PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161223111500,41.845001,72.612061,63.966476,63.965,31.297616,45.831116,1.449217,55.276329,55.0,61.485001
20161223113000,43.294998,72.882088,63.966476,63.965,32.37596,45.251289,1.441188,55.510353,55.0,61.485001
20161223114500,47.115002,74.358238,63.966476,63.965,32.640038,43.816963,1.445203,54.610264,55.0,61.485001
20161223120000,39.735001,74.718277,63.966476,63.965,33.221608,44.213692,1.449217,54.700272,55.0,61.485001
20161223121500,39.735001,75.366341,63.966476,63.965,33.221608,43.786446,1.445203,54.700272,55.0,61.485001
20161223123000,16.860001,75.096313,63.966476,63.965,33.263088,44.244209,1.445203,54.412243,55.0,61.485001
20161223124500,9.555,75.006302,63.966476,63.965,33.456837,44.946114,1.453232,55.150314,55.0,61.485001
20161223130000,9.555,73.89019,63.966476,63.965,33.576959,45.403877,1.429145,54.700272,55.0,61.485001
20161223131500,9.555,74.178223,63.966476,63.965,33.576959,45.159737,1.449217,55.024303,55.0,61.485001
20161223133000,9.555,74.448242,63.966476,63.965,33.441792,44.213692,1.453232,54.574257,55.0,61.485001
20161223134500,9.555,74.448242,63.966476,63.965,33.76775,44.518867,1.437174,54.826286,55.0,61.485001
20161223140000,9.555,74.448242,63.966476,63.965,33.618694,46.197327,1.453232,55.150314,55.0,61.485001
20161223141500,9.555,74.628265,63.966476,63.965,33.618694,44.518867,1.441188,55.024303,55.0,61.485001
20161223143000,9.555,74.268227,63.966476,63.965,33.1685,44.274727,1.449217,55.114311,55.0,61.485001
20161223144500,9.555,74.628265,63.966476,63.965,33.243028,44.427315,1.449217,55.024303,55.0,61.485001
20161223150000,9.555,74.628265,63.966476,63.965,33.243028,44.732491,1.449217,55.150314,55.0,61.485001
20161223151500,9.555,74.898293,63.966476,63.965,33.243028,44.152657,1.445203,55.186317,55.0,61.485001
20161223153000,9.555,75.366341,63.966476,63.965,33.441792,46.349915,1.453232,55.186317,55.0,61.485001
20161223154500,9.555,74.898293,63.966476,63.965,33.36825,46.075256,1.469289,54.952297,55.0,61.485001
20161223160000,9.555,74.718277,63.966476,63.965,33.416972,44.61042,1.481333,54.736275,55.0,61.485001
20161223161500,9.555,74.628265,63.966476,63.965,33.416972,43.847481,1.485347,54.538254,55.0,61.485001
20161223163000,9.555,74.268227,63.966476,63.965,33.1685,43.572823,1.501405,54.700272,55.0,61.485001
20161223164500,8.235,73.620163,63.966476,63.965,33.044264,43.420235,1.57768,54.664268,55.0,61.485001
20161223170000,8.235,72.882088,63.966476,63.965,32.804751,44.946114,1.589723,55.024303,55.0,61.485001
20161223171500,8.235,72.432045,63.966476,63.965,32.804751,45.007149,1.593737,55.024303,55.0,61.485001
20161223173000,8.235,71.964005,63.966476,63.965,32.366474,44.244209,1.585708,55.150314,55.0,61.485001
20161223174500,8.235,71.783981,63.966476,63.965,32.30592,43.908516,1.573665,55.186317,55.0,61.485001
20161223180000,28.025,71.423943,63.469074,63.470001,32.23707,47.906303,1.429145,55.690369,55.0,62.02
20161223181500,47.18,70.955902,63.469074,63.470001,32.23707,47.5401,1.429145,54.826286,55.0,62.02
20161223183000,48.490002,70.685867,59.744072,59.744999,31.894112,49.706841,1.409073,55.06031,55.0,66.025002
20161223184500,48.490002,70.415848,58.371498,58.369999,32.009559,50.744431,1.429145,55.348335,55.0,67.5
20161223190000,49.139999,69.9478,58.950706,58.950001,31.925834,51.049606,1.573665,54.538254,55.0,66.879997
20161223191500,49.139999,69.9478,58.950706,58.950001,31.925834,50.774948,1.469289,54.574257,55.0,66.879997
20161223193000,49.139999,69.227722,58.950706,58.950001,31.679504,51.110641,1.457246,54.574257,55.0,66.879997
20161223194500,49.139999,69.137711,58.950706,58.950001,31.718536,51.110641,1.429145,54.700272,55.0,66.879997
20161223200000,49.139999,68.957703,58.950706,58.950001,31.687562,51.354782,1.42513,54.502251,55.0,66.879997
20161223201500,49.139999,68.849686,58.950706,58.950001,31.687562,50.042534,1.469289,54.538254,55.0,66.879997
20161223203000,35.985001,68.849686,58.950706,58.950001,31.415426,49.4627,1.497391,54.502251,55.0,66.879997
20161223204500,11.335,68.759674,58.950706,58.950001,31.14329,50.652878,1.473304,54.862289,55.0,66.879997
20161223210000,11.335,68.21962,59.39534,59.395,31.105414,51.141159,1.589723,54.502251,55.0,66.400002
20161223211500,10.015,68.489655,59.839973,59.84,31.105414,51.568405,1.525492,55.150314,55.0,65.919998
20161223213000,10.015,68.579659,60.419186,60.419998,30.85752,51.934616,1.573665,55.186317,55.0,65.300003
20161223214500,10.015,68.759674,61.428082,61.43,31.020788,51.110641,1.465275,54.790279,55.0,64.214996
20161223220000,9.245,67.751579,61.932529,61.935001,30.951275,49.737358,1.473304,55.186317,55.0,63.674999
20161223221500,9.245,67.751579,61.932529,61.935001,30.951275,51.965134,1.513448,54.9883,55.0,63.674999
20161223223000,9.245,67.751579,61.932529,61.935001,30.65046,51.598923,1.449217,54.9883,55.0,63.674999
20161223224500,33.775002,67.301529,61.435127,61.435001,30.51242,50.713913,1.42513,55.798382,55.0,64.205002
20161223230000,23.84,67.391541,61.435127,61.435001,30.23634,50.164604,1.545564,55.852386,55.0,64.205002
20161223231500,10.27,67.031502,61.435127,61.435001,30.23634,50.744431,1.469289,55.024303,55.0,64.205002
20161223233000,10.27,67.121513,60.997543,61.0,29.871928,51.934616,1.405058,54.736275,55.0,64.68
20161223234500,10.27,67.121513,59.550198,59.549999,29.61516,52.026169,1.405058,54.862289,55.0,66.235001
20161224000000,48.900002,67.031502,59.112614,59.115002,29.769554,50.317184,1.42513,54.862289,55.0,66.705002
20161224001500,10.1,67.031502,59.112614,59.115002,29.769554,50.042534,1.441188,55.186317,55.0,66.705002
20161224003000,10.1,66.941498,60.27103,60.27,30.06396,50.805466,1.585708,55.150314,55.0,65.459999
20161224004500,10.1,66.941498,60.775478,60.775002,30.06396,51.843063,1.509434,54.862289,55.0,64.915001
20161224010000,10.1,67.301529,60.775478,60.775002,30.203972,51.690475,1.569651,54.574257,55.0,64.915001
20161224011500,9.38,67.571564,62.575367,62.575001,30.203972,50.164604,1.413087,53.476151,55.0,63.735001
20161224013000,15.51,68.039612,65.675102,65.675003,30.360338,50.652878,1.465275,55.852386,55.0,59.650002
20161224014500,14.705,67.9496,63.083431,63.084999,30.501336,50.256149,1.409073,54.700272,55.0,62.435001
20161224020000,14.705,67.9496,62.088631,62.09,30.501336,50.561325,1.409073,54.538254,55.0,63.505001
20161224021500,33.32,68.399643,63.172287,63.169998,30.501336,51.232712,1.573665,55.798382,55.0,62.34
20161224023000,25.82,68.039612,63.172287,63.169998,30.501336,51.50737,1.561622,54.448246,55.0,62.34
20161224024500,8.905,68.039612,63.172287,63.169998,30.501336,51.50737,1.561622,54.700272,55.0,62.34
20161224030000,8.905,68.129616,63.172287,63.169998,30.501336,50.866501,1.561622,54.826286,55.0,62.34
20161224031500,8.905,68.309631,63.172287,63.169998,30.501336,50.744431,1.565636,54.826286,55.0,62.34
20161224033000,8.905,67.859589,63.172287,63.169998,30.642334,51.080124,1.473304,55.024303,55.0,62.34
20161224034500,8.905,67.751579,63.172287,63.169998,30.712833,51.965134,1.457246,54.826286,55.0,62.34
20161224040000,8.905,67.481552,63.172287,63.169998,30.501336,52.178757,1.457246,54.502251,55.0,62.34
20161224041500,8.905,67.571564,63.172287,63.169998,30.501336,52.270309,1.465275,54.502251,55.0,62.34
20161224043000,8.905,67.391541,63.172287,63.169998,30.360338,52.39238,1.465275,54.664268,55.0,62.34
20161224044500,8.905,67.391541,63.172287,63.169998,30.21934,51.476852,1.465275,54.502251,55.0,62.34
20161224050000,7.585,67.751579,63.172287,63.169998,30.007843,50.50029,1.461261,55.240326,55.0,62.34
20161224051500,28.74,67.301529,63.172287,63.169998,30.007843,50.408737,1.465275,54.052208,55.0,62.34
20161224053000,40.529999,67.301529,63.172287,63.169998,29.725847,51.171677,1.465275,55.438347,55.0,62.34
20161224054500,46.695,67.031502,63.172287,63.169998,29.725847,52.300827,1.461261,54.664268,55.0,62.34
20161224060000,6.28,66.941498,63.172287,63.169998,29.584849,51.995651,1.457246,55.348335,55.0,62.34
20161224061500,32.125,66.851486,63.172287,63.169998,29.593808,52.300827,1.473304,54.052208,55.0,62.34
20161224063000,8.43,66.671471,63.172287,63.169998,29.886735,50.713913,1.473304,54.700272,55.0,62.34
20161224064500,8.43,66.47345,63.172287,63.169998,29.735792,50.652878,1.545564,55.024303,55.0,62.34
20161224070000,8.43,66.563461,63.172287,63.169998,29.886735,50.195122,1.553593,55.024303,55.0,62.34
20161224071500,8.43,66.383438,63.172287,63.169998,29.886735,51.3853,1.565636,54.502251,55.0,62.34
20161224073000,33.66,65.483353,63.172287,63.169998,29.886735,52.026169,1.565636,55.150314,55.0,62.34
20161224074500,40.785,66.941498,63.172287,63.169998,29.67228,50.713913,1.561622,55.240326,55.0,62.34
20161224080000,9.12,67.661568,63.172287,63.169998,29.67228,49.981499,1.557607,54.790279,55.0,62.34
20161224081500,9.12,68.039612,63.172287,63.169998,29.67228,49.706841,1.549578,55.024303,55.0,62.34
20161224083000,9.12,68.21962,63.172287,63.169998,29.52931,49.798393,1.557607,55.024303,55.0,62.34
20161224084500,9.12,68.399643,63.172287,63.169998,29.52931,49.58477,1.513448,55.348335,55.0,62.34
20161224090000,34.945,69.137711,63.172287,63.169998,29.52931,49.950981,1.457246,54.340233,55.0,62.34
20161224091500,12.095,70.145813,63.172287,63.169998,29.52931,49.676323,1.441188,54.610264,55.0,62.34
20161224093000,28.295,71.69397,63.172287,63.169998,29.52931,49.889946,1.441188,55.852386,55.0,62.34
20161224094500,49.365002,73.080109,63.172287,63.169998,29.52931,50.958054,1.429145,54.862289,55.0,62.34
20161224100000,49.365002,73.620163,63.172287,63.169998,29.52931,49.676323,1.42513,54.862289,55.0,62.34
20161224101500,49.365002,74.448242,63.172287,63.169998,32.309592,50.042534,1.429145,55.114311,55.0,62.34
20161224103000,51.18,75.834381,63.172287,63.169998,32.309592,49.645805,1.417102,54.502251,55.0,62.34
20161224104500,14.15,76.554459,62.615078,62.615002,32.309592,49.218559,1.457246,55.47435,55.0,62.939999
20161224110000,17.834999,76.104416,62.615078,62.615002,32.309592,49.767876,1.453232,55.150314,55.0,62.939999
20161224111500,17.834999,76.64447,62.615078,62.615002,32.309592,49.676323,1.445203,55.150314,55.0,62.939999
20161224113000,17.834999,77.202522,62.615078,62.615002,32.309592,49.706841,1.469289,55.348335,55.0,62.939999
20161224114500,17.834999,76.19442,62.615078,62.615002,32.309592,50.134087,1.465275,55.150314,55.0,62.939999
20161224120000,17.834999,77.292526,62.615078,62.615002,32.309592,49.218559,1.465275,55.276329,55.0,62.939999
20161224121500,19.145,76.554459,62.615078,62.615002,32.309592,49.4627,1.465275,55.114311,55.0,62.939999
20161224123000,19.145,77.202522,62.615078,62.615002,32.309592,48.913383,1.473304,54.700272,55.0,62.939999
20161224124500,19.145,77.202522,62.615078,62.615002,32.309592,48.943901,1.477318,55.024303,55.0,62.939999
20161224130000,19.145,78.300629,62.615078,62.615002,32.309592,48.57769,1.553593,55.024303,55.0,62.939999
20161224131500,17.825001,77.67057,62.615078,62.615002,32.309592,47.936821,1.549578,54.574257,55.0,62.939999
20161224133000,12.21,76.554459,62.615078,62.615002,32.309592,48.241997,1.581694,54.448246,55.0,62.939999
20161224134500,11.445,77.202522,62.615078,62.615002,32.309592,48.516655,1.57768,55.024303,55.0,62.939999
20161224140000,14.13,78.030609,62.615078,62.615002,32.309592,49.157524,1.553593,55.348335,55.0,62.939999
20161224141500,38.814999,78.210625,62.615078,62.615002,35.818273,49.310112,1.557607,55.348335,55.0,62.939999
20161224143000,49.41,78.030609,62.615078,62.615002,35.397676,49.065971,1.581694,54.538254,55.0,62.939999
20161224144500,36.799999,78.300629,62.615078,62.615002,35.43375,48.852348,1.573665,54.610264,55.0,62.939999
20161224150000,28.57,77.202522,62.615078,62.615002,35.43375,48.608208,1.581694,55.47435,55.0,62.939999
20161224151500,48.325001,77.850586,62.615078,62.615002,35.43375,48.791313,1.581694,55.186317,55.0,62.939999
20161224153000,48.325001,77.292526,62.615078,62.615002,35.43375,48.669243,1.501405,55.348335,55.0,62.939999
20161224154500,48.325001,77.292526,62.615078,62.615002,35.43375,48.882866,1.469289,55.438347,55.0,62.939999
20161224160000,12.825,76.374435,62.615078,62.615002,36.346276,48.364067,1.461261,55.438347,55.0,62.939999
20161224161500,49.240002,76.75248,62.615078,62.615002,35.783117,48.913383,1.465275,55.47435,55.0,62.939999
20161224163000,48.474998,76.64447,62.615078,62.615002,35.783117,48.638725,1.469289,54.502251,55.0,62.939999
20161224164500,39.75,76.104416,62.615078,62.615002,35.783117,48.69976,1.457246,54.502251,55.0,62.939999
20161224170000,10.43,75.186325,62.615078,62.615002,35.208704,47.692688,1.473304,55.150314,55.0,62.939999
20161224171500,17.715,75.006302,62.615078,62.615002,34.490165,48.547173,1.453232,55.564358,55.0,62.939999
20161224173000,38.334999,74.268227,62.615078,62.615002,34.490165,48.882866,1.461261,55.510353,55.0,62.939999
20161224174500,48.290001,73.530151,62.615078,62.615002,34.490165,49.950981,1.465275,54.9883,55.0,62.939999
20161224180000,48.290001,72.522057,62.615078,62.615002,33.586003,50.347702,1.453232,54.826286,55.0,62.939999
20161224181500,48.290001,72.342041,62.615078,62.615002,33.586003,50.073051,1.457246,54.700272,55.0,62.939999
20161224183000,48.290001,71.964005,62.615078,62.615002,33.586003,49.676323,1.461261,54.538254,55.0,62.939999
20161224184500,27.02,72.072006,62.615078,62.615002,33.586003,48.516655,1.465275,54.502251,55.0,62.939999
20161224190000,9.7,71.69397,62.615078,62.615002,33.586003,50.012016,1.529506,55.312332,55.0,62.939999
20161224191500,9.7,71.333939,62.615078,62.615002,33.586003,50.744431,1.533521,55.348335,55.0,62.939999
20161224193000,13.195,71.513954,62.615078,62.615002,33.586003,49.950981,1.529506,55.47435,55.0,62.939999
20161224194500,47.419998,71.423943,62.615078,62.615002,33.586003,50.469772,1.529506,55.186317,55.0,62.939999
20161224200000,47.419998,70.955902,62.615078,62.615002,33.586003,49.950981,1.529506,55.240326,55.0,62.939999
20161224201500,48.075001,70.955902,62.615078,62.615002,33.586003,49.950981,1.529506,54.826286,55.0,62.939999
20161224203000,48.075001,71.063911,62.615078,62.615002,33.586003,49.767876,1.433159,55.024303,55.0,62.939999
20161224204500,50.615002,70.685867,59.854969,59.855,33.586003,49.767876,1.417102,54.826286,55.0,65.904999
20161224210000,50.615002,70.505852,59.854969,59.855,33.586003,49.767876,1.437174,54.790279,55.0,65.904999
20161224211500,50.615002,70.505852,59.854969,59.855,33.586003,48.882866,1.42513,54.700272,55.0,65.904999
20161224213000,50.615002,70.235825,58.34782,58.349998,33.586003,49.004936,1.521477,54.736275,55.0,67.525002
20161224214500,50.615002,69.857788,59.356712,59.355,33.586003,48.547173,1.573665,54.502251,55.0,66.440002
20161224220000,12.77,70.145813,59.356712,59.355,31.604092,48.516655,1.589723,54.826286,55.0,66.440002
20161224221500,12.77,70.235825,59.356712,59.355,31.604092,48.791313,1.54155,54.952297,55.0,66.440002
20161224223000,12.77,70.325836,59.356712,59.355,31.488322,48.882866,1.489362,55.024303,55.0,66.440002
20161224224500,12.77,70.505852,59.356712,59.355,31.79456,49.157524,1.437174,55.276329,55.0,66.440002
20161224230000,12.77,70.685867,59.356712,59.355,32.10277,49.34063,1.457246,55.276329,55.0,66.440002
20161224231500,13.565,70.685867,59.356712,59.355,32.10277,52.178757,1.465275,55.47435,55.0,66.440002
20161224233000,40.299999,70.595863,59.356712,59.355,32.317225,50.469772,1.433159,55.47435,55.0,66.440002
20161224234500,17.955,70.685867,59.356712,59.355,32.628886,49.798393,1.449217,54.37624,55.0,66.440002
20161225000000,45.650002,70.955902,59.356712,59.355,32.916798,49.828911,1.573665,55.510353,55.0,66.440002
20161225001500,50.52,70.955902,59.356712,59.355,32.916798,49.493217,1.593737,54.736275,55.0,66.440002
20161225003000,50.52,70.955902,59.356712,59.355,33.304874,49.127007,1.565636,55.024303,55.0,66.440002
20161225004500,50.52,70.685867,59.356712,59.355,33.304874,49.188042,1.533521,55.024303,55.0,66.440002
20161225010000,50.52,70.685867,59.356712,59.355,33.304874,48.882866,1.505419,55.024303,55.0,66.440002
20161225011500,50.52,70.505852,59.356712,59.355,33.304874,52.148239,1.549578,55.024303,55.0,66.440002
20161225013000,50.52,70.685867,59.356712,59.355,33.276688,51.50737,1.505419,55.150314,55.0,66.440002
20161225014500,50.52,70.685867,59.356712,59.355,33.449816,51.812546,1.493376,55.186317,55.0,66.440002
20161225020000,50.52,70.415848,59.356712,59.355,33.449816,49.554253,1.42513,55.186317,55.0,66.440002
20161225021500,51.169998,70.685867,58.85931,58.860001,33.304874,50.927536,1.429145,54.826286,55.0,66.974998
20161225023000,51.169998,70.685867,58.421722,58.419998,33.304874,52.331345,1.549578,54.862289,55.0,67.445
20161225024500,51.169998,70.775879,58.92617,58.924999,33.304874,50.469772,1.585708,54.538254,55.0,66.904999
20161225030000,51.169998,70.775879,58.309147,58.310001,33.304874,49.981499,1.549578,54.862289,55.0,67.57
20161225031500,51.169998,70.865891,58.309147,58.310001,33.304874,49.4627,1.457246,54.9883,55.0,67.57
20161225033000,51.169998,70.865891,58.873405,58.875,33.304874,49.249077,1.585708,54.538254,55.0,66.959999
20161225034500,13.35,70.865891,59.822487,59.82,33.304874,48.69976,1.505419,54.538254,55.0,65.940002
20161225040000,16.75,71.063911,59.822487,59.82,33.304874,49.767876,1.557607,55.348335,55.0,65.940002
20161225041500,51.740002,70.955902,58.887501,58.889999,33.304874,49.767876,1.585708,54.700272,55.0,66.945
20161225043000,21.065001,71.333939,60.34103,60.34,33.768872,49.218559,1.573665,55.564358,55.0,65.385002
20161225044500,38.990002,70.955902,59.783821,59.785,33.594758,49.310112,1.429145,54.574257,55.0,66.514999
20161225050000,38.990002,71.333939,59.286423,59.285,33.9148,48.608208,1.505419,54.700272,55.0,66.514999
20161225051500,38.990002,71.333939,59.286423,59.285,33.9148,48.45562,1.505419,54.502251,55.0,66.514999
20161225053000,15.885,71.69397,61.528503,61.529999,33.9148,48.608208,1.553593,55.636368,55.0,64.105003
20161225054500,29.190001,71.69397,60.369228,60.369999,33.9148,49.157524,1.469289,54.37624,55.0,65.355003
20161225060000,35.735001,71.873993,60.369228,60.369999,33.9148,49.401665,1.429145,55.726372,55.0,65.355003
20161225061500,12.095,71.513954,61.452885,61.455002,33.7397,51.080124,1.565636,54.412243,55.0,64.190002
20161225063000,12.095,71.333939,61.452885,61.455002,33.7397,50.164604,1.581694,55.186317,55.0,64.190002
20161225064500,12.095,71.69397,61.452885,61.455002,33.884642,50.042534,1.57768,55.024303,55.0,64.190002
20161225070000,12.095,71.513954,61.957333,61.955002,33.7397,50.958054,1.513448,55.06031,55.0,63.645
20161225071500,12.095,71.873993,61.957333,61.955002,33.7397,50.866501,1.465275,55.150314,55.0,63.645
20161225073000,12.095,71.873993,61.957333,61.955002,33.884642,50.958054,1.445203,55.348335,55.0,63.645
20161225074500,12.095,71.513954,61.957333,61.955002,33.884642,50.897018,1.445203,55.312332,55.0,63.645
20161225080000,12.095,71.873993,61.957333,61.955002,33.884642,50.897018,1.445203,55.150314,55.0,63.645
20161225081500,12.095,72.252029,61.957333,61.955002,33.884642,50.988571,1.445203,55.402344,55.0,63.645
20161225083000,14.835,72.162018,61.957333,61.955002,33.957113,50.897018,1.433159,55.240326,55.0,63.645
20161225084500,26.540001,72.702072,61.957333,61.955002,34.27962,51.171677,1.445203,55.312332,55.0,63.645
20161225090000,38.474998,73.080109,61.957333,61.955002,34.246997,50.744431,1.461261,55.47435,55.0,63.645
20161225091500,12.815,72.792084,61.957333,61.955002,34.246997,50.164604,1.445203,55.348335,55.0,63.645
20161225093000,17.33,73.620163,61.957333,61.955002,34.609352,50.713913,1.469289,55.510353,55.0,63.645
20161225094500,50.735001,73.89019,61.957333,61.955002,34.899236,50.927536,1.481333,54.826286,55.0,63.645
20161225100000,41.535,74.358238,61.957333,61.955002,35.076138,49.859428,1.481333,54.448246,55.0,63.645
20161225101500,31.965,74.448242,61.957333,61.955002,35.076138,50.256149,1.545564,55.47435,55.0,63.645
20161225103000,50.98,74.718277,61.957333,61.955002,35.486144,51.019089,1.54155,54.574257,55.0,63.645
20161225104500,30.120001,75.096313,61.957333,61.955002,35.436266,49.523735,1.537535,54.448246,55.0,63.645
20161225110000,27.73,75.186325,61.957333,61.955002,35.734446,49.676323,1.533521,55.510353,55.0,63.645
20161225111500,36.404999,75.366341,61.957333,61.955002,35.82696,49.950981,1.533521,55.510353,55.0,63.645
20161225113000,12.995,75.366341,61.957333,61.955002,36.10304,49.737358,1.529506,54.9883,55.0,63.645
20161225114500,12.995,75.834381,61.957333,61.955002,36.176412,50.134087,1.533521,55.06031,55.0,63.645
20161225120000,13.65,76.842484,61.957333,61.955002,36.654044,50.103569,1.473304,55.312332,55.0,63.645
20161225121500,50.145,76.284431,61.957333,61.955002,36.654044,50.774948,1.42513,55.150314,55.0,63.645
20161225123000,50.145,77.022507,61.957333,61.955002,36.730527,50.50029,1.429145,55.186317,55.0,63.645
20161225124500,50.145,77.382538,61.250587,61.25,36.75057,50.317184,1.453232,54.610264,55.0,64.404999
20161225130000,41.34,77.292526,61.250587,61.25,36.75057,49.767876,1.477318,54.664268,55.0,64.404999
20161225131500,37.044998,76.75248,61.250587,61.25,36.75057,49.432182,1.473304,54.700272,55.0,64.404999
20161225133000,37.044998,77.580559,61.250587,61.25,36.057242,49.737358,1.473304,55.024303,55.0,64.404999
20161225134500,52.09,77.292526,61.250587,61.25,36.14656,50.134087,1.497391,54.610264,55.0,64.404999
20161225140000,14.42,76.842484,61.250587,61.25,36.363072,49.523735,1.473304,55.240326,55.0,64.404999
20161225141500,21.975,76.842484,61.250587,61.25,36.363072,50.286667,1.497391,55.348335,55.0,64.404999
20161225143000,51.48,76.842484,61.250587,61.25,36.14656,51.110641,1.501405,54.898293,55.0,64.404999
20161225144500,51.48,76.464447,61.250587,61.25,36.363072,50.073051,1.457246,54.664268,55.0,64.404999
20161225150000,51.48,76.842484,61.250587,61.25,36.579584,49.645805,1.485347,54.862289,55.0,64.404999
20161225151500,44.294998,76.554459,61.250587,61.25,36.298489,49.127007,1.557607,54.700272,55.0,64.404999
20161225153000,18.084999,76.104416,61.250587,61.25,36.599389,49.127007,1.557607,54.700272,55.0,64.404999
20161225154500,23.09,76.104416,61.250587,61.25,36.814422,49.859428,1.561622,55.47435,55.0,64.404999
20161225160000,45.314999,76.104416,61.250587,61.25,36.682298,50.408737,1.54155,54.37624,55.0,64.404999
20161225161500,23.565001,75.924393,61.250587,61.25,36.682298,49.920464,1.553593,55.690369,55.0,64.404999
20161225163000,51.009998,75.726379,61.250587,61.25,36.630125,50.927536,1.557607,54.826286,55.0,64.404999
20161225164500,51.009998,75.366341,61.250587,61.25,36.56357,50.439255,1.54155,54.826286,55.0,64.404999
20161225170000,51.009998,75.096313,61.250587,61.25,36.50696,50.317184,1.549578,54.700272,55.0,64.404999
20161225171500,51.009998,74.808289,61.250587,61.25,,50.164604,1.489362,54.898293,55.0,64.404999
20161225173000,51.009998,74.628265,61.250587,61.25,36.313874,50.134087,1.437174,54.952297,55.0,64.404999
20161225174500,51.009998,73.998199,61.250587,61.25,36.177806,50.408737,1.437174,54.790279,55.0,64.404999
20161225180000,51.009998,74.268227,61.250587,61.25,36.244939,50.347702,1.453232,55.024303,55.0,64.404999
20161225181500,51.009998,73.998199,61.250587,61.25,36.37912,50.256149,1.437174,54.736275,55.0,64.404999
20161225183000,51.009998,73.89019,61.250587,61.25,,50.256149,1.42513,54.664268,55.0,64.404999
20161225184500,51.009998,73.998199,61.250587,61.25,,50.347702,1.461261,54.862289,55.0,64.404999
20161225190000,51.009998,73.800186,61.250587,61.25,36.025724,50.37822,1.449217,54.826286,55.0,64.404999
20161225191500,51.009998,73.620163,61.250587,61.25,36.154482,50.256149,1.42513,54.862289,55.0,64.404999
20161225193000,51.009998,73.620163,61.250587,61.25,36.01447,50.103569,1.461261,54.862289,55.0,64.404999
20161225194500,51.009998,73.620163,61.250587,61.25,35.929759,50.256149,1.465275,54.736275,55.0,64.404999
20161225200000,51.009998,73.530151,60.618614,60.619999,35.788761,50.134087,1.421116,55.024303,55.0,65.084999
20161225201500,52.174999,73.350136,58.359859,58.360001,35.788761,50.683395,1.409073,55.438347,55.0,67.514999
20161225203000,50.900002,73.440147,58.359859,58.360001,35.912096,50.042534,1.589723,54.37624,55.0,67.514999
20161225204500,14.625,73.530151,59.563137,59.564999,35.912096,49.889946,1.585708,55.186317,55.0,66.220001
20161225210000,14.625,73.620163,60.766418,60.764999,35.770112,50.286667,1.453232,55.348335,55.0,64.925003
20161225211500,41.044998,73.350136,59.457611,59.459999,35.770112,50.866501,1.497391,55.726372,55.0,66.334999
20161225213000,50.685001,73.530151,59.457611,59.459999,35.81999,50.805466,1.533521,55.186317,55.0,66.334999
20161225214500,50.685001,73.530151,59.457611,59.459999,35.81999,50.591843,1.461261,55.348335,55.0,66.334999
20161225220000,50.685001,73.530151,59.457611,59.459999,35.81999,50.652878,1.497391,55.186317,55.0,66.334999
20161225221500,51.34,73.530151,59.457611,59.459999,35.81999,50.744431,1.549578,55.150314,55.0,66.334999
20161225223000,51.34,73.620163,59.457611,59.459999,35.81999,50.591843,1.521477,55.312332,55.0,66.334999
20161225224500,52.650002,73.620163,59.457611,59.459999,35.67702,50.439255,1.513448,54.502251,55.0,66.334999
20161225230000,52.650002,73.530151,58.750866,58.75,35.67702,50.073051,1.417102,54.898293,55.0,67.095001
20161225231500,52.650002,73.530151,57.875694,57.875,35.67702,50.195122,1.437174,55.276329,55.0,68.035004
20161225233000,52.650002,73.530151,57.875694,57.875,35.34416,50.37822,1.417102,55.348335,55.0,68.035004
20161225234500,53.814999,73.620163,57.258671,57.259998,35.462565,50.62236,1.497391,54.790279,55.0,68.695
20161226000000,53.814999,73.440147,57.258671,57.259998,35.462565,50.103569,1.449217,54.862289,55.0,68.695
20161226001500,53.814999,73.350136,57.258671,57.259998,35.462565,50.134087,1.461261,55.024303,55.0,68.695
20161226003000,53.814999,73.080109,57.258671,57.259998,35.462565,50.073051,1.453232,54.862289,55.0,68.695
20161226004500,53.814999,72.882088,57.258671,57.259998,35.462565,50.012016,1.473304,54.826286,55.0,68.695
20161226010000,53.814999,72.972099,57.703304,57.705002,35.319595,49.767876,1.477318,54.574257,55.0,68.220001
20161226011500,52.279999,72.612061,57.703304,57.705002,35.319595,49.828911,1.505419,54.574257,55.0,68.220001
20161226013000,52.279999,72.612061,57.703304,57.705002,35.176625,50.012016,1.477318,54.538254,55.0,68.220001
20161226014500,52.279999,72.882088,57.703304,57.705002,35.033655,49.920464,1.489362,54.664268,55.0,68.220001
20161226020000,20.9,72.612061,57.703304,57.705002,35.033655,49.615288,1.581694,54.502251,55.0,68.220001
20161226021500,15.465,72.792084,58.207752,58.209999,34.890685,49.950981,1.54155,54.9883,55.0,67.675003
20161226023000,15.465,72.702072,58.207752,58.209999,34.8192,50.164604,1.557607,55.024303,55.0,67.675003
20161226024500,15.465,72.432045,58.207752,58.209999,34.67623,50.134087,1.557607,54.9883,55.0,67.675003
20161226030000,15.465,72.162018,58.207752,58.209999,34.860204,50.286667,1.557607,54.862289,55.0,67.675003
20161226031500,15.465,72.252029,58.207752,58.209999,34.67623,50.103569,1.561622,54.826286,55.0,67.675003
20161226033000,15.465,71.964005,58.207752,58.209999,34.53326,50.103569,1.569651,54.952297,55.0,67.675003
20161226034500,15.465,72.072006,58.207752,58.209999,34.572292,50.134087,1.565636,54.862289,55.0,67.675003
20161226040000,15.465,71.873993,58.207752,58.209999,34.428336,49.981499,1.569651,54.826286,55.0,67.675003
20161226041500,15.465,72.432045,58.207752,58.209999,34.212402,49.981499,1.509434,55.024303,55.0,67.675003
20161226043000,15.465,72.432045,58.207752,58.209999,34.068446,50.195122,1.465275,55.186317,55.0,67.675003
20161226044500,15.465,72.432045,58.207752,58.209999,34.212402,50.164604,1.437174,55.150314,55.0,67.675003
20161226050000,15.465,72.612061,58.207752,58.209999,34.391939,50.042534,1.445203,55.150314,55.0,67.675003
20161226051500,15.465,72.792084,58.207752,58.209999,34.391939,50.225639,1.445203,55.276329,55.0,67.675003
20161226053000,15.465,72.792084,58.207752,58.209999,34.609352,50.134087,1.449217,55.312332,55.0,67.675003
20161226054500,15.465,72.792084,58.207752,58.209999,34.754294,50.042534,1.449217,55.276329,55.0,67.675003
20161226060000,17.43,72.792084,58.207752,58.209999,34.754294,49.950981,1.445203,55.312332,55.0,67.675003
20161226061500,18.084999,72.612061,58.207752,58.209999,34.754294,50.134087,1.453232,55.348335,55.0,67.675003
20161226063000,18.084999,72.702072,58.207752,58.209999,34.899236,49.950981,1.513448,55.312332,55.0,67.675003
20161226064500,18.084999,72.162018,59.810806,59.810001,34.899236,49.523735,1.585708,54.664268,55.0,65.955002
20161226070000,18.084999,72.432045,59.810806,59.810001,34.899236,49.34063,1.589723,54.862289,55.0,65.955002
20161226071500,15.445,72.342041,59.810806,59.810001,34.899236,49.004936,1.585708,54.502251,55.0,65.955002
20161226073000,14.675,72.522057,59.810806,59.810001,34.899236,49.218559,1.57768,55.024303,55.0,65.955002
20161226074500,14.675,72.522057,60.375061,60.375,34.899236,49.4627,1.561622,55.114311,55.0,65.345001
20161226080000,14.675,72.882088,60.375061,60.375,34.899236,49.523735,1.561622,55.024303,55.0,65.345001
20161226081500,14.675,72.972099,60.375061,60.375,35.044178,49.676323,1.557607,55.150314,55.0,65.345001
20161226083000,14.675,73.350136,60.375061,60.375,35.18912,49.767876,1.569651,55.150314,55.0,65.345001
20161226084500,14.675,73.620163,60.375061,60.375,35.406533,49.981499,1.581694,55.348335,55.0,65.345001
20161226090000,14.675,73.89019,61.843544,61.845001,35.406533,50.012016,1.557607,54.952297,55.0,63.77
20161226091500,14.675,74.358238,61.843544,61.845001,35.72394,49.58477,1.553593,54.664268,55.0,63.77
20161226093000,14.675,74.808289,61.843544,61.845001,35.72394,49.401665,1.557607,54.826286,55.0,63.77
20161226094500,14.675,75.546356,61.843544,61.845001,36.155808,49.554253,1.569651,55.150314,55.0,63.77
20161226100000,17.205,76.104416,61.843544,61.845001,36.10593,49.981499,1.581694,55.348335,55.0,63.77
20161226101500,40.73,76.932495,61.843544,61.845001,36.463355,50.195122,1.557607,55.690369,55.0,63.77
20161226103000,51.314999,76.19442,61.843544,61.845001,36.705248,49.981499,1.569651,54.664268,55.0,63.77
20161226104500,51.314999,76.104416,61.843544,61.845001,36.929393,49.889946,1.565636,54.826286,55.0,63.77
20161226110000,55.575001,76.842484,58.440479,58.439999,37.276958,49.737358,1.585708,54.502251,55.0,67.425003
20161226111500,53.310001,77.202522,59.479279,59.48,37.062248,49.279594,1.565636,54.700272,55.0,66.309998
20161226113000,53.310001,77.580559,59.479279,59.48,37.538486,49.432182,1.573665,55.312332,55.0,66.309998
20161226114500,56.150002,77.382538,59.479279,59.48,37.378584,49.706841,1.573665,55.024303,55.0,66.309998
20161226120000,56.150002,77.760574,59.479279,59.48,37.607166,49.676323,1.545564,55.348335,55.0,66.309998
20161226121500,58.110001,77.940598,59.479279,59.48,37.607166,49.737358,1.581694,55.186317,55.0,66.309998
20161226123000,58.110001,77.022507,59.479279,59.48,37.425572,49.310112,1.529506,54.898293,55.0,66.309998
20161226124500,63.974998,77.292526,59.479279,59.48,37.331817,49.401665,1.513448,56.338436,55.0,66.309998
20161226130000,15.28,76.842484,59.479279,59.48,37.202651,48.852348,1.54155,54.700272,55.0,66.309998
20161226131500,24.59,77.022507,59.479279,59.48,37.331817,49.4627,1.549578,55.348335,55.0,66.309998
20161226133000,50.860001,78.120621,59.479279,59.48,37.202651,49.828911,1.545564,54.538254,55.0,66.309998
20161226134500,30.26,78.030609,59.479279,59.48,37.555724,49.035454,1.54155,55.348335,55.0,66.309998
20161226140000,52.485001,78.210625,59.479279,59.48,37.68472,49.127007,1.561622,54.502251,55.0,66.309998
20161226141500,36.855,78.210625,59.479279,59.48,37.35424,48.791313,1.561622,54.898293,55.0,66.309998
20161226143000,36.855,79.038704,59.479279,59.48,37.688409,48.943901,1.565636,54.790279,55.0,66.309998
20161226144500,14.52,76.932495,59.479279,59.48,38.001464,48.333549,1.553593,55.114311,55.0,66.309998
20161226150000,21.315001,77.580559,59.479279,59.48,37.640996,49.188042,1.465275,55.690369,55.0,66.309998
20161226151500,36.884998,77.292526,59.479279,59.48,37.75102,49.523735,1.525492,55.348335,55.0,66.309998
20161226153000,45.575001,76.75248,59.479279,59.48,37.437965,49.401665,1.57768,54.502251,55.0,66.309998
20161226154500,19.709999,76.554459,59.479279,59.48,37.563187,48.669243,1.597752,54.502251,55.0,66.309998
20161226160000,16.184999,77.112518,60.847042,60.845001,37.187521,49.065971,1.581694,54.502251,55.0,64.839996
20161226161500,25.379999,76.932495,61.291676,61.290001,37.187521,49.706841,1.565636,55.690369,55.0,64.360001
20161226163000,38.459999,76.554459,61.291676,61.290001,37.23609,49.676323,1.549578,55.06031,55.0,64.360001
20161226164500,45.790001,76.19442,61.291676,61.290001,36.97973,49.798393,1.557607,55.150314,55.0,64.360001
20161226170000,46.445,75.726379,61.291676,61.290001,36.97004,50.134087,1.565636,55.312332,55.0,64.360001
20161226171500,46.445,75.726379,61.291676,61.290001,36.709736,50.012016,1.569651,55.150314,55.0,64.360001
20161226173000,46.445,75.096313,61.291676,61.290001,36.730527,50.164604,1.565636,55.06031,55.0,64.360001
20161226174500,46.445,74.898293,61.291676,61.290001,36.468251,50.103569,1.557607,55.150314,55.0,64.360001
20161226180000,71.980003,75.006302,61.291676,61.290001,36.43046,50.317184,1.557607,55.150314,55.0,64.360001
20161226181500,29.754999,75.006302,61.291676,61.290001,36.16424,49.798393,1.513448,54.538254,55.0,64.360001
20161226183000,26.014999,74.718277,61.291676,61.290001,36.243783,49.4627,1.465275,54.862289,55.0,64.360001
20161226184500,21.754999,74.808289,61.291676,61.290001,36.108701,49.767876,1.453232,54.538254,55.0,64.360001
20161226190000,21.754999,74.628265,61.291676,61.290001,36.041738,49.432182,1.445203,54.502251,55.0,64.360001
20161226191500,21.434999,74.448242,61.291676,61.290001,36.041738,49.798393,1.437174,55.150314,55.0,64.360001
20161226193000,21.434999,74.268227,61.291676,61.290001,35.973704,50.042534,1.449217,55.186317,55.0,64.360001
20161226194500,21.434999,74.268227,61.291676,61.290001,36.039358,50.103569,1.461261,55.024303,55.0,64.360001
20161226200000,21.434999,73.800186,61.291676,61.290001,36.10304,50.042534,1.469289,55.024303,55.0,64.360001
20161226201500,21.434999,73.800186,61.291676,61.290001,35.965,50.042534,1.477318,55.024303,55.0,64.360001
20161226203000,21.434999,73.998199,61.291676,61.290001,35.82696,49.889946,1.469289,55.024303,55.0,64.360001
20161226204500,21.434999,73.89019,61.291676,61.290001,35.75794,49.981499,1.469289,55.024303,55.0,64.360001
20161226210000,21.434999,73.800186,61.291676,61.290001,35.817185,49.920464,1.465275,55.024303,55.0,64.360001
20161226211500,21.434999,73.89019,61.291676,61.290001,35.594434,49.950981,1.517463,54.862289,55.0,64.360001
20161226213000,21.434999,73.620163,61.291676,61.290001,35.788761,49.950981,1.54155,54.862289,55.0,64.360001
20161226214500,21.434999,73.800186,61.291676,61.290001,35.788761,49.828911,1.549578,54.862289,55.0,64.360001
20161226220000,21.434999,73.710175,61.291676,61.290001,35.788761,49.767876,1.549578,54.826286,55.0,64.360001
20161226221500,21.434999,73.620163,61.291676,61.290001,35.788761,49.828911,1.545564,54.952297,55.0,64.360001
20161226223000,21.434999,73.620163,61.291676,61.290001,35.912096,49.798393,1.549578,54.826286,55.0,64.360001
20161226224500,21.434999,73.530151,61.291676,61.290001,35.912096,49.676323,1.549578,54.736275,55.0,64.360001
20161226230000,21.434999,73.260132,61.291676,61.290001,35.770112,49.645805,1.553593,54.574257,55.0,64.360001
20161226231500,21.434999,73.260132,61.291676,61.290001,35.96296,49.523735,1.549578,54.790279,55.0,64.360001
20161226233000,21.434999,73.17012,61.291676,61.290001,,49.645805,1.493376,55.024303,55.0,64.360001
20161226234500,21.434999,73.17012,61.291676,61.290001,35.96296,49.645805,1.469289,55.024303,55.0,64.360001
20161227000000,21.434999,73.260132,61.291676,61.290001,35.96296,49.798393,1.437174,54.9883,55.0,64.360001
20161227001500,21.434999,73.440147,61.291676,61.290001,35.81999,49.889946,1.445203,55.186317,55.0,64.360001
20161227003000,21.434999,73.620163,61.291676,61.290001,35.81999,49.737358,1.445203,55.024303,55.0,64.360001
20161227004500,21.434999,73.530151,60.315781,60.314999,35.81999,50.012016,1.413087,55.312332,55.0,65.410004
20161227010000,46.700001,73.440147,59.743618,59.744999,35.81999,50.225639,1.513448,55.348335,55.0,66.025002
20161227011500,51.5,73.620163,59.743618,59.744999,35.81999,50.37822,1.549578,55.024303,55.0,66.025002
20161227013000,51.5,73.350136,59.743618,59.744999,35.81999,49.981499,1.553593,55.024303,55.0,66.025002
20161227014500,51.5,73.350136,59.743618,59.744999,35.81999,49.889946,1.565636,55.024303,55.0,66.025002
20161227020000,51.5,73.440147,59.743618,59.744999,35.81999,49.920464,1.573665,55.186317,55.0,66.025002
20161227021500,17.299999,73.17012,58.364529,58.365002,36.011852,49.218559,1.581694,54.502251,55.0,67.510002
20161227023000,17.299999,73.080109,59.31361,59.314999,36.011852,49.645805,1.573665,54.9883,55.0,66.489998
20161227024500,17.299999,73.080109,59.833012,59.834999,35.867896,49.554253,1.581694,54.664268,55.0,65.93
20161227030000,15.215,72.882088,61.22673,61.224998,35.867896,49.615288,1.565636,54.862289,55.0,64.43
20161227031500,15.215,72.972099,61.22673,61.224998,35.867896,49.798393,1.557607,54.952297,55.0,64.43
20161227033000,15.215,73.080109,61.22673,61.224998,35.867896,49.737358,1.573665,54.826286,55.0,64.43
20161227034500,15.215,72.972099,61.22673,61.224998,35.867896,49.859428,1.569651,54.952297,55.0,64.43
20161227040000,15.215,72.972099,61.22673,61.224998,35.867896,49.767876,1.573665,54.862289,55.0,64.43
20161227041500,15.215,73.17012,61.22673,61.224998,35.72394,49.706841,1.573665,54.862289,55.0,64.43
20161227043000,15.215,73.260132,61.22673,61.224998,35.91383,49.58477,1.565636,54.862289,55.0,64.43
20161227044500,15.215,73.260132,61.22673,61.224998,35.696417,49.615288,1.557607,54.826286,55.0,64.43
20161227050000,15.215,72.792084,61.22673,61.224998,35.696417,49.859428,1.473304,55.150314,55.0,64.43
20161227051500,15.215,73.260132,61.22673,61.224998,35.696417,49.798393,1.449217,55.024303,55.0,64.43
20161227053000,15.215,72.972099,61.22673,61.224998,35.696417,49.706841,1.453232,55.024303,55.0,64.43
20161227054500,15.215,72.882088,61.22673,61.224998,35.551475,49.645805,1.465275,55.024303,55.0,64.43
20161227060000,15.215,72.882088,61.22673,61.224998,35.551475,49.554253,1.453232,55.024303,55.0,64.43
20161227061500,15.215,72.702072,61.22673,61.224998,35.551475,49.310112,1.445203,55.150314,55.0,64.43
20161227063000,17.975,72.432045,61.22673,61.224998,35.551475,49.706841,1.461261,54.952297,55.0,64.43
20161227064500,30.235001,72.072006,61.22673,61.224998,35.551475,49.737358,1.457246,53.710175,55.0,64.43
20161227070000,50.044998,72.162018,61.22673,61.224998,35.696417,48.852348,1.437174,56.608459,55.0,64.43
20161227071500,29.32,72.162018,61.22673,61.224998,35.696417,48.730278,1.437174,55.510353,55.0,64.43
20161227073000,49.549999,72.162018,61.22673,61.224998,35.696417,48.974419,1.433159,54.664268,55.0,64.43
20161227074500,49.549999,72.432045,61.22673,61.224998,35.551475,48.608208,1.433159,54.700272,55.0,64.43
20161227080000,49.549999,72.342041,61.22673,61.224998,35.551475,48.57769,1.429145,54.9883,55.0,64.43
20161227081500,49.549999,73.17012,60.729328,60.73,35.551475,48.547173,1.445203,55.312332,55.0,64.964996
20161227083000,49.549999,73.17012,60.729328,60.73,35.7389,48.45562,1.441188,54.502251,55.0,64.964996
20161227084500,45.924999,73.17012,60.729328,60.73,35.884828,47.845276,1.441188,54.502251,55.0,64.964996
20161227090000,45.924999,73.620163,60.729328,60.73,35.884828,47.753723,1.445203,54.664268,55.0,64.964996
20161227091500,41.080002,73.620163,60.729328,60.73,36.030756,47.66217,1.461261,54.610264,55.0,64.964996
20161227093000,36.235001,73.800186,60.729328,60.73,36.249648,47.295959,1.453232,54.502251,55.0,64.964996
20161227094500,36.235001,74.088211,60.729328,60.73,36.203714,47.387512,1.449217,54.574257,55.0,64.964996
20161227100000,36.235001,74.808289,60.729328,60.73,36.493598,47.295959,1.465275,54.700272,55.0,64.964996
20161227101500,36.235001,75.366341,60.729328,60.73,36.493598,47.234924,1.465275,54.862289,55.0,64.964996
20161227103000,36.235001,75.546356,60.729328,60.73,36.515698,47.051819,1.473304,54.826286,55.0,64.964996
20161227104500,36.235001,77.292526,60.729328,60.73,36.463355,47.479065,1.525492,55.150314,55.0,64.964996
20161227110000,36.235001,77.472549,60.729328,60.73,36.622016,47.356995,1.557607,54.610264,55.0,64.964996
20161227111500,36.235001,78.210625,60.729328,60.73,36.622016,46.960266,1.573665,54.862289,55.0,64.964996
20161227113000,34.275002,78.030609,60.729328,60.73,36.72422,47.631653,1.57768,53.800179,55.0,64.964996
20161227114500,49.939999,76.75248,61.24873,61.25,37.0003,47.631653,1.57768,54.700272,55.0,64.410004
20161227120000,49.169998,77.202522,61.24873,61.25,37.13579,47.356995,1.509434,54.790279,55.0,64.410004
20161227121500,49.169998,77.292526,61.24873,61.25,37.13579,47.601135,1.473304,54.862289,55.0,64.410004
20161227123000,49.169998,78.030609,61.24873,61.25,37.810622,47.784241,1.449217,55.186317,55.0,64.410004
20161227124500,51.189999,79.956802,60.811142,60.810001,37.62845,47.814758,1.429145,55.510353,55.0,64.879997
20161227130000,46.040001,80.154816,60.811142,60.810001,37.62845,47.692688,1.421116,54.160217,55.0,64.879997
20161227131500,18.395,79.866791,60.811142,60.810001,37.18951,47.112854,1.465275,55.798382,55.0,64.879997
20161227133000,21.455,79.956802,60.811142,60.810001,37.517355,47.112854,1.453232,55.690369,55.0,64.879997
20161227134500,26.975,80.892891,60.811142,60.810001,37.910769,47.326477,1.461261,54.610264,55.0,64.879997
20161227140000,20.290001,80.244827,60.811142,60.810001,37.23609,46.53302,1.457246,56.086411,55.0,64.879997
20161227141500,49.150002,79.416748,60.811142,60.810001,37.23609,47.753723,1.469289,55.600361,55.0,64.879997
20161227143000,13.17,80.064812,60.811142,60.810001,37.201988,46.899231,1.465275,55.240326,55.0,64.879997
20161227144500,50.404999,79.596764,60.811142,60.810001,36.944319,47.570618,1.453232,54.664268,55.0,64.879997
20161227150000,39.685001,78.678665,60.811142,60.810001,37.100192,46.960266,1.465275,54.340233,55.0,64.879997
20161227151500,32.599998,79.596764,60.811142,60.810001,36.97004,46.990784,1.481333,54.574257,55.0,64.879997
20161227153000,30.73,79.038704,60.811142,60.810001,36.709736,47.143372,1.485347,54.664268,55.0,64.879997
20161227154500,37.709999,78.120621,60.811142,60.810001,36.927234,47.204407,1.481333,56.122414,55.0,64.879997
20161227160000,49.52,77.940598,60.811142,60.810001,37.165268,48.45562,1.481333,54.538254,55.0,64.879997
20161227161500,43.814999,76.75248,60.811142,60.810001,37.165268,48.089409,1.493376,55.690369,55.0,64.879997
20161227163000,21.275,75.726379,60.811142,60.810001,36.944319,48.303032,1.505419,54.37624,55.0,64.879997
20161227164500,45.77,75.096313,60.811142,60.810001,36.97004,48.791313,1.581694,55.564358,55.0,64.879997
20161227170000,23.610001,74.628265,61.255775,61.255001,36.599389,48.669243,1.565636,54.412243,55.0,64.400002
20161227171500,11.09,74.358238,61.255775,61.255001,36.205975,48.852348,1.565636,55.348335,55.0,64.400002
20161227173000,11.74,73.620163,61.255775,61.255001,36.17172,49.4627,1.565636,55.348335,55.0,64.400002
20161227174500,11.74,73.17012,61.255775,61.255001,35.838537,49.493217,1.525492,55.312332,55.0,64.400002
20161227180000,13.34,72.792084,61.255775,61.255001,35.5655,49.676323,1.473304,55.150314,55.0,64.400002
20161227181500,13.34,72.522057,61.255775,61.255001,35.5655,49.676323,1.485347,54.898293,55.0,64.400002
20161227183000,13.34,71.964005,61.255775,61.255001,35.559669,49.493217,1.513448,54.862289,55.0,64.400002
20161227184500,13.34,71.783981,61.255775,61.255001,35.011453,49.035454,1.481333,54.502251,55.0,64.400002
20161227190000,10.075,71.423943,61.255775,61.255001,35.13676,48.69976,1.433159,55.240326,55.0,64.400002
20161227191500,57.220001,70.775879,60.743423,60.744999,34.86068,49.828911,1.405058,54.502251,55.0,64.949997
20161227193000,20.754999,70.685867,60.743423,60.744999,34.77449,49.218559,1.473304,55.438347,55.0,64.949997
20161227194500,30.145,70.685867,60.743423,60.744999,34.61435,49.218559,1.461261,55.798382,55.0,64.949997
20161227200000,20.809999,70.595863,60.743423,60.744999,34.474338,49.432182,1.481333,55.690369,55.0,64.949997
20161227201500,33.125,70.235825,60.743423,60.744999,34.519779,50.042534,1.489362,53.836185,55.0,64.949997
20161227203000,18.575001,70.235825,60.743423,60.744999,34.308282,49.615288,1.493376,55.798382,55.0,64.949997
20161227204500,33.110001,70.055801,60.743423,60.744999,34.350272,49.676323,1.509434,55.852386,55.0,64.949997
20161227210000,16.24,70.145813,60.743423,60.744999,34.39029,50.164604,1.509434,51.729973,55.0,64.949997
20161227211500,15.725,69.9478,60.743423,60.744999,34.39029,49.676323,1.509434,54.502251,55.0,64.949997
20161227213000,12.83,70.325836,60.743423,60.744999,34.24732,49.523735,1.505419,55.024303,55.0,64.949997
20161227214500,15.91,69.857788,60.743423,60.744999,34.175835,49.432182,1.477318,55.024303,55.0,64.949997
20161227220000,47.450001,69.497757,60.743423,60.744999,34.175835,49.58477,1.54155,56.698471,55.0,64.949997
20161227221500,38.049999,69.9478,61.247871,61.25,34.032865,49.767876,1.553593,54.052208,55.0,64.410004
20161227223000,39.02,69.497757,61.247871,61.25,33.889895,49.157524,1.54155,56.014404,55.0,64.410004
20161227224500,37.759998,69.587761,61.247871,61.25,34.068446,49.554253,1.561622,53.062107,55.0,64.410004
20161227230000,34.07,69.317734,61.247871,61.25,33.746925,49.676323,1.561622,54.502251,55.0,64.410004
20161227231500,35.189999,69.227722,61.247871,61.25,33.746925,50.164604,1.533521,55.726372,55.0,64.410004
20161227233000,39.77,68.579659,61.247871,61.25,33.603955,51.354782,1.549578,54.448246,55.0,64.410004
20161227234500,35.095001,68.579659,61.247871,61.25,33.5646,52.911179,1.557607,56.9865,55.0,64.410004
20161228000000,24.9,68.489655,61.247871,61.25,33.5646,53.765671,1.489362,56.338436,55.0,64.410004
20161228001500,28.655001,68.129616,61.247871,61.25,33.420644,54.498093,1.497391,54.826286,55.0,64.410004
20161228003000,38.255001,67.751579,61.247871,61.25,33.276688,55.077919,1.505419,53.512154,55.0,64.410004
20161228004500,46.165001,68.579659,61.247871,61.25,33.132732,55.993446,1.501405,58.282631,55.0,64.410004
20161228010000,14.145,68.21962,61.247871,61.25,32.916798,55.138954,1.505419,55.150314,55.0,64.410004
20161228011500,40.27,68.66967,62.369205,62.369999,32.916798,52.331345,1.42513,57.958595,55.0,63.985001
20161228013000,6.35,68.399643,65.306709,65.305,32.628886,48.241997,1.332798,55.438347,55.0,63.564999
20161228014500,37.924999,68.489655,62.55056,62.549999,32.628886,49.493217,1.501405,57.436546,55.0,63.009998
20161228020000,23.440001,68.399643,62.55056,62.549999,32.412952,48.69976,1.481333,56.338436,55.0,63.009998
20161228021500,18.434999,68.399643,62.55056,62.549999,32.412952,48.150444,1.481333,55.600361,55.0,63.009998
20161228023000,43.869999,68.759674,62.55056,62.549999,32.268996,50.073051,1.465275,55.402344,55.0,63.009998
20161228024500,46.18,68.66967,62.55056,62.549999,32.29028,48.211479,1.469289,54.9883,55.0,63.009998
20161228030000,46.18,68.129616,62.55056,62.549999,32.435222,51.62944,1.453232,55.06031,55.0,63.009998
20161228031500,46.18,68.489655,62.55056,62.549999,32.435222,54.070847,1.445203,54.862289,55.0,63.009998
20161228033000,46.834999,68.399643,61.675388,61.674999,32.435222,54.803268,1.421116,55.47435,55.0,63.950001
20161228034500,47.855,68.039612,61.675388,61.674999,32.435222,53.887741,1.421116,54.664268,55.0,63.950001
20161228040000,12.075,68.399643,61.675388,61.674999,32.435222,53.429977,1.42513,55.438347,55.0,63.950001
20161228041500,16.334999,68.489655,61.177986,61.18,32.435222,55.413612,1.437174,55.852386,55.0,64.485001
20161228043000,33.224998,68.489655,61.177986,61.18,32.29028,53.033249,1.449217,56.176422,55.0,64.485001
20161228044500,27.504999,68.66967,61.177986,61.18,32.435222,54.498093,1.469289,56.50045,55.0,64.485001
20161228050000,47.264999,68.66967,61.177986,61.18,32.435222,54.009811,1.477318,54.574257,55.0,64.485001
20161228051500,47.174999,68.759674,61.177986,61.18,32.435222,52.331345,1.489362,58.030605,55.0,64.485001
20161228053000,38.360001,69.137711,61.177986,61.18,32.601448,51.598923,1.485347,56.338436,55.0,64.485001
20161228054500,46.014999,69.137711,61.177986,61.18,32.601448,51.415817,1.537535,56.122414,55.0,64.485001
20161228060000,34.215,68.957703,61.177986,61.18,32.601448,51.354782,1.517463,53.836185,55.0,64.485001
