PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161228061500,43.465,69.047707,61.177986,61.18,32.601448,51.110641,1.505419,54.538254,55.0,64.485001
20161228063000,29.445,69.047707,61.177986,61.18,32.45552,50.958054,1.513448,56.176422,55.0,64.485001
20161228064500,16.24,69.137711,61.177986,61.18,32.601448,50.805466,1.489362,55.024303,55.0,64.485001
20161228070000,25.705,69.497757,61.177986,61.18,32.601448,50.561325,1.465275,55.690369,55.0,64.485001
20161228071500,30.040001,68.759674,61.177986,61.18,32.601448,49.889946,1.437174,54.502251,55.0,64.485001
20161228073000,47.66,69.227722,60.740398,60.740002,32.601448,47.387512,1.417102,53.836185,55.0,64.955002
20161228074500,37.595001,69.227722,60.302811,60.305,32.601448,48.180962,1.42513,54.160217,55.0,65.425003
20161228080000,10.57,69.497757,60.302811,60.305,32.601448,46.197327,1.421116,55.150314,55.0,65.425003
20161228081500,15.975,69.857788,60.302811,60.305,32.601448,45.709045,1.409073,54.9883,55.0,65.425003
20161228083000,38.564999,70.235825,59.865227,59.865002,32.747376,44.824043,1.437174,53.836185,55.0,65.894997
20161228084500,17.875,70.415848,59.865227,59.865002,32.82034,47.448547,1.421116,55.960396,55.0,65.894997
20161228090000,28.440001,70.775879,59.865227,59.865002,33.404052,46.075256,1.421116,56.014404,55.0,65.894997
20161228091500,60.470001,71.423943,59.865227,59.865002,33.404052,46.380432,1.429145,55.402344,55.0,65.894997
20161228093000,59.84,71.873993,59.865227,59.865002,33.9148,46.502502,1.421116,54.898293,55.0,65.894997
20161228094500,19.75,72.252029,59.865227,59.865002,34.133692,46.227844,1.445203,54.502251,55.0,65.894997
20161228100000,16.4,72.342041,59.865227,59.865002,34.717404,46.594055,1.449217,55.798382,55.0,65.894997
20161228101500,23.424999,72.792084,59.865227,59.865002,34.717404,46.624573,1.437174,55.852386,55.0,65.894997
20161228103000,11.96,72.882088,59.865227,59.865002,34.899236,46.716125,1.457246,55.348335,55.0,65.894997
20161228104500,17.309999,72.612061,59.865227,59.865002,35.044178,47.997856,1.445203,54.160217,55.0,65.894997
20161228110000,42.610001,72.792084,59.865227,59.865002,35.220094,49.432182,1.429145,54.37624,55.0,65.894997
20161228111500,19.514999,72.792084,59.865227,59.865002,35.220094,48.852348,1.453232,56.284431,55.0,65.894997
20161228113000,36.080002,73.530151,59.865227,59.865002,35.319595,49.157524,1.473304,55.852386,55.0,65.894997
20161228114500,31.084999,73.350136,59.865227,59.865002,35.53405,49.218559,1.461261,55.600361,55.0,65.894997
20161228120000,37.93,73.260132,59.865227,59.865002,35.486144,49.279594,1.461261,55.852386,55.0,65.894997
20161228121500,17.615,73.710175,59.865227,59.865002,35.486144,49.798393,1.449217,53.674168,55.0,65.894997
20161228123000,12.295,74.268227,59.865227,59.865002,35.577264,48.180962,1.433159,55.150314,55.0,65.894997
20161228124500,43.16,75.006302,59.865227,59.865002,35.718262,48.058891,1.405058,54.37624,55.0,65.894997
20161228130000,37.294998,75.456345,59.352871,59.355,36.01447,48.486137,1.441188,54.826286,55.0,66.445
20161228131500,26.290001,75.636368,59.352871,59.355,36.01447,49.096489,1.449217,54.862289,55.0,66.445
20161228133000,21.01,75.726379,59.352871,59.355,35.965,49.493217,1.453232,54.898293,55.0,66.445
20161228134500,21.01,76.104416,58.795662,58.794998,36.24108,50.134087,1.489362,54.862289,55.0,67.044998
20161228140000,21.01,75.366341,58.795662,58.794998,36.244939,49.920464,1.493376,55.06031,55.0,67.044998
20161228141500,21.01,75.006302,58.795662,58.794998,36.381993,50.256149,1.489362,55.150314,55.0,67.044998
20161228143000,21.01,75.006302,58.795662,58.794998,36.378865,50.408737,1.489362,54.826286,55.0,67.044998
20161228144500,13.265,74.808289,58.795662,58.794998,36.372864,50.012016,1.485347,55.348335,55.0,67.044998
20161228150000,13.265,74.358238,58.795662,58.794998,36.372864,50.439255,1.521477,55.024303,55.0,67.044998
20161228151500,24.305,73.998199,56.899742,56.900002,36.238768,50.317184,1.469289,55.636368,55.0,69.084999
20161228153000,16.030001,74.088211,58.547653,58.549999,36.108701,49.981499,1.593737,55.690369,55.0,67.309998
20161228154500,12.335,73.620163,59.052101,59.049999,36.041738,49.950981,1.553593,55.150314,55.0,66.769997
20161228160000,18.16,73.260132,59.052101,59.049999,36.039358,50.530807,1.417102,55.510353,55.0,66.769997
20161228161500,30.695,72.702072,59.052101,59.049999,36.039358,50.469772,1.565636,55.348335,55.0,66.769997
20161228163000,35.275002,72.432045,59.496738,59.494999,35.76525,50.774948,1.573665,55.150314,55.0,66.290001
20161228164500,18.625,72.162018,58.397266,58.395,35.559669,49.950981,1.521477,55.762375,55.0,67.474998
20161228170000,50.139999,72.072006,58.397266,58.395,35.6199,50.37822,1.513448,54.502251,55.0,67.474998
20161228171500,11.255,71.69397,58.901714,58.900002,35.48186,49.554253,1.593737,55.438347,55.0,66.93
20161228173000,13.555,71.333939,58.901714,58.900002,35.330594,49.950981,1.553593,53.836185,55.0,66.93
20161228174500,59.154999,71.423943,60.75502,60.755001,35.104392,50.347702,1.557607,57.436546,55.0,64.940002
20161228180000,25.139999,71.333939,60.75502,60.755001,34.894374,49.950981,1.553593,56.338436,55.0,64.940002
20161228181500,10.075,70.775879,60.75502,60.755001,34.942773,49.401665,1.473304,55.024303,55.0,64.940002
20161228183000,37.195,70.685867,60.75502,60.755001,34.660777,50.103569,1.465275,54.448246,55.0,64.940002
20161228184500,57.834999,70.685867,60.75502,60.755001,34.660777,50.408737,1.457246,54.826286,55.0,64.940002
20161228190000,36.514999,70.685867,60.75502,60.755001,34.705232,49.737358,1.469289,53.098114,55.0,64.940002
20161228191500,38.07,70.775879,60.75502,60.755001,34.63424,49.188042,1.453232,57.310532,55.0,64.940002
20161228193000,20.01,70.685867,60.75502,60.755001,34.67623,49.523735,1.453232,54.088211,55.0,64.940002
20161228194500,58.955002,70.685867,60.75502,60.755001,34.67623,49.737358,1.481333,54.502251,55.0,64.940002
20161228200000,13.695,70.595863,60.75502,60.755001,34.53326,50.958054,1.469289,54.124214,55.0,64.940002
20161228201500,18.115,70.325836,60.75502,60.755001,34.53326,51.690475,1.465275,54.790279,55.0,64.940002
20161228203000,63.605,70.595863,60.75502,60.755001,34.572292,50.50029,1.453232,59.452747,55.0,64.940002
20161228204500,56.415001,70.685867,60.75502,60.755001,34.428336,50.50029,1.469289,54.37624,55.0,64.940002
20161228210000,20.955,70.595863,60.75502,60.755001,34.428336,50.469772,1.493376,52.270027,55.0,64.940002
20161228211500,48.290001,70.685867,60.75502,60.755001,34.428336,50.50029,1.553593,55.88839,55.0,64.940002
20161228213000,10.455,70.685867,60.75502,60.755001,34.428336,49.523735,1.565636,53.872189,55.0,64.940002
20161228214500,19.495001,70.685867,60.75502,60.755001,34.356358,49.523735,1.561622,52.234024,55.0,64.940002
20161228220000,58.700001,70.865891,60.75502,60.755001,34.356358,50.286667,1.565636,54.502251,55.0,64.940002
20161228221500,53.724998,70.865891,60.75502,60.755001,34.356358,49.157524,1.549578,58.87669,55.0,64.940002
20161228223000,9.1,70.865891,60.75502,60.755001,34.536881,49.706841,1.565636,53.008102,55.0,64.940002
20161228224500,31.540001,71.153915,60.75502,60.755001,34.609352,50.317184,1.553593,55.636368,55.0,64.940002
20161228230000,26.440001,71.333939,60.75502,60.755001,34.609352,50.774948,1.549578,55.690369,55.0,64.940002
20161228231500,13.775,71.153915,60.75502,60.755001,34.536881,50.225639,1.505419,52.144012,55.0,64.940002
20161228233000,25.025,71.333939,60.75502,60.755001,34.536881,51.141159,1.465275,52.684067,55.0,64.940002
20161228234500,33.029999,70.955902,60.75502,60.755001,34.536881,51.049606,1.481333,53.836185,55.0,64.940002
20161229000000,10.955,70.955902,60.75502,60.755001,34.536881,50.805466,1.473304,53.998199,55.0,64.940002
20161229001500,10.62,70.865891,60.75502,60.755001,34.536881,50.50029,1.473304,55.240326,55.0,64.940002
20161229003000,61.994999,70.685867,60.75502,60.755001,34.717404,50.683395,1.461261,54.502251,55.0,64.940002
20161229004500,46.005001,70.685867,60.75502,60.755001,34.571476,50.713913,1.477318,54.448246,55.0,64.940002
20161229010000,31.655001,70.685867,60.75502,60.755001,34.571476,50.50029,1.469289,52.55806,55.0,64.940002
20161229011500,33.810001,70.595863,60.75502,60.755001,34.571476,50.408737,1.493376,53.638168,55.0,64.940002
20161229013000,19.290001,70.235825,60.75502,60.755001,34.571476,50.774948,1.501405,52.846085,55.0,64.940002
20161229014500,24.325001,70.235825,60.75502,60.755001,34.425548,50.530807,1.481333,53.836185,55.0,64.940002
20161229020000,22.135,70.505852,60.75502,60.755001,34.571476,50.408737,1.497391,56.014404,55.0,64.940002
20161229021500,34.105,70.595863,60.75502,60.755001,34.571476,50.561325,1.549578,56.176422,55.0,64.940002
20161229023000,48.105,70.595863,60.75502,60.755001,34.571476,53.429977,1.549578,56.446445,55.0,64.940002
20161229024500,35.424999,70.595863,60.75502,60.755001,34.717404,52.606003,1.549578,54.286232,55.0,64.940002
20161229030000,40.014999,70.595863,60.75502,60.755001,34.717404,53.246872,1.557607,54.574257,55.0,64.940002
20161229031500,9.265,70.235825,60.75502,60.755001,34.717404,52.026169,1.585708,52.432045,55.0,64.940002
20161229033000,21.77,70.595863,60.75502,60.755001,34.571476,51.293747,1.57768,52.684067,55.0,64.940002
20161229034500,19.655001,70.775879,60.75502,60.755001,34.425548,50.805466,1.565636,52.55806,55.0,64.940002
20161229040000,32.805,70.685867,60.75502,60.755001,34.27962,50.408737,1.57768,56.788483,55.0,64.940002
20161229041500,36.709999,70.775879,60.75502,60.755001,34.27962,51.202194,1.565636,53.134113,55.0,64.940002
20161229043000,58.110001,70.775879,60.75502,60.755001,34.27962,50.897018,1.513448,54.826286,55.0,64.940002
20161229044500,12.69,70.685867,60.75502,60.755001,34.133692,50.347702,1.497391,54.502251,55.0,64.940002
20161229050000,46.145,70.685867,60.75502,60.755001,34.27962,50.835983,1.485347,56.284431,55.0,64.940002
20161229051500,58.445,70.865891,60.75502,60.755001,34.27962,50.897018,1.489362,54.214222,55.0,64.940002
20161229053000,54.869999,70.865891,60.75502,60.755001,34.27962,50.744431,1.489362,54.214222,55.0,64.940002
20161229054500,7.0,70.865891,60.75502,60.755001,34.27962,50.530807,1.473304,51.603962,55.0,64.940002
20161229060000,44.290001,71.333939,60.75502,60.755001,34.425548,49.554253,1.461261,54.610264,55.0,64.940002
20161229061500,60.025002,71.513954,60.257618,60.259998,34.425548,49.493217,1.437174,55.47435,55.0,65.474998
20161229063000,33.084999,71.333939,60.257618,60.259998,34.425548,49.859428,1.441188,54.412243,55.0,65.474998
20161229064500,49.759998,71.69397,60.257618,60.259998,34.425548,49.737358,1.429145,55.348335,55.0,65.474998
20161229070000,50.205002,71.783981,59.82003,59.82,34.425548,49.737358,1.421116,55.960396,55.0,65.945
20161229071500,59.724998,71.69397,59.82003,59.82,34.425548,49.828911,1.429145,55.186317,55.0,65.945
20161229073000,47.985001,71.69397,59.82003,59.82,34.425548,49.645805,1.413087,55.636368,55.0,65.945
20161229074500,27.575001,71.603958,59.82003,59.82,34.425548,50.042534,1.417102,56.212421,55.0,65.945
20161229080000,48.125,71.603958,59.82003,59.82,34.571476,49.523735,1.437174,58.714676,55.0,65.945
20161229081500,61.445,72.162018,59.82003,59.82,34.571476,48.547173,1.441188,55.024303,55.0,65.945
20161229083000,35.32,72.432045,59.82003,59.82,34.790368,47.570618,1.449217,55.186317,55.0,65.945
20161229084500,17.945,71.603958,59.82003,59.82,34.790368,46.929749,1.413087,53.872189,55.0,66.800003
20161229090000,30.530001,69.137711,59.023571,59.025002,31.583454,46.258362,1.473304,55.312332,55.0,66.800003
20161229091500,27.434999,68.849686,59.023571,59.025002,31.583454,46.136292,1.485347,56.446445,55.0,66.800003
20161229093000,32.794998,68.849686,60.092278,60.09,28.77621,45.281807,1.545564,55.690369,55.0,65.650002
20161229094500,3.015,69.227722,60.536911,60.535,28.806861,45.007149,1.569651,55.150314,55.0,65.175003
20161229100000,0.0,69.9478,61.131073,61.130001,27.79225,44.244209,1.589723,53.872189,55.0,64.535004
20161229101500,0.0,70.595863,61.710281,61.709999,27.79225,42.870926,1.553593,52.55806,55.0,63.91
20161229103000,0.0,70.955902,62.274544,62.275002,26.55635,40.826248,1.557607,51.063908,55.0,63.305
20161229104500,0.0,70.595863,63.018238,63.02,24.816604,37.377769,1.501405,50.901894,55.0,62.505001
20161229110000,0.0,69.857788,63.018238,63.02,24.0803,36.340179,1.501405,50.55986,55.0,62.505001
20161229111500,0.0,69.227722,63.018238,63.02,24.0803,34.539642,1.509434,50.937897,55.0,62.505001
20161229113000,0.0,69.227722,63.018238,63.02,24.620968,38.598473,1.533521,51.819984,55.0,62.505001
20161229114500,0.0,69.497757,63.018238,63.02,24.780785,32.342384,1.513448,51.891991,55.0,62.505001
20161229120000,0.0,71.243927,63.018238,63.02,23.662066,31.426861,1.533521,52.396042,55.0,62.505001
20161229121500,0.0,70.595863,63.018238,63.02,23.662066,28.649769,1.533521,52.144012,55.0,62.505001
20161229123000,0.0,69.677765,63.018238,63.02,23.046377,27.24596,1.529506,52.360039,55.0,62.505001
20161229124500,0.0,69.227722,63.018238,63.02,22.954679,26.483025,1.54155,51.855988,55.0,62.505001
20161229130000,0.0,68.489655,63.018238,63.02,23.200448,26.818718,1.553593,51.855988,55.0,62.505001
20161229131500,0.0,68.489655,63.018238,63.02,23.200448,24.5299,1.593737,51.477951,55.0,62.505001
20161229133000,0.0,68.579659,63.761932,63.759998,22.542038,24.499382,1.553593,51.531956,55.0,61.705002
20161229134500,0.0,68.21962,63.761932,63.759998,22.633736,23.553341,1.553593,51.225922,55.0,61.705002
20161229140000,0.0,69.227722,63.761932,63.759998,22.07294,22.942993,1.573665,51.531956,55.0,61.705002
20161229141500,0.0,69.857788,63.761932,63.759998,22.07294,21.447636,1.581694,51.891991,55.0,61.705002
20161229143000,0.0,69.497757,65.084839,65.084999,21.134744,22.332642,1.557607,51.567955,55.0,60.285
20161229144500,0.0,68.849686,65.589294,65.589996,21.532272,23.126095,1.565636,51.063908,55.0,59.740002
20161229150000,0.0,68.759674,65.589294,65.589996,21.532272,22.332642,1.549578,50.937897,55.0,59.740002
20161229151500,0.0,67.751579,65.589294,65.589996,21.532272,22.302124,1.537535,50.847885,55.0,59.740002
20161229153000,0.0,67.301529,65.589294,65.589996,20.997775,22.6073,1.545564,50.271828,55.0,59.740002
20161229154500,0.0,66.941498,65.589294,65.589996,20.679212,22.057983,1.553593,50.847885,55.0,59.740002
20161229160000,0.0,66.293427,65.589294,65.589996,20.323674,21.630741,1.545564,50.523853,55.0,59.740002
20161229161500,0.0,65.843384,65.589294,65.589996,20.45301,22.302124,1.54155,50.10981,55.0,59.740002
20161229163000,0.0,65.483353,65.589294,65.589996,20.675608,21.844364,1.449217,50.235825,55.0,59.740002
20161229164500,0.0,64.925293,65.589294,65.589996,20.556387,22.027466,1.481333,50.397842,55.0,59.740002
20161229170000,0.0,64.47525,65.589294,65.589996,20.56436,21.874882,1.493376,50.055805,55.0,59.740002
20161229171500,0.0,64.115219,65.589294,65.589996,20.752856,23.370235,1.485347,49.80378,55.0,59.740002
20161229173000,0.0,64.007202,65.589294,65.589996,20.662229,21.844364,1.505419,49.929794,55.0,59.740002
20161229174500,0.0,63.557159,65.589294,65.589996,20.031019,21.874882,1.525492,49.893791,55.0,59.740002
20161229180000,0.0,63.287128,65.589294,65.589996,19.67696,22.088501,1.57768,49.551758,55.0,59.740002
20161229181500,0.0,63.017105,66.153549,66.154999,19.67696,22.393677,1.569651,49.173717,55.0,59.134998
20161229183000,0.0,62.09901,66.59819,66.599998,19.27763,22.698853,1.561622,49.173717,55.0,58.654999
20161229184500,0.0,61.918995,66.59819,66.599998,19.210752,22.424194,1.549578,48.921692,55.0,58.654999
20161229190000,0.0,61.55896,66.59819,66.599998,19.269096,21.752811,1.565636,48.705673,55.0,58.654999
20161229191500,0.0,61.0009,66.59819,66.599998,19.269096,22.485229,1.569651,48.579659,55.0,58.654999
20161229193000,0.0,60.370838,66.59819,66.599998,18.873795,21.996948,1.569651,48.327633,55.0,58.654999
20161229194500,0.0,60.370838,66.59819,66.599998,18.73329,21.905396,1.581694,48.543655,55.0,58.654999
20161229200000,0.0,60.010803,66.59819,66.599998,18.672328,22.637817,1.57768,48.381638,55.0,58.654999
20161229201500,0.0,60.010803,66.59819,66.599998,18.672328,21.722294,1.561622,48.507652,55.0,58.654999
20161229203000,0.0,59.36274,66.066933,66.065002,18.444154,22.698853,1.521477,48.165619,55.0,59.23
20161229204500,0.0,58.822685,66.066933,66.065002,18.299212,23.553341,1.509434,48.417641,55.0,59.23
20161229210000,0.0,59.002701,66.066933,66.065002,18.3122,22.302124,1.525492,48.201622,55.0,59.23
20161229211500,0.0,58.552658,66.066933,66.065002,18.3122,24.041622,1.521477,48.165619,55.0,59.23
20161229213000,0.0,57.922592,66.066933,66.065002,17.967185,22.912476,1.529506,47.769577,55.0,59.23
20161229214500,0.0,57.544556,66.511574,66.510002,17.768013,22.72937,1.597752,47.697571,55.0,58.75
20161229220000,0.0,57.184517,66.511574,66.510002,17.519048,22.210571,1.581694,47.175518,55.0,58.75
20161229221500,0.0,57.094509,66.511574,66.510002,17.519048,21.417118,1.573665,48.29163,55.0,58.75
20161229223000,0.0,56.734474,66.511574,66.510002,17.135324,21.813847,1.573665,47.355537,55.0,58.75
20161229224500,0.0,56.284431,67.090782,67.089996,16.988903,22.668335,1.553593,46.959496,55.0,58.125
20161229230000,0.0,56.014404,67.669991,67.669998,16.696061,23.919552,1.573665,47.139515,55.0,57.505001
20161229231500,0.0,55.546356,67.669991,67.669998,16.696061,23.034542,1.509434,46.671467,55.0,57.505001
20161229233000,0.0,55.636368,67.669991,67.669998,16.5374,21.325565,1.553593,47.175518,55.0,57.505001
20161229234500,0.0,55.276329,67.669991,67.669998,16.5374,21.14246,1.557607,46.527454,55.0,57.505001
20161230000000,0.0,55.006302,67.669991,67.669998,16.373809,22.485229,1.573665,46.329433,55.0,57.505001
20161230001500,0.0,54.91629,67.669991,67.669998,16.373809,22.881958,1.561622,47.139515,55.0,57.505001
20161230003000,0.0,54.556259,67.669991,67.669998,16.004144,22.6073,1.557607,46.113411,55.0,57.505001
20161230004500,0.0,54.286232,67.669991,67.669998,15.981058,22.485229,1.497391,47.139515,55.0,57.505001
20161230010000,0.0,54.016201,67.669991,67.669998,15.625605,22.515747,1.473304,46.275429,55.0,57.505001
20161230011500,0.0,53.836185,67.669991,67.669998,15.625605,20.928837,1.481333,46.617462,55.0,57.505001
20161230013000,0.0,53.476151,67.669991,67.669998,15.359555,22.302124,1.473304,46.491451,55.0,57.505001
20161230014500,0.0,53.27813,67.669991,67.669998,15.359555,21.966431,1.505419,45.969398,55.0,57.505001
20161230020000,0.0,52.828083,67.669991,67.669998,15.024978,22.485229,1.497391,46.491451,55.0,57.505001
20161230021500,0.0,52.738075,67.669991,67.669998,15.024978,21.050907,1.545564,46.707474,55.0,57.505001
20161230023000,0.0,52.918091,67.669991,67.669998,15.037388,22.302124,1.54155,45.933395,55.0,57.505001
20161230024500,0.0,52.288033,67.669991,67.669998,15.037388,21.874882,1.545564,46.275429,55.0,57.505001
20161230030000,0.0,52.198021,67.669991,67.669998,14.618916,23.797482,1.545564,46.40144,55.0,57.505001
20161230031500,0.0,52.648064,67.669991,67.669998,14.618916,22.057983,1.545564,46.149414,55.0,57.505001
20161230033000,0.0,52.288033,67.669991,67.669998,14.46272,22.119019,1.549578,45.591362,55.0,57.505001
20161230034500,0.0,52.378036,67.669991,67.669998,14.46272,22.973511,1.545564,46.149414,55.0,57.505001
20161230040000,0.0,52.468048,67.669991,67.669998,14.618916,21.783329,1.545564,46.455444,55.0,57.505001
20161230041500,0.0,52.738075,67.669991,67.669998,14.618916,22.454712,1.509434,45.969398,55.0,57.505001
20161230043000,0.0,52.468048,67.669991,67.669998,14.717924,22.424194,1.549578,45.807381,55.0,57.505001
20161230044500,0.0,52.738075,67.669991,67.669998,14.780127,22.088501,1.533521,46.455444,55.0,57.505001
20161230050000,0.0,52.828083,67.669991,67.669998,14.995075,21.417118,1.533521,47.013504,55.0,57.505001
20161230051500,0.0,52.378036,67.669991,67.669998,14.995075,22.271606,1.54155,45.627365,55.0,57.505001
20161230053000,0.0,52.018005,67.669991,67.669998,14.84233,22.210571,1.549578,46.113411,55.0,57.505001
20161230054500,0.0,52.468048,67.669991,67.669998,14.84233,21.844364,1.513448,47.013504,55.0,57.505001
20161230060000,0.0,52.468048,67.669991,67.669998,14.73387,21.3866,1.505419,47.139515,55.0,57.505001
20161230061500,0.0,52.198021,67.669991,67.669998,14.73387,21.996948,1.481333,48.957695,55.0,57.505001
20161230063000,0.0,52.108009,67.669991,67.669998,14.521472,24.07214,1.501405,49.173717,55.0,57.505001
20161230064500,0.0,52.378036,67.669991,67.669998,14.521472,23.034542,1.497391,48.579659,55.0,57.505001
20161230070000,0.0,51.657967,67.669991,67.669998,14.469792,22.546265,1.505419,47.823582,55.0,57.505001
20161230071500,0.0,51.657967,67.669991,67.669998,14.469792,23.248165,1.509434,48.705673,55.0,57.505001
20161230073000,0.0,52.378036,67.669991,67.669998,14.35936,22.424194,1.565636,49.173717,55.0,57.505001
20161230074500,0.0,52.738075,67.669991,67.669998,14.469792,23.004028,1.573665,48.633663,55.0,57.505001
20161230080000,0.0,53.098114,67.669991,67.669998,14.469792,25.628532,1.565636,48.381638,55.0,57.505001
20161230081500,0.0,54.286232,67.669991,67.669998,14.638976,22.149536,1.561622,50.18182,55.0,57.505001
20161230083000,0.0,55.276329,67.669991,67.669998,14.922536,21.813847,1.557607,49.983799,55.0,57.505001
20161230084500,0.0,56.374439,67.669991,67.669998,14.856304,21.3866,1.553593,49.857788,55.0,57.505001
20161230090000,0.0,56.734474,67.669991,67.669998,15.077168,22.912476,1.557607,49.38974,55.0,57.505001
20161230091500,0.0,58.282631,67.669991,67.669998,15.1876,23.126095,1.549578,50.055805,55.0,57.505001
20161230093000,0.0,59.002701,67.669991,67.669998,15.353248,23.553341,1.54155,50.613861,55.0,57.505001
20161230094500,0.0,60.010803,67.669991,67.669998,15.889547,21.874882,1.509434,51.405941,55.0,57.505001
20161230100000,0.0,59.650764,67.669991,67.669998,16.049024,20.074348,1.465275,51.855988,55.0,57.505001
20161230101500,0.0,60.100811,67.669991,67.669998,16.318032,22.210571,1.485347,52.360039,55.0,57.505001
20161230103000,0.0,60.370838,66.993156,66.995003,,21.905396,1.469289,52.108009,55.0,58.23
20161230104500,0.0,60.460846,66.993156,66.995003,17.06015,22.363159,1.437174,52.234024,55.0,58.23
20161230110000,0.0,60.910892,66.993156,66.995003,17.06015,22.424194,1.461261,52.30603,55.0,58.23
20161230111500,0.0,60.730873,66.993156,66.995003,17.170497,21.600224,1.465275,52.522053,55.0,58.23
20161230113000,0.0,60.550858,66.993156,66.995003,17.428166,22.424194,1.473304,52.180019,55.0,58.23
20161230114500,0.0,61.0009,66.993156,66.995003,17.574502,22.790405,1.417102,52.594059,55.0,58.23
20161230120000,0.0,60.820885,66.993156,66.995003,17.81155,19.463997,1.461261,52.522053,55.0,58.23
20161230121500,0.0,61.090912,65.500954,65.5,17.81155,21.722294,1.437174,52.936096,55.0,59.834999
20161230123000,0.0,60.730873,65.003555,65.004997,17.899712,21.325565,1.465275,53.062107,55.0,60.369999
20161230124500,0.0,60.910892,65.003555,65.004997,17.994368,21.325565,1.497391,53.062107,55.0,60.369999
20161230130000,0.0,60.460846,65.003555,65.004997,18.098476,22.119019,1.489362,53.134113,55.0,60.369999
20161230131500,0.0,61.090912,65.003555,65.004997,18.089024,23.004028,1.481333,53.134113,55.0,60.369999
20161230133000,0.0,60.730873,65.003555,65.004997,18.136352,22.790405,1.481333,53.134113,55.0,60.369999
20161230134500,0.0,60.820885,65.003555,65.004997,18.241939,21.325565,1.509434,52.144012,55.0,60.369999
20161230140000,0.0,61.378937,65.003555,65.004997,18.231008,19.738655,1.513448,49.38974,55.0,60.369999
20161230141500,0.0,60.730873,65.003555,65.004997,18.337581,20.379524,1.549578,48.633663,55.0,60.369999
20161230143000,0.0,61.090912,65.003555,65.004997,18.433223,22.149536,1.537535,49.731773,55.0,60.369999
20161230144500,0.0,61.090912,65.448196,65.449997,18.528865,22.241089,1.569651,48.705673,55.0,59.895
20161230150000,0.0,61.468948,65.89283,65.894997,18.528865,22.637817,1.525492,49.047707,55.0,59.415001
20161230151500,0.0,61.55896,65.89283,65.894997,18.624507,23.06506,1.525492,49.047707,55.0,59.415001
20161230153000,0.0,61.090912,65.89283,65.894997,18.782352,23.431271,1.545564,46.329433,55.0,59.415001
20161230154500,0.0,60.820885,66.337471,66.334999,18.975608,22.515747,1.581694,46.239426,55.0,58.935001
20161230160000,0.0,60.190819,66.782104,66.779999,18.76797,22.698853,1.565636,46.455444,55.0,58.459999
20161230161500,0.0,60.460846,66.782104,66.779999,18.87898,23.004028,1.565636,45.807381,55.0,58.459999
20161230163000,0.0,60.100811,66.782104,66.779999,18.528865,23.675411,1.569651,46.365437,55.0,58.459999
20161230164500,0.0,59.650764,66.782104,66.779999,18.453113,23.126095,1.581694,45.68137,55.0,58.459999
20161230170000,0.0,60.010803,67.226746,67.224998,18.5587,22.210571,1.553593,46.239426,55.0,57.98
20161230171500,0.0,59.56076,67.226746,67.224998,18.5094,22.973511,1.557607,45.753376,55.0,57.98
20161230173000,0.0,59.36274,67.226746,67.224998,18.514908,23.126095,1.557607,45.50135,55.0,57.98
20161230174500,0.0,59.56076,67.226746,67.224998,18.520008,22.942993,1.581694,45.717373,55.0,57.98
20161230180000,0.0,59.092712,67.226746,67.224998,18.622144,22.912476,1.593737,45.753376,55.0,57.98
20161230181500,0.0,59.272728,67.226746,67.224998,18.62075,22.912476,1.573665,45.537354,55.0,57.98
20161230183000,0.0,58.912693,67.731194,67.730003,18.770299,23.644894,1.545564,45.807381,55.0,57.439999
20161230184500,0.0,59.092712,67.731194,67.730003,18.559295,23.644894,1.545564,45.375336,55.0,57.439999
20161230190000,0.0,58.732674,67.731194,67.730003,18.551492,23.126095,1.533521,45.717373,55.0,57.439999
20161230191500,0.0,59.18272,67.731194,67.730003,18.649191,24.011105,1.545564,45.069309,55.0,57.439999
20161230193000,0.0,58.912693,67.731194,67.730003,18.5842,23.950069,1.505419,45.807381,55.0,57.439999
20161230194500,0.0,58.912693,67.731194,67.730003,18.666208,24.896111,1.505419,45.19532,55.0,57.439999
20161230200000,0.0,58.552658,67.731194,67.730003,18.47574,26.177849,1.513448,47.265526,55.0,57.439999
20161230201500,0.0,58.552658,67.731194,67.730003,18.666208,26.360954,1.533521,47.139515,55.0,57.439999
20161230203000,0.0,58.642666,67.731194,67.730003,18.650024,26.452507,1.545564,48.039604,55.0,57.439999
20161230204500,0.0,58.642666,67.731194,67.730003,18.352082,26.330437,1.557607,47.139515,55.0,57.439999
20161230210000,0.0,58.912693,67.731194,67.730003,18.445344,26.116814,1.533521,48.381638,55.0,57.439999
20161230211500,0.0,58.642666,67.731194,67.730003,18.538606,26.116814,1.529506,47.355537,55.0,57.439999
20161230213000,0.0,58.822685,67.731194,67.730003,18.538606,25.811638,1.545564,48.381638,55.0,57.439999
20161230214500,0.0,59.092712,67.731194,67.730003,18.445344,25.598015,1.549578,47.175518,55.0,57.439999
20161230220000,0.0,58.102612,67.731194,67.730003,18.461528,25.872673,1.549578,47.859589,55.0,57.439999
20161230221500,0.0,58.642666,67.731194,67.730003,18.36728,26.147331,1.513448,47.301529,55.0,57.439999
20161230223000,0.0,58.282631,67.731194,67.730003,18.445344,26.269402,1.505419,47.9856,55.0,57.439999
20161230224500,0.0,58.192619,67.731194,67.730003,18.352082,26.269402,1.497391,47.481548,55.0,57.439999
20161230230000,0.0,58.282631,67.731194,67.730003,18.25882,26.818718,1.509434,47.913593,55.0,57.439999
20161230231500,0.0,58.192619,67.731194,67.730003,18.352082,26.940788,1.501405,47.913593,55.0,57.439999
20161230233000,0.0,57.922592,67.731194,67.730003,18.352082,27.581654,1.497391,47.733574,55.0,57.439999
20161230234500,0.0,57.832584,67.731194,67.730003,18.445344,28.192005,1.497391,47.823582,55.0,57.439999
20161231000000,0.0,58.282631,67.731194,67.730003,18.445344,28.680286,1.553593,47.697571,55.0,57.439999
20161231001500,0.0,57.922592,67.731194,67.730003,18.427188,28.924427,1.54155,47.643562,55.0,57.439999
20161231003000,0.0,58.102612,67.731194,67.730003,18.427188,29.229603,1.545564,47.859589,55.0,57.439999
20161231004500,0.0,58.192619,67.731194,67.730003,18.519464,29.26012,1.54155,47.355537,55.0,57.439999
20161231010000,0.0,58.192619,67.731194,67.730003,18.519464,29.504253,1.545564,47.859589,55.0,57.439999
20161231011500,0.0,58.192619,67.157516,67.160004,18.427188,29.687359,1.445203,47.769577,55.0,58.055
20161231013000,0.0,58.012604,70.0,70.0,18.519464,29.900982,1.42513,47.013504,55.0,54.919998
20161231014500,0.0,58.192619,70.0,70.0,18.463262,30.023052,1.429145,47.571556,55.0,54.919998
20161231020000,0.0,58.192619,70.0,70.0,18.463262,30.419781,1.437174,46.581459,55.0,54.919998
20161231021500,0.0,58.552658,70.0,70.0,18.555045,30.419781,1.413087,47.697571,55.0,54.919998
20161231023000,0.0,58.552658,70.0,70.0,18.441655,30.419781,1.421116,47.175518,55.0,54.919998
20161231024500,0.0,58.912693,69.515274,69.514999,18.623249,30.389263,1.445203,47.859589,55.0,55.52
20161231030000,0.0,58.642666,69.515274,69.514999,18.714046,31.609966,1.429145,47.391541,55.0,55.52
20161231031500,0.0,58.732674,69.515274,69.514999,18.714046,31.609966,1.433159,47.733574,55.0,55.52
20161231033000,0.0,58.912693,69.515274,69.514999,18.922177,32.037209,1.417102,47.301529,55.0,55.52
20161231034500,0.0,58.912693,69.515274,69.514999,18.89564,32.52549,1.413087,47.823582,55.0,55.52
20161231040000,0.0,59.092712,69.017876,69.019997,18.89564,32.52549,1.453232,47.733574,55.0,56.055
20161231041500,0.0,59.452747,69.017876,69.019997,18.89564,33.288429,1.441188,47.859589,55.0,56.055
20161231043000,0.0,59.272728,69.017876,69.019997,18.986437,35.027924,1.441188,47.301529,55.0,56.055
20161231044500,0.0,59.830784,69.017876,69.019997,18.986437,36.309662,1.449217,48.11161,55.0,56.055
20161231050000,0.0,59.650764,69.017876,69.019997,19.197526,37.225182,1.437174,47.697571,55.0,56.055
20161231051500,0.0,60.370838,68.580284,68.580002,19.197526,32.250832,1.465275,48.237625,55.0,56.525002
20161231053000,0.0,60.370838,68.082886,68.084999,19.564488,35.638275,1.441188,47.859589,55.0,57.060001
20161231054500,0.0,60.190819,68.082886,68.084999,19.564488,38.842609,1.441188,48.543655,55.0,57.060001
20161231060000,0.0,60.190819,68.082886,68.084999,19.781,40.063309,1.421116,47.859589,55.0,57.060001
20161231061500,0.0,60.28083,67.585487,67.584999,19.781,40.399002,1.445203,48.921692,55.0,57.595001
20161231063000,0.0,60.370838,67.585487,67.584999,20.0275,40.368484,1.429145,48.29163,55.0,57.595001
20161231064500,0.0,60.370838,67.585487,67.584999,20.185838,40.55159,1.481333,48.507652,55.0,57.595001
20161231070000,0.0,60.730873,67.585487,67.584999,20.310074,40.215897,1.477318,48.543655,55.0,57.595001
20161231071500,0.0,60.730873,67.585487,67.584999,20.407773,40.826248,1.513448,48.885689,55.0,57.595001
20161231073000,0.0,60.730873,67.585487,67.584999,20.505472,40.826248,1.517463,48.579659,55.0,57.595001
20161231074500,0.0,60.730873,67.585487,67.584999,20.82905,41.100906,1.469289,48.507652,55.0,57.595001
20161231080000,0.0,60.460846,67.585487,67.584999,20.95723,41.619705,1.517463,49.047707,55.0,57.595001
20161231081500,0.0,61.198921,67.585487,67.584999,21.08541,43.328682,1.509434,49.08371,55.0,57.595001
20161231083000,0.0,61.288933,67.585487,67.584999,21.379816,44.061104,1.509434,49.173717,55.0,57.595001
20161231084500,0.0,61.918995,67.585487,67.584999,21.638148,44.183174,1.505419,49.551758,55.0,57.595001
20161231090000,0.0,62.27903,67.585487,67.584999,21.831897,45.709045,1.493376,49.731773,55.0,57.595001
20161231091500,0.0,62.927094,67.585487,67.584999,21.961063,46.105774,1.505419,50.523853,55.0,57.595001
20161231093000,0.0,63.287128,67.585487,67.584999,22.458092,46.53302,1.501405,50.649864,55.0,57.595001
20161231094500,0.0,64.835281,67.585487,67.584999,23.139588,47.021301,1.489362,51.69397,55.0,57.595001
20161231100000,0.0,66.47345,67.585487,67.584999,23.452235,48.45562,1.465275,52.396042,55.0,57.595001
20161231101500,0.0,67.571564,67.585487,67.584999,23.851565,37.347252,1.429145,52.432045,55.0,57.595001
20161231103000,0.0,68.039612,66.96846,66.970001,24.706512,42.230057,1.465275,53.224121,55.0,58.259998
20161231104500,0.0,67.751579,66.96846,66.970001,26.04074,38.781574,1.405058,53.674168,55.0,58.259998
20161231110000,0.0,67.661568,65.71946,65.720001,26.516978,36.248627,1.445203,54.37624,55.0,59.599998
20161231111500,0.0,68.21962,65.10244,65.099998,26.993794,39.788651,1.417102,54.862289,55.0,60.264999
20161231113000,0.94,69.227722,63.958107,63.959999,28.033786,32.708595,1.433159,55.438347,55.0,61.494999
20161231114500,12.29,69.857788,63.191555,63.189999,28.597863,32.494972,1.461261,53.422142,55.0,62.32
20161231120000,42.535,70.685867,62.679207,62.68,28.95488,32.494972,1.457246,55.726372,55.0,62.869999
20161231121500,36.150002,70.865891,61.43021,61.43,29.238848,32.464455,1.481333,56.050407,55.0,64.214996
20161231123000,40.799999,71.063911,61.851986,61.849998,29.866845,32.891701,1.481333,56.176422,55.0,63.759998
20161231124500,45.75,71.063911,61.851986,61.849998,30.483996,33.166359,1.505419,55.88839,55.0,63.759998
20161231130000,37.66,71.063911,61.851986,61.849998,30.812249,33.349464,1.437174,55.762375,55.0,63.759998
20161231131500,31.290001,71.513954,61.851986,61.849998,30.831306,34.509125,1.437174,54.448246,55.0,63.759998
20161231133000,7.585,71.063911,61.414398,61.415001,31.075256,34.112396,1.485347,55.114311,55.0,64.230003
20161231134500,7.585,70.865891,61.414398,61.415001,31.245749,34.875336,1.42513,55.402344,55.0,64.230003
20161231140000,9.55,70.235825,61.414398,61.415001,31.245749,34.264984,1.493376,55.186317,55.0,64.230003
20161231141500,20.715,69.9478,61.414398,61.415001,31.415426,34.783783,1.485347,55.240326,55.0,64.230003
20161231143000,38.400002,69.767776,61.414398,61.415001,31.40968,34.722748,1.473304,55.510353,55.0,64.230003
20161231144500,47.91,69.767776,58.326714,58.325001,31.29884,34.905853,1.593737,55.960396,55.0,67.550003
20161231150000,38.764999,69.227722,58.831161,58.830002,31.324068,35.333099,1.593737,55.798382,55.0,67.004997
20161231151500,8.275,69.317734,59.275795,59.275002,31.488322,35.363617,1.549578,55.312332,55.0,66.529999
20161231153000,32.939999,69.497757,59.275795,59.275002,31.602375,35.333099,1.561622,55.47435,55.0,66.529999
20161231154500,44.439999,69.677765,60.523937,60.525002,31.459405,39.636063,1.565636,55.150314,55.0,65.184998
20161231160000,9.02,69.587761,58.527294,58.525002,31.76515,37.988121,1.54155,54.862289,55.0,67.334999
20161231161500,9.02,69.497757,58.971928,58.970001,31.76515,37.713463,1.545564,55.312332,55.0,66.855003
20161231163000,9.02,69.677765,58.971928,58.970001,31.837128,36.553795,1.549578,55.186317,55.0,66.855003
20161231164500,9.02,69.677765,58.971928,58.970001,31.76515,36.858971,1.573665,55.150314,55.0,66.855003
20161231170000,11.915,69.317734,58.971928,58.970001,31.76515,37.438805,1.581694,55.47435,55.0,66.855003
20161231171500,47.02,70.055801,58.971928,58.970001,31.927925,37.774498,1.581694,54.952297,55.0,66.855003
20161231173000,47.02,69.9478,59.416561,59.415001,32.000396,38.476402,1.549578,55.186317,55.0,66.375
20161231174500,47.02,69.407745,59.416561,59.415001,32.309592,38.232262,1.565636,55.186317,55.0,66.375
20161231180000,11.045,69.677765,59.416561,59.415001,32.309592,38.262779,1.54155,53.998199,55.0,66.375
20161231181500,50.044998,69.9478,59.416561,59.415001,32.309592,38.415367,1.553593,55.798382,55.0,66.375
20161231183000,21.66,70.235825,59.416561,59.415001,32.45552,38.598473,1.561622,55.510353,55.0,66.375
20161231184500,9.905,70.685867,59.416561,59.415001,32.45552,43.816963,1.54155,54.37624,55.0,66.375
20161231190000,46.759998,70.865891,59.416561,59.415001,32.45552,39.056229,1.513448,57.112511,55.0,66.375
20161231191500,43.205002,70.955902,59.416561,59.415001,32.45552,39.54451,1.525492,55.690369,55.0,66.375
20161231193000,39.360001,71.063911,59.416561,59.415001,33.112196,40.67366,1.521477,53.998199,55.0,66.375
20161231194500,44.455002,70.955902,59.416561,59.415001,33.258124,45.281807,1.537535,55.798382,55.0,66.375
20161231200000,24.285,70.235825,59.416561,59.415001,33.404052,55.596718,1.581694,55.762375,55.0,66.375
20161231201500,20.025,70.235825,59.416561,59.415001,33.404052,55.932411,1.573665,55.150314,55.0,66.375
20161231203000,37.75,70.055801,59.416561,59.415001,32.747376,56.512245,1.557607,55.960396,55.0,66.375
20161231204500,15.29,70.235825,59.416561,59.415001,32.747376,55.383095,1.553593,55.510353,55.0,66.375
20161231210000,52.395,70.055801,59.416561,59.415001,32.601448,56.725868,1.573665,56.662468,55.0,66.375
20161231211500,29.91,70.595863,59.416561,59.415001,32.601448,54.742233,1.557607,55.402344,55.0,66.375
20161231213000,45.755001,70.235825,59.416561,59.415001,32.601448,56.817421,1.561622,54.502251,55.0,66.375
20161231214500,24.43,70.055801,59.416561,59.415001,32.601448,56.45121,1.581694,57.05851,55.0,66.375
20161231220000,51.424999,69.9478,59.416561,59.415001,32.601448,56.512245,1.553593,53.872189,55.0,66.375
20161231221500,54.084999,69.9478,59.416561,59.415001,32.601448,56.146034,1.565636,54.502251,55.0,66.375
20161231223000,15.02,69.857788,59.416561,59.415001,32.601448,55.779823,1.565636,55.726372,55.0,66.375
20161231224500,13.745,69.497757,59.416561,59.415001,32.45552,55.718788,1.533521,53.836185,55.0,66.375
20161231230000,15.45,70.055801,59.416561,59.415001,32.309592,54.803268,1.57768,55.348335,55.0,66.375
20161231231500,19.495001,69.9478,59.416561,59.415001,32.309592,54.162399,1.573665,53.638168,55.0,66.375
20161231233000,54.294998,70.055801,59.416561,59.415001,32.309592,56.023964,1.54155,54.502251,55.0,66.375
20161231234500,10.55,69.857788,59.980816,59.98,32.309592,55.383095,1.529506,51.819984,55.0,65.769997
20170101000000,9.27,69.9478,59.980816,59.98,32.45552,54.681198,1.501405,53.062107,55.0,65.769997
20170101001500,19.504999,69.767776,59.980816,59.98,32.45552,56.878456,1.513448,55.240326,55.0,65.769997
20170101003000,19.504999,70.055801,59.980816,59.98,32.747376,57.214142,1.54155,55.186317,55.0,65.769997
20170101004500,34.134998,70.235825,59.980816,59.98,32.747376,56.542763,1.517463,54.790279,55.0,65.769997
20170101010000,17.91,70.145813,59.980816,59.98,32.966268,55.016884,1.565636,55.564358,55.0,65.769997
20170101011500,40.630001,70.685867,59.980816,59.98,32.966268,50.195122,1.481333,56.662468,55.0,65.769997
20170101013000,56.470001,70.685867,59.980816,59.98,33.258124,55.383095,1.533521,55.798382,55.0,65.769997
20170101014500,30.934999,70.595863,59.980816,59.98,33.258124,56.207069,1.537535,53.548157,55.0,65.769997
20170101020000,31.975,70.415848,59.980816,59.98,32.747376,56.878456,1.529506,53.58416,55.0,65.769997
20170101021500,33.66,70.595863,59.980816,59.98,32.747376,56.847939,1.513448,56.086411,55.0,65.769997
20170101023000,26.754999,70.055801,59.980816,59.98,32.747376,57.183624,1.557607,55.510353,55.0,65.769997
20170101024500,30.190001,69.767776,59.980816,59.98,32.747376,57.183624,1.525492,55.150314,55.0,65.769997
20170101030000,42.755001,69.137711,61.258865,61.259998,32.747376,57.305695,1.549578,53.836185,55.0,64.394997
20170101031500,30.66,68.849686,61.258865,61.259998,32.747376,56.542763,1.513448,52.648064,55.0,64.394997
20170101033000,32.404999,68.849686,61.258865,61.259998,32.601448,56.970009,1.537535,55.690369,55.0,64.394997
20170101034500,34.189999,68.399643,61.258865,61.259998,32.45552,56.57328,1.525492,54.502251,55.0,64.394997
20170101040000,21.565001,68.759674,61.258865,61.259998,32.45552,56.756386,1.565636,55.510353,55.0,64.394997
20170101041500,10.335,68.129616,61.258865,61.259998,32.309592,57.092079,1.533521,54.574257,55.0,64.394997
20170101043000,19.299999,68.309631,61.258865,61.259998,32.163664,57.702423,1.481333,55.402344,55.0,64.394997
20170101044500,37.875,68.489655,61.258865,61.259998,32.0907,57.946564,1.413087,55.564358,55.0,64.394997
20170101050000,46.064999,68.399643,61.258865,61.259998,32.0907,58.038116,1.453232,55.150314,55.0,64.394997
20170101051500,46.990002,69.227722,61.258865,61.259998,32.253475,57.671906,1.405058,54.898293,55.0,64.394997
20170101053000,48.810001,69.137711,60.626888,60.625,31.944772,57.885529,1.441188,54.502251,55.0,65.074997
20170101054500,46.724998,69.047707,60.626888,60.625,32.106561,57.153114,1.469289,54.700272,55.0,65.074997
20170101060000,48.75,69.9478,60.039772,60.040001,32.253475,50.866501,1.461261,55.600361,55.0,65.705002
20170101061500,13.975,70.235825,60.039772,60.040001,32.253475,50.317184,1.437174,52.522053,55.0,65.705002
20170101063000,18.184999,70.685867,60.039772,60.040001,32.253475,50.347702,1.525492,56.284431,55.0,65.705002
20170101064500,26.85,71.333939,60.039772,60.040001,32.253475,50.988571,1.525492,52.30603,55.0,65.705002
20170101070000,20.200001,70.775879,60.039772,60.040001,32.309592,50.744431,1.565636,54.9883,55.0,65.705002
20170101071500,26.59,70.235825,60.54422,60.544998,32.601448,52.178757,1.553593,55.600361,55.0,65.165001
20170101073000,44.07,69.857788,60.54422,60.544998,32.747376,53.27739,1.533521,54.862289,55.0,65.165001
20170101074500,50.634998,70.415848,60.54422,60.544998,32.747376,54.192917,1.517463,54.448246,55.0,65.165001
20170101080000,54.474998,70.775879,60.54422,60.544998,32.82034,52.819626,1.517463,54.448246,55.0,65.165001
20170101081500,28.635,71.333939,60.54422,60.544998,32.82034,53.552048,1.54155,51.891991,55.0,65.165001
20170101083000,19.415001,71.783981,60.54422,60.544998,32.966268,52.239792,1.549578,52.072006,55.0,65.165001
20170101084500,11.875,72.162018,60.54422,60.544998,33.112196,51.263229,1.553593,52.846085,55.0,65.165001
20170101090000,12.18,72.522057,60.54422,60.544998,33.477016,52.789108,1.481333,54.250225,55.0,65.165001
20170101091500,48.209999,72.162018,59.987011,59.985001,33.768872,54.376022,1.437174,54.502251,55.0,65.764999
20170101093000,50.310001,71.964005,59.369991,59.369999,34.060728,54.437057,1.457246,55.47435,55.0,66.425003
20170101094500,26.120001,72.432045,59.369991,59.369999,34.133692,49.676323,1.485347,55.510353,55.0,66.425003
20170101100000,13.82,72.612061,59.369991,59.369999,34.27962,51.904099,1.501405,54.052208,55.0,66.425003
20170101101500,28.495001,72.792084,59.369991,59.369999,34.425548,53.491013,1.513448,55.510353,55.0,66.425003
20170101103000,42.290001,72.432045,59.369991,59.369999,34.790368,51.537888,1.509434,55.150314,55.0,66.425003
20170101104500,44.009998,71.783981,59.369991,59.369999,34.936296,53.094284,1.501405,54.9883,55.0,66.425003
20170101110000,44.009998,71.423943,59.369991,59.369999,34.936296,50.683395,1.457246,54.664268,55.0,66.425003
20170101111500,56.105,69.9478,59.369991,59.369999,35.082224,53.27739,1.525492,55.276329,55.0,66.425003
20170101113000,55.450001,69.497757,59.369991,59.369999,34.936296,55.810341,1.549578,54.826286,55.0,66.425003
20170101114500,67.57,70.775879,60.992489,60.990002,34.790368,51.720993,1.581694,59.038704,55.0,64.684998
20170101120000,22.315001,68.579659,61.941574,61.939999,33.7397,49.279594,1.565636,54.448246,55.0,63.665001
20170101121500,16.389999,68.849686,64.956398,64.955002,33.9148,52.148239,1.405058,55.726372,55.0,64.485001
20170101123000,8.075,68.66967,60.603382,60.605,33.304874,53.582565,1.453232,52.594059,55.0,65.099998
20170101124500,50.720001,68.957703,60.603382,60.605,32.628886,51.476852,1.441188,57.184517,55.0,65.099998
20170101130000,27.575001,69.227722,60.603382,60.605,32.652635,50.835983,1.453232,53.638168,55.0,65.099998
20170101131500,13.775,68.957703,60.603382,60.605,32.580164,49.523735,1.445203,55.690369,55.0,65.099998
20170101133000,23.665001,68.399643,59.687302,59.685001,32.747376,49.188042,1.525492,56.50045,55.0,66.084999
20170101134500,34.064999,68.579659,59.687302,59.685001,31.459405,48.486137,1.481333,53.836185,55.0,66.084999
20170101140000,26.264999,68.849686,59.687302,59.685001,31.173465,48.089409,1.441188,55.348335,55.0,66.084999
20170101141500,45.044998,68.759674,59.687302,59.685001,31.189326,48.119926,1.445203,55.726372,55.0,66.084999
20170101143000,47.665001,69.587761,58.737362,58.735001,31.638041,47.326477,1.469289,54.826286,55.0,67.105003
20170101144500,47.665001,70.325836,58.737362,58.735001,31.944772,47.509583,1.429145,55.348335,55.0,67.105003
20170101150000,49.755001,70.235825,58.737362,58.735001,31.944772,47.387512,1.413087,55.47435,55.0,67.105003
20170101151500,20.92,69.9478,58.737362,58.735001,32.0907,47.143372,1.409073,53.008102,55.0,67.105003
20170101153000,14.19,69.9478,58.299774,58.299999,32.0907,46.471985,1.433159,52.720074,55.0,67.580002
20170101154500,15.42,69.677765,58.299774,58.299999,32.163664,46.624573,1.449217,51.819984,55.0,67.580002
20170101160000,53.560001,69.137711,58.299774,58.299999,32.163664,46.136292,1.457246,54.664268,55.0,67.580002
20170101161500,36.84,68.489655,58.299774,58.299999,32.163664,46.807678,1.473304,55.186317,55.0,67.580002
20170101163000,19.645,68.039612,58.299774,58.299999,32.163664,45.312325,1.57768,54.124214,55.0,67.099998
20170101164500,7.76,68.039612,58.744408,58.744999,31.944772,45.068184,1.581694,55.024303,55.0,67.099998
20170101170000,12.245,67.661568,57.154591,57.154999,31.798844,45.556465,1.42513,55.636368,55.0,68.809998
20170101171500,14.885,67.661568,58.667931,58.669998,31.652916,45.678528,1.593737,55.150314,55.0,67.18
20170101173000,14.885,67.751579,59.172379,59.169998,31.275686,45.861633,1.569651,55.150314,55.0,66.639999
20170101174500,14.885,67.751579,59.172379,59.169998,30.985802,45.64801,1.549578,55.402344,55.0,66.639999
20170101180000,14.885,67.481552,59.172379,59.169998,30.985802,45.953186,1.545564,55.186317,55.0,66.639999
20170101181500,20.754999,67.571564,58.734791,58.735001,30.84086,46.838196,1.409073,55.510353,55.0,67.110001
20170101183000,46.055,67.751579,58.734791,58.735001,30.99624,48.058891,1.473304,55.150314,55.0,67.110001
20170101184500,46.055,67.751579,58.734791,58.735001,30.84086,48.45562,1.461261,55.06031,55.0,67.110001
20170101190000,46.055,67.751579,57.859619,57.860001,30.84086,48.821831,1.42513,55.348335,55.0,68.050003
20170101191500,46.709999,67.661568,57.859619,57.860001,30.84086,49.218559,1.413087,54.790279,55.0,68.050003
20170101193000,46.709999,67.391541,57.859619,57.860001,30.695918,48.608208,1.409073,54.700272,55.0,68.050003
20170101194500,46.709999,67.661568,57.859619,57.860001,30.623447,48.57769,1.417102,54.700272,55.0,68.050003
20170101200000,46.709999,67.751579,57.859619,57.860001,30.478505,48.852348,1.421116,54.862289,55.0,68.050003
20170101201500,46.709999,68.039612,57.362217,57.360001,30.63142,48.791313,1.405058,54.9883,55.0,68.584999
20170101203000,43.830002,68.399643,54.591625,54.59,30.63142,48.882866,1.573665,54.412243,55.0,71.565002
20170101204500,33.575001,68.66967,56.060104,56.060001,30.777348,49.065971,1.565636,55.690369,55.0,69.985001
20170101210000,34.619999,68.399643,56.639313,56.639999,30.850312,48.943901,1.589723,54.340233,55.0,69.364998
20170101211500,20.975,68.489655,57.737923,57.740002,30.850312,48.882866,1.553593,55.600361,55.0,68.18
20170101213000,23.815001,68.489655,58.466663,58.465,31.142168,49.737358,1.57768,55.186317,55.0,67.400002
20170101214500,23.815001,68.66967,58.466663,58.465,,49.645805,1.581694,55.276329,55.0,67.400002
20170101220000,23.815001,68.399643,58.466663,58.465,31.142168,49.676323,1.573665,55.186317,55.0,67.400002
20170101221500,23.815001,68.489655,58.466663,58.465,31.142168,49.676323,1.57768,55.150314,55.0,67.400002
20170101223000,23.815001,68.489655,58.466663,58.465,30.99624,49.34063,1.57768,55.150314,55.0,67.400002
20170101224500,23.815001,68.759674,58.466663,58.465,30.99624,49.188042,1.573665,54.898293,55.0,67.400002
20170101230000,23.815001,68.399643,59.939098,59.939999,30.99624,48.425102,1.573665,54.736275,55.0,65.815002
20170101231500,23.815001,68.759674,59.939098,59.939999,30.99624,47.356995,1.565636,54.502251,55.0,65.815002
20170101233000,23.815001,69.137711,59.939098,59.939999,30.99624,46.41095,1.573665,54.862289,55.0,65.815002
20170101234500,23.815001,69.227722,59.939098,59.939999,31.142168,46.197327,1.493376,54.952297,55.0,65.815002
20170102000000,23.815001,69.497757,59.939098,59.939999,31.142168,45.800598,1.453232,55.024303,55.0,65.815002
20170102001500,23.815001,69.227722,59.004112,59.005001,31.142168,45.525948,1.421116,55.186317,55.0,66.82
20170102003000,24.98,69.137711,59.004112,59.005001,31.288096,46.014221,1.469289,55.312332,55.0,66.82
20170102004500,24.98,69.137711,59.004112,59.005001,31.434024,45.709045,1.505419,55.438347,55.0,66.82
20170102010000,33.185001,69.137711,59.004112,59.005001,31.288096,45.770081,1.453232,55.510353,55.0,66.82
20170102011500,47.264999,69.407745,58.491756,58.490002,31.288096,45.37336,1.421116,55.114311,55.0,67.370003
20170102013000,47.264999,69.407745,58.491756,58.490002,31.434024,45.342842,1.42513,55.186317,55.0,67.370003
20170102014500,47.264999,69.587761,58.491756,58.490002,31.434024,45.312325,1.489362,55.348335,55.0,67.370003
20170102020000,48.57,69.407745,58.491756,58.490002,31.434024,45.251289,1.461261,54.664268,55.0,67.370003
