PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170102021500,49.735001,69.857788,56.580017,56.580002,31.434024,44.946114,1.597752,54.574257,55.0,68.885002
20170102023000,11.245,69.9478,59.416264,59.415001,31.652916,46.136292,1.561622,54.412243,55.0,66.379997
20170102024500,20.4,70.595863,59.416264,59.415001,31.652916,47.051819,1.533521,55.636368,55.0,66.379997
20170102030000,13.915,70.685867,59.416264,59.415001,31.798844,45.556465,1.517463,55.690369,55.0,66.379997
20170102031500,43.865002,70.775879,59.416264,59.415001,31.944772,46.136292,1.481333,54.160217,55.0,66.379997
20170102033000,24.309999,71.423943,59.416264,59.415001,32.0907,45.739563,1.501405,55.690369,55.0,66.379997
20170102034500,21.805,71.333939,59.416264,59.415001,32.309592,45.556465,1.501405,55.186317,55.0,66.379997
20170102040000,15.94,71.243927,59.416264,59.415001,32.45552,45.770081,1.493376,55.47435,55.0,66.379997
20170102041500,20.23,71.513954,59.416264,59.415001,32.747376,45.251289,1.481333,54.538254,55.0,66.379997
20170102043000,55.220001,71.964005,59.416264,59.415001,33.112196,45.892151,1.449217,56.338436,55.0,66.379997
20170102044500,50.494999,72.432045,59.416264,59.415001,33.404052,44.824043,1.517463,56.608459,55.0,66.379997
20170102050000,46.455002,72.522057,58.844101,58.845001,33.304874,45.617493,1.445203,56.50045,55.0,66.995003
20170102051500,25.545,72.522057,58.844101,58.845001,33.449816,45.49543,1.413087,53.872189,55.0,66.995003
20170102053000,62.209999,72.522057,58.19717,58.195,33.7397,44.671455,1.437174,56.338436,55.0,67.690002
20170102054500,14.16,72.522057,58.19717,58.195,33.957113,44.61042,1.42513,54.214222,55.0,67.690002
20170102060000,35.560001,72.702072,58.19717,58.195,34.246997,44.946114,1.42513,53.836185,55.0,67.690002
20170102061500,46.014999,72.792084,57.759583,57.759998,34.246997,45.037666,1.42513,54.286232,55.0,68.160004
20170102063000,51.830002,72.882088,56.888363,56.889999,34.536881,45.678528,1.465275,55.186317,55.0,69.095001
20170102064500,33.154999,72.972099,56.888363,56.889999,34.754294,45.281807,1.477318,55.636368,55.0,69.095001
20170102070000,43.970001,73.17012,58.995872,58.994999,34.899236,44.946114,1.581694,54.574257,55.0,66.830002
20170102071500,41.884998,73.530151,59.440506,59.439999,34.899236,44.732491,1.573665,54.574257,55.0,66.349998
20170102073000,41.884998,73.530151,58.236366,58.235001,35.18912,44.518867,1.505419,55.186317,55.0,67.644997
20170102074500,41.884998,73.260132,58.236366,58.235001,35.261591,44.579903,1.437174,55.150314,55.0,67.644997
20170102080000,49.849998,73.620163,58.236366,58.235001,35.406533,44.763008,1.533521,54.448246,55.0,67.644997
20170102081500,14.445,74.268227,58.236366,58.235001,35.406533,44.701973,1.477318,55.564358,55.0,67.644997
20170102083000,24.0,73.800186,58.236366,58.235001,35.841359,44.793526,1.513448,53.710175,55.0,67.644997
20170102084500,15.61,74.268227,58.236366,58.235001,35.91383,44.732491,1.521477,54.538254,55.0,67.644997
20170102090000,36.145,74.178223,58.236366,58.235001,36.058772,44.854561,1.517463,53.836185,55.0,67.644997
20170102091500,36.654999,74.448242,57.798782,57.799999,36.058772,44.946114,1.413087,54.412243,55.0,68.114998
20170102093000,13.52,74.538254,57.798782,57.799999,36.566069,44.915596,1.42513,53.710175,55.0,68.114998
20170102094500,56.424999,74.628265,49.448513,49.450001,36.711011,45.129219,1.569651,55.150314,55.0,77.095001
20170102100000,16.629999,75.186325,56.417953,56.419998,37.000895,45.098701,1.589723,54.9883,55.0,69.599998
20170102101500,16.629999,75.366341,56.417953,56.419998,37.000895,45.251289,1.533521,55.150314,55.0,69.599998
20170102103000,16.629999,75.834381,56.417953,56.419998,37.36325,45.312325,1.481333,55.348335,55.0,69.599998
20170102104500,16.629999,75.186325,56.417953,56.419998,37.508192,45.678528,1.465275,54.898293,55.0,69.599998
20170102110000,15.31,75.096313,56.417953,56.419998,37.870547,46.166809,1.429145,55.114311,55.0,69.599998
20170102111500,30.315001,75.636368,56.417953,56.419998,37.870547,46.166809,1.457246,55.438347,55.0,69.599998
20170102113000,30.77,75.546356,56.417953,56.419998,38.015489,46.594055,1.489362,55.150314,55.0,69.599998
20170102114500,21.135,75.366341,57.950199,57.950001,38.160431,46.624573,1.569651,54.448246,55.0,67.955002
20170102120000,46.240002,75.366341,57.942291,57.939999,38.305373,47.051819,1.465275,54.736275,55.0,67.959999
20170102121500,44.055,75.006302,56.757061,56.755001,38.305373,46.990784,1.493376,54.862289,55.0,69.235001
20170102123000,52.215,74.898293,55.9417,55.939999,38.10751,46.380432,1.581694,54.502251,55.0,70.114998
20170102124500,29.145,74.628265,58.157833,58.16,38.036025,46.258362,1.517463,53.476151,55.0,67.730003
20170102130000,41.014999,74.268227,57.376328,57.375,37.750085,46.166809,1.477318,54.124214,55.0,68.57
20170102131500,51.439999,74.358238,58.179832,58.18,37.750085,46.319397,1.545564,55.852386,55.0,67.705002
20170102133000,11.63,74.538254,58.699234,58.700001,37.595368,46.563538,1.501405,53.386139,55.0,67.150002
20170102134500,16.35,75.096313,58.672428,58.669998,37.595368,46.563538,1.549578,55.186317,55.0,67.175003
20170102140000,16.35,73.800186,58.672428,58.669998,38.015489,46.868713,1.549578,54.538254,55.0,67.175003
20170102141500,23.855,72.522057,58.672428,58.669998,38.015489,46.349915,1.469289,54.9883,55.0,67.175003
20170102143000,14.105,72.432045,58.672428,58.669998,35.628128,45.525948,1.561622,54.502251,55.0,67.175003
20170102144500,11.385,71.423943,59.356312,59.355,35.867896,45.800598,1.537535,55.348335,55.0,66.440002
20170102150000,12.55,69.9478,59.356312,59.355,33.314717,45.251289,1.569651,54.502251,55.0,66.440002
20170102151500,55.290001,69.587761,59.875717,59.875,33.314717,45.678528,1.569651,56.860489,55.0,65.885002
20170102153000,23.195,69.227722,59.875717,59.875,32.717456,46.594055,1.573665,55.510353,55.0,65.099998
20170102154500,20.165001,69.497757,61.61335,61.615002,32.746135,47.723206,1.557607,54.502251,55.0,64.014999
20170102160000,20.32,70.325836,60.603596,60.605,33.132732,46.319397,1.429145,55.024303,55.0,65.099998
20170102161500,40.625,70.685867,60.603596,60.605,33.132732,46.502502,1.421116,54.412243,55.0,65.099998
20170102163000,36.919998,70.685867,60.603596,60.605,33.708556,46.258362,1.457246,52.684067,55.0,65.099998
20170102164500,20.924999,70.325836,60.603596,60.605,33.708556,45.800598,1.497391,54.700272,55.0,65.099998
20170102170000,21.275,69.9478,60.603596,60.605,33.53247,46.166809,1.549578,55.024303,55.0,65.099998
20170102171500,36.23,69.227722,60.603596,60.605,33.53247,45.861633,1.489362,53.260128,55.0,65.099998
20170102173000,48.084999,68.759674,60.603596,60.605,33.10356,46.41095,1.493376,53.260128,55.0,65.099998
20170102174500,50.205002,68.66967,60.603596,60.605,32.889105,45.556465,1.481333,56.698471,55.0,65.099998
20170102180000,31.145,68.039612,56.295437,56.294998,32.603165,46.685608,1.429145,55.312332,55.0,69.730003
20170102181500,29.059999,67.481552,57.4389,57.439999,32.603165,48.119926,1.585708,54.448246,55.0,68.504997
20170102183000,12.3,67.751579,57.4389,57.439999,31.9598,48.089409,1.589723,55.024303,55.0,68.504997
20170102184500,16.190001,67.301529,57.883533,57.884998,31.67386,48.943901,1.533521,54.124214,55.0,68.025002
20170102190000,8.97,67.031502,57.883533,57.884998,31.316435,49.249077,1.525492,55.150314,55.0,68.025002
20170102191500,8.97,66.671471,57.883533,57.884998,31.316435,49.065971,1.533521,54.700272,55.0,68.025002
20170102193000,8.97,66.383438,57.883533,57.884998,31.117348,48.852348,1.54155,54.700272,55.0,68.025002
20170102194500,7.435,65.843384,57.883533,57.884998,30.829436,49.401665,1.553593,55.312332,55.0,68.025002
20170102200000,7.435,66.023407,57.883533,57.884998,30.68548,49.920464,1.573665,55.240326,55.0,68.025002
20170102201500,7.435,66.023407,57.883533,57.884998,30.68548,49.737358,1.57768,55.024303,55.0,68.025002
20170102203000,7.435,65.663368,58.387985,58.389999,30.181634,49.004936,1.565636,54.952297,55.0,67.485001
20170102204500,7.935,65.393341,59.755745,59.755001,29.893722,49.096489,1.581694,55.47435,55.0,66.014999
20170102210000,18.709999,65.105316,59.755745,59.755001,29.533832,49.493217,1.529506,55.510353,55.0,66.014999
20170102211500,18.709999,64.925293,59.755745,59.755001,29.533832,49.218559,1.533521,55.348335,55.0,66.014999
20170102213000,18.709999,64.835281,59.755745,59.755001,28.600005,49.34063,1.533521,55.312332,55.0,66.014999
20170102214500,18.709999,64.385239,59.755745,59.755001,28.52614,48.821831,1.537535,54.898293,55.0,66.014999
20170102220000,18.709999,64.385239,59.755745,59.755001,27.81367,48.882866,1.513448,54.826286,55.0,66.014999
20170102221500,18.709999,64.115219,59.755745,59.755001,27.81367,48.57769,1.501405,55.024303,55.0,66.014999
20170102223000,18.709999,63.827187,59.755745,59.755001,27.313275,48.730278,1.505419,54.826286,55.0,66.014999
20170102224500,6.3,63.467148,59.755745,59.755001,27.230536,48.516655,1.489362,54.37624,55.0,66.014999
20170102230000,0.0,63.287128,59.755745,59.755001,26.942624,48.211479,1.493376,54.340233,55.0,66.014999
20170102231500,0.0,63.107113,59.755745,59.755001,26.942624,47.814758,1.505419,54.052208,55.0,66.014999
20170102233000,0.0,63.107113,59.755745,59.755001,26.654712,47.723206,1.505419,54.052208,55.0,66.014999
20170102234500,0.0,63.197121,59.755745,59.755001,26.582734,47.448547,1.509434,54.052208,55.0,66.014999
20170103000000,0.0,62.27903,59.755745,59.755001,26.565071,47.021301,1.513448,53.512154,55.0,66.014999
20170103001500,0.0,62.549057,59.755745,59.755001,26.565071,46.594055,1.513448,53.386139,55.0,66.014999
20170103003000,0.0,62.657066,59.755745,59.755001,26.00691,47.387512,1.489362,53.836185,55.0,66.014999
20170103004500,0.0,63.107113,59.755745,59.755001,25.934932,47.356995,1.457246,53.764175,55.0,66.014999
20170103010000,0.0,63.287128,59.755745,59.755001,25.912832,47.448547,1.449217,54.124214,55.0,66.014999
20170103011500,0.0,63.107113,59.755745,59.755001,25.912832,47.692688,1.461261,53.998199,55.0,66.014999
20170103013000,0.0,62.27903,59.755745,59.755001,25.359108,47.509583,1.469289,53.422142,55.0,66.014999
20170103014500,0.0,62.009003,59.755745,59.755001,25.478006,46.65509,1.461261,53.188118,55.0,66.014999
20170103020000,0.0,61.828983,59.755745,59.755001,25.28713,46.227844,1.469289,53.188118,55.0,66.014999
20170103021500,0.0,61.468948,59.258347,59.259998,25.28713,46.197327,1.461261,52.900093,55.0,66.544998
20170103023000,0.0,60.730873,59.258347,59.259998,24.999218,46.105774,1.493376,52.522053,55.0,66.544998
20170103024500,0.0,60.010803,59.258347,59.259998,24.855262,45.709045,1.581694,51.855988,55.0,65.989998
20170103030000,0.0,60.010803,61.350899,61.349998,24.711306,44.854561,1.589723,51.405941,55.0,64.300003
20170103031500,0.0,60.370838,61.855347,61.855,24.711306,44.518867,1.573665,51.405941,55.0,63.755001
20170103033000,0.0,60.460846,61.855347,61.855,24.20746,44.213692,1.573665,51.225922,55.0,63.755001
20170103034500,0.0,60.370838,61.855347,61.855,24.063504,44.335762,1.421116,51.603962,55.0,63.755001
20170103040000,0.0,59.740776,61.855347,61.855,24.063504,44.36628,1.453232,51.441948,55.0,63.755001
20170103041500,0.0,60.010803,60.860554,60.860001,24.063504,44.335762,1.429145,51.225922,55.0,64.824997
20170103043000,0.0,59.18272,60.860554,60.860001,23.84757,44.457832,1.437174,51.189919,55.0,64.824997
20170103044500,0.0,59.092712,60.860554,60.860001,23.703614,44.000069,1.445203,50.937897,55.0,64.824997
20170103050000,0.0,59.740776,60.860554,60.860001,23.415702,43.694893,1.489362,51.063908,55.0,64.824997
20170103051500,0.0,58.822685,60.860554,60.860001,23.415702,43.572823,1.489362,50.685867,55.0,64.824997
20170103053000,0.0,59.002701,60.422966,60.424999,23.199768,43.542305,1.413087,50.9739,55.0,65.294998
20170103054500,0.0,58.912693,60.422966,60.424999,23.199768,43.664375,1.405058,50.811882,55.0,65.294998
20170103060000,0.0,59.272728,60.422966,60.424999,22.911856,43.847481,1.489362,50.901894,55.0,65.294998
20170103061500,0.0,59.18272,60.867599,60.869999,22.911856,43.633858,1.569651,51.063908,55.0,64.815002
20170103063000,0.0,60.550858,62.19051,62.189999,22.695922,41.772293,1.573665,51.315933,55.0,63.395
20170103064500,0.0,60.190819,62.19051,62.189999,22.796579,43.145584,1.557607,51.477951,55.0,63.395
20170103070000,0.0,61.648964,62.19051,62.189999,22.506695,44.305244,1.549578,51.819984,55.0,63.395
20170103071500,0.0,61.288933,62.19051,62.189999,22.506695,44.61042,1.545564,51.891991,55.0,63.395
20170103073000,0.0,61.378937,62.19051,62.189999,22.897236,43.420235,1.549578,51.819984,55.0,63.395
20170103074500,0.0,61.828983,62.19051,62.189999,22.9702,42.138504,1.493376,51.945995,55.0,63.395
20170103080000,0.0,61.828983,62.19051,62.189999,23.116128,41.985916,1.437174,52.396042,55.0,63.395
20170103081500,0.0,62.009003,62.19051,62.189999,23.116128,42.260574,1.42513,53.008102,55.0,63.395
20170103083000,0.0,63.37714,61.693108,61.695,23.772804,44.579903,1.417102,53.512154,55.0,63.93
20170103084500,0.0,63.827187,61.046177,61.044998,24.06466,45.556465,1.461261,54.37624,55.0,64.625
20170103090000,0.0,64.745277,61.046177,61.044998,24.867264,46.227844,1.441188,54.502251,55.0,64.625
20170103091500,39.799999,65.015305,61.046177,61.044998,24.867264,45.678528,1.437174,56.662468,55.0,64.625
20170103093000,47.115002,66.023407,61.046177,61.044998,25.596904,46.899231,1.433159,55.06031,55.0,64.625
20170103094500,38.325001,67.031502,61.046177,61.044998,26.25358,47.967339,1.409073,53.674168,55.0,64.625
20170103100000,17.459999,68.399643,60.548779,60.549999,26.927426,46.960266,1.429145,56.176422,55.0,65.160004
20170103101500,17.084999,69.047707,59.389492,59.389999,26.927426,45.953186,1.489362,55.726372,55.0,66.404999
20170103103000,9.65,70.235825,59.389492,59.389999,28.382184,47.112854,1.505419,55.510353,55.0,66.404999
20170103104500,45.150002,70.595863,59.389492,59.389999,28.88603,47.997856,1.505419,55.024303,55.0,66.404999
20170103110000,45.150002,70.685867,59.389492,59.389999,30.043679,47.295959,1.525492,55.186317,55.0,66.404999
20170103111500,45.150002,72.162018,59.389492,59.389999,30.043679,47.051819,1.525492,55.150314,55.0,66.404999
20170103113000,20.51,72.522057,59.389492,59.389999,31.030495,44.946114,1.54155,54.37624,55.0,66.404999
20170103114500,11.715,72.972099,59.389492,59.389999,31.276825,46.899231,1.565636,55.312332,55.0,66.404999
20170103120000,11.715,73.440147,59.834126,59.834999,30.941976,46.685608,1.565636,55.024303,55.0,65.93
20170103121500,11.715,73.620163,59.834126,59.834999,30.941976,46.227844,1.581694,55.186317,55.0,65.93
20170103123000,11.715,73.89019,60.278759,60.279999,30.778691,45.709045,1.553593,54.736275,55.0,65.449997
20170103124500,11.715,73.998199,60.278759,60.279999,30.497426,46.227844,1.57768,55.024303,55.0,65.449997
20170103130000,39.084999,73.260132,60.278759,60.279999,30.565375,45.464912,1.561622,55.852386,55.0,65.449997
20170103131500,31.09,73.620163,60.278759,60.279999,32.257572,46.136292,1.561622,54.610264,55.0,65.449997
20170103133000,6.21,73.620163,60.278759,60.279999,31.364698,46.807678,1.549578,55.348335,55.0,65.449997
20170103134500,6.21,73.620163,60.278759,60.279999,31.180724,47.448547,1.549578,55.348335,55.0,65.449997
20170103140000,8.395,73.620163,60.278759,60.279999,31.304875,47.875793,1.553593,55.276329,55.0,65.449997
20170103141500,8.395,73.080109,60.278759,60.279999,31.304875,47.387512,1.557607,54.9883,55.0,65.449997
20170103143000,5.755,73.530151,60.278759,60.279999,30.21713,47.41803,1.557607,54.502251,55.0,65.449997
20170103144500,5.755,73.350136,60.278759,60.279999,30.21713,47.41803,1.565636,54.700272,55.0,65.449997
20170103150000,5.755,73.17012,60.278759,60.279999,30.59691,46.807678,1.573665,54.862289,55.0,65.449997
20170103151500,5.755,73.260132,60.278759,60.279999,30.59691,46.319397,1.593737,54.862289,55.0,65.449997
20170103153000,5.755,72.882088,60.783207,60.785,30.714244,47.082336,1.557607,54.862289,55.0,64.910004
20170103154500,5.755,72.432045,60.783207,60.785,30.714244,47.143372,1.585708,55.06031,55.0,64.910004
20170103160000,5.755,71.873993,62.266644,62.264999,30.538243,47.204407,1.573665,54.9883,55.0,63.314999
20170103161500,5.755,71.153915,62.266644,62.264999,30.538243,47.906303,1.57768,55.024303,55.0,63.314999
20170103163000,5.755,70.595863,62.266644,62.264999,30.75008,48.394585,1.569651,55.150314,55.0,63.314999
20170103164500,5.755,70.325836,62.266644,62.264999,30.628802,47.723206,1.573665,55.348335,55.0,63.314999
20170103170000,5.755,69.677765,62.266644,62.264999,30.565375,46.960266,1.553593,55.348335,55.0,63.314999
20170103171500,27.575001,68.957703,62.266644,62.264999,30.565375,46.868713,1.533521,55.47435,55.0,63.314999
20170103173000,43.900002,68.579659,62.266644,62.264999,30.50664,48.913383,1.513448,54.448246,55.0,63.314999
20170103174500,5.56,68.129616,62.266644,62.264999,30.356853,47.234924,1.429145,54.37624,55.0,63.314999
20170103180000,44.990002,67.751579,58.814754,58.814999,30.108058,49.34063,1.413087,54.502251,55.0,67.720001
20170103181500,6.875,67.391541,58.167824,58.169998,30.108058,48.57769,1.513448,55.276329,55.0,67.720001
20170103183000,6.875,67.301529,58.167824,58.169998,29.869208,48.852348,1.545564,55.150314,55.0,67.720001
20170103184500,7.525,66.851486,58.167824,58.169998,29.601016,48.882866,1.537535,55.348335,55.0,67.720001
20170103190000,7.525,66.851486,58.167824,58.169998,29.44244,48.821831,1.533521,55.438347,55.0,67.720001
20170103191500,7.525,66.851486,58.167824,58.169998,29.44244,48.882866,1.537535,55.348335,55.0,67.720001
20170103193000,7.525,66.563461,58.167824,58.169998,28.844023,49.035454,1.505419,55.312332,55.0,67.720001
20170103194500,7.525,66.47345,58.167824,58.169998,28.92496,48.608208,1.513448,55.186317,55.0,67.720001
20170103200000,7.525,66.293427,58.167824,58.169998,28.3728,48.57769,1.469289,55.186317,55.0,67.720001
20170103201500,6.205,66.293427,59.415966,59.415001,28.3728,48.364067,1.57768,54.898293,55.0,66.379997
20170103203000,6.205,66.293427,59.415966,59.415001,28.031729,48.211479,1.57768,54.700272,55.0,66.379997
20170103204500,3.57,65.573357,59.415966,59.415001,27.82319,48.028374,1.581694,55.186317,55.0,66.379997
20170103210000,3.57,65.195328,59.920414,59.919998,27.197573,48.45562,1.593737,54.574257,55.0,65.834999
20170103211500,1.48,64.925293,59.920414,59.919998,27.197573,47.967339,1.549578,54.736275,55.0,65.834999
20170103213000,0.0,64.835281,59.920414,59.919998,,47.936821,1.573665,54.448246,55.0,65.834999
20170103214500,0.0,64.745277,59.920414,59.919998,,47.66217,1.581694,54.124214,55.0,65.834999
20170103220000,0.0,64.835281,60.424862,60.424999,,47.387512,1.593737,53.836185,55.0,64.559998
20170103221500,0.0,64.745277,61.553379,61.555,26.423648,45.129219,1.569651,53.386139,55.0,64.080002
20170103223000,0.0,64.655266,61.553379,61.555,25.793594,45.068184,1.513448,53.224121,55.0,64.080002
20170103224500,0.0,64.115219,61.553379,61.555,25.636905,43.450752,1.469289,52.900093,55.0,64.080002
20170103230000,0.0,64.385239,61.553379,61.555,25.566406,44.244209,1.449217,52.900093,55.0,64.080002
20170103231500,0.0,64.115219,61.553379,61.555,25.566406,43.664375,1.457246,52.720074,55.0,64.080002
20170103233000,0.0,63.647163,61.055981,61.055,25.16354,43.48127,1.453232,52.720074,55.0,64.614998
20170103234500,0.0,63.197121,61.055981,61.055,24.81351,42.169022,1.525492,52.396042,55.0,64.614998
20170104000000,0.0,63.017105,61.055981,61.055,24.533486,42.44368,1.553593,52.360039,55.0,64.614998
20170104001500,0.0,62.927094,61.055981,61.055,24.533486,41.345047,1.533521,52.018005,55.0,64.614998
20170104003000,0.0,63.37714,61.055981,61.055,24.78376,41.100906,1.525492,51.855988,55.0,64.614998
20170104004500,0.0,63.107113,61.055981,61.055,24.80093,41.100906,1.489362,51.729973,55.0,64.614998
20170104010000,0.0,63.287128,61.055981,61.055,24.694272,41.345047,1.549578,51.567955,55.0,64.614998
20170104011500,0.0,63.287128,61.613926,61.615002,24.694272,40.765213,1.525492,51.405941,55.0,64.339996
20170104013000,0.0,63.37714,63.622105,63.619999,24.572416,41.100906,1.433159,51.189919,55.0,62.389999
20170104014500,0.0,63.197121,63.124702,63.125,24.572416,41.833328,1.513448,51.189919,55.0,62.389999
20170104020000,0.0,62.747078,64.802528,64.805,24.572416,41.55867,1.57768,50.649864,55.0,60.584999
20170104021500,0.0,62.459045,64.802528,64.805,24.572416,41.009354,1.493376,50.739876,55.0,60.584999
20170104023000,0.0,62.549057,64.802528,64.805,24.43832,40.795731,1.561622,50.613861,55.0,60.584999
20170104024500,0.0,61.918995,64.802528,64.805,24.304224,41.009354,1.553593,50.523853,55.0,60.584999
20170104030000,0.0,60.28083,65.306976,65.305,24.221485,40.887283,1.561622,50.10981,55.0,60.044998
20170104031500,0.0,60.010803,65.306976,65.305,24.221485,40.42952,1.557607,49.893791,55.0,60.044998
20170104033000,0.0,60.460846,65.306976,65.305,24.067754,40.215897,1.477318,50.019806,55.0,60.044998
20170104034500,0.0,62.09901,65.306976,65.305,23.931686,40.215897,1.473304,50.55986,55.0,60.044998
20170104040000,0.0,62.657066,65.306976,65.305,23.795618,40.307449,1.461261,50.55986,55.0,60.044998
20170104041500,0.0,62.09901,65.306976,65.305,23.795618,40.42952,1.469289,50.523853,55.0,60.044998
20170104043000,0.0,62.189022,65.306976,65.305,23.727584,40.307449,1.461261,50.523853,55.0,60.044998
20170104044500,0.0,62.657066,65.306976,65.305,23.795618,40.42952,1.465275,50.55986,55.0,60.044998
20170104050000,0.0,62.657066,65.306976,65.305,23.795618,40.55159,1.497391,50.55986,55.0,60.044998
20170104051500,0.0,61.738976,65.306976,65.305,23.795618,40.337967,1.481333,50.523853,55.0,60.044998
20170104053000,0.0,61.918995,65.306976,65.305,23.795618,40.307449,1.517463,50.523853,55.0,60.044998
20170104054500,0.0,61.090912,64.31218,64.309998,23.727584,40.490555,1.565636,50.397842,55.0,60.634998
20170104060000,0.0,61.0009,64.756813,64.754997,23.591516,40.856766,1.513448,50.18182,55.0,60.634998
20170104061500,0.0,61.468948,65.261261,65.260002,23.591516,40.887283,1.573665,50.397842,55.0,60.095001
20170104063000,0.0,60.910892,65.261261,65.260002,23.567444,39.849686,1.573665,50.523853,55.0,60.095001
20170104064500,0.0,61.828983,65.261261,65.260002,23.567444,39.941238,1.573665,50.523853,55.0,60.095001
20170104070000,0.0,61.198921,65.261261,65.260002,23.43039,39.605545,1.481333,50.523853,55.0,60.095001
20170104071500,0.0,61.288933,65.261261,65.260002,23.43039,39.880203,1.481333,50.523853,55.0,60.095001
20170104073000,0.0,61.198921,65.261261,65.260002,23.5414,40.246414,1.481333,50.523853,55.0,60.095001
20170104074500,0.0,61.288933,65.261261,65.260002,23.40336,40.460037,1.489362,50.739876,55.0,60.095001
20170104080000,0.0,61.288933,65.261261,65.260002,23.33434,40.368484,1.489362,50.55986,55.0,60.095001
20170104081500,0.0,61.468948,65.261261,65.260002,23.33434,40.337967,1.497391,50.55986,55.0,60.095001
20170104083000,0.0,61.918995,65.261261,65.260002,23.443871,40.063309,1.485347,50.523853,55.0,60.095001
20170104084500,0.0,63.017105,65.261261,65.260002,23.443871,40.460037,1.489362,51.351936,55.0,60.095001
20170104090000,0.0,63.917191,65.261261,65.260002,23.791436,41.070389,1.481333,52.48605,55.0,60.095001
20170104091500,0.0,64.47525,65.261261,65.260002,23.791436,41.55867,1.489362,53.062107,55.0,60.095001
20170104093000,0.0,64.835281,65.261261,65.260002,24.184187,41.924881,1.461261,53.188118,55.0,60.095001
20170104094500,0.0,63.647163,65.261261,65.260002,24.203822,49.188042,1.449217,52.900093,55.0,60.095001
20170104100000,0.0,63.017105,65.261261,65.260002,23.910079,44.335762,1.405058,53.188118,55.0,60.095001
20170104101500,0.0,63.107113,64.823669,64.824997,23.910079,43.237137,1.429145,53.188118,55.0,60.564999
20170104103000,0.0,63.287128,64.823669,64.824997,24.02454,42.840408,1.445203,53.188118,55.0,60.564999
20170104104500,0.0,63.37714,64.823669,64.824997,24.02454,42.992996,1.445203,53.224121,55.0,60.564999
20170104110000,0.0,65.105316,64.823669,64.824997,24.30062,43.054031,1.437174,53.998199,55.0,60.564999
20170104111500,0.0,66.293427,64.823669,64.824997,24.30062,43.389717,1.437174,53.872189,55.0,60.564999
20170104113000,0.0,66.563461,64.823669,64.824997,24.896895,42.931961,1.445203,53.188118,55.0,60.564999
20170104114500,0.0,66.383438,64.101982,64.099998,24.916445,42.68782,1.405058,53.872189,55.0,61.875
20170104120000,0.0,66.563461,61.79837,61.799999,25.124814,42.596268,1.473304,53.998199,55.0,63.814999
20170104121500,0.0,67.301529,61.79837,61.799999,25.12308,42.260574,1.461261,54.412243,55.0,63.814999
20170104123000,0.0,67.301529,61.79837,61.799999,25.054961,41.894363,1.445203,54.412243,55.0,63.814999
20170104124500,0.0,68.129616,61.79837,61.799999,25.31535,41.528152,1.421116,54.502251,55.0,63.814999
20170104130000,0.0,66.941498,61.79837,61.799999,25.301376,41.4366,1.445203,54.448246,55.0,63.814999
20170104131500,0.0,67.661568,61.79837,61.799999,25.301376,41.924881,1.449217,54.862289,55.0,63.814999
20170104133000,0.0,67.9496,61.79837,61.799999,25.019125,40.460037,1.453232,55.024303,55.0,63.814999
20170104134500,2.185,67.571564,61.79837,61.799999,24.944104,40.460037,1.449217,55.114311,55.0,63.814999
20170104140000,0.0,67.661568,61.79837,61.799999,25.4505,39.819168,1.449217,54.826286,55.0,63.814999
20170104141500,0.0,67.121513,61.79837,61.799999,25.4505,39.636063,1.553593,54.700272,55.0,63.814999
20170104143000,0.0,66.563461,61.79837,61.799999,25.212126,39.025711,1.509434,54.898293,55.0,63.814999
20170104144500,0.0,67.661568,61.79837,61.799999,25.071043,38.812092,1.525492,54.790279,55.0,63.814999
20170104150000,0.0,67.031502,61.79837,61.799999,25.15198,38.751057,1.549578,55.024303,55.0,63.814999
20170104151500,0.0,66.293427,63.061466,63.060001,25.15198,38.659504,1.561622,54.214222,55.0,62.459999
20170104153000,0.0,66.563461,63.061466,63.060001,24.75248,38.262779,1.609795,54.250225,55.0,61.625
20170104154500,0.0,66.671471,65.202835,65.205002,24.75248,37.927086,1.581694,53.674168,55.0,60.154999
20170104160000,0.0,65.933395,65.202835,65.205002,24.63416,37.835533,1.597752,53.224121,55.0,60.154999
20170104161500,0.0,65.285332,65.707283,65.705002,24.63416,37.591393,1.565636,53.188118,55.0,59.615002
20170104163000,0.0,65.015305,65.707283,65.705002,24.084873,37.133629,1.581694,52.810081,55.0,59.615002
20170104164500,0.0,64.47525,65.707283,65.705002,23.850205,36.920006,1.593737,52.720074,55.0,59.615002
20170104170000,0.0,64.007202,65.707283,65.705002,23.850205,36.645348,1.573665,52.55806,55.0,59.615002
20170104171500,0.0,63.647163,65.707283,65.705002,23.850205,36.584312,1.505419,52.396042,55.0,59.615002
20170104173000,0.0,63.107113,65.707283,65.705002,23.322202,36.553795,1.497391,52.360039,55.0,59.615002
20170104174500,0.0,62.549057,65.707283,65.705002,23.03684,36.126556,1.497391,51.945995,55.0,59.615002
20170104180000,0.0,62.657066,65.707283,65.705002,22.863882,36.401207,1.497391,52.072006,55.0,59.615002
20170104181500,0.0,62.369041,65.707283,65.705002,22.863882,35.943451,1.521477,51.855988,55.0,59.615002
20170104183000,0.0,61.918995,65.707283,65.705002,22.563815,35.943451,1.513448,51.765976,55.0,59.615002
20170104184500,0.0,61.55896,65.707283,65.705002,22.442537,36.004486,1.517463,51.603962,55.0,59.615002
20170104190000,0.0,60.910892,65.707283,65.705002,22.018064,36.187592,1.513448,51.063908,55.0,59.615002
20170104191500,0.0,60.28083,65.707283,65.705002,22.018064,35.912933,1.517463,50.739876,55.0,59.615002
20170104193000,0.0,59.650764,65.707283,65.705002,21.581844,35.607758,1.525492,50.55986,55.0,59.615002
20170104194500,0.0,59.650764,65.707283,65.705002,21.568125,35.638275,1.585708,50.361839,55.0,59.615002
20170104200000,0.0,59.650764,66.211731,66.209999,21.428198,35.45517,1.565636,50.145813,55.0,59.07
20170104201500,0.0,59.830784,66.211731,66.209999,21.428198,35.363617,1.553593,50.523853,55.0,59.07
20170104203000,0.0,59.650764,66.211731,66.209999,21.096494,35.149994,1.589723,50.397842,55.0,59.07
20170104204500,0.0,59.452747,66.211731,66.209999,20.971272,34.997406,1.565636,50.397842,55.0,59.07
20170104210000,0.0,58.912693,66.211731,66.209999,20.84605,34.905853,1.565636,50.361839,55.0,59.07
20170104211500,0.0,58.282631,66.211731,66.209999,20.84605,34.600677,1.513448,49.551758,55.0,59.07
20170104213000,0.0,57.634563,66.211731,66.209999,20.505472,34.722748,1.501405,49.479752,55.0,59.07
20170104214500,0.0,57.36454,66.211731,66.209999,20.41238,34.844818,1.501405,49.731773,55.0,59.07
20170104220000,0.0,57.454548,66.211731,66.209999,20.157992,34.722748,1.505419,49.299728,55.0,59.07
20170104221500,0.0,57.094509,66.211731,66.209999,20.157992,34.783783,1.513448,49.479752,55.0,59.07
20170104223000,0.0,57.36454,66.211731,66.209999,19.894407,34.69223,1.505419,49.677769,55.0,59.07
20170104224500,0.0,57.274529,66.211731,66.209999,19.894407,35.424652,1.505419,49.227722,55.0,59.07
20170104230000,0.0,56.914494,66.211731,66.209999,19.855052,34.936371,1.565636,49.551758,55.0,59.07
20170104231500,0.0,56.824486,66.211731,66.209999,19.855052,34.997406,1.569651,48.921692,55.0,59.07
20170104233000,0.0,56.734474,66.211731,66.209999,19.48588,34.814301,1.565636,49.515751,55.0,59.07
20170104234500,0.0,57.004501,66.211731,66.209999,19.440116,34.783783,1.565636,49.38974,55.0,59.07
20170105000000,0.0,55.834385,66.211731,66.209999,19.307992,34.783783,1.573665,49.08371,55.0,59.07
20170105001500,0.0,56.644463,66.211731,66.209999,19.192715,34.326019,1.553593,49.173717,55.0,59.07
20170105003000,0.0,56.104412,66.211731,66.209999,18.873336,34.936371,1.557607,49.173717,55.0,59.07
20170105004500,0.0,56.464447,66.211731,66.209999,18.873336,34.753265,1.505419,48.885689,55.0,59.07
20170105010000,0.0,56.824486,66.211731,66.209999,18.953287,34.722748,1.485347,49.515751,55.0,59.07
20170105011500,0.0,55.726372,66.211731,66.209999,18.953287,35.027924,1.497391,49.137718,55.0,59.07
20170105013000,0.0,56.104412,66.211731,66.209999,18.829136,35.424652,1.509434,49.047707,55.0,59.07
20170105014500,0.0,56.464447,66.211731,66.209999,18.693068,35.058441,1.501405,49.137718,55.0,59.07
20170105020000,0.0,55.006302,66.211731,66.209999,18.693068,34.875336,1.509434,48.66967,55.0,59.07
20170105021500,0.0,54.646263,66.211731,66.209999,18.693068,35.211029,1.573665,48.705673,55.0,59.07
20170105023000,0.0,56.014404,66.211731,66.209999,18.290865,34.539642,1.557607,48.705673,55.0,59.07
20170105024500,0.0,55.006302,66.211731,66.209999,18.3649,34.326019,1.565636,48.885689,55.0,59.07
20170105030000,0.0,55.726372,66.211731,66.209999,18.22686,34.509125,1.573665,49.047707,55.0,59.07
20170105031500,0.0,56.104412,66.211731,66.209999,18.22686,34.631195,1.565636,49.353737,55.0,59.07
20170105033000,0.0,56.284431,66.211731,66.209999,18.722988,35.088959,1.565636,49.173717,55.0,59.07
20170105034500,0.0,56.824486,66.211731,66.209999,19.080498,35.302582,1.565636,49.641766,55.0,59.07
20170105040000,0.0,57.454548,66.211731,66.209999,19.432993,35.638275,1.561622,49.893791,55.0,59.07
20170105041500,0.0,57.454548,66.211731,66.209999,19.432993,36.004486,1.561622,49.893791,55.0,59.07
20170105043000,0.0,57.454548,66.211731,66.209999,19.773078,36.431725,1.561622,49.731773,55.0,59.07
20170105044500,0.0,57.094509,66.211731,66.209999,19.843084,36.584312,1.501405,49.38974,55.0,59.07
20170105050000,0.0,57.184517,66.211731,66.209999,20.037734,36.584312,1.493376,49.551758,55.0,59.07
20170105051500,0.0,56.734474,66.211731,66.209999,19.95236,36.370689,1.489362,49.605759,55.0,59.07
20170105053000,0.0,56.824486,66.211731,66.209999,19.67628,36.61483,1.449217,49.263725,55.0,59.07
20170105054500,0.0,56.824486,66.211731,66.209999,19.60726,37.682945,1.481333,49.173717,55.0,59.07
20170105060000,0.0,56.374439,66.211731,66.209999,19.60726,37.011559,1.481333,49.263725,55.0,59.07
20170105061500,0.0,56.374439,66.211731,66.209999,19.60726,36.523277,1.485347,49.011703,55.0,59.07
20170105063000,0.0,56.464447,66.211731,66.209999,19.19314,36.401207,1.485347,48.921692,55.0,59.07
20170105064500,0.0,56.374439,63.952976,63.955002,19.064552,36.279144,1.42513,49.137718,55.0,61.5
20170105070000,0.0,56.374439,63.952976,63.955002,19.064552,36.462242,1.42513,49.173717,55.0,61.5
20170105071500,0.0,56.104412,63.952976,63.955002,19.064552,36.49276,1.589723,49.137718,55.0,60.959999
20170105073000,0.0,56.464447,64.285042,64.285004,19.143024,36.706383,1.417102,49.173717,55.0,61.145
20170105074500,0.0,56.464447,64.285042,64.285004,19.221496,37.377769,1.469289,49.605759,55.0,61.145
20170105080000,0.0,58.282631,64.285042,64.285004,19.37096,37.774498,1.473304,49.893791,55.0,61.145
20170105081500,0.0,59.002701,64.285042,64.285004,19.654928,37.713463,1.465275,50.10981,55.0,61.145
20170105083000,0.0,59.56076,64.285042,64.285004,20.151872,37.49984,1.453232,50.271828,55.0,61.145
20170105084500,0.0,59.830784,64.285042,64.285004,20.648816,37.74398,1.461261,50.613861,55.0,61.145
20170105090000,0.0,60.640865,64.285042,64.285004,20.932784,38.262779,1.497391,51.225922,55.0,61.145
20170105091500,0.0,62.189022,63.290241,63.290001,21.124969,38.934162,1.421116,51.982002,55.0,62.75
20170105093000,0.0,63.287128,61.166069,61.165001,21.75946,40.246414,1.57768,52.846085,55.0,64.019997
20170105094500,0.0,64.007202,61.610703,61.610001,22.46445,40.67366,1.481333,53.098114,55.0,64.019997
20170105100000,0.0,64.385239,61.610703,61.610001,22.783336,41.467117,1.473304,53.710175,55.0,64.019997
20170105101500,0.0,64.835281,61.610703,61.610001,23.133366,42.016434,1.441188,54.052208,55.0,64.019997
20170105103000,0.0,65.573357,61.610703,61.610001,24.393474,43.023514,1.445203,54.37624,55.0,64.019997
20170105104500,0.0,66.563461,61.610703,61.610001,25.19788,43.420235,1.449217,55.114311,55.0,64.019997
20170105110000,0.0,67.031502,62.130104,62.130001,25.417673,44.36628,1.593737,54.952297,55.0,63.459999
20170105111500,0.0,68.039612,62.574741,62.575001,25.760308,44.36628,1.57768,55.024303,55.0,62.98
20170105113000,22.934999,67.751579,62.574741,62.575001,26.247715,44.824043,1.565636,55.510353,55.0,62.98
20170105114500,12.105,68.129616,62.574741,62.575001,26.852048,44.48835,1.54155,54.052208,55.0,62.98
20170105120000,47.459999,68.849686,61.475269,61.474998,27.046205,45.068184,1.401044,56.122414,55.0,64.165001
20170105121500,8.57,69.497757,61.475269,61.474998,27.312425,45.098701,1.409073,54.862289,55.0,64.165001
20170105123000,46.105,70.595863,60.962914,60.965,27.763928,45.37336,1.429145,54.952297,55.0,64.714996
20170105124500,27.82,70.955902,60.962914,60.965,28.377305,45.281807,1.433159,55.150314,55.0,64.714996
20170105130000,46.389999,70.685867,60.27113,60.27,28.622734,45.342842,1.445203,55.636368,55.0,65.459999
20170105131500,35.465,70.685867,60.27113,60.27,28.927816,45.129219,1.573665,55.960396,55.0,64.849998
20170105133000,8.28,70.595863,60.835388,60.834999,29.517937,45.251289,1.537535,55.510353,55.0,64.849998
20170105134500,25.975,70.685867,60.835388,60.834999,30.071984,45.709045,1.505419,53.58416,55.0,64.849998
20170105140000,11.785,71.243927,60.835388,60.834999,30.13706,45.800598,1.493376,53.710175,55.0,64.849998
20170105141500,43.0,71.333939,60.835388,60.834999,30.397364,46.166809,1.525492,55.348335,55.0,64.849998
20170105143000,43.0,71.063911,60.835388,60.834999,,46.197327,1.521477,55.348335,55.0,64.849998
20170105144500,44.724998,70.865891,60.835388,60.834999,30.356853,45.831116,1.445203,54.538254,55.0,64.849998
20170105150000,44.724998,70.955902,60.835388,60.834999,30.356853,45.739563,1.445203,54.502251,55.0,64.849998
20170105151500,41.654999,70.955902,60.835388,60.834999,30.527516,45.709045,1.521477,54.664268,55.0,64.849998
20170105153000,33.404999,70.955902,60.835388,60.834999,30.657668,45.37336,1.569651,54.502251,55.0,64.849998
20170105154500,32.634998,71.423943,60.835388,60.834999,30.397364,45.525948,1.573665,54.700272,55.0,64.849998
20170105160000,30.549999,70.865891,60.835388,60.834999,30.698179,45.64801,1.581694,54.502251,55.0,64.849998
20170105161500,6.52,70.685867,60.835388,60.834999,30.567041,45.586983,1.57768,54.952297,55.0,64.849998
20170105163000,6.52,70.685867,61.280022,61.279999,30.567041,46.136292,1.573665,55.024303,55.0,64.375
20170105164500,6.52,70.325836,61.280022,61.279999,30.435903,46.105774,1.485347,55.114311,55.0,64.375
20170105170000,6.52,70.235825,61.280022,61.279999,30.604594,46.349915,1.525492,55.186317,55.0,64.375
20170105171500,8.63,69.9478,60.404846,60.404999,30.47247,46.65509,1.429145,55.47435,55.0,65.315002
20170105173000,37.099998,69.857788,60.404846,60.404999,30.406408,46.65509,1.421116,55.438347,55.0,65.315002
20170105174500,37.755001,69.227722,60.404846,60.404999,30.3074,46.868713,1.417102,55.348335,55.0,65.315002
20170105180000,37.755001,69.137711,60.849483,60.849998,30.04118,46.563538,1.573665,55.024303,55.0,64.834999
20170105181500,37.755001,68.399643,60.849483,60.849998,30.003304,46.349915,1.57768,54.700272,55.0,64.834999
20170105183000,37.755001,68.759674,60.849483,60.849998,29.692306,46.227844,1.585708,54.826286,55.0,64.834999
20170105184500,37.755001,68.66967,61.353931,61.355,29.578508,46.075256,1.569651,54.700272,55.0,64.294998
20170105190000,37.755001,67.481552,61.353931,61.355,29.578508,46.166809,1.57768,54.898293,55.0,64.294998
20170105191500,13.945,66.113419,61.353931,61.355,29.392239,46.197327,1.553593,54.160217,55.0,64.294998
20170105193000,0.0,65.015305,61.353931,61.355,28.3728,45.983704,1.573665,54.538254,55.0,64.294998
20170105194500,0.0,63.017105,62.58712,62.584999,27.13044,44.976631,1.57768,52.55806,55.0,62.970001
20170105200000,0.0,61.55896,63.151379,63.150002,26.04074,43.511787,1.553593,51.405941,55.0,62.360001
20170105201500,0.0,60.910892,63.151379,63.150002,25.143565,42.321609,1.57768,51.063908,55.0,62.360001
20170105203000,0.0,60.820885,63.151379,63.150002,23.910079,41.497635,1.565636,50.811882,55.0,62.360001
20170105204500,0.0,60.460846,63.596016,63.595001,23.1963,41.192459,1.565636,50.523853,55.0,61.884998
20170105210000,0.0,60.460846,63.596016,63.595001,23.026793,40.765213,1.573665,50.55986,55.0,61.884998
20170105211500,0.0,60.370838,63.596016,63.595001,22.923348,40.67366,1.581694,50.433846,55.0,61.884998
20170105213000,0.0,60.370838,63.596016,63.595001,22.643324,40.368484,1.569651,50.055805,55.0,61.884998
20170105214500,0.0,60.010803,63.596016,63.595001,22.503312,40.032791,1.521477,50.18182,55.0,61.884998
20170105220000,0.0,59.920792,63.596016,63.595001,22.3633,39.941238,1.505419,50.10981,55.0,61.884998
20170105221500,0.0,60.100811,63.596016,63.595001,22.293294,39.788651,1.513448,50.10981,55.0,61.884998
20170105223000,0.0,60.100811,63.596016,63.595001,22.293294,39.880203,1.521477,50.10981,55.0,61.884998
20170105224500,0.0,60.28083,63.596016,63.595001,22.111955,39.66658,1.521477,50.055805,55.0,61.884998
20170105230000,0.0,59.56076,63.596016,63.595001,22.111955,39.66658,1.525492,49.893791,55.0,61.884998
20170105231500,0.0,59.650764,63.596016,63.595001,21.970957,39.605545,1.54155,49.893791,55.0,61.884998
20170105233000,0.0,59.650764,64.115417,64.114998,21.733246,39.54451,1.573665,49.677769,55.0,61.325001
20170105234500,0.0,59.740776,64.115417,64.114998,21.618462,39.117264,1.573665,49.353737,55.0,61.325001
20170106000000,0.0,59.18272,64.115417,64.114998,21.383216,39.147781,1.561622,49.515751,55.0,61.325001
20170106001500,0.0,59.002701,64.115417,64.114998,21.103192,38.781574,1.57768,49.173717,55.0,61.325001
20170106003000,0.0,59.002701,64.115417,64.114998,21.124969,38.781574,1.581694,49.08371,55.0,61.325001
20170106004500,0.0,59.18272,64.679672,64.68,20.983971,38.293297,1.553593,49.227722,55.0,60.720001
20170106010000,0.0,58.462646,64.679672,64.68,20.61315,38.415367,1.561622,49.047707,55.0,60.720001
20170106011500,0.0,58.642666,64.679672,64.68,20.560977,37.774498,1.573665,48.957695,55.0,60.720001
20170106013000,0.0,58.192619,64.679672,64.68,20.208482,37.591393,1.469289,48.507652,55.0,60.720001
20170106014500,0.0,57.724571,64.679672,64.68,19.633066,37.194664,1.501405,48.453648,55.0,60.720001
20170106020000,0.0,57.004501,64.679672,64.68,19.291995,37.103111,1.497391,47.859589,55.0,60.720001
20170106021500,0.0,56.644463,64.679672,64.68,18.9395,36.858971,1.513448,48.201622,55.0,60.720001
20170106023000,0.0,56.464447,64.679672,64.68,18.587005,36.828453,1.525492,47.823582,55.0,60.720001
20170106024500,0.0,56.374439,64.679672,64.68,,36.858971,1.57768,47.823582,55.0,60.720001
20170106030000,0.0,56.374439,65.18412,65.184998,17.880128,36.431725,1.557607,47.823582,55.0,60.174999
20170106031500,0.0,55.366337,65.628761,65.629997,17.738144,36.401207,1.593737,47.139515,55.0,59.700001
20170106033000,0.0,55.726372,65.628761,65.629997,17.383184,35.973969,1.477318,47.859589,55.0,59.700001
20170106034500,0.0,55.276329,65.628761,65.629997,17.383184,36.004486,1.549578,47.697571,55.0,59.700001
20170106040000,0.0,55.186317,65.628761,65.629997,17.2412,35.45517,1.545564,46.671467,55.0,59.700001
20170106041500,0.0,55.834385,65.628761,65.629997,17.2412,35.149994,1.569651,47.355537,55.0,59.700001
20170106043000,0.0,55.636368,65.628761,65.629997,17.099216,35.363617,1.561622,47.859589,55.0,59.700001
20170106044500,0.0,55.276329,65.628761,65.629997,16.815248,35.180511,1.565636,47.139515,55.0,59.700001
20170106050000,0.0,55.096313,65.628761,65.629997,16.744256,34.997406,1.545564,47.481548,55.0,59.700001
20170106051500,0.0,54.556259,65.628761,65.629997,16.460288,34.966888,1.54155,47.139515,55.0,59.700001
20170106053000,0.0,54.91629,65.628761,65.629997,16.51904,34.814301,1.497391,47.175518,55.0,59.700001
20170106054500,0.0,54.466248,65.628761,65.629997,16.161615,34.69223,1.505419,47.08551,55.0,59.700001
20170106060000,0.0,54.646263,65.628761,65.629997,15.875675,34.203949,1.481333,46.329433,55.0,59.700001
20170106061500,0.0,54.37624,65.628761,65.629997,15.875675,33.868263,1.525492,46.455444,55.0,59.700001
20170106063000,0.0,53.566154,65.628761,65.629997,15.23231,34.142914,1.501405,46.617462,55.0,59.700001
20170106064500,0.0,53.836185,66.193024,66.195,15.23231,33.746193,1.533521,46.491451,55.0,59.095001
20170106070000,0.0,53.656166,66.193024,66.195,15.23231,33.044289,1.557607,46.455444,55.0,59.095001
20170106071500,0.0,53.008102,66.193024,66.195,15.08934,32.464455,1.557607,46.059406,55.0,59.095001
20170106073000,0.0,52.468048,66.193024,66.195,14.543504,31.976173,1.481333,45.807381,55.0,59.095001
20170106074500,0.0,51.837986,66.193024,66.195,14.04656,31.396343,1.557607,46.149414,55.0,59.095001
20170106080000,0.0,52.828083,66.193024,66.195,13.904576,30.93858,1.565636,46.491451,55.0,59.095001
20170106081500,0.0,52.288033,66.193024,66.195,13.762592,30.663921,1.509434,46.365437,55.0,59.095001
20170106083000,0.0,52.468048,66.193024,66.195,13.407632,30.084087,1.445203,46.671467,55.0,59.095001
20170106084500,0.0,51.747978,66.193024,66.195,13.302215,29.748394,1.469289,46.455444,55.0,59.095001
20170106090000,0.0,51.567955,66.193024,66.195,12.59459,29.290638,1.481333,46.617462,55.0,59.095001
20170106091500,0.0,50.847885,66.193024,66.195,12.59459,28.924427,1.493376,46.185417,55.0,59.095001
20170106093000,0.0,50.289829,66.193024,66.195,12.342752,28.649769,1.513448,45.969398,55.0,59.095001
20170106094500,0.0,50.469849,66.193024,66.195,12.129776,27.978382,1.549578,45.807381,55.0,59.095001
20170106100000,0.0,50.937897,66.936714,66.934998,11.987792,28.405628,1.557607,45.627365,55.0,58.294998
20170106101500,0.0,51.207924,66.936714,66.934998,11.845808,28.161488,1.457246,45.627365,55.0,58.294998
20170106103000,0.0,51.477951,66.081841,66.080002,11.65806,28.13097,1.549578,45.465347,55.0,59.209999
20170106104500,0.0,51.027901,66.825531,66.824997,11.729545,28.0089,1.525492,47.013504,55.0,58.415001
20170106110000,0.0,50.55986,66.825531,66.824997,11.755266,27.886829,1.525492,46.149414,55.0,58.415001
20170106111500,0.0,50.469849,66.825531,66.824997,11.729545,27.642689,1.513448,45.933395,55.0,58.415001
20170106113000,0.0,50.66787,66.825531,66.824997,11.729545,27.459583,1.529506,45.68137,55.0,58.415001
20170106114500,0.0,49.839783,66.825531,66.824997,11.51509,27.154408,1.549578,45.50135,55.0,58.415001
20170106120000,0.0,50.199821,66.825531,66.824997,11.37212,27.032341,1.529506,45.465347,55.0,58.415001
20170106121500,0.0,51.027901,66.825531,66.824997,,26.971306,1.533521,45.375336,55.0,58.415001
20170106123000,0.0,50.289829,66.825531,66.824997,11.014695,27.093372,1.465275,45.069309,55.0,58.415001
20170106124500,0.0,50.289829,66.825531,66.824997,,27.001823,1.481333,46.365437,55.0,58.415001
20170106130000,0.0,49.569756,66.825531,66.824997,11.441888,27.12389,1.465275,46.329433,55.0,58.415001
20170106131500,0.0,49.929794,66.825531,66.824997,11.25142,26.757683,1.525492,46.275429,55.0,58.415001
20170106133000,0.0,50.019806,66.825531,66.824997,11.08618,26.483025,1.553593,46.329433,55.0,58.415001
20170106134500,0.0,50.289829,66.825531,66.824997,11.014695,26.452507,1.537535,45.627365,55.0,58.415001
20170106140000,0.0,50.199821,66.825531,66.824997,11.014695,26.147331,1.54155,45.627365,55.0,58.415001
20170106141500,0.0,49.479752,66.825531,66.824997,11.014695,27.001823,1.557607,45.105312,55.0,58.415001
20170106143000,0.0,49.839783,66.825531,66.824997,10.871725,26.727165,1.557607,45.015305,55.0,58.415001
20170106144500,0.0,49.839783,66.825531,66.824997,10.567952,25.842155,1.557607,45.969398,55.0,58.415001
20170106150000,0.0,49.569756,66.825531,66.824997,10.709936,25.811638,1.557607,45.231323,55.0,58.415001
20170106151500,0.0,49.479752,66.825531,66.824997,10.871725,25.475945,1.573665,45.19532,55.0,58.415001
20170106153000,0.0,49.119713,66.825531,66.824997,10.691117,25.53698,1.57768,44.88929,55.0,58.415001
20170106154500,0.0,50.199821,66.825531,66.824997,10.409121,25.53698,1.54155,47.175518,55.0,58.415001
20170106160000,0.0,49.929794,66.825531,66.824997,10.338622,25.353874,1.545564,45.969398,55.0,58.415001
20170106161500,0.0,49.659767,66.825531,66.824997,10.354976,25.079216,1.561622,45.753376,55.0,58.415001
20170106163000,0.0,48.849686,66.825531,66.824997,9.929024,25.262321,1.573665,45.627365,55.0,58.415001
20170106164500,0.0,48.849686,67.270172,67.269997,9.716048,24.835075,1.573665,45.105312,55.0,57.935001
20170106170000,0.0,49.569756,67.270172,67.269997,9.574064,24.65197,1.549578,45.231323,55.0,57.935001
20170106171500,0.0,48.849686,67.270172,67.269997,9.574064,24.590935,1.545564,46.491451,55.0,57.935001
20170106173000,0.0,48.309631,67.270172,67.269997,9.290096,24.102657,1.565636,45.843384,55.0,57.935001
20170106174500,0.0,48.849686,67.270172,67.269997,9.07712,24.407829,1.561622,45.465347,55.0,57.935001
20170106180000,0.0,47.589561,67.270172,67.269997,8.935136,26.269402,1.585708,45.321335,55.0,57.935001
20170106181500,0.0,48.579659,67.270172,67.269997,,25.262321,1.525492,45.591362,55.0,57.935001
20170106183000,0.0,48.399643,67.270172,67.269997,9.07712,25.262321,1.529506,44.493248,55.0,57.935001
20170106184500,0.0,48.129616,67.270172,67.269997,9.06964,23.980587,1.545564,45.069309,55.0,57.935001
20170106190000,0.0,48.489647,67.270172,67.269997,9.140139,25.994743,1.549578,44.943295,55.0,57.935001
20170106191500,0.0,48.219624,67.270172,67.269997,9.140139,25.65905,1.529506,44.88929,55.0,57.935001
20170106193000,0.0,48.399643,65.841736,65.839996,9.132166,24.743523,1.537535,45.465347,55.0,59.470001
20170106194500,0.0,48.309631,67.134743,67.135002,9.05468,24.5299,1.565636,44.421242,55.0,58.080002
20170106200000,0.0,47.679569,67.134743,67.135002,9.05468,23.583858,1.57768,45.105312,55.0,58.080002
20170106201500,0.0,47.409542,67.713951,67.714996,9.05468,23.18713,1.529506,44.493248,55.0,57.459999
20170106203000,0.0,46.869488,66.509811,66.510002,8.77112,25.750603,1.445203,44.493248,55.0,58.75
20170106204500,0.0,46.041405,65.892792,65.894997,8.49504,25.323357,1.481333,44.943295,55.0,59.415001
20170106210000,0.0,46.509453,65.395386,65.394997,8.42602,24.468864,1.469289,45.537354,55.0,59.950001
20170106211500,0.0,45.141315,65.395386,65.394997,8.011815,25.903191,1.513448,45.231323,55.0,59.950001
20170106213000,0.0,45.231323,65.395386,65.394997,7.80484,26.818718,1.529506,44.943295,55.0,59.950001
20170106214500,0.0,44.871288,65.395386,65.394997,7.39072,26.605095,1.533521,44.799282,55.0,59.950001
20170106220000,0.0,45.231323,65.840027,65.839996,7.258018,26.360954,1.561622,44.853287,55.0,58.755001
20170106221500,0.0,45.141315,67.89167,67.889999,7.189491,25.811638,1.405058,43.665169,55.0,57.264999
20170106223000,0.0,45.141315,67.89167,67.889999,6.930989,23.889034,1.513448,43.719173,55.0,57.264999
20170106224500,0.0,44.421242,67.89872,67.900002,6.787118,25.567497,1.517463,44.025204,55.0,57.259998
20170106230000,0.0,43.701172,67.89872,67.900002,6.65105,25.384392,1.565636,43.881187,55.0,57.259998
20170106231500,0.0,44.151215,67.89872,67.900002,6.446948,25.048698,1.565636,44.061207,55.0,57.259998
20170106233000,0.0,43.79118,67.89872,67.900002,6.32312,24.407829,1.565636,44.115211,55.0,57.259998
