PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170106234500,0.0,44.331234,67.89872,67.900002,6.052956,24.377312,1.569651,44.061207,55.0,57.259998
20170107000000,0.0,44.511253,67.89872,67.900002,6.014825,24.163692,1.573665,44.187218,55.0,57.259998
20170107001500,0.0,43.251125,68.762039,68.760002,5.897406,23.919552,1.525492,43.719173,55.0,56.330002
20170107003000,0.0,43.701172,68.762039,68.760002,5.765282,23.553341,1.529506,43.629166,55.0,56.330002
20170107004500,0.0,43.071106,68.762039,68.760002,5.434972,23.034542,1.489362,43.539154,55.0,56.330002
20170107010000,0.0,42.621063,68.762039,68.760002,5.191838,22.942993,1.537535,43.089111,55.0,56.330002
20170107011500,0.0,41.991001,70.0,70.0,5.170724,22.637817,1.461261,42.783077,55.0,54.360001
20170107013000,0.0,41.720974,70.0,70.0,5.170724,22.485229,1.433159,42.297028,55.0,54.360001
20170107014500,0.0,43.071106,69.79879,69.800003,4.627268,22.180054,1.453232,42.603062,55.0,55.215
20170107020000,0.0,41.630962,69.79879,69.800003,4.470579,22.119019,1.42513,43.665169,55.0,55.215
20170107021500,0.0,42.171017,69.79879,69.800003,4.497116,21.661259,1.437174,43.323132,55.0,55.215
20170107023000,0.0,40.910892,69.79879,69.800003,4.200738,21.295048,1.453232,42.9991,55.0,55.215
20170107024500,0.0,41.90099,69.79879,69.800003,3.81324,21.295048,1.421116,42.243027,55.0,55.215
20170107030000,0.0,41.630962,69.79879,69.800003,3.619491,21.02039,1.457246,41.756977,55.0,55.215
20170107031500,0.0,42.711071,69.79879,69.800003,3.716204,20.806767,1.453232,43.719173,55.0,55.215
20170107033000,0.0,40.370838,69.79879,69.800003,3.716204,20.959354,1.461261,42.963097,55.0,55.215
20170107034500,0.0,41.810982,69.79879,69.800003,3.78128,20.715214,1.465275,42.909092,55.0,55.215
20170107040000,0.0,41.450947,69.79879,69.800003,3.880458,20.56263,1.445203,42.423042,55.0,55.215
20170107041500,0.0,41.720974,68.553741,68.555,3.78128,20.56263,1.505419,42.207024,55.0,56.555
20170107043000,0.0,40.28083,68.553741,68.555,,20.501595,1.501405,41.991001,55.0,56.555
20170107044500,0.0,40.190819,68.553741,68.555,3.24119,21.752811,1.453232,43.053104,55.0,56.555
20170107050000,0.0,40.910892,67.996529,67.995003,3.151872,20.56263,1.589723,42.477051,55.0,56.419998
20170107051500,0.0,38.930695,68.680412,68.68,3.025664,20.196419,1.573665,41.396942,55.0,56.419998
20170107053000,0.0,39.470749,68.680412,68.68,2.814082,20.257454,1.569651,41.576958,55.0,56.419998
20170107054500,0.0,39.740776,68.680412,68.68,2.792798,20.257454,1.54155,43.323132,55.0,56.419998
20170107060000,0.0,40.910892,68.680412,68.68,2.668562,20.226936,1.549578,42.567055,55.0,56.419998
20170107061500,0.0,39.200722,68.680412,68.68,2.792798,20.165901,1.553593,41.360935,55.0,56.419998
20170107063000,0.0,39.380737,68.680412,68.68,2.792798,20.226936,1.537535,42.117012,55.0,56.419998
20170107064500,0.0,39.740776,68.680412,68.68,2.792798,20.471077,1.54155,42.9991,55.0,56.419998
20170107070000,0.0,38.750675,68.680412,68.68,2.792798,20.257454,1.569651,42.081009,55.0,56.419998
20170107071500,0.0,39.650764,68.680412,68.68,2.792798,20.257454,1.537535,41.846985,55.0,56.419998
20170107073000,0.0,40.28083,68.680412,68.68,,20.257454,1.497391,41.756977,55.0,56.419998
20170107074500,0.0,40.100811,68.680412,68.68,2.792798,20.287971,1.449217,41.396942,55.0,56.419998
20170107080000,0.0,40.460846,68.680412,68.68,2.792798,20.013313,1.469289,41.540955,55.0,56.419998
20170107081500,0.0,41.630962,68.680412,68.68,2.792798,19.952278,1.509434,41.991001,55.0,56.419998
20170107083000,0.0,41.18092,68.680412,68.68,2.792798,20.135384,1.513448,41.846985,55.0,56.419998
20170107084500,0.0,41.270927,68.680412,68.68,2.792798,20.013313,1.533521,41.756977,55.0,56.419998
20170107090000,0.0,41.720974,68.680412,68.68,2.792798,20.074348,1.517463,42.117012,55.0,56.419998
20170107091500,0.0,41.991001,68.680412,68.68,2.792798,19.952278,1.517463,42.243027,55.0,56.419998
20170107093000,0.0,43.071106,68.680412,68.68,2.792798,20.043831,1.525492,42.693069,55.0,56.419998
20170107094500,0.0,43.521152,68.680412,68.68,4.008281,20.043831,1.509434,42.963097,55.0,56.419998
20170107100000,0.0,43.341133,68.680412,68.68,4.221172,19.891243,1.465275,42.963097,55.0,56.419998
20170107101500,0.0,43.701172,68.680412,68.68,4.432754,19.952278,1.457246,43.143116,55.0,56.419998
20170107103000,0.0,44.871288,68.680412,68.68,5.00307,19.982796,1.481333,43.719173,55.0,56.419998
20170107104500,0.0,45.771378,68.680412,68.68,5.487434,20.013313,1.497391,44.241226,55.0,56.419998
20170107110000,0.0,45.50135,68.680412,68.68,5.743471,19.921761,1.497391,44.493248,55.0,56.419998
20170107111500,0.0,46.419441,68.680412,68.68,6.015437,20.074348,1.437174,43.79118,55.0,56.419998
20170107113000,0.0,46.041405,68.680412,68.68,6.015437,20.165901,1.445203,44.277229,55.0,56.419998
20170107114500,0.0,45.50135,68.680412,68.68,6.683282,20.196419,1.54155,44.70927,55.0,56.419998
20170107120000,0.0,46.959496,68.680412,68.68,6.980476,20.257454,1.573665,44.331234,55.0,56.419998
20170107121500,0.0,48.129616,68.680412,68.68,7.209228,20.165901,1.557607,45.231323,55.0,56.419998
20170107123000,0.0,48.129616,68.680412,68.68,7.619642,23.18713,1.553593,44.547256,55.0,56.419998
20170107124500,0.0,48.939697,68.680412,68.68,8.00952,20.379524,1.509434,45.591362,55.0,56.419998
20170107130000,0.0,48.219624,68.680412,68.68,8.230384,20.501595,1.565636,44.637264,55.0,56.419998
20170107131500,0.0,49.209724,68.680412,68.68,8.506464,20.623665,1.501405,45.465347,55.0,56.419998
20170107133000,0.0,49.839783,68.680412,68.68,8.8228,20.654182,1.557607,45.285332,55.0,56.419998
20170107134500,0.0,49.299728,68.680412,68.68,9.334704,20.654182,1.569651,45.537354,55.0,56.419998
20170107140000,0.0,49.479752,68.680412,68.68,9.37751,20.806767,1.553593,45.285332,55.0,56.419998
20170107141500,0.0,49.749775,68.680412,68.68,9.486956,20.959354,1.525492,45.285332,55.0,56.419998
20170107143000,0.0,50.199821,68.680412,68.68,9.659744,21.050907,1.505419,45.231323,55.0,56.419998
20170107144500,0.0,49.839783,68.680412,68.68,9.836323,21.172977,1.545564,45.897392,55.0,56.419998
20170107150000,0.0,49.839783,68.680412,68.68,10.013633,21.325565,1.513448,45.105312,55.0,56.419998
20170107151500,0.0,49.749775,68.680412,68.68,9.802629,21.234013,1.533521,45.537354,55.0,56.419998
20170107153000,0.0,49.119713,68.680412,68.68,9.785782,21.26453,1.529506,44.88929,55.0,56.419998
20170107154500,0.0,48.849686,68.680412,68.68,9.802629,21.14246,1.517463,45.627365,55.0,56.419998
20170107160000,0.0,48.399643,68.680412,68.68,9.785782,21.14246,1.521477,44.673267,55.0,56.419998
20170107161500,0.0,48.489647,68.680412,68.68,9.61364,21.02039,1.481333,45.285332,55.0,56.419998
20170107163000,0.0,48.759678,68.680412,68.68,9.419976,20.837284,1.477318,44.58326,55.0,56.419998
20170107164500,0.0,47.49955,68.680412,68.68,9.251285,20.623665,1.509434,44.88929,55.0,56.419998
20170107170000,0.0,47.049507,68.680412,68.68,9.169617,20.471077,1.521477,43.971199,55.0,56.419998
20170107171500,0.0,45.951397,68.680412,68.68,9.044225,20.104866,1.517463,44.367237,55.0,56.419998
20170107173000,0.0,44.511253,68.680412,68.68,8.583848,20.013313,1.525492,43.719173,55.0,56.419998
20170107174500,0.0,45.411343,68.680412,68.68,8.328644,20.226936,1.497391,44.025204,55.0,56.419998
20170107180000,0.0,44.331234,68.680412,68.68,8.115668,20.104866,1.521477,44.331234,55.0,56.419998
20170107181500,0.0,44.601261,68.680412,68.68,7.901791,19.525032,1.513448,43.359138,55.0,56.419998
20170107183000,0.0,44.151215,68.680412,68.68,7.7382,19.769173,1.525492,43.665169,55.0,56.419998
20170107184500,0.0,43.79118,68.680412,68.68,7.402144,19.586067,1.521477,43.881187,55.0,56.419998
20170107190000,0.0,43.79118,68.680412,68.68,7.346928,19.433479,1.525492,42.9991,55.0,56.419998
20170107191500,0.0,43.701172,68.680412,68.68,7.341097,19.372444,1.525492,43.233124,55.0,56.419998
20170107193000,0.0,43.79118,68.680412,68.68,7.110458,19.311409,1.513448,43.665169,55.0,56.419998
20170107194500,0.0,43.161118,68.680412,68.68,6.998054,19.158821,1.525492,43.665169,55.0,56.419998
20170107200000,0.0,42.981098,68.680412,68.68,6.88565,18.91468,1.517463,43.143116,55.0,56.419998
20170107201500,0.0,43.971199,68.680412,68.68,6.88565,18.731575,1.513448,43.179119,55.0,56.419998
20170107203000,0.0,43.071106,68.680412,68.68,6.829448,18.731575,1.525492,43.575157,55.0,56.419998
20170107204500,0.0,43.341133,68.680412,68.68,6.61688,18.609505,1.453232,43.575157,55.0,56.419998
20170107210000,0.0,43.79118,68.680412,68.68,6.60464,17.724499,1.513448,43.629166,55.0,56.419998
20170107211500,0.0,42.711071,68.680412,68.68,6.60464,18.273815,1.529506,43.539154,55.0,56.419998
20170107213000,0.0,43.341133,68.680412,68.68,6.492236,18.243298,1.521477,43.485149,55.0,56.419998
20170107214500,0.0,42.981098,68.680412,68.68,6.379832,18.182262,1.525492,43.143116,55.0,56.419998
20170107220000,0.0,42.621063,68.680412,68.68,6.36562,17.999157,1.509434,43.089111,55.0,56.419998
20170107221500,0.0,42.981098,68.680412,68.68,6.36562,17.846569,1.533521,42.9991,55.0,56.419998
20170107223000,0.0,43.61116,68.680412,68.68,6.308925,17.755016,1.513448,43.089111,55.0,56.419998
20170107224500,0.0,43.521152,68.680412,68.68,6.29422,17.632946,1.533521,42.9991,55.0,56.419998
20170107230000,0.0,43.071106,68.680412,68.68,6.179844,17.602428,1.517463,42.693069,55.0,56.419998
20170107231500,0.0,41.810982,68.680412,68.68,6.179844,17.32777,1.521477,42.423042,55.0,56.419998
20170107233000,0.0,41.90099,68.680412,68.68,5.951092,17.266735,1.525492,42.297028,55.0,56.419998
20170107234500,0.0,41.630962,68.680412,68.68,5.951092,17.205704,1.525492,42.297028,55.0,56.419998
20170108000000,0.0,42.621063,68.680412,68.68,5.836716,17.053116,1.525492,42.297028,55.0,56.419998
20170108001500,0.0,41.630962,68.680412,68.68,5.79867,16.900528,1.521477,42.027004,55.0,56.419998
20170108003000,0.0,41.18092,68.680412,68.68,5.68528,16.900528,1.533521,41.720974,55.0,56.419998
20170108004500,0.0,40.28083,68.680412,68.68,5.665152,16.900528,1.533521,41.540955,55.0,56.419998
20170108010000,0.0,39.740776,68.680412,68.68,5.550776,16.839493,1.545564,41.18092,55.0,56.419998
20170108011500,0.0,39.830784,68.680412,68.68,5.550776,16.931046,1.545564,41.0009,55.0,56.419998
20170108013000,0.0,39.380737,68.680412,68.68,5.4143,16.839493,1.553593,40.820885,55.0,56.419998
20170108014500,0.0,39.380737,68.680412,68.68,5.298938,16.74794,1.549578,42.783077,55.0,56.419998
20170108020000,0.0,39.380737,68.680412,68.68,5.275852,16.686905,1.549578,42.477051,55.0,56.419998
20170108021500,0.0,39.560757,68.680412,68.68,5.252766,16.656387,1.549578,41.991001,55.0,56.419998
20170108023000,0.0,39.560757,68.680412,68.68,5.194099,16.107071,1.549578,41.360935,55.0,56.419998
20170108024500,0.0,40.190819,68.680412,68.68,5.076765,16.564835,1.545564,41.270927,55.0,56.419998
20170108030000,0.0,40.100811,68.680412,68.68,4.93388,16.534317,1.54155,41.090912,55.0,56.419998
20170108031500,0.0,40.010803,68.680412,68.68,4.81556,16.381729,1.549578,40.946896,55.0,56.419998
20170108033000,0.0,40.190819,68.680412,68.68,4.789023,16.290176,1.54155,43.053104,55.0,56.419998
20170108034500,0.0,40.28083,68.680412,68.68,4.642194,16.290176,1.54155,42.747074,55.0,56.419998
20170108040000,0.0,40.010803,68.680412,68.68,4.669717,16.168106,1.537535,42.243027,55.0,56.419998
20170108041500,0.0,40.010803,68.680412,68.68,4.610064,16.168106,1.549578,41.396942,55.0,56.419998
20170108043000,0.0,39.560757,68.680412,68.68,4.461756,16.015522,1.54155,43.143116,55.0,56.419998
20170108044500,0.0,39.470749,68.680412,68.68,4.341464,16.015522,1.54155,42.243027,55.0,56.419998
20170108050000,0.0,38.750675,68.680412,68.68,4.190198,15.985004,1.549578,41.036903,55.0,56.419998
20170108051500,0.0,38.930695,68.680412,68.68,4.190198,15.801899,1.54155,41.846985,55.0,56.419998
20170108053000,0.0,38.660667,68.680412,68.68,4.159224,15.893452,1.545564,42.297028,55.0,56.419998
20170108054500,0.0,38.660667,68.680412,68.68,4.03696,15.649311,1.549578,41.540955,55.0,56.419998
20170108060000,0.0,38.750675,68.680412,68.68,4.03696,15.862934,1.549578,40.910892,55.0,56.419998
20170108061500,0.0,39.380737,68.680412,68.68,4.03696,15.832417,1.545564,40.820885,55.0,56.419998
20170108063000,0.0,38.570656,68.680412,68.68,3.943375,14.977924,1.537535,42.837082,55.0,56.419998
20170108064500,0.0,39.470749,68.680412,68.68,3.786686,15.679829,1.545564,42.387039,55.0,56.419998
20170108070000,0.0,39.11071,68.680412,68.68,3.786686,15.649311,1.54155,41.576958,55.0,56.419998
20170108071500,0.0,38.840683,68.680412,68.68,3.786686,15.740864,1.54155,41.036903,55.0,56.419998
20170108073000,0.0,40.28083,68.680412,68.68,3.786686,15.527241,1.533521,41.216923,55.0,56.419998
20170108074500,0.0,41.360935,68.680412,68.68,3.786686,15.466206,1.521477,42.657066,55.0,56.419998
20170108080000,0.0,41.630962,68.680412,68.68,3.786686,15.344135,1.533521,43.539154,55.0,56.419998
20170108081500,0.0,41.90099,68.680412,68.68,3.786686,15.2831,1.517463,42.9991,55.0,56.419998
20170108083000,0.0,43.071106,68.680412,68.68,3.786686,15.252583,1.525492,43.143116,55.0,56.419998
20170108084500,0.0,44.421242,68.680412,68.68,3.786686,15.16103,1.517463,43.539154,55.0,56.419998
20170108090000,0.0,45.50135,68.680412,68.68,5.22968,15.099995,1.517463,43.79118,55.0,56.419998
20170108091500,0.0,45.861385,68.680412,68.68,5.22968,15.099995,1.529506,44.241226,55.0,56.419998
20170108093000,0.0,47.409542,68.680412,68.68,5.799418,14.947407,1.497391,44.637264,55.0,56.419998
20170108094500,0.0,47.49955,68.680412,68.68,6.58016,14.886375,1.517463,45.069309,55.0,56.419998
20170108100000,0.0,49.38974,68.680412,68.68,6.895425,14.916893,1.493376,45.591362,55.0,56.419998
20170108101500,0.0,49.479752,68.680412,68.68,7.396806,14.733788,1.517463,45.159317,55.0,56.419998
20170108103000,0.0,50.289829,68.680412,68.68,8.331687,14.611717,1.513448,45.969398,55.0,56.419998
20170108104500,0.0,52.018005,68.680412,68.68,9.064115,14.5812,1.469289,45.627365,55.0,56.419998
20170108110000,0.0,51.387939,68.680412,68.68,9.553256,14.459129,1.485347,46.059406,55.0,56.419998
20170108111500,0.0,51.747978,68.680412,68.68,9.802629,14.306541,1.505419,45.753376,55.0,56.419998
20170108113000,0.0,53.188118,68.680412,68.68,10.674168,14.214989,1.493376,46.581459,55.0,56.419998
20170108114500,0.0,53.188118,68.680412,68.68,11.40578,14.153954,1.489362,46.365437,55.0,56.419998
20170108120000,0.0,53.476151,68.680412,68.68,11.802968,14.153954,1.489362,46.833485,55.0,56.419998
20170108121500,0.0,53.476151,68.680412,68.68,11.905512,14.123436,1.513448,46.491451,55.0,56.419998
20170108123000,0.0,54.556259,68.680412,68.68,12.477307,13.970848,1.481333,47.355537,55.0,56.419998
20170108124500,0.0,54.826286,68.680412,68.68,12.689127,14.062401,1.461261,46.455444,55.0,56.419998
20170108130000,0.0,54.556259,68.680412,68.68,12.938092,14.001366,1.501405,47.301529,55.0,56.419998
20170108131500,0.0,54.91629,68.680412,68.68,13.23685,14.031883,1.489362,46.491451,55.0,56.419998
20170108133000,0.0,54.646263,68.680412,68.68,13.5301,13.970848,1.497391,47.175518,55.0,56.419998
20170108134500,0.0,54.91629,68.680412,68.68,13.933952,13.909813,1.485347,46.959496,55.0,56.419998
20170108140000,0.0,55.276329,68.680412,68.68,14.060483,14.001366,1.517463,46.671467,55.0,56.419998
20170108141500,0.0,54.556259,68.680412,68.68,14.3189,13.970848,1.513448,47.049507,55.0,56.419998
20170108143000,0.0,55.096313,68.680412,68.68,14.499746,14.001366,1.505419,46.491451,55.0,56.419998
20170108144500,0.0,55.006302,68.680412,68.68,14.694974,13.970848,1.513448,47.481548,55.0,56.419998
20170108150000,0.0,54.91629,68.680412,68.68,14.627348,14.062401,1.513448,46.581459,55.0,56.419998
20170108151500,0.0,55.276329,68.680412,68.68,14.723976,14.123436,1.509434,47.355537,55.0,56.419998
20170108153000,0.0,54.646263,68.680412,68.68,14.965546,14.153954,1.521477,46.887489,55.0,56.419998
20170108154500,0.0,55.186317,68.680412,68.68,14.965546,14.092918,1.509434,46.527454,55.0,56.419998
20170108160000,0.0,55.546356,68.680412,68.68,15.062174,14.092918,1.509434,47.175518,55.0,56.419998
20170108161500,0.0,55.276329,68.680412,68.68,15.158802,14.184471,1.469289,46.581459,55.0,56.419998
20170108163000,0.0,55.006302,68.680412,68.68,15.181395,14.276024,1.505419,47.301529,55.0,56.419998
20170108164500,0.0,55.186317,68.680412,68.68,14.965546,14.306541,1.457246,46.797482,55.0,56.419998
20170108170000,0.0,54.466248,68.680412,68.68,14.820604,14.306541,1.501405,46.707474,55.0,56.419998
20170108171500,0.0,53.476151,68.680412,68.68,14.792588,14.337059,1.469289,46.491451,55.0,56.419998
20170108173000,0.0,52.108009,68.680412,68.68,14.481675,14.276024,1.509434,45.807381,55.0,56.419998
20170108174500,0.0,51.657967,68.680412,68.68,14.007664,14.398094,1.465275,45.843384,55.0,56.419998
20170108180000,0.0,51.027901,68.680412,68.68,13.280336,14.398094,1.501405,45.285332,55.0,56.419998
20170108181500,0.0,51.657967,68.680412,68.68,13.280336,14.428612,1.497391,45.969398,55.0,56.419998
20170108183000,0.0,49.749775,68.680412,68.68,12.813312,15.923969,1.497391,45.285332,55.0,56.419998
20170108184500,0.0,49.479752,68.680412,68.68,12.78686,15.893452,1.481333,45.159317,55.0,56.419998
20170108190000,0.0,48.759678,68.680412,68.68,12.431985,15.862934,1.461261,44.943295,55.0,56.419998
20170108191500,0.0,48.309631,68.680412,68.68,12.091815,16.473282,1.497391,45.465347,55.0,56.419998
20170108193000,0.0,49.569756,68.680412,68.68,11.470805,16.595352,1.493376,45.015305,55.0,56.419998
20170108194500,0.0,50.937897,68.680412,68.68,10.79072,15.710346,1.485347,45.969398,55.0,56.419998
20170108200000,0.0,50.289829,68.680412,68.68,10.6724,15.191547,1.497391,45.069309,55.0,56.419998
20170108201500,0.0,50.757877,66.814392,66.815002,10.575364,15.2831,1.465275,46.40144,55.0,58.424999
20170108203000,0.0,50.199821,66.242226,66.239998,10.575364,15.191547,1.473304,45.627365,55.0,59.040001
20170108204500,0.0,49.929794,67.415611,67.415001,10.860556,15.222065,1.585708,45.753376,55.0,57.779999
20170108210000,0.0,49.839783,67.415611,67.415001,10.860556,15.16103,1.54155,45.069309,55.0,57.235001
20170108211500,0.0,50.199821,67.920059,67.919998,10.860556,15.191547,1.549578,45.807381,55.0,57.235001
20170108213000,0.0,50.289829,67.920059,67.919998,10.860556,15.03896,1.54155,45.537354,55.0,57.235001
20170108214500,0.0,50.66787,67.920059,67.919998,10.884798,15.16103,1.54155,45.807381,55.0,57.235001
20170108220000,0.0,51.387939,67.920059,67.919998,10.884798,15.130512,1.549578,45.591362,55.0,57.235001
20170108221500,0.0,51.207924,67.920059,67.919998,10.884798,15.222065,1.533521,46.023403,55.0,57.235001
20170108223000,0.0,50.199821,67.302177,67.300003,11.178133,15.252583,1.585708,45.627365,55.0,57.900002
20170108224500,0.0,49.839783,67.746811,67.745003,11.295467,15.222065,1.565636,45.753376,55.0,57.419998
20170108230000,0.0,50.289829,67.746811,67.745003,11.295467,15.252583,1.565636,45.285332,55.0,57.419998
20170108231500,0.0,50.199821,67.746811,67.745003,11.295467,15.252583,1.573665,45.68137,55.0,57.419998
20170108233000,0.0,50.289829,67.746811,67.745003,11.035078,15.222065,1.561622,45.411343,55.0,57.419998
20170108234500,0.0,49.839783,67.746811,67.745003,11.060799,15.313618,1.565636,45.627365,55.0,57.419998
20170109000000,0.0,50.199821,67.746811,67.745003,10.79072,15.191547,1.561622,42.783077,55.0,57.419998
20170109001500,0.0,49.839783,67.746811,67.745003,10.79072,15.130512,1.569651,42.513054,55.0,57.419998
20170109003000,0.0,50.199821,67.746811,67.745003,10.3766,15.130512,1.561622,43.233124,55.0,57.419998
20170109004500,0.0,49.209724,67.746811,67.745003,10.277099,15.03896,1.573665,42.603062,55.0,57.419998
20170109010000,0.0,46.869488,67.746811,67.745003,10.157793,15.344135,1.585708,42.333035,55.0,57.419998
20170109011500,0.0,48.759678,67.746811,67.745003,10.055334,15.252583,1.565636,41.90099,55.0,57.419998
20170109013000,0.0,48.849686,67.746811,67.745003,10.055334,15.130512,1.573665,45.411343,55.0,57.419998
20170109014500,0.0,50.019806,67.746811,67.745003,10.175626,15.099995,1.573665,45.105312,55.0,57.419998
20170109020000,0.0,49.569756,67.746811,67.745003,10.515711,15.008442,1.57768,45.411343,55.0,57.419998
20170109021500,0.0,49.479752,67.746811,67.745003,10.515711,15.069477,1.573665,45.50135,55.0,57.419998
20170109023000,0.0,49.299728,67.746811,67.745003,10.767464,15.03896,1.585708,45.105312,55.0,57.419998
20170109024500,0.0,49.569756,67.746811,67.745003,10.976904,15.099995,1.57768,45.465347,55.0,57.419998
20170109030000,0.0,49.569756,67.746811,67.745003,11.035078,15.099995,1.529506,44.367237,55.0,57.419998
20170109031500,0.0,49.839783,67.746811,67.745003,11.151426,15.03896,1.521477,45.753376,55.0,57.419998
20170109033000,0.0,50.019806,67.746811,67.745003,11.295467,15.008442,1.569651,44.979298,55.0,57.419998
20170109034500,0.0,50.289829,67.746811,67.745003,11.295467,15.008442,1.477318,45.717373,55.0,57.419998
20170109040000,0.0,50.199821,67.237556,67.239998,11.20484,15.069477,1.413087,45.285332,55.0,57.970001
20170109041500,0.0,50.289829,67.237556,67.239998,11.20484,15.069477,1.549578,45.753376,55.0,57.970001
20170109043000,0.0,50.469849,67.237556,67.239998,,14.977924,1.42513,45.19532,55.0,57.970001
20170109044500,0.0,50.55986,67.801819,67.800003,11.231547,15.069477,1.473304,46.113411,55.0,57.365002
20170109050000,0.0,50.55986,67.614479,67.614998,11.258254,15.008442,1.521477,45.375336,55.0,57.564999
20170109051500,0.0,48.849686,67.614479,67.614998,11.258254,15.16103,1.485347,45.627365,55.0,57.564999
20170109053000,0.0,49.029701,66.967545,66.970001,11.163683,15.344135,1.441188,45.069309,55.0,58.259998
20170109054500,0.0,49.569756,65.916031,65.915001,11.284961,15.252583,1.429145,45.753376,55.0,59.389999
20170109060000,0.0,49.839783,67.567902,67.57,11.406239,15.252583,1.489362,44.853287,55.0,57.615002
20170109061500,0.0,49.479752,67.567902,67.57,11.406239,15.435688,1.561622,45.411343,55.0,57.615002
20170109063000,0.0,49.569756,67.567902,67.57,11.527517,15.527241,1.437174,45.627365,55.0,57.615002
20170109064500,0.0,49.119713,67.567902,67.57,11.527517,15.771381,1.513448,45.069309,55.0,57.615002
20170109070000,0.0,50.289829,67.567902,67.57,,15.374653,1.513448,45.105312,55.0,57.615002
20170109071500,0.0,49.839783,67.567902,67.57,11.556196,15.801899,1.521477,45.015305,55.0,57.615002
20170109073000,0.0,50.289829,67.567902,67.57,11.584875,16.473282,1.513448,44.70927,55.0,57.615002
20170109074500,0.0,51.477951,67.567902,67.57,,15.527241,1.549578,45.411343,55.0,57.615002
20170109080000,0.0,52.55806,67.567902,67.57,,15.496723,1.517463,45.753376,55.0,57.615002
20170109081500,0.0,53.098114,67.567902,67.57,12.205732,15.679829,1.501405,45.807381,55.0,57.615002
20170109083000,0.0,54.19622,67.567902,67.57,12.518787,15.527241,1.529506,47.049507,55.0,57.615002
20170109084500,0.0,55.636368,67.567902,67.57,12.996096,15.710346,1.545564,46.923492,55.0,57.615002
20170109090000,0.0,57.094509,67.567902,67.57,,15.923969,1.453232,47.769577,55.0,57.615002
20170109091500,0.0,57.274529,67.567902,67.57,15.32462,15.985004,1.453232,47.9856,55.0,57.615002
20170109093000,0.0,58.552658,66.487335,66.485001,15.32462,16.04604,1.445203,49.173717,55.0,58.775002
20170109094500,2.22,59.272728,66.487335,66.485001,15.89412,16.290176,1.553593,49.677769,55.0,58.775002
20170109100000,0.0,58.912693,66.487335,66.485001,16.278575,17.938122,1.57768,49.893791,55.0,58.775002
20170109101500,0.0,59.18272,66.487335,66.485001,16.850948,16.534317,1.517463,49.551758,55.0,58.775002
20170109103000,0.0,59.092712,66.487335,66.485001,17.296127,16.74794,1.521477,49.641766,55.0,58.775002
20170109104500,0.0,59.830784,66.487335,66.485001,18.233728,16.717422,1.497391,50.055805,55.0,58.775002
20170109110000,0.0,60.730873,66.487335,66.485001,18.695261,19.067268,1.473304,48.885689,55.0,58.775002
20170109111500,0.0,62.927094,66.487335,66.485001,18.96772,22.057983,1.489362,49.425743,55.0,58.775002
20170109113000,0.0,62.189022,66.487335,66.485001,19.243392,24.346794,1.481333,49.227722,55.0,58.775002
20170109114500,0.0,62.657066,65.313103,65.315002,19.811328,27.032341,1.453232,49.731773,55.0,60.040001
20170109120000,0.0,62.927094,65.313103,65.315002,20.285186,22.820923,1.465275,49.677769,55.0,60.040001
20170109121500,0.0,63.107113,65.313103,65.315002,20.505472,30.816509,1.529506,49.893791,55.0,60.040001
20170109123000,0.0,63.827187,65.313103,65.315002,21.515136,31.457378,1.481333,49.983799,55.0,60.040001
20170109124500,0.0,63.017105,62.979588,62.98,21.767552,33.4105,1.561622,50.055805,55.0,62.544998
20170109130000,0.0,64.385239,63.424225,63.424999,22.20928,25.018181,1.513448,51.063908,55.0,62.07
20170109131500,0.0,64.835281,63.424225,63.424999,22.20928,20.898319,1.557607,51.315933,55.0,62.07
20170109133000,0.0,64.47525,63.424225,63.424999,22.574678,20.959354,1.525492,51.441948,55.0,62.07
20170109134500,0.0,63.827187,63.424225,63.424999,23.157744,22.515747,1.465275,51.531956,55.0,62.07
20170109140000,0.0,64.007202,63.424225,63.424999,23.585345,23.583858,1.461261,51.567955,55.0,62.07
20170109141500,0.0,64.47525,63.424225,63.424999,23.602022,23.126095,1.565636,51.531956,55.0,62.07
20170109143000,0.0,65.105316,63.424225,63.424999,23.718455,20.745731,1.533521,51.567955,55.0,62.07
20170109144500,0.0,64.925293,63.424225,63.424999,23.700792,31.701519,1.565636,51.819984,55.0,62.07
20170109150000,0.0,64.835281,63.424225,63.424999,23.984675,25.140251,1.565636,51.531956,55.0,62.07
20170109151500,0.0,64.835281,63.424225,63.424999,24.05123,22.271606,1.545564,51.69397,55.0,62.07
20170109153000,0.0,64.115219,63.424225,63.424999,24.064456,26.971306,1.549578,51.567955,55.0,62.07
20170109154500,0.0,63.37714,64.373314,64.375,23.932332,35.394135,1.561622,51.567955,55.0,61.049999
20170109160000,0.0,62.549057,64.373314,64.375,23.984675,36.309662,1.57768,51.819984,55.0,61.049999
20170109161500,0.0,61.918995,64.373314,64.375,23.968984,37.438805,1.57768,51.819984,55.0,61.049999
20170109163000,0.0,61.738976,64.373314,64.375,23.816239,36.553795,1.581694,51.531956,55.0,61.049999
20170109164500,0.0,62.369041,64.373314,64.375,23.910079,37.805016,1.565636,51.531956,55.0,61.049999
20170109170000,0.0,61.55896,64.373314,64.375,23.81748,38.96468,1.573665,51.405941,55.0,61.049999
20170109171500,0.0,61.55896,61.474686,61.474998,23.81748,37.164146,1.473304,52.072006,55.0,64.165001
20170109173000,0.0,61.198921,63.047844,63.049999,23.513384,40.032791,1.593737,51.603962,55.0,62.474998
20170109174500,0.0,61.55896,63.552292,63.549999,23.513384,39.361404,1.585708,51.441948,55.0,61.93
20170109180000,0.0,62.009003,64.501381,64.5,23.304845,38.812092,1.565636,51.27993,55.0,60.91
20170109181500,0.0,61.55896,64.946014,64.945,23.304845,38.873127,1.533521,51.225922,55.0,60.435001
20170109183000,0.0,61.738976,64.946014,64.945,23.521935,41.894363,1.565636,51.063908,55.0,60.435001
20170109184500,0.0,61.828983,64.485573,64.485001,23.553402,44.030586,1.445203,51.225922,55.0,60.93
20170109190000,0.0,62.369041,64.485573,64.485001,23.443871,43.084549,1.465275,50.901894,55.0,60.93
20170109191500,0.0,63.017105,64.485573,64.485001,23.443871,42.077469,1.449217,50.847885,55.0,60.93
20170109193000,0.0,62.459045,64.485573,64.485001,23.224809,41.711258,1.481333,50.685867,55.0,60.93
20170109194500,0.0,61.918995,64.485573,64.485001,23.224809,41.55867,1.533521,50.739876,55.0,60.93
20170109200000,0.0,61.918995,64.485573,64.485001,22.97921,41.375565,1.489362,50.397842,55.0,60.93
20170109201500,0.0,61.918995,64.485573,64.485001,22.97921,42.596268,1.489362,50.18182,55.0,60.93
20170109203000,0.0,61.55896,64.485573,64.485001,22.600501,43.145584,1.505419,50.18182,55.0,60.93
20170109204500,0.0,61.918995,64.485573,64.485001,22.465419,40.856766,1.525492,50.019806,55.0,60.93
20170109210000,0.0,63.017105,64.485573,64.485001,22.262796,40.337967,1.57768,50.433846,55.0,60.93
20170109211500,0.0,63.37714,64.485573,64.485001,22.262796,40.368484,1.489362,50.55986,55.0,60.93
20170109213000,0.0,64.007202,64.485573,64.485001,22.230836,41.741776,1.445203,50.649864,55.0,60.93
20170109214500,0.0,64.295227,64.485573,64.485001,22.366904,41.985916,1.413087,51.063908,55.0,60.93
20170109220000,0.0,64.47525,64.485573,64.485001,22.676593,42.046951,1.413087,50.901894,55.0,60.93
20170109221500,0.0,64.745277,64.485573,64.485001,22.676593,42.046951,1.437174,51.063908,55.0,60.93
20170109223000,0.0,64.385239,64.485573,64.485001,22.97921,42.68782,1.441188,51.063908,55.0,60.93
20170109224500,0.0,64.47525,63.988171,63.990002,23.005747,42.626785,1.509434,50.9739,55.0,61.465
20170109230000,0.0,64.007202,63.988171,63.990002,23.073288,42.68782,1.477318,50.901894,55.0,61.465
20170109231500,0.0,63.827187,63.988171,63.990002,23.073288,42.718338,1.481333,51.027901,55.0,61.465
20170109233000,0.0,64.115219,63.988171,63.990002,22.963264,42.413162,1.477318,51.063908,55.0,61.465
20170109234500,0.0,64.007202,63.988171,63.990002,23.073288,42.748856,1.485347,51.027901,55.0,61.465
20170110000000,0.0,64.47525,63.988171,63.990002,22.963264,42.718338,1.529506,51.099911,55.0,61.465
20170110001500,0.0,64.835281,63.988171,63.990002,22.963264,42.901443,1.533521,51.027901,55.0,61.465
20170110003000,0.0,64.385239,63.988171,63.990002,23.005747,42.901443,1.525492,51.027901,55.0,61.465
20170110004500,0.0,63.917191,63.988171,63.990002,23.005747,42.962479,1.54155,51.189919,55.0,61.465
20170110010000,0.0,64.007202,63.988171,63.990002,23.005747,43.054031,1.469289,51.189919,55.0,61.465
20170110011500,0.0,64.47525,63.988171,63.990002,23.005747,43.298164,1.445203,51.351936,55.0,61.465
20170110013000,0.0,64.835281,63.988171,63.990002,22.97921,43.267654,1.445203,51.855988,55.0,61.465
20170110014500,0.0,65.483353,63.988171,63.990002,23.087755,43.633858,1.409073,51.855988,55.0,61.465
20170110020000,0.0,65.195328,63.988171,63.990002,23.224809,43.969551,1.465275,51.855988,55.0,61.465
20170110021500,0.0,65.483353,63.988171,63.990002,23.40336,44.122139,1.473304,52.072006,55.0,61.465
20170110023000,0.0,65.843384,63.988171,63.990002,23.704498,44.244209,1.481333,52.018005,55.0,61.465
20170110024500,0.0,65.933395,63.988171,63.990002,23.841552,44.427315,1.493376,51.891991,55.0,61.465
20170110030000,0.0,65.843384,63.988171,63.990002,,44.518867,1.417102,52.018005,55.0,61.465
20170110031500,0.0,66.293427,63.988171,63.990002,23.931686,44.305244,1.481333,51.945995,55.0,61.465
20170110033000,0.0,66.023407,63.988171,63.990002,,44.549385,1.481333,51.891991,55.0,61.465
20170110034500,0.0,66.293427,63.988171,63.990002,23.795618,44.36628,1.473304,51.891991,55.0,61.465
20170110040000,0.0,65.843384,63.988171,63.990002,23.795618,44.640938,1.485347,51.982002,55.0,61.465
20170110041500,0.0,66.203423,63.988171,63.990002,23.931686,44.000069,1.469289,51.982002,55.0,61.465
20170110043000,0.0,65.483353,63.988171,63.990002,,44.305244,1.485347,51.982002,55.0,61.465
20170110044500,0.0,65.843384,63.988171,63.990002,,44.335762,1.489362,52.180019,55.0,61.465
20170110050000,0.0,65.843384,63.988171,63.990002,24.9218,44.48835,1.481333,52.180019,55.0,61.465
20170110051500,0.0,65.843384,63.988171,63.990002,23.931686,44.793526,1.473304,52.234024,55.0,61.465
20170110053000,0.0,65.573357,63.988171,63.990002,,44.854561,1.469289,52.234024,55.0,61.465
20170110054500,0.0,66.023407,63.988171,63.990002,24.047133,45.098701,1.493376,52.396042,55.0,61.465
20170110060000,0.0,65.483353,63.988171,63.990002,24.184187,45.251289,1.481333,52.522053,55.0,61.465
20170110061500,0.0,66.203423,63.988171,63.990002,,45.678528,1.453232,52.720074,55.0,61.465
20170110063000,0.0,66.203423,63.988171,63.990002,24.5767,45.586983,1.481333,52.774078,55.0,61.465
20170110064500,0.0,66.563461,63.988171,63.990002,24.5767,45.739563,1.469289,52.900093,55.0,61.465
20170110070000,0.0,66.671471,63.988171,63.990002,24.5767,45.770081,1.465275,53.062107,55.0,61.465
20170110071500,0.0,66.941498,63.988171,63.990002,24.5767,46.075256,1.457246,53.188118,55.0,61.465
20170110073000,0.0,67.121513,63.988171,63.990002,24.64572,46.258362,1.453232,53.224121,55.0,61.465
20170110074500,0.0,68.129616,63.988171,63.990002,24.64572,46.166809,1.457246,53.422142,55.0,61.465
20170110080000,0.0,68.759674,63.988171,63.990002,25.181696,45.922668,1.429145,53.710175,55.0,61.465
20170110081500,0.0,68.957703,62.847797,62.849998,25.181696,45.800598,1.481333,54.052208,55.0,62.689999
20170110083000,0.0,70.145813,62.847797,62.849998,26.3022,46.105774,1.457246,54.502251,55.0,62.689999
20170110084500,0.0,70.775879,62.847797,62.849998,27.265352,46.53302,1.437174,54.574257,55.0,62.689999
20170110090000,0.0,70.955902,62.847797,62.849998,27.265352,46.868713,1.477318,54.952297,55.0,62.689999
20170110091500,38.755001,71.603958,62.847797,62.849998,27.265352,47.509583,1.429145,56.122414,55.0,62.689999
20170110093000,40.355,72.162018,62.036388,62.035,28.244195,47.631653,1.473304,55.960396,55.0,63.560001
20170110094500,6.135,72.792084,62.036388,62.035,28.244195,47.143372,1.481333,55.186317,55.0,63.560001
20170110100000,6.135,73.17012,61.374504,61.375,29.095844,47.234924,1.445203,54.502251,55.0,64.269997
20170110101500,6.135,73.530151,61.374504,61.375,29.095844,46.960266,1.481333,54.664268,55.0,64.269997
20170110103000,6.135,73.620163,61.374504,61.375,29.548979,47.204407,1.465275,55.240326,55.0,64.269997
20170110104500,17.995001,73.530151,60.817287,60.814999,29.971072,47.479065,1.505419,55.438347,55.0,64.870003
20170110110000,42.990002,73.89019,60.817287,60.814999,30.4128,47.631653,1.525492,54.412243,55.0,64.870003
20170110111500,39.305,73.710175,60.817287,60.814999,30.4128,49.371147,1.513448,55.798382,55.0,64.870003
20170110113000,10.055,73.710175,60.817287,60.814999,30.989032,48.69976,1.449217,54.448246,55.0,64.870003
20170110114500,23.200001,74.718277,60.260082,60.259998,31.548672,50.530807,1.457246,56.284431,55.0,65.470001
20170110120000,12.595,73.89019,58.816692,58.814999,31.367078,47.051819,1.525492,55.690369,55.0,67.019997
20170110121500,51.005001,74.358238,59.440762,59.439999,31.367078,49.676323,1.549578,54.37624,55.0,66.349998
20170110123000,40.259998,73.89019,59.440762,59.439999,31.73625,48.69976,1.505419,55.150314,55.0,66.349998
20170110124500,5.785,73.620163,59.440762,59.439999,31.790888,48.241997,1.481333,53.710175,55.0,66.349998
20170110130000,7.885,74.268227,59.440762,59.439999,31.841582,48.211479,1.545564,54.952297,55.0,66.349998
20170110131500,18.745001,74.358238,59.440762,59.439999,31.841582,48.760796,1.557607,53.188118,55.0,66.349998
20170110133000,11.355,75.096313,59.885395,59.884998,31.902221,48.730278,1.533521,54.952297,55.0,65.875
20170110134500,43.945,74.358238,59.885395,59.884998,31.902221,48.089409,1.553593,54.826286,55.0,65.875
20170110140000,40.025002,74.628265,59.885395,59.884998,32.144777,48.638725,1.505419,53.872189,55.0,65.875
20170110141500,41.384998,74.448242,59.885395,59.884998,32.144777,48.364067,1.545564,55.186317,55.0,65.875
20170110143000,32.279999,74.088211,59.885395,59.884998,32.06877,48.791313,1.473304,53.836185,55.0,65.875
20170110144500,38.974998,73.998199,59.885395,59.884998,31.752179,49.065971,1.573665,54.250225,55.0,65.875
20170110150000,28.174999,73.998199,59.885395,59.884998,32.266055,48.852348,1.565636,53.008102,55.0,65.875
20170110151500,29.85,73.89019,61.61203,61.610001,32.266055,48.608208,1.473304,56.122414,55.0,64.014999
20170110153000,32.52,73.620163,61.61203,61.610001,31.828186,48.943901,1.513448,53.674168,55.0,64.014999
20170110154500,42.619999,73.800186,61.61203,61.610001,32.023499,48.974419,1.545564,55.47435,55.0,64.014999
20170110160000,13.71,73.620163,61.61203,61.610001,31.902221,48.882866,1.521477,53.098114,55.0,64.014999
20170110161500,50.025002,73.530151,61.61203,61.610001,31.902221,48.57769,1.501405,56.176422,55.0,64.014999
20170110163000,11.905,72.882088,61.61203,61.610001,31.35647,48.608208,1.505419,54.898293,55.0,64.014999
20170110164500,11.905,72.252029,61.61203,61.610001,31.2407,48.364067,1.589723,54.862289,55.0,64.014999
20170110170000,9.16,72.162018,62.056667,62.055,31.056488,48.394585,1.525492,55.726372,55.0,63.540001
20170110171500,27.280001,71.423943,62.056667,62.055,,48.028374,1.501405,55.798382,55.0,63.540001
20170110173000,43.75,70.685867,62.056667,62.055,30.602112,49.920464,1.469289,54.502251,55.0,63.540001
20170110174500,6.055,70.595863,61.559269,61.560001,30.460706,49.188042,1.489362,55.276329,55.0,64.074997
20170110180000,41.404999,70.685867,61.559269,61.560001,30.227687,50.347702,1.489362,54.502251,55.0,64.074997
20170110181500,6.015,70.325836,61.559269,61.560001,30.227687,51.263229,1.481333,55.348335,55.0,64.074997
20170110183000,6.015,70.235825,61.559269,61.560001,30.108058,49.920464,1.481333,55.186317,55.0,64.074997
20170110184500,6.015,69.857788,61.559269,61.560001,29.97692,50.134087,1.485347,55.150314,55.0,64.074997
20170110190000,40.52,69.857788,61.559269,61.560001,29.877912,50.835983,1.497391,55.852386,55.0,64.074997
20170110191500,24.309999,69.767776,61.559269,61.560001,29.877912,49.950981,1.497391,54.448246,55.0,64.074997
20170110193000,24.815001,69.677765,61.559269,61.560001,29.575295,50.225639,1.489362,55.510353,55.0,64.074997
20170110194500,9.165,69.767776,61.559269,61.560001,29.601016,49.767876,1.57768,55.186317,55.0,64.074997
20170110200000,6.7,69.9478,61.559269,61.560001,29.692306,49.859428,1.585708,55.402344,55.0,64.074997
20170110201500,24.68,69.9478,61.559269,61.560001,29.692306,50.37822,1.569651,55.564358,55.0,64.074997
20170110203000,26.745001,69.857788,62.063721,62.064999,29.714576,50.286667,1.549578,54.664268,55.0,63.529999
20170110204500,36.400002,70.055801,62.063721,62.064999,29.714576,50.50029,1.525492,55.150314,55.0,63.529999
20170110210000,36.400002,70.595863,63.536156,63.535,29.871928,48.669243,1.573665,54.9883,55.0,61.950001
20170110211500,28.450001,70.505852,63.536156,63.535,29.871928,47.631653,1.549578,56.572456,55.0,61.950001
20170110213000,36.544998,69.9478,63.536156,63.535,29.871928,47.265442,1.497391,55.798382,55.0,61.950001
20170110214500,46.709999,70.235825,63.536156,63.535,29.734874,47.509583,1.481333,54.538254,55.0,61.950001
20170110220000,20.084999,69.767776,63.536156,63.535,29.59782,46.868713,1.477318,53.386139,55.0,61.950001
20170110221500,11.26,69.767776,63.536156,63.535,29.59782,48.150444,1.457246,55.690369,55.0,61.950001
20170110223000,28.1,69.227722,61.774807,61.775002,29.54614,50.042534,1.529506,56.338436,55.0,63.84
20170110224500,23.16,69.137711,61.774807,61.775002,29.54614,48.028374,1.549578,55.690369,55.0,63.84
20170110230000,18.045,69.137711,61.774807,61.775002,29.27006,46.868713,1.553593,54.286232,55.0,63.84
20170110231500,45.314999,69.227722,61.774807,61.775002,29.27006,49.737358,1.573665,54.574257,55.0,63.84
20170110233000,23.719999,68.957703,61.774807,61.775002,29.13202,49.401665,1.557607,54.250225,55.0,63.84
20170110234500,30.48,68.849686,61.774807,61.775002,28.99398,49.981499,1.573665,55.114311,55.0,63.84
20170111000000,35.139999,69.047707,62.66803,62.669998,29.143937,49.371147,1.589723,55.510353,55.0,62.855
20170111001500,27.575001,69.047707,63.198433,63.200001,29.143937,47.66217,1.545564,55.024303,55.0,62.310001
20170111003000,22.870001,69.137711,63.198433,63.200001,29.223888,47.234924,1.557607,55.47435,55.0,62.310001
20170111004500,23.379999,69.047707,63.198433,63.200001,29.223888,47.112854,1.557607,55.024303,55.0,62.310001
20170111010000,47.639999,68.849686,63.198433,63.200001,29.083876,47.66217,1.557607,55.438347,55.0,62.310001
20170111011500,35.419998,68.759674,64.158722,64.160004,29.083876,49.981499,1.409073,55.960396,55.0,61.279999
20170111013000,0.745,68.399643,66.561333,66.559998,28.950358,49.157524,1.473304,54.9883,55.0,58.695
20170111014500,26.209999,68.489655,66.561333,66.559998,28.950358,48.486137,1.469289,56.014404,55.0,58.695
20170111020000,44.799999,68.399643,66.561333,66.559998,28.950358,47.845276,1.469289,56.014404,55.0,58.695
20170111021500,1.625,68.039612,66.561333,66.559998,28.950358,47.631653,1.441188,55.114311,55.0,58.695
20170111023000,35.490002,68.489655,64.755119,64.754997,28.738861,47.66217,1.437174,53.800179,55.0,60.639999
20170111024500,26.615,68.21962,64.197906,64.199997,28.597863,50.256149,1.437174,55.150314,55.0,61.235001
20170111030000,8.295,68.129616,64.197906,64.199997,28.741904,48.547173,1.429145,55.510353,55.0,61.235001
20170111031500,14.845,68.039612,63.55098,63.549999,28.741904,47.875793,1.473304,56.212421,55.0,61.935001
20170111033000,16.07,68.039612,63.55098,63.549999,28.741904,47.631653,1.481333,52.810081,55.0,61.935001
20170111034500,15.84,68.129616,63.55098,63.549999,28.885945,47.601135,1.469289,55.798382,55.0,61.935001
20170111040000,11.735,68.129616,63.55098,63.549999,28.742975,49.950981,1.469289,54.610264,55.0,61.935001
20170111041500,24.834999,68.039612,63.55098,63.549999,28.742975,49.58477,1.481333,54.9883,55.0,61.935001
20170111044500,22.615,68.489655,64.469261,64.470001,28.885945,49.645805,1.473304,54.502251,55.0,60.945
20170111050000,32.445,68.849686,64.951378,64.949997,28.885945,48.425102,1.433159,57.148514,55.0,60.424999
20170111051500,45.525002,68.579659,66.343048,66.345001,28.885945,50.286667,1.42513,55.510353,55.0,58.93
20170111053000,43.450001,68.957703,66.343048,66.345001,28.600005,49.523735,1.429145,54.448246,55.0,58.93
20170111054500,9.75,68.759674,65.830696,65.830002,28.457035,48.425102,1.445203,51.153915,55.0,59.48
20170111060000,21.745001,68.399643,65.830696,65.830002,28.38555,49.615288,1.413087,56.446445,55.0,59.48
20170111061500,13.05,67.391541,64.020538,64.019997,28.38555,50.073051,1.441188,52.522053,55.0,61.43
20170111063000,14.22,67.661568,64.020538,64.019997,28.09961,48.425102,1.413087,55.690369,55.0,61.43
20170111064500,44.125,67.301529,63.145363,63.145,27.95664,48.516655,1.437174,55.024303,55.0,62.369999
20170111070000,44.125,67.301529,61.832603,61.834999,27.81367,47.66217,1.429145,54.700272,55.0,63.779999
20170111071500,44.125,67.661568,60.897614,60.900002,27.313275,47.021301,1.413087,55.150314,55.0,64.785004
20170111073000,44.125,68.039612,60.897614,60.900002,,46.807678,1.54155,55.150314,55.0,64.785004
20170111074500,44.125,68.489655,60.897614,60.900002,27.170305,48.089409,1.537535,55.348335,55.0,64.785004
20170111080000,44.919998,68.579659,60.897614,60.900002,27.302514,48.730278,1.517463,55.150314,55.0,64.785004
20170111081500,44.919998,69.497757,60.897614,60.900002,27.302514,48.913383,1.521477,55.438347,55.0,64.785004
20170111083000,46.740002,69.587761,60.897614,60.900002,27.869549,48.486137,1.545564,54.898293,55.0,64.785004
20170111084500,46.740002,70.145813,60.897614,60.900002,28.086962,47.387512,1.533521,54.700272,55.0,64.785004
20170111090000,46.740002,70.685867,60.897614,60.900002,28.880284,46.471985,1.529506,54.862289,55.0,64.785004
20170111091500,48.049999,70.955902,60.897614,60.900002,28.880284,48.150444,1.521477,55.06031,55.0,64.785004
20170111093000,49.360001,72.432045,60.897614,60.900002,30.695918,47.692688,1.485347,55.510353,55.0,64.785004
20170111094500,37.779999,72.882088,60.897614,60.900002,32.82034,47.143372,1.485347,53.58416,55.0,64.785004
20170111100000,6.325,73.998199,60.897614,60.900002,32.82034,46.990784,1.501405,53.188118,55.0,64.785004
20170111101500,41.974998,74.358238,60.897614,60.900002,32.82034,47.021301,1.477318,57.796581,55.0,64.785004
20170111103000,5.385,74.448242,61.342247,61.34,33.853328,47.021301,1.573665,51.855988,55.0,64.305
20170111104500,39.369999,75.006302,61.342247,61.34,33.844284,47.265442,1.529506,57.05851,55.0,64.305
20170111110000,34.700001,75.726379,62.220516,62.220001,33.96342,47.234924,1.529506,56.788483,55.0,63.365002
20170111111500,52.544998,76.104416,62.220516,62.220001,33.96342,47.295959,1.553593,54.124214,55.0,63.365002
20170111113000,25.834999,75.726379,62.220516,62.220001,34.234145,47.234924,1.553593,56.338436,55.0,63.365002
20170111114500,30.219999,76.19442,62.220516,62.220001,34.238905,47.051819,1.449217,53.926193,55.0,63.365002
20170111120000,37.904999,75.636368,61.483871,61.485001,33.9675,46.838196,1.393015,57.148514,55.0,65.154999
20170111121500,24.77,74.628265,60.552837,60.555,33.9675,46.899231,1.485347,55.798382,55.0,65.154999
20170111123000,55.645,74.628265,60.552837,60.555,34.35204,47.082336,1.497391,55.600361,55.0,65.154999
20170111124500,20.65,75.096313,60.552837,60.555,34.425582,48.57769,1.497391,54.37624,55.0,65.154999
20170111130000,46.02,75.366341,60.552837,60.555,34.425582,47.356995,1.513448,55.024303,55.0,65.154999
20170111131500,25.059999,75.834381,60.335594,60.334999,34.425582,47.265442,1.517463,56.446445,55.0,65.389999
20170111133000,27.735001,75.366341,60.335594,60.334999,34.41613,47.692688,1.501405,55.348335,55.0,65.389999
20170111134500,21.355,76.104416,60.335594,60.334999,34.67249,47.631653,1.505419,56.338436,55.0,65.389999
20170111140000,42.509998,75.186325,60.959663,60.959999,34.51456,48.608208,1.54155,56.446445,55.0,64.720001
20170111141500,37.5,75.456345,60.959663,60.959999,34.51456,48.69976,1.525492,57.310532,55.0,64.720001
20170111143000,19.540001,75.456345,62.473011,62.474998,34.495248,48.669243,1.517463,53.548157,55.0,63.09
20170111144500,25.4,75.096313,62.473011,62.474998,34.307415,48.608208,1.54155,55.312332,55.0,63.09
20170111150000,53.529999,74.898293,62.473011,62.474998,,48.669243,1.525492,54.538254,55.0,63.09
20170111151500,27.445,74.538254,63.276516,63.275002,34.307415,48.852348,1.533521,55.960396,55.0,62.23
20170111153000,7.845,73.998199,63.276516,63.275002,34.307415,49.218559,1.497391,53.764175,55.0,62.23
20170111154500,7.71,74.358238,63.276516,63.275002,34.135936,49.188042,1.545564,55.240326,55.0,62.23
20170111160000,36.794998,74.358238,63.276516,63.275002,34.022138,49.34063,1.549578,56.284431,55.0,62.23
20170111161500,17.799999,74.268227,63.276516,63.275002,34.022138,49.676323,1.549578,54.538254,55.0,62.23
20170111163000,9.28,74.268227,63.276516,63.275002,34.038084,49.828911,1.525492,54.736275,55.0,62.23
20170111164500,10.86,74.268227,63.276516,63.275002,34.038084,49.493217,1.553593,55.240326,55.0,62.23
20170111170000,32.900002,73.89019,63.276516,63.275002,33.844335,49.920464,1.465275,56.248428,55.0,62.23
20170111171500,36.5,73.080109,62.659492,62.66,33.844335,49.737358,1.465275,54.862289,55.0,62.889999
20170111173000,18.48,72.882088,62.659492,62.66,33.25537,49.889946,1.469289,56.050407,55.0,62.889999
20170111174500,31.924999,72.162018,62.659492,62.66,33.247074,49.401665,1.465275,54.826286,55.0,62.889999
20170111180000,25.674999,71.69397,62.659492,62.66,32.9696,48.913383,1.493376,52.846085,55.0,62.889999
20170111181500,14.885,71.513954,62.659492,62.66,32.9696,48.608208,1.493376,55.114311,55.0,62.889999
20170111183000,10.39,71.423943,62.659492,62.66,32.551128,48.608208,1.485347,53.872189,55.0,62.889999
20170111184500,22.915001,71.333939,62.659492,62.66,32.461487,48.57769,1.505419,55.276329,55.0,62.889999
20170111190000,56.580002,71.333939,62.659492,62.66,32.299868,48.974419,1.453232,58.228622,55.0,62.889999
20170111191500,18.115,71.423943,62.659492,62.66,,49.188042,1.457246,55.564358,55.0,62.889999
20170111193000,41.040001,71.063911,62.659492,62.66,32.064792,49.157524,1.557607,56.014404,55.0,62.889999
20170111194500,12.105,70.955902,62.659492,62.66,32.09988,49.188042,1.561622,55.312332,55.0,62.889999
20170111200000,13.115,70.865891,62.659492,62.66,31.89282,49.004936,1.573665,55.852386,55.0,62.889999
20170111201500,19.475,70.775879,62.659492,62.66,31.89282,48.913383,1.553593,55.150314,55.0,62.889999
20170111203000,20.195,70.865891,62.659492,62.66,31.954122,48.943901,1.557607,55.690369,55.0,62.889999
20170111204500,35.27,70.865891,62.659492,62.66,31.81411,48.943901,1.581694,52.396042,55.0,62.889999
20170111210000,35.740002,71.063911,62.659492,62.66,31.744104,49.035454,1.581694,57.310532,55.0,62.889999
20170111211500,45.185001,70.865891,62.659492,62.66,31.744104,49.004936,1.545564,54.664268,55.0,62.889999
20170111213000,38.965,70.955902,62.659492,62.66,31.604092,48.943901,1.489362,57.706573,55.0,62.889999
20170111214500,28.75,70.775879,62.659492,62.66,31.46408,48.669243,1.477318,53.008102,55.0,62.889999
20170111220000,17.594999,70.955902,62.659492,62.66,31.324068,48.45562,1.481333,55.762375,55.0,62.889999
20170111221500,15.105,71.423943,62.659492,62.66,31.324068,47.570618,1.473304,55.852386,55.0,62.889999
20170111223000,29.014999,71.69397,62.659492,62.66,31.62932,48.119926,1.465275,54.37624,55.0,62.889999
20170111224500,9.415,71.603958,62.659492,62.66,31.62932,47.997856,1.469289,54.790279,55.0,62.889999
20170111230000,9.415,71.513954,62.659492,62.66,31.604092,47.448547,1.465275,54.862289,55.0,62.889999
20170111231500,9.415,71.243927,62.659492,62.66,31.604092,47.143372,1.461261,54.700272,55.0,62.889999
