PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170111233000,9.415,71.69397,62.659492,62.66,31.744104,47.051819,1.461261,54.736275,55.0,62.889999
20170111234500,9.415,71.603958,62.659492,62.66,31.576892,47.021301,1.445203,54.502251,55.0,62.889999
20170112000000,9.415,72.162018,62.659492,62.66,31.576892,46.807678,1.529506,54.700272,55.0,62.889999
20170112001500,9.415,71.69397,62.659492,62.66,31.646405,46.990784,1.561622,54.502251,55.0,62.889999
20170112003000,20.834999,71.603958,62.659492,62.66,31.785431,46.960266,1.573665,53.872189,55.0,62.889999
20170112004500,46.889999,71.333939,62.659492,62.66,31.646405,47.082336,1.549578,54.502251,55.0,62.889999
20170112010000,7.5,71.423943,62.659492,62.66,31.576892,46.899231,1.557607,55.438347,55.0,62.889999
20170112011500,32.035,71.333939,62.659492,62.66,31.29884,46.807678,1.561622,55.564358,55.0,62.889999
20170112013000,45.950001,71.423943,62.659492,62.66,31.159814,46.594055,1.573665,54.538254,55.0,62.889999
20170112014500,44.630001,71.153915,62.659492,62.66,31.184056,46.471985,1.573665,54.502251,55.0,62.889999
20170112020000,44.630001,70.865891,62.659492,62.66,31.184056,46.349915,1.557607,54.574257,55.0,62.889999
20170112021500,44.630001,71.333939,62.659492,62.66,31.184056,46.136292,1.529506,54.502251,55.0,62.889999
20170112023000,36.285,71.243927,62.659492,62.66,31.488322,46.105774,1.553593,54.448246,55.0,62.889999
20170112024500,6.86,70.775879,62.659492,62.66,31.488322,46.105774,1.509434,55.438347,55.0,62.889999
20170112030000,17.719999,70.775879,62.659492,62.66,31.11405,45.983704,1.481333,55.47435,55.0,62.889999
20170112031500,28.545,70.685867,62.659492,62.66,31.135827,45.800598,1.465275,55.348335,55.0,62.889999
20170112033000,28.545,70.685867,62.659492,62.66,30.853831,45.770081,1.485347,55.240326,55.0,62.889999
20170112034500,28.545,70.595863,62.659492,62.66,,45.739563,1.477318,55.186317,55.0,62.889999
20170112040000,28.545,70.505852,62.659492,62.66,30.853831,45.617493,1.473304,55.186317,55.0,62.889999
20170112041500,28.545,70.235825,62.659492,62.66,30.712833,45.556465,1.501405,55.348335,55.0,62.889999
20170112043000,28.545,69.9478,62.659492,62.66,30.501336,45.678528,1.517463,55.276329,55.0,62.889999
20170112044500,28.545,69.9478,62.659492,62.66,,45.251289,1.509434,55.186317,55.0,62.889999
20170112050000,28.545,70.145813,62.659492,62.66,30.501336,45.251289,1.561622,55.114311,55.0,62.889999
20170112051500,28.545,70.145813,62.659492,62.66,30.501336,45.068184,1.573665,55.024303,55.0,62.889999
20170112053000,28.545,69.857788,62.659492,62.66,30.078342,44.915596,1.585708,55.024303,55.0,62.889999
20170112054500,28.545,69.497757,62.659492,62.66,30.007843,45.037666,1.589723,55.024303,55.0,62.889999
20170112060000,28.545,68.957703,63.16394,63.165001,30.161744,44.854561,1.557607,55.024303,55.0,62.349998
20170112061500,28.545,68.759674,63.16394,63.165001,30.01976,44.915596,1.561622,54.862289,55.0,62.349998
20170112063000,28.545,68.489655,63.16394,63.165001,29.877776,45.556465,1.565636,54.826286,55.0,62.349998
20170112064500,28.545,68.399643,63.16394,63.165001,30.029705,45.251289,1.569651,54.952297,55.0,62.349998
20170112070000,28.545,68.21962,63.16394,63.165001,,44.152657,1.493376,55.150314,55.0,62.349998
20170112071500,28.545,68.039612,63.16394,63.165001,29.886735,43.847481,1.433159,55.150314,55.0,62.349998
20170112073000,28.545,67.751579,62.487106,62.485001,29.67228,44.061104,1.453232,55.024303,55.0,63.075001
20170112074500,29.85,68.849686,62.487106,62.485001,29.67228,44.518867,1.441188,55.510353,55.0,63.075001
20170112080000,25.84,69.9478,62.487106,62.485001,29.821744,44.824043,1.437174,54.412243,55.0,63.075001
20170112081500,13.52,70.325836,62.487106,62.485001,29.821744,45.159737,1.429145,54.826286,55.0,63.075001
20170112083000,13.52,72.072006,62.487106,62.485001,30.32559,45.220772,1.433159,55.348335,55.0,63.075001
20170112084500,43.470001,72.972099,59.633335,59.634998,30.541524,45.220772,1.557607,54.790279,55.0,66.144997
20170112090000,24.700001,73.17012,60.582417,60.580002,31.348157,45.251289,1.54155,53.260128,55.0,65.125
20170112091500,34.205002,73.998199,60.582417,60.580002,31.348157,45.068184,1.565636,53.224121,55.0,65.125
20170112093000,34.07,75.006302,60.582417,60.580002,32.772842,45.129219,1.54155,54.052208,55.0,65.125
20170112094500,38.895,75.186325,60.582417,60.580002,33.10356,45.068184,1.553593,55.47435,55.0,65.125
20170112100000,34.060001,76.104416,60.582417,60.580002,33.662282,45.007149,1.545564,56.698471,55.0,65.125
20170112101500,29.225,76.554459,60.582417,60.580002,33.662282,44.915596,1.545564,56.824486,55.0,65.125
20170112103000,39.084999,76.19442,60.582417,60.580002,34.361424,44.885078,1.493376,56.446445,55.0,65.125
20170112104500,13.98,76.19442,60.582417,60.580002,34.500365,45.068184,1.54155,53.188118,55.0,65.125
20170112110000,32.73,76.554459,60.582417,60.580002,34.627304,44.915596,1.525492,56.176422,55.0,65.125
20170112111500,30.709999,76.842484,60.582417,60.580002,34.627304,45.068184,1.521477,55.690369,55.0,65.125
20170112113000,37.57,77.382538,60.582417,60.580002,34.99294,45.129219,1.529506,55.348335,55.0,65.125
20170112114500,44.740002,77.580559,60.582417,60.580002,35.166884,45.342842,1.489362,55.438347,55.0,65.125
20170112120000,25.504999,77.292526,56.434795,56.435001,34.870914,45.312325,1.557607,55.438347,55.0,69.584999
20170112121500,25.504999,76.932495,57.2383,57.240002,34.870914,45.342842,1.485347,54.610264,55.0,68.720001
20170112123000,25.504999,77.580559,57.2383,57.240002,34.879125,45.342842,1.461261,54.898293,55.0,68.720001
20170112124500,14.51,77.580559,61.307735,61.310001,35.064,45.220772,1.485347,55.726372,55.0,64.345001
20170112130000,34.209999,77.202522,61.307735,61.310001,34.655048,45.281807,1.537535,54.340233,55.0,64.345001
20170112131500,47.825001,77.202522,61.307735,61.310001,34.655048,45.49543,1.533521,55.798382,55.0,64.345001
20170112133000,10.06,77.940598,61.307735,61.310001,34.955778,45.403877,1.54155,54.9883,55.0,64.345001
20170112134500,10.06,77.202522,61.307735,61.310001,34.973441,45.159737,1.537535,54.952297,55.0,64.345001
20170112140000,28.77,78.498657,61.307735,61.310001,34.75052,44.854561,1.549578,55.798382,55.0,64.345001
20170112141500,43.665001,77.022507,61.307735,61.310001,,45.342842,1.513448,56.50045,55.0,64.345001
20170112143000,11.99,77.202522,61.307735,61.310001,34.938268,45.678528,1.521477,55.636368,55.0,64.345001
20170112144500,12.405,77.472549,61.307735,61.310001,35.28296,46.014221,1.557607,53.836185,55.0,64.345001
20170112150000,10.165,76.842484,61.307735,61.310001,,45.831116,1.525492,55.47435,55.0,64.345001
20170112151500,12.63,76.104416,61.307735,61.310001,,46.136292,1.565636,55.726372,55.0,64.345001
20170112153000,13.705,75.366341,61.307735,61.310001,34.734829,46.136292,1.57768,52.180019,55.0,64.345001
20170112154500,8.42,75.456345,61.871994,61.869999,34.873532,46.471985,1.545564,55.186317,55.0,63.740002
20170112160000,44.09,75.006302,61.871994,61.869999,34.44775,46.380432,1.553593,57.220524,55.0,63.740002
20170112161500,56.93,74.718277,61.871994,61.869999,34.44775,46.319397,1.561622,54.826286,55.0,63.740002
20170112163000,11.545,74.628265,62.899796,62.900002,34.262144,46.166809,1.565636,52.846085,55.0,62.634998
20170112164500,14.455,75.006302,62.899796,62.900002,,46.166809,1.573665,51.729973,55.0,62.025002
20170112170000,49.740002,74.628265,63.464054,63.465,,45.64801,1.545564,56.338436,55.0,62.025002
20170112171500,4.805,73.89019,63.464054,63.465,33.715169,46.014221,1.533521,52.360039,55.0,62.025002
20170112173000,22.565001,73.620163,63.464054,63.465,33.651164,45.892151,1.525492,52.018005,55.0,62.025002
20170112174500,37.169998,73.260132,63.464054,63.465,33.651164,46.288879,1.521477,55.762375,55.0,62.025002
20170112180000,8.84,72.702072,63.464054,63.465,33.06548,45.64801,1.401044,53.260128,55.0,62.025002
20170112181500,40.325001,72.792084,63.026463,63.025002,33.06548,45.068184,1.405058,56.446445,55.0,62.494999
20170112183000,37.419998,72.432045,63.026463,63.025002,33.169265,44.701973,1.437174,53.062107,55.0,62.494999
20170112184500,23.6,72.072006,63.026463,63.025002,33.020464,44.732491,1.429145,55.348335,55.0,62.494999
20170112190000,38.740002,71.69397,63.026463,63.025002,33.069356,45.190254,1.421116,56.050407,55.0,62.494999
20170112191500,28.545,72.072006,59.365234,59.365002,33.069356,45.64801,1.405058,56.734474,55.0,66.43
20170112193000,49.055,71.333939,59.365234,59.365002,32.640038,45.525948,1.445203,56.950497,55.0,66.43
20170112194500,51.529999,70.865891,59.365234,59.365002,32.640038,45.709045,1.489362,54.340233,55.0,66.43
20170112200000,19.190001,70.685867,59.365234,59.365002,32.50397,45.861633,1.561622,55.024303,55.0,66.43
20170112201500,13.875,70.145813,60.878574,60.880001,32.367902,45.709045,1.529506,54.898293,55.0,64.805
20170112203000,28.879999,70.145813,61.383022,61.384998,32.1638,45.770081,1.557607,56.176422,55.0,64.264999
20170112204500,36.73,70.235825,62.036999,62.035,31.755596,45.739563,1.529506,56.788483,55.0,63.560001
20170112210000,11.085,69.9478,62.036999,62.035,31.585103,45.586983,1.537535,53.998199,55.0,63.560001
20170112211500,37.435001,69.857788,62.036999,62.035,31.585103,45.586983,1.54155,57.472549,55.0,63.560001
20170112213000,27.139999,69.587761,62.036999,62.035,31.105414,45.281807,1.545564,54.052208,55.0,63.560001
20170112214500,41.435001,69.497757,62.036999,62.035,30.99556,45.281807,1.54155,55.510353,55.0,63.560001
20170112220000,8.785,69.227722,60.529842,60.529999,31.159814,45.129219,1.489362,55.348335,55.0,65.18
20170112221500,12.565,69.227722,60.529842,60.529999,30.951275,45.129219,1.433159,55.402344,55.0,65.18
20170112223000,12.565,69.047707,60.529842,60.529999,30.951275,45.068184,1.449217,55.312332,55.0,65.18
20170112224500,12.565,68.849686,60.529842,60.529999,30.673223,44.854561,1.429145,55.186317,55.0,65.18
20170112230000,12.565,68.309631,60.529842,60.529999,30.37438,44.854561,1.437174,54.790279,55.0,65.18
20170112231500,12.565,68.489655,60.529842,60.529999,30.37438,44.824043,1.449217,54.736275,55.0,65.18
20170112233000,12.565,68.309631,60.529842,60.529999,30.325658,44.61042,1.445203,54.574257,55.0,65.18
20170112234500,10.26,68.129616,60.529842,60.529999,29.89124,44.457832,1.457246,54.502251,55.0,65.18
20170113000000,10.26,68.399643,60.529842,60.529999,29.54614,44.427315,1.461261,54.574257,55.0,65.18
20170113001500,10.26,67.751579,60.529842,60.529999,29.54614,44.305244,1.445203,54.502251,55.0,65.18
20170113003000,8.725,68.129616,60.529842,60.529999,29.71393,44.335762,1.42513,54.862289,55.0,65.18
20170113004500,8.725,68.039612,60.529842,60.529999,29.866845,44.183174,1.417102,55.024303,55.0,65.18
20170113010000,8.725,68.399643,60.529842,60.529999,30.01976,44.152657,1.413087,55.186317,55.0,65.18
20170113011500,8.725,68.759674,60.529842,60.529999,30.01976,44.061104,1.433159,55.348335,55.0,65.18
20170113013000,36.355,68.579659,60.529842,60.529999,30.315645,44.152657,1.429145,55.726372,55.0,65.18
20170113014500,13.76,68.759674,60.529842,60.529999,30.469546,43.939034,1.437174,54.412243,55.0,65.18
20170113020000,30.584999,68.759674,60.529842,60.529999,30.541524,43.939034,1.429145,54.052208,55.0,65.18
20170113021500,44.314999,69.047707,60.529842,60.529999,30.541524,43.847481,1.417102,55.510353,55.0,65.18
20170113023000,9.43,69.137711,60.529842,60.529999,30.695918,43.694893,1.433159,55.402344,55.0,65.18
20170113024500,18.16,68.957703,60.03244,60.029999,30.695918,43.664375,1.405058,55.510353,55.0,65.714996
20170113030000,43.564999,68.957703,60.03244,60.029999,30.84086,43.694893,1.437174,54.502251,55.0,65.714996
20170113031500,42.029999,69.047707,60.03244,60.029999,30.84086,43.60334,1.445203,54.502251,55.0,65.714996
20170113033000,42.029999,68.957703,60.03244,60.029999,30.84086,43.572823,1.453232,54.538254,55.0,65.714996
20170113034500,41.264999,68.957703,60.03244,60.029999,30.84086,43.694893,1.473304,54.502251,55.0,65.714996
20170113040000,41.264999,68.66967,60.03244,60.029999,30.99624,43.542305,1.433159,54.700272,55.0,65.714996
20170113041500,41.264999,69.137711,60.03244,60.029999,31.142168,43.48127,1.429145,54.502251,55.0,65.714996
20170113043000,31.594999,68.759674,60.03244,60.029999,31.142168,43.511787,1.429145,54.502251,55.0,65.714996
20170113044500,19.895,68.759674,60.03244,60.029999,31.142168,43.664375,1.417102,55.564358,55.0,65.714996
20170113050000,47.330002,68.759674,60.03244,60.029999,31.288096,43.3592,1.421116,55.114311,55.0,65.714996
20170113051500,47.330002,69.137711,60.03244,60.029999,31.288096,42.657303,1.417102,55.186317,55.0,65.714996
20170113053000,47.330002,69.047707,60.03244,60.029999,31.142168,42.68782,1.421116,55.276329,55.0,65.714996
20170113054500,47.330002,69.227722,60.03244,60.029999,31.142168,42.321609,1.421116,55.348335,55.0,65.714996
20170113060000,47.985001,69.137711,60.03244,60.029999,31.288096,43.267654,1.521477,54.610264,55.0,65.714996
20170113061500,47.985001,69.137711,60.03244,60.029999,31.288096,43.298164,1.469289,54.538254,55.0,65.714996
20170113063000,47.985001,69.137711,60.03244,60.029999,31.288096,43.633858,1.42513,54.574257,55.0,65.714996
20170113064500,47.985001,68.957703,60.03244,60.029999,31.288096,43.72541,1.421116,54.502251,55.0,65.714996
20170113070000,47.985001,68.849686,59.415417,59.415001,31.288096,43.939034,1.441188,54.574257,55.0,66.379997
20170113071500,47.985001,68.849686,59.415417,59.415001,31.288096,44.091621,1.417102,54.826286,55.0,66.379997
20170113073000,47.985001,68.957703,59.415417,59.415001,31.142168,44.152657,1.42513,54.826286,55.0,66.379997
20170113074500,47.985001,69.137711,59.415417,59.415001,31.142168,44.244209,1.42513,54.700272,55.0,66.379997
20170113080000,47.985001,69.227722,59.415417,59.415001,31.142168,44.091621,1.421116,55.348335,55.0,66.379997
20170113081500,50.220001,69.677765,59.415417,59.415001,31.142168,44.183174,1.421116,54.286232,55.0,66.379997
20170113083000,47.455002,69.857788,58.918018,58.919998,31.288096,44.152657,1.429145,54.502251,55.0,66.915001
20170113084500,66.474998,70.325836,58.918018,58.919998,31.506988,44.091621,1.437174,59.9748,55.0,66.915001
20170113090000,57.130001,70.685867,58.918018,58.919998,31.652916,43.969551,1.437174,54.502251,55.0,66.915001
20170113091500,28.915001,71.423943,58.918018,58.919998,31.798844,44.152657,1.437174,56.9865,55.0,66.915001
20170113093000,38.810001,72.432045,52.792656,52.794998,32.601448,44.030586,1.513448,53.638168,55.0,73.5
20170113094500,33.470001,71.964005,57.411392,57.41,32.82034,44.030586,1.565636,54.538254,55.0,68.535004
20170113100000,33.470001,72.522057,57.856026,57.855,33.622944,43.847481,1.509434,54.862289,55.0,68.055
20170113101500,33.470001,73.998199,57.856026,57.855,33.622944,44.030586,1.525492,55.186317,55.0,68.055
20170113103000,36.924999,73.530151,57.856026,57.855,34.571476,44.030586,1.525492,55.240326,55.0,68.055
20170113104500,36.924999,74.178223,57.856026,57.855,34.790368,44.091621,1.533521,55.150314,55.0,68.055
20170113110000,25.424999,75.006302,57.856026,57.855,35.044178,44.091621,1.54155,54.502251,55.0,68.055
20170113111500,12.655,75.096313,57.856026,57.855,35.044178,44.000069,1.553593,55.06031,55.0,68.055
20170113113000,14.93,75.456345,57.856026,57.855,35.273168,43.939034,1.54155,55.510353,55.0,68.055
20170113114500,20.745001,75.456345,57.856026,57.855,35.244404,44.061104,1.565636,55.636368,55.0,68.055
20170113120000,27.955,75.546356,57.856026,57.855,35.285561,43.72541,1.549578,55.348335,55.0,68.055
20170113121500,27.955,75.276337,57.856026,57.855,35.285561,43.48127,1.581694,55.024303,55.0,68.055
20170113123000,27.955,75.546356,58.420284,58.419998,34.829026,43.115067,1.557607,54.664268,55.0,67.449997
20170113124500,22.75,75.924393,58.420284,58.419998,34.619331,43.48127,1.561622,54.37624,55.0,67.449997
20170113130000,59.355,76.464447,58.420284,58.419998,34.340123,43.72541,1.521477,55.024303,55.0,67.449997
20170113131500,52.174999,76.932495,58.420284,58.419998,34.67249,44.152657,1.533521,56.050407,55.0,67.449997
20170113133000,21.285,76.19442,58.420284,58.419998,34.721705,44.518867,1.54155,55.114311,55.0,67.449997
20170113134500,24.575001,76.464447,58.420284,58.419998,34.933525,44.763008,1.549578,54.9883,55.0,67.449997
20170113140000,24.91,75.366341,58.420284,58.419998,35.294078,44.976631,1.549578,55.636368,55.0,67.449997
20170113141500,48.07,75.366341,58.420284,58.419998,35.294078,45.068184,1.54155,54.700272,55.0,67.449997
20170113143000,62.884998,75.726379,58.420284,58.419998,34.785302,45.007149,1.569651,55.186317,55.0,67.449997
20170113144500,13.415,76.014404,58.420284,58.419998,34.80067,44.946114,1.565636,54.214222,55.0,67.449997
20170113150000,40.275002,75.726379,58.420284,58.419998,35.03969,44.885078,1.549578,56.338436,55.0,67.449997
20170113151500,11.59,75.366341,58.420284,58.419998,35.03969,44.885078,1.54155,55.438347,55.0,67.449997
20170113153000,61.095001,75.726379,58.420284,58.419998,34.912496,44.640938,1.557607,57.958595,55.0,67.449997
20170113154500,20.715,75.366341,58.924732,58.924999,34.99294,44.640938,1.549578,55.150314,55.0,66.904999
20170113160000,17.855,75.006302,58.924732,58.924999,33.893125,44.701973,1.553593,55.47435,55.0,66.904999
20170113161500,14.375,74.448242,58.924732,58.924999,33.893125,44.793526,1.593737,54.898293,55.0,66.904999
20170113163000,44.299999,73.710175,58.924732,58.924999,33.743916,44.854561,1.569651,55.564358,55.0,66.904999
20170113164500,16.68,73.800186,60.322399,60.32,33.493472,44.244209,1.54155,52.720074,55.0,65.404999
20170113170000,33.314999,73.17012,60.322399,60.32,33.64705,43.60334,1.557607,54.448246,55.0,65.404999
20170113171500,47.02,72.162018,60.322399,60.32,33.64705,43.755928,1.533521,56.122414,55.0,65.404999
20170113173000,25.76,71.69397,60.322399,60.32,33.058663,44.152657,1.54155,54.700272,55.0,65.404999
20170113174500,19.43,71.333939,60.322399,60.32,33.058663,44.48835,1.525492,54.898293,55.0,65.404999
20170113180000,30.25,71.153915,60.322399,60.32,32.78464,44.701973,1.529506,55.47435,55.0,65.404999
20170113181500,17.540001,70.685867,61.286438,61.285,32.78464,44.824043,1.529506,54.052208,55.0,64.364998
20170113183000,10.97,70.415848,61.286438,61.285,32.370605,44.946114,1.457246,55.186317,55.0,64.364998
20170113184500,9.095,70.235825,60.84885,60.849998,32.104385,45.098701,1.42513,55.024303,55.0,64.834999
20170113190000,24.440001,69.9478,60.84885,60.849998,32.014744,45.312325,1.413087,55.690369,55.0,64.834999
20170113191500,13.88,69.587761,60.84885,60.849998,32.014744,45.098701,1.429145,55.024303,55.0,64.834999
20170113193000,12.345,69.407745,60.84885,60.849998,31.718536,45.098701,1.465275,55.024303,55.0,64.834999
20170113194500,47.794998,69.137711,60.84885,60.849998,31.583454,45.007149,1.473304,56.536453,55.0,64.834999
20170113200000,47.080002,69.047707,60.84885,60.849998,31.245749,44.946114,1.473304,55.600361,55.0,64.834999
20170113201500,46.775002,68.849686,60.84885,60.849998,31.245749,44.732491,1.489362,55.924393,55.0,64.834999
20170113203000,7.595,68.759674,60.84885,60.849998,30.908044,44.61042,1.513448,55.276329,55.0,64.834999
20170113204500,7.595,68.489655,60.84885,60.849998,30.80312,44.824043,1.505419,55.348335,55.0,64.834999
20170113210000,7.595,68.579659,60.84885,60.849998,30.694252,44.61042,1.489362,55.186317,55.0,64.834999
20170113211500,7.595,68.489655,60.84885,60.849998,30.694252,45.159737,1.513448,55.186317,55.0,64.834999
20170113213000,7.595,68.039612,61.293484,61.294998,30.351617,45.037666,1.573665,54.898293,55.0,64.360001
20170113214500,7.595,67.859589,61.293484,61.294998,30.23634,43.72541,1.57768,54.9883,55.0,64.360001
20170113220000,7.595,67.481552,61.293484,61.294998,30.16732,43.48127,1.593737,54.736275,55.0,64.360001
20170113221500,19.055,67.031502,61.293484,61.294998,30.16732,43.3592,1.593737,55.47435,55.0,64.360001
20170113223000,28.959999,67.751579,62.182758,62.185001,30.186632,43.3592,1.537535,53.836185,55.0,63.404999
20170113224500,43.325001,68.039612,62.182758,62.185001,30.186632,43.72541,1.513448,55.798382,55.0,63.404999
20170113230000,21.695,68.309631,62.182758,62.185001,30.203972,43.755928,1.533521,55.636368,55.0,63.404999
20170113231500,8.655,68.039612,62.182758,62.185001,,43.939034,1.461261,55.402344,55.0,63.404999
20170113233000,22.459999,68.039612,61.247772,61.25,29.923948,44.183174,1.433159,54.088211,55.0,64.410004
20170113234500,25.305,67.859589,61.247772,61.25,29.853942,44.335762,1.449217,55.47435,55.0,64.410004
20170114000000,40.134998,66.671471,61.247772,61.25,29.71393,44.274727,1.461261,54.9883,55.0,64.410004
20170114001500,40.134998,66.383438,61.247772,61.25,29.71393,44.305244,1.477318,54.574257,55.0,64.410004
20170114003000,40.134998,66.563461,61.247772,61.25,29.433906,44.335762,1.485347,54.862289,55.0,64.410004
20170114004500,40.134998,66.203423,61.247772,61.25,29.373352,44.305244,1.489362,54.502251,55.0,64.410004
20170114010000,5.29,65.933395,61.247772,61.25,29.380832,44.122139,1.525492,54.160217,55.0,64.410004
20170114011500,0.205,66.113419,61.906429,61.904999,29.380832,44.000069,1.433159,55.024303,55.0,64.074997
20170114013000,0.0,66.203423,64.276573,64.275002,29.238848,43.969551,1.441188,54.898293,55.0,61.154999
20170114014500,0.0,66.383438,63.838985,63.84,28.593834,44.091621,1.433159,55.312332,55.0,61.625
20170114020000,0.0,66.023407,63.838985,63.84,28.453822,44.091621,1.437174,55.150314,55.0,61.625
20170114021500,0.0,66.293427,63.838985,63.84,28.597863,44.061104,1.441188,55.114311,55.0,61.625
20170114023000,0.0,66.203423,63.838985,63.84,28.456865,44.030586,1.449217,55.150314,55.0,61.625
20170114024500,0.0,65.663368,63.838985,63.84,28.315867,44.36628,1.465275,55.024303,55.0,61.625
20170114030000,0.0,65.843384,63.838985,63.84,28.174869,44.579903,1.405058,55.024303,55.0,61.625
20170114031500,0.0,64.835281,63.341583,63.34,,43.542305,1.437174,54.610264,55.0,62.16
20170114033000,0.0,64.745277,63.341583,63.34,27.963372,42.962479,1.465275,54.37624,55.0,62.16
20170114034500,0.0,65.105316,63.341583,63.34,27.681376,42.870926,1.453232,55.150314,55.0,62.16
20170114040000,0.0,64.565262,62.903996,62.904999,27.677024,42.931961,1.417102,54.502251,55.0,62.630001
20170114041500,0.0,64.295227,62.466408,62.465,27.677024,43.267654,1.417102,54.790279,55.0,63.099998
20170114043000,0.0,63.37714,62.466408,62.465,27.606032,43.72541,1.429145,54.538254,55.0,63.099998
20170114044500,0.0,63.37714,62.466408,62.465,27.464048,43.237137,1.413087,54.214222,55.0,63.099998
20170114050000,0.0,63.37714,62.466408,62.465,27.322064,43.420235,1.413087,54.37624,55.0,63.099998
20170114051500,0.0,63.37714,62.466408,62.465,27.038096,43.48127,1.449217,55.348335,55.0,63.099998
20170114053000,41.080002,64.385239,62.466408,62.465,27.09882,43.450752,1.453232,55.510353,55.0,63.099998
20170114054500,41.080002,64.655266,62.466408,62.465,27.09882,43.48127,1.421116,54.610264,55.0,63.099998
20170114060000,41.080002,65.015305,60.959259,60.959999,27.302514,43.542305,1.489362,55.06031,55.0,64.720001
20170114061500,41.080002,65.195328,60.959259,60.959999,27.44647,43.572823,1.553593,55.150314,55.0,64.720001
20170114063000,41.080002,65.105316,60.959259,60.959999,27.724607,43.633858,1.565636,55.150314,55.0,64.720001
20170114064500,41.080002,65.015305,60.959259,60.959999,27.724607,43.511787,1.573665,55.312332,55.0,64.720001
20170114070000,26.91,65.105316,60.959259,60.959999,28.004716,43.511787,1.585708,54.37624,55.0,64.720001
20170114071500,8.65,65.195328,60.959259,60.959999,28.004716,43.389717,1.505419,55.438347,55.0,64.720001
20170114073000,38.415001,65.933395,60.959259,60.959999,28.150644,43.450752,1.485347,55.636368,55.0,64.720001
20170114074500,7.265,66.203423,60.959259,60.959999,28.150644,43.60334,1.485347,54.448246,55.0,64.720001
20170114080000,7.265,66.563461,60.959259,60.959999,28.223608,43.450752,1.473304,54.610264,55.0,64.720001
20170114081500,7.265,66.293427,60.959259,60.959999,28.223608,43.48127,1.481333,54.826286,55.0,64.720001
20170114083000,28.844999,67.031502,62.532413,62.529999,28.369536,43.389717,1.581694,55.798382,55.0,63.029999
20170114084500,18.17,67.301529,63.036861,63.035,28.515464,43.511787,1.549578,55.636368,55.0,62.485001
20170114090000,10.195,67.391541,63.036861,63.035,28.80732,43.542305,1.545564,55.690369,55.0,62.485001
20170114091500,10.99,67.661568,63.036861,63.035,29.026212,43.572823,1.525492,55.726372,55.0,62.485001
20170114093000,22.719999,67.751579,63.036861,63.035,29.026212,43.633858,1.54155,56.122414,55.0,62.485001
20170114094500,39.615002,68.039612,63.036861,63.035,29.17214,43.450752,1.54155,53.872189,55.0,62.485001
20170114100000,6.24,68.957703,63.036861,63.035,29.53696,43.542305,1.545564,54.214222,55.0,62.485001
20170114101500,12.515,69.767776,63.036861,63.035,29.53696,43.511787,1.54155,55.798382,55.0,62.485001
20170114103000,47.705002,69.587761,63.036861,63.035,29.974744,43.60334,1.473304,56.248428,55.0,62.485001
20170114104500,40.82,70.235825,63.036861,63.035,30.777348,43.786446,1.453232,54.37624,55.0,62.485001
20170114110000,46.009998,70.055801,63.036861,63.035,31.506988,43.786446,1.453232,55.798382,55.0,62.485001
20170114111500,31.395,70.595863,63.036861,63.035,31.506988,43.72541,1.433159,55.798382,55.0,62.485001
20170114113000,47.154999,70.685867,63.036861,63.035,31.652916,43.694893,1.449217,56.122414,55.0,62.485001
20170114114500,32.439999,72.612061,63.036861,63.035,32.12504,43.877998,1.445203,54.700272,55.0,62.485001
20170114120000,7.16,73.350136,63.036861,63.035,32.916798,43.908516,1.473304,53.422142,55.0,62.485001
20170114121500,4.82,73.710175,63.036861,63.035,33.391795,43.694893,1.461261,52.396042,55.0,62.485001
20170114123000,53.845001,74.718277,63.036861,63.035,33.572386,43.633858,1.501405,57.958595,55.0,62.485001
20170114124500,18.790001,75.924393,63.036861,63.035,33.572386,43.755928,1.565636,52.846085,55.0,62.485001
20170114130000,41.264999,75.834381,63.036861,63.035,33.542143,43.298164,1.557607,53.998199,55.0,62.485001
20170114131500,24.82,76.554459,63.481499,63.48,33.76826,42.870926,1.557607,52.648064,55.0,62.005001
20170114133000,49.764999,75.834381,63.481499,63.48,33.586088,42.809891,1.54155,53.998199,55.0,62.005001
20170114134500,24.57,75.366341,63.481499,63.48,33.77523,43.023514,1.557607,52.30603,55.0,62.005001
20170114140000,17.465,75.366341,63.481499,63.48,33.568,43.176102,1.54155,52.720074,55.0,62.005001
20170114141500,19.139999,76.554459,63.481499,63.48,33.568,43.633858,1.553593,55.348335,55.0,62.005001
20170114143000,42.630001,76.014404,63.481499,63.48,33.894944,44.061104,1.525492,56.950497,55.0,62.005001
20170114144500,47.404999,75.006302,63.481499,63.48,33.946624,44.122139,1.561622,55.186317,55.0,62.005001
20170114150000,37.77,75.456345,63.481499,63.48,33.851798,44.030586,1.549578,57.220524,55.0,62.005001
20170114151500,47.615002,75.636368,63.481499,63.48,33.727562,44.36628,1.557607,55.852386,55.0,62.005001
20170114153000,30.014999,75.924393,63.481499,63.48,33.400125,44.274727,1.537535,57.05851,55.0,62.005001
20170114154500,36.435001,75.006302,63.481499,63.48,33.603326,44.457832,1.569651,53.548157,55.0,62.005001
20170114160000,25.969999,73.89019,63.481499,63.48,33.400125,44.396797,1.481333,53.188118,55.0,62.005001
20170114161500,18.07,73.800186,63.481499,63.48,33.400125,44.396797,1.453232,55.510353,55.0,62.005001
20170114163000,14.915,73.800186,63.481499,63.48,33.243028,44.274727,1.461261,54.862289,55.0,62.005001
20170114164500,46.755001,73.530151,63.481499,63.48,33.180417,44.518867,1.461261,55.114311,55.0,62.005001
20170114170000,18.52,72.972099,63.481499,63.48,33.000064,44.396797,1.445203,55.690369,55.0,62.005001
20170114171500,20.565001,72.432045,63.481499,63.48,33.000064,44.457832,1.453232,53.710175,55.0,62.005001
20170114173000,15.65,72.162018,63.481499,63.48,32.432213,44.427315,1.453232,54.052208,55.0,62.005001
20170114174500,44.709999,71.783981,63.481499,63.48,32.36525,44.274727,1.469289,54.736275,55.0,62.005001
20170114180000,32.240002,71.333939,63.481499,63.48,31.971428,44.183174,1.441188,56.824486,55.0,62.005001
20170114181500,43.52,70.775879,63.481499,63.48,31.971428,44.763008,1.457246,54.160217,55.0,62.005001
20170114183000,13.89,70.685867,63.481499,63.48,31.568732,44.793526,1.461261,53.188118,55.0,62.005001
20170114184500,49.57,70.595863,63.481499,63.48,31.331276,44.091621,1.449217,56.446445,55.0,62.005001
20170114190000,5.96,70.685867,63.481499,63.48,31.199152,44.640938,1.513448,54.826286,55.0,62.005001
20170114191500,24.540001,70.325836,63.481499,63.48,31.067028,47.41803,1.521477,55.762375,55.0,62.005001
20170114193000,6.0,70.325836,63.481499,63.48,30.906395,45.37336,1.517463,55.348335,55.0,62.005001
20170114194500,44.93,70.235825,63.481499,63.48,30.57362,46.166809,1.521477,55.024303,55.0,62.005001
20170114200000,36.209999,69.767776,63.481499,63.48,30.57362,45.007149,1.517463,54.502251,55.0,62.005001
20170114201500,33.595001,69.767776,63.481499,63.48,30.44051,44.976631,1.509434,56.014404,55.0,62.005001
20170114203000,45.970001,69.677765,63.481499,63.48,30.338544,45.190254,1.445203,56.122414,55.0,62.005001
20170114204500,46.084999,69.587761,63.481499,63.48,30.338544,45.068184,1.42513,54.574257,55.0,62.005001
20170114210000,45.849998,69.227722,63.481499,63.48,30.300175,45.190254,1.42513,55.798382,55.0,62.005001
20170114211500,43.055,68.759674,63.481499,63.48,30.326882,45.220772,1.417102,54.214222,55.0,62.005001
20170114213000,44.099998,68.759674,63.481499,63.48,30.326882,45.098701,1.413087,55.798382,55.0,62.005001
20170114214500,41.474998,67.391541,63.481499,63.48,29.850644,45.007149,1.413087,55.690369,55.0,62.005001
20170114220000,5.145,67.571564,62.9841,62.985001,29.850644,44.518867,1.437174,55.510353,55.0,62.540001
20170114221500,16.450001,67.481552,62.9841,62.985001,29.850644,44.976631,1.441188,55.47435,55.0,62.540001
20170114223000,27.129999,67.751579,62.9841,62.985001,29.59782,44.915596,1.441188,55.348335,55.0,62.540001
20170114224500,27.129999,67.751579,62.9841,62.985001,29.4081,44.885078,1.441188,55.312332,55.0,62.540001
20170114230000,36.959999,67.391541,62.9841,62.985001,29.4081,44.976631,1.445203,55.348335,55.0,62.540001
20170114231500,36.959999,66.761475,62.9841,62.985001,29.282963,44.915596,1.457246,55.150314,55.0,62.540001
20170114233000,36.959999,67.031502,62.9841,62.985001,29.282963,44.701973,1.453232,55.150314,55.0,62.540001
20170114234500,36.959999,66.941498,62.9841,62.985001,29.143937,44.640938,1.453232,55.114311,55.0,62.540001
20170115000000,36.959999,66.563461,62.9841,62.985001,28.935398,44.579903,1.485347,55.150314,55.0,62.540001
20170115001500,36.959999,66.563461,62.9841,62.985001,28.943864,44.274727,1.54155,54.700272,55.0,62.540001
20170115003000,36.959999,66.563461,62.9841,62.985001,28.803852,44.213692,1.553593,54.700272,55.0,62.540001
20170115004500,36.959999,66.293427,62.9841,62.985001,28.803852,44.030586,1.557607,54.538254,55.0,62.540001
20170115010000,36.959999,66.293427,62.9841,62.985001,28.80936,44.48835,1.553593,54.700272,55.0,62.540001
20170115011500,36.959999,66.293427,62.9841,62.985001,28.597863,44.518867,1.549578,55.348335,55.0,62.540001
20170115013000,38.27,66.563461,62.9841,62.985001,28.597863,44.732491,1.549578,54.9883,55.0,62.540001
20170115014500,38.27,66.671471,62.9841,62.985001,28.174869,44.335762,1.489362,55.150314,55.0,62.540001
20170115020000,44.724998,67.211517,62.9841,62.985001,28.10437,45.556465,1.441188,54.700272,55.0,62.540001
20170115021500,44.724998,67.391541,62.9841,62.985001,28.24496,46.441467,1.441188,54.862289,55.0,62.540001
20170115023000,44.724998,67.571564,62.9841,62.985001,28.24496,45.800598,1.437174,54.952297,55.0,62.540001
20170115024500,44.724998,68.039612,62.9841,62.985001,29.029986,45.281807,1.433159,55.024303,55.0,62.540001
20170115030000,44.724998,67.859589,62.9841,62.985001,29.318969,45.251289,1.437174,54.9883,55.0,62.540001
20170115031500,44.724998,67.859589,62.9841,62.985001,29.39144,45.190254,1.457246,55.114311,55.0,62.540001
20170115033000,44.724998,68.21962,62.9841,62.985001,29.681324,45.007149,1.445203,55.024303,55.0,62.540001
20170115034500,44.724998,68.129616,62.9841,62.985001,29.681324,45.037666,1.453232,55.024303,55.0,62.540001
20170115040000,44.724998,67.751579,62.9841,62.985001,29.681324,44.915596,1.453232,55.024303,55.0,62.540001
20170115041500,44.724998,68.039612,62.9841,62.985001,29.681324,44.824043,1.461261,55.024303,55.0,62.540001
20170115043000,44.724998,68.039612,62.9841,62.985001,29.826266,44.457832,1.521477,54.9883,55.0,62.540001
20170115044500,44.724998,68.129616,62.9841,62.985001,29.826266,44.854561,1.513448,54.862289,55.0,62.540001
20170115050000,44.724998,67.9496,62.9841,62.985001,29.826266,44.671455,1.521477,54.700272,55.0,62.540001
20170115051500,44.724998,67.751579,62.9841,62.985001,29.826266,44.427315,1.517463,54.538254,55.0,62.540001
20170115053000,44.724998,67.661568,62.9841,62.985001,29.826266,44.427315,1.529506,54.574257,55.0,62.540001
20170115054500,40.764999,67.751579,62.9841,62.985001,29.826266,44.244209,1.521477,54.502251,55.0,62.540001
20170115060000,28.049999,67.481552,62.9841,62.985001,29.826266,44.183174,1.529506,54.502251,55.0,62.540001
20170115061500,15.955,67.751579,62.9841,62.985001,29.826266,44.183174,1.525492,54.502251,55.0,62.540001
20170115063000,15.955,67.481552,62.9841,62.985001,29.826266,44.274727,1.473304,54.664268,55.0,62.540001
20170115064500,15.955,67.571564,62.9841,62.985001,29.826266,44.305244,1.445203,54.700272,55.0,62.540001
20170115070000,15.955,67.571564,62.9841,62.985001,29.826266,44.152657,1.429145,54.502251,55.0,62.540001
20170115071500,15.955,67.391541,62.9841,62.985001,29.826266,44.061104,1.437174,54.502251,55.0,62.540001
20170115073000,35.794998,67.211517,62.9841,62.985001,29.681324,44.732491,1.437174,55.690369,55.0,62.540001
20170115074500,29.66,66.941498,62.9841,62.985001,29.681324,44.213692,1.441188,54.502251,55.0,62.540001
20170115080000,6.055,67.391541,62.9841,62.985001,29.536382,44.122139,1.441188,55.150314,55.0,62.540001
20170115081500,6.055,67.661568,62.9841,62.985001,29.536382,44.763008,1.449217,55.186317,55.0,62.540001
20170115083000,6.055,68.039612,62.9841,62.985001,29.536382,44.732491,1.457246,55.312332,55.0,62.540001
20170115084500,6.055,68.129616,62.9841,62.985001,29.681324,44.946114,1.453232,55.186317,55.0,62.540001
20170115090000,9.185,68.759674,62.9841,62.985001,29.826266,44.824043,1.453232,55.348335,55.0,62.540001
20170115091500,37.165001,69.227722,62.9841,62.985001,29.826266,45.251289,1.525492,55.348335,55.0,62.540001
20170115093000,45.25,70.055801,62.9841,62.985001,30.188621,44.518867,1.525492,54.736275,55.0,62.540001
20170115094500,45.25,70.685867,62.9841,62.985001,30.478505,44.793526,1.525492,55.114311,55.0,62.540001
20170115100000,46.415001,70.955902,62.9841,62.985001,31.275686,44.915596,1.533521,54.9883,55.0,62.540001
20170115101500,46.415001,71.153915,62.9841,62.985001,31.275686,44.244209,1.521477,54.538254,55.0,62.540001
20170115103000,46.415001,71.783981,62.9841,62.985001,31.602375,44.305244,1.521477,55.06031,55.0,62.540001
20170115104500,47.215,72.522057,62.9841,62.985001,31.79456,44.763008,1.533521,55.348335,55.0,62.540001
20170115110000,2.36,72.882088,62.9841,62.985001,32.078528,44.335762,1.525492,51.315933,55.0,62.540001
20170115111500,9.1,74.088211,62.9841,62.985001,32.404809,44.824043,1.533521,55.402344,55.0,62.540001
20170115113000,21.334999,74.178223,62.9841,62.985001,32.828126,44.213692,1.505419,55.690369,55.0,62.540001
20170115114500,15.1,73.998199,62.9841,62.985001,32.818589,43.72541,1.433159,55.186317,55.0,62.540001
20170115120000,24.985001,74.268227,62.9841,62.985001,33.204438,43.969551,1.453232,55.798382,55.0,62.540001
20170115121500,15.58,74.358238,62.9841,62.985001,33.204438,44.091621,1.42513,54.502251,55.0,62.540001
20170115123000,24.91,73.89019,62.9841,62.985001,33.25537,45.64801,1.441188,56.338436,55.0,62.540001
20170115124500,54.07,74.718277,62.9841,62.985001,33.25537,45.770081,1.445203,54.952297,55.0,62.540001
20170115130000,36.345001,74.268227,62.9841,62.985001,33.325784,45.37336,1.469289,54.826286,55.0,62.540001
20170115131500,47.575001,74.358238,62.9841,62.985001,33.648784,45.220772,1.481333,54.610264,55.0,62.540001
20170115133000,55.244999,74.268227,62.9841,62.985001,33.651164,44.427315,1.457246,55.276329,55.0,62.540001
20170115134500,39.224998,75.096313,62.9841,62.985001,33.456837,44.36628,1.469289,55.960396,55.0,62.540001
20170115140000,11.55,75.006302,62.9841,62.985001,33.456837,43.572823,1.481333,54.412243,55.0,62.540001
20170115141500,39.904999,75.186325,62.9841,62.985001,33.51887,44.518867,1.501405,55.150314,55.0,62.540001
20170115143000,43.830002,74.268227,62.9841,62.985001,33.1685,43.969551,1.513448,53.800179,55.0,62.540001
20170115144500,35.014999,74.898293,62.9841,62.985001,33.092,44.000069,1.557607,56.374439,55.0,62.540001
20170115150000,15.365,74.628265,62.9841,62.985001,32.769,43.847481,1.585708,55.150314,55.0,62.540001
20170115151500,30.745001,74.718277,62.9841,62.985001,32.8455,43.72541,1.581694,55.798382,55.0,62.540001
20170115153000,46.009998,74.628265,63.60817,63.610001,33.044264,44.305244,1.545564,56.410442,55.0,61.869999
20170115154500,54.955002,74.628265,63.60817,63.610001,33.044264,44.030586,1.549578,56.572456,55.0,61.869999
20170115160000,52.435001,74.628265,63.60817,63.610001,33.044264,44.579903,1.549578,54.664268,55.0,61.869999
20170115161500,28.295,73.89019,63.60817,63.610001,32.783875,44.244209,1.549578,55.150314,55.0,61.869999
20170115163000,6.675,73.530151,63.60817,63.610001,32.783875,43.877998,1.489362,55.348335,55.0,61.869999
20170115164500,22.795,73.17012,63.60817,63.610001,32.679529,44.335762,1.445203,53.008102,55.0,61.869999
20170115170000,17.094999,72.432045,63.60817,63.610001,32.616918,44.091621,1.441188,53.512154,55.0,61.869999
20170115171500,39.404999,72.162018,63.60817,63.610001,32.30592,44.335762,1.433159,54.412243,55.0,61.869999
20170115173000,10.82,71.783981,63.60817,63.610001,32.050631,44.244209,1.429145,54.502251,55.0,61.869999
20170115174500,10.775,71.333939,63.60817,63.610001,31.91662,44.701973,1.42513,53.350136,55.0,61.869999
20170115180000,25.16,70.955902,62.99115,62.990002,31.648513,44.854561,1.449217,56.410442,55.0,62.535
20170115181500,34.200001,70.865891,62.99115,62.990002,31.648513,44.48835,1.449217,55.150314,55.0,62.535
20170115183000,34.200001,70.685867,62.99115,62.990002,30.722744,44.122139,1.449217,54.664268,55.0,62.535
20170115184500,16.695,70.415848,62.99115,62.990002,30.698179,43.694893,1.437174,54.37624,55.0,62.535
20170115190000,35.799999,69.9478,61.996349,61.994999,30.604594,45.068184,1.473304,53.872189,55.0,63.605
20170115191500,31.0,69.497757,61.996349,61.994999,30.604594,45.586983,1.457246,55.47435,55.0,63.605
20170115193000,39.200001,69.587761,61.996349,61.994999,30.3074,45.983704,1.453232,55.510353,55.0,63.605
20170115194500,45.165001,69.227722,61.996349,61.994999,30.338544,45.678528,1.453232,54.538254,55.0,63.605
20170115200000,43.630001,69.137711,61.996349,61.994999,30.165093,45.220772,1.445203,54.502251,55.0,63.605
20170115201500,22.65,69.047707,61.996349,61.994999,30.165093,45.129219,1.453232,54.448246,55.0,63.605
20170115203000,5.955,68.957703,61.996349,61.994999,29.759847,45.37336,1.529506,55.186317,55.0,63.605
20170115204500,5.955,68.759674,61.996349,61.994999,29.918678,45.64801,1.529506,55.186317,55.0,63.605
20170115210000,5.955,68.849686,61.996349,61.994999,30.008982,46.075256,1.529506,55.240326,55.0,63.605
20170115211500,5.955,68.759674,61.996349,61.994999,30.008982,45.831116,1.525492,55.240326,55.0,63.605
20170115213000,5.955,68.849686,61.996349,61.994999,30.02928,45.709045,1.533521,55.186317,55.0,63.605
20170115214500,5.955,68.399643,62.500797,62.5,29.89124,45.586983,1.553593,55.114311,55.0,63.060001
20170115220000,5.955,68.489655,62.500797,62.5,29.89124,44.244209,1.569651,54.898293,55.0,63.060001
20170115221500,18.110001,68.309631,62.500797,62.5,29.89124,44.640938,1.489362,55.690369,55.0,63.060001
20170115223000,46.345001,67.751579,62.500797,62.5,29.90858,46.746643,1.469289,54.736275,55.0,63.060001
20170115224500,24.235001,67.481552,62.500797,62.5,29.90858,45.525948,1.481333,53.872189,55.0,63.060001
20170115230000,39.904999,67.391541,62.500797,62.5,29.923948,46.105774,1.465275,54.124214,55.0,63.060001
20170115231500,7.905,67.301529,62.500797,62.5,29.923948,45.068184,1.453232,55.438347,55.0,63.060001
20170115233000,30.27,67.121513,62.500797,62.5,29.573918,45.678528,1.449217,55.690369,55.0,63.060001
20170115234500,10.645,67.211517,62.500797,62.5,29.433906,44.305244,1.465275,55.726372,55.0,63.060001
20170116000000,43.25,67.121513,62.500797,62.5,29.443851,45.159737,1.457246,55.186317,55.0,63.060001
20170116001500,43.25,67.301529,62.500797,62.5,29.443851,45.098701,1.469289,55.186317,55.0,63.060001
20170116003000,43.25,67.301529,62.500797,62.5,29.091356,44.946114,1.465275,55.240326,55.0,63.060001
20170116004500,43.25,66.671471,62.500797,62.5,28.950358,45.159737,1.469289,55.348335,55.0,63.060001
20170116010000,47.389999,67.121513,62.500797,62.5,28.80936,44.457832,1.461261,56.284431,55.0,63.060001
20170116011500,24.655001,66.761475,62.500797,62.5,28.80936,44.915596,1.461261,55.024303,55.0,63.060001
20170116013000,24.655001,66.383438,62.500797,62.5,28.883888,44.244209,1.465275,54.538254,55.0,63.060001
20170116014500,24.655001,66.293427,62.500797,62.5,29.028915,44.335762,1.477318,54.700272,55.0,63.060001
20170116020000,24.655001,66.383438,62.500797,62.5,28.885945,43.908516,1.553593,54.502251,55.0,63.060001
20170116021500,23.885,66.383438,62.500797,62.5,28.885945,44.274727,1.549578,54.9883,55.0,63.060001
20170116023000,38.619999,66.563461,62.500797,62.5,28.600005,44.885078,1.549578,55.47435,55.0,63.060001
20170116024500,43.564999,66.851486,62.500797,62.5,28.600005,44.793526,1.549578,55.024303,55.0,63.060001
20170116030000,43.564999,66.671471,62.500797,62.5,28.742074,44.457832,1.545564,54.700272,55.0,63.060001
20170116031500,43.564999,66.941498,62.500797,62.5,28.742074,44.579903,1.533521,55.150314,55.0,63.060001
20170116033000,9.05,67.301529,62.500797,62.5,28.457035,45.64801,1.545564,54.214222,55.0,63.060001
20170116034500,6.97,67.301529,62.500797,62.5,28.38555,46.197327,1.473304,54.790279,55.0,63.060001
20170116040000,6.97,67.391541,62.500797,62.5,28.598118,45.251289,1.457246,54.664268,55.0,63.060001
20170116041500,6.97,67.301529,62.500797,62.5,28.598118,44.885078,1.445203,54.736275,55.0,63.060001
20170116043000,6.97,67.481552,62.500797,62.5,29.029085,44.701973,1.445203,54.700272,55.0,63.060001
20170116044500,6.97,67.751579,62.500797,62.5,29.174027,44.824043,1.445203,55.024303,55.0,63.060001
20170116050000,6.97,67.751579,62.500797,62.5,29.174027,45.098701,1.445203,55.114311,55.0,63.060001
20170116051500,18.51,68.399643,62.500797,62.5,29.174027,45.251289,1.437174,55.726372,55.0,63.060001
20170116053000,43.5,68.399643,62.500797,62.5,29.536382,45.464912,1.417102,56.338436,55.0,63.060001
20170116054500,47.150002,69.137711,62.500797,62.5,29.536382,48.303032,1.421116,55.798382,55.0,63.060001
20170116060000,41.955002,69.317734,61.943588,61.945,29.828816,46.807678,1.413087,56.014404,55.0,63.66
20170116061500,39.810001,69.407745,61.943588,61.945,29.828816,46.41095,1.445203,55.852386,55.0,63.66
20170116063000,45.669998,69.497757,61.943588,61.945,30.120672,45.983704,1.445203,54.862289,55.0,63.66
20170116064500,47.654999,69.587761,61.943588,61.945,30.193636,45.556465,1.449217,55.852386,55.0,63.66
20170116070000,46.195,69.497757,61.943588,61.945,30.193636,45.556465,1.449217,55.024303,55.0,63.66
20170116071500,33.974998,69.137711,61.943588,61.945,30.193636,45.586983,1.457246,55.510353,55.0,63.66
20170116073000,11.295,69.497757,61.446186,61.445,30.043679,44.48835,1.461261,54.448246,55.0,64.195
20170116074500,27.08,70.685867,61.446186,61.445,30.043679,45.159737,1.449217,55.690369,55.0,64.195
20170116080000,47.834999,70.955902,61.446186,61.445,30.485492,45.037666,1.445203,54.736275,55.0,64.195
20170116081500,47.834999,71.063911,61.446186,61.445,30.99624,45.800598,1.437174,55.312332,55.0,64.195
20170116083000,9.82,71.513954,61.446186,61.445,31.434024,47.021301,1.449217,54.340233,55.0,64.195
20170116084500,35.705002,72.792084,61.446186,61.445,31.652916,46.746643,1.42513,53.674168,55.0,64.195
20170116090000,60.900002,73.710175,61.008598,61.009998,32.163664,46.197327,1.449217,56.248428,55.0,64.665001
20170116091500,28.15,74.358238,61.008598,61.009998,33.232403,44.824043,1.453232,56.446445,55.0,64.665001
20170116093000,44.375,74.808289,61.008598,61.009998,33.7397,44.732491,1.453232,55.186317,55.0,64.665001
20170116094500,46.705002,74.898293,61.008598,61.009998,34.391939,45.617493,1.457246,56.014404,55.0,64.665001
20170116100000,45.77,75.366341,60.511196,60.509998,34.9892,44.518867,1.473304,54.160217,55.0,65.199997
20170116101500,17.434999,74.448242,60.511196,60.509998,34.9892,44.457832,1.445203,55.348335,55.0,65.199997
20170116103000,41.099998,74.718277,60.511196,60.509998,34.9892,44.824043,1.461261,55.438347,55.0,65.199997
20170116104500,48.360001,75.366341,58.855038,58.855,34.9892,44.824043,1.581694,54.862289,55.0,66.980003
20170116110000,29.040001,75.096313,59.553875,59.555,34.9892,44.36628,1.549578,54.250225,55.0,66.230003
20170116111500,15.63,75.546356,59.553875,59.555,34.9892,44.274727,1.561622,53.998199,55.0,66.230003
20170116113000,31.42,75.726379,60.11813,60.119999,34.9892,44.518867,1.549578,54.214222,55.0,65.625
20170116114500,16.455,75.834381,60.11813,60.119999,34.9892,44.213692,1.553593,53.710175,55.0,65.625
20170116120000,20.700001,75.726379,60.11813,60.119999,34.9892,44.305244,1.561622,54.052208,55.0,65.625
20170116121500,48.525002,75.456345,60.11813,60.119999,34.9892,44.763008,1.557607,54.502251,55.0,65.625
20170116123000,21.620001,75.006302,60.11813,60.119999,34.9892,46.166809,1.545564,55.312332,55.0,65.625
20170116124500,9.64,75.636368,60.11813,60.119999,34.9892,46.014221,1.545564,53.764175,55.0,65.625
20170116130000,44.889999,76.19442,60.11813,60.119999,34.9892,44.305244,1.557607,55.47435,55.0,65.625
20170116131500,10.72,76.464447,60.11813,60.119999,34.9892,44.701973,1.497391,54.412243,55.0,65.625
20170116133000,17.764999,76.64447,58.356777,58.355,34.9892,44.36628,1.445203,55.690369,55.0,67.985001
20170116134500,47.455002,76.104416,57.919189,57.919998,34.9892,44.640938,1.513448,54.538254,55.0,67.985001
20170116140000,21.059999,77.472549,57.919189,57.919998,35.524224,44.701973,1.513448,54.736275,55.0,67.985001
20170116141500,21.059999,77.292526,57.919189,57.919998,35.524224,45.007149,1.537535,54.9883,55.0,67.985001
20170116143000,34.849998,76.554459,57.919189,57.919998,36.111625,44.671455,1.465275,54.124214,55.0,67.985001
20170116144500,13.35,75.726379,57.919189,57.919998,36.111625,44.671455,1.561622,55.186317,55.0,67.985001
20170116150000,11.12,75.366341,59.376675,59.375,36.111625,44.671455,1.557607,54.952297,55.0,66.419998
20170116151500,10.155,75.276337,60.135319,60.134998,36.111625,44.579903,1.517463,55.510353,55.0,65.605003
20170116153000,41.805,75.726379,60.135319,60.134998,36.111625,44.732491,1.553593,56.176422,55.0,65.605003
20170116154500,24.950001,75.366341,60.135319,60.134998,35.650432,45.129219,1.549578,53.134113,55.0,65.605003
20170116160000,48.110001,75.456345,61.383469,61.384998,35.524224,45.861633,1.573665,56.896492,55.0,64.264999
20170116161500,50.014999,75.096313,61.828106,61.830002,35.398016,45.007149,1.553593,56.698471,55.0,63.785
20170116163000,47.165001,75.006302,61.828106,61.830002,35.82611,45.098701,1.533521,55.510353,55.0,63.785
20170116164500,9.045,75.006302,61.828106,61.830002,35.69793,45.098701,1.557607,55.348335,55.0,63.785
20170116170000,31.695,74.628265,61.828106,61.830002,35.588076,45.098701,1.537535,55.852386,55.0,63.785
20170116171500,36.790001,73.998199,61.828106,61.830002,35.588076,44.885078,1.549578,56.014404,55.0,63.785
20170116173000,43.974998,73.620163,61.828106,61.830002,35.156871,45.342842,1.553593,55.960396,55.0,63.785
20170116174500,59.355,73.530151,61.828106,61.830002,34.829026,45.129219,1.481333,55.564358,55.0,63.785
20170116180000,16.475,73.17012,61.828106,61.830002,34.766585,45.007149,1.453232,54.664268,55.0,63.785
20170116181500,18.094999,72.882088,58.450977,58.450001,34.766585,50.225639,1.441188,56.050407,55.0,67.415001
20170116183000,48.169998,72.792084,58.450977,58.450001,34.613024,51.62944,1.525492,55.150314,55.0,67.415001
20170116184500,48.169998,72.792084,58.450977,58.450001,34.668818,50.134087,1.497391,54.700272,55.0,67.415001
20170116190000,67.305,72.882088,57.938622,57.939999,34.5846,50.256149,1.397029,56.338436,55.0,67.964996
