PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170116191500,66.889999,73.080109,56.674664,56.674999,34.5846,50.591843,1.421116,54.736275,55.0,69.324997
20170116193000,20.025,72.792084,55.664906,55.665001,34.426925,49.401665,1.429145,55.726372,55.0,70.410004
20170116194500,13.06,72.882088,56.169357,56.169998,34.61435,49.4627,1.573665,54.700272,55.0,69.870003
20170116200000,50.244999,72.792084,56.169357,56.169998,34.61435,49.981499,1.445203,55.186317,55.0,69.870003
20170116201500,50.244999,72.882088,56.169357,56.169998,34.61435,49.950981,1.465275,55.024303,55.0,69.870003
20170116203000,50.244999,72.792084,56.169357,56.169998,34.801775,49.920464,1.441188,55.150314,55.0,69.870003
20170116204500,29.57,72.432045,56.169357,56.169998,34.801775,49.706841,1.469289,52.810081,55.0,69.870003
20170116210000,65.160004,72.432045,56.169357,56.169998,34.660777,49.981499,1.461261,54.574257,55.0,69.870003
20170116211500,39.264999,72.342041,56.169357,56.169998,34.660777,49.706841,1.473304,55.348335,55.0,69.870003
20170116213000,40.965,72.072006,56.169357,56.169998,34.519779,52.056686,1.461261,56.014404,55.0,69.870003
20170116214500,40.514999,71.873993,56.169357,56.169998,34.519779,51.080124,1.54155,55.726372,55.0,69.870003
20170116220000,40.779999,72.162018,56.169357,56.169998,34.492256,50.164604,1.545564,56.176422,55.0,69.870003
20170116221500,60.66,71.873993,56.169357,56.169998,34.492256,50.561325,1.553593,55.47435,55.0,69.870003
20170116223000,50.990002,72.072006,56.169357,56.169998,34.492256,49.950981,1.549578,55.438347,55.0,69.870003
20170116224500,42.044998,72.072006,56.613991,56.615002,34.350272,50.164604,1.533521,53.962196,55.0,69.389999
20170116230000,49.779999,71.69397,56.613991,56.615002,34.208288,51.690475,1.537535,55.636368,55.0,69.389999
20170116231500,24.76,71.69397,57.578026,57.580002,34.208288,50.897018,1.505419,52.936096,55.0,68.355003
20170116233000,59.360001,72.162018,57.578026,57.580002,34.24732,50.683395,1.505419,54.862289,55.0,68.355003
20170116234500,36.830002,72.162018,57.578026,57.580002,34.39029,50.317184,1.497391,54.214222,55.0,68.355003
20170117000000,61.91,72.162018,57.578026,57.580002,34.39029,50.103569,1.465275,57.05851,55.0,68.355003
20170117001500,60.825001,72.072006,57.578026,57.580002,34.39029,50.073051,1.469289,54.700272,55.0,68.355003
20170117003000,43.365002,71.783981,57.578026,57.580002,34.24732,49.371147,1.421116,54.124214,55.0,68.355003
20170117004500,35.264999,71.69397,57.140438,57.139999,34.175835,49.523735,1.429145,55.186317,55.0,68.824997
20170117010000,35.264999,71.513954,56.64304,56.645,34.032865,49.371147,1.453232,55.024303,55.0,69.360001
20170117011500,40.314999,71.423943,56.64304,56.645,34.032865,49.432182,1.54155,55.348335,55.0,69.360001
20170117013000,44.09,70.955902,56.64304,56.645,33.603955,49.523735,1.501405,53.512154,55.0,69.360001
20170117014500,19.83,71.063911,56.64304,56.645,33.53247,48.943901,1.489362,54.502251,55.0,69.360001
20170117020000,12.28,70.865891,56.64304,56.645,33.3895,48.913383,1.525492,54.700272,55.0,69.360001
20170117021500,59.09,70.775879,56.64304,56.645,33.3895,49.4627,1.509434,54.664268,55.0,69.360001
20170117023000,35.855,70.955902,56.64304,56.645,33.24653,48.943901,1.489362,54.502251,55.0,69.360001
20170117024500,50.855,70.775879,56.64304,56.645,33.276688,49.188042,1.461261,54.790279,55.0,69.360001
20170117030000,61.645,70.775879,57.087673,57.09,33.10356,49.096489,1.54155,57.832584,55.0,68.879997
20170117031500,56.264999,70.685867,57.087673,57.09,33.10356,49.493217,1.581694,54.502251,55.0,68.879997
20170117033000,35.02,70.775879,57.532307,57.529999,32.746135,49.035454,1.529506,53.836185,55.0,68.404999
20170117034500,44.455002,71.063911,57.532307,57.529999,32.916798,48.913383,1.561622,54.250225,55.0,68.404999
20170117040000,47.435001,71.063911,57.532307,57.529999,32.916798,51.50737,1.565636,55.114311,55.0,68.404999
20170117041500,40.884998,71.423943,57.532307,57.529999,32.916798,50.591843,1.557607,54.502251,55.0,68.404999
20170117043000,52.174999,70.955902,57.532307,57.529999,33.232403,50.37822,1.565636,54.340233,55.0,68.404999
20170117044500,22.48,71.333939,57.532307,57.529999,33.232403,49.950981,1.557607,54.700272,55.0,68.404999
20170117050000,14.845,71.423943,57.532307,57.529999,33.232403,49.981499,1.573665,55.510353,55.0,68.404999
20170117051500,36.279999,70.955902,57.532307,57.529999,33.232403,49.737358,1.581694,57.310532,55.0,68.404999
20170117053000,19.475,70.955902,59.864105,59.865002,33.087461,49.950981,1.573665,54.37624,55.0,65.894997
20170117054500,10.5,70.685867,59.864105,59.865002,33.087461,50.317184,1.585708,52.234024,55.0,65.894997
20170117060000,6.505,70.685867,60.308739,60.310001,33.087461,50.103569,1.581694,51.855988,55.0,65.419998
20170117061500,36.025002,70.685867,60.308739,60.310001,33.087461,49.950981,1.453232,53.188118,55.0,65.419998
20170117063000,29.799999,70.685867,59.811337,59.810001,32.797577,49.371147,1.417102,55.960396,55.0,65.955002
20170117064500,16.610001,70.505852,59.811337,59.810001,32.48493,49.737358,1.417102,53.512154,55.0,65.955002
20170117070000,12.1,70.775879,59.811337,59.810001,32.652635,49.34063,1.42513,55.024303,55.0,65.955002
20170117071500,37.169998,70.865891,59.811337,59.810001,32.652635,49.737358,1.417102,53.872189,55.0,65.955002
20170117073000,54.52,70.775879,59.313938,59.314999,32.652635,49.859428,1.449217,54.37624,55.0,66.489998
20170117074500,22.985001,70.955902,59.313938,59.314999,32.966268,49.371147,1.465275,52.55806,55.0,66.489998
20170117080000,37.965,71.333939,59.313938,59.314999,33.258124,49.493217,1.473304,53.674168,55.0,66.489998
20170117081500,32.325001,71.333939,59.313938,59.314999,33.258124,49.706841,1.489362,53.836185,55.0,66.489998
20170117083000,15.19,71.423943,59.313938,59.314999,33.622944,49.493217,1.485347,54.214222,55.0,66.489998
20170117084500,33.055,72.072006,59.313938,59.314999,33.768872,49.157524,1.485347,56.338436,55.0,66.489998
20170117090000,62.044998,73.530151,59.313938,59.314999,34.060728,49.615288,1.481333,55.348335,55.0,66.489998
20170117091500,25.555,73.530151,59.313938,59.314999,34.060728,49.157524,1.473304,55.024303,55.0,66.489998
20170117093000,21.24,73.17012,59.313938,59.314999,34.717404,50.012016,1.457246,54.502251,55.0,66.489998
20170117094500,16.355,73.530151,59.313938,59.314999,34.936296,51.476852,1.461261,55.06031,55.0,66.489998
20170117100000,37.424999,73.530151,59.313938,59.314999,35.592972,50.866501,1.465275,54.340233,55.0,66.489998
20170117101500,30.485001,73.998199,59.313938,59.314999,35.592972,50.195122,1.445203,56.212421,55.0,66.489998
20170117103000,16.885,74.268227,59.313938,59.314999,35.72394,49.981499,1.441188,55.690369,55.0,66.489998
20170117104500,51.955002,74.898293,59.313938,59.314999,35.81999,50.683395,1.445203,55.114311,55.0,66.489998
20170117110000,14.43,75.096313,58.756729,58.755001,35.734446,50.042534,1.421116,55.348335,55.0,67.084999
20170117111500,15.23,75.366341,58.756729,58.755001,35.874458,50.134087,1.485347,54.9883,55.0,67.084999
20170117113000,27.754999,76.554459,58.124752,58.125,36.224488,50.256149,1.445203,55.636368,55.0,67.764999
20170117114500,19.135,76.554459,56.890705,56.889999,35.837636,49.798393,1.497391,55.636368,55.0,69.089996
20170117120000,41.785,77.67057,56.890705,56.889999,35.698355,50.073051,1.485347,54.37624,55.0,69.089996
20170117121500,49.084999,77.67057,56.890705,56.889999,35.698355,49.737358,1.497391,54.538254,55.0,69.089996
20170117123000,39.32,77.67057,56.890705,56.889999,35.69793,49.706841,1.485347,53.58416,55.0,69.089996
20170117124500,49.814999,76.554459,56.890705,56.889999,35.398016,49.737358,1.525492,54.502251,55.0,69.089996
20170117130000,41.330002,76.19442,56.890705,56.889999,34.879125,50.744431,1.501405,55.024303,55.0,69.089996
20170117131500,26.875,75.834381,56.890705,56.889999,34.879125,49.859428,1.497391,54.412243,55.0,69.089996
20170117133000,45.674999,76.284431,56.890705,56.889999,35.747468,50.286667,1.537535,54.160217,55.0,69.089996
20170117134500,49.985001,75.456345,56.890705,56.889999,35.65322,50.286667,1.557607,55.114311,55.0,69.089996
20170117140000,38.009998,76.374435,57.574589,57.575001,35.713536,50.134087,1.533521,55.924393,55.0,68.355003
20170117141500,34.075001,76.932495,57.574589,57.575001,35.713536,50.012016,1.565636,54.664268,55.0,68.355003
20170117143000,49.939999,76.014404,57.574589,57.575001,35.747468,49.828911,1.565636,56.014404,55.0,68.355003
20170117144500,18.355,75.726379,57.574589,57.575001,35.622246,49.828911,1.581694,53.386139,55.0,68.355003
20170117150000,13.56,76.842484,57.574589,57.575001,35.713536,49.615288,1.57768,55.690369,55.0,68.355003
20170117151500,48.485001,76.014404,58.079041,58.080002,35.713536,50.012016,1.557607,54.9883,55.0,67.815002
20170117153000,48.485001,76.374435,58.079041,58.080002,35.398016,49.767876,1.581694,55.024303,55.0,67.815002
20170117154500,44.705002,75.456345,58.523674,58.525002,35.484869,49.371147,1.57768,54.448246,55.0,67.334999
20170117160000,41.630001,75.096313,59.872528,59.875,34.956288,49.432182,1.557607,56.014404,55.0,65.885002
20170117161500,12.48,75.006302,59.872528,59.875,34.956288,49.34063,1.569651,55.510353,55.0,65.885002
20170117163000,27.290001,74.628265,59.872528,59.875,34.67249,50.103569,1.545564,55.47435,55.0,65.885002
20170117164500,27.290001,74.268227,59.872528,59.875,34.748497,50.073051,1.529506,55.438347,55.0,65.885002
20170117170000,27.290001,73.710175,59.872528,59.875,34.554748,50.225639,1.533521,55.402344,55.0,65.885002
20170117171500,18.870001,73.620163,59.872528,59.875,34.554748,49.34063,1.54155,53.422142,55.0,65.885002
20170117173000,34.209999,72.972099,59.872528,59.875,34.367,51.3853,1.525492,55.150314,55.0,65.885002
20170117174500,15.46,72.702072,59.872528,59.875,34.370043,50.805466,1.413087,53.674168,55.0,65.885002
20170117180000,18.575001,72.612061,59.360172,59.360001,33.841632,50.469772,1.421116,55.726372,55.0,66.440002
20170117181500,44.415001,72.072006,59.360172,59.360001,33.841632,50.530807,1.417102,54.574257,55.0,66.440002
20170117183000,25.74,71.783981,59.360172,59.360001,33.63515,49.981499,1.417102,56.212421,55.0,66.440002
20170117184500,18.85,71.69397,59.360172,59.360001,33.568595,49.920464,1.529506,55.690369,55.0,66.440002
20170117190000,47.595001,71.513954,59.360172,59.360001,33.221608,51.415817,1.493376,54.502251,55.0,66.440002
20170117191500,43.855,70.955902,59.360172,59.360001,33.221608,51.263229,1.501405,54.448246,55.0,66.440002
20170117193000,11.535,71.153915,59.360172,59.360001,32.980208,50.195122,1.505419,54.502251,55.0,66.440002
20170117194500,34.299999,70.955902,59.360172,59.360001,32.912174,50.744431,1.513448,55.600361,55.0,66.440002
20170117200000,47.599998,71.153915,59.360172,59.360001,32.681535,50.62236,1.489362,55.024303,55.0,66.440002
20170117201500,47.599998,70.685867,59.360172,59.360001,32.681535,50.805466,1.497391,54.826286,55.0,66.440002
20170117203000,47.599998,70.685867,59.360172,59.360001,32.828126,50.530807,1.501405,54.9883,55.0,66.440002
20170117204500,47.599998,70.865891,59.360172,59.360001,32.828126,50.408737,1.505419,54.9883,55.0,66.440002
20170117210000,47.599998,70.685867,59.360172,59.360001,32.550074,50.103569,1.585708,54.862289,55.0,66.440002
20170117211500,47.599998,70.595863,60.503647,60.505001,32.550074,49.615288,1.445203,54.736275,55.0,65.209999
20170117213000,47.599998,70.415848,60.503647,60.505001,32.444164,51.232712,1.417102,54.826286,55.0,65.209999
20170117214500,13.29,70.235825,60.503647,60.505001,32.374158,49.096489,1.573665,54.502251,55.0,65.209999
20170117220000,12.52,70.415848,60.503647,60.505001,32.545807,49.523735,1.481333,54.538254,55.0,65.209999
20170117221500,12.52,70.685867,60.503647,60.505001,32.545807,49.798393,1.477318,54.502251,55.0,65.209999
20170117223000,12.52,70.685867,60.503647,60.505001,32.575472,49.676323,1.457246,54.898293,55.0,65.209999
20170117224500,28.365,70.595863,58.454235,58.455002,32.746135,50.37822,1.421116,55.690369,55.0,67.410004
20170117230000,19.48,70.595863,58.454235,58.455002,33.132732,52.026169,1.413087,54.214222,55.0,67.410004
20170117231500,48.884998,70.685867,58.454235,58.455002,33.132732,51.354782,1.429145,54.502251,55.0,67.410004
20170117233000,48.884998,70.955902,57.956833,57.955002,33.276688,50.439255,1.409073,54.736275,55.0,67.945
20170117234500,48.884998,71.243927,57.956833,57.955002,33.420644,50.073051,1.437174,54.898293,55.0,67.945
20170118000000,48.884998,71.333939,57.956833,57.955002,33.420644,48.943901,1.545564,54.574257,55.0,67.945
20170118001500,48.884998,71.153915,57.956833,57.955002,33.420644,49.310112,1.505419,54.700272,55.0,67.945
20170118003000,48.884998,71.333939,57.956833,57.955002,33.7397,51.110641,1.465275,54.574257,55.0,67.945
20170118004500,48.884998,71.243927,57.956833,57.955002,33.884642,50.134087,1.505419,54.664268,55.0,67.945
20170118010000,20.475,71.333939,59.190022,59.189999,33.884642,49.737358,1.585708,55.636368,55.0,66.080002
20170118011500,51.555,71.513954,55.714294,55.715,33.884642,50.37822,1.477318,55.690369,55.0,70.355003
20170118013000,49.435001,71.783981,61.531513,61.529999,33.957113,49.371147,1.433159,58.120613,55.0,64.105003
20170118014500,7.965,71.69397,61.531513,61.529999,33.957113,49.249077,1.433159,52.144012,55.0,64.105003
20170118020000,23.110001,71.69397,61.531513,61.529999,33.957113,52.026169,1.417102,56.374439,55.0,64.105003
20170118021500,26.09,71.513954,61.531513,61.529999,33.957113,50.561325,1.457246,56.608459,55.0,64.105003
20170118023000,10.455,71.69397,61.531513,61.529999,34.102055,49.645805,1.421116,53.962196,55.0,64.105003
20170118024500,48.299999,71.783981,61.531513,61.529999,34.102055,49.889946,1.437174,54.502251,55.0,64.105003
20170118030000,33.235001,71.69397,60.974304,60.974998,34.102055,49.096489,1.42513,54.502251,55.0,64.705002
20170118031500,30.01,71.423943,60.476906,60.474998,34.102055,49.096489,1.397029,54.826286,55.0,65.235001
20170118033000,30.01,71.69397,59.60173,59.599998,34.102055,51.232712,1.513448,54.862289,55.0,66.18
20170118034500,30.01,71.063911,59.60173,59.599998,34.102055,52.331345,1.501405,54.826286,55.0,66.18
20170118040000,30.01,71.423943,59.60173,59.599998,33.957113,50.103569,1.42513,54.952297,55.0,66.18
20170118041500,30.01,71.333939,59.60173,59.599998,33.957113,50.317184,1.54155,54.610264,55.0,66.18
20170118043000,30.01,70.955902,59.60173,59.599998,33.884642,49.58477,1.493376,54.700272,55.0,66.18
20170118044500,30.01,70.775879,59.60173,59.599998,33.884642,49.767876,1.441188,54.736275,55.0,66.18
20170118050000,30.01,70.775879,59.60173,59.599998,33.7397,51.904099,1.453232,54.826286,55.0,66.18
20170118051500,30.01,70.685867,59.60173,59.599998,33.7397,50.744431,1.469289,54.790279,55.0,66.18
20170118053000,30.01,70.685867,59.60173,59.599998,33.449816,50.317184,1.429145,54.862289,55.0,66.18
20170118054500,30.01,70.685867,59.60173,59.599998,33.132732,50.439255,1.473304,54.700272,55.0,66.18
20170118060000,30.01,70.595863,59.60173,59.599998,33.087461,49.706841,1.449217,54.826286,55.0,66.18
20170118061500,30.01,70.685867,59.60173,59.599998,33.087461,49.798393,1.429145,54.9883,55.0,66.18
20170118063000,30.01,70.685867,60.225803,60.224998,33.232403,50.897018,1.573665,54.502251,55.0,65.504997
20170118064500,38.334999,70.775879,60.730251,60.73,33.232403,52.117722,1.573665,55.690369,55.0,64.964996
20170118070000,20.780001,70.775879,60.730251,60.73,33.477016,50.439255,1.573665,55.852386,55.0,64.964996
20170118071500,42.66,70.775879,60.730251,60.73,33.477016,49.493217,1.585708,54.502251,55.0,64.964996
20170118073000,20.424999,70.865891,60.730251,60.73,33.477016,48.516655,1.57768,54.538254,55.0,64.964996
20170118074500,9.28,70.955902,60.730251,60.73,33.477016,48.028374,1.57768,55.276329,55.0,64.964996
20170118080000,22.02,71.243927,60.730251,60.73,33.622944,48.486137,1.597752,54.250225,55.0,64.964996
20170118081500,10.38,71.423943,60.730251,60.73,,49.981499,1.581694,55.240326,55.0,64.964996
20170118083000,12.2,72.072006,60.730251,60.73,33.9148,51.782028,1.593737,55.510353,55.0,64.964996
20170118084500,23.200001,72.252029,60.730251,60.73,34.060728,50.50029,1.581694,55.690369,55.0,64.964996
20170118090000,25.135,72.882088,60.730251,60.73,34.425548,48.882866,1.589723,54.37624,55.0,64.964996
20170118091500,15.195,72.882088,60.730251,60.73,34.425548,50.774948,1.585708,55.348335,55.0,64.964996
20170118093000,15.195,73.17012,60.730251,60.73,34.790368,51.415817,1.581694,55.348335,55.0,64.964996
20170118094500,31.49,73.89019,60.730251,60.73,34.790368,49.920464,1.569651,53.548157,55.0,64.964996
20170118100000,45.244999,75.006302,60.730251,60.73,35.406533,49.676323,1.573665,55.798382,55.0,64.964996
20170118101500,25.195,75.096313,60.730251,60.73,35.406533,48.57769,1.573665,54.502251,55.0,64.964996
20170118103000,25.195,74.538254,60.730251,60.73,,48.425102,1.549578,54.700272,55.0,64.964996
20170118104500,26.360001,75.006302,60.730251,60.73,35.874458,50.774948,1.549578,55.06031,55.0,64.964996
20170118110000,53.095001,74.628265,60.730251,60.73,35.678159,52.361862,1.529506,55.798382,55.0,64.964996
20170118111500,13.035,75.096313,60.730251,60.73,35.678159,50.195122,1.545564,55.114311,55.0,64.964996
20170118113000,16.950001,74.808289,60.730251,60.73,35.82696,49.645805,1.525492,55.150314,55.0,64.964996
20170118114500,19.254999,75.546356,60.730251,60.73,35.965,49.279594,1.481333,55.510353,55.0,64.964996
20170118120000,42.439999,75.456345,60.730251,60.73,36.381993,48.943901,1.461261,55.402344,55.0,64.964996
20170118121500,12.195,75.366341,60.730251,60.73,36.381993,48.547173,1.465275,55.348335,55.0,64.964996
20170118123000,15.065,75.834381,60.730251,60.73,36.581488,48.760796,1.481333,52.55806,55.0,64.964996
20170118124500,41.514999,75.456345,60.730251,60.73,36.43046,50.317184,1.485347,54.412243,55.0,64.964996
20170118130000,39.400002,76.104416,60.730251,60.73,36.337113,50.835983,1.469289,55.690369,55.0,64.964996
20170118131500,30.75,75.366341,60.730251,60.73,,50.256149,1.493376,55.798382,55.0,64.964996
20170118133000,15.1,75.456345,60.730251,60.73,36.169323,49.035454,1.469289,54.214222,55.0,64.964996
20170118134500,38.459999,75.834381,60.730251,60.73,36.254204,49.523735,1.501405,54.286232,55.0,64.964996
20170118140000,41.575001,75.834381,60.730251,60.73,36.124052,49.279594,1.513448,55.798382,55.0,64.964996
20170118141500,47.82,75.726379,60.730251,60.73,36.124052,49.981499,1.493376,54.538254,55.0,64.964996
20170118143000,28.965,74.808289,60.730251,60.73,36.514508,50.683395,1.505419,54.502251,55.0,64.964996
20170118144500,14.315,75.096313,60.730251,60.73,36.492238,49.401665,1.497391,54.088211,55.0,64.964996
20170118150000,13.12,75.546356,60.730251,60.73,36.169323,49.310112,1.54155,54.538254,55.0,64.964996
20170118151500,13.12,75.366341,60.730251,60.73,36.169323,49.065971,1.549578,54.574257,55.0,64.964996
20170118153000,18.325001,75.366341,60.730251,60.73,36.468251,49.676323,1.557607,55.438347,55.0,64.964996
20170118154500,20.629999,75.456345,60.730251,60.73,36.337113,49.859428,1.57768,55.312332,55.0,64.964996
20170118160000,20.629999,75.366341,61.978394,61.98,36.351988,51.995651,1.593737,55.024303,55.0,63.625
20170118161500,19.865,75.006302,61.978394,61.98,36.351988,50.866501,1.561622,54.538254,55.0,63.625
20170118163000,27.514999,75.096313,61.978394,61.98,36.351988,49.523735,1.565636,55.726372,55.0,63.625
20170118164500,47.150002,74.448242,61.978394,61.98,36.219864,49.767876,1.573665,54.826286,55.0,63.625
20170118170000,47.150002,74.538254,61.978394,61.98,36.17172,49.279594,1.589723,54.790279,55.0,63.625
20170118171500,47.150002,74.178223,61.978394,61.98,36.17172,48.69976,1.573665,54.502251,55.0,63.625
20170118173000,47.150002,73.89019,61.978394,61.98,35.770996,48.913383,1.533521,54.502251,55.0,63.625
20170118174500,47.150002,73.620163,61.978394,61.98,35.701568,50.195122,1.453232,54.898293,55.0,63.625
20170118180000,47.150002,73.530151,61.978394,61.98,35.559669,51.446335,1.465275,55.024303,55.0,63.625
20170118181500,47.150002,73.530151,61.978394,61.98,35.559669,49.920464,1.469289,54.952297,55.0,63.625
20170118183000,47.150002,73.620163,61.978394,61.98,35.34382,49.432182,1.469289,54.9883,55.0,63.625
20170118184500,47.150002,73.350136,61.978394,61.98,35.400107,49.706841,1.445203,55.150314,55.0,63.625
20170118190000,47.150002,73.350136,61.978394,61.98,35.244404,49.554253,1.441188,55.024303,55.0,63.625
20170118191500,47.150002,73.260132,61.978394,61.98,35.295268,49.157524,1.457246,54.862289,55.0,63.625
20170118193000,47.150002,73.260132,61.978394,61.98,35.273168,49.34063,1.465275,55.114311,55.0,63.625
20170118194500,47.150002,73.260132,61.978394,61.98,35.273168,49.035454,1.453232,55.024303,55.0,63.625
20170118200000,47.150002,73.17012,61.978394,61.98,35.273168,50.103569,1.477318,55.024303,55.0,63.625
20170118201500,47.150002,72.882088,61.978394,61.98,35.273168,52.178757,1.477318,54.9883,55.0,63.625
20170118203000,47.150002,72.882088,61.978394,61.98,35.273168,50.256149,1.489362,54.826286,55.0,63.625
20170118204500,47.150002,73.080109,61.978394,61.98,35.273168,49.828911,1.489362,55.150314,55.0,63.625
20170118210000,47.150002,73.260132,61.978394,61.98,,49.4627,1.565636,55.114311,55.0,63.625
20170118211500,51.150002,73.620163,61.978394,61.98,35.462565,49.706841,1.557607,56.122414,55.0,63.625
20170118213000,35.919998,73.530151,61.978394,61.98,35.319595,49.798393,1.565636,53.422142,55.0,63.625
20170118214500,36.695,73.350136,61.978394,61.98,35.319595,49.34063,1.537535,57.796581,55.0,63.625
20170118220000,28.725,73.620163,61.978394,61.98,35.319595,53.033249,1.565636,51.891991,55.0,63.625
20170118221500,51.294998,73.530151,61.978394,61.98,35.508006,50.561325,1.533521,54.340233,55.0,63.625
20170118223000,20.219999,73.530151,61.978394,61.98,35.508006,48.821831,1.489362,53.062107,55.0,63.625
20170118224500,30.105,73.620163,61.978394,61.98,35.508006,48.821831,1.453232,56.014404,55.0,63.625
20170118230000,49.34,73.260132,61.978394,61.98,35.508006,48.943901,1.445203,55.150314,55.0,63.625
20170118231500,40.205002,73.260132,61.978394,61.98,35.508006,51.537888,1.449217,55.798382,55.0,63.625
20170118233000,21.190001,73.620163,61.978394,61.98,,50.683395,1.453232,55.690369,55.0,63.625
20170118234500,48.02,73.17012,61.978394,61.98,35.696417,49.065971,1.465275,54.502251,55.0,63.625
20170119000000,31.26,73.530151,61.978394,61.98,35.696417,48.821831,1.449217,55.798382,55.0,63.625
20170119001500,24.615,73.17012,61.978394,61.98,35.696417,48.638725,1.465275,55.762375,55.0,63.625
20170119003000,17.375,72.882088,61.978394,61.98,35.508006,49.767876,1.469289,55.798382,55.0,63.625
20170119004500,10.3,72.882088,61.978394,61.98,35.36405,50.591843,1.449217,55.276329,55.0,63.625
20170119010000,11.975,72.882088,61.978394,61.98,35.36405,49.401665,1.449217,54.052208,55.0,63.625
20170119011500,27.52,73.080109,61.978394,61.98,35.220094,49.218559,1.485347,54.502251,55.0,63.625
20170119013000,42.395,73.17012,61.978394,61.98,35.406533,49.157524,1.497391,54.160217,55.0,63.625
20170119014500,41.950001,73.17012,61.978394,61.98,35.406533,49.127007,1.557607,53.836185,55.0,63.625
20170119020000,31.51,73.080109,61.978394,61.98,35.406533,48.943901,1.537535,56.446445,55.0,63.625
20170119021500,47.790001,73.530151,61.978394,61.98,35.406533,49.4627,1.557607,54.862289,55.0,63.625
20170119023000,18.030001,73.17012,61.978394,61.98,35.551475,49.127007,1.549578,52.522053,55.0,63.625
20170119024500,18.895,73.260132,61.978394,61.98,35.551475,48.852348,1.537535,55.636368,55.0,63.625
20170119030000,5.43,73.080109,61.978394,61.98,35.551475,48.882866,1.529506,51.531956,55.0,63.625
20170119031500,10.18,73.260132,61.978394,61.98,35.592972,49.218559,1.561622,51.855988,55.0,63.625
20170119033000,50.505001,73.260132,61.978394,61.98,35.592972,51.171677,1.465275,57.472549,55.0,63.625
20170119034500,10.175,73.17012,61.152031,61.150002,35.447044,49.4627,1.485347,54.340233,55.0,64.510002
20170119040000,22.969999,73.260132,61.152031,61.150002,35.447044,48.882866,1.461261,56.122414,55.0,64.510002
20170119041500,9.585,73.260132,61.152031,61.150002,35.447044,48.913383,1.481333,55.348335,55.0,64.510002
20170119043000,26.58,73.260132,61.152031,61.150002,35.447044,48.943901,1.445203,56.176422,55.0,64.510002
20170119044500,14.62,72.882088,61.152031,61.150002,35.37408,49.523735,1.453232,55.47435,55.0,64.510002
20170119050000,33.985001,73.17012,61.152031,61.150002,35.37408,51.202194,1.477318,55.564358,55.0,64.510002
20170119051500,9.61,72.972099,61.152031,61.150002,35.044178,49.188042,1.497391,55.240326,55.0,64.510002
20170119053000,26.52,72.882088,61.152031,61.150002,35.044178,48.974419,1.489362,55.348335,55.0,64.510002
20170119054500,41.169998,72.972099,61.152031,61.150002,35.18912,49.157524,1.481333,55.348335,55.0,64.510002
20170119060000,9.58,73.17012,61.152031,61.150002,35.18912,49.096489,1.509434,54.052208,55.0,64.510002
20170119061500,27.610001,73.260132,61.152031,61.150002,35.261591,49.188042,1.513448,54.412243,55.0,64.510002
20170119063000,14.6,73.530151,61.152031,61.150002,35.261591,49.249077,1.497391,55.47435,55.0,64.510002
20170119064500,32.865002,73.620163,61.152031,61.150002,35.18912,49.188042,1.485347,55.312332,55.0,64.510002
20170119070000,39.610001,73.350136,61.152031,61.150002,35.18912,49.432182,1.521477,54.502251,55.0,64.510002
20170119071500,17.785,72.792084,61.152031,61.150002,35.18912,51.293747,1.525492,54.502251,55.0,64.510002
20170119073000,47.634998,72.972099,61.152031,61.150002,35.044178,50.012016,1.497391,54.502251,55.0,64.510002
20170119074500,28.635,72.882088,61.152031,61.150002,35.044178,49.188042,1.489362,54.502251,55.0,64.510002
20170119080000,24.495001,72.882088,61.152031,61.150002,35.044178,49.065971,1.529506,54.664268,55.0,64.510002
20170119081500,9.33,72.792084,61.152031,61.150002,35.228152,48.69976,1.509434,54.700272,55.0,64.510002
20170119083000,13.355,72.252029,61.152031,61.150002,35.37408,49.157524,1.537535,53.512154,55.0,64.510002
20170119084500,8.865,71.333939,61.152031,61.150002,34.860204,48.57769,1.553593,55.276329,55.0,64.510002
20170119090000,17.870001,70.685867,61.152031,61.150002,34.032865,49.798393,1.553593,55.402344,55.0,64.510002
20170119091500,17.870001,70.685867,61.152031,61.150002,33.3895,49.127007,1.549578,55.150314,55.0,64.510002
20170119093000,38.849998,69.857788,59.757458,59.755001,33.10356,49.676323,1.509434,55.600361,55.0,66.010002
20170119094500,46.509998,69.9478,60.646725,60.645,32.96059,49.157524,1.585708,55.150314,55.0,65.055
20170119100000,46.509998,70.145813,61.091358,61.09,32.889105,49.676323,1.57768,54.862289,55.0,64.574997
20170119101500,46.509998,69.767776,61.091358,61.09,32.889105,55.932411,1.57768,54.700272,55.0,64.574997
20170119103000,37.634998,69.497757,61.091358,61.09,32.433488,50.927536,1.581694,54.340233,55.0,64.574997
20170119104500,8.425,69.407745,61.091358,61.09,32.603165,49.096489,1.581694,54.538254,55.0,64.574997
20170119110000,23.9,69.137711,61.091358,61.09,32.291504,49.310112,1.589723,56.284431,55.0,64.574997
20170119111500,25.24,68.039612,61.595806,61.595001,32.291504,48.638725,1.573665,55.762375,55.0,64.035004
20170119113000,23.805,68.129616,61.595806,61.595001,31.510592,49.432182,1.569651,56.014404,55.0,64.035004
20170119114500,46.639999,68.957703,61.595806,61.595001,31.602375,49.615288,1.569651,56.122414,55.0,64.035004
20170119120000,35.525002,68.579659,61.595806,61.595001,31.837128,49.310112,1.569651,55.88839,55.0,64.035004
20170119121500,33.23,68.579659,61.595806,61.595001,31.602375,49.737358,1.561622,55.960396,55.0,64.035004
20170119123000,40.404999,68.039612,61.595806,61.595001,31.013648,51.476852,1.573665,56.284431,55.0,64.035004
20170119124500,42.325001,68.039612,61.595806,61.595001,31.333282,50.195122,1.565636,54.286232,55.0,64.035004
20170119130000,14.555,68.129616,61.595806,61.595001,31.333282,48.852348,1.57768,53.386139,55.0,64.035004
20170119131500,22.405001,68.129616,61.595806,61.595001,31.333282,48.913383,1.573665,53.836185,55.0,64.035004
20170119133000,26.459999,68.579659,61.098404,61.099998,31.333282,49.065971,1.545564,53.710175,55.0,64.57
20170119134500,22.77,68.399643,61.098404,61.099998,31.333282,48.57769,1.57768,54.052208,55.0,64.57
20170119140000,19.6,68.579659,61.098404,61.099998,31.333282,48.486137,1.581694,53.476151,55.0,64.57
20170119141500,37.669998,69.047707,61.098404,61.099998,31.333282,49.004936,1.561622,56.662468,55.0,64.57
20170119143000,17.735001,68.849686,61.098404,61.099998,31.477238,49.798393,1.573665,56.410442,55.0,64.57
20170119144500,44.110001,68.759674,61.098404,61.099998,31.477238,51.904099,1.573665,54.502251,55.0,64.57
20170119150000,46.400002,68.309631,61.098404,61.099998,31.316435,50.530807,1.581694,55.636368,55.0,64.57
20170119151500,45.830002,68.759674,61.602856,61.605,31.316435,49.615288,1.557607,55.636368,55.0,64.025002
20170119153000,13.28,68.129616,61.602856,61.605,31.013648,50.713913,1.565636,53.224121,55.0,64.025002
20170119154500,4.61,67.9496,61.602856,61.605,31.013648,50.683395,1.573665,55.024303,55.0,64.025002
20170119160000,14.185,68.039612,61.602856,61.605,30.871664,49.676323,1.565636,55.852386,55.0,64.025002
20170119161500,21.924999,67.751579,61.602856,61.605,30.871664,51.598923,1.565636,55.798382,55.0,64.025002
20170119163000,13.21,67.751579,61.602856,61.605,30.800672,50.591843,1.569651,55.852386,55.0,64.025002
20170119164500,12.09,68.039612,61.602856,61.605,30.81604,49.401665,1.573665,55.798382,55.0,64.025002
20170119170000,8.18,68.039612,62.466171,62.465,30.81604,49.157524,1.57768,55.690369,55.0,63.099998
20170119171500,16.870001,68.039612,62.466171,62.465,30.81604,50.134087,1.57768,54.124214,55.0,63.099998
20170119173000,45.325001,68.489655,62.466171,62.465,30.68548,52.178757,1.569651,55.798382,55.0,63.099998
20170119174500,38.490002,68.489655,62.466171,62.465,30.68548,51.019089,1.581694,55.852386,55.0,63.099998
20170119180000,29.945,68.399643,62.910809,62.91,30.541524,50.713913,1.545564,55.690369,55.0,62.619999
20170119181500,9.365,67.661568,62.910809,62.91,29.463996,51.446335,1.549578,55.47435,55.0,62.619999
20170119183000,40.369999,67.751579,62.910809,62.91,30.623447,50.744431,1.565636,54.214222,55.0,62.619999
20170119184500,10.795,67.481552,62.910809,62.91,30.695918,50.164604,1.457246,55.438347,55.0,62.619999
20170119190000,10.795,67.391541,62.910809,62.91,30.541524,49.249077,1.453232,55.312332,55.0,62.619999
20170119191500,10.795,67.391541,62.910809,62.91,30.541524,49.035454,1.465275,55.186317,55.0,62.619999
20170119193000,10.795,67.301529,62.910809,62.91,30.469546,48.638725,1.473304,55.024303,55.0,62.619999
20170119194500,10.795,67.031502,62.910809,62.91,30.32559,50.713913,1.449217,55.312332,55.0,62.619999
20170119200000,10.795,67.211517,62.910809,62.91,29.893722,51.751511,1.453232,55.348335,55.0,62.619999
20170119201500,10.795,66.941498,62.910809,62.91,29.893722,50.62236,1.477318,55.240326,55.0,62.619999
20170119203000,10.795,66.671471,62.910809,62.91,29.389876,49.981499,1.477318,55.150314,55.0,62.619999
20170119204500,10.795,66.203423,62.910809,62.91,29.389876,49.798393,1.457246,55.150314,55.0,62.619999
20170119210000,10.795,66.563461,62.910809,62.91,29.389876,49.004936,1.473304,54.9883,55.0,62.619999
20170119211500,10.795,66.761475,62.910809,62.91,29.389876,50.744431,1.545564,55.024303,55.0,62.619999
20170119213000,10.795,66.563461,62.910809,62.91,29.173942,49.981499,1.553593,54.862289,55.0,62.619999
20170119214500,10.795,66.563461,62.910809,62.91,29.318969,49.554253,1.561622,54.9883,55.0,62.619999
20170119220000,10.795,66.671471,62.910809,62.91,29.318969,49.249077,1.553593,54.898293,55.0,62.619999
20170119221500,10.795,66.563461,62.910809,62.91,29.318969,48.791313,1.553593,54.952297,55.0,62.619999
20170119223000,12.105,66.47345,61.456425,61.455002,29.174027,49.218559,1.533521,55.510353,55.0,64.184998
20170119224500,39.540001,66.941498,62.080498,62.080002,29.174027,49.188042,1.481333,54.340233,55.0,63.514999
20170119230000,4.33,66.563461,62.080498,62.080002,29.174027,51.354782,1.533521,55.312332,55.0,63.514999
20170119231500,5.13,66.563461,62.080498,62.080002,29.174027,50.439255,1.513448,55.348335,55.0,63.514999
20170119233000,14.61,66.293427,62.080498,62.080002,28.884143,49.737358,1.469289,55.510353,55.0,63.514999
20170119234500,33.445,66.851486,61.64291,61.645,28.739201,48.638725,1.42513,53.872189,55.0,63.985001
20170120000000,39.415001,67.031502,61.64291,61.645,28.739201,49.249077,1.477318,55.690369,55.0,63.985001
20170120001500,17.415001,67.031502,61.64291,61.645,28.739201,51.263229,1.509434,55.690369,55.0,63.985001
20170120003000,4.81,67.301529,61.64291,61.645,28.80732,49.279594,1.525492,54.052208,55.0,63.985001
20170120004500,21.030001,67.031502,61.64291,61.645,28.80732,48.882866,1.549578,53.710175,55.0,63.985001
20170120010000,26.145,67.391541,61.64291,61.645,28.80732,50.958054,1.537535,53.260128,55.0,63.985001
20170120011500,18.459999,67.301529,61.64291,61.645,28.80732,50.744431,1.533521,53.638168,55.0,63.985001
20170120013000,14.06,67.661568,61.64291,61.645,28.880284,49.676323,1.549578,53.872189,55.0,63.985001
20170120014500,7.04,67.481552,61.64291,61.645,28.880284,48.425102,1.557607,53.58416,55.0,63.985001
20170120020000,7.845,67.751579,62.296886,62.294998,29.026212,48.180962,1.593737,55.636368,55.0,63.279999
20170120021500,9.61,67.751579,62.741524,62.740002,29.026212,48.211479,1.553593,55.690369,55.0,62.805
20170120023000,8.335,67.391541,62.741524,62.740002,29.026212,48.638725,1.557607,55.690369,55.0,62.805
20170120024500,4.87,67.481552,62.741524,62.740002,29.17214,50.774948,1.561622,54.286232,55.0,62.805
20170120030000,4.605,67.391541,62.741524,62.740002,29.318068,49.157524,1.565636,54.826286,55.0,62.805
20170120031500,10.555,67.031502,62.741524,62.740002,29.318068,48.974419,1.565636,53.872189,55.0,62.805
20170120033000,24.055,67.391541,62.741524,62.740002,29.463996,48.486137,1.561622,53.836185,55.0,62.805
20170120034500,37.860001,66.941498,62.741524,62.740002,29.318068,50.744431,1.565636,53.800179,55.0,62.805
20170120040000,43.924999,66.941498,62.741524,62.740002,29.318068,50.835983,1.573665,55.348335,55.0,62.805
20170120041500,20.280001,67.031502,62.741524,62.740002,29.318068,49.371147,1.561622,54.088211,55.0,62.805
20170120043000,37.904999,67.391541,62.741524,62.740002,29.53696,49.737358,1.569651,54.160217,55.0,62.805
20170120044500,38.439999,67.301529,62.741524,62.740002,29.68248,50.286667,1.505419,53.998199,55.0,62.805
20170120050000,19.620001,67.661568,62.741524,62.740002,29.68248,50.195122,1.461261,53.638168,55.0,62.805
20170120051500,27.155001,67.859589,62.741524,62.740002,29.68248,49.798393,1.461261,54.052208,55.0,62.805
20170120053000,6.335,68.039612,62.741524,62.740002,29.463996,49.096489,1.457246,55.348335,55.0,62.805
20170120054500,8.295,67.571564,62.741524,62.740002,29.463996,49.371147,1.461261,55.47435,55.0,62.805
20170120060000,8.295,67.751579,62.741524,62.740002,29.318068,48.943901,1.453232,55.114311,55.0,62.805
20170120061500,8.295,67.751579,62.741524,62.740002,29.318068,51.476852,1.457246,55.186317,55.0,62.805
20170120063000,8.295,68.399643,62.741524,62.740002,29.026212,50.561325,1.453232,55.186317,55.0,62.805
20170120064500,33.990002,68.849686,62.741524,62.740002,28.880284,49.920464,1.453232,55.690369,55.0,62.805
20170120070000,25.135,68.759674,62.741524,62.740002,29.315195,48.608208,1.441188,56.014404,55.0,62.805
20170120071500,38.705002,68.129616,62.741524,62.740002,29.168281,48.882866,1.437174,56.014404,55.0,62.805
20170120073000,42.98,68.489655,62.741524,62.740002,29.168281,51.415817,1.445203,56.014404,55.0,62.805
20170120074500,6.7,67.751579,62.741524,62.740002,29.021367,50.805466,1.469289,52.720074,55.0,62.805
20170120080000,43.5,68.66967,62.741524,62.740002,29.168281,50.042534,1.457246,54.736275,55.0,62.805
20170120081500,33.049999,68.849686,62.741524,62.740002,,49.950981,1.457246,53.260128,55.0,62.805
20170120083000,17.610001,69.047707,62.741524,62.740002,29.682888,50.164604,1.557607,52.180019,55.0,62.805
20170120084500,7.965,69.677765,62.741524,62.740002,30.485492,48.913383,1.549578,54.37624,55.0,62.805
20170120090000,36.865002,70.775879,62.741524,62.740002,30.850312,49.188042,1.517463,57.634563,55.0,62.805
20170120091500,3.485,70.685867,62.741524,62.740002,31.348157,51.080124,1.537535,51.189919,55.0,62.805
20170120093000,24.965,71.964005,62.741524,62.740002,31.348157,50.439255,1.469289,52.180019,55.0,62.805
20170120094500,38.244999,71.69397,62.741524,62.740002,31.638041,49.737358,1.421116,53.926193,55.0,62.805
20170120100000,50.845001,71.69397,62.741524,62.740002,32.000396,52.117722,1.413087,56.662468,55.0,62.805
20170120101500,52.200001,72.882088,62.303936,62.305,,51.50737,1.453232,58.516655,55.0,63.275002
20170120103000,44.674999,73.620163,62.303936,62.305,33.5646,50.439255,1.445203,58.39064,55.0,63.275002
20170120104500,22.205,74.178223,62.303936,62.305,34.212402,50.134087,1.449217,56.608459,55.0,63.275002
20170120110000,26.225,75.456345,62.303936,62.305,35.261591,50.225639,1.473304,52.55806,55.0,63.275002
20170120111500,32.299999,75.834381,62.303936,62.305,35.261591,50.073051,1.421116,55.88839,55.0,63.275002
20170120113000,25.555,76.284431,62.303936,62.305,34.96438,48.913383,1.429145,55.762375,55.0,63.275002
20170120114500,48.264999,76.842484,62.303936,62.305,35.052542,49.58477,1.429145,55.024303,55.0,63.275002
20170120120000,48.264999,76.104416,62.303936,62.305,34.942926,48.638725,1.441188,54.700272,55.0,63.275002
20170120121500,49.939999,78.030609,62.303936,62.305,34.942926,51.232712,1.449217,54.736275,55.0,63.275002
20170120123000,24.855,77.940598,62.303936,62.305,35.300096,50.225639,1.465275,54.502251,55.0,63.275002
20170120124500,13.05,77.292526,62.303936,62.305,35.162872,48.821831,1.465275,54.826286,55.0,63.275002
20170120130000,13.05,78.210625,62.303936,62.305,35.550285,48.69976,1.457246,54.826286,55.0,63.275002
20170120131500,11.515,77.940598,62.303936,62.305,35.550285,48.57769,1.469289,54.736275,55.0,63.275002
20170120133000,11.515,78.210625,61.806534,61.805,34.99294,48.425102,1.417102,55.150314,55.0,63.810001
20170120134500,11.515,78.588661,61.806534,61.805,,48.974419,1.417102,55.150314,55.0,63.810001
20170120140000,10.04,78.678665,61.806534,61.805,34.745692,50.866501,1.485347,55.636368,55.0,63.810001
20170120141500,20.4,77.940598,61.806534,61.805,34.745692,48.211479,1.509434,54.286232,55.0,63.810001
20170120143000,28.18,76.842484,61.806534,61.805,34.632625,48.303032,1.521477,54.214222,55.0,63.810001
20170120144500,10.005,76.104416,61.806534,61.805,34.449059,49.615288,1.521477,55.240326,55.0,63.810001
20170120150000,10.005,75.366341,61.806534,61.805,33.98144,48.821831,1.513448,55.024303,55.0,63.810001
20170120151500,10.005,75.276337,61.806534,61.805,34.414464,49.096489,1.505419,55.150314,55.0,63.810001
20170120153000,10.005,74.808289,61.806534,61.805,34.845686,49.096489,1.493376,55.312332,55.0,63.810001
20170120154500,10.005,74.448242,61.806534,61.805,34.745692,49.737358,1.505419,55.276329,55.0,63.810001
20170120160000,11.165,74.268227,61.806534,61.805,35.135995,52.026169,1.497391,55.348335,55.0,63.810001
20170120161500,11.165,74.358238,61.806534,61.805,35.135995,50.439255,1.489362,55.186317,55.0,63.810001
20170120163000,11.165,74.088211,61.806534,61.805,35.228934,50.012016,1.485347,55.150314,55.0,63.810001
20170120164500,40.365002,73.620163,60.856594,60.855,35.300096,50.835983,1.437174,55.690369,55.0,64.830002
20170120170000,9.155,73.260132,60.856594,60.855,35.166,49.065971,1.473304,54.37624,55.0,64.830002
20170120171500,34.560001,73.17012,60.856594,60.855,35.166,49.645805,1.389,54.412243,55.0,65.459999
20170120173000,32.424999,72.522057,59.319534,59.32,35.089262,49.920464,1.513448,54.502251,55.0,66.480003
20170120174500,17.504999,72.252029,59.319534,59.32,34.817126,48.69976,1.461261,54.502251,55.0,66.480003
20170120180000,10.1,72.162018,59.319534,59.32,34.531764,49.798393,1.585708,54.9883,55.0,66.480003
20170120181500,10.1,72.162018,59.823986,59.825001,34.531764,48.882866,1.533521,54.9883,55.0,65.940002
20170120183000,10.1,71.964005,59.326584,59.325001,34.052075,50.744431,1.413087,55.402344,55.0,66.474998
20170120184500,33.299999,71.69397,58.888996,58.889999,34.10146,54.742233,1.449217,55.690369,55.0,66.945
20170120190000,37.244999,71.603958,58.888996,58.889999,33.8944,54.742233,1.473304,54.502251,55.0,66.945
20170120191500,25.92,71.423943,58.888996,58.889999,33.8944,54.070847,1.485347,54.448246,55.0,66.945
20170120193000,10.315,71.153915,58.888996,58.889999,33.662282,54.498093,1.505419,55.312332,55.0,66.945
20170120194500,10.315,70.955902,58.888996,58.889999,33.453743,53.033249,1.521477,55.240326,55.0,66.945
20170120200000,10.315,70.955902,58.888996,58.889999,33.494254,54.589645,1.429145,55.348335,55.0,66.945
20170120201500,16.844999,70.595863,58.451412,58.450001,33.494254,55.810341,1.457246,55.348335,55.0,67.415001
20170120203000,26.450001,70.955902,58.451412,58.450001,33.532793,54.040329,1.405058,55.47435,55.0,67.415001
20170120204500,15.095,70.955902,57.95401,57.955002,33.56936,53.155319,1.413087,54.052208,55.0,67.949997
20170120210000,31.41,70.955902,57.95401,57.955002,33.603955,52.728073,1.421116,54.052208,55.0,67.949997
20170120211500,35.494999,70.955902,57.95401,57.955002,33.603955,54.162399,1.493376,53.998199,55.0,67.949997
20170120213000,49.355,71.603958,57.95401,57.955002,33.746925,55.169472,1.505419,54.826286,55.0,67.949997
20170120214500,49.355,71.873993,57.95401,57.955002,33.746925,54.253952,1.42513,54.862289,55.0,67.949997
20170120220000,49.355,71.783981,57.95401,57.955002,34.068446,54.742233,1.497391,54.862289,55.0,67.949997
20170120221500,49.355,72.072006,57.95401,57.955002,34.068446,54.620163,1.493376,54.826286,55.0,67.949997
20170120223000,49.355,72.162018,57.95401,57.955002,34.536881,52.941696,1.501405,54.862289,55.0,67.949997
20170120224500,49.355,72.252029,57.95401,57.955002,34.609352,51.598923,1.501405,54.898293,55.0,67.949997
20170120230000,49.355,72.432045,57.95401,57.955002,34.609352,50.897018,1.505419,54.700272,55.0,67.949997
20170120231500,49.355,72.612061,57.95401,57.955002,34.609352,50.50029,1.513448,54.700272,55.0,67.949997
20170120233000,45.985001,72.972099,58.843277,58.845001,34.936296,49.950981,1.557607,54.448246,55.0,66.995003
20170120234500,22.295,73.17012,59.407532,59.41,35.082224,49.523735,1.557607,54.37624,55.0,66.385002
20170121000000,48.334999,73.17012,59.407532,59.41,35.082224,49.828911,1.569651,55.150314,55.0,66.385002
20170121001500,48.334999,73.530151,59.407532,59.41,35.082224,49.676323,1.553593,55.06031,55.0,66.385002
20170121003000,48.334999,73.260132,59.407532,59.41,35.228152,49.950981,1.513448,55.150314,55.0,66.385002
20170121004500,48.334999,73.800186,59.407532,59.41,35.37408,50.012016,1.549578,55.276329,55.0,66.385002
20170121010000,45.580002,73.89019,59.407532,59.41,35.37408,49.4627,1.525492,54.538254,55.0,66.385002
20170121011500,48.224998,73.710175,57.977585,57.98,35.37408,49.859428,1.417102,57.958595,55.0,68.580002
20170121013000,48.490002,73.620163,60.316097,60.314999,35.592972,48.119926,1.473304,56.860489,55.0,65.410004
20170121014500,48.669998,73.620163,60.316097,60.314999,35.592972,49.188042,1.477318,54.664268,55.0,65.410004
20170121020000,48.669998,73.620163,58.588604,58.59,35.7389,49.096489,1.473304,54.862289,55.0,67.264999
20170121021500,49.580002,73.530151,58.588604,58.59,35.7389,49.493217,1.489362,54.502251,55.0,67.264999
20170121023000,13.72,73.530151,57.822052,57.82,35.884828,49.096489,1.509434,54.790279,55.0,68.089996
20170121024500,49.455002,72.972099,57.822052,57.82,35.884828,49.920464,1.525492,55.024303,55.0,68.089996
20170121030000,38.395,72.702072,57.822052,57.82,35.7389,49.371147,1.505419,54.448246,55.0,68.089996
20170121031500,11.2,72.522057,57.822052,57.82,35.7389,49.249077,1.481333,55.150314,55.0,68.089996
20170121033000,19.395,72.522057,57.822052,57.82,35.7389,49.920464,1.513448,55.47435,55.0,68.089996
20170121034500,48.775002,72.702072,57.822052,57.82,35.592972,50.286667,1.493376,55.024303,55.0,68.089996
20170121040000,48.775002,72.522057,57.822052,57.82,35.592972,50.317184,1.497391,55.114311,55.0,68.089996
20170121041500,48.775002,72.432045,57.822052,57.82,35.592972,50.408737,1.553593,55.150314,55.0,68.089996
20170121043000,48.775002,72.882088,59.24963,59.25,35.447044,50.62236,1.565636,54.826286,55.0,66.555
20170121044500,48.775002,72.972099,59.24963,59.25,35.37408,50.439255,1.565636,55.024303,55.0,66.555
20170121050000,46.82,70.595863,59.694263,59.695,35.37408,50.286667,1.565636,54.610264,55.0,66.080002
20170121051500,27.834999,68.489655,55.83865,55.84,35.37408,49.950981,1.421116,53.386139,55.0,70.224998
20170121053000,34.720001,67.481552,55.83865,55.84,30.351617,49.58477,1.461261,54.214222,55.0,70.224998
20170121054500,7.54,66.941498,55.83865,55.84,29.90858,48.943901,1.549578,55.348335,55.0,70.224998
20170121060000,7.54,66.941498,56.787735,56.790001,29.725847,49.401665,1.581694,55.150314,55.0,69.205002
20170121061500,7.54,67.031502,58.360886,58.360001,29.593808,49.432182,1.589723,54.9883,55.0,67.510002
20170121063000,7.54,67.301529,59.309971,59.310001,29.821744,48.852348,1.57768,54.538254,55.0,66.489998
20170121064500,7.54,67.751579,60.199238,60.200001,29.821744,48.57769,1.533521,54.502251,55.0,65.535004
20170121070000,6.77,67.301529,60.199238,60.200001,29.971208,48.364067,1.545564,54.826286,55.0,65.535004
20170121071500,6.77,67.301529,60.703686,60.705002,29.971208,48.547173,1.569651,54.700272,55.0,64.995003
20170121073000,6.77,67.301529,60.703686,60.705002,29.971208,48.119926,1.481333,55.024303,55.0,64.995003
20170121074500,6.77,67.211517,60.703686,60.705002,30.043679,49.157524,1.449217,55.150314,55.0,64.995003
20170121080000,6.77,67.751579,60.703686,60.705002,30.043679,48.608208,1.429145,55.06031,55.0,64.995003
20170121081500,6.77,67.661568,60.703686,60.705002,30.043679,48.730278,1.437174,55.150314,55.0,64.995003
20170121083000,6.77,68.039612,60.703686,60.705002,30.339564,48.333549,1.449217,55.150314,55.0,64.995003
20170121084500,16.870001,68.579659,60.703686,60.705002,30.188621,48.821831,1.449217,55.510353,55.0,64.995003
20170121090000,19.485001,68.399643,60.703686,60.705002,30.188621,50.744431,1.465275,55.438347,55.0,64.995003
20170121091500,45.384998,68.759674,60.703686,60.705002,30.188621,50.469772,1.465275,54.826286,55.0,64.995003
20170121093000,45.384998,69.137711,60.703686,60.705002,30.63142,49.737358,1.465275,54.736275,55.0,64.995003
20170121094500,45.384998,70.325836,60.703686,60.705002,31.142168,48.516655,1.453232,55.024303,55.0,64.995003
20170121100000,45.384998,70.415848,60.703686,60.705002,31.798844,50.561325,1.513448,54.862289,55.0,64.995003
20170121101500,27.254999,70.685867,60.703686,60.705002,31.798844,49.035454,1.481333,56.014404,55.0,64.995003
20170121103000,19.49,70.865891,60.703686,60.705002,32.309592,48.425102,1.481333,55.600361,55.0,64.995003
20170121104500,14.975,70.775879,60.703686,60.705002,32.580164,47.570618,1.473304,55.726372,55.0,64.995003
20170121110000,16.01,71.603958,60.703686,60.705002,33.087461,47.387512,1.457246,55.852386,55.0,64.995003
20170121111500,9.46,71.513954,60.703686,60.705002,33.087461,49.981499,1.457246,55.47435,55.0,64.995003
20170121113000,33.52,71.69397,59.7687,59.77,33.276688,48.913383,1.481333,54.502251,55.0,66.0
20170121114500,9.26,71.333939,59.7687,59.77,33.603955,47.997856,1.477318,55.402344,55.0,66.0
20170121120000,46.915001,72.432045,59.7687,59.77,33.995312,48.180962,1.509434,54.37624,55.0,66.0
20170121121500,16.389999,72.522057,59.7687,59.77,33.995312,50.347702,1.485347,55.348335,55.0,66.0
20170121123000,41.59,72.882088,59.7687,59.77,34.492256,50.683395,1.485347,55.510353,55.0,66.0
20170121124500,10.38,72.792084,59.7687,59.77,34.705232,48.730278,1.489362,54.538254,55.0,66.0
20170121130000,16.514999,74.268227,59.7687,59.77,34.9892,49.218559,1.481333,55.636368,55.0,66.0
20170121131500,47.990002,74.178223,59.7687,59.77,34.9892,48.791313,1.489362,54.448246,55.0,66.0
20170121133000,45.564999,74.718277,59.7687,59.77,35.628128,48.180962,1.481333,54.952297,55.0,66.0
20170121134500,48.994999,75.924393,59.7687,59.77,35.577264,51.293747,1.457246,55.636368,55.0,66.0
20170121140000,39.709999,75.924393,59.7687,59.77,36.070757,50.012016,1.457246,54.952297,55.0,66.0
20170121141500,56.369999,76.104416,59.7687,59.77,36.070757,49.127007,1.461261,54.610264,55.0,66.0
20170121143000,38.0,76.19442,59.7687,59.77,36.987244,48.669243,1.449217,55.690369,55.0,66.0
20170121144500,11.805,75.366341,59.7687,59.77,36.854542,49.950981,1.473304,54.898293,55.0,66.0
