PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170121150000,25.594999,76.104416,59.7687,59.77,36.243783,50.591843,1.473304,55.510353,55.0,66.0
20170121151500,35.119999,75.456345,59.7687,59.77,36.243783,49.34063,1.469289,55.024303,55.0,66.0
20170121153000,40.200001,76.104416,59.7687,59.77,36.58601,48.943901,1.461261,55.726372,55.0,66.0
20170121154500,46.470001,76.104416,59.151676,59.150002,36.656101,48.69976,1.493376,55.186317,55.0,66.660004
20170121160000,47.415001,75.096313,59.151676,59.150002,36.449942,48.852348,1.477318,54.898293,55.0,66.660004
20170121161500,28.370001,75.096313,59.151676,59.150002,36.793155,50.317184,1.457246,56.086411,55.0,66.660004
20170121163000,12.75,74.628265,59.151676,59.150002,36.244939,48.913383,1.453232,55.150314,55.0,66.660004
20170121164500,12.75,74.628265,59.151676,59.150002,36.37912,49.523735,1.469289,55.186317,55.0,66.660004
20170121170000,12.75,74.268227,59.151676,59.150002,36.10304,49.218559,1.465275,54.9883,55.0,66.660004
20170121171500,12.75,73.89019,59.151676,59.150002,36.10304,50.866501,1.433159,54.898293,55.0,66.660004
20170121173000,12.75,73.620163,59.151676,59.150002,36.154482,49.523735,1.469289,54.574257,55.0,66.660004
20170121174500,12.75,73.710175,59.151676,59.150002,36.070757,49.310112,1.461261,55.186317,55.0,66.660004
20170121180000,12.75,73.530151,59.151676,59.150002,36.070757,50.530807,1.453232,54.826286,55.0,66.660004
20170121181500,12.75,73.17012,58.216686,58.215,35.929759,50.591843,1.469289,55.312332,55.0,67.665001
20170121183000,14.205,72.792084,58.216686,58.215,,50.744431,1.521477,55.024303,55.0,67.665001
20170121184500,14.205,72.612061,58.216686,58.215,35.96296,52.544968,1.573665,55.312332,55.0,67.665001
20170121190000,14.205,72.522057,58.216686,58.215,35.67702,51.476852,1.593737,55.024303,55.0,67.125
20170121191500,14.205,72.072006,59.285393,59.285,35.67702,51.049606,1.557607,54.610264,55.0,66.519997
20170121193000,14.205,72.522057,59.285393,59.285,35.651962,50.744431,1.565636,54.700272,55.0,66.519997
20170121194500,14.205,72.342041,59.285393,59.285,35.651962,50.591843,1.565636,54.700272,55.0,66.519997
20170121200000,12.08,72.072006,59.285393,59.285,35.508006,50.195122,1.561622,54.502251,55.0,66.519997
20170121201500,12.08,71.69397,59.285393,59.285,35.508006,50.195122,1.553593,54.502251,55.0,66.519997
20170121203000,46.244999,71.603958,59.285393,59.285,35.220094,50.134087,1.569651,53.476151,55.0,66.519997
20170121204500,19.5,71.513954,59.285393,59.285,35.18912,50.195122,1.557607,55.024303,55.0,66.519997
20170121210000,14.115,71.69397,59.285393,59.285,35.18912,49.950981,1.557607,54.9883,55.0,66.519997
20170121211500,14.115,71.603958,59.285393,59.285,35.18912,49.950981,1.557607,55.024303,55.0,66.519997
20170121213000,17.125,71.423943,59.285393,59.285,35.044178,50.469772,1.557607,56.176422,55.0,66.519997
20170121214500,15.175,70.865891,59.285393,59.285,34.899236,50.103569,1.569651,54.37624,55.0,66.519997
20170121220000,10.71,70.685867,59.285393,59.285,34.899236,49.828911,1.557607,55.186317,55.0,66.519997
20170121221500,10.71,70.595863,59.285393,59.285,34.899236,50.012016,1.557607,55.150314,55.0,66.519997
20170121223000,10.71,71.333939,59.285393,59.285,34.428336,49.920464,1.553593,55.312332,55.0,66.519997
20170121224500,11.505,70.955902,59.285393,59.285,34.536881,50.103569,1.553593,55.186317,55.0,66.519997
20170121230000,11.505,70.685867,59.285393,59.285,34.391939,50.134087,1.549578,55.312332,55.0,66.519997
20170121231500,11.505,70.775879,59.285393,59.285,34.391939,50.256149,1.557607,55.150314,55.0,66.519997
20170121233000,11.505,70.685867,59.285393,59.285,34.246997,50.317184,1.553593,55.150314,55.0,66.519997
20170121234500,11.505,70.865891,59.285393,59.285,34.246997,50.256149,1.561622,55.348335,55.0,66.519997
20170122000000,17.719999,70.685867,59.285393,59.285,34.102055,50.530807,1.561622,55.348335,55.0,66.519997
20170122001500,17.719999,70.685867,59.285393,59.285,34.102055,50.652878,1.553593,55.312332,55.0,66.519997
20170122003000,19.540001,70.685867,59.285393,59.285,34.133692,50.713913,1.553593,55.510353,55.0,66.519997
20170122004500,22.155001,70.685867,59.285393,59.285,34.27962,50.805466,1.553593,55.312332,55.0,66.519997
20170122010000,26.415001,70.595863,59.285393,59.285,34.27962,50.561325,1.553593,55.348335,55.0,66.519997
20170122011500,26.415001,70.865891,59.285393,59.285,34.27962,50.713913,1.557607,55.276329,55.0,66.519997
20170122013000,26.415001,70.685867,59.285393,59.285,34.133692,50.561325,1.549578,55.348335,55.0,66.519997
20170122014500,26.415001,70.685867,59.285393,59.285,34.060728,50.469772,1.553593,55.150314,55.0,66.519997
20170122020000,26.415001,70.775879,60.073944,60.075001,34.060728,50.439255,1.513448,54.9883,55.0,65.669998
20170122021500,26.415001,70.685867,60.073944,60.075001,34.060728,50.256149,1.517463,54.9883,55.0,65.669998
20170122023000,26.415001,70.775879,60.073944,60.075001,33.7397,49.767876,1.509434,54.664268,55.0,65.669998
20170122024500,26.415001,70.325836,60.073944,60.075001,33.7397,52.331345,1.513448,54.538254,55.0,65.669998
20170122030000,26.415001,70.235825,60.073944,60.075001,33.594758,52.117722,1.513448,54.574257,55.0,65.669998
20170122031500,26.415001,69.9478,60.073944,60.075001,33.594758,50.774948,1.509434,54.574257,55.0,65.669998
20170122033000,26.415001,70.415848,60.073944,60.075001,33.594758,50.134087,1.517463,54.700272,55.0,65.669998
20170122034500,26.415001,70.235825,58.641556,58.639999,33.449816,50.347702,1.525492,55.150314,55.0,67.209999
20170122040000,26.415001,69.9478,59.146004,59.145,33.304874,50.317184,1.573665,54.862289,55.0,66.669998
20170122041500,10.785,69.137711,60.72311,60.724998,33.304874,50.042534,1.501405,54.736275,55.0,64.974998
20170122043000,36.825001,67.751579,60.72311,60.724998,30.96836,50.134087,1.549578,55.348335,55.0,64.974998
20170122044500,0.0,66.851486,60.72311,60.724998,30.96836,48.45562,1.513448,52.936096,55.0,64.974998
20170122050000,0.0,66.203423,60.72311,60.724998,28.45576,46.746643,1.497391,52.900093,55.0,64.974998
20170122051500,0.0,66.113419,62.374981,62.375,28.45576,46.197327,1.537535,52.396042,55.0,63.195
20170122053000,0.0,66.023407,62.374981,62.375,26.878976,45.190254,1.54155,52.072006,55.0,63.195
20170122054500,0.0,65.663368,62.374981,62.375,26.77208,44.518867,1.521477,51.855988,55.0,63.195
20170122060000,0.0,65.573357,62.954193,62.955002,26.184832,44.671455,1.573665,51.765976,55.0,62.575001
20170122061500,0.0,65.105316,63.458641,63.459999,26.184832,44.152657,1.581694,51.315933,55.0,62.029999
20170122063000,0.0,65.105316,63.458641,63.459999,25.99552,43.298164,1.573665,51.027901,55.0,62.029999
20170122064500,0.0,64.835281,64.08271,64.084999,25.590104,43.328682,1.513448,50.901894,55.0,61.360001
20170122070000,0.0,64.385239,64.08271,64.084999,25.604486,42.68782,1.513448,50.811882,55.0,61.360001
20170122071500,0.0,64.385239,64.08271,64.084999,25.604486,42.809891,1.513448,50.685867,55.0,61.360001
20170122073000,0.0,63.827187,64.08271,64.084999,25.563737,42.504715,1.581694,50.523853,55.0,61.360001
20170122074500,0.0,64.115219,64.527351,64.525002,,42.352127,1.513448,50.523853,55.0,60.884998
20170122080000,0.0,63.647163,64.527351,64.525002,25.649944,42.504715,1.529506,50.685867,55.0,60.884998
20170122081500,0.0,63.737175,64.527351,64.525002,25.649944,42.413162,1.525492,50.937897,55.0,60.884998
20170122083000,0.0,64.007202,64.527351,64.525002,25.511088,42.626785,1.557607,50.649864,55.0,60.884998
20170122084500,0.0,64.745277,64.527351,64.525002,25.774928,42.382645,1.525492,50.523853,55.0,60.884998
20170122090000,0.0,65.483353,64.527351,64.525002,26.112633,42.046951,1.533521,50.397842,55.0,60.884998
20170122091500,0.0,67.391541,64.527351,64.525002,26.112633,41.528152,1.533521,50.739876,55.0,60.884998
20170122093000,0.0,68.489655,64.527351,64.525002,25.563737,41.467117,1.533521,51.189919,55.0,60.884998
20170122094500,0.0,69.587761,64.527351,64.525002,25.881722,43.511787,1.533521,51.189919,55.0,60.884998
20170122100000,0.0,69.047707,65.121513,65.120003,25.693294,40.460037,1.513448,49.515751,55.0,60.244999
20170122101500,0.0,69.047707,65.121513,65.120003,25.693294,37.957603,1.593737,48.29163,55.0,60.244999
20170122103000,0.0,69.407745,65.121513,65.120003,24.82065,35.272064,1.581694,49.047707,55.0,60.244999
20170122104500,0.0,69.677765,65.121513,65.120003,,33.715675,1.521477,50.10981,55.0,60.244999
20170122110000,0.0,69.857788,65.121513,65.120003,23.949332,32.891701,1.545564,50.523853,55.0,60.244999
20170122111500,0.0,69.857788,64.836555,64.834999,23.949332,31.213238,1.553593,50.685867,55.0,60.549999
20170122113000,0.0,69.677765,65.019089,65.019997,24.041931,30.999615,1.489362,50.433846,55.0,60.355
20170122114500,0.0,70.595863,65.837547,65.839996,24.401906,30.480816,1.477318,50.901894,55.0,59.474998
20170122120000,0.0,69.317734,65.837547,65.839996,24.502478,29.931499,1.525492,50.523853,55.0,59.474998
20170122121500,0.0,69.857788,65.837547,65.839996,24.502478,30.236675,1.485347,50.55986,55.0,59.474998
20170122123000,0.0,69.137711,65.362144,65.360001,24.2775,30.145123,1.537535,50.739876,55.0,59.985001
20170122124500,0.0,69.137711,65.362144,65.360001,24.3268,29.870464,1.497391,50.523853,55.0,59.985001
20170122130000,0.0,69.227722,65.866592,65.864998,24.765825,30.450298,1.537535,50.361839,55.0,59.445
20170122131500,0.0,68.129616,65.866592,65.864998,24.765825,29.870464,1.553593,50.019806,55.0,59.445
20170122133000,0.0,69.9478,65.866592,65.864998,24.62549,29.778912,1.453232,50.55986,55.0,59.445
20170122134500,0.0,68.849686,65.866592,65.864998,24.308814,36.462242,1.493376,50.361839,55.0,59.445
20170122140000,0.0,68.309631,65.866592,65.864998,24.0803,31.365826,1.481333,50.18182,55.0,59.445
20170122141500,0.0,68.759674,65.866592,65.864998,24.0803,29.870464,1.54155,50.397842,55.0,59.445
20170122143000,0.0,68.66967,65.866592,65.864998,24.114725,29.748394,1.505419,50.18182,55.0,59.445
20170122144500,0.0,68.039612,65.866592,65.864998,24.440275,29.534771,1.505419,50.18182,55.0,59.445
20170122150000,0.0,68.759674,65.866592,65.864998,24.440275,29.717876,1.481333,50.397842,55.0,59.445
20170122151500,0.0,68.399643,65.866592,65.864998,24.440275,29.900982,1.513448,50.361839,55.0,59.445
20170122153000,0.0,68.489655,65.866592,65.864998,24.401906,29.962017,1.521477,49.767776,55.0,59.445
20170122154500,0.0,67.661568,65.866592,65.864998,24.620968,30.633404,1.525492,50.019806,55.0,59.445
20170122160000,0.0,68.21962,65.866592,65.864998,24.677255,30.785992,1.533521,49.893791,55.0,59.445
20170122161500,0.0,68.039612,65.866592,65.864998,24.467152,31.457378,1.493376,50.019806,55.0,59.445
20170122163000,0.0,68.039612,65.866592,65.864998,24.942166,31.793068,1.489362,49.857788,55.0,59.445
20170122164500,0.0,67.661568,65.866592,65.864998,24.679312,32.250832,1.493376,49.767776,55.0,59.445
20170122170000,0.0,67.571564,65.866592,65.864998,24.828946,32.922218,1.493376,49.641766,55.0,59.445
20170122171500,0.0,66.941498,65.866592,65.864998,24.828946,33.471535,1.489362,49.38974,55.0,59.445
20170122173000,0.0,66.383438,65.866592,65.864998,24.905616,34.112396,1.481333,49.983799,55.0,59.445
20170122174500,0.0,66.113419,65.866592,65.864998,24.889432,34.722748,1.461261,49.677769,55.0,59.445
20170122180000,0.0,66.293427,65.866592,65.864998,24.7348,35.211029,1.533521,49.677769,55.0,59.445
20170122181500,0.0,66.383438,65.866592,65.864998,24.7348,35.668793,1.521477,49.605759,55.0,59.445
20170122183000,0.0,66.203423,65.866592,65.864998,24.622073,36.126556,1.489362,49.893791,55.0,59.445
20170122184500,0.0,64.835281,64.194962,64.195,24.451325,36.889488,1.557607,49.893791,55.0,60.41
20170122190000,0.0,64.295227,65.232903,65.235001,24.337935,37.194664,1.489362,49.515751,55.0,60.125
20170122191500,0.0,63.737175,65.494148,65.495003,24.337935,37.713463,1.445203,49.353737,55.0,59.845001
20170122193000,0.0,64.115219,65.531105,65.529999,24.124228,37.866051,1.457246,49.173717,55.0,59.805
20170122194500,0.0,63.917191,65.597961,65.599998,24.260874,38.018639,1.42513,48.705673,55.0,59.73
20170122200000,0.0,63.737175,64.5205,64.519997,24.084873,37.988121,1.585708,49.173717,55.0,60.889999
20170122201500,0.0,63.737175,65.264191,65.264999,24.084873,38.476402,1.481333,49.515751,55.0,60.09
20170122203000,0.0,63.287128,65.264191,65.264999,24.10172,38.873127,1.489362,48.831684,55.0,60.09
20170122204500,0.0,63.287128,66.082649,66.084999,24.116595,38.903645,1.505419,49.08371,55.0,59.209999
20170122210000,0.0,63.557159,65.031136,65.029999,24.069352,39.025711,1.409073,49.479752,55.0,61.005001
20170122211500,0.0,63.37714,65.068092,65.07,24.069352,39.330887,1.465275,49.299728,55.0,60.299999
20170122213000,0.0,63.557159,65.068092,65.07,24.201068,39.330887,1.457246,48.579659,55.0,60.299999
20170122214500,0.0,63.467148,65.811783,65.809998,24.201068,39.452957,1.445203,49.263725,55.0,59.5
20170122220000,0.0,63.287128,65.119995,65.120003,24.201068,38.812092,1.593737,49.353737,55.0,60.244999
20170122221500,0.0,62.927094,65.953407,65.955002,24.201068,38.476402,1.533521,49.173717,55.0,59.349998
20170122223000,0.0,62.837082,65.953407,65.955002,24.21052,41.406082,1.549578,49.137718,55.0,59.349998
20170122224500,0.0,62.927094,66.816727,66.815002,24.088256,39.697098,1.441188,49.047707,55.0,58.419998
20170122230000,0.0,63.287128,66.816727,66.815002,23.965992,39.330887,1.437174,49.38974,55.0,58.419998
20170122231500,0.0,63.017105,66.816727,66.815002,23.965992,39.147781,1.501405,48.885689,55.0,58.419998
20170122233000,0.0,63.737175,66.199699,66.199997,23.965992,38.293297,1.493376,48.957695,55.0,59.084999
20170122234500,0.0,63.37714,66.199699,66.199997,23.655317,38.049156,1.493376,48.759678,55.0,59.084999
20170123000000,0.0,63.287128,66.199699,66.199997,23.528038,37.682945,1.489362,48.705673,55.0,59.084999
20170123001500,0.0,63.107113,66.199699,66.199997,23.528038,37.408287,1.497391,48.633663,55.0,59.084999
20170123003000,0.0,62.549057,66.199699,66.199997,23.15516,37.469322,1.481333,48.705673,55.0,59.084999
20170123004500,0.0,61.918995,66.199699,66.199997,23.162147,37.316734,1.569651,48.417641,55.0,59.084999
20170123010000,0.0,60.730873,66.199699,66.199997,23.042841,37.133629,1.57768,47.859589,55.0,59.084999
20170123011500,0.0,61.648964,66.199699,66.199997,23.042841,36.401207,1.57768,48.201622,55.0,59.084999
20170123013000,0.0,61.0009,66.199699,66.199997,22.505964,36.431725,1.505419,48.417641,55.0,59.084999
20170123014500,0.0,61.090912,66.199699,66.199997,22.26776,35.882416,1.561622,47.823582,55.0,59.084999
20170123020000,0.0,60.910892,66.199699,66.199997,21.85364,35.57724,1.501405,47.823582,55.0,59.084999
20170123021500,0.0,61.0009,66.199699,66.199997,,35.57724,1.489362,48.453648,55.0,59.084999
20170123023000,0.0,60.460846,66.199699,66.199997,21.55784,35.027924,1.469289,47.697571,55.0,59.084999
20170123024500,0.0,60.370838,65.58268,65.584999,21.43952,34.600677,1.433159,48.165619,55.0,59.75
20170123030000,0.0,59.272728,65.58268,65.584999,21.092856,34.539642,1.509434,48.237625,55.0,59.75
20170123031500,0.0,59.650764,66.386185,66.385002,21.092856,33.929298,1.505419,47.697571,55.0,58.884998
20170123033000,0.0,60.370838,66.386185,66.385002,20.799521,33.135841,1.525492,48.039604,55.0,58.884998
20170123034500,0.0,60.100811,66.386185,66.385002,20.575614,32.128761,1.549578,47.301529,55.0,58.884998
20170123040000,0.0,59.002701,66.386185,66.385002,20.564853,31.701519,1.561622,47.9856,55.0,58.884998
20170123041500,0.0,58.822685,66.386185,66.385002,20.564853,30.755474,1.553593,47.859589,55.0,58.884998
20170123043000,0.0,58.732674,66.386185,66.385002,20.388852,30.602886,1.533521,48.11161,55.0,58.884998
20170123044500,0.0,58.012604,66.386185,66.385002,20.271518,30.236675,1.549578,47.823582,55.0,58.884998
20170123050000,0.0,58.192619,66.950447,66.949997,19.96052,30.05357,1.557607,47.697571,55.0,58.279999
20170123051500,0.0,57.832584,66.512856,66.514999,19.96052,30.023052,1.501405,48.885689,55.0,58.75
20170123053000,0.0,57.274529,66.512856,66.514999,19.64262,30.480816,1.537535,47.733574,55.0,58.75
20170123054500,0.0,57.004501,66.512856,66.514999,19.618548,30.419781,1.533521,46.491451,55.0,58.75
20170123060000,0.0,56.734474,66.512856,66.514999,19.592504,31.030132,1.54155,47.823582,55.0,58.75
20170123061500,0.0,56.734474,66.512856,66.514999,19.592504,31.030132,1.557607,46.617462,55.0,58.75
20170123063000,0.0,56.824486,66.957497,66.955002,19.381092,31.091167,1.521477,46.923492,55.0,58.27
20170123064500,0.0,56.464447,66.957497,66.955002,19.226375,30.969097,1.533521,47.355537,55.0,58.27
20170123070000,0.0,56.104412,66.957497,66.955002,19.067714,31.030132,1.517463,47.697571,55.0,58.27
20170123071500,0.0,56.824486,66.957497,66.955002,19.067714,31.091167,1.517463,46.671467,55.0,58.27
20170123073000,0.0,57.724571,66.957497,66.955002,18.96772,31.06065,1.517463,47.643562,55.0,58.27
20170123074500,0.0,58.552658,66.957497,66.955002,18.96772,30.908062,1.517463,47.643562,55.0,58.27
20170123080000,0.0,58.372639,66.957497,66.955002,,31.213238,1.533521,47.913593,55.0,58.27
20170123081500,0.0,58.642666,66.957497,66.955002,19.092942,30.999615,1.525492,47.355537,55.0,58.27
20170123083000,0.0,59.18272,66.957497,66.955002,,31.243755,1.525492,47.697571,55.0,58.27
20170123084500,0.0,59.272728,66.957497,66.955002,19.5345,30.847027,1.505419,47.823582,55.0,58.27
20170123090000,0.0,60.010803,66.957497,66.955002,19.83506,30.29771,1.525492,47.823582,55.0,58.27
20170123091500,0.0,61.918995,66.957497,66.955002,19.83506,29.778912,1.533521,47.9856,55.0,58.27
20170123093000,0.0,61.090912,66.957497,66.955002,20.168396,31.335308,1.517463,48.165619,55.0,58.27
20170123094500,0.0,61.378937,66.957497,66.955002,20.353679,30.480816,1.501405,49.263725,55.0,58.27
20170123100000,0.0,62.927094,66.957497,66.955002,20.705596,30.29771,1.489362,49.731773,55.0,58.27
20170123101500,0.025,63.467148,66.957497,66.955002,20.705596,29.900982,1.469289,50.55986,55.0,58.27
20170123103000,0.0,63.107113,66.957497,66.955002,21.276405,29.839947,1.493376,49.227722,55.0,58.27
20170123104500,0.0,65.483353,66.957497,66.955002,21.276405,29.962017,1.457246,50.055805,55.0,58.27
20170123110000,0.0,64.295227,66.957497,66.955002,21.385766,30.084087,1.473304,50.523853,55.0,58.27
20170123111500,0.0,64.835281,66.957497,66.955002,21.385766,30.450298,1.469289,49.38974,55.0,58.27
20170123113000,0.0,65.393341,66.957497,66.955002,22.296915,31.426861,1.469289,49.731773,55.0,58.27
20170123114500,0.0,66.203423,66.957497,66.955002,22.566008,31.915138,1.481333,49.893791,55.0,58.27
20170123120000,0.0,66.47345,66.957497,66.955002,23.18423,32.098244,1.465275,50.055805,55.0,58.27
20170123121500,0.0,67.121513,66.957497,66.955002,23.18423,32.281349,1.453232,50.55986,55.0,58.27
20170123123000,1.74,68.21962,66.957497,66.955002,23.801296,32.281349,1.417102,53.872189,55.0,58.27
20170123124500,9.445,68.399643,66.519905,66.519997,24.02216,32.494972,1.453232,55.438347,55.0,58.740002
20170123130000,28.915001,67.391541,65.828117,65.830002,24.408672,35.211029,1.441188,58.282631,55.0,59.485001
20170123131500,38.915001,68.957703,65.828117,65.830002,25.016048,34.539642,1.441188,58.87669,55.0,59.485001
20170123133000,33.66,69.317734,65.330719,65.330002,24.667735,34.112396,1.429145,55.726372,55.0,60.02
20170123134500,0.0,69.587761,65.330719,65.330002,24.828946,33.807228,1.469289,50.055805,55.0,60.02
20170123140000,2.48,70.145813,65.330719,65.330002,,33.685158,1.417102,53.800179,55.0,60.02
20170123141500,41.189999,70.325836,65.330719,65.330002,25.151368,33.715675,1.417102,58.930695,55.0,60.02
20170123143000,13.025,70.415848,64.833321,64.834999,25.366724,34.814301,1.477318,54.898293,55.0,60.555
20170123144500,1.425,69.677765,64.833321,64.834999,25.796212,35.394135,1.453232,54.088211,55.0,60.555
20170123150000,36.959999,70.325836,64.833321,64.834999,26.058896,33.593605,1.469289,59.48875,55.0,60.555
20170123151500,0.0,69.9478,64.833321,64.834999,26.058896,31.609966,1.521477,51.855988,55.0,60.555
20170123153000,1.53,69.857788,64.833321,64.834999,26.11214,31.213238,1.465275,54.862289,55.0,60.555
20170123154500,38.040001,69.587761,64.833321,64.834999,25.77673,32.52549,1.465275,58.120613,55.0,60.555
20170123160000,0.0,69.587761,64.833321,64.834999,25.609025,32.006691,1.509434,51.567955,55.0,60.555
20170123161500,2.3,68.849686,65.427483,65.425003,25.609025,30.358746,1.553593,54.37624,55.0,59.915001
20170123163000,25.525,68.579659,65.991745,65.989998,25.55726,30.511333,1.553593,57.436546,55.0,59.310001
20170123164500,27.285,68.129616,66.630768,66.629997,25.45373,30.328228,1.513448,57.472549,55.0,58.619999
20170123170000,34.5,67.751579,66.630768,66.629997,25.45373,30.145123,1.517463,58.318634,55.0,58.619999
20170123171500,27.76,66.851486,66.630768,66.629997,25.18496,31.884621,1.521477,58.120613,55.0,58.619999
20170123173000,1.61,65.933395,66.630768,66.629997,24.679312,32.342384,1.545564,55.348335,55.0,58.619999
20170123174500,0.0,65.663368,66.630768,66.629997,24.467407,32.830666,1.557607,51.603962,55.0,58.619999
20170123180000,34.514999,64.835281,66.630768,66.629997,23.969154,33.715675,1.521477,58.120613,55.0,58.619999
20170123181500,0.0,63.647163,66.630768,66.629997,23.969154,33.53257,1.557607,52.936096,55.0,58.619999
20170123183000,23.41,63.467148,66.630768,66.629997,23.277152,33.65464,1.521477,57.148514,55.0,58.619999
20170123184500,0.0,62.747078,66.630768,66.629997,23.162453,33.746193,1.465275,50.811882,55.0,58.619999
20170123190000,2.99,62.27903,66.630768,66.629997,23.14734,33.318947,1.473304,55.348335,55.0,58.619999
20170123191500,11.89,61.288933,66.630768,66.629997,,35.180511,1.461261,56.572456,55.0,58.619999
20170123193000,31.855,61.198921,66.630768,66.629997,22.38353,34.631195,1.461261,57.508553,55.0,58.619999
20170123194500,4.255,60.820885,66.630768,66.629997,22.090195,34.387054,1.453232,51.982002,55.0,58.619999
20170123200000,0.39,60.820885,66.630768,66.629997,21.738193,34.173431,1.485347,51.225922,55.0,58.619999
20170123201500,0.0,60.460846,66.630768,66.629997,21.849781,34.722748,1.469289,53.710175,55.0,58.619999
20170123203000,2.305,59.452747,66.630768,66.629997,21.229757,34.997406,1.481333,54.088211,55.0,58.619999
20170123204500,0.0,59.650764,66.630768,66.629997,21.215052,34.875336,1.493376,53.386139,55.0,58.619999
20170123210000,0.0,59.740776,66.630768,66.629997,21.092788,34.905853,1.497391,53.062107,55.0,58.619999
20170123211500,0.0,58.912693,66.630768,66.629997,21.0135,35.638275,1.549578,52.234024,55.0,58.619999
20170123213000,0.05,59.272728,66.630768,66.629997,20.658217,35.485687,1.557607,51.729973,55.0,58.619999
20170123214500,8.565,60.28083,66.630768,66.629997,20.63168,35.943451,1.553593,52.684067,55.0,58.619999
20170123220000,0.0,60.910892,66.630768,66.629997,20.285186,35.638275,1.525492,51.639965,55.0,58.619999
20170123221500,1.55,58.282631,66.630768,66.629997,20.285186,36.523277,1.525492,52.48605,55.0,58.619999
20170123223000,29.049999,58.192619,66.630768,66.629997,19.93179,37.103111,1.533521,56.9865,55.0,58.619999
20170123224500,17.584999,59.740776,66.630768,66.629997,19.93179,38.873127,1.533521,56.50045,55.0,58.619999
20170123230000,0.24,58.462646,66.630768,66.629997,19.80361,39.056229,1.54155,54.9883,55.0,58.619999
20170123231500,20.825001,57.832584,66.630768,66.629997,19.80361,38.873127,1.469289,54.214222,55.0,58.619999
20170123233000,0.0,58.192619,66.630768,66.629997,19.636075,39.208817,1.473304,54.952297,55.0,58.619999
20170123234500,0.0,58.282631,66.630768,66.629997,19.636075,38.842609,1.457246,52.720074,55.0,58.619999
20170124000000,21.365,58.282631,66.630768,66.629997,19.594748,41.131424,1.457246,56.50045,55.0,58.619999
20170124001500,0.0,58.102612,66.630768,66.629997,19.594748,41.741776,1.473304,53.836185,55.0,58.619999
20170124003000,1.685,59.002701,66.630768,66.629997,19.39952,42.535233,1.453232,52.900093,55.0,58.619999
20170124004500,19.02,58.552658,66.630768,66.629997,19.269368,42.901443,1.465275,56.410442,55.0,58.619999
20170124010000,0.205,58.192619,66.630768,66.629997,19.175868,41.406082,1.473304,54.250225,55.0,58.619999
20170124011500,18.764999,57.634563,66.630768,66.629997,19.175868,42.199539,1.453232,54.538254,55.0,58.619999
20170124013000,0.0,57.634563,66.630768,66.629997,18.926495,41.253494,1.469289,55.348335,55.0,58.619999
20170124014500,22.665001,57.184517,66.630768,66.629997,18.873336,40.826248,1.521477,54.214222,55.0,58.619999
20170124020000,0.0,56.734474,66.630768,66.629997,19.007432,39.575027,1.54155,53.836185,55.0,58.619999
20170124021500,0.0,56.374439,66.630768,66.629997,19.007432,41.253494,1.529506,55.47435,55.0,58.619999
20170124023000,14.27,56.104412,66.630768,66.629997,18.750664,40.643143,1.525492,56.014404,55.0,58.619999
20170124024500,0.0,56.284431,66.630768,66.629997,,38.903645,1.525492,52.720074,55.0,58.619999
20170124030000,0.0,56.374439,66.630768,66.629997,18.829136,38.720539,1.537535,55.114311,55.0,58.619999
20170124031500,10.175,55.834385,66.630768,66.629997,18.829136,38.38485,1.525492,55.798382,55.0,58.619999
20170124033000,15.495,56.374439,66.630768,66.629997,18.693068,38.201744,1.521477,55.924393,55.0,58.619999
20170124034500,13.43,55.726372,66.630768,66.629997,18.420932,38.018639,1.469289,55.798382,55.0,58.619999
20170124040000,15.43,55.636368,66.630768,66.629997,18.420932,38.049156,1.461261,55.798382,55.0,58.619999
20170124041500,8.155,54.736275,66.630768,66.629997,18.420932,37.652428,1.453232,55.47435,55.0,58.619999
20170124043000,8.155,54.826286,66.630768,66.629997,18.21683,37.133629,1.461261,55.438347,55.0,58.619999
20170124044500,8.155,54.91629,66.630768,66.629997,18.153811,36.7369,1.469289,55.186317,55.0,58.619999
20170124050000,10.115,54.646263,66.630768,66.629997,18.153811,38.354332,1.465275,55.348335,55.0,58.619999
20170124051500,10.115,54.91629,66.630768,66.629997,17.808626,38.262779,1.457246,55.276329,55.0,58.619999
20170124053000,10.115,54.286232,66.630768,66.629997,17.742649,37.103111,1.525492,55.150314,55.0,58.619999
20170124054500,2.51,54.646263,66.630768,66.629997,17.674122,36.889488,1.525492,55.150314,55.0,58.619999
20170124060000,0.0,55.006302,66.630768,66.629997,17.674122,37.072594,1.525492,55.510353,55.0,58.619999
20170124061500,0.0,54.736275,66.630768,66.629997,17.674122,36.767418,1.533521,55.150314,55.0,58.619999
20170124063000,0.0,54.556259,66.630768,66.629997,17.742649,36.61483,1.489362,55.150314,55.0,58.619999
20170124064500,0.0,54.646263,66.630768,66.629997,17.81274,36.065521,1.525492,55.150314,55.0,58.619999
20170124070000,4.165,54.37624,66.630768,66.629997,17.674122,35.943451,1.437174,54.862289,55.0,58.619999
20170124071500,0.0,55.276329,66.630768,66.629997,17.674122,35.943451,1.413087,55.438347,55.0,58.619999
20170124073000,5.435,55.636368,66.193184,66.195,17.74372,36.950523,1.429145,55.690369,55.0,59.09
20170124074500,24.895,56.464447,66.193184,66.195,17.74372,37.74398,1.437174,55.690369,55.0,59.09
20170124080000,15.04,59.092712,66.193184,66.195,18.160883,39.269852,1.429145,56.446445,55.0,59.09
20170124081500,18.545,61.0009,66.193184,66.195,18.160883,40.490555,1.445203,56.860489,55.0,59.09
20170124083000,31.879999,62.549057,66.193184,66.195,19.003012,42.504715,1.441188,57.598564,55.0,59.09
20170124084500,0.0,63.647163,66.193184,66.195,19.633066,42.077469,1.437174,52.396042,55.0,59.09
20170124090000,34.52,64.655266,64.248436,64.25,20.753162,38.934162,1.413087,58.030605,55.0,61.185001
20170124091500,15.415,65.933395,64.248436,64.25,20.753162,39.54451,1.545564,56.338436,55.0,61.185001
20170124093000,12.78,67.031502,64.248436,64.25,22.366904,38.537437,1.533521,55.924393,55.0,61.185001
20170124094500,28.655001,67.481552,64.248436,64.25,22.870665,38.537437,1.525492,57.796581,55.0,61.185001
20170124100000,39.465,68.759674,64.248436,64.25,23.616727,37.713463,1.509434,58.480652,55.0,61.185001
20170124101500,22.84,69.497757,64.248436,64.25,23.616727,37.286217,1.553593,55.564358,55.0,61.185001
20170124103000,4.18,70.055801,64.248436,64.25,24.526125,36.370689,1.54155,53.710175,55.0,61.185001
20170124104500,30.639999,70.595863,64.248436,64.25,24.610666,35.363617,1.501405,57.634563,55.0,61.185001
20170124110000,4.44,71.423943,64.248436,64.25,25.434214,33.196877,1.565636,51.27993,55.0,61.185001
20170124111500,25.75,72.162018,64.248436,64.25,25.434214,34.326019,1.505419,57.67057,55.0,61.185001
20170124113000,2.63,72.162018,64.248436,64.25,26.050532,33.105324,1.545564,51.765976,55.0,61.185001
20170124114500,25.540001,72.162018,64.248436,64.25,26.120368,34.234467,1.509434,58.282631,55.0,61.185001
20170124120000,0.0,72.432045,64.248436,64.25,25.881246,36.523277,1.545564,51.729973,55.0,61.185001
20170124121500,42.619999,72.792084,64.248436,64.25,25.881246,34.753265,1.477318,59.398743,55.0,61.185001
20170124123000,3.925,73.17012,64.248436,64.25,26.11163,35.851898,1.481333,53.422142,55.0,61.185001
20170124124500,0.0,73.350136,64.248436,64.25,26.133237,36.340179,1.501405,51.099911,55.0,61.185001
20170124130000,35.395,73.350136,64.248436,64.25,26.029452,28.619251,1.517463,55.114311,55.0,61.185001
20170124131500,11.805,73.800186,64.248436,64.25,26.029452,35.272064,1.445203,55.960396,55.0,61.185001
20170124133000,8.175,73.620163,64.248436,64.25,26.652689,33.105324,1.54155,52.234024,55.0,61.185001
20170124134500,40.834999,73.440147,64.248436,64.25,27.507891,36.981041,1.501405,59.29073,55.0,61.185001
20170124140000,10.7,73.89019,64.248436,64.25,27.863344,37.316734,1.54155,55.06031,55.0,61.185001
20170124141500,11.87,73.620163,64.248436,64.25,27.863344,37.74398,1.54155,55.024303,55.0,61.185001
20170124143000,11.45,73.530151,64.248436,64.25,28.35257,37.255699,1.533521,54.412243,55.0,61.185001
20170124144500,13.065,73.350136,64.248436,64.25,28.210008,38.659504,1.561622,54.052208,55.0,61.185001
20170124150000,12.845,72.792084,64.248436,64.25,29.003993,37.347252,1.533521,54.412243,55.0,61.185001
20170124151500,20.344999,72.432045,64.248436,64.25,29.003993,39.880203,1.517463,55.690369,55.0,61.185001
20170124153000,28.025,72.252029,64.248436,64.25,28.898491,40.002274,1.489362,56.9865,55.0,61.185001
20170124154500,29.07,72.342041,64.93232,64.93,29.181643,42.657303,1.54155,56.788483,55.0,60.450001
20170124160000,11.66,72.432045,64.93232,64.93,29.37597,41.467117,1.529506,53.134113,55.0,60.450001
20170124161500,24.834999,72.072006,59.857616,59.860001,29.37597,37.62191,1.469289,56.50045,55.0,65.904999
20170124163000,16.1,71.69397,61.060898,61.060001,29.212464,37.835533,1.57768,53.998199,55.0,64.610001
20170124164500,28.315001,71.423943,61.505531,61.505001,29.179025,37.164146,1.501405,55.852386,55.0,64.129997
20170124170000,16.215,70.775879,60.948315,60.950001,28.973036,37.713463,1.453232,54.610264,55.0,64.730003
20170124171500,28.295,69.857788,60.948315,60.950001,28.973036,43.48127,1.433159,56.122414,55.0,64.730003
20170124173000,17.764999,69.497757,60.948315,60.950001,28.3116,41.070389,1.485347,55.348335,55.0,64.730003
20170124174500,16.245001,68.957703,60.948315,60.950001,28.140614,45.159737,1.553593,54.862289,55.0,64.730003
20170124180000,18.834999,68.399643,62.076836,62.075001,27.780894,44.549385,1.585708,55.726372,55.0,63.514999
20170124181500,10.905,67.9496,62.076836,62.075001,27.780894,42.748856,1.54155,53.062107,55.0,63.514999
20170124183000,10.685,67.751579,62.076836,62.075001,27.05972,44.915596,1.569651,52.684067,55.0,63.040001
20170124184500,15.895,67.751579,62.521473,62.52,27.158898,43.877998,1.569651,53.188118,55.0,63.040001
20170124190000,29.334999,67.751579,63.085732,63.084999,26.929823,46.899231,1.533521,54.898293,55.0,62.435001
20170124191500,27.27,67.211517,63.085732,63.084999,26.929823,47.021301,1.589723,56.9865,55.0,62.435001
20170124193000,9.545,67.391541,64.748604,64.75,26.533536,45.190254,1.573665,54.790279,55.0,60.645
20170124194500,21.385,67.031502,64.748604,64.75,26.289008,45.709045,1.581694,54.214222,55.0,60.645
20170124200000,23.434999,67.301529,65.268005,65.269997,26.128375,44.671455,1.549578,56.446445,55.0,60.084999
20170124201500,10.23,67.031502,65.268005,65.269997,26.128375,45.129219,1.54155,54.052208,55.0,60.084999
20170124203000,27.465,67.031502,65.268005,65.269997,25.900694,46.349915,1.557607,55.960396,55.0,60.084999
20170124204500,17.93,67.031502,65.268005,65.269997,25.85493,47.66217,1.537535,56.410442,55.0,60.084999
20170124210000,9.085,66.941498,65.268005,65.269997,25.743104,46.349915,1.521477,55.348335,55.0,60.084999
20170124211500,8.64,66.941498,65.268005,65.269997,25.743104,46.380432,1.525492,53.638168,55.0,60.084999
20170124213000,10.15,66.941498,65.268005,65.269997,25.76398,44.244209,1.437174,54.412243,55.0,60.084999
20170124214500,25.879999,67.121513,65.268005,65.269997,25.836043,42.931961,1.429145,57.022503,55.0,60.084999
20170124220000,24.33,66.671471,65.268005,65.269997,25.977211,47.387512,1.441188,53.962196,55.0,60.084999
20170124221500,10.36,66.941498,64.710793,64.709999,25.977211,48.608208,1.445203,55.312332,55.0,60.685001
20170124223000,26.469999,67.301529,64.710793,64.709999,26.114435,47.143372,1.445203,54.574257,55.0,60.685001
20170124224500,17.93,67.121513,64.710793,64.709999,26.248616,45.586983,1.457246,56.374439,55.0,60.685001
20170124230000,8.3,67.301529,64.710793,64.709999,26.517879,43.939034,1.453232,52.684067,55.0,60.685001
20170124231500,27.014999,68.039612,64.710793,64.709999,26.517879,41.833328,1.445203,57.310532,55.0,60.685001
20170124233000,8.08,68.21962,64.710793,64.709999,26.789114,41.955399,1.461261,53.836185,55.0,60.685001
20170124234500,17.91,68.489655,64.710793,64.709999,26.857148,41.253494,1.457246,57.148514,55.0,60.685001
20170125000000,34.490002,68.849686,64.033966,64.035004,26.993216,41.650223,1.469289,57.382538,55.0,61.415001
20170125001500,25.705,69.137711,64.033966,64.035004,26.993216,41.467117,1.457246,56.176422,55.0,61.415001
20170125003000,20.735001,68.957703,64.033966,64.035004,27.40142,45.342842,1.465275,56.662468,55.0,61.415001
20170125004500,16.215,68.759674,64.033966,64.035004,27.54201,48.547173,1.54155,56.284431,55.0,61.415001
20170125010000,12.585,68.579659,64.033966,64.035004,27.610537,49.950981,1.561622,53.872189,55.0,61.415001
20170125011500,11.485,68.66967,62.690651,62.689999,27.610537,42.962479,1.421116,53.548157,55.0,62.860001
20170125013000,4.165,68.399643,64.199715,64.199997,27.75162,41.467117,1.445203,51.405941,55.0,61.235001
20170125014500,13.82,68.489655,64.199715,64.199997,27.75162,41.802811,1.525492,54.700272,55.0,61.235001
20170125020000,35.099998,68.039612,64.199715,64.199997,27.75162,46.807678,1.509434,58.282631,55.0,61.235001
20170125021500,37.775002,68.21962,64.199715,64.199997,27.75162,45.709045,1.505419,57.544556,55.0,61.235001
20170125023000,31.790001,67.9496,64.199715,64.199997,27.82319,49.432182,1.437174,57.760578,55.0,61.235001
20170125024500,38.75,67.661568,63.702316,63.700001,27.82319,50.774948,1.437174,58.318634,55.0,61.77
20170125030000,37.740002,67.751579,63.204914,63.205002,27.96378,49.432182,1.445203,58.120613,55.0,62.305
20170125031500,39.705002,67.661568,63.204914,63.205002,27.96378,48.943901,1.453232,58.39064,55.0,62.305
20170125033000,29.875,67.9496,63.204914,63.205002,27.406112,47.753723,1.453232,57.148514,55.0,62.305
20170125034500,36.290001,68.039612,63.204914,63.205002,27.543744,46.563538,1.449217,57.994598,55.0,62.305
20170125040000,35.84,68.21962,63.204914,63.205002,27.963372,47.143372,1.437174,57.832584,55.0,62.305
20170125041500,38.779999,68.309631,62.587891,62.59,27.963372,49.065971,1.461261,58.156616,55.0,62.970001
20170125043000,28.885,68.399643,62.587891,62.59,27.963372,51.110641,1.477318,55.762375,55.0,62.970001
20170125044500,9.035,68.759674,62.587891,62.59,28.10437,48.821831,1.473304,52.720074,55.0,62.970001
20170125050000,11.645,68.849686,62.587891,62.59,28.24496,45.251289,1.437174,53.638168,55.0,62.970001
20170125051500,39.435001,68.759674,62.587891,62.59,28.24496,48.547173,1.453232,58.606659,55.0,62.970001
20170125053000,23.58,68.129616,62.587891,62.59,28.885945,49.310112,1.489362,52.720074,55.0,62.970001
20170125054500,9.67,67.859589,62.587891,62.59,29.533832,48.69976,1.473304,53.386139,55.0,62.970001
20170125060000,30.514999,68.039612,62.587891,62.59,29.1004,48.57769,1.457246,57.796581,55.0,62.970001
20170125061500,33.365002,67.661568,62.587891,62.59,29.1004,48.730278,1.465275,58.552658,55.0,62.970001
20170125063000,13.825,67.031502,62.587891,62.59,28.95488,50.561325,1.489362,54.790279,55.0,62.970001
20170125064500,7.575,66.671471,62.587891,62.59,28.95488,51.171677,1.489362,51.891991,55.0,62.970001
20170125070000,8.865,66.941498,62.587891,62.59,28.59992,49.58477,1.469289,51.441948,55.0,62.970001
20170125071500,22.5,66.563461,62.587891,62.59,28.59992,48.669243,1.457246,55.600361,55.0,62.970001
20170125073000,19.065001,66.671471,62.587891,62.59,28.102976,49.188042,1.437174,56.446445,55.0,62.970001
20170125074500,28.915001,67.301529,61.57814,61.580002,28.102976,49.279594,1.481333,57.508553,55.0,64.055
20170125080000,30.129999,68.489655,61.57814,61.580002,28.24258,48.913383,1.477318,53.638168,55.0,64.055
20170125081500,17.555,68.759674,61.57814,61.580002,28.24258,48.272514,1.449217,55.636368,55.0,64.055
20170125083000,21.09,69.857788,60.58334,60.584999,29.029986,48.547173,1.429145,53.58416,55.0,65.125
20170125084500,26.545,70.685867,60.145752,60.145,29.24592,49.950981,1.469289,55.600361,55.0,65.595001
20170125090000,27.27,71.423943,59.708168,59.709999,30.043679,50.774948,1.473304,55.600361,55.0,66.065002
20170125091500,32.645,72.882088,59.708168,59.709999,30.043679,49.096489,1.501405,54.790279,55.0,66.065002
20170125093000,22.865,73.620163,59.708168,59.709999,31.782983,48.303032,1.485347,55.47435,55.0,66.065002
20170125094500,28.145,74.088211,58.563835,58.564999,32.652635,47.173889,1.485347,54.124214,55.0,67.294998
20170125100000,24.795,74.718277,58.585838,58.584999,33.427376,47.753723,1.421116,55.402344,55.0,67.805
20170125101500,33.18,74.628265,58.617985,58.619999,33.435332,46.929749,1.549578,54.574257,55.0,67.235001
20170125103000,32.415001,74.628265,57.903343,57.904999,33.407061,48.303032,1.597752,54.9883,55.0,67.459999
20170125104500,28.525,75.276337,59.476498,59.474998,33.757992,49.676323,1.54155,54.664268,55.0,66.315002
20170125110000,24.334999,75.006302,59.476498,59.474998,33.779922,49.279594,1.565636,54.862289,55.0,66.315002
20170125111500,24.334999,75.456345,59.476498,59.474998,33.779922,47.295959,1.565636,54.9883,55.0,66.315002
20170125113000,24.334999,75.276337,59.476498,59.474998,34.634376,46.960266,1.57768,55.114311,55.0,66.315002
20170125114500,24.334999,75.546356,59.476498,59.474998,,46.716125,1.537535,54.9883,55.0,66.315002
20170125120000,27.594999,75.366341,59.476498,59.474998,34.367,47.5401,1.57768,55.240326,55.0,66.315002
20170125121500,29.885,75.276337,59.476498,59.474998,34.367,47.753723,1.533521,55.024303,55.0,66.315002
20170125123000,26.705,76.374435,59.476498,59.474998,34.757456,50.134087,1.533521,54.448246,55.0,66.315002
20170125124500,23.84,75.366341,59.476498,59.474998,35.082836,48.394585,1.557607,53.998199,55.0,66.315002
20170125130000,24.120001,75.546356,59.476498,59.474998,35.006829,46.075256,1.553593,55.150314,55.0,66.315002
20170125131500,34.0,76.104416,59.476498,59.474998,35.006829,48.730278,1.557607,55.150314,55.0,66.315002
20170125133000,26.754999,75.924393,59.476498,59.474998,35.135995,46.227844,1.569651,54.736275,55.0,66.315002
20170125134500,29.264999,75.834381,59.476498,59.474998,35.166884,47.570618,1.54155,54.502251,55.0,66.315002
20170125140000,29.264999,75.726379,59.476498,59.474998,35.294078,47.021301,1.573665,54.826286,55.0,66.315002
20170125141500,29.264999,75.456345,59.476498,59.474998,35.294078,48.150444,1.565636,54.952297,55.0,66.315002
20170125143000,29.264999,75.096313,59.476498,59.474998,35.37748,47.41803,1.569651,55.024303,55.0,66.315002
20170125144500,28.75,75.456345,59.476498,59.474998,35.294078,47.784241,1.549578,55.690369,55.0,66.315002
20170125150000,27.780001,75.276337,59.476498,59.474998,35.45891,46.197327,1.569651,54.124214,55.0,66.315002
20170125151500,23.895,75.006302,59.476498,59.474998,35.45891,47.601135,1.565636,55.438347,55.0,66.315002
20170125153000,32.549999,74.358238,59.476498,59.474998,35.12112,49.218559,1.573665,54.826286,55.0,66.315002
20170125154500,32.549999,74.088211,59.476498,59.474998,35.006829,50.50029,1.581694,55.024303,55.0,66.315002
20170125160000,32.549999,73.998199,59.476498,59.474998,35.082836,47.601135,1.569651,54.826286,55.0,66.315002
20170125161500,32.549999,73.998199,59.476498,59.474998,34.952684,48.547173,1.569651,55.150314,55.0,66.315002
20170125163000,32.549999,73.800186,59.476498,59.474998,34.960164,47.082336,1.573665,54.826286,55.0,66.315002
20170125164500,32.549999,73.530151,59.476498,59.474998,34.7665,46.105774,1.533521,54.610264,55.0,66.315002
20170125170000,32.549999,73.260132,59.476498,59.474998,34.634376,47.784241,1.573665,55.024303,55.0,66.315002
20170125171500,39.119999,72.972099,59.476498,59.474998,34.634376,48.089409,1.545564,55.510353,55.0,66.315002
20170125173000,32.654999,72.792084,59.476498,59.474998,34.500365,48.119926,1.581694,55.690369,55.0,66.315002
20170125174500,31.875,72.252029,59.476498,59.474998,34.420176,49.157524,1.569651,56.248428,55.0,66.315002
20170125180000,20.889999,72.162018,59.921131,59.919998,34.285094,51.202194,1.597752,52.846085,55.0,65.834999
20170125181500,24.495001,71.783981,59.921131,59.919998,34.01493,49.828911,1.569651,52.810081,55.0,65.834999
20170125183000,39.285,71.964005,61.273937,61.275002,33.915021,49.645805,1.549578,55.510353,55.0,64.379997
20170125184500,25.1,72.162018,61.273937,61.275002,33.777967,48.852348,1.553593,54.412243,55.0,64.379997
20170125190000,34.950001,72.072006,61.273937,61.275002,33.70944,48.638725,1.513448,57.112511,55.0,64.379997
20170125191500,34.505001,71.69397,61.273937,61.275002,33.75636,49.004936,1.557607,53.710175,55.0,64.379997
20170125193000,40.669998,71.513954,61.273937,61.275002,33.523256,48.730278,1.549578,54.574257,55.0,64.379997
20170125194500,22.995001,71.333939,61.273937,61.275002,33.634266,48.516655,1.533521,53.638168,55.0,64.379997
20170125200000,37.035,71.243927,61.273937,61.275002,33.673791,48.333549,1.445203,56.338436,55.0,64.379997
20170125201500,43.845001,71.333939,61.273937,61.275002,33.673791,49.188042,1.433159,54.574257,55.0,64.379997
20170125203000,25.405001,71.513954,61.273937,61.275002,33.814789,51.446335,1.433159,55.348335,55.0,64.379997
20170125204500,29.530001,70.235825,61.273937,61.275002,33.853328,49.493217,1.409073,55.798382,55.0,64.379997
20170125210000,25.299999,67.859589,61.273937,61.275002,31.199152,48.760796,1.453232,54.412243,55.0,64.379997
20170125211500,21.775,67.859589,61.273937,61.275002,29.845782,48.638725,1.493376,54.826286,55.0,64.379997
20170125213000,26.665001,68.039612,61.273937,61.275002,29.085168,48.547173,1.517463,56.014404,55.0,64.379997
20170125214500,19.18,68.039612,61.273937,61.275002,28.82092,48.425102,1.54155,55.960396,55.0,64.379997
20170125220000,10.695,68.129616,61.273937,61.275002,28.688796,48.943901,1.573665,55.024303,55.0,64.379997
20170125221500,8.435,68.21962,61.273937,61.275002,28.688796,47.967339,1.57768,53.674168,55.0,64.379997
20170125223000,11.115,68.489655,61.718575,61.720001,28.1994,48.547173,1.521477,52.018005,55.0,63.904999
20170125224500,6.71,68.129616,61.206226,61.205002,27.88864,47.601135,1.441188,52.48605,55.0,64.455002
20170125230000,8.02,67.661568,61.206226,61.205002,26.836068,47.692688,1.477318,52.30603,55.0,64.455002
20170125231500,7.57,67.751579,61.206226,61.205002,26.836068,47.112854,1.469289,53.098114,55.0,64.455002
20170125233000,29.195,67.121513,61.206226,61.205002,27.114375,46.136292,1.481333,57.148514,55.0,64.455002
20170125234500,9.505,66.941498,62.514179,62.514999,26.687267,46.166809,1.525492,52.846085,55.0,63.044998
20170126000000,6.385,66.203423,62.514179,62.514999,26.444711,44.732491,1.421116,54.610264,55.0,63.044998
20170126001500,5.56,65.843384,62.514179,62.514999,26.444711,42.138504,1.437174,54.790279,55.0,63.044998
20170126003000,11.4,65.843384,61.956966,61.955002,25.69904,41.100906,1.477318,56.176422,55.0,63.645
20170126004500,26.969999,65.843384,61.956966,61.955002,25.17136,39.605545,1.441188,57.67057,55.0,63.645
20170126010000,31.59,65.663368,61.956966,61.955002,25.023545,39.208817,1.465275,57.184517,55.0,63.645
20170126011500,27.684999,65.933395,64.408394,64.410004,25.023545,37.652428,1.57768,55.114311,55.0,61.009998
20170126013000,34.244999,65.573357,63.910992,63.91,24.647794,35.485687,1.441188,55.150314,55.0,61.544998
20170126014500,31.645,65.195328,63.293968,63.294998,22.798024,35.333099,1.473304,55.960396,55.0,62.209999
20170126020000,34.814999,65.663368,63.293968,63.294998,22.864256,34.081879,1.469289,55.348335,55.0,62.209999
20170126021500,19.459999,65.483353,63.293968,63.294998,21.900832,31.396343,1.485347,54.952297,55.0,62.209999
20170126023000,8.91,64.835281,63.293968,63.294998,22.159912,31.091167,1.505419,51.639965,55.0,62.209999
20170126024500,9.335,64.745277,63.293968,63.294998,22.357367,31.823586,1.489362,51.855988,55.0,62.209999
20170126030000,3.36,64.115219,63.293968,63.294998,21.72665,31.640484,1.489362,51.315933,55.0,62.209999
20170126031500,0.0,63.647163,63.293968,63.294998,21.72665,30.206158,1.489362,51.531956,55.0,62.209999
20170126033000,5.065,63.017105,63.293968,63.294998,21.157235,29.077015,1.433159,52.55806,55.0,62.209999
20170126034500,27.99,62.009003,63.301018,63.299999,21.266936,29.321156,1.505419,57.958595,55.0,62.200001
20170126040000,23.735001,62.09901,62.728855,62.73,20.906145,29.168568,1.413087,57.022503,55.0,62.814999
20170126041500,0.335,61.918995,63.857376,63.855,20.906145,29.077015,1.561622,53.350136,55.0,61.605
20170126043000,3.17,61.828983,63.857376,63.855,20.541002,28.588734,1.565636,51.765976,55.0,61.605
20170126044500,13.965,61.468948,63.857376,63.855,20.431556,28.771839,1.557607,56.50045,55.0,61.605
20170126050000,0.33,61.918995,63.857376,63.855,19.93995,27.856312,1.469289,53.260128,55.0,61.605
20170126051500,0.0,61.468948,64.361824,64.360001,19.93995,27.459583,1.557607,51.027901,55.0,61.060001
20170126053000,10.845,60.910892,62.918438,62.919998,19.825744,27.825794,1.481333,56.410442,55.0,62.615002
20170126054500,0.0,60.460846,63.13483,63.134998,19.555988,27.12389,1.469289,52.180019,55.0,62.380001
20170126060000,26.43,60.28083,63.13483,63.134998,19.172927,26.696648,1.481333,57.310532,55.0,62.380001
20170126061500,0.0,60.010803,65.51149,65.510002,19.172927,26.025261,1.573665,51.27993,55.0,59.825001
20170126063000,2.475,59.920792,65.51149,65.510002,18.942288,25.689568,1.549578,55.690369,55.0,59.825001
20170126064500,30.440001,59.740776,65.51149,65.510002,18.570974,25.750603,1.54155,57.544556,55.0,59.825001
20170126070000,0.0,59.650764,65.51149,65.510002,18.461528,25.506462,1.557607,51.351936,55.0,59.825001
20170126071500,1.04,59.830784,65.51149,65.510002,18.461528,24.499382,1.557607,55.024303,55.0,59.825001
20170126073000,31.514999,59.740776,65.51149,65.510002,17.820781,23.492306,1.493376,57.634563,55.0,59.825001
20170126074500,0.0,59.36274,65.51149,65.510002,17.912564,23.06506,1.477318,51.729973,55.0,59.825001
20170126080000,9.505,59.650764,65.51149,65.510002,17.609777,22.485229,1.453232,56.014404,55.0,59.825001
20170126081500,18.555,59.002701,65.51149,65.510002,17.609777,22.912476,1.453232,55.150314,55.0,59.825001
20170126083000,0.0,59.830784,65.51149,65.510002,17.87921,23.06506,1.481333,52.108009,55.0,59.825001
20170126084500,19.889999,59.650764,65.51149,65.510002,18.078467,23.370235,1.477318,57.05851,55.0,59.825001
20170126090000,0.0,59.920792,65.51149,65.510002,18.187913,23.553341,1.473304,51.027901,55.0,59.825001
20170126091500,6.495,60.100811,65.51149,65.510002,18.187913,23.522823,1.473304,56.014404,55.0,59.825001
20170126093000,0.0,61.090912,65.51149,65.510002,17.965808,22.820923,1.477318,50.9739,55.0,59.825001
20170126094500,23.645,60.820885,65.51149,65.510002,17.885772,22.363159,1.457246,57.310532,55.0,59.825001
20170126100000,0.33,60.820885,65.51149,65.510002,17.68898,21.752811,1.481333,53.710175,55.0,59.825001
20170126101500,9.77,60.910892,65.51149,65.510002,17.68898,21.295048,1.445203,51.855988,55.0,59.825001
20170126103000,31.860001,61.918995,65.51149,65.510002,18.00688,21.3866,1.433159,58.282631,55.0,59.825001
20170126104500,1.765,61.288933,65.51149,65.510002,18.00688,21.050907,1.457246,53.872189,55.0,59.825001
20170126110000,0.0,61.828983,65.014091,65.014999,18.166442,20.806767,1.473304,50.9739,55.0,60.360001
20170126111500,12.15,63.287128,65.014091,65.014999,18.166442,21.111942,1.429145,52.594059,55.0,60.360001
20170126113000,0.0,64.007202,64.501747,64.5,18.315736,20.471077,1.413087,50.901894,55.0,60.91
