PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170126114500,0.0,63.647163,63.94453,63.945,18.514908,20.898319,1.461261,50.10981,55.0,61.509998
20170126120000,0.0,64.47525,63.94453,63.945,18.769874,21.844364,1.441188,51.441948,55.0,61.509998
20170126121500,2.755,63.827187,63.94453,63.945,18.892376,22.424194,1.429145,53.58416,55.0,61.509998
20170126123000,12.08,64.007202,63.94453,63.945,19.072236,20.532112,1.473304,55.348335,55.0,61.509998
20170126124500,28.4,63.647163,63.94453,63.945,19.168864,19.738655,1.489362,57.760578,55.0,61.509998
20170126130000,36.900002,63.647163,63.94453,63.945,19.102717,19.616585,1.473304,58.444645,55.0,61.509998
20170126131500,34.345001,63.647163,63.94453,63.945,19.102717,19.769173,1.501405,58.228622,55.0,61.509998
20170126133000,25.165001,63.737175,63.94453,63.945,19.526867,19.830208,1.557607,54.160217,55.0,61.509998
20170126134500,19.415001,63.467148,63.94453,63.945,19.624481,20.074348,1.557607,52.55806,55.0,61.509998
20170126140000,0.0,63.737175,63.94453,63.945,,20.104866,1.561622,51.225922,55.0,61.509998
20170126141500,0.0,64.47525,63.906719,63.904999,19.410434,19.67762,1.557607,50.901894,55.0,61.549999
20170126143000,0.0,64.47525,64.411163,64.410004,19.9884,20.287971,1.561622,52.432045,55.0,61.009998
20170126144500,0.15,64.925293,65.644356,65.644997,19.628748,20.196419,1.553593,52.432045,55.0,59.68
20170126150000,3.24,64.655266,65.644356,65.644997,19.748632,19.525032,1.513448,53.224121,55.0,59.68
20170126151500,2.655,64.007202,65.644356,65.644997,19.748632,19.586067,1.557607,54.826286,55.0,59.68
20170126153000,3.05,64.47525,65.644356,65.644997,19.414208,19.280891,1.521477,54.700272,55.0,59.68
20170126154500,7.37,63.647163,65.644356,65.644997,19.770902,19.67762,1.473304,56.014404,55.0,59.68
20170126160000,6.885,62.927094,65.644356,65.644997,19.9884,20.074348,1.473304,55.024303,55.0,59.68
20170126161500,5.235,63.017105,65.644356,65.644997,19.9884,20.104866,1.465275,55.024303,55.0,59.68
20170126163000,4.2,63.197121,65.644356,65.644997,19.429253,19.921761,1.465275,55.024303,55.0,59.68
20170126164500,1.145,62.549057,65.644356,65.644997,19.660147,20.6847,1.457246,54.124214,55.0,59.68
20170126170000,0.0,62.189022,65.644356,65.644997,19.560561,20.898319,1.465275,51.189919,55.0,59.68
20170126171500,11.045,61.828983,65.644356,65.644997,19.560561,20.959354,1.477318,51.639965,55.0,59.68
20170126173000,17.105,61.090912,65.644356,65.644997,19.112424,20.410042,1.465275,57.022503,55.0,59.68
20170126174500,0.0,60.820885,65.644356,65.644997,19.172162,20.623665,1.54155,51.441948,55.0,59.68
20170126180000,30.815001,60.370838,65.644356,65.644997,19.172162,20.379524,1.525492,57.382538,55.0,59.68
20170126181500,0.0,59.830784,65.644356,65.644997,18.664287,21.691776,1.537535,51.405941,55.0,59.68
20170126183000,9.025,59.36274,65.644356,65.644997,18.415322,21.295048,1.533521,55.636368,55.0,59.68
20170126184500,19.530001,59.18272,65.644356,65.644997,18.267014,20.410042,1.533521,55.924393,55.0,59.68
20170126190000,0.0,59.18272,66.148804,66.150002,18.164555,19.921761,1.533521,51.729973,55.0,59.139999
20170126191500,6.405,59.272728,66.148804,66.150002,17.965298,19.738655,1.557607,55.852386,55.0,59.139999
20170126193000,24.965,58.912693,66.148804,66.150002,17.801792,19.769173,1.549578,57.112511,55.0,59.139999
20170126194500,26.455,57.922592,66.148804,66.150002,17.699248,19.952278,1.54155,56.176422,55.0,59.139999
20170126200000,19.985001,57.544556,66.148804,66.150002,17.624482,20.623665,1.557607,56.608459,55.0,59.139999
20170126201500,6.62,57.544556,66.148804,66.150002,17.624482,20.745731,1.565636,55.852386,55.0,59.139999
20170126203000,0.0,56.104412,66.148804,66.150002,17.368717,23.156612,1.505419,53.224121,55.0,59.139999
20170126204500,22.24,56.374439,66.148804,66.150002,17.114414,22.973511,1.489362,56.374439,55.0,59.139999
20170126210000,0.0,56.104412,66.148804,66.150002,16.988376,23.3092,1.485347,53.710175,55.0,59.139999
20170126211500,0.68,55.366337,66.148804,66.150002,16.988376,23.705929,1.485347,55.348335,55.0,59.139999
20170126213000,16.145,54.556259,66.148804,66.150002,16.662095,24.041622,1.509434,55.150314,55.0,59.139999
20170126214500,16.145,54.91629,66.148804,66.150002,16.662095,23.827999,1.485347,55.402344,55.0,59.139999
20170126220000,16.145,54.646263,66.148804,66.150002,16.662095,24.07214,1.481333,55.024303,55.0,59.139999
20170126221500,16.145,54.19622,66.148804,66.150002,16.692831,25.65905,1.485347,54.9883,55.0,59.139999
20170126223000,0.0,53.836185,66.148804,66.150002,16.23344,25.079216,1.489362,54.340233,55.0,59.139999
20170126224500,0.0,53.926193,66.148804,66.150002,16.302052,25.384392,1.489362,54.538254,55.0,59.139999
20170126230000,0.0,53.476151,66.148804,66.150002,15.949642,25.567497,1.489362,54.340233,55.0,59.139999
20170126231500,0.0,53.368137,66.148804,66.150002,15.949642,24.987663,1.489362,54.088211,55.0,59.139999
20170126233000,0.0,52.828083,66.148804,66.150002,15.709058,25.414909,1.489362,53.548157,55.0,59.139999
20170126234500,0.0,53.188118,66.148804,66.150002,15.588766,25.140251,1.521477,54.052208,55.0,59.139999
20170127000000,0.0,53.188118,66.148804,66.150002,15.408328,24.896111,1.489362,53.998199,55.0,59.139999
20170127001500,0.0,53.656166,66.148804,66.150002,15.407512,24.346794,1.509434,54.502251,55.0,59.139999
20170127003000,0.0,53.746178,66.148804,66.150002,15.04072,25.65905,1.393015,54.448246,55.0,60.290001
20170127004500,0.0,53.27813,65.52388,65.525002,15.035875,24.682487,1.581694,54.160217,55.0,59.810001
20170127010000,0.0,53.098114,65.086288,65.084999,14.789375,24.346794,1.413087,53.872189,55.0,60.279999
20170127011500,0.0,53.27813,65.086288,65.084999,14.719454,24.255241,1.413087,53.872189,55.0,60.279999
20170127013000,0.0,53.098114,64.588882,64.589996,14.5331,25.170769,1.441188,53.836185,55.0,60.814999
20170127014500,0.0,53.188118,64.588882,64.589996,14.408864,24.560417,1.537535,53.800179,55.0,60.814999
20170127020000,0.0,52.738075,64.588882,64.589996,14.408864,24.163692,1.429145,53.260128,55.0,60.814999
20170127021500,0.0,53.188118,64.588882,64.589996,14.408864,23.950069,1.433159,53.710175,55.0,60.814999
20170127023000,0.0,53.566154,64.588882,64.589996,14.209284,23.278683,1.429145,54.448246,55.0,60.814999
20170127024500,0.0,53.836185,65.108284,65.110001,14.160392,22.85144,1.589723,54.898293,55.0,59.715
20170127030000,0.0,54.556259,65.61274,65.614998,14.490532,21.966431,1.57768,52.972099,55.0,59.715
20170127031500,20.125,54.646263,65.61274,65.614998,14.746722,21.417118,1.565636,54.37624,55.0,59.715
20170127033000,2.985,54.466248,65.61274,65.614998,14.932736,21.26453,1.573665,55.438347,55.0,59.715
20170127034500,4.295,54.646263,65.61274,65.614998,14.873984,20.837284,1.529506,55.312332,55.0,59.715
20170127040000,7.42,54.646263,65.61274,65.614998,14.815232,20.196419,1.529506,55.510353,55.0,59.715
20170127041500,8.075,54.19622,65.61274,65.614998,14.815232,21.661259,1.525492,55.150314,55.0,59.715
20170127043000,0.0,54.37624,65.61274,65.614998,14.638976,20.074348,1.561622,53.188118,55.0,59.715
20170127044500,21.924999,54.556259,65.61274,65.614998,14.580224,19.341927,1.549578,54.862289,55.0,59.715
20170127050000,0.375,54.556259,65.61274,65.614998,14.580224,19.219856,1.549578,55.312332,55.0,59.715
20170127051500,15.425,54.556259,65.61274,65.614998,14.580224,18.79261,1.557607,55.348335,55.0,59.715
20170127053000,5.975,54.19622,65.61274,65.614998,,20.440559,1.549578,55.024303,55.0,59.715
20170127054500,9.61,54.19622,65.61274,65.614998,,19.67762,1.553593,55.186317,55.0,59.715
20170127060000,13.105,53.188118,64.588028,64.589996,,18.762093,1.42513,54.448246,55.0,60.82
20170127061500,0.0,53.188118,65.092476,65.089996,,18.762093,1.565636,54.340233,55.0,60.275002
20170127063000,0.0,52.378036,64.654892,64.654999,14.08328,19.280891,1.509434,53.58416,55.0,60.744999
20170127064500,0.0,52.198021,65.099525,65.099998,13.972848,19.189339,1.469289,53.548157,55.0,60.27
20170127070000,0.0,51.747978,65.099525,65.099998,13.85905,18.945198,1.405058,53.062107,55.0,60.27
20170127071500,0.0,52.018005,64.661934,64.660004,13.85905,18.762093,1.525492,53.062107,55.0,60.740002
20170127073000,0.0,52.468048,65.286003,65.285004,13.686092,19.891243,1.525492,53.476151,55.0,60.07
20170127074500,0.0,52.55806,65.286003,65.285004,13.573688,19.616585,1.477318,53.350136,55.0,60.07
20170127080000,0.0,53.836185,65.286003,65.285004,13.686092,19.55555,1.473304,54.574257,55.0,60.07
20170127081500,9.595,55.096313,65.286003,65.285004,13.686092,19.219856,1.465275,55.636368,55.0,60.07
20170127083000,7.36,54.37624,65.286003,65.285004,13.914759,20.379524,1.453232,55.690369,55.0,60.07
20170127084500,24.639999,55.834385,65.286003,65.285004,13.75535,20.287971,1.437174,56.338436,55.0,60.07
20170127090000,6.67,56.014404,64.447784,64.449997,13.972848,18.731575,1.593737,55.762375,55.0,60.970001
20170127091500,4.165,57.832584,64.447784,64.449997,13.972848,19.616585,1.453232,55.690369,55.0,60.970001
20170127093000,5.33,56.734474,64.447784,64.449997,14.550219,17.632946,1.509434,55.798382,55.0,60.970001
20170127094500,1.98,56.914494,64.447784,64.449997,14.824412,17.297253,1.57768,55.348335,55.0,60.970001
20170127100000,1.095,57.36454,64.952232,64.949997,14.959324,17.175186,1.537535,54.898293,55.0,60.424999
20170127101500,11.11,58.372639,65.45668,65.455002,14.959324,17.785534,1.525492,56.176422,55.0,59.884998
20170127103000,7.615,58.912693,65.019089,65.019997,15.524047,17.968639,1.437174,51.945995,55.0,60.355
20170127104500,0.0,58.552658,64.297401,64.294998,15.450998,16.62587,1.449217,53.062107,55.0,61.130001
20170127110000,17.25,59.36274,64.297401,64.294998,16.234953,16.229141,1.481333,56.662468,55.0,61.130001
20170127111500,27.48,60.010803,65.50177,65.5,16.234953,17.602428,1.42513,57.382538,55.0,59.834999
20170127113000,8.87,60.820885,64.944557,64.945,16.3402,15.527241,1.441188,55.852386,55.0,60.435001
20170127114500,0.0,61.378937,65.389198,65.389999,16.636,15.40517,1.549578,52.396042,55.0,59.955002
20170127120000,7.58,62.27903,65.893646,65.894997,16.793675,15.710346,1.54155,50.775879,55.0,59.415001
20170127121500,16.41,62.27903,65.893646,65.894997,16.793675,15.832417,1.453232,57.310532,55.0,59.415001
20170127123000,0.465,62.927094,65.893646,65.894997,,15.923969,1.501405,52.774078,55.0,59.415001
20170127124500,0.0,61.468948,65.893646,65.894997,,15.557758,1.54155,49.857788,55.0,59.415001
20170127130000,27.870001,62.927094,65.893646,65.894997,,15.649311,1.497391,58.192619,55.0,59.415001
20170127131500,19.975,62.189022,65.893646,65.894997,17.27639,17.022598,1.489362,57.022503,55.0,59.415001
20170127133000,2.645,62.549057,65.893646,65.894997,17.27639,16.168106,1.493376,54.250225,55.0,59.415001
20170127134500,1.075,62.927094,65.893646,65.894997,17.562415,15.496723,1.513448,53.296131,55.0,59.415001
20170127140000,0.0,62.459045,65.893646,65.894997,17.294376,14.153954,1.509434,50.397842,55.0,59.415001
20170127141500,0.0,62.009003,65.893646,65.894997,17.294376,13.513084,1.477318,51.153915,55.0,59.415001
20170127143000,0.0,61.378937,65.893646,65.894997,17.28098,13.635155,1.533521,51.855988,55.0,59.415001
20170127144500,26.33,61.468948,65.893646,65.894997,17.28098,13.452049,1.489362,55.348335,55.0,59.415001
20170127150000,24.455,61.198921,65.893646,65.894997,17.19224,12.81118,1.489362,56.788483,55.0,59.415001
20170127151500,17.950001,61.090912,65.893646,65.894997,17.19224,13.116356,1.441188,56.446445,55.0,59.415001
20170127153000,11.615,61.468948,65.893646,65.894997,17.19224,13.360497,1.489362,56.176422,55.0,59.415001
20170127154500,0.735,60.820885,65.893646,65.894997,16.499813,13.268944,1.501405,55.114311,55.0,59.415001
20170127160000,0.0,60.730873,65.893646,65.894997,,13.238426,1.477318,53.134113,55.0,59.415001
20170127161500,1.355,60.730873,65.893646,65.894997,,12.444973,1.481333,51.315933,55.0,59.415001
20170127163000,31.035,60.730873,65.893646,65.894997,16.475826,12.292385,1.445203,57.706573,55.0,59.415001
20170127164500,0.0,60.28083,65.893646,65.894997,15.92727,11.102203,1.485347,51.531956,55.0,59.415001
20170127170000,4.605,59.920792,65.893646,65.894997,15.92727,11.193756,1.493376,55.690369,55.0,59.415001
20170127171500,21.09,59.002701,65.893646,65.894997,15.801555,11.041168,1.513448,56.50045,55.0,59.415001
20170127173000,20.07,58.462646,65.893646,65.894997,15.801555,11.285309,1.481333,56.446445,55.0,59.415001
20170127174500,16.08,58.282631,65.893646,65.894997,15.511756,11.132721,1.521477,56.284431,55.0,59.415001
20170127180000,4.365,58.012604,65.893646,65.894997,15.512912,12.170315,1.533521,55.762375,55.0,59.415001
20170127181500,0.005,57.274529,65.893646,65.894997,15.426144,12.10928,1.565636,53.008102,55.0,59.415001
20170127183000,5.185,57.454548,65.893646,65.894997,15.426144,12.017727,1.565636,53.962196,55.0,59.415001
20170127184500,19.934999,57.274529,66.517715,66.519997,15.454993,12.23135,1.553593,56.374439,55.0,58.744999
20170127190000,0.32,56.824486,66.517715,66.519997,15.536916,12.475491,1.54155,54.952297,55.0,58.744999
20170127191500,0.0,56.554459,66.517715,66.519997,15.618839,12.628075,1.553593,53.062107,55.0,58.744999
20170127193000,3.68,56.464447,66.517715,66.519997,15.618839,12.81118,1.505419,55.726372,55.0,58.744999
20170127194500,12.245,56.104412,66.517715,66.519997,15.915149,14.153954,1.557607,53.224121,55.0,58.744999
20170127200000,0.0,56.284431,66.517715,66.519997,15.8965,15.801899,1.54155,53.422142,55.0,58.744999
20170127201500,0.0,55.366337,66.517715,66.519997,16.004144,16.04604,1.537535,55.024303,55.0,58.744999
20170127203000,0.0,55.276329,66.517715,66.519997,16.004144,17.602428,1.54155,55.186317,55.0,58.744999
20170127204500,11.535,54.91629,66.517715,66.519997,15.803,19.311409,1.54155,55.150314,55.0,58.744999
20170127210000,0.0,55.276329,66.517715,66.519997,15.69964,19.097786,1.54155,53.386139,55.0,58.744999
20170127211500,0.42,55.186317,66.517715,66.519997,15.69964,20.867802,1.537535,54.664268,55.0,58.744999
20170127213000,0.0,55.546356,66.517715,66.519997,15.782804,19.891243,1.54155,55.150314,55.0,58.744999
20170127214500,21.815001,56.014404,66.517715,66.519997,15.998993,20.471077,1.525492,56.014404,55.0,58.744999
20170127220000,18.690001,55.456345,66.517715,66.519997,,20.959354,1.481333,54.124214,55.0,58.744999
20170127221500,0.0,55.636368,66.517715,66.519997,16.143119,20.898319,1.473304,53.674168,55.0,58.744999
20170127223000,2.255,55.726372,66.517715,66.519997,16.215182,20.135384,1.469289,55.690369,55.0,58.744999
20170127224500,21.73,56.014404,66.517715,66.519997,16.173855,21.26453,1.457246,55.924393,55.0,58.744999
20170127230000,0.355,56.374439,66.517715,66.519997,16.060465,21.172977,1.473304,54.052208,55.0,58.744999
20170127231500,5.69,55.636368,66.517715,66.519997,16.173855,21.600224,1.477318,55.690369,55.0,58.744999
20170127233000,24.219999,55.726372,66.517715,66.519997,15.990374,21.111942,1.533521,55.762375,55.0,58.744999
20170127234500,0.0,55.366337,66.517715,66.519997,15.990374,20.715214,1.549578,53.386139,55.0,58.744999
20170128000000,11.0,54.556259,66.517715,66.519997,15.89038,22.698853,1.505419,55.240326,55.0,58.744999
20170128001500,11.0,54.016201,66.517715,66.519997,15.89038,24.377312,1.509434,54.826286,55.0,58.744999
20170128003000,11.0,54.556259,66.517715,66.519997,15.86352,22.759888,1.505419,55.150314,55.0,58.744999
20170128004500,13.615,55.096313,66.517715,66.519997,15.86352,21.539188,1.501405,55.47435,55.0,58.744999
20170128010000,7.195,53.836185,66.517715,66.519997,15.93016,21.26453,1.505419,55.348335,55.0,58.744999
20170128011500,0.0,54.466248,66.022758,66.025002,15.87848,20.745731,1.405058,54.448246,55.0,59.555
20170128013000,0.0,54.556259,69.961578,69.959999,15.468474,20.806767,1.489362,54.502251,55.0,55.040001
20170128014500,0.0,54.286232,69.961578,69.959999,15.468474,21.295048,1.473304,54.790279,55.0,55.040001
20170128020000,0.0,54.826286,69.961578,69.959999,15.469052,21.111942,1.453232,55.150314,55.0,55.040001
20170128021500,0.0,54.19622,69.961578,69.959999,15.469052,21.295048,1.445203,54.052208,55.0,55.040001
20170128023000,0.0,53.566154,69.961578,69.959999,15.529691,22.119019,1.441188,54.37624,55.0,55.040001
20170128024500,0.0,54.19622,69.961578,69.959999,15.529691,23.614376,1.445203,53.224121,55.0,55.040001
20170128030000,0.0,54.646263,69.961578,69.959999,15.529691,22.515747,1.453232,53.710175,55.0,55.040001
20170128031500,0.0,54.646263,69.961578,69.959999,15.529691,21.905396,1.417102,54.412243,55.0,55.040001
20170128033000,0.0,55.006302,69.961578,69.959999,15.588766,21.691776,1.421116,54.574257,55.0,55.040001
20170128034500,0.0,54.91629,69.961578,69.959999,15.709058,23.18713,1.405058,54.448246,55.0,55.040001
20170128040000,0.0,53.836185,69.961578,69.959999,15.709058,23.400753,1.413087,54.250225,55.0,55.040001
20170128041500,0.0,53.098114,69.523987,69.525002,15.709058,23.461788,1.42513,53.548157,55.0,55.509998
20170128043000,0.0,53.746178,69.523987,69.525002,15.167744,23.980587,1.441188,53.710175,55.0,55.509998
20170128044500,0.0,55.006302,69.026588,69.025002,15.108822,23.736446,1.457246,54.700272,55.0,56.044998
20170128050000,0.0,53.836185,69.026588,69.025002,15.108822,25.445427,1.473304,54.37624,55.0,56.044998
20170128051500,0.0,53.476151,69.026588,69.025002,15.339954,24.407829,1.405058,54.37624,55.0,56.044998
20170128053000,0.06,53.836185,69.026588,69.025002,15.16856,24.285759,1.409073,54.214222,55.0,56.044998
20170128054500,0.0,53.566154,68.52919,68.529999,15.16856,24.316277,1.441188,54.448246,55.0,56.580002
20170128060000,0.0,53.476151,68.52919,68.529999,,24.346794,1.453232,54.502251,55.0,56.580002
20170128061500,0.0,53.27813,68.52919,68.529999,14.93192,24.682487,1.453232,53.998199,55.0,56.580002
20170128063000,0.0,53.656166,68.52919,68.529999,14.802023,24.316277,1.501405,53.836185,55.0,56.580002
20170128064500,0.0,54.286232,68.52919,68.529999,,25.506462,1.497391,54.502251,55.0,56.580002
20170128070000,0.0,54.37624,68.52919,68.529999,15.46725,23.827999,1.513448,55.024303,55.0,56.580002
20170128071500,0.0,54.556259,68.52919,68.529999,15.46725,23.492306,1.513448,51.891991,55.0,56.580002
20170128073000,0.0,54.646263,68.52919,68.529999,15.46725,23.370235,1.513448,52.522053,55.0,56.580002
20170128074500,5.84,55.096313,68.52919,68.529999,15.46725,23.034542,1.513448,55.240326,55.0,56.580002
20170128080000,5.25,54.646263,68.52919,68.529999,15.46725,23.095577,1.513448,55.150314,55.0,56.580002
20170128081500,0.0,55.096313,68.52919,68.529999,15.46725,22.912476,1.517463,54.250225,55.0,56.580002
20170128083000,0.0,54.91629,68.52919,68.529999,15.5905,22.698853,1.517463,54.412243,55.0,56.580002
20170128084500,0.0,55.096313,68.52919,68.529999,15.775375,22.668335,1.529506,54.502251,55.0,56.580002
20170128090000,0.0,54.91629,68.52919,68.529999,15.775375,22.6073,1.525492,53.872189,55.0,56.580002
20170128091500,0.0,55.096313,68.52919,68.529999,16.079964,22.698853,1.525492,54.448246,55.0,56.580002
20170128093000,0.0,54.91629,68.52919,68.529999,16.079964,22.698853,1.521477,55.024303,55.0,56.580002
20170128094500,23.540001,56.014404,68.52919,68.529999,16.079964,22.881958,1.509434,54.250225,55.0,56.580002
20170128100000,0.53,56.824486,68.52919,68.529999,16.421358,22.332642,1.533521,55.06031,55.0,56.580002
20170128101500,12.38,56.644463,68.52919,68.529999,16.421358,21.600224,1.453232,53.476151,55.0,56.580002
20170128103000,9.15,56.464447,68.52919,68.529999,16.421358,21.111942,1.489362,56.014404,55.0,56.580002
20170128104500,0.85,57.454548,68.52919,68.529999,16.514025,20.837284,1.533521,54.340233,55.0,56.580002
20170128110000,0.0,58.282631,68.52919,68.529999,16.514025,20.837284,1.509434,52.234024,55.0,56.580002
20170128111500,0.0,58.102612,68.52919,68.529999,16.867336,20.532112,1.521477,53.800179,55.0,56.580002
20170128113000,1.335,59.650764,68.52919,68.529999,16.867336,19.006233,1.54155,55.06031,55.0,56.580002
20170128114500,31.715,61.090912,68.52919,68.529999,16.867336,18.33485,1.529506,57.634563,55.0,56.580002
20170128120000,0.0,60.820885,68.52919,68.529999,17.2378,15.435688,1.513448,50.523853,55.0,56.580002
20170128121500,8.065,61.198921,68.52919,68.529999,17.2378,14.82534,1.549578,56.122414,55.0,56.580002
20170128123000,13.76,61.198921,68.52919,68.529999,17.237698,14.611717,1.529506,51.819984,55.0,56.580002
20170128124500,2.145,61.738976,68.52919,68.529999,17.237698,13.940331,1.525492,55.150314,55.0,56.580002
20170128130000,0.0,60.370838,67.263535,67.264999,17.237698,12.902733,1.593737,50.847885,55.0,57.939999
20170128131500,8.355,60.550858,65.916908,65.915001,17.369074,14.214989,1.54155,55.798382,55.0,59.389999
20170128133000,0.0,60.820885,66.67556,66.675003,17.473828,14.153954,1.54155,50.271828,55.0,58.575001
20170128134500,8.525,60.820885,67.612778,67.614998,,12.200832,1.529506,55.636368,55.0,57.564999
20170128140000,0.0,60.010803,67.645782,67.644997,17.397243,11.651516,1.565636,51.69397,55.0,57.529999
20170128141500,6.865,61.55896,66.576218,66.574997,17.397243,11.712551,1.557607,55.348335,55.0,57.98
20170128143000,0.0,61.738976,67.809402,67.809998,17.638728,11.804104,1.549578,50.019806,55.0,57.355
20170128144500,9.785,60.730873,67.809402,67.809998,17.65787,12.383938,1.465275,56.374439,55.0,57.355
20170128150000,0.0,60.910892,67.809402,67.809998,17.65787,12.35342,1.449217,53.062107,55.0,57.355
20170128151500,24.440001,60.640865,65.113068,65.114998,17.65787,12.261868,1.417102,55.960396,55.0,60.255001
20170128153000,23.9,61.828983,67.374062,67.375,17.65787,12.017727,1.497391,56.662468,55.0,57.825001
20170128154500,0.435,60.730873,67.374062,67.375,17.65787,12.017727,1.505419,54.574257,55.0,57.825001
20170128160000,0.0,60.910892,67.374062,67.375,18.029184,13.360497,1.545564,51.063908,55.0,57.825001
20170128161500,25.040001,60.730873,67.374062,67.375,18.029184,13.57412,1.565636,56.446445,55.0,57.825001
20170128163000,12.57,61.468948,67.374062,67.375,17.9909,13.513084,1.505419,56.338436,55.0,57.825001
20170128164500,1.095,61.468948,67.374062,67.375,17.9909,13.940331,1.497391,54.448246,55.0,57.825001
20170128170000,3.945,60.460846,67.374062,67.375,17.9909,14.092918,1.573665,52.774078,55.0,57.825001
20170128171500,4.065,60.190819,67.374062,67.375,18.191636,14.916893,1.489362,55.690369,55.0,57.825001
20170128173000,0.0,59.740776,67.374062,67.375,18.191636,15.130512,1.57768,51.855988,55.0,57.825001
20170128174500,0.0,59.740776,67.374062,67.375,18.191636,15.527241,1.505419,54.610264,55.0,57.825001
20170128180000,0.0,59.092712,66.304497,66.305,18.111464,15.618793,1.42513,55.47435,55.0,58.974998
20170128181500,8.715,59.56076,66.304497,66.305,18.111464,15.954487,1.497391,55.726372,55.0,58.974998
20170128183000,0.0,58.912693,66.304497,66.305,17.713868,17.053116,1.501405,55.402344,55.0,58.974998
20170128184500,8.425,58.912693,66.304497,66.305,17.713868,16.473282,1.42513,55.348335,55.0,58.974998
20170128190000,8.425,58.642666,66.749138,66.75,17.713868,16.87001,1.517463,55.312332,55.0,58.494999
20170128191500,8.425,57.544556,66.311546,66.309998,17.453649,17.358288,1.429145,54.502251,55.0,58.965
20170128193000,8.425,57.832584,66.311546,66.309998,17.453649,17.785534,1.437174,54.700272,55.0,58.965
20170128194500,7.655,57.634563,66.311546,66.309998,16.996638,18.243298,1.429145,54.502251,55.0,58.965
20170128200000,0.0,57.274529,66.311546,66.309998,16.878896,18.67054,1.417102,54.286232,55.0,58.965
20170128201500,0.0,57.36454,66.311546,66.309998,16.878896,18.945198,1.421116,54.160217,55.0,58.965
20170128203000,0.0,57.184517,66.311546,66.309998,15.99578,19.55555,1.441188,53.962196,55.0,58.965
20170128204500,0.0,57.184517,65.873962,65.875,15.99578,20.257454,1.449217,53.872189,55.0,59.435001
20170128210000,0.0,56.464447,65.137314,65.135002,15.615932,20.715214,1.409073,53.350136,55.0,60.224998
20170128211500,0.0,56.824486,65.137314,65.135002,15.574112,21.203495,1.405058,53.58416,55.0,60.224998
20170128213000,0.0,56.374439,65.137314,65.135002,15.574112,21.447636,1.413087,53.260128,55.0,60.224998
20170128214500,0.0,55.366337,65.137314,65.135002,15.574112,22.088501,1.409073,52.684067,55.0,60.224998
20170128220000,0.0,55.276329,65.137314,65.135002,14.98326,22.973511,1.413087,52.396042,55.0,60.224998
20170128221500,0.0,54.646263,65.137314,65.135002,14.75648,23.705929,1.429145,52.144012,55.0,60.224998
20170128223000,0.0,55.096313,65.137314,65.135002,14.75648,23.339718,1.489362,52.360039,55.0,60.224998
20170128224500,0.0,54.736275,65.137314,65.135002,14.346151,23.3092,1.521477,52.270027,55.0,60.224998
20170128230000,0.0,54.646263,65.137314,65.135002,14.346151,23.431271,1.517463,51.855988,55.0,60.224998
20170128231500,0.0,55.096313,65.137314,65.135002,14.10368,23.248165,1.557607,52.360039,55.0,60.224998
20170128233000,0.0,55.006302,66.994576,66.995003,14.205408,22.820923,1.565636,52.234024,55.0,58.23
20170128234500,0.0,55.006302,66.994576,66.995003,14.205408,22.119019,1.57768,51.945995,55.0,58.23
20170129000000,0.0,55.366337,66.994576,66.995003,13.892438,21.508671,1.581694,52.900093,55.0,58.23
20170129001500,0.0,55.726372,66.994576,66.995003,13.892438,20.989872,1.57768,53.188118,55.0,58.23
20170129003000,0.0,56.014404,66.994576,66.995003,13.892438,21.14246,1.581694,53.188118,55.0,58.23
20170129004500,0.0,55.366337,66.994576,66.995003,14.062608,21.356083,1.585708,52.684067,55.0,58.23
20170129010000,0.0,54.646263,66.994576,66.995003,14.062608,21.630741,1.581694,52.234024,55.0,58.23
20170129011500,0.0,54.286232,66.994576,66.995003,14.062608,21.996948,1.585708,51.855988,55.0,58.23
20170129013000,0.0,53.476151,67.55883,67.559998,13.803375,22.180054,1.565636,51.477951,55.0,57.625
20170129014500,0.0,53.476151,67.55883,67.559998,13.803375,22.332642,1.565636,51.189919,55.0,57.625
20170129020000,0.0,53.098114,67.55883,67.559998,13.1255,22.363159,1.573665,50.739876,55.0,57.625
20170129021500,0.0,53.098114,67.55883,67.559998,13.1255,21.996948,1.565636,50.523853,55.0,57.625
20170129023000,0.0,52.378036,67.55883,67.559998,13.1255,23.18713,1.501405,50.235825,55.0,57.625
20170129024500,0.0,52.378036,67.55883,67.559998,13.1255,22.820923,1.533521,50.397842,55.0,57.625
20170129030000,0.0,52.288033,67.55883,67.559998,12.399158,22.515747,1.505419,50.18182,55.0,57.625
20170129031500,0.0,52.378036,67.55883,67.559998,12.399158,22.180054,1.517463,50.145813,55.0,57.625
20170129033000,0.0,52.468048,67.55883,67.559998,12.04872,21.966431,1.569651,50.307831,55.0,57.625
20170129034500,0.0,52.55806,67.55883,67.559998,11.890382,21.3866,1.573665,50.361839,55.0,57.625
20170129040000,0.0,52.378036,67.55883,67.559998,11.890382,21.26453,1.565636,50.397842,55.0,57.625
20170129041500,0.0,51.747978,67.55883,67.559998,11.890382,21.325565,1.57768,49.893791,55.0,57.625
20170129043000,0.0,52.198021,67.55883,67.559998,11.699591,21.172977,1.569651,49.893791,55.0,57.625
20170129044500,0.0,51.297932,67.55883,67.559998,11.572397,21.295048,1.573665,49.353737,55.0,57.625
20170129050000,0.0,51.657967,67.55883,67.559998,11.572397,21.234013,1.57768,49.38974,55.0,57.625
20170129051500,0.0,52.018005,67.55883,67.559998,11.572397,21.26453,1.573665,49.893791,55.0,57.625
20170129053000,0.0,52.018005,67.55883,67.559998,11.572397,21.14246,1.581694,49.857788,55.0,57.625
20170129054500,0.0,52.018005,68.063278,68.065002,11.572397,20.959354,1.545564,49.677769,55.0,57.080002
20170129060000,0.0,52.55806,68.063278,68.065002,11.445203,20.654182,1.54155,50.10981,55.0,57.080002
20170129061500,0.0,52.198021,68.063278,68.065002,11.318009,20.56263,1.54155,49.893791,55.0,57.080002
20170129063000,0.0,52.018005,68.063278,68.065002,11.318009,20.257454,1.54155,49.857788,55.0,57.080002
20170129064500,0.0,52.55806,68.063278,68.065002,11.02328,20.165901,1.54155,50.019806,55.0,57.080002
20170129070000,0.0,53.008102,68.063278,68.065002,11.02328,20.104866,1.537535,50.523853,55.0,57.080002
20170129071500,0.0,53.188118,68.063278,68.065002,11.02328,19.982796,1.54155,50.523853,55.0,57.080002
20170129073000,0.0,53.836185,68.063278,68.065002,10.809488,20.043831,1.54155,51.441948,55.0,57.080002
20170129074500,0.0,55.096313,68.063278,68.065002,10.809488,20.104866,1.54155,52.30603,55.0,57.080002
20170129080000,0.0,56.014404,68.063278,68.065002,10.809488,20.135384,1.533521,53.548157,55.0,57.080002
20170129081500,0.0,57.454548,68.063278,68.065002,11.552031,19.769173,1.513448,54.340233,55.0,57.080002
20170129083000,8.965,58.372639,68.063278,68.065002,11.552031,20.471077,1.529506,55.600361,55.0,57.080002
20170129084500,13.955,60.100811,68.063278,68.065002,11.552031,20.56263,1.533521,56.122414,55.0,57.080002
20170129090000,0.395,60.370838,67.491119,67.489998,15.407512,19.67762,1.489362,54.412243,55.0,57.695
20170129091500,0.0,61.198921,67.491119,67.489998,15.407512,19.219856,1.561622,50.48785,55.0,57.695
20170129093000,0.0,61.918995,67.491119,67.489998,15.407512,19.433479,1.573665,51.063908,55.0,57.695
20170129094500,0.0,62.549057,67.491119,67.489998,15.407512,19.616585,1.569651,49.677769,55.0,57.695
20170129100000,0.0,64.007202,67.491119,67.489998,17.507828,19.616585,1.493376,49.893791,55.0,57.695
20170129101500,0.0,64.007202,67.491119,67.489998,19.139964,19.067268,1.545564,51.405941,55.0,57.695
20170129103000,1.32,64.925293,68.130135,68.129997,19.139964,18.762093,1.429145,54.826286,55.0,57.009998
20170129104500,30.98,64.835281,68.130135,68.129997,19.139964,18.731575,1.525492,57.05851,55.0,57.009998
20170129110000,0.0,66.113419,68.130135,68.129997,19.139964,19.738655,1.489362,51.69397,55.0,57.009998
20170129111500,29.870001,65.843384,68.130135,68.129997,19.139964,18.54847,1.505419,57.760578,55.0,57.009998
20170129113000,0.0,67.661568,68.130135,68.129997,19.139964,17.663464,1.481333,51.765976,55.0,57.009998
20170129114500,0.0,67.571564,68.130135,68.129997,19.810495,17.999157,1.465275,50.9739,55.0,57.009998
20170129120000,17.32,66.941498,66.28302,66.285004,19.810495,16.839493,1.485347,57.346535,55.0,58.994999
20170129121500,1.67,67.031502,65.882385,65.879997,20.163228,16.259659,1.533521,53.926193,55.0,59.424999
20170129123000,0.0,68.039612,67.485451,67.485001,,16.717422,1.481333,50.739876,55.0,57.705002
20170129124500,0.0,68.399643,67.485451,67.485001,20.614238,16.778458,1.549578,49.353737,55.0,57.705002
20170129130000,34.619999,68.489655,67.485451,67.485001,20.614238,15.985004,1.505419,58.318634,55.0,57.705002
20170129131500,8.025,68.039612,67.485451,67.485001,20.614238,15.832417,1.449217,55.438347,55.0,57.705002
20170129133000,0.0,69.227722,67.485451,67.485001,20.614238,16.290176,1.473304,51.351936,55.0,57.705002
20170129134500,0.0,69.227722,67.485451,67.485001,21.046259,16.351212,1.465275,49.551758,55.0,57.705002
20170129140000,0.0,69.9478,67.485451,67.485001,21.046259,16.686905,1.481333,48.885689,55.0,57.705002
20170129141500,9.64,69.587761,67.485451,67.485001,,17.205704,1.537535,56.086411,55.0,57.705002
20170129143000,34.740002,69.767776,67.485451,67.485001,21.532272,18.060192,1.449217,58.444645,55.0,57.705002
20170129144500,8.115,68.399643,67.283157,67.285004,21.532272,18.121227,1.533521,55.762375,55.0,57.919998
20170129150000,0.13,68.759674,67.283157,67.285004,21.532272,17.877087,1.497391,52.396042,55.0,57.919998
20170129151500,0.0,67.751579,67.283157,67.285004,21.818297,17.877087,1.497391,49.227722,55.0,57.919998
20170129153000,11.56,69.227722,67.283157,67.285004,21.818297,18.578987,1.581694,52.144012,55.0,57.919998
20170129154500,23.125,68.399643,67.283157,67.285004,21.818297,18.701057,1.449217,57.472549,55.0,57.919998
20170129160000,2.735,67.751579,67.283157,67.285004,21.818297,18.54847,1.533521,54.502251,55.0,57.919998
20170129161500,0.0,67.661568,67.283157,67.285004,21.760208,18.578987,1.54155,49.641766,55.0,57.919998
20170129163000,34.23,67.121513,67.283157,67.285004,21.760208,19.006233,1.449217,58.156616,55.0,57.919998
20170129164500,0.295,66.851486,67.283157,67.285004,21.760208,18.762093,1.461261,51.567955,55.0,57.919998
20170129170000,13.95,66.47345,67.283157,67.285004,21.76235,19.006233,1.485347,54.736275,55.0,57.919998
20170129171500,0.755,65.753372,67.283157,67.285004,21.735813,19.616585,1.465275,53.386139,55.0,57.919998
20170129173000,0.0,65.285332,65.667381,65.665001,21.735813,19.738655,1.553593,49.515751,55.0,59.66
20170129174500,0.335,64.47525,67.22953,67.230003,21.735813,20.410042,1.489362,53.764175,55.0,57.98
20170129180000,8.56,63.37714,67.22953,67.230003,20.881376,20.6847,1.537535,56.212421,55.0,57.98
20170129181500,22.41,63.197121,67.22953,67.230003,20.881376,20.989872,1.533521,56.788483,55.0,57.98
20170129183000,25.615,62.369041,67.22953,67.230003,20.600621,21.295048,1.481333,57.022503,55.0,57.98
20170129184500,11.795,61.828983,67.22953,67.230003,20.600621,21.844364,1.481333,56.338436,55.0,57.98
20170129190000,0.6,61.468948,67.22953,67.230003,20.600621,21.996948,1.54155,54.952297,55.0,57.98
20170129191500,0.0,60.460846,67.22953,67.230003,20.600621,22.454712,1.569651,51.099911,55.0,57.98
20170129193000,8.285,60.100811,67.22953,67.230003,20.600621,22.637817,1.545564,55.852386,55.0,57.98
20170129194500,0.0,60.460846,67.22953,67.230003,20.600621,22.546265,1.557607,52.48605,55.0,57.98
20170129200000,12.105,59.830784,67.22953,67.230003,18.559295,22.515747,1.54155,56.014404,55.0,57.98
20170129201500,21.719999,58.912693,67.22953,67.230003,18.559295,22.759888,1.545564,55.240326,55.0,57.98
20170129203000,0.0,57.922592,67.22953,67.230003,18.559295,23.06506,1.549578,54.898293,55.0,57.98
20170129204500,0.0,57.832584,67.22953,67.230003,17.520714,23.18713,1.549578,54.862289,55.0,57.98
20170129210000,0.0,58.732674,67.22953,67.230003,17.520714,22.973511,1.469289,55.510353,55.0,57.98
20170129211500,0.655,58.642666,67.22953,67.230003,17.520714,22.637817,1.477318,55.240326,55.0,57.98
20170129213000,0.0,58.552658,67.22953,67.230003,17.520714,22.668335,1.477318,54.862289,55.0,57.98
20170129214500,0.0,57.454548,67.22953,67.230003,17.520714,22.637817,1.481333,54.448246,55.0,57.98
20170129220000,0.0,57.36454,67.22953,67.230003,16.833404,23.034542,1.481333,54.664268,55.0,57.98
20170129221500,0.0,57.454548,67.22953,67.230003,16.833404,23.248165,1.497391,54.502251,55.0,57.98
20170129223000,0.0,57.544556,67.22953,67.230003,16.833404,23.553341,1.489362,54.664268,55.0,57.98
20170129224500,0.0,56.914494,67.22953,67.230003,16.833404,23.614376,1.489362,54.37624,55.0,57.98
20170129230000,0.0,56.464447,67.22953,67.230003,16.142966,23.980587,1.497391,53.836185,55.0,57.98
20170129231500,0.0,56.644463,67.22953,67.230003,16.142966,24.041622,1.497391,53.926193,55.0,57.98
20170129233000,0.0,56.104412,67.22953,67.230003,15.754159,24.255241,1.481333,53.710175,55.0,57.98
20170129234500,0.0,56.104412,67.22953,67.230003,15.81932,24.07214,1.553593,53.800179,55.0,57.98
20170130000000,0.0,56.104412,67.22953,67.230003,15.81932,24.224724,1.553593,53.710175,55.0,57.98
20170130001500,0.0,55.636368,67.22953,67.230003,15.81932,24.377312,1.557607,53.386139,55.0,57.98
20170130003000,0.0,55.636368,67.22953,67.230003,15.81932,24.5299,1.557607,53.512154,55.0,57.98
20170130004500,0.0,55.366337,67.22953,67.230003,15.46436,24.65197,1.557607,53.062107,55.0,57.98
20170130010000,0.0,55.366337,67.22953,67.230003,15.46436,24.65197,1.557607,53.188118,55.0,57.98
20170130011500,0.0,55.276329,67.22953,67.230003,15.34604,24.713005,1.557607,52.900093,55.0,57.98
20170130013000,0.0,54.556259,67.22953,67.230003,15.34604,24.77404,1.549578,52.684067,55.0,57.98
20170130014500,0.0,54.91629,67.22953,67.230003,15.228298,24.804558,1.549578,52.684067,55.0,57.98
20170130020000,0.0,54.646263,67.22953,67.230003,15.228298,24.987663,1.481333,53.134113,55.0,57.98
20170130021500,0.0,54.556259,65.090401,65.089996,15.228298,25.018181,1.497391,53.296131,55.0,60.279999
20170130023000,0.0,52.828083,65.090401,65.089996,14.746722,25.323357,1.54155,52.522053,55.0,60.279999
20170130024500,0.0,53.188118,65.908867,65.910004,14.746722,25.598015,1.553593,53.098114,55.0,59.400002
20170130030000,0.0,52.108009,65.908867,65.910004,14.490532,25.689568,1.573665,52.180019,55.0,59.400002
20170130031500,0.0,53.098114,66.917763,66.919998,14.490532,25.811638,1.513448,52.684067,55.0,58.314999
20170130033000,0.0,52.018005,66.872047,66.870003,14.48125,26.116814,1.557607,52.072006,55.0,58.365002
20170130034500,0.0,52.828083,67.376495,67.375,14.48125,26.025261,1.565636,51.891991,55.0,57.82
20170130040000,0.0,52.198021,67.376495,67.375,14.48125,26.208366,1.565636,53.296131,55.0,57.82
20170130041500,0.0,51.297932,67.376495,67.375,14.48125,26.360954,1.565636,52.522053,55.0,57.82
20170130043000,0.0,52.468048,67.376495,67.375,13.974038,26.116814,1.565636,53.224121,55.0,57.82
20170130044500,0.0,52.018005,67.376495,67.375,13.974038,26.208366,1.565636,53.134113,55.0,57.82
20170130050000,0.0,52.198021,67.376495,67.375,13.816448,26.238884,1.561622,53.188118,55.0,57.82
20170130051500,0.0,52.468048,67.376495,67.375,13.734695,26.208366,1.565636,53.638168,55.0,57.82
20170130053000,0.0,52.018005,67.376495,67.375,,26.238884,1.565636,53.224121,55.0,57.82
20170130054500,0.0,52.378036,67.376495,67.375,13.734695,26.238884,1.565636,53.260128,55.0,57.82
20170130060000,0.0,51.477951,67.376495,67.375,13.734695,26.574577,1.573665,52.846085,55.0,57.82
20170130061500,0.0,52.108009,67.376495,67.375,13.4587,27.062859,1.565636,53.188118,55.0,57.82
20170130063000,0.0,51.747978,67.376495,67.375,13.4587,26.940788,1.481333,52.396042,55.0,57.82
20170130064500,0.0,51.297932,67.376495,67.375,13.4587,27.032341,1.485347,52.30603,55.0,57.82
20170130070000,0.0,51.927994,67.376495,67.375,13.242358,27.337513,1.489362,52.522053,55.0,57.82
20170130071500,0.0,52.288033,67.376495,67.375,13.242358,38.415367,1.473304,52.900093,55.0,57.82
20170130073000,0.0,53.098114,67.376495,67.375,13.242358,29.077015,1.489362,53.764175,55.0,57.82
20170130074500,2.645,55.456345,67.376495,67.375,13.242358,29.046497,1.489362,55.510353,55.0,57.82
20170130080000,0.0,58.102612,67.376495,67.375,13.781377,30.358746,1.477318,52.55806,55.0,57.82
20170130081500,0.0,60.370838,67.376495,67.375,13.781377,32.494972,1.465275,53.062107,55.0,57.82
20170130083000,7.09,61.738976,67.376495,67.375,13.781377,33.044289,1.485347,55.798382,55.0,57.82
20170130084500,0.0,62.657066,67.376495,67.375,16.770623,33.776711,1.481333,51.063908,55.0,57.82
20170130090000,18.27,63.647163,64.6353,64.635002,18.6335,34.814301,1.485347,57.274529,55.0,60.764999
20170130091500,0.725,65.573357,65.644196,65.644997,,35.943451,1.549578,54.052208,55.0,59.68
20170130093000,1.01,66.761475,65.644196,65.644997,18.6335,35.973969,1.521477,53.764175,55.0,59.68
20170130094500,0.86,67.751579,65.644196,65.644997,18.6335,36.920006,1.545564,55.06031,55.0,59.68
20170130100000,5.5,68.129616,66.716858,66.714996,22.68222,36.706383,1.525492,55.690369,55.0,58.529999
20170130101500,6.085,68.489655,66.716858,66.714996,22.68222,37.591393,1.445203,55.690369,55.0,58.529999
20170130103000,14.08,69.047707,66.716858,66.714996,23.071826,35.912933,1.449217,57.022503,55.0,58.529999
20170130104500,36.115002,69.767776,66.716858,66.714996,23.071826,34.387054,1.465275,57.832584,55.0,58.529999
20170130110000,0.0,70.685867,66.716858,66.714996,23.071826,32.52549,1.553593,51.441948,55.0,58.529999
20170130111500,0.0,70.775879,66.716858,66.714996,23.071826,32.067726,1.465275,52.360039,55.0,58.529999
20170130113000,23.084999,70.955902,66.716858,66.714996,23.843184,31.396343,1.449217,57.346535,55.0,58.529999
20170130114500,0.0,71.243927,66.716858,66.714996,23.843184,30.694439,1.481333,50.613861,55.0,58.529999
20170130120000,0.86,71.783981,66.716858,66.714996,23.843184,31.396343,1.465275,54.412243,55.0,58.529999
20170130121500,42.285,72.342041,66.716858,66.714996,23.843184,32.708595,1.477318,59.398743,55.0,58.529999
20170130123000,0.0,71.873993,66.716858,66.714996,25.121278,32.433937,1.481333,51.405941,55.0,58.529999
20170130124500,4.79,72.522057,66.716858,66.714996,25.407626,34.112396,1.445203,55.762375,55.0,58.529999
20170130130000,34.404999,71.783981,66.716858,66.714996,25.407626,33.837746,1.417102,59.29073,55.0,58.529999
20170130131500,8.06,71.873993,66.716858,66.714996,25.407626,33.868263,1.497391,51.225922,55.0,58.529999
20170130133000,0.0,71.513954,66.716858,66.714996,25.407626,34.661713,1.469289,52.234024,55.0,58.529999
20170130134500,2.03,71.783981,66.040024,66.040001,25.407626,33.776711,1.481333,54.664268,55.0,59.255001
20170130140000,27.870001,71.69397,66.040024,66.040001,26.593869,32.586525,1.437174,57.598564,55.0,59.255001
20170130141500,0.0,71.873993,66.040024,66.040001,26.593869,31.854103,1.501405,51.189919,55.0,59.255001
20170130143000,6.63,71.964005,66.040024,66.040001,26.593869,30.602886,1.445203,54.448246,55.0,59.255001
20170130144500,11.56,71.69397,66.040024,66.040001,26.593869,29.992535,1.485347,52.522053,55.0,59.255001
20170130150000,2.085,71.69397,66.040024,66.040001,26.564204,29.199085,1.473304,53.764175,55.0,59.255001
20170130151500,31.82,71.423943,66.040024,66.040001,26.564204,29.046497,1.481333,56.788483,55.0,59.255001
20170130153000,1.4,71.69397,66.040024,66.040001,,29.13805,1.469289,53.422142,55.0,59.255001
20170130154500,32.544998,71.243927,66.040024,66.040001,26.564204,30.328228,1.449217,57.05851,55.0,59.255001
20170130160000,0.0,70.775879,66.040024,66.040001,26.2988,31.091167,1.485347,51.531956,55.0,59.255001
20170130161500,4.975,69.9478,66.040024,66.040001,26.2988,31.945656,1.473304,54.898293,55.0,59.255001
20170130163000,26.965,69.227722,66.040024,66.040001,26.2988,32.586525,1.469289,57.220524,55.0,59.255001
20170130164500,32.869999,68.759674,66.040024,66.040001,26.2988,34.264984,1.489362,58.552658,55.0,59.255001
20170130170000,37.709999,68.039612,66.798668,66.800003,23.652172,34.387054,1.573665,58.930695,55.0,58.439999
20170130171500,27.705,67.301529,67.36293,67.364998,25.679847,34.112396,1.517463,57.958595,55.0,57.834999
20170130173000,7.135,66.563461,67.36293,67.364998,25.679847,33.929298,1.537535,56.410442,55.0,57.834999
20170130174500,0.49,65.753372,67.36293,67.364998,25.679847,33.959816,1.525492,53.008102,55.0,57.834999
20170130180000,0.0,64.835281,67.36293,67.364998,25.679847,35.729828,1.565636,50.9739,55.0,57.834999
20170130181500,15.38,64.47525,67.36293,67.364998,24.104474,37.774498,1.525492,56.338436,55.0,57.834999
20170130183000,0.0,64.007202,67.36293,67.364998,24.104474,38.38485,1.481333,52.810081,55.0,57.834999
20170130184500,19.725,63.647163,67.36293,67.364998,24.104474,40.795731,1.429145,56.950497,55.0,57.834999
20170130190000,0.805,63.287128,67.36293,67.364998,24.104474,41.070389,1.445203,54.502251,55.0,57.834999
20170130191500,28.525,63.37714,67.36293,67.364998,23.663834,43.176102,1.42513,55.600361,55.0,57.834999
20170130193000,28.93,63.37714,66.865532,66.864998,,44.213692,1.397029,56.950497,55.0,58.985001
20170130194500,28.52,63.287128,66.293373,66.294998,,44.824043,1.461261,57.05851,55.0,58.985001
20170130200000,23.995001,63.107113,66.293373,66.294998,,45.678528,1.473304,54.9883,55.0,58.985001
20170130201500,7.755,63.37714,66.293373,66.294998,,45.739563,1.453232,52.720074,55.0,58.985001
20170130203000,7.905,63.647163,66.293373,66.294998,,45.586983,1.477318,54.412243,55.0,58.985001
20170130204500,24.59,63.647163,66.293373,66.294998,,46.166809,1.481333,56.698471,55.0,58.985001
20170130210000,22.365,63.557159,66.293373,66.294998,,46.624573,1.469289,54.448246,55.0,58.985001
20170130211500,5.83,63.737175,66.293373,66.294998,,46.075256,1.569651,54.538254,55.0,58.985001
20170130213000,9.87,63.557159,66.293373,66.294998,24.226925,46.136292,1.513448,55.438347,55.0,58.985001
20170130214500,26.165001,63.647163,66.293373,66.294998,24.226925,46.838196,1.509434,56.9865,55.0,58.985001
20170130220000,26.5,63.37714,66.293373,66.294998,,47.234924,1.505419,55.186317,55.0,58.985001
20170130221500,17.094999,63.737175,66.293373,66.294998,,47.295959,1.489362,53.548157,55.0,58.985001
20170130223000,22.645,63.37714,66.293373,66.294998,23.3816,47.112854,1.513448,54.610264,55.0,58.985001
20170130224500,26.5,63.737175,66.293373,66.294998,23.167145,46.807678,1.481333,55.186317,55.0,58.985001
20170130230000,25.48,63.287128,66.293373,66.294998,,46.258362,1.505419,56.860489,55.0,58.985001
20170130231500,13.785,62.927094,66.293373,66.294998,22.881205,46.258362,1.509434,56.410442,55.0,58.985001
20170130233000,9.04,62.747078,66.293373,66.294998,,46.136292,1.509434,55.924393,55.0,58.985001
20170130234500,5.05,63.017105,66.293373,66.294998,22.695922,46.014221,1.489362,55.024303,55.0,58.985001
20170131000000,4.935,62.657066,66.293373,66.294998,,46.288879,1.513448,54.412243,55.0,58.985001
20170131001500,2.955,62.657066,66.293373,66.294998,22.695922,46.53302,1.473304,53.422142,55.0,58.985001
20170131003000,14.75,62.927094,66.293373,66.294998,,47.173889,1.477318,53.998199,55.0,58.985001
20170131004500,27.639999,62.837082,66.293373,66.294998,,46.746643,1.493376,56.824486,55.0,58.985001
20170131010000,14.605,62.657066,66.293373,66.294998,17.52952,46.65509,1.513448,56.176422,55.0,58.985001
20170131011500,5.215,62.657066,66.293373,66.294998,24.086403,46.075256,1.493376,54.250225,55.0,58.985001
20170131013000,5.725,62.657066,66.293373,66.294998,22.04812,46.990784,1.497391,52.55806,55.0,58.985001
20170131014500,26.059999,62.549057,66.293373,66.294998,21.904164,47.204407,1.497391,56.410442,55.0,58.985001
20170131020000,23.530001,62.927094,66.293373,66.294998,21.904164,46.716125,1.509434,56.662468,55.0,58.985001
20170131021500,14.19,62.927094,66.293373,66.294998,21.364992,46.471985,1.497391,55.960396,55.0,58.985001
20170131023000,6.755,62.657066,66.293373,66.294998,21.364992,46.594055,1.489362,55.690369,55.0,58.985001
20170131024500,5.895,62.549057,66.293373,66.294998,21.802776,46.502502,1.497391,54.052208,55.0,58.985001
20170131030000,5.335,61.918995,66.293373,66.294998,23.183312,47.753723,1.493376,52.55806,55.0,58.985001
20170131031500,18.145,62.09901,66.293373,66.294998,38.51568,47.845276,1.569651,55.114311,55.0,58.985001
20170131033000,19.32,61.918995,66.293373,66.294998,24.086403,47.387512,1.573665,56.536453,55.0,58.985001
20170131034500,7.665,61.918995,66.293373,66.294998,24.086403,47.112854,1.557607,55.348335,55.0,58.985001
20170131040000,3.935,61.55896,66.293373,66.294998,,47.021301,1.561622,54.052208,55.0,58.985001
20170131041500,26.309999,61.738976,66.293373,66.294998,,48.058891,1.569651,56.734474,55.0,58.985001
20170131043000,8.105,61.198921,66.293373,66.294998,,47.173889,1.501405,55.240326,55.0,58.985001
20170131044500,3.28,61.090912,66.293373,66.294998,19.176072,47.295959,1.465275,52.48605,55.0,58.985001
20170131050000,18.99,61.090912,66.293373,66.294998,18.884216,46.899231,1.465275,56.248428,55.0,58.985001
