PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160101000000,0.0,15.0,15.0,19.4712,43.8475,68.1656,1.7784,1.7,52.9001,56.0,81.79
20160101001500,0.0,15.0,15.0,19.4422,43.8475,68.1656,1.7864,1.7,52.9001,56.0,81.79
20160101003000,0.0,15.0,15.0,19.4422,43.8475,68.1656,1.7784,1.7,53.5482,56.0,81.79
20160101004500,0.0,15.0,15.0,19.7482,43.8475,68.1656,1.7904,1.7,52.5581,56.0,81.79
20160101010000,0.0,15.0,15.0,18.9704,43.8475,68.1656,1.7904,1.7,52.5581,56.0,81.79
20160101011500,0.0,15.0,15.0,18.2999,43.8475,68.1656,1.7824,1.7,52.5581,56.0,81.79
20160101013000,0.0,15.0,15.0,17.8115,43.8475,68.1656,1.7704,1.7,51.478,56.0,80.795
20160101014500,0.0,15.0,15.0,17.9294,43.8475,68.1656,1.7664,1.7,52.396,56.0,80.795
20160101020000,0.0,15.0,15.0,17.709,43.8475,68.1656,1.7704,1.7,52.396,56.0,80.795
20160101021500,0.0,15.0,15.0,17.4152,43.8475,68.1656,1.7704,1.7,52.396,56.0,80.795
20160101023000,0.0,15.0,15.0,19.9924,43.8475,68.1656,1.7744,1.7,51.694,56.0,80.795
20160101024500,0.0,15.0,15.0,19.5345,43.8475,68.1656,1.7543,1.7,52.5221,56.0,80.795
20160101030000,0.0,15.0,15.0,19.2808,43.8475,68.1656,1.7744,1.7,51.892,56.0,80.795
20160101031500,0.0,15.0,15.0,19.0929,43.8475,68.1656,1.7704,1.7,51.892,56.0,80.795
20160101033000,0.0,15.0,15.0,19.0541,43.8475,68.1656,1.7744,1.7,51.892,56.0,80.795
20160101034500,0.0,15.0,15.0,18.9279,43.8475,68.1656,1.7664,1.7,51.892,56.0,80.795
20160101040000,0.0,15.0,15.0,18.4409,43.8475,68.1656,1.7744,1.7,51.892,56.0,80.795
20160101041500,0.0,15.0,15.0,18.5218,43.8475,68.1656,1.7704,1.7,52.5221,56.0,80.795
20160101043000,0.0,15.0,15.0,18.5218,43.3897,68.1656,1.7744,1.7,51.532,56.0,80.795
20160101044500,0.0,15.0,15.0,18.5218,43.3897,68.1656,1.7664,1.7,52.234,56.0,80.795
20160101050000,0.0,15.0,15.0,18.5218,43.3897,68.1656,1.7704,1.7,52.234,56.0,80.795
20160101051500,0.0,15.0,15.0,18.3137,43.3897,68.1656,1.7704,1.7,52.234,56.0,80.795
20160101053000,0.0,15.0,15.0,18.3137,43.3897,68.1656,1.7784,1.7,52.234,56.0,80.795
20160101054500,0.0,15.0,15.0,18.1229,43.3897,68.1656,1.7664,1.7,52.234,56.0,80.795
20160101060000,0.0,15.0,15.0,18.2014,43.3897,68.1656,1.7744,1.7,51.4059,56.0,80.795
20160101061500,0.0,15.0,15.0,18.0732,43.3897,68.1656,1.7744,1.7,52.396,56.0,80.795
20160101063000,0.0,15.0,15.0,18.1229,43.3897,68.1656,1.7704,1.7,52.396,56.0,80.795
20160101064500,0.0,15.0,15.0,18.1229,43.3897,68.1656,1.7744,1.7,51.3519,56.0,80.795
20160101070000,0.0,15.0,15.0,18.1075,43.3897,68.1656,1.7704,1.7,52.072,56.0,80.795
20160101071500,0.0,15.0,15.0,18.1075,43.3897,68.1656,1.7744,1.7,52.072,56.0,80.795
20160101073000,0.0,15.0,15.0,18.1538,42.932,68.1656,1.7864,1.7,52.072,56.0,80.795
20160101074500,0.0,15.0,15.0,17.9659,42.932,68.1656,1.7864,1.7,52.072,56.0,80.795
20160101080000,0.0,15.0,15.0,18.0444,42.932,68.1656,1.7704,1.7,52.072,56.0,80.795
20160101081500,0.0,15.0,15.0,17.8875,42.932,68.1656,1.7784,1.7,52.072,56.0,80.795
20160101083000,0.0,15.0,15.0,17.8407,42.932,68.1656,1.7744,1.7,52.072,56.0,80.795
20160101084500,0.0,15.0,15.0,17.8875,42.932,68.1656,1.7784,1.7,51.2259,56.0,80.795
20160101090000,0.0,15.0,15.0,17.4393,42.932,68.1656,1.7704,1.7,51.946,56.0,80.795
20160101091500,0.0,15.0,15.0,17.3905,42.932,68.1656,1.7784,1.7,51.3159,56.0,80.795
20160101093000,0.0,15.0,15.0,17.3905,42.932,68.1656,1.7744,1.7,52.8461,56.0,80.795
20160101094500,0.0,15.0,15.0,17.4393,42.3216,68.1656,1.7784,1.7,51.4059,56.0,80.795
20160101100000,0.0,15.0,15.0,17.1803,42.3216,68.1656,1.7704,1.7,52.9001,56.0,80.795
20160101101500,0.0,15.0,15.0,17.316,42.3216,68.1656,1.7744,1.7,51.3519,56.0,80.795
20160101103000,0.0,15.0,15.0,17.2415,42.3216,68.1656,1.7744,1.7,52.6481,56.0,80.795
20160101104500,0.0,15.0,15.0,17.2544,41.8944,68.1656,1.7744,1.7,52.6481,56.0,80.795
20160101110000,0.0,15.0,15.0,17.316,41.8944,68.1656,1.7784,1.7,52.6481,56.0,80.795
20160101111500,0.0,15.0,15.0,17.5625,41.8944,68.1656,1.7664,1.7,52.6481,56.0,80.795
20160101113000,0.0,15.0,15.0,17.4533,41.8944,68.1656,1.7744,1.7,52.6481,56.0,80.795
20160101114500,0.0,15.0,15.0,17.333,41.8944,68.1656,1.7744,1.7,51.478,56.0,80.795
20160101120000,0.0,15.0,15.0,17.4095,41.4671,68.1656,1.7704,1.7,52.6841,56.0,80.795
20160101121500,0.0,15.0,15.0,17.4095,41.4671,68.1656,1.7744,1.7,52.6841,56.0,80.795
20160101123000,0.0,15.0,15.0,17.4533,41.4671,68.1656,1.7704,1.7,52.6841,56.0,80.795
20160101124500,0.0,15.0,15.0,17.2983,41.4671,68.1656,1.7623,1.7,52.6841,56.0,80.795
20160101130000,0.0,15.0,15.0,17.5548,41.4671,68.1656,1.7543,1.7,51.856,56.0,80.795
20160101131500,0.0,15.0,15.0,17.5941,40.8873,68.1656,1.7543,1.7,52.7741,56.0,80.795
20160101133000,0.0,15.0,15.0,17.8662,40.8873,68.1656,1.7664,1.7,52.7741,56.0,80.795
20160101134500,0.0,15.0,15.0,17.9248,40.8873,68.1656,1.7623,1.7,51.766,56.0,80.795
20160101140000,0.0,15.0,15.0,17.9491,40.8873,68.1656,1.7583,1.7,52.5941,56.0,80.795
20160101141500,0.0,15.0,15.0,17.9127,40.8873,68.1656,1.7623,1.7,52.5941,56.0,80.795
20160101143000,0.0,15.0,15.0,17.9491,40.8873,68.1656,1.7583,1.7,51.478,56.0,80.795
20160101144500,0.0,15.0,15.0,18.0916,40.8873,68.1656,1.7623,1.7,52.8461,56.0,80.795
20160101150000,0.0,15.0,15.0,18.0916,40.3685,68.1656,1.7543,1.7,52.8461,56.0,80.795
20160101151500,0.0,15.0,15.0,18.0916,40.3685,68.1656,1.7543,1.7,51.946,56.0,80.795
20160101153000,0.0,15.0,15.0,17.9491,40.3685,68.1656,1.7583,1.7,51.946,56.0,80.795
20160101154500,0.0,15.0,15.0,18.0082,40.3685,68.1656,1.7623,1.7,51.946,56.0,80.795
20160101160000,0.0,15.0,15.0,17.9248,40.3685,68.1656,1.7623,1.7,51.946,56.0,80.795
20160101161500,0.0,15.0,15.0,18.0082,40.3685,68.1656,1.7583,1.7,51.946,56.0,80.795
20160101163000,0.0,15.0,15.0,18.1149,40.3685,68.1656,1.7583,1.7,51.946,56.0,80.795
20160101164500,0.0,15.0,15.0,17.9127,40.3685,68.1656,1.7704,1.7,51.3519,56.0,80.795
20160101170000,0.0,15.0,15.0,17.9553,40.3685,68.1656,1.7623,1.7,52.234,56.0,80.795
20160101171500,0.0,15.0,15.0,18.1585,40.3685,68.1656,1.7623,1.7,52.234,56.0,80.795
20160101173000,0.0,15.0,15.0,18.2404,40.3685,68.1656,1.7664,1.7,51.532,56.0,80.795
20160101174500,0.0,15.0,15.0,18.2404,40.3685,68.1656,1.7623,1.7,51.532,56.0,80.795
20160101180000,0.0,15.0,15.0,18.0738,40.3685,68.1656,1.7623,1.7,52.234,56.0,80.795
20160101181500,0.0,15.0,15.0,17.9496,40.3685,68.1656,1.7623,1.7,51.532,56.0,80.795
20160101183000,0.0,15.0,15.0,17.9659,40.3685,68.1656,1.7664,1.7,51.532,56.0,80.795
20160101184500,0.0,15.0,15.0,17.7632,40.3685,68.1656,1.7583,1.7,51.532,56.0,80.795
20160101190000,0.0,15.0,15.0,17.4651,40.3685,68.1656,1.7664,1.7,51.532,56.0,80.795
20160101191500,0.0,15.0,15.0,17.4651,40.3685,68.1656,1.7623,1.7,51.532,56.0,80.795
20160101193000,0.0,15.0,15.0,17.152,40.3685,68.1656,1.7623,1.7,51.532,56.0,80.795
20160101194500,0.0,15.0,15.0,17.2772,40.3685,68.1656,1.7623,1.7,52.108,56.0,80.795
20160101200000,0.0,15.0,15.0,17.2042,40.3685,68.1656,1.7664,1.7,52.108,56.0,80.795
20160101201500,0.0,15.0,15.0,17.2042,40.3685,68.1656,1.7704,1.7,51.1899,56.0,80.795
20160101203000,0.0,15.0,15.0,17.2042,40.3685,68.1656,1.7623,1.7,52.072,56.0,80.795
20160101204500,0.0,15.0,15.0,17.2544,39.9107,68.1656,1.7704,1.7,52.072,56.0,80.795
20160101210000,0.0,15.0,15.0,16.985,39.9107,68.1656,1.7704,1.7,51.1899,56.0,80.795
20160101211500,0.0,15.0,15.0,16.985,39.9107,68.1656,1.7623,1.7,51.892,56.0,80.795
20160101213000,0.0,15.0,15.0,16.912,39.9107,68.1656,1.7704,1.7,51.892,56.0,80.795
20160101214500,0.0,15.0,15.0,17.0323,39.9107,68.1656,1.7623,1.7,51.892,56.0,80.795
20160101220000,0.0,15.0,15.0,16.9434,39.9107,68.1656,1.7664,1.7,51.892,56.0,80.795
20160101221500,0.0,15.0,15.0,17.0617,39.9107,68.1656,1.7704,1.7,51.892,56.0,80.795
20160101223000,0.0,15.0,15.0,16.8842,39.9107,68.1656,1.7623,1.7,51.892,56.0,80.795
20160101224500,0.0,15.0,15.0,16.8842,39.4835,68.1656,1.7704,1.7,51.892,56.0,80.795
20160101230000,0.0,15.0,15.0,16.8102,39.4835,68.1656,1.7664,1.7,51.892,56.0,80.795
20160101231500,0.0,15.0,15.0,16.8102,39.4835,68.1656,1.7623,1.7,51.892,56.0,80.795
20160101233000,0.0,15.0,15.0,16.6621,39.4835,68.1656,1.7623,1.7,51.892,56.0,80.795
20160101234500,0.0,15.0,15.0,16.7198,39.4835,68.1656,1.7664,1.7,50.8479,56.0,80.795
20160102000000,0.0,15.0,15.0,16.9505,39.4835,68.1656,1.7623,1.7,51.982,56.0,80.795
20160102001500,0.0,15.0,15.0,16.8351,39.4835,68.1656,1.7704,1.7,51.3159,56.0,80.795
20160102003000,0.0,15.0,15.0,16.9505,39.4835,68.1656,1.7623,1.7,51.946,56.0,80.795
20160102004500,0.0,15.0,15.0,16.874,38.9647,68.1656,1.7664,1.7,51.1899,56.0,80.795
20160102010000,0.0,15.0,15.0,16.8351,38.9647,68.1656,1.7664,1.7,51.1899,56.0,80.795
20160102011500,0.0,15.0,15.0,16.7198,38.9647,68.1656,1.6218,1.7,51.1899,56.0,77.635
20160102013000,0.0,15.0,15.0,16.8351,38.0797,67.3015,1.6138,1.7,51.1899,56.0,76.66
20160102014500,0.0,15.0,15.0,16.7596,38.0797,67.3015,1.6098,1.7,51.1899,56.0,76.66
20160102020000,0.0,15.0,15.0,16.4962,38.0797,66.3834,1.6178,1.7,50.2718,56.0,76.66
20160102021500,0.0,15.0,15.0,16.4962,38.0797,66.3834,1.6138,1.7,50.9019,56.0,76.66
20160102023000,0.0,15.0,15.0,16.4962,38.0797,66.3834,1.6098,1.7,50.9019,56.0,76.66
20160102024500,0.0,15.0,15.0,16.366,38.7816,66.3834,1.6138,1.7,50.9019,56.0,76.66
20160102030000,0.0,15.0,15.0,16.44,38.7816,66.3834,1.6098,1.7,51.64,56.0,76.66
20160102031500,0.0,15.0,15.0,16.4217,38.3848,66.3834,1.6098,1.7,50.7399,56.0,76.66
20160102033000,0.0,15.0,15.0,16.366,38.3848,66.3834,1.6299,1.7,51.3519,56.0,76.66
20160102034500,0.0,15.0,15.0,16.44,38.3848,66.3834,1.6259,1.7,50.6859,56.0,76.66
20160102040000,0.0,15.0,15.0,16.44,37.9881,66.3834,1.6259,1.7,51.568,56.0,76.66
20160102041500,0.0,15.0,15.0,16.3276,37.9881,66.3834,1.6339,1.7,50.5239,56.0,76.66
20160102043000,0.0,15.0,15.0,16.0711,37.9881,66.3834,1.6259,1.7,51.568,56.0,76.66
20160102044500,0.0,15.0,15.0,15.8646,37.9881,66.3834,1.6339,1.7,51.568,56.0,76.66
20160102050000,0.0,15.0,15.0,15.9904,37.9881,66.3834,1.6178,1.7,51.568,56.0,76.66
20160102051500,0.0,15.0,15.0,15.9904,37.5914,66.3834,1.6299,1.7,51.568,56.0,76.66
20160102053000,0.0,15.0,15.0,16.1028,37.5914,66.3834,1.6339,1.7,50.6139,56.0,76.66
20160102054500,0.0,15.0,15.0,15.9904,37.1641,67.0675,1.6339,1.7,51.568,56.0,76.66
20160102060000,0.0,15.0,15.0,15.8218,37.1641,67.0675,1.6178,1.7,50.9019,56.0,76.66
20160102061500,0.0,15.0,15.0,16.0038,37.1641,67.0675,1.6218,1.7,50.9019,56.0,76.66
20160102063000,0.0,15.0,15.0,15.9342,37.1641,67.0675,1.6218,1.7,51.568,56.0,76.66
20160102064500,0.0,15.0,15.0,15.9342,36.6759,67.0675,1.6218,1.7,51.568,56.0,76.66
20160102070000,0.0,15.0,15.0,16.0038,36.6759,67.0675,1.6259,1.7,51.568,56.0,76.66
20160102071500,0.0,15.0,15.0,16.0038,36.6759,67.0675,1.6339,1.7,50.9019,56.0,76.66
20160102073000,0.0,15.0,15.0,15.8904,36.6759,67.0675,1.6178,1.7,51.982,56.0,76.66
20160102074500,0.0,15.0,15.0,15.8904,36.6759,67.0675,1.6259,1.7,50.6499,56.0,76.66
20160102080000,0.0,15.0,15.0,15.8904,36.6759,67.0675,1.6218,1.7,51.856,56.0,76.66
20160102081500,0.0,15.0,15.0,15.9342,36.1876,67.0675,1.6299,1.7,51.2259,56.0,76.66
20160102083000,0.0,15.0,15.0,15.8218,36.1876,67.0675,1.6259,1.7,50.5239,56.0,76.66
20160102084500,0.0,15.0,15.0,15.6417,36.1876,67.0675,1.6259,1.7,51.532,56.0,76.66
20160102090000,0.0,15.0,15.0,15.7532,35.7909,67.0675,1.6259,1.7,51.532,56.0,76.66
20160102091500,0.0,15.0,15.0,15.8646,35.7909,67.0675,1.6218,1.7,50.5599,56.0,76.66
20160102093000,0.0,15.0,15.0,16.0317,35.7909,67.0675,1.6178,1.7,51.766,56.0,76.66
20160102094500,0.0,15.0,15.0,16.1431,35.7909,67.0675,1.6218,1.7,51.766,56.0,76.66
20160102100000,0.0,15.0,15.0,16.2919,35.7909,67.0675,1.6178,1.7,51.766,56.0,76.66
20160102101500,0.0,15.0,15.0,16.1439,35.7909,67.0675,1.6178,1.7,51.766,56.0,76.66
20160102103000,0.0,15.0,15.0,16.2726,35.3331,67.0675,1.6178,1.7,50.9019,56.0,76.66
20160102104500,0.0,15.0,15.0,16.3821,35.3331,67.0675,1.6178,1.7,52.018,56.0,76.66
20160102110000,0.0,15.0,15.0,16.6009,35.3331,67.0675,1.6218,1.7,52.018,56.0,76.66
20160102111500,0.0,15.0,15.0,16.7946,34.7838,67.0675,1.6138,1.7,52.018,56.0,76.66
20160102113000,0.0,15.0,15.0,16.7946,35.1805,67.0675,1.6178,1.7,52.018,56.0,76.66
20160102114500,0.0,15.0,15.0,16.7147,35.1805,67.0675,1.6218,1.7,50.5599,56.0,76.66
20160102120000,0.0,15.0,15.0,16.8477,34.6922,67.0675,1.6138,1.7,51.982,56.0,76.66
20160102121500,0.0,15.0,15.0,16.9542,34.2039,67.0675,1.6178,1.7,51.982,56.0,76.66
20160102123000,0.0,15.0,15.0,17.0295,34.2039,67.0675,1.6178,1.7,52.9361,56.0,76.66
20160102124500,0.0,15.0,15.0,17.135,34.6312,67.0675,1.6178,1.7,51.2259,56.0,76.66
20160102130000,0.0,15.0,15.0,17.135,34.6312,67.0675,1.6098,1.7,52.018,56.0,76.66
20160102131500,0.0,15.0,15.0,17.2405,34.2345,67.0675,1.6178,1.7,52.018,56.0,76.66
20160102133000,0.0,15.0,15.0,17.3988,34.2345,67.0675,1.6299,1.7,52.018,56.0,77.785
20160102134500,0.0,15.0,15.0,17.3109,34.2345,67.0675,1.6299,1.7,52.9001,56.0,77.785
20160102140000,0.0,15.0,15.0,17.4155,34.2345,67.0675,1.6339,1.7,51.604,56.0,77.785
20160102141500,0.0,15.0,15.0,17.52,34.2345,67.0675,1.6178,1.7,52.5221,56.0,77.785
20160102143000,0.0,15.0,15.0,17.729,34.2345,67.0675,1.6299,1.7,51.532,56.0,77.785
20160102144500,0.0,15.0,15.0,17.7813,33.5936,67.0675,1.6178,1.7,52.8461,56.0,77.785
20160102150000,0.0,15.0,15.0,17.689,33.5936,67.0675,1.6259,1.7,52.8461,56.0,77.785
20160102151500,0.0,15.0,15.0,17.6992,33.5936,67.0675,1.6259,1.7,51.946,56.0,77.785
20160102153000,0.0,15.0,15.0,17.8735,33.5936,67.0675,1.6299,1.7,51.946,56.0,77.785
20160102154500,0.0,15.0,15.0,18.0581,33.5936,67.0675,1.6218,1.7,51.946,56.0,77.785
20160102160000,0.0,15.0,15.0,18.4615,33.5936,67.0675,1.6259,1.7,51.946,56.0,77.785
20160102161500,0.0,15.0,15.0,18.4272,33.5936,67.0675,1.6259,1.7,51.946,56.0,77.785
20160102163000,0.0,15.0,15.0,18.2195,33.5936,67.0675,1.6259,1.7,51.0279,56.0,77.785
20160102164500,0.0,15.0,15.0,18.0741,33.5936,67.0675,1.6339,1.7,51.0279,56.0,77.785
20160102170000,0.0,15.0,15.0,18.1149,33.5936,67.0675,1.6259,1.7,51.0279,56.0,77.785
20160102171500,0.0,15.0,15.0,18.0765,33.5936,67.0675,1.6339,1.7,51.0279,56.0,77.785
20160102173000,0.0,15.0,15.0,18.1171,33.5936,67.0675,1.6259,1.7,51.766,56.0,77.785
20160102174500,0.0,15.0,15.0,18.0738,34.0819,67.0675,1.6259,1.7,51.2259,56.0,77.785
20160102180000,0.0,15.0,15.0,17.9496,34.0819,67.0675,1.6218,1.7,51.856,56.0,77.785
20160102181500,0.0,15.0,15.0,17.9496,34.0819,67.0675,1.6299,1.7,51.1899,56.0,77.785
20160102183000,0.0,15.0,15.0,18.3223,34.0819,67.0675,1.6218,1.7,51.856,56.0,77.785
20160102184500,0.0,15.0,15.0,18.3223,34.0819,67.0675,1.6259,1.7,51.856,56.0,77.785
20160102190000,0.0,15.0,15.0,18.2807,34.0819,67.0675,1.6259,1.7,51.856,56.0,77.785
20160102191500,0.0,15.0,15.0,18.2807,34.4786,67.0675,1.6259,1.7,51.856,56.0,77.785
20160102193000,0.0,15.0,15.0,18.2807,34.4786,67.0675,1.6299,1.7,50.9019,56.0,77.785
20160102194500,0.0,15.0,15.0,18.3418,34.4786,67.0675,1.6259,1.7,50.9019,56.0,77.785
20160102200000,0.0,15.0,15.0,18.2953,34.4786,67.0675,1.6259,1.7,51.73,56.0,77.785
20160102201500,0.0,15.0,15.0,18.4156,34.4786,67.0675,1.6178,1.7,51.73,56.0,77.785
20160102203000,0.0,15.0,15.0,18.2953,34.8753,67.0675,1.6299,1.7,51.73,56.0,77.785
20160102204500,0.0,15.0,15.0,18.2109,34.8753,67.0675,1.6259,1.7,51.73,56.0,77.785
20160102210000,0.0,15.0,15.0,18.1266,34.8753,67.0675,1.6259,1.7,51.73,56.0,77.785
20160102211500,0.0,15.0,15.0,18.1266,34.8753,67.0675,1.6299,1.7,51.73,56.0,77.785
20160102213000,0.0,15.0,15.0,18.1595,34.8753,67.0675,1.6299,1.7,51.73,56.0,77.785
20160102214500,0.0,15.0,15.0,18.1595,34.8753,67.0675,1.6339,1.7,51.0639,56.0,77.785
20160102220000,0.0,15.0,15.0,17.9248,34.8753,67.0675,1.6138,1.7,52.018,56.0,77.785
20160102221500,0.0,15.0,15.0,18.0082,34.8753,67.0675,1.6259,1.7,52.018,56.0,77.785
20160102223000,0.0,15.0,15.0,18.0916,34.8753,67.0675,1.6259,1.7,51.0999,56.0,77.785
20160102224500,0.0,15.0,15.0,17.9248,34.8753,67.0675,1.6178,1.7,51.766,56.0,77.785
20160102230000,0.0,15.0,15.0,18.2195,34.8753,67.0675,1.6259,1.7,51.766,56.0,77.785
20160102231500,0.0,15.0,15.0,18.1321,34.8753,67.0675,1.6339,1.7,51.1899,56.0,77.785
20160102233000,0.0,15.0,15.0,18.1893,34.8753,67.0675,1.6218,1.7,51.856,56.0,77.785
20160102234500,0.0,15.0,15.0,18.1893,34.8753,67.0675,1.6259,1.7,51.856,56.0,77.785
20160103000000,0.0,15.0,15.0,18.2195,34.8753,67.0675,1.6299,1.7,50.9739,56.0,77.785
20160103001500,0.0,15.0,15.0,18.1321,34.8753,67.0675,1.6259,1.7,52.234,56.0,77.785
20160103003000,0.0,15.0,15.0,17.9574,34.8753,67.0675,1.6218,1.7,52.234,56.0,77.785
20160103004500,0.0,15.0,15.0,17.845,34.8753,67.0675,1.6178,1.7,50.8479,56.0,77.785
20160103010000,0.0,15.0,15.0,17.845,34.8753,67.0675,1.6259,1.7,52.018,56.0,77.785
20160103011500,0.0,15.0,15.0,17.845,34.8753,67.0675,1.6259,1.7,52.018,56.0,77.785
20160103013000,0.0,15.0,15.0,17.9314,34.8753,67.0675,1.6259,1.7,51.3519,56.0,77.785
20160103014500,0.0,15.0,15.0,17.818,34.8753,67.0675,1.6218,1.7,51.3519,56.0,77.785
20160103020000,0.0,15.0,15.0,17.6202,34.8753,67.0675,1.6218,1.7,51.3519,56.0,77.785
20160103021500,0.0,15.0,15.0,17.7326,34.8753,67.0675,1.6218,1.7,51.3519,56.0,77.785
20160103023000,0.0,15.0,15.0,17.6202,34.8753,67.0675,1.6259,1.7,51.3519,56.0,77.785
20160103024500,0.0,15.0,15.0,17.7326,34.8753,67.0675,1.6259,1.7,51.892,56.0,77.785
20160103030000,0.0,15.0,15.0,17.5912,34.4481,67.0675,1.6259,1.7,51.892,56.0,77.785
20160103031500,0.0,15.0,15.0,17.7326,34.4481,67.0675,1.6259,1.7,51.3159,56.0,77.785
20160103033000,0.0,15.0,15.0,17.7326,34.4481,67.0675,1.6218,1.7,52.072,56.0,77.785
20160103034500,0.0,15.0,15.0,17.7326,34.4481,67.0675,1.6259,1.7,52.072,56.0,77.785
20160103040000,0.0,15.0,15.0,17.7326,34.4481,67.0675,1.6259,1.7,51.0639,56.0,77.785
20160103041500,0.0,15.0,15.0,17.6202,34.4481,67.0675,1.6259,1.7,51.766,56.0,77.785
20160103043000,0.0,15.0,15.0,17.5345,34.4481,67.0675,1.6259,1.7,51.766,56.0,77.785
20160103044500,0.0,15.0,15.0,17.6174,34.4481,67.0675,1.6178,1.7,51.766,56.0,77.785
20160103050000,0.0,15.0,15.0,17.585,34.4481,67.0675,1.6299,1.7,51.766,56.0,77.785
20160103051500,0.0,15.0,15.0,17.4696,34.4481,67.0675,1.6259,1.7,51.766,56.0,77.785
20160103053000,0.0,15.0,15.0,17.5506,34.4481,67.0675,1.6178,1.7,51.766,56.0,77.785
20160103054500,0.0,15.0,15.0,17.4342,34.4481,67.0675,1.6299,1.7,51.766,56.0,77.785
20160103060000,0.0,15.0,15.0,17.585,34.4481,67.0675,1.6178,1.7,51.766,56.0,77.785
20160103061500,0.0,15.0,15.0,17.5506,34.4481,67.0675,1.6259,1.7,51.0639,56.0,77.785
20160103063000,0.0,15.0,15.0,17.5506,34.4481,67.0675,1.6259,1.7,52.018,56.0,77.785
20160103064500,0.0,15.0,15.0,17.6315,34.4481,67.0675,1.6218,1.7,52.018,56.0,77.785
20160103070000,0.0,15.0,15.0,17.6315,33.9903,67.0675,1.6259,1.7,52.018,56.0,77.785
20160103071500,0.0,15.0,15.0,17.5941,33.9903,67.0675,1.6218,1.7,52.018,56.0,77.785
20160103073000,0.0,15.0,15.0,17.4951,33.9903,67.0675,1.6259,1.7,52.018,56.0,77.785
20160103074500,0.0,15.0,15.0,17.5548,33.9903,67.0675,1.6218,1.7,52.018,56.0,77.785
20160103080000,0.0,15.0,15.0,17.6741,33.9903,67.0675,1.6138,1.7,52.018,56.0,77.785
20160103081500,0.0,15.0,15.0,17.5941,33.9903,67.0675,1.6259,1.7,50.8479,56.0,77.785
20160103083000,0.0,15.0,15.0,17.5941,33.9903,67.0675,1.6178,1.7,52.306,56.0,77.785
20160103084500,0.0,15.0,15.0,17.6315,33.9903,67.0675,1.6178,1.7,51.766,56.0,77.785
20160103090000,0.0,15.0,15.0,17.7124,33.9903,67.0675,1.6218,1.7,51.766,56.0,77.785
20160103091500,0.0,15.0,15.0,18.1149,33.9903,67.0675,1.6218,1.7,51.766,56.0,77.785
20160103093000,0.0,15.0,15.0,18.2449,33.9903,67.0675,1.6178,1.7,52.306,56.0,77.785
20160103094500,0.0,15.0,15.0,18.4815,33.9903,67.0675,1.6218,1.7,52.306,56.0,77.785
20160103100000,0.0,15.0,15.0,18.6232,34.4481,67.0675,1.6218,1.7,52.9721,56.0,77.785
20160103101500,0.0,15.0,15.0,18.8304,34.4481,67.0675,1.6138,1.7,52.108,56.0,77.785
20160103103000,0.0,15.0,15.0,18.9117,34.4481,67.0675,1.6178,1.7,52.6841,56.0,77.785
20160103104500,0.0,15.0,15.0,18.9328,34.4481,67.0675,1.6178,1.7,52.6841,56.0,77.785
20160103110000,0.0,15.0,15.0,18.65,34.4481,67.0675,1.6178,1.7,52.6841,56.0,77.785
20160103111500,0.0,15.0,15.0,18.65,34.4481,67.0675,1.6138,1.7,53.3501,56.0,77.785
20160103113000,0.0,15.0,15.0,18.5842,34.4481,67.0675,1.6178,1.7,52.5581,56.0,77.785
20160103114500,0.0,15.0,15.0,18.445,34.4481,67.0675,1.6178,1.7,52.5581,56.0,77.785
20160103120000,0.0,15.0,15.0,18.4538,34.4481,67.0675,1.6178,1.7,52.5581,56.0,77.785
20160103121500,0.0,15.0,15.0,18.5593,34.4481,67.0675,1.6098,1.7,53.3501,56.0,77.785
20160103123000,0.0,15.0,15.0,18.7703,34.4481,67.8056,1.6218,1.7,53.3501,56.0,77.785
20160103124500,0.0,15.0,15.0,18.9286,34.4481,67.8056,1.6138,1.7,52.5221,56.0,77.785
20160103130000,0.0,15.0,15.0,19.0341,34.4481,67.8056,1.6339,1.7,53.6742,56.0,77.785
20160103131500,0.0,15.0,15.0,19.3502,33.9293,67.8056,1.6339,1.7,53.0081,56.0,77.785
20160103133000,0.0,15.0,15.0,19.5058,33.9293,67.8056,1.6299,1.7,53.8362,56.0,77.785
20160103134500,0.0,15.0,15.0,19.6103,33.9293,67.8056,1.6299,1.7,53.1881,56.0,77.785
20160103140000,0.0,15.0,15.0,19.7596,33.9293,67.8056,1.6299,1.7,53.1881,56.0,77.785
20160103141500,0.0,15.0,15.0,19.9761,33.9293,67.8056,1.6379,1.7,53.1881,56.0,77.785
20160103143000,0.0,15.0,15.0,19.9666,33.9293,67.8056,1.6259,1.7,53.1881,56.0,77.785
20160103144500,0.0,15.0,15.0,20.0806,33.9293,67.8056,1.6259,1.7,53.1881,56.0,77.785
20160103150000,0.0,15.0,15.0,20.4464,33.9293,67.8056,1.6259,1.7,53.1881,56.0,77.785
20160103151500,0.0,15.0,15.0,20.3654,33.9293,67.8056,1.6259,1.7,54.1242,56.0,77.785
20160103153000,0.0,15.0,15.0,20.3481,33.9293,67.8056,1.6178,1.7,54.1242,56.0,77.785
20160103154500,0.0,15.0,15.0,20.4496,33.9293,67.8056,1.6178,1.7,54.1242,56.0,77.785
20160103160000,0.0,15.0,15.0,20.4496,33.9293,67.8056,1.6259,1.7,54.1242,56.0,77.785
20160103161500,0.0,15.0,15.0,20.5512,33.9293,67.8056,1.6098,1.7,53.5482,56.0,77.785
20160103163000,0.0,15.0,15.0,20.6527,33.9293,67.8056,1.6259,1.7,53.5482,56.0,77.785
20160103164500,0.0,15.0,15.0,20.673,33.5021,67.8056,1.6259,1.7,53.0081,56.0,77.785
20160103170000,0.0,15.0,15.0,20.4293,33.5021,67.8056,1.6259,1.7,53.0081,56.0,77.785
20160103171500,0.0,15.0,15.0,20.3654,33.5021,67.8056,1.6259,1.7,53.0081,56.0,77.785
20160103173000,0.0,15.0,15.0,20.1946,33.5021,67.8056,1.6218,1.7,53.0081,56.0,77.785
20160103174500,0.0,15.0,15.0,19.9891,33.5021,67.8056,1.6299,1.7,51.946,56.0,77.785
20160103180000,0.0,15.0,15.0,19.7202,33.5021,67.8056,1.6218,1.7,52.7201,56.0,77.785
20160103181500,0.0,15.0,15.0,19.4465,33.5021,67.8056,1.6299,1.7,52.072,56.0,77.785
20160103183000,0.0,15.0,15.0,18.9423,33.5021,67.8056,1.6379,1.7,52.072,56.0,77.785
20160103184500,0.0,15.0,15.0,18.8319,33.5021,67.8056,1.6339,1.7,52.5941,56.0,77.785
20160103190000,0.0,15.0,15.0,18.6662,33.5021,67.8056,1.6339,1.7,51.892,56.0,77.785
20160103191500,0.0,15.0,15.0,18.65,33.5021,67.8056,1.6339,1.7,52.7741,56.0,77.785
20160103193000,0.0,15.0,15.0,18.5195,33.5021,67.8056,1.6339,1.7,52.072,56.0,77.785
20160103194500,0.0,15.0,15.0,18.4417,33.5021,67.8056,1.6339,1.7,51.3519,56.0,77.785
20160103200000,0.0,15.0,15.0,18.2149,33.5021,67.8056,1.6339,1.7,52.072,56.0,77.785
20160103201500,0.0,15.0,15.0,18.2772,33.5021,67.8056,1.6339,1.7,52.072,56.0,77.785
20160103203000,0.0,15.0,15.0,18.1041,33.5021,67.8056,1.6419,1.7,51.478,56.0,77.785
20160103204500,0.0,15.0,15.0,17.9888,33.5021,67.8056,1.6379,1.7,51.478,56.0,77.785
20160103210000,0.0,15.0,15.0,17.7004,33.5021,67.8056,1.6379,1.7,51.478,56.0,77.785
20160103211500,0.0,15.0,15.0,17.5506,33.5021,67.8056,1.6379,1.7,50.9019,56.0,77.785
20160103213000,0.0,15.0,15.0,17.3179,33.5021,67.8056,1.6339,1.7,51.856,56.0,77.785
20160103214500,0.0,15.0,15.0,17.1433,33.5021,67.8056,1.6419,1.7,51.1899,56.0,77.785
20160103220000,0.0,15.0,15.0,16.8688,33.5021,67.8056,1.6339,1.7,51.82,56.0,77.785
20160103221500,0.0,15.0,15.0,16.8842,33.5021,67.8056,1.6379,1.7,51.2799,56.0,77.785
20160103223000,0.0,15.0,15.0,16.5292,33.5021,67.8056,1.6339,1.7,51.2799,56.0,77.785
20160103224500,0.0,15.0,15.0,16.6003,33.5021,67.8056,1.6339,1.7,51.2799,56.0,77.785
20160103230000,0.0,15.0,15.0,16.481,33.5021,67.8056,1.6379,1.7,50.6859,56.0,77.785
20160103231500,0.0,15.0,15.0,16.3021,33.5021,67.8056,1.6379,1.7,51.2259,56.0,77.785
20160103233000,0.0,15.0,15.0,16.0098,33.5021,67.8056,1.6339,1.7,51.766,56.0,77.785
20160103234500,0.0,15.0,15.0,16.0098,33.5021,67.8056,1.6419,1.7,50.5239,56.0,77.785
20160104000000,0.0,15.0,15.0,15.8935,33.5021,67.8056,1.6419,1.7,51.3519,56.0,77.785
20160104001500,0.0,15.0,15.0,15.7722,33.5021,67.8056,1.6419,1.7,51.3519,56.0,77.785
20160104003000,0.0,15.0,15.0,15.7132,33.5021,67.8056,1.6379,1.7,51.3519,56.0,77.785
20160104004500,0.0,15.0,15.0,15.5909,33.5021,67.8056,1.6419,1.7,50.6139,56.0,77.785
20160104010000,0.0,15.0,15.0,15.5905,33.5021,67.8056,1.6379,1.7,50.6139,56.0,77.785
20160104011500,0.0,15.0,15.0,15.5905,33.5021,67.8056,1.6339,1.7,50.6139,56.0,77.785
20160104013000,0.0,15.0,15.0,15.4673,33.5021,67.8056,1.6419,1.7,50.6139,56.0,77.785
20160104014500,0.0,15.0,15.0,15.527,33.5021,67.8056,1.6379,1.7,51.4059,56.0,77.785
20160104020000,0.0,15.0,15.0,15.4028,33.5021,67.8056,1.6419,1.7,51.4059,56.0,77.785
20160104021500,0.0,15.0,15.0,15.344,33.5021,67.8056,1.6419,1.7,51.4059,56.0,77.785
20160104023000,0.0,15.0,15.0,15.2208,33.5021,67.8056,1.6379,1.7,51.4059,56.0,77.785
20160104024500,0.0,15.0,15.0,15.2208,33.5021,67.8056,1.6379,1.7,51.4059,56.0,77.785
20160104030000,0.0,15.0,15.0,15.1543,33.5021,67.8056,1.6499,1.7,50.8479,56.0,77.785
20160104031500,0.0,15.0,15.0,15.2785,33.5021,67.8056,1.6419,1.7,50.8479,56.0,77.785
20160104033000,0.0,15.0,15.0,15.2785,33.5021,67.8056,1.6419,1.7,50.8479,56.0,77.785
20160104034500,0.0,15.0,15.0,15.4028,33.5021,67.8056,1.6419,1.7,50.8479,56.0,77.785
20160104040000,0.0,15.0,15.0,15.6512,33.1053,67.8056,1.6379,1.7,50.8479,56.0,77.785
20160104041500,0.0,15.0,15.0,15.7133,33.1053,67.8056,1.6499,1.7,51.73,56.0,77.785
20160104043000,0.0,15.0,15.0,15.6512,33.5021,67.8056,1.6339,1.7,50.6859,56.0,77.785
20160104044500,0.0,15.0,15.0,15.5867,33.5021,67.8056,1.6379,1.7,51.3519,56.0,77.785
20160104050000,0.0,15.0,15.0,15.4615,33.5021,67.8056,1.6419,1.7,50.6859,56.0,77.785
20160104051500,0.0,15.0,15.0,15.3363,33.5021,67.8056,1.6379,1.7,50.6859,56.0,77.785
20160104053000,0.0,15.0,15.0,15.2678,33.5021,67.8056,1.6419,1.7,51.2799,56.0,77.785
20160104054500,0.0,15.0,15.0,15.4615,33.5021,67.8056,1.6419,1.7,51.2799,56.0,77.785
20160104060000,0.0,15.0,15.0,15.8376,33.5021,67.8056,1.6379,1.7,50.7399,56.0,77.785
20160104061500,0.0,15.0,15.0,15.8986,33.5021,67.8056,1.6098,1.7,50.7399,56.0,79.395
20160104063000,0.0,15.0,15.0,15.9577,33.5021,67.8056,1.6138,1.7,50.7399,56.0,79.395
20160104064500,0.0,15.0,15.0,15.9577,33.5021,67.8056,1.6299,1.7,52.486,56.0,80.475
20160104070000,0.0,15.0,15.0,15.9577,33.5021,67.8056,1.6299,1.7,51.2259,56.0,81.31
20160104071500,0.0,15.0,15.0,15.8354,33.5021,67.8056,1.6499,1.7,51.2259,56.0,81.31
20160104073000,0.0,15.0,15.0,15.9577,33.9293,67.8056,1.6339,1.7,51.2259,56.0,81.31
20160104074500,0.0,15.0,15.0,15.9577,33.9293,67.8056,1.6178,1.7,51.982,56.0,81.31
20160104080000,0.0,15.0,15.0,16.08,33.9293,67.8056,1.6259,1.7,51.982,56.0,81.31
20160104081500,0.0,15.0,15.0,16.2068,33.9293,67.8056,1.6178,1.7,52.6841,56.0,81.31
20160104083000,0.0,15.0,15.0,16.3856,33.9293,67.8056,1.6098,1.7,52.6841,56.0,81.31
20160104084500,0.0,15.0,15.0,16.6302,33.9293,67.8056,1.6098,1.7,53.3861,56.0,81.31
20160104090000,0.0,15.0,15.0,16.7917,33.9293,67.8056,1.6419,1.7,52.018,56.0,81.31
20160104091500,0.0,15.0,15.0,16.8842,33.9293,67.8056,1.6459,1.7,52.9001,56.0,81.31
20160104093000,0.0,15.0,15.0,17.2208,33.9293,67.8056,1.6861,1.7,52.9001,56.0,81.31
20160104094500,0.0,15.0,15.0,17.1599,33.9293,67.8056,1.662,1.7,52.9001,56.0,81.31
20160104100000,0.0,15.0,15.0,17.3687,33.9293,67.8056,1.6419,1.7,52.9001,56.0,81.31
20160104101500,0.0,15.0,15.0,17.2576,33.9293,67.8056,1.6259,1.7,52.9001,56.0,81.31
20160104103000,0.0,15.0,15.0,17.2576,33.9293,67.8056,1.6299,1.7,53.8362,56.0,81.31
20160104104500,0.0,15.0,15.0,17.3671,33.9293,67.8056,1.6299,1.7,53.8362,56.0,81.31
20160104110000,0.0,15.0,15.0,17.5745,33.9293,67.8056,1.6379,1.7,53.8362,56.0,81.31
20160104111500,0.0,15.0,15.0,17.7708,33.9293,67.8056,1.6218,1.7,53.8362,56.0,81.31
20160104113000,0.0,15.0,15.0,18.0723,33.4105,67.8056,1.6259,1.7,54.5023,56.0,81.31
20160104114500,0.0,15.0,15.0,18.3918,33.4105,67.8056,1.6459,1.7,54.5023,56.0,81.31
20160104120000,0.0,15.0,15.0,18.4655,33.4105,67.8056,1.6499,1.7,54.5023,56.0,81.31
20160104121500,0.0,15.0,15.0,18.5196,33.4105,67.8056,1.6459,1.7,54.5023,56.0,81.31
20160104123000,0.0,15.0,15.0,18.8755,33.4105,67.8056,1.6419,1.7,54.5023,56.0,81.31
20160104124500,0.0,15.0,15.0,19.0716,33.4105,67.8056,1.6419,1.7,54.5023,56.0,81.31
20160104130000,0.0,15.0,15.0,19.434,33.0138,67.8056,1.6419,1.7,54.5023,56.0,81.31
20160104131500,0.0,15.0,15.0,19.5242,33.0138,67.8056,1.6339,1.7,55.5104,56.0,82.565
20160104133000,0.0,15.0,15.0,19.3316,33.0138,67.8056,1.6098,1.7,55.5104,56.0,82.565
20160104134500,0.0,15.0,15.0,19.6601,33.0138,67.8056,1.6379,1.7,55.5104,56.0,82.565
20160104140000,0.0,15.0,15.0,19.9884,33.0138,67.8056,1.6821,1.7,55.5104,56.0,82.565
20160104141500,0.0,15.0,15.0,20.1856,33.0138,68.4897,1.654,1.7,55.5104,56.0,82.565
20160104143000,0.0,15.0,15.0,19.8453,33.0138,68.4897,1.6861,1.7,55.5104,56.0,82.565
20160104144500,0.0,15.0,15.0,19.7244,33.0138,68.4897,1.7102,1.7,55.5104,56.0,82.565
20160104150000,0.0,15.0,15.0,20.0637,32.556,68.4897,1.7342,1.7,55.5104,56.0,82.565
20160104151500,0.0,15.0,15.0,20.1614,32.556,68.4897,1.7664,1.7,55.5104,56.0,82.565
20160104153000,0.0,15.0,15.0,20.2102,32.556,68.4897,1.7824,1.7,55.5104,56.0,82.565
20160104154500,0.0,15.0,15.0,19.9635,32.556,68.4897,1.7904,1.7,55.5104,56.0,82.565
20160104160000,0.0,15.0,15.0,19.8402,32.556,68.4897,1.7945,1.7,55.5104,56.0,82.565
20160104161500,0.0,15.0,15.0,19.8402,32.556,68.4897,1.7744,1.7,54.8623,56.0,82.565
20160104163000,0.0,15.0,15.0,19.7168,32.2203,68.4897,1.7784,1.7,55.5104,56.0,82.565
20160104164500,0.0,15.0,15.0,19.6982,32.2203,68.4897,1.7704,1.7,54.7903,56.0,81.65
20160104170000,0.0,15.0,15.0,19.7244,32.2203,68.4897,1.7784,1.7,54.7903,56.0,81.65
20160104171500,0.0,15.0,15.0,19.8453,32.2203,68.4897,1.7704,1.7,53.9982,56.0,81.65
20160104173000,0.0,15.0,15.0,19.7221,32.2203,68.4897,1.7784,1.7,53.2241,56.0,81.65
20160104174500,0.0,15.0,15.0,19.7221,32.2203,68.4897,1.7784,1.7,53.8362,56.0,81.65
20160104180000,0.0,15.0,15.0,19.8898,32.2203,68.4897,1.7583,1.7,52.9721,56.0,80.495
20160104181500,0.0,15.0,15.0,19.8405,32.2203,68.4897,1.7383,1.7,52.9721,56.0,80.495
20160104183000,0.0,15.0,15.0,19.4461,32.2203,68.4897,1.7463,1.7,52.9721,56.0,80.495
20160104184500,0.0,15.0,15.0,19.4112,32.2203,68.4897,1.7744,1.7,52.9721,56.0,80.495
20160104190000,0.0,15.0,15.0,18.8545,32.2203,68.4897,1.7784,1.7,52.9721,56.0,80.495
20160104191500,0.0,15.0,15.0,18.6145,32.2203,68.4897,1.7704,1.7,52.396,56.0,80.495
20160104193000,0.0,15.0,15.0,18.1664,31.8846,68.4897,1.7824,1.7,52.396,56.0,80.495
20160104194500,0.0,15.0,15.0,18.063,31.8846,68.4897,1.7784,1.7,52.396,56.0,80.495
20160104200000,0.0,15.0,15.0,17.8018,31.8846,68.4897,1.7824,1.7,52.396,56.0,80.495
20160104201500,0.0,15.0,15.0,17.7925,31.8846,68.4897,1.7784,1.7,52.396,56.0,80.495
20160104203000,0.0,15.0,15.0,17.7153,31.8846,68.4897,1.7864,1.7,52.396,56.0,80.495
20160104204500,0.0,15.0,15.0,17.5043,31.8846,68.4897,1.7623,1.7,52.396,56.0,80.495
20160104210000,0.0,15.0,15.0,17.4132,31.8846,68.4897,1.7623,1.7,51.766,56.0,80.495
20160104211500,0.0,15.0,15.0,17.4132,31.8846,68.4897,1.7623,1.7,51.2259,56.0,80.495
20160104213000,0.0,15.0,15.0,17.4996,31.5489,68.4897,1.7543,1.7,52.18,56.0,80.495
20160104214500,0.0,15.0,15.0,17.4996,31.5489,68.4897,1.7583,1.7,51.4059,56.0,80.495
20160104220000,0.0,15.0,15.0,17.1742,31.5489,68.4897,1.7583,1.7,52.234,56.0,80.495
20160104221500,0.0,15.0,15.0,17.2576,31.5489,68.4897,1.7623,1.7,51.478,56.0,80.495
20160104223000,0.0,15.0,15.0,17.0908,31.5489,68.4897,1.7583,1.7,51.478,56.0,80.495
20160104224500,0.0,15.0,15.0,17.0295,31.5489,68.4897,1.7583,1.7,51.478,56.0,80.495
20160104230000,0.0,15.0,15.0,16.8713,31.5489,68.4897,1.7623,1.7,51.478,56.0,80.495
20160104231500,0.0,15.0,15.0,16.7658,31.1217,68.4897,1.7664,1.7,51.478,56.0,80.495
20160104233000,0.0,15.0,15.0,16.6603,31.1217,68.4897,1.7664,1.7,51.478,56.0,80.495
20160104234500,0.0,15.0,15.0,16.5548,31.1217,68.4897,1.7664,1.7,51.478,56.0,80.495
20160105000000,0.0,15.0,15.0,16.3965,31.1217,68.4897,1.7623,1.7,50.3978,56.0,80.495
20160105001500,0.0,15.0,15.0,16.291,30.7555,68.4897,1.7623,1.7,51.532,56.0,80.495
20160105003000,0.0,15.0,15.0,15.9745,30.7555,68.4897,1.7664,1.7,50.7399,56.0,80.495
20160105004500,0.0,15.0,15.0,15.9958,30.7555,68.4897,1.7623,1.7,51.3159,56.0,80.495
20160105010000,0.0,15.0,15.0,15.7828,30.7555,68.4897,1.7623,1.7,50.6499,56.0,80.495
20160105011500,0.0,15.0,15.0,15.6763,30.3893,68.4897,1.7704,1.7,50.6499,56.0,80.495
20160105013000,0.0,15.0,15.0,15.5862,30.3893,68.4897,1.7623,1.7,51.3159,56.0,80.495
20160105014500,0.0,15.0,15.0,15.3712,30.3893,68.4897,1.7664,1.7,50.4879,56.0,80.495
20160105020000,0.0,15.0,15.0,15.1677,30.3893,68.4897,1.7623,1.7,50.4879,56.0,80.495
20160105021500,0.0,15.0,15.0,15.1677,30.3893,68.4897,1.7704,1.7,50.4879,56.0,80.495
20160105023000,0.0,15.0,15.0,14.9508,30.3893,68.4897,1.7623,1.7,50.4879,56.0,80.495
20160105024500,0.0,15.0,15.0,14.8423,30.3893,68.4897,1.7623,1.7,51.0639,56.0,80.495
20160105030000,0.0,15.0,15.0,14.7404,30.3893,68.4897,1.7704,1.7,50.3618,56.0,80.495
20160105031500,0.0,15.0,15.0,14.6309,30.3893,67.6976,1.7664,1.7,50.3618,56.0,80.495
20160105033000,0.0,15.0,15.0,14.4698,29.9315,67.6976,1.7664,1.7,51.0279,56.0,80.495
20160105034500,0.0,15.0,15.0,14.3594,29.9315,67.6976,1.7704,1.7,50.1098,56.0,80.495
20160105040000,0.0,15.0,15.0,14.1937,29.9315,67.6976,1.7704,1.7,50.1098,56.0,80.495
20160105041500,0.0,15.0,15.0,14.1376,29.9315,67.6976,1.7664,1.7,50.1098,56.0,80.495
20160105043000,0.0,15.0,15.0,13.9109,29.9315,67.6976,1.7704,1.7,50.1098,56.0,80.495
20160105044500,0.0,15.0,15.0,13.7985,29.9315,67.6976,1.7664,1.7,50.8479,56.0,80.495
20160105050000,0.0,15.0,15.0,13.5737,29.9315,67.6976,1.7704,1.7,49.6058,56.0,80.495
20160105051500,0.0,15.0,15.0,13.4613,29.9315,67.6976,1.7744,1.7,49.6058,56.0,80.495
20160105053000,0.0,15.0,15.0,13.4525,29.5653,67.6976,1.7744,1.7,50.3618,56.0,80.495
20160105054500,0.0,15.0,15.0,13.2257,29.5653,67.6976,1.7664,1.7,50.3618,56.0,80.495
20160105060000,0.0,15.0,15.0,13.1568,29.5653,67.6976,1.7704,1.7,50.3618,56.0,80.495
20160105061500,0.0,15.0,15.0,13.1568,29.5653,67.6976,1.7704,1.7,50.3618,56.0,80.495
20160105063000,0.0,15.0,15.0,13.0282,29.2296,67.6976,1.7784,1.7,50.3618,56.0,80.495
20160105064500,0.0,15.0,15.0,12.9128,28.8024,67.6976,1.7824,1.7,49.8578,56.0,80.495
20160105070000,0.0,15.0,15.0,12.7975,28.8024,67.6976,1.7864,1.7,49.8578,56.0,80.495
20160105071500,0.0,15.0,15.0,12.8385,28.8024,67.6976,1.7463,1.7,49.8578,56.0,80.495
20160105073000,0.0,15.0,15.0,12.7221,28.8024,67.6976,1.6821,1.7,50.5239,56.0,80.495
20160105074500,0.0,15.0,15.0,12.6058,28.8024,67.6976,1.666,1.7,50.5239,56.0,80.495
20160105080000,0.0,15.0,15.0,12.6448,29.1381,67.6976,1.67,1.7,49.8938,56.0,80.495
20160105081500,0.0,15.0,15.0,12.7621,29.1381,67.6976,1.67,1.7,50.8479,56.0,80.495
20160105083000,0.0,15.0,15.0,12.9968,28.8329,67.6976,1.658,1.7,50.8479,56.0,80.495
20160105084500,0.0,15.0,15.0,13.1141,28.8329,67.6976,1.6379,1.7,50.8479,56.0,80.495
20160105090000,0.0,15.0,15.0,13.2901,28.8329,67.6976,1.6259,1.7,51.856,56.0,80.495
20160105091500,0.0,15.0,15.0,13.5248,28.8329,67.6976,1.6259,1.7,51.856,56.0,80.495
20160105093000,0.0,15.0,15.0,13.7008,28.8329,67.6976,1.6259,1.7,51.856,56.0,80.495
20160105094500,0.0,15.0,15.0,13.9355,28.8329,67.6976,1.6259,1.7,51.856,56.0,80.495
20160105100000,0.0,15.0,15.0,14.4092,29.2601,67.6976,1.6178,1.7,52.6841,56.0,80.495
20160105101500,0.0,15.0,15.0,14.6982,29.2601,67.6976,1.6178,1.7,52.6841,56.0,80.495
20160105103000,0.0,15.0,15.0,15.2262,29.2601,67.6976,1.6178,1.7,52.6841,56.0,80.495
20160105104500,0.0,15.0,15.0,15.34,29.2601,67.6976,1.6218,1.7,52.6841,56.0,80.495
20160105110000,0.0,15.0,15.0,15.689,29.2601,67.6976,1.6138,1.7,52.6841,56.0,80.495
20160105111500,0.0,15.0,15.0,15.7969,29.2601,67.6976,1.6299,1.7,53.5482,56.0,81.46
20160105113000,0.0,15.0,15.0,16.4314,29.2601,67.6976,1.6259,1.7,53.5482,56.0,81.46
20160105114500,0.0,15.0,15.0,16.6452,29.2601,67.6976,1.6299,1.7,53.0081,56.0,81.46
20160105120000,0.0,15.0,15.0,17.0659,29.2601,67.6976,1.6259,1.7,54.3402,56.0,81.46
20160105121500,0.0,15.0,15.0,17.1599,29.2601,67.6976,1.6178,1.7,53.7102,56.0,81.46
20160105123000,0.0,15.0,15.0,17.789,29.2601,67.6976,1.6178,1.7,53.7102,56.0,81.46
20160105124500,0.0,15.0,15.0,18.1321,29.6263,67.6976,1.6259,1.7,53.7102,56.0,81.46
20160105130000,0.0,15.0,15.0,18.2385,29.6263,67.6976,1.6218,1.7,54.3762,56.0,81.46
20160105131500,0.0,15.0,15.0,18.4633,29.6263,67.6976,1.6178,1.7,54.3762,56.0,81.46
20160105133000,0.0,15.0,15.0,18.7443,29.9315,67.6976,1.6138,1.7,54.3762,56.0,81.46
20160105134500,0.0,15.0,15.0,19.0253,29.9315,67.6976,1.6138,1.7,55.0243,56.0,81.46
20160105140000,0.0,15.0,15.0,19.2628,29.9315,67.6976,1.6459,1.7,55.0243,56.0,82.475
20160105141500,0.0,15.0,15.0,19.5414,29.9315,67.6976,1.6339,1.7,55.0243,56.0,82.475
20160105143000,0.0,15.0,15.0,19.8296,30.2672,67.6976,1.662,1.7,55.0243,56.0,82.475
20160105144500,0.0,15.0,15.0,19.8315,30.2672,68.4897,1.678,1.7,55.0243,56.0,82.475
20160105150000,0.0,15.0,15.0,19.94,30.2672,68.4897,1.7021,1.7,55.0243,56.0,82.475
20160105151500,0.0,15.0,15.0,20.1579,30.2672,68.4897,1.7302,1.7,55.0243,56.0,82.475
20160105153000,0.0,15.0,15.0,20.0484,30.2672,68.4897,1.7463,1.7,55.0243,56.0,82.475
20160105154500,0.0,15.0,15.0,20.1026,30.5724,68.4897,1.7543,1.7,55.0243,56.0,82.475
20160105160000,0.0,15.0,15.0,20.2111,30.5724,68.4897,1.7864,1.7,55.0243,56.0,82.475
20160105161500,0.0,15.0,15.0,20.3221,30.5724,68.4897,1.7784,1.7,54.3762,56.0,82.475
20160105163000,0.0,15.0,15.0,20.4316,30.5724,68.4897,1.7864,1.7,54.3762,56.0,81.4
20160105164500,0.0,15.0,15.0,20.3221,30.5724,68.4897,1.7704,1.7,54.3762,56.0,81.4
20160105170000,0.0,15.0,15.0,20.2675,30.9081,68.4897,1.7583,1.7,53.6742,56.0,81.4
20160105171500,0.0,15.0,15.0,20.0485,30.9081,68.4897,1.7704,1.7,53.0081,56.0,81.4
20160105173000,0.0,15.0,15.0,19.9362,30.9081,68.4897,1.7704,1.7,53.0081,56.0,81.4
20160105174500,0.0,15.0,15.0,19.7705,30.9081,68.4897,1.7864,1.7,52.396,56.0,81.4
20160105180000,0.0,15.0,15.0,19.5311,31.2438,68.4897,1.7664,1.7,52.396,56.0,80.465
20160105181500,0.0,15.0,15.0,19.2501,31.2438,68.4897,1.7623,1.7,52.396,56.0,80.465
20160105183000,0.0,15.0,15.0,19.1615,31.2438,68.4897,1.7664,1.7,52.396,56.0,80.465
20160105184500,0.0,15.0,15.0,19.027,31.2438,68.4897,1.7583,1.7,52.396,56.0,80.465
20160105190000,0.0,15.0,15.0,18.714,31.7626,68.4897,1.7704,1.7,52.396,56.0,80.465
20160105191500,0.0,15.0,15.0,18.5977,31.7626,68.4897,1.7704,1.7,52.396,56.0,80.465
20160105193000,0.0,15.0,15.0,18.3068,31.7626,68.4897,1.7704,1.7,52.396,56.0,80.465
20160105194500,0.0,15.0,15.0,18.2768,31.7626,68.4897,1.7704,1.7,51.766,56.0,80.465
20160105200000,0.0,15.0,15.0,18.2449,32.0982,68.4897,1.7664,1.7,52.6841,56.0,80.465
20160105201500,0.0,15.0,15.0,18.1266,32.0982,68.4897,1.7784,1.7,51.856,56.0,80.465
20160105203000,0.0,15.0,15.0,18.0082,32.0982,68.4897,1.7784,1.7,51.856,56.0,80.465
20160105204500,0.0,15.0,15.0,18.032,32.0982,68.4897,1.7704,1.7,51.856,56.0,80.465
20160105210000,0.0,15.0,15.0,17.9127,32.0982,68.4897,1.7744,1.7,51.856,56.0,80.465
20160105211500,0.0,15.0,15.0,17.7934,32.0982,68.4897,1.7744,1.7,51.856,56.0,80.465
20160105213000,0.0,15.0,15.0,17.5548,32.5865,68.4897,1.7744,1.7,51.856,56.0,80.465
20160105214500,0.0,15.0,15.0,17.6337,32.5865,68.4897,1.7664,1.7,52.5221,56.0,80.465
20160105220000,0.0,15.0,15.0,17.7127,32.5865,68.4897,1.7704,1.7,51.766,56.0,80.465
20160105221500,0.0,15.0,15.0,17.7127,32.5865,68.4897,1.7744,1.7,52.486,56.0,80.465
20160105223000,0.0,15.0,15.0,17.7127,32.5865,68.4897,1.7704,1.7,51.856,56.0,80.465
20160105224500,0.0,15.0,15.0,17.7305,32.5865,68.4897,1.7623,1.7,51.856,56.0,80.465
20160105230000,0.0,15.0,15.0,17.809,33.0748,68.4897,1.7744,1.7,51.856,56.0,80.465
20160105231500,0.0,15.0,15.0,17.809,33.0748,68.4897,1.7744,1.7,51.856,56.0,80.465
20160105233000,0.0,15.0,15.0,17.8875,33.0748,68.4897,1.7664,1.7,52.486,56.0,80.465
20160105234500,0.0,15.0,15.0,17.8875,33.0748,68.4897,1.7704,1.7,51.856,56.0,80.465
20160106000000,0.0,15.0,15.0,17.9496,33.4715,68.4897,1.7744,1.7,52.6481,56.0,80.465
20160106001500,0.0,15.0,15.0,18.0738,33.4715,68.4897,1.7744,1.7,51.73,56.0,80.465
20160106003000,0.0,15.0,15.0,18.4465,33.4715,68.4897,1.7704,1.7,51.73,56.0,80.465
20160106004500,0.0,15.0,15.0,18.5087,33.4715,68.4897,1.7704,1.7,51.73,56.0,80.465
20160106010000,0.0,15.0,15.0,18.5087,33.8072,68.4897,1.7704,1.7,51.73,56.0,80.465
20160106011500,0.0,15.0,15.0,18.4253,33.8072,68.4897,1.6058,1.7,51.0999,56.0,78.14
20160106013000,0.0,15.0,15.0,18.4253,34.5396,68.4897,1.6098,1.7,51.0999,56.0,76.635
20160106014500,0.0,15.0,15.0,18.3636,34.5396,67.4995,1.6098,1.7,51.0999,56.0,76.635
20160106020000,0.0,15.0,15.0,18.2404,34.5396,67.4995,1.6058,1.7,51.0999,56.0,76.635
20160106021500,0.0,15.0,15.0,18.1981,34.5396,66.7435,1.6098,1.7,51.0999,56.0,76.635
20160106023000,0.0,15.0,15.0,18.0738,34.5396,66.7435,1.6018,1.7,51.0999,56.0,76.635
20160106024500,0.0,15.0,15.0,17.9496,34.9974,66.7435,1.6259,1.7,51.766,56.0,76.635
20160106030000,0.0,15.0,15.0,17.8875,34.9974,66.7435,1.6299,1.7,50.5599,56.0,76.635
20160106031500,0.0,15.0,15.0,17.8875,34.9974,66.7435,1.6259,1.7,51.856,56.0,76.635
20160106033000,0.0,15.0,15.0,17.7632,34.9974,66.7435,1.6299,1.7,51.2259,56.0,76.635
20160106034500,0.0,15.0,15.0,17.8407,35.4857,66.7435,1.6259,1.7,51.2259,56.0,76.635
20160106040000,0.0,15.0,15.0,17.8407,35.4857,66.7435,1.6299,1.7,51.2259,56.0,76.635
20160106041500,0.0,15.0,15.0,17.9659,35.4857,66.7435,1.6299,1.7,52.018,56.0,76.635
20160106044500,0.0,15.0,15.0,18.0286,35.7909,67.4635,1.7704,1.7,53.1881,56.0,80.95
20160106050000,0.0,15.0,15.0,18.1538,35.7909,67.4635,1.5496,1.7,48.1656,56.0,77.135
20160106051500,0.0,15.0,15.0,18.1538,35.3331,67.4635,1.6058,1.7,49.8938,56.0,77.135
20160106053000,0.0,15.0,15.0,18.279,35.3331,66.7795,1.6259,1.7,49.8938,56.0,77.135
20160106054500,0.0,15.0,15.0,18.279,35.3331,66.7795,1.6259,1.7,52.072,56.0,77.135
20160106060000,0.0,15.0,15.0,18.5294,35.9129,66.7795,1.6259,1.7,52.072,56.0,78.675
20160106061500,0.0,15.0,15.0,18.5294,36.4622,66.7795,1.6178,1.7,52.072,56.0,79.755
20160106063000,0.0,15.0,15.0,18.5921,36.4622,66.7795,1.658,1.7,52.072,56.0,81.795
20160106064500,0.0,15.0,15.0,18.7173,36.4622,66.7795,1.6379,1.7,53.5122,56.0,81.795
20160106070000,0.0,15.0,15.0,18.7173,36.4622,66.7795,1.6178,1.7,52.234,56.0,81.795
20160106071500,0.0,15.0,15.0,18.7173,36.4622,66.7795,1.6339,1.7,53.0621,56.0,81.795
20160106073000,0.0,15.0,15.0,18.8017,37.0116,66.7795,1.662,1.7,53.0621,56.0,81.795
20160106074500,0.0,15.0,15.0,18.8017,37.0116,66.7795,1.6821,1.7,53.0621,56.0,81.795
20160106080000,0.0,15.0,15.0,18.8017,37.0116,66.7795,1.678,1.7,53.0621,56.0,81.795
20160106081500,0.0,15.0,15.0,18.9279,37.0116,66.7795,1.67,1.7,53.0621,56.0,81.795
20160106083000,0.0,15.0,15.0,19.1404,37.4083,66.7795,1.666,1.7,53.7102,56.0,81.795
20160106084500,0.0,15.0,15.0,19.2676,37.4083,66.7795,1.654,1.7,53.7102,56.0,81.795
20160106090000,0.0,15.0,15.0,19.7128,37.4083,66.7795,1.6299,1.7,53.7102,56.0,81.795
20160106091500,0.0,15.0,15.0,20.0308,37.4083,66.7795,1.6218,1.7,53.7102,56.0,81.795
20160106093000,0.0,15.0,15.0,20.7304,37.805,66.7795,1.6259,1.7,54.9883,56.0,81.795
20160106094500,0.0,15.0,15.0,21.0484,37.805,67.5356,1.6098,1.7,54.9883,56.0,81.795
20160106100000,0.0,15.0,15.0,21.7676,37.805,67.5356,1.6259,1.7,54.9883,56.0,82.94
20160106101500,0.0,15.0,15.0,22.0831,38.4764,67.5356,1.6299,1.7,55.6904,56.0,82.94
20160106103000,0.715,15.0,15.0,22.6618,38.4764,67.5356,1.6379,1.7,55.6904,56.0,82.94
20160106104500,0.0,15.0,15.0,23.1,38.8731,67.5356,1.6419,1.7,56.2844,56.0,82.94
20160106110000,30.71,15.0,15.0,23.7887,38.8731,67.5356,1.6379,1.7,56.2844,56.0,82.94
20160106111500,23.48,15.0,15.0,24.0948,38.8731,67.5356,1.6299,1.7,56.2844,56.0,82.94
20160106113000,25.215,15.0,15.0,24.7607,39.3919,67.5356,1.6499,1.7,56.2844,56.0,82.94
20160106114500,30.68,15.0,15.0,24.9287,39.3919,67.5356,1.6379,1.7,56.2844,56.0,82.94
20160106120000,24.365,15.0,15.0,25.717,39.3919,67.5356,1.6419,1.7,56.2844,56.0,82.94
20160106121500,28.665,15.0,15.0,25.8737,39.8497,67.5356,1.658,1.7,55.4743,56.0,82.94
20160106123000,31.85,15.0,15.0,26.1143,39.8497,68.2916,1.666,1.7,55.4743,56.0,82.94
20160106124500,26.98,15.0,15.0,26.2948,39.8497,68.2916,1.7021,1.7,55.4743,56.0,82.94
20160106130000,26.98,15.0,15.0,26.801,40.4295,68.2916,1.7383,1.7,55.4743,56.0,82.94
20160106131500,31.25,15.0,15.0,27.0396,40.4295,68.2916,1.7623,1.7,55.4743,56.0,82.94
20160106133000,32.15,15.0,15.0,27.3702,40.4295,68.2916,1.7664,1.7,56.6625,56.0,82.94
20160106134500,31.57,15.0,15.0,27.382,41.5282,68.2916,1.7623,1.7,56.6625,56.0,82.94
20160106140000,32.785,15.0,15.0,27.6215,41.5282,68.2916,1.7784,1.7,55.6364,56.0,82.94
20160106141500,33.365,15.0,15.0,27.8522,41.5282,68.2916,1.7824,1.7,55.6364,56.0,82.94
20160106143000,27.375,15.0,15.0,27.9685,41.5282,68.2916,1.7784,1.7,55.6364,56.0,82.94
20160106144500,28.6,15.0,15.0,27.9097,41.5282,68.2916,1.7704,1.7,56.4104,56.0,82.01
20160106150000,27.93,15.0,15.0,28.1365,41.5282,68.2916,1.7664,1.7,55.3483,56.0,82.01
20160106151500,27.93,15.0,15.0,28.3066,41.5282,68.2916,1.7784,1.7,55.9244,56.0,82.01
20160106153000,27.93,15.0,15.0,28.42,41.5282,68.2916,1.7744,1.7,55.9244,56.0,82.01
20160106154500,27.93,15.0,15.0,28.42,41.5282,68.2916,1.7784,1.7,55.9244,56.0,82.01
20160106160000,27.93,15.0,15.0,28.13,42.1385,68.2916,1.7824,1.7,55.9244,56.0,82.01
20160106161500,26.205,15.0,15.0,28.2499,42.1385,68.2916,1.7904,1.7,55.9244,56.0,82.01
20160106163000,31.595,15.0,15.0,28.0738,42.1385,68.2916,1.7864,1.7,56.5005,56.0,82.01
20160106164500,25.92,15.0,15.0,27.849,42.1385,68.2916,1.7904,1.7,56.5005,56.0,82.01
20160106170000,25.92,15.0,15.0,27.7963,42.1385,68.2916,1.7623,1.7,55.7624,56.0,82.01
20160106171500,24.365,15.0,15.0,27.6262,42.7489,68.2916,1.7623,1.7,55.7624,56.0,82.01
20160106173000,24.365,15.0,15.0,27.1678,42.7489,68.2916,1.7664,1.7,55.7624,56.0,82.01
20160106174500,24.365,15.0,15.0,26.8819,42.7489,68.2916,1.7583,1.7,55.7624,56.0,82.01
20160106180000,24.365,15.0,15.0,26.5255,42.7489,68.2916,1.7784,1.7,55.7624,56.0,82.01
20160106181500,24.365,15.0,15.0,26.1795,43.3287,68.2916,1.7543,1.7,55.7624,56.0,82.01
20160106183000,23.025,15.0,15.0,25.8113,43.3287,68.2916,1.7744,1.7,55.7624,56.0,82.01
20160106184500,23.025,15.0,15.0,25.8449,43.3287,68.2916,1.7824,1.7,55.7624,56.0,82.01
20160106190000,22.355,15.0,15.0,25.699,43.3287,68.2916,1.7623,1.7,55.7624,56.0,82.01
20160106191500,0.0,15.0,15.0,25.4624,43.3287,68.2916,1.7704,1.7,55.7624,56.0,82.01
20160106193000,0.0,15.0,15.0,25.3097,43.3287,68.2916,1.7904,1.7,55.7624,56.0,82.01
20160106194500,0.0,15.0,15.0,25.1903,44.0001,68.2916,1.7864,1.7,55.7624,56.0,82.01
20160106200000,0.0,15.0,15.0,25.0317,44.0001,68.2916,1.7864,1.7,55.0243,56.0,80.885
20160106201500,0.0,15.0,15.0,24.9114,44.0001,68.2916,1.7463,1.7,55.0243,56.0,80.885
20160106203000,0.0,15.0,15.0,24.6107,44.0001,68.2916,1.7463,1.7,55.0243,56.0,80.885
20160106204500,0.0,15.0,15.0,24.4904,44.4578,68.2916,1.7543,1.7,55.0243,56.0,80.885
20160106210000,0.0,15.0,15.0,24.383,44.4578,68.2916,1.7543,1.7,55.0243,56.0,80.885
20160106211500,0.0,15.0,15.0,24.2617,44.4578,68.2916,1.7543,1.7,55.0243,56.0,80.885
20160106213000,0.0,15.0,15.0,24.0883,44.4578,68.2916,1.7543,1.7,55.0243,56.0,80.885
20160106214500,0.0,15.0,15.0,23.966,44.9766,68.2916,1.7543,1.7,55.0243,56.0,80.885
20160106220000,0.0,15.0,15.0,23.9099,44.9766,68.2916,1.7543,1.7,55.0243,56.0,80.885
20160106221500,0.0,15.0,15.0,23.9099,44.9766,68.2916,1.7543,1.7,55.0243,56.0,80.885
20160106223000,0.0,15.0,15.0,23.6644,44.9766,68.2916,1.7463,1.7,55.0243,56.0,80.885
20160106224500,0.0,15.0,15.0,23.5402,45.5259,68.2916,1.7543,1.7,55.0243,56.0,80.885
20160106230000,0.0,15.0,15.0,23.6009,45.5259,68.2916,1.7503,1.7,54.4482,56.0,80.885
20160106231500,0.0,15.0,15.0,23.6009,45.5259,68.2916,1.7503,1.7,54.4482,56.0,80.885
20160106233000,0.0,15.0,15.0,23.3505,45.5259,68.2916,1.7543,1.7,54.4482,56.0,80.885
20160106234500,0.0,15.0,15.0,23.3505,45.5259,68.2916,1.7503,1.7,54.4482,56.0,80.885
20160107000000,0.0,15.0,15.0,23.3452,45.9837,68.2916,1.7503,1.7,54.4482,56.0,80.885
