PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160107001500,0.0,15.0,15.0,23.3452,45.9837,68.2916,1.7463,1.7,54.4482,56.0,80.885
20160107003000,0.0,15.0,15.0,23.2189,45.9837,68.2916,1.7463,1.7,54.4482,56.0,80.885
20160107004500,0.0,15.0,15.0,23.3378,45.9837,68.2916,1.7463,1.7,54.4482,56.0,80.885
20160107010000,0.0,15.0,15.0,23.3378,46.5941,68.2916,1.7463,1.7,54.4482,56.0,80.885
20160107011500,0.0,15.0,15.0,23.3378,46.5941,68.2916,1.7463,1.7,54.4482,56.0,80.885
20160107013000,0.0,15.0,15.0,23.4567,46.5941,68.2916,1.7463,1.7,54.4482,56.0,80.885
20160107014500,0.0,15.0,15.0,23.4567,46.5941,68.2916,1.7423,1.7,54.4482,56.0,80.885
20160107020000,0.0,15.0,15.0,23.5756,47.2349,68.2916,1.7423,1.7,54.4482,56.0,80.885
20160107021500,0.0,15.0,15.0,23.5756,47.2349,68.2916,1.7383,1.7,54.4482,56.0,80.885
20160107023000,0.0,15.0,15.0,23.5756,47.2349,68.2916,1.7383,1.7,54.4482,56.0,80.885
20160107024500,0.0,15.0,15.0,23.5756,47.2349,68.2916,1.7423,1.7,54.4482,56.0,80.885
20160107030000,0.0,15.0,15.0,23.5756,47.2349,68.2916,1.7423,1.7,54.4482,56.0,80.885
20160107031500,0.0,15.0,15.0,23.5756,47.2349,68.2916,1.7463,1.7,54.4482,56.0,80.885
20160107033000,0.0,15.0,15.0,23.6945,47.9063,68.2916,1.7383,1.7,54.4482,56.0,80.885
20160107034500,0.0,15.0,15.0,23.6945,47.9063,68.2916,1.7463,1.7,54.4482,56.0,80.885
20160107040000,0.0,15.0,15.0,23.7479,47.9063,68.2916,1.7423,1.7,55.0243,56.0,80.885
20160107041500,0.0,15.0,15.0,23.7479,47.9063,68.2916,1.7423,1.7,55.0243,56.0,80.885
20160107043000,0.0,15.0,15.0,23.7341,47.9063,68.2916,1.7383,1.7,55.0243,56.0,80.885
20160107044500,0.0,15.0,15.0,23.7341,48.5777,68.2916,1.7423,1.7,55.0243,56.0,80.885
20160107050000,0.0,15.0,15.0,23.8516,48.5777,68.2916,1.7383,1.7,55.0243,56.0,80.885
20160107051500,0.0,15.0,15.0,23.8516,48.5777,68.2916,1.7342,1.7,55.0243,56.0,80.885
20160107053000,0.0,15.0,15.0,23.7185,48.5777,68.2916,1.7383,1.7,55.0243,56.0,80.885
20160107054500,0.0,15.0,15.0,23.8349,48.5777,68.2916,1.7383,1.7,55.0243,56.0,80.885
20160107060000,0.0,15.0,15.0,23.8349,49.066,68.2916,1.7302,1.7,55.0243,56.0,80.885
20160107061500,0.0,15.0,15.0,23.969,49.066,68.2916,1.6259,1.7,55.0243,56.0,80.885
20160107063000,0.0,15.0,15.0,24.1031,49.066,68.2916,1.6098,1.7,55.0243,56.0,81.98
20160107064500,0.0,15.0,15.0,24.1701,49.7984,68.2916,1.6499,1.7,55.0243,56.0,83.605
20160107070000,0.0,15.0,15.0,24.1701,49.7984,68.2916,1.6499,1.7,55.0243,56.0,83.605
20160107071500,0.0,15.0,15.0,24.1701,49.7984,68.2916,1.6339,1.7,55.6904,56.0,83.605
20160107073000,0.0,15.0,15.0,24.2215,50.3172,68.2916,1.6419,1.7,55.6904,56.0,83.605
20160107074500,0.0,15.0,15.0,24.2215,50.3172,68.2916,1.666,1.7,55.6904,56.0,83.605
20160107080000,0.0,15.0,15.0,24.1701,50.3172,68.2916,1.662,1.7,55.6904,56.0,83.605
20160107081500,0.0,15.0,15.0,24.289,50.3172,68.2916,1.6339,1.7,55.6904,56.0,83.605
20160107083000,0.0,15.0,15.0,24.289,50.3172,68.2916,1.6299,1.7,55.6904,56.0,83.605
20160107084500,0.0,15.0,15.0,24.2215,50.3172,68.2916,1.6339,1.7,55.6904,56.0,83.605
20160107090000,0.0,15.0,15.0,24.289,50.3172,68.2916,1.6339,1.7,55.6904,56.0,83.605
20160107091500,0.0,15.0,15.0,24.289,51.1106,68.2916,1.6419,1.7,55.6904,56.0,83.605
20160107093000,23.57,15.0,15.0,24.4241,51.1106,68.2916,1.6339,1.7,56.8245,56.0,83.605
20160107094500,16.045,15.0,15.0,24.5592,51.1106,68.2916,1.5576,1.7,55.7264,56.0,88.015
20160107100000,31.715,15.0,15.0,25.0202,51.1106,68.2916,1.7383,1.7,55.7264,56.0,86.23
20160107101500,32.935,15.0,15.0,25.2924,51.1106,68.2916,1.7302,1.7,55.7264,56.0,86.23
20160107103000,27.145,15.0,15.0,25.5645,51.6294,68.2916,1.7342,1.7,55.7264,56.0,86.23
20160107104500,27.145,15.0,15.0,25.4372,51.6294,68.2916,1.7302,1.7,55.7264,56.0,86.23
20160107110000,27.145,15.0,15.0,25.3021,51.6294,68.2916,1.7182,1.7,55.7264,56.0,86.23
20160107111500,32.51,15.0,15.0,25.4284,51.6294,68.2916,1.7262,1.7,56.4104,56.0,86.23
20160107113000,32.51,15.0,15.0,25.5645,51.6294,68.2916,1.7423,1.7,56.4104,56.0,86.23
20160107114500,32.51,15.0,15.0,25.5645,52.1788,68.2916,1.7222,1.7,56.4104,56.0,86.23
20160107120000,32.51,15.0,15.0,25.9047,52.1788,68.2916,1.7383,1.7,56.4104,56.0,86.23
20160107121500,33.73,15.0,15.0,26.0407,52.1788,68.2916,1.7021,1.7,56.4104,56.0,86.23
20160107123000,35.48,15.0,15.0,26.1715,52.1788,68.2916,1.6981,1.7,56.4104,56.0,86.23
20160107124500,36.7,15.0,15.0,26.3771,52.1788,68.2916,1.6981,1.7,56.4104,56.0,86.23
20160107130000,38.63,15.0,15.0,26.7882,52.9417,68.2916,1.6861,1.7,56.4104,56.0,86.23
20160107131500,39.35,15.0,15.0,27.1304,52.9417,68.2916,1.6821,1.7,56.4104,56.0,86.23
20160107133000,43.575,15.0,15.0,27.6055,52.9417,68.2916,1.678,1.7,56.4104,56.0,86.23
20160107134500,64.525,15.0,15.0,28.1588,52.9417,68.2916,1.6861,1.7,55.7984,56.0,86.23
20160107140000,64.525,15.0,15.0,28.3415,52.9417,68.2916,1.7182,1.7,55.7984,56.0,86.23
20160107141500,64.525,15.0,15.0,28.4766,52.9417,68.2916,1.7543,1.7,55.7984,56.0,86.23
20160107143000,64.525,15.0,15.0,28.3271,52.9417,68.2916,1.7623,1.7,55.7984,56.0,86.23
20160107144500,64.525,15.0,15.0,28.5282,53.5826,68.2916,1.7904,1.7,55.7984,56.0,86.23
20160107150000,48.935,15.0,15.0,28.5104,53.5826,67.5356,1.7543,1.7,55.7984,56.0,84.9
20160107151500,34.625,15.0,15.0,28.5104,53.5826,67.5356,1.7423,1.7,55.7984,56.0,84.9
20160107153000,34.625,15.0,15.0,28.3773,53.5826,67.5356,1.7623,1.7,55.7984,56.0,84.9
20160107154500,31.635,15.0,15.0,28.2442,54.1624,67.5356,1.7623,1.7,55.7984,56.0,84.9
20160107160000,31.635,15.0,15.0,28.1776,54.1624,67.5356,1.7744,1.7,55.7984,56.0,84.9
20160107161500,31.635,15.0,15.0,28.1776,54.8643,67.5356,1.7784,1.7,55.7984,56.0,84.9
20160107163000,32.87,15.0,15.0,27.9114,54.8643,67.5356,1.7824,1.7,55.7984,56.0,84.9
20160107164500,34.59,15.0,15.0,27.7783,54.8643,67.5356,1.7744,1.7,55.7984,56.0,83.84
20160107170000,34.59,15.0,15.0,27.7237,54.8643,67.5356,1.7704,1.7,55.7984,56.0,83.84
20160107171500,34.59,15.0,15.0,27.5896,54.8643,67.5356,1.7784,1.7,55.7984,56.0,83.84
20160107173000,34.59,15.0,15.0,27.4555,54.8643,67.5356,1.7664,1.7,55.7984,56.0,83.84
20160107174500,34.59,15.0,15.0,27.3214,54.8643,67.5356,1.7664,1.7,55.7984,56.0,83.84
20160107180000,32.17,15.0,15.0,27.2608,54.8643,67.5356,1.7824,1.7,55.7984,56.0,83.84
20160107181500,28.605,15.0,15.0,27.1257,54.8643,67.5356,1.7784,1.7,55.7984,56.0,83.84
20160107183000,28.605,15.0,15.0,26.8556,54.8643,67.5356,1.7503,1.7,55.7984,56.0,82.65
20160107184500,28.605,15.0,15.0,26.8556,54.8643,67.5356,1.7664,1.7,55.7984,56.0,82.65
20160107190000,28.605,15.0,15.0,26.653,54.8643,68.2916,1.7623,1.7,55.7984,56.0,82.65
20160107191500,27.265,15.0,15.0,26.653,54.8643,68.2916,1.7623,1.7,55.7984,56.0,82.65
20160107193000,27.265,15.0,15.0,26.653,54.8643,68.2916,1.7664,1.7,55.7984,56.0,82.65
20160107194500,27.265,15.0,15.0,26.653,54.8643,68.2916,1.7623,1.7,55.7984,56.0,82.65
20160107200000,27.265,15.0,15.0,26.517,54.8643,68.2916,1.7623,1.7,55.7984,56.0,82.65
20160107201500,27.265,15.0,15.0,26.517,55.4441,68.2916,1.7623,1.7,55.7984,56.0,82.65
20160107203000,27.265,15.0,15.0,26.3809,55.4441,68.2916,1.7704,1.7,55.7984,56.0,82.65
20160107204500,27.265,15.0,15.0,26.3809,55.4441,68.2916,1.7704,1.7,55.7984,56.0,82.65
20160107210000,27.265,15.0,15.0,26.2448,55.4441,68.2916,1.7623,1.7,55.7984,56.0,82.65
20160107211500,27.265,15.0,15.0,26.1768,55.4441,68.2916,1.7704,1.7,55.7984,56.0,82.65
20160107213000,27.265,15.0,15.0,26.1768,55.4441,68.2916,1.7704,1.7,55.7984,56.0,82.65
20160107214500,27.265,15.0,15.0,26.0407,55.4441,68.2916,1.7704,1.7,55.7984,56.0,82.65
20160107220000,27.265,15.0,15.0,25.9047,55.4441,68.2916,1.7704,1.7,55.7984,56.0,82.65
20160107221500,27.265,15.0,15.0,25.7686,55.4441,68.2916,1.7744,1.7,55.7984,56.0,82.65
20160107223000,26.035,15.0,15.0,25.7686,55.4441,68.2916,1.7744,1.7,55.7984,56.0,82.65
20160107224500,26.035,15.0,15.0,25.5645,55.4441,68.2916,1.7744,1.7,55.7984,56.0,82.65
20160107230000,26.035,15.0,15.0,25.4284,55.4441,68.2916,1.7704,1.7,55.7984,56.0,82.65
20160107231500,26.035,15.0,15.0,25.2924,55.4441,68.2916,1.7784,1.7,55.7984,56.0,82.65
20160107233000,26.035,15.0,15.0,25.1563,55.4441,68.2916,1.7784,1.7,55.7984,56.0,82.65
20160107234500,24.19,15.0,15.0,25.1563,55.4441,68.2916,1.7744,1.7,55.7984,56.0,82.65
20160108000000,24.19,15.0,15.0,25.0202,55.4441,68.2916,1.7704,1.7,55.7984,56.0,82.65
20160108001500,24.19,15.0,15.0,25.0202,55.4441,68.2916,1.7784,1.7,55.7984,56.0,82.65
20160108003000,0.0,15.0,15.0,24.9522,55.4441,67.6076,1.7784,1.7,55.2403,56.0,82.65
20160108004500,0.0,15.0,15.0,24.938,55.4441,67.6076,1.7904,1.7,55.2403,56.0,82.65
20160108010000,0.0,15.0,15.0,24.8009,55.4441,67.6076,1.7704,1.7,55.2403,56.0,82.65
20160108011500,0.0,15.0,15.0,24.8009,55.4441,66.7435,1.7623,1.7,55.2403,56.0,82.65
20160108013000,0.0,15.0,15.0,24.8009,55.4441,66.7435,1.7623,1.7,55.2403,56.0,82.65
20160108014500,0.0,15.0,15.0,24.8009,55.4441,66.7435,1.7704,1.7,55.2403,56.0,82.65
20160108020000,0.0,15.0,15.0,24.6639,55.4441,66.7435,1.7704,1.7,55.2403,56.0,82.65
20160108021500,0.0,15.0,15.0,24.6639,56.8174,66.7435,1.7744,1.7,55.2403,56.0,82.65
20160108023000,0.0,15.0,15.0,24.5268,56.8174,65.8254,1.7704,1.7,55.2403,56.0,82.65
20160108024500,0.0,15.0,15.0,24.5268,56.8174,65.8254,1.7784,1.7,55.2403,56.0,82.65
20160108030000,0.0,15.0,15.0,24.5268,57.6109,65.8254,1.7744,1.7,54.5023,56.0,82.65
20160108031500,0.0,15.0,15.0,24.5268,57.6109,65.8254,1.7824,1.7,54.5023,56.0,82.65
20160108033000,0.0,15.0,15.0,24.5767,57.6109,65.8254,1.7704,1.7,54.5023,56.0,82.65
20160108034500,0.0,15.0,15.0,24.5767,57.6109,65.8254,1.7744,1.7,54.5023,56.0,82.65
20160108040000,0.0,15.0,15.0,24.4387,58.2212,65.1233,1.7744,1.7,54.5023,56.0,82.65
20160108041500,0.0,15.0,15.0,24.4387,58.2212,65.1233,1.7824,1.7,54.5023,56.0,82.65
20160108043000,0.0,15.0,15.0,24.5767,58.2212,65.1233,1.7784,1.7,54.5023,56.0,82.65
20160108044500,0.0,15.0,15.0,24.5767,58.2212,65.1233,1.7784,1.7,54.5023,56.0,82.65
20160108050000,0.0,15.0,15.0,24.4387,58.2212,65.1233,1.7784,1.7,54.5023,56.0,82.65
20160108051500,0.0,15.0,15.0,24.4387,58.2212,65.1233,1.7824,1.7,54.5023,56.0,82.65
20160108053000,0.0,15.0,15.0,24.3212,58.2212,65.1233,1.7904,1.7,54.5023,56.0,82.65
20160108054500,0.0,15.0,15.0,24.1842,58.8621,65.1233,1.7704,1.7,53.8362,56.0,81.59
20160108060000,0.0,15.0,15.0,24.1842,58.8621,65.1233,1.7222,1.7,53.8362,56.0,81.59
20160108061500,0.0,15.0,15.0,24.0471,60.0218,65.1233,1.666,1.7,53.8362,56.0,81.59
20160108063000,0.0,15.0,15.0,24.0471,59.1367,65.1233,1.6339,1.7,54.5743,56.0,81.59
20160108064500,0.0,15.0,15.0,24.0471,59.1367,65.1233,1.6178,1.7,54.5743,56.0,82.605
20160108070000,0.0,15.0,15.0,23.9101,59.9912,65.1233,1.6419,1.7,54.5743,56.0,82.605
20160108071500,0.0,15.0,15.0,23.9101,59.9912,65.1233,1.6299,1.7,55.1503,56.0,82.605
20160108073000,0.0,15.0,15.0,23.8416,59.9912,65.9514,1.6459,1.7,55.1503,56.0,82.605
20160108074500,0.0,15.0,15.0,23.8416,59.9912,65.9514,1.6379,1.7,55.1503,56.0,82.605
20160108080000,0.0,15.0,15.0,24.0245,59.9912,65.9514,1.6218,1.7,55.1503,56.0,82.605
20160108081500,0.0,15.0,15.0,24.0245,59.9912,66.7795,1.6419,1.7,55.7624,56.0,83.54
20160108083000,0.0,15.0,15.0,24.278,59.0452,66.7795,1.6098,1.7,55.7624,56.0,83.54
20160108084500,0.0,15.0,15.0,24.278,59.0452,66.7795,1.6299,1.7,55.7624,56.0,83.54
20160108090000,17.46,15.0,15.0,24.6735,59.0452,67.5356,1.6259,1.7,56.5725,56.0,83.54
20160108091500,29.845,15.0,15.0,24.8135,59.0452,67.5356,1.6339,1.7,55.8524,56.0,83.54
20160108093000,29.845,15.0,15.0,24.8835,59.0452,67.5356,1.6339,1.7,55.8524,56.0,83.54
20160108094500,29.845,15.0,15.0,25.0235,59.0452,67.5356,1.6218,1.7,55.8524,56.0,83.54
20160108100000,31.06,15.0,15.0,25.3036,59.0452,67.5356,1.6299,1.7,55.8524,56.0,83.54
20160108101500,31.06,15.0,15.0,25.4436,59.0452,67.5356,1.6339,1.7,55.8524,56.0,83.54
20160108103000,31.06,15.0,15.0,25.6536,58.4348,67.5356,1.6098,1.7,55.8524,56.0,83.54
20160108104500,31.06,15.0,15.0,25.6683,58.4348,67.5356,1.6218,1.7,55.8524,56.0,83.54
20160108110000,31.06,15.0,15.0,25.9463,58.4348,67.5356,1.6178,1.7,55.8524,56.0,83.54
20160108111500,31.06,15.0,15.0,25.8881,58.4348,68.3276,1.6058,1.7,55.8524,56.0,83.54
20160108113000,31.06,15.0,15.0,26.1642,58.4348,68.3276,1.6178,1.7,55.8524,56.0,83.54
20160108114500,33.28,15.0,15.0,26.1642,58.4348,68.3276,1.6259,1.7,55.8524,56.0,83.54
20160108120000,33.28,15.0,15.0,26.4402,58.4348,68.3276,1.6419,1.7,55.8524,56.0,84.615
20160108121500,34.0,15.0,15.0,26.6473,58.4348,68.3276,1.6419,1.7,55.8524,56.0,84.615
20160108123000,36.93,15.0,15.0,26.7891,58.4348,68.3276,1.6459,1.7,55.8524,56.0,84.615
20160108124500,37.795,15.0,15.0,27.2679,58.4348,68.3276,1.678,1.7,55.8524,56.0,84.615
20160108130000,37.795,15.0,15.0,27.5985,58.4348,68.3276,1.6981,1.7,55.8524,56.0,84.615
20160108131500,41.945,15.0,15.0,27.9362,58.4348,68.3276,1.7021,1.7,55.8524,56.0,84.615
20160108133000,44.16,15.0,15.0,28.5282,58.4348,68.3276,1.7383,1.7,55.8524,56.0,84.615
20160108134500,36.48,15.0,15.0,28.7766,58.4348,68.3276,1.7503,1.7,55.8524,56.0,84.615
20160108140000,36.48,15.0,15.0,29.059,58.4348,68.3276,1.7583,1.7,55.8524,56.0,84.615
20160108141500,36.48,15.0,15.0,29.226,57.3362,68.3276,1.7824,1.7,55.8524,56.0,84.615
20160108143000,33.23,15.0,15.0,28.9657,57.3362,68.3276,1.7864,1.7,55.8524,56.0,84.615
20160108144500,33.23,15.0,15.0,28.9006,57.3362,68.3276,1.7784,1.7,55.8524,56.0,84.615
20160108150000,37.595,15.0,15.0,29.1944,57.3362,68.3276,1.7824,1.7,55.8524,56.0,83.49
20160108151500,38.31,15.0,15.0,29.1608,57.916,67.5356,1.7664,1.7,55.8524,56.0,83.49
20160108153000,38.31,15.0,15.0,29.316,57.916,67.5356,1.7744,1.7,55.8524,56.0,83.49
20160108154500,38.31,15.0,15.0,29.5703,57.916,67.5356,1.7904,1.7,55.8524,56.0,83.49
20160108160000,32.19,15.0,15.0,29.4662,57.916,67.5356,1.7623,1.7,55.8524,56.0,83.49
20160108161500,32.19,15.0,15.0,29.4031,58.618,67.5356,1.7463,1.7,55.8524,56.0,83.49
20160108163000,30.8,15.0,15.0,29.2769,58.618,67.5356,1.7623,1.7,55.8524,56.0,83.49
20160108164500,30.8,15.0,15.0,29.0245,59.625,67.5356,1.7664,1.7,55.8524,56.0,83.49
20160108170000,30.8,15.0,15.0,28.8708,59.625,67.5356,1.7704,1.7,55.8524,56.0,83.49
20160108171500,28.96,15.0,15.0,28.6164,59.625,67.5356,1.7824,1.7,55.8524,56.0,83.49
20160108173000,28.96,15.0,15.0,28.2984,59.625,67.5356,1.7864,1.7,55.8524,56.0,83.49
20160108174500,28.96,15.0,15.0,28.1712,59.625,67.5356,1.7704,1.7,55.8524,56.0,82.495
20160108180000,28.96,15.0,15.0,27.879,59.625,67.5356,1.7583,1.7,55.8524,56.0,82.495
20160108181500,28.96,15.0,15.0,27.6226,58.8316,68.3276,1.7583,1.7,55.8524,56.0,82.495
20160108183000,28.96,15.0,15.0,27.5798,58.8316,68.3276,1.7704,1.7,55.8524,56.0,82.495
20160108184500,28.96,15.0,15.0,27.4689,58.8316,68.3276,1.7623,1.7,55.8524,56.0,82.495
20160108190000,28.96,15.0,15.0,27.1436,58.8316,68.3276,1.7503,1.7,55.8524,56.0,82.495
20160108191500,27.62,15.0,15.0,27.0134,58.8316,68.3276,1.7583,1.7,55.8524,56.0,82.495
20160108193000,27.62,15.0,15.0,26.6985,58.8316,68.3276,1.7664,1.7,55.8524,56.0,82.495
20160108194500,27.62,15.0,15.0,26.5673,58.8316,68.3276,1.7623,1.7,55.8524,56.0,82.495
20160108200000,27.62,15.0,15.0,26.7069,58.8316,68.3276,1.7583,1.7,55.8524,56.0,82.495
20160108201500,27.62,15.0,15.0,26.7069,58.0381,68.3276,1.7664,1.7,55.8524,56.0,82.495
20160108203000,27.62,15.0,15.0,26.3051,58.0381,68.3276,1.7623,1.7,55.8524,56.0,82.495
20160108204500,27.62,15.0,15.0,26.1739,57.3667,68.3276,1.7583,1.7,55.8524,56.0,82.495
20160108210000,27.62,15.0,15.0,26.3106,57.3667,68.3276,1.7623,1.7,55.8524,56.0,82.495
20160108211500,27.62,15.0,15.0,26.3106,57.3667,68.3276,1.7664,1.7,55.8524,56.0,82.495
20160108213000,27.62,15.0,15.0,26.4472,57.9466,68.3276,1.7664,1.7,55.8524,56.0,82.495
20160108214500,27.62,15.0,15.0,26.5839,57.9466,68.3276,1.7664,1.7,55.8524,56.0,82.495
20160108220000,33.135,15.0,15.0,26.7205,57.9466,67.5356,1.7623,1.7,55.8524,56.0,82.495
20160108221500,33.135,15.0,15.0,26.9907,57.9466,67.5356,1.7623,1.7,55.8524,56.0,82.495
20160108223000,33.135,15.0,15.0,27.3284,57.9466,67.5356,1.7543,1.7,55.8524,56.0,82.495
20160108224500,33.135,15.0,15.0,27.3284,57.9466,67.5356,1.7543,1.7,55.8524,56.0,82.495
20160108230000,33.135,15.0,15.0,27.4635,58.8316,67.5356,1.7543,1.7,55.8524,56.0,82.495
20160108231500,33.135,15.0,15.0,27.6055,58.8316,67.5356,1.7543,1.7,55.8524,56.0,82.495
20160108233000,33.135,15.0,15.0,27.7416,58.8316,67.5356,1.7543,1.7,55.8524,56.0,82.495
20160108234500,34.495,15.0,15.0,27.7416,58.8316,67.5356,1.7583,1.7,55.8524,56.0,82.495
20160109000000,34.495,15.0,15.0,27.6055,58.8316,67.5356,1.7503,1.7,55.8524,56.0,82.495
20160109001500,34.495,15.0,15.0,27.6055,58.8316,68.2556,1.7583,1.7,55.8524,56.0,82.495
20160109003000,34.495,15.0,15.0,27.7476,58.8316,68.2556,1.7503,1.7,55.8524,56.0,82.495
20160109004500,34.495,15.0,15.0,27.6105,58.8316,68.2556,1.7503,1.7,55.8524,56.0,82.495
20160109010000,34.495,15.0,15.0,27.6105,58.8316,68.2556,1.7503,1.7,55.8524,56.0,82.495
20160109011500,31.72,15.0,15.0,27.6105,58.8316,68.2556,1.6178,1.7,55.8524,56.0,81.13
20160109013000,33.795,15.0,15.0,27.7476,58.0076,68.2556,1.5777,1.7,55.8524,56.0,79.985
20160109014500,33.795,15.0,15.0,27.7476,58.0076,68.2556,1.6259,1.7,55.8524,56.0,79.985
20160109020000,33.795,15.0,15.0,27.7476,58.0076,68.2556,1.6379,1.7,55.8524,56.0,79.985
20160109021500,30.72,15.0,15.0,27.7476,58.0076,68.2556,1.6379,1.7,55.8524,56.0,79.985
20160109023000,33.525,15.0,15.0,27.8846,58.5264,67.3735,1.7784,1.7,56.0144,56.0,82.885
20160109024500,30.785,15.0,15.0,27.7476,58.5264,67.3735,1.7704,1.7,56.0144,56.0,82.885
20160109030000,28.06,15.0,15.0,27.7416,58.5264,67.3735,1.7704,1.7,56.0144,56.0,82.885
20160109031500,28.06,15.0,15.0,27.6055,58.5264,67.3735,1.7704,1.7,56.0144,56.0,82.885
20160109033000,28.06,15.0,15.0,27.4695,58.5264,67.3735,1.7744,1.7,56.0144,56.0,82.885
20160109034500,32.425,15.0,15.0,27.2608,59.4419,67.3735,1.7824,1.7,56.0144,56.0,82.885
20160109040000,32.425,15.0,15.0,26.9932,59.4419,67.3735,1.7864,1.7,56.0144,56.0,82.885
20160109041500,33.785,15.0,15.0,27.1308,59.4419,67.3735,1.7864,1.7,56.0144,56.0,82.885
20160109043000,33.785,15.0,15.0,26.9932,59.4419,67.3735,1.7623,1.7,56.0144,56.0,82.885
20160109044500,33.785,15.0,15.0,26.9932,59.4419,67.3735,1.7583,1.7,56.0144,56.0,82.885
20160109050000,27.8,15.0,15.0,26.9932,59.4419,68.1656,1.7664,1.7,56.0144,56.0,82.885
20160109051500,27.8,15.0,15.0,26.8556,58.7095,68.1656,1.7664,1.7,56.0144,56.0,82.885
20160109053000,29.875,15.0,15.0,26.9932,58.7095,68.1656,1.7583,1.7,56.0144,56.0,82.885
20160109054500,29.875,15.0,15.0,26.8571,58.7095,68.1656,1.7664,1.7,56.0144,56.0,82.885
20160109060000,32.025,15.0,15.0,26.8571,58.7095,68.1656,1.7623,1.7,56.0144,56.0,82.885
20160109061500,32.025,15.0,15.0,26.8571,58.7095,68.1656,1.7664,1.7,56.0144,56.0,82.885
20160109063000,32.025,15.0,15.0,26.7891,58.7095,68.1656,1.7583,1.7,56.0144,56.0,82.885
20160109064500,32.025,15.0,15.0,26.7882,58.7095,68.1656,1.7623,1.7,56.0144,56.0,82.885
20160109070000,32.025,15.0,15.0,26.9253,58.7095,68.1656,1.7664,1.7,56.0144,56.0,82.885
20160109071500,32.025,15.0,15.0,26.7891,58.0076,68.1656,1.7623,1.7,56.0144,56.0,82.885
20160109073000,32.025,15.0,15.0,26.7891,58.0076,68.8497,1.7664,1.7,56.0144,56.0,82.885
20160109074500,32.025,15.0,15.0,26.653,58.0076,68.8497,1.7704,1.7,56.0144,56.0,82.885
20160109080000,32.025,15.0,15.0,26.517,57.1836,68.8497,1.7623,1.7,56.0144,56.0,82.885
20160109081500,32.025,15.0,15.0,26.5141,57.1836,68.0036,1.7704,1.7,56.0144,56.0,82.885
20160109083000,32.025,15.0,15.0,26.5141,57.1836,68.0036,1.7583,1.7,56.0144,56.0,82.885
20160109084500,32.025,15.0,15.0,26.6512,57.1836,68.0036,1.7623,1.7,56.0144,56.0,82.885
20160109090000,32.885,15.0,15.0,26.7882,58.0381,68.0036,1.7623,1.7,56.0144,56.0,82.885
20160109091500,32.885,15.0,15.0,26.9938,58.0381,67.2115,1.7664,1.7,56.0144,56.0,82.885
20160109093000,34.605,15.0,15.0,27.1308,58.0381,67.2115,1.7623,1.7,56.0144,56.0,82.885
20160109094500,36.32,15.0,15.0,27.405,58.0381,67.2115,1.7704,1.7,56.0144,56.0,82.885
20160109100000,36.32,15.0,15.0,27.5985,59.0452,67.2115,1.7664,1.7,56.0144,56.0,82.885
20160109101500,36.32,15.0,15.0,27.8687,59.0452,67.2115,1.7704,1.7,56.0144,56.0,82.885
20160109103000,39.505,15.0,15.0,28.0713,59.0452,67.2115,1.7664,1.7,56.0144,56.0,82.885
20160109104500,41.655,15.0,15.0,28.3415,59.0452,67.2115,1.7623,1.7,56.0144,56.0,82.885
20160109110000,63.24,15.0,15.0,28.9494,59.0452,68.0036,1.7583,1.7,56.6085,56.0,82.885
20160109111500,100.0,15.0,15.0,29.2871,59.0452,68.0036,1.7623,1.7,56.6085,56.0,82.885
20160109113000,100.0,15.0,15.0,29.5753,59.0452,68.0036,1.7543,1.7,56.6085,56.0,82.885
20160109114500,96.805,15.0,15.0,29.6797,59.0452,68.0036,1.7463,1.7,55.3483,56.0,82.885
20160109120000,0.0,15.0,15.0,29.6815,59.0452,68.0036,1.7664,1.7,54.5023,56.0,82.885
20160109121500,17.085,15.0,15.0,29.8117,58.2212,68.0036,1.7463,1.7,57.3465,56.0,82.885
20160109123000,40.325,15.0,15.0,29.9694,58.2212,68.0036,1.7583,1.7,56.1224,56.0,82.885
20160109124500,43.905,15.0,15.0,29.8017,58.2212,68.0036,1.7543,1.7,56.1224,56.0,82.885
20160109130000,43.905,15.0,15.0,29.8883,58.2212,68.7237,1.7583,1.7,56.1224,56.0,82.885
20160109131500,43.905,15.0,15.0,29.8449,58.2212,68.7237,1.7583,1.7,56.1224,56.0,82.885
20160109133000,43.905,15.0,15.0,29.7643,58.2212,68.7237,1.7623,1.7,56.1224,56.0,82.885
20160109134500,34.71,15.0,15.0,29.1871,58.2212,68.7237,1.7664,1.7,56.1224,56.0,82.885
20160109140000,31.145,15.0,15.0,28.426,58.2212,68.7237,1.7864,1.7,56.1224,56.0,82.885
20160109141500,28.01,15.0,15.0,28.7751,57.5804,68.7237,1.7824,1.7,56.1224,56.0,82.885
20160109143000,26.17,15.0,15.0,28.3548,57.5804,68.7237,1.7543,1.7,56.1224,56.0,81.635
20160109144500,26.17,15.0,15.0,27.8873,57.5804,68.7237,1.7664,1.7,56.1224,56.0,81.635
20160109150000,26.17,15.0,15.0,28.1763,57.5804,68.7237,1.7623,1.7,56.1224,56.0,81.635
20160109151500,26.17,15.0,15.0,27.9977,56.909,68.7237,1.7744,1.7,56.1224,56.0,81.635
20160109153000,26.17,15.0,15.0,26.7174,55.8409,68.7237,1.7744,1.7,56.1224,56.0,81.635
20160109154500,22.8,15.0,15.0,26.489,55.8409,68.7237,1.7824,1.7,56.1224,56.0,81.635
20160109160000,22.8,15.0,15.0,26.7357,55.8409,68.7237,1.7824,1.7,56.1224,56.0,81.635
20160109161500,22.8,15.0,15.0,26.4561,55.8409,67.9676,1.7704,1.7,56.1224,56.0,81.635
20160109163000,22.8,15.0,15.0,26.6302,55.8409,67.9676,1.7744,1.7,56.1224,56.0,81.635
20160109164500,20.405,15.0,15.0,26.3516,55.8409,67.9676,1.7784,1.7,56.1224,56.0,81.635
20160109170000,20.405,15.0,15.0,25.9858,55.8409,67.9676,1.7784,1.7,56.1224,56.0,81.635
20160109171500,0.0,15.0,15.0,25.7767,55.8409,67.1755,1.7744,1.7,54.9883,56.0,81.635
20160109173000,0.0,15.0,15.0,26.1204,55.8409,67.1755,1.7744,1.7,54.9883,56.0,81.635
20160109174500,0.0,15.0,15.0,26.0505,55.8409,67.1755,1.7623,1.7,54.3762,56.0,81.635
20160109180000,0.0,15.0,15.0,25.0389,55.8409,67.1755,1.7583,1.7,54.3762,56.0,81.635
20160109181500,0.0,15.0,15.0,24.4513,55.8409,67.1755,1.7704,1.7,53.6742,56.0,81.635
20160109183000,0.0,15.0,15.0,23.6576,55.8409,67.1755,1.7744,1.7,53.6742,56.0,81.635
20160109184500,0.0,15.0,15.0,23.204,55.261,67.8596,1.7864,1.7,52.8101,56.0,81.635
20160109190000,0.0,15.0,15.0,22.6784,55.261,67.8596,1.7824,1.7,52.8101,56.0,81.635
20160109191500,0.0,15.0,15.0,22.5098,54.4371,67.8596,1.7824,1.7,52.8101,56.0,81.635
20160109193000,0.0,15.0,15.0,22.2969,54.4371,67.8596,1.7784,1.7,52.8101,56.0,81.635
20160109194500,0.0,15.0,15.0,22.2497,53.8572,67.8596,1.7824,1.7,52.8101,56.0,81.635
20160109200000,0.0,15.0,15.0,21.6733,53.8572,67.8596,1.7864,1.7,52.8101,56.0,81.635
20160109201500,0.0,15.0,15.0,21.6206,53.8572,67.8596,1.7945,1.7,52.8101,56.0,81.635
20160109203000,0.0,15.0,15.0,20.9915,52.8196,67.8596,1.7503,1.7,52.8101,56.0,80.38
20160109204500,0.0,15.0,15.0,20.7056,52.8196,67.8596,1.7503,1.7,52.8101,56.0,80.38
20160109210000,0.0,15.0,15.0,20.3625,52.2703,67.8596,1.7543,1.7,52.234,56.0,80.38
20160109211500,0.0,15.0,15.0,20.5844,52.2703,67.8596,1.7543,1.7,52.234,56.0,80.38
20160109213000,0.0,15.0,15.0,20.2481,51.5074,67.8596,1.7583,1.7,52.234,56.0,80.38
20160109214500,0.0,15.0,15.0,20.1909,51.5074,67.8596,1.7543,1.7,52.234,56.0,80.38
20160109220000,0.0,15.0,15.0,20.2847,50.7749,67.8596,1.7543,1.7,52.234,56.0,80.38
20160109221500,0.0,15.0,15.0,20.2847,50.7749,67.8596,1.7583,1.7,52.234,56.0,80.38
20160109223000,0.0,15.0,15.0,20.052,50.7749,67.8596,1.7583,1.7,52.234,56.0,80.38
20160109224500,0.0,15.0,15.0,19.7612,49.9205,67.8596,1.7583,1.7,52.234,56.0,80.38
20160109230000,0.0,15.0,15.0,19.4308,49.9205,67.8596,1.7623,1.7,51.694,56.0,80.38
20160109231500,0.0,15.0,15.0,19.0653,49.2186,67.8596,1.7623,1.7,51.694,56.0,80.38
20160109233000,0.0,15.0,15.0,19.1424,48.6692,67.8596,1.7623,1.7,51.694,56.0,80.38
20160109234500,0.0,15.0,15.0,19.1424,48.6692,67.8596,1.7623,1.7,51.694,56.0,80.38
20160110000000,0.0,15.0,15.0,18.7963,48.6692,67.8596,1.7583,1.7,51.694,56.0,80.38
20160110001500,0.0,15.0,15.0,18.7386,48.181,67.8596,1.7623,1.7,51.694,56.0,80.38
20160110003000,0.0,15.0,15.0,18.5977,48.181,67.8596,1.7623,1.7,52.234,56.0,80.38
20160110004500,0.0,15.0,15.0,18.5977,47.4485,67.8596,1.7664,1.7,52.234,56.0,80.38
20160110010000,0.0,15.0,15.0,18.1893,47.4485,67.8596,1.7704,1.7,52.234,56.0,80.38
20160110011500,0.0,15.0,15.0,18.1321,46.7161,67.8596,1.7664,1.7,52.234,56.0,80.38
20160110013000,0.0,15.0,15.0,17.9034,46.7161,67.8596,1.7664,1.7,51.2259,56.0,80.38
20160110014500,0.0,15.0,15.0,17.9888,46.7161,67.8596,1.7583,1.7,52.234,56.0,80.38
20160110020000,0.0,15.0,15.0,17.789,45.8922,67.8596,1.7744,1.7,51.3159,56.0,80.38
20160110021500,0.0,15.0,15.0,17.758,45.8922,67.8596,1.7704,1.7,52.018,56.0,80.38
20160110023000,0.0,15.0,15.0,17.758,45.1903,67.8596,1.7704,1.7,51.3159,56.0,80.38
20160110024500,0.0,15.0,15.0,17.8414,45.1903,67.8596,1.7744,1.7,51.946,56.0,80.38
20160110030000,0.0,15.0,15.0,17.758,45.1903,67.8596,1.7664,1.7,51.3519,56.0,80.38
20160110031500,0.0,15.0,15.0,17.3887,44.6104,67.8596,1.7704,1.7,51.3519,56.0,80.38
20160110033000,0.0,15.0,15.0,17.1599,44.6104,67.8596,1.7704,1.7,51.3519,56.0,80.38
20160110034500,0.0,15.0,15.0,17.0243,44.0916,67.8596,1.7904,1.7,51.3519,56.0,80.38
20160110040000,0.0,15.0,15.0,16.9884,44.0916,67.8596,1.7623,1.7,51.3519,56.0,80.38
20160110041500,0.0,15.0,15.0,16.9884,43.5728,67.8596,1.7623,1.7,50.6499,56.0,80.38
20160110043000,0.0,15.0,15.0,16.9505,43.5728,67.8596,1.7623,1.7,51.73,56.0,80.38
20160110044500,0.0,15.0,15.0,16.9505,43.5728,67.8596,1.7623,1.7,50.9019,56.0,80.38
20160110050000,0.0,15.0,15.0,16.9505,42.993,67.8596,1.7623,1.7,51.478,56.0,80.38
20160110051500,0.0,15.0,15.0,16.9505,42.3826,67.8596,1.7744,1.7,50.6499,56.0,80.38
20160110053000,0.0,15.0,15.0,16.8351,42.3826,67.8596,1.7704,1.7,51.3159,56.0,80.38
20160110054500,0.0,15.0,15.0,16.8351,42.3826,67.8596,1.7704,1.7,50.5239,56.0,80.38
20160110060000,0.0,15.0,15.0,16.7198,42.3826,67.8596,1.7664,1.7,51.4059,56.0,80.38
20160110061500,0.0,15.0,15.0,16.7361,42.3826,67.8596,1.7704,1.7,51.4059,56.0,80.38
20160110063000,0.0,15.0,15.0,16.4582,42.3826,67.8596,1.7704,1.7,51.4059,56.0,80.38
20160110064500,0.0,15.0,15.0,16.3408,41.8638,67.8596,1.7704,1.7,51.4059,56.0,80.38
20160110070000,0.0,15.0,15.0,16.2707,41.8638,67.8596,1.7784,1.7,50.6859,56.0,80.38
20160110071500,0.0,15.0,15.0,16.3408,41.3756,67.8596,1.7704,1.7,51.73,56.0,80.38
20160110073000,0.0,15.0,15.0,16.1648,41.3756,67.8596,1.7744,1.7,50.7399,56.0,80.38
20160110074500,0.0,15.0,15.0,16.1648,41.3756,67.8596,1.7784,1.7,51.2799,56.0,80.38
20160110080000,0.0,15.0,15.0,16.1648,40.8262,67.8596,1.7824,1.7,51.2799,56.0,80.38
20160110081500,0.0,15.0,15.0,16.1648,40.8262,67.8596,1.7784,1.7,51.2799,56.0,80.38
20160110083000,0.0,15.0,15.0,16.0475,40.8262,67.8596,1.7864,1.7,51.2799,56.0,80.38
20160110084500,0.0,15.0,15.0,16.0475,40.8262,67.8596,1.7904,1.7,50.5599,56.0,80.38
20160110090000,0.0,15.0,15.0,16.1648,40.1854,67.8596,1.7784,1.7,51.73,56.0,80.38
20160110091500,0.0,15.0,15.0,16.1648,40.1854,67.8596,1.7864,1.7,50.3978,56.0,80.38
20160110093000,0.0,15.0,15.0,16.0962,40.1854,67.8596,1.7904,1.7,51.766,56.0,80.38
20160110094500,0.0,15.0,15.0,16.0962,40.1854,67.8596,1.7904,1.7,50.6139,56.0,79.255
20160110100000,0.0,15.0,15.0,15.9122,40.1854,67.8596,1.7583,1.7,51.766,56.0,79.255
20160110101500,0.0,15.0,15.0,15.7969,40.1854,67.8596,1.7664,1.7,50.9019,56.0,79.255
20160110103000,0.0,15.0,15.0,15.9122,40.1854,67.8596,1.7623,1.7,50.9019,56.0,79.255
20160110104500,0.0,15.0,15.0,16.0276,40.1854,67.8596,1.7704,1.7,50.9019,56.0,79.255
20160110110000,0.0,15.0,15.0,16.143,39.6666,67.8596,1.7543,1.7,51.982,56.0,79.255
20160110111500,0.0,15.0,15.0,16.1306,39.6666,67.8596,1.7543,1.7,51.982,56.0,79.255
20160110113000,0.0,15.0,15.0,16.3593,39.1173,67.8596,1.7543,1.7,51.982,56.0,79.255
20160110114500,0.0,15.0,15.0,16.4006,39.6666,67.8596,1.7583,1.7,52.6841,56.0,79.255
20160110120000,0.0,15.0,15.0,16.4006,39.1173,67.8596,1.7543,1.7,52.6841,56.0,79.255
20160110121500,0.0,15.0,15.0,16.4737,38.69,67.8596,1.7503,1.7,52.6841,56.0,79.255
20160110123000,0.0,15.0,15.0,16.6841,38.69,67.8596,1.7583,1.7,51.4419,56.0,79.255
20160110124500,0.0,15.0,15.0,16.874,38.2017,67.8596,1.7543,1.7,52.36,56.0,79.255
20160110130000,0.0,15.0,15.0,17.002,38.2017,67.8596,1.7583,1.7,52.36,56.0,79.255
20160110131500,0.0,15.0,15.0,17.1944,38.2017,67.8596,1.7503,1.7,52.36,56.0,79.255
20160110133000,0.0,15.0,15.0,17.3392,38.9036,67.8596,1.7623,1.7,51.766,56.0,79.255
20160110134500,0.0,15.0,15.0,17.5912,38.9036,67.8596,1.7623,1.7,51.766,56.0,79.255
20160110140000,0.0,15.0,15.0,17.8701,38.9036,67.8596,1.7543,1.7,52.396,56.0,79.255
20160110141500,0.0,15.0,15.0,17.9258,38.9036,67.8596,1.7583,1.7,52.396,56.0,79.255
20160110143000,0.0,15.0,15.0,18.1693,38.9036,67.8596,1.7503,1.7,52.396,56.0,79.255
20160110144500,0.0,15.0,15.0,18.3715,38.9036,67.8596,1.7543,1.7,52.396,56.0,79.255
20160110150000,0.0,15.0,15.0,18.5558,38.9036,67.8596,1.7503,1.7,52.396,56.0,79.255
20160110151500,0.0,15.0,15.0,18.571,38.5069,67.8596,1.7543,1.7,52.396,56.0,79.255
20160110153000,0.0,15.0,15.0,18.5842,38.5069,67.8596,1.7583,1.7,51.856,56.0,79.255
20160110154500,0.0,15.0,15.0,18.6384,38.5069,67.8596,1.7543,1.7,51.856,56.0,79.255
20160110160000,0.0,15.0,15.0,18.7469,38.5069,67.8596,1.7543,1.7,51.856,56.0,79.255
20160110161500,0.0,15.0,15.0,18.5515,38.5069,67.8596,1.7543,1.7,51.856,56.0,79.255
20160110163000,0.0,15.0,15.0,18.488,38.5069,67.8596,1.7543,1.7,51.856,56.0,79.255
20160110164500,0.0,15.0,15.0,18.4757,38.5069,67.8596,1.7583,1.7,51.3159,56.0,79.255
20160110170000,0.0,15.0,15.0,18.4757,38.5069,67.8596,1.7583,1.7,52.396,56.0,79.255
20160110171500,0.0,15.0,15.0,18.3673,38.5069,67.8596,1.7583,1.7,51.532,56.0,79.255
20160110173000,0.0,15.0,15.0,18.2426,38.5069,67.8596,1.7583,1.7,51.532,56.0,79.255
20160110174500,0.0,15.0,15.0,18.0785,38.5069,67.8596,1.7543,1.7,51.532,56.0,79.255
20160110180000,0.0,15.0,15.0,17.8701,38.0186,67.8596,1.7583,1.7,50.6859,56.0,79.255
20160110181500,0.0,15.0,15.0,17.7326,38.0186,67.8596,1.7623,1.7,51.532,56.0,79.255
20160110183000,0.0,15.0,15.0,17.4244,38.0186,67.8596,1.7623,1.7,50.6499,56.0,79.255
20160110184500,0.0,15.0,15.0,17.4244,38.0186,67.8596,1.7623,1.7,51.766,56.0,79.255
20160110190000,0.0,15.0,15.0,17.3687,38.0186,67.8596,1.7664,1.7,50.8479,56.0,79.255
20160110191500,0.0,15.0,15.0,17.1754,38.0186,67.8596,1.7623,1.7,51.64,56.0,79.255
20160110193000,0.0,15.0,15.0,16.568,38.0186,67.8596,1.7664,1.7,51.0279,56.0,79.255
20160110194500,0.0,15.0,15.0,16.5331,37.3778,67.8596,1.7623,1.7,51.0279,56.0,79.255
20160110200000,0.0,15.0,15.0,16.366,37.3778,67.8596,1.7704,1.7,51.0279,56.0,79.255
20160110201500,0.0,15.0,15.0,16.2545,37.3778,67.8596,1.7704,1.7,51.0279,56.0,79.255
20160110203000,0.0,15.0,15.0,16.3276,37.3778,67.8596,1.7704,1.7,51.0279,56.0,79.255
20160110204500,0.0,15.0,15.0,16.2152,37.3778,67.8596,1.7623,1.7,51.0279,56.0,79.255
20160110210000,0.0,15.0,15.0,15.9203,37.3778,67.8596,1.7704,1.7,51.0279,56.0,79.255
20160110211500,0.0,15.0,15.0,15.8646,37.3778,67.8596,1.7704,1.7,50.2718,56.0,79.255
20160110213000,0.0,15.0,15.0,15.8646,37.3778,67.8596,1.7664,1.7,50.9739,56.0,79.255
20160110214500,0.0,15.0,15.0,15.7532,36.8895,67.8596,1.7704,1.7,49.7318,56.0,79.255
20160110220000,0.0,15.0,15.0,15.5303,36.8895,67.8596,1.7704,1.7,50.7399,56.0,79.255
20160110221500,0.0,15.0,15.0,15.4189,36.8895,67.8596,1.7704,1.7,50.7399,56.0,79.255
20160110223000,0.0,15.0,15.0,15.3632,36.8895,67.8596,1.7704,1.7,50.7399,56.0,79.255
20160110224500,0.0,15.0,15.0,15.3632,36.4317,67.8596,1.7704,1.7,50.7399,56.0,79.255
20160110230000,0.0,15.0,15.0,14.9787,36.4317,67.8596,1.7704,1.7,50.1818,56.0,79.255
20160110231500,0.0,15.0,15.0,14.9787,36.4317,67.8596,1.7744,1.7,50.1818,56.0,79.255
20160110233000,0.0,15.0,15.0,14.7565,35.9435,67.8596,1.7704,1.7,50.6859,56.0,79.255
20160110234500,0.0,15.0,15.0,14.7565,35.9435,67.8596,1.7744,1.7,50.1098,56.0,79.255
20160111000000,0.0,15.0,15.0,14.6431,35.9435,67.8596,1.7704,1.7,50.1098,56.0,79.255
20160111001500,0.0,15.0,15.0,14.5297,35.5467,67.8596,1.7704,1.7,50.6139,56.0,79.255
20160111003000,0.0,15.0,15.0,14.4149,35.5467,67.8596,1.7704,1.7,49.4257,56.0,79.255
20160111004500,0.0,15.0,15.0,14.2395,35.5467,67.8596,1.7664,1.7,49.4257,56.0,79.255
20160111010000,0.0,15.0,15.0,14.0665,35.1805,67.8596,1.7784,1.7,50.3618,56.0,79.255
20160111011500,0.0,15.0,15.0,14.1183,35.1805,67.8596,1.7704,1.7,50.3618,56.0,79.255
20160111013000,0.0,15.0,15.0,13.9355,34.7227,67.8596,1.7744,1.7,49.1737,56.0,79.255
20160111014500,0.0,15.0,15.0,13.8181,34.7227,67.8596,1.7744,1.7,49.8578,56.0,79.255
20160111020000,0.0,15.0,15.0,13.5712,34.7227,67.8596,1.7784,1.7,49.8578,56.0,79.255
20160111021500,0.0,15.0,15.0,13.4529,34.7227,67.8596,1.7704,1.7,49.8578,56.0,79.255
20160111023000,0.0,15.0,15.0,13.2597,34.7227,67.8596,1.7824,1.7,49.8578,56.0,79.255
20160111024500,0.0,15.0,15.0,13.2431,34.7227,67.8596,1.7824,1.7,49.8578,56.0,79.255
20160111030000,0.0,15.0,15.0,13.0435,34.7227,67.8596,1.7784,1.7,49.8578,56.0,79.255
20160111031500,0.0,15.0,15.0,13.0435,34.7227,67.8596,1.7744,1.7,49.8578,56.0,79.255
20160111033000,0.0,15.0,15.0,12.9222,34.7227,67.8596,1.7784,1.7,49.8578,56.0,79.255
20160111034500,0.0,15.0,15.0,12.9222,34.7227,67.8596,1.7784,1.7,49.8578,56.0,79.255
20160111040000,0.0,15.0,15.0,12.8822,34.1734,67.8596,1.7784,1.7,49.8578,56.0,79.255
20160111041500,0.0,15.0,15.0,12.9222,34.1734,67.8596,1.7744,1.7,49.8578,56.0,79.255
20160111043000,0.0,15.0,15.0,12.9615,34.1734,67.8596,1.7824,1.7,49.8578,56.0,79.255
20160111044500,0.0,15.0,15.0,12.9205,33.8072,67.8596,1.7784,1.7,49.8578,56.0,79.255
20160111050000,0.0,15.0,15.0,12.8385,33.8072,67.8596,1.7784,1.7,49.8578,56.0,79.255
20160111051500,0.0,15.0,15.0,12.8385,33.2274,67.0675,1.7824,1.7,49.8578,56.0,79.255
20160111053000,0.0,15.0,15.0,12.6058,33.2274,67.0675,1.7784,1.7,49.8578,56.0,79.255
20160111054500,0.0,15.0,15.0,12.5476,32.8307,67.0675,1.7784,1.7,49.8578,56.0,79.255
20160111060000,0.0,15.0,15.0,12.3149,31.9457,67.0675,1.7704,1.7,49.8578,56.0,79.255
20160111061500,0.0,15.0,15.0,12.1986,32.7696,67.0675,1.6981,1.7,49.8578,56.0,79.255
20160111063000,0.0,15.0,15.0,12.024,32.7696,67.0675,1.7102,1.7,49.8578,56.0,79.255
20160111064500,0.0,15.0,15.0,11.9077,32.1288,67.0675,1.654,1.7,49.8578,56.0,79.255
20160111070000,0.0,15.0,15.0,11.8235,32.1288,67.0675,1.6339,1.7,49.8578,56.0,79.255
20160111071500,0.0,15.0,15.0,11.7061,32.1288,67.0675,1.6218,1.7,49.8578,56.0,79.255
20160111073000,0.0,15.0,15.0,11.5598,28.8634,67.0675,1.6178,1.7,49.1377,56.0,79.255
20160111074500,0.0,15.0,15.0,11.4702,31.8236,67.0675,1.6178,1.7,49.1377,56.0,79.255
20160111080000,0.0,15.0,15.0,11.4702,31.8236,67.0675,1.6299,1.7,49.7318,56.0,79.255
20160111081500,0.0,15.0,15.0,11.5895,31.8236,67.0675,1.6218,1.7,49.7318,56.0,79.255
20160111083000,0.0,15.0,15.0,11.619,31.8236,67.0675,1.6499,1.7,50.6859,56.0,80.4
20160111084500,0.0,15.0,15.0,11.8235,31.3353,67.0675,1.6339,1.7,51.3519,56.0,80.4
20160111090000,0.0,15.0,15.0,12.163,31.3353,67.0675,1.6419,1.7,51.3519,56.0,80.4
20160111091500,0.0,15.0,15.0,12.3561,31.3353,67.0675,1.6259,1.7,51.3519,56.0,80.4
20160111093000,0.0,15.0,15.0,12.5924,31.3353,67.0675,1.6299,1.7,51.3519,56.0,80.4
20160111094500,0.0,15.0,15.0,12.8251,31.3353,67.0675,1.6339,1.7,51.3519,56.0,80.4
20160111100000,0.0,15.0,15.0,13.3781,30.847,67.0675,1.6138,1.7,52.144,56.0,80.4
20160111101500,0.0,15.0,15.0,13.5442,30.847,67.0675,1.6178,1.7,52.144,56.0,80.4
20160111103000,0.0,15.0,15.0,13.9725,30.847,67.0675,1.6178,1.7,52.144,56.0,80.4
20160111104500,0.0,15.0,15.0,14.2387,30.3893,67.0675,1.6178,1.7,52.144,56.0,80.4
20160111110000,0.0,15.0,15.0,14.5582,30.6944,67.0675,1.6218,1.7,52.9001,56.0,80.4
20160111111500,0.0,15.0,15.0,14.8244,30.6944,67.0675,1.6178,1.7,52.234,56.0,80.4
20160111113000,0.0,15.0,15.0,15.4101,30.6944,67.0675,1.6259,1.7,52.9361,56.0,80.4
20160111114500,0.0,15.0,15.0,15.6052,29.9315,67.0675,1.6299,1.7,52.9361,56.0,81.33
20160111120000,0.0,15.0,15.0,15.9,29.9315,67.0675,1.6419,1.7,52.9361,56.0,81.33
20160111121500,0.0,15.0,15.0,16.109,29.9315,67.0675,1.6379,1.7,52.9361,56.0,81.33
20160111123000,0.0,15.0,15.0,16.235,29.9315,67.0675,1.678,1.7,52.9361,56.0,81.33
20160111124500,0.0,15.0,15.0,16.3365,29.9315,67.0675,1.678,1.7,52.9361,56.0,81.33
20160111130000,0.0,15.0,15.0,16.692,29.5958,67.0675,1.7021,1.7,52.9361,56.0,81.33
20160111131500,0.0,15.0,15.0,16.7224,29.5958,67.0675,1.7302,1.7,52.9361,56.0,81.33
20160111133000,0.0,15.0,15.0,17.1607,29.5958,67.0675,1.7463,1.7,53.5482,56.0,81.33
20160111134500,0.0,15.0,15.0,16.8913,29.5958,67.0675,1.7664,1.7,53.5482,56.0,81.33
20160111140000,0.0,15.0,15.0,16.9508,29.5958,67.0675,1.7784,1.7,53.5482,56.0,81.33
20160111141500,0.0,15.0,15.0,17.0464,29.1381,67.8056,1.7704,1.7,53.5482,56.0,81.33
20160111143000,0.0,15.0,15.0,17.0464,29.1381,67.8056,1.7704,1.7,52.6481,56.0,81.33
20160111144500,0.0,15.0,15.0,17.2329,29.1381,67.8056,1.7784,1.7,52.6481,56.0,80.27
20160111150000,0.0,15.0,15.0,17.1425,28.7108,67.8056,1.7784,1.7,52.6481,56.0,80.27
20160111151500,0.0,15.0,15.0,17.2363,28.7108,67.8056,1.7704,1.7,52.6481,56.0,80.27
20160111153000,0.0,15.0,15.0,17.0464,29.1075,67.8056,1.7543,1.7,52.6481,56.0,80.27
20160111154500,0.0,15.0,15.0,17.1421,29.1075,67.8056,1.7543,1.7,52.6481,56.0,80.27
20160111160000,0.0,15.0,15.0,16.8599,29.1075,67.8056,1.7623,1.7,52.6481,56.0,80.27
20160111161500,0.0,15.0,15.0,16.8599,29.1075,67.8056,1.7423,1.7,52.6481,56.0,80.27
20160111163000,0.0,15.0,15.0,16.7662,28.7413,67.8056,1.7784,1.7,52.6481,56.0,80.27
20160111164500,0.0,15.0,15.0,16.7194,29.3517,67.8056,1.7824,1.7,52.6481,56.0,80.27
20160111170000,0.0,15.0,15.0,16.7165,29.3517,67.8056,1.7824,1.7,51.856,56.0,80.27
20160111171500,0.0,15.0,15.0,16.6219,29.3517,67.8056,1.7864,1.7,51.856,56.0,80.27
20160111173000,0.0,15.0,15.0,16.3447,29.0465,67.8056,1.7784,1.7,51.856,56.0,80.27
20160111174500,0.0,15.0,15.0,16.3852,29.0465,67.8056,1.7824,1.7,51.856,56.0,80.27
20160111180000,0.0,15.0,15.0,16.3402,29.0465,67.8056,1.7864,1.7,51.2259,56.0,80.27
20160111181500,0.0,15.0,15.0,16.3561,28.4972,67.8056,1.7904,1.7,51.2259,56.0,80.27
20160111183000,0.0,15.0,15.0,16.2913,28.4972,67.8056,1.7824,1.7,51.2259,56.0,80.27
20160111184500,0.0,15.0,15.0,16.291,28.0394,67.8056,1.7864,1.7,51.2259,56.0,80.27
20160111190000,0.0,15.0,15.0,16.1555,28.0394,67.8056,1.7824,1.7,51.2259,56.0,80.27
20160111191500,0.0,15.0,15.0,16.231,28.5887,67.8056,1.7583,1.7,51.2259,56.0,79.21
20160111193000,0.0,15.0,15.0,16.049,28.5887,67.8056,1.7543,1.7,52.018,56.0,79.21
20160111194500,0.0,15.0,15.0,15.9958,28.5887,67.8056,1.7583,1.7,51.1899,56.0,79.21
20160111200000,0.0,15.0,15.0,16.2919,28.5887,67.8056,1.7583,1.7,51.73,56.0,79.21
20160111201500,0.0,15.0,15.0,16.366,28.5887,67.8056,1.7623,1.7,51.73,56.0,79.21
20160111203000,0.0,15.0,15.0,16.2919,28.5887,67.8056,1.7623,1.7,51.73,56.0,79.21
20160111204500,0.0,15.0,15.0,16.366,28.5887,67.8056,1.7583,1.7,51.73,56.0,79.21
20160111210000,0.0,15.0,15.0,16.4737,28.5887,67.8056,1.7623,1.7,51.73,56.0,79.21
20160111211500,0.0,15.0,15.0,16.5467,28.9244,67.8056,1.7664,1.7,51.73,56.0,79.21
20160111213000,0.0,15.0,15.0,16.4737,28.9244,67.8056,1.7704,1.7,51.0639,56.0,79.21
20160111214500,0.0,15.0,15.0,16.366,28.9244,67.8056,1.7583,1.7,51.892,56.0,79.21
20160111220000,0.0,15.0,15.0,16.5331,28.9244,67.8056,1.7664,1.7,51.2259,56.0,79.21
20160111221500,0.0,15.0,15.0,16.5331,28.9244,67.8056,1.7623,1.7,51.982,56.0,79.21
20160111223000,0.0,15.0,15.0,16.5331,28.9244,67.8056,1.7664,1.7,51.0999,56.0,79.21
20160111224500,0.0,15.0,15.0,16.5331,28.9244,67.8056,1.7623,1.7,51.82,56.0,79.21
20160111230000,0.0,15.0,15.0,16.4962,28.9244,67.8056,1.7623,1.7,51.82,56.0,79.21
20160111231500,0.0,15.0,15.0,16.5881,28.9244,67.8056,1.7623,1.7,50.9739,56.0,79.21
20160111233000,0.0,15.0,15.0,16.6621,28.9244,67.8056,1.7623,1.7,51.856,56.0,79.21
20160111234500,0.0,15.0,15.0,16.7361,29.3212,67.8056,1.7623,1.7,50.9739,56.0,79.21
20160112000000,0.0,15.0,15.0,16.6928,29.3212,67.8056,1.7583,1.7,51.73,56.0,79.21
20160112001500,0.0,15.0,15.0,16.6621,29.3212,67.8056,1.7623,1.7,51.1899,56.0,79.21
20160112003000,0.0,15.0,15.0,16.4737,29.3212,67.8056,1.7623,1.7,51.1899,56.0,79.21
20160112004500,0.0,15.0,15.0,16.4314,29.3212,67.8056,1.7623,1.7,51.1899,56.0,79.21
20160112010000,0.0,15.0,15.0,16.4314,29.3212,67.8056,1.7623,1.7,51.82,56.0,79.21
20160112011500,0.0,15.0,15.0,16.316,29.3212,67.8056,1.7623,1.7,51.82,56.0,79.21
20160112013000,0.0,15.0,15.0,16.2006,29.7484,67.8056,1.7623,1.7,51.82,56.0,79.21
20160112014500,0.0,15.0,15.0,16.2126,29.7484,67.8056,1.7583,1.7,51.0639,56.0,79.21
20160112020000,0.0,15.0,15.0,16.1648,30.0841,67.8056,1.7664,1.7,51.0639,56.0,79.21
20160112021500,0.0,15.0,15.0,16.1151,30.0841,67.8056,1.7583,1.7,51.0639,56.0,79.21
20160112023000,0.0,15.0,15.0,15.9968,30.0841,67.8056,1.7623,1.7,51.0639,56.0,79.21
20160112024500,0.0,15.0,15.0,15.9968,30.0841,67.8056,1.7583,1.7,51.694,56.0,79.21
20160112030000,0.0,15.0,15.0,15.8785,30.0841,67.8056,1.7623,1.7,50.3978,56.0,79.21
20160112031500,0.0,15.0,15.0,15.8193,30.0841,67.8056,1.7583,1.7,51.532,56.0,79.21
20160112033000,0.0,15.0,15.0,15.6459,30.3893,67.8056,1.7623,1.7,50.5239,56.0,79.21
20160112034500,0.0,15.0,15.0,15.4644,30.3893,67.8056,1.7623,1.7,50.5239,56.0,79.21
20160112040000,0.0,15.0,15.0,15.2283,30.3893,67.8056,1.7583,1.7,50.5239,56.0,79.21
20160112041500,0.0,15.0,15.0,15.109,30.3893,67.8056,1.7623,1.7,50.5239,56.0,79.21
20160112043000,0.0,15.0,15.0,14.8107,30.3893,67.8056,1.7583,1.7,51.0639,56.0,79.21
20160112044500,0.0,15.0,15.0,14.7467,30.6944,67.8056,1.7623,1.7,50.0558,56.0,79.21
20160112050000,0.0,15.0,15.0,14.4382,30.6944,67.8056,1.7664,1.7,50.0558,56.0,79.21
20160112051500,0.0,15.0,15.0,14.3776,30.6944,67.8056,1.7623,1.7,50.6859,56.0,79.21
20160112053000,0.0,15.0,15.0,14.0137,30.6944,67.8056,1.7623,1.7,49.9838,56.0,79.21
20160112054500,0.0,15.0,15.0,13.9403,30.6944,67.8056,1.7664,1.7,49.9838,56.0,79.21
20160112060000,0.0,15.0,15.0,13.7569,30.6944,67.8056,1.7664,1.7,49.9838,56.0,79.21
20160112061500,0.0,15.0,15.0,13.6801,31.0606,67.8056,1.662,1.7,49.9838,56.0,79.21
20160112063000,0.0,15.0,15.0,13.4336,31.0606,67.8056,1.6379,1.7,50.6499,56.0,79.21
20160112064500,0.0,15.0,15.0,13.4336,31.0606,67.8056,1.6018,1.7,50.0558,56.0,79.21
20160112070000,0.0,15.0,15.0,13.4771,31.3963,67.8056,1.6178,1.7,50.0558,56.0,80.21
20160112071500,0.0,15.0,15.0,13.372,31.3963,67.8056,1.6018,1.7,51.0639,56.0,80.21
20160112073000,0.0,15.0,15.0,13.2907,31.3963,67.8056,1.67,1.7,49.8578,56.0,80.21
20160112074500,0.0,15.0,15.0,13.2907,31.3963,67.8056,1.6941,1.7,50.5599,56.0,80.21
20160112080000,0.0,15.0,15.0,13.2075,31.3963,67.8056,1.6419,1.7,51.4059,56.0,81.145
20160112081500,0.0,15.0,15.0,13.4167,31.3963,67.8056,1.6459,1.7,51.4059,56.0,81.145
20160112083000,0.0,15.0,15.0,14.0819,31.3963,67.8056,1.6459,1.7,51.4059,56.0,81.145
20160112084500,0.0,15.0,15.0,14.2278,31.3963,67.8056,1.6339,1.7,53.0621,56.0,81.145
20160112090000,0.0,15.0,15.0,15.0785,31.3963,67.8056,1.6379,1.7,53.0621,56.0,81.145
20160112091500,0.0,15.0,15.0,15.4028,31.3963,67.8056,1.6178,1.7,53.6382,56.0,81.145
20160112093000,0.0,15.0,15.0,15.8935,31.3963,67.8056,1.6259,1.7,52.8461,56.0,81.145
20160112094500,0.0,15.0,15.0,15.9496,31.3963,67.8056,1.6339,1.7,52.8461,56.0,81.145
20160112100000,0.0,15.0,15.0,16.1827,31.7626,67.8056,1.6259,1.7,52.8461,56.0,81.145
20160112101500,0.0,15.0,15.0,16.4214,31.7626,67.8056,1.662,1.7,52.8461,56.0,81.145
20160112103000,0.0,15.0,15.0,16.5707,31.7626,67.8056,1.6259,1.7,53.3861,56.0,81.145
20160112104500,0.0,15.0,15.0,17.1028,31.7626,67.8056,1.6098,1.7,53.3861,56.0,81.145
20160112110000,0.0,15.0,15.0,17.1983,31.7626,67.8056,1.6138,1.7,53.3861,56.0,81.145
20160112111500,0.0,15.0,15.0,16.9093,31.3963,67.8056,1.6138,1.7,54.3402,56.0,81.145
20160112113000,0.0,15.0,15.0,17.4248,31.3963,67.8056,1.6058,1.7,54.9883,56.0,81.145
20160112114500,0.0,15.0,15.0,17.4768,31.3963,67.8056,1.662,1.7,54.9883,56.0,81.145
20160112120000,0.0,15.0,15.0,17.6008,31.0301,67.8056,1.6339,1.7,54.9883,56.0,81.145
20160112121500,0.0,15.0,15.0,17.9839,31.0301,67.8056,1.654,1.7,54.9883,56.0,81.145
20160112123000,0.0,15.0,15.0,18.515,31.0301,67.8056,1.67,1.7,54.9883,56.0,81.145
20160112124500,0.0,15.0,15.0,18.657,30.6944,67.8056,1.7021,1.7,54.9883,56.0,81.145
20160112130000,0.0,15.0,15.0,19.1984,30.6944,67.8056,1.7222,1.7,54.9883,56.0,81.145
20160112131500,0.0,15.0,15.0,19.1984,30.6944,67.8056,1.7463,1.7,54.9883,56.0,81.145
20160112133000,0.0,15.0,15.0,19.1301,30.2367,67.8056,1.7784,1.7,54.9883,56.0,81.145
20160112134500,0.0,15.0,15.0,19.0374,30.2367,67.8056,1.7824,1.7,50.5239,56.0,81.145
20160112140000,22.835,15.0,15.0,19.3618,30.2367,67.8056,1.7543,1.7,55.7984,56.0,81.145
20160112141500,24.06,15.0,15.0,19.7928,30.2367,67.8056,1.7503,1.7,55.7984,56.0,81.145
20160112143000,17.55,15.0,15.0,19.5935,29.9315,68.4897,1.7664,1.7,55.7984,56.0,81.145
20160112144500,21.2,15.0,15.0,20.0295,29.9315,68.4897,1.7623,1.7,55.7984,56.0,81.145
20160112150000,17.05,15.0,15.0,20.232,29.9315,68.4897,1.7623,1.7,55.7984,56.0,81.145
20160112151500,23.035,15.0,15.0,20.3257,29.9315,68.4897,1.7744,1.7,55.7984,56.0,81.145
20160112153000,21.66,15.0,15.0,20.3813,29.6263,68.4897,1.7864,1.7,55.7984,56.0,81.145
20160112154500,17.15,15.0,15.0,20.2954,29.6263,68.4897,1.7664,1.7,55.7984,56.0,81.145
20160112160000,15.74,15.0,15.0,19.9745,29.6263,68.4897,1.7664,1.7,55.7984,56.0,81.145
20160112161500,15.74,15.0,15.0,19.8369,29.6263,68.4897,1.7623,1.7,55.7984,56.0,81.145
20160112163000,15.74,15.0,15.0,19.9042,29.6263,68.4897,1.7664,1.7,55.7984,56.0,81.145
20160112164500,19.965,15.0,15.0,19.6862,29.6263,68.4897,1.7744,1.7,55.7984,56.0,81.145
20160112170000,19.965,15.0,15.0,19.6982,29.6263,68.4897,1.7744,1.7,55.7984,56.0,81.145
20160112171500,13.395,15.0,15.0,19.5331,29.6263,68.4897,1.7744,1.7,55.7984,56.0,80.165
20160112173000,12.69,15.0,15.0,19.675,29.6263,68.4897,1.7463,1.7,55.7984,56.0,80.165
20160112174500,11.35,15.0,15.0,19.545,29.6263,68.4897,1.7463,1.7,55.7984,56.0,80.165
20160112180000,10.465,15.0,15.0,19.1396,29.6263,68.4897,1.7623,1.7,55.7984,56.0,80.165
20160112181500,9.435,15.0,15.0,19.0254,29.2601,68.4897,1.7583,1.7,55.7984,56.0,80.165
20160112183000,7.71,15.0,15.0,18.4757,29.2601,68.4897,1.7744,1.7,55.7984,56.0,80.165
20160112184500,9.075,15.0,15.0,18.4757,29.2601,68.4897,1.7744,1.7,55.7984,56.0,80.165
20160112190000,9.435,15.0,15.0,17.7501,29.2601,67.6616,1.7664,1.7,55.7984,56.0,80.165
20160112191500,5.14,15.0,15.0,17.5619,29.2601,67.6616,1.7744,1.7,55.7984,56.0,80.165
20160112193000,6.0,15.0,15.0,17.5031,29.2601,67.6616,1.7463,1.7,55.7984,56.0,80.165
20160112194500,12.325,15.0,15.0,17.3887,29.2601,67.6616,1.7583,1.7,55.7984,56.0,80.165
20160112200000,10.835,15.0,15.0,16.9505,29.2601,67.6616,1.7744,1.7,55.7984,56.0,80.165
20160112201500,12.05,15.0,15.0,16.9582,29.7179,67.6616,1.7744,1.7,56.5005,56.0,80.165
20160112203000,11.625,15.0,15.0,16.6476,30.1146,67.6616,1.7744,1.7,56.5005,56.0,80.165
20160112204500,5.765,15.0,15.0,16.4109,30.1146,67.6616,1.7784,1.7,56.5005,56.0,80.165
20160112210000,4.425,15.0,15.0,16.1151,30.1146,67.6616,1.7784,1.7,56.5005,56.0,80.165
20160112211500,4.425,15.0,15.0,16.0634,30.1146,67.6616,1.7704,1.7,56.5005,56.0,80.165
20160112213000,4.425,15.0,15.0,15.5298,30.1146,67.6616,1.7744,1.7,56.5005,56.0,80.165
20160112214500,4.425,15.0,15.0,15.5298,30.1146,67.6616,1.7744,1.7,56.5005,56.0,80.165
20160112220000,4.425,15.0,15.0,15.4028,30.1146,67.6616,1.7704,1.7,55.8884,56.0,80.165
20160112221500,7.38,15.0,15.0,15.2111,30.1146,67.6616,1.7744,1.7,55.8884,56.0,80.165
20160112223000,7.38,15.0,15.0,15.2111,30.1146,67.6616,1.7704,1.7,55.8884,56.0,80.165
