PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160112224500,7.38,15.0,15.0,15.2111,30.1146,67.6616,1.7744,1.7,55.8884,56.0,80.165
20160112230000,7.38,15.0,15.0,14.585,30.1146,67.6616,1.7744,1.7,55.8884,56.0,80.165
20160112231500,3.29,15.0,15.0,14.3844,30.4808,67.6616,1.7744,1.7,55.8884,56.0,80.165
20160112233000,0.0,15.0,15.0,14.1163,30.4808,67.6616,1.7623,1.7,55.1503,56.0,80.165
20160112234500,7.155,15.0,15.0,14.1163,30.4808,67.6616,1.7664,1.7,55.1503,56.0,80.165
20160113000000,3.295,15.0,15.0,13.9427,30.786,67.6616,1.7704,1.7,55.1503,56.0,80.165
20160113001500,1.05,15.0,15.0,13.9427,30.786,67.6616,1.7704,1.7,56.1764,56.0,80.165
20160113003000,1.05,15.0,15.0,13.9427,30.786,67.6616,1.7664,1.7,56.1764,56.0,80.165
20160113004500,0.0,15.0,15.0,13.9427,30.3893,67.6616,1.7704,1.7,55.5644,56.0,80.165
20160113010000,0.0,15.0,15.0,13.9427,30.3893,66.9055,1.7664,1.7,55.5644,56.0,80.165
20160113011500,0.0,15.0,15.0,13.9427,30.3893,66.9055,1.6098,1.7,54.5023,56.0,77.365
20160113013000,0.0,15.0,15.0,13.9427,30.3893,66.9055,1.6058,1.7,54.5023,56.0,76.58
20160113014500,0.0,15.0,15.0,13.9427,30.3893,66.9055,1.6218,1.7,54.5023,56.0,76.58
20160113020000,0.0,15.0,15.0,13.9427,30.9386,66.9055,1.6178,1.7,55.1503,56.0,76.58
20160113021500,0.0,15.0,15.0,13.9427,30.9386,66.9055,1.6178,1.7,55.1503,56.0,76.58
20160113023000,0.0,15.0,15.0,13.9427,30.9386,66.9055,1.6218,1.7,54.5023,56.0,76.58
20160113024500,0.0,15.0,15.0,13.9427,30.9386,66.9055,1.6218,1.7,53.8722,56.0,76.58
20160113030000,0.0,15.0,15.0,13.9427,30.9386,66.1134,1.6178,1.7,53.8722,56.0,76.58
20160113031500,0.0,15.0,15.0,13.9427,30.9386,66.1134,1.6218,1.7,53.8722,56.0,76.58
20160113033000,0.0,15.0,15.0,13.9427,30.9386,66.1134,1.6259,1.7,53.8722,56.0,76.58
20160113034500,0.0,15.0,15.0,13.9427,30.9386,66.1134,1.6259,1.7,53.8722,56.0,76.58
20160113040000,0.0,15.0,15.0,13.9427,30.9386,65.4293,1.6178,1.7,53.2241,56.0,76.58
20160113041500,0.0,15.0,15.0,13.9427,31.4879,65.4293,1.6259,1.7,53.2241,56.0,76.58
20160113043000,0.0,15.0,15.0,11.3651,31.4879,65.4293,1.6218,1.7,53.2241,56.0,76.58
20160113044500,0.0,15.0,15.0,11.3918,31.4879,65.4293,1.6218,1.7,53.2241,56.0,76.58
20160113050000,0.0,15.0,15.0,11.3918,31.4879,65.4293,1.6259,1.7,52.5581,56.0,76.58
20160113051500,0.0,15.0,15.0,11.204,31.4879,64.7093,1.6259,1.7,52.5581,56.0,76.58
20160113053000,0.0,15.0,15.0,11.0787,31.4879,64.7093,1.6299,1.7,52.5581,56.0,76.58
20160113054500,0.0,15.0,15.0,11.0787,31.8846,64.7093,1.6299,1.7,52.5581,56.0,76.58
20160113060000,0.0,15.0,15.0,10.7244,31.8846,64.7093,1.658,1.7,53.5482,56.0,77.58
20160113061500,0.0,15.0,15.0,10.7244,31.8846,64.7093,1.658,1.7,54.3402,56.0,77.58
20160113063000,0.0,15.0,15.0,10.7244,32.495,64.7093,1.6499,1.7,53.5842,56.0,77.58
20160113064500,0.0,15.0,15.0,10.7244,32.495,65.4293,1.6058,1.7,53.5842,56.0,78.655
20160113070000,0.0,15.0,15.0,10.7244,32.495,65.4293,1.6459,1.7,54.1602,56.0,78.655
20160113071500,0.0,15.0,15.0,7.3516,32.495,66.1134,1.6178,1.7,54.1602,56.0,79.735
20160113073000,0.0,15.0,15.0,7.7923,32.495,66.1134,1.6218,1.7,54.1602,56.0,81.955
20160113074500,0.0,15.0,15.0,10.2898,32.0677,66.1134,1.6861,1.7,55.5644,56.0,81.955
20160113080000,3.33,15.0,15.0,12.6405,32.0677,66.1134,1.6499,1.7,56.5725,56.0,81.955
20160113081500,0.0,15.0,15.0,16.901,32.0677,66.9055,1.6981,1.7,54.9883,56.0,81.955
20160113083000,2.245,15.0,15.0,20.0596,32.0677,66.9055,1.6138,1.7,57.4725,57.0,81.955
20160113084500,3.22,15.0,15.0,19.3995,32.0677,66.9055,1.6218,1.7,55.8884,57.0,81.955
20160113090000,1.97,15.0,15.0,19.5856,32.0677,66.9055,1.6259,1.7,55.8884,57.0,81.955
20160113091500,10.905,15.0,15.0,14.4981,32.0677,66.9055,1.6299,1.7,57.9586,57.0,81.955
20160113093000,17.93,15.0,15.0,15.8239,32.0677,66.9055,1.6339,1.7,56.5005,57.0,81.955
20160113094500,15.43,15.0,15.0,15.8239,32.0677,67.6076,1.6178,1.7,57.6346,57.0,81.955
20160113100000,10.4,15.0,15.0,17.7155,32.0677,67.6076,1.6339,1.7,56.7885,57.0,81.955
20160113101500,11.545,15.0,15.0,18.3583,32.0677,67.6076,1.6218,1.7,56.7885,57.0,81.955
20160113103000,13.235,15.0,15.0,19.192,32.0677,67.6076,1.6259,1.7,56.7885,57.0,81.955
20160113104500,13.235,15.0,15.0,19.5645,32.0677,67.6076,1.6138,1.7,57.4365,57.0,81.955
20160113110000,20.02,15.0,15.0,20.2563,32.4034,67.6076,1.6259,1.7,57.4365,57.0,81.955
20160113111500,20.02,15.0,15.0,20.3537,32.4034,67.6076,1.6259,1.7,56.8245,57.0,81.955
20160113113000,17.665,15.0,15.0,20.8151,32.4034,67.6076,1.6299,1.7,56.8245,57.0,81.955
20160113114500,20.095,15.0,15.0,20.9341,32.4034,67.6076,1.6379,1.7,56.8245,57.0,81.955
20160113120000,20.095,15.0,15.0,21.3898,32.4034,67.6076,1.6861,1.7,56.8245,57.0,81.955
20160113121500,13.9,15.0,15.0,21.5332,32.4034,68.3276,1.6861,1.7,56.8245,57.0,81.955
20160113123000,24.865,15.0,15.0,21.5196,32.4034,68.3276,1.6901,1.7,57.9946,57.0,81.955
20160113124500,16.61,15.0,15.0,21.4652,32.4034,68.3276,1.6459,1.7,56.9865,57.0,82.955
20160113130000,23.5,15.0,15.0,21.5859,32.4034,68.3276,1.6419,1.7,56.9865,57.0,82.955
20160113131500,17.555,15.0,15.0,21.6519,32.4034,68.3276,1.6499,1.7,56.9865,57.0,82.955
20160113133000,17.555,15.0,15.0,21.9379,32.0067,68.3276,1.6499,1.7,56.9865,57.0,82.955
20160113134500,17.555,15.0,15.0,21.8618,32.0067,68.3276,1.666,1.7,56.9865,57.0,82.955
20160113140000,22.65,15.0,15.0,21.9604,32.0067,68.3276,1.7182,1.7,56.9865,57.0,82.955
20160113141500,23.14,15.0,15.0,21.9672,32.0067,68.3276,1.7142,1.7,56.9865,57.0,82.955
20160113143000,18.11,15.0,15.0,21.6839,32.0067,68.3276,1.7383,1.7,56.9865,57.0,82.955
20160113144500,18.11,15.0,15.0,21.8244,32.0067,68.3276,1.7383,1.7,56.9865,57.0,82.955
20160113150000,16.97,15.0,15.0,21.8244,32.0067,68.3276,1.7463,1.7,56.9865,57.0,82.955
20160113151500,19.075,15.0,15.0,22.0646,31.5184,68.3276,1.7503,1.7,56.9865,57.0,82.955
20160113153000,22.33,15.0,15.0,22.3067,31.5184,68.3276,1.7623,1.7,56.9865,57.0,82.955
20160113154500,16.6,15.0,15.0,22.2459,31.5184,69.0117,1.7503,1.7,56.0144,57.0,82.955
20160113160000,22.08,15.0,15.0,22.0646,31.5184,69.0117,1.7704,1.7,56.8965,57.0,82.955
20160113161500,15.305,15.0,15.0,21.9699,31.5184,69.0117,1.7623,1.7,56.8965,57.0,82.955
20160113163000,20.76,15.0,15.0,21.8763,31.5184,69.0117,1.7463,1.7,56.8965,57.0,82.955
20160113164500,16.77,15.0,15.0,21.6386,31.5184,69.0117,1.7583,1.7,56.8965,57.0,82.955
20160113170000,21.795,15.0,15.0,21.5416,31.1522,69.0117,1.7463,1.7,56.8965,57.0,82.955
20160113171500,18.415,15.0,15.0,21.3913,31.1522,69.0117,1.7543,1.7,56.8965,57.0,82.955
20160113173000,14.32,15.0,15.0,21.073,31.1522,69.0117,1.7704,1.7,56.8965,57.0,82.955
20160113174500,14.32,15.0,15.0,20.9825,31.1522,69.0117,1.7623,1.7,56.8965,57.0,82.955
20160113180000,12.23,15.0,15.0,20.3141,31.1522,69.0117,1.7623,1.7,56.8965,57.0,82.955
20160113181500,12.23,15.0,15.0,19.7596,31.1522,69.0117,1.7704,1.7,56.8965,57.0,82.955
20160113183000,15.755,15.0,15.0,19.4034,31.1522,69.0117,1.7664,1.7,56.8965,57.0,82.955
20160113184500,13.66,15.0,15.0,19.1265,31.1522,69.0117,1.7824,1.7,56.8965,57.0,82.955
20160113190000,9.115,15.0,15.0,18.4453,31.1522,69.0117,1.7664,1.7,56.8965,57.0,82.955
20160113191500,9.115,15.0,15.0,18.1693,31.1522,69.0117,1.7744,1.7,56.8965,57.0,82.955
20160113193000,7.695,15.0,15.0,17.838,31.1522,69.0117,1.7784,1.7,56.8965,57.0,82.955
20160113194500,7.695,15.0,15.0,18.0136,31.1522,69.0117,1.7704,1.7,56.8965,57.0,82.955
20160113200000,5.605,15.0,15.0,17.818,31.1522,69.0117,1.7784,1.7,56.8965,57.0,82.955
20160113201500,5.605,15.0,15.0,17.818,31.1522,69.0117,1.7784,1.7,56.8965,57.0,82.955
20160113203000,4.83,15.0,15.0,17.3382,31.1522,69.0117,1.7744,1.7,56.8965,57.0,82.955
20160113204500,7.8,15.0,15.0,17.2983,31.1522,69.0117,1.7744,1.7,56.8965,57.0,82.955
20160113210000,7.8,15.0,15.0,16.9434,31.6405,69.0117,1.7704,1.7,56.8965,57.0,82.955
20160113211500,8.205,15.0,15.0,16.8389,31.6405,69.0117,1.7704,1.7,56.8965,57.0,82.955
20160113213000,11.025,15.0,15.0,16.5079,31.6405,69.0117,1.7784,1.7,58.0306,57.0,82.955
20160113214500,6.15,15.0,15.0,16.5765,31.6405,69.0117,1.7784,1.7,56.3384,57.0,81.96
20160113220000,6.03,15.0,15.0,16.2068,32.0067,69.0117,1.7623,1.7,56.3384,57.0,81.96
20160113221500,5.26,15.0,15.0,15.7746,32.0067,69.0117,1.7664,1.7,57.3105,57.0,81.96
20160113223000,9.425,15.0,15.0,15.7727,32.0067,69.0117,1.7744,1.7,56.2844,57.0,81.96
20160113224500,1.37,15.0,15.0,15.7062,32.0067,69.0117,1.7623,1.7,57.3105,57.0,81.96
20160113230000,6.05,15.0,15.0,15.6965,32.0067,69.0117,1.7784,1.7,56.1764,57.0,81.96
20160113231500,12.345,15.0,15.0,15.6378,32.0067,69.0117,1.7744,1.7,56.8965,57.0,81.96
20160113233000,0.88,15.0,15.0,15.3814,32.4034,69.0117,1.7623,1.7,56.8965,57.0,81.96
20160113234500,0.205,15.0,15.0,15.4382,32.4034,69.0117,1.7744,1.7,56.8965,57.0,81.96
20160114000000,5.995,15.0,15.0,15.3736,32.4034,69.0117,1.7824,1.7,55.9604,57.0,81.96
20160114001500,12.775,15.0,15.0,15.4382,32.5255,69.5518,1.7784,1.7,57.1845,57.0,81.96
20160114003000,4.825,15.0,15.0,15.4382,32.5255,69.5518,1.7784,1.7,56.3384,57.0,81.96
20160114004500,3.225,15.0,15.0,15.4382,32.5255,69.5518,1.7744,1.7,57.4365,57.0,81.96
20160114010000,4.69,15.0,15.0,15.5673,32.5255,69.5518,1.7824,1.7,57.4365,57.0,81.96
20160114011500,10.705,15.0,15.0,15.4382,33.0748,69.5518,1.7784,1.7,57.4365,57.0,81.96
20160114013000,13.0,15.0,15.0,15.5425,33.0748,69.5518,1.7543,1.7,56.6085,57.0,81.96
20160114014500,1.19,15.0,15.0,15.4299,33.0748,69.5518,1.7583,1.7,56.6085,57.0,81.96
20160114020000,12.71,15.0,15.0,15.4103,33.0748,69.5518,1.7463,1.7,57.3465,57.0,81.96
20160114021500,5.875,15.0,15.0,15.2782,33.0748,69.5518,1.7503,1.7,57.3465,57.0,81.96
20160114023000,3.37,15.0,15.0,15.2782,33.4715,69.5518,1.7623,1.7,56.1764,57.0,81.96
20160114024500,13.745,15.0,15.0,15.3325,33.4715,69.5518,1.7543,1.7,58.3546,57.0,81.96
20160114030000,13.745,15.0,15.0,15.3868,33.4715,69.5518,1.7583,1.7,58.3546,57.0,81.96
20160114031500,10.43,15.0,15.0,15.2527,33.4715,69.5518,1.7704,1.7,57.0225,57.0,81.96
20160114033000,4.75,15.0,15.0,15.5209,33.4715,69.5518,1.7664,1.7,57.6346,57.0,81.96
20160114034500,2.21,15.0,15.0,15.655,33.4715,69.5518,1.7704,1.7,55.8524,57.0,81.96
20160114040000,12.43,15.0,15.0,15.7221,33.4715,69.5518,1.7704,1.7,56.4464,57.0,81.96
20160114041500,9.84,15.0,15.0,15.8562,33.8377,69.5518,1.7744,1.7,56.4464,57.0,81.96
20160114043000,9.84,15.0,15.0,15.9903,33.8377,69.5518,1.7744,1.7,57.1485,57.0,81.96
20160114044500,9.84,15.0,15.0,15.9139,33.8377,69.5518,1.7784,1.7,57.1485,57.0,81.96
20160114050000,12.12,15.0,15.0,16.1078,34.2345,69.5518,1.7704,1.7,57.1485,57.0,81.96
20160114051500,5.795,15.0,15.0,16.2438,34.2345,69.5518,1.7784,1.7,57.1485,57.0,81.96
20160114053000,5.795,15.0,15.0,16.4479,34.2345,69.5518,1.7704,1.7,57.1485,57.0,81.96
20160114054500,11.835,15.0,15.0,16.584,34.6007,69.5518,1.7704,1.7,57.9586,57.0,81.96
20160114060000,5.265,15.0,15.0,16.9922,34.6007,69.5518,1.7061,1.7,56.7885,57.0,81.96
20160114061500,4.675,15.0,15.0,17.1259,34.6007,69.5518,1.6459,1.7,56.7885,57.0,81.96
20160114063000,12.88,15.0,15.0,17.5371,35.089,69.5518,1.658,1.7,56.7885,57.0,82.845
20160114064500,12.11,15.0,15.0,17.7426,35.089,69.5518,1.6299,1.7,56.7885,57.0,82.845
20160114070000,10.02,15.0,15.0,18.0168,35.089,69.5518,1.6138,1.7,56.7885,57.0,82.845
20160114071500,15.615,15.0,15.0,18.0168,35.4857,69.5518,1.6259,1.7,56.7885,57.0,84.005
20160114073000,14.13,15.0,15.0,17.9447,35.4857,69.5518,1.6339,1.7,56.7885,57.0,86.115
20160114074500,10.375,15.0,15.0,17.9447,36.0045,69.5518,1.6379,1.7,56.7885,57.0,86.115
20160114080000,10.375,15.0,15.0,18.0168,36.0045,69.5518,1.6218,1.7,56.7885,57.0,86.115
20160114081500,12.31,15.0,15.0,18.1538,36.0045,69.5518,1.6299,1.7,57.4365,57.0,86.115
20160114083000,17.1,15.0,15.0,18.3594,36.3707,69.5518,1.6821,1.7,57.4365,57.0,86.115
20160114084500,9.89,15.0,15.0,18.71,36.3707,69.5518,1.7021,1.7,57.4365,57.0,86.115
20160114090000,17.575,15.0,15.0,19.353,36.8895,69.5518,1.7342,1.7,57.4365,57.0,86.115
20160114091500,12.68,15.0,15.0,19.7731,37.3167,69.5518,1.7142,1.7,57.4365,57.0,86.115
20160114093000,12.68,15.0,15.0,20.2631,37.3167,69.5518,1.7182,1.7,57.4365,57.0,86.115
20160114094500,19.235,15.0,15.0,20.4731,37.3167,69.5518,1.7222,1.7,57.4365,57.0,86.115
20160114100000,21.43,15.0,15.0,21.2432,37.744,69.5518,1.7142,1.7,56.7885,57.0,86.115
20160114101500,21.43,15.0,15.0,21.428,37.744,69.5518,1.674,1.7,56.7885,57.0,86.115
20160114103000,21.13,15.0,15.0,22.0536,38.2933,69.5518,1.662,1.7,56.7885,57.0,86.115
20160114104500,21.13,15.0,15.0,22.161,38.2933,69.5518,1.6218,1.7,56.7885,57.0,86.115
20160114110000,21.13,15.0,15.0,22.7822,38.2933,69.5518,1.6178,1.7,56.7885,57.0,86.115
20160114111500,22.65,15.0,15.0,23.1963,38.8731,69.5518,1.654,1.7,56.7885,57.0,86.115
20160114113000,22.65,15.0,15.0,23.7276,38.8731,69.5518,1.6299,1.7,56.7885,57.0,85.12
20160114114500,23.035,15.0,15.0,23.6812,38.8731,69.5518,1.6941,1.7,57.7606,57.0,83.115
20160114120000,16.065,15.0,15.0,23.9513,39.453,69.5518,1.666,1.7,57.1125,57.0,85.135
20160114121500,22.03,15.0,15.0,23.9513,39.453,69.5518,1.6499,1.7,57.1125,57.0,85.135
20160114123000,22.03,15.0,15.0,24.0864,39.8802,69.5518,1.6861,1.7,57.1125,57.0,85.135
20160114124500,22.03,15.0,15.0,24.2215,39.8802,69.5518,1.7142,1.7,57.1125,57.0,85.135
20160114130000,22.03,15.0,15.0,24.5592,39.8802,69.5518,1.7784,1.7,57.1125,57.0,85.135
20160114131500,22.685,15.0,15.0,24.8294,40.5516,69.5518,1.7664,1.7,57.1125,57.0,85.135
20160114133000,23.99,15.0,15.0,25.1671,40.5516,69.5518,1.7704,1.7,57.1125,57.0,85.135
20160114134500,23.99,15.0,15.0,25.5645,41.0399,69.5518,1.7824,1.7,57.1125,57.0,85.135
20160114140000,23.99,15.0,15.0,25.91,41.0399,69.5518,1.7784,1.7,57.1125,57.0,85.135
20160114141500,23.99,15.0,15.0,25.9134,41.6197,69.5518,1.7904,1.7,57.1125,57.0,85.135
20160114143000,23.99,15.0,15.0,25.9134,41.6197,69.5518,1.7543,1.7,56.5365,57.0,85.135
20160114144500,23.99,15.0,15.0,25.7793,41.6197,69.5518,1.7623,1.7,57.1125,57.0,85.135
20160114150000,23.99,15.0,15.0,25.8974,41.6197,69.5518,1.7664,1.7,57.1125,57.0,85.135
20160114151500,23.99,15.0,15.0,25.7603,42.3521,69.5518,1.7623,1.7,57.1125,57.0,85.135
20160114153000,23.99,15.0,15.0,25.8073,42.3521,69.5518,1.7704,1.7,57.1125,57.0,85.135
20160114154500,23.99,15.0,15.0,25.8073,42.8709,69.5518,1.7583,1.7,57.1125,57.0,85.135
20160114160000,25.695,15.0,15.0,25.6536,42.8709,69.5518,1.7824,1.7,57.1125,57.0,85.135
20160114161500,25.695,15.0,15.0,25.6536,43.6949,69.5518,1.7704,1.7,57.1125,57.0,85.135
20160114163000,25.695,15.0,15.0,25.6369,43.6949,69.5518,1.7784,1.7,57.1125,57.0,85.135
20160114164500,25.695,15.0,15.0,25.6369,43.2371,69.5518,1.7824,1.7,57.1125,57.0,85.135
20160114170000,25.695,15.0,15.0,25.7602,43.2371,69.5518,1.7583,1.7,57.1125,57.0,85.135
20160114171500,25.695,15.0,15.0,25.7602,43.2371,69.5518,1.7744,1.7,57.1125,57.0,85.135
20160114173000,25.695,15.0,15.0,25.6892,43.7559,69.5518,1.7784,1.7,57.1125,57.0,85.135
20160114174500,25.695,15.0,15.0,25.6892,43.7559,69.5518,1.7824,1.7,57.1125,57.0,85.135
20160114180000,25.695,15.0,15.0,25.6892,43.7559,69.5518,1.7784,1.7,57.1125,57.0,85.135
20160114181500,25.695,15.0,15.0,25.6892,44.3052,69.5518,1.7824,1.7,57.1125,57.0,85.135
20160114183000,25.695,15.0,15.0,25.6892,44.3052,69.5518,1.7784,1.7,57.1125,57.0,85.135
20160114184500,25.695,15.0,15.0,25.6892,44.8546,69.5518,1.7784,1.7,57.1125,57.0,85.135
20160114190000,25.695,15.0,15.0,25.6892,44.8546,69.5518,1.7824,1.7,57.1125,57.0,85.135
20160114191500,24.01,15.0,15.0,25.6892,45.3734,69.5518,1.7824,1.7,56.5365,57.0,85.135
20160114193000,21.27,15.0,15.0,25.3591,45.3734,69.5518,1.7864,1.7,56.5365,57.0,85.135
20160114194500,21.27,15.0,15.0,25.3591,45.3734,69.5518,1.7904,1.7,56.5365,57.0,85.135
20160114200000,20.07,15.0,15.0,25.3591,45.3734,69.5518,1.7623,1.7,57.1125,57.0,84.075
20160114201500,20.07,15.0,15.0,25.3591,46.0142,69.5518,1.7583,1.7,57.1125,57.0,84.075
20160114203000,20.07,15.0,15.0,25.2871,46.0142,69.5518,1.7463,1.7,57.1125,57.0,84.075
20160114204500,20.07,15.0,15.0,25.1432,46.0142,69.5518,1.7543,1.7,57.1125,57.0,84.075
20160114210000,20.07,15.0,15.0,25.1432,46.0142,69.5518,1.7583,1.7,57.1125,57.0,84.075
20160114211500,20.07,15.0,15.0,25.4055,46.0142,69.5518,1.7543,1.7,57.1125,57.0,84.075
20160114213000,20.07,15.0,15.0,25.5031,46.0142,69.5518,1.7543,1.7,57.1125,57.0,84.075
20160114214500,20.07,15.0,15.0,25.5031,46.7161,69.5518,1.7583,1.7,57.1125,57.0,84.075
20160114220000,20.07,15.0,15.0,25.5031,46.7161,69.5518,1.7503,1.7,57.1125,57.0,84.075
20160114221500,20.07,15.0,15.0,25.5031,46.7161,69.5518,1.7583,1.7,57.1125,57.0,84.075
20160114223000,20.07,15.0,15.0,25.5031,46.7161,69.5518,1.7543,1.7,57.1125,57.0,84.075
20160114224500,20.07,15.0,15.0,25.5031,47.2349,69.5518,1.7503,1.7,57.1125,57.0,84.075
20160114230000,20.07,15.0,15.0,25.5031,47.2349,69.5518,1.7543,1.7,57.1125,57.0,84.075
20160114231500,20.07,15.0,15.0,25.2402,47.2349,69.5518,1.7543,1.7,57.1125,57.0,84.075
20160114233000,20.07,15.0,15.0,25.3832,47.2349,69.5518,1.7423,1.7,57.1125,57.0,84.075
20160114234500,20.07,15.0,15.0,25.3832,47.8453,69.5518,1.7423,1.7,57.1125,57.0,84.075
20160115000000,20.07,15.0,15.0,25.3832,47.8453,69.5518,1.7503,1.7,57.1125,57.0,84.075
20160115001500,20.07,15.0,15.0,25.1213,47.8453,69.5518,1.7423,1.7,57.1125,57.0,84.075
20160115003000,20.07,15.0,15.0,25.1213,47.8453,69.5518,1.7543,1.7,57.1125,57.0,84.075
20160115004500,18.745,15.0,15.0,25.1213,48.4251,69.5518,1.7543,1.7,57.1125,57.0,84.075
20160115010000,17.69,15.0,15.0,25.1213,48.4251,69.5518,1.7543,1.7,57.1125,57.0,84.075
20160115011500,17.69,15.0,15.0,25.1213,48.4251,69.5518,1.7543,1.7,57.1125,57.0,84.075
20160115013000,17.69,15.0,15.0,25.1213,48.4251,69.5518,1.7543,1.7,57.1125,57.0,84.075
20160115014500,15.86,15.0,15.0,23.5534,48.4251,69.5518,1.7463,1.7,57.1125,57.0,84.075
20160115020000,13.84,15.0,15.0,23.0284,48.4251,69.5518,1.7664,1.7,57.1125,57.0,84.075
20160115021500,13.84,15.0,15.0,22.8874,49.0049,69.5518,1.7704,1.7,57.1125,57.0,84.075
20160115023000,13.84,15.0,15.0,22.7464,49.0049,69.5518,1.7664,1.7,57.1125,57.0,84.075
20160115024500,13.84,15.0,15.0,22.5033,49.0049,69.5518,1.7784,1.7,57.1125,57.0,84.075
20160115030000,13.84,15.0,15.0,22.9527,49.0049,69.5518,1.7784,1.7,57.1125,57.0,84.075
20160115031500,13.84,15.0,15.0,22.8097,49.7679,69.5518,1.7664,1.7,57.1125,57.0,84.075
20160115033000,13.84,15.0,15.0,22.8097,49.7679,69.5518,1.7784,1.7,57.1125,57.0,84.075
20160115034500,13.84,15.0,15.0,22.8097,49.7679,69.5518,1.7784,1.7,57.1125,57.0,84.075
20160115040000,13.84,15.0,15.0,22.7679,49.7679,69.5518,1.7864,1.7,56.5365,57.0,84.075
20160115041500,12.085,15.0,15.0,22.7679,49.7679,69.5518,1.7904,1.7,56.5365,57.0,84.075
20160115043000,12.085,15.0,15.0,22.4523,49.7679,69.5518,1.7824,1.7,56.5365,57.0,84.075
20160115044500,12.085,15.0,15.0,22.3093,49.7679,69.5518,1.7744,1.7,56.5365,57.0,84.075
20160115050000,12.085,15.0,15.0,21.9267,49.7679,69.5518,1.7704,1.7,56.5365,57.0,84.075
20160115051500,12.085,15.0,15.0,21.9267,50.3172,69.5518,1.7904,1.7,56.5365,57.0,84.075
20160115053000,12.085,15.0,15.0,22.1664,50.3172,69.5518,1.7744,1.7,56.5365,57.0,84.075
20160115054500,12.085,15.0,15.0,22.552,50.3172,69.5518,1.7824,1.7,56.5365,57.0,84.075
20160115060000,12.085,15.0,15.0,22.6959,50.3172,69.5518,1.7222,1.7,57.3105,57.0,84.075
20160115061500,12.085,15.0,15.0,22.6959,50.3172,69.5518,1.6419,1.7,57.3105,57.0,84.075
20160115063000,19.215,15.0,15.0,22.6959,50.8665,69.5518,1.6339,1.7,57.3105,57.0,84.075
20160115064500,19.215,15.0,15.0,22.6959,50.8665,69.5518,1.662,1.7,57.3105,57.0,84.075
20160115070000,20.52,15.0,15.0,22.1664,50.8665,69.5518,1.6499,1.7,57.3105,57.0,85.155
20160115071500,20.52,15.0,15.0,22.1664,50.8665,69.5518,1.6218,1.7,57.3105,57.0,85.155
20160115073000,20.52,15.0,15.0,22.408,50.8665,69.5518,1.662,1.7,57.3105,57.0,85.155
20160115074500,20.52,15.0,15.0,22.552,50.8665,69.5518,1.6339,1.7,57.3105,57.0,85.155
20160115080000,21.315,15.0,15.0,22.6959,51.4158,69.5518,1.6379,1.7,57.3105,57.0,85.155
20160115081500,24.41,15.0,15.0,22.6959,51.4158,69.5518,1.6178,1.7,57.3105,57.0,85.155
20160115083000,27.67,15.0,15.0,22.6959,51.4158,69.5518,1.6138,1.7,57.3105,57.0,85.155
20160115084500,27.67,15.0,15.0,22.6959,51.4158,69.5518,1.6218,1.7,57.3105,57.0,85.155
20160115090000,27.67,15.0,15.0,22.6959,51.4158,69.5518,1.6018,1.7,57.3105,57.0,85.155
20160115091500,31.185,15.0,15.0,25.5239,51.9651,69.5518,1.6379,1.7,57.3105,57.0,86.425
20160115093000,34.7,15.0,15.0,26.9103,51.9651,69.5518,1.6138,1.7,57.3105,57.0,86.425
20160115094500,34.7,15.0,15.0,27.5669,51.9651,69.5518,1.6419,1.7,57.3105,57.0,86.425
20160115100000,34.7,15.0,15.0,28.6614,51.9651,69.5518,1.6299,1.7,57.3105,57.0,86.425
20160115101500,44.885,15.0,15.0,28.8841,51.9651,69.5518,1.6178,1.7,57.3105,57.0,86.425
20160115103000,68.59,15.0,15.0,29.6778,51.9651,69.5518,1.6058,1.7,56.2124,57.0,87.42
20160115104500,12.88,15.0,15.0,29.7438,51.9651,69.5518,1.6299,1.7,56.9865,57.0,87.42
20160115110000,35.855,15.0,15.0,30.2193,51.9651,69.5518,1.6259,1.7,58.3906,57.0,87.42
20160115111500,61.175,15.0,15.0,30.3257,51.9651,69.5518,1.6018,1.7,57.6346,57.0,87.42
20160115113000,100.0,15.0,15.0,30.6257,52.6365,69.5518,1.6299,1.7,58.4446,57.0,87.42
20160115114500,23.33,15.0,15.0,30.3002,52.6365,69.5518,1.6821,1.7,55.6904,57.0,87.42
20160115120000,18.44,15.0,15.0,30.8079,52.6365,69.5518,1.6419,1.7,57.0225,57.0,87.42
20160115121500,48.79,15.0,15.0,31.2102,52.6365,69.5518,1.6499,1.7,57.0225,57.0,87.42
20160115123000,100.0,15.0,15.0,30.5506,52.6365,69.5518,1.6419,1.7,58.2286,57.0,87.42
20160115124500,83.02,15.0,15.0,30.983,53.2469,69.5518,1.658,1.7,55.6004,57.0,87.42
20160115130000,11.765,15.0,15.0,31.0835,53.2469,69.5518,1.7182,1.7,56.7885,57.0,87.42
20160115131500,38.11,15.0,15.0,30.7283,53.2469,69.5518,1.7102,1.7,57.5446,57.0,87.42
20160115133000,45.22,15.0,15.0,30.9264,53.2469,69.5518,1.7222,1.7,57.5446,57.0,87.42
20160115134500,98.88,15.0,15.0,30.5654,53.2469,69.5518,1.7222,1.7,57.5446,57.0,87.42
20160115140000,16.95,15.0,15.0,30.5682,53.2469,69.5518,1.7543,1.7,56.5005,57.0,87.42
20160115141500,14.57,15.0,15.0,30.2042,53.2469,69.5518,1.7664,1.7,57.1845,57.0,87.42
20160115143000,35.27,15.0,15.0,29.8402,53.2469,69.5518,1.7945,1.7,57.1845,57.0,87.42
20160115144500,35.27,15.0,15.0,30.0222,53.2469,69.5518,1.7623,1.7,57.1845,57.0,87.42
20160115150000,19.34,15.0,15.0,29.6582,53.2469,69.5518,1.7824,1.7,56.1764,57.0,87.42
20160115151500,11.555,15.0,15.0,28.5796,53.2469,69.5518,1.7784,1.7,57.1125,57.0,87.42
20160115153000,24.245,15.0,15.0,28.6468,53.2469,69.5518,1.7503,1.7,57.1125,57.0,86.235
20160115154500,20.865,15.0,15.0,28.5334,53.2469,69.5518,1.7744,1.7,57.1125,57.0,86.235
20160115160000,26.245,15.0,15.0,27.6406,53.2469,69.5518,1.7864,1.7,57.1125,57.0,86.235
20160115161500,28.725,15.0,15.0,27.7097,53.2469,69.5518,1.7784,1.7,57.1125,57.0,86.235
20160115163000,22.98,15.0,15.0,27.1934,53.2469,69.5518,1.7784,1.7,57.1125,57.0,86.235
20160115164500,22.98,15.0,15.0,27.1934,53.2469,69.5518,1.7784,1.7,57.1125,57.0,86.235
20160115170000,22.98,15.0,15.0,27.0441,53.2469,69.5518,1.7704,1.7,56.5365,57.0,86.235
20160115171500,21.92,15.0,15.0,26.6645,52.667,69.5518,1.7744,1.7,56.5365,57.0,86.235
20160115173000,18.505,15.0,15.0,26.7758,52.667,69.5518,1.7583,1.7,56.5365,57.0,85.11
20160115174500,19.305,15.0,15.0,26.5832,52.667,69.5518,1.7623,1.7,57.1125,57.0,85.11
20160115180000,14.795,15.0,15.0,25.8737,52.667,69.5518,1.7784,1.7,56.5005,57.0,85.11
20160115181500,14.795,15.0,15.0,25.8383,52.0872,69.5518,1.7864,1.7,57.1125,57.0,85.11
20160115183000,21.48,15.0,15.0,25.6166,52.0872,69.5518,1.7623,1.7,56.5365,57.0,85.11
20160115184500,14.205,15.0,15.0,25.204,52.0872,69.5518,1.7664,1.7,57.2745,57.0,85.11
20160115190000,20.48,15.0,15.0,24.7826,52.0872,69.5518,1.7463,1.7,57.2745,57.0,85.11
20160115191500,20.48,15.0,15.0,24.6027,52.0872,69.5518,1.7543,1.7,56.6085,57.0,85.11
20160115193000,14.32,15.0,15.0,24.481,52.0872,69.5518,1.7744,1.7,56.6085,57.0,85.11
20160115194500,14.32,15.0,15.0,24.481,52.0872,69.5518,1.7744,1.7,56.6085,57.0,85.11
20160115200000,14.32,15.0,15.0,24.1617,52.0872,69.5518,1.7784,1.7,56.6085,57.0,85.11
20160115201500,14.32,15.0,15.0,24.0923,52.0872,69.5518,1.7383,1.7,56.6085,57.0,85.11
20160115203000,14.32,15.0,15.0,23.602,52.0872,69.5518,1.7543,1.7,56.6085,57.0,85.11
20160115204500,14.32,15.0,15.0,23.3378,52.0872,69.5518,1.7623,1.7,56.6085,57.0,85.11
20160115210000,14.32,15.0,15.0,23.2526,52.0872,69.5518,1.7784,1.7,56.6085,57.0,85.11
20160115211500,14.32,15.0,15.0,23.2526,52.0872,69.5518,1.7824,1.7,56.6085,57.0,85.11
20160115213000,14.32,15.0,15.0,22.7867,52.0872,69.5518,1.7784,1.7,56.6085,57.0,85.11
20160115214500,14.32,15.0,15.0,22.7867,52.0872,69.5518,1.7784,1.7,56.6085,57.0,85.11
20160115220000,14.32,15.0,15.0,22.628,52.0872,69.5518,1.7784,1.7,56.6085,57.0,85.11
20160115221500,12.445,15.0,15.0,22.3598,52.0872,69.5518,1.7864,1.7,56.6085,57.0,85.11
20160115223000,12.445,15.0,15.0,21.9926,52.0872,69.5518,1.7824,1.7,56.6085,57.0,85.11
20160115224500,12.445,15.0,15.0,21.9926,52.0872,69.5518,1.7824,1.7,56.6085,57.0,85.11
20160115230000,12.445,15.0,15.0,21.0563,52.0872,69.5518,1.7864,1.7,56.6085,57.0,85.11
20160115231500,12.445,15.0,15.0,21.2497,52.0872,69.5518,1.7864,1.7,56.6085,57.0,84.05
20160115233000,11.025,15.0,15.0,21.1423,52.0872,69.5518,1.7623,1.7,56.6085,57.0,84.05
20160115234500,8.045,15.0,15.0,21.1423,52.0872,69.5518,1.7664,1.7,56.6085,57.0,84.05
20160116000000,8.045,15.0,15.0,20.8702,52.0872,69.5518,1.7744,1.7,56.6085,57.0,84.05
20160116001500,8.045,15.0,15.0,20.7341,52.0872,69.5518,1.7704,1.7,56.6085,57.0,84.05
20160116003000,8.045,15.0,15.0,20.3041,52.0872,69.5518,1.7744,1.7,56.6085,57.0,84.05
20160116004500,6.07,15.0,15.0,20.169,52.0872,69.5518,1.7744,1.7,56.6085,57.0,84.05
20160116010000,12.835,15.0,15.0,19.6109,52.0872,69.5518,1.7744,1.7,57.3105,57.0,84.05
20160116011500,1.935,15.0,15.0,19.2593,52.0872,69.5518,1.6459,1.7,56.0144,57.0,82.415
20160116013000,12.895,15.0,15.0,18.7934,51.4769,69.5518,1.6058,1.7,57.5986,57.0,78.79
20160116014500,1.11,15.0,15.0,18.5937,51.4769,69.5518,1.6299,1.7,57.5986,57.0,78.79
20160116020000,0.995,15.0,15.0,18.4805,51.4769,69.5518,1.6339,1.7,56.1224,57.0,78.79
20160116021500,0.0,15.0,15.0,18.2699,51.4769,69.5518,1.6259,1.7,56.1224,57.0,78.79
20160116023000,11.55,15.0,15.0,18.1428,51.4769,69.5518,1.6299,1.7,56.1224,57.0,78.79
20160116024500,13.22,15.0,15.0,17.9347,51.4769,69.5518,1.6259,1.7,58.1926,57.0,78.79
20160116030000,8.655,15.0,15.0,17.6726,51.4769,69.5518,1.6419,1.7,58.1926,57.0,78.79
20160116031500,9.795,15.0,15.0,17.6045,51.4769,69.5518,1.6499,1.7,58.1926,57.0,78.79
20160116033000,0.635,15.0,15.0,17.4685,50.8665,69.5518,1.6459,1.7,56.7345,57.0,78.79
20160116034500,0.33,15.0,15.0,17.2648,50.8665,69.5518,1.6419,1.7,55.8524,57.0,78.79
20160116040000,0.0,15.0,15.0,16.9946,50.1951,69.5518,1.6299,1.7,55.8524,57.0,78.79
20160116041500,3.735,15.0,15.0,16.9922,50.1951,69.5518,1.6379,1.7,55.8524,57.0,78.79
20160116043000,4.81,15.0,15.0,16.7201,50.1951,69.5518,1.6419,1.7,57.2745,57.0,78.79
20160116044500,4.81,15.0,15.0,16.5092,49.6153,69.5518,1.6459,1.7,57.2745,57.0,78.79
20160116050000,4.81,15.0,15.0,16.1078,49.6153,69.5518,1.6499,1.7,57.2745,57.0,78.79
20160116051500,10.75,15.0,15.0,16.1665,49.0965,69.5518,1.6459,1.7,58.1206,57.0,78.79
20160116053000,0.6,15.0,15.0,16.284,49.0965,69.5518,1.6499,1.7,57.0585,57.0,78.79
20160116054500,2.505,15.0,15.0,16.5014,49.0965,69.5518,1.6419,1.7,55.7264,57.0,78.79
20160116060000,5.1,15.0,15.0,16.5014,48.5472,69.5518,1.658,1.7,55.7264,57.0,78.79
20160116061500,11.98,15.0,15.0,16.3036,48.5472,69.5518,1.654,1.7,56.6085,57.0,78.79
20160116063000,8.76,15.0,15.0,16.1665,47.9368,69.5518,1.658,1.7,56.6085,57.0,78.79
20160116064500,6.34,15.0,15.0,16.3036,47.9368,69.5518,1.658,1.7,56.6085,57.0,78.79
20160116070000,11.425,15.0,15.0,16.6462,47.9368,69.5518,1.662,1.7,56.6085,57.0,78.79
20160116071500,13.46,15.0,15.0,16.7201,47.296,69.5518,1.67,1.7,57.9946,57.0,78.79
20160116073000,14.79,15.0,15.0,16.8562,47.296,69.5518,1.666,1.7,57.9946,57.0,78.79
20160116074500,11.95,15.0,15.0,16.9922,47.296,69.5518,1.658,1.7,56.6625,57.0,78.79
20160116080000,10.71,15.0,15.0,22.3076,46.6856,69.5518,1.67,1.7,56.6625,57.0,78.79
20160116081500,11.365,15.0,15.0,,46.6856,69.5518,1.674,1.7,56.6625,57.0,78.79
20160116083000,11.365,15.0,15.0,,46.6856,69.5518,1.67,1.7,56.6625,57.0,78.79
20160116084500,15.025,15.0,15.0,,46.1668,69.5518,1.67,1.7,56.6625,57.0,78.79
20160116090000,8.815,15.0,15.0,,46.1668,69.5518,1.67,1.7,57.4725,57.0,78.79
20160116091500,13.315,15.0,15.0,,46.1668,69.5518,1.654,1.7,57.4725,57.0,78.79
20160116093000,13.9,15.0,15.0,,46.1668,69.5518,1.67,1.7,56.5005,57.0,78.79
20160116094500,13.9,15.0,15.0,,46.1668,69.5518,1.67,1.7,57.1125,57.0,78.79
20160116100000,15.915,15.0,15.0,,46.1668,69.5518,1.666,1.7,57.1125,57.0,78.79
20160116101500,17.22,15.0,15.0,,46.1668,69.5518,1.67,1.7,57.1125,57.0,78.79
20160116103000,19.285,15.0,15.0,,45.6785,69.5518,1.662,1.7,57.1125,57.0,78.79
20160116104500,19.285,15.0,15.0,22.3076,45.6785,69.5518,1.658,1.7,57.1125,57.0,78.79
20160116110000,20.825,15.0,15.0,23.1702,45.6785,69.5518,1.658,1.7,57.1125,57.0,78.79
20160116111500,20.825,15.0,15.0,23.4077,45.6785,69.5518,1.6499,1.7,57.1125,57.0,78.79
20160116113000,20.825,15.0,15.0,23.699,45.6785,69.5518,1.6499,1.7,57.1125,57.0,78.79
20160116114500,20.825,15.0,15.0,24.3384,45.1903,69.5518,1.6419,1.7,57.1125,57.0,78.79
20160116120000,16.47,15.0,15.0,24.48,45.1903,69.5518,1.6339,1.7,57.1125,57.0,78.79
20160116121500,17.1,15.0,15.0,24.5647,45.1903,69.5518,1.6259,1.7,57.1125,57.0,78.79
20160116123000,15.6,15.0,15.0,24.8141,45.1903,69.5518,1.6098,1.7,57.1125,57.0,78.79
20160116124500,22.015,15.0,15.0,24.778,45.1903,69.5518,1.6178,1.7,57.1125,57.0,78.79
20160116130000,22.015,15.0,15.0,25.2794,45.1903,69.5518,1.6098,1.7,57.1125,57.0,78.79
20160116131500,22.015,15.0,15.0,25.1005,45.1903,69.5518,1.6098,1.7,57.1125,57.0,78.79
20160116133000,18.22,15.0,15.0,24.7312,44.702,69.5518,1.6098,1.7,57.1125,57.0,78.79
20160116134500,15.695,15.0,15.0,24.7312,44.702,69.5518,1.6218,1.7,57.1125,57.0,79.79
20160116140000,22.495,15.0,15.0,24.4674,44.702,69.5518,1.6218,1.7,57.9586,57.0,79.79
20160116141500,20.755,15.0,15.0,24.4674,44.702,69.5518,1.6339,1.7,56.6625,57.0,79.79
20160116143000,15.2,15.0,15.0,24.209,44.702,69.5518,1.6259,1.7,56.6625,57.0,79.79
20160116144500,14.58,15.0,15.0,24.1509,44.702,69.5518,1.6299,1.7,56.0504,57.0,79.79
20160116150000,21.07,15.0,15.0,,44.702,69.5518,1.6178,1.7,57.6346,57.0,79.79
20160116151500,15.405,15.0,15.0,,44.702,69.5518,1.6178,1.7,57.6346,57.0,79.79
20160116153000,15.405,15.0,15.0,,44.702,69.5518,1.6218,1.7,56.9865,57.0,79.79
20160116154500,15.405,15.0,15.0,,44.702,69.5518,1.6178,1.7,56.9865,57.0,79.79
20160116160000,15.405,15.0,15.0,,44.2137,69.5518,1.6178,1.7,56.9865,57.0,79.79
20160116161500,17.36,15.0,15.0,,44.2137,69.5518,1.6178,1.7,57.6346,57.0,79.79
20160116163000,19.555,15.0,15.0,,44.2137,69.5518,1.6259,1.7,56.6085,57.0,79.79
20160116164500,18.8,15.0,15.0,,44.2137,69.5518,1.6178,1.7,56.6085,57.0,79.79
20160116170000,18.8,15.0,15.0,,44.2137,69.5518,1.6218,1.7,56.6085,57.0,79.79
20160116171500,18.8,15.0,15.0,,44.2137,69.5518,1.6259,1.7,57.2745,57.0,79.79
20160116173000,18.8,15.0,15.0,,44.2137,69.5518,1.6218,1.7,57.2745,57.0,79.79
20160116174500,13.585,15.0,15.0,,44.2137,69.5518,1.6259,1.7,56.4464,57.0,79.79
20160116180000,13.585,15.0,15.0,,44.2137,69.5518,1.6259,1.7,56.4464,57.0,79.79
20160116181500,12.045,15.0,15.0,,44.2137,69.5518,1.6098,1.7,57.4725,57.0,79.79
20160116183000,12.045,15.0,15.0,,44.2137,69.5518,1.654,1.7,57.4725,57.0,79.79
20160116184500,9.735,15.0,15.0,,44.2137,69.5518,1.6419,1.7,57.4725,57.0,79.79
20160116190000,8.965,15.0,15.0,22.1228,44.2137,69.5518,1.6459,1.7,56.8965,57.0,79.79
20160116191500,7.14,15.0,15.0,21.7852,44.2137,69.5518,1.654,1.7,56.8965,57.0,79.79
20160116193000,7.14,15.0,15.0,21.1861,44.2137,69.5518,1.6459,1.7,56.8965,57.0,79.79
20160116194500,7.14,15.0,15.0,21.0264,44.2137,69.5518,1.6379,1.7,56.8965,57.0,79.79
20160116200000,5.815,15.0,15.0,20.4038,44.2137,69.5518,1.6299,1.7,56.8965,57.0,79.79
20160116201500,5.815,15.0,15.0,20.3907,44.2137,69.5518,1.6178,1.7,56.8965,57.0,79.79
20160116203000,5.815,15.0,15.0,20.0339,44.2137,69.5518,1.6459,1.7,56.8965,57.0,79.79
20160116204500,7.83,15.0,15.0,19.9177,44.2137,69.5518,1.6499,1.7,56.8965,57.0,79.79
20160116210000,12.845,15.0,15.0,19.6455,44.6715,69.5518,1.6499,1.7,56.8965,57.0,79.79
20160116211500,5.71,15.0,15.0,19.5095,44.6715,69.5518,1.6499,1.7,56.8965,57.0,79.79
20160116213000,13.51,15.0,15.0,19.5244,44.6715,69.5518,1.6459,1.7,57.5986,57.0,79.79
20160116214500,11.555,15.0,15.0,19.6073,44.6715,69.5518,1.6419,1.7,56.8605,57.0,79.79
20160116220000,10.085,15.0,15.0,19.0551,44.6715,69.5518,1.654,1.7,56.8605,57.0,79.79
20160116221500,10.505,15.0,15.0,19.0551,44.6715,69.5518,1.662,1.7,56.8605,57.0,79.79
20160116223000,9.38,15.0,15.0,18.848,44.6715,69.5518,1.662,1.7,57.4725,57.0,79.79
20160116224500,3.975,15.0,15.0,18.848,44.6715,69.5518,1.67,1.7,56.3384,57.0,79.79
20160116230000,13.33,15.0,15.0,18.4964,44.6715,69.5518,1.674,1.7,58.0306,57.0,79.79
20160116231500,4.265,15.0,15.0,18.4339,44.6715,69.5518,1.67,1.7,56.6625,57.0,79.79
20160116233000,14.08,15.0,15.0,18.4389,44.6715,69.5518,1.67,1.7,57.7066,57.0,79.79
20160116234500,11.645,15.0,15.0,18.4389,44.6715,69.5518,1.67,1.7,57.7066,57.0,79.79
20160117000000,1.035,15.0,15.0,18.4389,44.6715,69.5518,1.67,1.7,56.1224,57.0,79.79
20160117001500,13.4,15.0,15.0,18.2999,44.6715,69.5518,1.678,1.7,57.5086,57.0,79.79
20160117003000,4.56,15.0,15.0,17.8127,44.6715,69.5518,1.67,1.7,57.5086,57.0,79.79
20160117004500,4.56,15.0,15.0,17.8133,44.6715,69.5518,1.6821,1.7,57.5086,57.0,79.79
20160117010000,4.56,15.0,15.0,17.263,44.6715,69.5518,1.6821,1.7,57.5086,57.0,79.79
20160117011500,4.56,15.0,15.0,17.1259,44.6715,69.5518,1.6861,1.7,56.8605,57.0,79.79
20160117013000,4.56,15.0,15.0,17.0574,44.6715,69.5518,1.6901,1.7,56.8605,57.0,79.79
20160117014500,2.735,15.0,15.0,16.584,44.6715,69.5518,1.6941,1.7,56.8605,57.0,79.79
20160117020000,8.485,15.0,15.0,16.049,44.6715,69.5518,1.7021,1.7,56.8605,57.0,79.79
20160117021500,7.715,15.0,15.0,16.049,44.1527,69.5518,1.6981,1.7,56.8605,57.0,79.79
20160117023000,7.715,15.0,15.0,15.655,44.1527,69.5518,1.7021,1.7,56.8605,57.0,79.79
20160117024500,7.715,15.0,15.0,15.5209,44.1527,69.5518,1.7061,1.7,56.8605,57.0,79.79
20160117030000,3.53,15.0,15.0,14.9616,44.1527,69.5518,1.7142,1.7,56.8605,57.0,79.79
20160117031500,3.53,15.0,15.0,14.8961,43.5118,69.5518,1.7142,1.7,56.8605,57.0,79.79
20160117033000,5.015,15.0,15.0,14.9479,42.993,69.5518,1.7142,1.7,57.4725,57.0,79.79
20160117034500,2.01,15.0,15.0,14.8158,42.993,69.5518,1.7142,1.7,56.6085,57.0,79.79
20160117040000,7.52,15.0,15.0,14.5026,42.993,69.5518,1.7302,1.7,56.6085,57.0,79.79
20160117041500,7.52,15.0,15.0,14.3715,42.993,69.5518,1.7302,1.7,56.6085,57.0,79.79
20160117043000,3.865,15.0,15.0,14.2585,42.5352,69.5518,1.7302,1.7,56.6085,57.0,79.79
20160117044500,3.865,15.0,15.0,14.1284,42.5352,69.5518,1.7423,1.7,56.6085,57.0,79.79
20160117050000,0.0,15.0,15.0,13.8681,41.9859,69.5518,1.7503,1.7,56.6085,57.0,79.79
20160117051500,0.0,15.0,15.0,13.7814,41.5282,69.5518,1.7583,1.7,56.6085,57.0,79.79
20160117053000,0.0,15.0,15.0,13.7588,41.5282,69.5518,1.7543,1.7,57.3825,57.0,79.79
20160117054500,2.645,15.0,15.0,13.7588,41.5282,69.5518,1.7543,1.7,57.3825,57.0,79.79
20160117060000,3.655,15.0,15.0,13.6687,41.5282,69.5518,1.7583,1.7,57.3825,57.0,79.79
20160117061500,0.0,15.0,15.0,13.6687,41.0094,69.5518,1.7583,1.7,57.3825,57.0,79.79
20160117063000,0.0,15.0,15.0,13.4024,41.0094,69.5518,1.7543,1.7,57.3825,57.0,79.79
20160117064500,4.825,15.0,15.0,13.3624,41.0094,69.5518,1.7623,1.7,57.3825,57.0,79.79
20160117070000,6.63,15.0,15.0,13.0101,41.0094,69.5518,1.7664,1.7,56.6085,57.0,79.79
20160117071500,0.0,15.0,15.0,12.8443,40.5516,69.5518,1.7623,1.7,57.3105,57.0,79.79
20160117073000,0.0,15.0,15.0,12.7692,40.5516,69.5518,1.7664,1.7,56.6085,57.0,79.79
20160117074500,8.145,15.0,15.0,12.644,39.8802,69.5518,1.7623,1.7,56.6085,57.0,79.79
20160117080000,3.89,15.0,15.0,12.644,39.8802,69.5518,1.7784,1.7,57.7606,57.0,79.79
20160117081500,9.515,15.0,15.0,12.644,39.2699,69.5518,1.7704,1.7,56.2844,57.0,79.79
20160117083000,0.25,15.0,15.0,12.7317,39.2699,69.5518,1.7664,1.7,57.1125,57.0,79.79
20160117084500,10.725,15.0,15.0,12.9571,39.2699,69.5518,1.7784,1.7,57.7606,57.0,79.79
20160117090000,0.525,15.0,15.0,13.1255,39.2699,69.5518,1.7744,1.7,56.9865,57.0,79.79
20160117091500,1.405,15.0,15.0,13.372,38.7511,69.5518,1.7583,1.7,55.7984,57.0,79.79
20160117093000,10.855,15.0,15.0,13.6641,38.7511,69.5518,1.7623,1.7,57.5986,57.0,79.79
20160117094500,10.07,15.0,15.0,13.737,38.7511,69.5518,1.7543,1.7,57.5986,57.0,79.79
20160117100000,0.865,15.0,15.0,13.8856,38.2628,69.5518,1.7623,1.7,56.0864,57.0,79.79
20160117101500,3.995,15.0,15.0,14.1765,38.2628,69.5518,1.7583,1.7,56.0864,57.0,79.79
20160117103000,9.515,15.0,15.0,14.5255,38.2628,69.5518,1.7623,1.7,56.0864,57.0,79.79
20160117104500,7.345,15.0,15.0,14.7586,37.7745,69.5518,1.7583,1.7,56.0864,57.0,79.79
20160117110000,14.78,15.0,15.0,14.9833,37.7745,69.5518,1.7463,1.7,57.4725,57.0,79.79
20160117111500,5.575,15.0,15.0,15.2155,37.7745,69.5518,1.7623,1.7,57.4725,57.0,79.79
20160117113000,5.575,15.0,15.0,15.4935,37.7745,69.5518,1.7543,1.7,57.4725,57.0,79.79
20160117114500,8.945,15.0,15.0,15.2876,37.3778,69.5518,1.7543,1.7,56.4464,57.0,79.79
20160117120000,7.405,15.0,15.0,15.9904,37.3778,69.5518,1.7543,1.7,56.4464,57.0,79.79
20160117121500,6.715,15.0,15.0,15.9606,37.3778,69.5518,1.7423,1.7,56.4464,57.0,79.79
20160117123000,15.525,15.0,15.0,16.3065,36.7369,69.5518,1.7383,1.7,57.4365,57.0,79.79
20160117124500,7.855,15.0,15.0,16.446,36.7369,69.5518,1.7302,1.7,56.3744,57.0,79.79
20160117130000,7.855,15.0,15.0,17.2029,36.7369,69.5518,1.7262,1.7,57.1125,57.0,79.79
20160117131500,7.855,15.0,15.0,16.7658,36.7369,69.5518,1.7182,1.7,57.1125,57.0,79.79
20160117133000,8.505,15.0,15.0,17.4132,36.7369,69.5518,1.7142,1.7,57.1125,57.0,79.79
20160117134500,13.525,15.0,15.0,17.4334,36.3402,69.5518,1.7021,1.7,57.1125,57.0,79.79
20160117140000,13.525,15.0,15.0,17.2378,36.3402,69.5518,1.662,1.7,57.1125,57.0,79.79
20160117141500,9.12,15.0,15.0,17.3403,35.7909,69.5518,1.6861,1.7,56.4464,57.0,79.79
20160117143000,10.925,15.0,15.0,17.5337,35.7909,69.5518,1.678,1.7,57.1845,57.0,79.79
20160117144500,14.785,15.0,15.0,17.4429,35.7909,69.5518,1.678,1.7,57.1845,57.0,79.79
20160117150000,14.785,15.0,15.0,17.9903,35.7909,69.5518,1.654,1.7,57.1845,57.0,79.79
20160117151500,14.785,15.0,15.0,17.896,35.7909,69.5518,1.6499,1.7,57.1845,57.0,79.79
20160117153000,14.785,15.0,15.0,17.8091,35.7909,69.5518,1.6499,1.7,57.1845,57.0,79.79
20160117154500,12.14,15.0,15.0,18.0582,35.7909,69.5518,1.6419,1.7,57.1845,57.0,79.79
20160117160000,8.94,15.0,15.0,17.7182,35.4247,69.5518,1.6339,1.7,57.1845,57.0,79.79
20160117161500,8.94,15.0,15.0,17.7139,35.4247,69.5518,1.6259,1.7,57.1845,57.0,79.79
20160117163000,10.39,15.0,15.0,17.2363,35.4247,69.5518,1.6259,1.7,57.1845,57.0,79.79
20160117164500,10.39,15.0,15.0,17.2329,34.7533,69.5518,1.6218,1.7,57.1845,57.0,79.79
20160117170000,10.39,15.0,15.0,17.0865,34.7533,69.5518,1.6299,1.7,56.6085,57.0,79.79
20160117171500,6.97,15.0,15.0,16.8913,34.7533,69.5518,1.6299,1.7,57.2205,57.0,79.79
20160117173000,6.97,15.0,15.0,16.8219,34.2345,69.5518,1.6299,1.7,57.2205,57.0,79.79
20160117174500,6.12,15.0,15.0,16.6228,34.2345,69.5518,1.6259,1.7,57.2205,57.0,79.79
20160117180000,10.2,15.0,15.0,16.52,34.2345,69.5518,1.6299,1.7,57.2205,57.0,79.79
20160117181500,3.775,15.0,15.0,16.3703,34.2345,69.5518,1.6299,1.7,57.2205,57.0,79.79
20160117183000,5.1,15.0,15.0,15.9745,34.2345,69.5518,1.6339,1.7,57.2205,57.0,79.79
20160117184500,3.585,15.0,15.0,15.9623,34.2345,69.5518,1.6459,1.7,57.2205,57.0,79.79
20160117190000,2.86,15.0,15.0,15.5473,33.8377,69.5518,1.6499,1.7,57.2205,57.0,79.79
20160117191500,5.255,15.0,15.0,15.5303,33.8377,69.5518,1.6419,1.7,55.9244,57.0,79.79
20160117193000,12.84,15.0,15.0,15.1404,33.8377,69.5518,1.6419,1.7,57.8326,57.0,79.79
20160117194500,13.105,15.0,15.0,15.014,33.3189,69.5518,1.654,1.7,57.8326,57.0,79.79
20160117200000,9.315,15.0,15.0,14.9667,33.3189,69.5518,1.666,1.7,57.8326,57.0,79.79
20160117201500,7.32,15.0,15.0,14.7951,33.3189,69.5518,1.67,1.7,57.8326,57.0,79.79
20160117203000,2.67,15.0,15.0,14.7951,33.3189,69.5518,1.658,1.7,56.0504,57.0,79.79
20160117204500,0.04,15.0,15.0,14.7951,32.8612,69.5518,1.6499,1.7,56.0504,57.0,79.79
20160117210000,5.875,15.0,15.0,14.7951,32.8612,69.5518,1.654,1.7,56.0504,57.0,79.79
20160117211500,11.985,15.0,15.0,14.7504,32.8612,69.5518,1.662,1.7,56.8245,57.0,79.79
20160117213000,12.2,15.0,15.0,14.639,32.495,69.5518,1.67,1.7,58.2826,57.0,79.79
20160117214500,2.095,15.0,15.0,14.639,32.495,69.5518,1.666,1.7,57.6346,57.0,79.79
20160117220000,0.27,15.0,15.0,14.5276,32.495,69.5518,1.658,1.7,56.0144,57.0,79.79
20160117221500,8.205,15.0,15.0,14.5853,32.495,69.5518,1.666,1.7,57.7606,57.0,79.79
20160117223000,0.0,15.0,15.0,14.4149,32.495,69.5518,1.662,1.7,55.7984,57.0,79.79
20160117224500,0.0,15.0,15.0,14.3005,32.0677,69.5518,1.67,1.7,56.6985,57.0,79.79
20160117230000,0.0,15.0,15.0,14.1862,32.0677,69.5518,1.674,1.7,57.4725,57.0,79.79
20160117231500,0.045,15.0,15.0,14.1241,32.0677,69.5518,1.678,1.7,57.4725,57.0,79.79
20160117233000,8.815,15.0,15.0,14.0528,32.0677,69.5518,1.678,1.7,57.4725,57.0,79.79
20160117234500,4.385,15.0,15.0,13.9854,31.61,69.5518,1.6821,1.7,57.4725,57.0,79.79
20160118000000,0.0,15.0,15.0,,31.61,69.5518,1.674,1.7,57.4725,57.0,79.79
20160118001500,0.0,15.0,15.0,,31.61,69.5518,1.678,1.7,57.4725,57.0,79.79
20160118003000,0.0,15.0,15.0,,31.61,69.5518,1.6861,1.7,57.4725,57.0,79.79
20160118004500,0.0,15.0,15.0,,31.61,69.5518,1.6861,1.7,57.4725,57.0,79.79
20160118010000,0.0,15.0,15.0,,31.61,69.5518,1.7021,1.7,56.5005,57.0,79.79
20160118011500,0.0,15.0,15.0,,31.61,69.5518,1.6981,1.7,56.5005,57.0,79.79
20160118013000,0.0,15.0,15.0,,31.2132,69.5518,1.7021,1.7,56.5005,57.0,79.79
20160118014500,0.0,15.0,15.0,,31.2132,69.5518,1.7021,1.7,56.5005,57.0,79.79
20160118020000,0.0,15.0,15.0,,31.2132,69.5518,1.7222,1.7,56.5005,57.0,79.79
20160118021500,0.0,15.0,15.0,,31.2132,69.5518,1.7222,1.7,56.5005,57.0,79.79
20160118023000,0.0,15.0,15.0,,31.2132,69.5518,1.7262,1.7,56.5005,57.0,79.79
20160118024500,0.0,15.0,15.0,,31.2132,69.5518,1.7222,1.7,56.5005,57.0,79.79
20160118030000,0.0,15.0,15.0,11.8565,30.847,69.5518,1.7262,1.7,56.5005,57.0,79.79
20160118031500,0.0,15.0,15.0,13.3715,30.847,69.5518,1.7302,1.7,56.5005,57.0,79.79
20160118033000,0.0,15.0,15.0,,30.847,69.5518,1.7342,1.7,56.5005,57.0,79.79
20160118034500,0.0,15.0,15.0,,30.847,69.5518,1.7383,1.7,56.5005,57.0,79.79
20160118040000,0.0,15.0,15.0,,30.847,69.5518,1.7383,1.7,56.5005,57.0,79.79
20160118041500,0.0,15.0,15.0,,30.847,69.5518,1.7423,1.7,56.5005,57.0,79.79
20160118043000,0.0,15.0,15.0,,30.847,69.5518,1.7383,1.7,56.5005,57.0,79.79
20160118044500,0.0,15.0,15.0,,30.847,69.5518,1.7423,1.7,56.5005,57.0,79.79
20160118050000,0.0,15.0,15.0,,30.847,69.5518,1.7423,1.7,56.5005,57.0,79.79
20160118051500,0.0,15.0,15.0,,30.847,69.5518,1.7423,1.7,56.5005,57.0,79.79
20160118053000,0.0,15.0,15.0,,30.3893,69.5518,1.7423,1.7,56.5005,57.0,79.79
20160118054500,0.0,15.0,15.0,,30.3893,69.5518,1.7423,1.7,55.8524,57.0,79.79
20160118060000,0.0,15.0,15.0,,30.3893,69.5518,1.6941,1.7,55.8524,57.0,79.79
20160118061500,0.0,15.0,15.0,,29.962,69.5518,1.6218,1.7,55.8524,57.0,79.79
20160118063000,0.0,15.0,15.0,,29.962,69.5518,1.6379,1.7,55.8524,57.0,79.79
20160118064500,0.0,15.0,15.0,,30.3282,69.5518,1.678,1.7,56.4464,57.0,81.51
20160118070000,0.0,15.0,15.0,,29.901,69.5518,1.6339,1.7,56.4464,57.0,81.51
20160118071500,0.0,15.0,15.0,,29.901,69.5518,1.6259,1.7,56.4464,57.0,81.51
20160118073000,0.0,15.0,15.0,,29.901,69.5518,1.6299,1.7,56.4464,57.0,81.51
20160118074500,0.0,15.0,15.0,,29.901,69.5518,1.6259,1.7,56.4464,57.0,81.51
20160118080000,3.695,15.0,15.0,,29.901,69.5518,1.6339,1.7,57.6346,57.0,82.51
20160118081500,3.965,15.0,15.0,,29.901,69.5518,1.6299,1.7,57.6346,57.0,82.51
20160118083000,1.705,15.0,15.0,,29.901,69.5518,1.6459,1.7,57.6346,57.0,82.51
20160118084500,7.32,15.0,15.0,,29.901,69.5518,1.6499,1.7,56.2484,57.0,82.51
20160118090000,5.54,15.0,15.0,13.3715,29.5958,69.5518,1.6459,1.7,57.6706,57.0,82.51
20160118091500,6.4,15.0,15.0,13.3715,29.5958,69.5518,1.6419,1.7,57.6706,57.0,82.51
20160118093000,11.815,15.0,15.0,14.3071,29.9925,69.5518,1.654,1.7,57.0225,57.0,82.51
20160118094500,6.065,15.0,15.0,14.6476,29.6874,69.5518,1.7583,1.7,57.0225,57.0,80.055
20160118100000,7.33,15.0,15.0,15.5905,29.6874,69.5518,1.7824,1.7,56.4464,57.0,80.055
20160118101500,13.09,15.0,15.0,15.7722,29.6874,69.5518,1.7864,1.7,57.1125,57.0,80.055
20160118103000,13.09,15.0,15.0,16.6086,29.6874,69.5518,1.7744,1.7,57.1125,57.0,80.055
20160118104500,17.075,15.0,15.0,,29.6874,69.5518,1.7383,1.7,57.1125,57.0,80.055
20160118110000,17.075,15.0,15.0,,29.6874,69.5518,1.7503,1.7,57.1125,57.0,80.055
20160118111500,16.305,15.0,15.0,17.1144,29.6874,69.5518,1.7342,1.7,57.1125,57.0,80.055
20160118113000,16.305,15.0,15.0,,29.6874,69.5518,1.7463,1.7,57.1125,57.0,80.055
20160118114500,16.125,15.0,15.0,,29.6874,69.5518,1.7142,1.7,56.5365,57.0,80.055
20160118120000,12.64,15.0,15.0,,29.6874,69.5518,1.7302,1.7,57.3825,57.0,80.055
20160118121500,12.905,15.0,15.0,,29.6874,69.5518,1.7342,1.7,57.3825,57.0,80.055
20160118123000,15.925,15.0,15.0,,29.6874,69.5518,1.6861,1.7,56.5365,57.0,80.055
20160118124500,12.075,15.0,15.0,,29.6874,69.5518,1.678,1.7,57.5446,57.0,80.055
20160118130000,13.385,15.0,15.0,18.1607,29.6874,69.5518,1.6459,1.7,55.9244,57.0,80.055
20160118131500,11.745,15.0,15.0,18.3658,29.6874,69.5518,1.654,1.7,57.2745,57.0,80.055
20160118133000,18.94,15.0,15.0,18.8272,29.6874,69.5518,1.6098,1.7,57.2745,57.0,80.055
20160118134500,16.005,15.0,15.0,18.6145,26.4525,69.5518,1.662,1.7,57.2745,57.0,80.055
20160118140000,13.12,15.0,15.0,18.4108,29.4127,69.5518,1.666,1.7,57.2745,57.0,80.055
20160118141500,14.07,15.0,15.0,18.6643,29.4127,69.5518,1.6218,1.7,57.2745,57.0,80.055
20160118143000,14.72,15.0,15.0,18.8545,29.4127,69.5518,1.6499,1.7,57.2745,57.0,80.055
20160118144500,13.895,15.0,15.0,18.746,29.4127,69.5518,1.6861,1.7,57.2745,57.0,80.055
20160118150000,13.895,15.0,15.0,18.746,29.4127,69.5518,1.678,1.7,57.2745,57.0,80.055
20160118151500,13.895,15.0,15.0,18.4442,29.4127,69.5518,1.6901,1.7,57.2745,57.0,80.055
20160118153000,13.895,15.0,15.0,18.734,29.4127,69.5518,1.6901,1.7,57.2745,57.0,80.055
20160118154500,13.895,15.0,15.0,18.734,29.4127,69.5518,1.7061,1.7,56.6085,57.0,80.055
20160118160000,12.355,15.0,15.0,18.8463,29.016,69.5518,1.7503,1.7,56.6085,57.0,80.055
20160118161500,12.355,15.0,15.0,18.3423,29.016,69.5518,1.7704,1.7,56.6085,57.0,80.055
20160118163000,12.355,15.0,15.0,18.4054,29.016,69.5518,1.7664,1.7,57.3105,57.0,80.055
20160118164500,12.355,15.0,15.0,18.3118,29.3212,69.5518,1.7704,1.7,56.7345,57.0,80.055
20160118170000,12.025,15.0,15.0,17.9839,29.3212,69.5518,1.7463,1.7,57.4725,57.0,80.055
20160118171500,14.765,15.0,15.0,17.9944,29.3212,69.5518,1.7463,1.7,56.6625,57.0,80.055
20160118173000,14.765,15.0,15.0,17.8644,29.3212,69.5518,1.7704,1.7,56.6625,57.0,80.055
20160118174500,7.8,15.0,15.0,17.9672,29.3212,69.5518,1.7664,1.7,56.6625,57.0,80.055
20160118180000,7.8,15.0,15.0,17.606,29.3212,69.5518,1.7824,1.7,56.6625,57.0,80.055
20160118181500,4.94,15.0,15.0,15.6159,29.3212,69.5518,1.7503,1.7,56.6625,57.0,79.055
20160118183000,4.94,15.0,15.0,,29.3212,69.5518,1.7543,1.7,56.6625,57.0,79.055
20160118184500,4.94,15.0,15.0,15.6159,29.3212,69.5518,1.7503,1.7,56.6625,57.0,79.055
20160118190000,4.34,15.0,15.0,,29.3212,69.5518,1.7824,1.7,57.3465,57.0,79.055
20160118191500,11.91,15.0,15.0,,29.3212,69.5518,1.7744,1.7,57.3465,57.0,79.055
20160118193000,12.08,15.0,15.0,,29.3212,69.5518,1.7864,1.7,57.9586,57.0,79.055
20160118194500,13.235,15.0,15.0,15.6159,29.3212,69.5518,1.7543,1.7,57.9586,57.0,79.055
20160118200000,11.935,15.0,15.0,15.2778,29.3212,69.5518,1.7543,1.7,57.9586,57.0,79.055
20160118201500,9.215,15.0,15.0,15.2236,29.3212,69.5518,1.7664,1.7,57.9586,57.0,79.055
20160118203000,3.72,15.0,15.0,15.0502,29.3212,69.5518,1.7664,1.7,57.2205,57.0,79.055
20160118204500,0.065,15.0,15.0,14.9272,29.3212,70.2718,1.7543,1.7,56.2844,57.0,79.055
20160118210000,3.405,15.0,15.0,14.802,29.3212,70.2718,1.7704,1.7,56.2844,57.0,79.055
20160118211500,12.215,15.0,15.0,14.8573,29.3212,70.2718,1.7623,1.7,58.2826,57.0,79.055
