PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160118213000,0.425,15.0,15.0,14.5952,29.3212,70.2718,1.7503,1.7,56.2124,57.0,79.055
20160118214500,8.51,15.0,15.0,14.3345,29.3212,70.2718,1.7503,1.7,57.9586,57.0,79.055
20160118220000,0.925,15.0,15.0,14.0689,29.3212,70.2718,1.7623,1.7,55.7984,57.0,79.055
20160118221500,0.0,15.0,15.0,13.7347,29.3212,70.2718,1.7784,1.7,57.4365,57.0,79.055
20160118223000,9.93,15.0,15.0,13.7347,29.3212,70.2718,1.7904,1.7,57.4365,57.0,79.055
20160118224500,8.65,15.0,15.0,13.5439,29.3212,70.2718,1.7583,1.7,57.4365,57.0,79.055
20160118230000,5.435,15.0,15.0,13.5869,29.3212,70.2718,1.7623,1.7,57.4365,57.0,79.055
20160118231500,0.115,15.0,15.0,13.3305,29.3212,70.2718,1.7623,1.7,56.1224,57.0,79.055
20160118233000,0.0,15.0,15.0,13.1623,29.3212,70.2718,1.7543,1.7,57.2745,57.0,79.055
20160118234500,0.0,15.0,15.0,12.6255,29.3212,70.2718,1.7503,1.7,56.5365,57.0,79.055
20160119000000,8.7,15.0,15.0,12.6255,29.6263,70.2718,1.7664,1.7,57.2205,57.0,79.055
20160119001500,0.0,15.0,15.0,12.6611,29.6263,70.2718,1.7904,1.7,57.2205,57.0,79.055
20160119003000,0.0,15.0,15.0,12.3382,29.6263,70.2718,1.7664,1.7,57.2205,57.0,79.055
20160119004500,0.0,15.0,15.0,12.2733,29.6263,70.2718,1.7543,1.7,57.2205,57.0,79.055
20160119010000,0.0,15.0,15.0,12.1422,29.6263,70.2718,1.7623,1.7,57.2205,57.0,79.055
20160119011500,0.0,15.0,15.0,12.1422,29.6263,70.2718,1.7744,1.7,57.2205,57.0,79.055
20160119013000,0.0,15.0,15.0,12.011,29.6263,70.2718,1.7704,1.7,57.2205,57.0,78.06
20160119014500,0.0,15.0,15.0,,29.6263,70.2718,1.7784,1.7,57.2205,57.0,78.06
20160119020000,0.0,15.0,15.0,,29.6263,70.2718,1.7583,1.7,57.2205,57.0,78.06
20160119021500,0.0,15.0,15.0,,29.6263,70.2718,1.7904,1.7,56.5725,57.0,78.06
20160119023000,0.0,15.0,15.0,,29.6263,70.2718,1.7623,1.7,56.5725,57.0,78.06
20160119024500,0.0,15.0,15.0,,29.6263,70.2718,1.7784,1.7,56.5725,57.0,78.06
20160119030000,0.0,15.0,15.0,,29.6263,70.2718,1.7744,1.7,56.5725,57.0,77.065
20160119031500,0.0,15.0,15.0,,29.6263,70.2718,1.7704,1.7,56.5725,57.0,77.065
20160119033000,0.0,15.0,15.0,,29.6263,70.2718,1.7664,1.7,56.5725,57.0,77.065
20160119034500,0.0,15.0,15.0,,29.6263,70.2718,1.7623,1.7,56.5725,57.0,77.065
20160119040000,0.0,15.0,15.0,,29.6263,70.2718,1.7784,1.7,56.5725,57.0,77.065
20160119041500,0.0,15.0,15.0,,29.6263,70.2718,1.7824,1.7,56.5725,57.0,77.065
20160119043000,0.0,15.0,15.0,,29.6263,70.2718,1.7824,1.7,54.7903,57.0,77.065
20160119044500,0.0,15.0,15.0,,29.6263,70.2718,1.7744,1.7,54.7903,57.0,77.065
20160119050000,0.0,15.0,15.0,,29.6263,70.2718,1.7623,1.7,54.7903,57.0,77.065
20160119051500,0.0,15.0,15.0,,29.6263,70.2718,1.7704,1.7,55.3483,57.0,77.065
20160119053000,0.0,15.0,15.0,,29.6263,70.2718,1.7623,1.7,55.3483,57.0,77.065
20160119054500,0.0,15.0,15.0,,29.6263,70.2718,1.7583,1.7,55.3483,57.0,77.065
20160119060000,0.0,15.0,15.0,,29.6263,70.2718,1.6138,1.7,55.3483,57.0,77.065
20160119061500,0.0,15.0,15.0,,29.6263,70.2718,1.666,1.7,55.3483,57.0,78.015
20160119063000,0.0,15.0,15.0,,29.6263,70.2718,1.654,1.7,56.0144,57.0,79.545
20160119064500,0.0,15.0,15.0,,29.6263,70.2718,1.6178,1.7,56.0144,57.0,79.545
20160119070000,0.0,15.0,15.0,,29.6263,70.2718,1.6218,1.7,56.0144,57.0,79.545
20160119071500,0.0,15.0,15.0,,29.6263,70.2718,1.6339,1.7,56.7885,57.0,84.115
20160119073000,0.0,15.0,15.0,,29.6263,70.2718,1.6419,1.7,56.7885,57.0,84.115
20160119074500,8.07,15.0,15.0,,29.6263,70.2718,1.6379,1.7,56.7885,57.0,84.115
20160119080000,9.09,15.0,15.0,,29.6263,69.5518,1.6339,1.7,57.7606,57.0,84.115
20160119081500,1.27,15.0,15.0,,29.6263,69.5518,1.6821,1.7,55.8524,57.0,84.115
20160119083000,1.81,15.0,15.0,,29.9315,69.5518,1.7945,1.7,55.8524,57.0,81.255
20160119084500,0.905,15.0,15.0,,29.9315,69.5518,1.7222,1.7,56.9865,57.0,81.255
20160119090000,4.93,15.0,15.0,,30.2672,69.5518,1.7503,1.7,56.1224,57.0,81.255
20160119091500,9.88,15.0,15.0,,30.2672,69.5518,1.7102,1.7,57.9046,57.0,81.255
20160119093000,3.675,15.0,15.0,,30.5724,69.5518,1.7182,1.7,56.2844,57.0,81.255
20160119094500,11.095,15.0,15.0,,30.5724,69.5518,1.7222,1.7,57.0585,57.0,81.255
20160119100000,11.095,15.0,15.0,,30.5724,69.5518,1.7543,1.7,57.0585,57.0,81.255
20160119101500,13.615,15.0,15.0,,30.5724,69.5518,1.6901,1.7,57.0585,57.0,81.255
20160119103000,11.67,15.0,15.0,,31.0301,69.5518,1.674,1.7,57.0585,57.0,81.255
20160119104500,12.055,15.0,15.0,,31.0301,69.5518,1.666,1.7,57.0585,57.0,81.255
20160119110000,16.62,15.0,15.0,,31.0301,69.5518,1.67,1.7,57.0585,57.0,81.255
20160119111500,18.47,15.0,15.0,,31.0301,69.5518,1.666,1.7,57.0585,57.0,81.255
20160119113000,18.47,15.0,15.0,,31.0301,69.5518,1.658,1.7,57.0585,57.0,81.255
20160119114500,19.145,15.0,15.0,23.0289,31.0301,69.5518,1.6379,1.7,57.0585,57.0,81.255
20160119120000,19.94,15.0,15.0,23.0289,31.4574,69.5518,1.6499,1.7,57.0585,57.0,81.255
20160119121500,19.94,15.0,15.0,23.0289,31.8236,69.5518,1.666,1.7,57.0585,57.0,81.255
20160119123000,21.83,15.0,15.0,23.0289,31.8236,69.5518,1.67,1.7,57.0585,57.0,81.255
20160119124500,20.295,15.0,15.0,23.0771,31.8236,69.5518,1.6981,1.7,57.0585,57.0,81.255
20160119130000,20.97,15.0,15.0,,32.1593,69.5518,1.7102,1.7,57.0585,57.0,81.255
20160119131500,20.97,15.0,15.0,23.6992,32.1593,69.5518,1.7182,1.7,57.0585,57.0,81.255
20160119133000,20.97,15.0,15.0,24.3337,32.556,69.5518,1.7302,1.7,57.0585,57.0,81.255
20160119134500,18.815,15.0,15.0,24.5067,32.556,69.5518,1.7543,1.7,57.0585,57.0,81.255
20160119140000,17.4,15.0,15.0,24.8803,33.1053,70.2718,1.7664,1.7,57.0585,57.0,81.255
20160119141500,22.195,15.0,15.0,,33.1053,70.2718,1.7704,1.7,57.0585,57.0,81.255
20160119143000,24.185,15.0,15.0,25.075,33.4715,70.2718,1.7744,1.7,57.0585,57.0,81.255
20160119144500,16.355,15.0,15.0,25.2451,33.8072,70.2718,1.7784,1.7,57.0585,57.0,81.255
20160119150000,20.925,15.0,15.0,25.2451,33.8072,70.2718,1.7623,1.7,57.6346,57.0,81.255
20160119151500,21.805,15.0,15.0,25.3199,33.8072,70.2718,1.7664,1.7,57.6346,57.0,81.255
20160119153000,16.485,15.0,15.0,25.168,34.3565,70.2718,1.7864,1.7,56.8245,57.0,81.255
20160119154500,16.485,15.0,15.0,25.2075,34.3565,70.2718,1.7784,1.7,56.8245,57.0,81.255
20160119160000,16.485,15.0,15.0,24.8894,34.9059,70.2718,1.7784,1.7,56.8245,57.0,81.255
20160119161500,20.915,15.0,15.0,24.7348,34.9059,70.2718,1.7784,1.7,56.8245,57.0,81.255
20160119163000,20.915,15.0,15.0,24.48,34.9059,70.2718,1.7784,1.7,56.8245,57.0,81.255
20160119164500,14.655,15.0,15.0,24.449,35.3026,70.2718,1.7824,1.7,56.8245,57.0,81.255
20160119170000,18.3,15.0,15.0,23.9497,35.3026,70.2718,1.7824,1.7,56.8245,57.0,81.255
20160119171500,15.9,15.0,15.0,23.717,35.3026,70.2718,1.7824,1.7,56.8245,57.0,80.325
20160119173000,19.65,15.0,15.0,23.7329,35.3026,70.2718,1.7623,1.7,56.8245,57.0,80.325
20160119174500,13.905,15.0,15.0,23.6742,35.3026,70.2718,1.7664,1.7,56.8245,57.0,80.325
20160119180000,13.905,15.0,15.0,23.451,35.7603,70.2718,1.7704,1.7,56.8245,57.0,80.325
20160119181500,12.845,15.0,15.0,23.1462,35.7603,70.2718,1.7864,1.7,56.8245,57.0,80.325
20160119183000,12.845,15.0,15.0,23.0368,36.2181,70.2718,1.7864,1.7,57.4365,57.0,80.325
20160119184500,13.385,15.0,15.0,22.9185,36.2181,70.2718,1.7784,1.7,56.6085,57.0,80.325
20160119190000,12.615,15.0,15.0,22.8639,36.2181,70.2718,1.7583,1.7,57.2745,57.0,80.325
20160119191500,11.76,15.0,15.0,22.6253,36.2181,70.2718,1.7503,1.7,57.2745,57.0,80.325
20160119193000,15.08,15.0,15.0,22.4454,36.5843,70.2718,1.7423,1.7,57.2745,57.0,80.325
20160119194500,15.08,15.0,15.0,22.2048,36.5843,70.2718,1.7583,1.7,57.2745,57.0,80.325
20160119200000,15.08,15.0,15.0,,36.5843,70.2718,1.7543,1.7,57.2745,57.0,80.325
20160119201500,15.08,15.0,15.0,,37.0116,70.2718,1.7463,1.7,57.2745,57.0,80.325
20160119203000,10.34,15.0,15.0,,37.0116,70.2718,1.7543,1.7,57.2745,57.0,80.325
20160119204500,10.34,15.0,15.0,,37.0116,70.2718,1.7664,1.7,57.2745,57.0,80.325
20160119210000,10.34,15.0,15.0,21.973,37.0116,70.2718,1.7583,1.7,57.2745,57.0,80.325
20160119211500,10.34,15.0,15.0,22.02,37.4388,70.2718,1.7583,1.7,57.2745,57.0,80.325
20160119213000,10.34,15.0,15.0,21.7676,37.4388,70.2718,1.7623,1.7,57.2745,57.0,80.325
20160119214500,10.34,15.0,15.0,21.7479,37.4388,70.2718,1.7543,1.7,57.2745,57.0,80.325
20160119220000,10.34,15.0,15.0,21.7263,37.4388,70.2718,1.7623,1.7,57.2745,57.0,80.325
20160119221500,10.34,15.0,15.0,21.7263,37.9881,70.2718,1.7623,1.7,57.2745,57.0,80.325
20160119223000,10.34,15.0,15.0,21.6381,37.9881,70.2718,1.7623,1.7,57.2745,57.0,80.325
20160119224500,9.57,15.0,15.0,21.509,37.9881,70.2718,1.7583,1.7,57.2745,57.0,80.325
20160119230000,9.57,15.0,15.0,21.3518,38.4459,70.2718,1.7664,1.7,57.2745,57.0,80.325
20160119231500,9.57,15.0,15.0,21.3518,38.4459,70.2718,1.7664,1.7,57.2745,57.0,80.325
20160119233000,9.57,15.0,15.0,21.3874,38.4459,70.2718,1.7623,1.7,57.2745,57.0,80.325
20160119234500,9.57,15.0,15.0,21.2562,38.8731,70.2718,1.7664,1.7,57.2745,57.0,80.325
20160120000000,9.57,15.0,15.0,20.994,38.8731,70.2718,1.7623,1.7,57.2745,57.0,80.325
20160120001500,9.57,15.0,15.0,20.8628,38.8731,70.2718,1.7664,1.7,57.2745,57.0,80.325
20160120003000,9.57,15.0,15.0,20.8935,39.3614,70.2718,1.7623,1.7,57.2745,57.0,80.325
20160120004500,9.57,15.0,15.0,21.0563,39.3614,70.2718,1.7623,1.7,57.2745,57.0,80.325
20160120010000,9.57,15.0,15.0,21.0563,39.3614,70.2718,1.7664,1.7,57.2745,57.0,80.325
20160120011500,16.46,15.0,15.0,20.9897,39.3614,70.2718,1.6218,1.7,56.4464,57.0,76.965
20160120013000,9.395,15.0,15.0,21.1821,39.7887,70.2718,1.6178,1.7,57.6706,57.0,76.965
20160120014500,15.635,15.0,15.0,21.2497,40.2769,70.2718,1.6259,1.7,56.7885,57.0,76.965
20160120020000,11.75,15.0,15.0,21.3848,40.9483,69.4437,1.6259,1.7,56.7885,57.0,76.965
20160120021500,5.125,15.0,15.0,21.4825,41.6502,69.4437,1.6419,1.7,55.9244,57.0,76.965
20160120023000,11.04,15.0,15.0,21.4825,40.1243,69.4437,1.6339,1.7,57.7066,57.0,76.965
20160120024500,7.725,15.0,15.0,21.3464,40.1243,69.4437,1.6259,1.7,57.7066,57.0,76.965
20160120030000,7.725,15.0,15.0,21.2784,40.8873,69.4437,1.6178,1.7,57.1125,57.0,76.965
20160120031500,7.725,15.0,15.0,21.2784,40.8873,69.4437,1.6178,1.7,57.1125,57.0,76.965
20160120033000,7.725,15.0,15.0,21.2784,40.8873,69.4437,1.6178,1.7,57.1125,57.0,76.965
20160120034500,7.725,15.0,15.0,21.2375,41.4366,69.4437,1.6218,1.7,57.1125,57.0,76.965
20160120040000,6.395,15.0,15.0,21.1947,41.4366,69.4437,1.6178,1.7,56.0504,57.0,76.965
20160120041500,13.42,15.0,15.0,21.0567,41.4366,69.4437,1.6218,1.7,56.7885,57.0,76.965
20160120043000,7.0,15.0,15.0,20.8264,41.4366,69.4437,1.6138,1.7,56.7885,57.0,76.965
20160120044500,7.0,15.0,15.0,20.6208,41.9859,69.4437,1.6178,1.7,56.7885,57.0,76.965
20160120050000,14.615,15.0,15.0,20.4837,41.9859,69.4437,1.6098,1.7,56.7885,57.0,76.965
20160120051500,8.89,15.0,15.0,20.2096,41.9859,69.4437,1.6178,1.7,57.5986,57.0,76.965
20160120053000,6.76,15.0,15.0,20.3158,42.4132,69.4437,1.6098,1.7,57.5986,57.0,76.965
20160120054500,6.76,15.0,15.0,20.3853,42.4132,69.4437,1.6379,1.7,56.9865,57.0,78.145
20160120060000,6.76,15.0,15.0,20.5243,42.4132,70.1998,1.6098,1.7,56.9865,57.0,78.145
20160120061500,5.9,15.0,15.0,20.5243,42.4132,70.1998,1.6299,1.7,56.0144,57.0,83.325
20160120063000,13.95,15.0,15.0,20.4731,42.4132,70.1998,1.7503,1.7,56.9865,57.0,83.325
20160120064500,13.95,15.0,15.0,20.4731,42.9014,70.1998,1.678,1.7,56.9865,57.0,83.325
20160120070000,14.345,15.0,15.0,20.3853,51.0496,70.1998,1.6299,1.7,56.9865,57.0,86.575
20160120071500,6.79,15.0,15.0,20.3158,43.0235,70.1998,1.6379,1.7,56.9865,57.0,86.575
20160120073000,15.24,15.0,15.0,20.4031,43.0235,70.1998,1.6339,1.7,56.9865,57.0,86.575
20160120074500,16.07,15.0,15.0,20.4731,43.0235,70.1998,1.6299,1.7,56.9865,57.0,86.575
20160120080000,8.325,15.0,15.0,22.043,43.0235,70.1998,1.6419,1.7,56.9865,57.0,86.575
20160120081500,8.325,15.0,15.0,21.2877,43.0235,70.1998,1.6499,1.7,56.9865,57.0,86.575
20160120083000,10.8,15.0,15.0,22.0234,43.5423,70.1998,1.6419,1.7,56.9865,57.0,86.575
20160120084500,10.8,15.0,15.0,22.3093,43.5423,70.1998,1.6259,1.7,56.9865,57.0,86.575
20160120090000,10.8,15.0,15.0,23.1998,44.3052,70.1998,1.6901,1.7,56.9865,57.0,86.575
20160120091500,6.225,15.0,15.0,23.8112,44.3052,70.1998,1.658,1.7,56.9865,57.0,86.575
20160120093000,13.415,15.0,15.0,24.8258,44.3052,70.1998,1.67,1.7,56.9865,57.0,86.575
20160120094500,14.885,15.0,15.0,25.1432,44.3052,70.1998,1.6218,1.7,56.9865,57.0,86.575
20160120100000,14.885,15.0,15.0,26.5827,44.3052,70.1998,1.6218,1.7,56.9865,57.0,86.575
20160120101500,14.885,15.0,15.0,27.0988,44.3052,70.1998,1.6339,1.7,56.9865,57.0,86.575
20160120103000,14.885,15.0,15.0,27.8232,44.8546,70.1998,1.6459,1.7,56.9865,57.0,86.575
20160120104500,16.08,15.0,15.0,28.0217,44.8546,70.1998,1.6178,1.7,56.9865,57.0,86.575
20160120110000,16.08,15.0,15.0,28.0818,44.8546,70.1998,1.678,1.7,56.9865,57.0,86.575
20160120111500,18.13,15.0,15.0,28.3539,44.8546,70.1998,1.674,1.7,56.9865,57.0,86.575
20160120113000,18.78,15.0,15.0,28.5282,44.8546,70.1998,1.654,1.7,56.9865,57.0,86.575
20160120114500,19.98,15.0,15.0,28.5104,45.9227,70.1998,1.6941,1.7,56.9865,57.0,86.575
20160120120000,23.565,15.0,15.0,29.3999,45.9227,70.1998,1.7262,1.7,56.9865,57.0,86.575
20160120121500,24.67,15.0,15.0,29.8119,45.9227,70.1998,1.7383,1.7,56.9865,57.0,86.575
20160120123000,10.98,15.0,15.0,30.2672,45.9227,70.1998,1.7623,1.7,56.9865,57.0,86.575
20160120124500,33.1,15.0,15.0,30.3569,46.9603,69.4798,1.7784,1.7,59.4888,57.0,86.575
20160120130000,28.39,15.0,15.0,30.3189,46.9603,69.4798,1.7583,1.7,57.3465,57.0,86.575
20160120131500,29.875,15.0,15.0,30.6217,46.9603,69.4798,1.7543,1.7,57.3465,57.0,86.575
20160120133000,36.115,15.0,15.0,30.5651,46.9603,69.4798,1.7543,1.7,57.3465,57.0,86.575
20160120134500,14.245,15.0,15.0,30.8107,46.9603,69.4798,1.7824,1.7,57.3465,57.0,86.575
20160120140000,30.145,15.0,15.0,30.7501,46.9603,69.4798,1.7704,1.7,57.3465,57.0,86.575
20160120141500,36.325,15.0,15.0,30.4448,46.9603,69.4798,1.7543,1.7,57.3465,57.0,86.575
20160120143000,36.325,15.0,15.0,29.6582,46.9603,69.4798,1.7142,1.7,57.3465,57.0,84.905
20160120144500,19.49,15.0,15.0,29.5409,47.7232,69.4798,1.7222,1.7,57.3465,57.0,84.905
20160120150000,9.345,15.0,15.0,29.6628,47.7232,69.4798,1.7623,1.7,57.3465,57.0,84.905
20160120151500,27.66,15.0,15.0,29.6628,47.7232,69.4798,1.7503,1.7,57.3465,57.0,83.845
20160120153000,22.78,15.0,15.0,29.3649,48.3946,69.4798,1.7543,1.7,57.3465,57.0,83.845
20160120154500,22.78,15.0,15.0,29.3649,48.3946,69.4798,1.7664,1.7,57.3465,57.0,83.845
20160120160000,22.78,15.0,15.0,29.6047,48.3946,69.4798,1.7704,1.7,57.3465,57.0,83.845
20160120161500,10.195,15.0,15.0,29.3064,48.3946,69.4798,1.7623,1.7,56.6985,57.0,83.845
20160120163000,8.87,15.0,15.0,29.5178,48.3946,69.4798,1.7623,1.7,57.3825,57.0,83.845
20160120164500,23.255,15.0,15.0,29.3793,48.3946,69.4798,1.7824,1.7,56.4464,57.0,83.845
20160120170000,20.825,15.0,15.0,29.1608,48.3946,69.4798,1.7784,1.7,56.4464,57.0,82.69
20160120171500,18.395,15.0,15.0,28.936,48.9134,69.4798,1.7744,1.7,57.1125,57.0,82.69
20160120173000,18.395,15.0,15.0,29.0852,48.9134,69.4798,1.7623,1.7,57.1125,57.0,82.69
20160120174500,12.165,15.0,15.0,28.8209,48.9134,69.4798,1.7784,1.7,57.1125,57.0,82.69
20160120180000,12.165,15.0,15.0,28.6435,49.5848,69.4798,1.7784,1.7,57.1125,57.0,82.69
20160120181500,12.165,15.0,15.0,28.5104,49.5848,69.4798,1.7623,1.7,57.1125,57.0,81.695
20160120183000,12.165,15.0,15.0,28.5282,49.5848,69.4798,1.7864,1.7,57.1125,57.0,81.695
20160120184500,12.165,15.0,15.0,28.4766,49.5848,69.4798,1.7784,1.7,57.1125,57.0,81.695
20160120190000,11.11,15.0,15.0,28.3415,49.5848,69.4798,1.7864,1.7,57.1125,57.0,81.695
20160120191500,11.11,15.0,15.0,28.3539,49.5848,69.4798,1.7824,1.7,57.1125,57.0,81.695
20160120193000,11.11,15.0,15.0,28.0818,50.2867,69.4798,1.7824,1.7,57.1125,57.0,81.695
20160120194500,11.11,15.0,15.0,28.0137,50.2867,69.4798,1.7824,1.7,57.1125,57.0,81.695
20160120200000,11.11,15.0,15.0,28.1588,50.2867,69.4798,1.7744,1.7,57.1125,57.0,81.695
20160120201500,11.11,15.0,15.0,28.0217,50.2867,69.4798,1.7704,1.7,57.1125,57.0,81.695
20160120203000,11.11,15.0,15.0,27.8846,50.2867,69.4798,1.7784,1.7,57.1125,57.0,81.695
20160120204500,11.11,15.0,15.0,27.8846,50.8055,69.4798,1.7704,1.7,57.1125,57.0,81.695
20160120210000,11.11,15.0,15.0,27.8897,50.8055,69.4798,1.7784,1.7,57.1125,57.0,81.695
20160120211500,11.11,15.0,15.0,27.7516,50.8055,69.4798,1.7784,1.7,57.1125,57.0,81.695
20160120213000,11.11,15.0,15.0,27.6826,50.8055,69.4798,1.7784,1.7,57.1125,57.0,81.695
20160120214500,9.69,15.0,15.0,27.8232,50.8055,69.4798,1.7824,1.7,57.1125,57.0,81.695
20160120220000,9.69,15.0,15.0,27.5451,50.8055,69.4798,1.7784,1.7,57.1125,57.0,81.695
20160120221500,9.69,15.0,15.0,27.5437,50.8055,69.4798,1.7543,1.7,57.1125,57.0,80.7
20160120223000,9.69,15.0,15.0,27.5437,51.4463,69.4798,1.7623,1.7,57.1125,57.0,80.7
20160120224500,9.69,15.0,15.0,27.5437,51.4463,69.4798,1.7623,1.7,57.1125,57.0,80.7
20160120230000,9.69,15.0,15.0,27.4061,51.4463,69.4798,1.7664,1.7,57.1125,57.0,80.7
20160120231500,9.69,15.0,15.0,27.4061,51.4463,69.4798,1.7623,1.7,57.1125,57.0,80.7
20160120233000,9.69,15.0,15.0,27.4037,51.4463,69.4798,1.7784,1.7,57.1125,57.0,80.7
20160120234500,8.275,15.0,15.0,27.4037,51.4463,69.4798,1.7824,1.7,57.1125,57.0,80.7
20160121000000,8.275,15.0,15.0,27.1937,51.9957,69.4798,1.7864,1.7,57.1125,57.0,80.7
20160121001500,8.275,15.0,15.0,27.1937,51.9957,69.4798,1.7824,1.7,57.1125,57.0,80.7
20160121003000,8.275,15.0,15.0,27.0537,51.9957,69.4798,1.7864,1.7,57.1125,57.0,80.7
20160121004500,8.275,15.0,15.0,27.0537,51.9957,69.4798,1.7864,1.7,57.1125,57.0,80.7
20160121010000,8.275,15.0,15.0,26.6415,51.9957,69.4798,1.7824,1.7,57.1125,57.0,80.7
20160121011500,8.275,15.0,15.0,26.0736,51.9957,69.4798,1.7904,1.7,57.1125,57.0,80.7
20160121013000,8.275,15.0,15.0,26.0736,52.545,69.4798,1.7904,1.7,57.1125,57.0,80.7
20160121014500,8.275,15.0,15.0,26.2009,52.545,69.4798,1.7623,1.7,57.1125,57.0,80.7
20160121020000,8.275,15.0,15.0,26.2714,52.545,69.4798,1.7623,1.7,57.1125,57.0,80.7
20160121021500,8.275,15.0,15.0,26.2714,52.545,69.4798,1.7623,1.7,57.1125,57.0,80.7
20160121023000,8.275,15.0,15.0,26.2714,52.545,69.4798,1.7704,1.7,57.1125,57.0,80.7
20160121024500,8.275,15.0,15.0,,52.545,69.4798,1.7664,1.7,57.1125,57.0,80.7
20160121030000,8.275,15.0,15.0,,52.545,69.4798,1.7704,1.7,57.1125,57.0,80.7
20160121031500,6.735,15.0,15.0,26.2009,52.545,69.4798,1.7704,1.7,57.1125,57.0,80.7
20160121033000,6.735,15.0,15.0,26.0599,52.545,69.4798,1.7744,1.7,57.1125,57.0,80.7
20160121034500,6.735,15.0,15.0,25.7779,52.545,69.4798,1.7824,1.7,57.1125,57.0,80.7
20160121040000,6.735,15.0,15.0,25.7602,52.545,69.4798,1.7784,1.7,57.1125,57.0,80.7
20160121041500,6.735,15.0,15.0,25.8121,53.2164,69.4798,1.7704,1.7,57.1125,57.0,80.7
20160121043000,6.735,15.0,15.0,25.6691,53.2164,69.4798,1.7784,1.7,57.1125,57.0,80.7
20160121044500,5.41,15.0,15.0,25.6691,53.2164,69.4798,1.7904,1.7,57.1125,57.0,80.7
20160121050000,5.41,15.0,15.0,25.5262,53.2164,69.4798,1.7824,1.7,57.1125,57.0,80.7
20160121051500,5.41,15.0,15.0,25.3832,53.2164,69.4798,1.7824,1.7,57.1125,57.0,80.7
20160121053000,5.41,15.0,15.0,25.3832,53.2164,69.4798,1.7824,1.7,57.1125,57.0,80.7
20160121054500,5.41,15.0,15.0,25.2402,53.2164,69.4798,1.7904,1.7,57.1125,57.0,80.7
20160121060000,5.41,15.0,15.0,25.1687,53.2164,69.4798,1.7784,1.7,57.1125,57.0,80.7
20160121061500,5.41,15.0,15.0,25.1687,53.7962,69.4798,1.7021,1.7,57.1125,57.0,80.7
20160121063000,5.41,15.0,15.0,25.1687,53.7962,69.4798,1.6861,1.7,57.1125,57.0,80.7
20160121064500,5.41,15.0,15.0,25.0258,53.7962,69.4798,1.6299,1.7,57.1125,57.0,80.7
20160121070000,5.41,15.0,15.0,25.0258,53.7962,69.4798,1.6299,1.7,57.1125,57.0,80.7
20160121071500,11.745,15.0,15.0,25.0258,53.7962,69.4798,1.6098,1.7,57.1125,57.0,80.7
20160121073000,11.745,15.0,15.0,25.0258,53.7962,69.4798,1.6098,1.7,57.1125,57.0,80.7
20160121074500,11.745,15.0,15.0,25.1687,54.4981,69.4798,1.6178,1.7,57.1125,57.0,80.7
20160121080000,14.66,15.0,15.0,25.2402,54.4981,69.4798,1.6018,1.7,57.1125,57.0,90.565
20160121081500,10.525,15.0,15.0,25.2402,54.4981,69.4798,1.6901,1.7,57.1125,57.0,83.465
20160121083000,13.19,15.0,15.0,25.647,54.4981,69.4798,1.67,1.7,57.1125,57.0,82.47
20160121084500,13.19,15.0,15.0,26.0578,54.4981,69.4798,1.662,1.7,57.1125,57.0,82.47
20160121090000,15.18,15.0,15.0,26.9103,54.4981,69.4798,1.7182,1.7,57.1125,57.0,82.47
20160121091500,15.18,15.0,15.0,27.494,54.4981,69.4798,1.6861,1.7,57.1125,57.0,82.47
20160121093000,17.86,15.0,15.0,28.3695,54.4981,69.4798,1.7021,1.7,57.1125,57.0,82.47
20160121094500,19.855,15.0,15.0,28.8073,55.139,69.4798,1.7102,1.7,57.1125,57.0,83.795
20160121100000,24.765,15.0,15.0,29.0291,55.139,69.4798,1.6941,1.7,57.1125,57.0,83.795
20160121101500,38.295,15.0,15.0,29.3914,55.139,69.4798,1.6821,1.7,57.1125,57.0,83.795
20160121103000,13.79,15.0,15.0,30.6314,55.139,69.4798,1.7222,1.7,56.5365,57.0,83.795
20160121104500,40.15,15.0,15.0,31.434,55.139,69.4798,1.674,1.7,57.7966,57.0,83.795
20160121110000,100.0,15.0,15.0,32.2915,55.139,69.4798,1.7463,1.7,58.5527,57.0,84.67
20160121111500,98.675,15.0,15.0,32.5842,55.139,69.4798,1.6941,1.7,56.4464,57.0,84.67
20160121113000,14.525,15.0,15.0,33.2044,55.139,69.4798,1.666,1.7,56.4464,57.0,84.67
20160121114500,12.695,15.0,15.0,33.4898,55.139,69.4798,1.7342,1.7,56.4464,57.0,84.67
20160121120000,40.81,15.0,15.0,33.4559,55.139,69.4798,1.7222,1.7,57.0585,57.0,84.67
20160121121500,100.0,15.0,15.0,33.586,55.139,69.4798,1.658,1.7,58.6427,57.0,84.67
20160121123000,73.38,15.0,15.0,33.7752,55.139,69.4798,1.654,1.7,55.9244,57.0,84.67
20160121124500,14.915,15.0,15.0,33.7678,55.139,69.4798,1.7383,1.7,56.8605,57.0,84.67
20160121130000,18.17,15.0,15.0,33.7439,55.139,69.4798,1.662,1.7,56.8605,57.0,83.715
20160121131500,43.63,15.0,15.0,33.8065,55.9324,69.4798,1.6901,1.7,56.8605,57.0,83.715
20160121133000,100.0,15.0,15.0,33.9317,55.9324,69.4798,1.6981,1.7,57.8326,57.0,83.715
20160121134500,54.34,15.0,15.0,34.0097,55.9324,69.4798,1.6861,1.7,55.6904,57.0,83.715
20160121140000,13.33,15.0,15.0,33.8949,55.9324,69.4798,1.6941,1.7,56.9505,57.0,83.715
20160121141500,11.24,15.0,15.0,34.0221,55.9324,69.4798,1.6259,1.7,56.9505,57.0,82.175
20160121143000,37.72,15.0,15.0,33.7439,55.9324,69.4798,1.67,1.7,56.9505,57.0,82.175
20160121144500,89.91,15.0,15.0,33.568,55.9324,69.4798,1.674,1.7,58.2286,57.0,82.175
20160121150000,79.12,15.0,15.0,34.7579,55.9324,69.4798,1.6861,1.7,55.9604,57.0,82.175
20160121151500,16.765,15.0,15.0,33.7152,55.9324,69.4798,1.6901,1.7,55.9604,57.0,82.175
20160121153000,10.55,15.0,15.0,33.3923,55.9324,69.4798,1.6901,1.7,56.9865,57.0,82.175
20160121154500,34.48,15.0,15.0,33.3258,55.9324,69.4798,1.7383,1.7,56.9865,57.0,82.175
20160121160000,70.615,15.0,15.0,33.6488,55.9324,69.4798,1.658,1.7,57.8326,57.0,82.175
20160121161500,28.73,15.0,15.0,33.7095,55.9324,69.4798,1.666,1.7,55.7264,57.0,82.175
20160121163000,16.505,15.0,15.0,33.6352,55.9324,69.4798,1.666,1.7,56.7885,57.0,82.175
20160121164500,9.67,15.0,15.0,33.6239,55.9324,69.4798,1.7021,1.7,56.7885,57.0,82.175
20160121170000,28.535,15.0,15.0,33.2044,55.9324,69.4798,1.7102,1.7,57.4365,57.0,82.175
20160121171500,45.425,15.0,15.0,33.1163,55.9324,69.4798,1.7102,1.7,57.4365,57.0,82.175
20160121173000,16.465,15.0,15.0,32.8186,55.9324,69.4798,1.6459,1.7,56.4464,57.0,82.175
20160121174500,15.665,15.0,15.0,32.7211,55.9324,69.4798,1.7182,1.7,56.4464,57.0,82.175
20160121180000,20.275,15.0,15.0,30.8293,55.9324,69.4798,1.6941,1.7,56.4464,57.0,82.175
20160121181500,16.955,15.0,15.0,29.8415,55.9324,69.4798,1.7021,1.7,56.4464,57.0,81.07
20160121183000,14.645,15.0,15.0,28.9811,55.9324,69.4798,1.7021,1.7,56.4464,57.0,81.07
20160121184500,14.645,15.0,15.0,28.925,55.9324,69.4798,1.7102,1.7,56.4464,57.0,81.07
20160121190000,10.12,15.0,15.0,28.8039,55.9324,69.4798,1.7503,1.7,57.3465,57.0,81.07
20160121191500,5.355,15.0,15.0,28.6638,55.9324,69.4798,1.7383,1.7,56.6985,57.0,81.07
20160121193000,5.355,15.0,15.0,28.1708,55.9324,68.7597,1.7664,1.7,57.4725,57.0,81.07
20160121194500,21.12,15.0,15.0,28.0317,55.9324,68.7597,1.7704,1.7,56.5005,57.0,80.14
20160121200000,12.45,15.0,15.0,28.1738,55.9324,68.7597,1.7463,1.7,56.5005,57.0,80.14
20160121201500,12.45,15.0,15.0,28.3138,55.9324,68.7597,1.7664,1.7,56.5005,57.0,80.14
20160121203000,12.45,15.0,15.0,28.1708,55.9324,68.7597,1.6339,1.7,56.5005,57.0,80.14
20160121204500,7.845,15.0,15.0,28.4538,55.9324,68.7597,1.7664,1.7,56.5005,57.0,80.14
20160121210000,7.845,15.0,15.0,27.8897,55.9324,68.7597,1.6981,1.7,56.5005,57.0,80.14
20160121211500,6.52,15.0,15.0,27.405,55.9324,68.7597,1.678,1.7,56.5005,57.0,80.14
20160121213000,4.215,15.0,15.0,26.3809,55.9324,68.7597,1.7061,1.7,56.5005,57.0,80.14
20160121214500,3.3,15.0,15.0,25.5111,55.9324,68.7597,1.678,1.7,57.2745,57.0,80.14
20160121220000,3.3,15.0,15.0,25.1563,55.9324,68.7597,1.7102,1.7,57.2745,57.0,79.275
20160121221500,3.3,15.0,15.0,24.9522,55.9324,68.7597,1.6901,1.7,56.5365,57.0,79.275
20160121223000,2.24,15.0,15.0,23.8162,55.9324,68.7597,1.6981,1.7,56.5365,57.0,79.275
20160121224500,2.24,15.0,15.0,23.6136,55.9324,68.7597,1.6459,1.7,56.5365,57.0,79.275
20160121230000,1.475,15.0,15.0,22.4939,55.9324,68.7597,1.658,1.7,56.5365,57.0,79.275
20160121231500,0.0,15.0,15.0,22.3979,55.9324,68.7597,1.654,1.7,55.6004,57.0,79.275
20160121233000,0.165,15.0,15.0,21.4212,55.9324,68.7597,1.6339,1.7,57.0225,57.0,79.275
20160121234500,8.7,15.0,15.0,20.6292,55.9324,68.7597,1.7021,1.7,57.0225,57.0,79.275
20160122000000,0.165,15.0,15.0,19.1759,55.9324,68.7597,1.6861,1.7,57.0225,57.0,79.275
20160122001500,0.0,15.0,15.0,18.4368,55.8409,68.7597,1.6821,1.7,55.6904,57.0,78.745
20160122003000,4.125,15.0,15.0,17.5123,55.8409,68.7597,1.7021,1.7,55.6904,57.0,78.745
20160122004500,9.765,15.0,15.0,17.3221,55.0474,68.7597,1.6941,1.7,56.6985,57.0,78.745
20160122010000,11.465,15.0,15.0,17.194,55.0474,68.7597,1.6901,1.7,58.0666,57.0,78.745
20160122011500,1.83,15.0,15.0,17.3261,54.1929,68.7597,1.6941,1.7,58.0666,57.0,78.745
20160122013000,0.245,15.0,15.0,16.9266,53.5215,68.7597,1.7021,1.7,57.1485,57.0,78.745
20160122014500,0.945,15.0,15.0,16.7298,53.5215,68.7597,1.7784,1.7,56.3744,57.0,78.745
20160122020000,0.0,15.0,15.0,16.7298,52.8807,68.7597,1.7784,1.7,55.5104,57.0,78.745
20160122021500,0.0,15.0,15.0,16.7298,52.8807,68.7597,1.7784,1.7,55.5104,57.0,78.745
20160122023000,2.21,15.0,15.0,16.7298,51.9346,68.7597,1.7744,1.7,55.5104,57.0,78.745
20160122024500,0.0,15.0,15.0,16.7298,51.9346,68.7597,1.7463,1.7,55.5104,57.0,78.745
20160122030000,4.8,15.0,15.0,16.4709,51.0801,68.7597,1.7704,1.7,56.4464,57.0,78.745
20160122031500,1.475,15.0,15.0,16.2146,50.3782,68.7597,1.7704,1.7,57.5986,57.0,78.745
20160122033000,1.735,15.0,15.0,15.8941,50.3782,68.7597,1.7623,1.7,57.5986,57.0,78.745
20160122034500,0.0,15.0,15.0,15.6965,49.4932,68.7597,1.7061,1.7,57.5986,57.0,78.745
20160122040000,0.0,15.0,15.0,15.3246,49.4932,68.7597,1.7904,1.7,56.6625,57.0,78.745
20160122041500,0.745,15.0,15.0,15.0232,48.4861,68.7597,1.7744,1.7,57.4725,57.0,78.745
20160122043000,4.26,15.0,15.0,15.0066,48.4861,68.0576,1.7864,1.7,57.4725,57.0,78.745
20160122044500,0.0,15.0,15.0,14.8794,48.4861,68.0576,1.7664,1.7,57.4725,57.0,78.745
20160122050000,0.0,15.0,15.0,14.6368,47.9368,68.0576,1.7664,1.7,57.4725,57.0,78.745
20160122051500,0.0,15.0,15.0,14.5106,47.1129,68.0576,1.6821,1.7,57.4725,57.0,78.745
20160122053000,0.0,15.0,15.0,14.5615,47.1129,68.0576,1.7704,1.7,56.6625,57.0,78.745
20160122054500,0.0,15.0,15.0,14.3844,46.3194,68.0576,1.7704,1.7,56.6625,57.0,78.745
20160122060000,0.0,15.0,15.0,14.4049,46.3194,68.0576,1.7704,1.7,56.6625,57.0,78.745
20160122061500,6.24,15.0,15.0,14.2278,45.4649,68.0576,1.7383,1.7,56.6625,57.0,74.845
20160122063000,0.0,15.0,15.0,14.4049,44.5799,68.0576,1.7142,1.7,57.3105,57.0,74.845
20160122064500,0.0,15.0,15.0,14.4049,45.1597,68.0576,1.7704,1.7,57.3105,57.0,75.76
20160122070000,0.0,15.0,15.0,,44.6409,68.0576,1.7102,1.7,57.3105,57.0,75.76
20160122071500,0.0,15.0,15.0,,43.2371,68.0576,1.7182,1.7,57.3105,57.0,75.76
20160122073000,2.735,15.0,15.0,14.2757,43.2371,68.0576,1.7744,1.7,56.2844,57.0,75.76
20160122074500,8.935,15.0,15.0,,43.2371,68.0576,1.7182,1.7,56.2844,57.0,77.095
20160122080000,0.405,15.0,15.0,,42.3826,68.0576,1.7784,1.7,56.2844,57.0,77.095
20160122081500,1.055,15.0,15.0,14.356,42.3826,68.0576,1.7704,1.7,56.2844,57.0,77.095
20160122083000,0.0,15.0,15.0,14.3071,42.3826,68.0576,1.7342,1.7,55.1863,57.0,77.095
20160122084500,9.985,15.0,15.0,14.4841,42.3826,68.0576,1.7302,1.7,56.8605,57.0,77.095
20160122090000,0.005,15.0,15.0,14.714,41.9249,68.0576,1.7383,1.7,56.2124,57.0,77.095
20160122091500,7.15,15.0,15.0,14.6338,41.4366,68.0576,1.7463,1.7,56.2124,57.0,77.095
20160122093000,0.0,15.0,15.0,14.5026,38.1712,68.0576,1.7503,1.7,56.2124,57.0,77.095
20160122094500,0.0,15.0,15.0,14.5515,41.5587,68.0576,1.7182,1.7,57.4365,57.0,77.095
20160122100000,0.0,15.0,15.0,14.5026,38.2628,68.0576,1.7744,1.7,57.4365,57.0,76.25
20160122101500,0.0,15.0,15.0,14.2757,41.1925,68.0576,1.5978,1.7,57.4365,57.0,81.395
20160122103000,12.15,15.0,15.0,14.1637,41.1925,68.0576,1.7543,1.7,56.7885,57.0,81.395
20160122104500,0.0,15.0,15.0,14.0819,41.1925,68.0576,1.7021,1.7,55.4023,57.0,76.61
20160122110000,0.0,15.0,15.0,14.2585,41.1925,68.0576,1.654,1.7,56.9865,57.0,77.635
20160122111500,0.0,15.0,15.0,14.2585,41.1925,68.0576,1.6499,1.7,56.9865,57.0,77.635
20160122113000,0.0,15.0,15.0,14.1284,41.1925,68.0576,1.6459,1.7,56.9865,57.0,77.635
20160122114500,0.0,15.0,15.0,14.0819,40.46,68.0576,1.6299,1.7,56.9865,57.0,77.635
20160122120000,2.905,15.0,15.0,13.9528,40.46,68.0576,1.6259,1.7,56.9865,57.0,77.635
20160122121500,0.0,15.0,15.0,13.9528,40.46,68.0576,1.6459,1.7,56.9865,57.0,77.635
20160122123000,6.76,15.0,15.0,14.0819,40.46,68.0576,1.6058,1.7,57.6706,57.0,78.825
20160122124500,7.98,15.0,15.0,13.9891,40.46,68.0576,1.6459,1.7,57.6706,57.0,78.825
20160122130000,1.105,15.0,15.0,14.0355,40.0328,68.0576,1.6861,1.7,57.6706,57.0,78.825
20160122131500,10.17,15.0,15.0,13.8619,40.0328,68.0576,1.7021,1.7,57.6706,57.0,78.825
20160122133000,8.425,15.0,15.0,14.0355,40.0328,68.0576,1.6941,1.7,57.6706,57.0,78.825
20160122134500,2.735,15.0,15.0,14.0355,40.0328,68.0576,1.7061,1.7,56.1764,57.0,78.825
20160122140000,4.91,15.0,15.0,13.9073,40.0328,68.0576,1.7222,1.7,56.1764,57.0,78.825
20160122141500,0.0,15.0,15.0,14.0355,40.0328,68.0576,1.7302,1.7,56.1764,57.0,78.825
20160122143000,0.0,15.0,15.0,13.9891,40.0328,68.0576,1.7342,1.7,56.9865,57.0,78.825
20160122144500,3.95,15.0,15.0,13.9891,40.0328,68.0576,1.7583,1.7,57.5986,57.0,78.825
20160122150000,9.925,15.0,15.0,13.9073,40.9483,68.0576,1.7704,1.7,57.5986,57.0,78.825
20160122151500,1.305,15.0,15.0,14.0355,40.9483,68.0576,1.7744,1.7,57.5986,57.0,78.825
20160122153000,0.0,15.0,15.0,13.9427,40.9483,68.0576,1.7704,1.7,56.2484,57.0,78.825
20160122154500,0.0,15.0,15.0,13.8164,40.9483,68.0576,1.7824,1.7,57.1125,57.0,78.825
20160122160000,0.0,15.0,15.0,13.564,40.9483,68.0576,1.7784,1.7,57.1125,57.0,77.7
20160122161500,0.0,15.0,15.0,13.6075,40.9483,68.0576,1.7503,1.7,57.1125,57.0,77.7
20160122163000,0.0,15.0,15.0,13.5009,40.9483,68.0576,1.7463,1.7,57.1125,57.0,77.7
20160122164500,0.0,15.0,15.0,13.5009,40.2159,68.0576,1.7423,1.7,57.1125,57.0,77.7
20160122170000,0.0,15.0,15.0,13.3747,40.2159,68.0576,1.7664,1.7,57.1125,57.0,77.7
20160122171500,0.655,15.0,15.0,13.2075,40.2159,68.0576,1.7503,1.7,57.1125,57.0,77.7
20160122173000,0.655,15.0,15.0,13.2895,40.2159,68.0576,1.7302,1.7,57.1125,57.0,77.7
20160122174500,0.655,15.0,15.0,13.2895,40.2159,68.0576,1.7463,1.7,57.1125,57.0,77.7
20160122180000,0.655,15.0,15.0,13.1223,40.2159,68.0576,1.7583,1.7,57.1125,57.0,77.7
20160122181500,0.655,15.0,15.0,13.2485,39.7276,68.0576,1.7543,1.7,57.1125,57.0,77.7
20160122183000,0.655,15.0,15.0,13.1223,39.7276,68.0576,1.7704,1.7,57.1125,57.0,77.7
20160122184500,1.305,15.0,15.0,12.9961,39.7276,68.0576,1.7623,1.7,57.1125,57.0,77.7
20160122190000,1.305,15.0,15.0,12.9571,39.7276,68.0576,1.7623,1.7,57.1125,57.0,77.7
20160122191500,1.305,15.0,15.0,12.9571,39.7276,68.0576,1.7744,1.7,57.1125,57.0,77.7
20160122193000,1.305,15.0,15.0,13.1223,39.7276,68.0576,1.7744,1.7,57.1125,57.0,77.7
20160122194500,1.305,15.0,15.0,13.1223,40.1854,68.0576,1.7664,1.7,57.1125,57.0,77.7
20160122200000,0.0,15.0,15.0,13.1223,40.1854,68.0576,1.7784,1.7,57.1125,57.0,77.7
20160122201500,0.0,15.0,15.0,12.9961,40.1854,68.0576,1.7704,1.7,56.5005,57.0,77.7
20160122203000,0.0,15.0,15.0,12.6806,40.1854,68.0576,1.7784,1.7,56.5005,57.0,77.7
20160122204500,0.0,15.0,15.0,12.5899,40.1854,68.0576,1.7704,1.7,56.5005,57.0,77.7
20160122210000,0.0,15.0,15.0,12.4628,39.4835,68.0576,1.7864,1.7,56.5005,57.0,77.7
20160122211500,0.0,15.0,15.0,12.3992,39.4835,68.0576,1.7704,1.7,56.5005,57.0,77.7
20160122213000,0.0,15.0,15.0,12.3051,39.4835,68.0576,1.7744,1.7,56.5005,57.0,77.7
20160122214500,0.0,15.0,15.0,12.1769,39.4835,68.0576,1.7623,1.7,56.5005,57.0,76.64
20160122220000,0.0,15.0,15.0,12.0799,39.4835,68.0576,1.7383,1.7,56.5005,57.0,76.64
20160122221500,0.0,15.0,15.0,11.9507,39.4835,68.8137,1.7664,1.7,55.9244,57.0,76.64
20160122223000,0.0,15.0,15.0,11.6278,39.4835,68.8137,1.7623,1.7,55.9244,57.0,76.64
20160122224500,0.0,15.0,15.0,11.3952,39.4835,68.8137,1.7543,1.7,55.9244,57.0,76.64
20160122230000,0.0,15.0,15.0,11.1999,39.4835,68.8137,1.7583,1.7,55.9244,57.0,76.64
20160122231500,0.0,15.0,15.0,11.0698,39.9718,68.8137,1.7583,1.7,55.9244,57.0,76.64
20160122233000,0.0,15.0,15.0,10.8308,39.9718,68.8137,1.7623,1.7,55.9244,57.0,76.64
20160122234500,0.0,15.0,15.0,10.6341,39.9718,68.8137,1.7503,1.7,56.5005,57.0,76.64
20160123000000,0.0,15.0,15.0,10.3718,39.9718,68.8137,1.7543,1.7,55.6904,57.0,76.64
20160123001500,0.0,15.0,15.0,10.2575,39.9718,68.8137,1.7543,1.7,55.6904,57.0,76.64
20160123003000,0.0,15.0,15.0,9.8085,39.9718,68.8137,1.7623,1.7,55.6904,57.0,76.64
20160123004500,0.0,15.0,15.0,9.6754,39.9718,68.8137,1.7623,1.7,55.6904,57.0,76.64
20160123010000,0.0,15.0,15.0,9.6088,39.9718,68.8137,1.7623,1.7,55.6904,57.0,76.64
20160123011500,0.0,15.0,15.0,9.4757,39.9718,68.8137,1.6419,1.7,54.5023,57.0,75.675
20160123013000,0.0,15.0,15.0,9.4757,39.3004,68.8137,1.6138,1.7,54.5023,57.0,73.55
20160123014500,0.0,15.0,15.0,9.3426,39.3004,68.8137,1.6259,1.7,54.5023,57.0,73.55
20160123020000,0.0,15.0,15.0,9.3525,39.3004,68.8137,1.6259,1.7,53.9262,57.0,73.55
20160123021500,0.0,15.0,15.0,9.2184,39.3004,68.8137,1.6259,1.7,53.9262,57.0,73.55
20160123023000,0.0,15.0,15.0,8.8832,39.3004,68.8137,1.6299,1.7,53.9262,57.0,73.55
20160123024500,0.0,15.0,15.0,8.8897,39.7581,68.8137,1.6299,1.7,53.9262,57.0,73.55
20160123030000,0.0,15.0,15.0,8.8832,39.7581,68.8137,1.6339,1.7,53.9262,57.0,73.55
20160123031500,0.0,15.0,15.0,9.0248,39.7581,68.8137,1.6259,1.7,53.3861,57.0,73.55
20160123033000,0.0,15.0,15.0,9.0173,39.7581,68.8137,1.6379,1.7,52.7201,57.0,73.55
20160123034500,0.0,15.0,15.0,9.0173,39.7581,68.8137,1.6339,1.7,52.7201,57.0,73.55
20160123040000,0.0,15.0,15.0,9.0173,39.7581,68.8137,1.6259,1.7,53.9982,57.0,73.55
20160123041500,0.0,15.0,15.0,9.0173,39.7581,68.8137,1.6259,1.7,53.9982,57.0,74.545
20160123043000,0.0,15.0,15.0,8.7491,39.7581,68.0936,1.654,1.7,53.9982,57.0,74.545
20160123044500,0.0,15.0,15.0,8.615,39.7581,68.0936,1.662,1.7,53.9982,57.0,74.545
20160123050000,0.0,15.0,15.0,8.1467,39.7581,68.0936,1.666,1.7,53.1881,57.0,74.545
20160123051500,0.0,15.0,15.0,8.1467,39.7581,68.0936,1.662,1.7,53.1881,57.0,74.545
20160123053000,0.0,15.0,15.0,8.0116,39.7581,68.0936,1.658,1.7,53.1881,57.0,74.545
20160123054500,0.0,15.0,15.0,8.0116,39.7581,68.0936,1.658,1.7,53.1881,57.0,74.545
20160123060000,0.0,15.0,15.0,8.0117,39.7581,68.0936,1.658,1.7,53.1881,57.0,74.545
20160123061500,0.0,15.0,15.0,8.1478,38.3543,68.0936,1.6419,1.7,53.1881,57.0,74.545
20160123063000,0.0,15.0,15.0,8.1467,37.8966,68.0936,1.666,1.7,52.5581,57.0,74.545
20160123064500,0.0,15.0,15.0,8.1467,38.7816,68.0936,1.666,1.7,52.5581,57.0,74.545
20160123070000,0.0,15.0,15.0,7.8757,38.1102,68.0936,1.666,1.7,52.5581,57.0,74.545
20160123071500,0.0,15.0,15.0,7.8076,37.7135,67.3375,1.67,1.7,52.5581,57.0,74.545
20160123073000,0.0,15.0,15.0,7.8076,37.7135,67.3375,1.662,1.7,52.5581,57.0,74.545
20160123074500,0.0,15.0,15.0,7.8757,37.2252,67.3375,1.666,1.7,53.2241,57.0,74.545
20160123080000,0.0,15.0,15.0,8.1478,36.4622,67.3375,1.67,1.7,53.2241,57.0,74.545
20160123081500,0.0,15.0,15.0,8.4199,36.92,67.3375,1.654,1.7,54.3762,57.0,74.545
20160123083000,0.0,15.0,15.0,8.8962,36.92,67.3375,1.662,1.7,54.3762,57.0,74.545
20160123084500,0.0,15.0,15.0,9.1003,36.92,67.3375,1.662,1.7,55.1143,57.0,74.545
20160123090000,0.0,15.0,15.0,9.9703,36.92,67.3375,1.654,1.7,55.1143,57.0,74.545
20160123091500,0.0,15.0,15.0,10.2078,36.5233,67.3375,1.6499,1.7,55.9604,57.0,74.545
20160123093000,0.0,15.0,15.0,10.786,36.5233,67.3375,1.654,1.7,55.9604,57.0,74.545
20160123094500,0.0,15.0,15.0,10.9619,36.5233,67.3375,1.6499,1.7,56.5365,57.0,74.545
20160123100000,0.0,15.0,15.0,11.4986,36.5233,67.3375,1.654,1.7,56.5365,57.0,74.545
20160123101500,0.795,15.0,15.0,11.8861,36.5233,67.3375,1.6499,1.7,57.4725,57.0,74.545
20160123103000,0.0,15.0,15.0,12.3651,36.5233,67.3375,1.658,1.7,57.4725,57.0,74.545
20160123104500,0.0,15.0,15.0,12.5188,36.5233,67.3375,1.662,1.7,57.4725,57.0,74.545
20160123110000,2.935,15.0,15.0,13.1665,36.5233,67.3375,1.6499,1.7,57.4725,57.0,74.545
20160123111500,4.705,15.0,15.0,13.5124,36.5233,67.3375,1.6499,1.7,56.1224,57.0,74.545
20160123113000,0.26,15.0,15.0,13.9159,36.5233,67.3375,1.6459,1.7,56.1224,57.0,74.545
20160123114500,8.755,15.0,15.0,14.3858,36.1266,67.3375,1.654,1.7,56.7345,57.0,74.545
20160123120000,10.85,15.0,15.0,14.9319,35.7603,67.3375,1.658,1.7,57.7606,57.0,74.545
20160123121500,10.385,15.0,15.0,14.9915,35.7603,67.3375,1.6499,1.7,57.7606,57.0,74.545
20160123123000,1.045,15.0,15.0,15.4563,35.7603,67.3375,1.662,1.7,55.6904,57.0,74.545
20160123124500,7.195,15.0,15.0,15.5587,35.7603,67.3375,1.654,1.7,55.6904,57.0,74.545
20160123130000,0.0,15.0,15.0,15.959,35.7603,67.3375,1.6459,1.7,55.6904,57.0,74.545
20160123131500,2.57,15.0,15.0,15.9904,35.7603,67.3375,1.6419,1.7,57.3105,57.0,74.545
20160123133000,11.22,15.0,15.0,16.2179,35.7603,67.3375,1.6459,1.7,56.4104,57.0,74.545
20160123134500,0.55,15.0,15.0,16.2726,35.3941,67.3375,1.6499,1.7,56.4104,57.0,74.545
20160123140000,12.545,15.0,15.0,16.7651,35.3941,67.3375,1.6499,1.7,57.5986,57.0,74.545
20160123141500,0.0,15.0,15.0,16.7946,35.3941,67.3375,1.6499,1.7,55.3123,57.0,74.545
20160123143000,14.935,15.0,15.0,16.5282,35.3941,67.3375,1.6379,1.7,58.6787,57.0,74.545
20160123144500,0.475,15.0,15.0,16.7147,35.3941,67.3375,1.654,1.7,55.8524,57.0,74.545
20160123150000,13.085,15.0,15.0,16.8477,34.9364,67.3375,1.6459,1.7,57.9046,57.0,74.545
20160123151500,0.165,15.0,15.0,16.8477,34.9364,67.3375,1.6459,1.7,55.7264,57.0,74.545
20160123153000,10.55,15.0,15.0,16.8713,34.9364,67.3375,1.6419,1.7,56.7345,57.0,74.545
20160123154500,5.565,15.0,15.0,16.8713,34.9364,67.3375,1.6419,1.7,57.5986,57.0,74.545
20160123160000,0.0,15.0,15.0,16.7054,34.9364,67.3375,1.6499,1.7,55.1863,57.0,74.545
20160123161500,13.96,15.0,15.0,16.8713,34.9364,68.0936,1.6259,1.7,58.0666,57.0,74.545
20160123163000,0.0,15.0,15.0,16.7572,34.9364,68.0936,1.6339,1.7,55.8524,57.0,74.545
20160123164500,8.92,15.0,15.0,16.8406,34.5702,68.0936,1.6178,1.7,58.4446,57.0,74.545
20160123170000,0.0,15.0,15.0,16.4984,34.5702,68.0936,1.6259,1.7,55.2403,57.0,74.545
20160123171500,3.4,15.0,15.0,16.3703,34.5702,68.0936,1.6259,1.7,57.8326,57.0,74.545
20160123173000,11.605,15.0,15.0,16.3685,34.5702,68.0936,1.6259,1.7,56.8245,57.0,74.545
20160123174500,6.22,15.0,15.0,16.262,34.5702,68.0936,1.6299,1.7,56.8245,57.0,74.545
20160123180000,0.0,15.0,15.0,15.9269,34.5702,68.0936,1.6299,1.7,56.8245,57.0,74.545
20160123181500,9.78,15.0,15.0,15.7801,34.5702,68.0936,1.6339,1.7,57.7606,57.0,74.545
20160123183000,2.46,15.0,15.0,15.3532,34.0819,68.0936,1.6339,1.7,57.7606,57.0,74.545
20160123184500,5.395,15.0,15.0,15.2518,34.0819,68.0936,1.6419,1.7,57.7606,57.0,74.545
20160123190000,5.395,15.0,15.0,14.8101,34.0819,68.0936,1.6499,1.7,56.8245,57.0,74.545
20160123191500,5.395,15.0,15.0,14.6431,34.0819,68.0936,1.6419,1.7,56.8245,57.0,74.545
20160123193000,3.855,15.0,15.0,14.2462,34.0819,68.0936,1.658,1.7,56.8245,57.0,74.545
20160123194500,0.0,15.0,15.0,14.2395,34.0819,68.0936,1.654,1.7,56.8245,57.0,74.545
20160123200000,0.0,15.0,15.0,14.1702,33.5326,68.0936,1.658,1.7,56.8245,57.0,74.545
20160123201500,0.0,15.0,15.0,13.9854,33.5326,68.0936,1.662,1.7,56.8245,57.0,74.545
20160123203000,0.0,15.0,15.0,13.737,33.5326,68.0936,1.662,1.7,56.8245,57.0,74.545
20160123204500,0.0,15.0,15.0,13.6641,33.5326,68.0936,1.666,1.7,55.9244,57.0,74.545
20160123210000,0.0,15.0,15.0,13.3467,33.5326,68.0936,1.662,1.7,55.9244,57.0,74.545
20160123211500,0.0,15.0,15.0,13.2068,33.5326,68.0936,1.662,1.7,55.9244,57.0,74.545
20160123213000,0.0,15.0,15.0,12.6941,33.5326,68.0936,1.662,1.7,55.2763,57.0,74.545
20160123214500,0.0,15.0,15.0,12.4476,33.1664,68.0936,1.67,1.7,55.2763,57.0,74.545
20160123220000,0.0,15.0,15.0,12.1726,33.1664,68.0936,1.67,1.7,55.2763,57.0,74.545
20160123221500,0.0,15.0,15.0,12.0484,33.1664,68.0936,1.67,1.7,55.2763,57.0,74.545
20160123223000,0.0,15.0,15.0,11.9553,33.1664,68.0936,1.67,1.7,55.2763,57.0,74.545
20160123224500,0.0,15.0,15.0,11.7675,32.7696,68.0936,1.678,1.7,55.2763,57.0,74.545
20160123230000,0.0,15.0,15.0,11.6136,32.7696,68.0936,1.674,1.7,54.3762,57.0,74.545
20160123231500,0.0,15.0,15.0,11.4893,32.7696,68.0936,1.67,1.7,54.3762,57.0,74.545
20160123233000,0.0,15.0,15.0,11.3651,32.7696,68.0936,1.67,1.7,54.3762,57.0,74.545
20160123234500,0.0,15.0,15.0,11.2408,32.7696,68.0936,1.67,1.7,54.3762,57.0,74.545
20160124000000,0.0,15.0,15.0,11.1787,32.4034,68.0936,1.67,1.7,54.3762,57.0,74.545
20160124001500,0.0,15.0,15.0,10.9535,32.4034,68.0936,1.67,1.7,54.3762,57.0,74.545
20160124003000,0.0,15.0,15.0,10.7244,32.4034,68.0936,1.67,1.7,54.3762,57.0,74.545
20160124004500,0.0,15.0,15.0,10.7244,32.4034,68.0936,1.67,1.7,53.6382,57.0,74.545
20160124010000,0.0,15.0,15.0,10.7244,32.4034,68.0936,1.674,1.7,53.6382,57.0,74.545
20160124011500,0.0,15.0,15.0,10.7244,31.7931,68.0936,1.678,1.7,53.6382,57.0,74.545
20160124013000,0.0,15.0,15.0,10.7244,31.7931,68.0936,1.6821,1.7,53.6382,57.0,74.545
20160124014500,0.0,15.0,15.0,10.7244,31.1522,68.0936,1.678,1.7,53.0621,57.0,74.545
20160124020000,0.0,15.0,15.0,10.7244,31.1522,68.0936,1.678,1.7,53.0621,57.0,74.545
20160124021500,0.0,15.0,15.0,10.7244,31.1522,67.3735,1.6861,1.7,53.0621,57.0,74.545
20160124023000,0.0,15.0,15.0,10.7244,31.1522,67.3735,1.678,1.7,53.0621,57.0,74.545
20160124024500,0.0,15.0,15.0,10.7244,31.1522,67.3735,1.6821,1.7,53.0621,57.0,74.545
20160124030000,0.0,15.0,15.0,10.7244,31.1522,67.3735,1.6861,1.7,53.0621,57.0,74.545
20160124031500,0.0,15.0,15.0,9.573,31.1522,67.3735,1.6861,1.7,53.0621,57.0,74.545
20160124033000,0.0,15.0,15.0,9.432,31.1522,67.3735,1.6861,1.7,53.0621,57.0,74.545
20160124034500,0.0,15.0,15.0,9.432,31.1522,67.3735,1.6861,1.7,53.0621,57.0,74.545
20160124040000,0.0,15.0,15.0,9.432,31.1522,67.3735,1.6821,1.7,53.0621,57.0,74.545
20160124041500,0.0,15.0,15.0,9.1736,30.725,67.3735,1.6861,1.7,53.0621,57.0,74.545
20160124043000,0.0,15.0,15.0,8.9874,30.725,67.3735,1.6821,1.7,52.27,57.0,74.545
20160124044500,0.0,15.0,15.0,8.8572,30.725,67.3735,1.6941,1.7,52.27,57.0,74.545
20160124050000,0.0,15.0,15.0,8.6014,30.725,67.3735,1.6941,1.7,51.694,57.0,74.545
20160124051500,0.0,15.0,15.0,8.4703,30.725,67.3735,1.6981,1.7,52.234,57.0,74.545
20160124053000,0.0,15.0,15.0,8.4703,30.725,67.3735,1.6941,1.7,52.234,57.0,74.545
20160124054500,0.0,15.0,15.0,8.4047,30.725,67.3735,1.7021,1.7,52.234,57.0,74.545
20160124060000,0.0,15.0,15.0,8.1435,30.725,67.3735,1.6941,1.7,52.234,57.0,74.545
20160124061500,0.0,15.0,15.0,8.2756,30.725,67.3735,1.6981,1.7,51.694,57.0,74.545
20160124063000,0.0,15.0,15.0,8.1435,30.725,67.3735,1.6941,1.7,51.694,57.0,74.545
20160124064500,0.0,15.0,15.0,7.8793,30.725,66.5815,1.7021,1.7,51.694,57.0,74.545
20160124070000,0.0,15.0,15.0,7.8793,30.725,66.5815,1.7021,1.7,51.0999,57.0,74.545
20160124071500,0.0,15.0,15.0,7.8132,30.3893,66.5815,1.7061,1.7,51.0999,57.0,74.545
20160124073000,0.0,15.0,15.0,7.5456,30.3893,66.5815,1.6981,1.7,51.892,57.0,74.545
20160124074500,0.0,15.0,15.0,7.6763,30.3893,66.5815,1.6981,1.7,52.5581,57.0,74.545
20160124080000,0.0,15.0,15.0,7.8775,30.3893,66.5815,1.6901,1.7,53.1881,57.0,74.545
20160124081500,0.0,15.0,15.0,8.1467,30.3893,66.5815,1.6901,1.7,54.1242,57.0,74.545
20160124083000,0.0,15.0,15.0,8.7656,30.3893,66.5815,1.6861,1.7,54.7903,57.0,74.545
20160124084500,0.0,15.0,15.0,9.1082,30.3893,66.5815,1.6861,1.7,55.4743,57.0,74.545
20160124090000,0.0,15.0,15.0,9.9991,30.3893,66.5815,1.674,1.7,55.4743,57.0,74.545
20160124091500,0.0,15.0,15.0,10.3586,30.3893,66.5815,1.674,1.7,56.3384,57.0,74.545
20160124093000,0.0,15.0,15.0,11.2326,30.3893,66.5815,1.678,1.7,56.9505,57.0,74.545
20160124094500,0.0,15.0,15.0,11.7123,30.3893,66.5815,1.674,1.7,56.9505,57.0,74.545
20160124100000,7.18,15.0,15.0,12.7049,30.3893,66.5815,1.678,1.7,57.5446,57.0,74.545
20160124101500,0.0,15.0,15.0,13.0697,30.3893,66.5815,1.678,1.7,56.6985,57.0,74.545
20160124103000,10.46,15.0,15.0,13.9528,30.3893,66.5815,1.678,1.7,57.4365,57.0,74.545
20160124104500,5.88,15.0,15.0,14.3071,30.6944,66.5815,1.674,1.7,57.4365,57.0,74.545
20160124110000,1.85,15.0,15.0,15.1484,30.6944,66.5815,1.674,1.7,57.4365,57.0,74.545
20160124111500,9.955,15.0,15.0,15.344,30.6944,66.5815,1.67,1.7,58.2286,57.0,74.545
20160124113000,13.19,15.0,15.0,16.1411,30.6944,66.5815,1.67,1.7,57.2205,57.0,74.545
20160124114500,0.0,15.0,15.0,16.491,30.6944,66.5815,1.6821,1.7,55.2763,57.0,74.545
20160124120000,14.68,15.0,15.0,17.3758,30.6944,67.3375,1.662,1.7,58.3906,57.0,74.545
20160124121500,4.895,15.0,15.0,17.7124,30.6944,67.3375,1.67,1.7,58.3906,57.0,74.545
20160124123000,1.07,15.0,15.0,18.2768,30.6944,67.3375,1.6821,1.7,56.0504,57.0,74.545
20160124124500,0.725,15.0,15.0,18.4814,30.6944,67.3375,1.678,1.7,54.8623,57.0,74.545
20160124130000,0.945,15.0,15.0,19.027,30.6944,67.3375,1.674,1.7,55.7264,57.0,74.545
20160124131500,1.59,15.0,15.0,19.3331,30.6944,67.3375,1.6821,1.7,55.7264,57.0,74.545
20160124133000,16.435,15.0,15.0,19.6146,30.6944,67.3375,1.658,1.7,56.9865,57.0,74.545
20160124134500,5.45,15.0,15.0,20.0485,30.6944,67.3375,1.666,1.7,55.2403,57.0,74.545
20160124140000,0.0,15.0,15.0,19.94,30.6944,67.3375,1.674,1.7,55.2403,57.0,74.545
20160124141500,1.4,15.0,15.0,19.94,30.6944,67.3375,1.67,1.7,56.5725,57.0,74.545
20160124143000,6.62,15.0,15.0,20.7877,31.0912,67.3375,1.666,1.7,57.9946,57.0,74.545
20160124144500,1.99,15.0,15.0,21.0674,31.0912,67.3375,1.67,1.7,55.9244,57.0,74.545
20160124150000,10.82,15.0,15.0,21.4166,31.0912,67.3375,1.67,1.7,57.7066,57.0,74.545
20160124151500,17.69,15.0,15.0,21.5126,31.0912,67.3375,1.6499,1.7,59.0387,57.0,74.545
20160124153000,15.025,15.0,15.0,21.5126,31.0912,68.0576,1.654,1.7,57.4365,57.0,74.545
20160124154500,0.0,15.0,15.0,21.6479,31.0912,68.0576,1.6419,1.7,54.8263,57.0,74.545
20160124160000,4.71,15.0,15.0,21.8811,31.0912,68.0576,1.6459,1.7,56.6625,57.0,74.545
20160124161500,17.905,15.0,15.0,22.0602,31.61,68.0576,1.6098,1.7,59.0027,57.0,74.545
20160124163000,17.905,15.0,15.0,22.0483,31.61,68.0576,1.6259,1.7,59.0027,57.0,74.545
20160124164500,17.905,15.0,15.0,22.1597,31.9457,68.0576,1.6178,1.7,59.0027,57.0,74.545
20160124170000,16.825,15.0,15.0,22.3974,31.9457,68.0576,1.6138,1.7,58.2286,57.0,74.545
20160124171500,11.905,15.0,15.0,22.285,31.9457,68.0576,1.6018,1.7,56.6985,57.0,74.545
20160124173000,15.495,15.0,15.0,22.1835,31.9457,68.0576,1.6419,1.7,57.3105,57.0,75.625
20160124174500,13.25,15.0,15.0,22.0134,32.5255,68.0576,1.6419,1.7,58.3906,57.0,75.625
20160124180000,0.0,15.0,15.0,21.6227,32.5255,68.0576,1.6419,1.7,55.4743,57.0,75.625
20160124181500,15.485,15.0,15.0,21.3919,32.5255,68.0576,1.6499,1.7,58.7147,57.0,75.625
20160124183000,1.015,15.0,15.0,21.0992,32.9222,68.0576,1.6499,1.7,56.5005,57.0,75.625
20160124184500,13.39,15.0,15.0,20.9247,32.9222,68.7597,1.6459,1.7,57.5086,57.0,75.625
20160124190000,1.285,15.0,15.0,20.5062,32.9222,68.7597,1.6419,1.7,56.0504,57.0,75.625
20160124191500,6.48,15.0,15.0,20.3746,32.9222,68.7597,1.654,1.7,57.9586,57.0,75.625
20160124193000,7.59,15.0,15.0,19.9409,33.441,68.7597,1.6499,1.7,56.8245,57.0,75.625
20160124194500,0.87,15.0,15.0,19.799,33.441,68.7597,1.6499,1.7,56.8245,57.0,75.625
20160124200000,11.95,15.0,15.0,19.3499,33.441,68.7597,1.658,1.7,57.7606,57.0,75.625
20160124201500,0.0,15.0,15.0,19.0143,33.7767,68.7597,1.6499,1.7,55.5644,57.0,75.625
20160124203000,3.975,15.0,15.0,18.7571,33.7767,68.7597,1.658,1.7,57.6346,57.0,75.625
