PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160124204500,10.645,15.0,15.0,18.6329,33.7767,68.7597,1.662,1.7,56.5725,57.0,75.625
20160124210000,0.0,15.0,15.0,18.5294,33.7767,68.7597,1.658,1.7,55.3483,57.0,75.625
20160124211500,0.69,15.0,15.0,18.3599,33.7767,68.7597,1.654,1.7,55.3483,57.0,75.625
20160124213000,0.405,15.0,15.0,18.2337,33.7767,68.7597,1.666,1.7,57.3105,57.0,75.625
20160124214500,0.0,15.0,15.0,18.0444,34.2955,68.7597,1.67,1.7,57.3105,57.0,75.625
20160124220000,0.365,15.0,15.0,17.945,34.2955,68.7597,1.67,1.7,56.5365,57.0,75.625
20160124221500,0.585,15.0,15.0,17.8168,34.2955,68.7597,1.674,1.7,56.5365,57.0,75.625
20160124223000,0.195,15.0,15.0,17.6986,34.2955,68.7597,1.67,1.7,56.5365,57.0,75.625
20160124224500,0.0,15.0,15.0,17.7726,34.2955,68.7597,1.67,1.7,56.5365,57.0,75.625
20160124230000,1.96,15.0,15.0,17.7155,34.6617,68.7597,1.674,1.7,57.3465,57.0,75.625
20160124231500,0.695,15.0,15.0,17.7155,34.6617,68.7597,1.674,1.7,57.3465,57.0,75.625
20160124233000,0.485,15.0,15.0,17.8616,34.6617,68.7597,1.67,1.7,56.4104,57.0,75.625
20160124234500,0.405,15.0,15.0,17.8616,34.6617,68.7597,1.67,1.7,57.3825,57.0,75.625
20160125000000,12.955,15.0,15.0,18.1428,35.0584,68.7597,1.678,1.7,57.9946,57.0,75.625
20160125001500,11.75,15.0,15.0,18.1428,35.0584,68.7597,1.678,1.7,57.9946,57.0,75.625
20160125003000,0.0,15.0,15.0,18.4209,35.0584,68.7597,1.67,1.7,55.4023,57.0,75.625
20160125004500,0.0,15.0,15.0,18.4209,35.5162,68.7597,1.662,1.7,55.4023,57.0,75.625
20160125010000,0.98,15.0,15.0,18.4964,35.5162,68.7597,1.662,1.7,56.9865,57.0,75.625
20160125011500,7.625,15.0,15.0,18.6335,36.0045,68.7597,1.67,1.7,57.9586,57.0,75.625
20160125013000,0.0,15.0,15.0,18.9861,36.0045,68.7597,1.6821,1.7,55.7984,57.0,75.625
20160125014500,0.385,15.0,15.0,19.0551,36.0045,68.7597,1.67,1.7,55.7984,57.0,75.625
20160125020000,8.69,15.0,15.0,19.3312,36.4622,68.7597,1.67,1.7,57.9946,57.0,75.625
20160125021500,2.12,15.0,15.0,19.4692,36.4622,68.7597,1.678,1.7,55.1503,57.0,75.625
20160125023000,0.965,15.0,15.0,19.6073,36.4622,68.7597,1.662,1.7,56.7885,57.0,75.625
20160125024500,13.265,15.0,15.0,19.6073,36.859,68.7597,1.662,1.7,58.5167,57.0,75.625
20160125030000,0.36,15.0,15.0,19.6763,36.859,68.7597,1.67,1.7,55.1503,57.0,75.625
20160125031500,10.47,15.0,15.0,19.8143,37.2557,68.7597,1.654,1.7,58.4446,57.0,75.625
20160125033000,0.0,15.0,15.0,19.9524,37.2557,68.7597,1.674,1.7,55.1863,57.0,75.625
20160125034500,13.41,15.0,15.0,20.0904,37.744,68.7597,1.658,1.7,58.6067,57.0,75.625
20160125040000,0.0,15.0,15.0,20.2975,37.744,68.7597,1.67,1.7,55.5104,57.0,75.625
20160125041500,12.34,15.0,15.0,20.2975,37.744,68.7597,1.654,1.7,58.7687,57.0,75.625
20160125043000,7.05,15.0,15.0,20.4355,38.2933,68.7597,1.674,1.7,55.6904,57.0,75.625
20160125044500,4.945,15.0,15.0,20.5735,38.2933,68.7597,1.666,1.7,57.4725,57.0,75.625
20160125050000,7.36,15.0,15.0,20.7116,38.2933,68.7597,1.67,1.7,55.7984,57.0,75.625
20160125051500,5.02,15.0,15.0,20.8496,38.69,68.7597,1.662,1.7,57.9586,57.0,75.625
20160125053000,0.0,15.0,15.0,20.9186,38.69,68.7597,1.67,1.7,55.2763,57.0,75.625
20160125054500,16.87,15.0,15.0,21.0567,38.69,68.7597,1.6499,1.7,58.8767,57.0,75.625
20160125060000,0.0,15.0,15.0,21.0567,39.1783,68.7597,1.662,1.7,55.6364,57.0,75.625
20160125061500,16.845,15.0,15.0,21.1947,39.1783,68.7597,1.6138,1.7,58.7147,57.0,76.56
20160125063000,11.03,15.0,15.0,21.3328,39.1783,68.7597,1.6379,1.7,57.9946,57.0,77.73
20160125064500,4.46,15.0,15.0,21.4708,39.6971,68.7597,1.6259,1.7,56.2484,57.0,77.73
20160125070000,8.505,15.0,15.0,21.5398,40.5211,68.7597,1.6981,1.7,57.3465,57.0,79.52
20160125071500,9.53,15.0,15.0,21.7756,40.5211,68.7597,1.674,1.7,57.3465,57.0,79.52
20160125073000,15.06,15.0,15.0,21.9146,40.5211,68.7597,1.6499,1.7,56.6085,57.0,79.52
20160125074500,15.06,15.0,15.0,22.0536,40.5211,68.7597,1.67,1.7,56.6085,57.0,79.52
20160125080000,11.86,15.0,15.0,22.5033,40.5211,68.7597,1.6419,1.7,56.6085,57.0,79.52
20160125081500,11.86,15.0,15.0,22.7833,41.1314,68.7597,1.6419,1.7,57.3105,57.0,79.52
20160125083000,18.055,15.0,15.0,23.6629,41.1314,68.7597,1.7503,1.7,57.3105,57.0,82.67
20160125084500,18.055,15.0,15.0,24.0434,41.1314,68.7597,1.7302,1.7,56.6625,57.0,81.53
20160125090000,11.37,15.0,15.0,24.6639,41.8333,68.7597,1.7423,1.7,57.4365,57.0,81.53
20160125091500,12.165,15.0,15.0,25.075,41.8333,68.7597,1.7302,1.7,57.4365,57.0,81.53
20160125093000,18.35,15.0,15.0,25.6398,43.817,68.7597,1.7302,1.7,57.4365,57.0,81.53
20160125094500,18.35,15.0,15.0,25.9804,42.2911,68.7597,1.7423,1.7,57.4365,57.0,81.53
20160125100000,18.35,15.0,15.0,26.5748,42.2911,68.7597,1.7383,1.7,57.4365,57.0,81.53
20160125101500,20.885,15.0,15.0,26.764,43.9696,68.7597,1.7222,1.7,57.4365,57.0,81.53
20160125103000,20.885,15.0,15.0,27.4506,42.8404,68.7597,1.7383,1.7,56.6625,57.0,81.53
20160125104500,20.885,15.0,15.0,27.7735,42.8404,68.7597,1.7744,1.7,56.6625,57.0,81.53
20160125110000,20.885,15.0,15.0,28.0148,42.8404,68.7597,1.7744,1.7,57.3105,57.0,81.53
20160125111500,22.825,15.0,15.0,28.1411,43.7864,68.7597,1.7744,1.7,57.3105,57.0,81.53
20160125113000,22.825,15.0,15.0,28.1715,43.7864,68.7597,1.7704,1.7,57.3105,57.0,81.53
20160125114500,22.825,15.0,15.0,28.5828,43.7864,68.7597,1.7704,1.7,57.3105,57.0,81.53
20160125120000,22.825,15.0,15.0,28.709,43.7864,68.7597,1.7664,1.7,57.3105,57.0,81.53
20160125121500,24.965,15.0,15.0,28.422,43.7864,68.7597,1.7543,1.7,57.3105,57.0,81.53
20160125123000,24.965,15.0,15.0,28.696,43.7864,68.7597,1.7744,1.7,57.3105,57.0,81.53
20160125124500,26.67,15.0,15.0,28.9015,44.5189,68.7597,1.7784,1.7,57.3105,57.0,81.53
20160125130000,28.85,15.0,15.0,29.3456,44.5189,68.7597,1.7744,1.7,57.3105,57.0,81.53
20160125131500,11.02,15.0,15.0,29.6586,44.5189,68.7597,1.7704,1.7,57.3105,57.0,81.53
20160125133000,12.885,15.0,15.0,29.5373,44.5189,68.7597,1.7664,1.7,57.3105,57.0,80.6
20160125134500,25.875,15.0,15.0,29.5901,44.5189,68.7597,1.7463,1.7,57.3105,57.0,80.6
20160125140000,25.875,15.0,15.0,30.2626,45.0987,68.7597,1.7704,1.7,57.3105,57.0,80.6
20160125141500,29.135,15.0,15.0,29.9029,45.0987,68.7597,1.7744,1.7,57.3105,57.0,80.6
20160125143000,15.635,15.0,15.0,29.9029,45.8311,69.5158,1.7623,1.7,57.3105,57.0,80.6
20160125144500,10.38,15.0,15.0,30.0222,46.8382,69.5158,1.7704,1.7,57.3105,57.0,80.6
20160125150000,24.13,15.0,15.0,30.0222,47.4791,69.5158,1.7704,1.7,58.5167,57.0,80.6
20160125151500,26.56,15.0,15.0,30.0222,47.4791,69.5158,1.7784,1.7,57.1125,57.0,80.6
20160125153000,28.97,15.0,15.0,29.9029,48.181,69.5158,1.7704,1.7,57.1125,57.0,80.6
20160125154500,14.715,15.0,15.0,29.724,48.181,69.5158,1.7784,1.7,57.1125,57.0,80.6
20160125160000,15.705,15.0,15.0,29.5426,48.181,69.5158,1.7824,1.7,57.1125,57.0,80.6
20160125161500,19.075,15.0,15.0,29.6586,48.181,69.5158,1.7824,1.7,58.3906,57.0,80.6
20160125163000,25.62,15.0,15.0,29.416,48.181,69.5158,1.7824,1.7,57.3465,57.0,80.6
20160125164500,30.15,15.0,15.0,29.416,48.181,69.5158,1.7784,1.7,57.3465,57.0,80.6
20160125170000,30.15,15.0,15.0,29.3456,48.181,69.5158,1.7543,1.7,57.3465,57.0,79.41
20160125171500,10.835,15.0,15.0,29.3329,48.181,69.5158,1.7623,1.7,56.7345,57.0,79.41
20160125173000,9.92,15.0,15.0,29.0864,48.181,69.5158,1.7664,1.7,56.7345,57.0,79.41
20160125174500,24.285,15.0,15.0,29.0687,48.181,69.5158,1.7664,1.7,56.7345,57.0,79.41
20160125180000,24.285,15.0,15.0,28.8603,47.6622,69.5158,1.7623,1.7,56.7345,57.0,79.41
20160125181500,24.285,15.0,15.0,28.8983,47.6622,69.5158,1.7704,1.7,57.4365,57.0,79.41
20160125183000,26.135,15.0,15.0,28.8708,47.6622,69.5158,1.7623,1.7,57.4365,57.0,79.41
20160125184500,26.93,15.0,15.0,28.7436,47.6622,69.5158,1.7623,1.7,57.4365,57.0,79.41
20160125190000,26.93,15.0,15.0,28.648,47.6622,69.5158,1.7623,1.7,56.8245,57.0,79.41
20160125191500,26.93,15.0,15.0,28.5839,48.1504,69.5158,1.7543,1.7,56.8245,57.0,79.41
20160125193000,26.93,15.0,15.0,28.3548,48.1504,69.5158,1.7503,1.7,56.8245,57.0,79.41
20160125194500,26.93,15.0,15.0,28.3149,48.1504,69.5158,1.7503,1.7,56.8245,57.0,79.41
20160125200000,26.93,15.0,15.0,28.2066,48.7913,69.5158,1.7623,1.7,56.8245,57.0,79.41
20160125201500,26.93,15.0,15.0,27.9443,48.7913,69.5158,1.7543,1.7,56.8245,57.0,79.41
20160125203000,22.24,15.0,15.0,27.7476,48.7913,69.5158,1.7623,1.7,56.8245,57.0,79.41
20160125204500,22.24,15.0,15.0,27.6318,48.7913,69.5158,1.7623,1.7,56.8245,57.0,79.41
20160125210000,21.185,15.0,15.0,27.3015,48.7913,69.5158,1.7583,1.7,56.8245,57.0,79.41
20160125211500,19.5,15.0,15.0,27.1694,48.7913,69.5158,1.7623,1.7,56.8245,57.0,79.41
20160125213000,19.5,15.0,15.0,27.0462,49.4017,69.5158,1.7543,1.7,56.8245,57.0,79.41
20160125214500,19.5,15.0,15.0,27.0462,49.4017,69.5158,1.7543,1.7,56.8245,57.0,79.41
20160125220000,19.5,15.0,15.0,26.9861,49.4017,69.5158,1.7623,1.7,56.8245,57.0,79.41
20160125221500,19.5,15.0,15.0,27.1257,49.4017,69.5158,1.7623,1.7,56.8245,57.0,79.41
20160125223000,19.5,15.0,15.0,26.9907,49.951,69.5158,1.7623,1.7,56.8245,57.0,79.41
20160125224500,19.5,15.0,15.0,27.1293,49.951,69.5158,1.7623,1.7,56.8245,57.0,79.41
20160125230000,19.5,15.0,15.0,27.2654,49.951,69.5158,1.7623,1.7,56.8245,57.0,79.41
20160125231500,19.5,15.0,15.0,27.405,49.951,69.5158,1.7623,1.7,56.8245,57.0,79.41
20160125233000,19.5,15.0,15.0,27.405,50.6529,69.5158,1.7543,1.7,56.8245,57.0,79.41
20160125234500,19.5,15.0,15.0,27.405,50.6529,69.5158,1.7583,1.7,56.8245,57.0,79.41
20160126000000,19.5,15.0,15.0,27.2679,50.6529,69.5158,1.7583,1.7,56.8245,57.0,79.41
20160126001500,19.5,15.0,15.0,27.4065,51.2632,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126003000,19.5,15.0,15.0,27.4065,51.2632,69.2817,1.7463,1.7,57.3105,57.0,79.41
20160126004500,19.5,15.0,15.0,27.6842,51.2632,69.2817,1.7583,1.7,57.3105,57.0,79.41
20160126010000,25.035,15.0,15.0,28.0338,51.2632,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126011500,25.035,15.0,15.0,28.0338,51.9651,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126013000,25.035,15.0,15.0,28.1738,51.9651,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126014500,25.035,15.0,15.0,28.1738,51.9651,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126020000,25.035,15.0,15.0,28.0338,51.9651,69.2817,1.7463,1.7,57.3105,57.0,79.41
20160126021500,25.035,15.0,15.0,28.0338,51.9651,69.2817,1.7503,1.7,57.3105,57.0,79.41
20160126023000,25.035,15.0,15.0,27.9638,51.9651,69.2817,1.7503,1.7,57.3105,57.0,79.41
20160126024500,25.035,15.0,15.0,27.9638,51.9651,69.2817,1.7463,1.7,57.3105,57.0,79.41
20160126030000,25.035,15.0,15.0,27.9638,51.9651,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126031500,25.035,15.0,15.0,28.0338,52.5755,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126033000,25.035,15.0,15.0,28.1738,52.5755,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126034500,25.035,15.0,15.0,28.3138,52.5755,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126040000,25.035,15.0,15.0,28.3138,52.5755,69.2817,1.7503,1.7,57.3105,57.0,79.41
20160126041500,25.035,15.0,15.0,28.3098,52.5755,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126043000,25.035,15.0,15.0,28.3098,52.5755,69.2817,1.7503,1.7,57.3105,57.0,79.41
20160126044500,26.66,15.0,15.0,28.3098,52.5755,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126050000,26.66,15.0,15.0,28.3098,52.5755,69.2817,1.7543,1.7,57.3105,57.0,79.41
20160126051500,26.66,15.0,15.0,28.3098,53.1248,69.2817,1.7503,1.7,57.3105,57.0,79.41
20160126053000,26.66,15.0,15.0,28.5979,53.1248,69.2817,1.7423,1.7,57.3105,57.0,79.41
20160126054500,29.615,15.0,15.0,28.8839,53.1248,69.2817,1.7423,1.7,57.3105,57.0,79.41
20160126060000,29.615,15.0,15.0,29.3899,53.1248,69.2817,1.7142,1.7,57.3105,57.0,79.41
20160126061500,29.615,15.0,15.0,29.3899,53.1248,69.2817,1.6339,1.7,57.3105,57.0,79.41
20160126063000,29.615,15.0,15.0,29.5338,53.7046,69.2817,1.662,1.7,56.6625,57.0,80.81
20160126064500,16.375,15.0,15.0,29.3863,53.7046,69.2817,1.6379,1.7,56.6625,57.0,82.145
20160126070000,8.14,15.0,15.0,29.0969,53.7046,69.2817,1.662,1.7,56.6625,57.0,82.145
20160126071500,25.615,15.0,15.0,28.9549,53.7046,69.2817,1.662,1.7,56.6625,57.0,82.145
20160126073000,19.0,15.0,15.0,28.8839,53.7046,70.0378,1.6178,1.7,56.6625,57.0,82.145
20160126074500,15.03,15.0,15.0,28.7419,53.7046,70.0378,1.6218,1.7,56.6625,57.0,82.145
20160126080000,15.03,15.0,15.0,28.743,53.7046,70.0378,1.7342,1.7,56.6625,57.0,82.145
20160126081500,11.97,15.0,15.0,28.743,53.7046,70.0378,1.7744,1.7,56.6625,57.0,82.145
20160126083000,9.04,15.0,15.0,28.743,54.2845,70.0378,1.7503,1.7,57.3105,57.0,82.145
20160126084500,9.04,15.0,15.0,28.886,54.2845,70.0378,1.7824,1.7,57.3105,57.0,82.145
20160126090000,19.81,15.0,15.0,28.886,54.2845,70.0378,1.7744,1.7,56.7345,57.0,82.145
20160126091500,19.045,15.0,15.0,28.886,54.2845,70.0378,1.7744,1.7,56.7345,57.0,82.145
20160126093000,15.075,15.0,15.0,28.886,54.2845,70.0378,1.7864,1.7,56.7345,57.0,82.145
20160126094500,21.31,15.0,15.0,29.03,54.2845,70.0378,1.7543,1.7,57.3105,57.0,81.09
20160126100000,12.44,15.0,15.0,29.1739,54.2845,70.0378,1.7543,1.7,57.3105,57.0,81.09
20160126101500,7.95,15.0,15.0,29.2459,54.2845,70.0378,1.7704,1.7,57.3105,57.0,81.09
20160126103000,28.085,15.0,15.0,29.3899,54.2845,70.0378,1.7623,1.7,57.9586,57.0,81.09
20160126104500,22.45,15.0,15.0,29.5338,54.2845,70.0378,1.7664,1.7,57.3105,57.0,81.09
20160126110000,22.45,15.0,15.0,29.6778,54.2845,70.0378,1.7784,1.7,57.3105,57.0,81.09
20160126111500,14.23,15.0,15.0,29.6778,54.2845,70.0378,1.7704,1.7,56.5005,57.0,81.09
20160126113000,8.505,15.0,15.0,29.8217,54.2845,70.0378,1.7744,1.7,56.5005,57.0,81.09
20160126114500,23.62,15.0,15.0,29.8217,54.2845,70.0378,1.7824,1.7,56.5005,57.0,81.09
20160126120000,14.87,15.0,15.0,27.6842,54.2845,70.0378,1.7623,1.7,56.5005,57.0,81.09
20160126121500,13.19,15.0,15.0,27.3337,54.2845,70.0378,1.7623,1.7,56.5005,57.0,81.09
20160126123000,10.325,15.0,15.0,26.0736,54.2845,70.0378,1.7704,1.7,56.5005,57.0,81.09
20160126124500,5.795,15.0,15.0,25.3036,54.2845,70.0378,1.7784,1.7,57.1485,57.0,81.09
20160126130000,11.625,15.0,15.0,24.6244,54.2845,70.0378,1.7784,1.7,57.1485,57.0,81.09
20160126131500,5.225,15.0,15.0,24.2694,54.2845,70.0378,1.7784,1.7,57.1485,57.0,81.09
20160126133000,3.685,15.0,15.0,24.4954,54.2845,70.0378,1.7864,1.7,57.1485,57.0,81.09
20160126134500,7.65,15.0,15.0,24.0965,54.2845,70.0378,1.7583,1.7,57.1485,57.0,80.09
20160126140000,4.195,15.0,15.0,24.4954,54.2845,70.0378,1.7583,1.7,57.1485,57.0,80.09
20160126141500,10.9,15.0,15.0,24.6393,54.2845,70.0378,1.7664,1.7,57.1485,57.0,80.09
20160126143000,10.9,15.0,15.0,24.7113,54.2845,70.0378,1.7664,1.7,57.1485,57.0,80.09
20160126144500,3.565,15.0,15.0,24.5254,54.2845,70.0378,1.7664,1.7,57.1485,57.0,80.09
20160126150000,10.93,15.0,15.0,23.882,54.2845,70.0378,1.7704,1.7,57.1485,57.0,80.09
20160126151500,12.09,15.0,15.0,23.739,54.2845,70.0378,1.7262,1.7,57.1485,57.0,81.75
20160126153000,12.09,15.0,15.0,23.7036,54.2845,70.0378,1.7222,1.7,57.1485,57.0,81.75
20160126154500,3.555,15.0,15.0,23.7036,54.2845,70.0378,1.7623,1.7,57.1485,57.0,81.75
20160126160000,3.555,15.0,15.0,23.5597,54.2845,70.0378,1.7744,1.7,57.1485,57.0,81.75
20160126161500,12.04,15.0,15.0,23.4531,54.2845,70.0378,1.7744,1.7,57.1485,57.0,81.75
20160126163000,12.04,15.0,15.0,23.0957,54.2845,70.0378,1.7784,1.7,57.1485,57.0,80.755
20160126164500,3.885,15.0,15.0,22.8097,54.2845,70.0378,1.7784,1.7,57.1485,57.0,80.755
20160126170000,2.345,15.0,15.0,22.5953,54.2845,70.0378,1.7904,1.7,57.1485,57.0,80.755
20160126171500,10.92,15.0,15.0,22.3093,54.2845,70.0378,1.7784,1.7,57.1485,57.0,80.755
20160126173000,3.51,15.0,15.0,21.7137,54.2845,70.0378,1.7904,1.7,57.1485,57.0,80.755
20160126174500,2.185,15.0,15.0,21.2877,54.2845,70.0378,1.7744,1.7,57.1485,57.0,79.825
20160126180000,8.855,15.0,15.0,20.5778,54.2845,70.0378,1.7623,1.7,56.3384,57.0,79.825
20160126181500,8.485,15.0,15.0,20.1519,54.2845,70.0378,1.7784,1.7,58.1206,57.0,79.825
20160126183000,11.65,15.0,15.0,19.6549,54.2845,70.0378,1.7824,1.7,58.1206,57.0,79.825
20160126184500,10.875,15.0,15.0,19.2215,54.2845,70.0378,1.7623,1.7,58.1206,57.0,79.825
20160126190000,8.03,15.0,15.0,18.446,53.6741,70.0378,1.7784,1.7,58.1206,57.0,79.825
20160126191500,12.215,15.0,15.0,18.2351,53.6741,70.0378,1.7744,1.7,58.1206,57.0,79.825
20160126193000,13.405,15.0,15.0,18.0917,53.0332,70.0378,1.7945,1.7,58.1206,57.0,79.825
20160126194500,6.89,15.0,15.0,17.9487,53.0332,70.0378,1.7824,1.7,58.1206,57.0,79.825
20160126200000,5.49,15.0,15.0,17.9487,53.0332,70.0378,1.7784,1.7,58.1206,57.0,79.825
20160126201500,3.795,15.0,15.0,18.0174,52.3619,70.0378,1.7864,1.7,58.1206,57.0,79.825
20160126203000,10.115,15.0,15.0,18.1613,52.3619,70.0378,1.7704,1.7,58.1206,57.0,78.765
20160126204500,13.265,15.0,15.0,18.3034,51.782,70.0378,1.7664,1.7,58.1206,57.0,78.765
20160126210000,0.0,15.0,15.0,18.5212,51.782,70.0378,1.7623,1.7,55.3123,57.0,78.765
20160126211500,0.67,15.0,15.0,18.5212,51.782,70.0378,1.7543,1.7,56.5005,57.0,78.765
20160126213000,1.78,15.0,15.0,18.4491,51.2022,70.0378,1.7543,1.7,57.1125,57.0,78.765
20160126214500,6.47,15.0,15.0,18.3062,51.2022,70.0378,1.7704,1.7,57.7966,57.0,78.765
20160126220000,5.985,15.0,15.0,17.7381,51.2022,70.0378,1.7744,1.7,57.7966,57.0,78.765
20160126221500,3.475,15.0,15.0,17.6628,50.6529,70.0378,1.7664,1.7,57.7966,57.0,78.765
20160126223000,0.46,15.0,15.0,17.2412,50.6529,70.0378,1.7704,1.7,56.1224,57.0,78.765
20160126224500,7.305,15.0,15.0,17.2412,50.6529,70.0378,1.7623,1.7,56.1224,57.0,78.765
20160126230000,2.33,15.0,15.0,16.7443,49.8594,70.0378,1.7543,1.7,57.3465,57.0,78.765
20160126231500,10.28,15.0,15.0,16.6023,49.8594,70.0378,1.7583,1.7,57.3465,57.0,78.765
20160126233000,0.0,15.0,15.0,16.2605,49.8594,70.0378,1.7623,1.7,56.3384,57.0,78.765
20160126234500,2.61,15.0,15.0,16.1763,49.2796,70.0378,1.7583,1.7,57.6706,57.0,78.765
20160127000000,2.955,15.0,15.0,15.767,49.2796,70.0378,1.7704,1.7,56.1764,57.0,78.765
20160127001500,2.23,15.0,15.0,15.626,48.6387,70.0378,1.7583,1.7,57.6706,57.0,78.765
20160127003000,5.67,15.0,15.0,15.485,48.1504,70.0378,1.7704,1.7,56.2844,57.0,78.765
20160127004500,0.24,15.0,15.0,15.4146,48.1504,70.0378,1.7704,1.7,57.1485,57.0,78.765
20160127010000,0.23,15.0,15.0,15.2227,48.1504,70.0378,1.7623,1.7,57.1485,57.0,78.765
20160127011500,0.0,15.0,15.0,15.2227,47.3875,70.0378,1.6339,1.7,57.1485,57.0,76.495
20160127013000,3.41,15.0,15.0,15.0827,46.8077,70.0378,1.658,1.7,57.1485,57.0,76.495
20160127014500,3.41,15.0,15.0,14.9427,45.9227,69.2457,1.6821,1.7,57.1485,57.0,76.495
20160127020000,3.41,15.0,15.0,14.8027,45.9227,69.2457,1.7021,1.7,57.1485,57.0,76.495
20160127021500,3.41,15.0,15.0,14.8027,45.9227,69.2457,1.7061,1.7,57.1485,57.0,76.495
20160127023000,0.34,15.0,15.0,14.8938,46.6856,69.2457,1.7102,1.7,57.1485,57.0,76.495
20160127024500,0.0,15.0,15.0,14.7547,46.6856,69.2457,1.7102,1.7,57.1485,57.0,76.495
20160127030000,0.0,15.0,15.0,14.6852,46.6856,69.2457,1.7061,1.7,57.1485,57.0,76.495
20160127031500,0.0,15.0,15.0,14.7326,46.0447,69.2457,1.7102,1.7,57.1485,57.0,76.495
20160127033000,0.0,15.0,15.0,14.7326,45.4954,69.2457,1.7182,1.7,57.1485,57.0,76.495
20160127034500,8.225,15.0,15.0,14.8027,45.4954,69.2457,1.7102,1.7,57.1485,57.0,76.495
20160127040000,0.0,15.0,15.0,14.8938,45.4954,69.2457,1.7102,1.7,57.1485,57.0,76.495
20160127041500,3.985,15.0,15.0,14.9427,45.0377,69.2457,1.7102,1.7,57.1485,57.0,76.495
20160127043000,1.94,15.0,15.0,14.9427,45.0377,69.2457,1.7061,1.7,57.1485,57.0,76.495
20160127044500,0.0,15.0,15.0,15.0827,45.0377,69.2457,1.7102,1.7,57.1485,57.0,76.495
20160127050000,0.095,15.0,15.0,15.1718,44.2442,69.2457,1.7102,1.7,57.1485,57.0,76.495
20160127051500,7.355,15.0,15.0,15.121,44.2442,69.2457,1.7061,1.7,57.7966,57.0,76.495
20160127053000,0.385,15.0,15.0,15.2072,43.7864,69.2457,1.7102,1.7,57.7966,57.0,76.495
20160127054500,0.105,15.0,15.0,15.1553,43.7864,69.2457,1.7102,1.7,57.7966,57.0,76.495
20160127060000,1.76,15.0,15.0,15.1035,43.7864,69.2457,1.6901,1.7,57.7966,57.0,76.495
20160127061500,10.2,15.0,15.0,14.9175,43.7864,69.2457,1.6178,1.7,57.7966,57.0,76.495
20160127063000,0.0,15.0,15.0,14.8666,43.2371,69.2457,1.6339,1.7,56.3384,57.0,78.485
20160127064500,11.15,15.0,15.0,14.8158,43.2371,69.2457,1.6058,1.7,56.9865,57.0,78.485
20160127070000,0.0,15.0,15.0,14.6837,42.5047,69.2457,1.6419,1.7,56.9865,57.0,79.695
20160127071500,8.835,15.0,15.0,14.5515,42.5047,69.2457,1.654,1.7,56.0864,57.0,79.695
20160127073000,3.34,15.0,15.0,14.3059,41.8944,69.2457,1.67,1.7,57.6346,57.0,79.695
20160127074500,10.695,15.0,15.0,14.3059,41.8944,69.2457,1.6821,1.7,56.8965,57.0,79.695
20160127080000,0.44,15.0,15.0,14.3059,41.8944,69.2457,1.7061,1.7,56.0144,57.0,79.695
20160127081500,5.92,15.0,15.0,14.3059,40.7042,69.2457,1.7222,1.7,57.7966,57.0,79.695
20160127083000,9.715,15.0,15.0,14.2585,40.7042,69.2457,1.7623,1.7,57.7966,57.0,79.695
20160127084500,0.0,15.0,15.0,14.3236,40.7042,69.2457,1.7784,1.7,55.7984,57.0,79.695
20160127090000,0.795,15.0,15.0,14.4049,40.7042,69.2457,1.7623,1.7,57.5446,57.0,79.695
20160127091500,4.55,15.0,15.0,14.6123,40.1854,69.2457,1.7744,1.7,57.5446,57.0,78.7
20160127093000,7.655,15.0,15.0,14.6887,40.6737,69.2457,1.7623,1.7,56.8245,57.0,78.7
20160127094500,10.335,15.0,15.0,14.8794,40.6737,69.2457,1.7664,1.7,57.4365,57.0,78.7
20160127100000,7.56,15.0,15.0,15.2047,40.2464,69.2457,1.7744,1.7,57.4365,57.0,78.7
20160127101500,0.0,15.0,15.0,15.2111,39.6361,69.2457,1.7463,1.7,55.7984,57.0,77.765
20160127103000,11.33,15.0,15.0,15.4028,39.6361,69.2457,1.7583,1.7,57.7966,57.0,77.765
20160127104500,3.295,15.0,15.0,15.6512,39.6361,69.2457,1.7142,1.7,57.7966,57.0,77.765
20160127110000,8.74,15.0,15.0,15.8354,39.6361,69.2457,1.7623,1.7,57.7966,57.0,77.765
20160127111500,10.445,15.0,15.0,16.0754,39.6361,69.2457,1.7503,1.7,56.6985,57.0,77.765
20160127113000,0.75,15.0,15.0,16.2334,39.6361,69.2457,1.7423,1.7,56.6985,57.0,77.765
20160127114500,11.9,15.0,15.0,16.6003,39.6361,69.2457,1.674,1.7,56.6985,57.0,77.765
20160127120000,12.145,15.0,15.0,17.1028,39.0867,69.2457,1.7182,1.7,58.2826,57.0,77.765
20160127121500,0.635,15.0,15.0,17.1144,39.0867,69.2457,1.7302,1.7,56.6625,57.0,77.765
20160127123000,0.805,15.0,15.0,17.789,39.0867,69.2457,1.7262,1.7,55.1863,57.0,77.765
20160127124500,3.62,15.0,15.0,17.9314,38.6595,69.2457,1.7302,1.7,55.1863,57.0,77.765
20160127130000,14.84,15.0,15.0,18.1693,38.6595,69.2457,1.7182,1.7,57.0225,57.0,77.765
20160127131500,15.79,15.0,15.0,18.0043,38.6595,69.2457,1.7021,1.7,58.9307,57.0,77.765
20160127133000,6.775,15.0,15.0,18.3561,38.6595,69.2457,1.6981,1.7,55.4383,57.0,77.765
20160127134500,0.24,15.0,15.0,18.5651,38.6595,69.2457,1.6901,1.7,55.4383,57.0,77.765
20160127140000,2.815,15.0,15.0,18.7231,38.6595,69.2457,1.674,1.7,56.8965,57.0,77.765
20160127141500,16.15,15.0,15.0,18.4179,38.6595,69.2457,1.674,1.7,58.6067,57.0,77.765
20160127143000,15.29,15.0,15.0,18.619,38.6595,69.2457,1.6821,1.7,58.6067,57.0,77.765
20160127144500,5.195,15.0,15.0,18.8755,38.6595,69.2457,1.67,1.7,57.2745,57.0,77.765
20160127150000,10.485,15.0,15.0,19.1902,38.6595,69.2457,1.67,1.7,56.5725,57.0,77.765
20160127151500,7.745,15.0,15.0,19.5058,38.0186,69.2457,1.67,1.7,56.5725,57.0,77.765
20160127153000,7.935,15.0,15.0,19.0786,38.0186,69.2457,1.666,1.7,56.5725,57.0,77.765
20160127154500,6.345,15.0,15.0,18.981,38.0186,69.2457,1.662,1.7,56.5725,57.0,77.765
20160127160000,6.345,15.0,15.0,18.8264,38.0186,69.2457,1.678,1.7,56.5725,57.0,77.765
20160127161500,6.345,15.0,15.0,18.7703,38.0186,69.2457,1.674,1.7,56.5725,57.0,77.765
20160127163000,6.345,15.0,15.0,18.19,38.0186,69.2457,1.674,1.7,56.5725,57.0,77.765
20160127164500,6.56,15.0,15.0,17.9658,38.4154,69.2457,1.678,1.7,57.1845,57.0,77.765
20160127170000,6.56,15.0,15.0,17.5207,38.4154,69.2457,1.674,1.7,57.1845,57.0,77.765
20160127171500,6.56,15.0,15.0,17.3911,38.4154,69.2457,1.674,1.7,57.1845,57.0,77.765
20160127173000,6.56,15.0,15.0,16.984,38.4154,69.2457,1.678,1.7,57.1845,57.0,77.765
20160127174500,6.56,15.0,15.0,16.7651,38.4154,69.2457,1.678,1.7,57.1845,57.0,77.765
20160127180000,0.225,15.0,15.0,16.568,37.805,69.2457,1.678,1.7,56.1224,57.0,77.765
20160127181500,13.645,15.0,15.0,16.4576,37.805,69.2457,1.674,1.7,58.3906,57.0,77.765
20160127183000,0.055,15.0,15.0,16.44,37.805,69.2457,1.6901,1.7,55.6004,57.0,77.765
20160127184500,4.415,15.0,15.0,16.4006,37.805,69.2457,1.674,1.7,57.5986,57.0,77.765
20160127190000,12.605,15.0,15.0,16.2449,37.805,69.2457,1.6821,1.7,57.5986,57.0,77.765
20160127191500,7.21,15.0,15.0,16.0734,37.2862,69.2457,1.6941,1.7,55.7984,57.0,77.765
20160127193000,0.53,15.0,15.0,16.0276,37.2862,69.2457,1.6821,1.7,55.7984,57.0,77.765
20160127194500,2.44,15.0,15.0,15.6636,36.8895,69.2457,1.678,1.7,57.3825,57.0,77.765
20160127200000,8.17,15.0,15.0,15.5587,36.8895,69.2457,1.678,1.7,58.0306,57.0,77.765
20160127201500,7.76,15.0,15.0,15.3801,36.8895,69.2457,1.678,1.7,58.0306,57.0,77.765
20160127203000,10.915,15.0,15.0,15.1533,36.8895,69.2457,1.6861,1.7,58.0306,57.0,77.765
20160127204500,11.485,15.0,15.0,15.2155,36.8895,69.2457,1.6861,1.7,58.0306,57.0,77.765
20160127210000,11.845,15.0,15.0,15.1012,36.2486,69.2457,1.6861,1.7,58.0306,57.0,77.765
20160127211500,11.065,15.0,15.0,15.1012,36.2486,69.2457,1.6901,1.7,57.4365,57.0,77.765
20160127213000,11.245,15.0,15.0,14.9296,36.2486,69.2457,1.6861,1.7,57.4365,57.0,77.765
20160127214500,10.885,15.0,15.0,14.9893,36.2486,69.2457,1.6901,1.7,58.0306,57.0,77.765
20160127220000,4.795,15.0,15.0,14.874,35.7909,69.2457,1.6941,1.7,58.0306,57.0,77.765
20160127221500,0.0,15.0,15.0,14.8164,35.7909,69.2457,1.6941,1.7,57.0225,57.0,77.765
20160127223000,0.0,15.0,15.0,14.7,35.7909,69.2457,1.7021,1.7,55.4023,57.0,77.765
20160127224500,0.0,15.0,15.0,14.6419,35.7909,69.2457,1.7142,1.7,55.4023,57.0,77.765
20160127230000,0.0,15.0,15.0,14.5255,35.7909,69.2457,1.7222,1.7,55.4023,57.0,77.765
20160127231500,5.25,15.0,15.0,14.5808,35.3026,69.2457,1.7142,1.7,55.4023,57.0,77.765
20160127233000,10.47,15.0,15.0,14.6361,35.3026,69.2457,1.7061,1.7,57.9586,57.0,77.765
20160127234500,0.345,15.0,15.0,14.6361,35.3026,69.2457,1.7182,1.7,56.4464,57.0,77.765
20160128000000,5.075,15.0,15.0,14.3462,35.3026,69.2457,1.7222,1.7,55.7984,57.0,77.765
20160128001500,3.825,15.0,15.0,14.3995,34.8143,69.2457,1.7142,1.7,57.7606,57.0,77.765
20160128003000,0.0,15.0,15.0,14.2812,34.8143,69.2457,1.7222,1.7,55.7624,57.0,77.765
20160128004500,7.055,15.0,15.0,14.2812,34.326,69.2457,1.7102,1.7,57.7606,57.0,77.765
20160128010000,0.0,15.0,15.0,14.1545,34.326,69.2457,1.7222,1.7,55.4743,57.0,77.765
20160128011500,0.635,15.0,15.0,14.1545,34.326,69.2457,1.7262,1.7,55.4743,57.0,77.765
20160128013000,0.095,15.0,15.0,13.9159,34.326,69.2457,1.7182,1.7,57.2205,57.0,77.765
20160128014500,0.0,15.0,15.0,13.9159,33.8988,69.2457,1.7182,1.7,57.2205,57.0,77.765
20160128020000,0.0,15.0,15.0,13.7844,33.8988,69.2457,1.7262,1.7,56.3384,57.0,77.765
20160128021500,0.0,15.0,15.0,13.7844,33.8988,69.2457,1.7142,1.7,57.2745,57.0,77.765
20160128023000,0.0,15.0,15.0,13.7105,33.8988,69.2457,1.7222,1.7,57.2745,57.0,77.765
20160128024500,5.205,15.0,15.0,13.7105,33.8988,69.2457,1.7142,1.7,57.2745,57.0,77.765
20160128030000,5.715,15.0,15.0,13.7105,33.8988,69.2457,1.7222,1.7,57.2745,57.0,77.765
20160128031500,7.23,15.0,15.0,13.7105,33.4715,69.2457,1.7262,1.7,57.2745,57.0,77.765
20160128033000,7.78,15.0,15.0,13.6347,33.4715,69.2457,1.7222,1.7,57.2745,57.0,77.765
20160128034500,8.68,15.0,15.0,13.5124,33.4715,69.2457,1.7182,1.7,57.2745,57.0,77.765
20160128040000,0.0,15.0,15.0,13.5124,33.4715,69.2457,1.7222,1.7,57.2745,57.0,77.765
20160128041500,3.785,15.0,15.0,13.329,33.4715,69.2457,1.7262,1.7,57.2745,57.0,77.765
20160128043000,0.0,15.0,15.0,13.1255,33.4715,69.2457,1.7262,1.7,56.3384,57.0,77.765
20160128044500,5.97,15.0,15.0,13.1255,33.4715,69.2457,1.7222,1.7,57.0585,57.0,77.765
20160128050000,5.97,15.0,15.0,13.0423,33.4715,69.2457,1.7222,1.7,57.0585,57.0,77.765
20160128051500,5.97,15.0,15.0,13.0423,33.1053,69.2457,1.7222,1.7,57.0585,57.0,77.765
20160128053000,5.97,15.0,15.0,12.918,33.1053,69.2457,1.7222,1.7,57.0585,57.0,77.765
20160128054500,5.97,15.0,15.0,12.918,32.5865,69.2457,1.7262,1.7,57.0585,57.0,77.765
20160128060000,5.97,15.0,15.0,12.8559,32.5865,69.2457,1.674,1.7,57.0585,57.0,77.765
20160128061500,5.97,15.0,15.0,12.8559,33.0138,69.2457,1.6299,1.7,57.0585,57.0,78.765
20160128063000,5.97,15.0,15.0,12.8559,33.0138,69.2457,1.6218,1.7,57.0585,57.0,80.13
20160128064500,5.97,15.0,15.0,12.8559,33.0138,69.2457,1.6259,1.7,57.0585,57.0,80.13
20160128070000,5.97,15.0,15.0,12.3936,33.0138,69.2457,1.6218,1.7,57.0585,57.0,84.475
20160128071500,5.97,15.0,15.0,12.2057,31.9762,69.2457,1.6259,1.7,57.0585,57.0,84.475
20160128073000,5.97,15.0,15.0,11.9864,32.3119,69.2457,1.6178,1.7,57.0585,57.0,84.475
20160128074500,0.0,15.0,15.0,11.7971,32.3119,69.2457,1.6299,1.7,56.3384,57.0,84.475
20160128080000,0.0,15.0,15.0,11.4719,31.3658,69.2457,1.6861,1.7,56.3384,57.0,84.475
20160128081500,7.27,15.0,15.0,11.6001,31.9457,69.2457,1.678,1.7,57.9586,57.0,84.475
20160128083000,0.385,15.0,15.0,11.9507,31.9457,69.2457,1.6299,1.7,57.1485,57.0,84.475
20160128084500,0.62,15.0,15.0,12.3382,31.9457,69.2457,1.6259,1.7,57.1485,57.0,84.475
20160128090000,1.51,15.0,15.0,12.933,31.9457,69.2457,1.6379,1.7,56.5005,57.0,84.475
20160128091500,2.93,15.0,15.0,13.2075,31.9457,69.2457,1.6339,1.7,56.5005,57.0,84.475
20160128093000,14.33,15.0,15.0,13.6801,31.9457,69.2457,1.6419,1.7,57.9046,57.0,85.6
20160128094500,4.38,15.0,15.0,13.9403,31.9457,69.2457,1.6419,1.7,57.0225,57.0,85.6
20160128100000,13.26,15.0,15.0,14.6264,31.9457,69.2457,1.678,1.7,57.0225,57.0,85.6
20160128101500,6.105,15.0,15.0,14.7568,31.9457,69.2457,1.6339,1.7,57.0225,57.0,85.6
20160128103000,12.73,15.0,15.0,15.2869,31.9457,69.2457,1.6499,1.7,57.0225,57.0,85.6
20160128104500,12.73,15.0,15.0,15.3931,31.9457,69.2457,1.6379,1.7,57.0225,57.0,85.6
20160128110000,12.73,15.0,15.0,16.0038,31.4879,69.2457,1.658,1.7,57.0225,57.0,85.6
20160128111500,10.57,15.0,15.0,16.2545,31.4879,69.2457,1.6459,1.7,57.6346,57.0,85.6
20160128113000,16.54,15.0,15.0,16.6784,31.4879,69.2457,1.658,1.7,57.6346,57.0,85.6
20160128114500,8.37,15.0,15.0,16.7946,31.4879,69.2457,1.6821,1.7,57.0225,57.0,85.6
20160128120000,13.77,15.0,15.0,16.9451,31.4879,69.2457,1.6459,1.7,57.0225,57.0,85.6
20160128121500,8.835,15.0,15.0,16.9643,31.4879,69.2457,1.674,1.7,57.0225,57.0,85.6
20160128123000,12.895,15.0,15.0,17.149,31.4879,69.2457,1.6499,1.7,57.8686,57.0,85.6
20160128124500,12.255,15.0,15.0,17.0797,31.4879,69.2457,1.6259,1.7,56.3744,57.0,85.6
20160128130000,18.225,15.0,15.0,17.4282,31.4879,69.2457,1.6259,1.7,57.4365,57.0,85.6
20160128131500,16.365,15.0,15.0,17.4779,31.4879,69.2457,1.6419,1.7,57.4365,57.0,85.6
20160128133000,15.04,15.0,15.0,17.3611,30.786,69.2457,1.6339,1.7,57.4365,57.0,85.6
20160128134500,10.04,15.0,15.0,17.6935,30.786,69.2457,1.666,1.7,56.0144,57.0,85.6
20160128140000,17.47,15.0,15.0,17.8196,31.2132,69.2457,1.6259,1.7,57.1125,57.0,85.6
20160128141500,11.27,15.0,15.0,17.4652,31.2132,70.0018,1.6178,1.7,57.1125,57.0,85.6
20160128143000,10.105,15.0,15.0,18.003,31.2132,70.0018,1.678,1.7,57.7066,57.0,85.6
20160128144500,11.38,15.0,15.0,18.657,31.2132,70.0018,1.67,1.7,56.1764,57.0,85.6
20160128150000,10.08,15.0,15.0,18.5057,31.2132,70.0018,1.666,1.7,56.9505,57.0,85.6
20160128151500,7.965,15.0,15.0,18.8283,30.8775,70.0018,1.7142,1.7,56.0864,57.0,85.6
20160128153000,14.21,15.0,15.0,18.8025,30.8775,70.0018,1.674,1.7,57.3465,57.0,85.6
20160128154500,8.39,15.0,15.0,18.5954,31.3658,70.0018,1.7383,1.7,56.6625,57.0,85.6
20160128160000,17.085,15.0,15.0,18.6851,31.3658,70.0018,1.7222,1.7,56.6625,57.0,85.6
20160128161500,16.315,15.0,15.0,19.0117,31.3658,70.0018,1.7623,1.7,56.6625,57.0,85.6
20160128163000,6.175,15.0,15.0,18.7749,31.8236,70.0018,1.7664,1.7,56.6625,57.0,85.6
20160128164500,14.81,15.0,15.0,19.1764,31.8236,70.0018,1.7623,1.7,56.6625,57.0,85.6
20160128170000,11.21,15.0,15.0,19.1764,32.3119,70.0018,1.7664,1.7,57.2745,57.0,85.6
20160128171500,14.92,15.0,15.0,19.0117,32.3119,70.0018,1.7222,1.7,57.2745,57.0,84.445
20160128173000,7.13,15.0,15.0,18.9409,32.3119,70.0018,1.7623,1.7,56.4464,57.0,84.445
20160128174500,15.095,15.0,15.0,18.768,32.3119,70.0018,1.7824,1.7,56.4464,57.0,84.445
20160128180000,7.945,15.0,15.0,18.4108,32.6476,70.0018,1.7664,1.7,57.3465,57.0,84.445
20160128181500,7.945,15.0,15.0,18.3173,32.6476,70.0018,1.7583,1.7,57.3465,57.0,83.385
20160128183000,6.405,15.0,15.0,17.896,32.6476,70.0018,1.7704,1.7,57.3465,57.0,83.385
20160128184500,6.405,15.0,15.0,17.729,32.6476,70.0018,1.7543,1.7,57.3465,57.0,83.385
20160128190000,6.405,15.0,15.0,17.4132,32.6476,70.0018,1.7744,1.7,57.3465,57.0,83.385
20160128191500,4.865,15.0,15.0,17.12,32.6476,70.0018,1.7904,1.7,57.3465,57.0,82.2
20160128193000,4.865,15.0,15.0,16.7889,32.6476,70.0018,1.7784,1.7,57.3465,57.0,82.2
20160128194500,6.4,15.0,15.0,16.5331,33.0138,70.0018,1.7543,1.7,57.3465,57.0,82.2
20160128200000,12.24,15.0,15.0,16.2152,33.0138,70.0018,1.7503,1.7,57.3465,57.0,82.2
20160128201500,0.55,15.0,15.0,16.2449,33.0138,70.0018,1.7463,1.7,56.1764,57.0,82.2
20160128203000,14.22,15.0,15.0,15.9122,33.0138,70.0018,1.67,1.7,58.6427,57.0,82.2
20160128204500,0.0,15.0,15.0,15.689,33.0138,70.0018,1.6499,1.7,55.9244,57.0,82.2
20160128210000,12.585,15.0,15.0,15.5727,33.5021,70.0018,1.6259,1.7,58.3906,57.0,82.2
20160128211500,3.945,15.0,15.0,15.34,33.5021,70.0018,1.6259,1.7,55.3483,57.0,82.2
20160128213000,15.75,15.0,15.0,15.1088,33.5021,70.0018,1.6419,1.7,58.7147,57.0,82.2
20160128214500,0.42,15.0,15.0,14.9897,33.8377,70.0018,1.662,1.7,56.8245,57.0,82.2
20160128220000,14.51,15.0,15.0,14.7544,33.8377,70.0018,1.6459,1.7,57.9946,57.0,82.2
20160128221500,4.25,15.0,15.0,14.6914,33.8377,70.0018,1.666,1.7,55.7984,57.0,82.2
20160128223000,1.07,15.0,15.0,14.6807,34.8143,70.0018,1.6459,1.7,56.6625,57.0,82.2
20160128224500,8.035,15.0,15.0,14.7351,34.4176,70.0018,1.6459,1.7,57.9586,57.0,82.2
20160128230000,3.95,15.0,15.0,14.9679,34.4176,70.0018,1.674,1.7,57.9586,57.0,82.2
20160128231500,13.625,15.0,15.0,15.0232,34.4176,70.0018,1.6941,1.7,57.2205,57.0,82.2
20160128233000,0.54,15.0,15.0,14.7522,34.4176,70.0018,1.7664,1.7,55.6004,57.0,82.2
20160128234500,6.125,15.0,15.0,14.7522,34.8753,70.0018,1.7623,1.7,57.6346,57.0,82.2
20160129000000,12.59,15.0,15.0,14.7522,34.8753,70.0018,1.7623,1.7,58.2826,57.0,82.2
20160129001500,12.91,15.0,15.0,14.6123,35.15,70.0738,1.7704,1.7,57.4725,57.0,81.605
20160129003000,6.23,15.0,15.0,14.4841,35.15,70.0738,1.7543,1.7,55.8524,57.0,81.605
20160129004500,0.0,15.0,15.0,14.356,35.15,70.0738,1.7744,1.7,55.8524,57.0,81.605
20160129010000,0.465,15.0,15.0,14.2757,35.8519,70.0738,1.7744,1.7,56.9865,57.0,81.605
20160129011500,7.25,15.0,15.0,14.2111,35.8519,70.0738,1.7784,1.7,57.9586,57.0,81.605
20160129013000,13.22,15.0,15.0,14.0819,36.2791,70.0738,1.7463,1.7,57.9586,57.0,80.53
20160129014500,11.545,15.0,15.0,13.9125,36.2791,70.0738,1.7503,1.7,57.9586,57.0,80.53
20160129020000,12.665,15.0,15.0,14.0014,36.2791,70.0738,1.7704,1.7,57.9586,57.0,80.53
20160129021500,0.55,15.0,15.0,13.8248,37.0421,70.0738,1.7824,1.7,57.9586,57.0,80.53
20160129023000,2.205,15.0,15.0,13.6687,37.0421,70.0738,1.7824,1.7,57.9586,57.0,80.53
20160129024500,6.635,15.0,15.0,13.7106,37.4388,70.0738,1.7864,1.7,57.9586,57.0,80.53
20160129030000,14.21,15.0,15.0,13.6687,37.4388,70.0738,1.7824,1.7,57.9586,57.0,80.53
20160129031500,11.28,15.0,15.0,13.6687,37.8661,70.0738,1.7543,1.7,57.9586,57.0,80.53
20160129033000,8.285,15.0,15.0,13.5765,37.8661,70.0738,1.7583,1.7,56.5005,57.0,80.53
20160129034500,11.01,15.0,15.0,13.5355,38.4459,70.0738,1.7583,1.7,57.6706,57.0,80.53
20160129040000,0.405,15.0,15.0,13.7106,38.4459,70.0738,1.7784,1.7,57.0585,57.0,80.53
20160129041500,6.925,15.0,15.0,13.7106,38.4459,70.0738,1.7744,1.7,57.0585,57.0,80.53
20160129043000,0.0,15.0,15.0,13.8877,39.0257,70.0738,1.7784,1.7,55.4743,57.0,80.53
20160129044500,0.0,15.0,15.0,13.9987,39.0257,70.0738,1.7864,1.7,56.9865,57.0,79.005
20160129050000,7.905,15.0,15.0,13.9553,39.0257,70.0738,1.7824,1.7,56.9865,57.0,75.23
20160129051500,5.325,15.0,15.0,13.9118,39.0257,70.0738,1.7543,1.7,56.0504,57.0,75.23
20160129053000,0.08,15.0,15.0,13.5765,40.0328,70.0738,1.7664,1.7,56.9865,57.0,75.23
20160129054500,0.0,15.0,15.0,13.4825,40.5821,70.0738,1.7463,1.7,56.9865,57.0,75.23
20160129060000,4.215,15.0,15.0,13.5625,40.5821,70.0738,1.6981,1.7,57.6706,57.0,75.23
20160129061500,0.19,15.0,15.0,13.7406,40.5821,70.0738,1.6098,1.7,56.1764,57.0,82.55
20160129063000,3.09,15.0,15.0,13.5225,40.5821,70.0738,1.6379,1.7,56.1764,57.0,83.885
20160129064500,10.34,15.0,15.0,13.3864,40.5821,70.0738,1.6259,1.7,57.9586,57.0,83.885
20160129070000,0.0,15.0,15.0,13.3474,40.5821,70.0738,1.67,1.7,57.3105,57.0,83.885
20160129071500,0.26,15.0,15.0,13.3474,40.5821,70.0738,1.6218,1.7,57.3105,57.0,83.885
20160129073000,11.615,15.0,15.0,12.9731,40.5821,70.0738,1.6299,1.7,57.3105,57.0,83.885
20160129074500,2.275,15.0,15.0,12.839,40.5821,70.0738,1.658,1.7,57.3105,57.0,83.885
20160129080000,0.0,15.0,15.0,13.0462,40.5821,70.0738,1.67,1.7,55.5104,57.0,83.885
20160129081500,7.51,15.0,15.0,13.1823,40.5821,70.0738,1.6299,1.7,57.6346,57.0,83.885
20160129083000,14.71,15.0,15.0,13.6996,40.5821,70.0738,1.6259,1.7,57.6346,57.0,83.885
20160129084500,6.595,15.0,15.0,14.4526,40.5821,70.0738,1.6339,1.7,57.6346,57.0,83.885
20160129090000,12.74,15.0,15.0,16.2331,40.5821,70.0738,1.6339,1.7,57.6346,57.0,83.885
20160129091500,15.1,15.0,15.0,16.8765,40.5821,70.0738,1.6218,1.7,56.7885,57.0,83.885
20160129093000,15.1,15.0,15.0,18.2351,40.5821,70.0738,1.6259,1.7,56.7885,57.0,83.885
20160129094500,8.99,15.0,15.0,18.9395,40.5821,70.0738,1.6178,1.7,56.7885,57.0,83.885
20160129100000,10.765,15.0,15.0,19.9664,40.5821,70.0738,1.6259,1.7,56.7885,57.0,83.885
20160129101500,11.04,15.0,15.0,20.4971,40.5821,70.0738,1.6339,1.7,56.7885,57.0,83.885
20160129103000,12.315,15.0,15.0,21.2777,40.5821,70.0738,1.658,1.7,56.7885,57.0,83.885
20160129104500,11.755,15.0,15.0,21.6413,40.5821,70.0738,1.662,1.7,55.7984,57.0,83.885
20160129110000,14.51,15.0,15.0,22.2,40.5821,70.0738,1.6218,1.7,55.7984,57.0,83.885
20160129111500,19.195,15.0,15.0,22.506,40.5821,70.0738,1.6018,1.7,56.5365,57.0,83.885
20160129113000,20.01,15.0,15.0,23.0503,40.5821,70.0738,1.6218,1.7,57.3105,57.0,83.885
20160129114500,20.01,15.0,15.0,23.4506,40.5821,70.0738,1.6098,1.7,57.3105,57.0,83.885
20160129120000,17.95,15.0,15.0,23.3069,40.5821,70.0738,1.6098,1.7,57.3105,57.0,83.885
20160129121500,23.8,15.0,15.0,23.7162,40.5821,70.0738,1.6499,1.7,57.3105,57.0,85.045
20160129123000,16.765,15.0,15.0,23.9032,40.5821,70.0738,1.674,1.7,56.3384,57.0,85.045
20160129124500,20.39,15.0,15.0,24.4184,40.5821,70.0738,1.6901,1.7,57.6346,57.0,85.045
20160129130000,24.25,15.0,15.0,25.2542,40.1243,70.0738,1.7061,1.7,57.6346,57.0,85.045
20160129131500,17.395,15.0,15.0,25.0824,40.1243,70.0738,1.7142,1.7,56.6625,57.0,85.045
20160129133000,16.75,15.0,15.0,24.6892,40.1243,70.0738,1.67,1.7,56.6625,57.0,85.045
20160129134500,26.76,15.0,15.0,24.7212,40.1243,70.0738,1.7102,1.7,56.6625,57.0,85.045
20160129140000,19.01,15.0,15.0,24.5543,39.6971,70.0738,1.6941,1.7,56.6625,57.0,85.045
20160129141500,19.01,15.0,15.0,24.3067,39.6971,70.0738,1.7142,1.7,57.2745,57.0,85.045
20160129143000,19.01,15.0,15.0,24.274,39.6971,70.0738,1.7302,1.7,57.2745,57.0,85.045
20160129144500,18.295,15.0,15.0,24.274,39.6971,70.0738,1.7623,1.7,57.2745,57.0,85.045
20160129150000,19.245,15.0,15.0,24.5408,39.6971,70.0738,1.7664,1.7,57.2745,57.0,85.045
20160129151500,21.24,15.0,15.0,24.1926,39.6971,70.0738,1.7583,1.7,57.2745,57.0,85.045
20160129153000,21.24,15.0,15.0,24.3667,40.1549,70.0738,1.7623,1.7,57.2745,57.0,85.045
20160129154500,20.15,15.0,15.0,24.5408,40.1549,70.0738,1.7543,1.7,56.3384,57.0,85.045
20160129160000,20.15,15.0,15.0,24.4472,40.1549,70.0738,1.7824,1.7,57.3105,57.0,84.05
20160129161500,18.735,15.0,15.0,24.6978,40.1549,70.0738,1.7664,1.7,57.3105,57.0,84.05
20160129163000,18.285,15.0,15.0,24.1943,40.1549,70.0738,1.7864,1.7,57.3105,57.0,84.05
20160129164500,16.965,15.0,15.0,24.0524,40.1549,70.0738,1.7824,1.7,57.3105,57.0,82.96
20160129170000,15.765,15.0,15.0,23.837,40.1549,70.0738,1.7864,1.7,56.6085,57.0,82.96
20160129171500,19.91,15.0,15.0,23.5979,40.1549,70.0738,1.7784,1.7,56.6085,57.0,81.945
20160129173000,8.74,15.0,15.0,23.544,40.1549,70.0738,1.7704,1.7,56.6085,57.0,81.945
20160129174500,8.74,15.0,15.0,23.5955,40.1549,70.0738,1.7664,1.7,56.6085,57.0,81.945
20160129180000,8.74,15.0,15.0,23.593,40.1549,70.0738,1.7704,1.7,56.6085,57.0,81.945
20160129181500,7.825,15.0,15.0,23.6356,40.1549,70.0738,1.7784,1.7,56.6085,57.0,81.945
20160129183000,7.825,15.0,15.0,23.4506,40.1549,70.0738,1.7744,1.7,56.6085,57.0,81.945
20160129184500,4.96,15.0,15.0,23.4261,40.1549,70.0738,1.7583,1.7,56.6085,57.0,81.945
20160129190000,14.56,15.0,15.0,23.0368,40.1549,70.0738,1.7543,1.7,57.6346,57.0,81.945
20160129191500,13.235,15.0,15.0,22.741,40.7042,70.0738,1.7744,1.7,57.6346,57.0,81.945
20160129193000,3.96,15.0,15.0,22.4454,40.7042,70.0738,1.7864,1.7,56.1764,57.0,81.945
20160129194500,14.895,15.0,15.0,22.0181,40.7042,70.0738,1.7704,1.7,57.9046,57.0,81.945
20160129200000,1.56,15.0,15.0,21.4596,40.7042,70.0738,1.7543,1.7,56.0144,57.0,80.74
20160129201500,12.695,15.0,15.0,21.0928,40.7042,70.0738,1.7623,1.7,57.9946,57.0,80.74
20160129203000,3.36,15.0,15.0,20.3101,40.7042,70.0738,1.7985,1.7,55.4743,57.0,77.805
20160129204500,15.28,15.0,15.0,20.2199,40.7042,70.0738,1.7664,1.7,58.5527,57.0,76.87
20160129210000,7.705,15.0,15.0,19.622,41.1619,70.0738,1.7784,1.7,58.5527,57.0,76.87
20160129211500,0.765,15.0,15.0,19.3696,41.1619,70.0738,1.7744,1.7,56.2484,57.0,76.87
20160129213000,8.935,15.0,15.0,18.9704,41.1619,70.0738,1.7623,1.7,56.2484,57.0,76.87
20160129214500,8.0,15.0,15.0,18.6027,41.1619,70.0738,1.7503,1.7,58.0666,57.0,76.87
20160129220000,0.0,15.0,15.0,18.4736,41.1619,70.0738,1.7102,1.7,55.1503,57.0,76.87
20160129221500,13.235,15.0,15.0,18.3444,41.1619,70.0738,1.7142,1.7,58.2826,57.0,76.87
20160129223000,0.0,15.0,15.0,18.2014,41.1619,70.0738,1.7182,1.7,55.5104,57.0,76.87
20160129224500,14.165,15.0,15.0,18.0732,41.1619,70.0738,1.7102,1.7,57.9946,57.0,76.87
20160129230000,1.375,15.0,15.0,18.0215,41.1619,70.0738,1.7262,1.7,57.9946,57.0,76.87
20160129231500,0.0,15.0,15.0,18.0215,41.1619,70.0738,1.7664,1.7,55.6004,57.0,76.87
20160129233000,14.005,15.0,15.0,17.8168,41.1619,70.0738,1.7784,1.7,58.3906,57.0,76.87
20160129234500,1.33,15.0,15.0,17.6986,40.5821,70.0738,1.7704,1.7,56.9865,57.0,75.94
20160130000000,13.485,15.0,15.0,17.4964,40.5821,70.0738,1.7744,1.7,56.9865,57.0,75.94
20160130001500,0.835,15.0,15.0,17.4964,40.2769,69.6778,1.7744,1.7,56.1764,57.0,75.94
20160130003000,9.25,15.0,15.0,17.5505,40.2769,69.6778,1.7623,1.7,57.9586,57.0,75.94
20160130004500,3.225,15.0,15.0,17.4765,40.2769,69.6778,1.7543,1.7,55.7984,57.0,75.94
20160130010000,0.04,15.0,15.0,17.6141,40.2769,69.6778,1.7543,1.7,55.7984,57.0,75.94
20160130011500,5.56,15.0,15.0,17.6246,40.2769,69.6778,1.6499,1.7,55.7984,57.0,74.815
20160130013000,0.98,15.0,15.0,17.5694,40.2769,69.6778,1.6178,1.7,56.4464,57.0,71.58
20160130014500,11.15,15.0,15.0,17.5694,39.7887,69.6778,1.6419,1.7,58.4446,57.0,71.58
20160130020000,9.985,15.0,15.0,17.5844,39.7887,68.8137,1.6379,1.7,56.2484,57.0,71.58
20160130021500,0.0,15.0,15.0,17.5844,40.399,68.8137,1.6419,1.7,55.6004,57.0,71.58
20160130023000,14.79,15.0,15.0,17.4623,40.399,68.8137,1.654,1.7,58.3906,57.0,71.58
20160130024500,0.0,15.0,15.0,17.3957,40.8262,68.8137,1.6459,1.7,54.7363,57.0,71.58
20160130030000,12.115,15.0,15.0,17.6665,40.8262,68.8137,1.6499,1.7,58.3186,57.0,71.58
20160130031500,0.0,15.0,15.0,18.1428,40.8262,68.8137,1.6419,1.7,55.1503,57.0,71.58
20160130033000,10.475,15.0,15.0,18.2699,40.8262,68.8137,1.6499,1.7,58.1206,57.0,71.58
20160130034500,2.155,15.0,15.0,18.0688,41.4366,68.8137,1.6379,1.7,55.8524,57.0,71.58
20160130040000,0.785,15.0,15.0,18.2103,41.4366,68.8137,1.6379,1.7,57.1485,57.0,71.58
20160130041500,9.56,15.0,15.0,18.2103,41.4366,68.8137,1.6459,1.7,56.3744,57.0,71.58
20160130043000,1.125,15.0,15.0,18.9861,41.4366,68.8137,1.6339,1.7,56.3744,57.0,71.58
20160130044500,15.39,15.0,15.0,19.6331,41.4366,68.8137,1.6499,1.7,58.2286,57.0,71.58
20160130050000,3.85,15.0,15.0,20.2631,41.4366,68.8137,1.6419,1.7,55.2763,57.0,71.58
20160130051500,0.565,15.0,15.0,20.4731,41.9249,68.8137,1.6339,1.7,55.2763,57.0,71.58
20160130053000,7.33,15.0,15.0,20.6132,41.9249,68.8137,1.6419,1.7,58.2286,57.0,71.58
20160130054500,13.015,15.0,15.0,20.8932,41.9249,68.8137,1.6499,1.7,56.7885,57.0,71.58
20160130060000,0.0,15.0,15.0,21.6185,42.4132,68.8137,1.6379,1.7,55.5104,57.0,71.58
20160130061500,0.58,15.0,15.0,22.0687,42.4132,68.8137,1.6339,1.7,57.1125,57.0,71.58
20160130063000,13.32,15.0,15.0,22.4645,42.4132,68.8137,1.6499,1.7,58.5167,57.0,71.58
20160130064500,14.295,15.0,15.0,22.3633,42.4132,68.8137,1.658,1.7,58.5167,57.0,71.58
20160130070000,0.0,15.0,15.0,22.5033,42.8404,68.8137,1.6459,1.7,55.4383,57.0,71.58
20160130071500,0.675,15.0,15.0,22.4012,42.8404,68.8137,1.6379,1.7,55.4383,57.0,71.58
20160130073000,13.805,15.0,15.0,22.5402,42.8404,69.5158,1.6379,1.7,58.3186,57.0,71.58
20160130074500,15.445,15.0,15.0,22.4371,42.8404,69.5158,1.6459,1.7,58.3186,57.0,71.58
20160130080000,16.47,15.0,15.0,22.8183,43.5118,69.5158,1.6499,1.7,57.0585,57.0,71.58
20160130081500,4.85,15.0,15.0,22.8878,43.5118,69.5158,1.6419,1.7,55.7984,57.0,71.58
20160130083000,2.955,15.0,15.0,23.5134,43.5118,69.5158,1.6379,1.7,55.7984,57.0,71.58
20160130084500,13.935,15.0,15.0,23.7914,43.9696,69.5158,1.6419,1.7,57.7606,57.0,71.58
20160130090000,12.445,15.0,15.0,24.2535,43.9696,69.5158,1.6339,1.7,56.8245,57.0,71.58
20160130091500,12.445,15.0,15.0,24.6951,44.4273,69.5158,1.6339,1.7,56.8245,57.0,71.58
20160130093000,12.445,15.0,15.0,25.9047,44.4273,69.5158,1.6259,1.7,56.8245,57.0,71.58
20160130094500,15.52,15.0,15.0,26.5179,44.4273,69.5158,1.6339,1.7,56.8245,57.0,71.58
20160130100000,15.52,15.0,15.0,27.0263,44.4273,69.5158,1.6339,1.7,56.8245,57.0,71.58
20160130101500,15.52,15.0,15.0,27.1923,45.1903,69.5158,1.6259,1.7,56.8245,57.0,71.58
20160130103000,15.52,15.0,15.0,27.5454,45.1903,69.5158,1.6259,1.7,56.8245,57.0,71.58
20160130104500,12.49,15.0,15.0,27.7923,45.1903,69.5158,1.6178,1.7,57.4725,57.0,71.58
20160130110000,14.18,15.0,15.0,27.9187,45.709,69.5158,1.6138,1.7,57.4725,57.0,71.58
20160130111500,14.18,15.0,15.0,28.1593,45.709,69.5158,1.6098,1.7,57.4725,57.0,71.58
20160130113000,16.605,15.0,15.0,28.9542,45.709,69.5158,1.6299,1.7,57.4725,57.0,71.58
20160130114500,20.555,15.0,15.0,28.8263,45.709,69.5158,1.6218,1.7,57.4725,57.0,71.58
20160130120000,23.93,15.0,15.0,28.9979,46.1973,69.5158,1.6138,1.7,57.4725,57.0,71.58
20160130121500,23.93,15.0,15.0,28.8606,46.1973,69.5158,1.6218,1.7,57.4725,57.0,72.58
20160130123000,25.27,15.0,15.0,28.9562,46.1973,69.5158,1.6178,1.7,57.4725,57.0,72.58
20160130124500,25.925,15.0,15.0,29.0676,46.1973,69.5158,1.6058,1.7,56.8245,57.0,72.58
20160130130000,25.925,15.0,15.0,29.0778,46.7161,69.5158,1.6259,1.7,56.8245,57.0,72.58
20160130131500,26.33,15.0,15.0,29.179,46.7161,69.5158,1.6138,1.7,56.8245,57.0,72.58
20160130133000,20.53,15.0,15.0,29.6673,46.7161,69.5158,1.6178,1.7,56.8245,57.0,72.58
20160130134500,19.33,15.0,15.0,29.102,46.7161,69.5158,1.6138,1.7,56.8245,57.0,72.58
20160130140000,19.33,15.0,15.0,29.5913,49.9205,69.5158,1.6339,1.7,56.8245,57.0,73.575
20160130141500,19.33,15.0,15.0,29.4885,47.4485,69.5158,1.6178,1.7,56.8245,57.0,73.575
20160130143000,16.685,15.0,15.0,29.2677,47.4485,69.5158,1.6259,1.7,56.8245,57.0,73.575
20160130144500,16.685,15.0,15.0,29.569,47.4485,69.5158,1.6299,1.7,56.8245,57.0,73.575
20160130150000,16.685,15.0,15.0,29.1872,47.4485,69.5158,1.6259,1.7,56.8245,57.0,73.575
20160130151500,16.685,15.0,15.0,29.4019,47.4485,69.5158,1.6259,1.7,56.8245,57.0,73.575
20160130153000,18.17,15.0,15.0,29.4789,47.4485,69.5158,1.6339,1.7,56.8245,57.0,73.575
20160130154500,18.17,15.0,15.0,29.4019,47.9979,69.5158,1.6259,1.7,56.8245,57.0,73.575
20160130160000,18.17,15.0,15.0,29.254,47.9979,69.5158,1.6178,1.7,56.8245,57.0,73.575
20160130161500,18.17,15.0,15.0,29.4405,47.9979,69.5158,1.6178,1.7,56.8245,57.0,73.575
20160130163000,18.17,15.0,15.0,29.3271,47.9979,69.5158,1.5978,1.7,56.8245,57.0,73.575
20160130164500,18.17,15.0,15.0,29.2266,48.5167,69.5158,1.6259,1.7,56.8245,57.0,74.575
20160130170000,18.17,15.0,15.0,29.1789,48.5167,69.5158,1.6259,1.7,56.8245,57.0,74.575
20160130171500,18.17,15.0,15.0,29.1854,48.5167,69.5158,1.6259,1.7,56.8245,57.0,74.575
20160130173000,18.17,15.0,15.0,29.2476,48.5167,69.5158,1.6339,1.7,56.8245,57.0,74.575
20160130174500,14.535,15.0,15.0,29.1302,48.5167,69.5158,1.6339,1.7,56.8245,57.0,74.575
20160130180000,13.0,15.0,15.0,29.1895,49.066,69.5158,1.6459,1.7,56.8245,57.0,74.575
