PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160130181500,10.76,15.0,15.0,29.1871,49.066,69.5158,1.6499,1.7,56.8245,57.0,74.575
20160130183000,9.99,15.0,15.0,28.6502,49.066,69.5158,1.658,1.7,56.8245,57.0,74.575
20160130184500,8.31,15.0,15.0,28.3999,49.066,69.5158,1.666,1.7,56.8245,57.0,74.575
20160130190000,8.31,15.0,15.0,28.0618,49.9815,69.5158,1.674,1.7,56.8245,57.0,74.575
20160130191500,8.31,15.0,15.0,27.8173,49.9815,69.5158,1.6861,1.7,56.8245,57.0,74.575
20160130193000,7.105,15.0,15.0,27.8264,49.9815,69.5158,1.6901,1.7,56.8245,57.0,74.575
20160130194500,7.105,15.0,15.0,27.3915,49.9815,69.5158,1.6981,1.7,56.8245,57.0,74.575
20160130200000,7.105,15.0,15.0,27.0445,50.5003,69.5158,1.7021,1.7,56.8245,57.0,74.575
20160130201500,8.77,15.0,15.0,27.1314,50.5003,69.5158,1.7102,1.7,57.4365,57.0,74.575
20160130203000,17.675,15.0,15.0,26.7721,50.5003,69.5158,1.7142,1.7,57.4365,57.0,74.575
20160130204500,19.105,15.0,15.0,26.8535,50.5003,69.5158,1.7142,1.7,57.4365,57.0,74.575
20160130210000,18.19,15.0,15.0,26.8833,50.5003,69.5158,1.7142,1.7,56.6625,57.0,74.575
20160130211500,12.465,15.0,15.0,26.623,50.5003,69.5158,1.7142,1.7,56.6625,57.0,74.575
20160130213000,12.465,15.0,15.0,26.5673,51.4158,69.5158,1.7182,1.7,56.6625,57.0,74.575
20160130214500,12.465,15.0,15.0,26.5748,51.4158,69.5158,1.7182,1.7,56.6625,57.0,74.575
20160130220000,12.465,15.0,15.0,26.4427,51.9346,69.5158,1.7222,1.7,56.6625,57.0,74.575
20160130221500,12.465,15.0,15.0,26.4427,51.9346,69.5158,1.7182,1.7,56.6625,57.0,74.575
20160130223000,12.465,15.0,15.0,26.2445,51.9346,69.5158,1.7222,1.7,56.6625,57.0,74.575
20160130224500,12.465,15.0,15.0,25.9803,51.9346,69.5158,1.7222,1.7,56.6625,57.0,74.575
20160130230000,12.465,15.0,15.0,26.1144,51.9346,69.5158,1.7262,1.7,57.2745,57.0,74.575
20160130231500,12.465,15.0,15.0,25.9813,51.9346,69.5158,1.7262,1.7,57.2745,57.0,74.575
20160130233000,12.465,15.0,15.0,26.2486,51.9346,69.5158,1.7302,1.7,57.2745,57.0,74.575
20160130234500,12.465,15.0,15.0,26.5179,51.9346,69.5158,1.7342,1.7,57.2745,57.0,74.575
20160131000000,12.465,15.0,15.0,26.718,51.9346,69.5158,1.7342,1.7,57.2745,57.0,74.575
20160131001500,12.465,15.0,15.0,26.8465,51.9346,69.5158,1.7302,1.7,57.2745,57.0,74.575
20160131003000,12.465,15.0,15.0,26.9797,51.9346,69.5158,1.7302,1.7,57.2745,57.0,74.575
20160131004500,12.465,15.0,15.0,26.9051,52.5145,69.5158,1.7302,1.7,57.2745,57.0,74.575
20160131010000,12.465,15.0,15.0,27.0372,52.5145,69.5158,1.7222,1.7,57.2745,57.0,74.575
20160131011500,12.465,15.0,15.0,27.1694,52.5145,69.5158,1.7302,1.7,57.2745,57.0,74.575
20160131013000,12.465,15.0,15.0,27.3015,52.5145,69.5158,1.7222,1.7,57.2745,57.0,74.575
20160131014500,12.465,15.0,15.0,27.1694,52.5145,69.5158,1.7262,1.7,57.2745,57.0,74.575
20160131020000,12.465,15.0,15.0,27.3015,52.5145,69.5158,1.7262,1.7,57.2745,57.0,74.575
20160131021500,12.465,15.0,15.0,27.3124,52.5145,69.5158,1.7222,1.7,57.2745,57.0,74.575
20160131023000,12.465,15.0,15.0,27.1793,52.5145,69.5158,1.7142,1.7,57.2745,57.0,74.575
20160131024500,12.465,15.0,15.0,27.0462,52.5145,69.5158,1.7222,1.7,57.2745,57.0,74.575
20160131030000,12.465,15.0,15.0,27.1873,52.5145,69.5158,1.7142,1.7,57.2745,57.0,74.575
20160131031500,12.465,15.0,15.0,27.1873,52.5145,69.5158,1.7182,1.7,57.2745,57.0,74.575
20160131033000,12.465,15.0,15.0,27.1202,53.1248,69.5158,1.7182,1.7,57.2745,57.0,74.575
20160131034500,12.465,15.0,15.0,27.1873,53.1248,69.5158,1.7142,1.7,57.2745,57.0,74.575
20160131040000,12.465,15.0,15.0,27.1873,53.1248,69.5158,1.7222,1.7,57.2745,57.0,74.575
20160131041500,12.465,15.0,15.0,27.3214,53.1248,69.5158,1.7142,1.7,57.2745,57.0,74.575
20160131043000,12.465,15.0,15.0,27.4555,53.1248,69.5158,1.7142,1.7,57.2745,57.0,74.575
20160131044500,12.465,15.0,15.0,27.5896,53.1248,69.5158,1.7182,1.7,57.2745,57.0,74.575
20160131050000,12.465,15.0,15.0,27.4455,53.1248,69.5158,1.7182,1.7,57.2745,57.0,74.575
20160131051500,12.465,15.0,15.0,27.4455,53.1248,69.5158,1.7222,1.7,57.2745,57.0,74.575
20160131053000,12.465,15.0,15.0,27.7237,53.8267,69.5158,1.7182,1.7,57.2745,57.0,74.575
20160131054500,12.465,15.0,15.0,27.7907,53.8267,69.5158,1.7262,1.7,57.2745,57.0,74.575
20160131060000,12.465,15.0,15.0,27.7237,53.8267,69.5158,1.7302,1.7,57.2745,57.0,74.575
20160131061500,12.465,15.0,15.0,27.7237,53.8267,69.5158,1.7222,1.7,57.2745,57.0,74.575
20160131063000,12.465,15.0,15.0,27.5985,53.8267,69.5158,1.7302,1.7,57.2745,57.0,74.575
20160131064500,12.465,15.0,15.0,27.5985,53.8267,69.5158,1.7222,1.7,57.2745,57.0,74.575
20160131070000,12.465,15.0,15.0,27.4635,54.4981,69.5158,1.7222,1.7,57.2745,57.0,74.575
20160131071500,12.465,15.0,15.0,27.3284,54.4981,69.5158,1.7222,1.7,57.2745,57.0,74.575
20160131073000,12.465,15.0,15.0,27.2654,54.4981,69.5158,1.7222,1.7,57.2745,57.0,74.575
20160131074500,12.465,15.0,15.0,27.1293,54.4981,69.5158,1.7182,1.7,57.2745,57.0,74.575
20160131080000,20.295,15.0,15.0,26.9932,54.4981,69.5158,1.7262,1.7,56.5005,57.0,74.575
20160131081500,14.555,15.0,15.0,26.9932,54.4981,69.5158,1.7182,1.7,57.3105,57.0,74.575
20160131083000,20.775,15.0,15.0,27.7516,54.4981,69.5158,1.7222,1.7,57.3105,57.0,74.575
20160131084500,20.775,15.0,15.0,28.0217,54.4981,69.5158,1.7142,1.7,57.3105,57.0,74.575
20160131090000,20.775,15.0,15.0,28.3643,54.4981,69.5158,1.7222,1.7,57.3105,57.0,74.575
20160131091500,22.99,15.0,15.0,28.49,54.4981,69.5158,1.7222,1.7,57.3105,57.0,74.575
20160131093000,25.29,15.0,15.0,28.8301,54.4981,69.5158,1.7182,1.7,57.3105,57.0,74.575
20160131094500,29.29,15.0,15.0,28.9494,54.4981,69.5158,1.7142,1.7,57.3105,57.0,74.575
20160131100000,31.775,15.0,15.0,29.5785,55.0474,69.5158,1.7061,1.7,57.3105,57.0,74.575
20160131101500,34.275,15.0,15.0,30.0547,55.0474,69.5158,1.7021,1.7,57.3105,57.0,74.575
20160131103000,58.01,15.0,15.0,30.942,55.0474,69.5158,1.7102,1.7,57.3105,57.0,74.575
20160131104500,100.0,15.0,15.0,31.067,55.0474,69.5158,1.6861,1.7,58.0666,57.0,74.575
20160131110000,100.0,15.0,15.0,31.4634,55.0474,69.5158,1.67,1.7,58.0666,57.0,74.575
20160131111500,100.0,15.0,15.0,31.7131,55.0474,69.5158,1.662,1.7,58.9667,57.0,74.575
20160131113000,100.0,15.0,15.0,31.738,55.7798,69.5158,1.6459,1.7,58.9667,57.0,74.575
20160131114500,100.0,15.0,15.0,31.9261,55.7798,69.5158,1.6379,1.7,58.9667,57.0,74.575
20160131120000,100.0,15.0,15.0,32.2293,55.7798,69.5158,1.6379,1.7,58.9667,57.0,74.575
20160131121500,100.0,15.0,15.0,31.8282,55.7798,69.5158,1.6339,1.7,59.5608,57.0,74.575
20160131123000,100.0,15.0,15.0,31.7925,55.7798,69.5158,1.6299,1.7,59.5608,57.0,74.575
20160131124500,100.0,15.0,15.0,32.2891,55.7798,70.3438,1.6259,1.7,59.5608,57.0,74.575
20160131130000,100.0,15.0,15.0,32.0883,55.7798,70.3438,1.6299,1.7,59.5608,57.0,74.575
20160131131500,100.0,15.0,15.0,31.9777,55.7798,70.3438,1.6138,1.7,59.5608,57.0,76.04
20160131133000,100.0,15.0,15.0,31.8001,55.7798,70.3438,1.6178,1.7,59.5608,57.0,76.04
20160131134500,100.0,15.0,15.0,31.8001,55.7798,70.3438,1.6098,1.7,59.5608,57.0,76.04
20160131140000,100.0,15.0,15.0,31.9144,55.7798,70.3438,1.6098,1.7,59.5608,57.0,76.04
20160131141500,100.0,15.0,15.0,31.6707,55.7798,70.3438,1.6138,1.7,59.5608,57.0,76.04
20160131143000,100.0,15.0,15.0,31.7831,55.7798,70.3438,1.6098,1.7,59.5608,57.0,76.04
20160131144500,100.0,15.0,15.0,31.7831,56.6038,70.3438,1.6138,1.7,59.5608,57.0,76.04
20160131150000,100.0,15.0,15.0,31.9918,56.6038,70.3438,1.6138,1.7,59.5608,57.0,76.04
20160131151500,100.0,15.0,15.0,32.1052,57.1836,70.3438,1.6339,1.7,59.5608,57.0,77.245
20160131153000,100.0,15.0,15.0,31.9918,57.1836,70.3438,1.6339,1.7,59.5608,57.0,77.245
20160131154500,100.0,15.0,15.0,32.0288,57.1836,70.3438,1.6419,1.7,59.5608,57.0,77.245
20160131160000,100.0,15.0,15.0,31.9144,57.1836,70.3438,1.6339,1.7,59.5608,57.0,77.245
20160131161500,100.0,15.0,15.0,32.0052,57.1836,70.3438,1.6379,1.7,59.5608,57.0,77.245
20160131163000,100.0,15.0,15.0,32.0941,57.1836,70.3438,1.6379,1.7,59.5608,57.0,77.245
20160131164500,100.0,15.0,15.0,31.9777,57.1836,70.3438,1.6419,1.7,59.5608,57.0,77.245
20160131170000,100.0,15.0,15.0,31.4542,57.855,70.3438,1.6379,1.7,59.5608,57.0,77.245
20160131171500,100.0,15.0,15.0,31.3596,57.855,70.3438,1.6299,1.7,59.5608,57.0,77.245
20160131173000,100.0,15.0,15.0,31.4072,57.855,70.3438,1.6259,1.7,59.5608,57.0,77.245
20160131174500,100.0,15.0,15.0,31.3565,57.855,70.3438,1.6259,1.7,59.5608,57.0,77.245
20160131180000,100.0,15.0,15.0,31.12,57.855,70.3438,1.6259,1.7,58.7687,57.0,77.245
20160131181500,100.0,15.0,15.0,30.9323,57.855,70.3438,1.6138,1.7,58.7687,57.0,77.245
20160131183000,100.0,15.0,15.0,30.9807,57.855,70.3438,1.6098,1.7,58.7687,57.0,77.245
20160131184500,100.0,15.0,15.0,30.6021,57.855,70.3438,1.6098,1.7,58.7687,57.0,77.245
20160131190000,100.0,15.0,15.0,30.3785,57.855,70.3438,1.6259,1.7,58.7687,57.0,77.245
20160131191500,100.0,15.0,15.0,30.3569,57.855,70.3438,1.6259,1.7,58.7687,57.0,77.245
20160131193000,100.0,15.0,15.0,30.2672,57.855,70.3438,1.6218,1.7,58.1206,57.0,77.245
20160131194500,100.0,15.0,15.0,30.3048,57.855,70.3438,1.6339,1.7,58.1206,57.0,77.245
20160131200000,100.0,15.0,15.0,30.1422,57.855,70.3438,1.654,1.7,58.1206,57.0,77.245
20160131201500,100.0,15.0,15.0,29.8779,57.855,70.3438,1.67,1.7,57.4365,57.0,77.245
20160131203000,100.0,15.0,15.0,29.5476,57.855,70.3438,1.7061,1.7,57.4365,57.0,77.245
20160131204500,100.0,15.0,15.0,29.4422,57.855,70.3438,1.7102,1.7,57.4365,57.0,77.245
20160131210000,100.0,15.0,15.0,29.3999,57.855,70.3438,1.7182,1.7,57.4365,57.0,77.245
20160131211500,100.0,15.0,15.0,29.2658,57.855,70.3438,1.7302,1.7,56.8245,57.0,77.245
20160131213000,98.46,15.0,15.0,28.9305,57.855,70.3438,1.7423,1.7,56.8245,57.0,77.245
20160131214500,96.345,15.0,15.0,28.8143,57.855,70.3438,1.7864,1.7,56.8245,57.0,77.245
20160131220000,58.02,15.0,15.0,28.49,57.855,70.3438,1.7704,1.7,56.8245,57.0,77.245
20160131221500,43.63,15.0,15.0,28.3539,57.855,70.3438,1.7864,1.7,56.8245,57.0,77.245
20160131223000,39.855,15.0,15.0,28.0137,57.855,70.3438,1.7664,1.7,56.8245,57.0,77.245
20160131224500,32.52,15.0,15.0,28.1588,57.855,70.3438,1.7664,1.7,56.8245,57.0,77.245
20160131230000,30.695,15.0,15.0,28.1657,57.855,70.3438,1.7664,1.7,56.8245,57.0,77.245
20160131231500,30.695,15.0,15.0,27.8846,57.855,70.3438,1.7664,1.7,56.8245,57.0,77.245
20160131233000,27.185,15.0,15.0,28.0317,57.855,70.3438,1.7704,1.7,56.8245,57.0,77.245
20160131234500,25.5,15.0,15.0,28.3138,57.855,70.3438,1.7664,1.7,56.8245,57.0,77.245
20160201000000,24.3,15.0,15.0,28.3138,57.855,70.3438,1.7704,1.7,56.8245,57.0,77.245
20160201001500,24.3,15.0,15.0,28.3138,57.855,70.3438,1.7704,1.7,56.8245,57.0,77.245
20160201003000,24.3,15.0,15.0,28.4569,57.855,70.3438,1.7744,1.7,56.8245,57.0,77.245
20160201004500,24.3,15.0,15.0,28.4569,57.855,70.3438,1.7744,1.7,56.8245,57.0,77.245
20160201010000,24.3,15.0,15.0,28.4569,57.855,70.3438,1.7744,1.7,56.8245,57.0,77.245
20160201011500,24.3,15.0,15.0,28.5979,57.855,70.3438,1.7784,1.7,56.8245,57.0,77.245
20160201013000,20.715,15.0,15.0,28.4569,57.855,69.6058,1.7744,1.7,56.8245,57.0,77.245
20160201014500,19.8,15.0,15.0,28.4569,57.855,69.6058,1.7784,1.7,56.8245,57.0,77.245
20160201020000,18.12,15.0,15.0,28.5999,57.855,69.6058,1.7784,1.7,56.8245,57.0,77.245
20160201021500,18.12,15.0,15.0,28.7419,57.855,69.6058,1.7744,1.7,56.8245,57.0,77.245
20160201023000,18.12,15.0,15.0,28.7419,57.855,69.6058,1.7784,1.7,56.8245,57.0,77.245
20160201024500,16.15,15.0,15.0,28.5999,57.855,69.6058,1.7824,1.7,56.8245,57.0,77.245
20160201030000,16.15,15.0,15.0,28.5999,57.855,69.6058,1.7784,1.7,56.8245,57.0,77.245
20160201031500,16.15,15.0,15.0,28.4579,57.855,69.6058,1.7864,1.7,56.8245,57.0,77.245
20160201033000,16.15,15.0,15.0,28.4579,57.855,69.6058,1.7784,1.7,56.8245,57.0,77.245
20160201034500,16.15,15.0,15.0,28.4579,57.855,69.6058,1.7864,1.7,56.8245,57.0,77.245
20160201040000,16.15,15.0,15.0,28.5999,57.855,69.6058,1.7864,1.7,56.8245,57.0,77.245
20160201041500,16.15,15.0,15.0,28.5999,57.855,69.6058,1.7904,1.7,56.8245,57.0,77.245
20160201043000,16.15,15.0,15.0,28.743,57.855,69.6058,1.7864,1.7,56.8245,57.0,77.245
20160201044500,14.055,15.0,15.0,28.6,57.855,69.6058,1.7864,1.7,56.8245,57.0,77.245
20160201050000,14.055,15.0,15.0,28.743,57.855,69.6058,1.7623,1.7,56.8245,57.0,76.25
20160201051500,24.075,15.0,15.0,28.6,57.855,69.6058,1.7623,1.7,56.8245,57.0,76.25
20160201053000,18.35,15.0,15.0,28.743,57.855,69.6058,1.7623,1.7,56.8245,57.0,76.25
20160201054500,15.15,15.0,15.0,28.743,57.855,69.6058,1.7704,1.7,56.8245,57.0,76.25
20160201060000,23.26,15.0,15.0,28.743,57.855,69.6058,1.7383,1.7,56.8245,57.0,76.25
20160201061500,14.005,15.0,15.0,28.743,57.855,69.6058,1.6018,1.7,54.5023,55.0,83.3
20160201063000,13.24,15.0,15.0,28.6,57.855,69.6058,1.6259,1.7,55.1503,55.0,84.295
20160201064500,14.405,15.0,15.0,28.457,57.855,69.6058,1.6018,1.7,55.1503,55.0,84.295
20160201070000,17.02,15.0,15.0,28.3856,57.855,69.6058,1.6178,1.7,55.1503,55.0,85.23
20160201071500,18.84,15.0,15.0,28.3856,57.2752,69.6058,1.6299,1.7,55.1503,55.0,85.23
20160201073000,18.84,15.0,15.0,28.2426,57.2752,69.6058,1.6299,1.7,55.1503,55.0,85.23
20160201074500,18.84,15.0,15.0,28.2426,56.4512,69.6058,1.6459,1.7,55.1503,55.0,85.23
20160201080000,18.84,15.0,15.0,28.3822,56.4512,69.6058,1.6299,1.7,55.1503,55.0,85.23
20160201081500,18.84,15.0,15.0,28.5261,55.8714,69.6058,1.6259,1.7,55.1503,55.0,85.23
20160201083000,18.84,15.0,15.0,28.7421,55.8714,69.6058,1.6339,1.7,55.1503,55.0,85.23
20160201084500,20.295,15.0,15.0,28.886,55.8714,69.6058,1.654,1.7,55.1503,55.0,85.23
20160201090000,21.09,15.0,15.0,29.319,55.8714,69.6058,1.6259,1.7,55.1503,55.0,85.23
20160201091500,21.09,15.0,15.0,29.5364,55.8714,69.6058,1.6259,1.7,55.1503,55.0,85.23
20160201093000,23.215,15.0,15.0,30.3396,55.8714,69.6058,1.6259,1.7,55.1503,55.0,85.23
20160201094500,23.215,15.0,15.0,30.6314,55.8714,69.6058,1.6259,1.7,55.1503,55.0,85.23
20160201100000,25.18,15.0,15.0,31.6529,55.8714,69.6058,1.658,1.7,55.1503,55.0,85.23
20160201101500,25.18,15.0,15.0,32.3096,55.8714,69.6058,1.6178,1.7,54.5383,55.0,85.23
20160201103000,18.465,15.0,15.0,33.6229,55.8714,69.6058,1.6178,1.7,55.1143,55.0,86.37
20160201104500,24.555,15.0,15.0,34.1021,55.8714,69.6058,1.6379,1.7,55.1143,55.0,86.37
20160201110000,24.555,15.0,15.0,34.4743,55.8714,69.6058,1.6499,1.7,55.1143,55.0,86.37
20160201111500,24.555,15.0,15.0,34.2879,55.8714,69.6058,1.678,1.7,55.1143,55.0,86.37
20160201113000,24.555,15.0,15.0,34.3947,55.8714,69.6058,1.6901,1.7,55.1143,55.0,86.37
20160201114500,24.555,15.0,15.0,34.3409,55.8714,69.6058,1.6379,1.7,55.1143,55.0,86.37
20160201120000,24.555,15.0,15.0,34.6967,55.8714,69.6058,1.6499,1.7,55.1143,55.0,86.37
20160201121500,24.555,15.0,15.0,34.8331,55.8714,69.6058,1.6499,1.7,55.1143,55.0,86.37
20160201123000,24.555,15.0,15.0,34.6979,55.8714,69.6058,1.654,1.7,55.1143,55.0,86.37
20160201124500,24.555,15.0,15.0,35.1569,55.8714,69.6058,1.678,1.7,55.1143,55.0,86.37
20160201130000,24.555,15.0,15.0,34.5443,55.261,69.6058,1.6941,1.7,55.1143,55.0,86.37
20160201131500,24.555,15.0,15.0,34.6725,55.261,69.6058,1.7423,1.7,55.1143,55.0,86.37
20160201133000,24.555,15.0,15.0,34.6725,55.261,69.6058,1.7543,1.7,55.1143,55.0,86.37
20160201134500,24.555,15.0,15.0,35.136,55.261,69.6058,1.7583,1.7,54.5023,55.0,86.37
20160201140000,22.255,15.0,15.0,35.0068,55.261,69.6058,1.7664,1.7,54.5023,55.0,86.37
20160201141500,18.44,15.0,15.0,35.0068,55.261,69.6058,1.7744,1.7,54.5023,55.0,86.37
20160201143000,18.44,15.0,15.0,34.6725,54.4065,69.6058,1.7784,1.7,54.5023,55.0,86.37
20160201144500,18.44,15.0,15.0,34.8007,54.4065,69.6058,1.7664,1.7,54.5023,55.0,85.31
20160201150000,18.44,15.0,15.0,34.8007,54.4065,69.6058,1.7704,1.7,54.5023,55.0,85.31
20160201151500,18.44,15.0,15.0,34.4673,54.4065,69.6058,1.7784,1.7,54.5023,55.0,84.38
20160201153000,18.44,15.0,15.0,34.6725,54.4065,69.6058,1.7704,1.7,54.5023,55.0,84.38
20160201154500,18.44,15.0,15.0,34.4673,54.4065,69.6058,1.7704,1.7,54.5023,55.0,84.38
20160201160000,18.44,15.0,15.0,34.5945,54.4065,69.6058,1.7824,1.7,54.5023,55.0,84.38
20160201161500,18.44,15.0,15.0,34.5146,54.4065,69.6058,1.7744,1.7,54.5023,55.0,84.38
20160201163000,18.44,15.0,15.0,34.6725,54.4065,69.6058,1.7784,1.7,54.5023,55.0,84.38
20160201164500,17.12,15.0,15.0,34.6193,54.4065,69.6058,1.7744,1.7,54.5023,55.0,82.695
20160201170000,17.12,15.0,15.0,34.4972,54.4065,69.6058,1.7784,1.7,54.5023,55.0,82.695
20160201171500,17.12,15.0,15.0,34.6344,54.4065,69.6058,1.7704,1.7,54.5023,55.0,82.695
20160201173000,17.12,15.0,15.0,34.5004,54.4065,69.6058,1.7824,1.7,54.5023,55.0,81.765
20160201174500,17.12,15.0,15.0,34.5626,54.4065,69.6058,1.7744,1.7,54.5023,55.0,81.765
20160201180000,17.12,15.0,15.0,34.4202,54.4065,69.6058,1.7623,1.7,54.5023,55.0,81.765
20160201181500,17.12,15.0,15.0,34.2851,54.4065,69.6058,1.7623,1.7,54.5023,55.0,81.765
20160201183000,16.35,15.0,15.0,34.3262,54.4065,69.6058,1.7704,1.7,54.5023,55.0,81.765
20160201184500,16.35,15.0,15.0,34.5156,54.4065,69.6058,1.7664,1.7,54.5023,55.0,81.765
20160201190000,16.35,15.0,15.0,34.2395,54.4065,69.6058,1.7784,1.7,54.5023,55.0,81.765
20160201191500,16.35,15.0,15.0,34.1015,54.4065,69.6058,1.7744,1.7,54.5023,55.0,81.765
20160201193000,16.35,15.0,15.0,34.1489,54.4065,69.6058,1.7704,1.7,54.5023,55.0,81.765
20160201194500,16.35,15.0,15.0,34.1489,54.4065,69.6058,1.7824,1.7,54.5023,55.0,81.765
20160201200000,16.35,15.0,15.0,34.1243,54.4065,69.6058,1.7664,1.7,54.5023,55.0,81.765
20160201201500,16.35,15.0,15.0,34.3083,54.4065,69.6058,1.7704,1.7,54.5023,55.0,81.765
20160201203000,16.35,15.0,15.0,34.1673,54.4065,69.6058,1.7623,1.7,54.5023,55.0,81.765
20160201204500,16.35,15.0,15.0,34.0263,54.4065,69.6058,1.7664,1.7,54.5023,55.0,81.765
20160201210000,16.35,15.0,15.0,34.2083,54.4065,69.6058,1.7824,1.7,54.5023,55.0,80.155
20160201211500,14.815,15.0,15.0,34.2083,54.4065,69.6058,1.7704,1.7,54.5023,55.0,77.22
20160201213000,14.815,15.0,15.0,34.2083,54.4065,69.6058,1.7784,1.7,54.5023,55.0,77.22
20160201214500,14.05,15.0,15.0,34.2083,54.4065,69.6058,1.7704,1.7,54.5023,55.0,77.22
20160201220000,14.05,15.0,15.0,34.2083,54.4065,69.6058,1.7302,1.7,54.5023,55.0,77.22
20160201221500,14.05,15.0,15.0,34.3903,54.4065,69.6058,1.654,1.7,54.5023,55.0,77.22
20160201223000,14.05,15.0,15.0,34.6762,54.4065,69.6058,1.6459,1.7,54.5023,55.0,77.22
20160201224500,14.05,15.0,15.0,34.6762,54.4065,69.6058,1.6459,1.7,54.5023,55.0,77.22
20160201230000,14.05,15.0,15.0,34.8907,54.4065,69.6058,1.6379,1.7,54.5023,55.0,77.22
20160201231500,14.05,15.0,15.0,34.8907,54.4065,69.6058,1.6339,1.7,54.5023,55.0,77.22
20160201233000,14.05,15.0,15.0,34.6342,54.4065,69.6058,1.6379,1.7,54.5023,55.0,77.22
20160201234500,14.05,15.0,15.0,34.6762,54.4065,69.6058,1.6499,1.7,54.5023,55.0,77.22
20160202000000,14.05,15.0,15.0,34.6762,54.4065,69.6058,1.6861,1.7,54.5023,55.0,77.22
20160202001500,14.05,15.0,15.0,34.6762,53.7962,69.2817,1.7302,1.7,54.7003,55.0,77.22
20160202003000,14.05,15.0,15.0,34.6762,53.7962,69.2817,1.7664,1.7,54.7003,55.0,77.22
20160202004500,19.525,15.0,15.0,34.6762,53.7962,69.2817,1.7463,1.7,54.7003,55.0,77.22
20160202010000,19.525,15.0,15.0,34.8192,53.7962,69.2817,1.7463,1.7,54.7003,55.0,77.22
20160202011500,19.525,15.0,15.0,34.8192,53.7962,69.2817,1.7383,1.7,54.7003,55.0,77.22
20160202013000,19.525,15.0,15.0,34.6342,53.7962,69.2817,1.7182,1.7,54.7003,55.0,77.22
20160202014500,19.525,15.0,15.0,34.4493,53.7962,69.2817,1.7021,1.7,54.7003,55.0,77.22
20160202020000,19.525,15.0,15.0,34.3083,53.7962,69.2817,1.7021,1.7,54.7003,55.0,77.22
20160202021500,19.525,15.0,15.0,34.3083,53.7962,69.2817,1.6981,1.7,54.7003,55.0,77.22
20160202023000,15.46,15.0,15.0,34.3083,53.7962,69.2817,1.6981,1.7,54.7003,55.0,77.22
20160202024500,13.585,15.0,15.0,34.3083,53.7962,69.2817,1.7142,1.7,54.7003,55.0,77.22
20160202030000,13.585,15.0,15.0,34.0263,53.7962,69.2817,1.7583,1.7,54.7003,55.0,77.22
20160202031500,13.585,15.0,15.0,34.0263,53.7962,69.2817,1.7784,1.7,54.7003,55.0,77.22
20160202033000,13.585,15.0,15.0,34.0263,53.7962,69.2817,1.7744,1.7,54.7003,55.0,77.22
20160202034500,13.585,15.0,15.0,33.8853,53.7962,69.2817,1.7704,1.7,54.7003,55.0,77.22
20160202040000,13.585,15.0,15.0,33.8853,53.7962,69.2817,1.7623,1.7,54.7003,55.0,77.22
20160202041500,13.585,15.0,15.0,33.8853,53.7962,69.2817,1.7704,1.7,54.7003,55.0,77.22
20160202043000,13.585,15.0,15.0,34.0663,53.7962,69.2817,1.7463,1.7,54.7003,55.0,77.22
20160202044500,13.585,15.0,15.0,33.9953,53.7962,69.2817,1.7383,1.7,54.7003,55.0,77.22
20160202050000,13.585,15.0,15.0,34.0663,53.7962,69.2817,1.7423,1.7,55.3483,55.0,77.22
20160202051500,13.585,15.0,15.0,34.0663,53.7962,69.2817,1.7423,1.7,55.3483,55.0,77.22
20160202053000,13.585,15.0,15.0,34.2473,53.7962,69.2817,1.7463,1.7,55.3483,55.0,77.22
20160202054500,13.585,15.0,15.0,34.0663,53.7962,69.2817,1.7503,1.7,55.3483,55.0,77.22
20160202060000,13.585,15.0,15.0,34.0663,53.7962,69.2817,1.7302,1.7,55.3483,55.0,77.22
20160202061500,22.555,15.0,15.0,34.0663,53.7962,69.2817,1.6178,1.7,55.3483,55.0,83.205
20160202063000,25.225,15.0,15.0,34.0663,53.7962,69.2817,1.6419,1.7,55.3483,55.0,88.755
20160202064500,25.225,15.0,15.0,34.0663,53.7962,69.2817,1.6138,1.7,55.3483,55.0,88.755
20160202070000,25.225,15.0,15.0,33.9953,53.7962,69.2817,1.6259,1.7,55.3483,55.0,88.755
20160202071500,25.225,15.0,15.0,33.9953,53.7962,69.2817,1.6178,1.7,55.3483,55.0,88.755
20160202073000,25.225,15.0,15.0,34.0329,53.7962,69.2817,1.6218,1.7,55.3483,55.0,88.755
20160202074500,25.225,15.0,15.0,34.0329,53.7962,69.2817,1.6218,1.7,55.3483,55.0,88.755
20160202080000,25.225,15.0,15.0,34.3564,53.7962,69.2817,1.6098,1.7,55.3483,55.0,88.755
20160202081500,27.045,15.0,15.0,34.4283,53.7962,69.2817,1.6379,1.7,55.3483,55.0,88.755
20160202083000,27.045,15.0,15.0,34.7162,53.7962,69.2817,1.67,1.7,55.3483,55.0,88.755
20160202084500,27.045,15.0,15.0,34.7162,53.7962,69.2817,1.6901,1.7,55.3483,55.0,88.755
20160202090000,27.045,15.0,15.0,34.8602,53.7962,69.2817,1.7021,1.7,55.3483,55.0,88.755
20160202091500,100.0,15.0,15.0,34.8602,53.7962,69.2817,1.7142,1.7,56.5005,55.0,88.755
20160202093000,100.0,15.0,15.0,35.1891,53.7962,69.2817,1.7543,1.7,54.4482,55.0,88.755
20160202094500,33.625,15.0,15.0,35.1891,53.7962,69.2817,1.7262,1.7,54.4482,55.0,88.755
20160202100000,33.625,15.0,15.0,35.2616,54.4065,69.2817,1.7262,1.7,55.2403,55.0,88.755
20160202101500,24.04,15.0,15.0,35.8848,54.4065,69.2817,1.7503,1.7,55.2403,55.0,88.755
20160202103000,24.04,15.0,15.0,36.2037,54.4065,69.2817,1.7623,1.7,55.2403,55.0,88.755
20160202104500,24.04,15.0,15.0,36.7604,54.4065,69.2817,1.7182,1.7,55.2403,55.0,88.755
20160202110000,24.04,15.0,15.0,37.0195,54.4065,69.2817,1.7222,1.7,54.6103,55.0,88.755
20160202111500,24.04,15.0,15.0,36.9638,54.4065,69.2817,1.7302,1.7,54.6103,55.0,88.755
20160202113000,24.04,15.0,15.0,37.4641,54.4065,69.2817,1.7222,1.7,54.6103,55.0,88.755
20160202114500,24.04,15.0,15.0,37.5449,54.4065,69.2817,1.7302,1.7,54.6103,55.0,88.755
20160202120000,24.04,15.0,15.0,37.1987,54.4065,69.2817,1.7222,1.7,54.6103,55.0,88.755
20160202121500,24.04,15.0,15.0,37.4029,54.4065,69.2817,1.7383,1.7,54.6103,55.0,88.755
20160202123000,24.04,15.0,15.0,37.8289,54.4065,69.2817,1.7342,1.7,54.6103,55.0,88.755
20160202124500,24.04,15.0,15.0,37.8332,54.4065,69.2817,1.7302,1.7,54.6103,55.0,88.755
20160202130000,22.17,15.0,15.0,37.4146,54.4065,69.2817,1.7302,1.7,54.6103,55.0,88.755
20160202131500,22.17,15.0,15.0,37.4146,54.4065,68.5257,1.7623,1.7,54.6103,55.0,88.755
20160202133000,22.17,15.0,15.0,37.1346,54.4065,68.5257,1.7583,1.7,54.6103,55.0,87.57
20160202134500,22.17,15.0,15.0,36.8545,54.4065,68.5257,1.7503,1.7,54.6103,55.0,87.57
20160202140000,22.17,15.0,15.0,36.906,54.4065,68.5257,1.7623,1.7,54.6103,55.0,87.57
20160202141500,22.17,15.0,15.0,36.764,54.4065,68.5257,1.7824,1.7,55.1863,55.0,87.57
20160202143000,22.17,15.0,15.0,36.622,54.9558,68.5257,1.7864,1.7,55.1863,55.0,86.57
20160202144500,22.17,15.0,15.0,36.622,54.9558,68.5257,1.7784,1.7,54.6103,55.0,86.57
20160202150000,22.17,15.0,15.0,36.764,54.9558,68.5257,1.7583,1.7,54.6103,55.0,86.57
20160202151500,22.17,15.0,15.0,36.906,54.9558,68.5257,1.7824,1.7,54.6103,55.0,86.57
20160202153000,22.17,15.0,15.0,36.8462,54.9558,68.5257,1.7664,1.7,54.6103,55.0,85.45
20160202154500,22.17,15.0,15.0,36.6445,54.9558,68.5257,1.7784,1.7,54.6103,55.0,85.45
20160202160000,19.745,15.0,15.0,36.7845,54.9558,68.5257,1.7583,1.7,54.6103,55.0,85.45
20160202161500,19.745,15.0,15.0,36.5818,54.9558,68.5257,1.7623,1.7,54.6103,55.0,85.45
20160202163000,19.745,15.0,15.0,36.4428,54.9558,68.5257,1.7744,1.7,54.6103,55.0,85.45
20160202164500,19.745,15.0,15.0,36.3038,54.9558,68.5257,1.7945,1.7,54.6103,55.0,84.39
20160202170000,17.035,15.0,15.0,36.0257,54.9558,68.5257,1.7704,1.7,55.4743,55.0,84.39
20160202171500,22.8,15.0,15.0,35.9562,54.9558,68.5257,1.7664,1.7,55.4743,55.0,84.39
20160202173000,22.8,15.0,15.0,36.0145,54.9558,68.5257,1.7744,1.7,55.4743,55.0,84.39
20160202174500,22.8,15.0,15.0,35.8745,54.9558,68.5257,1.7784,1.7,55.4743,55.0,84.39
20160202180000,22.8,15.0,15.0,35.7888,54.9558,68.5257,1.7664,1.7,55.4743,55.0,84.39
20160202181500,22.8,15.0,15.0,35.7183,54.9558,68.5257,1.7784,1.7,55.4743,55.0,84.39
20160202183000,22.8,15.0,15.0,35.6281,54.9558,68.5257,1.7664,1.7,55.4743,55.0,84.39
20160202184500,22.8,15.0,15.0,35.82,54.9558,68.5257,1.7503,1.7,54.8983,55.0,84.39
20160202190000,22.8,15.0,15.0,35.677,54.9558,68.5257,1.7543,1.7,54.8983,55.0,84.39
20160202191500,22.8,15.0,15.0,35.677,54.9558,68.5257,1.7503,1.7,54.8983,55.0,84.39
20160202193000,22.8,15.0,15.0,35.4626,54.9558,68.5257,1.7744,1.7,54.8983,55.0,84.39
20160202194500,22.8,15.0,15.0,35.4626,54.9558,68.5257,1.7583,1.7,54.8983,55.0,82.605
20160202200000,22.8,15.0,15.0,35.4626,54.9558,68.5257,1.7583,1.7,54.8983,55.0,82.605
20160202201500,22.8,15.0,15.0,35.4626,54.9558,68.5257,1.7864,1.7,54.8983,55.0,82.605
20160202203000,22.8,15.0,15.0,35.652,54.9558,68.5257,1.7904,1.7,54.8983,55.0,82.605
20160202204500,22.8,15.0,15.0,35.652,54.9558,68.5257,1.7864,1.7,54.8983,55.0,82.605
20160202210000,22.8,15.0,15.0,35.652,54.9558,68.5257,1.7623,1.7,54.8983,55.0,82.605
20160202211500,22.03,15.0,15.0,35.7239,54.9558,68.5257,1.7623,1.7,54.8983,55.0,82.605
20160202213000,16.97,15.0,15.0,35.7239,54.9558,68.5257,1.7744,1.7,54.8983,55.0,82.605
20160202214500,16.97,15.0,15.0,35.7239,54.9558,68.5257,1.7744,1.7,54.8983,55.0,82.605
20160202220000,16.97,15.0,15.0,35.7239,54.9558,68.5257,1.7704,1.7,54.8983,55.0,82.605
20160202221500,16.97,15.0,15.0,35.7239,54.9558,68.5257,1.7623,1.7,54.8983,55.0,82.605
20160202223000,14.185,15.0,15.0,34.8018,54.9558,68.5257,1.7704,1.7,54.8983,55.0,82.605
20160202224500,11.365,15.0,15.0,31.6385,54.9558,68.5257,1.7543,1.7,54.8983,55.0,82.605
20160202230000,9.28,15.0,15.0,28.9976,54.9558,68.5257,1.7583,1.7,54.8983,55.0,82.605
20160202231500,7.41,15.0,15.0,28.3643,54.9558,68.5257,1.7543,1.7,54.8983,55.0,82.605
20160202233000,7.41,15.0,15.0,26.7891,54.9558,68.5257,1.7704,1.7,54.8983,55.0,81.61
20160202234500,7.41,15.0,15.0,25.8974,54.9558,68.5257,1.7864,1.7,54.8983,55.0,81.61
20160203000000,7.41,15.0,15.0,25.1817,54.9558,68.5257,1.7623,1.7,54.8983,55.0,80.6
20160203001500,7.41,15.0,15.0,25.1635,54.9558,68.5257,1.7784,1.7,54.8983,55.0,80.6
20160203003000,7.41,15.0,15.0,24.8835,54.9558,68.5257,1.7583,1.7,54.8983,55.0,80.6
20160203004500,7.41,15.0,15.0,24.8135,54.9558,68.5257,1.7824,1.7,54.8983,55.0,80.6
20160203010000,5.465,15.0,15.0,24.7909,54.9558,68.5257,1.7864,1.7,54.8983,55.0,80.6
20160203011500,12.805,15.0,15.0,24.6499,54.9558,68.5257,1.6419,1.7,54.8983,55.0,78.99
20160203013000,5.825,15.0,15.0,24.6499,54.9558,68.5257,1.6098,1.7,55.5104,55.0,78.12
20160203014500,11.575,15.0,15.0,24.5089,54.9558,68.5257,1.6379,1.7,54.8263,55.0,78.12
20160203020000,11.575,15.0,15.0,24.2974,54.9558,68.5257,1.6419,1.7,54.8263,55.0,78.12
20160203021500,11.575,15.0,15.0,24.2974,54.9558,68.5257,1.6459,1.7,54.8263,55.0,78.12
20160203023000,11.575,15.0,15.0,24.4824,54.9558,68.5257,1.658,1.7,54.8263,55.0,78.12
20160203024500,11.575,15.0,15.0,24.4824,54.9558,68.5257,1.666,1.7,54.8263,55.0,78.12
20160203030000,11.575,15.0,15.0,24.4114,54.9558,68.5257,1.67,1.7,54.8263,55.0,78.12
20160203031500,11.575,15.0,15.0,24.4114,54.9558,68.5257,1.678,1.7,54.8263,55.0,78.12
20160203033000,11.575,15.0,15.0,24.2694,54.9558,68.5257,1.67,1.7,54.8263,55.0,78.12
20160203034500,11.575,15.0,15.0,24.2694,54.9558,68.5257,1.674,1.7,54.8263,55.0,78.12
20160203040000,11.575,15.0,15.0,24.1274,54.9558,68.5257,1.674,1.7,54.8263,55.0,78.12
20160203041500,11.575,15.0,15.0,24.3824,54.9558,68.5257,1.67,1.7,54.8263,55.0,78.12
20160203043000,11.575,15.0,15.0,24.1274,54.9558,68.5257,1.674,1.7,54.8263,55.0,78.12
20160203044500,11.575,15.0,15.0,24.2394,54.9558,68.5257,1.674,1.7,54.8263,55.0,78.12
20160203050000,11.575,15.0,15.0,24.2394,54.9558,68.5257,1.674,1.7,54.8263,55.0,78.12
20160203051500,11.575,15.0,15.0,24.2394,54.9558,68.5257,1.678,1.7,54.8263,55.0,78.12
20160203053000,11.575,15.0,15.0,24.2394,54.9558,68.5257,1.666,1.7,54.8263,55.0,78.12
20160203054500,11.575,15.0,15.0,24.2394,54.9558,68.5257,1.678,1.7,54.8263,55.0,78.12
20160203060000,11.575,15.0,15.0,24.3514,54.9558,68.5257,1.6138,1.7,54.8263,55.0,78.12
20160203061500,12.74,15.0,15.0,24.3824,54.9558,68.5257,1.6018,1.7,54.8263,55.0,82.305
20160203063000,12.74,15.0,15.0,24.3824,54.9558,68.5257,1.6499,1.7,54.8263,55.0,82.305
20160203064500,14.415,15.0,15.0,24.6393,54.9558,68.5257,1.6499,1.7,54.8263,55.0,83.24
20160203070000,14.415,15.0,15.0,24.5254,54.9558,68.5257,1.6178,1.7,54.8263,55.0,83.24
20160203071500,14.415,15.0,15.0,24.5254,54.9558,68.5257,1.6259,1.7,54.8263,55.0,83.24
20160203073000,14.415,15.0,15.0,24.4824,54.9558,68.5257,1.6098,1.7,54.8263,55.0,83.24
20160203074500,14.415,15.0,15.0,24.5089,54.9558,68.5257,1.6098,1.7,54.8263,55.0,83.24
20160203080000,14.415,15.0,15.0,24.4171,54.9558,68.5257,1.662,1.7,54.8263,55.0,83.24
20160203081500,7.095,15.0,15.0,24.4171,54.1014,68.5257,1.662,1.7,55.4023,55.0,83.24
20160203083000,7.095,15.0,15.0,24.0678,54.1014,68.5257,1.7744,1.7,54.8263,55.0,83.24
20160203084500,7.095,15.0,15.0,23.7008,54.1014,68.5257,1.7864,1.7,54.8263,55.0,82.18
20160203090000,4.835,15.0,15.0,23.2233,54.1014,68.5257,1.7904,1.7,54.8263,55.0,82.18
20160203091500,6.145,15.0,15.0,23.1089,54.1014,68.5257,1.7904,1.7,54.8263,55.0,82.18
20160203093000,11.405,15.0,15.0,22.8799,54.1014,68.5257,1.7744,1.7,54.8263,55.0,82.18
20160203094500,9.87,15.0,15.0,22.5365,54.1014,68.5257,1.7744,1.7,54.8263,55.0,82.18
20160203100000,9.87,15.0,15.0,22.3076,54.1014,68.5257,1.7704,1.7,54.8263,55.0,82.18
20160203101500,9.87,15.0,15.0,22.2,54.1014,68.5257,1.7904,1.7,54.8263,55.0,82.18
20160203103000,9.87,15.0,15.0,21.972,54.1014,68.5257,1.7864,1.7,54.8263,55.0,82.18
20160203104500,9.87,15.0,15.0,21.8555,53.3384,68.5257,1.7864,1.7,54.8263,55.0,82.18
20160203110000,9.87,15.0,15.0,22.1463,53.3384,68.5257,1.7864,1.7,54.8263,55.0,82.18
20160203111500,9.87,15.0,15.0,21.8916,53.3384,68.5257,1.7864,1.7,54.8263,55.0,81.185
20160203113000,9.87,15.0,15.0,21.9271,52.3008,68.5257,1.7704,1.7,54.8263,55.0,81.185
20160203114500,9.87,15.0,15.0,22.1421,52.3008,68.5257,1.7704,1.7,55.4023,55.0,81.185
20160203120000,5.47,15.0,15.0,21.8302,51.66,68.5257,1.7704,1.7,55.4023,55.0,81.185
20160203121500,8.8,15.0,15.0,21.8302,51.66,68.5257,1.7704,1.7,56.7885,55.0,81.185
20160203123000,8.895,15.0,15.0,21.5859,50.897,68.5257,1.7623,1.7,56.7885,55.0,81.185
20160203124500,16.055,15.0,15.0,21.7515,50.2867,68.5257,1.7744,1.7,56.1224,55.0,81.185
20160203130000,3.155,15.0,15.0,22.2494,50.2867,68.5257,1.7664,1.7,52.306,55.0,81.185
20160203131500,11.23,15.0,15.0,21.9228,50.2867,68.5257,1.7623,1.7,55.9604,55.0,81.185
20160203133000,18.92,15.0,15.0,21.4966,49.127,68.5257,1.7824,1.7,56.5725,55.0,81.185
20160203134500,0.94,15.0,15.0,21.2618,49.127,68.5257,1.7583,1.7,52.018,55.0,81.185
20160203140000,9.615,15.0,15.0,21.972,49.127,68.5257,1.7463,1.7,53.9982,55.0,81.185
20160203141500,12.3,15.0,15.0,21.5399,48.3335,68.5257,1.7784,1.7,56.4104,55.0,81.185
20160203143000,0.845,15.0,15.0,21.5399,47.7232,68.5257,1.7543,1.7,52.432,55.0,81.185
20160203144500,19.515,15.0,15.0,21.3958,47.7232,68.5257,1.7463,1.7,57.3825,55.0,81.185
20160203150000,0.0,15.0,15.0,21.9226,47.7232,68.5257,1.7383,1.7,52.234,55.0,81.185
20160203151500,19.335,15.0,15.0,21.7776,46.9908,68.5257,1.7623,1.7,56.2844,55.0,81.185
20160203153000,0.0,15.0,15.0,21.5334,46.9908,68.5257,1.7463,1.7,53.2601,55.0,81.185
20160203154500,20.235,15.0,15.0,21.0968,46.9908,68.5257,1.7664,1.7,56.5365,55.0,81.185
20160203160000,0.0,15.0,15.0,20.8196,46.3499,68.5257,1.7904,1.7,52.8461,55.0,81.185
20160203161500,8.83,15.0,15.0,20.7319,45.8616,68.5257,1.7543,1.7,55.2763,55.0,80.25
20160203163000,2.765,15.0,15.0,20.7937,45.8616,68.5257,1.7864,1.7,53.9982,55.0,80.25
20160203164500,4.155,15.0,15.0,20.1455,45.3734,68.5257,1.7623,1.7,53.9982,55.0,80.25
20160203170000,13.585,15.0,15.0,20.3899,45.3734,68.5257,1.7744,1.7,56.2484,55.0,79.255
20160203171500,18.14,15.0,15.0,20.3002,45.8311,67.8056,1.7664,1.7,57.3105,55.0,79.255
20160203173000,17.72,15.0,15.0,20.2539,45.8311,67.8056,1.7784,1.7,57.3105,55.0,79.255
20160203174500,13.27,15.0,15.0,20.2954,45.0377,67.8056,1.7864,1.7,56.6625,55.0,79.255
20160203180000,13.27,15.0,15.0,19.9745,44.5189,67.8056,1.7784,1.7,56.6625,55.0,79.255
20160203181500,1.16,15.0,15.0,20.1383,44.5189,67.8056,1.7503,1.7,53.5122,55.0,78.325
20160203183000,16.0,15.0,15.0,20.0591,43.9696,67.8056,1.7704,1.7,56.4464,55.0,78.325
20160203184500,3.005,15.0,15.0,20.2102,43.9696,67.8056,1.7463,1.7,54.8623,55.0,78.325
20160203190000,14.42,15.0,15.0,20.1856,43.9696,67.8056,1.7664,1.7,56.6085,55.0,78.325
20160203191500,0.0,15.0,15.0,20.087,43.9696,67.8056,1.7423,1.7,53.3501,55.0,77.52
20160203193000,9.005,15.0,15.0,19.8593,43.1456,67.8056,1.7423,1.7,55.8524,55.0,77.52
20160203194500,13.415,15.0,15.0,19.7597,43.1456,67.8056,1.7383,1.7,56.4464,55.0,77.52
20160203200000,14.195,15.0,15.0,19.5242,43.1456,67.8056,1.7463,1.7,56.4464,55.0,77.52
20160203201500,1.015,15.0,15.0,19.212,42.6268,67.8056,1.7704,1.7,52.8461,55.0,75.98
20160203203000,0.0,15.0,15.0,19.0716,42.169,67.8056,1.7784,1.7,52.8461,55.0,72.98
20160203204500,1.22,15.0,15.0,18.8704,42.169,67.8056,1.7664,1.7,54.8623,55.0,72.98
20160203210000,0.0,15.0,15.0,18.9313,42.169,67.8056,1.7824,1.7,52.6841,55.0,72.98
20160203211500,0.0,15.0,15.0,18.8231,41.7418,67.8056,1.7704,1.7,53.2601,55.0,72.98
20160203213000,0.805,15.0,15.0,18.9716,41.7418,67.8056,1.7664,1.7,54.4122,55.0,72.98
20160203214500,3.265,15.0,15.0,18.7567,41.7418,67.8056,1.7583,1.7,55.6004,55.0,72.98
20160203220000,0.11,15.0,15.0,18.7469,41.223,67.8056,1.7664,1.7,54.8983,55.0,72.98
20160203221500,0.255,15.0,15.0,18.7469,41.223,67.8056,1.7623,1.7,54.8983,55.0,72.98
20160203223000,0.0,15.0,15.0,18.6384,40.7957,67.8056,1.7704,1.7,53.3861,55.0,72.98
20160203224500,4.16,15.0,15.0,18.5842,40.7957,67.8056,1.7623,1.7,55.6904,55.0,72.98
20160203230000,8.815,15.0,15.0,18.5558,40.7957,67.8056,1.7543,1.7,55.6904,55.0,72.98
20160203231500,8.29,15.0,15.0,18.3521,40.1854,67.8056,1.7503,1.7,55.6904,55.0,72.98
20160203233000,0.74,15.0,15.0,18.2588,40.1854,67.8056,1.7664,1.7,54.4122,55.0,72.98
20160203234500,0.74,15.0,15.0,17.9658,40.1854,67.8056,1.7704,1.7,54.4122,55.0,72.98
20160204000000,0.2,15.0,15.0,17.5931,40.1854,67.8056,1.7664,1.7,54.4122,55.0,72.98
20160204001500,0.0,15.0,15.0,17.4866,40.1854,67.8056,1.7704,1.7,53.2241,55.0,72.98
20160204003000,2.255,15.0,15.0,17.1542,40.1854,67.8056,1.7583,1.7,55.6904,55.0,72.98
20160204004500,1.165,15.0,15.0,17.0496,40.1854,67.8056,1.7664,1.7,55.6904,55.0,72.98
20160204010000,10.45,15.0,15.0,16.7884,39.7276,67.8056,1.7664,1.7,55.6904,55.0,72.98
20160204011500,0.29,15.0,15.0,16.6838,39.7276,67.8056,1.7704,1.7,54.6103,55.0,72.98
20160204013000,6.1,15.0,15.0,16.4748,39.7276,67.8056,1.7543,1.7,54.6103,55.0,72.98
20160204014500,7.815,15.0,15.0,16.4493,39.7276,67.8056,1.7623,1.7,54.6103,55.0,72.98
20160204020000,4.305,15.0,15.0,16.291,39.7276,67.8056,1.7623,1.7,54.6103,55.0,72.98
20160204021500,0.0,15.0,15.0,16.262,39.7276,67.8056,1.7704,1.7,55.1863,55.0,72.98
20160204023000,0.0,15.0,15.0,16.049,39.7276,67.8056,1.7704,1.7,55.1863,55.0,72.98
20160204024500,1.455,15.0,15.0,16.049,39.7276,67.8056,1.7664,1.7,55.1863,55.0,72.98
20160204030000,0.105,15.0,15.0,15.9623,39.7276,67.8056,1.7704,1.7,55.1863,55.0,72.98
20160204031500,9.16,15.0,15.0,15.9269,40.3685,67.8056,1.7623,1.7,55.1863,55.0,72.98
20160204033000,0.0,15.0,15.0,15.7801,40.3685,67.8056,1.7623,1.7,55.1863,55.0,72.98
20160204034500,0.0,15.0,15.0,15.795,40.3685,67.8056,1.7623,1.7,55.1863,55.0,72.98
20160204040000,0.0,15.0,15.0,15.6845,40.3685,67.8056,1.7623,1.7,55.1863,55.0,72.98
20160204041500,0.0,15.0,15.0,15.5741,39.7887,67.8056,1.7623,1.7,55.1863,55.0,72.98
20160204043000,0.0,15.0,15.0,15.3532,39.3309,67.8056,1.7664,1.7,55.1863,55.0,72.98
20160204044500,0.0,15.0,15.0,15.3532,39.3309,67.8056,1.7704,1.7,55.1863,55.0,72.98
20160204050000,0.0,15.0,15.0,15.2518,39.3309,67.8056,1.7704,1.7,54.5743,55.0,72.98
20160204051500,0.0,15.0,15.0,15.1404,39.3309,67.8056,1.7704,1.7,54.5743,55.0,72.98
20160204053000,0.0,15.0,15.0,14.9787,39.3309,67.8056,1.7784,1.7,54.5743,55.0,72.98
20160204054500,0.0,15.0,15.0,14.9833,39.3309,67.8056,1.7744,1.7,54.5743,55.0,72.98
20160204060000,0.0,15.0,15.0,14.8152,39.3309,67.8056,1.7704,1.7,54.5743,55.0,72.98
20160204061500,0.0,15.0,15.0,14.7009,39.9718,67.8056,1.7704,1.7,54.5743,55.0,72.98
20160204063000,0.0,15.0,15.0,14.5856,39.9718,67.8056,1.7623,1.7,54.5743,55.0,72.98
20160204064500,0.0,15.0,15.0,14.5255,39.9718,67.8056,1.7664,1.7,54.5743,55.0,72.98
20160204070000,0.0,15.0,15.0,14.2812,39.9718,67.8056,1.6299,1.7,54.5743,55.0,72.98
20160204071500,0.0,15.0,15.0,14.222,39.453,67.8056,1.6259,1.7,54.5743,55.0,72.98
20160204073000,0.0,15.0,15.0,14.1545,39.453,67.8056,1.6259,1.7,55.1863,55.0,74.67
20160204074500,7.11,15.0,15.0,14.2054,39.453,67.8056,1.6178,1.7,54.5023,55.0,74.67
20160204080000,0.0,15.0,15.0,14.5061,39.453,67.8056,1.6499,1.7,55.0603,55.0,74.67
20160204081500,0.11,15.0,15.0,14.5721,39.453,67.8056,1.662,1.7,55.0603,55.0,74.67
20160204083000,3.66,15.0,15.0,14.9897,39.9412,67.8056,1.6259,1.7,54.4482,55.0,74.67
20160204084500,9.545,15.0,15.0,15.0502,39.9412,67.8056,1.6138,1.7,54.4482,55.0,82.665
20160204090000,9.545,15.0,15.0,15.4563,40.6431,67.8056,1.6138,1.7,54.4482,55.0,82.665
20160204091500,14.215,15.0,15.0,15.689,40.6431,67.8056,1.6499,1.7,54.4482,55.0,82.665
20160204093000,15.31,15.0,15.0,15.959,39.9107,67.8056,1.6299,1.7,54.4482,55.0,82.665
20160204094500,14.87,15.0,15.0,16.0605,39.9107,67.8056,1.6259,1.7,54.4482,55.0,82.665
20160204100000,13.335,15.0,15.0,16.44,39.9107,67.8056,1.6379,1.7,54.4482,55.0,82.665
20160204101500,16.575,15.0,15.0,16.6086,39.9107,67.8056,1.6339,1.7,55.1143,55.0,82.665
20160204103000,16.575,15.0,15.0,16.923,39.9107,67.8056,1.6259,1.7,54.5023,55.0,82.665
20160204104500,15.49,15.0,15.0,17.1459,39.9107,67.8056,1.67,1.7,54.5023,55.0,83.68
20160204110000,11.77,15.0,15.0,17.1742,39.9107,67.8056,1.7623,1.7,54.5023,55.0,83.68
20160204111500,14.64,15.0,15.0,17.3058,39.9107,67.8056,1.7142,1.7,54.5023,55.0,83.68
20160204113000,15.775,15.0,15.0,17.4155,39.9107,67.8056,1.7342,1.7,54.5023,55.0,83.68
20160204114500,14.455,15.0,15.0,17.3266,39.9107,67.8056,1.6981,1.7,54.5023,55.0,83.68
20160204120000,10.805,15.0,15.0,17.0474,39.9107,67.8056,1.7262,1.7,55.3483,55.0,83.68
20160204121500,9.55,15.0,15.0,17.1607,39.9107,67.8056,1.7222,1.7,53.4762,55.0,83.68
20160204123000,9.2,15.0,15.0,17.2613,39.9107,67.8056,1.7222,1.7,54.9883,55.0,83.68
20160204124500,16.84,15.0,15.0,17.5044,39.9107,67.8056,1.6941,1.7,54.9883,55.0,83.68
20160204130000,18.84,15.0,15.0,17.6186,39.9107,67.8056,1.7102,1.7,54.9883,55.0,83.68
20160204131500,12.085,15.0,15.0,17.9107,39.9107,67.8056,1.7182,1.7,54.9883,55.0,83.68
20160204133000,14.755,15.0,15.0,17.6713,39.9107,67.8056,1.7383,1.7,54.9883,55.0,83.68
20160204134500,16.64,15.0,15.0,17.8685,39.4835,67.8056,1.7383,1.7,54.9883,55.0,83.68
20160204140000,16.64,15.0,15.0,17.6681,39.4835,67.8056,1.7182,1.7,54.9883,55.0,82.345
20160204141500,16.64,15.0,15.0,17.5724,39.4835,67.8056,1.7302,1.7,54.9883,55.0,82.345
20160204143000,16.64,15.0,15.0,17.6681,39.8802,67.8056,1.7423,1.7,54.9883,55.0,82.345
20160204144500,16.64,15.0,15.0,17.9671,39.8802,67.8056,1.7543,1.7,54.9883,55.0,82.345
20160204150000,16.64,15.0,15.0,17.7698,39.8802,67.8056,1.7864,1.7,54.9883,55.0,82.345
20160204151500,16.64,15.0,15.0,18.2162,39.8802,67.8056,1.7342,1.7,54.9883,55.0,81.255
20160204153000,15.875,15.0,15.0,17.7104,39.8802,67.8056,1.7222,1.7,54.9883,55.0,81.255
20160204154500,11.795,15.0,15.0,17.5624,39.8802,68.4897,1.7583,1.7,54.9883,55.0,81.255
20160204160000,11.795,15.0,15.0,17.3611,39.8802,68.4897,1.6861,1.7,54.9883,55.0,80.13
20160204161500,11.795,15.0,15.0,17.4687,39.8802,68.4897,1.7543,1.7,54.9883,55.0,80.13
20160204163000,11.795,15.0,15.0,17.2814,39.8802,68.4897,1.7302,1.7,54.9883,55.0,80.13
20160204164500,11.03,15.0,15.0,17.1877,39.8802,68.4897,1.7423,1.7,54.9883,55.0,80.13
20160204170000,11.03,15.0,15.0,16.8568,39.1783,68.4897,1.7503,1.7,54.9883,55.0,80.13
20160204171500,11.03,15.0,15.0,16.6708,39.1783,68.4897,1.7463,1.7,54.9883,55.0,80.13
20160204173000,9.495,15.0,15.0,16.6739,39.1783,68.4897,1.7543,1.7,54.9883,55.0,80.13
20160204174500,10.8,15.0,15.0,16.4441,39.6666,68.4897,1.7463,1.7,54.9883,55.0,80.13
20160204180000,10.035,15.0,15.0,16.0358,39.6666,68.4897,1.7463,1.7,54.9883,55.0,80.13
20160204181500,9.195,15.0,15.0,15.9398,39.6666,68.4897,1.7543,1.7,54.3762,55.0,80.13
20160204183000,13.105,15.0,15.0,15.7105,39.6666,68.4897,1.7423,1.7,54.3762,55.0,80.13
20160204184500,14.52,15.0,15.0,15.7008,39.6666,68.4897,1.7503,1.7,56.1224,55.0,80.13
20160204190000,6.295,15.0,15.0,15.7552,39.6666,68.4897,1.7543,1.7,54.7003,55.0,80.13
20160204191500,6.295,15.0,15.0,15.5936,39.6666,68.4897,1.7543,1.7,54.7003,55.0,80.13
20160204193000,4.545,15.0,15.0,15.6269,39.6666,68.4897,1.7704,1.7,54.1242,55.0,80.13
20160204194500,4.935,15.0,15.0,15.5273,39.6666,68.4897,1.7503,1.7,54.7903,55.0,80.13
20160204200000,6.245,15.0,15.0,15.3209,39.6666,68.4897,1.7543,1.7,55.4383,55.0,80.13
20160204201500,9.74,15.0,15.0,15.2194,39.6666,68.4897,1.7543,1.7,55.4383,55.0,80.13
20160204203000,8.035,15.0,15.0,15.0331,39.6666,68.4897,1.7583,1.7,54.5023,55.0,80.13
20160204204500,4.985,15.0,15.0,14.9972,39.6666,68.4897,1.7423,1.7,55.3483,55.0,80.13
20160204210000,13.57,15.0,15.0,14.8026,39.6666,68.4897,1.7543,1.7,54.5023,55.0,80.13
20160204211500,13.43,15.0,15.0,14.8667,39.6666,68.4897,1.7583,1.7,56.5005,55.0,80.13
20160204213000,5.325,15.0,15.0,14.5935,39.6666,68.4897,1.7623,1.7,55.6904,55.0,80.13
20160204214500,1.825,15.0,15.0,14.4278,39.6666,68.4897,1.7543,1.7,55.6904,55.0,80.13
20160204220000,11.555,15.0,15.0,14.3322,39.6666,68.4897,1.7704,1.7,55.6904,55.0,80.13
20160204221500,0.85,15.0,15.0,14.2865,39.6666,68.4897,1.7824,1.7,54.7003,55.0,80.13
20160204223000,10.98,15.0,15.0,14.0227,39.6666,68.4897,1.7664,1.7,54.7003,55.0,80.13
20160204224500,0.71,15.0,15.0,14.0227,39.6666,68.4897,1.7623,1.7,55.4383,55.0,80.13
20160204230000,0.65,15.0,15.0,13.9203,39.6666,68.4897,1.7623,1.7,54.2142,55.0,80.13
20160204231500,5.015,15.0,15.0,13.7577,39.6666,68.4897,1.7543,1.7,54.2142,55.0,80.13
20160204233000,2.42,15.0,15.0,13.3655,39.6666,68.4897,1.7583,1.7,55.5104,55.0,80.13
20160204234500,7.085,15.0,15.0,13.2463,39.6666,68.4897,1.7623,1.7,54.3402,55.0,80.13
20160205000000,0.205,15.0,15.0,13.0679,39.6666,68.4897,1.7704,1.7,55.0243,55.0,80.13
20160205001500,9.285,15.0,15.0,12.9555,39.6666,68.4897,1.7583,1.7,55.0243,55.0,80.13
20160205003000,9.475,15.0,15.0,12.6421,39.6666,68.4897,1.7623,1.7,55.0243,55.0,80.13
20160205004500,9.585,15.0,15.0,12.5277,39.6666,68.4897,1.7583,1.7,55.0243,55.0,80.13
20160205010000,0.205,15.0,15.0,12.3149,39.6666,68.4897,1.7664,1.7,55.0243,55.0,80.13
20160205011500,0.205,15.0,15.0,12.0922,39.6666,68.4897,1.7704,1.7,55.0243,55.0,80.13
20160205013000,0.205,15.0,15.0,11.8877,39.6666,68.4897,1.7543,1.7,55.0243,55.0,80.13
20160205014500,0.205,15.0,15.0,11.8307,40.0938,68.4897,1.7543,1.7,55.0243,55.0,80.13
20160205020000,0.205,15.0,15.0,11.7684,40.0938,68.4897,1.7664,1.7,55.0243,55.0,80.13
20160205021500,0.0,15.0,15.0,11.7094,40.0938,68.4897,1.7664,1.7,55.0243,55.0,80.13
20160205023000,0.0,15.0,15.0,11.6191,40.0938,68.4897,1.7704,1.7,54.4482,55.0,80.13
20160205024500,0.0,15.0,15.0,11.6191,40.0938,68.4897,1.7744,1.7,54.4482,55.0,80.13
20160205030000,0.0,15.0,15.0,11.1894,40.0938,68.4897,1.7784,1.7,53.8362,55.0,80.13
20160205031500,0.0,15.0,15.0,11.006,40.0938,68.4897,1.7744,1.7,53.8362,55.0,80.13
20160205033000,0.0,15.0,15.0,10.6605,40.0938,68.4897,1.7744,1.7,53.2601,55.0,80.13
20160205034500,0.0,15.0,15.0,10.6605,40.0938,68.4897,1.7623,1.7,53.8362,55.0,80.13
20160205040000,0.0,15.0,15.0,10.4756,40.0938,68.4897,1.7704,1.7,53.0621,55.0,80.13
20160205041500,0.0,15.0,15.0,10.1227,40.0938,68.4897,1.7864,1.7,52.5221,55.0,80.13
20160205043000,0.0,15.0,15.0,10.1396,40.0938,68.4897,1.7904,1.7,52.5221,55.0,80.13
20160205044500,0.0,15.0,15.0,10.077,40.0938,68.4897,1.7784,1.7,53.7102,55.0,80.13
20160205050000,0.0,15.0,15.0,9.8265,40.0938,68.4897,1.7543,1.7,53.7102,55.0,80.13
20160205051500,0.0,15.0,15.0,9.7013,40.0938,68.4897,1.7623,1.7,53.7102,55.0,80.13
20160205053000,0.0,15.0,15.0,9.4101,40.0938,68.4897,1.7664,1.7,53.7102,55.0,80.13
20160205054500,0.0,15.0,15.0,9.2829,40.0938,68.4897,1.7864,1.7,53.7102,55.0,80.13
20160205060000,0.0,15.0,15.0,9.0365,40.0938,68.4897,1.678,1.7,53.7102,55.0,80.13
20160205061500,0.0,15.0,15.0,9.0365,40.0938,68.4897,1.7342,1.7,53.7102,55.0,81.4
20160205063000,0.0,15.0,15.0,9.0365,40.0938,68.4897,1.678,1.7,53.7102,55.0,81.4
20160205064500,0.0,15.0,15.0,8.8507,40.0938,68.4897,1.6499,1.7,54.3762,55.0,81.4
20160205070000,0.0,15.0,15.0,8.9799,39.575,68.4897,1.654,1.7,54.3762,55.0,81.4
20160205071500,0.0,15.0,15.0,8.9724,39.1783,68.4897,1.654,1.7,54.3762,55.0,81.4
20160205073000,0.0,15.0,15.0,8.716,38.4764,68.4897,1.67,1.7,54.3762,55.0,81.4
20160205074500,6.23,15.0,15.0,8.716,38.4764,68.4897,1.6821,1.7,55.5104,55.0,81.4
20160205080000,0.0,15.0,15.0,8.8572,38.4764,68.4897,1.6379,1.7,55.5104,55.0,81.4
20160205081500,7.805,15.0,15.0,9.0604,38.4764,68.4897,1.6941,1.7,55.5104,55.0,81.4
20160205083000,0.9,15.0,15.0,10.0593,38.9952,68.4897,1.6259,1.7,55.5104,55.0,81.4
20160205084500,8.55,15.0,15.0,10.8308,38.9952,68.4897,1.6379,1.7,54.1242,55.0,81.4
20160205090000,14.865,15.0,15.0,12.2628,39.4224,68.4897,1.6821,1.7,55.4743,55.0,81.4
20160205091500,5.705,15.0,15.0,12.6247,39.4224,68.4897,1.6379,1.7,55.4743,55.0,81.4
20160205093000,14.645,15.0,15.0,13.3577,39.4224,68.4897,1.67,1.7,55.4743,55.0,81.4
20160205094500,7.08,15.0,15.0,14.029,39.4224,68.4897,1.658,1.7,54.7363,55.0,81.4
20160205100000,15.365,15.0,15.0,14.2965,39.4224,68.4897,1.658,1.7,54.7363,55.0,81.4
20160205101500,13.825,15.0,15.0,14.6348,39.0257,68.4897,1.662,1.7,54.7363,55.0,81.4
20160205103000,8.62,15.0,15.0,14.9593,39.0257,68.4897,1.6299,1.7,54.7363,55.0,81.4
20160205104500,18.36,15.0,15.0,15.2382,39.0257,68.4897,1.6419,1.7,54.7363,55.0,81.4
20160205110000,10.04,15.0,15.0,15.3783,39.0257,68.4897,1.6259,1.7,54.7363,55.0,81.4
20160205111500,9.255,15.0,15.0,15.1547,39.0257,68.4897,1.6499,1.7,54.7363,55.0,81.4
20160205113000,16.035,15.0,15.0,15.3555,39.0257,68.4897,1.6339,1.7,54.7363,55.0,81.4
20160205114500,13.625,15.0,15.0,15.6081,39.0257,68.4897,1.678,1.7,55.7264,55.0,81.4
20160205120000,15.665,15.0,15.0,15.5896,38.5069,68.4897,1.6821,1.7,54.9883,55.0,81.4
20160205121500,17.1,15.0,15.0,15.9451,38.5069,68.4897,1.678,1.7,54.9883,55.0,81.4
20160205123000,15.04,15.0,15.0,15.9055,39.0562,68.4897,1.6379,1.7,54.9883,55.0,81.4
20160205124500,18.495,15.0,15.0,16.1717,38.629,68.4897,1.6379,1.7,56.1224,55.0,81.4
20160205130000,17.335,15.0,15.0,16.1728,38.629,68.4897,1.678,1.7,54.8263,55.0,81.4
20160205131500,16.71,15.0,15.0,16.1203,38.629,68.4897,1.6259,1.7,54.8263,55.0,81.4
20160205133000,16.71,15.0,15.0,16.2938,38.629,68.4897,1.6259,1.7,54.8263,55.0,81.4
20160205134500,18.05,15.0,15.0,16.3806,38.629,68.4897,1.67,1.7,55.8524,55.0,81.4
20160205140000,15.25,15.0,15.0,17.1035,38.629,68.4897,1.658,1.7,54.5023,55.0,81.4
20160205141500,13.61,15.0,15.0,16.771,38.629,68.4897,1.6981,1.7,54.5023,55.0,81.4
20160205143000,16.85,15.0,15.0,16.771,38.629,68.4897,1.662,1.7,55.5644,55.0,81.4
20160205144500,17.145,15.0,15.0,16.7572,38.629,68.4897,1.6941,1.7,54.5023,55.0,81.4
20160205150000,11.435,15.0,15.0,16.771,38.629,68.4897,1.6861,1.7,54.5023,55.0,81.4
20160205151500,17.205,15.0,15.0,16.7572,38.629,68.4897,1.7061,1.7,55.1863,55.0,81.4
