PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160205153000,14.015,15.0,15.0,16.7572,38.629,68.4897,1.7463,1.7,54.5023,55.0,81.4
20160205154500,18.15,15.0,15.0,16.8001,38.629,68.4897,1.7503,1.7,54.5023,55.0,81.4
20160205160000,17.105,15.0,15.0,16.9716,38.629,68.4897,1.7423,1.7,55.4023,55.0,81.4
20160205161500,17.105,15.0,15.0,16.988,38.629,68.4897,1.7623,1.7,54.8263,55.0,81.4
20160205163000,17.105,15.0,15.0,16.8001,38.629,68.4897,1.7583,1.7,54.8263,55.0,81.4
20160205164500,18.475,15.0,15.0,16.8001,38.629,68.4897,1.7583,1.7,54.8263,55.0,81.4
20160205170000,8.78,15.0,15.0,16.9012,38.629,68.4897,1.7182,1.7,54.8263,55.0,80.405
20160205171500,10.82,15.0,15.0,16.7572,38.629,68.4897,1.7463,1.7,54.8263,55.0,80.405
20160205173000,9.755,15.0,15.0,16.783,38.629,68.4897,1.6941,1.7,54.8263,55.0,80.405
20160205174500,7.885,15.0,15.0,16.6075,38.629,68.4897,1.7302,1.7,54.8263,55.0,80.405
20160205180000,12.03,15.0,15.0,16.3971,38.629,68.4897,1.7503,1.7,54.8263,55.0,80.405
20160205181500,10.16,15.0,15.0,16.4422,38.629,68.4897,1.7704,1.7,54.8263,55.0,80.405
20160205183000,6.605,15.0,15.0,16.09,38.629,68.4897,1.7503,1.7,54.8263,55.0,80.405
20160205184500,6.605,15.0,15.0,15.8352,38.629,68.4897,1.7503,1.7,54.8263,55.0,80.405
20160205190000,4.92,15.0,15.0,15.5516,38.629,68.4897,1.7503,1.7,54.1602,55.0,80.405
20160205191500,4.355,15.0,15.0,15.0294,38.629,68.4897,1.7503,1.7,54.1602,55.0,80.405
20160205193000,3.8,15.0,15.0,14.7767,38.629,68.4897,1.7664,1.7,55.1503,55.0,80.405
20160205194500,12.37,15.0,15.0,14.6114,38.629,68.4897,1.7583,1.7,55.1503,55.0,80.405
20160205200000,13.02,15.0,15.0,14.4517,38.629,68.4897,1.7623,1.7,55.1503,55.0,80.405
20160205201500,12.73,15.0,15.0,14.2458,38.629,68.4897,1.7664,1.7,55.1503,55.0,80.405
20160205203000,6.15,15.0,15.0,13.8129,38.629,68.4897,1.7623,1.7,53.9622,55.0,80.405
20160205204500,10.93,15.0,15.0,13.6517,38.629,68.4897,1.7664,1.7,55.9604,55.0,80.405
20160205210000,3.365,15.0,15.0,13.4866,38.629,68.4897,1.7744,1.7,55.9604,55.0,80.405
20160205211500,0.605,15.0,15.0,13.2697,38.629,68.4897,1.7704,1.7,53.9982,55.0,80.405
20160205213000,9.155,15.0,15.0,12.9985,38.629,68.4897,1.7623,1.7,53.9982,55.0,80.405
20160205214500,7.145,15.0,15.0,12.7381,38.629,68.4897,1.7704,1.7,55.8524,55.0,80.405
20160205220000,3.615,15.0,15.0,12.5924,38.629,68.4897,1.7704,1.7,53.8722,55.0,80.405
20160205221500,5.84,15.0,15.0,12.442,38.629,68.4897,1.7784,1.7,55.6904,55.0,80.405
20160205223000,4.915,15.0,15.0,12.281,38.629,68.4897,1.7623,1.7,54.2142,55.0,80.405
20160205224500,2.63,15.0,15.0,12.2418,38.629,68.4897,1.7744,1.7,55.6904,55.0,80.405
20160205230000,0.0,15.0,15.0,11.9077,38.629,68.4897,1.7784,1.7,55.6904,55.0,80.405
20160205231500,4.22,15.0,15.0,11.8556,38.629,68.4897,1.7864,1.7,55.6904,55.0,80.405
20160205233000,1.31,15.0,15.0,11.675,39.0257,68.4897,1.7704,1.7,55.6904,55.0,80.405
20160205234500,0.0,15.0,15.0,11.7061,39.0257,68.4897,1.7744,1.7,54.3762,55.0,80.405
20160206000000,5.6,15.0,15.0,11.5301,39.0257,68.4897,1.7744,1.7,55.0603,55.0,80.405
20160206001500,6.765,15.0,15.0,11.4702,39.0257,68.4897,1.7744,1.7,55.0603,55.0,80.405
20160206003000,6.765,15.0,15.0,11.2315,39.453,68.4897,1.7784,1.7,54.5023,55.0,80.405
20160206004500,1.31,15.0,15.0,11.138,39.453,68.4897,1.7744,1.7,55.3483,55.0,80.405
20160206010000,0.0,15.0,15.0,10.9575,39.453,68.4897,1.7864,1.7,55.3483,55.0,80.405
20160206011500,0.0,15.0,15.0,10.8605,39.453,68.4897,1.7704,1.7,55.3483,55.0,80.405
20160206013000,0.0,15.0,15.0,10.6392,39.453,68.4897,1.6018,1.7,54.7903,55.0,77.255
20160206014500,0.0,15.0,15.0,10.5989,39.453,68.4897,1.6259,1.7,54.7903,55.0,77.255
20160206020000,0.0,15.0,15.0,10.4756,39.453,68.4897,1.6259,1.7,54.7903,55.0,77.255
20160206021500,0.0,15.0,15.0,10.3524,39.453,68.4897,1.6218,1.7,54.7903,55.0,77.255
20160206023000,0.0,15.0,15.0,10.1059,39.453,68.4897,1.6259,1.7,54.7903,55.0,77.255
20160206024500,0.0,15.0,15.0,9.921,39.9412,68.4897,1.6459,1.7,53.5122,55.0,77.255
20160206030000,0.0,15.0,15.0,9.8265,39.9412,68.4897,1.6419,1.7,53.5122,55.0,77.255
20160206031500,0.0,15.0,15.0,9.8121,39.9412,68.4897,1.6419,1.7,53.5122,55.0,77.255
20160206033000,0.0,15.0,15.0,9.8265,39.9412,68.4897,1.6419,1.7,53.5122,55.0,77.255
20160206034500,0.0,15.0,15.0,9.7013,39.9412,68.4897,1.6499,1.7,53.5122,55.0,77.255
20160206040000,0.0,15.0,15.0,9.5761,39.9412,68.4897,1.6419,1.7,52.9721,55.0,77.255
20160206041500,0.0,15.0,15.0,9.5254,39.9412,68.4897,1.6459,1.7,52.9721,55.0,77.255
20160206043000,0.0,15.0,15.0,9.2929,39.9412,68.4897,1.6499,1.7,52.9721,55.0,77.255
20160206044500,0.0,15.0,15.0,9.2829,39.9412,68.4897,1.6419,1.7,52.9721,55.0,77.255
20160206050000,0.0,15.0,15.0,9.3028,39.9412,68.4897,1.6499,1.7,52.9721,55.0,77.255
20160206051500,0.0,15.0,15.0,9.1736,39.9412,68.4897,1.6419,1.7,54.0522,55.0,77.255
20160206053000,0.0,15.0,15.0,9.585,39.9412,68.4897,1.6419,1.7,54.7903,55.0,77.255
20160206054500,5.025,15.0,15.0,10.0593,39.9412,68.4897,1.6218,1.7,55.4383,55.0,77.255
20160206060000,0.0,15.0,15.0,10.6341,39.9412,68.4897,1.6299,1.7,54.6643,55.0,77.255
20160206061500,0.0,15.0,15.0,11.4466,39.9412,68.4897,1.6339,1.7,54.6643,55.0,77.255
20160206063000,0.0,15.0,15.0,11.8143,39.9412,68.4897,1.6339,1.7,54.6643,55.0,77.255
20160206064500,0.0,15.0,15.0,11.8143,39.9412,68.4897,1.6218,1.7,54.6643,55.0,77.255
20160206070000,0.0,15.0,15.0,11.9454,39.9412,68.4897,1.6379,1.7,54.6643,55.0,77.255
20160206071500,0.0,15.0,15.0,11.7856,39.9412,68.4897,1.6379,1.7,54.6643,55.0,77.255
20160206073000,0.0,15.0,15.0,11.3806,39.9412,68.4897,1.6379,1.7,54.6643,55.0,77.255
20160206074500,0.0,15.0,15.0,11.4723,39.9412,68.4897,1.6259,1.7,54.6643,55.0,77.255
20160206080000,5.115,15.0,15.0,11.5787,39.9412,68.4897,1.6259,1.7,54.6643,55.0,77.255
20160206081500,9.095,15.0,15.0,11.843,39.9412,68.4897,1.6259,1.7,54.6643,55.0,77.255
20160206083000,6.58,15.0,15.0,12.7049,39.9412,68.4897,1.6339,1.7,54.6643,55.0,77.255
20160206084500,0.49,15.0,15.0,13.7588,39.9412,68.4897,1.6339,1.7,54.6643,55.0,77.255
20160206090000,10.69,15.0,15.0,14.3059,39.9412,68.4897,1.6379,1.7,54.6643,55.0,77.255
20160206091500,2.545,15.0,15.0,14.7405,39.9412,67.6976,1.6339,1.7,54.6643,55.0,77.255
20160206093000,6.715,15.0,15.0,14.9839,39.9412,67.6976,1.6379,1.7,53.9622,55.0,77.255
20160206094500,4.405,15.0,15.0,15.1677,39.9412,67.6976,1.6379,1.7,55.0243,55.0,77.255
20160206100000,6.87,15.0,15.0,15.2283,39.9412,67.6976,1.6419,1.7,55.0243,55.0,77.255
20160206101500,13.41,15.0,15.0,15.8845,39.9412,67.6976,1.6379,1.7,55.0243,55.0,77.255
20160206103000,13.41,15.0,15.0,16.6841,39.9412,67.6976,1.6259,1.7,55.0243,55.0,77.255
20160206104500,13.26,15.0,15.0,16.8673,39.9412,67.6976,1.6379,1.7,55.0243,55.0,77.255
20160206110000,9.01,15.0,15.0,17.3269,39.9412,67.6976,1.6259,1.7,55.6904,55.0,77.255
20160206111500,14.06,15.0,15.0,17.5043,39.9412,67.6976,1.6339,1.7,54.8263,55.0,77.255
20160206113000,15.825,15.0,15.0,17.7075,39.9412,67.6976,1.6299,1.7,54.8263,55.0,77.255
20160206114500,17.935,15.0,15.0,17.8091,39.9412,67.6976,1.6259,1.7,55.7624,55.0,77.255
20160206120000,14.855,15.0,15.0,17.5684,39.9412,67.6976,1.6299,1.7,54.7003,55.0,77.255
20160206121500,7.675,15.0,15.0,17.8116,39.9412,67.6976,1.6259,1.7,54.7003,55.0,77.255
20160206123000,5.145,15.0,15.0,17.7737,39.9412,67.6976,1.6339,1.7,53.8002,55.0,77.255
20160206124500,10.435,15.0,15.0,17.8903,39.9412,67.6976,1.6299,1.7,55.3123,55.0,77.255
20160206130000,10.435,15.0,15.0,17.7737,39.9412,67.6976,1.6259,1.7,55.3123,55.0,77.255
20160206131500,13.42,15.0,15.0,17.7737,39.9412,67.6976,1.6259,1.7,54.5743,55.0,77.255
20160206133000,12.65,15.0,15.0,17.5636,39.453,67.6976,1.6259,1.7,55.2763,55.0,77.255
20160206134500,10.05,15.0,15.0,17.6686,39.453,67.6976,1.6259,1.7,54.5023,55.0,77.255
20160206140000,10.68,15.0,15.0,17.2944,39.453,67.6976,1.6259,1.7,54.5023,55.0,77.255
20160206141500,5.085,15.0,15.0,17.0591,39.453,67.6976,1.6299,1.7,54.5023,55.0,77.255
20160206143000,3.55,15.0,15.0,17.3611,39.453,67.6976,1.6339,1.7,54.5023,55.0,77.255
20160206144500,4.56,15.0,15.0,17.4618,39.453,67.6976,1.6178,1.7,54.5023,55.0,77.255
20160206150000,7.165,15.0,15.0,17.6093,39.453,67.6976,1.6098,1.7,53.8362,55.0,77.255
20160206151500,8.215,15.0,15.0,17.8997,39.453,67.6976,1.6299,1.7,53.8362,55.0,77.255
20160206153000,14.715,15.0,15.0,18.003,39.453,67.6976,1.6098,1.7,54.7003,55.0,77.255
20160206154500,9.265,15.0,15.0,18.0769,39.453,67.6976,1.6218,1.7,54.7003,55.0,77.255
20160206160000,14.835,15.0,15.0,18.1222,39.453,67.6976,1.6218,1.7,54.7003,55.0,77.255
20160206161500,14.835,15.0,15.0,18.0769,39.453,67.6976,1.6138,1.7,54.7003,55.0,77.255
20160206163000,10.92,15.0,15.0,18.0769,39.453,67.6976,1.6138,1.7,55.2763,55.0,77.255
20160206164500,15.655,15.0,15.0,18.0769,39.453,67.6976,1.6138,1.7,55.2763,55.0,77.255
20160206170000,8.13,15.0,15.0,17.8954,39.453,67.6976,1.6259,1.7,55.2763,55.0,77.255
20160206171500,6.81,15.0,15.0,17.4585,39.453,67.6976,1.6299,1.7,55.2763,55.0,77.255
20160206173000,14.29,15.0,15.0,17.407,39.453,67.6976,1.6098,1.7,55.2763,55.0,77.255
20160206174500,13.285,15.0,15.0,17.3751,39.453,67.6976,1.6018,1.7,55.2763,55.0,77.255
20160206180000,6.755,15.0,15.0,17.0464,39.453,67.6976,1.6178,1.7,55.2763,55.0,77.255
20160206181500,11.64,15.0,15.0,17.1783,39.453,67.6976,1.6178,1.7,54.6643,55.0,77.255
20160206183000,13.33,15.0,15.0,17.0602,39.9107,67.6976,1.6178,1.7,55.8884,55.0,77.255
20160206184500,11.63,15.0,15.0,16.8951,39.9107,67.6976,1.6178,1.7,54.8983,55.0,77.255
20160206190000,5.68,15.0,15.0,16.7054,39.9107,67.6976,1.6218,1.7,54.8983,55.0,77.255
20160206191500,13.22,15.0,15.0,16.7054,39.9107,67.6976,1.6178,1.7,55.5644,55.0,77.255
20160206193000,7.275,15.0,15.0,16.291,39.9107,67.6976,1.6178,1.7,55.5644,55.0,77.255
20160206194500,4.01,15.0,15.0,16.1855,39.9107,67.6976,1.6218,1.7,55.5644,55.0,77.255
20160206200000,5.25,15.0,15.0,15.9269,39.9107,67.6976,1.6299,1.7,55.5644,55.0,77.255
20160206201500,3.23,15.0,15.0,15.5473,39.9107,67.6976,1.6178,1.7,55.5644,55.0,77.255
20160206203000,2.415,15.0,15.0,15.0289,39.9107,67.6976,1.6259,1.7,55.5644,55.0,77.255
20160206204500,0.26,15.0,15.0,14.9225,39.9107,67.6976,1.6178,1.7,53.5842,55.0,77.255
20160206210000,0.67,15.0,15.0,14.5865,39.9107,67.6976,1.6178,1.7,54.7363,55.0,77.255
20160206211500,0.14,15.0,15.0,14.4702,39.9107,67.6976,1.6259,1.7,54.0522,55.0,77.255
20160206213000,0.205,15.0,15.0,14.3462,39.9107,67.6976,1.6178,1.7,54.0522,55.0,77.255
20160206214500,9.825,15.0,15.0,14.2288,39.9107,67.6976,1.6218,1.7,54.6103,55.0,77.255
20160206220000,7.545,15.0,15.0,14.0851,39.9107,67.6976,1.6218,1.7,55.8524,55.0,77.255
20160206221500,0.695,15.0,15.0,14.135,39.9107,67.6976,1.6138,1.7,55.0243,55.0,77.255
20160206223000,9.25,15.0,15.0,14.0851,39.9107,67.6976,1.6299,1.7,55.0243,55.0,77.255
20160206224500,7.045,15.0,15.0,14.0851,39.9107,67.6976,1.6419,1.7,54.2142,55.0,77.255
20160206230000,0.0,15.0,15.0,13.8924,39.9107,67.6976,1.654,1.7,55.0603,55.0,77.255
20160206231500,5.465,15.0,15.0,13.8318,39.9107,67.6976,1.6499,1.7,55.6364,55.0,77.255
20160206233000,0.0,15.0,15.0,13.7569,39.9107,67.6976,1.6299,1.7,53.9262,55.0,77.255
20160206234500,4.045,15.0,15.0,13.6347,39.9107,67.6976,1.6499,1.7,55.7264,55.0,77.255
20160207000000,1.675,15.0,15.0,13.5569,39.9107,67.6976,1.6339,1.7,55.7264,55.0,77.255
20160207001500,0.0,15.0,15.0,13.5569,39.9107,67.6976,1.6459,1.7,55.0603,55.0,77.255
20160207003000,4.835,15.0,15.0,13.372,39.9107,67.6976,1.6499,1.7,54.3402,55.0,77.255
20160207004500,2.455,15.0,15.0,13.0023,39.9107,67.6976,1.654,1.7,55.5104,55.0,77.255
20160207010000,8.255,15.0,15.0,12.3936,39.9107,67.6976,1.6379,1.7,55.5104,55.0,77.255
20160207011500,7.905,15.0,15.0,12.4282,39.9107,67.6976,1.6459,1.7,54.6103,55.0,77.255
20160207013000,0.785,15.0,15.0,12.5544,39.9107,67.6976,1.6459,1.7,53.9982,55.0,77.255
20160207014500,0.0,15.0,15.0,12.331,39.9107,67.6976,1.654,1.7,55.0603,55.0,77.255
20160207020000,8.63,15.0,15.0,12.644,39.9107,67.6976,1.6499,1.7,55.7984,55.0,77.255
20160207021500,8.79,15.0,15.0,12.4832,39.9107,67.6976,1.6499,1.7,54.8983,55.0,77.255
20160207023000,0.0,15.0,15.0,12.0805,39.9107,67.6976,1.6499,1.7,54.8983,55.0,77.255
20160207024500,0.0,15.0,15.0,11.9864,39.9107,67.6976,1.6419,1.7,54.8983,55.0,77.255
20160207030000,0.0,15.0,15.0,11.5724,39.9107,67.6976,1.6419,1.7,54.8983,55.0,77.255
20160207031500,0.0,15.0,15.0,11.4452,39.9107,67.6976,1.6499,1.7,54.8983,55.0,77.255
20160207033000,0.0,15.0,15.0,11.4719,39.9107,67.6976,1.6499,1.7,54.8983,55.0,77.255
20160207034500,0.0,15.0,15.0,11.3437,39.9107,67.6976,1.6499,1.7,54.8983,55.0,77.255
20160207040000,0.0,15.0,15.0,11.0465,39.9107,67.6976,1.6499,1.7,54.8983,55.0,77.255
20160207041500,0.0,15.0,15.0,10.9174,39.9107,67.6976,1.6499,1.7,54.8983,55.0,77.255
20160207043000,0.0,15.0,15.0,10.6143,39.9107,67.6976,1.6459,1.7,53.9982,55.0,77.255
20160207044500,0.0,15.0,15.0,10.4841,39.9107,67.6976,1.6499,1.7,53.9982,55.0,77.255
20160207050000,0.0,15.0,15.0,10.3361,39.9107,67.6976,1.6379,1.7,53.9982,55.0,77.255
20160207051500,0.0,15.0,15.0,10.2238,39.9107,67.6976,1.6499,1.7,53.3861,55.0,77.255
20160207053000,0.0,15.0,15.0,9.7683,39.9107,67.6976,1.67,1.7,52.6481,55.0,77.255
20160207054500,0.0,15.0,15.0,9.6505,39.9107,67.6976,1.662,1.7,52.6481,55.0,77.255
20160207060000,0.0,15.0,15.0,9.6505,39.9107,67.6976,1.67,1.7,52.6481,55.0,77.255
20160207061500,0.0,15.0,15.0,9.573,39.9107,67.6976,1.666,1.7,52.6481,55.0,77.255
20160207063000,0.0,15.0,15.0,9.4538,39.9107,67.6976,1.67,1.7,52.6481,55.0,77.255
20160207064500,0.0,15.0,15.0,9.3127,39.9107,67.6976,1.658,1.7,52.6481,55.0,77.255
20160207070000,0.0,15.0,15.0,9.0604,39.9107,67.6976,1.6419,1.7,52.6481,55.0,77.255
20160207071500,0.0,15.0,15.0,9.0604,39.9107,67.6976,1.678,1.7,52.6481,55.0,77.255
20160207073000,0.0,15.0,15.0,9.0098,39.9107,67.6976,1.67,1.7,52.6481,55.0,77.255
20160207074500,0.0,15.0,15.0,9.0023,39.9107,67.6976,1.654,1.7,53.7642,55.0,77.255
20160207080000,0.0,15.0,15.0,9.3525,39.9107,67.6976,1.6499,1.7,54.5023,55.0,77.255
20160207081500,0.0,15.0,15.0,9.6326,39.9107,67.6976,1.6379,1.7,54.5023,55.0,77.255
20160207083000,0.195,15.0,15.0,10.7727,39.9107,67.6976,1.6379,1.7,54.5023,55.0,77.255
20160207084500,7.445,15.0,15.0,10.7727,39.9107,67.6976,1.654,1.7,56.0144,55.0,77.255
20160207090000,10.29,15.0,15.0,12.6362,39.9107,67.6976,1.666,1.7,54.8623,55.0,77.255
20160207091500,11.095,15.0,15.0,13.5225,39.9107,67.6976,1.6499,1.7,55.8524,55.0,77.255
20160207093000,5.945,15.0,15.0,14.8442,39.9107,67.6976,1.658,1.7,53.8362,55.0,77.255
20160207094500,10.21,15.0,15.0,15.394,39.9107,67.6976,1.658,1.7,54.7903,55.0,77.255
20160207100000,11.58,15.0,15.0,16.1151,39.9107,67.6976,1.6499,1.7,55.6364,55.0,77.255
20160207101500,11.845,15.0,15.0,16.4582,39.9107,67.6976,1.658,1.7,55.6364,55.0,77.255
20160207103000,13.325,15.0,15.0,16.9545,39.9107,67.6976,1.662,1.7,54.8623,55.0,77.255
20160207104500,9.885,15.0,15.0,17.4155,39.9107,67.6976,1.654,1.7,54.8623,55.0,77.255
20160207110000,9.885,15.0,15.0,17.5337,39.9107,67.6976,1.654,1.7,54.8623,55.0,77.255
20160207111500,17.435,15.0,15.0,17.606,39.9107,67.6976,1.6499,1.7,54.8623,55.0,77.255
20160207113000,7.64,15.0,15.0,18.0659,39.9107,67.6976,1.662,1.7,53.8362,55.0,77.255
20160207114500,17.12,15.0,15.0,18.2162,39.9107,67.6976,1.6379,1.7,54.5743,55.0,77.255
20160207120000,16.47,15.0,15.0,18.8545,39.9107,67.6976,1.6459,1.7,53.9622,55.0,77.255
20160207121500,12.84,15.0,15.0,18.657,39.9107,67.6976,1.6499,1.7,53.9622,55.0,77.255
20160207123000,9.27,15.0,15.0,18.5073,39.9107,67.6976,1.6499,1.7,54.7903,55.0,77.255
20160207124500,11.825,15.0,15.0,18.4156,39.9107,67.6976,1.6419,1.7,55.6904,55.0,77.255
20160207130000,18.815,15.0,15.0,19.0374,39.9107,67.6976,1.6499,1.7,55.6904,55.0,77.255
20160207131500,12.2,15.0,15.0,19.1764,39.9107,67.6976,1.6379,1.7,54.1242,55.0,77.255
20160207133000,14.985,15.0,15.0,19.4545,39.9107,67.6976,1.6339,1.7,54.1242,55.0,77.255
20160207134500,18.19,15.0,15.0,19.4243,39.9107,67.6976,1.6299,1.7,55.5644,55.0,77.255
20160207140000,12.68,15.0,15.0,19.6536,39.9107,67.6976,1.6339,1.7,55.5644,55.0,77.255
20160207141500,12.68,15.0,15.0,19.8369,39.9107,67.6976,1.6339,1.7,54.6643,55.0,77.255
20160207143000,11.91,15.0,15.0,19.9364,39.9107,67.6976,1.6339,1.7,54.6643,55.0,77.255
20160207144500,11.91,15.0,15.0,19.9862,39.9107,67.6976,1.6339,1.7,55.3123,55.0,77.255
20160207150000,11.91,15.0,15.0,20.7081,39.9107,67.6976,1.6339,1.7,55.3123,55.0,77.255
20160207151500,11.91,15.0,15.0,20.9345,39.9107,67.6976,1.6259,1.7,54.7003,55.0,77.255
20160207153000,11.91,15.0,15.0,19.9876,39.9107,67.6976,1.6299,1.7,54.7003,55.0,77.255
20160207154500,15.555,15.0,15.0,19.8544,39.9107,67.6976,1.6379,1.7,55.4023,55.0,77.255
20160207160000,15.555,15.0,15.0,19.8457,39.9107,67.6976,1.6299,1.7,54.5383,55.0,77.255
20160207161500,14.235,15.0,15.0,19.9745,39.9107,67.6976,1.6339,1.7,54.5383,55.0,77.255
20160207163000,14.575,15.0,15.0,20.1241,39.9107,67.6976,1.6299,1.7,54.5383,55.0,77.255
20160207164500,13.215,15.0,15.0,19.6862,39.9107,67.6976,1.6339,1.7,54.5383,55.0,77.255
20160207170000,9.985,15.0,15.0,19.5089,39.9107,67.6976,1.6379,1.7,54.5383,55.0,77.255
20160207171500,9.985,15.0,15.0,19.3669,39.9107,67.6976,1.6299,1.7,54.5383,55.0,77.255
20160207173000,8.665,15.0,15.0,19.1689,39.9107,67.6976,1.6339,1.7,54.5383,55.0,77.255
20160207174500,8.665,15.0,15.0,18.6723,39.9107,67.6976,1.6299,1.7,54.5383,55.0,77.255
20160207180000,4.285,15.0,15.0,18.5507,39.9107,67.6976,1.6339,1.7,54.5383,55.0,77.255
20160207181500,12.88,15.0,15.0,18.3067,39.9107,67.6976,1.6419,1.7,56.0144,55.0,77.255
20160207183000,15.495,15.0,15.0,17.9672,39.9107,67.6976,1.6419,1.7,56.0144,55.0,77.255
20160207184500,4.385,15.0,15.0,17.7182,39.9107,67.6976,1.6459,1.7,56.0144,55.0,77.255
20160207190000,13.345,15.0,15.0,17.4536,39.9107,67.6976,1.6379,1.7,54.5023,55.0,77.255
20160207191500,9.875,15.0,15.0,17.149,39.9107,67.6976,1.6419,1.7,54.5023,55.0,77.255
20160207193000,4.335,15.0,15.0,16.7572,39.9107,67.6976,1.6419,1.7,53.7642,55.0,77.255
20160207194500,2.83,15.0,15.0,16.6603,39.9107,67.6976,1.6379,1.7,54.7003,55.0,77.255
20160207200000,7.96,15.0,15.0,15.8185,39.9107,67.6976,1.6379,1.7,54.7003,55.0,77.255
20160207201500,4.83,15.0,15.0,15.8502,39.9107,67.6976,1.6339,1.7,54.0522,55.0,77.255
20160207203000,12.885,15.0,15.0,15.316,39.9107,67.6976,1.6459,1.7,54.8623,55.0,77.255
20160207204500,12.13,15.0,15.0,15.2667,39.9107,67.6976,1.6499,1.7,55.9604,55.0,77.255
20160207210000,3.775,15.0,15.0,14.9833,39.9107,67.6976,1.6419,1.7,55.9604,55.0,77.255
20160207211500,0.745,15.0,15.0,14.8152,39.9107,67.6976,1.6379,1.7,54.6643,55.0,77.255
20160207213000,0.0,15.0,15.0,14.6433,39.9107,67.6976,1.6299,1.7,53.6742,55.0,77.255
20160207214500,10.755,15.0,15.0,14.5255,39.9107,67.6976,1.6459,1.7,55.1863,55.0,77.255
20160207220000,10.065,15.0,15.0,14.2928,39.9107,67.6976,1.6499,1.7,56.1224,55.0,77.255
20160207221500,0.105,15.0,15.0,14.2928,39.9107,67.6976,1.6259,1.7,55.0243,55.0,77.255
20160207223000,3.185,15.0,15.0,14.2288,39.9107,67.6976,1.6339,1.7,53.7102,55.0,77.255
20160207224500,8.87,15.0,15.0,14.2812,39.9107,67.6976,1.6339,1.7,55.9244,55.0,77.255
20160207230000,1.08,15.0,15.0,14.1545,39.9107,67.6976,1.6299,1.7,55.3483,55.0,77.255
20160207231500,1.31,15.0,15.0,14.0137,39.9107,67.6976,1.6259,1.7,55.3483,55.0,77.255
20160207233000,7.675,15.0,15.0,13.6801,39.9107,67.6976,1.6299,1.7,54.0522,55.0,77.255
20160207234500,0.0,15.0,15.0,13.6801,39.9107,67.6976,1.6379,1.7,55.3483,55.0,77.255
20160208000000,10.29,15.0,15.0,13.4771,39.9107,67.6976,1.6419,1.7,55.3483,55.0,77.255
20160208001500,0.105,15.0,15.0,13.458,39.9107,67.6976,1.6299,1.7,55.3483,55.0,77.255
20160208003000,6.185,15.0,15.0,13.3327,39.9107,67.6976,1.6259,1.7,55.3483,55.0,77.255
20160208004500,1.725,15.0,15.0,13.2075,39.9107,67.6976,1.6299,1.7,53.8722,55.0,77.255
20160208010000,3.29,15.0,15.0,12.933,39.9107,67.6976,1.6339,1.7,55.6904,55.0,77.255
20160208011500,7.08,15.0,15.0,12.9715,39.9107,67.6976,1.6299,1.7,54.2142,55.0,77.255
20160208013000,0.425,15.0,15.0,12.933,39.9107,67.6976,1.6299,1.7,54.2142,55.0,77.255
20160208014500,0.0,15.0,15.0,12.8443,39.9107,67.6976,1.6299,1.7,54.9523,55.0,77.255
20160208020000,0.0,15.0,15.0,12.8819,39.9107,67.6976,1.6339,1.7,54.3402,55.0,77.255
20160208021500,7.35,15.0,15.0,12.7171,39.9107,67.6976,1.6178,1.7,54.3402,55.0,77.255
20160208023000,1.39,15.0,15.0,12.6255,39.4835,67.6976,1.6339,1.7,54.3402,55.0,77.255
20160208024500,0.025,15.0,15.0,12.6255,39.4835,67.6976,1.6339,1.7,54.3402,55.0,77.255
20160208030000,0.0,15.0,15.0,12.4674,39.4835,67.6976,1.6259,1.7,55.3123,55.0,77.255
20160208031500,10.415,15.0,15.0,12.5015,39.4835,67.6976,1.6379,1.7,55.3123,55.0,77.255
20160208033000,3.04,15.0,15.0,12.5015,39.4835,67.6976,1.6379,1.7,53.8362,55.0,77.255
20160208034500,4.29,15.0,15.0,12.3382,39.9718,67.6976,1.6339,1.7,55.6364,55.0,77.255
20160208040000,0.23,15.0,15.0,12.2733,39.9718,67.6976,1.6299,1.7,54.9523,55.0,77.255
20160208041500,0.295,15.0,15.0,12.2733,39.9718,67.6976,1.6259,1.7,54.9523,55.0,77.255
20160208043000,0.585,15.0,15.0,12.4707,39.9718,67.6976,1.6339,1.7,54.9523,55.0,77.255
20160208044500,3.905,15.0,15.0,12.4707,39.9718,67.6976,1.6259,1.7,55.5104,55.0,77.255
20160208050000,12.88,15.0,15.0,12.5038,39.9718,67.6976,1.6259,1.7,56.3384,55.0,77.255
20160208051500,14.08,15.0,15.0,12.5038,39.9718,67.6976,1.6218,1.7,56.3384,55.0,77.255
20160208053000,14.08,15.0,15.0,12.672,39.9718,67.6976,1.6259,1.7,54.5023,55.0,77.255
20160208054500,7.77,15.0,15.0,12.7395,39.9718,67.6976,1.6178,1.7,55.6004,55.0,77.255
20160208060000,12.915,15.0,15.0,13.434,39.9718,67.6976,1.6138,1.7,55.6004,55.0,78.27
20160208061500,8.035,15.0,15.0,13.7226,39.9718,67.6976,1.6058,1.7,55.6004,55.0,80.22
20160208063000,5.215,15.0,15.0,14.1026,39.9718,67.6976,1.6098,1.7,54.7903,55.0,80.22
20160208064500,14.285,15.0,15.0,14.1026,40.4906,67.6976,1.6259,1.7,55.7984,55.0,81.36
20160208070000,13.745,15.0,15.0,14.0596,40.4906,67.6976,1.6178,1.7,55.0243,55.0,81.36
20160208071500,3.29,15.0,15.0,13.8786,40.4906,67.6976,1.6178,1.7,55.0243,55.0,81.36
20160208073000,11.405,15.0,15.0,13.6025,40.4906,67.6976,1.6499,1.7,55.0243,55.0,81.36
20160208074500,5.345,15.0,15.0,13.4645,40.4906,67.6976,1.6419,1.7,55.0243,55.0,81.36
20160208080000,9.985,15.0,15.0,13.7816,40.4906,67.6976,1.6419,1.7,55.8524,55.0,81.36
20160208081500,5.75,15.0,15.0,14.2161,40.4906,67.6976,1.678,1.7,53.9982,55.0,81.36
20160208083000,8.67,15.0,15.0,15.7127,40.4906,67.6976,1.67,1.7,55.6004,55.0,81.36
20160208084500,9.945,15.0,15.0,16.1244,40.4906,67.6976,1.6379,1.7,55.6004,55.0,81.36
20160208090000,8.175,15.0,15.0,16.7137,40.4906,67.6976,1.654,1.7,54.5023,55.0,81.36
20160208091500,9.49,15.0,15.0,16.7196,40.4906,67.6976,1.662,1.7,54.5023,55.0,81.36
20160208093000,9.49,15.0,15.0,16.8441,40.4906,67.6976,1.6499,1.7,54.5023,55.0,81.36
20160208094500,9.49,15.0,15.0,16.7658,39.8192,67.6976,1.6178,1.7,55.1863,55.0,81.36
20160208100000,16.255,15.0,15.0,16.8219,36.92,67.6976,1.6459,1.7,55.1863,55.0,81.36
20160208101500,9.685,15.0,15.0,17.1607,39.8497,67.6976,1.6259,1.7,54.4122,55.0,81.36
20160208103000,9.43,15.0,15.0,16.8568,39.8497,67.6976,1.6339,1.7,55.1143,55.0,81.36
20160208104500,13.645,15.0,15.0,17.1837,39.8497,67.6976,1.6259,1.7,55.1143,55.0,81.36
20160208110000,18.925,15.0,15.0,17.5903,39.8497,67.6976,1.6299,1.7,55.1143,55.0,81.36
20160208111500,18.255,15.0,15.0,17.3534,39.8497,67.6976,1.6379,1.7,55.8524,55.0,81.36
20160208113000,19.005,15.0,15.0,17.7483,39.8497,67.6976,1.6419,1.7,55.8524,55.0,81.36
20160208114500,19.005,15.0,15.0,17.9022,39.8497,67.6976,1.6379,1.7,55.8524,55.0,81.36
20160208120000,19.935,15.0,15.0,17.7437,39.2393,67.6976,1.6459,1.7,55.0243,55.0,81.36
20160208121500,16.67,15.0,15.0,17.9424,39.2393,67.6976,1.67,1.7,54.4482,55.0,81.36
20160208123000,11.02,15.0,15.0,18.0132,39.2393,67.6976,1.678,1.7,53.6382,55.0,81.36
20160208124500,14.99,15.0,15.0,18.098,39.2393,67.6976,1.7061,1.7,55.5644,55.0,81.36
20160208130000,17.63,15.0,15.0,18.7574,39.2393,68.4176,1.6941,1.7,55.5644,55.0,81.36
20160208131500,17.63,15.0,15.0,18.4416,39.2393,68.4176,1.6901,1.7,54.0882,55.0,81.36
20160208133000,14.24,15.0,15.0,18.6051,35.3331,68.4176,1.7222,1.7,54.0882,55.0,81.36
20160208134500,13.21,15.0,15.0,18.3795,38.69,68.4176,1.7423,1.7,54.0882,55.0,81.36
20160208140000,21.07,15.0,15.0,18.3123,38.69,68.4176,1.7583,1.7,55.8884,55.0,82.385
20160208141500,21.07,15.0,15.0,18.5224,37.8661,68.4176,1.7583,1.7,55.1503,55.0,82.385
20160208143000,10.905,15.0,15.0,18.1978,38.5374,68.4176,1.7623,1.7,54.1242,55.0,81.23
20160208144500,19.75,15.0,15.0,18.256,38.5374,68.4176,1.7623,1.7,55.8524,55.0,80.235
20160208150000,21.26,15.0,15.0,17.4836,38.0797,68.4176,1.7623,1.7,54.5383,55.0,80.235
20160208151500,10.955,15.0,15.0,18.256,38.0797,68.4176,1.6861,1.7,54.5383,55.0,80.235
20160208153000,20.225,15.0,15.0,17.9157,38.0797,68.4176,1.7664,1.7,56.0144,55.0,80.235
20160208154500,20.225,15.0,15.0,18.0104,38.0797,68.4176,1.7463,1.7,54.5023,55.0,80.235
20160208160000,10.865,15.0,15.0,17.4186,38.0797,68.4176,1.7383,1.7,53.7102,55.0,80.235
20160208161500,10.34,15.0,15.0,17.398,37.6829,68.4176,1.7262,1.7,54.2502,55.0,80.235
20160208163000,19.875,15.0,15.0,17.1998,37.1031,68.4176,1.7302,1.7,56.1764,55.0,80.235
20160208164500,17.185,15.0,15.0,17.4968,37.1031,68.4176,1.6981,1.7,54.2142,55.0,80.235
20160208170000,11.205,15.0,15.0,17.0653,37.1031,68.4176,1.7021,1.7,54.2142,55.0,80.235
20160208171500,10.13,15.0,15.0,17.0362,37.1031,68.4176,1.6901,1.7,54.2142,55.0,80.235
20160208173000,11.44,15.0,15.0,17.0818,37.1031,68.4176,1.7021,1.7,55.3483,55.0,80.235
20160208174500,11.44,15.0,15.0,16.7755,37.1031,68.4176,1.678,1.7,55.3483,55.0,80.235
20160208180000,17.33,15.0,15.0,16.6047,36.6148,68.4176,1.6941,1.7,54.5023,55.0,80.235
20160208181500,11.35,15.0,15.0,16.4075,36.6148,68.4176,1.6861,1.7,55.1863,55.0,80.235
20160208183000,15.495,15.0,15.0,16.0734,36.6148,68.4176,1.6941,1.7,55.1863,55.0,80.235
20160208184500,7.095,15.0,15.0,15.9305,36.6148,69.1197,1.7102,1.7,54.4482,55.0,80.235
20160208190000,8.945,15.0,15.0,15.7407,36.6148,69.1197,1.7061,1.7,55.4383,55.0,80.235
20160208191500,13.46,15.0,15.0,15.618,36.6148,69.1197,1.7222,1.7,55.4383,55.0,80.235
20160208193000,8.315,15.0,15.0,15.4663,36.6148,69.1197,1.7302,1.7,55.4383,55.0,80.235
20160208194500,13.535,15.0,15.0,15.4275,36.6148,69.1197,1.7383,1.7,55.4383,55.0,80.235
20160208200000,8.33,15.0,15.0,15.1273,36.6148,69.1197,1.7463,1.7,55.4383,55.0,80.235
20160208201500,8.33,15.0,15.0,14.9606,36.1571,69.1197,1.7463,1.7,54.7003,55.0,80.235
20160208203000,8.33,15.0,15.0,14.8271,36.1571,69.1197,1.7222,1.7,54.7003,55.0,80.235
20160208204500,12.71,15.0,15.0,14.732,36.1571,69.1197,1.7222,1.7,54.7003,55.0,80.235
20160208210000,7.455,15.0,15.0,14.5151,36.1571,69.1197,1.7222,1.7,54.7003,55.0,80.235
20160208211500,8.745,15.0,15.0,14.4857,36.1571,69.1197,1.7383,1.7,54.7003,55.0,80.235
20160208213000,4.73,15.0,15.0,14.1309,36.1571,69.1197,1.7423,1.7,54.1242,55.0,80.235
20160208214500,7.83,15.0,15.0,14.06,35.7603,69.1197,1.7302,1.7,54.1242,55.0,80.235
20160208220000,14.05,15.0,15.0,13.4598,35.7603,69.1197,1.7463,1.7,54.1242,55.0,80.235
20160208221500,6.9,15.0,15.0,13.185,35.7603,69.1197,1.7463,1.7,55.5104,55.0,80.235
20160208223000,4.875,15.0,15.0,12.6804,35.7603,69.1197,1.7463,1.7,55.5104,55.0,80.235
20160208224500,5.375,15.0,15.0,12.5789,35.7603,69.1197,1.7423,1.7,55.5104,55.0,80.235
20160208230000,10.235,15.0,15.0,12.367,35.7603,69.1197,1.7503,1.7,54.2502,55.0,80.235
20160208231500,6.345,15.0,15.0,12.1374,35.7603,69.1197,1.7543,1.7,55.3483,55.0,80.235
20160208233000,13.14,15.0,15.0,11.2983,35.7603,69.1197,1.7543,1.7,55.3483,55.0,80.235
20160208234500,12.69,15.0,15.0,12.656,35.7603,69.1197,1.7503,1.7,55.3483,55.0,80.235
20160209000000,5.35,15.0,15.0,12.0557,35.7603,69.1197,1.7543,1.7,55.3483,55.0,80.235
20160209001500,10.895,15.0,15.0,11.9492,35.7603,69.1197,1.7543,1.7,54.7003,55.0,80.235
20160209003000,13.97,15.0,15.0,11.7709,35.7603,69.1197,1.7623,1.7,56.1224,55.0,80.235
20160209004500,12.62,15.0,15.0,11.7171,35.7603,69.1197,1.7623,1.7,54.7363,55.0,80.235
20160209010000,12.62,15.0,15.0,11.7171,35.7603,69.1197,1.7704,1.7,55.3123,55.0,80.235
20160209011500,6.335,15.0,15.0,11.683,35.7603,69.1197,1.7664,1.7,55.3123,55.0,80.235
20160209013000,7.445,15.0,15.0,11.7709,35.7603,69.1197,1.7704,1.7,54.2862,55.0,80.235
20160209014500,3.94,15.0,15.0,11.7171,35.7603,69.1197,1.7704,1.7,54.2862,55.0,80.235
20160209020000,3.505,15.0,15.0,11.7171,35.7603,69.1197,1.7583,1.7,54.2862,55.0,80.235
20160209021500,13.935,15.0,15.0,11.7171,35.7603,69.1197,1.7623,1.7,55.1503,55.0,80.235
20160209023000,13.495,15.0,15.0,11.6096,35.7603,69.1197,1.7664,1.7,54.5023,55.0,80.235
20160209024500,5.085,15.0,15.0,11.6096,35.7603,69.1197,1.7704,1.7,54.5023,55.0,80.235
20160209030000,4.65,15.0,15.0,11.6096,35.7603,69.1197,1.7744,1.7,55.4743,55.0,80.235
20160209031500,10.915,15.0,15.0,11.5765,35.7603,69.1197,1.7704,1.7,54.5023,55.0,80.235
20160209033000,11.995,15.0,15.0,11.4379,35.7603,69.1197,1.7623,1.7,54.5023,55.0,80.235
20160209034500,4.725,15.0,15.0,11.2571,35.7603,69.1197,1.7864,1.7,53.8722,55.0,80.235
20160209040000,4.27,15.0,15.0,11.3324,35.7603,69.1197,1.7784,1.7,53.8722,55.0,80.235
20160209041500,0.0,15.0,15.0,11.4058,35.7603,69.1197,1.7784,1.7,53.8722,55.0,80.235
20160209043000,2.135,15.0,15.0,11.4058,35.7603,69.1197,1.7744,1.7,53.8722,55.0,80.235
20160209044500,0.31,15.0,15.0,11.4058,35.7603,69.1197,1.7784,1.7,53.8722,55.0,80.235
20160209050000,0.67,15.0,15.0,11.2038,35.7603,69.1197,1.7864,1.7,53.8722,55.0,80.235
20160209051500,0.525,15.0,15.0,11.2038,35.7603,69.1197,1.7744,1.7,55.2403,55.0,80.235
20160209053000,0.975,15.0,15.0,10.8036,35.7603,69.1197,1.7704,1.7,54.3762,55.0,80.235
20160209054500,1.95,15.0,15.0,10.7499,35.7603,69.1197,1.7864,1.7,54.3762,55.0,80.235
20160209060000,0.0,15.0,15.0,10.2182,35.7603,69.1197,1.7824,1.7,53.3861,55.0,80.235
20160209061500,0.995,15.0,15.0,9.848,35.7603,69.1197,1.7704,1.7,54.9523,55.0,80.235
20160209063000,0.765,15.0,15.0,9.268,35.7603,69.1197,1.7824,1.7,54.1242,55.0,80.235
20160209064500,0.0,15.0,15.0,9.1536,35.7603,69.1197,1.7744,1.7,54.1242,55.0,80.235
20160209070000,0.39,15.0,15.0,8.7663,35.7603,69.1197,1.7864,1.7,54.1242,55.0,80.235
20160209071500,0.83,15.0,15.0,8.5381,35.7603,69.1197,1.7744,1.7,54.1242,55.0,80.235
20160209073000,1.77,15.0,15.0,8.3652,35.7603,69.1197,1.7664,1.7,53.5482,55.0,80.235
20160209074500,2.0,15.0,15.0,8.4243,35.7603,69.1197,1.7704,1.7,53.5482,55.0,80.235
20160209080000,3.07,15.0,15.0,8.9568,35.7603,69.1197,1.7664,1.7,55.3483,55.0,80.235
20160209081500,13.2,15.0,15.0,9.4644,35.7603,69.1197,1.7623,1.7,55.3483,55.0,80.235
20160209083000,4.65,15.0,15.0,10.4689,35.7603,69.1197,1.7704,1.7,53.8362,55.0,80.235
20160209084500,5.815,15.0,15.0,10.9065,35.7603,69.1197,1.7784,1.7,54.5023,55.0,80.235
20160209090000,4.79,15.0,15.0,11.9127,35.7603,69.1197,1.7744,1.7,54.5023,55.0,80.235
20160209091500,11.1,15.0,15.0,12.2644,35.7603,69.1197,1.7623,1.7,55.2763,55.0,80.235
20160209093000,11.1,15.0,15.0,12.8864,36.1266,69.1197,1.7623,1.7,54.6643,55.0,80.235
20160209094500,11.1,15.0,15.0,13.2866,36.1266,69.1197,1.7664,1.7,54.6643,55.0,80.235
20160209100000,12.23,15.0,15.0,14.0117,36.1266,69.1197,1.7383,1.7,54.6643,55.0,80.235
20160209101500,15.61,15.0,15.0,14.003,36.1266,69.1197,1.7543,1.7,55.4383,55.0,80.235
20160209103000,15.61,15.0,15.0,14.4484,36.1266,69.1197,1.7623,1.7,55.4383,55.0,80.235
20160209104500,13.0,15.0,15.0,14.8666,36.1266,69.1197,1.7704,1.7,55.4383,55.0,80.235
20160209110000,14.065,15.0,15.0,14.8963,36.1266,69.1197,1.7503,1.7,55.4383,55.0,80.235
20160209111500,14.065,15.0,15.0,15.0357,36.1266,69.1197,1.7423,1.7,55.4383,55.0,80.235
20160209113000,14.865,15.0,15.0,15.5983,36.1266,69.1197,1.7543,1.7,54.6643,55.0,80.235
20160209114500,14.865,15.0,15.0,15.642,36.1266,69.1197,1.7664,1.7,54.6643,55.0,80.235
20160209120000,14.865,15.0,15.0,15.8435,36.1266,69.1197,1.7623,1.7,54.6643,55.0,80.235
20160209121500,16.74,15.0,15.0,15.9044,36.1266,69.1197,1.7463,1.7,54.6643,55.0,80.235
20160209123000,16.74,15.0,15.0,16.2067,36.1266,69.1197,1.7623,1.7,54.6643,55.0,80.235
20160209124500,12.265,15.0,15.0,16.3545,36.1266,69.1197,1.7623,1.7,54.6643,55.0,80.235
20160209130000,15.945,15.0,15.0,15.9935,36.1266,69.1197,1.7423,1.7,54.6643,55.0,80.235
20160209131500,15.945,15.0,15.0,16.1532,36.1266,69.1197,1.6981,1.7,54.6643,55.0,80.235
20160209133000,19.45,15.0,15.0,16.9749,36.1266,69.1197,1.7142,1.7,54.6643,55.0,80.235
20160209134500,16.8,15.0,15.0,17.0092,36.1266,69.1197,1.6941,1.7,54.6643,55.0,80.235
20160209140000,16.8,15.0,15.0,16.9815,35.7603,69.1197,1.6821,1.7,54.6643,55.0,80.235
20160209141500,16.8,15.0,15.0,16.7625,35.7603,69.1197,1.7142,1.7,54.6643,55.0,80.235
20160209143000,11.65,15.0,15.0,17.0386,35.7603,69.1197,1.6901,1.7,55.6364,55.0,80.235
20160209144500,14.295,15.0,15.0,17.1174,35.7603,69.1197,1.658,1.7,55.6364,55.0,80.235
20160209150000,19.99,15.0,15.0,17.7092,35.7603,69.1197,1.662,1.7,55.6364,55.0,80.235
20160209151500,14.89,15.0,15.0,17.7496,35.7603,69.1197,1.6499,1.7,55.6364,55.0,80.235
20160209153000,11.95,15.0,15.0,18.114,35.7603,69.1197,1.666,1.7,55.6364,55.0,80.235
20160209154500,10.85,15.0,15.0,17.7905,35.7603,69.1197,1.67,1.7,55.0603,55.0,80.235
20160209160000,19.87,15.0,15.0,17.9502,35.7603,69.1197,1.662,1.7,56.1764,55.0,80.235
20160209161500,18.125,15.0,15.0,18.073,35.7603,69.8398,1.674,1.7,54.8623,55.0,80.235
20160209163000,17.865,15.0,15.0,17.9502,36.1266,69.8398,1.674,1.7,54.8623,55.0,80.235
20160209164500,12.875,15.0,15.0,18.1959,36.1266,69.8398,1.6821,1.7,54.8623,55.0,80.235
20160209170000,12.875,15.0,15.0,17.9113,36.1266,69.8398,1.674,1.7,54.8623,55.0,80.235
20160209171500,12.875,15.0,15.0,18.0703,36.1266,69.8398,1.674,1.7,54.8623,55.0,80.235
20160209173000,11.225,15.0,15.0,17.8632,36.4928,69.8398,1.6981,1.7,54.8623,55.0,80.235
20160209174500,10.125,15.0,15.0,17.9284,36.4928,69.8398,1.6941,1.7,54.8623,55.0,80.235
20160209180000,10.125,15.0,15.0,17.5292,36.4928,69.8398,1.7102,1.7,54.8623,55.0,80.235
20160209181500,10.125,15.0,15.0,17.3784,36.4928,69.8398,1.7142,1.7,54.8623,55.0,80.235
20160209183000,10.125,15.0,15.0,17.1598,36.4928,69.8398,1.7222,1.7,54.8623,55.0,80.235
20160209184500,10.125,15.0,15.0,16.8976,36.4928,69.8398,1.7262,1.7,54.8623,55.0,80.235
20160209190000,10.125,15.0,15.0,16.532,36.4928,69.8398,1.7262,1.7,54.8623,55.0,80.235
20160209191500,13.065,15.0,15.0,16.1959,36.4928,69.8398,1.7383,1.7,55.6904,55.0,80.235
20160209193000,13.065,15.0,15.0,15.7386,36.4928,69.8398,1.7342,1.7,55.6904,55.0,80.235
20160209194500,13.065,15.0,15.0,15.4759,36.4928,69.8398,1.7302,1.7,55.6904,55.0,80.235
20160209200000,10.275,15.0,15.0,15.1788,36.4928,69.8398,1.7302,1.7,54.5743,55.0,80.235
20160209201500,12.55,15.0,15.0,14.9984,36.4928,69.8398,1.7222,1.7,55.6904,55.0,80.235
20160209203000,14.275,15.0,15.0,14.5313,36.4928,69.8398,1.7342,1.7,54.5023,55.0,80.235
20160209204500,8.59,15.0,15.0,14.376,36.4928,69.8398,1.7302,1.7,55.4743,55.0,80.235
20160209210000,11.62,15.0,15.0,14.181,36.859,69.8398,1.7383,1.7,54.5023,55.0,80.235
20160209211500,13.905,15.0,15.0,14.0227,36.859,69.8398,1.7182,1.7,55.3483,55.0,80.235
20160209213000,11.115,15.0,15.0,13.9203,36.859,69.8398,1.7222,1.7,55.3483,55.0,80.235
20160209214500,11.805,15.0,15.0,13.9203,36.859,69.8398,1.7302,1.7,55.3483,55.0,80.235
20160209220000,8.375,15.0,15.0,13.8101,36.859,69.8398,1.7342,1.7,53.9622,55.0,80.235
20160209221500,7.085,15.0,15.0,13.6459,36.859,69.8398,1.7302,1.7,56.1224,55.0,80.235
20160209223000,12.02,15.0,15.0,13.3655,36.859,69.8398,1.7342,1.7,54.4482,55.0,80.235
20160209224500,3.76,15.0,15.0,13.2463,36.859,69.8398,1.7302,1.7,54.4482,55.0,80.235
20160209230000,11.475,15.0,15.0,12.9555,36.859,69.8398,1.7302,1.7,55.8524,55.0,80.235
20160209231500,8.86,15.0,15.0,12.9852,37.3167,69.8398,1.7302,1.7,55.8524,55.0,80.235
20160209233000,3.76,15.0,15.0,12.9555,37.3167,69.8398,1.7302,1.7,55.8524,55.0,80.235
20160209234500,14.29,15.0,15.0,12.9989,37.3167,69.8398,1.7222,1.7,56.5365,55.0,80.235
20160210000000,6.215,15.0,15.0,12.7155,37.3167,69.8398,1.7302,1.7,55.4743,55.0,80.235
20160210001500,7.545,15.0,15.0,12.4887,37.3167,69.8398,1.7222,1.7,55.4743,55.0,80.235
20160210003000,5.37,15.0,15.0,12.3561,37.3167,69.8398,1.7383,1.7,55.4743,55.0,80.235
20160210004500,11.17,15.0,15.0,12.1274,37.3167,69.8398,1.7302,1.7,56.4104,55.0,80.235
20160210010000,9.525,15.0,15.0,12.3149,37.805,69.8398,1.7342,1.7,56.4104,55.0,80.235
20160210011500,5.565,15.0,15.0,12.1986,37.805,69.8398,1.67,1.7,55.7624,55.0,79.35
20160210013000,1.225,15.0,15.0,11.9077,37.1336,69.8398,1.6058,1.7,53.9982,55.0,76.115
20160210014500,0.0,15.0,15.0,11.8235,37.1336,69.8398,1.6499,1.7,53.3501,55.0,76.115
20160210020000,3.545,15.0,15.0,11.5586,37.5609,69.0837,1.67,1.7,53.9262,55.0,76.115
20160210021500,4.02,15.0,15.0,11.5005,37.1641,69.0837,1.662,1.7,53.9262,55.0,76.115
20160210023000,0.42,15.0,15.0,11.1514,37.5914,69.0837,1.678,1.7,53.9262,55.0,76.115
20160210024500,0.77,15.0,15.0,11.2678,37.5914,69.0837,1.6821,1.7,54.6643,55.0,76.115
20160210030000,0.49,15.0,15.0,11.2401,38.1407,69.0837,1.674,1.7,54.0522,55.0,76.115
20160210031500,0.0,15.0,15.0,11.1247,38.1407,69.0837,1.678,1.7,54.0522,55.0,76.115
20160210033000,0.895,15.0,15.0,10.9769,38.1407,69.0837,1.67,1.7,54.0522,55.0,76.115
20160210034500,4.56,15.0,15.0,10.7442,38.1407,69.0837,1.674,1.7,55.6904,55.0,76.115
20160210040000,0.385,15.0,15.0,10.7442,38.1407,69.0837,1.67,1.7,54.5023,55.0,76.115
20160210041500,11.06,15.0,15.0,10.6501,38.1407,69.0837,1.67,1.7,54.5023,55.0,76.115
20160210043000,0.0,15.0,15.0,10.4533,37.744,69.0837,1.674,1.7,55.1863,55.0,76.115
20160210044500,9.33,15.0,15.0,10.2395,37.744,69.0837,1.666,1.7,55.1863,55.0,76.115
20160210050000,1.645,15.0,15.0,10.14,37.744,69.0837,1.67,1.7,55.1863,55.0,76.115
20160210051500,3.33,15.0,15.0,10.0216,37.744,69.0837,1.67,1.7,55.1863,55.0,76.115
20160210053000,9.715,15.0,15.0,10.0216,37.744,69.0837,1.67,1.7,55.1863,55.0,76.115
20160210054500,0.0,15.0,15.0,10.0216,37.744,69.0837,1.674,1.7,53.4762,55.0,76.115
20160210060000,0.0,15.0,15.0,9.8595,37.744,69.0837,1.6499,1.7,53.4762,55.0,76.115
20160210061500,0.0,15.0,15.0,9.7402,37.744,69.0837,1.666,1.7,53.4762,55.0,78.69
20160210063000,0.23,15.0,15.0,9.514,37.744,69.0837,1.662,1.7,55.0243,55.0,80.15
20160210064500,0.0,15.0,15.0,9.4539,37.744,69.0837,1.6138,1.7,55.0243,55.0,83.5
20160210070000,0.0,15.0,15.0,9.3445,36.7369,69.0837,1.6299,1.7,53.8722,55.0,83.5
20160210071500,4.07,15.0,15.0,9.3445,37.1641,69.0837,1.6339,1.7,53.8722,55.0,83.5
20160210073000,10.77,15.0,15.0,9.4658,37.1641,69.0837,1.7061,1.7,55.7984,55.0,83.5
20160210074500,1.455,15.0,15.0,9.4777,37.1641,69.0837,1.7704,1.7,55.7984,55.0,83.5
20160210080000,0.71,15.0,15.0,9.7834,37.1641,69.0837,1.7744,1.7,54.5383,55.0,81.83
20160210081500,12.9,15.0,15.0,9.7834,37.1641,69.0837,1.6941,1.7,55.6004,55.0,81.83
20160210083000,11.22,15.0,15.0,10.5781,36.5843,69.0837,1.7142,1.7,55.6004,55.0,81.83
20160210084500,8.62,15.0,15.0,10.9818,36.5843,69.0837,1.7102,1.7,54.3762,55.0,81.83
20160210090000,5.755,15.0,15.0,12.0581,36.1876,69.0837,1.7383,1.7,55.2403,55.0,81.83
20160210091500,5.755,15.0,15.0,12.5476,36.1876,69.0837,1.7463,1.7,55.2403,55.0,81.83
20160210093000,6.265,15.0,15.0,13.2803,36.1876,69.0837,1.7182,1.7,55.2403,55.0,81.83
20160210094500,12.7,15.0,15.0,13.496,36.1876,69.0837,1.7142,1.7,55.2403,55.0,81.83
20160210100000,6.825,15.0,15.0,13.9927,36.1876,69.0837,1.7383,1.7,55.2403,55.0,81.83
20160210101500,13.355,15.0,15.0,14.0959,36.1876,69.0837,1.7222,1.7,54.6643,55.0,81.83
20160210103000,9.06,15.0,15.0,14.4641,35.6688,69.0837,1.6981,1.7,55.4023,55.0,81.83
20160210104500,14.96,15.0,15.0,14.5868,35.15,69.0837,1.7423,1.7,55.4023,55.0,81.83
20160210110000,14.96,15.0,15.0,15.1814,35.15,69.0837,1.7302,1.7,54.7903,55.0,81.83
20160210111500,17.915,15.0,15.0,15.1738,33.8988,69.0837,1.6861,1.7,54.7903,55.0,81.83
20160210113000,11.28,15.0,15.0,15.5271,33.8988,69.0837,1.7102,1.7,54.7903,55.0,81.83
20160210114500,13.515,15.0,15.0,15.7934,33.5326,69.0837,1.7021,1.7,55.5104,55.0,81.83
20160210120000,17.52,15.0,15.0,15.9485,33.0443,69.0837,1.7302,1.7,54.8623,55.0,81.83
20160210121500,17.52,15.0,15.0,15.9054,33.0443,69.0837,1.7383,1.7,54.8623,55.0,81.83
20160210123000,18.255,15.0,15.0,16.3003,32.495,69.0837,1.7463,1.7,54.8623,55.0,81.83
20160210124500,12.235,15.0,15.0,16.5636,32.495,69.0837,1.7383,1.7,54.8623,55.0,81.83
20160210130000,18.475,15.0,15.0,17.0591,32.495,69.0837,1.7543,1.7,54.8623,55.0,81.83
20160210131500,16.53,15.0,15.0,16.8858,31.9151,69.0837,1.7864,1.7,54.8623,55.0,80.9
20160210133000,16.53,15.0,15.0,17.1615,31.9151,69.0837,1.7704,1.7,54.8623,55.0,80.015
20160210134500,14.735,15.0,15.0,17.3784,31.4269,69.0837,1.7342,1.7,54.8623,55.0,80.015
20160210140000,18.06,15.0,15.0,17.8556,31.4269,69.0837,1.7383,1.7,54.8623,55.0,80.015
20160210141500,15.19,15.0,15.0,17.7437,31.4269,69.0837,1.7623,1.7,54.8623,55.0,80.015
20160210143000,16.685,15.0,15.0,18.3015,31.4269,69.0837,1.7302,1.7,55.4383,55.0,80.015
20160210144500,18.265,15.0,15.0,18.3625,30.9996,69.0837,1.7864,1.7,54.8623,55.0,80.015
20160210150000,13.285,15.0,15.0,18.7301,30.9996,69.0837,1.7463,1.7,55.5104,55.0,80.015
20160210151500,18.305,15.0,15.0,19.619,30.9996,69.0837,1.7463,1.7,55.5104,55.0,80.015
20160210153000,20.46,15.0,15.0,19.8067,30.6639,69.0837,1.7342,1.7,54.6103,55.0,80.015
20160210154500,14.295,15.0,15.0,19.677,30.6639,69.0837,1.7583,1.7,55.4383,55.0,80.015
20160210160000,16.57,15.0,15.0,19.4595,30.6639,69.0837,1.7623,1.7,55.4383,55.0,80.015
20160210161500,11.685,15.0,15.0,19.2401,30.6639,69.0837,1.7503,1.7,55.4383,55.0,80.015
20160210163000,11.685,15.0,15.0,18.8452,30.6639,69.0837,1.7463,1.7,55.4383,55.0,80.015
20160210164500,11.685,15.0,15.0,18.7008,31.5794,69.0837,1.7623,1.7,54.8623,55.0,80.015
20160210170000,11.685,15.0,15.0,18.8283,31.5794,69.0837,1.7543,1.7,54.8623,55.0,80.015
20160210171500,11.685,15.0,15.0,18.6449,31.5794,69.0837,1.7463,1.7,54.8623,55.0,80.015
20160210173000,9.41,15.0,15.0,18.4523,31.5794,69.0837,1.7623,1.7,54.8623,55.0,80.015
20160210174500,9.41,15.0,15.0,18.3257,31.5794,69.0837,1.7664,1.7,54.8623,55.0,80.015
20160210180000,13.22,15.0,15.0,18.4153,31.5794,69.0837,1.7664,1.7,54.8623,55.0,80.015
20160210181500,13.475,15.0,15.0,18.267,31.5794,69.0837,1.7784,1.7,54.8623,55.0,80.015
20160210183000,7.715,15.0,15.0,18.0069,31.5794,69.0837,1.7704,1.7,54.8623,55.0,79.02
20160210184500,7.715,15.0,15.0,17.7925,31.5794,69.0837,1.7704,1.7,54.8623,55.0,79.02
20160210190000,7.715,15.0,15.0,17.5931,31.1827,69.0837,1.7824,1.7,54.8623,55.0,79.02
20160210191500,10.12,15.0,15.0,17.5207,31.1827,69.0837,1.7664,1.7,55.7624,55.0,79.02
20160210193000,3.335,15.0,15.0,17.2827,31.1827,69.0837,1.7664,1.7,55.0603,55.0,79.02
20160210194500,5.55,15.0,15.0,17.2029,31.1827,69.0837,1.7664,1.7,55.6364,55.0,79.02
20160210200000,14.87,15.0,15.0,17.1754,31.1827,69.0837,1.7623,1.7,55.6364,55.0,79.02
20160210201500,3.815,15.0,15.0,17.1459,31.1827,69.0837,1.7744,1.7,53.7642,55.0,79.02
20160210203000,2.795,15.0,15.0,17.081,31.1827,69.0837,1.7664,1.7,54.5023,55.0,79.02
20160210204500,3.225,15.0,15.0,17.081,31.1827,69.0837,1.7704,1.7,54.5023,55.0,79.02
20160210210000,10.235,15.0,15.0,17.0659,31.1827,69.0837,1.7704,1.7,54.5023,55.0,79.02
20160210211500,10.56,15.0,15.0,17.1433,31.1827,69.0837,1.7543,1.7,56.0504,55.0,79.02
20160210213000,14.085,15.0,15.0,17.2208,31.1827,69.0837,1.7623,1.7,55.4023,55.0,79.02
20160210214500,11.275,15.0,15.0,17.1035,31.1827,69.0837,1.7704,1.7,54.2502,55.0,79.02
20160210220000,4.645,15.0,15.0,16.8688,31.1827,69.0837,1.7704,1.7,54.2502,55.0,79.02
20160210221500,11.57,15.0,15.0,16.8842,31.61,69.0837,1.7664,1.7,55.6364,55.0,79.02
20160210223000,13.48,15.0,15.0,16.7196,31.61,69.0837,1.7623,1.7,55.6364,55.0,79.02
20160210224500,11.9,15.0,15.0,16.7196,31.61,69.0837,1.7664,1.7,54.5023,55.0,79.02
20160210230000,4.07,15.0,15.0,16.7196,31.61,69.0837,1.7664,1.7,53.8362,55.0,79.02
20160210231500,6.42,15.0,15.0,16.7425,31.61,69.0837,1.7704,1.7,53.8362,55.0,79.02
20160210233000,5.95,15.0,15.0,16.8135,31.61,69.0837,1.7623,1.7,55.3483,55.0,79.02
20160210234500,11.07,15.0,15.0,16.8135,31.61,69.0837,1.7623,1.7,55.3483,55.0,79.02
20160211000000,10.94,15.0,15.0,16.7614,31.61,69.0837,1.7664,1.7,54.5023,55.0,79.02
20160211001500,11.535,15.0,15.0,16.8315,31.61,69.0837,1.7623,1.7,54.5023,55.0,79.02
20160211003000,11.535,15.0,15.0,16.7693,32.1593,69.0837,1.7664,1.7,54.5023,55.0,79.02
20160211004500,11.535,15.0,15.0,16.7137,32.1593,69.0837,1.7623,1.7,55.1863,55.0,79.02
20160211010000,11.535,15.0,15.0,16.8509,32.1593,69.0837,1.7543,1.7,55.1863,55.0,79.02
20160211011500,12.845,15.0,15.0,17.0477,32.1593,69.0837,1.7623,1.7,54.5023,55.0,79.02
20160211013000,8.1,15.0,15.0,17.5844,32.5255,69.0837,1.7623,1.7,55.1863,55.0,79.02
20160211014500,12.01,15.0,15.0,17.9207,32.5255,69.0837,1.7623,1.7,55.1863,55.0,79.02
20160211020000,12.01,15.0,15.0,18.6603,32.9222,69.0837,1.7623,1.7,55.1863,55.0,79.02
20160211021500,12.01,15.0,15.0,19.0596,32.9222,69.0837,1.7664,1.7,55.1863,55.0,79.02
20160211023000,12.01,15.0,15.0,19.1759,32.9222,69.0837,1.7583,1.7,55.1863,55.0,79.02
20160211024500,12.01,15.0,15.0,19.0269,33.5021,69.0837,1.7623,1.7,55.1863,55.0,79.02
20160211030000,12.01,15.0,15.0,18.5535,33.5021,69.0837,1.7623,1.7,55.1863,55.0,79.02
20160211031500,10.47,15.0,15.0,18.4234,33.5021,69.0837,1.7623,1.7,54.5023,55.0,79.02
20160211033000,10.47,15.0,15.0,17.9122,34.0208,69.0837,1.7623,1.7,54.5023,55.0,79.02
20160211034500,10.47,15.0,15.0,17.6564,34.0208,69.0837,1.7543,1.7,54.5023,55.0,79.02
20160211040000,10.47,15.0,15.0,17.1971,34.4176,69.0837,1.7583,1.7,54.5023,55.0,79.02
20160211041500,10.47,15.0,15.0,17.0603,34.4176,69.0837,1.7543,1.7,54.5023,55.0,79.02
20160211043000,10.47,15.0,15.0,17.1963,34.8448,69.0837,1.7543,1.7,54.5023,55.0,79.02
20160211044500,10.47,15.0,15.0,17.1963,34.8448,69.0837,1.7583,1.7,54.5023,55.0,79.02
20160211050000,10.47,15.0,15.0,17.0603,35.3941,69.0837,1.7583,1.7,55.3483,55.0,79.02
20160211051500,13.69,15.0,15.0,17.1259,35.3941,69.0837,1.7543,1.7,54.7003,55.0,79.02
20160211053000,11.05,15.0,15.0,17.6057,36.0045,69.0837,1.7543,1.7,54.7003,55.0,79.02
20160211054500,7.825,15.0,15.0,17.8127,36.0045,69.0837,1.7583,1.7,54.7003,55.0,79.02
20160211060000,7.825,15.0,15.0,18.0168,36.3707,69.0837,1.7222,1.7,54.7003,55.0,79.02
20160211061500,11.46,15.0,15.0,18.2269,36.7369,69.0837,1.6419,1.7,55.4023,55.0,79.02
20160211063000,13.74,15.0,15.0,18.3649,36.7369,69.0837,1.6098,1.7,55.4023,55.0,79.02
20160211064500,13.74,15.0,15.0,18.4339,37.4693,69.0837,1.678,1.7,55.4023,55.0,80.435
20160211070000,16.425,15.0,15.0,18.6475,37.4693,69.0837,1.6299,1.7,55.4023,55.0,80.435
20160211071500,16.425,15.0,15.0,18.7865,37.4693,69.0837,1.6138,1.7,55.4023,55.0,80.435
20160211073000,17.735,15.0,15.0,19.213,37.4693,69.0837,1.6339,1.7,55.4023,55.0,80.435
20160211074500,17.735,15.0,15.0,19.433,38.1102,69.0837,1.6379,1.7,55.4023,55.0,80.435
20160211080000,17.145,15.0,15.0,20.7525,38.1102,69.0837,1.6419,1.7,54.4482,55.0,80.435
20160211081500,21.9,15.0,15.0,21.5646,38.5985,69.0837,1.662,1.7,54.4482,55.0,80.435
20160211083000,21.9,15.0,15.0,23.2621,38.5985,69.0837,1.666,1.7,55.1863,55.0,80.435
20160211084500,24.79,15.0,15.0,24.1732,39.2393,69.0837,1.6499,1.7,55.1863,55.0,80.435
20160211090000,24.165,15.0,15.0,25.5969,39.2393,69.0837,1.6459,1.7,55.1863,55.0,80.435
20160211091500,24.82,15.0,15.0,26.2752,39.6361,69.0837,1.67,1.7,55.1863,55.0,81.435
20160211093000,24.82,15.0,15.0,27.2671,39.6361,69.0837,1.6499,1.7,55.1863,55.0,81.435
20160211094500,26.925,15.0,15.0,27.542,40.2769,69.0837,1.6098,1.7,55.1863,55.0,81.435
20160211100000,28.36,15.0,15.0,28.193,40.2769,69.0837,1.6098,1.7,55.1863,55.0,81.435
20160211101500,28.36,15.0,15.0,28.3585,40.8262,69.0837,1.6098,1.7,55.1863,55.0,81.435
20160211103000,29.795,15.0,15.0,28.648,40.8262,69.8038,1.6379,1.7,55.1863,55.0,81.435
20160211104500,29.795,15.0,15.0,28.8983,41.284,69.8038,1.6339,1.7,55.1863,55.0,81.435
20160211110000,29.795,15.0,15.0,28.7783,41.284,69.8038,1.6941,1.7,55.1863,55.0,81.435
20160211111500,29.795,15.0,15.0,28.7783,41.284,69.8038,1.662,1.7,55.1863,55.0,81.435
20160211113000,29.795,15.0,15.0,28.9177,42.1385,69.8038,1.654,1.7,55.1863,55.0,81.435
20160211114500,30.45,15.0,15.0,29.3456,42.1385,69.8038,1.6379,1.7,55.1863,55.0,81.435
20160211120000,30.45,15.0,15.0,29.3064,42.1385,69.8038,1.654,1.7,55.1863,55.0,81.435
20160211121500,33.315,15.0,15.0,29.6047,42.9014,69.8038,1.6259,1.7,55.1863,55.0,81.435
