PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160211123000,33.315,15.0,15.0,29.5409,42.3216,69.8038,1.6178,1.7,55.1863,55.0,82.625
20160211124500,33.315,15.0,15.0,29.5409,42.3216,69.8038,1.6379,1.7,55.1863,55.0,82.625
20160211130000,34.765,15.0,15.0,29.8929,43.2982,69.8038,1.6379,1.7,55.1863,55.0,82.625
20160211131500,34.765,15.0,15.0,29.341,43.2982,69.8038,1.658,1.7,55.1863,55.0,82.625
20160211133000,34.765,15.0,15.0,29.157,43.2982,69.8038,1.6499,1.7,55.1863,55.0,82.625
20160211134500,30.47,15.0,15.0,29.3271,43.2982,69.8038,1.654,1.7,54.5023,55.0,82.625
20160211140000,30.47,15.0,15.0,29.4405,43.2982,69.8038,1.662,1.7,54.5023,55.0,82.625
20160211141500,30.47,15.0,15.0,29.6673,43.2982,69.8038,1.67,1.7,54.5023,55.0,82.625
20160211143000,30.47,15.0,15.0,29.8723,43.2982,69.8038,1.7102,1.7,54.5023,55.0,82.625
20160211144500,29.705,15.0,15.0,30.3704,43.2982,69.8038,1.7262,1.7,54.5023,55.0,82.625
20160211150000,29.705,15.0,15.0,30.0971,43.2982,69.8038,1.7383,1.7,54.5023,55.0,82.625
20160211151500,29.705,15.0,15.0,30.3476,43.2982,69.8038,1.7664,1.7,54.5023,55.0,82.625
20160211153000,29.705,15.0,15.0,30.2909,43.2982,69.8038,1.7583,1.7,54.5023,55.0,82.625
20160211154500,25.195,15.0,15.0,30.2909,43.9085,69.8038,1.7904,1.7,54.5023,55.0,82.625
20160211160000,25.195,15.0,15.0,30.256,43.9085,69.8038,1.7704,1.7,55.3123,55.0,82.625
20160211161500,25.195,15.0,15.0,30.256,43.9085,69.8038,1.7664,1.7,55.3123,55.0,82.625
20160211163000,25.195,15.0,15.0,29.9701,43.9085,69.8038,1.7664,1.7,55.3123,55.0,81.63
20160211164500,25.195,15.0,15.0,29.9287,43.9085,69.8038,1.7623,1.7,55.3123,55.0,81.63
20160211170000,25.195,15.0,15.0,29.5926,43.9085,69.8038,1.7784,1.7,55.3123,55.0,81.63
20160211171500,25.195,15.0,15.0,29.5409,43.9085,69.8038,1.7784,1.7,55.3123,55.0,81.63
20160211173000,25.195,15.0,15.0,29.3661,44.4578,69.8038,1.7784,1.7,55.3123,55.0,81.63
20160211174500,25.195,15.0,15.0,29.2419,44.4578,69.8038,1.7623,1.7,54.7003,55.0,81.63
20160211180000,23.48,15.0,15.0,28.9177,44.4578,69.8038,1.7623,1.7,54.7003,55.0,81.63
20160211181500,23.48,15.0,15.0,28.4898,44.4578,69.8038,1.7784,1.7,54.7003,55.0,81.63
20160211183000,21.605,15.0,15.0,28.1369,44.4578,69.8038,1.7744,1.7,54.7003,55.0,81.63
20160211184500,21.605,15.0,15.0,28.2673,44.9156,69.8038,1.7664,1.7,54.7003,55.0,81.63
20160211190000,18.79,15.0,15.0,27.9168,44.9156,69.8038,1.7623,1.7,54.7003,55.0,81.63
20160211191500,18.79,15.0,15.0,27.726,44.9156,69.8038,1.7744,1.7,54.7003,55.0,81.63
20160211193000,23.59,15.0,15.0,27.5798,44.9156,69.8038,1.7744,1.7,54.7003,55.0,81.63
20160211194500,23.59,15.0,15.0,27.5991,45.4039,69.8038,1.7864,1.7,54.7003,55.0,81.63
20160211200000,23.59,15.0,15.0,27.3542,45.4039,69.8038,1.7664,1.7,54.7003,55.0,80.57
20160211201500,23.59,15.0,15.0,27.4336,45.4039,69.8038,1.7623,1.7,54.7003,55.0,80.57
20160211203000,23.59,15.0,15.0,27.0372,45.4039,69.8038,1.7623,1.7,54.7003,55.0,80.57
20160211204500,23.59,15.0,15.0,26.8391,45.8616,69.8038,1.7623,1.7,54.7003,55.0,80.57
20160211210000,23.59,15.0,15.0,26.0373,45.8616,69.8038,1.7664,1.7,54.7003,55.0,80.57
20160211211500,23.59,15.0,15.0,25.8461,45.8616,69.8038,1.7664,1.7,54.7003,55.0,80.57
20160211213000,23.59,15.0,15.0,25.5178,45.8616,69.8038,1.7664,1.7,54.7003,55.0,80.57
20160211214500,23.59,15.0,15.0,25.2536,45.8616,69.8038,1.7704,1.7,54.7003,55.0,80.57
20160211220000,21.505,15.0,15.0,24.9164,46.5025,69.8038,1.7704,1.7,54.7003,55.0,80.57
20160211221500,21.505,15.0,15.0,24.7833,46.5025,69.8038,1.7704,1.7,54.7003,55.0,80.57
20160211223000,21.505,15.0,15.0,24.4383,46.5025,69.8038,1.7744,1.7,54.7003,55.0,80.57
20160211224500,21.505,15.0,15.0,24.3042,46.9908,69.8038,1.7704,1.7,54.7003,55.0,80.57
20160211230000,21.505,15.0,15.0,24.289,46.9908,69.8038,1.7744,1.7,54.7003,55.0,80.57
20160211231500,21.505,15.0,15.0,24.4079,46.9908,69.8038,1.7664,1.7,54.7003,55.0,80.57
20160211233000,21.505,15.0,15.0,24.5268,46.9908,69.8038,1.7664,1.7,54.7003,55.0,80.57
20160211234500,17.87,15.0,15.0,24.6457,46.9908,69.8038,1.7704,1.7,54.7003,55.0,80.57
20160212000000,17.87,15.0,15.0,25.0427,47.5401,69.8038,1.7664,1.7,55.3123,55.0,80.57
20160212001500,20.995,15.0,15.0,25.1635,47.5401,69.8038,1.7623,1.7,55.3123,55.0,80.57
20160212003000,21.94,15.0,15.0,25.0427,47.5401,69.8038,1.7704,1.7,55.3123,55.0,80.57
20160212004500,21.94,15.0,15.0,25.3036,47.5401,69.8038,1.7623,1.7,55.3123,55.0,80.57
20160212010000,21.94,15.0,15.0,25.3036,47.5401,69.8038,1.7623,1.7,55.3123,55.0,80.57
20160212011500,21.94,15.0,15.0,25.3036,48.0894,69.8038,1.7704,1.7,55.3123,55.0,80.57
20160212013000,21.94,15.0,15.0,25.2844,48.0894,69.8038,1.7704,1.7,55.3123,55.0,80.57
20160212014500,21.94,15.0,15.0,25.2844,48.0894,69.8038,1.7744,1.7,55.3123,55.0,80.57
20160212020000,21.94,15.0,15.0,25.4254,48.0894,69.8038,1.7704,1.7,55.3123,55.0,80.57
20160212021500,21.94,15.0,15.0,25.4254,48.5777,69.8038,1.7623,1.7,55.3123,55.0,80.57
20160212023000,21.94,15.0,15.0,25.1635,48.5777,69.8038,1.7664,1.7,55.3123,55.0,80.57
20160212024500,23.105,15.0,15.0,25.2844,48.5777,69.8038,1.7704,1.7,55.3123,55.0,80.57
20160212030000,23.105,15.0,15.0,25.4053,48.5777,69.8038,1.7623,1.7,55.3123,55.0,80.57
20160212031500,23.105,15.0,15.0,25.4053,48.5777,69.8038,1.7664,1.7,55.3123,55.0,80.57
20160212033000,23.105,15.0,15.0,25.6691,48.5777,69.8038,1.7543,1.7,55.3123,55.0,80.57
20160212034500,23.105,15.0,15.0,25.6691,49.0965,69.8038,1.7664,1.7,55.3123,55.0,80.57
20160212040000,23.105,15.0,15.0,25.8121,49.0965,69.8038,1.7623,1.7,55.3123,55.0,80.57
20160212041500,23.105,15.0,15.0,25.8121,49.0965,69.8038,1.7623,1.7,55.3123,55.0,80.57
20160212043000,23.105,15.0,15.0,25.8121,49.0965,69.8038,1.7623,1.7,55.3123,55.0,80.57
20160212044500,23.105,15.0,15.0,25.6691,49.0965,69.8038,1.7623,1.7,55.3123,55.0,80.57
20160212050000,23.105,15.0,15.0,25.4053,49.0965,69.8038,1.7664,1.7,55.3123,55.0,80.57
20160212051500,23.105,15.0,15.0,25.4053,49.0965,69.8038,1.7664,1.7,55.3123,55.0,80.57
20160212053000,23.105,15.0,15.0,25.1434,50.012,69.8038,1.7664,1.7,54.5743,55.0,80.57
20160212054500,23.105,15.0,15.0,24.8135,50.012,69.8038,1.7744,1.7,54.5743,55.0,80.57
20160212060000,23.105,15.0,15.0,23.4439,50.012,69.8038,1.7704,1.7,54.5743,55.0,80.57
20160212061500,16.535,15.0,15.0,23.1334,50.012,69.8038,1.7061,1.7,54.5743,55.0,80.57
20160212063000,10.49,15.0,15.0,22.8874,50.012,69.8038,1.67,1.7,54.5743,55.0,80.57
20160212064500,10.49,15.0,15.0,22.7464,50.012,69.8038,1.6018,1.7,55.1863,55.0,80.57
20160212070000,7.655,15.0,15.0,22.7076,50.012,69.8038,1.6379,1.7,55.1863,55.0,81.725
20160212071500,7.655,15.0,15.0,22.4946,50.012,69.8038,1.6218,1.7,55.1863,55.0,81.725
20160212073000,7.655,15.0,15.0,22.3526,50.012,69.8038,1.67,1.7,55.1863,55.0,81.725
20160212074500,7.655,15.0,15.0,22.1533,50.6224,69.8038,1.6259,1.7,55.1863,55.0,81.725
20160212080000,14.96,15.0,15.0,22.0133,50.6224,69.8038,1.6419,1.7,54.5383,55.0,81.725
20160212081500,14.96,15.0,15.0,22.394,50.6224,69.8038,1.6499,1.7,54.5383,55.0,81.725
20160212083000,16.78,15.0,15.0,23.9561,50.6224,69.8038,1.6339,1.7,55.1143,55.0,81.725
20160212084500,16.78,15.0,15.0,24.7213,50.6224,69.8038,1.674,1.7,55.1143,55.0,81.725
20160212090000,16.78,15.0,15.0,25.8888,50.6224,69.8038,1.678,1.7,55.1143,55.0,81.725
20160212091500,16.78,15.0,15.0,26.6707,50.6224,69.8038,1.6218,1.7,55.1143,55.0,81.725
20160212093000,16.78,15.0,15.0,28.0047,50.6224,69.8038,1.6299,1.7,55.1143,55.0,81.725
20160212094500,16.78,15.0,15.0,28.6614,50.6224,69.8038,1.6098,1.7,55.1143,55.0,81.725
20160212100000,17.32,15.0,15.0,29.4439,50.6224,69.8038,1.6138,1.7,54.5023,55.0,81.725
20160212101500,17.32,15.0,15.0,29.9086,50.6224,69.8038,1.6379,1.7,54.5023,55.0,82.79
20160212103000,10.935,15.0,15.0,29.5179,50.6224,69.8038,1.662,1.7,54.5023,55.0,82.79
20160212104500,10.935,15.0,15.0,29.5514,50.6224,69.8038,1.6419,1.7,54.5023,55.0,82.79
20160212110000,10.935,15.0,15.0,29.7611,50.6224,69.8038,1.658,1.7,55.1863,55.0,82.79
20160212111500,12.9,15.0,15.0,29.7187,50.6224,69.8038,1.658,1.7,55.1863,55.0,82.79
20160212113000,17.87,15.0,15.0,29.9873,50.6224,69.8038,1.6259,1.7,55.1863,55.0,82.79
20160212114500,11.525,15.0,15.0,29.9384,50.6224,69.8038,1.6339,1.7,54.6103,55.0,82.79
20160212120000,11.525,15.0,15.0,29.6586,50.6224,69.8038,1.6419,1.7,54.6103,55.0,82.79
20160212121500,11.525,15.0,15.0,29.8405,50.6224,69.8038,1.6259,1.7,54.6103,55.0,82.79
20160212123000,11.525,15.0,15.0,30.0238,50.6224,69.8038,1.6138,1.7,54.6103,55.0,82.79
20160212124500,11.525,15.0,15.0,29.8929,50.6224,69.8038,1.6499,1.7,55.1863,55.0,82.79
20160212130000,12.18,15.0,15.0,30.1594,50.6224,69.8038,1.6419,1.7,55.1863,55.0,82.79
20160212131500,16.185,15.0,15.0,29.7807,50.6224,69.8038,1.654,1.7,55.1863,55.0,82.79
20160212133000,16.185,15.0,15.0,30.0704,51.1717,69.8038,1.7142,1.7,55.1863,55.0,82.79
20160212134500,17.35,15.0,15.0,30.0704,51.1717,69.8038,1.7463,1.7,55.1863,55.0,82.79
20160212140000,17.35,15.0,15.0,29.6797,51.1717,69.8038,1.7864,1.7,55.1863,55.0,82.79
20160212141500,17.35,15.0,15.0,29.7646,51.1717,69.8038,1.7664,1.7,55.1863,55.0,82.79
20160212143000,17.35,15.0,15.0,29.7646,51.1717,69.8038,1.7704,1.7,55.1863,55.0,82.79
20160212144500,17.35,15.0,15.0,30.0959,51.1717,69.8038,1.7864,1.7,55.1863,55.0,82.79
20160212150000,11.04,15.0,15.0,29.9855,51.1717,69.8038,1.7704,1.7,55.1863,55.0,82.79
20160212151500,11.04,15.0,15.0,30.372,51.1717,69.8038,1.7784,1.7,54.5023,55.0,81.925
20160212153000,11.04,15.0,15.0,30.2564,51.1717,69.8038,1.7904,1.7,54.5023,55.0,81.925
20160212154500,9.72,15.0,15.0,30.2652,51.1717,69.8038,1.7704,1.7,55.1143,55.0,81.925
20160212160000,12.08,15.0,15.0,30.4249,51.1717,69.8038,1.7744,1.7,55.1143,55.0,81.925
20160212161500,16.82,15.0,15.0,30.4249,51.1717,69.8038,1.7704,1.7,55.1143,55.0,81.925
20160212163000,16.82,15.0,15.0,30.5314,51.1717,69.8038,1.7664,1.7,55.1143,55.0,81.925
20160212164500,16.82,15.0,15.0,30.2652,51.1717,69.8038,1.7864,1.7,55.1143,55.0,81.925
20160212170000,16.82,15.0,15.0,30.2564,51.1717,69.8038,1.7824,1.7,55.1143,55.0,81.925
20160212171500,16.82,15.0,15.0,30.569,51.1717,69.8038,1.7744,1.7,55.1143,55.0,81.925
20160212173000,16.82,15.0,15.0,30.4824,51.1717,69.8038,1.7824,1.7,54.5023,55.0,81.925
20160212174500,10.955,15.0,15.0,30.2932,51.1717,69.8038,1.7784,1.7,54.5023,55.0,81.925
20160212180000,10.955,15.0,15.0,30.0641,51.1717,69.8038,1.7784,1.7,54.5023,55.0,81.925
20160212181500,10.955,15.0,15.0,30.0641,51.1717,69.8038,1.7704,1.7,54.5023,55.0,80.99
20160212183000,10.955,15.0,15.0,29.7756,51.1717,69.8038,1.7704,1.7,54.5023,55.0,80.99
20160212184500,9.635,15.0,15.0,29.5444,51.1717,69.8038,1.7824,1.7,55.1143,55.0,80.99
20160212190000,9.635,15.0,15.0,29.2419,51.1717,69.8038,1.7744,1.7,55.1143,55.0,80.99
20160212191500,9.635,15.0,15.0,29.1735,51.1717,69.8038,1.7824,1.7,55.1143,55.0,80.99
20160212193000,9.635,15.0,15.0,28.9015,51.1717,69.8038,1.7904,1.7,55.1143,55.0,80.99
20160212194500,9.635,15.0,15.0,28.8202,51.1717,69.8038,1.7864,1.7,55.1143,55.0,80.99
20160212200000,9.635,15.0,15.0,28.6724,51.1717,69.8038,1.7503,1.7,55.1143,55.0,80.99
20160212201500,9.635,15.0,15.0,28.2612,51.1717,69.8038,1.7503,1.7,55.1143,55.0,80.99
20160212203000,9.635,15.0,15.0,27.5731,51.1717,69.8038,1.7463,1.7,55.1143,55.0,80.99
20160212204500,9.635,15.0,15.0,27.3207,51.1717,69.8038,1.7463,1.7,55.1143,55.0,80.99
20160212210000,9.635,15.0,15.0,26.8993,51.1717,69.8038,1.7463,1.7,55.1143,55.0,80.99
20160212211500,9.635,15.0,15.0,26.9176,51.1717,69.8038,1.7503,1.7,55.1143,55.0,80.99
20160212213000,9.635,15.0,15.0,26.623,51.1717,69.8038,1.7463,1.7,55.1143,55.0,80.99
20160212214500,9.635,15.0,15.0,26.5579,51.1717,69.8038,1.7503,1.7,54.5383,55.0,80.99
20160212220000,13.03,15.0,15.0,25.9772,51.1717,69.8038,1.7503,1.7,55.4383,55.0,80.99
20160212221500,14.195,15.0,15.0,25.7119,51.1717,69.8038,1.7463,1.7,54.5743,55.0,80.99
20160212223000,14.195,15.0,15.0,25.7149,51.1717,69.8038,1.7503,1.7,54.5743,55.0,80.99
20160212224500,12.66,15.0,15.0,25.716,51.1717,69.8038,1.7543,1.7,54.5743,55.0,80.99
20160212230000,11.89,15.0,15.0,25.6499,51.1717,69.8038,1.7463,1.7,54.5743,55.0,80.99
20160212231500,11.89,15.0,15.0,25.6499,51.1717,69.8038,1.7543,1.7,54.5743,55.0,80.99
20160212233000,13.515,15.0,15.0,25.3823,51.1717,69.8038,1.7463,1.7,54.5743,55.0,80.99
20160212234500,13.515,15.0,15.0,25.2492,51.1717,69.8038,1.7503,1.7,54.5743,55.0,80.99
20160213000000,13.515,15.0,15.0,24.659,51.1717,69.8038,1.7543,1.7,54.5743,55.0,80.99
20160213001500,13.515,15.0,15.0,24.7065,51.1717,69.8038,1.7543,1.7,54.5743,55.0,80.99
20160213003000,13.515,15.0,15.0,24.7065,51.1717,69.8038,1.7543,1.7,54.5743,55.0,80.99
20160213004500,7.46,15.0,15.0,24.5269,51.1717,69.8038,1.7583,1.7,54.5743,55.0,80.99
20160213010000,6.69,15.0,15.0,23.6644,51.1717,69.8038,1.7583,1.7,55.1503,55.0,80.99
20160213011500,5.495,15.0,15.0,23.5401,51.1717,69.0117,1.6419,1.7,55.1503,55.0,78.245
20160213013000,9.13,15.0,15.0,22.9883,51.1717,69.0117,1.5937,1.7,55.1503,55.0,78.245
20160213014500,9.13,15.0,15.0,22.867,51.1717,69.0117,1.6419,1.7,55.1503,55.0,78.245
20160213020000,9.13,15.0,15.0,22.4425,51.1717,69.0117,1.654,1.7,55.1503,55.0,78.245
20160213021500,9.13,15.0,15.0,22.2048,51.1717,68.2556,1.662,1.7,55.1503,55.0,78.245
20160213023000,9.13,15.0,15.0,22.2077,51.8125,68.2556,1.666,1.7,55.1503,55.0,78.245
20160213024500,9.13,15.0,15.0,22.0903,51.8125,68.2556,1.666,1.7,55.1503,55.0,78.245
20160213030000,9.13,15.0,15.0,21.8554,51.8125,68.2556,1.67,1.7,55.1503,55.0,78.245
20160213031500,9.13,15.0,15.0,21.7391,51.8125,68.2556,1.67,1.7,55.1503,55.0,78.245
20160213033000,9.13,15.0,15.0,21.3343,51.8125,68.2556,1.678,1.7,55.1503,55.0,78.245
20160213034500,9.13,15.0,15.0,20.9915,51.1412,68.2556,1.67,1.7,55.1503,55.0,78.245
20160213040000,9.13,15.0,15.0,20.3741,51.1412,68.2556,1.678,1.7,55.1503,55.0,78.245
20160213041500,9.13,15.0,15.0,20.1493,50.5003,68.2556,1.678,1.7,55.1503,55.0,78.245
20160213043000,9.13,15.0,15.0,19.8683,50.5003,68.2556,1.6861,1.7,54.5023,55.0,78.245
20160213044500,7.26,15.0,15.0,19.7559,49.8899,68.2556,1.6861,1.7,54.5023,55.0,78.245
20160213050000,0.455,15.0,15.0,19.4749,49.0355,68.2556,1.6981,1.7,53.8722,55.0,78.245
20160213051500,6.77,15.0,15.0,19.2501,49.0355,68.2556,1.6941,1.7,55.9604,55.0,78.245
20160213053000,12.405,15.0,15.0,18.8729,48.4251,68.2556,1.6941,1.7,55.9604,55.0,78.245
20160213054500,10.655,15.0,15.0,18.6662,47.8453,68.2556,1.6941,1.7,55.9604,55.0,78.245
20160213060000,6.715,15.0,15.0,18.3349,47.2654,68.2556,1.6941,1.7,55.9604,55.0,78.245
20160213061500,3.205,15.0,15.0,18.2797,47.2654,68.2556,1.6981,1.7,55.2763,55.0,78.245
20160213063000,0.0,15.0,15.0,17.9484,46.3804,68.2556,1.7102,1.7,53.1881,55.0,78.245
20160213064500,0.17,15.0,15.0,17.9484,45.8922,68.2556,1.7102,1.7,53.1881,55.0,78.245
20160213070000,0.0,15.0,15.0,17.586,45.3428,68.2556,1.7102,1.7,53.1881,55.0,78.245
20160213071500,11.735,15.0,15.0,17.5619,44.763,68.2556,1.6941,1.7,55.2763,55.0,78.245
20160213073000,16.05,15.0,15.0,17.3671,44.763,68.2556,1.7021,1.7,55.2763,55.0,78.245
20160213074500,2.79,15.0,15.0,17.2827,44.2137,68.2556,1.7182,1.7,55.2763,55.0,78.245
20160213080000,5.56,15.0,15.0,17.4132,43.6644,68.2556,1.6981,1.7,54.1602,55.0,78.245
20160213081500,10.88,15.0,15.0,17.4334,43.6644,68.2556,1.7021,1.7,56.2844,55.0,78.245
20160213083000,5.185,15.0,15.0,17.6996,42.5963,68.2556,1.7021,1.7,56.2844,55.0,78.245
20160213084500,10.005,15.0,15.0,17.8208,42.5963,68.2556,1.6981,1.7,56.2844,55.0,78.245
20160213090000,8.81,15.0,15.0,18.0948,42.5963,68.2556,1.7102,1.7,53.8362,55.0,78.245
20160213091500,1.815,15.0,15.0,18.0948,42.5963,68.2556,1.7061,1.7,53.8362,55.0,78.245
20160213093000,15.28,15.0,15.0,18.5651,40.9483,68.2556,1.7061,1.7,56.1764,55.0,78.245
20160213094500,2.64,15.0,15.0,18.6696,40.9483,68.2556,1.6981,1.7,55.3483,55.0,78.245
20160213100000,3.215,15.0,15.0,19.1922,40.9483,68.2556,1.7061,1.7,55.3483,55.0,78.245
20160213101500,4.17,15.0,15.0,19.3972,40.338,68.2556,1.7102,1.7,54.3762,55.0,78.245
20160213103000,4.605,15.0,15.0,19.8631,40.338,68.2556,1.7102,1.7,53.7102,55.0,78.245
20160213104500,3.2,15.0,15.0,19.9039,40.338,68.2556,1.7102,1.7,53.7102,55.0,78.245
20160213110000,11.5,15.0,15.0,20.3654,39.8497,68.2556,1.7021,1.7,55.3123,55.0,78.245
20160213111500,13.56,15.0,15.0,20.673,40.2769,68.2556,1.6941,1.7,56.7885,55.0,78.245
20160213113000,4.715,15.0,15.0,21.1345,39.4835,68.2556,1.7182,1.7,52.5581,55.0,78.245
20160213114500,17.175,15.0,15.0,21.1605,39.4835,68.2556,1.7021,1.7,56.8245,55.0,78.245
20160213120000,0.0,15.0,15.0,21.8206,39.4835,68.2556,1.7102,1.7,52.432,55.0,78.245
20160213121500,18.975,15.0,15.0,21.787,39.4835,68.2556,1.6941,1.7,56.9865,55.0,78.245
20160213123000,3.615,15.0,15.0,21.9379,39.0257,68.2556,1.6941,1.7,52.5941,55.0,78.245
20160213124500,11.615,15.0,15.0,21.8618,39.0257,68.2556,1.67,1.7,55.3123,55.0,78.245
20160213130000,19.75,15.0,15.0,22.1996,39.0257,68.2556,1.662,1.7,57.1125,55.0,78.245
20160213131500,2.84,15.0,15.0,22.5916,39.0257,68.2556,1.674,1.7,54.3762,55.0,78.245
20160213133000,10.025,15.0,15.0,22.2601,39.0257,68.2556,1.6499,1.7,54.3762,55.0,78.245
20160213134500,19.47,15.0,15.0,22.2601,39.0257,68.2556,1.6499,1.7,57.1125,55.0,78.245
20160213140000,2.19,15.0,15.0,22.6993,39.0257,68.2556,1.6419,1.7,53.2601,55.0,78.245
20160213141500,12.905,15.0,15.0,22.9957,39.0257,68.2556,1.6339,1.7,54.1242,55.0,78.245
20160213143000,16.695,15.0,15.0,23.285,39.0257,68.2556,1.6178,1.7,55.1503,55.0,78.245
20160213144500,3.72,15.0,15.0,23.4802,39.0257,68.2556,1.6218,1.7,51.856,55.0,78.245
20160213150000,0.0,15.0,15.0,23.1306,39.0257,68.2556,1.6098,1.7,52.6481,55.0,78.245
20160213151500,18.645,15.0,15.0,22.9762,39.0257,68.2556,1.6499,1.7,55.7984,55.0,78.245
20160213153000,4.62,15.0,15.0,23.3826,39.0257,68.2556,1.6259,1.7,52.432,55.0,78.245
20160213154500,4.195,15.0,15.0,23.4802,39.0257,68.2556,1.6459,1.7,55.2763,55.0,78.245
20160213160000,17.51,15.0,15.0,23.4802,39.0257,68.2556,1.654,1.7,56.1224,55.0,78.245
20160213161500,0.0,15.0,15.0,23.3239,39.0257,68.2556,1.654,1.7,53.3861,55.0,78.245
20160213163000,16.325,15.0,15.0,23.6935,39.0257,68.2556,1.6499,1.7,56.5005,55.0,78.245
20160213164500,0.17,15.0,15.0,23.837,39.0257,68.2556,1.6459,1.7,52.072,55.0,78.245
20160213170000,18.545,15.0,15.0,23.5317,39.0257,68.2556,1.658,1.7,56.7885,55.0,78.245
20160213171500,0.0,15.0,15.0,23.1826,39.0257,68.9577,1.658,1.7,51.82,55.0,78.245
20160213173000,0.0,15.0,15.0,23.0719,39.0257,68.9577,1.662,1.7,52.36,55.0,78.245
20160213174500,2.245,15.0,15.0,22.7924,39.0257,68.9577,1.662,1.7,53.6742,55.0,78.245
20160213180000,8.885,15.0,15.0,22.349,39.0257,68.9577,1.6861,1.7,53.6742,55.0,78.245
20160213181500,5.065,15.0,15.0,22.0385,39.0257,68.9577,1.67,1.7,55.6364,55.0,78.245
20160213183000,0.0,15.0,15.0,21.8574,39.0257,68.9577,1.6821,1.7,52.5221,55.0,78.245
20160213184500,3.145,15.0,15.0,21.7994,39.0257,68.9577,1.6861,1.7,53.9982,55.0,78.245
20160213190000,16.09,15.0,15.0,21.3071,39.0257,68.9577,1.6981,1.7,56.5725,55.0,78.245
20160213191500,4.5,15.0,15.0,21.1509,39.453,68.9577,1.7102,1.7,55.3123,55.0,78.245
20160213193000,3.185,15.0,15.0,20.9929,39.453,68.9577,1.7102,1.7,55.3123,55.0,78.245
20160213194500,5.11,15.0,15.0,20.7628,39.453,68.9577,1.7102,1.7,55.3123,55.0,78.245
20160213200000,6.765,15.0,15.0,20.7888,39.453,68.9577,1.6941,1.7,55.3123,55.0,78.245
20160213201500,12.275,15.0,15.0,20.7164,39.453,68.9577,1.6981,1.7,54.4482,55.0,78.245
20160213203000,4.555,15.0,15.0,20.1795,39.453,68.9577,1.678,1.7,55.1143,55.0,78.245
20160213204500,1.56,15.0,15.0,20.1383,39.9107,68.9577,1.6901,1.7,54.5023,55.0,78.245
20160213210000,2.66,15.0,15.0,19.9313,39.9107,68.9577,1.6901,1.7,53.5122,55.0,78.245
20160213211500,2.445,15.0,15.0,19.9043,39.9107,68.9577,1.6941,1.7,53.5122,55.0,78.245
20160213213000,0.0,15.0,15.0,19.6868,39.9107,68.9577,1.6981,1.7,52.7201,55.0,78.245
20160213214500,9.69,15.0,15.0,19.5345,39.9107,68.9577,1.7021,1.7,54.3402,55.0,78.245
20160213220000,6.28,15.0,15.0,19.5345,39.9107,68.9577,1.6861,1.7,55.7984,55.0,78.245
20160213221500,0.0,15.0,15.0,19.5647,39.9107,68.9577,1.6981,1.7,53.0981,55.0,78.245
20160213223000,5.865,15.0,15.0,19.4404,39.9107,68.9577,1.6861,1.7,55.7984,55.0,78.245
20160213224500,14.385,15.0,15.0,19.5312,39.9107,68.9577,1.6901,1.7,56.5005,55.0,78.245
20160213230000,0.275,15.0,15.0,19.9995,39.9107,68.9577,1.6901,1.7,53.6382,55.0,78.245
20160213231500,10.875,15.0,15.0,20.0275,39.9107,68.9577,1.6861,1.7,56.5365,55.0,78.245
20160213233000,13.595,15.0,15.0,19.9043,39.9107,68.9577,1.6861,1.7,55.7984,55.0,78.245
20160213234500,0.025,15.0,15.0,19.781,39.9107,68.9577,1.6941,1.7,53.7102,55.0,78.245
20160214000000,1.795,15.0,15.0,19.781,39.9107,68.9577,1.6901,1.7,54.4482,55.0,78.245
20160214001500,0.995,15.0,15.0,19.781,40.338,68.9577,1.6901,1.7,54.4482,55.0,78.245
20160214003000,0.57,15.0,15.0,19.6578,40.338,68.9577,1.6941,1.7,53.7102,55.0,78.245
20160214004500,1.225,15.0,15.0,19.6268,40.338,68.9577,1.6821,1.7,54.3402,55.0,78.245
20160214010000,14.02,15.0,15.0,19.4404,40.338,68.9577,1.6981,1.7,55.4743,55.0,78.245
20160214011500,1.45,15.0,15.0,19.4404,40.338,68.9577,1.6941,1.7,54.3402,55.0,78.245
20160214013000,11.8,15.0,15.0,19.0677,40.338,68.9577,1.6861,1.7,55.9244,55.0,78.245
20160214014500,7.61,15.0,15.0,18.8814,40.338,68.9577,1.6861,1.7,55.9244,55.0,78.245
20160214020000,4.025,15.0,15.0,18.7173,40.338,68.9577,1.6901,1.7,53.8002,55.0,78.245
20160214021500,9.21,15.0,15.0,18.5087,40.338,68.9577,1.6901,1.7,56.1764,55.0,78.245
20160214023000,1.21,15.0,15.0,18.2337,40.338,68.9577,1.6941,1.7,55.0243,55.0,78.245
20160214024500,0.0,15.0,15.0,18.1075,40.338,68.9577,1.7061,1.7,53.2241,55.0,78.245
20160214030000,12.34,15.0,15.0,17.8685,40.338,68.9577,1.6901,1.7,55.9604,55.0,78.245
20160214031500,1.17,15.0,15.0,17.6658,40.338,68.9577,1.6941,1.7,55.9604,55.0,78.245
20160214033000,8.255,15.0,15.0,17.4765,40.338,68.9577,1.7061,1.7,55.9604,55.0,78.245
20160214034500,5.065,15.0,15.0,17.4233,40.338,68.9577,1.6981,1.7,55.9604,55.0,78.245
20160214040000,0.275,15.0,15.0,17.4964,40.338,68.9577,1.7142,1.7,53.2601,55.0,78.245
20160214041500,11.045,15.0,15.0,17.3682,40.338,68.9577,1.7021,1.7,56.1764,55.0,78.245
20160214043000,0.545,15.0,15.0,17.24,40.338,68.9577,1.7102,1.7,54.2502,55.0,78.245
20160214044500,12.995,15.0,15.0,17.24,40.338,68.9577,1.7142,1.7,55.3483,55.0,78.245
20160214050000,0.0,15.0,15.0,17.0477,40.338,68.9577,1.7182,1.7,53.7102,55.0,78.245
20160214051500,12.375,15.0,15.0,16.9882,40.338,68.9577,1.7142,1.7,56.3384,55.0,78.245
20160214053000,0.555,15.0,15.0,16.9266,40.338,68.9577,1.7102,1.7,54.2862,55.0,78.245
20160214054500,5.46,15.0,15.0,16.9266,39.8497,68.9577,1.7061,1.7,55.8524,55.0,78.245
20160214060000,7.44,15.0,15.0,16.7298,39.8497,68.9577,1.7182,1.7,53.8362,55.0,78.245
20160214061500,0.605,15.0,15.0,16.6007,39.8497,68.9577,1.7182,1.7,55.0243,55.0,78.245
20160214063000,9.495,15.0,15.0,16.7965,39.8497,68.9577,1.7102,1.7,56.3384,55.0,78.245
20160214064500,2.34,15.0,15.0,16.9266,39.8497,68.9577,1.7182,1.7,53.4221,55.0,78.245
20160214070000,9.02,15.0,15.0,17.2565,39.8497,68.9577,1.7021,1.7,56.0504,55.0,78.245
20160214071500,9.605,15.0,15.0,17.3221,39.8497,68.9577,1.7102,1.7,54.3402,55.0,78.245
20160214073000,4.605,15.0,15.0,17.6564,39.8497,68.9577,1.7142,1.7,54.3402,55.0,78.245
20160214074500,0.0,15.0,15.0,17.7886,39.8497,68.9577,1.7222,1.7,53.1881,55.0,78.245
20160214080000,1.145,15.0,15.0,18.251,39.8497,68.9577,1.7102,1.7,53.1881,55.0,78.245
20160214081500,8.975,15.0,15.0,18.5152,39.8497,68.9577,1.7021,1.7,55.8524,55.0,78.245
20160214083000,9.09,15.0,15.0,19.1759,39.8497,68.9577,1.6981,1.7,55.1143,55.0,78.245
20160214084500,15.91,15.0,15.0,19.7044,39.8497,68.9577,1.6981,1.7,56.9865,55.0,78.245
20160214090000,3.275,15.0,15.0,20.7614,39.8497,68.9577,1.7021,1.7,53.3501,55.0,78.245
20160214091500,7.335,15.0,15.0,21.3559,39.8497,68.9577,1.6941,1.7,55.6364,55.0,78.245
20160214093000,7.45,15.0,15.0,22.2194,40.338,68.9577,1.6861,1.7,54.2502,55.0,78.245
20160214094500,8.87,15.0,15.0,22.8006,40.338,68.9577,1.6941,1.7,55.7264,55.0,78.245
20160214100000,1.37,15.0,15.0,24.2899,40.338,68.9577,1.6861,1.7,53.0621,55.0,78.245
20160214101500,13.665,15.0,15.0,24.6027,40.338,68.9577,1.6941,1.7,56.0144,55.0,78.245
20160214103000,8.985,15.0,15.0,25.4332,40.8873,68.9577,1.6901,1.7,56.0144,55.0,78.245
20160214104500,5.39,15.0,15.0,25.9833,40.8873,68.9577,1.6981,1.7,54.3762,55.0,78.245
20160214110000,11.8,15.0,15.0,26.415,40.8873,68.9577,1.6861,1.7,55.7264,55.0,78.245
20160214111500,13.94,15.0,15.0,26.622,41.4671,68.9577,1.678,1.7,54.8623,55.0,78.245
20160214113000,5.6,15.0,15.0,26.8422,41.4671,68.9577,1.678,1.7,53.5482,55.0,78.245
20160214114500,5.995,15.0,15.0,27.1024,41.4671,68.9577,1.6901,1.7,55.0243,55.0,78.245
20160214120000,7.23,15.0,15.0,27.3995,41.4671,68.9577,1.678,1.7,53.8722,55.0,78.245
20160214121500,6.34,15.0,15.0,27.568,42.2301,68.9577,1.678,1.7,53.8722,55.0,78.245
20160214123000,9.26,15.0,15.0,27.8192,42.2301,68.9577,1.662,1.7,55.2763,55.0,78.245
20160214124500,7.59,15.0,15.0,28.0928,42.2301,68.9577,1.6499,1.7,55.2763,55.0,78.245
20160214130000,7.59,15.0,15.0,27.9757,42.7794,68.9577,1.6459,1.7,55.2763,55.0,78.245
20160214131500,7.59,15.0,15.0,28.0289,42.7794,68.9577,1.6459,1.7,55.2763,55.0,78.245
20160214133000,7.59,15.0,15.0,28.5368,42.7794,68.9577,1.6419,1.7,55.2763,55.0,78.245
20160214134500,7.59,15.0,15.0,28.2144,42.7794,68.9577,1.6419,1.7,55.2763,55.0,78.245
20160214140000,9.045,15.0,15.0,28.1287,43.2371,68.9577,1.6218,1.7,55.2763,55.0,78.245
20160214141500,14.305,15.0,15.0,28.4211,43.2371,68.9577,1.6339,1.7,54.5023,55.0,78.245
20160214143000,7.585,15.0,15.0,28.4211,43.2371,68.9577,1.6259,1.7,55.1503,55.0,78.245
20160214144500,13.775,15.0,15.0,28.4211,43.6949,68.9577,1.6459,1.7,55.1503,55.0,79.285
20160214150000,12.455,15.0,15.0,28.4211,43.6949,68.9577,1.6459,1.7,55.1503,55.0,79.285
20160214151500,12.455,15.0,15.0,28.3991,43.6949,68.9577,1.6459,1.7,55.1503,55.0,79.285
20160214153000,12.455,15.0,15.0,28.2877,44.4273,68.9577,1.6459,1.7,55.1503,55.0,79.285
20160214154500,12.455,15.0,15.0,28.0648,44.4273,68.9577,1.6459,1.7,54.5383,55.0,79.285
20160214160000,12.455,15.0,15.0,27.9097,44.4273,68.9577,1.6379,1.7,54.5383,55.0,79.285
20160214161500,12.455,15.0,15.0,27.9685,44.4273,68.9577,1.6419,1.7,54.5383,55.0,79.285
20160214163000,12.455,15.0,15.0,27.9685,44.4273,68.9577,1.654,1.7,54.5383,55.0,79.285
20160214164500,12.455,15.0,15.0,27.8522,44.4273,68.9577,1.6419,1.7,54.5383,55.0,79.285
20160214170000,12.455,15.0,15.0,27.7892,45.0071,68.9577,1.6499,1.7,54.5383,55.0,79.285
20160214171500,12.455,15.0,15.0,27.7809,45.0071,68.9577,1.6419,1.7,54.5383,55.0,79.285
20160214173000,12.455,15.0,15.0,27.8747,45.0071,68.9577,1.6499,1.7,54.5383,55.0,79.285
20160214174500,12.455,15.0,15.0,27.6958,45.0071,68.9577,1.6499,1.7,54.5383,55.0,79.285
20160214180000,12.455,15.0,15.0,27.695,45.0071,68.9577,1.6459,1.7,54.5383,55.0,79.285
20160214181500,12.455,15.0,15.0,27.669,45.5259,68.9577,1.6459,1.7,54.5383,55.0,79.285
20160214183000,12.455,15.0,15.0,27.4536,45.5259,68.9577,1.6459,1.7,54.5383,55.0,79.285
20160214184500,12.455,15.0,15.0,27.2673,45.5259,68.9577,1.6499,1.7,54.5383,55.0,79.285
20160214190000,12.455,15.0,15.0,27.3207,46.0142,68.9577,1.6459,1.7,54.5383,55.0,79.285
20160214191500,12.455,15.0,15.0,27.1314,46.0142,68.9577,1.6499,1.7,54.5383,55.0,79.285
20160214193000,12.455,15.0,15.0,27.1537,46.0142,68.9577,1.6459,1.7,54.5383,55.0,79.285
20160214194500,12.455,15.0,15.0,27.174,46.0142,68.9577,1.6419,1.7,54.5383,55.0,79.285
20160214200000,12.455,15.0,15.0,27.0631,46.7772,68.9577,1.6419,1.7,54.5383,55.0,79.285
20160214201500,12.455,15.0,15.0,26.9985,46.7772,68.9577,1.6339,1.7,54.5383,55.0,79.285
20160214203000,12.455,15.0,15.0,27.0263,46.7772,68.9577,1.6379,1.7,55.1503,55.0,79.285
20160214204500,12.455,15.0,15.0,27.0263,46.7772,68.9577,1.6419,1.7,55.1503,55.0,79.285
20160214210000,12.455,15.0,15.0,27.1694,46.7772,68.9577,1.6419,1.7,55.1503,55.0,79.285
20160214211500,12.455,15.0,15.0,27.3124,47.418,68.9577,1.6379,1.7,55.1503,55.0,79.285
20160214213000,12.455,15.0,15.0,27.5786,47.418,68.9577,1.6379,1.7,55.1503,55.0,79.285
20160214214500,12.455,15.0,15.0,27.6452,47.418,68.9577,1.6379,1.7,55.1503,55.0,79.285
20160214220000,12.455,15.0,15.0,27.4997,47.418,68.9577,1.6339,1.7,55.1503,55.0,79.285
20160214221500,12.455,15.0,15.0,27.6452,47.418,68.9577,1.6379,1.7,55.1503,55.0,79.285
20160214223000,12.455,15.0,15.0,27.6452,47.418,68.9577,1.6339,1.7,55.1503,55.0,79.285
20160214224500,12.455,15.0,15.0,27.6452,47.9368,68.9577,1.6419,1.7,55.1503,55.0,79.285
20160214230000,12.455,15.0,15.0,27.5786,47.9368,68.9577,1.6379,1.7,55.1503,55.0,79.285
20160214231500,12.455,15.0,15.0,27.7237,47.9368,68.9577,1.6379,1.7,55.1503,55.0,79.285
20160214233000,12.455,15.0,15.0,27.5896,47.9368,68.9577,1.6419,1.7,55.1503,55.0,79.285
20160214234500,12.455,15.0,15.0,27.8687,48.5167,68.9577,1.6339,1.7,55.1503,55.0,79.285
20160215000000,12.455,15.0,15.0,27.9362,48.5167,68.9577,1.6379,1.7,55.1503,55.0,79.285
20160215001500,15.075,15.0,15.0,27.9362,49.0965,68.9577,1.6459,1.7,55.1503,55.0,79.285
20160215003000,15.075,15.0,15.0,28.0713,49.0965,68.9577,1.6419,1.7,55.1503,55.0,79.285
20160215004500,15.075,15.0,15.0,28.0713,49.0965,68.9577,1.6379,1.7,55.1503,55.0,79.285
20160215010000,15.875,15.0,15.0,28.0713,49.0965,68.9577,1.6419,1.7,55.1503,55.0,79.285
20160215011500,15.875,15.0,15.0,28.2064,49.0965,68.9577,1.6379,1.7,54.5023,55.0,79.285
20160215013000,15.875,15.0,15.0,28.49,49.0965,68.9577,1.6419,1.7,54.5023,55.0,79.285
20160215014500,15.875,15.0,15.0,28.626,49.0965,68.9577,1.6419,1.7,54.5023,55.0,79.285
20160215020000,15.875,15.0,15.0,28.626,49.0965,68.9577,1.6419,1.7,54.5023,55.0,79.285
20160215021500,15.875,15.0,15.0,28.6941,49.9205,68.9577,1.6259,1.7,54.5023,55.0,79.285
20160215023000,15.875,15.0,15.0,28.626,49.9205,68.9577,1.6339,1.7,54.5023,55.0,79.285
20160215024500,15.875,15.0,15.0,28.626,49.9205,68.9577,1.6379,1.7,54.5023,55.0,79.285
20160215030000,15.875,15.0,15.0,28.7755,49.9205,68.9577,1.6419,1.7,54.5023,55.0,79.285
20160215031500,15.875,15.0,15.0,28.7755,49.9205,68.9577,1.6419,1.7,54.5023,55.0,79.285
20160215033000,15.875,15.0,15.0,28.6384,49.9205,68.9577,1.6379,1.7,54.5023,55.0,79.285
20160215034500,15.875,15.0,15.0,28.7755,49.9205,68.9577,1.6339,1.7,54.5023,55.0,79.285
20160215040000,15.875,15.0,15.0,28.9354,49.9205,68.9577,1.6379,1.7,54.5023,55.0,79.285
20160215041500,15.875,15.0,15.0,28.9439,49.9205,68.9577,1.6419,1.7,54.5023,55.0,79.285
20160215043000,15.875,15.0,15.0,28.8039,49.9205,68.9577,1.6339,1.7,54.5023,55.0,79.285
20160215044500,14.96,15.0,15.0,28.6573,49.9205,68.9577,1.6339,1.7,54.5023,55.0,79.285
20160215050000,14.96,15.0,15.0,28.6638,49.9205,68.9577,1.6379,1.7,54.5023,55.0,79.285
20160215051500,14.96,15.0,15.0,28.5938,49.9205,68.9577,1.6299,1.7,54.5023,55.0,79.285
20160215053000,14.96,15.0,15.0,28.3138,49.9205,68.9577,1.6339,1.7,54.5023,55.0,79.285
20160215054500,9.9,15.0,15.0,28.3138,50.4393,68.9577,1.6379,1.7,55.4023,55.0,79.285
20160215060000,15.79,15.0,15.0,28.1738,50.4393,68.9577,1.6339,1.7,55.4023,55.0,79.285
20160215061500,15.79,15.0,15.0,28.1738,50.4393,68.9577,1.6058,1.7,55.4023,55.0,81.02
20160215063000,15.79,15.0,15.0,28.0338,50.4393,68.9577,1.6419,1.7,55.4023,55.0,81.02
20160215064500,17.24,15.0,15.0,28.0338,51.1717,68.9577,1.7102,1.7,55.4023,55.0,83.34
20160215070000,17.24,15.0,15.0,27.9638,51.1717,68.9577,1.678,1.7,55.4023,55.0,83.34
20160215071500,17.24,15.0,15.0,28.1749,51.1717,68.9577,1.666,1.7,55.4023,55.0,83.34
20160215073000,17.24,15.0,15.0,28.4569,51.1717,68.9577,1.6821,1.7,55.4023,55.0,83.34
20160215074500,18.04,15.0,15.0,28.7389,51.1717,68.9577,1.6821,1.7,55.4023,55.0,83.34
20160215080000,18.04,15.0,15.0,28.6638,51.1717,68.9577,1.6941,1.7,54.6643,55.0,83.34
20160215081500,18.04,15.0,15.0,28.9504,51.1717,68.9577,1.674,1.7,54.6643,55.0,83.34
20160215083000,18.04,15.0,15.0,29.2939,51.1717,68.9577,1.674,1.7,55.2403,55.0,83.34
20160215084500,18.84,15.0,15.0,29.5739,51.1717,68.9577,1.6499,1.7,55.2403,55.0,83.34
20160215090000,18.84,15.0,15.0,30.3257,51.7515,68.9577,1.678,1.7,55.2403,55.0,83.34
20160215091500,20.145,15.0,15.0,30.7885,51.7515,68.9577,1.6901,1.7,55.2403,55.0,83.34
20160215093000,20.145,15.0,15.0,31.1433,51.7515,68.9577,1.662,1.7,54.5023,55.0,83.34
20160215094500,14.605,15.0,15.0,31.4113,51.7515,68.9577,1.674,1.7,54.5023,55.0,83.34
20160215100000,14.605,15.0,15.0,31.1572,51.7515,68.9577,1.6861,1.7,54.5023,55.0,83.34
20160215101500,14.605,15.0,15.0,30.6798,51.7515,68.9577,1.6901,1.7,55.3123,55.0,83.34
20160215103000,14.605,15.0,15.0,30.983,51.7515,68.9577,1.658,1.7,55.3123,55.0,83.34
20160215104500,14.605,15.0,15.0,31.2434,51.7515,68.9577,1.6821,1.7,55.3123,55.0,83.34
20160215110000,14.605,15.0,15.0,31.5321,51.7515,68.9577,1.6459,1.7,54.6643,55.0,83.34
20160215111500,13.285,15.0,15.0,31.6749,51.7515,68.9577,1.654,1.7,54.6643,55.0,83.34
20160215113000,13.285,15.0,15.0,31.5525,51.7515,68.9577,1.6419,1.7,54.6643,55.0,83.34
20160215114500,13.285,15.0,15.0,31.803,52.3008,68.9577,1.6499,1.7,54.6643,55.0,83.34
20160215120000,15.905,15.0,15.0,31.9261,52.3008,68.9577,1.6861,1.7,55.5104,55.0,83.34
20160215121500,19.935,15.0,15.0,32.116,52.3008,68.9577,1.7021,1.7,55.5104,55.0,83.34
20160215123000,19.935,15.0,15.0,32.6169,52.3008,68.9577,1.7142,1.7,55.5104,55.0,83.34
20160215124500,19.935,15.0,15.0,32.6845,52.3008,68.9577,1.7302,1.7,55.5104,55.0,83.34
20160215130000,19.935,15.0,15.0,32.1089,52.3008,68.9577,1.7342,1.7,54.9523,55.0,83.34
20160215131500,19.935,15.0,15.0,32.4147,52.3008,68.9577,1.7463,1.7,54.9523,55.0,83.34
20160215133000,19.935,15.0,15.0,32.2063,52.3008,68.9577,1.7503,1.7,54.9523,55.0,83.34
20160215134500,19.935,15.0,15.0,32.5204,52.3008,68.9577,1.7704,1.7,54.9523,55.0,83.34
20160215140000,19.935,15.0,15.0,32.9696,52.3008,68.9577,1.7583,1.7,54.9523,55.0,83.34
20160215141500,21.245,15.0,15.0,33.0004,52.3008,68.9577,1.7503,1.7,54.9523,55.0,83.34
20160215143000,21.245,15.0,15.0,33.0702,52.3008,68.9577,1.7142,1.7,54.9523,55.0,83.34
20160215144500,14.275,15.0,15.0,33.3907,52.3008,68.9577,1.7623,1.7,54.9523,55.0,83.34
20160215150000,14.275,15.0,15.0,33.2625,52.3008,68.9577,1.7583,1.7,54.9523,55.0,83.34
20160215151500,14.275,15.0,15.0,33.2625,52.3008,68.9577,1.7623,1.7,54.9523,55.0,83.34
20160215153000,14.275,15.0,15.0,32.811,52.3008,68.9577,1.7784,1.7,54.9523,55.0,83.34
20160215154500,14.275,15.0,15.0,32.7401,52.3008,68.9577,1.7664,1.7,54.9523,55.0,83.34
20160215160000,14.275,15.0,15.0,32.4235,52.3008,68.9577,1.7623,1.7,54.9523,55.0,83.34
20160215161500,9.095,15.0,15.0,32.4798,52.3008,68.9577,1.7704,1.7,54.9523,55.0,83.34
20160215163000,9.095,15.0,15.0,28.1004,52.3008,68.9577,1.7463,1.7,54.9523,55.0,83.34
20160215164500,9.095,15.0,15.0,27.2809,52.3008,68.9577,1.7543,1.7,54.9523,55.0,82.215
20160215170000,9.095,15.0,15.0,27.2886,52.3008,68.9577,1.7704,1.7,54.9523,55.0,82.215
20160215171500,9.095,15.0,15.0,27.4336,52.3008,68.9577,1.7744,1.7,54.9523,55.0,82.215
20160215173000,9.095,15.0,15.0,26.9051,52.3008,68.9577,1.7784,1.7,54.9523,55.0,82.215
20160215174500,9.095,15.0,15.0,27.1202,52.3008,68.9577,1.7824,1.7,54.9523,55.0,82.215
20160215180000,9.095,15.0,15.0,26.9861,52.3008,68.9577,1.7744,1.7,54.9523,55.0,82.215
20160215181500,9.095,15.0,15.0,26.9861,52.3008,68.9577,1.7824,1.7,54.9523,55.0,82.215
20160215183000,9.095,15.0,15.0,26.3827,52.3008,68.9577,1.7945,1.7,54.9523,55.0,82.215
20160215184500,8.325,15.0,15.0,25.9804,52.3008,68.9577,1.7664,1.7,54.9523,55.0,82.215
20160215190000,8.325,15.0,15.0,25.5048,52.3008,68.9577,1.7704,1.7,54.9523,55.0,82.215
20160215191500,8.325,15.0,15.0,25.5645,52.3008,68.9577,1.7704,1.7,54.9523,55.0,82.215
20160215193000,8.325,15.0,15.0,25.1563,52.3008,68.9577,1.7744,1.7,54.9523,55.0,82.215
20160215194500,8.325,15.0,15.0,24.8294,52.3008,68.9577,1.7744,1.7,54.9523,55.0,82.215
20160215200000,8.325,15.0,15.0,24.289,52.3008,68.9577,1.7744,1.7,54.9523,55.0,82.215
20160215201500,6.455,15.0,15.0,24.2038,52.3008,68.9577,1.7744,1.7,54.9523,55.0,82.215
20160215203000,6.455,15.0,15.0,23.6136,52.3008,68.9577,1.7864,1.7,54.9523,55.0,82.215
20160215204500,6.455,15.0,15.0,23.2084,52.3008,68.9577,1.7904,1.7,54.9523,55.0,82.215
20160215210000,5.685,15.0,15.0,23.0057,52.3008,68.9577,1.7623,1.7,54.9523,55.0,81.09
20160215211500,5.685,15.0,15.0,22.6005,52.3008,68.9577,1.7623,1.7,54.9523,55.0,81.09
20160215213000,5.685,15.0,15.0,22.3979,52.3008,68.9577,1.7664,1.7,54.9523,55.0,81.09
20160215214500,5.685,15.0,15.0,21.9926,52.3008,68.9577,1.7664,1.7,54.9523,55.0,81.09
20160215220000,5.685,15.0,15.0,21.7546,52.3008,68.9577,1.7704,1.7,54.9523,55.0,81.09
20160215221500,5.685,15.0,15.0,21.6185,52.3008,68.9577,1.7784,1.7,54.9523,55.0,81.09
20160215223000,5.685,15.0,15.0,21.2784,52.3008,68.9577,1.7704,1.7,54.9523,55.0,81.09
20160215224500,5.685,15.0,15.0,21.2375,52.3008,68.9577,1.7704,1.7,54.9523,55.0,81.09
20160215230000,5.29,15.0,15.0,21.1005,52.3008,68.9577,1.7744,1.7,55.5644,55.0,81.09
20160215231500,10.495,15.0,15.0,20.9634,52.3008,68.9577,1.7784,1.7,54.5383,55.0,81.09
20160215233000,1.32,15.0,15.0,20.53,52.3008,68.9577,1.7744,1.7,55.3483,55.0,81.09
20160215234500,11.65,15.0,15.0,20.2579,52.3008,68.9577,1.7704,1.7,55.3483,55.0,81.09
20160216000000,0.925,15.0,15.0,20.1218,52.3008,68.9577,1.7744,1.7,55.3483,55.0,81.09
20160216001500,2.205,15.0,15.0,19.9177,52.3008,68.9577,1.7623,1.7,54.1602,55.0,81.09
20160216003000,11.75,15.0,15.0,19.6763,52.3008,68.9577,1.7623,1.7,54.8623,55.0,81.09
20160216004500,3.29,15.0,15.0,19.6073,51.6905,68.9577,1.7623,1.7,54.8623,55.0,81.09
20160216010000,9.24,15.0,15.0,19.3873,51.6905,68.9577,1.7623,1.7,55.5104,55.0,81.09
20160216011500,9.895,15.0,15.0,19.3312,51.6905,68.9577,1.7623,1.7,54.8263,55.0,81.09
20160216013000,9.895,15.0,15.0,19.4121,51.6905,68.9577,1.7623,1.7,54.8263,55.0,81.09
20160216014500,4.715,15.0,15.0,19.2731,51.6905,68.9577,1.7664,1.7,54.8263,55.0,81.09
20160216020000,4.715,15.0,15.0,18.848,51.6905,68.9577,1.7664,1.7,54.8263,55.0,81.09
20160216021500,3.42,15.0,15.0,18.9255,51.6905,68.9577,1.7744,1.7,53.8722,55.0,81.09
20160216023000,0.22,15.0,15.0,18.4964,51.6905,68.9577,1.7784,1.7,53.8722,55.0,81.09
20160216024500,0.385,15.0,15.0,18.3594,51.6905,68.9577,1.7784,1.7,53.8722,55.0,81.09
20160216030000,0.67,15.0,15.0,17.8797,51.0496,68.9577,1.7744,1.7,55.2403,55.0,81.09
20160216031500,0.65,15.0,15.0,17.8127,51.0496,68.9577,1.7744,1.7,54.4122,55.0,81.09
20160216033000,0.49,15.0,15.0,17.6741,51.0496,68.9577,1.7784,1.7,54.4122,55.0,81.09
20160216034500,7.615,15.0,15.0,17.7437,51.0496,68.9577,1.7623,1.7,56.0144,55.0,80.03
20160216040000,3.31,15.0,15.0,17.8133,51.0496,68.9577,1.7623,1.7,56.0144,55.0,80.03
20160216041500,0.265,15.0,15.0,17.8133,50.5003,68.9577,1.7664,1.7,55.1503,55.0,80.03
20160216043000,0.0,15.0,15.0,17.7429,50.5003,68.9577,1.7704,1.7,53.7102,55.0,80.03
20160216044500,0.955,15.0,15.0,17.6029,50.5003,68.9577,1.7664,1.7,53.7102,55.0,80.03
20160216050000,9.51,15.0,15.0,17.3296,49.951,68.9577,1.7623,1.7,55.9604,55.0,80.03
20160216051500,8.195,15.0,15.0,17.3296,49.951,68.9577,1.7664,1.7,55.9604,55.0,80.03
20160216053000,0.45,15.0,15.0,17.2572,49.4322,68.9577,1.7704,1.7,55.3123,55.0,80.03
20160216054500,0.0,15.0,15.0,17.2572,49.4322,68.9577,1.7784,1.7,53.7642,55.0,80.03
20160216060000,0.0,15.0,15.0,17.2572,49.4322,68.9577,1.7061,1.7,53.7642,55.0,80.03
20160216061500,10.025,15.0,15.0,17.1225,49.4322,68.9577,1.6218,1.7,55.5644,55.0,80.03
20160216063000,0.5,15.0,15.0,16.9096,48.6998,68.9577,1.5937,1.7,55.5644,55.0,81.53
20160216064500,0.0,15.0,15.0,16.9096,48.6998,68.9577,1.6379,1.7,53.8362,55.0,81.53
20160216070000,0.05,15.0,15.0,16.7706,48.0589,68.9577,1.6339,1.7,53.8362,55.0,81.53
20160216071500,0.375,15.0,15.0,16.6928,48.0589,68.9577,1.6339,1.7,55.0243,55.0,81.53
20160216073000,0.0,15.0,15.0,16.8328,48.0589,68.9577,1.6178,1.7,53.2241,55.0,81.53
20160216074500,12.005,15.0,15.0,17.036,48.0589,68.9577,1.6339,1.7,56.1224,55.0,81.53
20160216080000,9.67,15.0,15.0,17.5962,47.5401,68.9577,1.658,1.7,54.2502,55.0,81.53
20160216081500,12.175,15.0,15.0,18.0917,47.5401,68.9577,1.6299,1.7,54.2502,55.0,81.53
20160216083000,6.175,15.0,15.0,19.2455,47.5401,68.9577,1.6339,1.7,55.5104,55.0,81.53
20160216084500,12.465,15.0,15.0,20.2705,47.5401,68.9577,1.6259,1.7,54.5743,55.0,81.53
20160216090000,12.465,15.0,15.0,21.8028,47.5401,68.9577,1.6299,1.7,54.5743,55.0,81.53
20160216091500,14.42,15.0,15.0,22.4595,48.1504,68.9577,1.6299,1.7,54.5743,55.0,81.53
20160216093000,11.41,15.0,15.0,24.0647,48.1504,68.9577,1.674,1.7,54.5743,55.0,81.53
20160216094500,12.75,15.0,15.0,24.2075,48.1504,68.9577,1.6259,1.7,55.3483,55.0,81.53
20160216100000,10.205,15.0,15.0,25.1213,48.1504,68.9577,1.6299,1.7,54.4482,55.0,81.53
20160216101500,9.93,15.0,15.0,25.1436,48.7608,68.9577,1.6419,1.7,55.5104,55.0,81.53
20160216103000,14.145,15.0,15.0,25.1872,48.7608,68.9577,1.6299,1.7,54.5023,55.0,81.53
20160216104500,8.28,15.0,15.0,25.4907,48.7608,68.9577,1.6299,1.7,55.2403,55.0,81.53
20160216110000,8.28,15.0,15.0,25.4745,48.7608,68.9577,1.662,1.7,54.6103,55.0,81.53
20160216111500,13.965,15.0,15.0,25.1714,48.7608,68.9577,1.6459,1.7,54.6103,55.0,81.53
20160216113000,13.365,15.0,15.0,25.2451,49.3101,68.9577,1.6218,1.7,54.6103,55.0,81.53
20160216114500,13.365,15.0,15.0,25.3199,49.3101,68.9577,1.6178,1.7,55.2403,55.0,81.53
20160216120000,13.365,15.0,15.0,25.9821,49.3101,68.9577,1.6218,1.7,55.2403,55.0,81.53
20160216121500,13.365,15.0,15.0,25.2588,49.3101,68.9577,1.6259,1.7,55.2403,55.0,81.53
20160216123000,13.365,15.0,15.0,24.4672,49.3101,68.9577,1.6178,1.7,55.2403,55.0,81.53
20160216124500,11.055,15.0,15.0,24.7838,49.3101,68.9577,1.6339,1.7,55.8884,55.0,81.53
20160216130000,21.595,15.0,15.0,25.2542,49.3101,68.9577,1.6861,1.7,57.4725,55.0,81.53
20160216131500,10.12,15.0,15.0,25.0824,49.3101,68.9577,1.7383,1.7,55.8524,55.0,81.53
20160216133000,0.475,15.0,15.0,25.7862,48.6692,68.9577,1.7222,1.7,52.306,55.0,81.53
20160216134500,13.58,15.0,15.0,26.1554,48.6692,68.9577,1.6941,1.7,54.2502,55.0,81.53
20160216140000,8.77,15.0,15.0,26.1079,48.6692,68.9577,1.7342,1.7,56.4464,55.0,81.53
20160216141500,4.385,15.0,15.0,26.3129,48.6692,68.9577,1.6941,1.7,52.9001,55.0,81.53
20160216143000,2.835,15.0,15.0,26.5693,48.6692,68.9577,1.7342,1.7,55.7624,55.0,81.53
20160216144500,15.865,15.0,15.0,27.0309,48.0589,68.9577,1.7302,1.7,57.5086,55.0,81.53
20160216150000,4.155,15.0,15.0,27.2105,47.9979,69.5158,1.7543,1.7,52.8461,55.0,82.125
20160216151500,3.77,15.0,15.0,27.1877,47.9979,69.5158,1.7463,1.7,53.6382,55.0,82.125
20160216153000,20.5,15.0,15.0,27.1354,47.9979,69.5158,1.7664,1.7,57.4365,55.0,82.125
20160216154500,4.255,15.0,15.0,27.1877,47.9979,69.5158,1.7503,1.7,53.9262,55.0,82.125
20160216160000,11.63,15.0,15.0,26.7744,47.9979,69.5158,1.7784,1.7,56.0864,55.0,82.125
20160216161500,19.065,15.0,15.0,26.5693,47.9979,69.5158,1.7784,1.7,56.9865,55.0,82.125
20160216163000,6.925,15.0,15.0,26.5408,47.9979,69.5158,1.7744,1.7,54.0882,55.0,82.125
20160216164500,6.85,15.0,15.0,26.7357,47.9979,69.5158,1.7784,1.7,55.2763,55.0,82.125
20160216170000,6.85,15.0,15.0,26.3251,47.9979,69.5158,1.7784,1.7,55.2763,55.0,82.125
20160216171500,6.85,15.0,15.0,26.1121,47.9979,69.5158,1.7784,1.7,54.6643,55.0,82.125
20160216173000,5.72,15.0,15.0,26.2322,47.9979,69.5158,1.7864,1.7,54.6643,55.0,82.125
20160216174500,5.72,15.0,15.0,25.9586,47.9979,69.5158,1.7704,1.7,53.8002,55.0,82.125
20160216180000,9.36,15.0,15.0,25.5755,47.9979,69.5158,1.7664,1.7,55.4383,55.0,82.125
20160216181500,12.56,15.0,15.0,25.2472,47.9979,69.5158,1.7744,1.7,55.4383,55.0,82.125
20160216183000,12.56,15.0,15.0,24.74,47.9979,69.5158,1.7784,1.7,54.5023,55.0,82.125
20160216184500,12.56,15.0,15.0,24.5552,47.9979,69.5158,1.7704,1.7,54.5023,55.0,81.19
20160216190000,12.56,15.0,15.0,24.48,47.9979,69.5158,1.7784,1.7,54.5023,55.0,81.19
20160216191500,12.56,15.0,15.0,24.5896,48.5167,69.5158,1.7784,1.7,54.5023,55.0,81.19
20160216193000,12.56,15.0,15.0,24.6708,48.5167,69.5158,1.7784,1.7,54.5023,55.0,81.19
20160216194500,12.56,15.0,15.0,24.7607,48.5167,69.5158,1.7904,1.7,54.5023,55.0,81.19
20160216200000,12.56,15.0,15.0,24.9158,48.5167,69.5158,1.7864,1.7,54.5023,55.0,81.19
20160216201500,12.56,15.0,15.0,24.6072,48.5167,69.5158,1.7904,1.7,55.1143,55.0,81.19
20160216203000,12.56,15.0,15.0,24.481,49.0049,69.5158,1.7824,1.7,55.1143,55.0,81.19
20160216204500,12.56,15.0,15.0,23.9695,49.0049,69.5158,1.7784,1.7,55.1143,55.0,81.19
20160216210000,12.56,15.0,15.0,23.834,49.0049,69.5158,1.7704,1.7,55.1143,55.0,81.19
20160216211500,12.56,15.0,15.0,23.834,49.0049,69.5158,1.7744,1.7,55.1143,55.0,81.19
20160216213000,12.56,15.0,15.0,23.4993,49.0049,69.5158,1.7704,1.7,55.1143,55.0,81.19
20160216214500,12.56,15.0,15.0,23.4856,49.7068,69.5158,1.7664,1.7,55.1143,55.0,81.19
20160216220000,12.56,15.0,15.0,23.4699,49.7068,69.5158,1.7664,1.7,55.1143,55.0,81.19
20160216221500,12.56,15.0,15.0,23.5853,49.7068,69.5158,1.7784,1.7,55.1143,55.0,81.19
20160216223000,12.56,15.0,15.0,23.7341,49.7068,69.5158,1.7704,1.7,55.1143,55.0,81.19
20160216224500,12.56,15.0,15.0,23.8516,49.7068,69.5158,1.7704,1.7,55.1143,55.0,81.19
20160216230000,12.56,15.0,15.0,24.1031,49.7068,69.5158,1.7664,1.7,55.1143,55.0,81.19
20160216231500,12.56,15.0,15.0,24.1031,49.7068,69.5158,1.7704,1.7,55.1143,55.0,81.19
20160216233000,12.56,15.0,15.0,23.3656,49.7068,69.5158,1.7704,1.7,55.1143,55.0,81.19
20160216234500,12.56,15.0,15.0,23.1153,49.7068,69.5158,1.7744,1.7,55.1143,55.0,81.19
20160217000000,12.56,15.0,15.0,23.2248,49.7068,69.5158,1.7744,1.7,55.1143,55.0,81.19
20160217001500,12.56,15.0,15.0,23.2933,49.7068,69.5158,1.7744,1.7,55.1143,55.0,81.19
20160217003000,12.56,15.0,15.0,22.628,49.7068,69.5158,1.7664,1.7,55.1143,55.0,81.19
20160217004500,12.56,15.0,15.0,22.4939,49.7068,69.5158,1.7744,1.7,55.1143,55.0,81.19
20160217010000,5.255,15.0,15.0,22.3979,50.3477,69.5158,1.7784,1.7,54.4122,55.0,81.19
20160217011500,4.025,15.0,15.0,22.1587,50.3477,69.5158,1.6138,1.7,55.2403,55.0,78.86
20160217013000,9.85,15.0,15.0,21.8905,50.3477,69.5158,1.6018,1.7,55.2403,55.0,77.81
20160217014500,11.435,15.0,15.0,21.7564,49.7679,68.8137,1.6419,1.7,54.5383,55.0,77.81
20160217020000,10.88,15.0,15.0,21.3848,49.7679,68.8137,1.6499,1.7,54.5383,55.0,77.81
20160217021500,7.47,15.0,15.0,21.2497,50.5003,68.8137,1.662,1.7,54.5383,55.0,77.81
20160217023000,3.945,15.0,15.0,21.1821,50.5003,68.8137,1.658,1.7,55.1863,55.0,77.81
20160217024500,3.945,15.0,15.0,20.912,51.1717,68.8137,1.654,1.7,55.1863,55.0,77.81
20160217030000,3.945,15.0,15.0,20.6418,51.1717,68.8137,1.662,1.7,55.1863,55.0,77.81
20160217031500,3.945,15.0,15.0,20.6661,51.1717,68.8137,1.662,1.7,55.1863,55.0,77.81
20160217033000,3.945,15.0,15.0,21.0563,51.1717,68.8137,1.67,1.7,55.1863,55.0,77.81
20160217034500,3.945,15.0,15.0,21.0569,51.1717,68.8137,1.674,1.7,55.1863,55.0,77.81
20160217040000,3.945,15.0,15.0,20.8461,51.1717,68.8137,1.678,1.7,55.1863,55.0,77.81
20160217041500,3.945,15.0,15.0,20.8691,51.1717,68.8137,1.674,1.7,55.1863,55.0,77.81
20160217043000,3.945,15.0,15.0,20.6649,51.1717,68.8137,1.678,1.7,55.1863,55.0,77.81
20160217044500,16.26,15.0,15.0,20.684,50.5613,69.0837,1.7423,1.7,56.6625,55.0,74.99
20160217050000,7.065,15.0,15.0,20.5627,50.5613,69.0837,1.6178,1.7,55.6904,55.0,73.27
20160217051500,0.005,15.0,15.0,20.3403,50.012,69.0837,1.6218,1.7,53.9622,55.0,76.84
20160217053000,5.425,15.0,15.0,20.1599,50.012,69.0837,1.6339,1.7,53.9622,55.0,78.52
20160217054500,6.33,15.0,15.0,20.0396,49.3711,68.3276,1.6339,1.7,55.2403,55.0,78.52
20160217060000,0.0,15.0,15.0,19.7388,49.3711,68.3276,1.6259,1.7,53.1341,55.0,82.59
20160217061500,6.525,15.0,15.0,19.7388,49.3711,68.3276,1.6379,1.7,53.8362,55.0,83.96
20160217063000,12.01,15.0,15.0,19.378,49.3711,68.3276,1.6138,1.7,56.3384,55.0,83.96
20160217064500,7.41,15.0,15.0,19.2577,49.3711,68.3276,1.67,1.7,55.6004,55.0,85.695
20160217070000,14.48,15.0,15.0,19.1975,49.3711,68.3276,1.7142,1.7,55.6004,55.0,85.695
20160217071500,6.965,15.0,15.0,19.0772,48.4861,68.3276,1.7543,1.7,54.7003,55.0,84.365
20160217073000,5.475,15.0,15.0,18.9569,48.4861,68.3276,1.7423,1.7,54.7003,55.0,84.365
20160217074500,5.475,15.0,15.0,18.9569,48.4861,68.3276,1.7583,1.7,54.7003,55.0,84.365
20160217080000,5.475,15.0,15.0,19.0772,47.8758,68.3276,1.7744,1.7,54.7003,55.0,84.365
20160217081500,5.475,15.0,15.0,19.1975,47.8758,68.3276,1.7664,1.7,55.2763,55.0,84.365
20160217083000,4.175,15.0,15.0,19.404,47.8758,68.3276,1.7222,1.7,53.6382,55.0,83.175
20160217084500,14.255,15.0,15.0,19.5233,47.8758,68.3276,1.7262,1.7,54.7363,55.0,83.175
