PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160217090000,5.205,15.0,15.0,19.7435,46.9603,68.3276,1.666,1.7,54.7363,55.0,83.175
20160217091500,9.785,15.0,15.0,20.052,46.9603,68.3276,1.67,1.7,54.7363,55.0,83.175
20160217093000,6.26,15.0,15.0,20.2847,46.9603,68.3276,1.7302,1.7,55.4383,55.0,83.175
20160217094500,7.115,15.0,15.0,20.692,46.9603,68.3276,1.7262,1.7,54.4122,55.0,83.175
20160217100000,19.775,15.0,15.0,20.8795,46.2889,68.3276,1.658,1.7,56.8245,55.0,83.175
20160217101500,1.545,15.0,15.0,21.163,46.2889,68.3276,1.7021,1.7,53.8362,55.0,83.175
20160217103000,19.965,15.0,15.0,21.6668,45.8006,68.3276,1.67,1.7,57.3105,55.0,83.175
20160217104500,0.0,15.0,15.0,21.8916,45.8006,68.3276,1.6861,1.7,52.234,55.0,83.175
20160217110000,19.27,15.0,15.0,21.7838,45.8006,68.3276,1.666,1.7,57.2745,55.0,83.175
20160217111500,0.58,15.0,15.0,21.8922,45.8006,68.3276,1.6861,1.7,52.5581,55.0,83.175
20160217113000,16.21,15.0,15.0,22.1188,45.8006,68.3276,1.678,1.7,57.4725,55.0,83.175
20160217114500,13.075,15.0,15.0,22.2253,45.8006,68.3276,1.6861,1.7,54.9883,55.0,83.175
20160217120000,3.975,15.0,15.0,22.0574,45.1597,68.3276,1.6861,1.7,52.072,55.0,83.175
20160217121500,0.1,15.0,15.0,22.4845,45.1597,68.3276,1.6821,1.7,52.8461,55.0,83.175
20160217123000,5.025,15.0,15.0,22.8137,45.1597,68.3276,1.654,1.7,54.4122,55.0,83.175
20160217124500,6.555,15.0,15.0,22.7347,45.1597,68.3276,1.666,1.7,53.4762,55.0,83.175
20160217130000,14.075,15.0,15.0,22.7971,44.4273,68.3276,1.666,1.7,54.5383,55.0,83.175
20160217131500,20.64,15.0,15.0,23.2956,44.4273,68.3276,1.6941,1.7,57.6346,55.0,83.175
20160217133000,19.035,15.0,15.0,23.6979,44.4273,68.3276,1.666,1.7,56.9865,55.0,83.175
20160217134500,19.43,15.0,15.0,23.1306,44.4273,68.3276,1.7021,1.7,57.9586,55.0,83.175
20160217140000,24.23,15.0,15.0,23.4205,44.4273,68.3276,1.658,1.7,57.0585,55.0,83.175
20160217141500,0.0,15.0,15.0,23.6621,43.7864,68.3276,1.654,1.7,54.2142,55.0,83.175
20160217143000,0.0,15.0,15.0,23.37,43.7864,68.3276,1.6901,1.7,52.234,55.0,83.175
20160217144500,0.0,15.0,15.0,23.8553,43.7864,68.3276,1.7463,1.7,53.3501,55.0,83.175
20160217150000,4.475,15.0,15.0,23.932,43.7864,68.3276,1.7904,1.7,53.3501,55.0,83.175
20160217151500,8.64,15.0,15.0,23.5507,43.3287,68.3276,1.7623,1.7,54.6643,55.0,83.175
20160217153000,11.34,15.0,15.0,23.2612,43.3287,68.3276,1.7744,1.7,55.6004,55.0,83.175
20160217154500,5.145,15.0,15.0,24.1193,42.8099,68.3276,1.7222,1.7,56.1764,55.0,83.175
20160217160000,20.835,15.0,15.0,23.701,42.8099,68.3276,1.7383,1.7,57.5986,55.0,83.175
20160217161500,24.97,15.0,15.0,23.6103,42.8099,68.3276,1.7583,1.7,57.5986,55.0,83.175
20160217163000,20.34,15.0,15.0,23.189,42.1385,68.3276,1.7543,1.7,57.5986,55.0,83.175
20160217164500,13.9,15.0,15.0,23.189,42.1385,68.3276,1.7824,1.7,57.5986,55.0,83.175
20160217170000,20.315,15.0,15.0,23.4406,42.1385,68.3276,1.7744,1.7,53.9262,55.0,83.175
20160217171500,21.36,15.0,15.0,23.0135,42.1385,68.3276,1.6981,1.7,57.6706,55.0,82.18
20160217173000,16.88,15.0,15.0,22.9603,41.7113,68.3276,1.7342,1.7,56.8965,55.0,82.18
20160217174500,20.96,15.0,15.0,22.7829,41.223,68.3276,1.7383,1.7,57.5986,55.0,82.18
20160217180000,19.58,15.0,15.0,22.5671,41.223,68.3276,1.7543,1.7,57.0225,55.0,82.18
20160217181500,8.715,15.0,15.0,22.6984,41.223,68.3276,1.7302,1.7,55.7624,55.0,82.18
20160217183000,0.0,15.0,15.0,22.1054,41.223,68.3276,1.7543,1.7,52.7201,55.0,82.18
20160217184500,6.175,15.0,15.0,21.7333,41.223,68.3276,1.7342,1.7,55.3123,55.0,82.18
20160217190000,17.165,15.0,15.0,21.7515,41.223,68.3276,1.7623,1.7,57.0225,55.0,82.18
20160217191500,17.66,15.0,15.0,21.7497,41.223,68.3276,1.7623,1.7,57.0225,55.0,82.18
20160217193000,2.515,15.0,15.0,21.6716,41.223,68.3276,1.7423,1.7,54.7003,55.0,81.185
20160217194500,0.0,15.0,15.0,21.3202,41.223,68.3276,1.7543,1.7,52.7741,55.0,81.185
20160217200000,16.205,15.0,15.0,21.6753,41.223,68.3276,1.7543,1.7,56.9865,55.0,81.185
20160217201500,1.96,15.0,15.0,21.9091,41.223,68.3276,1.7543,1.7,53.4762,55.0,81.185
20160217203000,2.01,15.0,15.0,21.924,41.7113,68.3276,1.7463,1.7,54.4482,55.0,81.185
20160217204500,4.455,15.0,15.0,21.8811,41.7113,68.3276,1.7583,1.7,55.4743,55.0,81.185
20160217210000,1.075,15.0,15.0,21.9001,41.7113,68.3276,1.7583,1.7,55.4743,55.0,81.185
20160217211500,0.925,15.0,15.0,21.7867,42.1385,69.0117,1.7543,1.7,53.3861,55.0,81.185
20160217213000,13.185,15.0,15.0,21.7867,42.1385,69.0117,1.7704,1.7,56.5365,55.0,81.185
20160217214500,1.63,15.0,15.0,21.7867,42.1385,69.0117,1.7664,1.7,53.3861,55.0,81.185
20160217220000,0.62,15.0,15.0,21.2102,42.1385,69.0117,1.7744,1.7,54.0522,55.0,81.185
20160217221500,4.34,15.0,15.0,20.9071,42.6268,69.0117,1.7744,1.7,55.8524,55.0,81.185
20160217223000,10.87,15.0,15.0,20.7012,42.6268,69.0117,1.7744,1.7,55.8524,55.0,81.185
20160217224500,6.82,15.0,15.0,20.5809,42.6268,69.0117,1.7623,1.7,55.8524,55.0,81.185
20160217230000,12.93,15.0,15.0,20.1237,42.6268,69.0117,1.7864,1.7,55.8524,55.0,81.185
20160217231500,13.89,15.0,15.0,20.0637,43.054,69.0117,1.7664,1.7,56.4464,55.0,80.255
20160217233000,8.585,15.0,15.0,20.0637,43.054,69.0117,1.7664,1.7,55.5644,55.0,80.255
20160217234500,8.365,15.0,15.0,19.7482,43.054,69.0117,1.7623,1.7,54.8623,55.0,80.255
20160218000000,4.425,15.0,15.0,19.5856,43.054,69.0117,1.7623,1.7,55.6904,55.0,80.255
20160218001500,1.015,15.0,15.0,19.6754,43.054,69.0117,1.7623,1.7,53.4762,55.0,80.255
20160218003000,0.0,15.0,15.0,19.3312,43.054,69.0117,1.7503,1.7,53.4762,55.0,80.255
20160218004500,2.485,15.0,15.0,19.355,43.054,69.0117,1.7583,1.7,55.4023,55.0,80.255
20160218010000,7.45,15.0,15.0,19.2268,43.5423,69.0117,1.7623,1.7,55.4023,55.0,80.255
20160218011500,0.17,15.0,15.0,18.7589,43.5423,69.0117,1.7583,1.7,53.5482,55.0,80.255
20160218013000,12.17,15.0,15.0,18.5218,43.5423,69.0117,1.7543,1.7,56.3744,55.0,80.255
20160218014500,0.0,15.0,15.0,18.2655,43.5423,69.0117,1.7543,1.7,53.8722,55.0,80.255
20160218020000,0.735,15.0,15.0,18.2282,43.5423,69.0117,1.7583,1.7,55.3123,55.0,80.255
20160218021500,7.66,15.0,15.0,18.0434,43.5423,69.0117,1.7623,1.7,55.3123,55.0,80.255
20160218023000,9.25,15.0,15.0,17.9207,43.5423,69.0117,1.7664,1.7,56.0144,55.0,80.255
20160218024500,7.32,15.0,15.0,17.9207,43.5423,69.0117,1.7784,1.7,54.2142,55.0,80.255
20160218030000,3.835,15.0,15.0,17.6425,43.5423,69.0117,1.7623,1.7,53.6382,55.0,80.255
20160218031500,6.73,15.0,15.0,17.5123,43.5423,69.0117,1.7704,1.7,53.6382,55.0,80.255
20160218033000,5.215,15.0,15.0,17.1173,43.5423,69.0117,1.7704,1.7,55.6904,55.0,80.255
20160218034500,4.98,15.0,15.0,17.0568,43.5423,69.0117,1.7583,1.7,55.6904,55.0,80.255
20160218040000,0.0,15.0,15.0,17.1254,43.5423,69.0117,1.7623,1.7,53.7102,55.0,80.255
20160218041500,11.535,15.0,15.0,16.9943,43.5423,69.0117,1.7664,1.7,56.1764,55.0,80.255
20160218043000,7.875,15.0,15.0,16.6663,43.5423,69.0117,1.7664,1.7,54.5743,55.0,80.255
20160218044500,10.565,15.0,15.0,16.7976,43.5423,69.0117,1.7664,1.7,56.1224,55.0,80.255
20160218050000,0.0,15.0,15.0,16.6664,43.5423,69.0117,1.7623,1.7,55.1863,55.0,80.255
20160218051500,11.055,15.0,15.0,16.5353,43.5423,69.0117,1.7704,1.7,55.1863,55.0,80.255
20160218053000,8.005,15.0,15.0,16.4673,43.5423,69.0117,1.7704,1.7,55.9604,55.0,80.255
20160218054500,0.56,15.0,15.0,16.5305,43.5423,69.0117,1.7664,1.7,54.7903,55.0,80.255
20160218060000,8.98,15.0,15.0,16.3255,43.5423,69.0117,1.7302,1.7,54.7903,55.0,80.255
20160218061500,3.075,15.0,15.0,16.4596,43.0235,69.0117,1.6419,1.7,55.6904,55.0,80.255
20160218063000,6.995,15.0,15.0,16.4596,43.0235,69.0117,1.6379,1.7,55.6904,55.0,80.255
20160218064500,10.58,15.0,15.0,16.6569,43.0235,69.0117,1.6259,1.7,54.8263,55.0,80.255
20160218070000,1.855,15.0,15.0,16.792,43.0235,69.0117,1.6379,1.7,53.4762,55.0,82.265
20160218071500,4.55,15.0,15.0,16.5937,43.0235,69.0117,1.6299,1.7,55.7264,55.0,82.265
20160218073000,0.0,15.0,15.0,16.3867,43.0235,69.0117,1.6339,1.7,54.2142,55.0,82.265
20160218074500,8.535,15.0,15.0,16.584,43.0235,69.0117,1.654,1.7,55.7264,55.0,82.265
20160218080000,9.61,15.0,15.0,17.5353,43.0235,69.0117,1.6299,1.7,55.7264,55.0,82.265
20160218081500,4.075,15.0,15.0,18.305,43.0235,69.0117,1.6098,1.7,55.7264,55.0,82.265
20160218083000,12.32,15.0,15.0,19.371,43.0235,69.0117,1.6259,1.7,54.5743,55.0,82.265
20160218084500,5.31,15.0,15.0,20.1519,43.0235,69.0117,1.6299,1.7,54.5743,55.0,82.265
20160218090000,8.8,15.0,15.0,21.5717,43.0235,69.0117,1.6138,1.7,55.7264,55.0,82.265
20160218091500,3.455,15.0,15.0,22.0133,43.0235,69.0117,1.6178,1.7,53.5482,55.0,82.265
20160218093000,7.055,15.0,15.0,23.1153,43.6033,69.0117,1.6178,1.7,55.3483,55.0,82.265
20160218094500,5.47,15.0,15.0,23.3857,43.6033,69.0117,1.6339,1.7,53.5122,55.0,82.265
20160218100000,13.065,15.0,15.0,,43.6033,69.0117,1.6259,1.7,55.6904,55.0,82.265
20160218101500,7.13,15.0,15.0,,45.0071,69.0117,1.6218,1.7,55.6904,55.0,82.265
20160218103000,7.13,15.0,15.0,,44.4273,69.0117,1.6218,1.7,55.6904,55.0,82.265
20160218104500,14.08,15.0,15.0,,44.4273,69.0117,1.6098,1.7,55.0603,55.0,82.265
20160218110000,5.665,15.0,15.0,25.1132,44.4273,69.0117,1.6218,1.7,55.0603,55.0,82.265
20160218111500,17.695,15.0,15.0,25.4041,44.4273,69.0117,1.6138,1.7,55.0603,55.0,82.265
20160218113000,9.485,15.0,15.0,25.5852,44.4273,69.0117,1.658,1.7,55.6904,55.0,82.265
20160218114500,16.99,15.0,15.0,25.6009,44.4273,69.0117,1.6218,1.7,55.6904,55.0,82.265
20160218120000,20.03,15.0,15.0,26.1707,44.9766,69.0117,1.6339,1.7,57.8686,55.0,82.265
20160218121500,6.845,15.0,15.0,26.5607,44.9766,69.0117,1.6379,1.7,53.0621,55.0,82.265
20160218123000,10.825,15.0,15.0,26.7247,44.9766,69.0117,1.6499,1.7,54.7903,55.0,82.265
20160218124500,15.765,15.0,15.0,26.9356,44.9766,69.0117,1.6901,1.7,56.0144,55.0,82.265
20160218130000,0.325,15.0,15.0,27.1525,44.9766,69.0117,1.6459,1.7,52.27,55.0,82.265
20160218131500,8.305,15.0,15.0,27.1934,44.9766,69.0117,1.7102,1.7,52.27,55.0,82.265
20160218133000,22.255,15.0,15.0,27.39,44.9766,69.0117,1.7463,1.7,57.3465,55.0,82.265
20160218134500,14.73,15.0,15.0,27.0067,45.4649,69.0117,1.7102,1.7,55.8524,55.0,82.265
20160218140000,6.35,15.0,15.0,26.8659,45.4649,69.0117,1.678,1.7,53.3501,55.0,82.265
20160218141500,1.445,15.0,15.0,26.8303,45.4649,69.0117,1.6941,1.7,53.3501,55.0,82.265
20160218143000,4.21,15.0,15.0,27.2179,45.4649,69.0117,1.6901,1.7,53.3501,55.0,82.265
20160218144500,1.635,15.0,15.0,27.1789,45.4649,69.0117,1.6981,1.7,52.306,55.0,82.265
20160218150000,16.95,15.0,15.0,27.8633,45.4649,69.0117,1.7262,1.7,54.7363,55.0,82.265
20160218151500,12.045,15.0,15.0,27.8214,45.4649,69.0117,1.7102,1.7,56.2484,55.0,82.265
20160218153000,1.65,15.0,15.0,27.8764,45.4649,69.0117,1.7423,1.7,53.6382,55.0,82.265
20160218154500,4.85,15.0,15.0,27.7753,45.4649,69.0117,1.7623,1.7,52.396,55.0,82.265
20160218160000,16.345,15.0,15.0,27.6776,45.4649,69.0117,1.7543,1.7,54.1602,55.0,82.265
20160218161500,20.865,15.0,15.0,27.6776,45.4649,69.0117,1.7383,1.7,57.9046,55.0,82.265
20160218163000,7.955,15.0,15.0,27.2373,45.4649,69.0117,1.7383,1.7,53.6382,55.0,82.265
20160218164500,10.14,15.0,15.0,27.2384,45.4649,69.0117,1.7664,1.7,55.6364,55.0,82.265
20160218170000,11.495,15.0,15.0,27.2785,45.4649,69.0117,1.7463,1.7,54.4122,55.0,82.265
20160218171500,5.555,15.0,15.0,27.2179,45.4649,69.0117,1.7664,1.7,54.4122,55.0,82.265
20160218173000,4.53,15.0,15.0,27.0308,45.4649,69.0117,1.7704,1.7,53.1341,55.0,82.265
20160218174500,11.32,15.0,15.0,26.9549,45.4649,69.0117,1.7664,1.7,55.7984,55.0,82.265
20160218180000,20.59,15.0,15.0,26.7174,45.4649,69.0117,1.7704,1.7,57.3825,55.0,82.265
20160218181500,17.385,15.0,15.0,26.4316,45.4649,69.0117,1.7463,1.7,57.3825,55.0,82.265
20160218183000,3.66,15.0,15.0,26.0679,45.4649,69.0117,1.7664,1.7,53.7102,55.0,82.265
20160218184500,4.975,15.0,15.0,25.8491,45.4649,69.0117,1.7704,1.7,54.4122,55.0,82.265
20160218190000,13.835,15.0,15.0,25.6009,45.4649,69.0117,1.7784,1.7,55.6904,55.0,82.265
20160218191500,11.495,15.0,15.0,25.5852,45.4649,69.0117,1.7824,1.7,55.6904,55.0,82.265
20160218193000,7.04,15.0,15.0,25.3719,45.4649,69.0117,1.7784,1.7,54.5743,55.0,82.265
20160218194500,7.04,15.0,15.0,25.2877,45.4649,69.0117,1.7784,1.7,55.1503,55.0,82.265
20160218200000,7.04,15.0,15.0,25.1666,45.9837,69.0117,1.7744,1.7,55.1503,55.0,82.265
20160218201500,9.735,15.0,15.0,25.1903,45.9837,69.0117,1.7664,1.7,55.1503,55.0,82.265
20160218203000,13.205,15.0,15.0,25.05,45.9837,69.0117,1.7623,1.7,54.5023,55.0,82.265
20160218204500,7.885,15.0,15.0,25.0664,45.9837,69.0117,1.7463,1.7,54.5023,55.0,82.265
20160218210000,7.295,15.0,15.0,25.0191,46.472,69.0117,1.7583,1.7,54.5023,55.0,82.265
20160218211500,7.295,15.0,15.0,24.7726,46.472,69.0117,1.7463,1.7,54.5023,55.0,82.265
20160218213000,7.295,15.0,15.0,24.7726,46.472,69.0117,1.7543,1.7,54.5023,55.0,82.265
20160218214500,7.295,15.0,15.0,24.7726,47.0518,69.0117,1.7543,1.7,54.5023,55.0,82.265
20160218220000,7.295,15.0,15.0,24.8667,47.0518,69.0117,1.7463,1.7,54.5023,55.0,82.265
20160218221500,7.295,15.0,15.0,24.8008,47.0518,69.0117,1.7543,1.7,54.5023,55.0,82.265
20160218223000,7.295,15.0,15.0,24.6707,47.0518,69.0117,1.7503,1.7,54.5023,55.0,82.265
20160218224500,7.295,15.0,15.0,24.6658,47.0518,69.0117,1.7383,1.7,54.5023,55.0,82.265
20160218230000,7.295,15.0,15.0,24.9281,47.0518,69.0117,1.7463,1.7,55.1503,55.0,82.265
20160218231500,7.295,15.0,15.0,24.9937,47.5401,69.0117,1.7423,1.7,55.1503,55.0,82.265
20160218233000,7.295,15.0,15.0,25.0554,47.5401,69.0117,1.7463,1.7,55.1503,55.0,82.265
20160218234500,7.295,15.0,15.0,24.9233,47.5401,69.0117,1.7383,1.7,55.1503,55.0,82.265
20160219000000,7.295,15.0,15.0,24.9233,47.5401,69.0117,1.7503,1.7,55.1503,55.0,82.265
20160219001500,7.295,15.0,15.0,24.9233,48.0589,69.0117,1.7423,1.7,55.1503,55.0,82.265
20160219003000,7.295,15.0,15.0,24.659,48.0589,69.0117,1.7342,1.7,55.1503,55.0,82.265
20160219004500,7.95,15.0,15.0,24.5347,48.0589,69.0117,1.7423,1.7,55.1503,55.0,82.265
20160219010000,7.95,15.0,15.0,24.2151,48.0589,69.0117,1.7463,1.7,55.1503,55.0,82.265
20160219011500,7.95,15.0,15.0,24.2151,48.0589,69.0117,1.7383,1.7,55.1503,55.0,82.265
20160219013000,7.95,15.0,15.0,23.9631,48.0589,69.0117,1.7423,1.7,55.1503,55.0,82.265
20160219014500,7.95,15.0,15.0,24.085,48.6082,69.0117,1.7423,1.7,55.1503,55.0,82.265
20160219020000,7.95,15.0,15.0,23.6945,48.6082,69.0117,1.7463,1.7,55.1503,55.0,82.265
20160219021500,7.95,15.0,15.0,23.4993,48.6082,69.0117,1.7503,1.7,54.5743,55.0,82.265
20160219023000,7.95,15.0,15.0,23.2233,48.6082,69.0117,1.7543,1.7,54.5743,55.0,82.265
20160219024500,7.95,15.0,15.0,23.1396,48.6082,69.0117,1.7543,1.7,54.5743,55.0,82.265
20160219030000,7.95,15.0,15.0,22.9633,48.6082,69.0117,1.7543,1.7,54.5743,55.0,82.265
20160219031500,7.95,15.0,15.0,22.9633,48.6082,69.0117,1.7463,1.7,54.5743,55.0,82.265
20160219033000,7.95,15.0,15.0,23.0733,49.0965,69.0117,1.7463,1.7,54.5743,55.0,82.265
20160219034500,7.95,15.0,15.0,23.2084,49.0965,69.0117,1.7623,1.7,54.5743,55.0,82.265
20160219040000,7.95,15.0,15.0,23.6136,49.0965,69.0117,1.7543,1.7,54.5743,55.0,82.265
20160219041500,7.95,15.0,15.0,23.7956,49.0965,69.0117,1.7503,1.7,54.5743,55.0,82.265
20160219043000,7.95,15.0,15.0,23.9101,49.0965,69.0117,1.7543,1.7,54.5743,55.0,82.265
20160219044500,7.95,15.0,15.0,24.0471,49.0965,69.0117,1.7463,1.7,55.2403,55.0,82.265
20160219050000,7.95,15.0,15.0,23.9101,49.6458,69.0117,1.7503,1.7,55.2403,55.0,82.265
20160219051500,12.53,15.0,15.0,23.9101,49.6458,69.0117,1.7543,1.7,55.2403,55.0,82.265
20160219053000,14.35,15.0,15.0,24.0245,49.6458,69.0117,1.7543,1.7,55.2403,55.0,82.265
20160219054500,14.35,15.0,15.0,24.0245,49.6458,69.0117,1.7463,1.7,55.2403,55.0,82.265
20160219060000,14.35,15.0,15.0,24.139,49.6458,69.0117,1.6499,1.7,55.2403,55.0,82.265
20160219061500,14.35,15.0,15.0,24.278,49.6458,69.0117,1.6098,1.7,55.2403,55.0,83.795
20160219063000,15.515,15.0,15.0,24.1626,49.6458,69.0117,1.6419,1.7,55.2403,55.0,83.795
20160219064500,15.515,15.0,15.0,24.4171,50.3172,69.0117,1.6821,1.7,55.2403,55.0,83.795
20160219070000,15.515,15.0,15.0,24.5561,50.3172,69.0117,1.6499,1.7,55.2403,55.0,85.16
20160219071500,15.515,15.0,15.0,24.6951,50.3172,69.0117,1.6499,1.7,55.2403,55.0,85.16
20160219073000,15.515,15.0,15.0,24.7646,50.3172,69.0117,1.6459,1.7,55.2403,55.0,85.16
20160219074500,15.515,15.0,15.0,25.0235,50.3172,69.0117,1.6339,1.7,55.2403,55.0,85.16
20160219080000,15.515,15.0,15.0,25.3036,50.3172,69.0117,1.6379,1.7,55.2403,55.0,85.16
20160219081500,16.735,15.0,15.0,25.4436,50.3172,69.0117,1.6379,1.7,55.2403,55.0,85.16
20160219083000,17.535,15.0,15.0,26.2009,50.3172,69.0117,1.674,1.7,55.2403,55.0,85.16
20160219084500,17.535,15.0,15.0,26.5412,50.9275,69.0117,1.6901,1.7,55.2403,55.0,85.16
20160219090000,19.275,15.0,15.0,27.606,50.9275,69.0117,1.6299,1.7,55.2403,55.0,85.16
20160219091500,19.275,15.0,15.0,28.1044,50.9275,69.0117,1.6339,1.7,55.2403,55.0,85.16
20160219093000,19.275,15.0,15.0,28.844,50.9275,69.0117,1.6379,1.7,55.2403,55.0,85.16
20160219094500,19.275,15.0,15.0,29.2871,50.9275,69.0117,1.6419,1.7,55.2403,55.0,85.16
20160219100000,19.275,15.0,15.0,30.01,50.9275,69.0117,1.6459,1.7,55.2403,55.0,85.16
20160219101500,19.275,15.0,15.0,29.6899,50.9275,69.0117,1.6379,1.7,54.5383,55.0,85.16
20160219103000,18.505,15.0,15.0,29.8958,50.9275,69.0117,1.6379,1.7,54.5383,55.0,85.16
20160219104500,18.505,15.0,15.0,30.0831,50.9275,69.0117,1.67,1.7,54.5383,55.0,85.16
20160219110000,18.505,15.0,15.0,30.3802,50.9275,69.0117,1.67,1.7,54.5383,55.0,85.16
20160219111500,18.505,15.0,15.0,30.491,50.9275,69.0117,1.6981,1.7,54.5383,55.0,85.16
20160219113000,18.505,15.0,15.0,30.6397,50.9275,69.0117,1.6218,1.7,54.5383,55.0,85.16
20160219114500,18.505,15.0,15.0,30.9306,50.9275,69.0117,1.6218,1.7,55.1863,55.0,85.16
20160219120000,18.505,15.0,15.0,31.0566,50.9275,69.0117,1.6178,1.7,55.1863,55.0,85.16
20160219121500,18.505,15.0,15.0,31.2854,50.9275,69.0117,1.6098,1.7,55.1863,55.0,85.16
20160219123000,19.815,15.0,15.0,31.1649,50.9275,69.0117,1.6339,1.7,55.1863,55.0,85.16
20160219124500,19.815,15.0,15.0,31.1845,50.9275,69.0117,1.6259,1.7,55.1863,55.0,85.16
20160219130000,19.815,15.0,15.0,31.4074,50.9275,69.0117,1.6138,1.7,55.1863,55.0,85.16
20160219131500,21.115,15.0,15.0,31.4631,50.9275,69.0117,1.67,1.7,54.5023,55.0,86.305
20160219133000,21.115,15.0,15.0,31.4763,50.9275,69.0117,1.674,1.7,54.5023,55.0,86.305
20160219134500,13.63,15.0,15.0,31.4763,50.9275,69.0117,1.6821,1.7,55.1863,55.0,86.305
20160219140000,20.49,15.0,15.0,31.4763,50.9275,69.0117,1.6259,1.7,55.1863,55.0,86.305
20160219141500,20.49,15.0,15.0,31.2667,50.9275,69.0117,1.674,1.7,54.5023,55.0,86.305
20160219143000,20.49,15.0,15.0,31.2002,50.9275,69.0117,1.6901,1.7,54.5023,55.0,86.305
20160219144500,14.405,15.0,15.0,31.2555,50.9275,69.0117,1.7222,1.7,54.5023,55.0,86.305
20160219150000,14.405,15.0,15.0,31.0478,50.9275,69.0117,1.7463,1.7,54.5023,55.0,86.305
20160219151500,14.405,15.0,15.0,31.3659,50.9275,69.0117,1.7623,1.7,54.5023,55.0,86.305
20160219153000,14.405,15.0,15.0,31.1573,50.9275,69.0117,1.7784,1.7,54.5023,55.0,86.305
20160219154500,14.405,15.0,15.0,31.2667,50.9275,69.0117,1.7704,1.7,54.5023,55.0,85.245
20160219160000,13.085,15.0,15.0,30.8402,50.9275,69.0117,1.7704,1.7,54.5023,55.0,85.245
20160219161500,13.085,15.0,15.0,30.9486,50.9275,69.0117,1.7744,1.7,54.5023,55.0,85.245
20160219163000,13.085,15.0,15.0,30.6775,50.9275,69.0117,1.7784,1.7,54.5023,55.0,85.245
20160219164500,13.085,15.0,15.0,30.7742,50.9275,69.0117,1.7623,1.7,54.5023,55.0,85.245
20160219170000,13.085,15.0,15.0,30.7033,50.9275,69.0117,1.7744,1.7,54.5023,55.0,85.245
20160219171500,13.085,15.0,15.0,30.2817,50.9275,69.0117,1.7744,1.7,54.5023,55.0,85.245
20160219173000,12.32,15.0,15.0,30.2932,50.9275,69.0117,1.7784,1.7,54.5023,55.0,85.245
20160219174500,12.32,15.0,15.0,30.0971,50.9275,69.0117,1.7744,1.7,54.5023,55.0,85.245
20160219180000,12.32,15.0,15.0,29.7413,50.9275,69.0117,1.7784,1.7,54.5023,55.0,84.315
20160219181500,12.32,15.0,15.0,29.525,50.9275,69.0117,1.7784,1.7,54.5023,55.0,84.315
20160219183000,10.23,15.0,15.0,29.2476,50.9275,69.0117,1.7623,1.7,55.1863,55.0,84.315
20160219184500,10.23,15.0,15.0,29.1303,50.9275,69.0117,1.7864,1.7,55.1863,55.0,84.315
20160219190000,10.23,15.0,15.0,28.7695,50.9275,69.0117,1.7864,1.7,55.1863,55.0,83.06
20160219191500,10.23,15.0,15.0,28.4116,50.9275,69.0117,1.7583,1.7,55.1863,55.0,83.06
20160219193000,10.23,15.0,15.0,28.039,50.9275,69.0117,1.7543,1.7,55.1863,55.0,83.06
20160219194500,10.23,15.0,15.0,28.0618,50.9275,69.0117,1.7623,1.7,55.1863,55.0,83.06
20160219200000,10.23,15.0,15.0,27.669,50.9275,69.0117,1.7664,1.7,55.1863,55.0,83.06
20160219201500,10.23,15.0,15.0,27.5779,50.9275,69.0117,1.7543,1.7,55.1863,55.0,83.06
20160219203000,10.23,15.0,15.0,27.5454,51.4463,69.0117,1.7463,1.7,55.1863,55.0,83.06
20160219204500,10.23,15.0,15.0,27.5454,51.4463,69.0117,1.7383,1.7,55.1863,55.0,83.06
20160219210000,10.23,15.0,15.0,27.4469,51.4463,69.0117,1.7383,1.7,55.1863,55.0,83.06
20160219211500,10.23,15.0,15.0,27.2809,51.4463,69.0117,1.7302,1.7,55.1863,55.0,83.06
20160219213000,10.23,15.0,15.0,27.174,51.4463,69.0117,1.7383,1.7,55.1863,55.0,83.06
20160219214500,10.23,15.0,15.0,27.0458,51.4463,69.0117,1.7383,1.7,55.1863,55.0,83.06
20160219220000,10.23,15.0,15.0,27.0631,51.4463,69.0117,1.7342,1.7,55.1863,55.0,83.06
20160219221500,10.23,15.0,15.0,26.8694,51.4463,69.0117,1.7342,1.7,54.5383,55.0,83.06
20160219223000,8.91,15.0,15.0,26.9176,51.4463,69.0117,1.7423,1.7,54.5383,55.0,83.06
20160219224500,8.91,15.0,15.0,26.9176,51.4463,69.0117,1.7383,1.7,55.1863,55.0,83.06
20160219230000,8.91,15.0,15.0,26.8535,51.4463,69.0117,1.7342,1.7,55.1863,55.0,83.06
20160219231500,8.91,15.0,15.0,26.8694,51.4463,69.0117,1.7302,1.7,55.1863,55.0,83.06
20160219233000,8.91,15.0,15.0,26.611,51.4463,69.0117,1.7423,1.7,55.1863,55.0,83.06
20160219234500,8.91,15.0,15.0,26.623,51.4463,69.0117,1.7302,1.7,55.1863,55.0,83.06
20160220000000,8.91,15.0,15.0,26.4362,51.4463,69.0117,1.7383,1.7,55.1863,55.0,83.06
20160220001500,8.91,15.0,15.0,26.3106,51.4463,69.0117,1.7383,1.7,55.1863,55.0,83.06
20160220003000,8.91,15.0,15.0,26.3827,51.4463,69.0117,1.7342,1.7,55.1863,55.0,83.06
20160220004500,15.3,15.0,15.0,26.2486,51.4463,69.0117,1.7302,1.7,55.1863,55.0,83.06
20160220010000,15.3,15.0,15.0,26.5179,51.4463,69.0117,1.7302,1.7,55.1863,55.0,83.06
20160220011500,12.455,15.0,15.0,26.653,51.4463,69.0117,1.6499,1.7,54.5023,55.0,81.515
20160220013000,15.56,15.0,15.0,26.7205,51.4463,69.0117,1.6138,1.7,55.4743,55.0,80.03
20160220014500,10.855,15.0,15.0,26.7205,51.4463,69.0117,1.662,1.7,54.5383,55.0,80.03
20160220020000,9.535,15.0,15.0,26.5839,51.4463,69.0117,1.674,1.7,55.1503,55.0,80.03
20160220021500,9.535,15.0,15.0,26.1144,51.4463,69.0117,1.662,1.7,55.1503,55.0,80.03
20160220023000,9.535,15.0,15.0,25.9134,52.1482,69.0117,1.662,1.7,55.1503,55.0,80.03
20160220024500,9.535,15.0,15.0,25.7817,52.1482,69.0117,1.666,1.7,55.1503,55.0,80.03
20160220030000,9.535,15.0,15.0,25.3823,52.1482,69.0117,1.67,1.7,55.1503,55.0,80.03
20160220031500,9.535,15.0,15.0,25.3823,52.1482,69.0117,1.662,1.7,55.1503,55.0,80.03
20160220033000,9.535,15.0,15.0,25.1758,52.1482,69.0117,1.658,1.7,55.1503,55.0,80.03
20160220034500,9.535,15.0,15.0,25.4284,52.7281,69.0117,1.658,1.7,55.1503,55.0,80.03
20160220040000,9.535,15.0,15.0,25.5645,52.7281,69.0117,1.654,1.7,55.1503,55.0,80.03
20160220041500,9.535,15.0,15.0,25.3021,52.7281,69.0117,1.6499,1.7,55.1503,55.0,80.03
20160220043000,9.535,15.0,15.0,25.2806,52.7281,69.0117,1.654,1.7,55.1503,55.0,80.03
20160220044500,9.535,15.0,15.0,25.075,52.7281,69.0117,1.6499,1.7,55.1503,55.0,80.03
20160220050000,9.535,15.0,15.0,24.938,52.7281,69.0117,1.6499,1.7,55.1503,55.0,80.03
20160220051500,9.535,15.0,15.0,24.9218,52.7281,69.0117,1.6459,1.7,55.1503,55.0,80.03
20160220053000,9.535,15.0,15.0,24.5767,52.7281,69.0117,1.658,1.7,55.1503,55.0,80.03
20160220054500,6.895,15.0,15.0,24.6457,52.7281,69.0117,1.658,1.7,55.1503,55.0,80.03
20160220060000,13.44,15.0,15.0,24.1842,52.7281,69.0117,1.6499,1.7,55.1503,55.0,80.03
20160220061500,13.44,15.0,15.0,24.0471,52.7281,69.0117,1.6459,1.7,55.1503,55.0,80.03
20160220063000,13.44,15.0,15.0,23.8175,52.7281,69.0117,1.662,1.7,55.1503,55.0,80.03
20160220064500,11.785,15.0,15.0,23.7045,52.7281,69.0117,1.662,1.7,55.1503,55.0,80.03
20160220070000,12.585,15.0,15.0,23.4304,52.7281,69.0117,1.662,1.7,55.1503,55.0,80.03
20160220071500,12.585,15.0,15.0,23.4304,52.7281,69.0117,1.666,1.7,55.1503,55.0,80.03
20160220073000,12.585,15.0,15.0,24.2974,52.7281,69.0117,1.666,1.7,55.1503,55.0,80.03
20160220074500,14.545,15.0,15.0,24.6244,52.7281,69.0117,1.666,1.7,55.1503,55.0,80.03
20160220080000,14.545,15.0,15.0,25.3832,52.7281,69.0117,1.666,1.7,55.1503,55.0,80.03
20160220081500,15.2,15.0,15.0,25.8121,52.7281,69.0117,1.654,1.7,55.1503,55.0,80.03
20160220083000,17.02,15.0,15.0,26.6547,52.7281,69.0117,1.6459,1.7,55.1503,55.0,80.03
20160220084500,17.02,15.0,15.0,27.2173,52.7281,69.0117,1.6459,1.7,55.1503,55.0,80.03
20160220090000,17.675,15.0,15.0,28.087,52.7281,69.0117,1.6339,1.7,55.1503,55.0,80.03
20160220091500,17.675,15.0,15.0,29.174,52.7281,69.0117,1.6339,1.7,55.1503,55.0,80.03
20160220093000,19.495,15.0,15.0,29.8288,52.7281,69.0117,1.6299,1.7,55.1503,55.0,80.03
20160220094500,19.495,15.0,15.0,30.0437,52.7281,69.0117,1.6218,1.7,54.5023,55.0,80.03
20160220100000,20.15,15.0,15.0,30.8409,52.7281,69.0117,1.6138,1.7,55.4383,55.0,80.03
20160220101500,20.15,15.0,15.0,31.4931,52.7281,69.0117,1.6178,1.7,54.7903,55.0,80.03
20160220103000,20.15,15.0,15.0,32.4602,52.7281,69.0117,1.6178,1.7,54.7903,55.0,80.03
20160220104500,20.15,15.0,15.0,32.7573,52.7281,69.0117,1.6098,1.7,54.7903,55.0,80.03
20160220110000,20.15,15.0,15.0,33.1612,52.7281,69.0117,1.6098,1.7,54.7903,55.0,80.03
20160220111500,20.15,15.0,15.0,32.7846,52.7281,69.0117,1.6178,1.7,54.7903,55.0,80.03
20160220113000,20.15,15.0,15.0,33.0655,52.7281,69.0117,1.6098,1.7,54.7903,55.0,80.03
20160220114500,20.15,15.0,15.0,32.5583,52.7281,69.0117,1.6218,1.7,54.7903,55.0,80.03
20160220120000,17.1,15.0,15.0,32.5374,52.7281,69.0117,1.6138,1.7,54.7903,55.0,80.03
20160220121500,17.1,15.0,15.0,32.4633,52.7281,69.0117,1.6299,1.7,54.7903,55.0,80.03
20160220123000,18.975,15.0,15.0,32.8118,52.7281,69.0117,1.6299,1.7,55.4383,55.0,80.03
20160220124500,19.44,15.0,15.0,32.5329,52.7281,69.0117,1.6178,1.7,54.5023,55.0,80.03
20160220130000,15.695,15.0,15.0,32.9166,52.7281,69.0117,1.6178,1.7,54.5023,55.0,80.03
20160220131500,15.695,15.0,15.0,33.1532,52.7281,69.0117,1.6178,1.7,54.5023,55.0,80.03
20160220133000,13.825,15.0,15.0,33.804,52.7281,69.0117,1.6138,1.7,55.4383,55.0,80.03
20160220134500,21.775,15.0,15.0,33.9814,52.7281,69.0117,1.6178,1.7,54.6643,55.0,80.965
20160220140000,21.005,15.0,15.0,33.7063,52.7281,69.0117,1.6178,1.7,54.6643,55.0,80.965
20160220141500,12.38,15.0,15.0,33.7063,52.7281,69.0117,1.6259,1.7,55.4023,55.0,80.965
20160220143000,18.855,15.0,15.0,33.4902,52.7281,69.0117,1.6379,1.7,55.4023,55.0,80.965
20160220144500,18.855,15.0,15.0,33.6611,52.7281,69.0117,1.6419,1.7,54.8263,55.0,80.965
20160220150000,18.855,15.0,15.0,33.4821,52.7281,69.0117,1.6459,1.7,54.8263,55.0,80.965
20160220151500,18.855,15.0,15.0,33.2717,52.7281,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160220153000,18.855,15.0,15.0,33.0311,52.7281,69.0117,1.6459,1.7,54.8263,55.0,80.965
20160220154500,18.855,15.0,15.0,33.1358,52.7281,69.0117,1.6459,1.7,54.8263,55.0,80.965
20160220160000,18.855,15.0,15.0,32.6467,52.7281,69.0117,1.654,1.7,54.8263,55.0,80.965
20160220161500,18.855,15.0,15.0,32.6606,52.7281,69.0117,1.67,1.7,54.8263,55.0,80.965
20160220163000,18.855,15.0,15.0,33.0135,52.7281,69.0117,1.674,1.7,54.8263,55.0,80.965
20160220164500,18.855,15.0,15.0,32.8913,52.7281,69.0117,1.67,1.7,54.8263,55.0,80.965
20160220170000,18.855,15.0,15.0,32.6101,52.7281,69.0117,1.666,1.7,54.8263,55.0,80.965
20160220171500,18.855,15.0,15.0,32.8118,52.7281,69.0117,1.658,1.7,54.8263,55.0,80.965
20160220173000,18.855,15.0,15.0,32.448,52.7281,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160220174500,15.23,15.0,15.0,32.3411,52.7281,69.0117,1.662,1.7,54.8263,55.0,80.965
20160220180000,12.255,15.0,15.0,31.8595,52.7281,69.0117,1.662,1.7,54.8263,55.0,80.965
20160220181500,12.255,15.0,15.0,31.7398,52.7281,69.0117,1.654,1.7,54.8263,55.0,80.965
20160220183000,12.255,15.0,15.0,31.4225,52.7281,69.0117,1.654,1.7,54.8263,55.0,80.965
20160220184500,12.255,15.0,15.0,31.17,52.7281,69.0117,1.658,1.7,54.8263,55.0,80.965
20160220190000,12.255,15.0,15.0,30.9059,52.7281,69.0117,1.662,1.7,54.8263,55.0,80.965
20160220191500,12.255,15.0,15.0,30.8912,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160220193000,11.49,15.0,15.0,30.3785,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160220194500,11.49,15.0,15.0,30.486,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160220200000,13.74,15.0,15.0,30.0985,53.3079,69.0117,1.654,1.7,54.8263,55.0,80.965
20160220201500,13.74,15.0,15.0,29.9418,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160220203000,13.74,15.0,15.0,29.7146,53.3079,69.0117,1.654,1.7,54.8263,55.0,80.965
20160220204500,13.74,15.0,15.0,29.8119,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160220210000,13.74,15.0,15.0,29.8119,53.3079,69.0117,1.662,1.7,54.8263,55.0,80.965
20160220211500,13.74,15.0,15.0,29.8119,53.3079,69.0117,1.662,1.7,54.8263,55.0,80.965
20160220213000,13.74,15.0,15.0,29.4155,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160220214500,13.74,15.0,15.0,29.2173,53.3079,69.0117,1.662,1.7,54.8263,55.0,80.965
20160220220000,13.74,15.0,15.0,29.1094,53.3079,69.0117,1.662,1.7,54.8263,55.0,80.965
20160220221500,13.74,15.0,15.0,28.9976,53.3079,69.0117,1.662,1.7,54.8263,55.0,80.965
20160220223000,13.74,15.0,15.0,29.2383,53.3079,69.0117,1.654,1.7,54.8263,55.0,80.965
20160220224500,13.74,15.0,15.0,29.1023,53.3079,69.0117,1.662,1.7,54.8263,55.0,80.965
20160220230000,13.74,15.0,15.0,28.9811,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160220231500,13.74,15.0,15.0,28.994,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160220233000,13.74,15.0,15.0,28.925,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160220234500,13.74,15.0,15.0,28.7869,53.3079,69.0117,1.662,1.7,54.8263,55.0,80.965
20160221000000,13.74,15.0,15.0,28.5014,53.3079,69.0117,1.654,1.7,54.8263,55.0,80.965
20160221001500,13.74,15.0,15.0,,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160221003000,13.74,15.0,15.0,,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160221004500,13.74,15.0,15.0,,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160221010000,13.74,15.0,15.0,,53.3079,69.0117,1.658,1.7,54.8263,55.0,80.965
20160221011500,13.74,15.0,15.0,,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221013000,13.74,15.0,15.0,,53.3079,69.0117,1.654,1.7,54.8263,55.0,80.965
20160221014500,13.74,15.0,15.0,,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221020000,13.74,15.0,15.0,,53.3079,69.0117,1.654,1.7,54.8263,55.0,80.965
20160221021500,13.74,15.0,15.0,,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221023000,13.74,15.0,15.0,,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221024500,13.74,15.0,15.0,,53.3079,69.0117,1.6419,1.7,54.8263,55.0,80.965
20160221030000,13.74,15.0,15.0,,53.3079,69.0117,1.6419,1.7,54.8263,55.0,80.965
20160221031500,13.74,15.0,15.0,,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221033000,16.865,15.0,15.0,28.3159,53.3079,69.0117,1.6419,1.7,54.8263,55.0,80.965
20160221034500,16.865,15.0,15.0,28.3159,53.3079,69.0117,1.6459,1.7,54.8263,55.0,80.965
20160221040000,16.865,15.0,15.0,27.9638,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221041500,16.865,15.0,15.0,27.8238,53.3079,69.0117,1.6459,1.7,54.8263,55.0,80.965
20160221043000,16.865,15.0,15.0,27.8224,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221044500,16.865,15.0,15.0,27.5437,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221050000,16.865,15.0,15.0,27.4699,53.3079,69.0117,1.6419,1.7,54.8263,55.0,80.965
20160221051500,16.865,15.0,15.0,27.1937,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221053000,16.865,15.0,15.0,27.3289,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221054500,16.865,15.0,15.0,27.1879,53.3079,69.0117,1.6459,1.7,54.8263,55.0,80.965
20160221060000,16.865,15.0,15.0,27.464,53.3079,69.0117,1.6419,1.7,54.8263,55.0,80.965
20160221061500,16.865,15.0,15.0,27.7422,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221063000,16.865,15.0,15.0,27.9503,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221064500,16.865,15.0,15.0,27.8137,53.3079,69.0117,1.6419,1.7,54.8263,55.0,80.965
20160221070000,16.865,15.0,15.0,27.8137,53.3079,69.0117,1.6459,1.7,54.8263,55.0,80.965
20160221071500,16.865,15.0,15.0,27.8137,53.3079,69.0117,1.6499,1.7,54.8263,55.0,80.965
20160221073000,16.865,15.0,15.0,27.7422,53.3079,69.0117,1.6459,1.7,54.8263,55.0,80.965
20160221074500,18.175,15.0,15.0,27.7422,53.3079,69.0117,1.6419,1.7,54.8263,55.0,80.965
20160221080000,18.175,15.0,15.0,28.2382,53.3079,69.0117,1.6419,1.7,54.8263,55.0,80.965
20160221081500,18.175,15.0,15.0,28.3822,53.3079,69.0117,1.6459,1.7,54.8263,55.0,80.965
20160221083000,18.175,15.0,15.0,29.174,53.3079,69.0117,1.6419,1.7,54.8263,55.0,80.965
20160221084500,20.265,15.0,15.0,29.3914,53.3079,69.0117,1.6419,1.7,54.8263,55.0,80.965
20160221090000,20.265,15.0,15.0,30.1207,53.3079,69.0117,1.6379,1.7,54.8263,55.0,80.965
20160221091500,20.265,15.0,15.0,30.4855,53.3079,69.0117,1.6299,1.7,55.4023,55.0,80.965
20160221093000,20.265,15.0,15.0,31.434,53.3079,69.0117,1.6299,1.7,55.4023,55.0,80.965
20160221094500,20.265,15.0,15.0,32.1637,53.3079,69.0117,1.6379,1.7,55.4023,55.0,80.965
20160221100000,20.265,15.0,15.0,33.0875,53.3079,69.0117,1.6339,1.7,55.4023,55.0,80.965
20160221101500,20.265,15.0,15.0,33.3895,53.3079,69.0117,1.6339,1.7,55.4023,55.0,80.965
20160221103000,20.265,15.0,15.0,33.8013,53.3079,69.0117,1.6379,1.7,55.4023,55.0,80.965
20160221104500,22.49,15.0,15.0,33.5245,53.3079,69.0117,1.6339,1.7,55.4023,55.0,80.965
20160221110000,16.965,15.0,15.0,33.115,53.3079,69.0117,1.6379,1.7,55.4023,55.0,80.965
20160221111500,20.025,15.0,15.0,32.8756,53.3079,69.0117,1.6339,1.7,55.4023,55.0,80.965
20160221113000,20.025,15.0,15.0,33.1263,53.3079,69.0117,1.6379,1.7,55.4023,55.0,80.965
20160221114500,20.025,15.0,15.0,33.0552,53.3079,69.0117,1.6419,1.7,55.4023,55.0,80.965
20160221120000,20.025,15.0,15.0,33.3683,53.3079,69.0117,1.6459,1.7,54.6103,55.0,80.965
20160221121500,20.025,15.0,15.0,33.0135,53.3079,69.0117,1.6419,1.7,54.6103,55.0,80.965
20160221123000,20.025,15.0,15.0,32.8118,53.3079,69.0117,1.6459,1.7,54.6103,55.0,80.965
20160221124500,19.26,15.0,15.0,33.0135,53.3079,69.0117,1.6419,1.7,54.6103,55.0,80.965
20160221130000,19.26,15.0,15.0,32.9688,53.3079,69.0117,1.6499,1.7,54.6103,55.0,80.965
20160221131500,16.07,15.0,15.0,32.8455,53.3079,69.0117,1.6419,1.7,54.6103,55.0,80.965
20160221133000,16.07,15.0,15.0,32.9821,53.3079,69.0117,1.6419,1.7,54.6103,55.0,80.965
20160221134500,16.07,15.0,15.0,32.93,53.3079,69.0117,1.6419,1.7,54.6103,55.0,80.965
20160221140000,16.07,15.0,15.0,32.8739,53.3079,69.0117,1.6419,1.7,54.6103,55.0,80.965
20160221141500,16.07,15.0,15.0,32.8774,53.3079,69.0117,1.6419,1.7,54.6103,55.0,80.965
20160221143000,16.07,15.0,15.0,33.1339,53.3079,69.0117,1.6339,1.7,54.6103,55.0,80.965
20160221144500,16.07,15.0,15.0,33.1956,53.3079,69.0117,1.6379,1.7,54.6103,55.0,80.965
20160221150000,16.07,15.0,15.0,33.0655,53.3079,69.0117,1.6299,1.7,54.6103,55.0,80.965
20160221151500,16.07,15.0,15.0,33.1898,53.3079,69.0117,1.6299,1.7,54.6103,55.0,80.965
20160221153000,16.07,15.0,15.0,33.0587,53.3079,69.0117,1.6339,1.7,54.6103,55.0,80.965
20160221154500,16.07,15.0,15.0,33.0587,53.3079,69.0117,1.6259,1.7,54.6103,55.0,80.965
20160221160000,16.07,15.0,15.0,33.2471,53.3079,69.0117,1.6299,1.7,54.6103,55.0,80.965
20160221161500,16.07,15.0,15.0,33.2471,53.3079,69.0117,1.6259,1.7,54.6103,55.0,80.965
20160221163000,16.07,15.0,15.0,33.2471,53.3079,69.0117,1.6259,1.7,54.6103,55.0,80.965
20160221164500,16.07,15.0,15.0,33.115,53.3079,69.0117,1.6299,1.7,54.6103,55.0,80.965
20160221170000,16.07,15.0,15.0,33.3792,53.3079,69.0117,1.6218,1.7,54.6103,55.0,80.965
20160221171500,16.07,15.0,15.0,33.5176,53.3079,69.0117,1.6259,1.7,54.6103,55.0,80.965
20160221173000,16.07,15.0,15.0,33.7799,53.3079,69.0117,1.6259,1.7,54.6103,55.0,80.965
20160221174500,16.07,15.0,15.0,33.6512,53.3079,69.0117,1.6299,1.7,54.6103,55.0,80.965
20160221180000,14.195,15.0,15.0,33.3923,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160221181500,14.195,15.0,15.0,33.2631,53.3079,69.0117,1.6259,1.7,55.2403,55.0,80.965
20160221183000,14.195,15.0,15.0,32.811,53.3079,69.0117,1.6259,1.7,55.2403,55.0,80.965
20160221184500,14.195,15.0,15.0,32.7401,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160221190000,14.195,15.0,15.0,32.6099,53.3079,69.0117,1.6299,1.7,55.2403,55.0,80.965
20160221191500,14.195,15.0,15.0,32.4685,53.3079,69.0117,1.6299,1.7,55.2403,55.0,80.965
20160221193000,14.195,15.0,15.0,32.0751,53.3079,69.0117,1.6259,1.7,55.2403,55.0,80.965
20160221194500,14.195,15.0,15.0,32.0096,53.3079,69.0117,1.6259,1.7,55.2403,55.0,80.965
20160221200000,14.195,15.0,15.0,31.6616,53.3079,69.0117,1.6259,1.7,55.2403,55.0,80.965
20160221201500,14.195,15.0,15.0,31.5835,53.3079,69.0117,1.6259,1.7,55.2403,55.0,80.965
20160221203000,14.195,15.0,15.0,31.7185,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160221204500,14.195,15.0,15.0,31.5835,53.3079,69.0117,1.6178,1.7,55.2403,55.0,80.965
20160221210000,14.195,15.0,15.0,31.5159,53.3079,69.0117,1.6259,1.7,55.2403,55.0,80.965
20160221211500,14.195,15.0,15.0,31.5159,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160221213000,14.195,15.0,15.0,31.5851,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160221214500,14.195,15.0,15.0,31.448,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160221220000,14.195,15.0,15.0,31.6464,53.3079,69.0117,1.6178,1.7,55.2403,55.0,80.965
20160221221500,14.195,15.0,15.0,31.6464,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160221223000,14.195,15.0,15.0,31.4097,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160221224500,14.195,15.0,15.0,31.1336,53.3079,69.0117,1.6259,1.7,55.2403,55.0,80.965
20160221230000,14.195,15.0,15.0,30.9956,53.3079,69.0117,1.6259,1.7,55.2403,55.0,80.965
20160221231500,14.195,15.0,15.0,30.8575,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160221233000,14.195,15.0,15.0,30.7885,53.3079,69.0117,1.6259,1.7,55.2403,55.0,80.965
20160221234500,14.195,15.0,15.0,30.7885,53.3079,69.0117,1.6259,1.7,55.2403,55.0,80.965
20160222000000,14.195,15.0,15.0,30.3744,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160222001500,14.195,15.0,15.0,30.3257,53.3079,69.0117,1.6138,1.7,55.2403,55.0,80.965
20160222003000,14.195,15.0,15.0,30.1866,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160222004500,14.195,15.0,15.0,30.344,53.3079,69.0117,1.6178,1.7,55.2403,55.0,80.965
20160222010000,14.195,15.0,15.0,30.6423,53.3079,69.0117,1.6178,1.7,55.2403,55.0,80.965
20160222011500,14.195,15.0,15.0,30.8007,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160222013000,14.195,15.0,15.0,30.6423,53.3079,69.0117,1.6138,1.7,55.2403,55.0,80.965
20160222014500,14.195,15.0,15.0,30.8007,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160222020000,14.195,15.0,15.0,30.8717,53.3079,69.0117,1.6218,1.7,55.2403,55.0,80.965
20160222021500,14.195,15.0,15.0,30.8717,53.3079,69.0117,1.6138,1.7,55.2403,55.0,80.965
20160222023000,14.195,15.0,15.0,31.1735,53.3079,69.0117,1.6178,1.7,55.2403,55.0,80.965
20160222024500,14.195,15.0,15.0,31.1735,53.3079,69.0117,1.6178,1.7,55.2403,55.0,80.965
20160222030000,14.195,15.0,15.0,31.1735,53.3079,69.0117,1.6138,1.7,55.2403,55.0,80.965
20160222031500,14.195,15.0,15.0,31.1735,53.3079,69.0117,1.6138,1.7,55.2403,55.0,80.965
20160222033000,14.195,15.0,15.0,31.1735,53.3079,69.0117,1.6098,1.7,55.2403,55.0,80.965
20160222034500,14.195,15.0,15.0,31.3164,53.3079,69.0117,1.6138,1.7,55.2403,55.0,80.965
20160222040000,14.195,15.0,15.0,31.4594,53.3079,69.0117,1.6138,1.7,55.2403,55.0,80.965
20160222041500,14.195,15.0,15.0,31.1556,53.3079,69.0117,1.6098,1.7,55.2403,55.0,80.965
20160222043000,14.195,15.0,15.0,31.1556,53.3079,69.0117,1.6138,1.7,55.2403,55.0,80.965
20160222044500,14.195,15.0,15.0,31.3164,53.3079,69.0117,1.6098,1.7,55.2403,55.0,80.965
20160222050000,14.195,15.0,15.0,31.3164,53.3079,69.0117,1.6178,1.7,55.2403,55.0,80.965
20160222051500,14.195,15.0,15.0,31.1735,53.3079,69.0117,1.6098,1.7,55.2403,55.0,80.965
20160222053000,14.195,15.0,15.0,31.3333,53.3079,69.0117,1.6098,1.7,55.2403,55.0,80.965
20160222054500,14.195,15.0,15.0,31.3333,53.3079,69.0117,1.6018,1.7,55.2403,55.0,80.965
20160222060000,14.195,15.0,15.0,31.4772,53.3079,69.0117,1.6339,1.7,55.2403,55.0,80.965
20160222061500,21.04,15.0,15.0,31.4772,53.8877,69.0117,1.6018,1.7,55.2403,55.0,83.365
20160222063000,21.04,15.0,15.0,31.6212,53.8877,69.0117,1.678,1.7,55.2403,55.0,85.71
20160222064500,21.04,15.0,15.0,31.6212,53.8877,69.0117,1.6499,1.7,55.2403,55.0,85.71
20160222070000,21.04,15.0,15.0,31.7652,53.8877,69.0117,1.6821,1.7,55.2403,55.0,85.71
20160222071500,21.04,15.0,15.0,31.8371,53.8877,69.0117,1.6339,1.7,55.2403,55.0,85.71
20160222073000,21.04,15.0,15.0,31.9811,53.8877,69.0117,1.6339,1.7,55.2403,55.0,85.71
20160222074500,21.04,15.0,15.0,32.1453,53.8877,69.0117,1.6459,1.7,55.2403,55.0,85.71
20160222080000,21.04,15.0,15.0,32.2903,53.8877,69.0117,1.6499,1.7,55.2403,55.0,85.71
20160222081500,22.495,15.0,15.0,32.4352,53.8877,69.0117,1.6821,1.7,55.2403,55.0,85.71
20160222083000,22.495,15.0,15.0,32.5802,53.8877,69.0117,1.6299,1.7,55.2403,55.0,85.71
20160222084500,22.495,15.0,15.0,32.6526,53.8877,69.0117,1.6299,1.7,55.2403,55.0,85.71
20160222090000,22.495,15.0,15.0,32.9425,53.8877,69.0117,1.6299,1.7,55.2403,55.0,85.71
20160222091500,22.495,15.0,15.0,33.0875,53.8877,69.0117,1.6499,1.7,55.2403,55.0,85.71
20160222093000,22.495,15.0,15.0,33.2324,53.8877,69.0117,1.6218,1.7,55.2403,55.0,85.71
20160222094500,22.495,15.0,15.0,33.3049,53.8877,69.0117,1.6178,1.7,55.2403,55.0,85.71
20160222100000,22.495,15.0,15.0,33.1327,53.8877,69.0117,1.6459,1.7,55.2403,55.0,86.645
20160222101500,22.495,15.0,15.0,33.1327,53.8877,69.0117,1.67,1.7,55.2403,55.0,86.645
20160222103000,22.495,15.0,15.0,33.0608,53.8877,69.0117,1.6861,1.7,55.2403,55.0,86.645
20160222104500,22.495,15.0,15.0,32.9168,53.8877,69.0117,1.6901,1.7,54.5023,55.0,86.645
20160222110000,15.895,15.0,15.0,32.2457,53.8877,69.0117,1.6861,1.7,54.5023,55.0,86.645
20160222111500,14.575,15.0,15.0,31.6293,53.8877,69.0117,1.6861,1.7,55.0603,55.0,86.645
20160222113000,14.575,15.0,15.0,31.1358,53.8877,69.7498,1.6901,1.7,55.0603,55.0,86.645
20160222114500,14.575,15.0,15.0,31.0136,53.8877,69.7498,1.6459,1.7,55.0603,55.0,86.645
20160222120000,14.575,15.0,15.0,30.8007,53.8877,69.7498,1.6499,1.7,55.0603,55.0,86.645
20160222121500,14.575,15.0,15.0,30.6587,53.8877,69.7498,1.6379,1.7,55.0603,55.0,86.645
20160222123000,14.575,15.0,15.0,30.816,53.8877,69.7498,1.662,1.7,55.0603,55.0,86.645
20160222124500,14.575,15.0,15.0,30.816,53.8877,69.7498,1.678,1.7,55.0603,55.0,86.645
20160222130000,21.74,15.0,15.0,30.8294,53.8877,69.7498,1.7021,1.7,55.0603,55.0,86.645
20160222131500,21.74,15.0,15.0,31.1173,53.8877,69.7498,1.7423,1.7,55.0603,55.0,86.645
20160222133000,21.74,15.0,15.0,31.1893,53.8877,69.7498,1.7463,1.7,55.0603,55.0,86.645
20160222134500,21.74,15.0,15.0,31.9279,53.8877,69.7498,1.7784,1.7,55.0603,55.0,86.645
20160222140000,21.74,15.0,15.0,32.1453,53.8877,69.7498,1.7744,1.7,55.0603,55.0,86.645
20160222141500,21.74,15.0,15.0,32.269,53.8877,69.7498,1.7904,1.7,55.0603,55.0,86.645
20160222143000,21.74,15.0,15.0,32.2457,53.8877,69.7498,1.7704,1.7,55.0603,55.0,85.65
20160222144500,21.74,15.0,15.0,32.0785,53.8877,69.7498,1.7744,1.7,55.0603,55.0,85.65
20160222150000,21.74,15.0,15.0,32.0785,53.8877,69.7498,1.7864,1.7,55.0603,55.0,85.65
20160222151500,21.74,15.0,15.0,32.1495,53.8877,69.7498,1.7824,1.7,55.0603,55.0,85.65
20160222153000,21.74,15.0,15.0,32.0785,53.8877,69.7498,1.7784,1.7,55.0603,55.0,85.65
20160222154500,21.74,15.0,15.0,32.0785,53.8877,69.7498,1.7824,1.7,55.0603,55.0,85.65
20160222160000,20.42,15.0,15.0,32.4335,53.8877,69.7498,1.7864,1.7,54.5023,55.0,85.65
20160222161500,20.42,15.0,15.0,32.5458,53.8877,69.7498,1.7704,1.7,54.5023,55.0,84.655
20160222163000,15.98,15.0,15.0,32.5842,53.8877,69.7498,1.7704,1.7,54.5023,55.0,84.655
20160222164500,15.98,15.0,15.0,32.411,53.8877,69.7498,1.7704,1.7,54.5023,55.0,84.655
20160222170000,15.98,15.0,15.0,32.2025,53.8877,69.7498,1.7824,1.7,54.5023,55.0,84.655
20160222171500,15.98,15.0,15.0,32.2341,53.8877,69.7498,1.7623,1.7,54.5023,55.0,84.655
20160222173000,15.98,15.0,15.0,32.4442,53.8877,69.7498,1.7664,1.7,54.5023,55.0,84.655
20160222174500,15.98,15.0,15.0,32.4442,53.8877,69.7498,1.7583,1.7,54.5023,55.0,84.655
20160222180000,15.98,15.0,15.0,32.4442,53.8877,69.7498,1.7664,1.7,54.5023,55.0,84.655
20160222181500,15.98,15.0,15.0,32.272,53.8877,69.7498,1.7623,1.7,54.5023,55.0,84.655
20160222183000,13.925,15.0,15.0,32.0635,53.8877,69.7498,1.7623,1.7,55.2763,55.0,84.655
20160222184500,13.925,15.0,15.0,31.9245,53.8877,69.7498,1.7623,1.7,55.2763,55.0,84.655
20160222190000,13.925,15.0,15.0,31.8141,53.8877,69.7498,1.7664,1.7,55.2763,55.0,84.655
20160222191500,13.925,15.0,15.0,31.8141,53.8877,69.7498,1.7664,1.7,55.2763,55.0,84.655
20160222193000,13.925,15.0,15.0,31.2988,53.8877,69.7498,1.7744,1.7,55.2763,55.0,84.655
20160222194500,13.925,15.0,15.0,31.3241,53.8877,69.7498,1.7623,1.7,55.2763,55.0,84.655
20160222200000,13.925,15.0,15.0,31.1141,53.8877,69.7498,1.7704,1.7,55.2763,55.0,84.655
20160222201500,13.925,15.0,15.0,30.834,53.8877,69.7498,1.7623,1.7,55.2763,55.0,84.655
20160222203000,13.925,15.0,15.0,30.5342,53.8877,69.7498,1.7744,1.7,55.2763,55.0,84.655
20160222204500,13.925,15.0,15.0,30.484,53.8877,69.7498,1.7784,1.7,55.2763,55.0,84.655
20160222210000,13.925,15.0,15.0,30.344,53.8877,69.7498,1.7664,1.7,54.7003,55.0,84.655
20160222211500,13.925,15.0,15.0,30.3603,53.8877,69.7498,1.7744,1.7,54.7003,55.0,84.655
20160222213000,13.925,15.0,15.0,30.2193,53.8877,69.7498,1.7824,1.7,54.7003,55.0,84.655
20160222214500,13.925,15.0,15.0,30.0078,53.8877,69.7498,1.7824,1.7,54.7003,55.0,84.655
20160222220000,13.925,15.0,15.0,29.7258,53.8877,69.7498,1.7824,1.7,54.7003,55.0,84.655
20160222221500,13.925,15.0,15.0,29.7358,53.8877,69.7498,1.7824,1.7,54.7003,55.0,84.655
20160222223000,13.925,15.0,15.0,29.5938,53.8877,69.7498,1.7784,1.7,54.7003,55.0,84.655
20160222224500,13.925,15.0,15.0,29.5228,53.8877,69.7498,1.7784,1.7,54.7003,55.0,84.655
20160222230000,12.05,15.0,15.0,29.3808,53.8877,69.7498,1.7664,1.7,54.7003,55.0,83.515
20160222231500,12.05,15.0,15.0,29.3863,53.8877,69.7498,1.7704,1.7,54.7003,55.0,83.515
20160222233000,12.05,15.0,15.0,29.3863,53.8877,69.7498,1.7704,1.7,54.7003,55.0,83.515
20160222234500,12.05,15.0,15.0,29.2434,53.8877,69.7498,1.7664,1.7,54.7003,55.0,83.515
20160223000000,12.05,15.0,15.0,29.2434,53.8877,69.7498,1.7704,1.7,54.7003,55.0,83.515
20160223001500,12.05,15.0,15.0,29.0289,53.8877,69.7498,1.7664,1.7,54.7003,55.0,83.515
20160223003000,12.05,15.0,15.0,28.8859,53.8877,69.7498,1.7543,1.7,54.7003,55.0,83.515
20160223004500,12.05,15.0,15.0,29.03,53.8877,69.7498,1.7623,1.7,54.7003,55.0,83.515
20160223010000,12.05,15.0,15.0,29.1739,53.8877,69.7498,1.7664,1.7,54.7003,55.0,83.515
20160223011500,12.05,15.0,15.0,29.1739,53.8877,69.7498,1.7704,1.7,54.7003,55.0,83.515
20160223013000,12.05,15.0,15.0,29.03,53.8877,69.7498,1.7664,1.7,54.7003,55.0,83.515
20160223014500,12.05,15.0,15.0,28.886,53.8877,69.7498,1.7583,1.7,54.7003,55.0,83.515
20160223020000,12.05,15.0,15.0,28.886,53.8877,69.7498,1.7623,1.7,54.7003,55.0,83.515
20160223021500,12.05,15.0,15.0,28.7421,53.8877,69.7498,1.7623,1.7,54.7003,55.0,83.515
20160223023000,12.05,15.0,15.0,28.7421,53.8877,69.7498,1.7543,1.7,54.7003,55.0,83.515
20160223024500,12.05,15.0,15.0,28.7421,53.8877,69.7498,1.7623,1.7,54.7003,55.0,83.515
20160223030000,12.05,15.0,15.0,28.8841,53.8877,69.7498,1.7623,1.7,54.7003,55.0,83.515
20160223031500,12.05,15.0,15.0,28.8841,53.8877,69.7498,1.7623,1.7,54.7003,55.0,83.515
20160223033000,12.05,15.0,15.0,29.1721,53.8877,69.7498,1.7583,1.7,54.7003,55.0,83.515
20160223034500,12.05,15.0,15.0,29.1721,53.8877,69.7498,1.7623,1.7,54.7003,55.0,83.515
20160223040000,12.05,15.0,15.0,29.464,53.8877,69.7498,1.7664,1.7,54.7003,55.0,83.515
20160223041500,12.05,15.0,15.0,29.464,53.8877,69.7498,1.7543,1.7,54.7003,55.0,83.515
20160223043000,12.05,15.0,15.0,29.537,53.8877,69.7498,1.7583,1.7,54.7003,55.0,83.515
20160223044500,12.05,15.0,15.0,29.537,53.8877,69.7498,1.7623,1.7,54.7003,55.0,83.515
20160223050000,12.05,15.0,15.0,29.537,53.8877,69.7498,1.7543,1.7,54.7003,55.0,83.515
