PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160223051500,12.05,15.0,15.0,29.537,53.8877,69.7498,1.7623,1.7,54.7003,55.0,83.515
20160223053000,12.05,15.0,15.0,29.3914,53.8877,69.7498,1.7583,1.7,54.7003,55.0,83.515
20160223054500,12.05,15.0,15.0,29.3914,53.8877,69.7498,1.7664,1.7,54.7003,55.0,83.515
20160223060000,12.05,15.0,15.0,29.3914,53.8877,69.7498,1.7182,1.7,54.7003,55.0,83.515
20160223061500,12.05,15.0,15.0,29.3914,53.8877,69.7498,1.6218,1.7,55.3483,55.0,83.515
20160223063000,16.265,15.0,15.0,29.3914,53.8877,69.7498,1.6178,1.7,55.3483,55.0,83.515
20160223064500,19.065,15.0,15.0,29.3914,53.8877,69.7498,1.6419,1.7,54.7363,55.0,84.895
20160223070000,19.065,15.0,15.0,29.3914,53.8877,69.7498,1.6339,1.7,54.7363,55.0,84.895
20160223071500,19.065,15.0,15.0,29.3914,53.8877,69.7498,1.658,1.7,54.7363,55.0,84.895
20160223073000,19.065,15.0,15.0,29.3914,53.8877,69.7498,1.6499,1.7,54.7363,55.0,84.895
20160223074500,19.065,15.0,15.0,29.5364,53.8877,69.7498,1.6419,1.7,54.7363,55.0,85.99
20160223080000,19.065,15.0,15.0,29.5364,53.8877,69.7498,1.6419,1.7,55.3483,55.0,85.99
20160223081500,19.865,15.0,15.0,29.8288,53.8877,69.7498,1.6299,1.7,55.3483,55.0,85.99
20160223083000,19.865,15.0,15.0,30.1936,53.8877,69.7498,1.6218,1.7,55.3483,55.0,85.99
20160223084500,49.355,15.0,15.0,30.4855,53.8877,69.7498,1.6098,1.7,55.3483,55.0,85.99
20160223090000,67.56,15.0,15.0,30.8503,53.8877,69.7498,1.6259,1.7,55.3483,55.0,85.99
20160223091500,91.815,15.0,15.0,31.2881,53.8877,69.7498,1.6499,1.7,54.0882,55.0,87.055
20160223093000,15.05,15.0,15.0,31.6529,53.8877,69.7498,1.6941,1.7,54.9523,55.0,87.055
20160223094500,22.13,15.0,15.0,32.4555,53.8877,69.7498,1.6459,1.7,54.9523,55.0,87.055
20160223100000,84.15,15.0,15.0,32.7474,53.8877,69.7498,1.6259,1.7,55.8884,55.0,87.055
20160223101500,100.0,15.0,15.0,33.1122,53.8877,69.7498,1.6138,1.7,55.8884,55.0,87.055
20160223103000,23.545,15.0,15.0,33.2324,53.8877,69.7498,1.6299,1.7,54.8263,55.0,87.055
20160223104500,17.36,15.0,15.0,33.2767,53.8877,69.7498,1.6138,1.7,54.8263,55.0,87.055
20160223110000,73.14,15.0,15.0,33.3895,53.8877,69.7498,1.6459,1.7,55.5104,55.0,87.055
20160223111500,100.0,15.0,15.0,33.9245,53.8877,69.7498,1.6178,1.7,57.8326,55.0,87.055
20160223113000,26.495,15.0,15.0,34.0329,53.8877,69.7498,1.6299,1.7,54.5023,55.0,87.055
20160223114500,18.12,15.0,15.0,34.2473,53.8877,69.7498,1.6339,1.7,55.1503,55.0,87.055
20160223120000,18.12,15.0,15.0,33.9953,53.8877,69.7498,1.6379,1.7,55.1503,55.0,87.055
20160223121500,82.24,15.0,15.0,33.4274,53.8877,69.7498,1.6499,1.7,56.0144,55.0,87.055
20160223123000,99.36,15.0,15.0,33.0393,53.8877,69.7498,1.67,1.7,55.1143,55.0,87.055
20160223124500,19.345,15.0,15.0,32.4442,53.8877,69.7498,1.7182,1.7,55.1143,55.0,87.055
20160223130000,18.965,15.0,15.0,31.0208,53.8877,69.7498,1.7342,1.7,55.1143,55.0,87.055
20160223131500,43.615,15.0,15.0,30.5013,53.8877,69.7498,1.7824,1.7,55.1143,55.0,87.055
20160223133000,76.73,15.0,15.0,30.3747,53.8877,69.7498,1.7985,1.7,55.1143,55.0,87.055
20160223134500,19.0,15.0,15.0,30.5301,53.8877,69.7498,1.7864,1.7,55.1143,55.0,87.055
20160223140000,16.24,15.0,15.0,30.5301,53.8877,69.7498,1.7704,1.7,55.1143,55.0,87.055
20160223141500,60.655,15.0,15.0,30.6731,53.8877,69.7498,1.7664,1.7,54.5023,55.0,87.055
20160223143000,33.55,15.0,15.0,31.1307,53.8877,69.7498,1.7704,1.7,54.5023,55.0,87.055
20160223144500,36.525,15.0,15.0,31.9448,53.9488,69.7498,1.7824,1.7,55.7624,55.0,86.055
20160223150000,22.265,15.0,15.0,32.3096,53.9488,69.7498,1.7543,1.7,55.7624,55.0,77.425
20160223151500,17.8,15.0,15.0,32.1637,53.9488,69.7498,1.7503,1.7,55.1143,55.0,77.425
20160223153000,17.8,15.0,15.0,32.7677,53.9488,69.7498,1.7623,1.7,55.1143,55.0,77.425
20160223154500,17.8,15.0,15.0,32.6014,53.9488,69.7498,1.7623,1.7,54.5023,55.0,77.425
20160223160000,12.705,15.0,15.0,,53.9488,69.7498,1.7623,1.7,54.5023,55.0,77.425
20160223161500,10.465,15.0,15.0,30.816,53.9488,69.7498,1.7704,1.7,55.5104,55.0,77.425
20160223163000,16.365,15.0,15.0,30.5301,53.9488,69.7498,1.7744,1.7,54.7003,55.0,77.425
20160223164500,16.365,15.0,15.0,30.5301,53.9488,69.7498,1.7864,1.7,54.7003,55.0,77.425
20160223170000,16.365,15.0,15.0,30.3156,53.9488,69.7498,1.7904,1.7,54.7003,55.0,77.425
20160223171500,16.365,15.0,15.0,30.8294,53.9488,69.7498,1.7543,1.7,54.7003,55.0,77.425
20160223173000,16.365,15.0,15.0,30.959,53.9488,69.7498,1.7503,1.7,54.7003,55.0,77.425
20160223174500,16.365,15.0,15.0,31.0136,53.9488,69.7498,1.7583,1.7,54.7003,55.0,77.425
20160223180000,16.365,15.0,15.0,31.0136,53.9488,69.7498,1.7543,1.7,54.7003,55.0,77.425
20160223181500,16.365,15.0,15.0,30.8538,53.9488,69.7498,1.7543,1.7,54.7003,55.0,77.425
20160223183000,9.355,15.0,15.0,30.484,53.9488,69.7498,1.7182,1.7,54.7003,55.0,77.425
20160223184500,15.99,15.0,15.0,30.6423,53.9488,69.7498,1.7543,1.7,54.7003,55.0,77.425
20160223190000,9.61,15.0,15.0,30.3603,53.9488,69.7498,1.7503,1.7,54.7003,55.0,77.425
20160223191500,9.61,15.0,15.0,30.0297,53.9488,69.7498,1.7503,1.7,54.7003,55.0,77.425
20160223193000,9.61,15.0,15.0,30.1727,53.9488,69.7498,1.7503,1.7,54.7003,55.0,77.425
20160223194500,9.61,15.0,15.0,,53.9488,69.7498,1.7503,1.7,54.7003,55.0,77.425
20160223200000,9.61,15.0,15.0,30.1727,53.9488,69.7498,1.7543,1.7,54.7003,55.0,77.425
20160223201500,9.61,15.0,15.0,29.5848,53.9488,69.7498,1.7623,1.7,54.7003,55.0,77.425
20160223203000,9.61,15.0,15.0,29.1439,53.9488,69.7498,1.7664,1.7,54.7003,55.0,77.425
20160223204500,8.29,15.0,15.0,26.469,53.9488,69.7498,1.7704,1.7,54.7003,55.0,77.425
20160223210000,5.865,15.0,15.0,25.4276,53.9488,69.7498,1.7623,1.7,55.3123,55.0,77.425
20160223211500,7.445,15.0,15.0,25.4276,53.9488,69.7498,1.7664,1.7,55.3123,55.0,76.365
20160223213000,7.445,15.0,15.0,24.6072,53.9488,69.7498,1.7704,1.7,54.5023,55.0,76.365
20160223214500,4.255,15.0,15.0,24.0336,53.9488,69.7498,1.7543,1.7,55.1503,55.0,76.365
20160223220000,8.11,15.0,15.0,23.7131,53.9488,69.7498,1.7623,1.7,55.1503,55.0,76.365
20160223221500,8.11,15.0,15.0,,53.9488,69.7498,1.7664,1.7,55.1503,55.0,76.365
20160223223000,8.11,15.0,15.0,,53.9488,69.7498,1.7704,1.7,55.1503,55.0,76.365
20160223224500,8.11,15.0,15.0,,53.9488,69.7498,1.7744,1.7,55.1503,55.0,76.365
20160223230000,8.11,15.0,15.0,,53.9488,69.7498,1.7503,1.7,55.1503,55.0,75.115
20160223231500,8.11,15.0,15.0,,53.9488,69.7498,1.7383,1.7,55.1503,55.0,75.115
20160223233000,7.34,15.0,15.0,,53.9488,69.7498,1.7543,1.7,55.1503,55.0,75.115
20160223234500,11.665,15.0,15.0,,53.0638,69.7498,1.7543,1.7,56.1224,55.0,75.115
20160224000000,12.365,15.0,15.0,,52.2703,69.7498,1.7543,1.7,55.1863,55.0,75.115
20160224001500,2.715,15.0,15.0,,52.2703,69.7498,1.6901,1.7,53.1881,55.0,75.115
20160224003000,2.465,15.0,15.0,20.158,52.2703,69.7498,1.674,1.7,55.2763,55.0,75.115
20160224004500,12.255,15.0,15.0,20.158,52.2703,69.7498,1.67,1.7,56.3384,55.0,75.115
20160224010000,11.405,15.0,15.0,19.6564,52.2703,69.7498,1.7583,1.7,56.3384,55.0,75.115
20160224011500,0.0,15.0,15.0,19.0929,51.3548,69.7498,1.7664,1.7,53.3861,55.0,75.115
20160224013000,4.02,15.0,15.0,18.7571,51.3548,69.7498,1.7583,1.7,54.3402,55.0,75.115
20160224014500,0.0,15.0,15.0,18.9279,50.1341,68.6157,1.7543,1.7,53.3861,55.0,75.115
20160224020000,12.52,15.0,15.0,18.6755,50.1341,68.6157,1.7583,1.7,56.5005,55.0,75.115
20160224021500,12.28,15.0,15.0,18.4861,50.1341,68.6157,1.67,1.7,56.5005,55.0,75.115
20160224023000,10.72,15.0,15.0,,50.1341,68.6157,1.658,1.7,56.5005,55.0,75.115
20160224024500,5.16,15.0,15.0,,50.1341,68.6157,1.7061,1.7,56.5005,55.0,75.115
20160224030000,0.0,15.0,15.0,,49.6153,68.6157,1.6901,1.7,53.1881,55.0,75.115
20160224031500,10.87,15.0,15.0,17.4024,49.6153,68.6157,1.674,1.7,54.7003,55.0,75.115
20160224033000,0.805,15.0,15.0,17.152,48.7608,68.6157,1.6821,1.7,54.7003,55.0,75.115
20160224034500,5.59,15.0,15.0,16.9716,48.1199,68.6157,1.7904,1.7,54.1242,55.0,75.115
20160224040000,6.41,15.0,15.0,,48.1199,68.6157,1.7423,1.7,55.7984,55.0,75.115
20160224041500,3.9,15.0,15.0,16.7823,47.296,68.6157,1.7664,1.7,55.7984,55.0,75.115
20160224043000,6.78,15.0,15.0,16.6561,46.0447,68.6157,1.7704,1.7,54.3402,55.0,75.115
20160224044500,2.175,15.0,15.0,16.7238,46.0447,68.6157,1.7182,1.7,55.2763,55.0,75.115
20160224050000,0.0,15.0,15.0,16.5966,46.0447,68.6157,1.7342,1.7,53.0981,55.0,75.115
20160224051500,0.0,15.0,15.0,16.5966,46.0447,68.6157,1.7664,1.7,53.0981,55.0,75.115
20160224053000,6.01,15.0,15.0,16.9266,46.0447,68.6157,1.7784,1.7,56.1224,55.0,75.115
20160224054500,0.025,15.0,15.0,16.7965,45.4344,68.6157,1.7704,1.7,53.1341,55.0,75.115
20160224060000,10.465,15.0,15.0,16.6663,44.8546,68.6157,1.7904,1.7,54.2862,55.0,75.115
20160224061500,3.315,15.0,15.0,16.6663,42.108,68.6157,1.6339,1.7,54.2862,55.0,76.86
20160224063000,0.425,15.0,15.0,16.6663,44.6409,68.6157,1.7021,1.7,53.7102,55.0,76.86
20160224064500,10.995,15.0,15.0,16.6007,43.2371,68.6157,1.7623,1.7,55.9604,55.0,76.86
20160224070000,3.52,15.0,15.0,16.6663,44.2137,68.6157,1.7543,1.7,55.3123,55.0,78.505
20160224071500,1.595,15.0,15.0,16.3406,44.2137,68.6157,1.7664,1.7,54.5383,55.0,78.505
20160224073000,1.405,15.0,15.0,16.4694,44.2137,68.6157,1.7864,1.7,54.5383,55.0,79.295
20160224074500,6.28,15.0,15.0,16.4694,43.3287,68.6157,1.7704,1.7,54.5383,55.0,79.295
20160224080000,10.85,15.0,15.0,16.7914,43.3287,68.6157,1.7904,1.7,56.0504,55.0,79.295
20160224081500,0.095,15.0,15.0,16.8509,43.3287,68.6157,1.7784,1.7,54.0522,55.0,78.3
20160224083000,0.0,15.0,15.0,17.0417,43.3287,68.6157,1.7704,1.7,53.1881,55.0,78.3
20160224084500,9.07,15.0,15.0,17.2241,42.8099,68.6157,1.7704,1.7,54.1242,55.0,78.3
20160224090000,4.435,15.0,15.0,17.4765,42.8099,68.6157,1.7704,1.7,55.6904,55.0,78.3
20160224091500,1.205,15.0,15.0,17.5396,42.8099,68.6157,1.7784,1.7,54.5023,55.0,78.3
20160224093000,2.985,15.0,15.0,17.5903,42.8099,68.6157,1.7543,1.7,54.5023,55.0,78.3
20160224094500,13.27,15.0,15.0,17.7155,42.8099,68.6157,1.7664,1.7,56.5005,55.0,78.3
20160224100000,6.425,15.0,15.0,17.9939,42.8099,68.6157,1.7784,1.7,54.5023,55.0,78.3
20160224101500,2.215,15.0,15.0,18.3636,42.2301,68.6157,1.7623,1.7,53.7642,55.0,78.3
20160224103000,1.085,15.0,15.0,18.795,42.2301,68.6157,1.7182,1.7,53.7642,55.0,77.37
20160224104500,0.0,15.0,15.0,19.2577,42.2301,68.6157,1.7664,1.7,52.7201,55.0,77.37
20160224110000,3.1,15.0,15.0,20.1383,42.2301,68.6157,1.7423,1.7,54.2862,55.0,77.37
20160224111500,0.0,15.0,15.0,20.1795,42.2301,68.6157,1.7383,1.7,52.6481,55.0,77.37
20160224113000,4.79,15.0,15.0,20.0369,42.2301,68.6157,1.7302,1.7,54.7363,55.0,77.37
20160224114500,6.615,15.0,15.0,,42.2301,68.6157,1.6981,1.7,53.9262,55.0,77.37
20160224120000,8.635,15.0,15.0,20.0765,41.8028,68.6157,1.7302,1.7,55.7624,55.0,77.37
20160224121500,14.505,15.0,15.0,20.5756,41.8028,68.6157,1.7423,1.7,56.4104,55.0,77.37
20160224123000,9.085,15.0,15.0,20.8083,41.3756,68.6157,1.7182,1.7,55.6904,55.0,76.4
20160224124500,0.0,15.0,15.0,20.5427,41.3756,68.6157,1.7664,1.7,52.36,55.0,76.4
20160224130000,13.985,15.0,15.0,21.3919,41.3756,68.6157,1.7543,1.7,55.6364,55.0,76.4
20160224131500,3.0,15.0,15.0,21.161,41.3756,68.6157,1.7383,1.7,55.0243,55.0,76.4
20160224133000,0.0,15.0,15.0,21.4982,40.0328,68.6157,1.7463,1.7,53.2241,55.0,76.4
20160224134500,4.25,15.0,15.0,21.6583,41.0704,68.6157,1.7543,1.7,52.6841,55.0,75.485
20160224140000,10.04,15.0,15.0,21.2957,39.2699,68.6157,1.7302,1.7,56.6625,55.0,75.485
20160224141500,2.855,15.0,15.0,22.0344,40.9483,68.6157,1.7061,1.7,54.1602,55.0,75.485
20160224143000,0.0,15.0,15.0,22.1448,40.9483,68.6157,1.7463,1.7,53.0081,55.0,75.485
20160224144500,0.0,15.0,15.0,21.9271,40.9483,68.6157,1.7543,1.7,52.432,55.0,75.485
20160224150000,0.0,15.0,15.0,22.4888,40.9483,68.6157,1.7543,1.7,52.432,55.0,75.485
20160224151500,0.0,15.0,15.0,21.9548,40.9483,68.6157,1.7423,1.7,53.1341,55.0,75.485
20160224153000,3.715,15.0,15.0,21.9222,40.399,68.6157,1.7423,1.7,53.8362,55.0,75.485
20160224154500,9.905,15.0,15.0,21.8876,40.399,68.6157,1.7463,1.7,54.4482,55.0,75.485
20160224160000,10.28,15.0,15.0,21.6519,40.399,68.6157,1.7463,1.7,55.2403,55.0,75.485
20160224161500,16.175,15.0,15.0,21.4527,40.399,68.6157,1.7463,1.7,56.4464,55.0,75.485
20160224163000,15.065,15.0,15.0,21.6865,40.8568,68.6157,1.7342,1.7,56.4464,55.0,75.485
20160224164500,9.295,15.0,15.0,21.9222,40.8568,68.6157,1.678,1.7,55.3483,55.0,75.485
20160224170000,11.625,15.0,15.0,22.0238,40.8568,68.6157,1.7664,1.7,56.6625,55.0,75.485
20160224171500,9.115,15.0,15.0,,40.8568,68.6157,1.7302,1.7,56.6625,55.0,75.485
20160224173000,2.945,15.0,15.0,21.0887,40.8568,68.6157,1.7543,1.7,54.7363,55.0,75.485
20160224174500,0.0,15.0,15.0,21.1716,40.4295,68.6157,1.7664,1.7,52.5221,55.0,75.485
20160224180000,13.335,15.0,15.0,,40.4295,68.6157,1.7784,1.7,55.9604,55.0,75.485
20160224181500,2.305,15.0,15.0,20.4293,40.4295,68.6157,1.7744,1.7,54.1602,55.0,75.485
20160224183000,5.785,15.0,15.0,20.2465,40.4295,68.6157,1.7543,1.7,55.0603,55.0,75.485
20160224184500,4.69,15.0,15.0,20.2116,40.4295,68.6157,1.7704,1.7,54.3762,55.0,75.485
20160224190000,0.31,15.0,15.0,19.8631,40.4295,68.6157,1.7623,1.7,53.3501,55.0,75.485
20160224191500,0.96,15.0,15.0,19.7198,40.4295,68.6157,1.7623,1.7,53.3501,55.0,75.485
20160224193000,0.465,15.0,15.0,,40.4295,68.6157,1.7704,1.7,53.3501,55.0,75.485
20160224194500,8.815,15.0,15.0,19.2277,39.575,68.6157,1.7583,1.7,56.3384,55.0,75.485
20160224200000,10.125,15.0,15.0,,39.575,68.6157,1.7302,1.7,56.3384,55.0,75.485
20160224201500,2.775,15.0,15.0,,39.575,68.6157,1.7704,1.7,55.2763,55.0,75.485
20160224203000,0.15,15.0,15.0,18.6117,39.575,68.6157,1.7623,1.7,53.7102,55.0,75.485
20160224204500,0.0,15.0,15.0,17.758,39.575,68.6157,1.7664,1.7,52.9001,55.0,75.485
20160224210000,10.31,15.0,15.0,17.2573,39.575,68.6157,1.7864,1.7,56.1224,55.0,75.485
20160224211500,1.225,15.0,15.0,17.2573,39.575,68.6157,1.7744,1.7,55.0603,55.0,75.485
20160224213000,0.0,15.0,15.0,,39.575,68.6157,1.7222,1.7,53.1341,55.0,74.685
20160224214500,9.04,15.0,15.0,17.0345,39.1478,68.6157,1.7543,1.7,55.4743,55.0,74.685
20160224220000,1.35,15.0,15.0,,39.1478,68.6157,1.7664,1.7,54.4122,55.0,74.685
20160224221500,0.67,15.0,15.0,17.002,39.1478,68.6157,1.7583,1.7,53.8362,55.0,74.685
20160224223000,0.41,15.0,15.0,,39.1478,68.6157,1.7623,1.7,55.1863,55.0,74.685
20160224224500,6.795,15.0,15.0,17.002,39.1478,68.6157,1.7704,1.7,54.6103,55.0,74.685
20160224230000,6.88,15.0,15.0,16.9458,38.2017,68.6157,1.7704,1.7,54.6103,55.0,74.685
20160224231500,0.785,15.0,15.0,16.7596,38.2017,68.6157,1.7664,1.7,54.6103,55.0,74.685
20160224233000,0.0,15.0,15.0,,38.5985,68.6157,1.7623,1.7,53.7102,55.0,74.685
20160224234500,0.89,15.0,15.0,16.3408,38.5985,68.6157,1.7623,1.7,55.1863,55.0,74.685
20160225000000,0.0,15.0,15.0,,38.5985,68.6157,1.7623,1.7,53.8002,55.0,74.685
20160225001500,1.145,15.0,15.0,15.8785,38.5985,68.6157,1.7543,1.7,54.5023,55.0,74.685
20160225003000,8.765,15.0,15.0,15.7091,38.5985,68.6157,1.7302,1.7,55.2403,55.0,74.685
20160225004500,0.77,15.0,15.0,,38.5985,68.6157,1.7583,1.7,54.5023,55.0,74.685
20160225010000,0.53,15.0,15.0,15.2265,38.1102,68.6157,1.7744,1.7,54.5023,55.0,74.685
20160225011500,5.7,15.0,15.0,14.8573,38.1102,68.6157,1.7302,1.7,55.8524,55.0,74.685
20160225013000,9.32,15.0,15.0,,37.1947,68.6157,1.7704,1.7,55.1143,55.0,74.685
20160225014500,4.78,15.0,15.0,14.4089,37.1947,68.6157,1.7784,1.7,55.1143,55.0,74.685
20160225020000,0.0,15.0,15.0,,37.1947,68.6157,1.7704,1.7,53.8722,55.0,74.685
20160225021500,0.27,15.0,15.0,14.0841,37.1947,68.6157,1.7664,1.7,55.4023,55.0,74.685
20160225023000,5.73,15.0,15.0,14.0215,37.1947,68.6157,1.7704,1.7,54.5383,55.0,74.685
20160225024500,1.165,15.0,15.0,13.8619,37.1947,68.6157,1.7744,1.7,55.4023,55.0,74.685
20160225030000,0.06,15.0,15.0,13.8164,36.7674,68.6157,1.7824,1.7,53.9982,55.0,74.685
20160225031500,0.0,15.0,15.0,13.7347,36.7674,68.6157,1.7824,1.7,55.2403,55.0,74.685
20160225033000,6.41,15.0,15.0,13.6075,36.7674,68.6157,1.7744,1.7,55.2403,55.0,74.685
20160225034500,4.225,15.0,15.0,13.5439,36.7674,68.6157,1.7824,1.7,55.2403,55.0,74.685
20160225040000,6.245,15.0,15.0,13.5439,36.7674,68.6157,1.7784,1.7,55.2403,55.0,74.685
20160225041500,0.0,15.0,15.0,13.5439,36.3097,68.6157,1.7744,1.7,53.6742,55.0,74.685
20160225043000,9.345,15.0,15.0,13.2895,36.3097,68.6157,1.7423,1.7,55.6364,55.0,74.685
20160225044500,0.0,15.0,15.0,13.1623,36.3097,68.6157,1.7623,1.7,54.8623,55.0,74.685
20160225050000,7.83,15.0,15.0,13.0742,36.3097,68.6157,1.7784,1.7,55.7264,55.0,74.685
20160225051500,0.0,15.0,15.0,13.2424,36.3097,68.6157,1.7784,1.7,53.9622,55.0,74.685
20160225053000,0.0,15.0,15.0,13.2023,36.3097,68.6157,1.7784,1.7,55.2403,55.0,74.685
20160225054500,0.0,15.0,15.0,13.0742,36.3097,68.6157,1.7784,1.7,55.2403,55.0,74.685
20160225060000,0.0,15.0,15.0,12.8268,36.3097,68.6157,1.7784,1.7,55.2403,55.0,74.685
20160225061500,0.06,15.0,15.0,12.6611,36.3097,68.6157,1.654,1.7,55.2403,55.0,76.245
20160225063000,0.0,15.0,15.0,12.8634,35.3636,68.6157,1.7824,1.7,54.0522,55.0,77.065
20160225064500,7.68,15.0,15.0,12.957,36.5843,68.6157,1.7744,1.7,55.1863,55.0,77.065
20160225070000,8.38,15.0,15.0,13.0871,36.5843,68.6157,1.7222,1.7,55.7984,55.0,77.065
20160225071500,1.38,15.0,15.0,13.0871,35.5467,68.6157,1.67,1.7,53.8362,55.0,77.065
20160225073000,0.0,15.0,15.0,13.1913,35.9435,68.6157,1.67,1.7,53.8362,55.0,77.065
20160225074500,12.69,15.0,15.0,13.4945,35.9435,68.6157,1.6941,1.7,56.5725,55.0,77.065
20160225080000,12.69,15.0,15.0,15.9315,35.9435,67.8956,1.7664,1.7,55.6364,55.0,77.065
20160225081500,6.37,15.0,15.0,17.2626,35.9435,67.8956,1.7664,1.7,55.6364,55.0,77.065
20160225083000,1.925,15.0,15.0,17.6886,35.4857,67.8956,1.7302,1.7,54.3762,55.0,77.065
20160225084500,9.57,15.0,15.0,18.0732,35.4857,67.8956,1.7623,1.7,55.7264,55.0,77.065
20160225090000,12.545,15.0,15.0,18.7571,35.8824,67.8956,1.7463,1.7,56.6625,55.0,77.065
20160225091500,4.935,15.0,15.0,19.1366,35.8824,67.8956,1.7021,1.7,55.6904,55.0,77.065
20160225093000,3.9,15.0,15.0,19.5618,35.8824,67.8956,1.7182,1.7,53.0081,55.0,77.065
20160225094500,10.845,15.0,15.0,19.5497,35.8824,67.8956,1.6901,1.7,55.2403,55.0,77.065
20160225100000,15.095,15.0,15.0,19.7239,35.8824,67.8956,1.7623,1.7,55.8524,55.0,78.895
20160225101500,7.6,15.0,15.0,20.2473,35.8824,67.8956,1.67,1.7,52.8461,55.0,78.895
20160225103000,2.33,15.0,15.0,20.5512,35.8824,67.8956,1.7342,1.7,54.0882,55.0,77.275
20160225104500,13.87,15.0,15.0,20.7813,35.8824,67.8956,1.7182,1.7,56.3744,55.0,77.275
20160225110000,1.375,15.0,15.0,21.1605,35.8824,67.8956,1.7503,1.7,53.0621,55.0,77.275
20160225111500,2.81,15.0,15.0,21.1863,35.8824,67.8956,1.7463,1.7,53.7102,55.0,77.275
20160225113000,18.135,15.0,15.0,21.343,35.8824,67.8956,1.7945,1.7,57.3105,55.0,77.275
20160225114500,4.945,15.0,15.0,21.7778,35.8824,67.8956,1.7102,1.7,53.0081,55.0,77.275
20160225120000,0.0,15.0,15.0,22.552,35.8824,67.8956,1.7423,1.7,51.532,55.0,77.275
20160225121500,18.91,15.0,15.0,23.0442,35.8824,67.8956,1.7704,1.7,56.6625,55.0,77.275
20160225123000,2.715,15.0,15.0,23.041,35.8824,67.8956,1.7864,1.7,55.0603,55.0,77.275
20160225124500,0.0,15.0,15.0,23.6979,35.8824,68.6157,1.7985,1.7,53.2961,55.0,77.275
20160225130000,16.605,15.0,15.0,23.2631,35.8824,68.6157,1.7342,1.7,54.6103,55.0,77.275
20160225131500,12.915,15.0,15.0,23.3424,35.8824,68.6157,1.666,1.7,54.6103,55.0,77.275
20160225133000,2.115,15.0,15.0,23.6264,35.8824,68.6157,1.7503,1.7,51.4059,55.0,77.275
20160225134500,0.0,15.0,15.0,23.7915,35.8824,68.6157,1.7463,1.7,52.8101,55.0,77.275
20160225140000,15.975,15.0,15.0,23.6883,35.8824,68.6157,1.7262,1.7,57.0585,55.0,77.275
20160225141500,6.805,15.0,15.0,23.9496,35.8824,68.6157,1.7262,1.7,55.1503,55.0,77.275
20160225143000,0.815,15.0,15.0,23.7917,36.3097,68.6157,1.7904,1.7,51.856,55.0,77.275
20160225144500,8.605,15.0,15.0,24.0092,36.3097,68.6157,1.7302,1.7,56.1764,55.0,77.275
20160225150000,9.845,15.0,15.0,24.1092,36.3097,68.6157,1.7583,1.7,54.3762,55.0,76.07
20160225151500,1.05,15.0,15.0,24.0238,36.3097,68.6157,1.7583,1.7,51.946,55.0,76.07
20160225153000,8.92,15.0,15.0,24.1999,37.0421,68.6157,1.7342,1.7,54.2502,55.0,76.07
20160225154500,17.445,15.0,15.0,24.2453,37.0421,68.6157,1.7623,1.7,56.8245,55.0,76.07
20160225160000,17.2,15.0,15.0,24.0687,37.0421,68.6157,1.7864,1.7,56.8245,55.0,76.07
20160225161500,15.75,15.0,15.0,23.8921,37.5609,68.6157,1.7664,1.7,56.8245,55.0,76.07
20160225163000,17.23,15.0,15.0,23.9341,37.5609,69.3177,1.7623,1.7,56.8245,55.0,76.07
20160225164500,13.065,15.0,15.0,23.8444,38.0186,69.3177,1.7623,1.7,56.8245,55.0,76.07
20160225170000,1.865,15.0,15.0,23.6649,38.4154,69.3177,1.7021,1.7,52.9001,55.0,76.07
20160225171500,15.41,15.0,15.0,23.6201,38.4154,69.3177,1.7021,1.7,55.1863,55.0,76.07
20160225173000,2.715,15.0,15.0,25.1059,38.4154,69.3177,1.7503,1.7,53.4762,55.0,76.07
20160225174500,11.615,15.0,15.0,25.2467,39.0257,69.3177,1.7262,1.7,56.2844,55.0,76.07
20160225180000,15.89,15.0,15.0,25.1005,39.0257,69.3177,1.7383,1.7,56.2844,55.0,76.07
20160225181500,15.49,15.0,15.0,24.9833,39.0257,69.3177,1.7463,1.7,56.2844,55.0,76.07
20160225183000,0.0,15.0,15.0,24.6295,39.575,69.3177,1.7704,1.7,52.6481,55.0,76.07
20160225184500,15.25,15.0,15.0,24.4438,39.575,69.3177,1.7784,1.7,56.4464,55.0,76.07
20160225190000,14.64,15.0,15.0,24.3084,39.575,69.3177,1.7583,1.7,56.4464,55.0,75.075
20160225191500,6.115,15.0,15.0,24.1029,39.575,69.3177,1.7342,1.7,56.4464,55.0,75.075
20160225193000,2.01,15.0,15.0,23.9834,39.9718,69.3177,1.7664,1.7,53.3861,55.0,75.075
20160225194500,0.0,15.0,15.0,23.8059,39.9718,69.3177,1.7744,1.7,52.7741,55.0,75.075
20160225200000,0.0,15.0,15.0,23.0469,39.9718,69.3177,1.674,1.7,53.3861,55.0,75.075
20160225201500,13.755,15.0,15.0,21.6635,39.9718,69.3177,1.7222,1.7,56.6625,55.0,75.075
20160225203000,1.795,15.0,15.0,20.7164,40.6431,69.3177,1.7623,1.7,54.2142,55.0,75.075
20160225204500,5.515,15.0,15.0,,40.6431,69.3177,1.7623,1.7,55.7984,55.0,75.075
20160225210000,5.29,15.0,15.0,21.2425,40.6431,69.3177,1.7704,1.7,53.9262,55.0,75.075
20160225211500,2.355,15.0,15.0,20.7164,40.6431,69.3177,1.7664,1.7,54.6103,55.0,75.075
20160225213000,13.55,15.0,15.0,20.3403,40.6431,69.3177,1.7543,1.7,56.4104,55.0,75.075
20160225214500,0.0,15.0,15.0,18.5184,40.6431,69.3177,1.7784,1.7,53.8002,55.0,75.075
20160225220000,1.325,15.0,15.0,18.4108,40.6431,69.3177,1.7623,1.7,54.8623,55.0,75.075
20160225221500,4.175,15.0,15.0,18.4108,40.6431,69.3177,1.7623,1.7,55.5644,55.0,75.075
20160225223000,10.39,15.0,15.0,18.3067,40.6431,69.3177,1.7664,1.7,56.5365,55.0,75.075
20160225224500,0.0,15.0,15.0,18.3067,40.6431,69.3177,1.7904,1.7,53.0621,55.0,75.075
20160225230000,5.775,15.0,15.0,18.2026,40.6431,69.3177,1.7784,1.7,56.0144,55.0,75.075
20160225231500,7.47,15.0,15.0,18.0985,40.6431,69.3177,1.7623,1.7,54.9883,55.0,75.075
20160225233000,1.675,15.0,15.0,17.9944,40.0328,69.3177,1.7704,1.7,54.9883,55.0,75.075
20160225234500,4.78,15.0,15.0,17.9944,40.0328,69.3177,1.7543,1.7,54.9883,55.0,75.075
20160226000000,11.295,15.0,15.0,17.8116,39.4224,69.3177,1.7543,1.7,55.9604,55.0,75.075
20160226001500,9.6,15.0,15.0,17.8116,39.4224,69.3177,1.7583,1.7,55.9604,55.0,75.075
20160226003000,4.335,15.0,15.0,17.6711,38.9342,69.3177,1.7704,1.7,55.9604,55.0,75.075
20160226004500,0.0,15.0,15.0,17.5745,38.9342,69.3177,1.7623,1.7,53.5122,55.0,75.075
20160226010000,7.445,15.0,15.0,17.5234,38.9342,69.3177,1.7623,1.7,54.1602,55.0,75.075
20160226011500,9.96,15.0,15.0,17.3262,38.2628,69.3177,1.7664,1.7,56.0864,55.0,75.075
20160226013000,0.05,15.0,15.0,17.1607,38.2628,69.3177,1.7784,1.7,53.8002,55.0,75.075
20160226014500,9.845,15.0,15.0,17.0602,37.6524,69.3177,1.7704,1.7,56.0144,55.0,75.075
20160226020000,0.0,15.0,15.0,16.9596,37.6524,69.3177,1.7864,1.7,53.1341,55.0,75.075
20160226021500,0.555,15.0,15.0,16.8951,37.6524,69.3177,1.7784,1.7,54.4122,55.0,75.075
20160226023000,3.675,15.0,15.0,16.7764,37.6524,69.3177,1.7744,1.7,55.2763,55.0,75.075
20160226024500,9.23,15.0,15.0,16.7054,36.8895,69.3177,1.7824,1.7,55.2763,55.0,75.075
20160226030000,8.705,15.0,15.0,16.4748,36.8895,69.3177,1.6981,1.7,55.8884,55.0,73.755
20160226031500,10.965,15.0,15.0,16.3965,36.4928,69.3177,1.7423,1.7,55.8884,55.0,73.755
20160226033000,0.0,15.0,15.0,16.08,36.4928,69.3177,1.7423,1.7,53.2241,55.0,73.755
20160226034500,8.83,15.0,15.0,15.9745,35.9129,69.3177,1.7342,1.7,55.7264,55.0,73.755
20160226040000,5.325,15.0,15.0,15.8893,35.9129,69.3177,1.7463,1.7,54.3402,55.0,73.755
20160226041500,9.795,15.0,15.0,15.8549,35.9129,69.3177,1.7383,1.7,55.1143,55.0,73.755
20160226043000,9.3,15.0,15.0,15.71,35.5162,69.3177,1.7383,1.7,55.1143,55.0,73.755
20160226044500,0.14,15.0,15.0,15.6558,35.5162,69.3177,1.7463,1.7,55.1143,55.0,73.755
20160226050000,0.14,15.0,15.0,15.5065,35.1195,69.3177,1.7222,1.7,55.1143,55.0,73.755
20160226051500,9.225,15.0,15.0,15.3532,35.1195,69.3177,1.7342,1.7,55.1143,55.0,73.755
20160226053000,0.0,15.0,15.0,15.1876,35.1195,69.3177,1.7463,1.7,55.1143,55.0,73.755
20160226054500,5.0,15.0,15.0,15.0772,35.1195,69.3177,1.7423,1.7,55.1143,55.0,73.755
20160226060000,7.75,15.0,15.0,15.0289,35.1195,69.3177,1.7342,1.7,55.1143,55.0,75.27
20160226061500,1.82,15.0,15.0,14.9175,34.4481,69.3177,1.7182,1.7,55.1143,55.0,75.27
20160226063000,0.06,15.0,15.0,14.6977,34.4481,69.3177,1.7423,1.7,55.1143,55.0,76.235
20160226064500,8.89,15.0,15.0,14.6431,34.4481,69.3177,1.7704,1.7,55.7984,55.0,77.315
20160226070000,0.795,15.0,15.0,14.3549,33.8988,69.3177,1.7423,1.7,54.8983,55.0,77.315
20160226071500,0.11,15.0,15.0,14.2928,33.441,69.3177,1.7623,1.7,54.8983,55.0,78.665
20160226073000,0.49,15.0,15.0,14.2288,33.441,69.3177,1.7302,1.7,54.0522,55.0,78.665
20160226074500,2.945,15.0,15.0,14.5808,33.441,69.3177,1.7342,1.7,55.3483,55.0,78.665
20160226080000,10.695,15.0,15.0,14.9327,32.9527,68.6157,1.7302,1.7,55.3483,55.0,78.665
20160226081500,1.235,15.0,15.0,15.1012,32.9527,68.6157,1.7503,1.7,54.1602,55.0,78.665
20160226083000,1.765,15.0,15.0,15.4846,32.9527,68.6157,1.7503,1.7,54.8623,55.0,78.665
20160226084500,10.98,15.0,15.0,15.7532,32.9527,68.6157,1.7021,1.7,56.0864,55.0,78.665
20160226090000,0.84,15.0,15.0,16.1439,32.9527,68.6157,1.7543,1.7,53.5122,55.0,78.665
20160226091500,11.45,15.0,15.0,16.1555,32.617,68.6157,1.6901,1.7,56.1764,55.0,77.74
20160226093000,1.04,15.0,15.0,16.5282,32.617,68.6157,1.7423,1.7,53.7102,55.0,77.74
20160226094500,0.995,15.0,15.0,16.5793,32.617,68.6157,1.6861,1.7,53.0981,55.0,77.74
20160226100000,2.675,15.0,15.0,16.7572,32.2508,68.6157,1.6941,1.7,54.4122,55.0,77.74
20160226101500,5.22,15.0,15.0,17.0678,32.2508,68.6157,1.7583,1.7,54.4122,55.0,77.74
20160226103000,0.0,15.0,15.0,17.4302,32.2508,68.6157,1.7463,1.7,54.4122,55.0,77.74
20160226104500,11.03,15.0,15.0,17.5454,31.7931,68.6157,1.7423,1.7,55.6364,55.0,77.74
20160226110000,3.585,15.0,15.0,17.5127,31.7931,68.6157,1.67,1.7,53.3861,55.0,77.74
20160226111500,1.38,15.0,15.0,17.8018,31.7931,68.6157,1.7664,1.7,53.3861,55.0,77.74
20160226113000,2.82,15.0,15.0,18.063,31.7931,68.6157,1.7583,1.7,53.3861,55.0,77.74
20160226114500,0.875,15.0,15.0,17.8676,31.3353,68.6157,1.654,1.7,54.5743,55.0,77.74
20160226120000,11.41,15.0,15.0,18.7231,31.3353,68.6157,1.7383,1.7,56.0144,55.0,77.74
20160226121500,2.125,15.0,15.0,18.8755,31.3353,68.6157,1.7463,1.7,53.5122,55.0,76.63
20160226123000,2.595,15.0,15.0,18.7639,30.9996,68.6157,1.7664,1.7,52.5581,55.0,76.63
20160226124500,3.495,15.0,15.0,18.9531,30.9996,68.6157,1.7583,1.7,52.5581,55.0,76.63
20160226130000,1.195,15.0,15.0,19.1689,30.9996,68.6157,1.7383,1.7,52.5581,55.0,76.63
20160226131500,1.97,15.0,15.0,19.0722,30.6334,68.6157,1.7623,1.7,52.5581,55.0,76.63
20160226133000,3.11,15.0,15.0,18.9409,30.6334,68.6157,1.7021,1.7,52.5581,55.0,76.63
20160226134500,1.825,15.0,15.0,19.1027,30.6334,68.6157,1.7463,1.7,53.2241,55.0,75.815
20160226140000,3.17,15.0,15.0,19.3896,30.1451,68.6157,1.6821,1.7,53.2241,55.0,75.815
20160226141500,0.0,15.0,15.0,19.4142,30.1451,68.6157,1.7744,1.7,53.2241,55.0,75.815
20160226143000,1.375,15.0,15.0,19.6287,29.077,68.6157,1.7664,1.7,52.108,55.0,75.815
20160226144500,0.745,15.0,15.0,19.5331,30.0536,68.6157,1.7142,1.7,52.108,55.0,75.815
20160226150000,0.0,15.0,15.0,19.9419,30.0536,69.3537,1.7623,1.7,53.4221,55.0,75.815
20160226151500,0.0,15.0,15.0,19.6862,30.0536,69.3537,1.7543,1.7,52.5221,55.0,75.815
20160226153000,11.27,15.0,15.0,19.9745,30.0536,69.3537,1.7543,1.7,53.7642,55.0,75.815
20160226154500,10.96,15.0,15.0,19.7097,30.0536,69.3537,1.7142,1.7,56.3384,55.0,75.815
20160226160000,10.745,15.0,15.0,19.1889,30.725,69.3537,1.7423,1.7,56.3384,55.0,75.815
20160226161500,3.15,15.0,15.0,19.4375,30.725,69.3537,1.7302,1.7,53.9982,55.0,75.815
20160226163000,5.625,15.0,15.0,19.4375,30.725,69.3537,1.7623,1.7,55.3483,55.0,75.815
20160226164500,0.0,15.0,15.0,19.4702,31.2743,69.3537,1.7744,1.7,52.072,55.0,75.815
20160226170000,13.155,15.0,15.0,19.2108,31.2743,69.3537,1.7262,1.7,55.8884,55.0,75.815
20160226171500,2.84,15.0,15.0,19.4243,31.2743,69.3537,1.7664,1.7,55.1143,55.0,75.815
20160226173000,11.29,15.0,15.0,20.2801,31.2743,69.3537,1.7623,1.7,56.3744,55.0,75.815
20160226174500,10.2,15.0,15.0,20.7556,30.847,69.3537,1.7543,1.7,54.4122,55.0,75.815
20160226180000,8.44,15.0,15.0,20.4293,31.3353,69.3537,1.7503,1.7,56.3384,55.0,75.815
20160226181500,0.78,15.0,15.0,20.3481,31.3353,69.3537,1.7704,1.7,52.9001,55.0,75.815
20160226183000,12.28,15.0,15.0,20.0806,31.3353,69.3537,1.7463,1.7,56.5005,55.0,75.815
20160226184500,0.0,15.0,15.0,19.6625,32.0372,69.3537,1.7744,1.7,52.9361,55.0,75.815
20160226190000,1.495,15.0,15.0,19.4034,32.0372,69.3537,1.7623,1.7,53.7102,55.0,75.815
20160226191500,1.325,15.0,15.0,19.0635,32.495,69.3537,1.7704,1.7,53.7102,55.0,75.815
20160226193000,4.31,15.0,15.0,18.7351,32.495,69.3537,1.7824,1.7,53.7102,55.0,75.815
20160226194500,8.735,15.0,15.0,18.0136,33.0443,69.3537,1.7784,1.7,54.3402,55.0,75.815
20160226200000,10.365,15.0,15.0,18.0136,33.0443,69.3537,1.7302,1.7,56.3384,55.0,75.815
20160226201500,0.0,15.0,15.0,17.818,33.4715,69.3537,1.7623,1.7,53.0081,55.0,75.815
20160226203000,0.0,15.0,15.0,17.5031,33.4715,69.3537,1.7623,1.7,53.7102,55.0,75.815
20160226204500,10.575,15.0,15.0,17.3543,33.8072,69.3537,1.7503,1.7,55.6004,55.0,75.815
20160226210000,0.0,15.0,15.0,17.1433,33.8072,70.0738,1.7543,1.7,53.5842,55.0,75.815
20160226211500,9.455,15.0,15.0,16.9107,34.3565,70.0738,1.7543,1.7,55.7984,55.0,75.815
20160226213000,3.095,15.0,15.0,16.2707,34.3565,70.0738,1.7262,1.7,53.5842,55.0,75.815
20160226214500,0.23,15.0,15.0,16.3408,34.7838,70.0738,1.7543,1.7,54.4122,55.0,75.815
20160226220000,4.495,15.0,15.0,16.481,34.7838,70.0738,1.7543,1.7,55.6904,55.0,75.815
20160226221500,4.97,15.0,15.0,17.0659,35.15,70.0738,1.666,1.7,55.6904,55.0,75.815
20160226223000,0.0,15.0,15.0,17.3543,35.15,70.0738,1.7463,1.7,53.5482,55.0,75.815
20160226224500,0.875,15.0,15.0,17.3543,35.15,70.0738,1.7061,1.7,54.9523,55.0,75.815
20160226230000,11.455,15.0,15.0,17.1599,35.6993,70.0738,1.7543,1.7,54.9523,55.0,75.815
20160226231500,8.94,15.0,15.0,16.8351,35.6993,70.0738,1.7383,1.7,55.7984,55.0,75.815
20160226233000,5.545,15.0,15.0,16.5755,35.6993,70.0738,1.7383,1.7,55.7984,55.0,75.815
20160226234500,5.545,15.0,15.0,16.4109,36.096,70.0738,1.7383,1.7,55.7984,55.0,75.815
20160227000000,0.215,15.0,15.0,16.1301,36.096,70.0738,1.7383,1.7,54.3762,55.0,75.815
20160227001500,7.645,15.0,15.0,15.9577,36.096,70.0738,1.7543,1.7,54.3762,55.0,75.815
20160227003000,2.885,15.0,15.0,15.8986,36.096,70.0738,1.7463,1.7,55.5104,55.0,75.815
20160227004500,2.255,15.0,15.0,15.6521,36.5233,70.0738,1.7423,1.7,55.5104,55.0,75.815
20160227010000,0.0,15.0,15.0,15.344,36.5233,70.0738,1.7463,1.7,55.5104,55.0,75.815
20160227011500,0.095,15.0,15.0,15.1543,36.5233,70.0738,1.662,1.7,54.0522,55.0,75.815
20160227013000,0.0,15.0,15.0,15.2111,37.0116,70.0738,1.7102,1.7,54.8983,55.0,74.035
20160227014500,0.0,15.0,15.0,14.9679,37.0116,70.0738,1.7904,1.7,54.8983,55.0,74.97
20160227020000,0.0,15.0,15.0,14.6476,37.0116,69.2817,1.7664,1.7,54.8983,55.0,74.97
20160227021500,5.535,15.0,15.0,14.6999,37.5304,69.2817,1.7302,1.7,55.7984,55.0,74.97
20160227023000,0.0,15.0,15.0,14.585,37.5304,69.2817,1.7704,1.7,55.0243,55.0,74.97
20160227024500,0.0,15.0,15.0,14.3844,38.1712,69.2817,1.7583,1.7,55.0243,55.0,74.97
20160227030000,0.0,15.0,15.0,14.4343,38.1712,69.2817,1.7784,1.7,55.0243,55.0,74.97
20160227031500,2.33,15.0,15.0,14.3071,38.8731,69.2817,1.7744,1.7,55.0243,55.0,74.97
20160227033000,0.0,15.0,15.0,14.356,38.8731,69.2817,1.7744,1.7,55.0243,55.0,74.97
20160227034500,0.0,15.0,15.0,14.1799,38.8731,69.2817,1.7744,1.7,55.0243,55.0,74.97
20160227040000,9.465,15.0,15.0,14.0355,38.8731,69.2817,1.7704,1.7,55.7984,55.0,74.97
20160227041500,6.555,15.0,15.0,14.0819,38.8731,69.2817,1.7784,1.7,54.7003,55.0,74.97
20160227043000,0.0,15.0,15.0,13.9073,39.2699,69.2817,1.7744,1.7,54.7003,55.0,74.97
20160227044500,0.0,15.0,15.0,13.6944,39.2699,69.2817,1.7744,1.7,54.7003,55.0,74.97
20160227050000,0.0,15.0,15.0,13.5427,39.2699,69.2817,1.7784,1.7,54.7003,55.0,74.97
20160227051500,0.0,15.0,15.0,13.5427,39.2699,69.2817,1.7824,1.7,54.7003,55.0,74.97
20160227053000,0.0,15.0,15.0,13.5007,39.2699,69.2817,1.6861,1.7,54.1242,55.0,74.97
20160227054500,0.0,15.0,15.0,13.5007,39.7887,69.2817,1.674,1.7,55.1863,55.0,74.97
20160227060000,0.0,15.0,15.0,13.2824,39.7887,69.2817,1.7784,1.7,54.5383,55.0,74.97
20160227061500,0.0,15.0,15.0,13.1522,39.7887,69.2817,1.6419,1.7,54.5383,55.0,74.97
20160227063000,0.0,15.0,15.0,13.1257,40.2464,69.2817,1.7704,1.7,54.5383,55.0,74.97
20160227064500,0.0,15.0,15.0,13.1257,40.2464,69.2817,1.7744,1.7,54.5383,55.0,74.97
20160227070000,0.0,15.0,15.0,12.957,40.2464,69.2817,1.7744,1.7,54.5383,55.0,74.97
20160227071500,0.0,15.0,15.0,12.8268,40.2464,69.2817,1.7784,1.7,54.5383,55.0,74.97
20160227073000,7.635,15.0,15.0,12.9945,39.7887,69.2817,1.7784,1.7,55.8524,55.0,74.97
20160227074500,0.0,15.0,15.0,12.9,39.7887,69.2817,1.7463,1.7,55.1863,55.0,73.91
20160227080000,2.365,15.0,15.0,13.5765,39.7887,69.2817,1.7623,1.7,54.3762,55.0,73.91
20160227081500,6.395,15.0,15.0,14.1348,39.7887,69.2817,1.7383,1.7,54.3762,55.0,73.91
20160227083000,2.76,15.0,15.0,15.4127,39.7887,69.2817,1.7463,1.7,55.6904,55.0,73.91
20160227084500,9.695,15.0,15.0,16.1665,40.2159,69.2817,1.7142,1.7,55.6904,55.0,73.91
20160227090000,2.83,15.0,15.0,17.7726,40.2159,69.2817,1.7342,1.7,54.1242,55.0,73.91
20160227091500,10.535,15.0,15.0,17.7726,40.2159,69.2817,1.7583,1.7,55.8524,55.0,73.91
20160227093000,4.77,15.0,15.0,,40.2159,69.2817,1.7423,1.7,55.8524,55.0,73.91
20160227094500,2.415,15.0,15.0,18.9183,40.2159,68.4897,1.7463,1.7,54.5743,55.0,73.91
20160227100000,3.2,15.0,15.0,19.3098,40.2159,68.4897,1.7543,1.7,54.5743,55.0,73.91
20160227101500,9.21,15.0,15.0,19.3288,40.2159,68.4897,1.7583,1.7,56.4104,55.0,73.91
20160227103000,0.0,15.0,15.0,19.6146,40.2159,68.4897,1.7503,1.7,52.234,55.0,73.91
20160227104500,6.25,15.0,15.0,20.2021,40.2159,68.4897,1.7543,1.7,55.0243,55.0,73.91
20160227110000,0.0,15.0,15.0,20.0942,40.2159,68.4897,1.7664,1.7,52.5941,55.0,73.91
20160227111500,7.33,15.0,15.0,19.9661,40.2159,68.4897,1.7543,1.7,55.5104,55.0,73.91
20160227113000,13.535,15.0,15.0,21.3908,40.2159,68.4897,1.7342,1.7,56.9865,55.0,73.91
20160227114500,14.0,15.0,15.0,23.0442,40.2159,68.4897,1.7583,1.7,55.3483,55.0,73.91
20160227120000,14.58,15.0,15.0,22.5508,40.2159,68.4897,1.7423,1.7,56.5005,55.0,73.91
20160227121500,7.665,15.0,15.0,22.2126,40.2159,68.4897,1.7383,1.7,54.9883,55.0,73.91
20160227123000,0.58,15.0,15.0,22.2126,40.2159,68.4897,1.7704,1.7,52.432,55.0,73.91
20160227124500,7.71,15.0,15.0,22.5508,39.7276,68.4897,1.7704,1.7,55.1503,55.0,73.91
20160227130000,14.445,15.0,15.0,22.5508,39.7276,68.4897,1.7744,1.7,56.8965,55.0,73.91
20160227131500,2.125,15.0,15.0,22.5458,39.7276,68.4897,1.7503,1.7,54.8263,55.0,73.91
20160227133000,3.89,15.0,15.0,22.2459,39.7276,68.4897,1.7543,1.7,53.8722,55.0,73.91
20160227134500,12.455,15.0,15.0,22.5269,39.7276,68.4897,1.7543,1.7,56.3744,55.0,73.91
20160227140000,1.265,15.0,15.0,22.5269,39.7276,68.4897,1.7904,1.7,54.8623,55.0,75.23
20160227141500,0.0,15.0,15.0,22.6984,39.7276,68.4897,1.658,1.7,51.4059,55.0,75.23
20160227143000,4.91,15.0,15.0,22.6057,39.7276,68.4897,1.674,1.7,54.2142,55.0,75.23
20160227144500,7.13,15.0,15.0,23.0421,39.7276,69.2457,1.6499,1.7,56.3384,55.0,75.23
20160227150000,10.69,15.0,15.0,23.3424,40.3074,69.2457,1.7021,1.7,55.5644,55.0,75.23
20160227151500,15.14,15.0,15.0,23.6264,40.3074,69.2457,1.7383,1.7,56.2844,55.0,75.23
20160227153000,11.985,15.0,15.0,23.5022,40.3074,69.2457,1.7423,1.7,56.2844,55.0,75.23
20160227154500,12.995,15.0,15.0,23.2631,40.3074,69.2457,1.7704,1.7,55.6004,55.0,75.23
20160227160000,11.39,15.0,15.0,23.2272,40.3074,69.2457,1.7623,1.7,55.6004,55.0,75.23
20160227161500,11.195,15.0,15.0,23.2272,39.8802,69.2457,1.7704,1.7,55.6004,55.0,75.23
20160227163000,3.925,15.0,15.0,23.1386,39.8802,69.2457,1.7102,1.7,54.3402,55.0,75.23
20160227164500,3.345,15.0,15.0,22.9857,39.8802,69.2457,1.7463,1.7,54.3402,55.0,75.23
20160227170000,1.83,15.0,15.0,22.8457,39.8802,69.2457,1.7503,1.7,52.396,55.0,75.23
20160227171500,0.0,15.0,15.0,22.6017,39.8802,69.2457,1.7503,1.7,52.396,55.0,75.23
20160227173000,0.67,15.0,15.0,22.3055,39.8802,69.2457,1.7142,1.7,52.396,55.0,75.23
20160227174500,13.125,15.0,15.0,21.9604,40.3074,69.2457,1.7623,1.7,56.0144,55.0,75.23
20160227180000,13.125,15.0,15.0,21.4652,40.3074,69.2457,1.7784,1.7,56.0144,55.0,75.23
20160227181500,3.585,15.0,15.0,21.2883,40.3074,69.2457,1.7423,1.7,55.3483,55.0,75.23
20160227183000,10.92,15.0,15.0,21.0735,39.8497,69.2457,1.7664,1.7,55.3483,55.0,75.23
20160227184500,0.0,15.0,15.0,21.0386,39.8497,69.2457,1.7704,1.7,52.9721,55.0,75.23
20160227190000,1.4,15.0,15.0,20.5837,39.8497,69.2457,1.7503,1.7,54.7003,55.0,75.23
20160227191500,4.245,15.0,15.0,20.428,39.8497,69.2457,1.7623,1.7,54.7003,55.0,75.23
20160227193000,6.28,15.0,15.0,20.157,39.8497,69.2457,1.7623,1.7,56.0864,55.0,75.23
20160227194500,12.155,15.0,15.0,19.9313,39.8497,69.2457,1.7583,1.7,56.0864,55.0,75.23
20160227200000,10.79,15.0,15.0,19.3488,39.8497,69.2457,1.7262,1.7,56.0864,55.0,75.23
20160227201500,3.775,15.0,15.0,18.4528,39.8497,69.2457,1.7623,1.7,56.0864,55.0,75.23
20160227203000,2.67,15.0,15.0,,39.8497,69.2457,1.7744,1.7,53.8722,55.0,75.23
20160227204500,8.505,15.0,15.0,,39.8497,69.2457,1.7583,1.7,56.1224,55.0,75.23
20160227210000,0.0,15.0,15.0,18.1266,39.8497,69.2457,1.7744,1.7,53.0621,55.0,75.23
20160227211500,1.095,15.0,15.0,18.0916,39.8497,69.2457,1.7623,1.7,55.0243,55.0,75.23
20160227213000,2.795,15.0,15.0,18.0916,39.8497,69.2457,1.7623,1.7,55.6004,55.0,75.23
20160227214500,0.0,15.0,15.0,17.6337,39.8497,69.2457,1.7704,1.7,53.3861,55.0,75.23
20160227220000,0.67,15.0,15.0,17.5308,39.8497,69.2457,1.7704,1.7,53.9622,55.0,75.23
20160227221500,11.24,15.0,15.0,17.486,39.8497,69.2457,1.7623,1.7,56.2844,55.0,75.23
20160227223000,9.16,15.0,15.0,17.486,39.8497,69.2457,1.7583,1.7,55.5644,55.0,75.23
20160227224500,0.0,15.0,15.0,17.486,39.8497,69.2457,1.7704,1.7,53.1881,55.0,75.23
20160227230000,11.315,15.0,15.0,17.316,39.8497,69.2457,1.7463,1.7,56.3384,55.0,75.23
20160227231500,7.36,15.0,15.0,17.0799,39.8497,69.2457,1.7543,1.7,54.8623,55.0,75.23
20160227233000,0.0,15.0,15.0,16.9016,39.8497,69.2457,1.7704,1.7,54.8623,55.0,75.23
20160227234500,11.07,15.0,15.0,16.5885,39.8497,69.2457,1.7623,1.7,55.9604,55.0,75.23
20160228000000,9.615,15.0,15.0,16.4694,39.8497,69.2457,1.7664,1.7,54.4122,55.0,75.23
20160228001500,8.675,15.0,15.0,16.4694,39.8497,69.2457,1.7664,1.7,54.4122,55.0,75.23
20160228003000,0.0,15.0,15.0,16.4058,39.8497,69.2457,1.7744,1.7,55.3123,55.0,75.23
20160228004500,5.795,15.0,15.0,16.1514,39.8497,69.2457,1.7744,1.7,54.4482,55.0,75.23
20160228010000,0.27,15.0,15.0,16.2146,40.2769,69.2457,1.7784,1.7,54.4482,55.0,75.23
20160228011500,0.0,15.0,15.0,,40.2769,69.2457,1.7623,1.7,55.2763,55.0,75.23
20160228013000,0.0,15.0,15.0,16.1486,40.2769,69.2457,1.7623,1.7,55.2763,55.0,75.23
20160228014500,0.0,15.0,15.0,16.1486,40.2769,69.2457,1.7784,1.7,53.9622,55.0,75.23
20160228020000,0.0,15.0,15.0,16.1486,40.2769,69.2457,1.7664,1.7,54.8983,55.0,75.23
20160228021500,9.32,15.0,15.0,16.0156,39.7887,69.2457,1.7784,1.7,55.8524,55.0,75.23
20160228023000,0.94,15.0,15.0,16.0156,39.7887,69.2457,1.7744,1.7,55.8524,55.0,75.23
20160228024500,0.0,15.0,15.0,15.8854,39.7887,69.2457,1.7784,1.7,55.0243,55.0,75.23
20160228030000,0.0,15.0,15.0,15.7553,39.7887,69.2457,1.7784,1.7,55.0243,55.0,75.23
20160228031500,0.0,15.0,15.0,15.6829,39.7887,69.2457,1.7784,1.7,55.0243,55.0,75.23
20160228033000,0.57,15.0,15.0,15.6829,39.7887,69.2457,1.7463,1.7,55.0243,55.0,75.23
20160228034500,0.0,15.0,15.0,15.5517,39.7887,69.2457,1.7744,1.7,54.4122,55.0,75.23
20160228040000,0.0,15.0,15.0,15.1461,40.2159,69.2457,1.7744,1.7,54.4122,55.0,75.23
20160228041500,0.0,15.0,15.0,15.1461,40.2159,69.2457,1.7744,1.7,55.5104,55.0,75.23
20160228043000,0.0,15.0,15.0,15.1994,40.2159,69.2457,1.7784,1.7,54.7003,55.0,75.23
20160228044500,0.0,15.0,15.0,15.0663,40.2159,69.2457,1.7744,1.7,54.7003,55.0,75.23
20160228050000,5.835,15.0,15.0,15.1186,40.2159,69.2457,1.7704,1.7,54.7003,55.0,75.23
20160228051500,0.0,15.0,15.0,15.2527,40.2159,69.2457,1.7744,1.7,54.7003,55.0,75.23
20160228053000,0.655,15.0,15.0,15.2527,40.2159,69.2457,1.7744,1.7,55.6364,55.0,75.23
20160228054500,0.0,15.0,15.0,15.1994,40.2159,69.2457,1.7342,1.7,55.6364,55.0,75.23
20160228060000,0.0,15.0,15.0,15.0663,40.2159,69.2457,1.7423,1.7,54.2142,55.0,75.23
20160228061500,0.0,15.0,15.0,15.0516,39.7887,69.2457,1.7784,1.7,55.1863,55.0,75.23
20160228063000,6.615,15.0,15.0,15.1035,39.7887,69.2457,1.7784,1.7,54.5383,55.0,75.23
20160228064500,0.0,15.0,15.0,15.0516,39.7887,69.2457,1.7383,1.7,55.1863,55.0,75.23
20160228070000,1.04,15.0,15.0,15.171,39.7887,69.2457,1.7623,1.7,55.1863,55.0,75.23
20160228071500,0.5,15.0,15.0,15.171,40.2159,69.2457,1.7784,1.7,55.1863,55.0,75.23
20160228073000,4.695,15.0,15.0,15.6315,40.2159,69.2457,1.7664,1.7,54.0522,55.0,75.23
20160228074500,0.94,15.0,15.0,15.8356,40.2159,69.2457,1.7704,1.7,54.7363,55.0,75.23
20160228080000,5.35,15.0,15.0,17.0487,40.2159,69.2457,1.7704,1.7,54.7363,55.0,75.23
20160228081500,12.13,15.0,15.0,17.8115,40.2159,69.2457,1.7664,1.7,56.2484,55.0,75.23
20160228083000,12.515,15.0,15.0,19.5929,40.2159,68.4897,1.7704,1.7,56.2484,55.0,75.23
20160228084500,13.455,15.0,15.0,20.5222,40.2159,68.4897,1.7704,1.7,56.2484,55.0,75.23
20160228090000,0.0,15.0,15.0,21.7137,40.6737,68.4897,1.7784,1.7,52.5941,55.0,75.23
20160228091500,2.065,15.0,15.0,22.1533,40.6737,68.4897,1.7583,1.7,54.8263,55.0,75.23
20160228093000,1.87,15.0,15.0,23.1963,40.6737,68.4897,1.7704,1.7,53.2241,55.0,75.23
20160228094500,6.35,15.0,15.0,24.6457,41.4366,68.4897,1.7623,1.7,55.4383,55.0,75.23
20160228100000,0.7,15.0,15.0,25.2564,41.4366,68.4897,1.67,1.7,53.2241,55.0,75.23
20160228101500,14.22,15.0,15.0,25.4485,42.0164,68.4897,1.67,1.7,54.9883,55.0,75.23
20160228103000,14.22,15.0,15.0,26.0089,42.0164,68.4897,1.662,1.7,56.6625,55.0,75.23
20160228104500,10.58,15.0,15.0,26.0249,42.0164,68.4897,1.67,1.7,54.5023,55.0,75.23
20160228110000,2.13,15.0,15.0,27.3172,42.0164,68.4897,1.662,1.7,53.9262,55.0,75.23
20160228111500,1.82,15.0,15.0,27.0396,42.0164,68.4897,1.666,1.7,53.9262,55.0,75.23
20160228113000,2.895,15.0,15.0,26.6076,42.5352,68.4897,1.662,1.7,54.5023,55.0,75.23
20160228114500,15.99,15.0,15.0,26.8822,42.5352,68.4897,1.7021,1.7,56.8245,55.0,75.23
20160228120000,2.37,15.0,15.0,27.0447,42.5352,68.4897,1.7102,1.7,54.7003,55.0,75.23
20160228121500,15.335,15.0,15.0,27.2075,43.2371,68.4897,1.654,1.7,56.8605,55.0,75.23
20160228123000,2.82,15.0,15.0,26.7675,43.2371,68.4897,1.6981,1.7,54.8263,55.0,75.23
20160228124500,3.525,15.0,15.0,27.0447,43.2371,68.4897,1.7021,1.7,53.8362,55.0,75.23
20160228130000,5.795,15.0,15.0,27.7097,43.2371,68.4897,1.6499,1.7,55.4743,55.0,75.23
20160228131500,5.415,15.0,15.0,27.7216,43.2371,68.4897,1.7021,1.7,55.4743,55.0,75.23
20160228133000,5.25,15.0,15.0,27.9977,43.2371,69.2457,1.6339,1.7,54.4122,55.0,75.23
20160228134500,5.76,15.0,15.0,28.2877,43.2371,69.2457,1.6861,1.7,54.4122,55.0,75.23
20160228140000,8.135,15.0,15.0,28.1081,43.7864,69.2457,1.6861,1.7,55.5104,55.0,75.23
20160228141500,8.36,15.0,15.0,28.1606,43.7864,69.2457,1.674,1.7,54.4482,55.0,75.23
20160228143000,12.175,15.0,15.0,28.2186,43.7864,69.2457,1.674,1.7,54.4482,55.0,75.23
20160228144500,12.89,15.0,15.0,29.254,43.7864,69.2457,1.658,1.7,54.4482,55.0,75.23
20160228150000,13.25,15.0,15.0,28.2738,43.7864,69.2457,1.662,1.7,55.3483,55.0,75.23
20160228151500,12.715,15.0,15.0,29.3271,44.2442,69.2457,1.7102,1.7,54.5743,55.0,75.23
20160228153000,12.715,15.0,15.0,28.4672,44.2442,69.2457,1.7021,1.7,54.5743,55.0,75.23
20160228154500,12.715,15.0,15.0,28.42,44.2442,69.2457,1.6981,1.7,54.5743,55.0,75.23
20160228160000,12.715,15.0,15.0,29.5125,44.2442,69.2457,1.6138,1.7,54.5743,55.0,75.23
20160228161500,12.715,15.0,15.0,30.3704,44.702,69.2457,1.6379,1.7,54.5743,55.0,75.23
20160228163000,12.715,15.0,15.0,30.967,44.702,69.2457,1.67,1.7,55.1503,55.0,76.425
20160228164500,12.715,15.0,15.0,30.2909,44.702,69.2457,1.7222,1.7,55.1503,55.0,76.425
20160228170000,12.715,15.0,15.0,30.6563,44.702,69.2457,1.7182,1.7,55.1503,55.0,76.425
20160228171500,12.715,15.0,15.0,30.4847,44.702,69.2457,1.7623,1.7,55.1503,55.0,76.425
20160228173000,12.715,15.0,15.0,29.1122,45.3734,69.2457,1.7664,1.7,55.1503,55.0,76.425
20160228174500,12.715,15.0,15.0,28.7751,45.3734,69.2457,1.7623,1.7,55.1503,55.0,76.425
20160228180000,12.715,15.0,15.0,28.2429,45.3734,69.2457,1.6901,1.7,55.1503,55.0,76.425
20160228181500,12.715,15.0,15.0,28.1593,45.3734,69.2457,1.6379,1.7,55.1503,55.0,76.425
20160228183000,12.715,15.0,15.0,27.7788,45.3734,69.2457,1.6419,1.7,55.1503,55.0,76.425
20160228184500,12.715,15.0,15.0,27.6339,45.3734,69.2457,1.7664,1.7,55.1503,55.0,76.425
20160228190000,12.715,15.0,15.0,27.4536,45.3734,69.2457,1.7061,1.7,55.1503,55.0,76.425
20160228191500,12.715,15.0,15.0,27.4202,46.0447,69.2457,1.7061,1.7,55.1503,55.0,76.425
20160228193000,12.715,15.0,15.0,27.0445,46.0447,69.2457,1.7021,1.7,55.1503,55.0,76.425
20160228194500,12.715,15.0,15.0,26.879,46.0447,69.2457,1.7021,1.7,55.1503,55.0,76.425
20160228200000,12.715,15.0,15.0,26.7085,46.0447,69.2457,1.7021,1.7,55.1503,55.0,76.425
20160228201500,12.715,15.0,15.0,26.4541,46.0447,69.2457,1.6981,1.7,55.1503,55.0,76.425
20160228203000,12.715,15.0,15.0,26.2767,46.0447,69.2457,1.6459,1.7,55.1503,55.0,76.425
20160228204500,12.715,15.0,15.0,26.159,46.0447,69.2457,1.7061,1.7,55.1503,55.0,76.425
20160228210000,12.715,15.0,15.0,25.9722,46.6856,69.2457,1.6499,1.7,54.5023,55.0,76.425
20160228211500,12.715,15.0,15.0,25.842,46.6856,69.2457,1.658,1.7,54.5023,55.0,76.425
20160228213000,12.715,15.0,15.0,25.7149,46.6856,69.2457,1.7182,1.7,54.5023,55.0,76.425
20160228214500,11.18,15.0,15.0,25.5182,46.6856,69.2457,1.7222,1.7,54.5023,55.0,76.425
20160228220000,7.44,15.0,15.0,25.1248,46.6856,69.2457,1.7182,1.7,54.5023,55.0,76.425
20160228221500,7.44,15.0,15.0,24.9937,47.2654,69.2457,1.666,1.7,54.5023,55.0,76.425
20160228223000,7.44,15.0,15.0,24.4608,47.2654,69.2457,1.7262,1.7,54.5023,55.0,76.425
20160228224500,7.44,15.0,15.0,24.5837,47.2654,69.2457,1.7021,1.7,54.5023,55.0,76.425
20160228230000,7.44,15.0,15.0,24.1966,47.2654,69.2457,1.7021,1.7,54.5023,55.0,76.425
20160228231500,7.44,15.0,15.0,24.0512,47.2654,69.2457,1.7021,1.7,54.5023,55.0,76.425
20160228233000,7.44,15.0,15.0,23.8349,47.2654,69.2457,1.7021,1.7,54.5023,55.0,76.425
20160228234500,7.44,15.0,15.0,23.8162,47.2654,69.2457,1.7021,1.7,54.5023,55.0,76.425
20160229000000,7.44,15.0,15.0,23.8162,47.2654,69.2457,1.6459,1.7,54.5023,55.0,76.425
20160229001500,12.25,15.0,15.0,23.6812,47.8453,69.2457,1.7021,1.7,54.5023,55.0,76.425
20160229003000,12.25,15.0,15.0,23.7276,48.3641,69.2457,1.654,1.7,54.5023,55.0,76.425
20160229004500,11.09,15.0,15.0,23.5915,48.3641,69.2457,1.6499,1.7,54.5023,55.0,76.425
20160229010000,11.09,15.0,15.0,23.4554,48.3641,69.2457,1.7021,1.7,54.5023,55.0,76.425
20160229011500,11.09,15.0,15.0,23.3194,48.3641,69.2457,1.7182,1.7,54.5023,55.0,76.425
20160229013000,5.875,15.0,15.0,23.2248,48.3641,69.2457,1.658,1.7,55.1143,55.0,76.425
20160229014500,5.875,15.0,15.0,23.0878,48.3641,69.2457,1.7222,1.7,55.1143,55.0,76.425
20160229020000,5.875,15.0,15.0,23.0583,48.3641,69.2457,1.7222,1.7,55.1143,55.0,76.425
20160229021500,5.875,15.0,15.0,22.9202,48.3641,69.2457,1.7262,1.7,55.1143,55.0,76.425
20160229023000,4.0,15.0,15.0,22.9202,48.3641,69.2457,1.7021,1.7,55.1143,55.0,75.365
20160229024500,4.0,15.0,15.0,22.7822,48.3641,69.2457,1.7021,1.7,55.1143,55.0,75.365
20160229030000,4.0,15.0,15.0,22.334,48.3641,69.2457,1.7061,1.7,55.1143,55.0,75.365
