PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160229031500,4.0,15.0,15.0,22.2622,48.8523,69.2457,1.7021,1.7,55.1143,55.0,75.365
20160229033000,4.0,15.0,15.0,22.5033,48.8523,69.2457,1.7061,1.7,55.1143,55.0,75.365
20160229034500,4.0,15.0,15.0,22.4012,48.8523,69.2457,1.7061,1.7,55.1143,55.0,75.365
20160229040000,4.0,15.0,15.0,22.2622,48.8523,69.2457,1.7142,1.7,55.1143,55.0,75.365
20160229041500,4.0,15.0,15.0,22.2622,48.8523,69.2457,1.7102,1.7,55.1143,55.0,75.365
20160229043000,4.0,15.0,15.0,22.0536,48.8523,69.2457,1.7222,1.7,55.1143,55.0,75.365
20160229044500,4.0,15.0,15.0,21.8159,48.8523,69.2457,1.7102,1.7,55.1143,55.0,75.365
20160229050000,4.0,15.0,15.0,21.6779,48.8523,69.2457,1.7061,1.7,55.1143,55.0,75.365
20160229051500,4.0,15.0,15.0,21.9146,49.4322,69.2457,1.7021,1.7,55.1143,55.0,75.365
20160229053000,9.785,15.0,15.0,22.2933,49.4322,69.2457,1.7061,1.7,55.1143,55.0,75.365
20160229054500,9.785,15.0,15.0,22.3633,49.4322,69.2457,1.7102,1.7,55.1143,55.0,75.365
20160229060000,9.785,15.0,15.0,22.6433,49.4322,69.2457,1.6941,1.7,55.1143,55.0,75.365
20160229061500,12.115,15.0,15.0,22.6433,49.4322,69.2457,1.7342,1.7,55.1143,55.0,76.57
20160229063000,12.115,15.0,15.0,22.8874,49.4322,69.2457,1.6821,1.7,55.1143,55.0,77.745
20160229064500,12.115,15.0,15.0,23.0989,49.4322,69.2457,1.67,1.7,55.1143,55.0,79.48
20160229070000,12.115,15.0,15.0,23.4885,49.4322,69.2457,1.674,1.7,55.1143,55.0,79.48
20160229071500,13.145,15.0,15.0,23.739,50.012,69.2457,1.662,1.7,55.1143,55.0,79.48
20160229073000,13.0,15.0,15.0,23.9854,50.012,69.2457,1.7222,1.7,55.1143,55.0,79.48
20160229074500,13.0,15.0,15.0,24.1274,50.012,69.2457,1.678,1.7,55.1143,55.0,79.48
20160229080000,14.875,15.0,15.0,24.7398,50.012,69.2457,1.7061,1.7,55.1143,55.0,79.48
20160229081500,14.875,15.0,15.0,25.2871,50.012,69.2457,1.6821,1.7,55.1143,55.0,79.48
20160229083000,14.875,15.0,15.0,26.0578,50.9275,69.2457,1.7021,1.7,55.1143,55.0,79.48
20160229084500,16.49,15.0,15.0,26.1509,50.9275,69.2457,1.674,1.7,55.1143,55.0,79.48
20160229090000,16.49,15.0,15.0,27.3623,50.9275,69.2457,1.7222,1.7,55.1143,55.0,79.48
20160229091500,16.49,15.0,15.0,27.8695,50.9275,69.2457,1.7342,1.7,55.1143,55.0,80.325
20160229093000,16.49,15.0,15.0,28.743,50.9275,69.2457,1.7182,1.7,55.1143,55.0,80.325
20160229094500,16.49,15.0,15.0,28.9439,50.9275,69.2457,1.7342,1.7,55.1143,55.0,80.325
20160229100000,18.455,15.0,15.0,29.4221,50.9275,69.2457,1.7302,1.7,55.1143,55.0,80.325
20160229101500,18.455,15.0,15.0,29.601,50.9275,69.2457,1.7864,1.7,55.1143,55.0,80.325
20160229103000,18.455,15.0,15.0,29.8117,50.9275,69.2457,1.7463,1.7,55.1143,55.0,80.325
20160229104500,18.455,15.0,15.0,29.9694,50.9275,69.2457,1.7423,1.7,55.1143,55.0,80.325
20160229110000,18.455,15.0,15.0,30.2377,50.9275,69.2457,1.7383,1.7,55.1143,55.0,80.325
20160229111500,18.455,15.0,15.0,30.8545,50.9275,69.2457,1.7423,1.7,55.1143,55.0,80.325
20160229113000,17.685,15.0,15.0,31.5525,50.9275,69.2457,1.7423,1.7,54.5023,55.0,80.325
20160229114500,11.145,15.0,15.0,30.7456,50.9275,69.2457,1.7423,1.7,54.5023,55.0,80.325
20160229120000,11.145,15.0,15.0,30.9767,50.9275,69.2457,1.7664,1.7,54.5023,55.0,80.325
20160229121500,11.145,15.0,15.0,30.8516,50.9275,69.2457,1.7744,1.7,54.5023,55.0,80.325
20160229123000,11.145,15.0,15.0,30.9994,50.9275,69.2457,1.7503,1.7,54.5023,55.0,80.325
20160229124500,10.625,15.0,15.0,31.0566,50.9275,69.2457,1.7383,1.7,55.4383,55.0,80.325
20160229130000,9.265,15.0,15.0,30.8012,50.9275,69.2457,1.7383,1.7,55.4383,55.0,79.33
20160229131500,9.265,15.0,15.0,30.2064,50.9275,69.2457,1.7583,1.7,55.4383,55.0,79.33
20160229133000,9.265,15.0,15.0,30.0959,51.4769,69.2457,1.7904,1.7,54.6643,55.0,79.33
20160229134500,8.495,15.0,15.0,30.8579,51.4769,69.2457,1.7744,1.7,54.6643,55.0,78.32
20160229140000,8.495,15.0,15.0,29.3361,51.4769,69.2457,1.7543,1.7,54.6643,55.0,78.32
20160229141500,8.495,15.0,15.0,29.802,51.4769,69.2457,1.7342,1.7,54.6643,55.0,78.32
20160229143000,8.495,15.0,15.0,29.4196,51.4769,69.2457,1.7503,1.7,54.6643,55.0,77.065
20160229144500,8.395,15.0,15.0,29.2075,51.4769,69.2457,1.7623,1.7,54.6643,55.0,77.065
20160229150000,14.645,15.0,15.0,29.7322,51.4769,69.2457,1.6981,1.7,54.6643,55.0,77.065
20160229151500,14.645,15.0,15.0,30.1126,51.4769,69.2457,1.7383,1.7,54.6643,55.0,77.065
20160229153000,14.645,15.0,15.0,30.6325,51.4769,69.2457,1.6138,1.7,54.6643,55.0,77.965
20160229154500,16.57,15.0,15.0,30.6325,51.4769,69.2457,1.7463,1.7,54.6643,55.0,80.395
20160229160000,10.045,15.0,15.0,30.786,50.897,69.2457,1.7342,1.7,54.6643,55.0,80.395
20160229161500,10.045,15.0,15.0,31.2002,50.897,69.2457,1.678,1.7,54.6643,55.0,80.395
20160229163000,10.045,15.0,15.0,30.9617,50.897,69.2457,1.7784,1.7,54.6643,55.0,80.395
20160229164500,10.045,15.0,15.0,31.1649,50.897,69.2457,1.7623,1.7,54.6643,55.0,80.395
20160229170000,10.045,15.0,15.0,30.8579,50.897,69.2457,1.7623,1.7,54.6643,55.0,80.395
20160229171500,10.045,15.0,15.0,30.8516,50.897,69.2457,1.7784,1.7,54.6643,55.0,80.395
20160229173000,10.045,15.0,15.0,30.407,50.897,69.2457,1.7784,1.7,54.6643,55.0,80.395
20160229174500,10.045,15.0,15.0,30.0441,50.897,69.2457,1.7904,1.7,54.6643,55.0,80.395
20160229180000,8.725,15.0,15.0,29.7089,50.897,69.2457,1.7744,1.7,54.6643,55.0,78.805
20160229181500,15.335,15.0,15.0,29.5409,50.897,69.2457,1.7623,1.7,54.6643,55.0,78.805
20160229183000,9.615,15.0,15.0,29.3064,50.897,69.2457,1.7744,1.7,54.6643,55.0,77.795
20160229184500,9.615,15.0,15.0,29.1216,50.897,69.2457,1.7744,1.7,54.6643,55.0,77.795
20160229190000,9.615,15.0,15.0,28.6277,50.897,69.2457,1.7744,1.7,54.6643,55.0,76.8
20160229191500,8.845,15.0,15.0,28.3675,50.897,69.2457,1.7744,1.7,55.2403,55.0,76.8
20160229193000,8.845,15.0,15.0,27.8539,51.4158,69.2457,1.7824,1.7,55.2403,55.0,76.8
20160229194500,14.065,15.0,15.0,27.7021,51.4158,69.2457,1.7824,1.7,55.2403,55.0,76.8
20160229200000,14.065,15.0,15.0,27.4469,51.4158,69.2457,1.7784,1.7,55.2403,55.0,76.8
20160229201500,14.065,15.0,15.0,27.1314,51.4158,69.2457,1.7704,1.7,55.2403,55.0,76.8
20160229203000,14.065,15.0,15.0,26.9176,51.4158,69.2457,1.7102,1.7,55.2403,55.0,76.8
20160229204500,14.065,15.0,15.0,26.9176,51.4158,69.2457,1.7623,1.7,55.2403,55.0,76.8
20160229210000,14.065,15.0,15.0,27.4336,51.4158,69.2457,1.7704,1.7,55.2403,55.0,76.8
20160229211500,14.065,15.0,15.0,27.5786,51.4158,69.2457,1.7583,1.7,55.2403,55.0,76.8
20160229213000,14.065,15.0,15.0,27.9362,53.552,69.2457,1.7623,1.7,55.2403,55.0,76.8
20160229214500,14.72,15.0,15.0,28.3643,51.6905,69.2457,1.7021,1.7,55.2403,55.0,76.8
20160229220000,14.72,15.0,15.0,28.6489,51.6905,69.2457,1.7704,1.7,55.2403,55.0,76.8
20160229221500,14.72,15.0,15.0,28.5108,51.6905,69.2457,1.7623,1.7,54.5023,55.0,76.8
20160229223000,13.95,15.0,15.0,28.5183,51.6905,69.2457,1.7142,1.7,54.5023,55.0,76.8
20160229224500,8.335,15.0,15.0,28.3728,51.6905,69.2457,1.7623,1.7,55.1863,55.0,76.8
20160229230000,8.335,15.0,15.0,28.1588,51.6905,69.2457,1.7102,1.7,55.1863,55.0,76.8
20160229231500,8.335,15.0,15.0,28.1588,51.6905,69.2457,1.7704,1.7,55.1863,55.0,76.8
20160229233000,8.335,15.0,15.0,28.1588,52.2093,69.2457,1.7784,1.7,55.1863,55.0,76.8
20160229234500,8.335,15.0,15.0,28.1588,52.2093,69.2457,1.7262,1.7,55.1863,55.0,76.8
20160301000000,8.335,15.0,15.0,28.1588,52.2093,69.2457,1.7824,1.7,55.1863,55.0,76.8
20160301001500,8.335,15.0,15.0,28.1588,52.2093,69.2457,1.7824,1.7,55.1863,55.0,76.8
20160301003000,8.335,15.0,15.0,26.6473,52.2093,69.2457,1.674,1.7,55.1863,55.0,76.8
20160301004500,8.335,15.0,15.0,26.9195,52.2093,69.2457,1.7102,1.7,55.1863,55.0,76.8
20160301010000,8.335,15.0,15.0,26.9195,52.2093,69.2457,1.7543,1.7,55.1863,55.0,76.8
20160301011500,8.335,15.0,15.0,27.1937,52.2093,69.2457,1.7543,1.7,55.1863,55.0,76.8
20160301013000,8.335,15.0,15.0,27.0585,52.2093,69.2457,1.67,1.7,55.1863,55.0,76.8
20160301014500,8.335,15.0,15.0,26.9195,52.2093,69.2457,1.7543,1.7,54.5023,55.0,76.8
20160301020000,8.335,15.0,15.0,26.6473,52.2093,69.2457,1.7543,1.7,54.5023,55.0,76.8
20160301021500,8.335,15.0,15.0,26.3022,52.2093,69.2457,1.7543,1.7,54.5023,55.0,76.8
20160301023000,8.335,15.0,15.0,26.1549,52.2093,69.2457,1.7463,1.7,54.5023,55.0,76.8
20160301024500,8.335,15.0,15.0,26.1549,52.2093,69.2457,1.7503,1.7,54.5023,55.0,76.8
20160301030000,8.335,15.0,15.0,26.5534,52.2093,69.2457,1.7503,1.7,54.5023,55.0,76.8
20160301031500,8.335,15.0,15.0,26.6944,52.2093,69.2457,1.7543,1.7,54.5023,55.0,76.8
20160301033000,8.335,15.0,15.0,27.0381,52.2093,69.2457,1.7503,1.7,54.5023,55.0,76.8
20160301034500,8.335,15.0,15.0,27.1703,52.2093,69.2457,1.7503,1.7,54.5023,55.0,76.8
20160301040000,8.335,15.0,15.0,27.5904,52.2093,69.2457,1.7463,1.7,55.1503,55.0,76.8
20160301041500,11.32,15.0,15.0,27.7344,52.2093,69.2457,1.7463,1.7,55.1503,55.0,76.8
20160301043000,13.835,15.0,15.0,28.087,52.7586,69.2457,1.7423,1.7,55.1503,55.0,76.8
20160301044500,13.835,15.0,15.0,28.3768,52.7586,69.2457,1.7463,1.7,55.1503,55.0,76.8
20160301050000,13.835,15.0,15.0,28.6667,52.7586,69.2457,1.7383,1.7,55.1503,55.0,76.8
20160301051500,13.835,15.0,15.0,28.7392,52.7586,69.2457,1.7383,1.7,55.1503,55.0,76.8
20160301053000,14.78,15.0,15.0,29.1721,52.7586,69.2457,1.7463,1.7,55.1503,55.0,76.8
20160301054500,14.78,15.0,15.0,29.3181,52.7586,69.2457,1.7463,1.7,55.1503,55.0,76.8
20160301060000,14.78,15.0,15.0,29.537,52.7586,69.2457,1.7503,1.7,55.1503,55.0,76.8
20160301061500,14.78,15.0,15.0,29.6829,53.3384,69.2457,1.7583,1.7,55.1503,55.0,78.635
20160301063000,14.78,15.0,15.0,29.6813,53.3384,69.2457,1.7342,1.7,55.1503,55.0,78.635
20160301064500,16.085,15.0,15.0,29.6813,53.3384,69.2457,1.7463,1.7,55.1503,55.0,80.26
20160301070000,16.085,15.0,15.0,29.6813,53.3384,69.2457,1.7784,1.7,55.1503,55.0,80.26
20160301071500,16.085,15.0,15.0,29.6813,53.3384,69.2457,1.7222,1.7,55.1503,55.0,80.26
20160301073000,16.085,15.0,15.0,29.8263,53.3384,69.2457,1.7342,1.7,55.1503,55.0,80.26
20160301074500,16.74,15.0,15.0,29.9712,53.3384,69.2457,1.7222,1.7,55.1503,55.0,80.26
20160301080000,17.395,15.0,15.0,30.0437,54.0098,69.2457,1.7383,1.7,55.1503,55.0,80.26
20160301081500,17.395,15.0,15.0,30.1886,54.0098,69.2457,1.7342,1.7,55.1503,55.0,80.26
20160301083000,18.705,15.0,15.0,30.9858,54.0098,69.2457,1.7784,1.7,55.1503,55.0,80.26
20160301084500,18.705,15.0,15.0,31.1173,54.0098,69.2457,1.7383,1.7,55.1503,55.0,80.26
20160301090000,18.705,15.0,15.0,31.8168,54.0098,69.2457,1.7824,1.7,55.1503,55.0,81.135
20160301091500,18.705,15.0,15.0,32.2025,54.0098,69.2457,1.662,1.7,55.1503,55.0,81.135
20160301093000,18.705,15.0,15.0,32.1638,54.0098,69.2457,1.7222,1.7,55.1503,55.0,81.135
20160301094500,18.705,15.0,15.0,32.3264,54.0098,69.2457,1.7423,1.7,55.1503,55.0,81.135
20160301100000,18.705,15.0,15.0,32.5204,54.0098,69.2457,1.7463,1.7,55.1503,55.0,81.135
20160301101500,17.385,15.0,15.0,32.2846,54.0098,69.2457,1.7383,1.7,55.1503,55.0,80.25
20160301103000,17.385,15.0,15.0,32.6099,54.0098,69.2457,1.7463,1.7,55.1503,55.0,80.25
20160301104500,17.385,15.0,15.0,32.6818,54.0098,69.2457,1.7623,1.7,55.1503,55.0,80.25
20160301110000,17.385,15.0,15.0,32.7502,54.0098,69.2457,1.7744,1.7,55.1503,55.0,80.25
20160301111500,17.385,15.0,15.0,32.8774,54.0098,69.2457,1.7583,1.7,55.1503,55.0,78.695
20160301113000,17.385,15.0,15.0,33.0682,54.0098,69.2457,1.7784,1.7,55.1503,55.0,78.695
20160301114500,17.385,15.0,15.0,33.0682,54.0098,69.2457,1.7784,1.7,55.1503,55.0,78.695
20160301120000,11.735,15.0,15.0,32.6169,54.0098,69.2457,1.7503,1.7,55.1503,55.0,80.53
20160301121500,18.985,15.0,15.0,32.5374,54.0098,69.2457,1.7102,1.7,55.1503,55.0,80.53
20160301123000,18.985,15.0,15.0,32.106,54.0098,69.2457,1.7704,1.7,54.5023,55.0,80.53
20160301124500,18.545,15.0,15.0,32.2909,54.0098,69.2457,1.7262,1.7,54.5023,55.0,80.53
20160301130000,18.545,15.0,15.0,32.5693,54.0098,69.2457,1.7744,1.7,55.2403,55.0,81.625
20160301131500,18.545,15.0,15.0,32.4898,54.0098,69.2457,1.7664,1.7,55.2403,55.0,81.625
20160301133000,18.545,15.0,15.0,32.3841,54.0098,69.2457,1.7744,1.7,55.2403,55.0,81.625
20160301134500,18.545,15.0,15.0,32.7066,54.0098,69.2457,1.7302,1.7,55.2403,55.0,80.34
20160301140000,18.545,15.0,15.0,32.5024,54.0098,69.2457,1.7704,1.7,55.2403,55.0,80.34
20160301141500,18.545,15.0,15.0,32.5873,54.0098,69.2457,1.7061,1.7,55.2403,55.0,80.34
20160301143000,18.545,15.0,15.0,32.8259,54.0098,69.2457,1.7463,1.7,54.5023,55.0,80.34
20160301144500,18.545,15.0,15.0,32.9108,54.0098,69.2457,1.7583,1.7,54.5023,55.0,80.34
20160301150000,11.575,15.0,15.0,33.0311,54.0098,69.2457,1.7463,1.7,55.1863,55.0,79.055
20160301151500,11.575,15.0,15.0,33.1514,54.0098,69.2457,1.7664,1.7,55.1863,55.0,79.055
20160301153000,11.575,15.0,15.0,32.9937,54.0098,69.2457,1.7744,1.7,55.1863,55.0,79.055
20160301154500,14.335,15.0,15.0,32.8913,54.0098,69.2457,1.678,1.7,55.1863,55.0,79.055
20160301160000,18.61,15.0,15.0,32.9821,54.0098,69.2457,1.6941,1.7,55.1863,55.0,81.79
20160301161500,18.61,15.0,15.0,32.8048,54.0098,69.2457,1.6941,1.7,55.1863,55.0,81.79
20160301163000,16.76,15.0,15.0,32.5583,54.0098,69.2457,1.662,1.7,55.1863,55.0,80.475
20160301164500,16.76,15.0,15.0,32.4958,54.0098,69.2457,1.674,1.7,55.1863,55.0,80.475
20160301170000,16.76,15.0,15.0,32.3653,54.0098,69.2457,1.7744,1.7,55.1863,55.0,80.475
20160301171500,16.76,15.0,15.0,32.4235,54.0098,69.2457,1.6901,1.7,55.1863,55.0,79.4
20160301173000,16.76,15.0,15.0,,54.0098,69.2457,1.7864,1.7,55.1863,55.0,78.275
20160301174500,16.76,15.0,15.0,,54.0098,69.2457,1.7824,1.7,54.5383,55.0,77.34
20160301180000,11.145,15.0,15.0,,54.0098,69.2457,1.7262,1.7,55.1503,55.0,77.34
20160301181500,12.31,15.0,15.0,,54.0098,69.2457,1.7704,1.7,55.1503,55.0,77.34
20160301183000,14.64,15.0,15.0,,54.0098,69.2457,1.666,1.7,55.1503,55.0,77.34
20160301184500,15.295,15.0,15.0,,54.0098,69.2457,1.7824,1.7,55.1503,55.0,77.34
20160301190000,15.295,15.0,15.0,,54.0098,69.2457,1.7864,1.7,55.1503,55.0,77.34
20160301191500,15.295,15.0,15.0,,54.0098,69.2457,1.7864,1.7,55.1503,55.0,77.34
20160301193000,15.295,15.0,15.0,,54.0098,69.2457,1.7704,1.7,55.1503,55.0,77.34
20160301194500,15.295,15.0,15.0,,54.0098,69.2457,1.7784,1.7,55.1503,55.0,77.34
20160301200000,15.295,15.0,15.0,,54.0098,69.2457,1.7824,1.7,55.1503,55.0,77.34
20160301201500,15.295,15.0,15.0,,54.0098,69.2457,1.7222,1.7,55.1503,55.0,77.34
20160301203000,15.295,15.0,15.0,32.0309,54.0098,69.2457,1.7222,1.7,55.1503,55.0,77.34
20160301204500,15.295,15.0,15.0,31.8928,54.0098,69.2457,1.7784,1.7,55.1503,55.0,77.34
20160301210000,15.295,15.0,15.0,31.7548,54.0098,69.2457,1.7302,1.7,55.1503,55.0,77.34
20160301211500,15.295,15.0,15.0,31.9245,54.0098,69.2457,1.7784,1.7,55.1503,55.0,77.34
20160301213000,15.295,15.0,15.0,31.7854,54.0098,69.2457,1.6459,1.7,55.1503,55.0,77.34
20160301214500,15.295,15.0,15.0,31.7854,54.0098,69.2457,1.6459,1.7,55.1503,55.0,77.34
20160301220000,15.295,15.0,15.0,31.9541,54.0098,69.2457,1.7021,1.7,55.1503,55.0,77.34
20160301221500,15.295,15.0,15.0,31.8141,54.0098,69.2457,1.7061,1.7,55.1503,55.0,77.34
20160301223000,15.295,15.0,15.0,31.7441,54.0098,69.2457,1.6499,1.7,55.1503,55.0,77.34
20160301224500,15.295,15.0,15.0,31.6041,54.0098,69.2457,1.7463,1.7,55.1503,55.0,77.34
20160301230000,15.295,15.0,15.0,31.3241,54.0098,69.2457,1.7623,1.7,55.1503,55.0,77.34
20160301231500,15.295,15.0,15.0,31.3241,54.0098,69.2457,1.7583,1.7,55.1503,55.0,77.34
20160301233000,9.06,15.0,15.0,30.3002,54.0098,69.2457,1.7583,1.7,55.1503,55.0,77.34
20160301234500,9.06,15.0,15.0,29.1245,54.0098,69.2457,1.7704,1.7,55.1503,55.0,77.34
20160302000000,7.74,15.0,15.0,28.3548,54.0098,69.2457,1.7222,1.7,55.1503,55.0,76.345
20160302001500,7.74,15.0,15.0,27.879,54.0098,69.2457,1.7262,1.7,55.1503,55.0,76.345
20160302003000,7.74,15.0,15.0,27.1537,54.0098,69.2457,1.6821,1.7,55.1503,55.0,76.345
20160302004500,6.97,15.0,15.0,26.8993,54.0098,69.2457,1.7061,1.7,55.1503,55.0,76.345
20160302010000,6.97,15.0,15.0,26.5813,54.0098,69.2457,1.7142,1.7,55.1503,55.0,76.345
20160302011500,12.415,15.0,15.0,26.3269,54.0098,69.2457,1.7383,1.7,55.1503,55.0,79.115
20160302013000,12.415,15.0,15.0,25.7431,53.3689,69.2457,1.6419,1.7,55.1503,55.0,77.575
20160302014500,5.375,15.0,15.0,25.6273,53.3689,68.2916,1.662,1.7,55.1503,55.0,75.68
20160302020000,5.375,15.0,15.0,25.3093,53.3689,68.2916,1.666,1.7,54.5023,55.0,75.68
20160302021500,5.375,15.0,15.0,25.3154,53.3689,68.2916,1.7824,1.7,54.5023,55.0,75.68
20160302023000,5.375,15.0,15.0,25.1231,54.0708,68.2916,1.7784,1.7,54.5023,55.0,75.68
20160302024500,5.375,15.0,15.0,25.1256,54.0708,68.2916,1.7864,1.7,54.5023,55.0,75.68
20160302030000,5.375,15.0,15.0,24.9961,54.0708,68.2916,1.7784,1.7,54.5023,55.0,75.68
20160302031500,5.375,15.0,15.0,24.8659,54.0708,68.2916,1.7824,1.7,54.5023,55.0,75.68
20160302033000,5.375,15.0,15.0,24.5405,54.0708,68.2916,1.7824,1.7,54.5023,55.0,75.68
20160302034500,8.62,15.0,15.0,24.4104,54.0708,68.2916,1.7583,1.7,55.5644,55.0,75.68
20160302040000,9.495,15.0,15.0,23.9695,54.0708,68.2916,1.7664,1.7,54.5023,55.0,75.68
20160302041500,3.005,15.0,15.0,23.5976,54.0708,68.2916,1.7704,1.7,54.5023,55.0,75.68
20160302043000,3.005,15.0,15.0,23.2296,54.0708,68.2916,1.7704,1.7,55.0603,55.0,75.68
20160302044500,3.005,15.0,15.0,22.6245,54.0708,68.2916,1.7744,1.7,55.0603,55.0,75.68
20160302050000,3.005,15.0,15.0,21.972,54.0708,68.2916,1.678,1.7,55.0603,55.0,75.68
20160302051500,3.005,15.0,15.0,21.6209,54.0708,68.2916,1.67,1.7,55.0603,55.0,75.68
20160302053000,3.005,15.0,15.0,21.5578,54.0708,68.2916,1.674,1.7,55.0603,55.0,75.68
20160302054500,3.005,15.0,15.0,21.5515,53.3689,68.2916,1.678,1.7,55.0603,55.0,75.68
20160302060000,4.095,15.0,15.0,21.2298,53.3689,68.2916,1.7021,1.7,55.6364,55.0,74.555
20160302061500,0.51,15.0,15.0,21.1085,52.7586,68.2916,1.654,1.7,53.3861,55.0,76.375
20160302063000,1.655,15.0,15.0,20.9094,52.7586,68.2916,1.6861,1.7,54.8983,55.0,76.375
20160302064500,6.44,15.0,15.0,20.7871,52.7586,68.2916,1.662,1.7,55.8524,55.0,78.855
20160302070000,4.905,15.0,15.0,20.6828,52.7586,68.2916,1.67,1.7,55.8524,55.0,77.97
20160302071500,9.515,15.0,15.0,20.6582,51.5684,68.2916,1.6981,1.7,54.2502,55.0,77.97
20160302073000,1.76,15.0,15.0,20.8841,51.0191,68.2916,1.7262,1.7,54.2502,55.0,77.97
20160302074500,8.85,15.0,15.0,20.7449,51.0191,68.2916,1.5697,1.7,55.6364,55.0,83.075
20160302080000,6.5,15.0,15.0,20.8053,51.0191,68.2916,1.6339,1.7,55.6364,55.0,83.075
20160302081500,12.4,15.0,15.0,20.7164,51.0191,68.2916,1.6459,1.7,56.7885,55.0,83.075
20160302083000,16.28,15.0,15.0,20.8083,50.4393,68.2916,1.6339,1.7,56.7885,55.0,83.075
20160302084500,0.0,15.0,15.0,20.9828,50.4393,68.2916,1.6379,1.7,53.8722,55.0,83.075
20160302090000,7.275,15.0,15.0,21.0486,50.4393,68.2916,1.6459,1.7,54.5743,55.0,83.075
20160302091500,0.53,15.0,15.0,21.1569,49.8594,68.2916,1.6339,1.7,53.0621,55.0,83.075
20160302093000,9.86,15.0,15.0,21.526,49.8594,68.2916,1.6218,1.7,54.4122,55.0,83.075
20160302094500,12.265,15.0,15.0,21.6902,49.127,68.2916,1.6178,1.7,56.6985,55.0,83.075
20160302100000,3.9,15.0,15.0,22.3105,49.127,68.2916,1.662,1.7,54.1602,55.0,84.02
20160302101500,2.53,15.0,15.0,22.7522,48.5777,68.2916,1.674,1.7,52.5221,55.0,84.02
20160302103000,16.235,15.0,15.0,23.441,48.5777,68.2916,1.67,1.7,57.3105,55.0,84.02
20160302104500,8.64,15.0,15.0,23.248,47.7232,68.2916,1.6861,1.7,55.1863,55.0,84.02
20160302110000,1.445,15.0,15.0,23.593,47.7232,68.2916,1.6861,1.7,53.5122,55.0,84.02
20160302111500,0.0,15.0,15.0,23.953,47.7232,68.2916,1.67,1.7,52.8101,55.0,84.02
20160302113000,3.29,15.0,15.0,24.1841,47.7232,68.2916,1.6821,1.7,54.1602,55.0,84.02
20160302114500,21.31,15.0,15.0,24.1954,47.7232,68.2916,1.6861,1.7,58.0306,55.0,84.02
20160302120000,21.545,15.0,15.0,24.5202,47.2349,68.2916,1.6901,1.7,58.0306,55.0,84.02
20160302121500,10.565,15.0,15.0,25.0439,47.2349,68.2916,1.678,1.7,53.8002,55.0,84.02
20160302123000,10.01,15.0,15.0,24.9406,47.2349,68.2916,1.666,1.7,52.8461,55.0,84.02
20160302124500,12.8,15.0,15.0,25.2542,46.6551,68.2916,1.6821,1.7,56.0144,55.0,84.02
20160302130000,11.855,15.0,15.0,25.0824,46.6551,68.2916,1.6138,1.7,56.0144,55.0,85.015
20160302131500,2.3,15.0,15.0,25.2228,46.6551,68.2916,1.6178,1.7,52.5221,55.0,85.015
20160302133000,5.535,15.0,15.0,25.0556,46.6551,68.2916,1.6178,1.7,52.5221,55.0,85.015
20160302134500,23.245,15.0,15.0,25.4767,46.6551,68.2916,1.6499,1.7,57.1485,55.0,85.015
20160302140000,8.16,15.0,15.0,25.4076,46.0447,68.2916,1.658,1.7,53.2961,55.0,85.015
20160302141500,0.0,15.0,15.0,25.4114,46.0447,69.0837,1.67,1.7,51.856,55.0,85.015
20160302143000,21.375,15.0,15.0,25.51,45.5259,69.0837,1.6861,1.7,57.8686,55.0,85.015
20160302144500,23.58,15.0,15.0,25.4325,45.5259,69.0837,1.7262,1.7,57.8686,55.0,85.015
20160302150000,12.725,15.0,15.0,25.4014,45.0377,69.0837,1.7744,1.7,57.0225,55.0,85.015
20160302151500,8.97,15.0,15.0,25.8551,45.0377,69.0837,1.7583,1.7,55.7264,55.0,85.015
20160302153000,0.0,15.0,15.0,25.1409,45.0377,69.0837,1.7503,1.7,53.1881,55.0,85.015
20160302154500,1.805,15.0,15.0,25.056,44.5799,69.0837,1.7503,1.7,53.1881,55.0,85.015
20160302160000,12.69,15.0,15.0,24.8765,44.5799,69.0837,1.7583,1.7,54.4122,55.0,85.015
20160302161500,7.04,15.0,15.0,24.8765,44.5799,69.0837,1.7623,1.7,53.3501,55.0,83.765
20160302163000,12.46,15.0,15.0,24.8687,44.0611,69.0837,1.7623,1.7,54.5023,55.0,83.765
20160302164500,9.0,15.0,15.0,25.0462,44.763,69.0837,1.7302,1.7,54.5023,55.0,83.765
20160302170000,22.845,15.0,15.0,24.9516,44.763,69.0837,1.7302,1.7,57.4725,55.0,83.765
20160302171500,23.315,15.0,15.0,24.9516,44.763,69.0837,1.7342,1.7,57.4725,55.0,83.765
20160302173000,21.275,15.0,15.0,24.775,44.763,69.0837,1.7342,1.7,57.4725,55.0,83.765
20160302174500,15.685,15.0,15.0,24.7282,44.0306,69.0837,1.7623,1.7,57.4725,55.0,83.765
20160302180000,5.825,15.0,15.0,24.3836,44.0306,69.0837,1.7623,1.7,52.6481,55.0,83.765
20160302181500,7.25,15.0,15.0,24.1943,44.0306,69.0837,1.7704,1.7,53.1881,55.0,83.765
20160302183000,0.0,15.0,15.0,24.1935,44.0306,69.0837,1.7824,1.7,52.5941,55.0,83.765
20160302184500,2.875,15.0,15.0,24.2775,43.5728,69.0837,1.7744,1.7,53.1881,55.0,83.765
20160302190000,15.835,15.0,15.0,23.8488,43.5728,69.0837,1.7543,1.7,56.1224,55.0,82.64
20160302191500,1.13,15.0,15.0,24.0356,43.5728,69.0837,1.7704,1.7,53.3861,55.0,82.64
20160302193000,2.57,15.0,15.0,24.4087,43.5728,69.0837,1.7704,1.7,52.6481,55.0,82.64
20160302194500,15.875,15.0,15.0,24.4087,43.5728,69.0837,1.7664,1.7,57.3465,55.0,82.64
20160302200000,0.0,15.0,15.0,23.5564,43.5728,69.0837,1.7583,1.7,52.396,55.0,82.64
20160302201500,0.0,15.0,15.0,23.4499,43.5728,69.0837,1.7583,1.7,52.396,55.0,82.64
20160302203000,8.01,15.0,15.0,23.3564,43.5728,69.0837,1.7463,1.7,55.5644,55.0,82.64
20160302204500,12.165,15.0,15.0,23.248,43.5728,69.0837,1.7302,1.7,54.7903,55.0,82.64
20160302210000,0.0,15.0,15.0,22.8684,43.5728,69.0837,1.7342,1.7,52.5581,55.0,82.64
20160302211500,20.135,15.0,15.0,22.6515,43.5728,69.0837,1.7463,1.7,57.2205,55.0,82.64
20160302213000,4.315,15.0,15.0,22.3803,43.5728,69.0837,1.7543,1.7,52.8461,55.0,82.64
20160302214500,17.77,15.0,15.0,22.4016,43.5728,69.0837,1.7423,1.7,56.2844,55.0,82.64
20160302220000,12.075,15.0,15.0,22.2718,43.5728,69.0837,1.7383,1.7,56.2844,55.0,82.64
20160302221500,3.435,15.0,15.0,22.1634,43.0845,69.0837,1.7543,1.7,52.9001,55.0,82.64
20160302223000,16.035,15.0,15.0,22.2718,43.0845,69.0837,1.7463,1.7,56.0504,55.0,82.64
20160302224500,11.47,15.0,15.0,22.1634,43.0845,69.0837,1.7302,1.7,54.5743,55.0,82.64
20160302230000,0.0,15.0,15.0,22.5497,43.0845,69.0837,1.7302,1.7,53.0621,55.0,82.64
20160302231500,6.21,15.0,15.0,22.6784,43.0845,69.0837,1.7543,1.7,55.0603,55.0,82.64
20160302233000,8.395,15.0,15.0,22.7644,43.0845,69.0837,1.7543,1.7,56.0144,55.0,82.64
20160302234500,17.325,15.0,15.0,22.65,43.0845,69.0837,1.7583,1.7,56.9505,55.0,82.64
20160303000000,18.855,15.0,15.0,22.8916,43.0845,69.0837,1.7423,1.7,56.9505,55.0,82.64
20160303001500,15.705,15.0,15.0,23.0189,43.0845,69.0837,1.7182,1.7,56.9505,55.0,82.64
20160303003000,8.96,15.0,15.0,23.3326,43.0845,69.0837,1.7423,1.7,56.0864,55.0,82.64
20160303004500,13.835,15.0,15.0,23.4604,43.0845,69.0837,1.7302,1.7,55.2403,55.0,82.64
20160303010000,12.94,15.0,15.0,23.8372,43.0845,69.0837,1.7342,1.7,55.2403,55.0,82.64
20160303011500,5.645,15.0,15.0,23.966,43.0845,69.0837,1.7302,1.7,55.2403,55.0,82.64
20160303013000,9.68,15.0,15.0,24.2105,43.0845,69.0837,1.7302,1.7,55.2403,55.0,82.64
20160303014500,8.11,15.0,15.0,24.2105,43.0845,69.0837,1.7302,1.7,54.3762,55.0,82.64
20160303020000,6.625,15.0,15.0,24.3413,43.5728,69.0837,1.7262,1.7,54.3762,55.0,82.64
20160303021500,11.325,15.0,15.0,24.472,43.5728,69.0837,1.7222,1.7,55.0603,55.0,82.64
20160303023000,11.325,15.0,15.0,24.7279,43.5728,69.0837,1.7222,1.7,55.0603,55.0,82.64
20160303024500,11.98,15.0,15.0,24.8596,44.1527,69.0837,1.7222,1.7,55.0603,55.0,82.64
20160303030000,13.29,15.0,15.0,25.3154,44.1527,69.0837,1.7142,1.7,55.0603,55.0,82.64
20160303031500,13.29,15.0,15.0,25.3154,44.1527,69.0837,1.7102,1.7,55.0603,55.0,82.64
20160303033000,13.29,15.0,15.0,25.8461,44.6715,69.0837,1.7102,1.7,55.0603,55.0,82.64
20160303034500,13.94,15.0,15.0,26.1124,44.6715,69.0837,1.6981,1.7,55.0603,55.0,82.64
20160303040000,13.94,15.0,15.0,26.7134,45.1597,69.0837,1.7061,1.7,55.0603,55.0,82.64
20160303041500,13.94,15.0,15.0,27.1873,45.1597,69.0837,1.6941,1.7,55.0603,55.0,82.64
20160303043000,13.94,15.0,15.0,27.4555,45.709,69.0837,1.7021,1.7,55.0603,55.0,82.64
20160303044500,13.94,15.0,15.0,27.5896,45.709,69.0837,1.6861,1.7,55.0603,55.0,82.64
20160303050000,15.395,15.0,15.0,28.0713,46.1668,69.0837,1.6901,1.7,55.0603,55.0,82.64
20160303051500,15.395,15.0,15.0,28.0713,46.1668,69.0837,1.6861,1.7,55.0603,55.0,82.64
20160303053000,15.395,15.0,15.0,28.0713,46.1668,69.0837,1.6861,1.7,55.0603,55.0,82.64
20160303054500,15.395,15.0,15.0,28.3539,46.1668,69.0837,1.678,1.7,55.0603,55.0,82.64
20160303060000,15.395,15.0,15.0,28.49,46.7772,69.0837,1.6379,1.7,55.0603,55.0,82.64
20160303061500,17.485,15.0,15.0,28.49,46.7772,69.0837,1.6138,1.7,55.0603,55.0,83.8
20160303063000,18.77,15.0,15.0,28.7755,46.7772,69.0837,1.6419,1.7,55.0603,55.0,85.39
20160303064500,18.77,15.0,15.0,28.7755,47.2654,69.0837,1.6339,1.7,55.0603,55.0,86.95
20160303070000,19.935,15.0,15.0,29.283,47.2654,69.0837,1.662,1.7,54.5023,55.0,86.95
20160303071500,19.935,15.0,15.0,29.422,47.2654,69.0837,1.6419,1.7,54.5023,55.0,86.95
20160303073000,19.935,15.0,15.0,29.7,47.2654,69.0837,1.6339,1.7,54.5023,55.0,86.95
20160303074500,19.935,15.0,15.0,29.9239,47.2654,69.0837,1.6419,1.7,55.1503,55.0,86.95
20160303080000,21.97,15.0,15.0,30.6423,47.2654,69.0837,1.6339,1.7,55.1503,55.0,86.95
20160303081500,21.97,15.0,15.0,30.9948,47.9979,69.0837,1.6379,1.7,55.1503,55.0,86.95
20160303083000,21.97,15.0,15.0,31.3241,47.9979,69.0837,1.6339,1.7,55.1503,55.0,86.95
20160303084500,21.97,15.0,15.0,31.7703,47.9979,69.0837,1.666,1.7,55.1503,55.0,86.95
20160303090000,21.97,15.0,15.0,32.0941,48.5167,69.0837,1.6459,1.7,55.1503,55.0,86.95
20160303091500,21.97,15.0,15.0,32.2341,48.5167,69.0837,1.6259,1.7,55.1503,55.0,86.95
20160303093000,21.97,15.0,15.0,32.411,48.5167,69.0837,1.6218,1.7,55.1503,55.0,86.95
20160303094500,22.765,15.0,15.0,32.411,48.5167,69.0837,1.6379,1.7,54.5743,55.0,86.95
20160303100000,22.765,15.0,15.0,32.5501,48.5167,69.0837,1.6259,1.7,54.5743,55.0,86.95
20160303101500,22.765,15.0,15.0,32.5501,49.4322,69.0837,1.6259,1.7,54.5743,55.0,86.95
20160303103000,22.765,15.0,15.0,32.8281,49.4322,69.0837,1.6499,1.7,55.1503,55.0,86.95
20160303104500,24.585,15.0,15.0,32.8281,49.4322,69.0837,1.6459,1.7,55.1503,55.0,86.95
20160303110000,23.82,15.0,15.0,32.8976,49.4322,69.0837,1.6178,1.7,55.1503,55.0,86.95
20160303111500,23.82,15.0,15.0,32.8976,49.4322,69.0837,1.6058,1.7,55.1503,55.0,86.95
20160303113000,23.82,15.0,15.0,33.3147,49.4322,69.0837,1.6259,1.7,55.1503,55.0,86.95
20160303114500,23.82,15.0,15.0,33.4803,49.4322,69.0837,1.6218,1.7,55.1503,55.0,86.95
20160303120000,23.82,15.0,15.0,33.3557,50.1646,69.0837,1.6419,1.7,55.1503,55.0,87.885
20160303121500,23.82,15.0,15.0,33.3557,50.1646,69.0837,1.6379,1.7,54.5023,55.0,87.885
20160303123000,16.775,15.0,15.0,33.2044,50.1646,69.0837,1.6339,1.7,55.4383,55.0,87.885
20160303124500,23.56,15.0,15.0,33.0694,50.1646,69.0837,1.6339,1.7,55.4383,55.0,87.885
20160303130000,23.56,15.0,15.0,33.4898,50.1646,69.8038,1.6299,1.7,55.4383,55.0,87.885
20160303131500,23.56,15.0,15.0,33.5686,50.1646,69.8038,1.6259,1.7,55.4383,55.0,87.885
20160303133000,23.56,15.0,15.0,33.5686,50.1646,69.8038,1.6419,1.7,55.4383,55.0,87.885
20160303134500,23.56,15.0,15.0,33.4355,50.1646,69.8038,1.6419,1.7,54.8623,55.0,87.885
20160303140000,23.56,15.0,15.0,33.1693,50.1646,69.8038,1.662,1.7,54.8623,55.0,87.885
20160303141500,23.56,15.0,15.0,33.1546,50.1646,69.8038,1.6861,1.7,54.8623,55.0,87.885
20160303143000,23.56,15.0,15.0,33.2044,50.1646,69.8038,1.7222,1.7,54.8623,55.0,87.885
20160303144500,20.37,15.0,15.0,33.2044,50.1646,69.8038,1.7503,1.7,54.8623,55.0,87.885
20160303150000,17.145,15.0,15.0,32.9802,50.1646,69.8038,1.7704,1.7,54.8623,55.0,87.885
20160303151500,17.145,15.0,15.0,33.0927,50.1646,69.8038,1.7864,1.7,54.8623,55.0,87.885
20160303153000,17.145,15.0,15.0,32.8591,50.1646,69.8038,1.7543,1.7,54.8623,55.0,86.955
20160303154500,17.145,15.0,15.0,33.0367,50.1646,69.8038,1.7704,1.7,54.8623,55.0,86.955
20160303160000,17.145,15.0,15.0,33.3422,50.1646,69.8038,1.7744,1.7,54.8623,55.0,86.955
20160303161500,17.145,15.0,15.0,33.4803,50.1646,69.8038,1.7664,1.7,54.8623,55.0,86.955
20160303163000,17.145,15.0,15.0,33.2983,50.1646,69.8038,1.7784,1.7,54.8623,55.0,86.955
20160303164500,17.145,15.0,15.0,33.4353,50.1646,69.8038,1.7623,1.7,54.8623,55.0,85.8
20160303170000,17.145,15.0,15.0,33.5724,50.7139,69.8038,1.7664,1.7,54.8623,55.0,85.8
20160303171500,16.375,15.0,15.0,33.3884,50.7139,69.8038,1.7744,1.7,54.8623,55.0,85.8
20160303173000,16.375,15.0,15.0,33.3884,50.7139,69.8038,1.7744,1.7,54.8623,55.0,85.8
20160303174500,16.375,15.0,15.0,33.4353,50.7139,69.8038,1.7744,1.7,54.8623,55.0,85.8
20160303180000,16.375,15.0,15.0,33.1612,50.7139,69.8038,1.7864,1.7,54.8623,55.0,85.8
20160303181500,16.375,15.0,15.0,33.0927,50.7139,69.8038,1.7824,1.7,54.8623,55.0,85.8
20160303183000,16.375,15.0,15.0,32.9971,50.7139,69.8038,1.7784,1.7,54.8623,55.0,85.8
20160303184500,16.375,15.0,15.0,32.7211,51.2632,69.8038,1.7824,1.7,54.8623,55.0,85.8
20160303190000,16.375,15.0,15.0,32.8281,51.2632,69.8038,1.7864,1.7,54.8623,55.0,85.8
20160303191500,16.375,15.0,15.0,32.8281,51.2632,69.8038,1.7583,1.7,54.8623,55.0,85.8
20160303193000,15.055,15.0,15.0,32.6891,51.2632,69.8038,1.7383,1.7,54.8623,55.0,85.8
20160303194500,15.055,15.0,15.0,32.5501,51.2632,69.8038,1.7583,1.7,54.8623,55.0,85.8
20160303200000,15.055,15.0,15.0,32.5842,51.2632,69.8038,1.7664,1.7,54.8623,55.0,85.8
20160303201500,15.055,15.0,15.0,32.4442,51.2632,69.8038,1.7704,1.7,54.8623,55.0,85.8
20160303203000,15.055,15.0,15.0,32.3742,51.2632,69.8038,1.7704,1.7,54.8623,55.0,85.8
20160303204500,15.055,15.0,15.0,32.2341,51.2632,69.8038,1.7623,1.7,54.8623,55.0,85.8
20160303210000,15.055,15.0,15.0,32.1228,51.2632,69.8038,1.7784,1.7,54.8623,55.0,85.8
20160303211500,15.055,15.0,15.0,31.8141,51.2632,69.8038,1.7704,1.7,54.8623,55.0,85.8
20160303213000,15.055,15.0,15.0,31.0208,51.8125,69.8038,1.7744,1.7,54.8623,55.0,85.8
20160303214500,15.055,15.0,15.0,30.8122,51.8125,69.8038,1.7744,1.7,54.8623,55.0,85.8
20160303220000,12.045,15.0,15.0,30.1866,51.8125,69.8038,1.7864,1.7,54.8623,55.0,85.8
20160303221500,10.175,15.0,15.0,29.7146,51.8125,69.8038,1.7664,1.7,54.8623,55.0,84.675
20160303223000,8.855,15.0,15.0,26.8422,51.8125,69.8038,1.7784,1.7,54.8623,55.0,84.675
20160303224500,8.855,15.0,15.0,26.5675,51.8125,69.8038,1.7784,1.7,54.8623,55.0,84.675
20160303230000,13.045,15.0,15.0,26.0641,51.8125,69.8038,1.7904,1.7,54.8623,55.0,83.615
20160303231500,13.045,15.0,15.0,26.0641,51.8125,69.8038,1.7784,1.7,54.8623,55.0,83.615
20160303233000,13.045,15.0,15.0,26.0796,51.8125,69.8038,1.7784,1.7,54.8623,55.0,83.615
20160303234500,13.045,15.0,15.0,25.8449,51.8125,69.8038,1.7664,1.7,54.8623,55.0,83.615
20160304000000,13.045,15.0,15.0,25.5515,51.8125,69.8038,1.7704,1.7,54.8623,55.0,83.615
20160304001500,13.045,15.0,15.0,25.5807,51.8125,69.8038,1.7744,1.7,54.8623,55.0,83.615
20160304003000,11.51,15.0,15.0,25.5483,51.8125,69.8038,1.7784,1.7,54.8623,55.0,83.615
20160304004500,12.705,15.0,15.0,25.3324,51.8125,69.8038,1.7704,1.7,54.8623,55.0,83.615
20160304010000,12.705,15.0,15.0,25.3109,51.8125,69.8038,1.7744,1.7,54.8623,55.0,83.615
20160304011500,11.935,15.0,15.0,25.0664,51.8125,69.8038,1.7784,1.7,54.8623,55.0,83.615
20160304013000,6.325,15.0,15.0,24.7726,51.8125,69.8038,1.7824,1.7,54.8623,55.0,83.615
20160304014500,7.49,15.0,15.0,24.7726,51.8125,69.8038,1.7744,1.7,55.4743,55.0,83.615
20160304020000,10.325,15.0,15.0,24.5962,51.8125,69.8038,1.7784,1.7,55.4743,55.0,83.615
20160304021500,11.125,15.0,15.0,24.6027,51.8125,69.8038,1.7824,1.7,55.4743,55.0,83.615
20160304023000,11.125,15.0,15.0,24.1644,51.8125,69.8038,1.7864,1.7,55.4743,55.0,83.615
20160304024500,11.125,15.0,15.0,24.0393,51.8125,69.8038,1.7824,1.7,55.4743,55.0,83.615
20160304030000,11.125,15.0,15.0,23.7869,51.8125,69.8038,1.7824,1.7,55.4743,55.0,83.615
20160304031500,11.125,15.0,15.0,23.5976,51.8125,69.8038,1.7623,1.7,54.8983,55.0,82.555
20160304033000,11.125,15.0,15.0,23.3378,51.8125,69.8038,1.7704,1.7,54.8983,55.0,82.555
20160304034500,11.125,15.0,15.0,23.1363,51.2937,69.8038,1.7704,1.7,54.8983,55.0,82.555
20160304040000,11.125,15.0,15.0,22.6715,51.2937,69.8038,1.7744,1.7,54.8983,55.0,82.555
20160304041500,4.295,15.0,15.0,22.5232,51.2937,69.8038,1.7744,1.7,54.8983,55.0,82.555
20160304043000,9.045,15.0,15.0,22.0902,51.2937,69.8038,1.7784,1.7,54.8983,55.0,82.555
20160304044500,9.045,15.0,15.0,21.6381,51.2937,69.8038,1.7744,1.7,54.8983,55.0,82.555
20160304050000,9.045,15.0,15.0,21.4556,51.2937,69.8038,1.7784,1.7,54.8983,55.0,82.555
20160304051500,9.045,15.0,15.0,21.5887,51.2937,69.8038,1.7704,1.7,54.8983,55.0,82.555
20160304053000,9.045,15.0,15.0,21.2238,51.2937,69.8038,1.7744,1.7,54.8983,55.0,82.555
20160304054500,9.045,15.0,15.0,21.0563,51.2937,69.8038,1.7784,1.7,54.8983,55.0,82.555
20160304060000,9.045,15.0,15.0,21.1821,51.2937,69.8038,1.7222,1.7,54.8983,55.0,82.555
20160304061500,9.045,15.0,15.0,21.1821,51.2937,69.0477,1.6339,1.7,54.8983,55.0,83.405
20160304063000,9.045,15.0,15.0,21.1423,51.2937,69.0477,1.6861,1.7,54.8983,55.0,84.45
20160304064500,9.045,15.0,15.0,21.0471,51.2937,69.0477,1.6379,1.7,54.8983,55.0,84.45
20160304070000,10.865,15.0,15.0,21.3746,51.2937,69.0477,1.6259,1.7,54.8983,55.0,84.45
20160304071500,10.865,15.0,15.0,21.4431,51.2937,69.0477,1.658,1.7,54.8983,55.0,84.45
20160304073000,10.865,15.0,15.0,21.7172,50.7139,69.0477,1.6259,1.7,54.8983,55.0,84.45
20160304074500,12.315,15.0,15.0,21.9913,50.7139,69.0477,1.6299,1.7,54.8983,55.0,84.45
20160304080000,12.315,15.0,15.0,22.503,50.7139,69.0477,1.6218,1.7,54.8983,55.0,84.45
20160304081500,12.315,15.0,15.0,22.8431,50.7139,69.0477,1.6218,1.7,54.8983,55.0,84.45
20160304083000,12.315,15.0,15.0,23.2315,50.7139,69.0477,1.6379,1.7,54.8983,55.0,84.45
20160304084500,12.315,15.0,15.0,23.4522,50.7139,69.0477,1.6419,1.7,54.8983,55.0,84.45
20160304090000,12.315,15.0,15.0,23.6295,50.7139,69.0477,1.6499,1.7,54.8983,55.0,84.45
20160304091500,12.315,15.0,15.0,23.834,50.7139,69.0477,1.666,1.7,54.8983,55.0,84.45
20160304093000,12.315,15.0,15.0,24.1644,50.7139,69.0477,1.6499,1.7,54.8983,55.0,84.45
20160304094500,13.625,15.0,15.0,24.3477,50.7139,69.0477,1.6499,1.7,54.8983,55.0,84.45
20160304100000,8.63,15.0,15.0,24.1166,50.7139,69.0477,1.654,1.7,54.8983,55.0,84.45
20160304101500,13.435,15.0,15.0,24.4745,50.7139,69.0477,1.662,1.7,54.8983,55.0,84.45
20160304103000,14.645,15.0,15.0,25.1666,50.7139,69.0477,1.6379,1.7,54.8983,55.0,84.45
20160304104500,7.93,15.0,15.0,25.4032,50.7139,69.0477,1.662,1.7,54.0522,55.0,84.45
20160304110000,13.345,15.0,15.0,25.4041,50.7139,69.0477,1.658,1.7,54.7363,55.0,84.45
20160304111500,13.345,15.0,15.0,25.3378,50.7139,69.0477,1.6379,1.7,54.7363,55.0,84.45
20160304113000,13.345,15.0,15.0,25.8911,50.1341,69.0477,1.6339,1.7,54.7363,55.0,84.45
20160304114500,14.0,15.0,15.0,26.2948,50.1341,69.0477,1.6299,1.7,55.4743,55.0,84.45
20160304120000,14.0,15.0,15.0,26.2191,50.1341,69.0477,1.6419,1.7,55.4743,55.0,84.45
20160304121500,11.71,15.0,15.0,26.2191,50.1341,69.0477,1.6419,1.7,54.7003,55.0,84.45
20160304123000,11.71,15.0,15.0,26.8892,50.1341,69.0477,1.6058,1.7,54.7003,55.0,84.45
20160304124500,11.71,15.0,15.0,26.5069,50.1341,69.0477,1.6178,1.7,54.7003,55.0,85.45
20160304130000,11.71,15.0,15.0,26.2849,49.5543,69.0477,1.6379,1.7,54.7003,55.0,85.45
20160304131500,11.71,15.0,15.0,26.2261,49.5543,69.0477,1.6821,1.7,54.7003,55.0,85.45
20160304133000,11.71,15.0,15.0,26.556,49.5543,69.0477,1.6499,1.7,54.7003,55.0,85.45
20160304134500,11.71,15.0,15.0,26.8814,49.5543,69.0477,1.662,1.7,54.7003,55.0,85.45
20160304140000,11.71,15.0,15.0,26.8043,49.5543,69.0477,1.7102,1.7,54.7003,55.0,85.45
20160304141500,11.71,15.0,15.0,26.6651,48.9134,69.0477,1.7222,1.7,54.7003,55.0,85.45
20160304143000,11.71,15.0,15.0,27.177,48.9134,69.0477,1.7342,1.7,54.7003,55.0,85.45
20160304144500,11.71,15.0,15.0,26.9264,48.9134,69.0477,1.7503,1.7,54.7003,55.0,85.45
20160304150000,11.71,15.0,15.0,27.4742,48.9134,69.0477,1.7864,1.7,54.7003,55.0,85.45
20160304151500,11.71,15.0,15.0,26.6446,48.9134,69.0477,1.7904,1.7,54.7003,55.0,85.45
20160304153000,9.07,15.0,15.0,26.2328,48.9134,69.0477,1.7744,1.7,54.7003,55.0,85.45
20160304154500,7.005,15.0,15.0,26.2328,48.9134,69.0477,1.7704,1.7,53.5482,55.0,84.44
20160304160000,22.925,15.0,15.0,26.6446,48.9134,69.0477,1.7864,1.7,58.0306,55.0,84.44
20160304161500,0.265,15.0,15.0,26.6446,48.9134,69.0477,1.7463,1.7,52.486,55.0,84.44
20160304163000,2.69,15.0,15.0,26.6648,48.9134,69.0477,1.7704,1.7,53.4762,55.0,84.44
20160304164500,15.14,15.0,15.0,26.7462,48.9134,69.0477,1.7824,1.7,56.5725,55.0,84.44
20160304170000,18.775,15.0,15.0,27.0308,48.242,69.0477,1.7744,1.7,56.5725,55.0,84.44
20160304171500,7.13,15.0,15.0,26.8478,48.242,69.0477,1.7583,1.7,53.8362,55.0,84.44
20160304173000,7.725,15.0,15.0,26.9282,48.242,69.0477,1.7704,1.7,54.8983,55.0,84.44
20160304174500,10.235,15.0,15.0,26.6446,48.242,69.0477,1.7704,1.7,54.8983,55.0,84.44
20160304180000,10.235,15.0,15.0,26.8219,48.242,69.0477,1.7704,1.7,54.8983,55.0,84.44
20160304181500,10.235,15.0,15.0,27.3267,48.242,69.0477,1.7704,1.7,54.8983,55.0,84.44
20160304183000,10.235,15.0,15.0,27.2308,48.242,69.0477,1.7704,1.7,54.8983,55.0,84.44
20160304184500,10.235,15.0,15.0,27.0026,48.242,69.0477,1.7704,1.7,54.8983,55.0,84.44
20160304190000,10.235,15.0,15.0,26.5255,48.242,69.0477,1.7784,1.7,54.8983,55.0,84.44
20160304191500,10.235,15.0,15.0,26.0641,48.8523,69.0477,1.7864,1.7,54.8983,55.0,83.38
20160304193000,10.235,15.0,15.0,25.8174,48.8523,69.0477,1.7623,1.7,54.8983,55.0,83.38
20160304194500,13.285,15.0,15.0,25.7272,48.8523,69.0477,1.7664,1.7,54.8983,55.0,83.38
20160304200000,11.97,15.0,15.0,25.5958,48.8523,69.0477,1.7503,1.7,54.8983,55.0,83.38
20160304201500,6.28,15.0,15.0,25.4943,48.8523,69.0477,1.7543,1.7,54.8983,55.0,83.38
20160304203000,8.39,15.0,15.0,25.4659,48.8523,69.0477,1.7463,1.7,54.8983,55.0,83.38
20160304204500,12.68,15.0,15.0,25.2174,48.8523,69.0477,1.7463,1.7,54.8983,55.0,83.38
20160304210000,12.68,15.0,15.0,24.8596,48.8523,69.0477,1.7423,1.7,54.8983,55.0,83.38
20160304211500,12.68,15.0,15.0,24.481,49.4322,69.0477,1.7463,1.7,54.8983,55.0,83.38
20160304213000,12.68,15.0,15.0,24.419,49.4322,69.0477,1.7383,1.7,54.8983,55.0,83.38
20160304214500,12.68,15.0,15.0,24.2899,49.4322,69.0477,1.7383,1.7,54.8983,55.0,83.38
20160304220000,12.68,15.0,15.0,23.7131,49.4322,69.0477,1.7463,1.7,54.8983,55.0,83.38
20160304221500,12.68,15.0,15.0,23.4567,49.4322,69.0477,1.7463,1.7,54.8983,55.0,83.38
20160304223000,12.68,15.0,15.0,23.8134,49.4322,69.0477,1.7383,1.7,54.8983,55.0,83.38
20160304224500,11.915,15.0,15.0,23.9323,49.4322,69.0477,1.7383,1.7,54.8983,55.0,83.38
20160304230000,11.915,15.0,15.0,23.602,49.4322,69.0477,1.7423,1.7,54.8983,55.0,83.38
20160304231500,11.915,15.0,15.0,23.4699,49.4322,69.0477,1.7463,1.7,54.8983,55.0,83.38
20160304233000,5.76,15.0,15.0,23.2717,49.4322,69.0477,1.7423,1.7,54.8983,55.0,83.38
20160304234500,5.76,15.0,15.0,23.1396,49.4322,69.0477,1.7383,1.7,54.8983,55.0,83.38
20160305000000,5.76,15.0,15.0,,49.4322,69.0477,1.7423,1.7,54.8983,55.0,83.38
20160305001500,5.76,15.0,15.0,,49.4322,69.0477,1.7423,1.7,54.8983,55.0,83.38
20160305003000,5.76,15.0,15.0,,49.9815,69.0477,1.7383,1.7,54.8983,55.0,83.38
20160305004500,5.76,15.0,15.0,,49.9815,69.0477,1.7463,1.7,54.8983,55.0,83.38
20160305010000,5.76,15.0,15.0,,49.9815,69.0477,1.7463,1.7,54.8983,55.0,83.38
20160305011500,3.56,15.0,15.0,,49.9815,69.0477,1.6259,1.7,54.8983,55.0,80.595
20160305013000,3.56,15.0,15.0,,49.3406,69.0477,1.6058,1.7,54.8983,55.0,79.58
20160305014500,3.56,15.0,15.0,,49.3406,69.0477,1.6459,1.7,54.8983,55.0,79.58
20160305020000,8.975,15.0,15.0,,50.0425,69.0477,1.662,1.7,55.5104,55.0,79.58
20160305021500,10.005,15.0,15.0,,50.0425,68.2916,1.666,1.7,54.5383,55.0,79.58
20160305023000,10.005,15.0,15.0,,50.0425,68.2916,1.662,1.7,54.5383,55.0,79.58
20160305024500,10.005,15.0,15.0,,50.5918,68.2916,1.658,1.7,54.5383,55.0,79.58
20160305030000,3.47,15.0,15.0,,50.5918,68.2916,1.666,1.7,55.6904,55.0,79.58
20160305031500,3.9,15.0,15.0,,50.5918,68.2916,1.662,1.7,55.6904,55.0,79.58
20160305033000,3.9,15.0,15.0,,50.5918,68.2916,1.662,1.7,54.5023,55.0,79.58
20160305034500,6.36,15.0,15.0,,50.5918,68.2916,1.662,1.7,55.3483,55.0,79.58
20160305040000,7.81,15.0,15.0,,50.5918,68.2916,1.662,1.7,54.2502,55.0,79.58
20160305041500,8.085,15.0,15.0,,50.5918,68.2916,1.666,1.7,54.2502,55.0,79.58
20160305043000,8.085,15.0,15.0,,50.5918,68.2916,1.67,1.7,55.0243,55.0,79.58
20160305044500,8.085,15.0,15.0,,50.5918,68.2916,1.674,1.7,55.0243,55.0,79.58
20160305050000,8.085,15.0,15.0,,50.5918,68.2916,1.662,1.7,55.0243,55.0,79.58
20160305051500,8.085,15.0,15.0,,50.5918,69.0837,1.67,1.7,55.0243,55.0,79.58
20160305053000,8.085,15.0,15.0,,50.5918,69.0837,1.674,1.7,55.0243,55.0,79.58
20160305054500,10.59,15.0,15.0,,50.5918,69.0837,1.666,1.7,55.0243,55.0,79.58
20160305060000,10.59,15.0,15.0,20.0537,50.5918,69.0837,1.67,1.7,55.0243,55.0,79.58
20160305061500,10.965,15.0,15.0,20.0537,50.5918,69.0837,1.666,1.7,55.0243,55.0,79.58
20160305063000,1.13,15.0,15.0,19.0884,50.5918,69.0837,1.674,1.7,55.0243,55.0,79.58
20160305064500,12.065,15.0,15.0,19.0332,50.012,69.0837,1.674,1.7,55.9604,55.0,79.58
20160305070000,0.78,15.0,15.0,18.9076,50.012,69.0837,1.67,1.7,54.8983,55.0,79.58
20160305071500,11.265,15.0,15.0,18.9761,50.012,69.0837,1.67,1.7,54.8983,55.0,79.58
20160305073000,3.14,15.0,15.0,19.4692,50.012,69.0837,1.67,1.7,54.8983,55.0,79.58
20160305074500,11.96,15.0,15.0,19.6073,50.012,69.0837,1.666,1.7,54.8983,55.0,79.58
20160305080000,11.96,15.0,15.0,20.5243,50.012,69.0837,1.67,1.7,54.8983,55.0,79.58
20160305081500,11.96,15.0,15.0,21.2877,50.012,69.0837,1.666,1.7,54.8983,55.0,79.58
20160305083000,6.82,15.0,15.0,23.3437,50.012,69.0837,1.662,1.7,54.8983,55.0,79.58
20160305084500,6.82,15.0,15.0,23.8435,50.012,69.0837,1.658,1.7,54.8983,55.0,79.58
20160305090000,8.495,15.0,15.0,24.5268,50.012,69.0837,1.654,1.7,55.4743,55.0,79.58
20160305091500,10.615,15.0,15.0,24.8294,50.012,69.0837,1.654,1.7,54.3402,55.0,79.58
20160305093000,9.665,15.0,15.0,25.1248,50.012,69.0837,1.662,1.7,54.3402,55.0,79.58
20160305094500,14.51,15.0,15.0,25.4516,50.012,69.0837,1.658,1.7,55.6904,55.0,79.58
20160305100000,7.125,15.0,15.0,26.1361,50.012,69.0837,1.662,1.7,55.6904,55.0,79.58
20160305101500,12.07,15.0,15.0,26.2734,50.012,69.0837,1.6499,1.7,55.6904,55.0,79.58
20160305103000,7.585,15.0,15.0,26.566,50.012,69.0837,1.662,1.7,55.6904,55.0,79.58
20160305104500,7.585,15.0,15.0,26.9905,50.012,69.0837,1.658,1.7,54.9883,55.0,79.58
20160305110000,7.585,15.0,15.0,26.9905,50.012,69.0837,1.662,1.7,54.9883,55.0,79.58
20160305111500,7.585,15.0,15.0,26.9905,50.012,69.0837,1.666,1.7,54.9883,55.0,79.58
20160305113000,13.7,15.0,15.0,26.9905,50.012,69.0837,1.662,1.7,55.5644,55.0,79.58
20160305114500,9.76,15.0,15.0,26.9905,50.012,69.0837,1.654,1.7,54.1602,55.0,79.58
20160305120000,8.295,15.0,15.0,26.9905,50.012,69.0837,1.658,1.7,54.1602,55.0,79.58
20160305121500,9.3,15.0,15.0,26.9905,50.012,69.0837,1.654,1.7,55.7624,55.0,79.58
20160305123000,12.815,15.0,15.0,26.9905,50.012,69.0837,1.6379,1.7,55.7624,55.0,79.58
20160305124500,3.23,15.0,15.0,26.9905,50.012,69.0837,1.6259,1.7,54.2502,55.0,79.58
20160305130000,6.91,15.0,15.0,26.9905,50.012,69.0837,1.6259,1.7,54.2502,55.0,79.58
20160305131500,20.48,15.0,15.0,26.9905,50.012,69.0837,1.6459,1.7,56.4464,55.0,79.58
20160305133000,22.79,15.0,15.0,28.16,50.012,69.0837,1.6259,1.7,56.4464,55.0,79.58
20160305134500,8.68,15.0,15.0,27.8867,50.012,69.0837,1.6098,1.7,53.9262,55.0,79.58
20160305140000,2.975,15.0,15.0,28.042,50.012,69.0837,1.6138,1.7,53.9262,55.0,79.58
20160305141500,1.865,15.0,15.0,28.7032,50.012,69.0837,1.6098,1.7,52.6841,55.0,79.58
20160305143000,16.015,15.0,15.0,28.0225,50.012,69.0837,1.6339,1.7,53.9262,55.0,79.58
20160305144500,11.69,15.0,15.0,27.627,50.012,69.0837,1.6259,1.7,53.9262,55.0,80.575
20160305150000,13.3,15.0,15.0,27.6299,49.4322,69.0837,1.6379,1.7,54.7003,55.0,80.575
20160305151500,14.785,15.0,15.0,27.6299,49.4322,69.0837,1.6299,1.7,55.4743,55.0,80.575
20160305153000,7.26,15.0,15.0,28.1748,49.4322,69.0837,1.6419,1.7,54.8983,55.0,80.575
20160305154500,8.445,15.0,15.0,28.0736,49.4322,69.0837,1.6259,1.7,55.5104,55.0,80.575
20160305160000,9.87,15.0,15.0,28.4187,49.4322,69.0837,1.6379,1.7,54.2502,55.0,80.575
20160305161500,13.7,15.0,15.0,28.4187,49.4322,69.0837,1.6299,1.7,54.2502,55.0,80.575
20160305163000,13.7,15.0,15.0,28.4097,49.4322,69.0837,1.6339,1.7,54.2502,55.0,80.575
20160305164500,12.165,15.0,15.0,29.0282,49.4322,69.0837,1.6299,1.7,54.2502,55.0,80.575
20160305170000,8.76,15.0,15.0,28.6758,49.4322,69.0837,1.6218,1.7,54.9883,55.0,80.575
20160305171500,8.76,15.0,15.0,28.5176,49.4322,69.0837,1.6259,1.7,54.9883,55.0,80.575
20160305173000,8.76,15.0,15.0,28.3182,49.4322,69.0837,1.6259,1.7,54.9883,55.0,80.575
20160305174500,8.76,15.0,15.0,28.2419,49.4322,69.0837,1.6218,1.7,54.9883,55.0,80.575
20160305180000,8.76,15.0,15.0,28.0928,49.4322,69.0837,1.6218,1.7,54.9883,55.0,80.575
20160305181500,8.76,15.0,15.0,27.8873,50.012,69.0837,1.6259,1.7,54.9883,55.0,80.575
20160305183000,8.76,15.0,15.0,27.7963,50.012,69.0837,1.6299,1.7,54.9883,55.0,80.575
20160305184500,8.76,15.0,15.0,27.8522,50.012,69.0837,1.6459,1.7,54.9883,55.0,80.575
20160305190000,8.76,15.0,15.0,27.8747,50.012,69.0837,1.6459,1.7,54.9883,55.0,80.575
20160305191500,8.76,15.0,15.0,27.6958,50.012,69.0837,1.6499,1.7,54.9883,55.0,80.575
20160305193000,8.76,15.0,15.0,27.4756,50.012,69.0837,1.6499,1.7,54.9883,55.0,80.575
20160305194500,8.76,15.0,15.0,27.233,50.012,69.0837,1.67,1.7,54.9883,55.0,80.575
20160305200000,8.76,15.0,15.0,26.9905,50.5308,69.0837,1.666,1.7,54.9883,55.0,80.575
20160305201500,8.76,15.0,15.0,26.7446,50.5308,69.0837,1.666,1.7,54.9883,55.0,80.575
20160305203000,8.76,15.0,15.0,26.5598,50.5308,69.0837,1.654,1.7,54.9883,55.0,80.575
20160305204500,8.76,15.0,15.0,26.0249,50.5308,69.0837,1.654,1.7,54.9883,55.0,80.575
20160305210000,8.76,15.0,15.0,25.7431,50.5308,69.0837,1.654,1.7,54.9883,55.0,80.575
20160305211500,8.76,15.0,15.0,25.6273,50.5308,69.0837,1.6419,1.7,54.9883,55.0,80.575
20160305213000,8.76,15.0,15.0,25.1872,50.5308,69.0837,1.6499,1.7,54.9883,55.0,80.575
20160305214500,8.76,15.0,15.0,24.9965,50.5308,69.0837,1.6419,1.7,54.9883,55.0,80.575
20160305220000,8.76,15.0,15.0,24.6735,51.0801,69.0837,1.6419,1.7,54.9883,55.0,80.575
20160305221500,8.76,15.0,15.0,24.5405,51.0801,69.0837,1.6419,1.7,54.9883,55.0,80.575
20160305223000,7.99,15.0,15.0,23.8413,51.0801,69.0837,1.654,1.7,54.9883,55.0,80.575
20160305224500,13.015,15.0,15.0,23.7479,51.0801,69.0837,1.6499,1.7,54.9883,55.0,80.575
20160305230000,6.915,15.0,15.0,23.5853,51.0801,69.0837,1.6499,1.7,54.3762,55.0,80.575
20160305231500,11.355,15.0,15.0,23.7008,51.0801,69.0837,1.6459,1.7,55.2403,55.0,80.575
20160305233000,11.355,15.0,15.0,23.5853,51.0801,69.0837,1.654,1.7,55.2403,55.0,80.575
20160305234500,11.355,15.0,15.0,23.3857,51.0801,69.0837,1.658,1.7,55.2403,55.0,80.575
20160306000000,11.355,15.0,15.0,23.2526,51.0801,69.0837,1.6499,1.7,55.2403,55.0,80.575
20160306001500,11.355,15.0,15.0,23.2526,51.0801,69.0837,1.6499,1.7,54.5023,55.0,80.575
20160306003000,10.54,15.0,15.0,22.7432,51.0801,69.0837,1.658,1.7,55.5104,55.0,80.575
20160306004500,11.055,15.0,15.0,22.6772,51.0801,69.0837,1.6499,1.7,55.5104,55.0,80.575
