PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160306010000,11.055,15.0,15.0,22.4939,51.0801,69.0837,1.658,1.7,55.5104,55.0,80.575
20160306011500,8.415,15.0,15.0,22.3874,51.0801,69.0837,1.662,1.7,54.5023,55.0,80.575
20160306013000,5.655,15.0,15.0,22.1587,51.0801,69.0837,1.662,1.7,54.5023,55.0,80.575
20160306014500,5.655,15.0,15.0,22.0546,51.0801,69.0837,1.666,1.7,54.5023,55.0,80.575
20160306020000,5.655,15.0,15.0,21.7564,51.0801,69.0837,1.666,1.7,54.5023,55.0,80.575
20160306021500,5.655,15.0,15.0,21.79,51.0801,69.0837,1.666,1.7,54.5023,55.0,80.575
20160306023000,5.655,15.0,15.0,21.5198,51.0801,69.0837,1.662,1.7,54.5023,55.0,80.575
20160306024500,3.505,15.0,15.0,21.6185,51.0801,69.0837,1.674,1.7,55.1863,55.0,80.575
20160306030000,9.55,15.0,15.0,21.1821,51.0801,69.0837,1.678,1.7,54.5023,55.0,80.575
20160306031500,8.78,15.0,15.0,21.0471,51.0801,69.0837,1.678,1.7,54.5023,55.0,80.575
20160306033000,10.2,15.0,15.0,20.7769,51.0801,69.0837,1.678,1.7,54.5023,55.0,80.575
20160306034500,5.895,15.0,15.0,20.8702,51.0801,69.0837,1.67,1.7,54.5023,55.0,80.575
20160306040000,3.455,15.0,15.0,20.6661,51.0801,69.0837,1.6821,1.7,54.5023,55.0,80.575
20160306041500,1.34,15.0,15.0,20.53,51.0801,69.0837,1.6901,1.7,54.5023,55.0,80.575
20160306043000,9.74,15.0,15.0,20.3467,51.0801,69.0837,1.6861,1.7,55.4743,55.0,80.575
20160306044500,10.73,15.0,15.0,20.3467,51.0801,69.0837,1.6901,1.7,55.4743,55.0,80.575
20160306050000,1.04,15.0,15.0,20.0339,51.0801,69.0837,1.6901,1.7,54.8623,55.0,80.575
20160306051500,0.96,15.0,15.0,20.0537,51.0801,69.0837,1.6901,1.7,54.0882,55.0,80.575
20160306053000,0.85,15.0,15.0,19.9177,51.0801,69.0837,1.7102,1.7,54.7363,55.0,80.575
20160306054500,0.395,15.0,15.0,19.7816,51.0801,69.0837,1.7102,1.7,54.7363,55.0,80.575
20160306060000,0.085,15.0,15.0,19.867,51.0801,69.0837,1.7142,1.7,54.7363,55.0,80.575
20160306061500,1.765,15.0,15.0,19.7299,51.0801,69.0837,1.7222,1.7,54.7363,55.0,80.575
20160306063000,3.315,15.0,15.0,19.4414,51.0801,69.0837,1.7222,1.7,55.7264,55.0,80.575
20160306064500,11.3,15.0,15.0,19.4414,51.0801,69.0837,1.7222,1.7,54.5383,55.0,80.575
20160306070000,0.0,15.0,15.0,19.1693,51.0801,69.0837,1.7102,1.7,53.7102,55.0,80.575
20160306071500,3.735,15.0,15.0,19.0332,50.4087,69.0837,1.7222,1.7,55.4743,55.0,80.575
20160306073000,9.335,15.0,15.0,19.3312,50.4087,69.0837,1.7222,1.7,55.4743,55.0,80.575
20160306074500,4.075,15.0,15.0,19.6902,50.4087,69.0837,1.7142,1.7,54.5383,55.0,80.575
20160306080000,11.51,15.0,15.0,20.3495,50.4087,69.0837,1.7142,1.7,54.5383,55.0,80.575
20160306081500,12.815,15.0,15.0,20.702,50.4087,69.0837,1.7021,1.7,54.5383,55.0,80.575
20160306083000,13.98,15.0,15.0,22.1201,50.4087,69.0837,1.6981,1.7,54.5383,55.0,80.575
20160306084500,13.98,15.0,15.0,22.9119,50.4087,69.0837,1.7021,1.7,54.5383,55.0,80.575
20160306090000,13.98,15.0,15.0,24.9402,50.4087,69.0837,1.6981,1.7,55.1503,55.0,80.575
20160306091500,13.98,15.0,15.0,25.6229,50.4087,69.0837,1.6981,1.7,55.1503,55.0,80.575
20160306093000,13.98,15.0,15.0,27.0988,51.0801,69.0837,1.6941,1.7,55.1503,55.0,80.575
20160306094500,13.98,15.0,15.0,27.4037,51.0801,69.0837,1.6941,1.7,55.1503,55.0,80.575
20160306100000,13.98,15.0,15.0,27.3542,51.0801,69.0837,1.6941,1.7,55.1503,55.0,80.575
20160306101500,13.98,15.0,15.0,27.7735,51.0801,69.0837,1.6981,1.7,55.1503,55.0,80.575
20160306103000,13.98,15.0,15.0,27.9506,51.0801,69.0837,1.6981,1.7,55.1503,55.0,80.575
20160306104500,15.145,15.0,15.0,28.1841,51.0801,69.0837,1.7061,1.7,55.1503,55.0,80.575
20160306110000,14.295,15.0,15.0,28.1382,51.0801,69.0837,1.7021,1.7,54.5383,55.0,80.575
20160306111500,13.71,15.0,15.0,28.0231,51.0801,69.0837,1.6981,1.7,54.5383,55.0,80.575
20160306113000,13.71,15.0,15.0,27.7307,51.0801,69.0837,1.6941,1.7,54.5383,55.0,80.575
20160306114500,7.655,15.0,15.0,27.2137,51.0801,69.0837,1.6941,1.7,55.1503,55.0,80.575
20160306120000,12.94,15.0,15.0,27.2137,51.0801,69.0837,1.6901,1.7,55.1503,55.0,80.575
20160306121500,12.94,15.0,15.0,28.16,51.0801,69.0837,1.6941,1.7,55.1503,55.0,80.575
20160306123000,12.94,15.0,15.0,27.8214,51.0801,69.0837,1.6821,1.7,55.1503,55.0,80.575
20160306124500,12.94,15.0,15.0,27.5312,51.0801,69.0837,1.678,1.7,55.1503,55.0,80.575
20160306130000,12.94,15.0,15.0,27.8271,51.0801,69.0837,1.678,1.7,55.1503,55.0,80.575
20160306131500,12.94,15.0,15.0,28.0736,51.0801,69.0837,1.67,1.7,55.1503,55.0,80.575
20160306133000,12.94,15.0,15.0,27.9705,50.5308,69.0837,1.658,1.7,55.1503,55.0,80.575
20160306134500,12.94,15.0,15.0,28.4735,50.5308,69.0837,1.6419,1.7,55.1503,55.0,80.575
20160306140000,12.94,15.0,15.0,28.9297,50.5308,69.0837,1.6419,1.7,55.1503,55.0,80.575
20160306141500,12.94,15.0,15.0,28.9297,50.5308,69.0837,1.6379,1.7,55.1503,55.0,80.575
20160306143000,12.94,15.0,15.0,29.1791,50.5308,69.0837,1.6419,1.7,55.1503,55.0,80.575
20160306144500,10.855,15.0,15.0,28.8624,50.5308,69.0837,1.6499,1.7,55.1503,55.0,80.575
20160306150000,10.855,15.0,15.0,28.3002,50.5308,69.0837,1.6499,1.7,54.5383,55.0,80.575
20160306151500,8.18,15.0,15.0,28.3485,50.5308,69.0837,1.6499,1.7,54.5383,55.0,80.575
20160306153000,10.94,15.0,15.0,27.9332,49.9815,69.0837,1.6459,1.7,55.5104,55.0,80.575
20160306154500,12.54,15.0,15.0,28.3485,49.9815,69.0837,1.6419,1.7,54.8623,55.0,80.575
20160306160000,12.54,15.0,15.0,28.7145,49.9815,69.0837,1.6499,1.7,54.8623,55.0,80.575
20160306161500,12.54,15.0,15.0,28.2036,49.9815,69.0837,1.6459,1.7,54.8623,55.0,80.575
20160306163000,12.54,15.0,15.0,27.7105,49.9815,69.0837,1.6499,1.7,54.8623,55.0,80.575
20160306164500,8.295,15.0,15.0,27.2573,49.9815,69.0837,1.662,1.7,53.9622,55.0,80.575
20160306170000,22.215,15.0,15.0,27.0813,49.9815,69.0837,1.6339,1.7,57.9586,55.0,80.575
20160306171500,2.275,15.0,15.0,27.3339,49.9815,69.0837,1.654,1.7,55.6004,55.0,80.575
20160306173000,19.635,15.0,15.0,27.092,49.9815,69.0837,1.6379,1.7,57.1845,55.0,80.575
20160306174500,11.515,15.0,15.0,26.9397,49.9815,69.0837,1.6419,1.7,53.7642,55.0,80.575
20160306180000,6.535,15.0,15.0,26.9493,49.9815,69.0837,1.6459,1.7,54.6643,55.0,80.575
20160306181500,2.82,15.0,15.0,26.9549,49.9815,69.0837,1.6499,1.7,54.6643,55.0,80.575
20160306183000,5.59,15.0,15.0,26.4561,49.9815,69.0837,1.6499,1.7,54.6643,55.0,80.575
20160306184500,5.475,15.0,15.0,26.0903,49.3711,69.0837,1.658,1.7,54.6643,55.0,80.575
20160306190000,4.205,15.0,15.0,25.5752,49.3711,69.0837,1.666,1.7,54.6643,55.0,80.575
20160306191500,10.77,15.0,15.0,25.5275,49.3711,69.0837,1.678,1.7,55.8884,55.0,80.575
20160306193000,4.6,15.0,15.0,25.1514,49.3711,69.0837,1.6821,1.7,53.1881,55.0,80.575
20160306194500,18.89,15.0,15.0,24.8289,49.3711,69.0837,1.6941,1.7,57.4365,55.0,80.575
20160306200000,13.165,15.0,15.0,24.4811,49.3711,69.0837,1.7021,1.7,56.6985,55.0,80.575
20160306201500,1.27,15.0,15.0,24.2622,49.3711,69.0837,1.6821,1.7,53.5482,55.0,80.575
20160306203000,15.025,15.0,15.0,24.0538,49.3711,69.0837,1.6861,1.7,54.3762,55.0,80.575
20160306204500,3.865,15.0,15.0,24.1679,49.3711,69.0837,1.674,1.7,54.3762,55.0,80.575
20160306210000,2.775,15.0,15.0,24.2183,49.3711,69.0837,1.666,1.7,54.3762,55.0,80.575
20160306211500,5.195,15.0,15.0,24.2183,49.3711,69.0837,1.662,1.7,53.6742,55.0,80.575
20160306213000,12.245,15.0,15.0,24.2609,49.3711,69.0837,1.67,1.7,56.4104,55.0,80.575
20160306214500,4.225,15.0,15.0,24.2022,49.3711,69.0837,1.67,1.7,54.4122,55.0,80.575
20160306220000,5.19,15.0,15.0,23.9834,49.3711,69.0837,1.666,1.7,54.4122,55.0,80.575
20160306221500,5.19,15.0,15.0,23.9376,48.8523,69.0837,1.662,1.7,55.1503,55.0,80.575
20160306223000,5.19,15.0,15.0,23.8372,48.8523,69.0837,1.662,1.7,55.1503,55.0,80.575
20160306224500,10.505,15.0,15.0,23.8437,48.8523,69.0837,1.666,1.7,55.1503,55.0,80.575
20160306230000,11.81,15.0,15.0,23.9099,48.8523,69.0837,1.658,1.7,55.1503,55.0,80.575
20160306231500,12.32,15.0,15.0,23.9129,48.8523,69.0837,1.662,1.7,55.1503,55.0,80.575
20160306233000,12.32,15.0,15.0,24.1644,48.8523,69.0837,1.666,1.7,54.5023,55.0,80.575
20160306234500,9.45,15.0,15.0,24.1644,48.8523,69.0837,1.662,1.7,54.5023,55.0,80.575
20160307000000,9.45,15.0,15.0,24.2917,48.8523,69.0837,1.6499,1.7,54.5023,55.0,80.575
20160307001500,6.81,15.0,15.0,24.2918,49.4322,69.0837,1.654,1.7,54.5023,55.0,80.575
20160307003000,6.81,15.0,15.0,24.4181,49.4322,69.0837,1.6459,1.7,54.5023,55.0,80.575
20160307004500,6.81,15.0,15.0,24.4181,49.4322,69.0837,1.6499,1.7,54.5023,55.0,80.575
20160307010000,6.81,15.0,15.0,24.1617,49.4322,69.0837,1.6459,1.7,54.5023,55.0,80.575
20160307011500,6.81,15.0,15.0,24.2861,49.4322,69.0837,1.6499,1.7,54.5023,55.0,80.575
20160307013000,6.81,15.0,15.0,24.0923,49.4322,69.0837,1.6499,1.7,54.5023,55.0,80.575
20160307014500,6.81,15.0,15.0,23.9631,49.4322,69.0837,1.6499,1.7,54.5023,55.0,80.575
20160307020000,6.81,15.0,15.0,23.9446,49.4322,69.0837,1.6499,1.7,54.5023,55.0,80.575
20160307021500,6.81,15.0,15.0,23.9446,49.9815,69.0837,1.662,1.7,55.1503,55.0,80.575
20160307023000,6.81,15.0,15.0,23.8134,49.9815,69.0837,1.6499,1.7,55.1503,55.0,80.575
20160307024500,6.81,15.0,15.0,23.7479,49.9815,69.0837,1.654,1.7,55.1503,55.0,80.575
20160307030000,6.81,15.0,15.0,23.6167,49.9815,69.0837,1.662,1.7,55.1503,55.0,80.575
20160307031500,6.81,15.0,15.0,23.602,49.9815,69.0837,1.654,1.7,55.1503,55.0,80.575
20160307033000,6.81,15.0,15.0,23.5853,49.9815,69.0837,1.662,1.7,55.1503,55.0,80.575
20160307034500,6.81,15.0,15.0,23.8349,49.9815,69.0837,1.654,1.7,55.1503,55.0,80.575
20160307040000,6.81,15.0,15.0,23.7185,49.9815,69.0837,1.662,1.7,55.1503,55.0,80.575
20160307041500,13.0,15.0,15.0,23.969,49.9815,69.0837,1.6499,1.7,54.5743,55.0,80.575
20160307043000,9.22,15.0,15.0,24.289,49.9815,69.0837,1.658,1.7,54.5743,55.0,80.575
20160307044500,7.9,15.0,15.0,24.4241,50.5613,69.0837,1.654,1.7,54.5743,55.0,80.575
20160307050000,11.63,15.0,15.0,24.4241,50.5613,69.0837,1.6499,1.7,55.5104,55.0,80.575
20160307051500,11.63,15.0,15.0,24.5592,50.5613,69.0837,1.658,1.7,55.5104,55.0,80.575
20160307053000,13.085,15.0,15.0,24.6943,50.5613,69.0837,1.654,1.7,55.5104,55.0,80.575
20160307054500,13.085,15.0,15.0,24.8969,50.5613,69.0837,1.662,1.7,54.6103,55.0,80.575
20160307060000,13.085,15.0,15.0,25.1671,50.5613,69.0837,1.658,1.7,54.6103,55.0,80.575
20160307061500,13.085,15.0,15.0,25.1758,50.5613,69.0837,1.6058,1.7,54.6103,55.0,82.235
20160307063000,13.085,15.0,15.0,25.377,51.0801,69.0837,1.674,1.7,54.6103,55.0,84.02
20160307064500,13.88,15.0,15.0,25.5111,51.0801,69.0837,1.67,1.7,55.4023,55.0,84.02
20160307070000,15.045,15.0,15.0,25.6486,51.0801,69.0837,1.6259,1.7,55.4023,55.0,84.02
20160307071500,15.045,15.0,15.0,25.7817,51.0801,69.0837,1.6299,1.7,55.4023,55.0,84.02
20160307073000,15.045,15.0,15.0,26.1144,51.0801,69.0837,1.6178,1.7,55.4023,55.0,84.02
20160307074500,15.045,15.0,15.0,26.3106,51.0801,69.0837,1.6259,1.7,55.4023,55.0,85.305
20160307080000,15.045,15.0,15.0,26.764,51.0801,69.0837,1.6419,1.7,55.4023,55.0,85.305
20160307081500,15.845,15.0,15.0,27.0134,51.0801,69.0837,1.654,1.7,54.6643,55.0,85.305
20160307083000,15.845,15.0,15.0,27.5798,51.0801,69.0837,1.6419,1.7,54.6643,55.0,85.305
20160307084500,15.845,15.0,15.0,27.7508,51.0801,69.0837,1.6379,1.7,54.6643,55.0,85.305
20160307090000,15.845,15.0,15.0,28.1089,51.6294,69.0837,1.6259,1.7,54.6643,55.0,85.305
20160307091500,15.845,15.0,15.0,28.3854,51.6294,69.0837,1.6218,1.7,54.6643,55.0,85.305
20160307093000,16.5,15.0,15.0,28.3999,51.6294,69.0837,1.6058,1.7,54.6643,55.0,85.305
20160307094500,16.5,15.0,15.0,28.749,51.6294,69.0837,1.674,1.7,54.6643,55.0,85.305
20160307100000,16.5,15.0,15.0,28.8937,51.6294,69.0837,1.6259,1.7,54.6643,55.0,85.305
20160307101500,16.5,15.0,15.0,29.1303,51.6294,69.0837,1.666,1.7,54.6643,55.0,86.45
20160307103000,16.5,15.0,15.0,29.3017,51.6294,69.0837,1.674,1.7,54.6643,55.0,86.45
20160307104500,17.665,15.0,15.0,29.4762,51.6294,69.0837,1.6178,1.7,54.6643,55.0,86.45
20160307110000,17.665,15.0,15.0,29.525,51.6294,69.0837,1.6218,1.7,54.6643,55.0,86.45
20160307111500,17.665,15.0,15.0,29.525,51.6294,69.0837,1.6259,1.7,54.6643,55.0,86.45
20160307113000,17.665,15.0,15.0,29.4554,51.6294,69.0837,1.6178,1.7,54.6643,55.0,86.45
20160307114500,17.665,15.0,15.0,29.698,51.6294,69.0837,1.6259,1.7,54.6643,55.0,86.45
20160307120000,17.665,15.0,15.0,29.6673,51.6294,69.0837,1.6299,1.7,54.6643,55.0,86.45
20160307121500,17.665,15.0,15.0,29.7807,51.6294,69.0837,1.6299,1.7,54.6643,55.0,86.45
20160307123000,17.665,15.0,15.0,30.0272,51.6294,69.0837,1.6299,1.7,54.6643,55.0,86.45
20160307124500,17.665,15.0,15.0,30.1416,51.6294,69.0837,1.6218,1.7,54.6643,55.0,86.45
20160307130000,17.665,15.0,15.0,30.1416,51.6294,69.0837,1.658,1.7,54.6643,55.0,86.45
20160307131500,17.665,15.0,15.0,30.256,51.6294,69.0837,1.678,1.7,54.6643,55.0,86.45
20160307133000,17.665,15.0,15.0,30.0971,51.6294,69.0837,1.7142,1.7,54.6643,55.0,86.45
20160307134500,17.665,15.0,15.0,30.2909,51.6294,69.0837,1.7222,1.7,54.6643,55.0,86.45
20160307140000,17.665,15.0,15.0,30.0971,51.6294,69.0837,1.7543,1.7,54.6643,55.0,86.45
20160307141500,17.665,15.0,15.0,29.9847,51.6294,69.0837,1.7664,1.7,54.6643,55.0,86.45
20160307143000,17.665,15.0,15.0,30.3476,51.6294,69.0837,1.7744,1.7,54.6643,55.0,86.45
20160307144500,17.665,15.0,15.0,29.9855,51.6294,69.0837,1.7664,1.7,54.6643,55.0,86.45
20160307150000,17.665,15.0,15.0,30.0959,51.6294,69.0837,1.7784,1.7,54.6643,55.0,86.45
20160307151500,17.665,15.0,15.0,30.4046,51.6294,69.0837,1.7623,1.7,54.6643,55.0,85.39
20160307153000,17.665,15.0,15.0,30.4603,51.6294,69.0837,1.7824,1.7,54.6643,55.0,85.39
20160307154500,17.665,15.0,15.0,30.372,51.6294,69.0837,1.7904,1.7,54.6643,55.0,85.39
20160307160000,13.035,15.0,15.0,30.4603,51.6294,69.0837,1.7664,1.7,54.6643,55.0,85.39
20160307161500,10.875,15.0,15.0,30.4603,51.6294,69.0837,1.7664,1.7,54.6643,55.0,85.39
20160307163000,10.875,15.0,15.0,30.461,51.6294,69.0837,1.7864,1.7,55.2763,55.0,85.39
20160307164500,17.165,15.0,15.0,30.3476,51.6294,69.0837,1.7664,1.7,54.5383,55.0,84.265
20160307170000,16.4,15.0,15.0,30.5419,52.1788,69.0837,1.7623,1.7,54.5383,55.0,84.265
20160307171500,10.715,15.0,15.0,30.4847,52.1788,69.0837,1.7784,1.7,55.1503,55.0,84.265
20160307173000,10.715,15.0,15.0,30.1416,52.1788,69.0837,1.7704,1.7,55.1503,55.0,84.265
20160307174500,10.715,15.0,15.0,29.9701,52.1788,69.0837,1.7623,1.7,55.1503,55.0,84.265
20160307180000,10.715,15.0,15.0,29.8835,52.1788,69.0837,1.7623,1.7,55.1503,55.0,84.265
20160307181500,16.295,15.0,15.0,30.0102,52.1788,69.0837,1.7623,1.7,55.1503,55.0,84.265
20160307183000,16.295,15.0,15.0,29.9029,52.1788,69.0837,1.7583,1.7,55.1503,55.0,84.265
20160307184500,16.295,15.0,15.0,29.9035,52.1788,69.0837,1.7543,1.7,55.1503,55.0,84.265
20160307190000,16.295,15.0,15.0,29.8347,52.1788,69.0837,1.7463,1.7,55.1503,55.0,84.265
20160307191500,16.295,15.0,15.0,29.7124,52.1788,69.0837,1.7423,1.7,55.1503,55.0,84.265
20160307193000,16.295,15.0,15.0,29.641,52.1788,69.0837,1.7423,1.7,55.1503,55.0,84.265
20160307194500,16.295,15.0,15.0,29.5178,52.1788,69.0837,1.7463,1.7,55.1503,55.0,84.265
20160307200000,16.295,15.0,15.0,29.3793,52.1788,69.0837,1.7383,1.7,55.1503,55.0,84.265
20160307201500,16.295,15.0,15.0,29.2551,52.1788,69.0837,1.7383,1.7,55.1503,55.0,84.265
20160307203000,16.295,15.0,15.0,29.1107,52.1788,69.0837,1.7383,1.7,55.1503,55.0,84.265
20160307204500,16.295,15.0,15.0,28.9855,52.1788,69.0837,1.7463,1.7,55.1503,55.0,84.265
20160307210000,16.295,15.0,15.0,28.8352,52.1788,69.0837,1.7423,1.7,55.1503,55.0,84.265
20160307211500,16.295,15.0,15.0,28.8708,52.1788,69.0837,1.7383,1.7,55.1503,55.0,84.265
20160307213000,16.295,15.0,15.0,28.7436,52.1788,69.0837,1.7383,1.7,55.1503,55.0,84.265
20160307214500,16.295,15.0,15.0,28.9044,52.1788,69.0837,1.7423,1.7,55.1503,55.0,84.265
20160307220000,16.295,15.0,15.0,29.0652,52.1788,69.0837,1.7383,1.7,55.1503,55.0,84.265
20160307221500,16.295,15.0,15.0,28.936,52.1788,69.0837,1.7463,1.7,55.1503,55.0,84.265
20160307223000,16.295,15.0,15.0,28.9657,52.1788,69.0837,1.7463,1.7,55.1503,55.0,84.265
20160307224500,16.295,15.0,15.0,28.9006,52.1788,69.0837,1.7423,1.7,55.1503,55.0,84.265
20160307230000,16.295,15.0,15.0,28.7967,52.1788,69.0837,1.7342,1.7,55.1503,55.0,84.265
20160307231500,17.605,15.0,15.0,28.8209,52.1788,69.0837,1.7383,1.7,55.1503,55.0,84.265
20160307233000,17.605,15.0,15.0,28.8432,52.1788,69.0837,1.7302,1.7,55.1503,55.0,84.265
20160307234500,17.605,15.0,15.0,29.1317,52.1788,69.0837,1.7302,1.7,55.1503,55.0,84.265
20160308000000,17.605,15.0,15.0,29.4221,52.1788,69.0837,1.7222,1.7,55.1503,55.0,84.265
20160308001500,17.605,15.0,15.0,29.5572,52.1788,69.0837,1.7222,1.7,55.1503,55.0,84.265
20160308003000,17.605,15.0,15.0,29.8506,52.1788,69.0837,1.7142,1.7,55.1503,55.0,84.265
20160308004500,17.605,15.0,15.0,29.8506,52.1788,69.0837,1.7222,1.7,55.1503,55.0,84.265
20160308010000,17.605,15.0,15.0,30.009,52.1788,69.0837,1.7222,1.7,55.1503,55.0,84.265
20160308011500,17.605,15.0,15.0,30.1673,52.1788,69.0837,1.7142,1.7,55.1503,55.0,84.265
20160308013000,17.605,15.0,15.0,30.1673,52.1788,69.0837,1.7102,1.7,55.1503,55.0,84.265
20160308014500,18.915,15.0,15.0,30.2363,52.1788,69.0837,1.7142,1.7,55.1503,55.0,84.265
20160308020000,18.915,15.0,15.0,30.8122,52.1788,69.0837,1.7102,1.7,55.1503,55.0,84.265
20160308021500,18.915,15.0,15.0,30.7885,52.1788,69.0837,1.7102,1.7,55.1503,55.0,84.265
20160308023000,18.915,15.0,15.0,30.9956,52.7281,69.0837,1.7102,1.7,55.1503,55.0,84.265
20160308024500,18.915,15.0,15.0,30.9956,52.7281,69.0837,1.7142,1.7,55.1503,55.0,84.265
20160308030000,18.915,15.0,15.0,31.1054,52.7281,69.0837,1.7102,1.7,55.1503,55.0,84.265
20160308031500,18.915,15.0,15.0,31.2425,52.7281,69.0837,1.7182,1.7,55.1503,55.0,84.265
20160308033000,18.915,15.0,15.0,31.0753,52.7281,69.0837,1.7142,1.7,55.1503,55.0,84.265
20160308034500,18.915,15.0,15.0,31.1433,52.7281,69.0837,1.7142,1.7,55.1503,55.0,84.265
20160308040000,18.915,15.0,15.0,31.1107,52.7281,69.0837,1.7142,1.7,55.1503,55.0,84.265
20160308041500,18.915,15.0,15.0,31.1107,52.7281,69.0837,1.7182,1.7,55.1503,55.0,84.265
20160308043000,18.915,15.0,15.0,31.1107,52.7281,69.0837,1.7182,1.7,55.1503,55.0,84.265
20160308044500,18.915,15.0,15.0,31.1107,52.7281,69.0837,1.7222,1.7,55.1503,55.0,84.265
20160308050000,18.915,15.0,15.0,30.9756,52.7281,69.0837,1.7182,1.7,55.1503,55.0,84.265
20160308051500,18.915,15.0,15.0,30.908,52.7281,69.0837,1.7142,1.7,55.1503,55.0,84.265
20160308053000,18.915,15.0,15.0,30.9392,52.7281,69.0837,1.7102,1.7,55.1503,55.0,84.265
20160308054500,18.915,15.0,15.0,30.8031,52.7281,69.0837,1.7102,1.7,55.1503,55.0,84.265
20160308060000,18.915,15.0,15.0,30.8031,52.7281,69.0837,1.6379,1.7,55.1503,55.0,84.265
20160308061500,18.915,15.0,15.0,30.8031,52.7281,69.0837,1.6178,1.7,55.1503,55.0,85.875
20160308063000,21.02,15.0,15.0,31.1054,52.7281,69.0837,1.6379,1.7,55.1503,55.0,87.095
20160308064500,21.02,15.0,15.0,31.0753,52.7281,69.0837,1.6259,1.7,55.1503,55.0,87.095
20160308070000,21.02,15.0,15.0,30.908,52.7281,69.0837,1.662,1.7,55.1503,55.0,87.095
20160308071500,21.02,15.0,15.0,30.908,52.7281,69.0837,1.67,1.7,55.1503,55.0,87.095
20160308073000,21.02,15.0,15.0,31.1107,52.7281,69.0837,1.662,1.7,55.1503,55.0,87.095
20160308074500,21.02,15.0,15.0,31.2457,52.7281,69.0837,1.6379,1.7,55.1503,55.0,87.095
20160308080000,21.02,15.0,15.0,31.4113,52.7281,69.0837,1.6259,1.7,55.1503,55.0,87.095
20160308081500,21.02,15.0,15.0,31.5054,52.7281,69.0837,1.6339,1.7,55.1503,55.0,88.11
20160308083000,21.02,15.0,15.0,32.058,52.7281,69.0837,1.6419,1.7,55.1503,55.0,88.11
20160308084500,22.33,15.0,15.0,32.3374,52.7281,69.0837,1.6419,1.7,55.1503,55.0,88.11
20160308090000,22.33,15.0,15.0,32.4934,52.7281,69.0837,1.658,1.7,55.1503,55.0,88.11
20160308091500,22.33,15.0,15.0,32.6216,52.7281,69.0837,1.654,1.7,55.1503,55.0,88.11
20160308093000,22.33,15.0,15.0,32.8774,52.7281,69.0837,1.666,1.7,55.1503,55.0,88.11
20160308094500,17.745,15.0,15.0,32.4917,53.2774,69.0837,1.666,1.7,54.5383,55.0,88.11
20160308100000,17.745,15.0,15.0,32.5583,53.2774,69.0837,1.658,1.7,54.5383,55.0,88.11
20160308101500,17.745,15.0,15.0,32.4917,53.2774,69.0837,1.6499,1.7,54.5383,55.0,88.11
20160308103000,17.745,15.0,15.0,32.4917,53.2774,69.0837,1.6339,1.7,54.5383,55.0,88.11
20160308104500,17.745,15.0,15.0,32.6795,53.2774,69.0837,1.6419,1.7,54.5383,55.0,88.11
20160308110000,17.745,15.0,15.0,33.2927,53.2774,69.8038,1.6299,1.7,55.1503,55.0,88.11
20160308111500,23.69,15.0,15.0,33.5234,53.2774,69.8038,1.6339,1.7,55.1503,55.0,88.11
20160308113000,23.69,15.0,15.0,34.0246,53.2774,69.8038,1.6299,1.7,55.1503,55.0,88.11
20160308114500,23.69,15.0,15.0,34.0852,53.2774,69.8038,1.658,1.7,54.5383,55.0,88.11
20160308120000,23.69,15.0,15.0,34.0852,53.2774,69.8038,1.6459,1.7,54.5383,55.0,88.11
20160308121500,20.5,15.0,15.0,34.0852,53.2774,69.8038,1.662,1.7,54.5383,55.0,88.11
20160308123000,19.18,15.0,15.0,34.4478,53.2774,69.8038,1.662,1.7,54.5383,55.0,88.11
20160308124500,19.18,15.0,15.0,34.4478,53.2774,69.8038,1.6861,1.7,54.5383,55.0,88.11
20160308130000,19.18,15.0,15.0,34.4109,53.2774,69.8038,1.7142,1.7,54.5383,55.0,88.11
20160308131500,19.18,15.0,15.0,34.4109,52.6976,69.8038,1.7262,1.7,54.5383,55.0,88.11
20160308133000,17.86,15.0,15.0,34.2866,52.6976,69.8038,1.7383,1.7,54.5383,55.0,88.11
20160308134500,17.86,15.0,15.0,34.37,52.6976,69.8038,1.7543,1.7,55.1143,55.0,88.11
20160308140000,17.86,15.0,15.0,34.3884,52.6976,69.8038,1.7623,1.7,55.1143,55.0,88.11
20160308141500,17.86,15.0,15.0,34.3401,52.6976,69.8038,1.7543,1.7,55.1143,55.0,88.11
20160308143000,17.86,15.0,15.0,34.352,52.6976,69.8038,1.7744,1.7,55.1143,55.0,88.11
20160308144500,17.86,15.0,15.0,34.4256,52.6976,69.8038,1.7664,1.7,55.1143,55.0,88.11
20160308150000,17.86,15.0,15.0,35.2307,52.6976,69.8038,1.7664,1.7,55.1143,55.0,88.11
20160308151500,17.86,15.0,15.0,35.166,52.6976,69.8038,1.7784,1.7,55.1143,55.0,88.11
20160308153000,17.86,15.0,15.0,34.6979,52.6976,69.8038,1.7784,1.7,55.1143,55.0,87.115
20160308154500,17.86,15.0,15.0,35.0307,52.6976,69.8038,1.7744,1.7,55.1143,55.0,87.115
20160308160000,17.86,15.0,15.0,34.5668,52.6976,69.8038,1.7704,1.7,55.1143,55.0,87.115
20160308161500,17.86,15.0,15.0,34.6344,52.6976,69.8038,1.7784,1.7,55.1143,55.0,87.115
20160308163000,17.86,15.0,15.0,34.4356,52.6976,69.8038,1.7784,1.7,55.1143,55.0,87.115
20160308164500,17.86,15.0,15.0,34.5683,52.6976,69.8038,1.7583,1.7,55.1143,55.0,87.115
20160308170000,17.86,15.0,15.0,34.4362,52.6976,69.8038,1.7664,1.7,55.1143,55.0,87.115
20160308171500,17.86,15.0,15.0,34.4362,52.6976,69.8038,1.7744,1.7,55.1143,55.0,87.115
20160308173000,17.86,15.0,15.0,34.3673,52.6976,69.8038,1.7744,1.7,54.5023,55.0,87.115
20160308174500,17.095,15.0,15.0,34.2341,52.6976,69.8038,1.7824,1.7,54.5023,55.0,87.115
20160308180000,17.095,15.0,15.0,33.8416,52.6976,69.8038,1.7784,1.7,54.5023,55.0,87.115
20160308181500,17.095,15.0,15.0,33.9014,52.6976,69.8038,1.7623,1.7,55.0603,55.0,87.115
20160308183000,17.095,15.0,15.0,33.6352,52.6976,69.8038,1.7824,1.7,55.0603,55.0,87.115
20160308184500,17.095,15.0,15.0,33.6352,52.6976,69.8038,1.7864,1.7,55.0603,55.0,85.735
20160308190000,17.095,15.0,15.0,33.5686,52.6976,69.8038,1.7543,1.7,55.0603,55.0,85.735
20160308191500,17.095,15.0,15.0,33.6239,52.6976,69.8038,1.7623,1.7,55.0603,55.0,85.735
20160308193000,17.095,15.0,15.0,33.4898,52.6976,69.8038,1.7704,1.7,55.0603,55.0,85.735
20160308194500,17.095,15.0,15.0,33.4898,52.6976,69.8038,1.7744,1.7,55.0603,55.0,85.735
20160308200000,17.095,15.0,15.0,33.4898,52.6976,69.8038,1.7864,1.7,55.0603,55.0,85.735
20160308201500,17.095,15.0,15.0,33.3557,52.6976,69.8038,1.7824,1.7,54.5023,55.0,85.735
20160308203000,17.095,15.0,15.0,33.3557,52.6976,69.8038,1.7583,1.7,54.5023,55.0,85.735
20160308204500,15.775,15.0,15.0,33.1693,52.6976,69.8038,1.7623,1.7,54.5023,55.0,85.735
20160308210000,15.775,15.0,15.0,33.1693,52.6976,69.8038,1.7704,1.7,54.5023,55.0,85.735
20160308211500,15.775,15.0,15.0,33.1693,52.6976,69.8038,1.7583,1.7,54.5023,55.0,85.735
20160308213000,15.775,15.0,15.0,33.2216,52.6976,69.8038,1.7623,1.7,54.5023,55.0,85.735
20160308214500,15.775,15.0,15.0,33.2216,52.6976,69.8038,1.7704,1.7,55.1143,55.0,85.735
20160308220000,15.775,15.0,15.0,33.2216,52.6976,69.8038,1.7664,1.7,55.1143,55.0,85.735
20160308221500,15.775,15.0,15.0,33.2216,52.6976,69.8038,1.7704,1.7,55.1143,55.0,85.735
20160308223000,15.775,15.0,15.0,33.2216,52.6976,69.8038,1.7704,1.7,55.1143,55.0,85.735
20160308224500,15.775,15.0,15.0,33.2216,52.6976,69.8038,1.7744,1.7,55.1143,55.0,85.735
20160308230000,15.775,15.0,15.0,33.2216,52.6976,69.8038,1.7744,1.7,55.1143,55.0,85.735
20160308231500,15.775,15.0,15.0,33.4071,52.6976,69.8038,1.7623,1.7,55.1143,55.0,85.735
20160308233000,15.775,15.0,15.0,33.3395,52.6976,69.8038,1.7664,1.7,55.1143,55.0,85.735
20160308234500,15.775,15.0,15.0,33.3395,52.6976,69.8038,1.7704,1.7,55.1143,55.0,85.735
20160309000000,15.775,15.0,15.0,33.3884,52.6976,69.8038,1.7704,1.7,55.1143,55.0,85.735
20160309001500,15.775,15.0,15.0,33.3884,53.2469,69.8038,1.7664,1.7,55.1143,55.0,85.735
20160309003000,15.775,15.0,15.0,33.2523,53.2469,69.8038,1.7583,1.7,55.1143,55.0,85.735
20160309004500,15.775,15.0,15.0,33.2523,53.2469,69.8038,1.7704,1.7,55.1143,55.0,85.735
20160309010000,15.775,15.0,15.0,33.2523,53.2469,69.8038,1.7664,1.7,55.1143,55.0,85.735
20160309011500,19.92,15.0,15.0,33.2523,53.2469,69.8038,1.6379,1.7,55.1143,55.0,83.63
20160309013000,13.24,15.0,15.0,33.2523,53.2469,69.8038,1.6098,1.7,55.1143,55.0,82.275
20160309014500,13.24,15.0,15.0,33.2523,52.545,68.9577,1.6459,1.7,55.1143,55.0,82.275
20160309020000,13.24,15.0,15.0,33.2523,52.545,68.9577,1.662,1.7,55.1143,55.0,82.275
20160309021500,21.52,15.0,15.0,32.9122,52.545,68.9577,1.678,1.7,55.1143,55.0,82.275
20160309023000,35.285,15.0,15.0,32.9802,52.545,68.2016,1.678,1.7,55.1143,55.0,82.275
20160309024500,16.575,15.0,15.0,32.9802,53.6436,68.2016,1.67,1.7,55.1143,55.0,82.275
20160309030000,19.105,15.0,15.0,33.1163,53.6436,68.2016,1.674,1.7,55.1143,55.0,82.275
20160309031500,43.235,15.0,15.0,33.1163,54.315,68.2016,1.666,1.7,55.1143,55.0,82.275
20160309033000,83.605,15.0,15.0,33.2523,54.315,68.2016,1.662,1.7,56.0144,55.0,82.275
20160309034500,26.595,15.0,15.0,33.2523,54.315,68.8857,1.662,1.7,53.3501,55.0,82.275
20160309040000,14.01,15.0,15.0,33.3884,54.315,68.8857,1.6419,1.7,55.4023,55.0,82.275
20160309041500,47.865,15.0,15.0,33.3884,54.315,68.8857,1.6499,1.7,55.4023,55.0,82.275
20160309044500,100.0,15.0,15.0,33.3884,54.4981,69.1197,1.7302,1.7,60.8569,55.0,87.51
20160309050000,68.15,15.0,15.0,33.3884,54.4981,69.1197,1.6299,1.7,53.4221,55.0,83.745
20160309051500,100.0,15.0,15.0,33.3884,54.4981,69.1197,1.6339,1.7,58.6067,55.0,83.745
20160309053000,14.99,15.0,15.0,33.3884,54.4981,69.1197,1.662,1.7,53.8722,55.0,83.745
20160309054500,13.655,15.0,15.0,33.5245,54.4981,69.1197,1.7102,1.7,55.1503,55.0,83.745
20160309060000,40.58,15.0,15.0,33.5925,54.4981,68.3276,1.658,1.7,55.1503,55.0,83.745
20160309061500,30.95,15.0,15.0,33.5925,55.0474,68.3276,1.6178,1.7,54.4122,55.0,85.64
20160309063000,29.635,15.0,15.0,33.7286,55.0474,68.3276,1.678,1.7,54.4122,55.0,87.22
20160309064500,18.25,15.0,15.0,33.8647,55.0474,68.3276,1.678,1.7,54.4122,55.0,87.22
20160309070000,18.25,15.0,15.0,34.1891,55.6883,68.3276,1.6419,1.7,55.1503,55.0,87.22
20160309071500,18.25,15.0,15.0,34.1368,55.6883,68.3276,1.666,1.7,55.1503,55.0,87.22
20160309073000,18.25,15.0,15.0,34.1368,55.6883,68.3276,1.662,1.7,55.1503,55.0,87.22
20160309074500,19.7,15.0,15.0,34.2048,55.6883,69.0837,1.6901,1.7,55.1503,55.0,87.22
20160309080000,19.7,15.0,15.0,34.3409,55.6883,69.0837,1.666,1.7,55.1503,55.0,87.22
20160309081500,24.65,15.0,15.0,34.3409,55.6883,69.0837,1.6178,1.7,55.1503,55.0,89.81
20160309083000,24.65,15.0,15.0,34.477,55.6883,69.0837,1.654,1.7,55.1503,55.0,89.81
20160309084500,24.65,15.0,15.0,34.4202,55.6883,69.0837,1.67,1.7,55.1503,55.0,89.81
20160309090000,24.65,15.0,15.0,34.6228,55.6883,69.0837,1.662,1.7,55.1503,55.0,89.81
20160309091500,24.65,15.0,15.0,34.6228,55.6883,69.0837,1.7583,1.7,55.1503,55.0,89.81
20160309093000,24.65,15.0,15.0,34.6228,54.9558,69.0837,1.7704,1.7,55.1503,55.0,89.81
20160309094500,24.65,15.0,15.0,34.7579,54.9558,69.0837,1.7623,1.7,55.1503,55.0,89.81
20160309100000,24.65,15.0,15.0,34.6967,54.9558,69.0837,1.7583,1.7,55.1503,55.0,89.81
20160309101500,24.65,15.0,15.0,34.8308,54.9558,69.0837,1.7463,1.7,55.1503,55.0,89.81
20160309103000,24.65,15.0,15.0,34.7666,54.9558,69.0837,1.7262,1.7,55.1503,55.0,89.81
20160309104500,24.65,15.0,15.0,34.8331,54.9558,69.0837,1.7463,1.7,55.1503,55.0,89.81
20160309110000,24.65,15.0,15.0,34.8986,54.9558,69.0837,1.7463,1.7,55.1503,55.0,89.81
20160309111500,24.65,15.0,15.0,35.0307,54.9558,69.0837,1.7262,1.7,55.1503,55.0,89.81
20160309113000,24.65,15.0,15.0,34.829,54.9558,69.0837,1.7182,1.7,55.1503,55.0,89.81
20160309114500,24.65,15.0,15.0,35.0307,54.9558,69.0837,1.7102,1.7,55.1503,55.0,89.81
20160309120000,24.65,15.0,15.0,35.1629,54.9558,69.0837,1.7302,1.7,55.1503,55.0,89.81
20160309121500,24.65,15.0,15.0,35.2289,54.9558,69.0837,1.7262,1.7,55.1503,55.0,89.81
20160309123000,24.65,15.0,15.0,35.5503,54.9558,69.0837,1.7342,1.7,55.1503,55.0,89.81
20160309124500,24.65,15.0,15.0,35.4082,54.9558,69.0837,1.7182,1.7,55.1503,55.0,89.81
20160309130000,24.65,15.0,15.0,35.5384,54.9558,69.0837,1.6941,1.7,55.1503,55.0,89.81
20160309131500,24.65,15.0,15.0,35.5384,54.9558,69.0837,1.7543,1.7,55.1503,55.0,89.81
20160309133000,24.65,15.0,15.0,35.4589,54.9558,69.8758,1.7463,1.7,55.1503,55.0,89.81
20160309134500,24.65,15.0,15.0,35.6685,54.9558,69.8758,1.7744,1.7,55.1503,55.0,89.81
20160309140000,24.65,15.0,15.0,35.6685,54.9558,69.8758,1.7784,1.7,55.1503,55.0,88.795
20160309141500,24.65,15.0,15.0,35.7987,54.9558,69.8758,1.7744,1.7,55.1503,55.0,88.795
20160309143000,24.65,15.0,15.0,35.911,54.376,69.8758,1.7704,1.7,55.1503,55.0,88.795
20160309144500,24.65,15.0,15.0,36.0825,54.376,69.8758,1.7704,1.7,54.5743,55.0,88.795
20160309150000,24.65,15.0,15.0,35.8397,54.376,69.8758,1.7784,1.7,54.5743,55.0,88.795
20160309151500,18.685,15.0,15.0,35.93,54.376,69.8758,1.7704,1.7,54.5743,55.0,87.125
20160309153000,18.685,15.0,15.0,35.8665,54.376,69.8758,1.7664,1.7,54.5743,55.0,87.125
20160309154500,18.685,15.0,15.0,35.9543,54.376,69.8758,1.7664,1.7,54.5743,55.0,87.125
20160309160000,18.685,15.0,15.0,35.9543,54.376,69.8758,1.7704,1.7,54.5743,55.0,87.125
20160309161500,18.685,15.0,15.0,35.8261,54.376,69.8758,1.7784,1.7,54.5743,55.0,87.125
20160309163000,18.685,15.0,15.0,35.911,54.376,69.8758,1.7704,1.7,55.3483,55.0,87.125
20160309164500,18.685,15.0,15.0,35.7172,54.376,69.8758,1.7704,1.7,55.3483,55.0,87.125
20160309170000,18.685,15.0,15.0,35.7987,54.376,69.8758,1.7824,1.7,55.3483,55.0,87.125
20160309171500,18.685,15.0,15.0,35.7987,54.376,69.8758,1.7824,1.7,55.3483,55.0,87.125
20160309173000,18.685,15.0,15.0,35.747,54.376,69.8758,1.7864,1.7,55.3483,55.0,87.125
20160309174500,18.685,15.0,15.0,35.6159,54.376,69.8758,1.7824,1.7,55.3483,55.0,87.125
20160309180000,18.685,15.0,15.0,35.7574,54.376,69.8758,1.7864,1.7,55.3483,55.0,87.125
20160309181500,18.685,15.0,15.0,35.6253,54.376,69.8758,1.7704,1.7,55.3483,55.0,87.125
20160309183000,18.685,15.0,15.0,35.6984,54.376,69.8758,1.7704,1.7,55.3483,55.0,87.125
20160309184500,18.685,15.0,15.0,35.6984,54.376,69.8758,1.7704,1.7,55.3483,55.0,87.125
20160309190000,18.685,15.0,15.0,35.7694,54.376,69.8758,1.7704,1.7,55.3483,55.0,87.125
20160309191500,18.685,15.0,15.0,35.6353,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160309193000,18.685,15.0,15.0,35.771,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160309194500,18.685,15.0,15.0,35.771,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160309200000,18.685,15.0,15.0,35.6359,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160309201500,18.685,15.0,15.0,35.5008,54.376,69.8758,1.7824,1.7,55.3483,55.0,87.125
20160309203000,18.685,15.0,15.0,35.7016,54.376,69.8758,1.7864,1.7,55.3483,55.0,87.125
20160309204500,18.685,15.0,15.0,35.5655,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160309210000,18.685,15.0,15.0,35.3658,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160309211500,18.685,15.0,15.0,35.3658,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160309213000,18.685,15.0,15.0,35.3658,54.376,69.8758,1.7864,1.7,55.3483,55.0,87.125
20160309214500,18.685,15.0,15.0,35.3658,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160309220000,18.685,15.0,15.0,35.3658,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160309221500,18.685,15.0,15.0,35.5655,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160309223000,18.685,15.0,15.0,35.7653,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160309224500,18.685,15.0,15.0,35.6282,54.376,69.8758,1.7864,1.7,55.3483,55.0,87.125
20160309230000,18.685,15.0,15.0,35.6282,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160309231500,18.685,15.0,15.0,35.6282,54.376,69.8758,1.7824,1.7,55.3483,55.0,87.125
20160309233000,18.685,15.0,15.0,35.6282,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160309234500,18.685,15.0,15.0,35.6282,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160310000000,18.685,15.0,15.0,35.5597,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160310001500,18.685,15.0,15.0,35.5597,54.376,69.8758,1.7824,1.7,55.3483,55.0,87.125
20160310003000,18.685,15.0,15.0,35.5597,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160310004500,18.685,15.0,15.0,35.5597,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160310010000,18.685,15.0,15.0,35.5597,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160310011500,18.685,15.0,15.0,35.7579,54.376,69.8758,1.7824,1.7,55.3483,55.0,87.125
20160310013000,18.685,15.0,15.0,35.6782,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160310014500,18.685,15.0,15.0,35.6782,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160310020000,18.685,15.0,15.0,35.6782,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160310021500,18.685,15.0,15.0,35.6782,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160310023000,18.685,15.0,15.0,35.6199,54.376,69.8758,1.7704,1.7,55.3483,55.0,87.125
20160310024500,18.685,15.0,15.0,35.6199,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160310030000,18.685,15.0,15.0,35.7579,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160310031500,18.685,15.0,15.0,35.9562,54.376,69.8758,1.7704,1.7,55.3483,55.0,87.125
20160310033000,18.685,15.0,15.0,35.7579,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160310034500,18.685,15.0,15.0,36.0257,54.376,69.8758,1.7623,1.7,55.3483,55.0,87.125
20160310040000,18.685,15.0,15.0,36.0257,54.376,69.8758,1.7824,1.7,55.3483,55.0,87.125
20160310041500,18.685,15.0,15.0,36.0257,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160310043000,18.685,15.0,15.0,35.9562,54.376,69.8758,1.7784,1.7,55.3483,55.0,87.125
20160310044500,18.685,15.0,15.0,35.9562,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160310050000,18.685,15.0,15.0,35.9562,54.376,69.8758,1.7744,1.7,55.3483,55.0,87.125
20160310051500,18.685,15.0,15.0,36.0257,54.376,69.8758,1.7623,1.7,55.3483,55.0,87.125
20160310053000,18.685,15.0,15.0,36.0257,54.376,69.8758,1.7583,1.7,55.3483,55.0,87.125
20160310054500,18.685,15.0,15.0,36.0257,54.376,69.8758,1.7704,1.7,55.3483,55.0,87.125
20160310060000,18.685,15.0,15.0,36.0257,54.376,69.8758,1.6941,1.7,55.3483,55.0,87.125
20160310061500,18.685,15.0,15.0,36.0257,54.376,69.8758,1.6058,1.7,55.3483,55.0,87.125
20160310063000,24.925,15.0,15.0,36.0257,54.376,69.8758,1.6861,1.7,54.7903,55.0,88.915
20160310064500,24.925,15.0,15.0,36.0257,54.376,69.8758,1.678,1.7,54.7903,55.0,88.915
20160310070000,24.925,15.0,15.0,36.0257,54.376,69.8758,1.6941,1.7,54.7903,55.0,88.915
20160310071500,24.925,15.0,15.0,36.0257,54.376,69.8758,1.674,1.7,54.7903,55.0,88.915
20160310073000,26.885,15.0,15.0,36.1648,54.376,69.8758,1.674,1.7,54.7903,55.0,88.915
20160310074500,26.885,15.0,15.0,36.3038,54.376,69.8758,1.6339,1.7,54.7903,55.0,88.915
20160310080000,26.885,15.0,15.0,36.2411,54.376,69.8758,1.658,1.7,54.7903,55.0,88.915
20160310081500,26.885,15.0,15.0,36.2411,54.376,69.8758,1.6419,1.7,54.7903,55.0,88.915
20160310083000,26.885,15.0,15.0,36.4481,54.376,69.8758,1.67,1.7,54.7903,55.0,88.915
20160310084500,26.885,15.0,15.0,36.4481,54.376,69.8758,1.678,1.7,54.7903,55.0,88.915
20160310090000,26.885,15.0,15.0,36.4481,54.376,69.8758,1.6821,1.7,54.7903,55.0,88.915
20160310091500,26.885,15.0,15.0,36.2449,54.376,69.8758,1.67,1.7,54.7903,55.0,88.915
20160310093000,26.885,15.0,15.0,36.2449,54.376,69.8758,1.662,1.7,54.7903,55.0,88.915
20160310094500,26.885,15.0,15.0,36.2449,54.376,69.8758,1.662,1.7,54.7903,55.0,88.915
20160310100000,26.885,15.0,15.0,36.2411,54.376,69.8758,1.7061,1.7,54.7903,55.0,88.915
20160310101500,26.885,15.0,15.0,36.2411,54.376,69.8758,1.658,1.7,54.7903,55.0,88.915
20160310103000,26.885,15.0,15.0,36.2411,54.376,69.8758,1.7182,1.7,54.7903,55.0,88.915
20160310104500,26.885,15.0,15.0,36.103,54.376,69.8758,1.666,1.7,54.7903,55.0,88.915
20160310110000,26.885,15.0,15.0,36.1648,54.376,69.8758,1.7061,1.7,54.7903,55.0,88.915
20160310111500,26.885,15.0,15.0,36.1545,54.376,69.8758,1.678,1.7,54.7903,55.0,88.915
20160310113000,26.885,15.0,15.0,36.0708,54.376,69.8758,1.7142,1.7,54.7903,55.0,88.915
20160310114500,26.885,15.0,15.0,36.1251,54.376,69.8758,1.6379,1.7,54.7903,55.0,88.915
20160310120000,26.885,15.0,15.0,36.1059,54.376,69.8758,1.6218,1.7,54.7903,55.0,88.915
20160310121500,26.21,15.0,15.0,35.9121,54.376,69.8758,1.7904,1.7,55.3483,55.0,92.11
20160310123000,26.21,15.0,15.0,36.1558,54.376,69.8758,1.7543,1.7,55.3483,55.0,92.11
20160310124500,26.21,15.0,15.0,35.6281,54.376,69.8758,1.7704,1.7,55.3483,55.0,92.11
20160310130000,26.21,15.0,15.0,35.7239,54.376,69.8758,1.7784,1.7,55.3483,55.0,90.65
20160310131500,26.21,15.0,15.0,35.7239,54.376,69.8758,1.7744,1.7,55.3483,55.0,90.65
20160310133000,26.21,15.0,15.0,36.0588,54.376,69.8758,1.7744,1.7,55.3483,55.0,90.65
20160310134500,26.21,15.0,15.0,36.0588,54.376,69.8758,1.7623,1.7,55.3483,55.0,89.64
20160310140000,26.21,15.0,15.0,35.8679,54.376,69.8758,1.7864,1.7,54.7003,55.0,89.64
20160310141500,26.21,15.0,15.0,35.9138,54.376,69.8758,1.7583,1.7,54.7003,55.0,88.645
20160310143000,15.92,15.0,15.0,35.652,53.8267,69.8758,1.7704,1.7,55.3483,55.0,81.3
20160310144500,24.165,15.0,15.0,35.4626,53.8267,69.8758,1.7383,1.7,55.3483,55.0,87.3
20160310150000,25.87,15.0,15.0,35.3196,53.8267,69.8758,1.7262,1.7,54.5383,55.0,87.3
20160310151500,19.925,15.0,15.0,35.7239,53.8267,69.8758,1.7222,1.7,54.5383,55.0,87.3
20160310153000,19.925,15.0,15.0,35.677,53.8267,69.8758,1.7503,1.7,54.5383,55.0,87.3
20160310154500,19.925,15.0,15.0,35.4861,53.8267,69.8758,1.7463,1.7,55.1503,55.0,87.3
20160310160000,19.925,15.0,15.0,35.7701,53.8267,69.8758,1.7543,1.7,55.1503,55.0,87.3
20160310161500,21.74,15.0,15.0,35.9121,53.8267,69.8758,1.7623,1.7,55.1503,55.0,87.3
20160310163000,21.74,15.0,15.0,36.1774,53.8267,69.8758,1.7623,1.7,55.1503,55.0,87.3
20160310164500,25.6,15.0,15.0,36.1774,53.8267,69.8758,1.7664,1.7,55.1503,55.0,87.3
20160310170000,25.6,15.0,15.0,36.1774,53.8267,69.8758,1.7664,1.7,55.1503,55.0,87.3
20160310171500,19.655,15.0,15.0,36.1774,53.8267,69.8758,1.7704,1.7,55.1503,55.0,87.3
20160310173000,18.885,15.0,15.0,36.1059,53.8267,69.8758,1.7744,1.7,55.1503,55.0,87.3
20160310174500,18.885,15.0,15.0,35.7701,53.8267,69.8758,1.7623,1.7,55.1503,55.0,87.3
20160310180000,18.885,15.0,15.0,35.2444,53.8267,69.8758,1.7704,1.7,55.1503,55.0,87.3
20160310181500,18.885,15.0,15.0,35.1044,53.8267,69.8758,1.7744,1.7,55.1503,55.0,87.3
20160310183000,18.885,15.0,15.0,34.9644,53.8267,69.8758,1.7704,1.7,55.1503,55.0,87.3
20160310184500,18.885,15.0,15.0,34.8944,53.8267,69.8758,1.7704,1.7,55.1503,55.0,87.3
20160310190000,18.885,15.0,15.0,34.9428,53.8267,69.8758,1.7744,1.7,55.1503,55.0,87.3
20160310191500,18.885,15.0,15.0,34.9428,53.8267,69.8758,1.7744,1.7,55.1503,55.0,87.3
20160310193000,18.885,15.0,15.0,34.6608,53.8267,69.8758,1.7784,1.7,55.1503,55.0,87.3
20160310194500,18.885,15.0,15.0,34.4493,53.8267,69.8758,1.7784,1.7,55.1503,55.0,87.3
20160310200000,18.885,15.0,15.0,34.3083,53.8267,69.8758,1.7704,1.7,55.1503,55.0,87.3
20160310201500,18.885,15.0,15.0,34.1673,53.8267,69.8758,1.7784,1.7,55.1503,55.0,87.3
20160310203000,18.885,15.0,15.0,34.0663,53.8267,69.8758,1.7744,1.7,55.1503,55.0,87.3
20160310204500,18.885,15.0,15.0,34.0663,53.8267,69.8758,1.7704,1.7,55.1503,55.0,87.3
20160310210000,18.885,15.0,15.0,34.1758,53.8267,69.8758,1.7704,1.7,55.1503,55.0,87.3
20160310211500,18.885,15.0,15.0,34.4283,53.8267,69.8758,1.7664,1.7,55.1503,55.0,87.3
20160310213000,18.885,15.0,15.0,34.7543,53.8267,69.8758,1.7704,1.7,55.1503,55.0,87.3
20160310214500,18.885,15.0,15.0,34.8992,53.8267,69.8758,1.7664,1.7,55.1503,55.0,87.3
20160310220000,16.8,15.0,15.0,35.3741,53.8267,69.8758,1.7824,1.7,55.1503,55.0,87.3
20160310221500,16.8,15.0,15.0,35.3741,53.8267,69.8758,1.7784,1.7,55.1503,55.0,87.3
20160310223000,16.8,15.0,15.0,34.0263,53.8267,69.8758,1.7864,1.7,55.1503,55.0,87.3
20160310224500,16.03,15.0,15.0,33.3542,53.8267,69.8758,1.7704,1.7,55.1503,55.0,86.305
20160310230000,16.03,15.0,15.0,32.8642,53.8267,69.8758,1.7784,1.7,55.1503,55.0,86.305
20160310231500,16.03,15.0,15.0,32.8983,53.8267,69.8758,1.7784,1.7,55.1503,55.0,86.305
20160310233000,16.03,15.0,15.0,32.9304,53.8267,69.8758,1.7784,1.7,55.1503,55.0,86.305
20160310234500,16.03,15.0,15.0,32.7884,53.8267,69.8758,1.7784,1.7,55.1503,55.0,86.305
20160311000000,16.03,15.0,15.0,32.8891,53.8267,69.8758,1.7704,1.7,55.1503,55.0,86.305
20160311001500,16.03,15.0,15.0,32.8891,53.8267,69.8758,1.7744,1.7,55.1503,55.0,86.305
20160311003000,16.03,15.0,15.0,32.9606,53.8267,69.8758,1.7824,1.7,55.1503,55.0,86.305
20160311004500,16.03,15.0,15.0,32.9606,53.8267,69.8758,1.7784,1.7,55.1503,55.0,86.305
20160311010000,16.03,15.0,15.0,32.9168,53.8267,69.8758,1.7784,1.7,55.1503,55.0,86.305
20160311011500,16.03,15.0,15.0,32.9168,53.8267,69.8758,1.7744,1.7,55.1503,55.0,86.305
20160311013000,20.375,15.0,15.0,33.0875,53.8267,69.8758,1.7664,1.7,55.1503,55.0,86.305
20160311014500,21.03,15.0,15.0,33.0875,53.8267,69.8758,1.7744,1.7,55.1503,55.0,86.305
20160311020000,21.03,15.0,15.0,33.3049,53.8267,69.8758,1.7704,1.7,55.1503,55.0,86.305
20160311021500,21.03,15.0,15.0,33.6229,53.8267,69.8758,1.7704,1.7,55.1503,55.0,86.305
20160311023000,22.25,15.0,15.0,33.9148,53.8267,69.8758,1.7704,1.7,55.1503,55.0,86.305
20160311024500,22.25,15.0,15.0,33.9148,53.8267,69.8758,1.7623,1.7,55.1503,55.0,86.305
20160311030000,24.355,15.0,15.0,33.9148,53.8267,69.8758,1.7583,1.7,55.1503,55.0,86.305
20160311031500,24.355,15.0,15.0,34.0607,53.8267,69.8758,1.7583,1.7,55.1503,55.0,86.305
20160311033000,21.165,15.0,15.0,34.6041,53.8267,69.8758,1.7623,1.7,54.4482,55.0,86.305
20160311034500,16.175,15.0,15.0,35.2652,53.8267,69.8758,1.7623,1.7,54.4482,55.0,86.305
20160311040000,16.175,15.0,15.0,34.2124,53.8267,69.8758,1.7704,1.7,54.4482,55.0,86.305
20160311041500,16.175,15.0,15.0,33.7469,53.8267,69.8758,1.7704,1.7,54.4482,55.0,86.305
20160311043000,16.175,15.0,15.0,33.4206,53.8267,69.8758,1.7784,1.7,54.4482,55.0,86.305
20160311044500,16.175,15.0,15.0,33.1036,53.8267,69.8758,1.7744,1.7,54.4482,55.0,86.305
20160311050000,16.175,15.0,15.0,32.7461,53.8267,69.8758,1.7784,1.7,54.4482,55.0,86.305
20160311051500,16.175,15.0,15.0,32.4602,53.8267,69.8758,1.7904,1.7,54.4482,55.0,86.305
20160311053000,16.175,15.0,15.0,32.269,53.8267,69.8758,1.7864,1.7,54.4482,55.0,86.305
20160311054500,16.175,15.0,15.0,32.269,53.8267,69.8758,1.7704,1.7,54.4482,55.0,86.305
20160311060000,16.175,15.0,15.0,32.2903,53.8267,69.8758,1.7744,1.7,54.4482,55.0,86.305
20160311061500,18.595,15.0,15.0,32.6014,53.8267,69.8758,1.7182,1.7,55.3123,55.0,86.305
20160311063000,19.905,15.0,15.0,32.4352,53.8267,69.8758,1.6339,1.7,55.3123,55.0,86.305
20160311064500,19.905,15.0,15.0,32.4352,53.8267,69.8758,1.7061,1.7,55.3123,55.0,87.93
20160311070000,19.905,15.0,15.0,32.5802,53.8267,69.8758,1.6861,1.7,55.3123,55.0,87.93
20160311071500,19.905,15.0,15.0,32.269,53.8267,69.8758,1.6901,1.7,55.3123,55.0,87.93
20160311073000,19.905,15.0,15.0,31.1556,53.8267,69.8758,1.666,1.7,55.3123,55.0,87.93
20160311074500,19.905,15.0,15.0,30.8717,53.8267,69.8758,1.678,1.7,55.3123,55.0,87.93
20160311080000,19.905,15.0,15.0,30.8007,53.8267,69.8758,1.7021,1.7,55.3123,55.0,87.93
20160311081500,19.905,15.0,15.0,30.8007,53.8267,69.8758,1.678,1.7,54.7363,55.0,87.93
20160311083000,19.905,15.0,15.0,30.8007,53.8267,69.8758,1.678,1.7,54.7363,55.0,87.93
20160311084500,19.905,15.0,15.0,30.959,53.8267,69.8758,1.6821,1.7,54.7363,55.0,87.93
20160311090000,19.905,15.0,15.0,30.959,53.8267,69.8758,1.7021,1.7,55.3483,55.0,87.93
20160311091500,21.725,15.0,15.0,31.1173,54.4676,69.8758,1.662,1.7,55.3483,55.0,87.93
20160311093000,21.725,15.0,15.0,31.4772,54.4676,69.8758,1.678,1.7,55.3483,55.0,87.93
20160311094500,21.725,15.0,15.0,31.6212,54.4676,69.8758,1.678,1.7,55.3483,55.0,87.93
20160311100000,21.725,15.0,15.0,31.8168,54.4676,69.8758,1.674,1.7,55.3483,55.0,87.93
20160311101500,21.725,15.0,15.0,31.8168,54.4676,69.8758,1.7142,1.7,55.3483,55.0,87.93
20160311103000,21.725,15.0,15.0,32.1028,54.4676,69.8758,1.678,1.7,55.3483,55.0,87.93
20160311104500,22.38,15.0,15.0,32.413,54.4676,69.8758,1.674,1.7,55.3483,55.0,87.93
20160311110000,22.38,15.0,15.0,32.9425,54.4676,69.8758,1.67,1.7,55.3483,55.0,87.93
20160311111500,22.38,15.0,15.0,33.2324,54.4676,69.8758,1.6941,1.7,55.3483,55.0,87.93
20160311113000,22.38,15.0,15.0,32.7461,54.4676,69.8758,1.67,1.7,54.6643,55.0,87.93
20160311114500,22.38,15.0,15.0,32.7461,54.4676,69.8758,1.666,1.7,54.6643,55.0,87.93
20160311120000,22.38,15.0,15.0,32.7728,54.4676,69.8758,1.662,1.7,54.6643,55.0,87.93
20160311121500,22.38,15.0,15.0,32.7728,54.4676,69.8758,1.678,1.7,54.6643,55.0,87.93
20160311123000,22.38,15.0,15.0,32.6289,54.4676,69.8758,1.6861,1.7,54.6643,55.0,87.93
20160311124500,22.38,15.0,15.0,32.6289,54.4676,69.8758,1.7142,1.7,54.6643,55.0,87.93
20160311130000,22.38,15.0,15.0,33.0608,54.4676,69.8758,1.7383,1.7,54.6643,55.0,87.93
20160311131500,22.38,15.0,15.0,32.9606,54.4676,69.8758,1.7623,1.7,54.6643,55.0,87.93
20160311133000,15.745,15.0,15.0,33.1803,54.4676,69.8758,1.7864,1.7,54.6643,55.0,87.93
20160311134500,15.745,15.0,15.0,32.8642,54.4676,69.8758,1.7704,1.7,54.6643,55.0,87.93
20160311140000,15.745,15.0,15.0,32.5842,53.8572,69.8758,1.7904,1.7,54.6643,55.0,87.93
20160311141500,14.425,15.0,15.0,32.272,53.8572,69.8758,1.7623,1.7,54.6643,55.0,86.245
20160311143000,14.425,15.0,15.0,31.7222,53.8572,69.8758,1.7543,1.7,54.6643,55.0,86.245
20160311144500,14.425,15.0,15.0,31.5515,53.8572,69.8758,1.7503,1.7,54.6643,55.0,86.245
20160311150000,14.425,15.0,15.0,31.5159,53.8572,69.8758,1.7784,1.7,54.6643,55.0,86.245
20160311151500,14.425,15.0,15.0,31.4113,53.8572,69.8758,1.7744,1.7,54.6643,55.0,85.315
20160311153000,14.425,15.0,15.0,31.5454,53.8572,69.8758,1.7704,1.7,54.6643,55.0,85.315
20160311154500,14.425,15.0,15.0,31.5054,53.8572,69.8758,1.7744,1.7,54.6643,55.0,85.315
20160311160000,14.425,15.0,15.0,31.7716,53.8572,69.8758,1.7583,1.7,54.6643,55.0,85.315
20160311161500,14.425,15.0,15.0,31.9713,53.8572,69.8758,1.7664,1.7,54.6643,55.0,85.315
20160311163000,14.425,15.0,15.0,31.9258,53.8572,69.8758,1.7744,1.7,54.6643,55.0,85.315
20160311164500,14.425,15.0,15.0,31.8784,53.8572,69.8758,1.7704,1.7,54.6643,55.0,85.315
20160311170000,14.425,15.0,15.0,32.1901,53.8572,69.8758,1.7784,1.7,54.6643,55.0,85.315
20160311171500,14.425,15.0,15.0,32.0096,53.8572,69.8758,1.7744,1.7,54.6643,55.0,85.315
20160311173000,14.425,15.0,15.0,31.8784,53.8572,69.8758,1.7704,1.7,54.6643,55.0,85.315
20160311174500,14.425,15.0,15.0,31.8784,53.8572,69.8758,1.7583,1.7,54.6643,55.0,85.315
20160311180000,14.425,15.0,15.0,31.6161,53.8572,69.8758,1.7664,1.7,54.6643,55.0,85.315
20160311181500,14.425,15.0,15.0,31.7716,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311183000,14.425,15.0,15.0,31.5054,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311184500,14.425,15.0,15.0,31.4113,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311190000,14.425,15.0,15.0,31.1107,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311191500,13.105,15.0,15.0,30.9756,53.8572,69.8758,1.7583,1.7,54.6643,55.0,85.315
20160311193000,13.105,15.0,15.0,30.9756,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311194500,13.105,15.0,15.0,30.6379,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311200000,13.105,15.0,15.0,30.463,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311201500,13.105,15.0,15.0,30.463,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311203000,13.105,15.0,15.0,30.463,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311204500,13.105,15.0,15.0,30.463,53.8572,69.8758,1.7664,1.7,54.6643,55.0,85.315
20160311210000,13.105,15.0,15.0,30.463,53.8572,69.8758,1.7704,1.7,54.6643,55.0,85.315
