PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160311211500,13.105,15.0,15.0,29.5978,53.8572,69.8758,1.7704,1.7,54.6643,55.0,85.315
20160311213000,13.105,15.0,15.0,29.5978,53.8572,69.8758,1.7664,1.7,54.6643,55.0,85.315
20160311214500,13.105,15.0,15.0,29.5978,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311220000,13.105,15.0,15.0,29.5978,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311221500,11.02,15.0,15.0,29.5978,53.8572,69.8758,1.7623,1.7,54.6643,55.0,85.315
20160311223000,11.02,15.0,15.0,29.5978,53.8572,69.8758,1.7583,1.7,55.3483,55.0,85.315
20160311224500,12.77,15.0,15.0,29.5978,53.8572,69.8758,1.7623,1.7,54.5023,55.0,85.315
20160311230000,12.77,15.0,15.0,29.5978,53.8572,69.8758,1.7623,1.7,54.5023,55.0,85.315
20160311231500,12.77,15.0,15.0,29.5978,53.8572,69.8758,1.7664,1.7,54.5023,55.0,85.315
20160311233000,12.77,15.0,15.0,28.4538,53.8572,69.8758,1.7543,1.7,55.1863,55.0,85.315
20160311234500,12.77,15.0,15.0,28.3159,53.8572,69.8758,1.7583,1.7,55.1863,55.0,85.315
20160312000000,13.425,15.0,15.0,28.5999,53.8572,69.8758,1.7583,1.7,55.1863,55.0,85.315
20160312001500,17.62,15.0,15.0,28.8859,53.8572,69.8758,1.7664,1.7,55.1863,55.0,85.315
20160312003000,17.62,15.0,15.0,29.2459,53.8572,69.8758,1.7543,1.7,55.1863,55.0,85.315
20160312004500,18.78,15.0,15.0,29.3899,53.8572,69.8758,1.7623,1.7,55.1863,55.0,85.315
20160312010000,18.78,15.0,15.0,29.6778,53.8572,69.8758,1.7623,1.7,54.5023,55.0,85.315
20160312011500,17.93,15.0,15.0,29.6778,53.8572,69.8758,1.6339,1.7,54.5023,55.0,83.38
20160312013000,18.12,15.0,15.0,29.6778,53.0638,69.1557,1.6098,1.7,54.5023,55.0,81.765
20160312014500,18.12,15.0,15.0,29.3863,53.0638,69.1557,1.6339,1.7,54.5023,55.0,81.765
20160312020000,18.12,15.0,15.0,29.6778,53.0638,69.1557,1.6419,1.7,54.5023,55.0,81.765
20160312021500,18.12,15.0,15.0,29.8217,54.0098,68.1296,1.6499,1.7,54.5023,55.0,81.765
20160312023000,18.12,15.0,15.0,30.1886,54.0098,68.1296,1.6459,1.7,55.0603,55.0,81.765
20160312024500,18.12,15.0,15.0,30.3336,54.0098,68.1296,1.6419,1.7,55.0603,55.0,81.765
20160312030000,18.12,15.0,15.0,30.6234,54.5896,68.1296,1.6379,1.7,55.0603,55.0,81.765
20160312031500,18.12,15.0,15.0,30.6234,54.5896,68.1296,1.6419,1.7,55.0603,55.0,81.765
20160312033000,18.12,15.0,15.0,30.6959,54.5896,68.1296,1.6339,1.7,55.0603,55.0,81.765
20160312034500,18.12,15.0,15.0,30.6959,54.5896,68.1296,1.6339,1.7,55.0603,55.0,81.765
20160312040000,18.12,15.0,15.0,30.6959,54.5896,68.8137,1.6379,1.7,55.0603,55.0,81.765
20160312041500,18.12,15.0,15.0,30.6959,54.5896,68.8137,1.6379,1.7,55.0603,55.0,81.765
20160312043000,18.12,15.0,15.0,30.9962,54.5896,68.8137,1.6259,1.7,55.0603,55.0,81.765
20160312044500,18.12,15.0,15.0,31.1422,54.5896,68.8137,1.6339,1.7,55.0603,55.0,81.765
20160312050000,18.12,15.0,15.0,31.1422,54.5896,68.8137,1.6339,1.7,55.0603,55.0,81.765
20160312051500,18.12,15.0,15.0,31.2881,54.5896,68.8137,1.6299,1.7,55.0603,55.0,81.765
20160312053000,18.92,15.0,15.0,31.2881,54.5896,68.8137,1.6299,1.7,55.0603,55.0,81.765
20160312054500,18.92,15.0,15.0,31.2881,54.5896,68.8137,1.6218,1.7,55.0603,55.0,81.765
20160312060000,18.92,15.0,15.0,31.2881,54.5896,68.8137,1.6218,1.7,55.0603,55.0,81.765
20160312061500,18.92,15.0,15.0,31.434,54.5896,68.8137,1.6218,1.7,55.0603,55.0,81.765
20160312063000,18.92,15.0,15.0,31.434,54.5896,68.8137,1.6178,1.7,55.0603,55.0,81.765
20160312064500,18.92,15.0,15.0,31.434,54.5896,68.8137,1.6218,1.7,55.0603,55.0,81.765
20160312070000,18.92,15.0,15.0,31.507,54.5896,68.8137,1.6178,1.7,55.0603,55.0,81.765
20160312071500,18.92,15.0,15.0,31.6529,54.5896,68.8137,1.6259,1.7,55.0603,55.0,81.765
20160312073000,18.92,15.0,15.0,31.7988,54.5896,68.8137,1.6259,1.7,55.0603,55.0,81.765
20160312074500,18.92,15.0,15.0,32.0907,54.5896,68.8137,1.6259,1.7,55.0603,55.0,81.765
20160312080000,18.92,15.0,15.0,32.0907,54.5896,68.8137,1.6178,1.7,55.0603,55.0,81.765
20160312081500,18.92,15.0,15.0,32.1637,54.5896,68.8137,1.6259,1.7,54.5023,55.0,81.765
20160312083000,18.155,15.0,15.0,32.4555,54.5896,68.8137,1.6259,1.7,54.5023,55.0,81.765
20160312084500,12.18,15.0,15.0,32.3096,54.5896,68.8137,1.6259,1.7,54.5023,55.0,81.765
20160312090000,13.49,15.0,15.0,32.1453,54.5896,68.8137,1.6259,1.7,55.4383,55.0,81.765
20160312091500,17.43,15.0,15.0,32.0004,54.5896,68.8137,1.6218,1.7,55.4383,55.0,81.765
20160312093000,19.52,15.0,15.0,31.6212,54.5896,68.8137,1.6178,1.7,55.4383,55.0,81.765
20160312094500,19.52,15.0,15.0,31.4772,54.5896,68.8137,1.6259,1.7,54.5023,55.0,81.765
20160312100000,19.52,15.0,15.0,31.783,54.5896,68.8137,1.6259,1.7,54.5023,55.0,81.765
20160312101500,13.245,15.0,15.0,32.0004,54.5896,68.8137,1.6218,1.7,54.5023,55.0,81.765
20160312103000,19.595,15.0,15.0,32.2903,54.5896,68.8137,1.6138,1.7,54.5023,55.0,81.765
20160312104500,19.595,15.0,15.0,32.125,54.5896,68.8137,1.6178,1.7,54.5023,55.0,81.765
20160312110000,19.595,15.0,15.0,32.9425,54.5896,68.8137,1.6098,1.7,55.1503,55.0,81.765
20160312111500,19.595,15.0,15.0,33.3049,54.5896,68.8137,1.6339,1.7,55.1503,55.0,81.765
20160312113000,19.595,15.0,15.0,33.5646,54.5896,68.8137,1.6299,1.7,55.1503,55.0,81.765
20160312114500,19.595,15.0,15.0,33.9245,54.5896,68.8137,1.6339,1.7,55.1503,55.0,81.765
20160312120000,19.595,15.0,15.0,33.7469,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312121500,20.905,15.0,15.0,33.604,54.5896,68.8137,1.6379,1.7,55.1503,55.0,81.765
20160312123000,20.905,15.0,15.0,34.3564,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312124500,13.395,15.0,15.0,34.5333,54.5896,68.8137,1.6218,1.7,55.1503,55.0,81.765
20160312130000,17.645,15.0,15.0,34.1015,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312131500,18.81,15.0,15.0,33.5421,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312133000,18.81,15.0,15.0,33.6772,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312134500,18.81,15.0,15.0,33.3024,54.5896,68.8137,1.6178,1.7,55.1503,55.0,81.765
20160312140000,18.81,15.0,15.0,33.4355,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312141500,18.81,15.0,15.0,33.115,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312143000,18.81,15.0,15.0,32.9828,54.5896,68.8137,1.6299,1.7,55.1503,55.0,81.765
20160312144500,18.81,15.0,15.0,33.1693,54.5896,68.8137,1.6339,1.7,55.1503,55.0,81.765
20160312150000,18.81,15.0,15.0,32.9828,54.5896,68.8137,1.6339,1.7,55.1503,55.0,81.765
20160312151500,18.81,15.0,15.0,32.9828,54.5896,68.8137,1.6339,1.7,55.1503,55.0,81.765
20160312153000,18.81,15.0,15.0,33.1693,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312154500,18.81,15.0,15.0,33.0362,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312160000,18.81,15.0,15.0,33.2216,54.5896,68.8137,1.6218,1.7,55.1503,55.0,81.765
20160312161500,18.81,15.0,15.0,33.3395,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312163000,12.75,15.0,15.0,33.3395,54.5896,68.8137,1.6218,1.7,55.1503,55.0,81.765
20160312164500,12.75,15.0,15.0,33.0205,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312170000,12.75,15.0,15.0,31.9887,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312171500,19.44,15.0,15.0,32.0648,54.5896,68.8137,1.6218,1.7,55.1503,55.0,81.765
20160312173000,19.44,15.0,15.0,32.0309,54.5896,68.8137,1.6218,1.7,55.1503,55.0,81.765
20160312174500,19.44,15.0,15.0,31.8928,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312180000,19.44,15.0,15.0,32.0635,54.5896,68.8137,1.6178,1.7,55.1503,55.0,81.765
20160312181500,19.44,15.0,15.0,32.0635,54.5896,68.8137,1.6218,1.7,55.1503,55.0,81.765
20160312183000,19.44,15.0,15.0,31.9245,54.5896,68.8137,1.6259,1.7,54.5023,55.0,81.765
20160312184500,14.71,15.0,15.0,31.7854,54.5896,68.8137,1.6259,1.7,54.5023,55.0,81.765
20160312190000,13.945,15.0,15.0,31.4379,54.5896,68.8137,1.6218,1.7,54.5023,55.0,81.765
20160312191500,12.075,15.0,15.0,31.1598,54.5896,68.8137,1.6218,1.7,55.1503,55.0,81.765
20160312193000,12.075,15.0,15.0,30.6732,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312194500,12.075,15.0,15.0,30.5342,54.5896,68.8137,1.6218,1.7,55.1503,55.0,81.765
20160312200000,12.075,15.0,15.0,30.3257,54.5896,68.8137,1.6178,1.7,55.1503,55.0,81.765
20160312201500,12.075,15.0,15.0,30.0476,54.5896,68.8137,1.6178,1.7,55.1503,55.0,81.765
20160312203000,12.075,15.0,15.0,29.5739,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312204500,12.075,15.0,15.0,29.7258,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312210000,12.075,15.0,15.0,29.5848,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312211500,12.075,15.0,15.0,29.5848,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312213000,12.075,15.0,15.0,29.5938,54.5896,68.8137,1.6259,1.7,55.1503,55.0,81.765
20160312214500,12.075,15.0,15.0,29.7358,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160312220000,12.075,15.0,15.0,29.7358,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160312221500,12.075,15.0,15.0,29.7358,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160312223000,12.075,15.0,15.0,29.7358,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160312224500,12.075,15.0,15.0,29.7358,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160312230000,12.075,15.0,15.0,29.5938,54.5896,69.5158,1.6299,1.7,55.1503,55.0,81.765
20160312231500,12.075,15.0,15.0,29.5228,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160312233000,12.075,15.0,15.0,29.8937,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160312234500,12.075,15.0,15.0,30.0377,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160313000000,12.075,15.0,15.0,30.0377,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160313001500,12.075,15.0,15.0,30.0377,54.5896,69.5158,1.6299,1.7,55.1503,55.0,81.765
20160313003000,12.075,15.0,15.0,30.0377,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160313004500,12.075,15.0,15.0,30.0377,54.5896,69.5158,1.6299,1.7,55.1503,55.0,81.765
20160313011500,12.075,15.0,15.0,29.8937,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160313013000,12.075,15.0,15.0,29.8937,54.5896,69.5158,1.6339,1.7,55.1503,55.0,81.765
20160313014500,12.075,15.0,15.0,29.8937,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160313030000,12.075,15.0,15.0,29.8937,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160313031500,12.075,15.0,15.0,29.8217,54.5896,69.5158,1.6339,1.7,55.1503,55.0,81.765
20160313033000,12.075,15.0,15.0,29.6778,54.5896,69.5158,1.6299,1.7,55.1503,55.0,81.765
20160313034500,12.075,15.0,15.0,29.6778,54.5896,69.5158,1.6259,1.7,55.1503,55.0,81.765
20160313040000,12.075,15.0,15.0,29.3899,54.5896,69.5158,1.6379,1.7,55.1503,55.0,81.765
20160313041500,12.075,15.0,15.0,29.1004,54.5896,69.5158,1.6379,1.7,55.1503,55.0,81.765
20160313043000,12.075,15.0,15.0,29.03,54.5896,69.5158,1.6419,1.7,55.1503,55.0,81.765
20160313044500,12.075,15.0,15.0,29.03,54.5896,69.5158,1.6379,1.7,55.1503,55.0,81.765
20160313050000,12.075,15.0,15.0,28.886,54.5896,69.5158,1.6419,1.7,55.1503,55.0,81.765
20160313051500,12.075,15.0,15.0,28.7421,54.5896,69.5158,1.6339,1.7,54.5383,55.0,81.765
20160313053000,12.075,15.0,15.0,28.5981,54.5896,69.5158,1.6379,1.7,54.5383,55.0,81.765
20160313054500,12.075,15.0,15.0,28.5981,54.5896,69.5158,1.6379,1.7,54.5383,55.0,81.765
20160313060000,12.075,15.0,15.0,28.5261,54.5896,69.5158,1.6419,1.7,54.5383,55.0,81.765
20160313061500,10.755,15.0,15.0,28.2426,54.5896,69.5158,1.6379,1.7,54.5383,55.0,81.765
20160313063000,10.755,15.0,15.0,27.7344,54.5896,69.5158,1.6419,1.7,55.1863,55.0,81.765
20160313064500,10.755,15.0,15.0,27.5904,54.5896,69.5158,1.6419,1.7,55.1863,55.0,81.765
20160313070000,16.485,15.0,15.0,27.5904,54.5896,69.5158,1.6459,1.7,55.1863,55.0,81.765
20160313071500,17.65,15.0,15.0,27.8695,54.5896,69.5158,1.6379,1.7,55.1863,55.0,81.765
20160313073000,17.65,15.0,15.0,28.0145,54.5896,69.5158,1.6339,1.7,55.1863,55.0,81.765
20160313074500,18.45,15.0,15.0,28.8803,54.5896,69.5158,1.6379,1.7,55.1863,55.0,81.765
20160313080000,18.45,15.0,15.0,29.4621,54.5896,69.5158,1.6339,1.7,55.1863,55.0,81.765
20160313081500,19.25,15.0,15.0,30.3436,54.5896,69.5158,1.6339,1.7,55.1863,55.0,81.765
20160313083000,19.25,15.0,15.0,30.9312,54.5896,69.5158,1.6339,1.7,55.1863,55.0,81.765
20160313084500,21.225,15.0,15.0,31.6658,54.5896,69.5158,1.6339,1.7,54.5743,55.0,81.765
20160313090000,20.905,15.0,15.0,32.0907,54.5896,69.5158,1.6339,1.7,55.2403,55.0,81.765
20160313091500,20.905,15.0,15.0,32.7976,54.5896,69.5158,1.6299,1.7,55.2403,55.0,81.765
20160313093000,14.705,15.0,15.0,32.9606,54.5896,69.5158,1.6419,1.7,55.2403,55.0,81.765
20160313094500,14.705,15.0,15.0,32.476,54.5896,69.5158,1.6379,1.7,55.2403,55.0,81.765
20160313100000,14.705,15.0,15.0,,54.5896,69.5158,1.6379,1.7,55.2403,55.0,81.765
20160313101500,20.74,15.0,15.0,,54.5896,69.5158,1.6379,1.7,55.2403,55.0,81.765
20160313103000,20.74,15.0,15.0,,54.5896,69.5158,1.6459,1.7,55.2403,55.0,81.765
20160313104500,20.74,15.0,15.0,32.8507,54.5896,69.5158,1.6419,1.7,54.5023,55.0,81.765
20160313110000,15.71,15.0,15.0,33.0587,53.9793,69.5158,1.6419,1.7,55.1143,55.0,81.765
20160313111500,15.71,15.0,15.0,33.1956,53.9793,69.5158,1.6419,1.7,55.1143,55.0,81.765
20160313113000,15.71,15.0,15.0,33.0702,53.9793,69.5158,1.6339,1.7,55.1143,55.0,81.765
20160313114500,16.365,15.0,15.0,33.586,53.9793,69.5158,1.6259,1.7,55.1143,55.0,81.765
20160313120000,18.615,15.0,15.0,33.7152,53.9793,69.5158,1.6339,1.7,55.1143,55.0,81.765
20160313121500,19.27,15.0,15.0,33.4418,53.9793,69.5158,1.6339,1.7,55.1143,55.0,81.765
20160313123000,19.27,15.0,15.0,33.7678,53.9793,69.5158,1.6218,1.7,55.1143,55.0,81.765
20160313124500,19.27,15.0,15.0,33.6187,53.9793,69.5158,1.6218,1.7,55.1143,55.0,81.765
20160313130000,19.27,15.0,15.0,33.9466,53.9793,69.5158,1.6259,1.7,55.1143,55.0,81.765
20160313131500,19.27,15.0,15.0,34.0097,53.9793,69.5158,1.6178,1.7,55.1143,55.0,81.765
20160313133000,19.27,15.0,15.0,34.0097,53.9793,69.5158,1.6178,1.7,55.1143,55.0,81.765
20160313134500,19.27,15.0,15.0,33.8518,53.9793,69.5158,1.6178,1.7,55.1143,55.0,81.765
20160313140000,19.27,15.0,15.0,33.5637,53.9793,69.5158,1.6138,1.7,55.1143,55.0,81.765
20160313141500,19.27,15.0,15.0,33.7471,53.9793,69.5158,1.6138,1.7,55.1143,55.0,81.765
20160313143000,20.07,15.0,15.0,34.1624,53.9793,69.5158,1.6098,1.7,55.1143,55.0,81.765
20160313144500,20.07,15.0,15.0,33.3192,53.9793,69.5158,1.6138,1.7,55.1143,55.0,81.765
20160313150000,20.07,15.0,15.0,33.3192,53.9793,69.5158,1.6178,1.7,55.1143,55.0,81.765
20160313151500,20.07,15.0,15.0,33.4788,53.9793,69.5158,1.6218,1.7,55.1143,55.0,81.765
20160313153000,20.07,15.0,15.0,34.1624,53.9793,69.5158,1.6259,1.7,55.1143,55.0,81.765
20160313154500,20.07,15.0,15.0,34.4952,53.9793,69.5158,1.6178,1.7,55.1143,55.0,81.765
20160313160000,20.07,15.0,15.0,34.1003,53.9793,69.5158,1.6259,1.7,55.1143,55.0,81.765
20160313161500,20.07,15.0,15.0,34.2621,53.9793,69.5158,1.6218,1.7,55.1143,55.0,81.765
20160313163000,20.07,15.0,15.0,34.1624,53.9793,69.5158,1.6259,1.7,55.1143,55.0,81.765
20160313164500,20.07,15.0,15.0,33.9317,53.9793,69.5158,1.6218,1.7,55.1143,55.0,81.765
20160313170000,20.07,15.0,15.0,34.2239,53.9793,69.5158,1.6259,1.7,55.1143,55.0,81.765
20160313171500,20.07,15.0,15.0,34.0957,53.9793,69.5158,1.6259,1.7,54.5383,55.0,81.765
20160313173000,20.07,15.0,15.0,33.7752,53.9793,69.5158,1.6299,1.7,54.5383,55.0,81.765
20160313174500,20.07,15.0,15.0,33.7152,53.9793,69.5158,1.6299,1.7,54.5383,55.0,81.765
20160313180000,14.79,15.0,15.0,33.5176,53.9793,69.5158,1.6459,1.7,54.5383,55.0,81.765
20160313181500,14.79,15.0,15.0,33.5774,53.9793,69.5158,1.6379,1.7,54.5383,55.0,81.765
20160313183000,14.79,15.0,15.0,33.3024,53.9793,69.5158,1.6419,1.7,54.5383,55.0,81.765
20160313184500,14.79,15.0,15.0,33.2216,53.9793,69.5158,1.6499,1.7,54.5383,55.0,81.765
20160313190000,14.79,15.0,15.0,32.9343,53.9793,69.5158,1.6459,1.7,54.5383,55.0,81.765
20160313191500,14.79,15.0,15.0,32.9802,53.9793,69.5158,1.6379,1.7,54.5383,55.0,81.765
20160313193000,14.79,15.0,15.0,32.8186,53.9793,69.5158,1.6379,1.7,54.5383,55.0,81.765
20160313194500,14.79,15.0,15.0,32.6815,53.9793,69.5158,1.6259,1.7,54.5383,55.0,81.765
20160313200000,14.79,15.0,15.0,32.7211,53.9793,69.5158,1.6218,1.7,54.5383,55.0,81.765
20160313201500,14.79,15.0,15.0,32.8976,53.9793,69.5158,1.6178,1.7,54.5383,55.0,81.765
20160313203000,14.79,15.0,15.0,33.0042,53.9793,69.5158,1.6178,1.7,54.5383,55.0,81.765
20160313204500,14.79,15.0,15.0,32.8642,53.9793,69.5158,1.6178,1.7,54.5383,55.0,81.765
20160313210000,14.79,15.0,15.0,32.8983,53.9793,69.5158,1.6178,1.7,54.5383,55.0,81.765
20160313211500,14.79,15.0,15.0,32.8983,53.9793,69.5158,1.6098,1.7,54.5383,55.0,81.765
20160313213000,14.79,15.0,15.0,33.0393,53.9793,69.5158,1.6098,1.7,54.5383,55.0,81.765
20160313214500,14.79,15.0,15.0,33.0724,53.9793,69.5158,1.6178,1.7,54.5383,55.0,81.765
20160313220000,14.79,15.0,15.0,33.0724,53.9793,69.5158,1.6138,1.7,54.5383,55.0,81.765
20160313221500,14.79,15.0,15.0,32.9304,53.9793,69.5158,1.6138,1.7,54.5383,55.0,81.765
20160313223000,14.79,15.0,15.0,32.9304,53.9793,69.5158,1.6178,1.7,54.5383,55.0,81.765
20160313224500,14.79,15.0,15.0,32.7884,53.9793,69.5158,1.6138,1.7,54.5383,55.0,81.765
20160313230000,14.79,15.0,15.0,33.1036,53.9793,69.5158,1.6178,1.7,55.1863,55.0,81.765
20160313231500,14.79,15.0,15.0,33.1036,53.9793,69.5158,1.6178,1.7,55.1863,55.0,81.765
20160313233000,14.79,15.0,15.0,33.2465,53.9793,69.5158,1.6138,1.7,55.1863,55.0,81.765
20160313234500,14.79,15.0,15.0,33.2465,53.9793,69.5158,1.6138,1.7,55.1863,55.0,81.765
20160314000000,14.79,15.0,15.0,33.2465,53.9793,69.5158,1.6138,1.7,55.1863,55.0,81.765
20160314001500,14.79,15.0,15.0,33.1036,53.9793,69.5158,1.6178,1.7,55.1863,55.0,81.765
20160314003000,14.79,15.0,15.0,32.9606,53.9793,69.5158,1.6138,1.7,55.1863,55.0,81.765
20160314004500,14.79,15.0,15.0,32.8891,53.9793,69.5158,1.6138,1.7,55.1863,55.0,81.765
20160314010000,14.79,15.0,15.0,33.0608,53.9793,69.5158,1.6178,1.7,55.1863,55.0,81.765
20160314011500,14.79,15.0,15.0,33.0608,53.9793,69.5158,1.6138,1.7,55.1863,55.0,81.765
20160314013000,14.79,15.0,15.0,33.1327,53.9793,69.5158,1.6178,1.7,55.1863,55.0,81.765
20160314014500,14.79,15.0,15.0,33.1036,53.9793,69.5158,1.6098,1.7,55.1863,55.0,81.765
20160314020000,14.79,15.0,15.0,33.1036,53.9793,69.5158,1.6098,1.7,55.1863,55.0,81.765
20160314021500,14.79,15.0,15.0,33.1036,53.9793,69.5158,1.6098,1.7,55.1863,55.0,81.765
20160314023000,14.79,15.0,15.0,32.9606,53.9793,69.5158,1.6178,1.7,55.1863,55.0,81.765
20160314024500,14.79,15.0,15.0,33.1327,53.9793,69.5158,1.6098,1.7,55.1863,55.0,81.765
20160314030000,14.79,15.0,15.0,33.1327,53.9793,69.5158,1.6098,1.7,55.1863,55.0,81.765
20160314031500,14.79,15.0,15.0,33.1327,53.9793,69.5158,1.6138,1.7,55.1863,55.0,81.765
20160314033000,14.79,15.0,15.0,33.1327,53.9793,69.5158,1.6138,1.7,55.1863,55.0,81.765
20160314034500,14.79,15.0,15.0,33.1327,53.9793,69.5158,1.6178,1.7,55.1863,55.0,81.765
20160314040000,14.79,15.0,15.0,33.1036,53.9793,69.5158,1.6178,1.7,55.1863,55.0,81.765
20160314041500,14.79,15.0,15.0,33.1036,53.9793,69.5158,1.6218,1.7,55.1863,55.0,81.765
20160314043000,14.79,15.0,15.0,32.7573,53.9793,69.5158,1.6138,1.7,55.1863,55.0,81.765
20160314044500,14.79,15.0,15.0,32.6163,53.3995,69.5158,1.6218,1.7,55.1863,55.0,81.765
20160314050000,14.79,15.0,15.0,32.4442,53.3995,69.5158,1.6138,1.7,54.5383,55.0,82.89
20160314051500,14.79,15.0,15.0,32.4442,53.3995,69.5158,1.6259,1.7,54.5383,55.0,82.89
20160314053000,14.79,15.0,15.0,32.4442,53.3995,69.5158,1.6259,1.7,55.3483,55.0,85.05
20160314054500,21.88,15.0,15.0,32.4442,53.3995,69.5158,1.6901,1.7,54.7003,55.0,87.315
20160314060000,21.88,15.0,15.0,32.4442,53.3995,69.5158,1.6098,1.7,54.7003,55.0,87.315
20160314061500,21.88,15.0,15.0,32.4442,53.3995,69.5158,1.658,1.7,54.7003,55.0,87.315
20160314063000,21.88,15.0,15.0,32.3742,53.3995,69.5158,1.662,1.7,54.7003,55.0,87.315
20160314064500,21.88,15.0,15.0,32.3742,53.3995,69.5158,1.6499,1.7,54.7003,55.0,87.315
20160314070000,21.88,15.0,15.0,32.3742,53.3995,69.5158,1.662,1.7,54.7003,55.0,87.315
20160314071500,21.88,15.0,15.0,32.3742,53.3995,69.5158,1.67,1.7,54.7003,55.0,87.315
20160314073000,39.29,15.0,15.0,32.4442,53.3995,69.5158,1.6419,1.7,55.6004,55.0,87.315
20160314074500,99.645,15.0,15.0,32.4442,53.3995,69.5158,1.6419,1.7,55.0243,55.0,87.315
20160314080000,31.66,15.0,15.0,32.5842,53.3995,69.5158,1.6299,1.7,55.0243,55.0,87.315
20160314081500,22.41,15.0,15.0,32.5501,53.3995,69.5158,1.6419,1.7,55.0243,55.0,87.315
20160314083000,36.685,15.0,15.0,32.6891,53.3995,69.5158,1.6379,1.7,56.3384,55.0,87.315
20160314084500,60.575,15.0,15.0,32.2999,53.3995,69.5158,1.678,1.7,54.2142,55.0,87.315
20160314090000,48.785,15.0,15.0,32.4615,53.3995,69.5158,1.662,1.7,54.2142,55.0,87.315
20160314091500,34.81,15.0,15.0,32.3706,53.9488,69.5158,1.678,1.7,54.2142,55.0,89.81
20160314093000,27.895,15.0,15.0,32.8864,53.9488,69.5158,1.6499,1.7,54.8623,55.0,89.81
20160314094500,27.895,15.0,15.0,33.1546,53.9488,69.5158,1.678,1.7,54.8623,55.0,89.81
20160314100000,20.07,15.0,15.0,33.3792,53.9488,69.5158,1.6941,1.7,54.8623,55.0,89.81
20160314101500,59.675,15.0,15.0,33.3865,53.9488,69.5158,1.7262,1.7,56.9505,55.0,89.81
20160314103000,99.99,15.0,15.0,33.4559,53.9488,69.5158,1.7543,1.7,54.5743,55.0,89.81
20160314104500,36.13,15.0,15.0,33.4559,53.9488,69.5158,1.7423,1.7,54.5743,55.0,89.81
20160314110000,30.195,15.0,15.0,33.7152,53.9488,69.5158,1.7383,1.7,54.5743,55.0,89.81
20160314111500,30.195,15.0,15.0,33.8443,53.9488,69.5158,1.7342,1.7,54.5743,55.0,89.81
20160314113000,19.81,15.0,15.0,34.0381,53.9488,69.5158,1.7423,1.7,54.5743,55.0,89.81
20160314114500,20.04,15.0,15.0,33.8949,53.9488,69.5158,1.7383,1.7,54.5743,55.0,89.81
20160314120000,20.04,15.0,15.0,34.2129,53.9488,69.5158,1.7623,1.7,54.5743,55.0,88.8
20160314121500,20.04,15.0,15.0,34.3401,53.9488,69.5158,1.7463,1.7,54.5743,55.0,88.8
20160314123000,20.04,15.0,15.0,34.5146,53.9488,69.5158,1.7784,1.7,54.5743,55.0,88.8
20160314124500,20.04,15.0,15.0,34.3074,53.9488,69.5158,1.7864,1.7,54.5743,55.0,88.8
20160314130000,19.275,15.0,15.0,34.5146,53.9488,69.5158,1.7704,1.7,54.5743,55.0,87.8
20160314131500,19.275,15.0,15.0,34.7039,53.9488,69.5158,1.7744,1.7,54.5743,55.0,87.8
20160314133000,17.185,15.0,15.0,34.4109,53.9488,69.5158,1.7543,1.7,55.4023,55.0,87.8
20160314134500,20.585,15.0,15.0,34.6593,53.9488,69.5158,1.7704,1.7,55.4023,55.0,87.8
20160314140000,20.585,15.0,15.0,34.5094,53.9488,69.5158,1.7623,1.7,55.4023,55.0,86.58
20160314141500,20.585,15.0,15.0,34.4491,53.9488,69.5158,1.7824,1.7,55.4023,55.0,86.58
20160314143000,20.585,15.0,15.0,34.631,53.9488,69.5158,1.7784,1.7,55.4023,55.0,86.58
20160314144500,20.585,15.0,15.0,34.9698,53.9488,69.5158,1.7704,1.7,55.4023,55.0,86.58
20160314150000,20.585,15.0,15.0,34.8735,53.9488,69.5158,1.7864,1.7,55.4023,55.0,86.58
20160314151500,20.585,15.0,15.0,34.8735,53.9488,69.5158,1.7664,1.7,55.4023,55.0,85.52
20160314153000,20.585,15.0,15.0,34.8735,53.9488,69.5158,1.7623,1.7,55.4023,55.0,85.52
20160314154500,20.585,15.0,15.0,34.655,53.9488,69.5158,1.7704,1.7,55.4023,55.0,85.52
20160314160000,20.585,15.0,15.0,34.3173,53.9488,69.5158,1.7704,1.7,55.4023,55.0,85.52
20160314161500,20.585,15.0,15.0,34.7523,53.9488,69.5158,1.7623,1.7,55.4023,55.0,85.52
20160314163000,20.585,15.0,15.0,34.5348,53.9488,69.5158,1.7704,1.7,55.4023,55.0,85.52
20160314164500,20.585,15.0,15.0,34.9698,53.9488,69.5158,1.7623,1.7,54.6643,55.0,85.52
20160314170000,20.585,15.0,15.0,34.4196,53.9488,69.5158,1.7623,1.7,54.6643,55.0,85.52
20160314171500,20.585,15.0,15.0,34.2362,53.3995,69.5158,1.7824,1.7,54.6643,55.0,85.52
20160314173000,20.585,15.0,15.0,33.8931,53.3995,69.5158,1.7904,1.7,54.6643,55.0,85.52
20160314174500,20.585,15.0,15.0,33.9317,53.3995,69.5158,1.7824,1.7,54.6643,55.0,85.52
20160314180000,16.29,15.0,15.0,33.4418,53.3995,69.5158,1.7824,1.7,54.6643,55.0,85.52
20160314181500,16.29,15.0,15.0,33.3226,53.3995,69.5158,1.7864,1.7,54.6643,55.0,85.52
20160314183000,14.97,15.0,15.0,32.8139,53.3995,69.5158,1.7904,1.7,54.6643,55.0,85.52
20160314184500,14.97,15.0,15.0,32.6818,53.3995,69.5158,1.7664,1.7,54.6643,55.0,85.52
20160314190000,14.97,15.0,15.0,32.4685,53.3995,69.5158,1.7664,1.7,54.6643,55.0,85.52
20160314191500,14.97,15.0,15.0,32.2063,53.3995,69.5158,1.7744,1.7,54.6643,55.0,85.52
20160314193000,14.97,15.0,15.0,31.9258,53.3995,69.5158,1.7824,1.7,54.6643,55.0,85.52
20160314194500,14.97,15.0,15.0,31.7937,53.3995,69.5158,1.7904,1.7,54.6643,55.0,84.46
20160314200000,14.97,15.0,15.0,31.6385,53.3995,69.5158,1.7664,1.7,54.6643,55.0,84.46
20160314201500,13.65,15.0,15.0,31.3723,53.3995,69.5158,1.7744,1.7,54.6643,55.0,84.46
20160314203000,13.65,15.0,15.0,31.0761,53.3995,69.5158,1.7664,1.7,55.2763,55.0,84.46
20160314204500,13.65,15.0,15.0,30.8079,53.3995,69.5158,1.7664,1.7,55.2763,55.0,84.46
20160314210000,13.65,15.0,15.0,30.9392,53.3995,69.5158,1.7583,1.7,55.2763,55.0,84.46
20160314211500,13.65,15.0,15.0,30.9392,53.3995,69.5158,1.7543,1.7,55.2763,55.0,84.46
20160314213000,13.65,15.0,15.0,31.2425,53.3995,69.5158,1.7543,1.7,55.2763,55.0,84.46
20160314214500,13.65,15.0,15.0,31.2425,53.3995,69.5158,1.7503,1.7,55.2763,55.0,84.46
20160314220000,13.65,15.0,15.0,31.1336,53.3995,69.5158,1.7503,1.7,55.2763,55.0,84.46
20160314221500,18.375,15.0,15.0,31.1336,53.3995,69.5158,1.7383,1.7,55.2763,55.0,84.46
20160314223000,18.375,15.0,15.0,31.4379,53.3995,69.5158,1.7463,1.7,55.2763,55.0,84.46
20160314224500,18.375,15.0,15.0,31.4379,53.3995,69.5158,1.7463,1.7,55.2763,55.0,84.46
20160314230000,19.175,15.0,15.0,31.4379,53.3995,69.5158,1.7423,1.7,55.2763,55.0,84.46
20160314231500,19.175,15.0,15.0,31.2988,53.3995,69.5158,1.7383,1.7,55.2763,55.0,84.46
20160314233000,19.175,15.0,15.0,31.2988,53.3995,69.5158,1.7383,1.7,55.2763,55.0,84.46
20160314234500,19.175,15.0,15.0,31.2988,53.3995,69.5158,1.7342,1.7,55.2763,55.0,84.46
20160315000000,19.175,15.0,15.0,31.4379,53.3995,69.5158,1.7302,1.7,55.2763,55.0,84.46
20160315001500,19.175,15.0,15.0,31.4379,53.3995,69.5158,1.7383,1.7,55.2763,55.0,84.46
20160315003000,19.175,15.0,15.0,31.4379,53.3995,69.5158,1.7302,1.7,54.7003,55.0,84.46
20160315004500,19.175,15.0,15.0,31.5769,53.3995,69.5158,1.7222,1.7,54.7003,55.0,84.46
20160315010000,19.175,15.0,15.0,31.5769,53.3995,69.5158,1.7222,1.7,54.7003,55.0,84.46
20160315011500,19.175,15.0,15.0,31.5769,53.3995,69.5158,1.7222,1.7,54.7003,55.0,84.46
20160315013000,19.175,15.0,15.0,31.4097,53.3995,69.5158,1.7262,1.7,54.7003,55.0,84.46
20160315014500,19.175,15.0,15.0,31.4097,53.3995,69.5158,1.7342,1.7,54.7003,55.0,84.46
20160315020000,19.175,15.0,15.0,31.4787,53.3995,69.5158,1.7302,1.7,54.7003,55.0,84.46
20160315021500,19.175,15.0,15.0,31.4787,53.3995,69.5158,1.7262,1.7,54.7003,55.0,84.46
20160315023000,19.175,15.0,15.0,31.6167,53.3995,69.5158,1.7222,1.7,54.7003,55.0,84.46
20160315024500,19.175,15.0,15.0,31.6167,53.3995,69.5158,1.7262,1.7,54.7003,55.0,84.46
20160315030000,19.175,15.0,15.0,31.6167,53.3995,69.5158,1.7302,1.7,54.7003,55.0,84.46
20160315031500,19.175,15.0,15.0,31.7548,53.3995,69.5158,1.7383,1.7,54.7003,55.0,84.46
20160315033000,19.175,15.0,15.0,31.6167,53.3995,69.5158,1.7302,1.7,54.7003,55.0,84.46
20160315034500,19.175,15.0,15.0,31.6167,53.3995,69.5158,1.7302,1.7,54.7003,55.0,84.46
20160315040000,19.175,15.0,15.0,31.6167,53.3995,69.5158,1.7262,1.7,54.7003,55.0,84.46
20160315041500,19.175,15.0,15.0,31.6167,52.8501,69.5158,1.7302,1.7,54.7003,55.0,84.46
20160315043000,19.175,15.0,15.0,31.6167,52.8501,69.5158,1.7262,1.7,54.7003,55.0,84.46
20160315044500,19.175,15.0,15.0,31.6167,52.8501,69.5158,1.7262,1.7,54.7003,55.0,84.46
20160315050000,19.175,15.0,15.0,31.448,52.8501,69.5158,1.7342,1.7,54.7003,55.0,84.46
20160315051500,19.175,15.0,15.0,31.448,52.8501,69.5158,1.67,1.7,54.7003,55.0,84.46
20160315053000,19.175,15.0,15.0,31.448,52.8501,69.5158,1.6098,1.7,54.7003,55.0,84.46
20160315054500,19.175,15.0,15.0,31.448,52.8501,69.5158,1.6259,1.7,54.7003,55.0,85.945
20160315060000,19.175,15.0,15.0,31.4787,52.8501,69.5158,1.6138,1.7,55.3483,55.0,85.945
20160315061500,20.485,15.0,15.0,31.4787,52.8501,69.5158,1.654,1.7,55.3483,55.0,87.485
20160315063000,20.485,15.0,15.0,31.6167,52.8501,69.5158,1.6339,1.7,55.3483,55.0,87.485
20160315064500,20.485,15.0,15.0,31.6167,52.8501,69.5158,1.6379,1.7,55.3483,55.0,87.485
20160315070000,20.485,15.0,15.0,31.6167,52.8501,69.5158,1.6459,1.7,55.3483,55.0,87.485
20160315071500,20.485,15.0,15.0,31.9245,52.8501,69.5158,1.666,1.7,55.3483,55.0,87.485
20160315073000,21.28,15.0,15.0,32.2341,52.8501,69.5158,1.6339,1.7,55.3483,55.0,87.485
20160315074500,21.935,15.0,15.0,32.3742,53.3995,69.5158,1.6299,1.7,55.3483,55.0,87.485
20160315080000,21.935,15.0,15.0,32.4442,53.3995,69.5158,1.6419,1.7,55.3483,55.0,87.485
20160315081500,21.935,15.0,15.0,32.7242,53.3995,69.5158,1.654,1.7,55.3483,55.0,87.485
20160315083000,21.935,15.0,15.0,33.2142,53.3995,69.5158,1.674,1.7,55.3483,55.0,87.485
20160315084500,21.935,15.0,15.0,33.4943,53.3995,69.5158,1.6419,1.7,55.3483,55.0,87.485
20160315090000,21.935,15.0,15.0,33.4353,53.3995,69.5158,1.654,1.7,55.3483,55.0,87.485
20160315091500,22.735,15.0,15.0,33.5245,53.3995,69.5158,1.658,1.7,55.3483,55.0,87.485
20160315093000,22.735,15.0,15.0,33.6772,53.3995,69.5158,1.662,1.7,54.6643,55.0,87.485
20160315094500,22.735,15.0,15.0,33.9474,53.3995,69.5158,1.662,1.7,54.6643,55.0,87.485
20160315100000,22.735,15.0,15.0,34.0932,53.3995,69.5158,1.6901,1.7,54.6643,55.0,87.485
20160315101500,22.735,15.0,15.0,34.3614,53.3995,69.5158,1.6981,1.7,55.3123,55.0,87.485
20160315103000,24.045,15.0,15.0,34.8331,53.3995,69.5158,1.662,1.7,55.3123,55.0,87.485
20160315104500,24.045,15.0,15.0,34.6273,53.3995,69.5158,1.666,1.7,54.7363,55.0,87.485
20160315110000,24.045,15.0,15.0,34.4161,53.3995,69.5158,1.658,1.7,54.7363,55.0,87.485
20160315111500,24.045,15.0,15.0,34.5443,53.3995,69.5158,1.67,1.7,54.7363,55.0,87.485
20160315113000,24.045,15.0,15.0,35.0397,53.3995,69.5158,1.7102,1.7,54.7363,55.0,87.485
20160315114500,24.045,15.0,15.0,34.8709,53.3995,69.5158,1.7383,1.7,54.7363,55.0,87.485
20160315120000,24.045,15.0,15.0,35.0825,53.3995,69.5158,1.7623,1.7,54.7363,55.0,87.485
20160315121500,24.045,15.0,15.0,35.1456,53.3995,69.5158,1.7383,1.7,54.7363,55.0,87.485
20160315123000,24.045,15.0,15.0,35.1456,53.3995,69.5158,1.7864,1.7,54.7363,55.0,87.485
20160315124500,24.045,15.0,15.0,35.184,54.0098,69.5158,1.7864,1.7,54.7363,55.0,87.485
20160315130000,24.045,15.0,15.0,35.3092,54.0098,69.5158,1.7623,1.7,54.7363,55.0,87.485
20160315131500,24.045,15.0,15.0,35.6504,54.0098,69.5158,1.7583,1.7,54.7363,55.0,87.485
20160315133000,24.045,15.0,15.0,35.6504,54.0098,69.5158,1.7543,1.7,54.7363,55.0,87.485
20160315134500,24.045,15.0,15.0,35.93,54.0098,69.5158,1.7784,1.7,54.7363,55.0,86.49
20160315140000,24.045,15.0,15.0,35.7475,54.0098,69.5158,1.7864,1.7,54.7363,55.0,85.495
20160315141500,23.15,15.0,15.0,35.7475,54.0098,69.5158,1.7503,1.7,55.4743,55.0,85.495
20160315143000,23.15,15.0,15.0,35.7475,54.0098,69.5158,1.7824,1.7,54.7903,55.0,85.495
20160315144500,23.15,15.0,15.0,35.7475,54.0098,69.5158,1.7784,1.7,54.7903,55.0,85.495
20160315150000,23.15,15.0,15.0,35.8261,54.0098,69.5158,1.7744,1.7,54.7903,55.0,85.495
20160315151500,23.15,15.0,15.0,35.6121,54.0098,69.5158,1.7824,1.7,54.7903,55.0,85.495
20160315153000,23.15,15.0,15.0,35.5698,54.0098,68.8137,1.7704,1.7,54.7903,55.0,85.495
20160315154500,23.15,15.0,15.0,35.5057,54.0098,68.8137,1.7664,1.7,54.7903,55.0,85.495
20160315160000,23.15,15.0,15.0,35.7818,54.0098,68.8137,1.7543,1.7,54.7903,55.0,85.495
20160315161500,23.15,15.0,15.0,35.7818,54.0098,68.8137,1.7503,1.7,54.7903,55.0,85.495
20160315163000,23.15,15.0,15.0,35.4589,54.0098,68.8137,1.7423,1.7,54.7903,55.0,85.495
20160315164500,23.15,15.0,15.0,35.4082,54.0098,68.8137,1.7383,1.7,54.7903,55.0,85.495
20160315170000,23.15,15.0,15.0,35.5503,54.0098,68.8137,1.7302,1.7,54.7903,55.0,85.495
20160315171500,23.15,15.0,15.0,35.4191,54.0098,68.8137,1.7383,1.7,54.7903,55.0,85.495
20160315173000,23.15,15.0,15.0,35.2289,54.0098,68.8137,1.7342,1.7,54.7903,55.0,85.495
20160315174500,23.15,15.0,15.0,35.1629,54.0098,68.8137,1.7342,1.7,54.7903,55.0,85.495
20160315180000,23.15,15.0,15.0,35.0994,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315181500,23.15,15.0,15.0,34.9663,54.0098,68.8137,1.7383,1.7,54.7903,55.0,85.495
20160315183000,23.15,15.0,15.0,34.9649,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315184500,21.83,15.0,15.0,35.028,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315190000,18.305,15.0,15.0,34.9532,54.0098,68.8137,1.7423,1.7,54.7903,55.0,85.495
20160315191500,18.305,15.0,15.0,35.0115,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315193000,18.305,15.0,15.0,34.9429,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315194500,18.305,15.0,15.0,34.9987,54.0098,68.8137,1.7383,1.7,54.7903,55.0,85.495
20160315200000,18.305,15.0,15.0,35.2058,54.0098,68.8137,1.7503,1.7,54.7903,55.0,85.495
20160315201500,18.305,15.0,15.0,35.1485,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315203000,18.305,15.0,15.0,35.0115,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315204500,18.305,15.0,15.0,35.0115,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315210000,18.305,15.0,15.0,34.6688,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315211500,18.305,15.0,15.0,34.7226,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315213000,18.305,15.0,15.0,34.5846,54.0098,68.8137,1.7423,1.7,54.7903,55.0,85.495
20160315214500,18.305,15.0,15.0,34.5156,54.0098,68.8137,1.7503,1.7,54.7903,55.0,85.495
20160315220000,18.305,15.0,15.0,34.1891,54.0098,68.8137,1.7423,1.7,54.7903,55.0,85.495
20160315221500,16.07,15.0,15.0,34.1015,54.0098,68.8137,1.7423,1.7,54.7903,55.0,85.495
20160315223000,16.07,15.0,15.0,34.1243,54.0098,68.8137,1.7383,1.7,54.7903,55.0,85.495
20160315224500,16.07,15.0,15.0,33.8443,54.0098,68.8137,1.7423,1.7,54.7903,55.0,85.495
20160315230000,16.07,15.0,15.0,33.8853,54.0098,68.8137,1.7503,1.7,54.7903,55.0,85.495
20160315231500,16.07,15.0,15.0,33.8853,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315233000,16.07,15.0,15.0,33.7043,54.0098,68.8137,1.7463,1.7,54.7903,55.0,85.495
20160315234500,16.07,15.0,15.0,33.4537,54.0098,68.8137,1.7503,1.7,54.7903,55.0,85.495
20160316000000,16.07,15.0,15.0,32.8281,54.0098,68.8137,1.7543,1.7,54.7903,55.0,85.495
20160316001500,20.765,15.0,15.0,32.8642,54.0098,68.8137,1.6419,1.7,54.7903,55.0,83.735
20160316003000,20.545,15.0,15.0,32.8642,54.0098,68.8137,1.6018,1.7,54.7903,55.0,82.12
20160316004500,20.545,15.0,15.0,32.4442,54.0098,68.8137,1.6218,1.7,54.7903,55.0,82.12
20160316010000,20.545,15.0,15.0,32.5458,54.0098,67.9676,1.658,1.7,54.7903,55.0,82.12
20160316011500,14.97,15.0,15.0,32.7884,54.0098,67.9676,1.666,1.7,54.7903,55.0,82.12
20160316013000,14.97,15.0,15.0,33.2465,55.0474,67.9676,1.666,1.7,54.7903,55.0,82.12
20160316014500,14.97,15.0,15.0,33.5646,55.0474,67.9676,1.658,1.7,54.7903,55.0,82.12
20160316020000,14.97,15.0,15.0,33.604,55.0474,67.9676,1.662,1.7,54.7903,55.0,82.12
20160316021500,14.97,15.0,15.0,33.5694,55.0474,67.9676,1.662,1.7,54.7903,55.0,82.12
20160316023000,14.97,15.0,15.0,33.2508,55.0474,67.9676,1.662,1.7,54.7903,55.0,82.12
20160316024500,14.97,15.0,15.0,33.0393,55.0474,67.9676,1.662,1.7,54.7903,55.0,82.12
20160316030000,14.97,15.0,15.0,32.7573,55.0474,67.9676,1.67,1.7,54.7903,55.0,82.12
20160316031500,14.97,15.0,15.0,32.7573,55.0474,67.9676,1.67,1.7,54.7903,55.0,82.12
20160316033000,14.97,15.0,15.0,32.5755,55.0474,67.9676,1.674,1.7,54.7903,55.0,82.12
20160316034500,14.97,15.0,15.0,32.5755,55.0474,67.9676,1.67,1.7,54.7903,55.0,82.12
20160316040000,14.97,15.0,15.0,32.3172,55.0474,67.9676,1.67,1.7,54.7903,55.0,82.12
20160316041500,14.97,15.0,15.0,32.6289,55.0474,67.9676,1.666,1.7,54.7903,55.0,82.12
20160316043000,14.97,15.0,15.0,32.7728,55.0474,67.9676,1.67,1.7,54.7903,55.0,82.12
20160316044500,14.97,15.0,15.0,32.9168,55.0474,67.9676,1.666,1.7,54.7903,55.0,82.12
20160316050000,14.97,15.0,15.0,33.0608,55.0474,67.9676,1.6459,1.7,54.7903,55.0,82.12
20160316051500,14.97,15.0,15.0,33.0608,55.0474,67.9676,1.6218,1.7,55.3483,55.0,84.665
20160316053000,20.46,15.0,15.0,32.7461,55.0474,67.9676,1.7021,1.7,55.3483,55.0,86.565
20160316054500,20.46,15.0,15.0,32.7461,55.0474,67.9676,1.666,1.7,55.3483,55.0,86.565
20160316060000,20.46,15.0,15.0,32.7461,55.0474,68.8137,1.678,1.7,55.3483,55.0,86.565
20160316061500,21.915,15.0,15.0,32.7461,55.0474,68.8137,1.6419,1.7,54.7363,55.0,86.565
20160316063000,21.915,15.0,15.0,32.7461,55.0474,68.8137,1.6861,1.7,54.7363,55.0,86.565
20160316064500,21.915,15.0,15.0,32.9168,55.0474,68.8137,1.7182,1.7,54.7363,55.0,86.565
20160316070000,21.915,15.0,15.0,32.9168,55.0474,68.8137,1.678,1.7,54.7363,55.0,86.565
20160316071500,21.915,15.0,15.0,32.9168,55.0474,68.8137,1.67,1.7,54.7363,55.0,86.565
20160316073000,21.915,15.0,15.0,33.0608,54.4676,68.8137,1.662,1.7,54.7363,55.0,86.565
20160316074500,22.71,15.0,15.0,33.3049,54.4676,68.8137,1.7102,1.7,54.7363,55.0,86.565
20160316080000,22.71,15.0,15.0,33.5948,54.4676,68.8137,1.6459,1.7,54.7363,55.0,86.565
20160316081500,22.71,15.0,15.0,33.8846,54.4676,68.8137,1.666,1.7,55.3483,55.0,86.565
20160316083000,23.365,15.0,15.0,34.4255,54.4676,68.8137,1.6901,1.7,55.3483,55.0,86.565
20160316084500,23.365,15.0,15.0,34.5715,54.4676,68.8137,1.654,1.7,55.3483,55.0,86.565
20160316090000,23.365,15.0,15.0,35.0822,54.4676,68.8137,1.6499,1.7,55.3483,55.0,86.565
20160316091500,24.82,15.0,15.0,35.447,54.4676,68.8137,1.666,1.7,55.3483,55.0,86.565
20160316093000,24.82,15.0,15.0,35.8414,54.4676,68.8137,1.666,1.7,55.3483,55.0,86.565
20160316094500,26.255,15.0,15.0,36.0119,54.4676,68.8137,1.6419,1.7,55.3483,55.0,86.565
20160316100000,26.255,15.0,15.0,36.409,54.4676,68.8137,1.6459,1.7,55.3483,55.0,86.565
20160316101500,26.255,15.0,15.0,36.409,54.4676,68.8137,1.662,1.7,55.3483,55.0,86.565
20160316103000,26.255,15.0,15.0,36.3791,54.4676,68.8137,1.6499,1.7,54.7003,55.0,86.565
20160316104500,20.64,15.0,15.0,36.7242,54.4676,68.8137,1.6499,1.7,54.7003,55.0,86.565
20160316110000,20.64,15.0,15.0,36.5815,54.4676,68.8137,1.6499,1.7,54.7003,55.0,86.565
20160316111500,20.64,15.0,15.0,36.1642,54.4676,68.8137,1.6419,1.7,54.7003,55.0,86.565
20160316113000,20.64,15.0,15.0,36.0093,54.4676,68.8137,1.6499,1.7,54.7003,55.0,86.565
20160316114500,20.64,15.0,15.0,35.9939,54.4676,68.8137,1.666,1.7,54.7003,55.0,86.565
20160316120000,26.5,15.0,15.0,36.1466,54.4676,68.8137,1.662,1.7,54.7003,55.0,90.62
20160316121500,26.5,15.0,15.0,36.1466,54.4676,68.8137,1.6499,1.7,54.7003,55.0,90.62
20160316123000,26.5,15.0,15.0,36.3116,54.4676,68.8137,1.6861,1.7,54.7003,55.0,90.62
20160316124500,26.5,15.0,15.0,36.7234,54.4676,68.8137,1.7864,1.7,54.7003,55.0,90.62
20160316130000,21.44,15.0,15.0,36.1857,54.4676,68.8137,1.7784,1.7,54.7003,55.0,88.69
20160316131500,20.67,15.0,15.0,36.5339,54.4676,68.8137,1.7021,1.7,54.7003,55.0,87.695
20160316133000,18.8,15.0,15.0,36.543,54.4676,68.8137,1.7664,1.7,54.7003,55.0,86.49
20160316134500,18.8,15.0,15.0,36.543,54.4676,68.8137,1.7824,1.7,54.7003,55.0,86.49
20160316140000,22.77,15.0,15.0,36.7279,54.4676,68.8137,1.7784,1.7,54.7003,55.0,85.415
20160316141500,22.77,15.0,15.0,36.7279,54.4676,68.8137,1.7664,1.7,54.7003,55.0,85.415
20160316143000,22.77,15.0,15.0,36.2682,54.4676,68.8137,1.7704,1.7,55.2763,55.0,85.415
20160316144500,25.1,15.0,15.0,36.4981,54.4676,68.8137,1.7423,1.7,54.5023,55.0,84.42
20160316150000,25.1,15.0,15.0,36.624,54.4676,68.8137,1.7182,1.7,54.5023,55.0,84.42
20160316151500,22.125,15.0,15.0,36.7568,54.4676,68.8137,1.7262,1.7,54.5023,55.0,84.42
20160316153000,19.15,15.0,15.0,36.7568,54.4676,68.8137,1.7102,1.7,54.5023,55.0,84.42
20160316154500,19.15,15.0,15.0,36.7568,54.4676,68.8137,1.7302,1.7,54.5023,55.0,84.42
20160316160000,19.15,15.0,15.0,36.7568,54.4676,68.8137,1.7342,1.7,54.5023,55.0,84.42
20160316161500,19.15,15.0,15.0,36.7568,54.4676,68.8137,1.6941,1.7,54.5023,55.0,84.42
20160316163000,17.83,15.0,15.0,36.7568,54.4676,68.8137,1.7222,1.7,54.5023,55.0,84.42
20160316164500,17.83,15.0,15.0,36.0922,54.4676,68.8137,1.6941,1.7,54.5023,55.0,84.42
20160316170000,17.83,15.0,15.0,36.4029,54.4676,68.8137,1.7503,1.7,54.5023,55.0,84.42
20160316171500,17.83,15.0,15.0,36.2747,54.4676,68.8137,1.7503,1.7,54.5023,55.0,84.42
20160316173000,17.83,15.0,15.0,35.911,54.4676,68.8137,1.7623,1.7,54.5023,55.0,84.42
20160316174500,17.06,15.0,15.0,35.9939,54.4676,68.8137,1.7704,1.7,54.5023,55.0,84.42
20160316180000,17.06,15.0,15.0,35.7172,54.4676,68.8137,1.6299,1.7,55.1503,55.0,84.42
20160316181500,17.06,15.0,15.0,35.7172,54.4676,68.8137,1.7543,1.7,55.1503,55.0,84.42
20160316183000,17.06,15.0,15.0,35.5384,54.4676,68.8137,1.7543,1.7,55.1503,55.0,84.42
20160316184500,17.06,15.0,15.0,35.213,54.4676,68.8137,1.7503,1.7,55.1503,55.0,84.42
20160316190000,17.06,15.0,15.0,35.0257,54.4676,68.8137,1.67,1.7,55.1503,55.0,84.42
20160316191500,17.06,15.0,15.0,34.8986,54.4676,68.8137,1.7704,1.7,55.1503,55.0,84.42
20160316193000,17.06,15.0,15.0,34.5004,54.4676,68.8137,1.7704,1.7,55.1503,55.0,84.42
20160316194500,19.86,15.0,15.0,34.893,55.0779,68.8137,1.7664,1.7,55.1503,55.0,84.42
20160316200000,21.025,15.0,15.0,35.1631,55.0779,68.8137,1.7704,1.7,55.1503,55.0,84.42
20160316201500,21.025,15.0,15.0,35.0319,55.0779,68.8137,1.7664,1.7,55.1503,55.0,84.42
20160316203000,21.025,15.0,15.0,34.9649,55.0779,68.8137,1.7704,1.7,55.1503,55.0,84.42
20160316204500,21.025,15.0,15.0,34.9649,55.0779,68.8137,1.7664,1.7,55.1503,55.0,84.42
20160316210000,21.025,15.0,15.0,35.028,55.0779,68.8137,1.7664,1.7,55.1503,55.0,84.42
20160316211500,21.025,15.0,15.0,35.028,55.0779,68.8137,1.7623,1.7,55.1503,55.0,84.42
20160316213000,21.025,15.0,15.0,35.0893,55.0779,68.8137,1.7704,1.7,55.1503,55.0,84.42
20160316214500,21.025,15.0,15.0,35.0893,55.0779,68.8137,1.7623,1.7,55.1503,55.0,84.42
20160316220000,21.025,15.0,15.0,34.8171,55.0779,68.8137,1.7623,1.7,55.1503,55.0,84.42
20160316221500,21.025,15.0,15.0,34.7491,55.0779,68.8137,1.7664,1.7,55.1503,55.0,84.42
20160316223000,21.025,15.0,15.0,34.8059,55.0779,68.8137,1.7623,1.7,55.1503,55.0,84.42
20160316224500,21.025,15.0,15.0,34.6688,55.0779,68.8137,1.7583,1.7,55.1503,55.0,84.42
20160316230000,21.68,15.0,15.0,34.7226,55.0779,68.8137,1.7543,1.7,55.1503,55.0,84.42
20160316231500,21.68,15.0,15.0,34.5846,55.0779,68.8137,1.7543,1.7,55.1503,55.0,84.42
20160316233000,21.68,15.0,15.0,34.9135,55.0779,68.8137,1.7583,1.7,55.1503,55.0,84.42
20160316234500,21.68,15.0,15.0,35.1044,55.0779,68.8137,1.7583,1.7,55.1503,55.0,84.42
20160317000000,21.68,15.0,15.0,35.2444,55.0779,68.8137,1.7543,1.7,55.1503,55.0,84.42
20160317001500,21.68,15.0,15.0,35.2444,55.0779,68.8137,1.7583,1.7,55.1503,55.0,84.42
20160317003000,21.68,15.0,15.0,35.3844,55.0779,68.8137,1.7543,1.7,55.1503,55.0,84.42
20160317004500,21.68,15.0,15.0,35.5773,55.0779,68.8137,1.7583,1.7,55.1503,55.0,84.42
20160317010000,21.68,15.0,15.0,35.7183,55.0779,68.8137,1.7583,1.7,55.1503,55.0,84.42
20160317011500,21.68,15.0,15.0,35.7183,55.0779,68.8137,1.7543,1.7,55.1503,55.0,84.42
20160317013000,21.68,15.0,15.0,35.7701,55.0779,68.8137,1.7463,1.7,55.1503,55.0,84.42
20160317014500,21.68,15.0,15.0,35.7701,55.0779,68.8137,1.7503,1.7,55.1503,55.0,84.42
20160317020000,21.68,15.0,15.0,35.7701,55.0779,68.8137,1.7543,1.7,55.1503,55.0,84.42
20160317021500,21.68,15.0,15.0,35.7701,55.0779,68.8137,1.7543,1.7,55.1503,55.0,84.42
20160317023000,21.68,15.0,15.0,35.7701,55.6883,68.8137,1.7503,1.7,55.1503,55.0,84.42
20160317024500,21.68,15.0,15.0,35.7701,55.6883,68.8137,1.7503,1.7,55.1503,55.0,84.42
20160317030000,21.68,15.0,15.0,35.963,55.6883,68.8137,1.7503,1.7,55.1503,55.0,84.42
20160317031500,21.68,15.0,15.0,35.963,55.6883,68.8137,1.7503,1.7,55.1503,55.0,84.42
20160317033000,21.68,15.0,15.0,35.963,55.6883,68.8137,1.7463,1.7,55.1503,55.0,84.42
20160317034500,21.68,15.0,15.0,35.963,55.6883,68.8137,1.7543,1.7,55.1503,55.0,84.42
20160317040000,21.68,15.0,15.0,35.963,55.6883,68.8137,1.7503,1.7,55.1503,55.0,84.42
20160317041500,21.68,15.0,15.0,35.82,55.6883,68.8137,1.7503,1.7,55.1503,55.0,84.42
20160317043000,21.68,15.0,15.0,35.82,55.6883,68.8137,1.7463,1.7,55.1503,55.0,84.42
20160317044500,21.68,15.0,15.0,35.82,55.6883,68.8137,1.7583,1.7,55.1503,55.0,84.42
20160317050000,21.68,15.0,15.0,35.677,55.6883,68.8137,1.7503,1.7,55.1503,55.0,84.42
20160317051500,21.68,15.0,15.0,35.82,55.6883,68.8137,1.7503,1.7,55.1503,55.0,84.42
20160317053000,21.68,15.0,15.0,35.82,55.6883,68.8137,1.7543,1.7,55.1503,55.0,84.42
20160317054500,21.68,15.0,15.0,35.82,55.6883,68.8137,1.67,1.7,55.1503,55.0,84.42
20160317060000,21.68,15.0,15.0,35.82,55.6883,68.8137,1.6178,1.7,55.1503,55.0,84.42
20160317061500,23.41,15.0,15.0,35.82,55.6883,68.8137,1.7061,1.7,55.1503,55.0,87.205
20160317063000,24.865,15.0,15.0,35.677,55.6883,68.8137,1.7021,1.7,55.1503,55.0,87.205
20160317064500,24.865,15.0,15.0,35.5341,55.6883,68.8137,1.662,1.7,55.1503,55.0,87.205
20160317070000,24.865,15.0,15.0,35.7239,55.6883,68.8137,1.662,1.7,55.1503,55.0,87.205
20160317071500,24.865,15.0,15.0,35.8679,55.6883,68.8137,1.662,1.7,55.1503,55.0,87.205
20160317073000,24.865,15.0,15.0,36.0119,55.6883,68.8137,1.7021,1.7,55.1503,55.0,87.205
20160317074500,24.865,15.0,15.0,36.0119,55.6883,68.8137,1.666,1.7,55.1503,55.0,87.205
20160317080000,24.865,15.0,15.0,36.1558,55.6883,68.8137,1.658,1.7,55.1503,55.0,87.205
20160317081500,24.865,15.0,15.0,36.1558,55.6883,68.8137,1.666,1.7,55.1503,55.0,87.205
20160317083000,24.865,15.0,15.0,36.1558,55.6883,68.8137,1.662,1.7,55.1503,55.0,87.205
20160317084500,24.865,15.0,15.0,36.1558,55.6883,68.8137,1.7102,1.7,55.1503,55.0,87.205
20160317090000,24.865,15.0,15.0,36.2998,55.6883,68.8137,1.658,1.7,55.1503,55.0,87.205
20160317091500,24.865,15.0,15.0,36.3717,55.6883,68.8137,1.6499,1.7,55.1503,55.0,87.205
20160317093000,24.865,15.0,15.0,36.6597,55.6883,68.8137,1.6178,1.7,55.1503,55.0,87.205
20160317094500,24.865,15.0,15.0,36.8036,55.6883,68.8137,1.666,1.7,55.1503,55.0,87.205
20160317100000,26.025,15.0,15.0,36.9476,55.6883,68.8137,1.6419,1.7,55.1503,55.0,87.205
20160317101500,26.025,15.0,15.0,36.9638,55.6883,68.8137,1.6379,1.7,55.1503,55.0,87.205
20160317103000,26.025,15.0,15.0,37.19,55.6883,68.8137,1.6459,1.7,55.1503,55.0,87.205
20160317104500,27.335,15.0,15.0,37.4029,55.6883,68.8137,1.666,1.7,55.1503,55.0,87.205
20160317110000,27.335,15.0,15.0,37.9742,55.6883,68.8137,1.678,1.7,55.1503,55.0,87.205
20160317111500,27.335,15.0,15.0,37.9026,55.6883,68.8137,1.67,1.7,55.1503,55.0,87.205
20160317113000,27.335,15.0,15.0,37.6746,55.6883,68.8137,1.6299,1.7,55.1503,55.0,87.205
20160317114500,27.335,15.0,15.0,37.6621,55.6883,68.8137,1.67,1.7,55.1503,55.0,87.205
20160317120000,27.335,15.0,15.0,37.7616,55.6883,68.8137,1.67,1.7,55.1503,55.0,87.205
20160317121500,27.335,15.0,15.0,37.3862,55.6883,68.8137,1.662,1.7,55.1503,55.0,87.205
20160317123000,27.335,15.0,15.0,37.5557,55.1084,68.8137,1.7021,1.7,55.1503,55.0,87.205
20160317124500,28.135,15.0,15.0,37.0748,55.1084,68.8137,1.6098,1.7,55.1503,55.0,88.705
20160317130000,31.03,15.0,15.0,37.0819,55.1084,68.8137,1.7503,1.7,55.1503,55.0,88.705
20160317131500,26.66,15.0,15.0,37.2062,55.1084,68.8137,1.7463,1.7,55.1503,55.0,88.705
20160317133000,26.66,15.0,15.0,37.8762,55.1084,68.8137,1.7463,1.7,55.1503,55.0,88.705
20160317134500,23.735,15.0,15.0,37.529,55.1084,68.8137,1.7463,1.7,55.1503,55.0,88.705
20160317140000,23.735,15.0,15.0,37.1778,55.1084,68.8137,1.7704,1.7,55.1503,55.0,88.705
20160317141500,23.735,15.0,15.0,37.1778,55.1084,68.8137,1.7623,1.7,55.1503,55.0,87.44
20160317143000,23.735,15.0,15.0,37.2928,55.1084,68.8137,1.7543,1.7,55.1503,55.0,87.44
20160317144500,23.735,15.0,15.0,37.415,55.1084,68.8137,1.7784,1.7,55.1503,55.0,87.44
20160317150000,23.735,15.0,15.0,37.5984,55.1084,68.8137,1.7744,1.7,55.1503,55.0,86.445
20160317151500,20.88,15.0,15.0,37.5984,55.1084,68.8137,1.7744,1.7,55.1503,55.0,86.445
20160317153000,20.88,15.0,15.0,37.121,55.1084,68.8137,1.7744,1.7,55.1503,55.0,86.445
20160317154500,20.88,15.0,15.0,37.529,55.1084,68.8137,1.7583,1.7,55.1503,55.0,86.445
20160317160000,20.88,15.0,15.0,37.0976,55.1084,68.8137,1.7784,1.7,55.1503,55.0,86.445
20160317161500,20.88,15.0,15.0,36.543,55.1084,68.8137,1.7664,1.7,55.1503,55.0,86.445
20160317163000,20.88,15.0,15.0,36.3986,55.1084,68.8137,1.7704,1.7,55.1503,55.0,86.445
20160317164500,20.88,15.0,15.0,36.7492,55.1084,68.8137,1.7784,1.7,55.1503,55.0,86.445
20160317170000,20.88,15.0,15.0,36.624,55.1084,68.8137,1.7904,1.7,54.5023,55.0,86.445
20160317171500,20.11,15.0,15.0,36.884,55.1084,68.8137,1.7824,1.7,54.5023,55.0,86.445
20160317173000,20.11,15.0,15.0,36.2747,55.1084,68.8137,1.7864,1.7,54.5023,55.0,86.445
20160317174500,20.11,15.0,15.0,36.2985,55.1084,68.8137,1.7744,1.7,54.5023,55.0,85.515
20160317180000,20.11,15.0,15.0,35.8781,55.1084,68.8137,1.7904,1.7,54.5023,55.0,85.515
