PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160317181500,20.11,15.0,15.0,35.8781,55.1084,68.8137,1.7704,1.7,54.5023,55.0,85.515
20160317183000,20.11,15.0,15.0,35.747,55.1084,68.8137,1.7704,1.7,54.5023,55.0,85.515
20160317184500,19.345,15.0,15.0,35.747,55.1084,68.8137,1.7664,1.7,54.5023,55.0,85.515
20160317190000,19.345,15.0,15.0,35.747,55.1084,68.8137,1.7784,1.7,54.5023,55.0,85.515
20160317191500,14.765,15.0,15.0,33.1263,55.1084,68.8137,1.7864,1.7,54.5023,55.0,85.515
20160317193000,13.45,15.0,15.0,31.6749,55.1084,68.8137,1.7744,1.7,54.5023,55.0,84.58
20160317194500,12.13,15.0,15.0,31.0835,55.1084,68.8137,1.7744,1.7,55.0603,55.0,84.58
20160317200000,12.13,15.0,15.0,30.5275,55.1084,68.8137,1.7744,1.7,55.0603,55.0,84.58
20160317201500,12.13,15.0,15.0,30.4359,55.1084,68.8137,1.7784,1.7,55.0603,55.0,84.58
20160317203000,12.13,15.0,15.0,30.2392,55.1084,68.8137,1.7864,1.7,54.5023,55.0,84.58
20160317204500,10.81,15.0,15.0,30.4064,55.1084,68.8137,1.7904,1.7,54.5023,55.0,84.58
20160317210000,10.81,15.0,15.0,29.8117,55.1084,68.8137,1.7704,1.7,54.5023,55.0,84.58
20160317211500,10.81,15.0,15.0,29.5514,55.1084,68.8137,1.7744,1.7,54.5023,55.0,84.58
20160317213000,10.81,15.0,15.0,28.936,55.1084,68.8137,1.7824,1.7,54.5023,55.0,84.58
20160317214500,10.81,15.0,15.0,28.8069,55.1084,68.8137,1.7864,1.7,54.5023,55.0,84.58
20160317220000,10.81,15.0,15.0,28.9278,55.1084,68.8137,1.7784,1.7,54.5023,55.0,84.58
20160317221500,10.81,15.0,15.0,28.9278,55.1084,68.8137,1.7824,1.7,54.5023,55.0,84.58
20160317223000,10.81,15.0,15.0,28.7967,55.1084,68.8137,1.7784,1.7,54.5023,55.0,84.58
20160317224500,10.81,15.0,15.0,28.953,55.1084,68.8137,1.7784,1.7,54.5023,55.0,84.58
20160317230000,10.81,15.0,15.0,28.953,55.1084,68.8137,1.7784,1.7,54.5023,55.0,84.58
20160317231500,10.81,15.0,15.0,28.953,55.1084,68.8137,1.7704,1.7,54.5023,55.0,83.52
20160317233000,10.81,15.0,15.0,28.953,55.1084,68.8137,1.7543,1.7,54.5023,55.0,83.52
20160317234500,10.81,15.0,15.0,28.953,55.1084,68.8137,1.7543,1.7,54.5023,55.0,83.52
20160318000000,10.81,15.0,15.0,28.953,55.1084,68.8137,1.7664,1.7,54.5023,55.0,83.52
20160318001500,10.81,15.0,15.0,29.1094,54.4371,68.8137,1.7543,1.7,54.5023,55.0,83.52
20160318003000,10.81,15.0,15.0,29.1094,54.4371,68.8137,1.7543,1.7,54.5023,55.0,83.52
20160318004500,10.81,15.0,15.0,29.2425,54.4371,68.8137,1.7583,1.7,54.5023,55.0,83.52
20160318010000,10.81,15.0,15.0,29.2425,54.4371,68.8137,1.7543,1.7,54.5023,55.0,83.52
20160318011500,10.81,15.0,15.0,29.1094,54.4371,68.8137,1.7583,1.7,54.5023,55.0,83.52
20160318013000,10.81,15.0,15.0,29.2425,54.4371,68.8137,1.7583,1.7,54.5023,55.0,83.52
20160318014500,10.81,15.0,15.0,29.2425,54.4371,68.8137,1.7543,1.7,54.5023,55.0,83.52
20160318020000,10.81,15.0,15.0,29.3999,54.4371,68.8137,1.7623,1.7,54.5023,55.0,83.52
20160318021500,10.81,15.0,15.0,29.3999,54.4371,68.8137,1.7503,1.7,54.5023,55.0,83.52
20160318023000,10.81,15.0,15.0,29.3999,54.4371,68.8137,1.7664,1.7,54.5023,55.0,83.52
20160318024500,10.81,15.0,15.0,29.2658,54.4371,68.8137,1.7583,1.7,55.1503,55.0,83.52
20160318030000,10.81,15.0,15.0,29.5572,54.4371,68.8137,1.7543,1.7,55.1503,55.0,83.52
20160318031500,10.81,15.0,15.0,29.5572,54.4371,68.8137,1.7543,1.7,55.1503,55.0,83.52
20160318033000,10.81,15.0,15.0,29.5572,54.4371,68.8137,1.7503,1.7,55.1503,55.0,83.52
20160318034500,10.81,15.0,15.0,29.7146,54.4371,68.8137,1.7463,1.7,55.1503,55.0,83.52
20160318040000,10.81,15.0,15.0,29.7349,54.4371,68.8137,1.7583,1.7,55.1503,55.0,83.52
20160318041500,14.715,15.0,15.0,29.7349,54.4371,68.8137,1.7463,1.7,55.1503,55.0,83.52
20160318043000,14.715,15.0,15.0,29.7349,54.4371,68.8137,1.7423,1.7,55.1503,55.0,83.52
20160318044500,15.37,15.0,15.0,29.7349,54.4371,68.8137,1.7463,1.7,55.1503,55.0,83.52
20160318050000,16.315,15.0,15.0,29.7532,54.4371,68.8137,1.6901,1.7,55.1503,55.0,83.52
20160318051500,16.315,15.0,15.0,29.7532,54.4371,68.8137,1.6178,1.7,55.1503,55.0,83.52
20160318053000,17.765,15.0,15.0,29.6152,54.4371,68.8137,1.6098,1.7,55.1503,55.0,84.535
20160318054500,17.765,15.0,15.0,29.6152,54.4371,68.8137,1.662,1.7,55.1503,55.0,85.935
20160318060000,17.765,15.0,15.0,29.7,54.4371,68.8137,1.654,1.7,55.1503,55.0,85.935
20160318061500,17.765,15.0,15.0,29.7,54.4371,68.8137,1.654,1.7,55.1503,55.0,85.935
20160318063000,17.765,15.0,15.0,29.7,54.4371,68.8137,1.6499,1.7,55.1503,55.0,85.935
20160318064500,18.925,15.0,15.0,29.7,54.4371,68.8137,1.6379,1.7,55.1503,55.0,85.935
20160318070000,18.925,15.0,15.0,29.7139,54.4371,68.8137,1.67,1.7,55.1503,55.0,85.935
20160318071500,18.925,15.0,15.0,30.0078,54.4371,68.8137,1.7904,1.7,55.1503,55.0,84.7
20160318073000,18.925,15.0,15.0,30.3603,54.4371,68.8137,1.7704,1.7,55.1503,55.0,84.7
20160318074500,20.745,15.0,15.0,30.8007,54.4371,68.8137,1.7704,1.7,55.1503,55.0,84.7
20160318080000,21.4,15.0,15.0,31.2976,54.4371,68.8137,1.7704,1.7,55.1503,55.0,84.7
20160318081500,17.425,15.0,15.0,31.6526,54.4371,68.8137,1.7503,1.7,55.1503,55.0,84.7
20160318083000,17.425,15.0,15.0,32.4335,54.4371,68.8137,1.7463,1.7,55.1503,55.0,84.7
20160318084500,23.56,15.0,15.0,32.9304,54.4371,68.8137,1.7543,1.7,55.1503,55.0,84.7
20160318090000,23.56,15.0,15.0,33.8853,54.4371,68.8137,1.7383,1.7,54.5023,55.0,84.7
20160318091500,17.14,15.0,15.0,34.3083,54.4371,68.8137,1.7463,1.7,54.5023,55.0,84.7
20160318093000,17.14,15.0,15.0,34.8944,54.4371,68.8137,1.7423,1.7,55.1503,55.0,84.7
20160318094500,17.14,15.0,15.0,35.0525,54.4371,68.8137,1.7463,1.7,55.1503,55.0,84.7
20160318100000,17.14,15.0,15.0,35.3306,54.4371,68.8137,1.7423,1.7,55.1503,55.0,84.7
20160318101500,17.14,15.0,15.0,35.6199,54.4371,68.8137,1.7463,1.7,55.1503,55.0,84.7
20160318103000,22.105,15.0,15.0,35.7016,54.4371,68.8137,1.7503,1.7,55.1503,55.0,84.7
20160318104500,22.105,15.0,15.0,35.9023,54.4371,68.8137,1.7543,1.7,55.1503,55.0,84.7
20160318110000,16.83,15.0,15.0,35.9737,54.4371,68.8137,1.7664,1.7,55.1503,55.0,84.7
20160318111500,16.83,15.0,15.0,35.7016,54.4371,68.8137,1.7784,1.7,55.1503,55.0,84.7
20160318113000,16.83,15.0,15.0,35.2253,54.4371,68.8137,1.7704,1.7,55.1503,55.0,84.7
20160318114500,16.83,15.0,15.0,35.0115,54.4371,68.8137,1.7623,1.7,55.1503,55.0,84.7
20160318120000,16.83,15.0,15.0,35.1916,54.4371,68.8137,1.7623,1.7,55.1503,55.0,84.7
20160318121500,16.83,15.0,15.0,35.5244,54.9864,68.8137,1.7623,1.7,55.1503,55.0,84.7
20160318123000,17.485,15.0,15.0,34.6688,54.9864,68.8137,1.7623,1.7,55.1503,55.0,84.7
20160318124500,22.795,15.0,15.0,34.9987,54.9864,68.8137,1.7664,1.7,55.1503,55.0,84.7
20160318130000,22.795,15.0,15.0,35.4226,54.9864,68.8137,1.7664,1.7,55.1503,55.0,84.7
20160318131500,22.795,15.0,15.0,35.3658,54.9864,68.8137,1.7664,1.7,54.5023,55.0,84.7
20160318133000,22.795,15.0,15.0,35.4342,54.9864,68.8137,1.7543,1.7,54.5023,55.0,84.7
20160318134500,22.795,15.0,15.0,34.9663,54.9864,68.8137,1.7623,1.7,54.5023,55.0,84.7
20160318140000,22.795,15.0,15.0,35.0994,54.9864,68.8137,1.7623,1.7,54.5023,55.0,84.7
20160318141500,22.795,15.0,15.0,35.2289,54.9864,68.8137,1.7704,1.7,54.5023,55.0,84.7
20160318143000,22.795,15.0,15.0,35.8315,54.9864,68.8137,1.7664,1.7,54.5023,55.0,84.7
20160318144500,22.795,15.0,15.0,35.6159,54.9864,68.8137,1.7744,1.7,54.5023,55.0,84.7
20160318150000,16.2,15.0,15.0,35.5384,54.9864,68.8137,1.7664,1.7,54.5023,55.0,84.7
20160318151500,16.2,15.0,15.0,35.1211,54.9864,68.8137,1.7664,1.7,55.1503,55.0,84.7
20160318153000,16.2,15.0,15.0,34.9289,54.9864,68.8137,1.7664,1.7,55.1503,55.0,84.7
20160318154500,20.49,15.0,15.0,34.9929,54.9864,68.8137,1.7583,1.7,55.1503,55.0,84.7
20160318160000,22.165,15.0,15.0,35.5384,54.9864,68.8137,1.7664,1.7,55.1503,55.0,84.7
20160318161500,22.165,15.0,15.0,35.4082,54.9864,68.8137,1.7543,1.7,55.1503,55.0,84.7
20160318163000,22.165,15.0,15.0,35.4321,54.9864,68.8137,1.7543,1.7,55.1503,55.0,84.7
20160318164500,23.33,15.0,15.0,35.5008,54.9864,68.8137,1.7623,1.7,55.1503,55.0,84.7
20160318170000,23.33,15.0,15.0,35.965,54.9864,68.8137,1.7583,1.7,55.1503,55.0,84.7
20160318171500,23.33,15.0,15.0,35.965,54.9864,68.8137,1.7503,1.7,55.1503,55.0,84.7
20160318173000,23.33,15.0,15.0,35.827,54.9864,68.8137,1.7503,1.7,55.1503,55.0,84.7
20160318174500,23.33,15.0,15.0,35.827,54.9864,68.8137,1.7543,1.7,55.1503,55.0,84.7
20160318180000,23.33,15.0,15.0,35.9562,54.9864,68.8137,1.7463,1.7,55.1503,55.0,84.7
20160318181500,23.33,15.0,15.0,35.9562,54.9864,68.8137,1.7543,1.7,55.1503,55.0,84.7
20160318183000,23.33,15.0,15.0,36.2245,54.9864,68.8137,1.7463,1.7,55.1503,55.0,84.7
20160318184500,23.33,15.0,15.0,36.1648,54.9864,68.8137,1.7423,1.7,55.1503,55.0,84.7
20160318190000,23.33,15.0,15.0,36.2411,54.9864,68.8137,1.7503,1.7,55.1503,55.0,84.7
20160318191500,23.33,15.0,15.0,36.4428,54.9864,68.8137,1.7463,1.7,55.1503,55.0,84.7
20160318193000,16.36,15.0,15.0,36.1648,54.9864,68.8137,1.7543,1.7,55.1503,55.0,84.7
20160318194500,17.16,15.0,15.0,34.7579,54.9864,68.8137,1.7623,1.7,55.1503,55.0,84.7
20160318200000,13.97,15.0,15.0,32.4372,54.9864,68.8137,1.7664,1.7,55.1503,55.0,84.7
20160318201500,13.97,15.0,15.0,31.6795,54.9864,68.8137,1.7704,1.7,55.1503,55.0,84.7
20160318203000,13.97,15.0,15.0,31.4787,54.9864,68.8137,1.7704,1.7,55.1503,55.0,84.7
20160318204500,13.97,15.0,15.0,31.7548,54.9864,68.8137,1.7744,1.7,55.1503,55.0,84.7
20160318210000,13.97,15.0,15.0,31.448,54.9864,68.8137,1.7784,1.7,55.1503,55.0,84.7
20160318211500,13.97,15.0,15.0,31.2425,54.9864,68.8137,1.7784,1.7,55.1503,55.0,84.7
20160318213000,13.97,15.0,15.0,31.6041,54.9864,68.8137,1.7824,1.7,55.1503,55.0,84.7
20160318214500,13.97,15.0,15.0,31.6041,54.9864,68.8137,1.7784,1.7,55.1503,55.0,84.7
20160318220000,13.97,15.0,15.0,31.9113,55.6578,68.8137,1.7744,1.7,55.1503,55.0,84.7
20160318221500,13.97,15.0,15.0,31.7703,55.6578,68.8137,1.7784,1.7,55.1503,55.0,84.7
20160318223000,13.97,15.0,15.0,31.9113,55.6578,68.8137,1.7824,1.7,55.1503,55.0,84.7
20160318224500,13.97,15.0,15.0,31.3241,55.6578,68.8137,1.7824,1.7,55.1503,55.0,84.7
20160318230000,12.65,15.0,15.0,31.3473,55.6578,68.8137,1.7864,1.7,55.1503,55.0,84.7
20160318231500,12.65,15.0,15.0,31.4883,55.6578,68.8137,1.7864,1.7,55.1503,55.0,84.7
20160318233000,12.65,15.0,15.0,31.3241,55.6578,68.8137,1.7784,1.7,55.1503,55.0,84.7
20160318234500,12.65,15.0,15.0,31.3241,55.6578,68.8137,1.7784,1.7,55.1503,55.0,84.7
20160319000000,12.65,15.0,15.0,31.3241,55.6578,68.8137,1.7864,1.7,55.1503,55.0,84.7
20160319001500,17.405,15.0,15.0,31.1841,55.6578,68.8137,1.6339,1.7,54.5023,55.0,82.805
20160319003000,11.24,15.0,15.0,30.974,55.6578,68.8137,1.6259,1.7,55.1863,55.0,81.255
20160319004500,11.24,15.0,15.0,30.974,54.8948,68.8137,1.6259,1.7,55.1863,55.0,81.255
20160319010000,11.24,15.0,15.0,30.8538,54.8948,68.0936,1.6419,1.7,55.1863,55.0,81.255
20160319011500,11.89,15.0,15.0,31.1556,55.6883,68.0936,1.6419,1.7,55.1863,55.0,81.255
20160319013000,11.89,15.0,15.0,31.2976,55.6883,68.0936,1.6459,1.7,55.1863,55.0,81.255
20160319014500,11.89,15.0,15.0,31.2976,55.6883,68.0936,1.6459,1.7,55.1863,55.0,81.255
20160319020000,11.89,15.0,15.0,31.1556,55.6883,68.0936,1.6459,1.7,55.1863,55.0,81.255
20160319021500,11.89,15.0,15.0,30.9948,55.6883,68.0936,1.6379,1.7,55.1863,55.0,81.255
20160319023000,11.89,15.0,15.0,30.8717,55.6883,68.0936,1.6419,1.7,55.1863,55.0,81.255
20160319024500,11.89,15.0,15.0,30.8007,55.6883,68.0936,1.6499,1.7,55.1863,55.0,81.255
20160319030000,11.89,15.0,15.0,30.959,55.6883,68.0936,1.6419,1.7,55.1863,55.0,81.255
20160319031500,11.89,15.0,15.0,30.959,55.6883,68.0936,1.6459,1.7,55.1863,55.0,81.255
20160319033000,11.89,15.0,15.0,30.8007,55.6883,68.0936,1.6419,1.7,55.1863,55.0,81.255
20160319034500,11.89,15.0,15.0,30.8007,55.6883,68.0936,1.6459,1.7,55.1863,55.0,81.255
20160319040000,11.89,15.0,15.0,30.959,55.6883,68.0936,1.6459,1.7,55.1863,55.0,81.255
20160319041500,11.89,15.0,15.0,30.816,55.6883,68.0936,1.6419,1.7,55.1863,55.0,81.255
20160319043000,11.89,15.0,15.0,30.6731,55.6883,68.0936,1.6419,1.7,55.1863,55.0,81.255
20160319044500,11.89,15.0,15.0,30.6855,55.6883,68.0936,1.6499,1.7,55.1863,55.0,81.255
20160319050000,11.89,15.0,15.0,30.8294,55.6883,68.0936,1.6419,1.7,55.1863,55.0,81.255
20160319051500,11.89,15.0,15.0,30.8294,55.6883,68.0936,1.6419,1.7,55.1863,55.0,81.255
20160319053000,13.345,15.0,15.0,30.8294,55.6883,68.0936,1.6419,1.7,55.1863,55.0,81.255
20160319054500,17.635,15.0,15.0,30.6855,55.6883,68.8137,1.6419,1.7,55.1863,55.0,81.255
20160319060000,17.635,15.0,15.0,30.5415,55.6883,68.8137,1.6459,1.7,55.1863,55.0,81.255
20160319061500,17.635,15.0,15.0,30.8409,55.6883,68.8137,1.6499,1.7,55.1863,55.0,81.255
20160319063000,17.635,15.0,15.0,30.5415,55.6883,68.8137,1.6499,1.7,55.1863,55.0,81.255
20160319064500,17.635,15.0,15.0,30.6855,55.6883,68.8137,1.6459,1.7,55.1863,55.0,81.255
20160319070000,17.635,15.0,15.0,30.5415,55.6883,68.8137,1.6499,1.7,55.1863,55.0,81.255
20160319071500,17.635,15.0,15.0,30.5415,55.6883,68.8137,1.6499,1.7,55.1863,55.0,81.255
20160319073000,17.635,15.0,15.0,30.6959,55.6883,68.8137,1.6499,1.7,55.1863,55.0,81.255
20160319074500,17.635,15.0,15.0,30.8409,55.6883,68.8137,1.6499,1.7,55.1863,55.0,81.255
20160319080000,17.635,15.0,15.0,30.8294,55.6883,68.8137,1.6459,1.7,55.1863,55.0,81.255
20160319081500,17.635,15.0,15.0,30.9858,55.6883,68.8137,1.6499,1.7,55.1863,55.0,81.255
20160319083000,17.635,15.0,15.0,31.1307,55.6883,68.8137,1.6499,1.7,55.1863,55.0,81.255
20160319084500,17.635,15.0,15.0,30.8294,55.6883,68.8137,1.654,1.7,55.1863,55.0,81.255
20160319090000,17.635,15.0,15.0,30.3256,55.6883,68.8137,1.654,1.7,55.1863,55.0,81.255
20160319091500,17.635,15.0,15.0,30.1816,55.6883,68.8137,1.6459,1.7,55.1863,55.0,81.255
20160319093000,17.635,15.0,15.0,30.0377,55.6883,68.8137,1.6499,1.7,54.5023,55.0,81.255
20160319094500,14.66,15.0,15.0,29.8217,55.6883,68.8137,1.6499,1.7,54.5023,55.0,81.255
20160319100000,12.025,15.0,15.0,29.5338,55.6883,68.8137,1.6499,1.7,54.5023,55.0,81.255
20160319101500,12.025,15.0,15.0,29.2434,55.6883,68.8137,1.6499,1.7,54.5023,55.0,81.255
20160319103000,10.705,15.0,15.0,28.6,55.6883,68.8137,1.654,1.7,54.5023,55.0,81.255
20160319104500,10.705,15.0,15.0,28.103,55.6883,68.8137,1.654,1.7,54.5023,55.0,81.255
20160319110000,10.705,15.0,15.0,27.5404,55.6883,68.8137,1.662,1.7,54.5023,55.0,81.255
20160319111500,10.705,15.0,15.0,27.1937,55.6883,68.8137,1.662,1.7,54.5023,55.0,81.255
20160319113000,10.705,15.0,15.0,26.7805,55.6883,68.8137,1.666,1.7,54.5023,55.0,81.255
20160319114500,10.705,15.0,15.0,27.0537,55.6883,68.8137,1.674,1.7,54.5023,55.0,81.255
20160319120000,9.17,15.0,15.0,26.5093,55.6883,68.8137,1.666,1.7,54.5023,55.0,81.255
20160319121500,9.17,15.0,15.0,26.5093,55.6883,68.8137,1.678,1.7,54.5023,55.0,81.255
20160319123000,9.17,15.0,15.0,26.3771,55.6883,68.8137,1.6861,1.7,54.5023,55.0,81.255
20160319124500,9.17,15.0,15.0,25.9804,55.6883,68.8137,1.6941,1.7,54.5023,55.0,81.255
20160319130000,7.08,15.0,15.0,25.6486,55.6883,68.8137,1.6941,1.7,54.5023,55.0,81.255
20160319131500,7.08,15.0,15.0,25.1248,55.6883,68.8137,1.6941,1.7,54.5023,55.0,81.255
20160319133000,7.08,15.0,15.0,25.1248,55.6883,68.8137,1.6981,1.7,54.5023,55.0,81.255
20160319134500,7.08,15.0,15.0,24.9961,55.6883,68.8137,1.7061,1.7,54.5023,55.0,81.255
20160319140000,7.08,15.0,15.0,24.8673,55.6883,68.8137,1.7102,1.7,54.5023,55.0,81.255
20160319141500,7.08,15.0,15.0,24.7385,55.6883,68.8137,1.7142,1.7,54.5023,55.0,81.255
20160319143000,7.08,15.0,15.0,24.4826,55.6883,68.8137,1.7102,1.7,54.5023,55.0,81.255
20160319144500,7.08,15.0,15.0,24.7385,55.6883,68.8137,1.7142,1.7,54.5023,55.0,81.255
20160319150000,7.08,15.0,15.0,24.8667,55.6883,68.8137,1.7222,1.7,54.5023,55.0,81.255
20160319151500,7.08,15.0,15.0,24.9914,55.6883,68.8137,1.7142,1.7,54.5023,55.0,81.255
20160319153000,5.76,15.0,15.0,24.8596,55.6883,68.8137,1.7102,1.7,55.1503,55.0,81.255
20160319154500,12.095,15.0,15.0,24.7334,54.9558,68.8137,1.7102,1.7,55.1503,55.0,81.255
20160319160000,12.095,15.0,15.0,24.3523,54.9558,68.8137,1.7102,1.7,54.5023,55.0,81.255
20160319161500,11.56,15.0,15.0,24.227,54.9558,68.8137,1.7102,1.7,54.5023,55.0,81.255
20160319163000,10.68,15.0,15.0,23.7887,54.9558,68.8137,1.7182,1.7,54.5023,55.0,81.255
20160319164500,10.68,15.0,15.0,23.7887,54.0403,68.8137,1.7222,1.7,54.5023,55.0,81.255
20160319170000,10.68,15.0,15.0,23.9129,54.0403,68.8137,1.7222,1.7,54.5023,55.0,81.255
20160319171500,10.68,15.0,15.0,23.7866,54.0403,68.8137,1.7222,1.7,54.5023,55.0,81.255
20160319173000,10.68,15.0,15.0,23.534,54.0403,68.8137,1.7222,1.7,54.5023,55.0,81.255
20160319174500,10.68,15.0,15.0,23.2875,54.0403,68.8137,1.7222,1.7,54.5023,55.0,81.255
20160319180000,4.85,15.0,15.0,23.2915,54.0403,68.8137,1.7342,1.7,54.5023,55.0,81.255
20160319181500,4.85,15.0,15.0,23.2915,54.0403,68.8137,1.7302,1.7,55.1863,55.0,81.255
20160319183000,4.85,15.0,15.0,23.1096,54.0403,68.8137,1.7342,1.7,55.1863,55.0,81.255
20160319184500,4.85,15.0,15.0,23.1088,53.491,68.8137,1.7342,1.7,55.1863,55.0,81.255
20160319190000,4.85,15.0,15.0,22.7948,53.491,68.8137,1.7342,1.7,55.1863,55.0,81.255
20160319191500,4.85,15.0,15.0,22.6706,53.491,68.8137,1.7342,1.7,55.1863,55.0,81.255
20160319193000,4.85,15.0,15.0,22.132,52.8807,68.8137,1.7383,1.7,55.1863,55.0,81.255
20160319194500,4.85,15.0,15.0,21.8875,52.8807,68.8137,1.7423,1.7,55.1863,55.0,81.255
20160319200000,4.85,15.0,15.0,21.7652,52.8807,68.8137,1.7383,1.7,55.1863,55.0,81.255
20160319201500,4.85,15.0,15.0,21.6914,52.1788,68.8137,1.7463,1.7,54.5383,55.0,81.255
20160319203000,4.85,15.0,15.0,21.4596,52.1788,68.8137,1.7463,1.7,54.5383,55.0,81.255
20160319204500,3.53,15.0,15.0,21.1222,52.1788,68.8137,1.7463,1.7,54.5383,55.0,81.255
20160319210000,9.21,15.0,15.0,21.0019,51.5989,68.8137,1.7543,1.7,54.5383,55.0,81.255
20160319211500,9.21,15.0,15.0,21.1085,51.5989,68.8137,1.7583,1.7,54.5383,55.0,81.255
20160319213000,9.21,15.0,15.0,20.7164,51.5989,68.8137,1.7503,1.7,54.5383,55.0,81.255
20160319214500,9.21,15.0,15.0,20.7164,50.7444,68.8137,1.7583,1.7,54.5383,55.0,81.255
20160319220000,9.21,15.0,15.0,20.493,50.7444,68.8137,1.7543,1.7,54.5383,55.0,81.255
20160319221500,9.21,15.0,15.0,20.493,50.7444,68.8137,1.7463,1.7,54.5383,55.0,81.255
20160319223000,9.21,15.0,15.0,20.2847,50.1646,68.8137,1.7543,1.7,54.5383,55.0,81.255
20160319224500,9.21,15.0,15.0,20.2847,50.1646,68.8137,1.7583,1.7,54.5383,55.0,81.255
20160319230000,9.21,15.0,15.0,20.2847,49.6153,68.8137,1.7583,1.7,54.5383,55.0,81.255
20160319231500,9.21,15.0,15.0,20.1684,47.1129,68.8137,1.7583,1.7,54.5383,55.0,81.255
20160319233000,9.21,15.0,15.0,20.1684,48.5167,68.8137,1.7623,1.7,54.5383,55.0,81.255
20160319234500,9.21,15.0,15.0,19.859,48.5167,68.8137,1.7543,1.7,54.5383,55.0,81.255
20160320000000,9.21,15.0,15.0,19.7456,48.5167,68.8137,1.7583,1.7,54.5383,55.0,81.255
20160320001500,9.21,15.0,15.0,19.7456,47.9673,68.8137,1.7623,1.7,54.5383,55.0,81.255
20160320003000,9.21,15.0,15.0,19.5311,47.9673,68.8137,1.7623,1.7,54.5383,55.0,81.255
20160320004500,9.21,15.0,15.0,19.43,47.0823,68.8137,1.7623,1.7,54.5383,55.0,81.255
20160320010000,9.21,15.0,15.0,19.2277,47.0823,68.8137,1.7623,1.7,54.5383,55.0,81.255
20160320011500,9.21,15.0,15.0,19.1729,47.0823,68.0936,1.7623,1.7,54.5383,55.0,81.255
20160320013000,8.44,15.0,15.0,18.9638,46.2889,68.0936,1.7664,1.7,54.5383,55.0,81.255
20160320014500,5.805,15.0,15.0,18.8641,46.2889,68.0936,1.7623,1.7,54.5383,55.0,81.255
20160320020000,2.56,15.0,15.0,18.658,45.6175,68.0936,1.7583,1.7,54.5383,55.0,81.255
20160320021500,0.0,15.0,15.0,18.5593,45.6175,68.0936,1.7543,1.7,53.1881,55.0,81.255
20160320023000,1.55,15.0,15.0,18.658,45.1292,68.0936,1.7583,1.7,53.8722,55.0,81.255
20160320024500,1.335,15.0,15.0,18.4538,44.6715,68.0936,1.7543,1.7,53.2241,55.0,81.255
20160320030000,5.18,15.0,15.0,18.4757,44.6715,68.0936,1.7543,1.7,53.2241,55.0,81.255
20160320031500,11.96,15.0,15.0,18.4615,44.1221,68.0936,1.7664,1.7,56.5005,55.0,81.255
20160320033000,7.39,15.0,15.0,18.1879,44.1221,68.0936,1.7664,1.7,53.9982,55.0,81.255
20160320034500,1.145,15.0,15.0,18.1486,43.2677,68.0936,1.7744,1.7,55.1863,55.0,81.255
20160320040000,11.565,15.0,15.0,18.1015,43.2677,68.0936,1.7864,1.7,56.3384,55.0,81.255
20160320041500,10.895,15.0,15.0,18.1321,43.2677,68.0936,1.7623,1.7,56.3384,55.0,81.255
20160320043000,10.31,15.0,15.0,17.9034,42.169,68.0936,1.7784,1.7,55.4743,55.0,81.255
20160320044500,10.96,15.0,15.0,17.789,42.6878,68.0936,1.7784,1.7,56.1764,55.0,81.255
20160320050000,1.045,15.0,15.0,17.7833,42.6878,68.0936,1.7664,1.7,55.3483,55.0,81.255
20160320051500,1.095,15.0,15.0,17.7833,42.047,68.0936,1.7704,1.7,55.3483,55.0,81.255
20160320053000,0.0,15.0,15.0,17.5941,42.047,68.0936,1.7664,1.7,53.5122,55.0,81.255
20160320054500,11.04,15.0,15.0,17.5142,42.047,68.0936,1.7704,1.7,55.7984,55.0,81.255
20160320060000,11.64,15.0,15.0,17.3968,42.047,68.0936,1.7664,1.7,55.7984,55.0,81.255
20160320061500,0.965,15.0,15.0,17.3968,42.047,68.0936,1.7583,1.7,54.7903,55.0,81.255
20160320063000,1.095,15.0,15.0,17.3382,41.5892,68.0936,1.7623,1.7,53.7102,55.0,81.255
20160320064500,12.35,15.0,15.0,17.4166,41.5892,68.0936,1.7744,1.7,54.5743,55.0,81.255
20160320070000,0.0,15.0,15.0,17.754,41.5892,68.0936,1.7704,1.7,53.2961,55.0,81.255
20160320071500,1.58,15.0,15.0,17.8743,41.5892,68.0936,1.7623,1.7,53.9982,55.0,81.255
20160320073000,11.07,15.0,15.0,17.9946,40.8873,68.0936,1.7623,1.7,55.1143,55.0,81.255
20160320074500,11.07,15.0,15.0,17.9946,40.8873,68.0936,1.7583,1.7,56.5005,55.0,81.255
20160320080000,4.51,15.0,15.0,18.2149,40.8873,68.0936,1.7583,1.7,54.7363,55.0,81.255
20160320081500,1.85,15.0,15.0,18.4181,40.8873,68.0936,1.7664,1.7,53.9982,55.0,81.255
20160320083000,4.125,15.0,15.0,18.4453,40.8873,68.0936,1.7664,1.7,55.0603,55.0,81.255
20160320084500,14.67,15.0,15.0,18.4453,40.3074,68.0936,1.7623,1.7,56.5005,55.0,81.255
20160320090000,2.355,15.0,15.0,18.571,40.3074,68.0936,1.7784,1.7,52.7201,55.0,81.255
20160320091500,0.0,15.0,15.0,19.0723,40.3074,68.0936,1.7623,1.7,53.2961,55.0,81.255
20160320093000,13.41,15.0,15.0,18.9286,39.8802,68.0936,1.7503,1.7,56.0864,55.0,81.255
20160320094500,14.165,15.0,15.0,18.9313,39.8802,68.0936,1.7623,1.7,56.0864,55.0,81.255
20160320100000,15.6,15.0,15.0,18.6483,39.8802,68.0936,1.7623,1.7,56.9865,55.0,81.255
20160320101500,13.86,15.0,15.0,18.4332,39.8802,68.0936,1.7583,1.7,56.9865,55.0,81.255
20160320103000,12.815,15.0,15.0,19.6561,34.3565,68.0936,1.7543,1.7,56.1764,55.0,81.255
20160320104500,16.47,15.0,15.0,19.7596,40.7042,68.0936,1.7704,1.7,56.8965,55.0,81.255
20160320110000,15.88,15.0,15.0,20.2473,40.7042,68.0936,1.7463,1.7,56.8965,55.0,81.255
20160320111500,15.88,15.0,15.0,20.2374,39.575,68.0936,1.7704,1.7,56.8965,55.0,81.255
20160320113000,16.55,15.0,15.0,19.7597,40.1854,68.0936,1.7543,1.7,54.5023,55.0,81.255
20160320114500,3.625,15.0,15.0,20.0942,40.1854,68.0936,1.7623,1.7,54.5023,55.0,81.255
20160320120000,0.6,15.0,15.0,19.9589,40.1854,68.0936,1.7503,1.7,52.396,55.0,81.255
20160320121500,10.72,15.0,15.0,20.1083,39.0562,68.0936,1.7463,1.7,56.5005,55.0,81.255
20160320123000,13.77,15.0,15.0,20.0637,39.7887,68.0936,1.7543,1.7,54.0522,55.0,81.255
20160320124500,0.0,15.0,15.0,19.9419,39.7887,68.0936,1.7583,1.7,52.6841,55.0,81.255
20160320130000,16.22,15.0,15.0,19.9635,38.8121,68.0936,1.7463,1.7,56.6985,55.0,81.255
20160320131500,16.605,15.0,15.0,19.9635,39.3919,68.0936,1.7784,1.7,56.1224,55.0,81.255
20160320133000,0.0,15.0,15.0,19.4702,39.3919,68.0936,1.7623,1.7,52.018,55.0,81.255
20160320134500,8.505,15.0,15.0,19.6862,39.8192,68.0936,1.7583,1.7,54.8623,55.0,81.255
20160320140000,6.985,15.0,15.0,19.6536,39.8192,68.0936,1.7744,1.7,56.2484,55.0,81.255
20160320141500,2.765,15.0,15.0,19.3132,39.8192,68.0936,1.7543,1.7,54.2142,55.0,81.255
20160320143000,13.985,15.0,15.0,19.5282,39.8192,68.0936,1.7904,1.7,57.2205,55.0,81.255
20160320144500,1.52,15.0,15.0,19.7097,40.2464,68.0936,1.7664,1.7,52.432,55.0,81.255
20160320150000,15.275,15.0,15.0,19.9642,39.7887,68.0936,1.7704,1.7,56.8605,55.0,81.255
20160320151500,0.0,15.0,15.0,19.8369,39.7887,68.0936,1.7704,1.7,52.486,55.0,81.255
20160320153000,7.29,15.0,15.0,19.8828,39.7887,68.0936,1.7583,1.7,55.2403,55.0,81.255
20160320154500,0.0,15.0,15.0,19.4595,39.7887,68.0936,1.7784,1.7,52.8461,55.0,81.255
20160320160000,3.575,15.0,15.0,19.6273,39.7887,68.0936,1.7423,1.7,54.5383,55.0,81.255
20160320161500,17.915,15.0,15.0,19.755,39.7887,68.0936,1.7463,1.7,56.8965,55.0,81.255
20160320163000,8.48,15.0,15.0,19.1523,39.7887,68.0936,1.7623,1.7,53.2961,55.0,81.255
20160320164500,2.745,15.0,15.0,19.2776,39.7887,68.0936,1.7664,1.7,52.6481,55.0,81.255
20160320170000,3.9,15.0,15.0,18.9768,39.7887,68.0936,1.7543,1.7,54.4122,55.0,81.255
20160320171500,7.345,15.0,15.0,19.0558,39.7887,68.0936,1.7503,1.7,55.6364,55.0,81.255
20160320173000,11.915,15.0,15.0,18.9992,39.7887,68.0936,1.7463,1.7,55.6364,55.0,81.255
20160320174500,12.385,15.0,15.0,18.9094,39.7887,68.0936,1.7543,1.7,55.6364,55.0,81.255
20160320180000,0.0,15.0,15.0,18.5954,39.7887,68.0936,1.7704,1.7,52.8101,55.0,81.255
20160320181500,14.955,15.0,15.0,18.1432,39.7887,68.0936,1.7543,1.7,56.5005,55.0,81.255
20160320183000,0.0,15.0,15.0,17.7691,39.7887,68.0936,1.7744,1.7,52.6841,55.0,81.255
20160320184500,2.175,15.0,15.0,17.485,39.7887,68.0936,1.7664,1.7,54.7363,55.0,81.255
20160320190000,15.58,15.0,15.0,17.4738,39.7887,68.0936,1.7623,1.7,56.9865,55.0,81.255
20160320191500,2.675,15.0,15.0,17.3841,39.7887,68.0936,1.7784,1.7,53.5122,55.0,81.255
20160320193000,2.48,15.0,15.0,17.3058,39.7887,68.0936,1.7704,1.7,54.6103,55.0,81.255
20160320194500,5.77,15.0,15.0,17.3611,39.3309,68.0936,1.7664,1.7,55.4023,55.0,81.255
20160320200000,2.01,15.0,15.0,17.3691,39.3309,68.0936,1.7744,1.7,54.0522,55.0,81.255
20160320201500,5.95,15.0,15.0,17.3751,39.3309,68.0936,1.7784,1.7,54.8623,55.0,81.255
20160320203000,2.81,15.0,15.0,17.3333,39.3309,68.0936,1.7664,1.7,54.8623,55.0,81.255
20160320204500,13.04,15.0,15.0,17.1425,39.3309,68.0936,1.7664,1.7,56.5005,55.0,81.255
20160320210000,2.01,15.0,15.0,17.043,39.3309,68.8137,1.7744,1.7,53.5122,55.0,81.255
20160320211500,0.0,15.0,15.0,16.9947,39.3309,68.8137,1.7744,1.7,53.5122,55.0,81.255
20160320213000,12.825,15.0,15.0,16.8913,39.3309,68.8137,1.7623,1.7,56.4104,55.0,81.255
20160320214500,0.0,15.0,15.0,16.7937,39.3309,68.8137,1.7824,1.7,53.2241,55.0,81.255
20160320220000,1.005,15.0,15.0,16.7839,39.3309,68.8137,1.7623,1.7,55.1863,55.0,81.255
20160320221500,11.025,15.0,15.0,16.7839,39.3309,68.8137,1.7623,1.7,56.2124,55.0,81.255
20160320223000,4.07,15.0,15.0,16.636,39.3309,68.8137,1.7704,1.7,54.1602,55.0,81.255
20160320224500,0.0,15.0,15.0,16.5374,39.3309,68.8137,1.7784,1.7,54.1602,55.0,81.255
20160320230000,1.045,15.0,15.0,16.2909,39.3309,68.8137,1.7744,1.7,55.0243,55.0,81.255
20160320231500,3.025,15.0,15.0,16.2909,39.3309,68.8137,1.7704,1.7,55.7264,55.0,81.255
20160320233000,10.905,15.0,15.0,16.1923,39.3309,68.8137,1.7623,1.7,56.3384,55.0,81.255
20160320234500,6.17,15.0,15.0,15.9951,39.3309,68.8137,1.7704,1.7,56.3384,55.0,81.255
20160321000000,1.21,15.0,15.0,15.9755,39.3309,68.8137,1.7784,1.7,55.1503,55.0,81.255
20160321001500,0.0,15.0,15.0,15.9036,39.3309,68.8137,1.7824,1.7,53.1881,55.0,81.255
20160321003000,4.285,15.0,15.0,15.7779,39.3309,68.8137,1.7824,1.7,54.2142,55.0,81.255
20160321004500,6.375,15.0,15.0,15.6764,39.3309,68.8137,1.7664,1.7,55.7624,55.0,81.255
20160321010000,0.0,15.0,15.0,15.5971,39.3309,68.8137,1.7784,1.7,53.4221,55.0,81.255
20160321011500,1.89,15.0,15.0,15.4946,39.3309,68.8137,1.7704,1.7,55.6904,55.0,81.255
20160321013000,1.275,15.0,15.0,15.2194,39.3309,68.8137,1.7824,1.7,54.0882,55.0,81.255
20160321014500,2.34,15.0,15.0,15.1686,39.3309,68.8137,1.7664,1.7,55.5644,55.0,81.255
20160321020000,10.69,15.0,15.0,14.9655,38.8121,68.8137,1.7704,1.7,54.8623,55.0,81.255
20160321021500,0.0,15.0,15.0,14.9655,38.8121,68.8137,1.7784,1.7,53.5122,55.0,81.255
20160321023000,0.305,15.0,15.0,14.7624,38.8121,68.8137,1.7704,1.7,54.4482,55.0,81.255
20160321024500,1.095,15.0,15.0,14.828,38.8121,68.8137,1.7784,1.7,54.4482,55.0,81.255
20160321030000,7.17,15.0,15.0,14.6742,38.8121,68.8137,1.7623,1.7,54.4482,55.0,80.26
20160321031500,10.36,15.0,15.0,14.6348,38.8121,68.8137,1.7463,1.7,56.1224,55.0,80.26
20160321033000,0.67,15.0,15.0,14.5313,38.8121,68.8137,1.7583,1.7,54.2862,55.0,80.26
20160321034500,0.0,15.0,15.0,14.489,38.8121,68.8137,1.7543,1.7,55.0603,55.0,80.26
20160321040000,3.02,15.0,15.0,14.4975,38.8121,68.8137,1.7503,1.7,55.0603,55.0,80.26
20160321041500,0.0,15.0,15.0,14.4517,38.8121,68.8137,1.7543,1.7,55.0603,55.0,80.26
20160321043000,0.0,15.0,15.0,14.3543,38.8121,68.8137,1.7543,1.7,55.0603,55.0,80.26
20160321044500,0.0,15.0,15.0,14.3026,38.8121,68.8137,1.7503,1.7,55.0603,55.0,80.26
20160321050000,0.0,15.0,15.0,14.1937,38.8121,68.8137,1.7543,1.7,55.0603,55.0,80.26
20160321051500,0.0,15.0,15.0,14.0833,38.8121,68.8137,1.7543,1.7,55.0603,55.0,80.26
20160321053000,0.0,15.0,15.0,13.9671,38.8121,68.8137,1.7463,1.7,55.0603,55.0,80.26
20160321054500,0.0,15.0,15.0,13.9671,37.744,68.8137,1.7503,1.7,54.4122,55.0,80.26
20160321060000,0.0,15.0,15.0,13.9628,37.744,68.8137,1.7463,1.7,54.4122,55.0,80.26
20160321061500,0.0,15.0,15.0,13.9002,37.744,68.8137,1.7463,1.7,55.0243,55.0,80.26
20160321063000,0.0,15.0,15.0,13.7858,37.744,68.8137,1.7463,1.7,55.0243,55.0,80.26
20160321064500,0.0,15.0,15.0,13.7204,37.744,68.8137,1.7463,1.7,55.0243,55.0,80.26
20160321070000,0.165,15.0,15.0,13.8856,37.744,68.8137,1.7383,1.7,55.0243,55.0,80.26
20160321071500,10.105,15.0,15.0,14.002,38.8426,68.8137,1.7463,1.7,56.3384,55.0,80.26
20160321073000,6.62,15.0,15.0,14.4149,38.1712,68.8137,1.7543,1.7,53.7102,55.0,80.26
20160321074500,8.52,15.0,15.0,14.5853,38.1712,68.8137,1.7503,1.7,55.0243,55.0,80.26
20160321080000,8.52,15.0,15.0,15.014,39.2088,68.8137,1.7583,1.7,55.0243,55.0,80.26
20160321081500,8.52,15.0,15.0,15.2329,38.5069,68.8137,1.7503,1.7,55.0243,55.0,80.26
20160321083000,8.52,15.0,15.0,15.447,39.1173,68.8137,1.7583,1.7,55.0243,55.0,80.26
20160321084500,9.175,15.0,15.0,15.6052,39.1173,68.8137,1.7583,1.7,55.0243,55.0,80.26
20160321090000,12.91,15.0,15.0,16.1855,39.1173,68.8137,1.7543,1.7,55.0243,55.0,80.26
20160321091500,10.06,15.0,15.0,16.5548,38.5985,68.8137,1.7543,1.7,54.1602,55.0,80.26
20160321093000,15.87,15.0,15.0,16.692,38.9952,68.8137,1.7543,1.7,54.1602,55.0,80.26
20160321094500,14.275,15.0,15.0,17.084,38.9952,68.8137,1.7543,1.7,54.1602,55.0,80.26
20160321100000,15.01,15.0,15.0,17.3619,38.9952,68.8137,1.7463,1.7,54.9883,55.0,80.26
20160321101500,14.025,15.0,15.0,17.6133,38.9952,68.8137,1.7463,1.7,54.4122,55.0,80.26
20160321103000,15.315,15.0,15.0,18.0659,38.9952,68.8137,1.7463,1.7,54.4122,55.0,80.26
20160321104500,8.94,15.0,15.0,18.2162,38.9952,68.8137,1.7503,1.7,54.4122,55.0,80.26
20160321110000,11.155,15.0,15.0,18.5094,38.9952,68.8137,1.7503,1.7,55.5644,55.0,80.26
20160321111500,17.565,15.0,15.0,19.0716,38.3238,68.8137,1.7503,1.7,55.5644,55.0,80.26
20160321113000,14.425,15.0,15.0,19.7387,38.3238,68.8137,1.7423,1.7,55.5644,55.0,80.26
20160321114500,12.865,15.0,15.0,19.6601,38.3238,68.8137,1.7423,1.7,54.9883,55.0,80.26
20160321120000,16.775,15.0,15.0,20.0942,37.8966,68.8137,1.7222,1.7,54.9883,55.0,80.26
20160321121500,13.725,15.0,15.0,19.9661,38.9342,68.8137,1.6901,1.7,54.9883,55.0,80.26
20160321123000,15.465,15.0,15.0,20.1835,38.3543,68.8137,1.678,1.7,54.9883,55.0,80.26
20160321124500,17.22,15.0,15.0,20.1548,38.3543,69.5158,1.658,1.7,54.9883,55.0,80.26
20160321130000,20.965,15.0,15.0,20.5564,38.3543,69.5158,1.6459,1.7,54.9883,55.0,80.26
20160321131500,17.515,15.0,15.0,20.7279,38.3543,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160321133000,13.52,15.0,15.0,21.0887,39.1783,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160321134500,18.435,15.0,15.0,21.3195,39.1783,69.5158,1.6379,1.7,54.9883,55.0,80.26
20160321140000,17.315,15.0,15.0,21.2068,39.1783,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160321141500,15.445,15.0,15.0,20.6535,39.1783,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160321143000,20.91,15.0,15.0,21.4791,38.7205,69.5158,1.6459,1.7,54.9883,55.0,80.26
20160321144500,18.4,15.0,15.0,21.2127,39.2699,69.5158,1.654,1.7,54.3402,55.0,80.26
20160321150000,17.46,15.0,15.0,21.0301,39.2699,69.5158,1.6459,1.7,55.6364,55.0,80.26
20160321151500,16.115,15.0,15.0,21.0749,39.2699,69.5158,1.6419,1.7,54.5743,55.0,80.26
20160321153000,14.795,15.0,15.0,21.8244,39.2699,69.5158,1.6419,1.7,54.5743,55.0,80.26
20160321154500,15.045,15.0,15.0,21.7716,39.2699,69.5158,1.6419,1.7,55.3123,55.0,80.26
20160321160000,13.665,15.0,15.0,21.9181,39.2699,69.5158,1.6459,1.7,55.3123,55.0,80.26
20160321161500,17.96,15.0,15.0,21.9699,39.9718,69.5158,1.6499,1.7,55.3123,55.0,80.26
20160321163000,19.27,15.0,15.0,21.4966,39.9718,69.5158,1.6499,1.7,54.5743,55.0,80.26
20160321164500,14.78,15.0,15.0,20.9343,39.9718,69.5158,1.6499,1.7,55.4383,55.0,80.26
20160321170000,19.245,15.0,15.0,20.9832,39.9718,69.5158,1.6499,1.7,54.6103,55.0,80.26
20160321171500,14.915,15.0,15.0,21.1228,39.9718,69.5158,1.662,1.7,54.6103,55.0,80.26
20160321173000,14.915,15.0,15.0,21.2624,39.9718,69.5158,1.666,1.7,54.6103,55.0,80.26
20160321174500,12.915,15.0,15.0,21.2127,39.9718,69.5158,1.678,1.7,55.6004,55.0,80.26
20160321180000,15.1,15.0,15.0,21.1863,39.9718,69.5158,1.6821,1.7,54.6103,55.0,80.26
20160321181500,12.02,15.0,15.0,21.0399,39.9718,69.5158,1.6821,1.7,54.6103,55.0,80.26
20160321183000,12.02,15.0,15.0,20.8552,39.9718,69.5158,1.6861,1.7,54.6103,55.0,80.26
20160321184500,12.02,15.0,15.0,20.6807,39.9718,69.5158,1.6941,1.7,54.6103,55.0,80.26
20160321190000,10.7,15.0,15.0,20.4679,39.9718,69.5158,1.6981,1.7,54.6103,55.0,80.26
20160321191500,10.7,15.0,15.0,20.4843,39.9718,69.5158,1.6981,1.7,54.6103,55.0,80.26
20160321193000,10.7,15.0,15.0,20.2374,39.9718,69.5158,1.7021,1.7,54.6103,55.0,80.26
20160321194500,8.825,15.0,15.0,20.2473,39.9718,69.5158,1.6981,1.7,54.6103,55.0,80.26
20160321200000,8.825,15.0,15.0,19.9926,39.9718,69.5158,1.7021,1.7,54.6103,55.0,80.26
20160321201500,8.825,15.0,15.0,20.0485,39.9718,69.5158,1.7021,1.7,54.6103,55.0,80.26
20160321203000,5.675,15.0,15.0,19.6601,39.9718,69.5158,1.7021,1.7,55.4383,55.0,80.26
20160321204500,11.705,15.0,15.0,19.3742,39.9718,69.5158,1.7021,1.7,55.4383,55.0,80.26
20160321210000,12.0,15.0,15.0,19.0471,39.9718,69.5158,1.7021,1.7,55.4383,55.0,80.26
20160321211500,12.0,15.0,15.0,18.7963,39.9718,69.5158,1.7021,1.7,54.6643,55.0,80.26
20160321213000,12.0,15.0,15.0,18.5977,39.9718,69.5158,1.7021,1.7,55.3123,55.0,80.26
20160321214500,6.06,15.0,15.0,18.5977,39.9718,69.5158,1.7102,1.7,54.4482,55.0,80.26
20160321220000,13.835,15.0,15.0,18.4528,39.9718,69.5158,1.7102,1.7,55.6004,55.0,80.26
20160321221500,14.175,15.0,15.0,18.3632,39.9718,69.5158,1.7061,1.7,55.6004,55.0,80.26
20160321223000,14.515,15.0,15.0,18.1595,39.9718,69.5158,1.7102,1.7,55.6004,55.0,80.26
20160321224500,6.045,15.0,15.0,17.9491,39.9718,69.5158,1.7061,1.7,55.6004,55.0,80.26
20160321230000,6.045,15.0,15.0,17.7488,39.9718,69.5158,1.7061,1.7,54.7903,55.0,80.26
20160321231500,3.075,15.0,15.0,17.7124,39.9718,69.5158,1.7061,1.7,54.0522,55.0,80.26
20160321233000,12.12,15.0,15.0,17.4533,39.9718,69.5158,1.7021,1.7,55.1503,55.0,80.26
20160321234500,7.66,15.0,15.0,17.2882,39.9718,69.5158,1.7061,1.7,54.3402,55.0,80.26
20160322000000,7.21,15.0,15.0,17.1063,39.9718,69.5158,1.6941,1.7,55.6904,55.0,80.26
20160322001500,13.0,15.0,15.0,17.1063,39.9718,69.5158,1.6941,1.7,56.3744,55.0,80.26
20160322003000,1.845,15.0,15.0,16.8846,39.9718,69.5158,1.7021,1.7,54.8623,55.0,80.26
20160322004500,1.05,15.0,15.0,16.7693,39.9718,69.5158,1.7021,1.7,53.8722,55.0,80.26
20160322010000,11.565,15.0,15.0,16.7137,39.9718,69.5158,1.7061,1.7,55.2403,55.0,80.26
20160322011500,1.25,15.0,15.0,16.5885,39.9718,69.5158,1.7142,1.7,54.5023,55.0,80.26
20160322013000,13.17,15.0,15.0,16.3381,39.9718,69.5158,1.7102,1.7,54.5023,55.0,80.26
20160322014500,12.72,15.0,15.0,16.3406,39.9718,69.5158,1.7102,1.7,55.0603,55.0,80.26
20160322020000,2.15,15.0,15.0,16.1514,39.9718,69.5158,1.7102,1.7,53.9982,55.0,80.26
20160322021500,2.23,15.0,15.0,15.897,39.9718,69.5158,1.7182,1.7,53.9982,55.0,80.26
20160322023000,5.115,15.0,15.0,15.8334,39.9718,69.5158,1.7102,1.7,55.6004,55.0,80.26
20160322024500,3.52,15.0,15.0,15.8941,39.9718,69.5158,1.7142,1.7,53.7102,55.0,80.26
20160322030000,12.1,15.0,15.0,15.6378,39.9718,69.5158,1.7061,1.7,55.1503,55.0,80.26
20160322031500,12.63,15.0,15.0,15.3814,39.9718,69.5158,1.7021,1.7,55.9604,55.0,80.26
20160322033000,5.795,15.0,15.0,15.3736,39.9718,69.5158,1.7182,1.7,55.9604,55.0,80.26
20160322034500,0.0,15.0,15.0,15.3736,39.9718,69.5158,1.7302,1.7,54.0522,55.0,80.26
20160322040000,1.47,15.0,15.0,14.9861,39.9718,69.5158,1.7262,1.7,54.0522,55.0,80.26
20160322041500,12.67,15.0,15.0,15.0394,39.9718,69.5158,1.7142,1.7,55.4383,55.0,80.26
20160322043000,12.185,15.0,15.0,15.0394,39.9718,69.5158,1.7142,1.7,55.4383,55.0,80.26
20160322044500,13.04,15.0,15.0,15.0394,39.514,69.5158,1.7222,1.7,54.6103,55.0,80.26
20160322050000,2.765,15.0,15.0,15.0394,39.514,69.5158,1.7222,1.7,55.4023,55.0,80.26
20160322051500,4.725,15.0,15.0,14.9616,39.514,69.5158,1.7222,1.7,55.4023,55.0,80.26
20160322053000,11.745,15.0,15.0,15.014,39.514,69.5158,1.7142,1.7,55.4023,55.0,80.26
20160322054500,13.16,15.0,15.0,15.014,39.9107,69.5158,1.7262,1.7,56.3384,55.0,80.26
20160322060000,3.37,15.0,15.0,15.014,39.9107,69.5158,1.7302,1.7,54.8623,55.0,80.26
20160322061500,4.955,15.0,15.0,15.1461,39.9107,69.5158,1.7302,1.7,54.8623,55.0,80.26
20160322063000,4.955,15.0,15.0,15.1994,39.3004,69.5158,1.7222,1.7,54.8623,55.0,80.26
20160322064500,6.535,15.0,15.0,15.1994,39.3004,69.5158,1.7142,1.7,54.8623,55.0,80.26
20160322070000,8.585,15.0,15.0,15.655,39.3004,69.5158,1.7182,1.7,54.8623,55.0,80.26
20160322071500,7.965,15.0,15.0,15.8562,39.3004,69.5158,1.7182,1.7,54.8623,55.0,80.26
20160322073000,14.655,15.0,15.0,17.3962,39.3004,69.5158,1.7182,1.7,54.8623,55.0,80.26
20160322074500,10.91,15.0,15.0,18.373,39.3004,69.5158,1.7061,1.7,54.8623,55.0,80.26
20160322080000,16.04,15.0,15.0,19.8431,39.9412,69.5158,1.7021,1.7,54.8623,55.0,80.26
20160322081500,16.7,15.0,15.0,20.2975,39.9412,69.5158,1.6821,1.7,54.8623,55.0,80.26
20160322083000,19.065,15.0,15.0,21.3746,39.9412,69.5158,1.678,1.7,55.4743,55.0,80.26
20160322084500,13.29,15.0,15.0,21.3746,39.9412,69.5158,1.6901,1.7,55.4743,55.0,80.26
20160322090000,12.26,15.0,15.0,22.4939,40.8873,69.5158,1.6861,1.7,54.5023,55.0,80.26
20160322091500,19.675,15.0,15.0,22.8753,41.8638,69.5158,1.6821,1.7,55.3483,55.0,80.26
20160322093000,12.65,15.0,15.0,22.8753,41.0094,69.5158,1.6901,1.7,55.3483,55.0,80.26
20160322094500,13.495,15.0,15.0,23.6644,41.0094,69.5158,1.678,1.7,55.3483,55.0,80.26
20160322100000,15.97,15.0,15.0,23.8288,42.2606,69.5158,1.6459,1.7,55.3483,55.0,80.26
20160322101500,13.87,15.0,15.0,23.9834,40.6737,69.5158,1.6459,1.7,55.3483,55.0,80.26
20160322103000,20.655,15.0,15.0,24.5067,40.6737,69.5158,1.6499,1.7,54.6643,55.0,80.26
20160322104500,20.655,15.0,15.0,24.5944,40.6737,69.5158,1.654,1.7,54.6643,55.0,80.26
20160322110000,20.655,15.0,15.0,24.9616,40.6737,69.5158,1.67,1.7,54.6643,55.0,80.26
20160322111500,20.655,15.0,15.0,25.075,40.6737,69.5158,1.674,1.7,54.6643,55.0,80.26
20160322113000,15.105,15.0,15.0,25.2451,40.6737,69.5158,1.666,1.7,54.6643,55.0,80.26
20160322114500,15.105,15.0,15.0,25.4465,41.1009,69.5158,1.674,1.7,54.6643,55.0,80.26
20160322120000,19.76,15.0,15.0,24.9291,41.1009,69.5158,1.662,1.7,54.6643,55.0,80.26
20160322121500,19.76,15.0,15.0,25.3566,41.6502,69.5158,1.6419,1.7,54.6643,55.0,80.26
20160322123000,19.76,15.0,15.0,25.513,41.6502,69.5158,1.6499,1.7,54.6643,55.0,80.26
20160322124500,21.215,15.0,15.0,25.5755,41.6502,69.5158,1.6419,1.7,54.6643,55.0,80.26
20160322130000,16.455,15.0,15.0,25.4732,41.6502,69.5158,1.6379,1.7,54.6643,55.0,80.26
20160322131500,15.75,15.0,15.0,25.4732,41.6502,69.5158,1.6379,1.7,54.6643,55.0,80.26
20160322133000,23.125,15.0,15.0,25.7394,42.1995,69.5158,1.6379,1.7,55.6904,55.0,80.26
20160322134500,15.53,15.0,15.0,25.7245,42.1995,69.5158,1.6379,1.7,54.9883,55.0,80.26
20160322140000,15.35,15.0,15.0,26.3251,42.1995,69.5158,1.6459,1.7,54.9883,55.0,80.26
20160322141500,21.1,15.0,15.0,26.3873,42.1995,69.5158,1.6459,1.7,54.9883,55.0,80.26
20160322143000,21.1,15.0,15.0,26.3251,42.1995,69.5158,1.654,1.7,54.9883,55.0,80.26
20160322144500,21.1,15.0,15.0,26.1948,42.6573,69.5158,1.654,1.7,54.9883,55.0,80.26
20160322150000,22.51,15.0,15.0,26.1784,42.6573,69.5158,1.6499,1.7,54.9883,55.0,80.26
20160322151500,20.715,15.0,15.0,26.4192,42.6573,69.5158,1.658,1.7,54.9883,55.0,80.26
20160322153000,20.715,15.0,15.0,26.3129,42.6573,69.5158,1.666,1.7,54.9883,55.0,80.26
20160322154500,20.715,15.0,15.0,26.5606,43.1151,69.5158,1.666,1.7,54.9883,55.0,80.26
20160322160000,20.505,15.0,15.0,26.9108,43.1151,69.5158,1.666,1.7,54.9883,55.0,80.26
20160322161500,16.535,15.0,15.0,26.4192,43.1151,69.5158,1.67,1.7,54.9883,55.0,80.26
20160322163000,22.225,15.0,15.0,26.7729,43.1151,69.5158,1.666,1.7,54.9883,55.0,80.26
20160322164500,16.335,15.0,15.0,26.7097,43.1151,69.5158,1.662,1.7,54.9883,55.0,80.26
20160322170000,24.285,15.0,15.0,26.5605,43.5728,69.5158,1.654,1.7,54.9883,55.0,80.26
20160322171500,20.535,15.0,15.0,26.5069,43.5728,69.5158,1.654,1.7,54.9883,55.0,80.26
20160322173000,20.535,15.0,15.0,26.4439,43.5728,69.5158,1.658,1.7,54.9883,55.0,80.26
20160322174500,21.19,15.0,15.0,26.4923,43.5728,69.5158,1.6499,1.7,54.9883,55.0,80.26
20160322180000,21.19,15.0,15.0,26.3672,44.0306,69.5158,1.6499,1.7,54.9883,55.0,80.26
20160322181500,21.19,15.0,15.0,26.2948,44.0306,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160322183000,21.19,15.0,15.0,26.1969,44.0306,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160322184500,21.19,15.0,15.0,26.1132,44.0306,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160322190000,21.19,15.0,15.0,26.0851,44.7325,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160322191500,21.19,15.0,15.0,25.9658,44.7325,69.5158,1.6379,1.7,54.9883,55.0,80.26
20160322193000,21.19,15.0,15.0,26.0202,44.7325,69.5158,1.6459,1.7,54.9883,55.0,80.26
20160322194500,21.19,15.0,15.0,25.899,44.7325,69.5158,1.6499,1.7,54.9883,55.0,80.26
20160322200000,21.19,15.0,15.0,25.9833,44.7325,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160322201500,21.19,15.0,15.0,25.9833,44.7325,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160322203000,21.19,15.0,15.0,25.7586,44.7325,69.5158,1.6459,1.7,54.9883,55.0,80.26
20160322204500,21.19,15.0,15.0,25.6354,44.7325,69.5158,1.6459,1.7,54.9883,55.0,80.26
20160322210000,21.19,15.0,15.0,25.5738,44.7325,69.5158,1.6379,1.7,54.9883,55.0,80.26
20160322211500,21.19,15.0,15.0,25.4332,45.3734,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160322213000,21.19,15.0,15.0,25.5738,45.3734,69.5158,1.6419,1.7,54.9883,55.0,80.26
20160322214500,21.19,15.0,15.0,25.5901,45.3734,69.5158,1.6379,1.7,54.9883,55.0,80.26
20160322220000,22.865,15.0,15.0,25.6045,45.8311,69.5158,1.6339,1.7,54.9883,55.0,80.26
20160322221500,17.355,15.0,15.0,25.6045,45.8311,69.5158,1.6379,1.7,54.9883,55.0,80.26
20160322223000,17.355,15.0,15.0,25.9175,45.8311,69.5158,1.6339,1.7,54.9883,55.0,80.26
20160322224500,17.355,15.0,15.0,25.9007,45.8311,69.5158,1.6339,1.7,54.9883,55.0,80.26
20160322230000,17.355,15.0,15.0,25.9175,45.8311,69.5158,1.6339,1.7,54.9883,55.0,80.26
20160322231500,17.355,15.0,15.0,25.9955,46.4415,69.5158,1.6299,1.7,54.9883,55.0,80.26
20160322233000,17.355,15.0,15.0,25.7545,46.4415,69.5158,1.6299,1.7,54.9883,55.0,80.26
20160322234500,16.035,15.0,15.0,25.6273,46.4415,69.5158,1.6259,1.7,54.9883,55.0,80.26
20160323000000,16.035,15.0,15.0,25.4907,46.4415,69.5158,1.6259,1.7,54.9883,55.0,80.26
20160323001500,14.15,15.0,15.0,25.2914,46.4415,69.5158,1.6259,1.7,54.3762,55.0,81.185
20160323003000,15.315,15.0,15.0,25.1662,46.4415,69.5158,1.6098,1.7,55.2763,55.0,81.185
20160323004500,19.32,15.0,15.0,25.1752,47.2044,69.5158,1.6259,1.7,55.2763,55.0,81.185
20160323010000,19.32,15.0,15.0,24.9228,47.2044,68.6157,1.6499,1.7,55.2763,55.0,81.185
20160323011500,19.32,15.0,15.0,24.8596,47.2044,68.6157,1.6499,1.7,55.2763,55.0,81.185
20160323013000,19.32,15.0,15.0,24.6072,47.7232,68.6157,1.662,1.7,55.2763,55.0,81.185
20160323014500,19.32,15.0,15.0,24.737,47.7232,68.6157,1.658,1.7,55.2763,55.0,81.185
20160323020000,19.32,15.0,15.0,24.4826,48.3946,68.6157,1.6499,1.7,55.2763,55.0,81.185
20160323021500,19.32,15.0,15.0,24.5463,48.3946,68.6157,1.6499,1.7,55.2763,55.0,81.185
20160323023000,21.14,15.0,15.0,24.4152,48.9134,68.6157,1.654,1.7,55.2763,55.0,81.185
20160323024500,21.14,15.0,15.0,24.5405,48.9134,68.6157,1.6499,1.7,54.5023,55.0,81.185
20160323030000,21.14,15.0,15.0,24.6658,48.9134,68.6157,1.6499,1.7,54.5023,55.0,81.185
20160323031500,21.14,15.0,15.0,24.6658,48.9134,68.6157,1.654,1.7,54.5023,55.0,81.185
20160323033000,21.14,15.0,15.0,24.7911,48.9134,68.6157,1.6419,1.7,54.5023,55.0,81.185
20160323034500,21.14,15.0,15.0,24.7911,48.9134,68.6157,1.6499,1.7,54.5023,55.0,81.185
20160323040000,21.14,15.0,15.0,24.7911,48.9134,68.6157,1.6499,1.7,54.5023,55.0,81.185
20160323041500,21.14,15.0,15.0,24.7911,48.9134,68.6157,1.6459,1.7,55.1503,55.0,81.185
20160323043000,21.14,15.0,15.0,24.659,48.9134,68.6157,1.6419,1.7,55.1503,55.0,81.185
20160323044500,21.14,15.0,15.0,24.659,48.9134,68.6157,1.6459,1.7,55.1503,55.0,81.185
20160323050000,15.3,15.0,15.0,24.6502,48.9134,68.6157,1.6339,1.7,54.5023,55.0,81.185
20160323051500,15.3,15.0,15.0,24.6502,49.5543,68.6157,1.6339,1.7,54.5023,55.0,81.185
20160323053000,15.3,15.0,15.0,25.032,50.6834,68.6157,1.6299,1.7,55.1863,55.0,81.185
20160323054500,9.105,15.0,15.0,25.1671,50.0731,68.6157,1.6178,1.7,55.1863,55.0,84.145
20160323060000,14.275,15.0,15.0,25.6398,50.0731,69.4437,1.7061,1.7,55.1863,55.0,84.145
20160323061500,14.275,15.0,15.0,25.6398,50.0731,69.4437,1.7704,1.7,55.1863,55.0,84.145
20160323063000,14.275,15.0,15.0,26.0451,49.5543,69.4437,1.7704,1.7,55.1863,55.0,84.145
20160323064500,14.275,15.0,15.0,26.2486,49.5543,69.4437,1.7664,1.7,55.1863,55.0,84.145
20160323070000,14.275,15.0,15.0,26.5839,50.1341,69.4437,1.7744,1.7,55.1863,55.0,84.145
20160323071500,15.075,15.0,15.0,26.718,50.1341,69.4437,1.7824,1.7,55.1863,55.0,84.145
20160323073000,11.55,15.0,15.0,27.4635,50.9886,69.4437,1.7784,1.7,54.5383,55.0,84.145
20160323074500,11.55,15.0,15.0,27.8687,50.0425,69.4437,1.7664,1.7,54.5383,55.0,83.085
20160323080000,15.95,15.0,15.0,28.3942,50.0425,69.4437,1.7704,1.7,54.5383,55.0,83.085
20160323081500,15.95,15.0,15.0,28.8432,50.0425,69.4437,1.7623,1.7,54.5383,55.0,83.085
20160323083000,15.95,15.0,15.0,29.3235,50.0425,69.4437,1.7583,1.7,55.1863,55.0,83.085
20160323084500,15.95,15.0,15.0,29.6339,50.0425,69.4437,1.6981,1.7,55.1863,55.0,83.085
20160323090000,15.95,15.0,15.0,29.7643,51.5379,69.4437,1.7302,1.7,55.1863,55.0,83.085
20160323091500,17.765,15.0,15.0,30.249,50.5613,69.4437,1.7463,1.7,55.1863,55.0,83.085
20160323093000,17.765,15.0,15.0,30.6905,50.5613,69.4437,1.7383,1.7,55.1863,55.0,83.085
20160323094500,17.765,15.0,15.0,30.935,50.5613,69.4437,1.7342,1.7,55.1863,55.0,83.085
20160323100000,17.765,15.0,15.0,31.2958,50.5613,69.4437,1.7383,1.7,55.1863,55.0,83.085
20160323101500,16.09,15.0,15.0,31.599,50.5613,69.4437,1.7342,1.7,54.5023,55.0,83.085
20160323103000,11.385,15.0,15.0,31.4072,51.1412,69.4437,1.7463,1.7,54.5023,55.0,83.085
20160323104500,11.385,15.0,15.0,31.1249,51.1412,69.4437,1.7342,1.7,54.5023,55.0,83.085
20160323110000,11.385,15.0,15.0,30.6786,51.1412,69.4437,1.7503,1.7,54.5023,55.0,83.085
20160323111500,11.385,15.0,15.0,30.3704,51.1412,69.4437,1.7342,1.7,54.5023,55.0,83.085
20160323113000,11.385,15.0,15.0,30.8516,51.1412,69.4437,1.7222,1.7,54.5023,55.0,83.085
20160323114500,11.385,15.0,15.0,30.8851,51.1412,69.4437,1.7302,1.7,55.1143,55.0,83.085
20160323120000,11.385,15.0,15.0,31.5141,51.1412,69.4437,1.7302,1.7,55.1143,55.0,83.085
20160323121500,11.385,15.0,15.0,31.2773,51.1412,69.4437,1.7302,1.7,55.1143,55.0,83.085
20160323123000,11.385,15.0,15.0,31.1649,51.9041,69.4437,1.7302,1.7,55.1143,55.0,83.085
20160323124500,11.385,15.0,15.0,31.3681,51.9041,69.4437,1.7182,1.7,55.1143,55.0,83.085
20160323130000,17.765,15.0,15.0,31.8001,51.9041,69.4437,1.7102,1.7,55.1143,55.0,83.085
20160323131500,17.765,15.0,15.0,32.5013,51.9041,69.4437,1.7222,1.7,55.1143,55.0,83.085
20160323133000,11.795,15.0,15.0,31.6145,51.9041,69.4437,1.7142,1.7,55.1143,55.0,83.085
20160323134500,11.795,15.0,15.0,32.0288,51.9041,69.4437,1.7142,1.7,55.1143,55.0,83.085
20160323140000,11.795,15.0,15.0,31.6015,51.9041,69.4437,1.7222,1.7,55.1143,55.0,83.085
20160323141500,11.795,15.0,15.0,32.0049,53.8267,69.4437,1.7342,1.7,55.1143,55.0,83.085
20160323143000,11.795,15.0,15.0,31.8899,52.0567,69.4437,1.7342,1.7,55.1143,55.0,83.085
20160323144500,11.795,15.0,15.0,31.9777,53.7962,69.4437,1.7302,1.7,55.1143,55.0,83.085
20160323150000,11.795,15.0,15.0,32.6208,52.5755,69.4437,1.7342,1.7,55.1143,55.0,83.085
