PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160323151500,16.175,15.0,15.0,32.3268,52.5755,69.4437,1.7342,1.7,55.1143,55.0,83.085
20160323153000,18.775,15.0,15.0,32.236,52.5755,69.4437,1.7383,1.7,55.1143,55.0,83.085
20160323154500,18.775,15.0,15.0,32.4431,52.5755,69.4437,1.7383,1.7,55.1143,55.0,83.085
20160323160000,18.775,15.0,15.0,32.8503,52.5755,69.4437,1.7182,1.7,55.1143,55.0,83.085
20160323161500,18.775,15.0,15.0,33.1783,52.5755,69.4437,1.7222,1.7,55.1143,55.0,83.085
20160323163000,18.775,15.0,15.0,32.2936,52.5755,69.4437,1.7102,1.7,55.1143,55.0,83.085
20160323164500,18.775,15.0,15.0,32.2104,52.5755,69.4437,1.7021,1.7,54.5023,55.0,83.085
20160323170000,17.28,15.0,15.0,32.1223,52.5755,69.4437,1.7142,1.7,55.1863,55.0,83.085
20160323171500,17.28,15.0,15.0,32.5024,52.5755,69.4437,1.7182,1.7,55.1863,55.0,83.085
20160323173000,17.28,15.0,15.0,32.3841,52.5755,69.4437,1.7222,1.7,55.1863,55.0,83.085
20160323174500,17.28,15.0,15.0,32.2891,52.5755,69.4437,1.7142,1.7,55.1863,55.0,83.085
20160323180000,17.28,15.0,15.0,31.9022,52.5755,69.4437,1.7182,1.7,55.1863,55.0,83.085
20160323181500,17.28,15.0,15.0,31.7909,52.5755,69.4437,1.7222,1.7,55.1863,55.0,83.085
20160323183000,17.28,15.0,15.0,31.6156,52.5755,69.4437,1.7142,1.7,55.1863,55.0,83.085
20160323184500,17.28,15.0,15.0,31.5525,52.5755,69.4437,1.7102,1.7,55.1863,55.0,83.085
20160323190000,17.28,15.0,15.0,31.5487,52.5755,69.4437,1.7142,1.7,55.1863,55.0,83.085
20160323191500,17.28,15.0,15.0,31.4783,52.5755,69.4437,1.7222,1.7,55.1863,55.0,83.085
20160323193000,17.28,15.0,15.0,31.5321,52.5755,69.4437,1.7262,1.7,55.1863,55.0,83.085
20160323194500,17.28,15.0,15.0,31.6603,52.5755,69.4437,1.7222,1.7,55.1863,55.0,83.085
20160323200000,17.28,15.0,15.0,31.5321,52.5755,69.4437,1.7222,1.7,55.1863,55.0,83.085
20160323201500,17.28,15.0,15.0,31.7131,52.5755,69.4437,1.7222,1.7,55.1863,55.0,83.085
20160323203000,18.225,15.0,15.0,31.6485,53.2164,69.4437,1.7222,1.7,55.1863,55.0,83.085
20160323204500,18.225,15.0,15.0,31.5193,53.2164,69.4437,1.7182,1.7,55.1863,55.0,83.085
20160323210000,18.225,15.0,15.0,31.6161,53.2164,69.4437,1.7142,1.7,55.1863,55.0,83.085
20160323211500,18.225,15.0,15.0,31.6616,53.2164,69.4437,1.7262,1.7,55.1863,55.0,83.085
20160323213000,18.225,15.0,15.0,31.7716,53.2164,69.4437,1.7142,1.7,55.1863,55.0,83.085
20160323214500,18.225,15.0,15.0,31.6385,53.2164,69.4437,1.7142,1.7,55.1863,55.0,83.085
20160323220000,18.225,15.0,15.0,31.6795,53.2164,69.4437,1.7142,1.7,55.1863,55.0,83.085
20160323221500,18.225,15.0,15.0,31.6795,53.2164,69.4437,1.7102,1.7,55.1863,55.0,83.085
20160323223000,18.225,15.0,15.0,31.7185,53.2164,69.4437,1.7102,1.7,55.1863,55.0,83.085
20160323224500,18.225,15.0,15.0,31.7185,53.2164,69.4437,1.7102,1.7,55.1863,55.0,83.085
20160323230000,18.225,15.0,15.0,31.5515,53.2164,69.4437,1.7102,1.7,55.1863,55.0,83.085
20160323231500,18.225,15.0,15.0,31.5515,53.2164,69.4437,1.7102,1.7,55.1863,55.0,83.085
20160323233000,18.225,15.0,15.0,31.5851,53.2164,69.4437,1.7102,1.7,55.1863,55.0,83.085
20160323234500,18.225,15.0,15.0,31.448,53.2164,69.4437,1.7102,1.7,55.1863,55.0,83.085
20160324000000,18.225,15.0,15.0,31.6167,53.2164,69.4437,1.7142,1.7,55.1863,55.0,83.085
20160324001500,18.225,15.0,15.0,31.4787,53.2164,69.4437,1.7061,1.7,55.1863,55.0,83.085
20160324003000,18.225,15.0,15.0,31.4097,53.2164,69.4437,1.7102,1.7,55.1863,55.0,83.085
20160324004500,18.225,15.0,15.0,31.5769,53.2164,69.4437,1.7102,1.7,55.1863,55.0,83.085
20160324010000,18.225,15.0,15.0,31.4379,53.2164,69.4437,1.7021,1.7,55.1863,55.0,83.085
20160324011500,18.225,15.0,15.0,31.6041,53.2164,69.4437,1.7142,1.7,55.1863,55.0,83.085
20160324013000,18.225,15.0,15.0,31.6041,53.2164,69.4437,1.7061,1.7,55.1863,55.0,83.085
20160324014500,18.225,15.0,15.0,31.6041,53.2164,69.4437,1.7102,1.7,55.1863,55.0,83.085
20160324020000,18.225,15.0,15.0,31.7441,53.2164,69.4437,1.7061,1.7,55.1863,55.0,83.085
20160324021500,18.225,15.0,15.0,31.7441,53.2164,69.4437,1.7061,1.7,55.1863,55.0,83.085
20160324023000,18.225,15.0,15.0,31.8141,53.2164,69.4437,1.7021,1.7,55.1863,55.0,83.085
20160324024500,18.225,15.0,15.0,31.8141,53.2164,69.4437,1.7021,1.7,55.1863,55.0,83.085
20160324030000,18.225,15.0,15.0,31.8141,53.2164,69.4437,1.674,1.7,55.1863,55.0,83.085
20160324031500,18.225,15.0,15.0,31.8141,53.8572,69.4437,1.6901,1.7,55.1863,55.0,83.085
20160324033000,18.225,15.0,15.0,31.8141,53.8572,69.4437,1.6499,1.7,55.1863,55.0,83.085
20160324034500,18.225,15.0,15.0,31.9818,53.8572,69.4437,1.7623,1.7,55.1863,55.0,84.6
20160324040000,18.225,15.0,15.0,31.9113,53.8572,69.4437,1.7664,1.7,55.1863,55.0,84.6
20160324041500,18.225,15.0,15.0,31.9113,53.8572,69.4437,1.7583,1.7,55.1863,55.0,84.6
20160324043000,18.225,15.0,15.0,31.9113,53.8572,69.4437,1.7704,1.7,55.1863,55.0,84.6
20160324044500,20.555,15.0,15.0,31.9113,53.8572,69.4437,1.7704,1.7,55.1863,55.0,84.6
20160324050000,20.555,15.0,15.0,32.0785,53.8572,69.4437,1.7664,1.7,55.1863,55.0,84.6
20160324051500,20.555,15.0,15.0,31.9113,53.8572,69.4437,1.7704,1.7,55.1863,55.0,84.6
20160324053000,20.555,15.0,15.0,31.9113,53.8572,69.4437,1.7704,1.7,55.1863,55.0,84.6
20160324054500,20.555,15.0,15.0,31.9113,53.8572,69.4437,1.6138,1.7,55.1863,55.0,85.755
20160324060000,20.555,15.0,15.0,31.7703,53.8572,69.4437,1.6098,1.7,55.1863,55.0,85.755
20160324061500,20.555,15.0,15.0,31.6293,53.8572,69.4437,1.6178,1.7,55.1863,55.0,85.755
20160324063000,20.555,15.0,15.0,31.4883,55.3526,69.4437,1.6098,1.7,55.1863,55.0,85.755
20160324064500,20.555,15.0,15.0,31.4883,53.491,69.4437,1.6259,1.7,55.1863,55.0,85.755
20160324070000,20.555,15.0,15.0,31.7946,53.491,69.4437,1.6419,1.7,55.1863,55.0,85.755
20160324071500,20.555,15.0,15.0,31.6526,53.491,69.4437,1.6339,1.7,55.1863,55.0,85.755
20160324073000,20.555,15.0,15.0,31.9598,53.491,69.4437,1.654,1.7,55.1863,55.0,85.755
20160324074500,20.555,15.0,15.0,31.9598,53.491,69.4437,1.658,1.7,55.1863,55.0,85.755
20160324080000,20.555,15.0,15.0,32.1028,54.254,69.4437,1.662,1.7,55.1863,55.0,85.755
20160324081500,20.555,15.0,15.0,32.2457,54.254,69.4437,1.6821,1.7,55.1863,55.0,85.755
20160324083000,21.35,15.0,15.0,32.6032,54.254,69.4437,1.7102,1.7,55.1863,55.0,85.755
20160324084500,21.35,15.0,15.0,33.0608,54.254,69.4437,1.7262,1.7,55.1863,55.0,85.755
20160324090000,21.35,15.0,15.0,33.1036,55.2305,69.4437,1.7383,1.7,55.1863,55.0,85.755
20160324091500,21.35,15.0,15.0,32.9606,54.254,69.4437,1.7543,1.7,55.1863,55.0,85.755
20160324093000,21.35,15.0,15.0,32.9606,54.254,69.4437,1.7704,1.7,55.1863,55.0,85.755
20160324094500,21.35,15.0,15.0,33.4206,54.254,69.4437,1.7704,1.7,55.1863,55.0,85.755
20160324100000,21.35,15.0,15.0,33.4206,54.254,69.4437,1.7824,1.7,55.1863,55.0,85.755
20160324101500,21.35,15.0,15.0,33.5646,54.254,69.4437,1.7824,1.7,55.1863,55.0,85.755
20160324103000,21.35,15.0,15.0,33.5646,54.254,69.4437,1.7864,1.7,55.1863,55.0,85.755
20160324104500,21.35,15.0,15.0,33.5646,54.254,69.4437,1.7904,1.7,55.1863,55.0,85.755
20160324110000,21.35,15.0,15.0,33.7086,54.254,69.4437,1.7904,1.7,55.1863,55.0,85.755
20160324111500,21.35,15.0,15.0,33.7805,54.254,69.4437,1.7864,1.7,55.1863,55.0,85.755
20160324113000,21.35,15.0,15.0,34.0684,54.254,69.4437,1.7864,1.7,55.1863,55.0,85.755
20160324114500,21.35,15.0,15.0,34.0329,54.254,69.4437,1.7864,1.7,55.1863,55.0,85.755
20160324120000,21.35,15.0,15.0,34.5333,54.254,69.4437,1.7864,1.7,55.1863,55.0,85.755
20160324121500,21.35,15.0,15.0,34.7052,54.8033,69.4437,1.7864,1.7,55.1863,55.0,85.755
20160324123000,21.35,15.0,15.0,34.9135,54.8033,69.4437,1.7824,1.7,55.1863,55.0,85.755
20160324124500,21.35,15.0,15.0,34.8059,54.8033,69.4437,1.7784,1.7,55.1863,55.0,85.755
20160324130000,22.515,15.0,15.0,34.9649,54.8033,69.4437,1.7704,1.7,55.1863,55.0,85.755
20160324131500,22.515,15.0,15.0,34.9649,54.8033,69.4437,1.7664,1.7,55.1863,55.0,85.755
20160324133000,22.515,15.0,15.0,35.4321,54.8033,69.4437,1.7664,1.7,55.1863,55.0,85.755
20160324134500,22.515,15.0,15.0,36.0311,54.8033,69.4437,1.7623,1.7,55.1863,55.0,85.755
20160324140000,22.515,15.0,15.0,35.7818,54.8033,69.4437,1.7543,1.7,55.1863,55.0,85.755
20160324141500,22.515,15.0,15.0,35.4849,54.8033,69.4437,1.7744,1.7,55.1863,55.0,85.755
20160324143000,22.515,15.0,15.0,35.6222,54.8033,69.4437,1.7503,1.7,55.1863,55.0,85.755
20160324144500,22.515,15.0,15.0,34.8735,54.8033,69.4437,1.7543,1.7,55.1863,55.0,85.755
20160324150000,22.515,15.0,15.0,36.4362,54.8033,69.4437,1.7583,1.7,55.1863,55.0,85.755
20160324151500,15.475,15.0,15.0,36.1116,54.8033,69.4437,1.7784,1.7,55.1863,55.0,85.755
20160324153000,15.475,15.0,15.0,35.3105,54.8033,69.4437,1.7864,1.7,55.1863,55.0,85.755
20160324154500,15.475,15.0,15.0,34.8475,54.8033,69.4437,1.7664,1.7,55.1863,55.0,84.695
20160324160000,15.475,15.0,15.0,33.9814,54.8033,69.4437,1.7904,1.7,54.6103,55.0,84.695
20160324161500,14.155,15.0,15.0,33.9814,54.8033,69.4437,1.7704,1.7,54.6103,55.0,84.695
20160324163000,14.155,15.0,15.0,33.8997,54.8033,69.4437,1.7904,1.7,54.6103,55.0,84.695
20160324164500,14.155,15.0,15.0,33.8997,54.8033,69.4437,1.7985,1.7,54.6103,55.0,84.695
20160324170000,12.835,15.0,15.0,33.449,54.8033,69.4437,1.7623,1.7,54.6103,55.0,84.695
20160324171500,12.835,15.0,15.0,32.8128,54.8033,69.4437,1.7623,1.7,54.6103,55.0,84.695
20160324173000,12.835,15.0,15.0,32.6176,54.8033,69.4437,1.7704,1.7,54.6103,55.0,84.695
20160324174500,12.835,15.0,15.0,32.8263,54.8033,69.4437,1.7664,1.7,54.6103,55.0,84.695
20160324180000,12.835,15.0,15.0,32.086,54.8033,69.4437,1.7744,1.7,54.6103,55.0,84.695
20160324181500,12.07,15.0,15.0,32.1206,54.8033,69.4437,1.7824,1.7,54.6103,55.0,84.695
20160324183000,12.07,15.0,15.0,31.6015,54.8033,69.4437,1.7824,1.7,54.6103,55.0,84.695
20160324184500,10.535,15.0,15.0,30.3781,54.8033,69.4437,1.7623,1.7,54.6103,55.0,83.62
20160324190000,10.535,15.0,15.0,29.4405,54.8033,69.4437,1.7664,1.7,54.6103,55.0,83.62
20160324191500,10.535,15.0,15.0,29.2266,54.8033,69.4437,1.7704,1.7,54.6103,55.0,83.62
20160324193000,10.535,15.0,15.0,28.7751,54.8033,69.4437,1.7704,1.7,54.6103,55.0,83.62
20160324194500,10.535,15.0,15.0,28.7196,54.8033,69.4437,1.7623,1.7,54.6103,55.0,83.62
20160324200000,10.535,15.0,15.0,28.1246,54.8033,69.4437,1.7664,1.7,54.6103,55.0,83.62
20160324201500,8.445,15.0,15.0,27.8288,54.8033,69.4437,1.7744,1.7,54.6103,55.0,83.62
20160324203000,8.445,15.0,15.0,27.5765,54.8033,69.4437,1.7904,1.7,54.6103,55.0,83.62
20160324204500,8.445,15.0,15.0,27.0597,54.8033,69.4437,1.7824,1.7,54.6103,55.0,83.62
20160324210000,7.68,15.0,15.0,26.6076,54.8033,69.4437,1.7784,1.7,54.6103,55.0,83.62
20160324211500,7.68,15.0,15.0,26.2185,54.8033,69.4437,1.7664,1.7,54.6103,55.0,83.62
20160324213000,7.68,15.0,15.0,25.9276,54.8033,69.4437,1.7784,1.7,54.6103,55.0,83.62
20160324214500,7.68,15.0,15.0,25.8449,54.1319,69.4437,1.7824,1.7,54.6103,55.0,83.62
20160324220000,7.68,15.0,15.0,25.1714,54.1319,69.4437,1.7784,1.7,54.6103,55.0,83.62
20160324221500,6.985,15.0,15.0,24.5647,54.1319,69.4437,1.7744,1.7,55.5104,55.0,82.625
20160324223000,5.95,15.0,15.0,24.449,54.1319,69.4437,1.7744,1.7,55.5104,55.0,82.625
20160324224500,5.95,15.0,15.0,24.3569,54.1319,69.4437,1.7744,1.7,55.5104,55.0,82.625
20160324230000,5.95,15.0,15.0,24.2609,54.1319,69.4437,1.7704,1.7,54.8263,55.0,82.625
20160324231500,5.95,15.0,15.0,23.9497,54.1319,69.4437,1.7784,1.7,54.8263,55.0,82.625
20160324233000,5.95,15.0,15.0,23.8502,53.552,69.4437,1.7744,1.7,54.8263,55.0,82.625
20160324234500,5.95,15.0,15.0,23.5425,53.552,69.4437,1.7784,1.7,54.8263,55.0,82.625
20160325000000,5.95,15.0,15.0,23.0189,53.552,69.4437,1.7784,1.7,54.8263,55.0,82.625
20160325001500,5.95,15.0,15.0,23.0289,52.9722,69.4437,1.7904,1.7,54.8263,55.0,82.625
20160325003000,4.295,15.0,15.0,22.6769,52.9722,69.4437,1.7864,1.7,54.8263,55.0,82.625
20160325004500,4.58,15.0,15.0,22.741,52.9722,69.4437,1.7503,1.7,53.9262,55.0,82.625
20160325010000,15.195,15.0,15.0,22.3861,52.3008,69.4437,1.7664,1.7,56.9865,55.0,82.625
20160325011500,0.0,15.0,15.0,22.3867,52.3008,69.4437,1.7463,1.7,53.1881,55.0,82.625
20160325013000,1.995,15.0,15.0,22.2077,52.3008,69.4437,1.7463,1.7,54.5743,55.0,82.625
20160325014500,1.22,15.0,15.0,21.9691,52.3008,69.4437,1.7463,1.7,54.5743,55.0,82.625
20160325020000,9.805,15.0,15.0,21.6708,51.5684,69.4437,1.7463,1.7,56.2124,55.0,82.625
20160325021500,14.27,15.0,15.0,21.5515,51.5684,69.4437,1.7463,1.7,56.2124,55.0,82.625
20160325023000,14.115,15.0,15.0,21.4322,51.5684,69.4437,1.7623,1.7,56.8245,55.0,82.625
20160325024500,13.035,15.0,15.0,21.3129,50.836,69.4437,1.7664,1.7,55.5104,55.0,82.625
20160325030000,10.485,15.0,15.0,21.2425,50.836,69.4437,1.7704,1.7,54.1602,55.0,82.625
20160325031500,9.045,15.0,15.0,21.2298,50.2867,69.4437,1.7664,1.7,54.1602,55.0,82.625
20160325033000,13.17,15.0,15.0,20.9872,50.2867,68.6877,1.7664,1.7,56.7885,55.0,82.625
20160325034500,12.77,15.0,15.0,20.9266,50.2867,68.6877,1.7503,1.7,55.9604,55.0,82.625
20160325040000,4.43,15.0,15.0,20.9094,49.6458,68.6877,1.7543,1.7,54.5383,55.0,82.625
20160325041500,2.745,15.0,15.0,20.9094,49.6458,68.6877,1.7623,1.7,54.5383,55.0,82.625
20160325043000,3.8,15.0,15.0,20.5426,49.6458,68.6877,1.7463,1.7,55.3483,55.0,82.625
20160325044500,5.14,15.0,15.0,20.6438,49.6458,68.6877,1.7704,1.7,53.8722,55.0,82.625
20160325050000,1.47,15.0,15.0,20.5821,49.0965,68.6877,1.7463,1.7,55.1503,55.0,82.625
20160325051500,3.235,15.0,15.0,20.4343,49.0965,68.6877,1.7543,1.7,55.1503,55.0,81.02
20160325053000,3.43,15.0,15.0,20.4078,49.0965,68.6877,1.7664,1.7,55.1503,55.0,81.02
20160325054500,2.965,15.0,15.0,20.2826,48.4556,68.6877,1.7664,1.7,55.1503,55.0,81.02
20160325060000,0.955,15.0,15.0,20.3162,48.4556,68.6877,1.7784,1.7,54.2502,55.0,81.02
20160325061500,0.0,15.0,15.0,20.19,48.4556,68.6877,1.7864,1.7,53.1341,55.0,81.02
20160325063000,3.7,15.0,15.0,20.19,48.4556,68.6877,1.7704,1.7,54.1602,55.0,81.02
20160325064500,4.17,15.0,15.0,20.158,48.4556,68.6877,1.7704,1.7,54.1602,55.0,81.02
20160325070000,14.445,15.0,15.0,20.2852,48.4556,68.6877,1.7623,1.7,55.0603,55.0,81.02
20160325071500,9.825,15.0,15.0,20.4124,46.2278,68.6877,1.7784,1.7,55.0603,55.0,81.02
20160325073000,9.825,15.0,15.0,20.5055,46.9908,68.6877,1.7664,1.7,55.0603,55.0,81.02
20160325074500,12.71,15.0,15.0,20.7579,46.9908,68.6877,1.7664,1.7,55.0603,55.0,81.02
20160325080000,12.015,15.0,15.0,20.9713,46.9908,68.6877,1.7623,1.7,55.0603,55.0,81.02
20160325081500,10.835,15.0,15.0,21.0965,46.9908,68.6877,1.7623,1.7,55.0603,55.0,81.02
20160325083000,12.705,15.0,15.0,21.5524,46.9908,68.6877,1.7664,1.7,54.0522,55.0,81.02
20160325084500,11.87,15.0,15.0,21.5818,46.9908,68.6877,1.7623,1.7,54.0522,55.0,81.02
20160325090000,18.035,15.0,15.0,21.7901,46.9908,68.6877,1.7704,1.7,55.4743,55.0,81.02
20160325091500,19.255,15.0,15.0,21.9691,46.9908,67.9676,1.7623,1.7,55.4743,55.0,81.02
20160325093000,10.78,15.0,15.0,22.5044,46.9908,67.9676,1.7704,1.7,55.4743,55.0,81.02
20160325094500,13.485,15.0,15.0,22.5535,46.4109,67.9676,1.7744,1.7,54.5383,55.0,81.02
20160325100000,9.96,15.0,15.0,23.0647,46.4109,67.9676,1.7664,1.7,54.5383,55.0,81.02
20160325101500,11.35,15.0,15.0,23.5425,46.4109,67.9676,1.7664,1.7,53.6742,55.0,81.02
20160325103000,21.145,15.0,15.0,23.7937,46.4109,67.9676,1.7623,1.7,55.4743,55.0,81.02
20160325104500,13.385,15.0,15.0,24.0797,46.4109,67.9676,1.7623,1.7,55.4743,55.0,81.02
20160325110000,21.475,15.0,15.0,23.9424,46.4109,67.9676,1.7664,1.7,56.3744,55.0,81.02
20160325111500,14.23,15.0,15.0,24.1652,46.4109,67.9676,1.7664,1.7,54.1602,55.0,81.02
20160325113000,11.91,15.0,15.0,24.5552,46.4109,67.9676,1.7664,1.7,54.1602,55.0,81.02
20160325114500,22.09,15.0,15.0,25.0389,46.4109,67.9676,1.7744,1.7,57.0585,55.0,81.02
20160325120000,12.2,15.0,15.0,25.6009,46.4109,67.9676,1.7623,1.7,54.7003,55.0,81.02
20160325121500,8.425,15.0,15.0,24.8289,46.4109,67.9676,1.7664,1.7,53.1881,55.0,81.02
20160325123000,12.76,15.0,15.0,25.8922,46.4109,67.9676,1.7704,1.7,55.4023,55.0,81.02
20160325124500,19.21,15.0,15.0,25.9586,46.4109,67.9676,1.7704,1.7,54.5023,55.0,81.02
20160325130000,12.68,15.0,15.0,25.7962,46.4109,67.9676,1.7623,1.7,55.4743,55.0,81.02
20160325131500,14.395,15.0,15.0,26.6173,46.4109,67.9676,1.7664,1.7,54.5023,55.0,81.02
20160325133000,8.42,15.0,15.0,25.7862,46.4109,67.9676,1.7583,1.7,54.5023,55.0,81.02
20160325134500,14.345,15.0,15.0,25.9524,46.4109,67.9676,1.7623,1.7,55.1863,55.0,81.02
20160325140000,9.495,15.0,15.0,26.2471,46.4109,68.6517,1.7664,1.7,53.8722,55.0,81.02
20160325141500,13.445,15.0,15.0,26.3664,46.4109,68.6517,1.7664,1.7,55.3483,55.0,81.02
20160325143000,11.78,15.0,15.0,26.8412,46.4109,68.6517,1.7623,1.7,55.3483,55.0,81.02
20160325144500,12.795,15.0,15.0,26.0353,46.4109,68.6517,1.7664,1.7,55.3483,55.0,81.02
20160325150000,12.795,15.0,15.0,26.6302,46.4109,68.6517,1.7583,1.7,55.3483,55.0,81.02
20160325151500,14.615,15.0,15.0,26.6443,46.4109,68.6517,1.7664,1.7,54.5023,55.0,81.02
20160325153000,9.995,15.0,15.0,26.1369,46.4109,68.6517,1.7664,1.7,54.5023,55.0,81.02
20160325154500,16.875,15.0,15.0,26.1369,46.4109,68.6517,1.7543,1.7,56.1224,55.0,81.02
20160325160000,16.875,15.0,15.0,26.8514,46.4109,68.6517,1.7704,1.7,54.5023,55.0,81.02
20160325161500,12.305,15.0,15.0,27.1102,46.4109,68.6517,1.7623,1.7,55.3483,55.0,81.02
20160325163000,16.655,15.0,15.0,26.9493,46.4109,68.6517,1.7623,1.7,55.3483,55.0,81.02
20160325164500,11.845,15.0,15.0,26.9162,45.9227,68.6517,1.7583,1.7,55.3483,55.0,81.02
20160325170000,10.585,15.0,15.0,27.7753,45.9227,68.6517,1.7704,1.7,54.3762,55.0,81.02
20160325171500,17.38,15.0,15.0,29.5432,45.9227,68.6517,1.7623,1.7,54.3762,55.0,81.02
20160325173000,14.215,15.0,15.0,29.093,45.9227,68.6517,1.7623,1.7,55.5644,55.0,81.02
20160325174500,16.105,15.0,15.0,28.7834,45.9227,68.6517,1.7583,1.7,54.5023,55.0,81.02
20160325180000,11.905,15.0,15.0,28.4452,45.9227,68.6517,1.7543,1.7,54.5023,55.0,81.02
20160325181500,16.86,15.0,15.0,27.8271,45.9227,68.6517,1.7423,1.7,55.4743,55.0,81.02
20160325183000,13.865,15.0,15.0,27.2871,45.9227,68.6517,1.7423,1.7,54.3402,55.0,81.02
20160325184500,9.41,15.0,15.0,27.0309,45.9227,68.6517,1.7463,1.7,55.0243,55.0,81.02
20160325190000,15.795,15.0,15.0,26.2798,46.5025,68.6517,1.7503,1.7,54.3402,55.0,81.02
20160325191500,8.925,15.0,15.0,26.068,46.5025,68.6517,1.7463,1.7,55.3483,55.0,81.02
20160325193000,17.73,15.0,15.0,25.7757,46.5025,68.6517,1.7463,1.7,55.3483,55.0,81.02
20160325194500,10.735,15.0,15.0,25.9948,47.0518,68.6517,1.7503,1.7,54.5743,55.0,81.02
20160325200000,17.39,15.0,15.0,25.0483,47.0518,68.6517,1.7463,1.7,54.5743,55.0,81.02
20160325201500,9.565,15.0,15.0,25.0114,47.0518,68.6517,1.7463,1.7,55.1503,55.0,81.02
20160325203000,16.855,15.0,15.0,24.8075,47.0518,68.6517,1.7503,1.7,55.1503,55.0,81.02
20160325204500,9.02,15.0,15.0,24.7607,47.0518,68.6517,1.7463,1.7,55.1503,55.0,81.02
20160325210000,16.42,15.0,15.0,24.4645,47.7232,68.6517,1.7423,1.7,55.1503,55.0,81.02
20160325211500,8.83,15.0,15.0,24.3477,47.7232,68.6517,1.7463,1.7,55.1503,55.0,81.02
20160325213000,18.13,15.0,15.0,24.1655,47.7232,68.6517,1.7423,1.7,55.1503,55.0,81.02
20160325214500,10.055,15.0,15.0,24.0374,47.7232,68.6517,1.7383,1.7,54.5743,55.0,81.02
20160325220000,17.46,15.0,15.0,23.9695,48.3946,68.6517,1.7383,1.7,55.3123,55.0,81.02
20160325221500,9.755,15.0,15.0,23.834,48.3946,68.6517,1.7383,1.7,55.3123,55.0,81.02
20160325223000,18.58,15.0,15.0,23.6295,48.3946,68.6517,1.7423,1.7,54.6643,55.0,81.02
20160325224500,9.895,15.0,15.0,23.6295,48.3946,68.6517,1.7423,1.7,55.2403,55.0,81.02
20160325230000,17.135,15.0,15.0,23.4856,48.3946,68.6517,1.7423,1.7,55.2403,55.0,81.02
20160325231500,17.135,15.0,15.0,23.3692,48.3946,68.6517,1.7423,1.7,54.5383,55.0,81.02
20160325233000,17.135,15.0,15.0,22.9136,48.9134,68.6517,1.7423,1.7,54.5383,55.0,81.02
20160325234500,17.135,15.0,15.0,22.8753,48.9134,68.6517,1.7423,1.7,54.5383,55.0,81.02
20160326000000,14.935,15.0,15.0,22.8532,48.9134,68.6517,1.7463,1.7,54.5383,55.0,81.02
20160326001500,11.62,15.0,15.0,22.6772,48.9134,68.6517,1.658,1.7,54.5383,55.0,81.02
20160326003000,8.12,15.0,15.0,22.6536,48.9134,68.6517,1.6098,1.7,55.4023,55.0,77.77
20160326004500,13.85,15.0,15.0,22.545,48.9134,68.6517,1.6098,1.7,55.4023,55.0,77.77
20160326010000,13.85,15.0,15.0,22.4129,48.9134,68.6517,1.6178,1.7,54.5383,55.0,77.77
20160326011500,13.85,15.0,15.0,22.2808,49.5237,68.6517,1.6178,1.7,54.5383,55.0,77.77
20160326013000,13.85,15.0,15.0,22.3598,49.5237,67.8596,1.6218,1.7,54.5383,55.0,77.77
20160326014500,13.85,15.0,15.0,22.4654,50.0425,67.8596,1.6098,1.7,55.1143,55.0,77.77
20160326020000,8.435,15.0,15.0,22.4654,50.0425,67.8596,1.6178,1.7,55.1143,55.0,77.77
20160326021500,8.435,15.0,15.0,22.4654,50.5613,67.8596,1.6178,1.7,55.1143,55.0,77.77
20160326023000,7.49,15.0,15.0,22.4654,50.5613,67.8596,1.6098,1.7,55.1143,55.0,77.77
20160326024500,7.89,15.0,15.0,22.571,50.5613,67.8596,1.6098,1.7,55.1143,55.0,77.77
20160326030000,16.845,15.0,15.0,22.3979,50.5613,67.8596,1.6098,1.7,55.1143,55.0,77.77
20160326031500,14.055,15.0,15.0,22.503,50.5613,68.5617,1.6379,1.7,55.1143,55.0,77.77
20160326033000,7.085,15.0,15.0,22.2628,50.5613,68.5617,1.6339,1.7,55.1143,55.0,77.77
20160326034500,14.225,15.0,15.0,22.2628,50.5613,68.5617,1.6419,1.7,55.1143,55.0,77.77
20160326040000,14.225,15.0,15.0,22.2308,50.5613,68.5617,1.6259,1.7,55.1143,55.0,77.77
20160326041500,14.225,15.0,15.0,22.2308,50.5613,68.5617,1.6339,1.7,55.1143,55.0,77.77
20160326043000,14.225,15.0,15.0,22.471,50.5613,68.5617,1.6419,1.7,55.1143,55.0,77.77
20160326044500,14.225,15.0,15.0,22.5751,50.5613,68.5617,1.6339,1.7,55.1143,55.0,77.77
20160326050000,14.225,15.0,15.0,22.7132,50.5613,68.5617,1.6379,1.7,55.1143,55.0,77.77
20160326051500,9.97,15.0,15.0,22.7132,50.5613,68.5617,1.6379,1.7,55.1143,55.0,77.77
20160326053000,13.1,15.0,15.0,22.5751,50.5613,68.5617,1.6419,1.7,54.3762,55.0,77.77
20160326054500,16.62,15.0,15.0,22.5751,50.5613,68.5617,1.6299,1.7,55.1863,55.0,77.77
20160326060000,18.805,15.0,15.0,22.471,50.5613,68.5617,1.6259,1.7,55.1863,55.0,77.77
20160326061500,10.78,15.0,15.0,22.334,51.1106,68.5617,1.6299,1.7,55.1863,55.0,77.77
20160326063000,10.78,15.0,15.0,22.4371,51.1106,68.5617,1.6299,1.7,55.1863,55.0,77.77
20160326064500,16.73,15.0,15.0,22.4371,51.1106,68.5617,1.6339,1.7,55.1863,55.0,77.77
20160326070000,16.73,15.0,15.0,22.4371,51.1106,68.5617,1.6379,1.7,55.1863,55.0,77.77
20160326071500,11.295,15.0,15.0,22.5402,51.1106,68.5617,1.6339,1.7,55.1863,55.0,77.77
20160326073000,17.675,15.0,15.0,22.9934,51.1106,68.5617,1.6339,1.7,55.1863,55.0,77.77
20160326074500,10.55,15.0,15.0,23.2734,51.1106,68.5617,1.6339,1.7,55.1863,55.0,77.77
20160326080000,18.31,15.0,15.0,24.0154,51.1106,68.5617,1.6218,1.7,55.1863,55.0,77.77
20160326081500,12.44,15.0,15.0,24.3679,51.1106,68.5617,1.6218,1.7,55.1863,55.0,77.77
20160326083000,12.44,15.0,15.0,25.4053,51.721,68.5617,1.6259,1.7,54.5023,55.0,77.77
20160326084500,12.705,15.0,15.0,25.9022,51.721,68.5617,1.6178,1.7,54.5023,55.0,77.77
20160326090000,12.705,15.0,15.0,26.7037,51.721,68.5617,1.6138,1.7,54.5023,55.0,77.77
20160326091500,18.135,15.0,15.0,27.1976,51.721,68.5617,1.6098,1.7,55.4383,55.0,77.77
20160326093000,9.545,15.0,15.0,27.5985,51.721,68.5617,1.6098,1.7,55.4383,55.0,77.77
20160326094500,14.275,15.0,15.0,27.7639,51.721,68.5617,1.6138,1.7,55.4383,55.0,77.77
20160326100000,18.465,15.0,15.0,28.2256,51.721,68.5617,1.6138,1.7,55.4383,55.0,77.77
20160326101500,19.54,15.0,15.0,28.6403,51.721,68.5617,1.6138,1.7,54.7003,55.0,77.77
20160326103000,12.535,15.0,15.0,29.5173,52.3008,68.5617,1.6299,1.7,54.7003,55.0,78.96
20160326104500,11.43,15.0,15.0,29.9694,52.3008,68.5617,1.6339,1.7,54.7003,55.0,78.96
20160326110000,11.43,15.0,15.0,30.5066,52.3008,68.5617,1.6259,1.7,55.2763,55.0,78.96
20160326111500,11.43,15.0,15.0,30.7151,52.3008,68.5617,1.6299,1.7,55.2763,55.0,78.96
20160326113000,11.43,15.0,15.0,30.9807,52.3008,68.5617,1.6259,1.7,55.2763,55.0,78.96
20160326114500,17.24,15.0,15.0,30.808,52.3008,68.5617,1.6299,1.7,55.2763,55.0,78.96
20160326120000,19.565,15.0,15.0,31.4899,52.3008,68.5617,1.6259,1.7,55.2763,55.0,78.96
20160326121500,11.8,15.0,15.0,31.2407,52.3008,68.5617,1.6259,1.7,55.2763,55.0,78.96
20160326123000,18.545,15.0,15.0,31.2958,52.3008,68.5617,1.6259,1.7,55.2763,55.0,78.96
20160326124500,12.34,15.0,15.0,31.5464,52.3008,68.5617,1.6178,1.7,55.2763,55.0,78.96
20160326130000,12.34,15.0,15.0,31.7203,52.3008,68.5617,1.6259,1.7,55.2763,55.0,78.96
20160326131500,13.65,15.0,15.0,31.8416,52.9417,68.5617,1.6259,1.7,55.2763,55.0,78.96
20160326133000,21.775,15.0,15.0,31.8416,52.9417,68.5617,1.6339,1.7,55.2763,55.0,78.96
20160326134500,17.53,15.0,15.0,31.9022,52.9417,68.5617,1.6299,1.7,54.5023,55.0,78.96
20160326140000,13.62,15.0,15.0,31.9022,52.9417,68.5617,1.6178,1.7,54.5023,55.0,78.96
20160326141500,15.58,15.0,15.0,31.9022,52.9417,68.5617,1.6138,1.7,55.4383,55.0,78.96
20160326143000,16.82,15.0,15.0,32.1448,52.9417,68.5617,1.6178,1.7,54.3762,55.0,78.96
20160326144500,19.695,15.0,15.0,32.0235,52.9417,68.5617,1.6018,1.7,55.3123,55.0,78.96
20160326150000,21.8,15.0,15.0,31.8416,52.9417,68.5617,1.6138,1.7,54.6643,55.0,78.96
20160326151500,14.88,15.0,15.0,32.0965,52.9417,68.5617,1.6138,1.7,54.6643,55.0,78.96
20160326153000,14.88,15.0,15.0,32.0235,52.9417,68.5617,1.6098,1.7,54.6643,55.0,78.96
20160326154500,14.88,15.0,15.0,32.4633,52.9417,68.5617,1.6339,1.7,55.3483,55.0,78.96
20160326160000,16.84,15.0,15.0,32.8118,53.552,68.5617,1.6339,1.7,55.3483,55.0,78.96
20160326161500,19.095,15.0,15.0,32.9108,53.552,68.5617,1.6299,1.7,55.3483,55.0,78.96
20160326163000,19.095,15.0,15.0,32.7066,53.552,68.5617,1.6339,1.7,55.3483,55.0,78.96
20160326164500,19.095,15.0,15.0,33.1514,53.552,68.5617,1.6339,1.7,55.3483,55.0,78.96
20160326170000,19.095,15.0,15.0,32.8574,53.552,68.5617,1.6379,1.7,54.6643,55.0,78.96
20160326171500,19.095,15.0,15.0,32.7391,53.552,68.5617,1.6299,1.7,54.6643,55.0,78.96
20160326173000,12.675,15.0,15.0,32.9452,53.552,68.5617,1.6299,1.7,54.6643,55.0,78.96
20160326174500,12.675,15.0,15.0,32.8259,53.552,68.5617,1.6339,1.7,55.3483,55.0,78.96
20160326180000,12.675,15.0,15.0,33.1969,53.552,68.5617,1.6259,1.7,55.3483,55.0,78.96
20160326181500,18.865,15.0,15.0,33.1358,53.552,68.5617,1.6299,1.7,55.3483,55.0,78.96
20160326183000,18.865,15.0,15.0,33.1685,53.552,68.5617,1.6259,1.7,55.3483,55.0,78.96
20160326184500,18.865,15.0,15.0,33.243,53.552,68.5617,1.6218,1.7,55.3483,55.0,78.96
20160326190000,18.865,15.0,15.0,33.1263,53.552,68.5617,1.6218,1.7,55.3483,55.0,78.96
20160326191500,21.475,15.0,15.0,33.0001,53.552,68.5617,1.6259,1.7,55.3483,55.0,78.96
20160326193000,14.825,15.0,15.0,33.0682,53.552,68.5617,1.6178,1.7,55.3483,55.0,78.96
20160326194500,14.825,15.0,15.0,33.3923,54.1014,68.5617,1.6098,1.7,55.3483,55.0,78.96
20160326200000,14.825,15.0,15.0,33.7095,54.1014,68.5617,1.6138,1.7,55.3483,55.0,78.96
20160326201500,14.825,15.0,15.0,33.4453,54.1014,68.5617,1.6058,1.7,54.7003,55.0,78.96
20160326203000,14.825,15.0,15.0,33.5686,54.1014,68.5617,1.6098,1.7,54.7003,55.0,78.96
20160326204500,14.825,15.0,15.0,33.4355,54.1014,68.5617,1.6098,1.7,54.7003,55.0,78.96
20160326210000,14.825,15.0,15.0,33.3395,54.1014,68.5617,1.6178,1.7,54.7003,55.0,78.96
20160326211500,14.825,15.0,15.0,33.3395,54.1014,68.5617,1.6098,1.7,54.7003,55.0,78.96
20160326213000,14.825,15.0,15.0,33.0694,54.1014,68.5617,1.6218,1.7,54.7003,55.0,79.955
20160326214500,14.825,15.0,15.0,33.2523,54.1014,68.5617,1.6299,1.7,54.7003,55.0,79.955
20160326220000,19.3,15.0,15.0,32.9802,54.1014,68.5617,1.6299,1.7,54.7003,55.0,79.955
20160326221500,19.3,15.0,15.0,32.7992,54.1014,68.5617,1.6339,1.7,54.7003,55.0,79.955
20160326223000,19.3,15.0,15.0,32.7761,54.1014,69.2817,1.6299,1.7,54.7003,55.0,79.955
20160326224500,19.3,15.0,15.0,32.8186,54.1014,69.2817,1.6259,1.7,54.7003,55.0,79.955
20160326230000,19.3,15.0,15.0,32.6815,54.1014,69.2817,1.6259,1.7,54.7003,55.0,79.955
20160326231500,19.3,15.0,15.0,32.5445,54.1014,69.2817,1.6259,1.7,54.7003,55.0,79.955
20160326233000,19.3,15.0,15.0,32.7211,54.1014,69.2817,1.6259,1.7,54.7003,55.0,79.955
20160326234500,19.3,15.0,15.0,32.8591,54.1014,69.2817,1.6259,1.7,55.3483,55.0,79.955
20160327000000,19.3,15.0,15.0,32.9971,54.1014,69.2817,1.6259,1.7,55.3483,55.0,79.955
20160327001500,19.3,15.0,15.0,32.9971,54.1014,69.2817,1.6218,1.7,54.7903,55.0,79.955
20160327003000,19.3,15.0,15.0,33.0367,54.1014,69.2817,1.6259,1.7,54.7903,55.0,79.955
20160327004500,19.3,15.0,15.0,33.1757,54.1014,69.2817,1.6299,1.7,54.7903,55.0,79.955
20160327010000,19.3,15.0,15.0,33.0367,54.1014,69.2817,1.6259,1.7,55.3483,55.0,79.955
20160327011500,20.61,15.0,15.0,33.0367,54.1014,69.2817,1.6259,1.7,55.3483,55.0,79.955
20160327013000,14.12,15.0,15.0,33.0742,54.1014,69.2817,1.6259,1.7,54.7003,55.0,79.955
20160327014500,14.12,15.0,15.0,33.0042,54.1014,69.2817,1.6218,1.7,55.3123,55.0,79.955
20160327020000,14.12,15.0,15.0,32.8642,54.1014,69.2817,1.6259,1.7,55.3123,55.0,79.955
20160327021500,14.12,15.0,15.0,32.8642,54.1014,69.2817,1.6259,1.7,55.3123,55.0,79.955
20160327023000,14.12,15.0,15.0,32.7242,54.1014,69.2817,1.6299,1.7,55.3123,55.0,79.955
20160327024500,18.85,15.0,15.0,32.7242,54.1014,69.2817,1.6259,1.7,55.3123,55.0,79.955
20160327030000,19.79,15.0,15.0,32.5842,54.1014,69.2817,1.6299,1.7,55.3123,55.0,79.955
20160327031500,13.075,15.0,15.0,32.4442,54.1014,69.2817,1.6299,1.7,54.6643,55.0,79.955
20160327033000,13.075,15.0,15.0,32.5458,54.1014,69.2817,1.6259,1.7,54.6643,55.0,79.955
20160327034500,13.075,15.0,15.0,32.5458,54.7728,69.2817,1.6299,1.7,54.6643,55.0,79.955
20160327040000,16.24,15.0,15.0,32.5458,54.7728,69.2817,1.6299,1.7,55.3483,55.0,79.955
20160327041500,16.24,15.0,15.0,32.4048,54.7728,69.2817,1.6299,1.7,55.3483,55.0,79.955
20160327043000,19.16,15.0,15.0,32.5458,54.7728,69.2817,1.6259,1.7,55.3483,55.0,79.955
20160327044500,21.18,15.0,15.0,32.5458,54.7728,69.2817,1.6218,1.7,55.3483,55.0,79.955
20160327050000,19.09,15.0,15.0,32.4048,54.7728,69.2817,1.6299,1.7,54.5023,55.0,79.955
20160327051500,14.915,15.0,15.0,32.5755,54.7728,69.2817,1.6259,1.7,54.5023,55.0,79.955
20160327053000,14.915,15.0,15.0,32.5755,54.7728,69.2817,1.6259,1.7,54.5023,55.0,79.955
20160327054500,14.915,15.0,15.0,32.5755,54.7728,69.2817,1.6138,1.7,54.5023,55.0,79.955
20160327060000,17.365,15.0,15.0,32.6032,54.7728,69.2817,1.6419,1.7,55.3483,55.0,79.955
20160327061500,19.82,15.0,15.0,32.4602,54.7728,69.2817,1.6459,1.7,55.3483,55.0,79.955
20160327063000,11.06,15.0,15.0,32.7175,54.7728,69.2817,1.6499,1.7,55.3483,55.0,79.955
20160327064500,16.445,15.0,15.0,32.6032,54.7728,69.2817,1.658,1.7,55.3483,55.0,79.955
20160327070000,19.55,15.0,15.0,31.0753,54.7728,69.2817,1.662,1.7,55.3483,55.0,79.955
20160327071500,12.65,15.0,15.0,30.9684,54.7728,69.2817,1.654,1.7,54.5383,55.0,79.955
20160327073000,12.65,15.0,15.0,30.6732,54.7728,69.2817,1.658,1.7,55.1143,55.0,79.955
20160327074500,19.665,15.0,15.0,30.834,54.7728,69.2817,1.662,1.7,55.1143,55.0,79.955
20160327080000,22.075,15.0,15.0,30.554,54.7728,69.2817,1.67,1.7,54.5023,55.0,79.955
20160327081500,14.205,15.0,15.0,30.6423,54.7728,69.2817,1.662,1.7,54.5023,55.0,79.955
20160327083000,14.205,15.0,15.0,30.8717,54.7728,69.2817,1.658,1.7,54.5023,55.0,79.955
20160327084500,14.205,15.0,15.0,31.0305,54.7728,69.2817,1.654,1.7,54.5023,55.0,79.955
20160327090000,14.205,15.0,15.0,31.8371,54.7728,69.2817,1.654,1.7,55.4023,55.0,79.955
20160327091500,14.205,15.0,15.0,31.6739,54.7728,69.2817,1.658,1.7,55.4023,55.0,79.955
20160327093000,15.515,15.0,15.0,31.9598,54.7728,69.2817,1.6499,1.7,55.4023,55.0,79.955
20160327094500,18.86,15.0,15.0,31.9811,54.7728,69.2817,1.654,1.7,55.4023,55.0,79.955
20160327100000,19.185,15.0,15.0,32.4849,54.7728,69.2817,1.658,1.7,54.5023,55.0,79.955
20160327101500,15.145,15.0,15.0,32.9425,54.7728,69.2817,1.6499,1.7,54.5023,55.0,79.955
20160327103000,15.145,15.0,15.0,33.1327,55.3221,69.2817,1.6499,1.7,54.5023,55.0,79.955
20160327104500,13.2,15.0,15.0,33.2767,55.3221,69.2817,1.654,1.7,54.5023,55.0,79.955
20160327110000,18.715,15.0,15.0,33.5646,55.3221,69.2817,1.6499,1.7,55.4743,55.0,79.955
20160327111500,18.715,15.0,15.0,34.1021,55.3221,69.2817,1.6499,1.7,55.4743,55.0,79.955
20160327113000,19.37,15.0,15.0,34.3564,55.3221,69.2817,1.654,1.7,55.4743,55.0,79.955
20160327114500,19.37,15.0,15.0,34.2473,55.3221,69.2817,1.6459,1.7,54.7003,55.0,79.955
20160327120000,19.37,15.0,15.0,34.1673,55.3221,69.2817,1.6499,1.7,54.7003,55.0,79.955
20160327121500,19.37,15.0,15.0,34.4493,55.3221,69.2817,1.6419,1.7,54.7003,55.0,79.955
20160327123000,19.37,15.0,15.0,34.6608,55.3221,69.2817,1.6459,1.7,54.7003,55.0,79.955
20160327124500,19.37,15.0,15.0,34.7544,55.3221,69.2817,1.6419,1.7,55.4023,55.0,79.955
20160327130000,21.185,15.0,15.0,34.9644,55.3221,69.2817,1.6459,1.7,55.4023,55.0,79.955
20160327131500,21.185,15.0,15.0,34.7745,55.3221,69.2817,1.6459,1.7,54.7903,55.0,79.955
20160327133000,15.395,15.0,15.0,34.9135,55.3221,69.2817,1.6459,1.7,54.7903,55.0,79.955
20160327134500,15.395,15.0,15.0,35.0525,55.3221,69.2817,1.6459,1.7,54.7903,55.0,79.955
20160327140000,14.625,15.0,15.0,34.8607,55.3221,69.2817,1.6459,1.7,54.7903,55.0,79.955
20160327141500,14.625,15.0,15.0,34.7226,55.3221,69.2817,1.6419,1.7,54.7903,55.0,79.955
20160327143000,14.625,15.0,15.0,34.3262,55.3221,69.2817,1.6499,1.7,54.7903,55.0,79.955
20160327144500,14.625,15.0,15.0,34.0521,55.3221,69.2817,1.6459,1.7,54.7903,55.0,79.955
20160327150000,14.625,15.0,15.0,34.1015,55.3221,69.2817,1.6499,1.7,54.7903,55.0,79.955
20160327151500,14.625,15.0,15.0,33.9634,55.3221,69.2817,1.654,1.7,54.7903,55.0,79.955
20160327153000,14.625,15.0,15.0,33.7564,55.3221,69.2817,1.6499,1.7,54.7903,55.0,79.955
20160327154500,14.625,15.0,15.0,33.9403,55.3221,69.2817,1.654,1.7,54.7903,55.0,79.955
20160327160000,14.625,15.0,15.0,33.9403,55.3221,69.2817,1.654,1.7,54.7903,55.0,79.955
20160327161500,14.625,15.0,15.0,34.2643,55.3221,69.2817,1.654,1.7,54.7903,55.0,79.955
20160327163000,14.625,15.0,15.0,34.1489,55.3221,69.2817,1.6499,1.7,54.7903,55.0,79.955
20160327164500,14.625,15.0,15.0,34.1489,55.3221,69.2817,1.6499,1.7,54.7903,55.0,79.955
20160327170000,14.625,15.0,15.0,34.0794,55.3221,69.2817,1.654,1.7,54.7903,55.0,79.955
20160327171500,14.625,15.0,15.0,33.7564,55.3221,69.2817,1.654,1.7,54.7903,55.0,79.955
20160327173000,17.755,15.0,15.0,33.3422,55.3221,69.2817,1.654,1.7,55.5644,55.0,79.955
20160327174500,14.14,15.0,15.0,33.3422,55.3221,69.2817,1.654,1.7,54.3402,55.0,79.955
20160327180000,13.875,15.0,15.0,32.9971,55.3221,69.2817,1.654,1.7,55.0243,55.0,79.955
20160327181500,13.875,15.0,15.0,33.0367,55.3221,69.2817,1.658,1.7,55.0243,55.0,79.955
20160327183000,13.875,15.0,15.0,32.8281,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160327184500,13.875,15.0,15.0,32.6891,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160327190000,19.985,15.0,15.0,32.4442,55.3221,69.2817,1.6499,1.7,55.0243,55.0,79.955
20160327191500,21.66,15.0,15.0,32.4048,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160327193000,14.43,15.0,15.0,32.4335,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160327194500,14.43,15.0,15.0,32.4335,55.3221,69.2817,1.6499,1.7,55.0243,55.0,79.955
20160327200000,14.43,15.0,15.0,32.1228,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160327201500,13.11,15.0,15.0,31.9818,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160327203000,14.42,15.0,15.0,31.7703,55.3221,69.2817,1.666,1.7,55.0243,55.0,79.955
20160327204500,21.615,15.0,15.0,31.7703,55.3221,69.2817,1.658,1.7,55.0243,55.0,79.955
20160327210000,13.55,15.0,15.0,31.3241,55.3221,69.2817,1.666,1.7,55.0243,55.0,79.955
20160327211500,13.55,15.0,15.0,31.1141,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160327213000,22.29,15.0,15.0,30.694,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160327214500,13.785,15.0,15.0,30.554,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160327220000,13.785,15.0,15.0,30.3603,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160327221500,20.34,15.0,15.0,30.0078,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160327223000,12.315,15.0,15.0,29.5848,55.3221,69.2817,1.666,1.7,55.0243,55.0,79.955
20160327224500,12.315,15.0,15.0,29.5938,55.3221,69.2817,1.67,1.7,55.0243,55.0,79.955
20160327230000,23.655,15.0,15.0,29.3863,55.3221,69.2817,1.67,1.7,55.0243,55.0,79.955
20160327231500,14.345,15.0,15.0,29.3863,55.3221,69.2817,1.67,1.7,55.0243,55.0,79.955
20160327233000,17.66,15.0,15.0,29.3899,55.3221,69.2817,1.666,1.7,55.0243,55.0,79.955
20160327234500,22.98,15.0,15.0,29.3899,55.3221,69.2817,1.674,1.7,55.0243,55.0,79.955
20160328000000,13.815,15.0,15.0,29.5338,55.3221,69.2817,1.674,1.7,55.0243,55.0,79.955
20160328001500,11.945,15.0,15.0,29.3899,55.3221,69.2817,1.666,1.7,55.0243,55.0,79.955
20160328003000,11.945,15.0,15.0,29.1004,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160328004500,20.22,15.0,15.0,29.1004,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160328010000,14.04,15.0,15.0,29.0289,55.3221,69.2817,1.67,1.7,55.0243,55.0,79.955
20160328011500,13.275,15.0,15.0,29.1739,55.3221,69.2817,1.67,1.7,55.0243,55.0,79.955
20160328013000,20.34,15.0,15.0,29.2459,55.3221,69.2817,1.662,1.7,55.0243,55.0,79.955
20160328014500,20.135,15.0,15.0,29.2459,55.3221,69.2817,1.67,1.7,54.4122,55.0,79.955
20160328020000,13.005,15.0,15.0,29.6813,55.3221,69.2817,1.67,1.7,54.9883,55.0,79.955
20160328021500,13.005,15.0,15.0,29.6813,55.3221,69.2817,1.666,1.7,54.9883,55.0,79.955
20160328023000,13.005,15.0,15.0,29.6813,55.3221,69.2817,1.67,1.7,54.9883,55.0,79.955
20160328024500,13.005,15.0,15.0,29.5364,55.3221,69.2817,1.666,1.7,54.9883,55.0,79.955
20160328030000,13.005,15.0,15.0,29.5364,55.3221,69.2817,1.662,1.7,54.9883,55.0,79.955
20160328031500,13.005,15.0,15.0,29.5364,55.3221,69.2817,1.662,1.7,54.9883,55.0,79.955
20160328033000,23.4,15.0,15.0,29.8288,55.3221,69.2817,1.662,1.7,55.6904,55.0,79.955
20160328034500,13.415,15.0,15.0,29.9747,55.3221,69.2817,1.662,1.7,54.5023,55.0,79.955
20160328040000,13.415,15.0,15.0,29.9747,55.3221,69.2817,1.662,1.7,55.1143,55.0,79.955
20160328041500,20.09,15.0,15.0,30.1207,55.3221,69.2817,1.666,1.7,55.1143,55.0,79.955
20160328043000,13.31,15.0,15.0,30.3396,55.3221,69.2817,1.666,1.7,55.1143,55.0,79.955
20160328044500,13.965,15.0,15.0,30.3396,55.3221,69.2817,1.662,1.7,55.1143,55.0,79.955
20160328050000,22.58,15.0,15.0,30.4855,55.9019,69.2817,1.666,1.7,55.1143,55.0,79.955
20160328051500,13.235,15.0,15.0,30.4855,55.9019,69.2817,1.662,1.7,55.1143,55.0,79.955
20160328053000,13.235,15.0,15.0,30.6314,55.9019,69.2817,1.6259,1.7,55.1143,55.0,80.955
20160328054500,19.945,15.0,15.0,30.6314,55.9019,69.2817,1.6178,1.7,55.1143,55.0,80.955
20160328060000,14.765,15.0,15.0,30.1886,55.9019,69.2817,1.6218,1.7,54.5383,55.0,80.955
20160328061500,12.2,15.0,15.0,29.8217,55.9019,69.2817,1.6218,1.7,54.5383,55.0,80.955
20160328063000,17.995,15.0,15.0,28.9549,55.9019,69.2817,1.6178,1.7,55.3483,55.0,80.955
20160328064500,17.73,15.0,15.0,28.4569,55.9019,69.2817,1.6178,1.7,55.3483,55.0,80.955
20160328070000,10.33,15.0,15.0,27.8238,55.9019,69.2817,1.6259,1.7,55.3483,55.0,80.955
20160328071500,19.97,15.0,15.0,27.6838,55.9019,69.2817,1.6218,1.7,55.3483,55.0,80.955
20160328073000,23.74,15.0,15.0,27.5437,55.9019,69.2817,1.6259,1.7,54.5743,55.0,80.955
20160328074500,13.11,15.0,15.0,27.5437,55.9019,69.2817,1.6218,1.7,54.5743,55.0,80.955
20160328080000,13.11,15.0,15.0,27.6838,55.9019,69.2817,1.6259,1.7,54.5743,55.0,80.955
20160328081500,15.485,15.0,15.0,28.1044,55.9019,69.2817,1.6259,1.7,55.5104,55.0,80.955
20160328083000,17.43,15.0,15.0,28.4569,55.9019,69.2817,1.6218,1.7,55.5104,55.0,80.955
20160328084500,21.77,15.0,15.0,28.7389,55.9019,69.2817,1.6218,1.7,55.5104,55.0,80.955
20160328090000,16.815,15.0,15.0,29.0914,55.9019,69.2817,1.6299,1.7,54.4122,55.0,80.955
20160328091500,13.52,15.0,15.0,29.4439,55.9019,69.2817,1.6178,1.7,54.4122,55.0,80.955
20160328093000,26.5,15.0,15.0,30.0783,55.9019,69.2817,1.6178,1.7,55.1863,55.0,80.955
20160328094500,14.69,15.0,15.0,30.3603,55.9019,69.2817,1.6138,1.7,55.1863,55.0,80.955
20160328100000,14.69,15.0,15.0,31.1358,55.9019,69.2817,1.6178,1.7,55.1863,55.0,80.955
20160328101500,15.855,15.0,15.0,31.1841,55.3221,69.2817,1.6178,1.7,55.1863,55.0,80.955
20160328103000,16.655,15.0,15.0,31.9541,55.3221,69.2817,1.6178,1.7,55.1863,55.0,80.955
20160328104500,20.295,15.0,15.0,32.0999,55.3221,69.2817,1.6138,1.7,55.1863,55.0,80.955
20160328110000,20.295,15.0,15.0,32.5445,55.3221,69.2817,1.6138,1.7,55.1863,55.0,80.955
20160328111500,21.09,15.0,15.0,33.1612,55.3221,69.2817,1.6178,1.7,55.1863,55.0,80.955
20160328113000,15.1,15.0,15.0,32.8365,55.3221,69.2817,1.6138,1.7,55.1863,55.0,80.955
20160328114500,15.1,15.0,15.0,32.9696,55.3221,69.2817,1.6098,1.7,55.1863,55.0,80.955
20160328120000,17.21,15.0,15.0,33.4453,55.3221,69.2817,1.6098,1.7,55.1863,55.0,80.955
20160328121500,19.965,15.0,15.0,33.6352,55.3221,69.2817,1.6098,1.7,55.1863,55.0,80.955
20160328123000,19.965,15.0,15.0,33.5861,55.3221,69.2817,1.6098,1.7,55.1863,55.0,80.955
20160328124500,19.965,15.0,15.0,33.7813,55.3221,69.2817,1.6098,1.7,55.1863,55.0,80.955
20160328130000,19.965,15.0,15.0,33.8393,55.3221,69.2817,1.6098,1.7,55.1863,55.0,80.955
20160328131500,19.965,15.0,15.0,34.4972,55.3221,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160328133000,19.965,15.0,15.0,34.7217,55.9324,69.2817,1.6419,1.7,55.1863,55.0,80.955
20160328134500,19.965,15.0,15.0,35.2493,55.9324,69.2817,1.6379,1.7,55.1863,55.0,80.955
20160328140000,19.965,15.0,15.0,35.0825,55.9324,69.2817,1.6419,1.7,55.1863,55.0,80.955
20160328141500,19.965,15.0,15.0,34.4196,55.0779,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160328143000,13.845,15.0,15.0,34.019,55.7493,69.2817,1.6379,1.7,55.1863,55.0,80.955
20160328144500,20.325,15.0,15.0,33.5889,55.7493,69.2817,1.6419,1.7,55.1863,55.0,80.955
20160328150000,13.93,15.0,15.0,33.8823,55.7493,69.2817,1.6419,1.7,55.1863,55.0,80.955
20160328151500,13.93,15.0,15.0,34.3364,55.7493,69.2817,1.6419,1.7,55.1863,55.0,80.955
20160328153000,13.93,15.0,15.0,34.072,55.7493,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160328154500,13.93,15.0,15.0,33.4585,55.7493,69.2817,1.6499,1.7,55.1863,55.0,80.955
20160328160000,13.93,15.0,15.0,33.851,55.7493,69.2817,1.6419,1.7,55.1863,55.0,80.955
20160328161500,13.93,15.0,15.0,33.5225,55.7493,69.2817,1.6459,1.7,55.1863,55.0,80.955
20160328163000,13.93,15.0,15.0,33.6301,55.7493,69.2817,1.6459,1.7,55.1863,55.0,80.955
20160328164500,13.93,15.0,15.0,33.5225,55.7493,69.2817,1.6499,1.7,55.1863,55.0,80.955
20160328170000,13.93,15.0,15.0,33.6359,55.7493,69.2817,1.6499,1.7,55.1863,55.0,80.955
20160328171500,13.93,15.0,15.0,33.413,55.7493,69.2817,1.6419,1.7,55.1863,55.0,80.955
20160328173000,13.93,15.0,15.0,33.3524,55.7493,69.2817,1.6499,1.7,55.1863,55.0,80.955
20160328174500,13.93,15.0,15.0,33.1257,55.7493,69.2817,1.6459,1.7,55.1863,55.0,80.955
20160328180000,13.93,15.0,15.0,33.5484,55.7493,69.2817,1.6499,1.7,54.5023,55.0,80.955
20160328181500,12.61,15.0,15.0,33.5484,55.7493,69.2817,1.6499,1.7,55.1863,55.0,80.955
20160328183000,12.61,15.0,15.0,33.4716,55.7493,69.2817,1.6499,1.7,55.1863,55.0,80.955
20160328184500,20.13,15.0,15.0,33.1532,55.7493,69.2817,1.6419,1.7,55.1863,55.0,80.955
20160328190000,20.13,15.0,15.0,32.9108,55.7493,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160328191500,20.13,15.0,15.0,32.8913,55.1695,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160328193000,17.86,15.0,15.0,33.3787,55.1695,69.2817,1.6259,1.7,55.1863,55.0,80.955
20160328194500,13.195,15.0,15.0,33.2625,55.1695,69.2817,1.6259,1.7,55.1863,55.0,80.955
20160328200000,13.195,15.0,15.0,32.8703,55.1695,69.2817,1.6218,1.7,55.1863,55.0,80.955
20160328201500,13.195,15.0,15.0,32.7964,55.1695,69.2817,1.6178,1.7,55.1863,55.0,80.955
20160328203000,13.195,15.0,15.0,32.6525,55.1695,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160328204500,13.195,15.0,15.0,32.5204,55.1695,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160328210000,13.195,15.0,15.0,32.4372,55.1695,69.2817,1.6259,1.7,55.1863,55.0,80.955
20160328211500,13.195,15.0,15.0,32.3706,55.1695,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160328213000,13.195,15.0,15.0,31.7716,55.1695,69.2817,1.6259,1.7,55.1863,55.0,80.955
20160328214500,13.195,15.0,15.0,31.8136,55.1695,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160328220000,13.195,15.0,15.0,31.7185,55.1695,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160328221500,13.195,15.0,15.0,31.7185,55.1695,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160328223000,13.195,15.0,15.0,31.7548,55.1695,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160328224500,13.195,15.0,15.0,31.5851,55.1695,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160328230000,13.195,15.0,15.0,31.7548,55.1695,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160328231500,13.195,15.0,15.0,31.7854,55.1695,69.2817,1.6379,1.7,55.1863,55.0,80.955
20160328233000,13.195,15.0,15.0,31.6464,55.1695,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160328234500,13.195,15.0,15.0,31.7441,55.1695,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160329000000,13.195,15.0,15.0,31.6041,55.1695,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160329001500,13.195,15.0,15.0,31.4641,55.1695,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160329003000,13.195,15.0,15.0,31.4641,55.1695,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160329004500,13.195,15.0,15.0,31.6041,55.1695,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160329010000,13.195,15.0,15.0,31.8141,55.1695,69.2817,1.6299,1.7,54.6103,55.0,80.955
20160329011500,13.195,15.0,15.0,31.6464,55.1695,69.2817,1.6299,1.7,54.6103,55.0,80.955
20160329013000,13.195,15.0,15.0,31.2988,55.1695,69.2817,1.6339,1.7,54.6103,55.0,80.955
20160329014500,13.195,15.0,15.0,31.1598,55.1695,69.2817,1.6339,1.7,54.6103,55.0,80.955
20160329020000,13.195,15.0,15.0,30.3952,55.1695,69.2817,1.6379,1.7,54.6103,55.0,80.955
20160329021500,13.195,15.0,15.0,30.694,55.1695,69.2817,1.6339,1.7,54.6103,55.0,80.955
20160329023000,13.195,15.0,15.0,30.554,55.1695,69.2817,1.6299,1.7,54.6103,55.0,80.955
20160329024500,13.195,15.0,15.0,30.484,55.1695,69.2817,1.6339,1.7,54.6103,55.0,80.955
20160329030000,13.195,15.0,15.0,30.5167,55.1695,69.2817,1.6339,1.7,54.6103,55.0,80.955
20160329031500,13.195,15.0,15.0,30.2327,54.5591,69.2817,1.6259,1.7,54.6103,55.0,80.955
20160329033000,13.195,15.0,15.0,29.5848,54.5591,69.2817,1.6339,1.7,54.6103,55.0,80.955
20160329034500,13.195,15.0,15.0,29.4439,54.5591,69.2817,1.6339,1.7,54.6103,55.0,80.955
20160329040000,11.695,15.0,15.0,28.8039,54.5591,69.2817,1.6339,1.7,54.6103,55.0,80.955
20160329041500,10.375,15.0,15.0,28.4488,54.5591,69.2817,1.6419,1.7,54.6103,55.0,80.955
20160329043000,10.375,15.0,15.0,28.0317,54.5591,69.2817,1.6379,1.7,54.6103,55.0,80.955
20160329044500,10.375,15.0,15.0,27.8927,54.5591,69.2817,1.6339,1.7,54.6103,55.0,80.955
20160329050000,10.375,15.0,15.0,27.8927,54.5591,69.2817,1.6459,1.7,54.6103,55.0,80.955
20160329051500,10.375,15.0,15.0,27.8927,54.5591,69.2817,1.6499,1.7,54.6103,55.0,80.955
20160329053000,10.375,15.0,15.0,27.6842,54.5591,69.2817,1.6459,1.7,54.6103,55.0,80.955
20160329054500,10.375,15.0,15.0,27.5451,54.5591,69.2817,1.6499,1.7,54.6103,55.0,80.955
20160329060000,10.375,15.0,15.0,27.8238,54.5591,69.2817,1.6499,1.7,54.6103,55.0,80.955
20160329061500,10.375,15.0,15.0,27.9634,54.5591,69.2817,1.6419,1.7,55.1863,55.0,80.955
20160329063000,16.415,15.0,15.0,28.1044,54.5591,69.2817,1.6419,1.7,55.1863,55.0,80.955
20160329064500,16.415,15.0,15.0,28.245,54.5591,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160329070000,17.07,15.0,15.0,28.743,54.5591,69.2817,1.6379,1.7,55.1863,55.0,80.955
20160329071500,17.07,15.0,15.0,29.0289,54.5591,69.2817,1.6419,1.7,55.1863,55.0,80.955
20160329073000,19.035,15.0,15.0,29.5293,54.5591,69.2817,1.6339,1.7,55.1863,55.0,80.955
20160329074500,19.035,15.0,15.0,29.5293,54.5591,69.2817,1.6259,1.7,55.1863,55.0,80.955
20160329080000,19.035,15.0,15.0,30.0377,54.5591,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160329081500,19.035,15.0,15.0,30.1816,54.5591,69.2817,1.6379,1.7,55.1863,55.0,80.955
20160329083000,19.035,15.0,15.0,30.4695,54.5591,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160329084500,19.035,15.0,15.0,30.5415,54.5591,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160329090000,19.035,15.0,15.0,31.1173,54.5591,69.2817,1.6259,1.7,55.1863,55.0,80.955
20160329091500,19.035,15.0,15.0,31.3333,54.5591,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160329093000,20.195,15.0,15.0,31.8168,54.5591,69.2817,1.6299,1.7,55.1863,55.0,80.955
20160329094500,20.195,15.0,15.0,31.9365,54.5591,69.2817,1.6339,1.7,54.5743,55.0,80.955
20160329100000,20.195,15.0,15.0,31.8141,54.5591,69.2817,1.6259,1.7,54.5743,55.0,80.955
20160329101500,20.195,15.0,15.0,31.8141,54.5591,69.2817,1.6259,1.7,54.5743,55.0,80.955
20160329103000,20.195,15.0,15.0,32.5842,54.5591,69.2817,1.6178,1.7,55.2763,55.0,82.5
20160329104500,21.14,15.0,15.0,32.8281,54.5591,69.2817,1.6018,1.7,55.2763,55.0,83.495
