PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160404081500,4.065,15.0,15.0,19.9664,43.1456,69.2457,1.6259,1.7,54.7363,55.0,78.8
20160404083000,5.97,15.0,15.0,20.3939,43.6339,69.2457,1.6218,1.7,54.7363,55.0,78.8
20160404084500,5.97,15.0,15.0,21.3746,44.1527,69.2457,1.6218,1.7,55.4023,55.0,78.8
20160404090000,8.86,15.0,15.0,21.9913,44.1527,69.2457,1.6218,1.7,55.4023,55.0,78.8
20160404091500,5.725,15.0,15.0,23.0974,44.1527,69.2457,1.6138,1.7,55.4023,55.0,78.8
20160404093000,8.13,15.0,15.0,23.6167,44.1527,69.2457,1.6259,1.7,54.4122,55.0,78.8
20160404094500,12.76,15.0,15.0,24.3523,44.1527,69.2457,1.6178,1.7,55.8524,55.0,78.8
20160404100000,7.37,15.0,15.0,24.7726,44.6715,69.2457,1.6259,1.7,55.8524,55.0,78.8
20160404101500,8.755,15.0,15.0,25.1409,44.6715,69.2457,1.6218,1.7,55.2403,55.0,78.8
20160404103000,6.535,15.0,15.0,25.3584,44.6715,69.2457,1.6178,1.7,54.4482,55.0,78.8
20160404104500,6.775,15.0,15.0,25.3908,44.6715,69.2457,1.6178,1.7,54.4482,55.0,78.8
20160404110000,5.065,15.0,15.0,25.4201,44.6715,69.2457,1.6218,1.7,53.3501,55.0,78.8
20160404111500,2.58,15.0,15.0,25.5797,44.6715,69.2457,1.6218,1.7,52.6841,55.0,78.8
20160404113000,2.815,15.0,15.0,25.2065,44.6715,69.2457,1.6339,1.7,52.6841,55.0,78.8
20160404114500,17.36,15.0,15.0,25.2065,44.6715,69.2457,1.6339,1.7,56.8965,55.0,78.8
20160404120000,22.755,15.0,15.0,25.4325,44.6715,69.2457,1.6138,1.7,57.7606,55.0,78.8
20160404121500,19.7,15.0,15.0,25.8551,44.6715,69.2457,1.6178,1.7,56.6625,55.0,79.795
20160404123000,24.385,15.0,15.0,25.5668,44.6715,69.2457,1.6379,1.7,54.5023,55.0,79.795
20160404124500,15.905,15.0,15.0,25.5712,44.6715,69.2457,1.6379,1.7,54.5023,55.0,79.795
20160404130000,23.245,15.0,15.0,25.618,44.0611,69.2457,1.6379,1.7,54.5023,55.0,79.795
20160404131500,20.52,15.0,15.0,25.0901,44.0611,69.2457,1.6459,1.7,55.7984,55.0,79.795
20160404133000,22.475,15.0,15.0,25.3563,44.0611,69.2457,1.6419,1.7,55.7984,55.0,79.795
20160404134500,24.685,15.0,15.0,26.1502,44.0611,69.2457,1.6379,1.7,54.6103,55.0,79.795
20160404140000,22.42,15.0,15.0,26.0662,44.0611,69.2457,1.6299,1.7,55.5104,55.0,79.795
20160404141500,16.47,15.0,15.0,26.2881,44.0611,69.2457,1.6339,1.7,55.5104,55.0,79.795
20160404143000,22.97,15.0,15.0,26.3482,44.0611,69.2457,1.6299,1.7,54.5023,55.0,79.795
20160404144500,14.89,15.0,15.0,26.2361,44.0611,69.2457,1.6339,1.7,55.2403,55.0,79.795
20160404150000,23.37,15.0,15.0,26.408,44.0611,69.2457,1.6339,1.7,54.6643,55.0,79.795
20160404151500,19.14,15.0,15.0,28.1356,44.0611,69.2457,1.6339,1.7,54.6643,55.0,79.795
20160404153000,22.45,15.0,15.0,27.7026,44.5189,69.2457,1.6339,1.7,55.3483,55.0,79.795
20160404154500,15.42,15.0,15.0,27.7026,44.5189,69.2457,1.6339,1.7,54.6103,55.0,79.795
20160404160000,24.47,15.0,15.0,27.7923,44.5189,69.2457,1.6339,1.7,55.4743,55.0,79.795
20160404161500,21.055,15.0,15.0,27.2266,44.5189,69.2457,1.6259,1.7,55.4743,55.0,79.795
20160404163000,16.365,15.0,15.0,27.2266,44.5189,69.2457,1.662,1.7,55.4743,55.0,79.795
20160404164500,23.45,15.0,15.0,26.9223,44.5189,69.2457,1.678,1.7,54.4482,55.0,79.795
20160404170000,16.745,15.0,15.0,27.5328,44.5189,69.2457,1.662,1.7,55.6904,55.0,79.795
20160404171500,20.525,15.0,15.0,27.0939,44.5189,69.2457,1.67,1.7,55.6904,55.0,79.795
20160404173000,18.235,15.0,15.0,26.0628,43.878,69.2457,1.674,1.7,54.0522,55.0,79.795
20160404174500,17.19,15.0,15.0,26.0264,43.878,69.2457,1.674,1.7,54.8623,55.0,79.795
20160404180000,23.4,15.0,15.0,26.5324,43.878,69.2457,1.67,1.7,54.8623,55.0,79.795
20160404181500,18.135,15.0,15.0,26.9848,43.878,69.2457,1.67,1.7,54.8623,55.0,79.795
20160404183000,16.855,15.0,15.0,28.4187,45.0987,69.2457,1.662,1.7,54.8623,55.0,79.795
20160404184500,22.69,15.0,15.0,28.8789,43.5728,69.2457,1.662,1.7,54.8623,55.0,79.795
20160404190000,17.0,15.0,15.0,29.1735,43.5728,69.2457,1.662,1.7,54.8623,55.0,79.795
20160404191500,23.99,15.0,15.0,28.8185,43.5728,69.2457,1.6499,1.7,54.8623,55.0,79.795
20160404193000,17.54,15.0,15.0,28.8276,44.0916,69.2457,1.658,1.7,54.8623,55.0,79.795
20160404194500,23.58,15.0,15.0,28.6443,44.0916,69.2457,1.654,1.7,54.8623,55.0,79.795
20160404200000,23.58,15.0,15.0,28.6051,44.0916,69.2457,1.654,1.7,54.8623,55.0,79.795
20160404201500,20.76,15.0,15.0,28.4548,44.5494,69.2457,1.6459,1.7,54.8623,55.0,79.795
20160404203000,22.58,15.0,15.0,28.42,44.5494,69.2457,1.6459,1.7,54.8623,55.0,79.795
20160404204500,18.855,15.0,15.0,28.426,44.5494,69.2457,1.6259,1.7,54.8623,55.0,79.795
20160404210000,18.855,15.0,15.0,28.2546,45.2208,69.2457,1.6419,1.7,55.4383,55.0,79.795
20160404211500,23.56,15.0,15.0,28.0742,45.2208,69.2457,1.6339,1.7,55.4383,55.0,79.795
20160404213000,17.555,15.0,15.0,27.994,45.709,69.2457,1.6339,1.7,55.4383,55.0,79.795
20160404214500,19.41,15.0,15.0,27.8586,45.709,69.2457,1.6299,1.7,55.4383,55.0,79.795
20160404220000,22.995,15.0,15.0,27.8173,45.709,69.2457,1.6339,1.7,55.4383,55.0,79.795
20160404221500,18.25,15.0,15.0,27.695,46.2889,69.2457,1.6339,1.7,54.7003,55.0,79.795
20160404223000,23.53,15.0,15.0,27.9506,46.2889,69.2457,1.6339,1.7,54.7003,55.0,79.795
20160404224500,25.125,15.0,15.0,27.9837,46.2889,69.2457,1.6299,1.7,54.7003,55.0,79.795
20160404230000,16.68,15.0,15.0,28.0148,46.2889,69.2457,1.6379,1.7,54.7003,55.0,79.795
20160404231500,24.255,15.0,15.0,27.8886,46.2889,69.2457,1.6339,1.7,54.7003,55.0,79.795
20160404233000,20.885,15.0,15.0,27.5731,46.9908,69.2457,1.6339,1.7,54.7003,55.0,79.795
20160404234500,16.41,15.0,15.0,27.2809,46.9908,69.2457,1.6259,1.7,54.7003,55.0,79.795
20160405000000,23.545,15.0,15.0,27.6444,46.9908,69.2457,1.6218,1.7,54.7003,55.0,79.795
20160405001500,24.85,15.0,15.0,27.6444,46.9908,69.2457,1.6218,1.7,54.7003,55.0,79.795
20160405003000,17.62,15.0,15.0,27.6444,46.9908,69.2457,1.6259,1.7,54.7003,55.0,79.795
20160405004500,22.93,15.0,15.0,27.5798,47.6317,69.2457,1.6259,1.7,54.7003,55.0,79.795
20160405010000,22.93,15.0,15.0,26.7531,47.6317,69.2457,1.6259,1.7,54.7003,55.0,79.795
20160405011500,22.93,15.0,15.0,26.4362,47.6317,69.2457,1.6339,1.7,54.7003,55.0,79.795
20160405013000,22.93,15.0,15.0,25.9813,47.6317,69.2457,1.6339,1.7,54.7003,55.0,79.795
20160405014500,22.93,15.0,15.0,25.8482,47.6317,69.2457,1.6339,1.7,54.7003,55.0,79.795
20160405020000,17.975,15.0,15.0,25.5838,47.6317,69.2457,1.6419,1.7,54.7003,55.0,79.795
20160405021500,17.975,15.0,15.0,25.5182,47.6317,69.2457,1.6339,1.7,55.3483,55.0,79.795
20160405023000,19.285,15.0,15.0,25.3857,48.3946,69.2457,1.6339,1.7,55.3483,55.0,79.795
20160405024500,18.52,15.0,15.0,25.3823,48.3946,69.2457,1.6379,1.7,54.5023,55.0,79.795
20160405030000,18.52,15.0,15.0,25.2492,48.3946,69.2457,1.6379,1.7,55.0603,55.0,79.795
20160405031500,17.75,15.0,15.0,25.1827,48.3946,69.2457,1.6419,1.7,54.5023,55.0,79.795
20160405033000,17.75,15.0,15.0,24.7911,48.8829,69.2457,1.6379,1.7,54.5023,55.0,79.795
20160405034500,17.75,15.0,15.0,24.7833,48.8829,69.2457,1.6419,1.7,54.5023,55.0,79.795
20160405040000,15.325,15.0,15.0,24.338,48.8829,69.2457,1.6419,1.7,54.5023,55.0,79.795
20160405041500,15.325,15.0,15.0,24.3175,48.8829,69.2457,1.6379,1.7,55.2403,55.0,79.795
20160405043000,15.325,15.0,15.0,24.4383,48.8829,69.2457,1.6459,1.7,55.2403,55.0,79.795
20160405044500,15.325,15.0,15.0,24.3042,48.8829,69.2457,1.6379,1.7,55.2403,55.0,79.795
20160405050000,15.325,15.0,15.0,23.9847,49.4322,69.2457,1.6459,1.7,55.2403,55.0,79.795
20160405051500,15.325,15.0,15.0,23.8516,49.4322,69.2457,1.6459,1.7,55.2403,55.0,79.795
20160405053000,15.325,15.0,15.0,23.8349,49.4322,69.2457,1.6499,1.7,54.5383,55.0,79.795
20160405054500,15.325,15.0,15.0,23.7008,49.4322,69.2457,1.6419,1.7,54.5383,55.0,79.795
20160405060000,11.035,15.0,15.0,23.5667,49.4322,69.2457,1.6499,1.7,54.5383,55.0,79.795
20160405061500,7.735,15.0,15.0,23.3857,49.4322,69.2457,1.6499,1.7,55.2763,55.0,79.795
20160405063000,7.735,15.0,15.0,23.1195,49.4322,69.2457,1.654,1.7,55.2763,55.0,79.795
20160405064500,6.415,15.0,15.0,22.9864,49.4322,69.2457,1.6459,1.7,55.2763,55.0,79.795
20160405070000,6.415,15.0,15.0,23.2084,49.951,69.2457,1.6459,1.7,55.2763,55.0,79.795
20160405071500,6.415,15.0,15.0,23.3194,49.951,69.2457,1.6459,1.7,55.2763,55.0,79.795
20160405073000,12.97,15.0,15.0,23.3194,49.951,69.2457,1.6499,1.7,54.7003,55.0,79.795
20160405074500,12.97,15.0,15.0,23.3194,49.951,69.2457,1.6419,1.7,54.7003,55.0,79.795
20160405080000,14.28,15.0,15.0,23.8175,49.951,69.2457,1.6419,1.7,54.7003,55.0,79.795
20160405081500,14.28,15.0,15.0,24.1626,51.66,69.2457,1.6379,1.7,55.3483,55.0,79.795
20160405083000,16.245,15.0,15.0,24.9036,50.2867,69.2457,1.6299,1.7,55.3483,55.0,79.795
20160405084500,17.405,15.0,15.0,24.9036,50.2867,69.2457,1.6178,1.7,55.3483,55.0,79.795
20160405090000,15.495,15.0,15.0,27.3025,50.2867,69.2457,1.6218,1.7,54.6643,55.0,79.795
20160405091500,15.495,15.0,15.0,28.0943,50.836,69.2457,1.6138,1.7,54.6643,55.0,79.795
20160405093000,15.495,15.0,15.0,29.2434,50.836,69.2457,1.6058,1.7,54.6643,55.0,79.795
20160405094500,15.495,15.0,15.0,29.5848,50.836,69.2457,1.6299,1.7,54.6643,55.0,81.115
20160405100000,15.495,15.0,15.0,29.601,50.836,69.2457,1.6259,1.7,54.6643,55.0,81.115
20160405101500,15.495,15.0,15.0,29.7146,50.836,69.2457,1.6299,1.7,54.6643,55.0,81.115
20160405103000,15.495,15.0,15.0,29.9694,50.836,69.2457,1.6379,1.7,54.6643,55.0,81.115
20160405104500,11.5,15.0,15.0,29.9694,50.836,69.2457,1.6419,1.7,54.6643,55.0,81.115
20160405110000,11.5,15.0,15.0,30.1403,50.836,69.2457,1.654,1.7,55.3123,55.0,81.115
20160405111500,13.175,15.0,15.0,30.1403,50.836,69.2457,1.654,1.7,55.3123,55.0,81.115
20160405113000,13.175,15.0,15.0,30.1416,50.836,69.2457,1.654,1.7,55.3123,55.0,81.115
20160405114500,18.25,15.0,15.0,30.4847,51.3548,69.2457,1.654,1.7,55.3123,55.0,81.115
20160405120000,19.415,15.0,15.0,30.2616,51.3548,69.2457,1.6499,1.7,55.3123,55.0,81.115
20160405121500,16.56,15.0,15.0,30.2616,51.3548,69.2457,1.6499,1.7,54.6643,55.0,81.115
20160405123000,13.885,15.0,15.0,30.4606,51.3548,69.2457,1.6499,1.7,54.6643,55.0,81.115
20160405124500,13.885,15.0,15.0,30.4713,51.3548,69.2457,1.6499,1.7,54.6643,55.0,81.115
20160405130000,13.885,15.0,15.0,31.1171,51.3548,69.2457,1.6499,1.7,54.6643,55.0,81.115
20160405131500,13.885,15.0,15.0,31.3833,51.3548,69.2457,1.6459,1.7,54.6643,55.0,81.115
20160405133000,13.885,15.0,15.0,31.3683,51.3548,69.2457,1.658,1.7,54.6643,55.0,81.115
20160405134500,17.665,15.0,15.0,31.8525,51.3548,69.2457,1.6499,1.7,55.5104,55.0,81.115
20160405140000,17.665,15.0,15.0,32.3417,51.3548,69.2457,1.658,1.7,55.5104,55.0,81.115
20160405141500,17.665,15.0,15.0,32.3417,51.9651,69.2457,1.6499,1.7,54.7363,55.0,81.115
20160405143000,17.665,15.0,15.0,32.9274,51.9651,69.2457,1.6499,1.7,54.7363,55.0,81.115
20160405144500,16.345,15.0,15.0,32.9274,51.9651,69.2457,1.6459,1.7,54.7363,55.0,81.115
20160405150000,11.5,15.0,15.0,32.442,51.9651,69.2457,1.6499,1.7,54.7363,55.0,81.115
20160405151500,11.5,15.0,15.0,32.6748,51.9651,69.2457,1.6499,1.7,54.7363,55.0,81.115
20160405153000,11.5,15.0,15.0,32.3319,51.9651,69.2457,1.6459,1.7,54.7363,55.0,81.115
20160405154500,11.5,15.0,15.0,32.0957,51.9651,69.2457,1.6419,1.7,54.7363,55.0,81.115
20160405160000,11.5,15.0,15.0,31.8594,51.9651,69.2457,1.658,1.7,54.7363,55.0,81.115
20160405161500,11.5,15.0,15.0,31.6603,51.9651,69.2457,1.6499,1.7,54.7363,55.0,81.115
20160405163000,10.73,15.0,15.0,31.7598,51.9651,69.2457,1.662,1.7,54.7363,55.0,81.115
20160405164500,10.73,15.0,15.0,31.1917,51.9651,69.2457,1.662,1.7,54.7363,55.0,81.115
20160405170000,10.73,15.0,15.0,31.2781,51.9651,69.2457,1.662,1.7,54.7363,55.0,81.115
20160405171500,10.73,15.0,15.0,30.7159,51.9651,69.2457,1.67,1.7,54.7363,55.0,81.115
20160405173000,14.69,15.0,15.0,30.5227,51.9651,69.2457,1.678,1.7,54.7363,55.0,81.115
20160405174500,14.69,15.0,15.0,30.2928,51.9651,69.2457,1.678,1.7,54.7363,55.0,81.115
20160405180000,14.69,15.0,15.0,29.8264,51.9651,69.2457,1.674,1.7,54.7363,55.0,81.115
20160405181500,14.69,15.0,15.0,30.1845,51.9651,69.2457,1.674,1.7,54.7363,55.0,81.115
20160405183000,14.69,15.0,15.0,29.719,51.9651,69.2457,1.67,1.7,54.7363,55.0,81.115
20160405184500,14.69,15.0,15.0,29.4321,51.9651,69.2457,1.674,1.7,54.7363,55.0,81.115
20160405190000,14.69,15.0,15.0,29.2182,51.9651,69.2457,1.674,1.7,54.7363,55.0,81.115
20160405191500,14.69,15.0,15.0,29.1907,51.9651,69.2457,1.67,1.7,54.7363,55.0,81.115
20160405193000,14.69,15.0,15.0,29.2796,51.9651,69.2457,1.666,1.7,54.7363,55.0,81.115
20160405194500,14.69,15.0,15.0,29.338,51.9651,69.2457,1.658,1.7,55.3123,55.0,81.115
20160405200000,16.51,15.0,15.0,29.2677,53.3995,69.2457,1.6499,1.7,55.3123,55.0,81.115
20160405201500,16.51,15.0,15.0,29.7892,51.8125,69.2457,1.6459,1.7,55.3123,55.0,81.115
20160405203000,16.51,15.0,15.0,30.4479,51.8125,69.2457,1.6379,1.7,55.3123,55.0,81.115
20160405204500,16.51,15.0,15.0,30.3488,51.8125,69.2457,1.6339,1.7,55.3123,55.0,81.115
20160405210000,16.51,15.0,15.0,30.2544,51.8125,69.2457,1.6339,1.7,55.3123,55.0,81.115
20160405211500,16.51,15.0,15.0,30.2609,51.8125,69.2457,1.6299,1.7,55.3123,55.0,81.115
20160405213000,16.51,15.0,15.0,30.0831,51.8125,69.2457,1.6299,1.7,55.3123,55.0,81.115
20160405214500,16.51,15.0,15.0,30.1403,51.8125,69.2457,1.6259,1.7,55.3123,55.0,81.115
20160405220000,16.51,15.0,15.0,29.8875,51.8125,69.2457,1.6299,1.7,55.3123,55.0,81.115
20160405221500,16.51,15.0,15.0,29.3329,51.8125,69.2457,1.6339,1.7,55.3123,55.0,81.115
20160405223000,16.51,15.0,15.0,28.8983,51.8125,69.2457,1.6339,1.7,55.3123,55.0,81.115
20160405224500,16.51,15.0,15.0,28.648,51.8125,69.2457,1.6339,1.7,55.3123,55.0,81.115
20160405230000,16.51,15.0,15.0,28.6131,51.8125,69.2457,1.6299,1.7,54.7003,55.0,81.115
20160405231500,15.19,15.0,15.0,28.4839,51.8125,69.2457,1.6299,1.7,54.7003,55.0,81.115
20160405233000,9.575,15.0,15.0,27.9245,51.8125,69.2457,1.6339,1.7,55.4383,55.0,81.115
20160405234500,11.68,15.0,15.0,27.8787,51.8125,69.2457,1.6299,1.7,55.4383,55.0,81.115
20160406000000,11.68,15.0,15.0,27.8787,51.8125,69.2457,1.6299,1.7,55.4383,55.0,81.115
20160406001500,11.68,15.0,15.0,27.5991,51.8125,69.2457,1.6299,1.7,55.4383,55.0,81.115
20160406003000,11.68,15.0,15.0,27.4853,52.3619,69.2457,1.6339,1.7,55.4383,55.0,81.115
20160406004500,11.68,15.0,15.0,27.2086,52.3619,69.2457,1.6379,1.7,54.8263,55.0,81.115
20160406010000,11.68,15.0,15.0,27.0134,52.3619,69.2457,1.6419,1.7,54.8263,55.0,81.115
20160406011500,8.635,15.0,15.0,26.8833,52.3619,69.2457,1.7142,1.7,54.8263,55.0,83.73
20160406013000,14.07,15.0,15.0,26.6985,52.3619,69.2457,1.674,1.7,54.8263,55.0,81.385
20160406014500,9.005,15.0,15.0,26.7069,52.3619,69.2457,1.6861,1.7,54.8263,55.0,81.385
20160406020000,9.005,15.0,15.0,26.5803,52.3619,69.2457,1.6901,1.7,54.8263,55.0,81.385
20160406021500,7.685,15.0,15.0,26.4472,52.3619,69.2457,1.6901,1.7,54.8263,55.0,81.385
20160406023000,7.685,15.0,15.0,26.2445,52.3619,69.2457,1.6861,1.7,54.8263,55.0,81.385
20160406024500,7.685,15.0,15.0,26.1124,52.3619,69.2457,1.6941,1.7,54.8263,55.0,81.385
20160406030000,7.685,15.0,15.0,25.5838,52.3619,69.2457,1.6941,1.7,54.8263,55.0,81.385
20160406031500,7.685,15.0,15.0,25.6499,52.3619,69.2457,1.6941,1.7,54.8263,55.0,81.385
20160406033000,7.685,15.0,15.0,25.7793,52.3619,69.2457,1.6941,1.7,54.8263,55.0,81.385
20160406034500,7.685,15.0,15.0,25.7793,52.3619,69.2457,1.7021,1.7,54.8263,55.0,81.385
20160406040000,7.685,15.0,15.0,25.6452,52.3619,69.2457,1.6981,1.7,54.8263,55.0,81.385
20160406041500,7.685,15.0,15.0,25.3823,52.3619,69.2457,1.7021,1.7,54.8263,55.0,81.385
20160406043000,100.0,15.0,15.0,25.3099,52.3619,69.2457,1.678,1.7,62.9631,55.0,81.385
20160406044500,61.57,15.0,15.0,25.1758,53.0638,69.5518,1.7985,1.7,51.856,55.0,77.315
20160406050000,8.395,15.0,15.0,25.1671,53.0638,69.5518,1.7543,1.7,54.8623,55.0,77.315
20160406051500,8.11,15.0,15.0,25.1671,53.0638,69.5518,1.9069,1.7,54.8623,55.0,73.22
20160406053000,18.815,15.0,15.0,25.1671,53.0638,69.5518,1.6178,1.7,54.8623,55.0,80.43
20160406054500,9.805,15.0,15.0,25.0202,53.0638,69.5518,1.6178,1.7,54.8623,55.0,80.43
20160406060000,17.065,15.0,15.0,25.0202,53.0638,69.5518,1.6178,1.7,54.8623,55.0,80.43
20160406061500,17.7,15.0,15.0,25.0202,53.0638,69.5518,1.6299,1.7,54.2862,55.0,81.555
20160406063000,12.025,15.0,15.0,25.0202,53.0638,69.5518,1.658,1.7,55.1503,55.0,83.31
20160406064500,18.335,15.0,15.0,25.1436,53.0638,69.5518,1.6981,1.7,55.1503,55.0,85.64
20160406070000,12.105,15.0,15.0,25.1436,53.0638,69.5518,1.6981,1.7,55.1503,55.0,85.64
20160406071500,19.885,15.0,15.0,25.4049,53.0638,69.5518,1.6138,1.7,55.1503,55.0,85.64
20160406073000,13.36,15.0,15.0,25.543,53.0638,69.5518,1.654,1.7,55.1503,55.0,85.64
20160406074500,20.585,15.0,15.0,25.681,53.0638,69.5518,1.666,1.7,55.1503,55.0,85.64
20160406080000,16.1,15.0,15.0,25.8881,53.0638,69.5518,1.654,1.7,55.1503,55.0,85.64
20160406081500,13.425,15.0,15.0,26.1549,53.0638,69.5518,1.6499,1.7,55.1503,55.0,85.64
20160406083000,11.015,15.0,15.0,27.1879,53.0638,69.5518,1.6379,1.7,55.1503,55.0,85.64
20160406084500,18.87,15.0,15.0,27.677,53.0638,69.5518,1.6339,1.7,55.1503,55.0,85.64
20160406090000,18.87,15.0,15.0,28.457,53.0638,69.5518,1.6299,1.7,55.1503,55.0,85.64
20160406091500,18.87,15.0,15.0,28.8859,53.0638,69.5518,1.6259,1.7,55.1503,55.0,85.64
20160406093000,18.87,15.0,15.0,29.8867,53.0638,69.5518,1.6339,1.7,54.5743,55.0,85.64
20160406094500,17.0,15.0,15.0,30.2327,53.0638,69.5518,1.6299,1.7,54.5743,55.0,85.64
20160406100000,16.235,15.0,15.0,31.1141,53.0638,69.5518,1.6339,1.7,55.1863,55.0,85.64
20160406101500,22.705,15.0,15.0,31.1433,53.0638,69.5518,1.6339,1.7,54.5023,55.0,85.64
20160406103000,14.595,15.0,15.0,30.763,53.0638,69.5518,1.6419,1.7,54.5023,55.0,85.64
20160406104500,13.49,15.0,15.0,30.9059,53.0638,69.5518,1.6379,1.7,54.5023,55.0,85.64
20160406110000,12.17,15.0,15.0,30.3862,53.0638,69.5518,1.6499,1.7,54.5023,55.0,85.64
20160406111500,12.17,15.0,15.0,30.4448,53.0638,69.5518,1.662,1.7,54.5023,55.0,85.64
20160406113000,14.7,15.0,15.0,30.9767,53.0638,69.5518,1.6499,1.7,55.1863,55.0,85.64
20160406114500,20.005,15.0,15.0,30.0641,53.0638,69.5518,1.658,1.7,55.1863,55.0,85.64
20160406120000,12.73,15.0,15.0,30.5632,53.0638,69.5518,1.7061,1.7,55.1863,55.0,85.64
20160406121500,11.41,15.0,15.0,30.6397,53.0638,69.5518,1.7744,1.7,55.1863,55.0,83.505
20160406123000,19.95,15.0,15.0,30.8316,52.4229,69.5518,1.7824,1.7,55.1863,55.0,83.505
20160406124500,15.215,15.0,15.0,31.0234,52.4229,69.5518,1.7784,1.7,54.2862,55.0,83.505
20160406130000,12.74,15.0,15.0,30.8316,52.4229,69.5518,1.7824,1.7,55.0243,55.0,83.505
20160406131500,12.74,15.0,15.0,30.8316,52.4229,69.5518,1.7784,1.7,55.0243,55.0,83.505
20160406133000,12.74,15.0,15.0,30.5632,52.4229,69.5518,1.7824,1.7,55.0243,55.0,83.505
20160406134500,12.74,15.0,15.0,30.7363,52.4229,69.5518,1.7744,1.7,55.0243,55.0,83.505
20160406140000,12.74,15.0,15.0,31.0469,52.9722,69.5518,1.7664,1.7,55.0243,55.0,83.505
20160406141500,20.845,15.0,15.0,30.7707,53.7657,69.5518,1.7744,1.7,55.0243,55.0,83.505
20160406143000,14.24,15.0,15.0,31.6868,53.0638,69.5518,1.7864,1.7,55.0243,55.0,83.505
20160406144500,14.24,15.0,15.0,31.7168,53.0638,69.5518,1.7664,1.7,55.0243,55.0,83.505
20160406150000,13.475,15.0,15.0,31.5713,53.0638,69.5518,1.7744,1.7,55.0243,55.0,83.505
20160406151500,12.705,15.0,15.0,31.8001,53.0638,69.5518,1.7704,1.7,55.0243,55.0,83.505
20160406153000,12.705,15.0,15.0,31.4074,53.0638,69.5518,1.7704,1.7,55.0243,55.0,83.505
20160406154500,12.705,15.0,15.0,31.4074,53.0638,69.5518,1.7704,1.7,55.0243,55.0,83.505
20160406160000,12.705,15.0,15.0,30.9794,53.0638,69.5518,1.7623,1.7,55.0243,55.0,83.505
20160406161500,12.705,15.0,15.0,31.1649,53.0638,69.5518,1.7664,1.7,55.0243,55.0,83.505
20160406163000,12.705,15.0,15.0,31.7745,53.0638,69.5518,1.7583,1.7,55.0243,55.0,83.505
20160406164500,12.705,15.0,15.0,31.7745,53.0638,69.5518,1.7704,1.7,55.0243,55.0,83.505
20160406170000,19.285,15.0,15.0,31.2854,53.0638,69.5518,1.7623,1.7,55.0243,55.0,83.505
20160406171500,20.085,15.0,15.0,31.3708,53.0638,69.5518,1.7704,1.7,55.0243,55.0,83.505
20160406173000,11.57,15.0,15.0,31.4542,53.0638,69.5518,1.7664,1.7,55.0243,55.0,83.505
20160406174500,11.57,15.0,15.0,31.4769,53.0638,69.5518,1.7664,1.7,55.0243,55.0,83.505
20160406180000,11.57,15.0,15.0,31.5136,53.0638,69.5518,1.7704,1.7,55.0243,55.0,83.505
20160406181500,11.57,15.0,15.0,31.4539,53.0638,69.5518,1.7664,1.7,55.0243,55.0,83.505
20160406183000,11.57,15.0,15.0,31.7079,53.0638,69.5518,1.7664,1.7,55.0243,55.0,83.505
20160406184500,11.57,15.0,15.0,31.7079,53.0638,69.5518,1.7623,1.7,55.0243,55.0,83.505
20160406190000,19.435,15.0,15.0,31.5275,53.6741,69.5518,1.7664,1.7,55.0243,55.0,83.505
20160406191500,13.29,15.0,15.0,31.4777,53.6741,69.5518,1.7623,1.7,55.0243,55.0,83.505
20160406193000,15.845,15.0,15.0,31.2407,53.6741,69.5518,1.7623,1.7,55.0243,55.0,83.505
20160406194500,15.845,15.0,15.0,30.9962,53.6741,69.5518,1.7623,1.7,55.0243,55.0,83.505
20160406200000,16.64,15.0,15.0,30.7503,53.6741,69.5518,1.7543,1.7,55.0243,55.0,83.505
20160406201500,18.58,15.0,15.0,30.7459,53.6741,69.5518,1.7543,1.7,55.0243,55.0,83.505
20160406203000,22.135,15.0,15.0,30.7283,53.6741,69.5518,1.7543,1.7,55.0243,55.0,83.505
20160406204500,16.45,15.0,15.0,30.7787,53.6741,69.5518,1.7503,1.7,55.0243,55.0,83.505
20160406210000,16.45,15.0,15.0,30.763,53.6741,69.5518,1.7623,1.7,55.0243,55.0,83.505
20160406211500,16.45,15.0,15.0,30.763,53.6741,69.5518,1.7583,1.7,55.0243,55.0,83.505
20160406213000,16.45,15.0,15.0,30.8529,53.6741,69.5518,1.7423,1.7,55.0243,55.0,83.505
20160406214500,16.45,15.0,15.0,30.7227,53.6741,69.5518,1.7623,1.7,55.0243,55.0,83.505
20160406220000,17.76,15.0,15.0,30.6982,53.6741,69.5518,1.7543,1.7,55.0243,55.0,83.505
20160406221500,21.5,15.0,15.0,30.7367,53.6741,69.5518,1.7503,1.7,55.0243,55.0,83.505
20160406223000,14.815,15.0,15.0,31.067,53.6741,69.5518,1.7503,1.7,55.0243,55.0,83.505
20160406224500,12.94,15.0,15.0,31.1992,53.6741,69.5518,1.7383,1.7,55.0243,55.0,83.505
20160406230000,12.94,15.0,15.0,31.1992,53.6741,69.5518,1.7423,1.7,55.0243,55.0,83.505
20160406231500,12.94,15.0,15.0,31.1992,53.6741,69.5518,1.7423,1.7,55.0243,55.0,83.505
20160406233000,12.94,15.0,15.0,31.2392,53.6741,69.5518,1.7463,1.7,55.0243,55.0,83.505
20160406234500,12.94,15.0,15.0,31.2392,53.6741,69.5518,1.7383,1.7,55.0243,55.0,83.505
20160407000000,12.94,15.0,15.0,31.3443,53.6741,69.5518,1.7342,1.7,55.0243,55.0,83.505
20160407001500,12.94,15.0,15.0,31.3443,53.6741,69.5518,1.7383,1.7,55.0243,55.0,83.505
20160407003000,12.94,15.0,15.0,31.3808,53.6741,69.5518,1.7383,1.7,55.0243,55.0,83.505
20160407004500,12.94,15.0,15.0,31.3808,53.6741,69.5518,1.7423,1.7,55.0243,55.0,83.505
20160407010000,12.94,15.0,15.0,31.5851,53.6741,69.5518,1.7383,1.7,55.0243,55.0,83.505
20160407011500,12.94,15.0,15.0,31.2794,54.2234,69.5518,1.7302,1.7,55.0243,55.0,83.505
20160407013000,19.89,15.0,15.0,31.0753,54.2234,69.5518,1.7383,1.7,55.0243,55.0,83.505
20160407014500,12.885,15.0,15.0,30.9392,54.2234,69.5518,1.7302,1.7,55.0243,55.0,83.505
20160407020000,12.115,15.0,15.0,30.6671,54.2234,69.5518,1.7383,1.7,55.0243,55.0,83.505
20160407021500,12.115,15.0,15.0,30.3677,54.2234,69.5518,1.7342,1.7,55.0243,55.0,83.505
20160407023000,12.115,15.0,15.0,29.8692,54.2234,69.5518,1.7423,1.7,55.0243,55.0,83.505
20160407024500,12.115,15.0,15.0,29.3756,54.2234,69.5518,1.7423,1.7,55.0243,55.0,83.505
20160407030000,16.94,15.0,15.0,29.2658,54.2234,69.5518,1.7302,1.7,55.6904,55.0,83.505
20160407031500,20.735,15.0,15.0,28.8432,54.2234,69.5518,1.7342,1.7,55.0243,55.0,83.505
20160407033000,12.98,15.0,15.0,28.6623,54.2234,69.5518,1.7463,1.7,55.0243,55.0,83.505
20160407034500,11.28,15.0,15.0,28.5441,54.2234,69.5518,1.7342,1.7,55.0243,55.0,83.505
20160407040000,16.59,15.0,15.0,28.9811,54.2234,69.5518,1.7383,1.7,55.0243,55.0,83.505
20160407041500,21.265,15.0,15.0,28.844,54.2234,69.5518,1.7383,1.7,55.0243,55.0,83.505
20160407043000,10.15,15.0,15.0,28.925,54.2234,69.5518,1.7423,1.7,55.0243,55.0,83.505
20160407044500,16.51,15.0,15.0,28.7869,54.2234,69.5518,1.7503,1.7,55.0243,55.0,83.505
20160407050000,22.275,15.0,15.0,28.3643,54.2234,69.5518,1.7463,1.7,55.0243,55.0,83.505
20160407051500,13.3,15.0,15.0,28.1588,54.2234,69.5518,1.7503,1.7,55.0243,55.0,83.505
20160407053000,16.085,15.0,15.0,27.6105,54.2234,69.5518,1.7503,1.7,55.0243,55.0,83.505
20160407054500,19.305,15.0,15.0,27.4014,54.2234,69.5518,1.7543,1.7,55.0243,55.0,83.505
20160407060000,11.955,15.0,15.0,26.7891,54.2234,69.5518,1.7664,1.7,55.0243,55.0,83.505
20160407061500,13.26,15.0,15.0,26.517,54.2234,69.5518,1.7583,1.7,55.0243,55.0,83.505
20160407063000,23.89,15.0,15.0,26.3771,54.2234,69.5518,1.7664,1.7,55.0243,55.0,83.505
20160407064500,15.9,15.0,15.0,26.1768,54.2234,69.5518,1.7583,1.7,55.0243,55.0,83.505
20160407070000,10.655,15.0,15.0,25.6398,54.2234,69.5518,1.7623,1.7,55.0243,55.0,83.505
20160407071500,16.375,15.0,15.0,25.3021,54.2234,69.5518,1.7583,1.7,55.0243,55.0,83.505
20160407073000,18.335,15.0,15.0,25.0202,54.2234,69.5518,1.7664,1.7,55.0243,55.0,83.505
20160407074500,18.83,15.0,15.0,25.1436,54.2234,69.5518,1.7704,1.7,54.3762,55.0,83.505
20160407080000,13.12,15.0,15.0,25.2669,54.2234,69.5518,1.7623,1.7,54.3762,55.0,83.505
20160407081500,13.12,15.0,15.0,25.3902,54.2234,69.5518,1.7744,1.7,55.2763,55.0,83.505
20160407083000,9.895,15.0,15.0,26.0736,53.552,69.5518,1.7784,1.7,55.2763,55.0,83.505
20160407084500,9.895,15.0,15.0,26.1549,53.552,69.5518,1.7704,1.7,54.7003,55.0,83.505
20160407090000,15.13,15.0,15.0,26.6473,53.552,69.5518,1.7904,1.7,54.7003,55.0,83.505
20160407091500,21.91,15.0,15.0,26.5168,53.552,69.5518,1.7945,1.7,54.7003,55.0,83.505
20160407093000,15.745,15.0,15.0,26.7531,53.552,69.5518,1.7623,1.7,54.7003,55.0,83.505
20160407094500,12.83,15.0,15.0,26.6266,53.552,69.5518,1.7824,1.7,55.5104,55.0,83.505
20160407100000,16.315,15.0,15.0,26.9298,53.552,69.5518,1.7824,1.7,55.5104,55.0,83.505
20160407101500,22.61,15.0,15.0,26.9203,53.552,69.5518,1.7704,1.7,55.5104,55.0,83.505
20160407103000,13.735,15.0,15.0,27.382,53.552,69.5518,1.7744,1.7,54.5023,55.0,83.505
20160407104500,23.825,15.0,15.0,27.2308,53.552,69.5518,1.7864,1.7,54.5023,55.0,83.505
20160407110000,9.11,15.0,15.0,27.5322,53.552,69.5518,1.7784,1.7,54.5023,55.0,82.575
20160407111500,23.665,15.0,15.0,27.3687,53.552,69.5518,1.7744,1.7,56.0144,55.0,82.575
20160407113000,11.18,15.0,15.0,27.3048,53.552,69.5518,1.7744,1.7,54.4482,55.0,82.575
20160407114500,12.325,15.0,15.0,27.3688,53.552,69.5518,1.7864,1.7,54.4482,55.0,82.575
20160407120000,17.71,15.0,15.0,26.0724,53.0027,69.5518,1.7623,1.7,54.4482,55.0,82.575
20160407121500,4.46,15.0,15.0,26.1641,52.3619,69.5518,1.7543,1.7,52.9001,55.0,82.575
20160407123000,8.44,15.0,15.0,27.2707,52.3619,69.5518,1.7463,1.7,53.5842,55.0,82.575
20160407124500,11.05,15.0,15.0,27.3041,51.6905,69.5518,1.7623,1.7,53.5842,55.0,82.575
20160407130000,11.825,15.0,15.0,26.6707,51.1106,69.5518,1.7704,1.7,54.2862,55.0,82.575
20160407131500,20.345,15.0,15.0,26.7605,50.5613,69.5518,1.7583,1.7,54.2862,55.0,82.575
20160407133000,6.955,15.0,15.0,27.2841,50.5613,69.5518,1.7704,1.7,52.5941,55.0,82.575
20160407134500,9.9,15.0,15.0,27.3748,50.5613,69.5518,1.7623,1.7,52.5941,55.0,82.575
20160407140000,14.395,15.0,15.0,27.6577,50.5613,69.5518,1.7744,1.7,53.5842,55.0,82.575
20160407141500,0.0,15.0,15.0,27.3573,49.9815,69.5518,1.7704,1.7,52.396,55.0,82.575
20160407143000,16.335,15.0,15.0,26.3527,49.9815,69.5518,1.7302,1.7,55.5644,55.0,82.575
20160407144500,9.835,15.0,15.0,26.8744,49.127,69.5518,1.7383,1.7,54.1602,55.0,82.575
20160407150000,22.54,15.0,15.0,26.8744,49.127,69.5518,1.7423,1.7,56.0504,55.0,82.575
20160407151500,9.83,15.0,15.0,27.0016,49.127,69.5518,1.7463,1.7,54.0522,55.0,82.575
20160407153000,19.77,15.0,15.0,27.9277,49.127,69.5518,1.7383,1.7,55.7264,55.0,82.575
20160407154500,14.09,15.0,15.0,28.2847,49.127,69.5518,1.7423,1.7,55.7264,55.0,82.575
20160407160000,24.645,15.0,15.0,27.5657,49.127,69.5518,1.7342,1.7,56.4104,55.0,82.575
20160407161500,13.705,15.0,15.0,27.84,49.127,69.5518,1.7463,1.7,55.7984,55.0,82.575
20160407163000,20.21,15.0,15.0,28.4653,48.3641,69.5518,1.7302,1.7,55.7984,55.0,82.575
20160407164500,13.01,15.0,15.0,28.4622,48.3641,69.5518,1.7463,1.7,54.4122,55.0,82.575
20160407170000,10.275,15.0,15.0,28.3226,48.3641,69.5518,1.7543,1.7,54.4122,55.0,82.575
20160407171500,23.51,15.0,15.0,27.8659,48.3641,69.5518,1.7543,1.7,55.6904,55.0,82.575
20160407173000,4.62,15.0,15.0,28.2244,48.3641,69.5518,1.7423,1.7,52.8101,55.0,82.575
20160407174500,16.585,15.0,15.0,28.2244,48.3641,69.5518,1.7503,1.7,54.0882,55.0,82.575
20160407180000,10.23,15.0,15.0,28.6896,48.3641,69.5518,1.7463,1.7,54.0882,55.0,82.575
20160407181500,9.285,15.0,15.0,28.5999,48.3641,69.5518,1.7463,1.7,54.0882,55.0,82.575
20160407183000,19.115,15.0,15.0,28.3755,48.3641,69.5518,1.7503,1.7,55.1143,55.0,82.575
20160407184500,16.01,15.0,15.0,28.1961,48.3641,69.5518,1.7463,1.7,54.3762,55.0,82.575
20160407190000,9.59,15.0,15.0,28.2273,48.3641,69.5518,1.7423,1.7,54.3762,55.0,82.575
20160407191500,19.145,15.0,15.0,27.9981,48.3641,69.5518,1.7383,1.7,55.1863,55.0,82.575
20160407193000,10.365,15.0,15.0,27.7256,48.3641,69.5518,1.7423,1.7,55.1863,55.0,82.575
20160407194500,20.535,15.0,15.0,27.9018,48.3641,69.5518,1.7342,1.7,54.5743,55.0,82.575
20160407200000,15.915,15.0,15.0,28.0752,48.3641,69.5518,1.7342,1.7,55.3123,55.0,82.575
20160407201500,15.585,15.0,15.0,27.9219,48.3641,69.5518,1.7302,1.7,55.3123,55.0,82.575
20160407203000,19.325,15.0,15.0,27.6705,48.3641,69.5518,1.7302,1.7,54.7003,55.0,82.575
20160407204500,10.27,15.0,15.0,27.5587,48.3641,69.5518,1.7342,1.7,54.7003,55.0,82.575
20160407210000,17.57,15.0,15.0,27.2871,48.3641,69.5518,1.7262,1.7,54.7003,55.0,82.575
20160407211500,13.845,15.0,15.0,27.1333,48.8829,69.5518,1.7302,1.7,55.3483,55.0,82.575
20160407213000,14.5,15.0,15.0,26.9264,48.8829,69.5518,1.7342,1.7,54.7903,55.0,82.575
20160407214500,11.86,15.0,15.0,27.0705,48.8829,69.5518,1.7302,1.7,54.7903,55.0,82.575
20160407220000,19.405,15.0,15.0,26.8341,48.8829,69.5518,1.7342,1.7,54.7903,55.0,82.575
20160407221500,19.405,15.0,15.0,26.6721,48.8829,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160407223000,11.08,15.0,15.0,26.379,49.4627,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160407224500,17.315,15.0,15.0,26.2948,49.4627,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160407230000,12.79,15.0,15.0,25.9948,49.4627,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160407231500,10.92,15.0,15.0,26.2641,49.4627,69.5518,1.7302,1.7,54.7903,55.0,82.575
20160407233000,18.51,15.0,15.0,26.2346,49.4627,69.5518,1.7302,1.7,54.7903,55.0,82.575
20160407234500,18.51,15.0,15.0,26.2948,49.4627,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160408000000,18.51,15.0,15.0,26.1415,49.4627,69.5518,1.7342,1.7,54.7903,55.0,82.575
20160408001500,18.51,15.0,15.0,25.899,49.4627,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160408003000,18.51,15.0,15.0,25.7388,49.4627,69.5518,1.7342,1.7,54.7903,55.0,82.575
20160408004500,18.51,15.0,15.0,25.7388,49.4627,69.5518,1.7342,1.7,54.7903,55.0,82.575
20160408010000,18.51,15.0,15.0,25.3109,49.4627,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160408011500,18.51,15.0,15.0,25.1886,49.4627,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160408013000,18.51,15.0,15.0,25.0191,49.4627,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160408014500,18.51,15.0,15.0,24.9068,50.012,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160408020000,18.51,15.0,15.0,24.9158,50.012,69.5518,1.7342,1.7,54.7903,55.0,82.575
20160408021500,18.51,15.0,15.0,24.9158,50.012,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160408023000,13.11,15.0,15.0,24.9228,50.012,69.5518,1.7342,1.7,54.7903,55.0,82.575
20160408024500,13.11,15.0,15.0,24.8596,50.012,69.5518,1.7383,1.7,54.7903,55.0,82.575
20160408030000,13.11,15.0,15.0,24.8596,50.012,69.5518,1.7342,1.7,54.7903,55.0,82.575
20160408031500,13.11,15.0,15.0,24.8596,50.012,69.5518,1.7302,1.7,54.7903,55.0,82.575
20160408033000,19.13,15.0,15.0,24.6098,50.012,69.5518,1.7262,1.7,54.7903,55.0,82.575
20160408034500,19.13,15.0,15.0,24.4826,50.5308,69.5518,1.7302,1.7,54.7903,55.0,82.575
20160408040000,19.13,15.0,15.0,24.4104,50.5308,69.5518,1.7142,1.7,54.7903,55.0,82.575
20160408041500,13.52,15.0,15.0,24.4152,50.5308,69.5518,1.7142,1.7,54.7903,55.0,82.575
20160408043000,13.52,15.0,15.0,24.2802,50.5308,69.5518,1.7142,1.7,54.7903,55.0,82.575
20160408044500,18.87,15.0,15.0,24.2151,50.5308,69.5518,1.7182,1.7,54.7903,55.0,82.575
20160408050000,18.87,15.0,15.0,24.4608,50.5308,69.5518,1.7222,1.7,54.7903,55.0,82.575
20160408051500,18.87,15.0,15.0,24.4036,50.5308,69.5518,1.7222,1.7,54.7903,55.0,82.575
20160408053000,12.955,15.0,15.0,24.2151,50.5308,69.5518,1.7262,1.7,54.7903,55.0,82.575
20160408054500,12.955,15.0,15.0,23.834,50.5308,69.5518,1.7262,1.7,55.3483,55.0,82.575
20160408060000,12.955,15.0,15.0,23.6945,50.5308,69.5518,1.7302,1.7,55.3483,55.0,82.575
20160408061500,19.445,15.0,15.0,23.7479,50.5308,69.5518,1.7302,1.7,55.3483,55.0,82.575
20160408063000,11.665,15.0,15.0,23.4993,50.5308,69.5518,1.7302,1.7,55.3483,55.0,82.575
20160408064500,11.665,15.0,15.0,23.3692,50.5308,69.5518,1.7262,1.7,55.3483,55.0,82.575
20160408070000,11.665,15.0,15.0,23.239,51.1106,69.5518,1.7383,1.7,55.3483,55.0,82.575
20160408071500,17.61,15.0,15.0,23.1577,51.1106,69.5518,1.7302,1.7,55.3483,55.0,82.575
20160408073000,17.61,15.0,15.0,23.3819,51.1106,69.5518,1.7222,1.7,55.3483,55.0,82.575
20160408074500,12.585,15.0,15.0,23.7194,51.1106,69.5518,1.7302,1.7,54.1602,55.0,82.575
20160408080000,11.145,15.0,15.0,23.7085,51.1106,69.5518,1.7302,1.7,55.1143,55.0,82.575
20160408081500,16.995,15.0,15.0,23.8651,51.1106,69.5518,1.7342,1.7,55.1143,55.0,82.575
20160408083000,16.995,15.0,15.0,23.9653,51.1106,69.5518,1.7302,1.7,55.1143,55.0,82.575
20160408084500,16.995,15.0,15.0,23.9424,51.1106,69.5518,1.7423,1.7,55.1143,55.0,82.575
20160408090000,16.995,15.0,15.0,24.2622,49.8899,69.5518,1.7543,1.7,55.1143,55.0,82.575
20160408091500,17.615,15.0,15.0,24.441,50.9581,69.5518,1.7664,1.7,55.1143,55.0,82.575
20160408093000,13.695,15.0,15.0,24.6746,50.9581,69.5518,1.7623,1.7,54.2142,55.0,82.575
20160408094500,14.51,15.0,15.0,24.994,50.4393,69.5518,1.7623,1.7,54.2142,55.0,82.575
20160408100000,15.46,15.0,15.0,24.8166,50.4393,69.5518,1.7664,1.7,54.2142,55.0,82.575
20160408101500,14.975,15.0,15.0,24.7888,50.4393,69.5518,1.7664,1.7,54.2142,55.0,82.575
20160408103000,20.155,15.0,15.0,25.1649,49.8899,69.5518,1.7784,1.7,54.2142,55.0,82.575
20160408104500,20.645,15.0,15.0,25.1649,49.8899,69.5518,1.7583,1.7,54.8263,55.0,82.575
20160408110000,18.685,15.0,15.0,24.6969,48.8523,69.5518,1.7664,1.7,54.8263,55.0,82.575
20160408111500,20.81,15.0,15.0,24.9256,48.8523,69.5518,1.7704,1.7,54.8263,55.0,82.575
20160408113000,15.53,15.0,15.0,25.4305,48.0894,69.5518,1.7623,1.7,55.6004,55.0,82.575
20160408114500,19.33,15.0,15.0,24.7686,48.7608,69.5518,1.7744,1.7,55.6004,55.0,82.575
20160408120000,15.06,15.0,15.0,24.7971,48.0284,69.5518,1.7744,1.7,55.6004,55.0,82.575
20160408121500,18.535,15.0,15.0,24.8839,47.3265,69.5518,1.7583,1.7,54.2142,55.0,82.575
20160408123000,18.535,15.0,15.0,24.9706,46.2584,69.5518,1.7623,1.7,55.3483,55.0,82.575
20160408124500,7.595,15.0,15.0,24.8636,46.2584,69.5518,1.7664,1.7,52.9721,55.0,82.575
20160408130000,24.41,15.0,15.0,24.7969,45.7701,69.5518,1.7623,1.7,56.5725,55.0,82.575
20160408131500,25.015,15.0,15.0,24.8817,45.7701,69.5518,1.7543,1.7,57.1845,55.0,82.575
20160408133000,23.71,15.0,15.0,24.6962,45.7701,69.5518,1.7784,1.7,57.1845,55.0,82.575
20160408134500,16.365,15.0,15.0,24.779,45.1292,69.5518,1.7864,1.7,55.3123,55.0,82.575
20160408140000,18.165,15.0,15.0,25.0626,44.3663,69.5518,1.7784,1.7,55.3123,55.0,82.575
20160408141500,12.13,15.0,15.0,25.3559,44.3663,69.5518,1.7623,1.7,54.6103,55.0,82.575
20160408143000,16.845,15.0,15.0,24.7787,44.3663,69.5518,1.7623,1.7,55.1863,55.0,82.575
20160408144500,21.11,15.0,15.0,24.4927,43.7254,69.5518,1.7704,1.7,55.1863,55.0,82.575
20160408150000,11.81,15.0,15.0,24.6989,43.7254,69.5518,1.7623,1.7,54.5383,55.0,82.575
20160408151500,8.7,15.0,15.0,24.6989,43.2371,69.5518,1.7824,1.7,52.8101,55.0,82.575
20160408153000,4.245,15.0,15.0,24.7787,43.2371,69.5518,1.7784,1.7,52.8101,55.0,82.575
20160408154500,28.71,15.0,15.0,23.8742,44.1527,69.5518,1.7302,1.7,58.1926,55.0,81.58
20160408160000,15.865,15.0,15.0,24.3645,44.1527,69.5518,1.7503,1.7,54.7003,55.0,81.58
20160408161500,0.0,15.0,15.0,24.5716,43.6644,69.5518,1.7623,1.7,51.4419,55.0,81.58
20160408163000,7.835,15.0,15.0,24.0804,43.6644,69.5518,1.7623,1.7,52.8461,55.0,81.58
20160408164500,11.895,15.0,15.0,24.0804,43.6644,69.5518,1.7623,1.7,55.4743,55.0,81.58
20160408170000,27.485,15.0,15.0,24.2866,43.0845,69.5518,1.7463,1.7,57.4365,55.0,81.58
20160408171500,24.245,15.0,15.0,24.4927,43.0845,69.5518,1.7383,1.7,56.5005,55.0,81.58
20160408173000,15.685,15.0,15.0,24.4927,42.5658,69.5518,1.7383,1.7,53.4221,55.0,81.58
20160408174500,18.705,15.0,15.0,24.4138,42.5658,69.5518,1.7423,1.7,56.8245,55.0,81.58
20160408180000,23.805,15.0,15.0,24.2561,42.108,69.5518,1.7503,1.7,56.0504,55.0,81.58
20160408181500,9.595,15.0,15.0,24.2166,42.108,69.5518,1.7623,1.7,53.4762,55.0,81.58
20160408183000,10.625,15.0,15.0,24.5793,42.108,69.5518,1.7623,1.7,53.4762,55.0,81.58
20160408184500,11.045,15.0,15.0,24.3747,41.5892,69.5518,1.7503,1.7,55.5104,55.0,81.58
20160408190000,17.29,15.0,15.0,24.1992,41.1314,69.5518,1.7423,1.7,53.9262,55.0,81.58
20160408191500,14.115,15.0,15.0,24.2245,41.1314,69.5518,1.7543,1.7,55.6904,55.0,81.58
20160408193000,18.835,15.0,15.0,24.4934,41.1314,69.5518,1.7503,1.7,54.3762,55.0,81.58
20160408194500,11.93,15.0,15.0,24.4614,41.1314,69.5518,1.7503,1.7,55.1143,55.0,81.58
20160408200000,13.055,15.0,15.0,24.1104,41.1314,69.5518,1.7583,1.7,55.1143,55.0,81.58
20160408201500,9.115,15.0,15.0,23.9788,40.7042,69.5518,1.7463,1.7,53.7642,55.0,81.58
20160408203000,13.95,15.0,15.0,23.8477,40.7042,69.5518,1.7543,1.7,55.1143,55.0,81.58
20160408204500,12.02,15.0,15.0,23.7546,40.7042,69.5518,1.7543,1.7,54.4482,55.0,81.58
20160408210000,14.695,15.0,15.0,23.701,40.7042,69.5518,1.7543,1.7,55.7264,55.0,81.58
20160408211500,18.71,15.0,15.0,23.6883,40.7042,69.5518,1.7543,1.7,55.7264,55.0,81.58
20160408213000,11.24,15.0,15.0,23.6264,40.7042,69.5518,1.7583,1.7,55.1503,55.0,81.58
20160408214500,10.33,15.0,15.0,23.8219,40.7042,69.5518,1.7543,1.7,54.5023,55.0,81.58
20160408220000,13.78,15.0,15.0,23.1386,40.7042,69.5518,1.7623,1.7,55.7984,55.0,81.58
20160408221500,15.855,15.0,15.0,23.041,40.2159,69.5518,1.7503,1.7,54.7363,55.0,81.58
20160408223000,9.955,15.0,15.0,22.9963,40.2159,69.5518,1.7503,1.7,55.3123,55.0,81.58
20160408224500,16.375,15.0,15.0,22.843,40.2159,69.5518,1.7543,1.7,55.3123,55.0,81.58
20160408230000,18.48,15.0,15.0,22.6331,40.2159,69.5518,1.7543,1.7,55.3123,55.0,81.58
20160408231500,6.88,15.0,15.0,22.6214,40.2159,69.5518,1.7463,1.7,54.7003,55.0,81.58
20160408233000,17.945,15.0,15.0,22.6211,40.2159,69.5518,1.7503,1.7,56.0864,55.0,81.58
20160408234500,16.5,15.0,15.0,22.4915,40.2159,69.5518,1.7503,1.7,56.0864,55.0,81.58
20160409000000,5.27,15.0,15.0,22.6752,40.2159,69.5518,1.7503,1.7,53.7102,55.0,81.58
20160409001500,16.22,15.0,15.0,22.511,40.2159,69.5518,1.7543,1.7,56.1224,55.0,81.58
20160409003000,15.93,15.0,15.0,22.1827,40.2159,69.5518,1.7543,1.7,55.1503,55.0,81.58
20160409004500,9.42,15.0,15.0,22.0483,40.6737,69.5518,1.7463,1.7,54.1602,55.0,81.58
20160409010000,7.595,15.0,15.0,22.004,40.6737,69.5518,1.7463,1.7,54.1602,55.0,81.58
20160409011500,13.62,15.0,15.0,22.0209,40.6737,69.5518,1.7744,1.7,54.1602,55.0,83.37
20160409013000,9.92,15.0,15.0,22.0264,40.6737,69.5518,1.6178,1.7,54.1602,55.0,77.675
20160409014500,10.61,15.0,15.0,22.0264,40.6737,69.5518,1.6138,1.7,54.1602,55.0,77.675
20160409020000,3.805,15.0,15.0,21.738,40.6737,69.5518,1.6178,1.7,54.1602,55.0,79.91
20160409021500,5.905,15.0,15.0,21.6227,40.6737,69.5518,1.6339,1.7,55.3483,55.0,79.91
20160409023000,15.06,15.0,15.0,21.5578,40.6737,69.5518,1.6339,1.7,55.3483,55.0,79.91
20160409024500,13.12,15.0,15.0,21.4395,41.1619,69.5518,1.6339,1.7,56.0864,55.0,79.91
20160409030000,11.56,15.0,15.0,21.3129,41.1619,69.5518,1.6178,1.7,54.7003,55.0,79.91
20160409031500,13.245,15.0,15.0,21.3628,41.1619,69.5518,1.6259,1.7,55.7264,55.0,79.91
20160409033000,2.59,15.0,15.0,21.0019,41.1619,69.5518,1.6259,1.7,53.6382,55.0,79.91
20160409034500,3.16,15.0,15.0,20.9266,41.1619,69.5518,1.6138,1.7,54.4482,55.0,79.91
20160409040000,4.64,15.0,15.0,20.7871,41.1619,69.5518,1.6138,1.7,54.4482,55.0,79.91
20160409041500,11.98,15.0,15.0,20.7871,41.6502,69.5518,1.6138,1.7,54.4482,55.0,79.91
20160409043000,3.11,15.0,15.0,20.8691,41.6502,69.5518,1.6098,1.7,55.0243,55.0,79.91
20160409044500,15.18,15.0,15.0,20.8691,41.6502,69.5518,1.6259,1.7,55.0243,55.0,79.91
20160409050000,3.815,15.0,15.0,20.8461,41.6502,69.5518,1.6098,1.7,55.0243,55.0,79.91
20160409051500,13.55,15.0,15.0,20.7834,41.6502,69.5518,1.6259,1.7,56.2844,55.0,79.91
20160409053000,4.41,15.0,15.0,20.6582,41.6502,69.5518,1.6138,1.7,53.9982,55.0,79.91
20160409054500,2.195,15.0,15.0,20.7579,41.6502,69.5518,1.6138,1.7,53.9982,55.0,79.91
20160409060000,4.695,15.0,15.0,20.7579,41.6502,69.5518,1.6098,1.7,54.7363,55.0,79.91
20160409061500,3.495,15.0,15.0,20.7579,41.6502,69.5518,1.6178,1.7,54.7363,55.0,79.91
20160409063000,9.3,15.0,15.0,20.7579,41.6502,69.5518,1.6178,1.7,54.1602,55.0,79.91
20160409064500,7.965,15.0,15.0,20.6317,41.6502,69.5518,1.6178,1.7,54.1602,55.0,79.91
20160409070000,13.98,15.0,15.0,20.6032,41.6502,69.5518,1.6178,1.7,55.6904,55.0,79.91
20160409071500,15.53,15.0,15.0,20.6032,41.6502,69.5518,1.6259,1.7,55.6904,55.0,79.91
20160409073000,15.03,15.0,15.0,20.7986,41.6502,69.5518,1.6178,1.7,55.6904,55.0,79.91
20160409074500,7.405,15.0,15.0,20.6694,41.6502,69.5518,1.6178,1.7,55.6904,55.0,79.91
20160409080000,9.905,15.0,15.0,21.453,41.6502,69.5518,1.6178,1.7,54.0522,55.0,79.91
20160409081500,15.195,15.0,15.0,21.8464,42.108,69.5518,1.6138,1.7,55.3483,55.0,79.91
20160409083000,13.625,15.0,15.0,22.7835,42.108,69.5518,1.6098,1.7,55.3483,55.0,79.91
20160409084500,12.88,15.0,15.0,23.3692,42.108,69.5518,1.6178,1.7,55.3483,55.0,79.91
20160409090000,16.475,15.0,15.0,24.2899,42.6268,69.5518,1.6178,1.7,54.7903,55.0,79.91
20160409091500,12.72,15.0,15.0,24.6098,42.6268,69.5518,1.6098,1.7,54.7903,55.0,79.91
20160409093000,14.645,15.0,15.0,25.1713,42.6268,69.5518,1.6138,1.7,55.4743,55.0,79.91
20160409094500,14.645,15.0,15.0,25.4624,42.6268,69.5518,1.6419,1.7,54.3762,55.0,79.91
20160409100000,14.815,15.0,15.0,25.5579,43.054,69.5518,1.6419,1.7,54.3762,55.0,79.91
20160409101500,17.455,15.0,15.0,25.8922,43.054,69.5518,1.6419,1.7,55.7984,55.0,79.91
20160409103000,21.49,15.0,15.0,26.2322,43.054,69.5518,1.6459,1.7,56.4464,55.0,79.91
20160409104500,21.205,15.0,15.0,25.9444,43.054,69.5518,1.6459,1.7,55.7984,55.0,79.91
20160409110000,15.3,15.0,15.0,26.0053,43.054,69.5518,1.6499,1.7,54.4482,55.0,79.91
20160409111500,12.07,15.0,15.0,25.9608,43.054,69.5518,1.654,1.7,54.4482,55.0,79.91
20160409113000,12.705,15.0,15.0,25.8362,43.054,69.5518,1.654,1.7,55.1143,55.0,79.91
20160409114500,14.425,15.0,15.0,26.1744,43.054,69.5518,1.654,1.7,54.0522,55.0,79.91
20160409120000,9.375,15.0,15.0,25.9927,43.054,69.5518,1.658,1.7,54.0522,55.0,79.91
20160409121500,11.125,15.0,15.0,26.0396,42.5352,69.5518,1.6499,1.7,54.0522,55.0,79.91
20160409123000,21.605,15.0,15.0,25.9423,42.5352,69.5518,1.6419,1.7,55.9604,55.0,79.91
20160409124500,19.3,15.0,15.0,26.2269,42.5352,69.5518,1.6499,1.7,55.9604,55.0,79.91
20160409130000,20.98,15.0,15.0,25.6389,41.9859,69.5518,1.6499,1.7,55.9604,55.0,79.91
20160409131500,19.05,15.0,15.0,25.4894,41.9859,69.5518,1.6499,1.7,54.7363,55.0,79.91
20160409133000,16.015,15.0,15.0,25.6838,41.9859,69.5518,1.7302,1.7,54.7363,55.0,79.91
20160409134500,16.54,15.0,15.0,25.5782,41.9859,69.5518,1.7302,1.7,54.7363,55.0,79.91
20160409140000,10.875,15.0,15.0,25.7557,41.4061,69.5518,1.7262,1.7,53.9622,55.0,79.91
20160409141500,24.215,15.0,15.0,25.69,41.4061,69.5518,1.6419,1.7,56.8965,55.0,79.91
20160409143000,11.125,15.0,15.0,26.4677,41.4061,69.5518,1.662,1.7,54.1242,55.0,79.91
20160409144500,16.555,15.0,15.0,25.9685,41.4061,69.5518,1.662,1.7,54.1242,55.0,79.91
20160409150000,9.715,15.0,15.0,27.3103,41.4061,69.5518,1.6419,1.7,53.3861,55.0,79.91
20160409151500,5.365,15.0,15.0,27.3103,41.4061,69.5518,1.6339,1.7,53.9622,55.0,79.91
20160409153000,22.315,15.0,15.0,27.3886,40.9483,69.5518,1.6379,1.7,56.2844,55.0,79.91
20160409154500,13.635,15.0,15.0,27.0745,40.9483,69.5518,1.6499,1.7,54.0522,55.0,79.91
20160409160000,8.58,15.0,15.0,27.7033,40.9483,69.5518,1.6379,1.7,54.0522,55.0,79.91
20160409161500,24.17,15.0,15.0,27.1642,40.9483,69.5518,1.6419,1.7,57.1845,55.0,79.91
20160409163000,20.72,15.0,15.0,26.8951,40.9483,69.5518,1.6459,1.7,56.0864,55.0,79.91
20160409164500,10.28,15.0,15.0,26.2604,40.9483,69.5518,1.6499,1.7,54.3402,55.0,79.91
20160409170000,13.95,15.0,15.0,26.3567,40.9483,69.5518,1.6459,1.7,54.9523,55.0,79.91
20160409171500,15.585,15.0,15.0,26.4851,40.9483,69.5518,1.6459,1.7,54.3762,55.0,79.91
20160409173000,17.98,15.0,15.0,26.3475,40.9483,69.5518,1.6459,1.7,56.0504,55.0,79.91
20160409174500,19.115,15.0,15.0,26.2667,40.9483,69.5518,1.6419,1.7,56.0504,55.0,79.91
20160409180000,12.45,15.0,15.0,26.3241,40.9483,69.5518,1.6419,1.7,54.1242,55.0,79.91
20160409181500,19.835,15.0,15.0,26.4193,41.4061,69.5518,1.6459,1.7,55.6364,55.0,79.91
20160409183000,16.705,15.0,15.0,26.4643,41.4061,69.5518,1.6459,1.7,55.0243,55.0,79.91
20160409184500,19.71,15.0,15.0,26.4575,41.4061,69.5518,1.6339,1.7,55.0243,55.0,79.91
20160409190000,16.17,15.0,15.0,26.6648,41.4061,69.5518,1.6339,1.7,55.6364,55.0,79.91
20160409191500,16.545,15.0,15.0,26.7462,41.8638,69.5518,1.6379,1.7,55.6364,55.0,79.91
20160409193000,18.18,15.0,15.0,26.8257,41.8638,69.5518,1.6379,1.7,54.8623,55.0,79.91
20160409194500,8.705,15.0,15.0,26.9549,41.8638,69.5518,1.6379,1.7,54.8623,55.0,79.91
20160409200000,16.71,15.0,15.0,26.894,41.8638,69.5518,1.6339,1.7,55.7984,55.0,79.91
20160409201500,18.16,15.0,15.0,26.9108,42.3826,69.5518,1.6419,1.7,54.8623,55.0,79.91
20160409203000,18.16,15.0,15.0,26.9356,42.3826,69.5518,1.6419,1.7,54.8623,55.0,79.91
20160409204500,18.16,15.0,15.0,26.871,42.3826,69.5518,1.6379,1.7,54.8623,55.0,79.91
20160409210000,17.72,15.0,15.0,26.4511,42.3826,69.5518,1.6339,1.7,54.8623,55.0,79.91
20160409211500,11.47,15.0,15.0,26.4493,42.9625,69.5518,1.6419,1.7,54.8623,55.0,79.91
20160409213000,17.215,15.0,15.0,26.0955,42.9625,69.5518,1.6379,1.7,54.8623,55.0,79.91
20160409214500,17.215,15.0,15.0,26.0241,42.9625,69.5518,1.6339,1.7,54.8623,55.0,79.91
20160409220000,17.215,15.0,15.0,25.8525,42.9625,69.5518,1.6339,1.7,54.8623,55.0,79.91
20160409221500,17.215,15.0,15.0,26.1603,43.4202,69.5518,1.6259,1.7,54.8623,55.0,79.91
20160409223000,17.215,15.0,15.0,26.044,43.4202,69.5518,1.6339,1.7,54.8623,55.0,79.91
20160409224500,19.545,15.0,15.0,26.044,43.4202,69.5518,1.6299,1.7,54.8623,55.0,79.91
20160409230000,13.17,15.0,15.0,26.044,44.0306,69.5518,1.6299,1.7,55.4743,55.0,79.91
20160409231500,16.63,15.0,15.0,26.044,44.0306,69.5518,1.6339,1.7,55.4743,55.0,79.91
20160409233000,16.63,15.0,15.0,25.8449,44.0306,69.5518,1.6339,1.7,54.7903,55.0,79.91
20160409234500,16.63,15.0,15.0,25.5515,44.0306,69.5518,1.6259,1.7,54.7903,55.0,79.91
20160410000000,16.63,15.0,15.0,25.3097,44.5189,69.5518,1.6299,1.7,54.7903,55.0,79.91
20160410001500,16.63,15.0,15.0,25.2121,44.5189,69.5518,1.6259,1.7,54.7903,55.0,79.91
20160410003000,13.1,15.0,15.0,24.8075,44.5189,69.5518,1.6259,1.7,54.7903,55.0,79.91
20160410004500,11.23,15.0,15.0,24.7468,44.5189,69.5518,1.6218,1.7,54.7903,55.0,79.91
20160410010000,12.03,15.0,15.0,24.5162,44.5189,69.5518,1.6299,1.7,54.7903,55.0,79.91
20160410011500,12.03,15.0,15.0,24.5261,44.5189,69.5518,1.6299,1.7,54.7903,55.0,79.91
20160410013000,12.825,15.0,15.0,24.4645,45.0987,69.5518,1.6299,1.7,54.7903,55.0,79.91
20160410014500,12.825,15.0,15.0,24.3413,45.0987,69.5518,1.6259,1.7,54.7903,55.0,79.91
20160410020000,16.755,15.0,15.0,24.3477,45.648,69.5518,1.6259,1.7,54.7903,55.0,79.91
20160410021500,12.94,15.0,15.0,24.2235,45.648,69.5518,1.6259,1.7,54.7903,55.0,79.91
20160410023000,10.85,15.0,15.0,24.1644,45.648,69.5518,1.6259,1.7,54.7903,55.0,79.91
20160410024500,10.85,15.0,15.0,24.1655,45.648,69.5518,1.6259,1.7,54.7903,55.0,79.91
20160410030000,10.85,15.0,15.0,23.6009,45.648,69.5518,1.6178,1.7,54.7903,55.0,79.91
20160410031500,18.59,15.0,15.0,23.6009,46.2278,69.5518,1.6178,1.7,55.4743,55.0,79.91
20160410033000,11.43,15.0,15.0,23.7194,46.2278,69.5518,1.6178,1.7,54.8263,55.0,79.91
20160410034500,11.43,15.0,15.0,23.7194,46.2278,69.5518,1.6178,1.7,54.8263,55.0,79.91
20160410040000,11.43,15.0,15.0,23.8413,46.2278,69.5518,1.6218,1.7,54.8263,55.0,79.91
