PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160410041500,11.43,15.0,15.0,23.8413,46.2278,69.5518,1.6218,1.7,54.8263,55.0,79.91
20160410043000,15.92,15.0,15.0,23.7131,46.7772,69.5518,1.6138,1.7,55.4743,55.0,79.91
20160410044500,10.485,15.0,15.0,23.3378,46.7772,69.5518,1.6098,1.7,54.7363,55.0,79.91
20160410050000,10.485,15.0,15.0,23.5111,46.7772,69.5518,1.6178,1.7,54.7363,55.0,79.91
20160410051500,10.485,15.0,15.0,23.5111,46.7772,69.5518,1.6178,1.7,54.7363,55.0,79.91
20160410053000,10.485,15.0,15.0,23.6295,46.7772,69.5518,1.6138,1.7,54.7363,55.0,79.91
20160410054500,10.485,15.0,15.0,23.4993,47.296,69.5518,1.6098,1.7,54.7363,55.0,79.91
20160410060000,10.485,15.0,15.0,23.6167,47.296,69.5518,1.6138,1.7,55.4023,55.0,79.91
20160410061500,10.485,15.0,15.0,23.602,47.296,69.5518,1.6178,1.7,55.4023,55.0,79.91
20160410063000,15.435,15.0,15.0,23.602,47.296,69.5518,1.6098,1.7,55.4023,55.0,79.91
20160410064500,15.435,15.0,15.0,23.3545,47.296,69.5518,1.6098,1.7,55.4023,55.0,79.91
20160410070000,15.435,15.0,15.0,23.2233,47.296,69.5518,1.6178,1.7,55.4023,55.0,79.91
20160410071500,17.05,15.0,15.0,23.3378,47.8758,69.5518,1.6098,1.7,55.4023,55.0,79.91
20160410073000,18.355,15.0,15.0,23.5667,47.8758,69.5518,1.6178,1.7,55.4023,55.0,79.91
20160410074500,18.355,15.0,15.0,23.7008,47.8758,69.5518,1.6138,1.7,54.5383,55.0,79.91
20160410080000,16.985,15.0,15.0,24.544,47.8758,69.5518,1.6098,1.7,54.5383,55.0,79.91
20160410081500,14.665,15.0,15.0,25.2669,48.5167,69.5518,1.6218,1.7,54.5383,55.0,80.91
20160410083000,17.02,15.0,15.0,26.4329,48.5167,69.5518,1.6259,1.7,54.5383,55.0,80.91
20160410084500,17.02,15.0,15.0,26.9195,48.5167,69.5518,1.6178,1.7,55.1503,55.0,80.91
20160410090000,10.11,15.0,15.0,28.0217,48.5167,69.5518,1.6058,1.7,55.1503,55.0,80.91
20160410091500,10.11,15.0,15.0,28.626,48.5167,69.5518,1.6018,1.7,55.1503,55.0,80.91
20160410093000,10.11,15.0,15.0,29.2557,48.5167,69.5518,1.6379,1.7,55.1503,55.0,80.91
20160410094500,17.12,15.0,15.0,29.316,49.0355,69.5518,1.6379,1.7,55.1503,55.0,80.91
20160410100000,20.325,15.0,15.0,29.8875,49.0355,69.5518,1.6419,1.7,54.5023,55.0,80.91
20160410101500,16.415,15.0,15.0,29.9035,49.0355,69.5518,1.6379,1.7,54.5023,55.0,80.91
20160410103000,15.555,15.0,15.0,29.9998,49.0355,69.5518,1.6379,1.7,55.5104,55.0,80.91
20160410104500,19.68,15.0,15.0,30.2171,49.0355,69.5518,1.6419,1.7,54.8263,55.0,80.91
20160410110000,12.64,15.0,15.0,30.2909,49.5543,69.5518,1.6339,1.7,54.8263,55.0,80.91
20160410111500,10.765,15.0,15.0,30.2932,49.5543,69.5518,1.6339,1.7,54.8263,55.0,80.91
20160410113000,10.765,15.0,15.0,30.2817,49.5543,69.5518,1.6379,1.7,54.8263,55.0,80.91
20160410114500,18.69,15.0,15.0,30.5553,49.5543,69.5518,1.6459,1.7,55.4383,55.0,80.91
20160410120000,13.11,15.0,15.0,30.74,49.5543,69.5518,1.6499,1.7,54.3402,55.0,80.91
20160410121500,10.995,15.0,15.0,30.7444,49.5543,69.5518,1.6379,1.7,55.1503,55.0,80.91
20160410123000,16.595,15.0,15.0,31.3301,49.5543,69.5518,1.6419,1.7,55.1503,55.0,80.91
20160410124500,16.595,15.0,15.0,31.5461,49.5543,69.5518,1.6459,1.7,55.1503,55.0,80.91
20160410130000,12.915,15.0,15.0,31.3833,49.5543,69.5518,1.6499,1.7,54.5023,55.0,80.91
20160410131500,10.49,15.0,15.0,31.4833,49.5543,69.5518,1.6459,1.7,54.5023,55.0,80.91
20160410133000,10.49,15.0,15.0,31.5888,49.5543,69.5518,1.6419,1.7,54.5023,55.0,80.91
20160410134500,17.25,15.0,15.0,31.4206,49.5543,69.5518,1.6499,1.7,54.5023,55.0,80.91
20160410140000,16.695,15.0,15.0,31.747,49.5543,69.5518,1.6379,1.7,54.5023,55.0,80.91
20160410141500,12.135,15.0,15.0,31.7341,50.1646,69.5518,1.7222,1.7,54.5023,55.0,80.91
20160410143000,10.265,15.0,15.0,31.5102,50.1646,69.5518,1.7222,1.7,54.5023,55.0,80.91
20160410144500,10.265,15.0,15.0,31.8387,50.1646,69.5518,1.7222,1.7,55.3483,55.0,80.91
20160410150000,16.77,15.0,15.0,31.7341,50.1646,69.5518,1.7302,1.7,54.6643,55.0,80.91
20160410151500,17.935,15.0,15.0,31.6655,50.1646,69.5518,1.7182,1.7,54.6643,55.0,80.91
20160410153000,11.875,15.0,15.0,31.8726,50.1646,69.5518,1.7222,1.7,54.6643,55.0,80.91
20160410154500,11.875,15.0,15.0,31.8726,50.1646,69.5518,1.7222,1.7,54.6643,55.0,80.91
20160410160000,11.105,15.0,15.0,31.7341,50.836,69.5518,1.7142,1.7,54.6643,55.0,80.91
20160410161500,11.105,15.0,15.0,31.8092,50.836,69.5518,1.7142,1.7,54.6643,55.0,80.91
20160410163000,16.76,15.0,15.0,31.7028,50.836,69.5518,1.7102,1.7,54.6643,55.0,80.91
20160410164500,13.115,15.0,15.0,31.5963,50.836,69.5518,1.7222,1.7,54.6643,55.0,80.91
20160410170000,10.695,15.0,15.0,32.0297,50.836,69.5518,1.7142,1.7,54.6643,55.0,80.91
20160410171500,10.695,15.0,15.0,31.7028,50.836,69.5518,1.7182,1.7,54.6643,55.0,80.91
20160410173000,17.145,15.0,15.0,31.5461,50.836,69.5518,1.7182,1.7,55.2763,55.0,80.91
20160410174500,20.0,15.0,15.0,31.7621,50.836,69.5518,1.7222,1.7,55.2763,55.0,80.91
20160410180000,11.23,15.0,15.0,31.5868,50.836,69.5518,1.7142,1.7,55.2763,55.0,80.91
20160410181500,11.23,15.0,15.0,31.1573,50.836,69.5518,1.7222,1.7,54.5023,55.0,80.91
20160410183000,10.46,15.0,15.0,31.2002,50.836,69.5518,1.7142,1.7,55.1503,55.0,80.91
20160410184500,17.04,15.0,15.0,31.0731,50.836,69.5518,1.6419,1.7,55.1503,55.0,80.91
20160410190000,21.73,15.0,15.0,30.8579,50.836,69.5518,1.6379,1.7,55.1503,55.0,80.91
20160410191500,12.195,15.0,15.0,30.7707,50.836,69.5518,1.6339,1.7,55.1503,55.0,80.91
20160410193000,11.425,15.0,15.0,30.8516,50.836,69.5518,1.6339,1.7,55.1503,55.0,80.91
20160410194500,11.425,15.0,15.0,30.7363,52.6365,69.5518,1.6259,1.7,54.5743,55.0,80.91
20160410200000,11.425,15.0,15.0,30.6397,51.4769,69.5518,1.6299,1.7,55.1863,55.0,80.91
20160410201500,21.285,15.0,15.0,30.5969,51.4769,69.5518,1.6299,1.7,55.1863,55.0,80.91
20160410203000,15.76,15.0,15.0,30.491,51.4769,69.5518,1.6299,1.7,54.4482,55.0,80.91
20160410204500,11.605,15.0,15.0,30.5591,51.4769,69.5518,1.6259,1.7,54.4482,55.0,80.91
20160410210000,12.26,15.0,15.0,30.5651,51.4769,69.5518,1.6299,1.7,55.4023,55.0,80.91
20160410211500,19.98,15.0,15.0,30.4448,51.4769,69.5518,1.6259,1.7,55.4023,55.0,80.91
20160410213000,12.735,15.0,15.0,30.3862,51.4769,69.5518,1.6178,1.7,54.5383,55.0,80.91
20160410214500,11.965,15.0,15.0,30.446,51.4769,69.5518,1.6218,1.7,54.5383,55.0,80.91
20160410220000,11.965,15.0,15.0,30.3189,51.4769,69.5518,1.6178,1.7,54.5383,55.0,80.91
20160410221500,17.715,15.0,15.0,30.3732,51.4769,69.5518,1.6138,1.7,55.1503,55.0,80.91
20160410223000,16.54,15.0,15.0,30.4255,51.4769,69.5518,1.6138,1.7,54.5383,55.0,80.91
20160410224500,11.9,15.0,15.0,30.4255,51.4769,69.5518,1.6138,1.7,55.3483,55.0,80.91
20160410230000,11.9,15.0,15.0,30.5879,51.4769,69.5518,1.6098,1.7,55.3483,55.0,80.91
20160410231500,11.9,15.0,15.0,30.5879,52.0872,69.5518,1.6058,1.7,55.3483,55.0,80.91
20160410233000,19.66,15.0,15.0,30.3785,52.0872,69.5518,1.6098,1.7,55.3483,55.0,82.035
20160410234500,12.83,15.0,15.0,30.486,52.0872,69.5518,1.6259,1.7,55.3483,55.0,82.035
20160411000000,10.96,15.0,15.0,30.567,52.0872,69.5518,1.6178,1.7,55.3483,55.0,82.035
20160411001500,10.96,15.0,15.0,30.4359,52.0872,69.5518,1.6259,1.7,55.3483,55.0,82.035
20160411003000,18.65,15.0,15.0,30.6046,52.0872,69.5518,1.6259,1.7,55.3483,55.0,82.035
20160411004500,13.4,15.0,15.0,30.4725,52.0872,69.5518,1.6218,1.7,55.3483,55.0,82.035
20160411010000,12.08,15.0,15.0,30.4064,52.0872,69.5518,1.6259,1.7,54.7903,55.0,82.035
20160411011500,12.08,15.0,15.0,30.5736,52.0872,69.5518,1.6259,1.7,54.7903,55.0,82.035
20160411013000,12.08,15.0,15.0,30.5736,52.0872,69.5518,1.6218,1.7,54.7903,55.0,82.035
20160411014500,12.08,15.0,15.0,30.6067,52.0872,69.5518,1.6218,1.7,55.4023,55.0,82.035
20160411020000,19.875,15.0,15.0,30.6067,52.0872,69.5518,1.6218,1.7,55.4023,55.0,82.035
20160411021500,12.95,15.0,15.0,30.4726,52.667,69.5518,1.6259,1.7,54.5023,55.0,82.035
20160411023000,12.185,15.0,15.0,30.3385,52.667,69.5518,1.6218,1.7,54.5023,55.0,82.035
20160411024500,12.185,15.0,15.0,30.3385,52.667,69.5518,1.6218,1.7,55.1503,55.0,82.035
20160411030000,18.365,15.0,15.0,30.3677,52.667,69.5518,1.6259,1.7,55.1503,55.0,82.035
20160411031500,20.725,15.0,15.0,30.463,52.667,69.5518,1.6178,1.7,55.1503,55.0,82.035
20160411033000,13.135,15.0,15.0,30.463,52.667,69.5518,1.6259,1.7,55.1503,55.0,82.035
20160411034500,13.135,15.0,15.0,30.3002,52.667,69.5518,1.6178,1.7,55.1503,55.0,82.035
20160411040000,13.135,15.0,15.0,30.463,52.667,69.5518,1.6178,1.7,55.1503,55.0,82.035
20160411041500,13.135,15.0,15.0,30.463,52.667,69.5518,1.6178,1.7,55.1503,55.0,82.035
20160411043000,13.135,15.0,15.0,30.8313,52.667,69.5518,1.6138,1.7,55.1503,55.0,82.035
20160411044500,18.995,15.0,15.0,31.1336,52.667,69.5518,1.6138,1.7,55.1503,55.0,82.035
20160411050000,18.995,15.0,15.0,31.4379,52.667,69.5518,1.6138,1.7,55.1503,55.0,82.035
20160411051500,18.995,15.0,15.0,31.5769,52.667,69.5518,1.6178,1.7,54.5023,55.0,82.035
20160411053000,18.995,15.0,15.0,31.7854,52.667,69.5518,1.6138,1.7,54.5023,55.0,82.035
20160411054500,18.995,15.0,15.0,31.9245,52.667,69.5518,1.6058,1.7,54.5023,55.0,82.035
20160411060000,18.995,15.0,15.0,32.0635,52.667,69.5518,1.6339,1.7,54.5023,55.0,82.035
20160411061500,18.995,15.0,15.0,32.0635,52.667,69.5518,1.6419,1.7,54.5023,55.0,82.035
20160411063000,18.995,15.0,15.0,32.2341,52.667,69.5518,1.6339,1.7,54.5023,55.0,82.035
20160411064500,18.995,15.0,15.0,32.3742,52.667,69.5518,1.6379,1.7,55.1143,55.0,82.035
20160411070000,18.995,15.0,15.0,32.3742,53.2469,69.5518,1.6299,1.7,55.1143,55.0,82.035
20160411071500,18.995,15.0,15.0,32.3742,53.2469,69.5518,1.6339,1.7,55.1143,55.0,82.035
20160411073000,18.995,15.0,15.0,32.6163,53.2469,69.5518,1.6379,1.7,55.1143,55.0,82.035
20160411074500,18.995,15.0,15.0,32.6163,53.2469,69.5518,1.6218,1.7,55.1143,55.0,82.035
20160411080000,18.995,15.0,15.0,32.7573,53.2469,69.5518,1.6259,1.7,55.1143,55.0,82.035
20160411081500,18.995,15.0,15.0,32.9304,53.2469,69.5518,1.6218,1.7,55.1143,55.0,82.035
20160411083000,18.995,15.0,15.0,32.9304,53.2469,69.5518,1.6218,1.7,55.1143,55.0,82.035
20160411084500,19.645,15.0,15.0,33.0724,53.2469,69.5518,1.6218,1.7,55.1143,55.0,82.035
20160411090000,14.37,15.0,15.0,33.3564,53.2469,69.5518,1.6178,1.7,54.5023,55.0,82.035
20160411091500,14.37,15.0,15.0,33.3564,53.2469,69.5518,1.6218,1.7,54.5023,55.0,82.035
20160411093000,14.37,15.0,15.0,33.5328,53.2469,69.5518,1.6218,1.7,54.5023,55.0,82.035
20160411094500,14.37,15.0,15.0,33.4943,53.2469,69.5518,1.6138,1.7,54.5023,55.0,82.035
20160411100000,14.37,15.0,15.0,33.5233,53.2469,69.5518,1.6138,1.7,54.5023,55.0,82.035
20160411101500,16.84,15.0,15.0,33.6183,53.2469,69.5518,1.7061,1.7,55.1863,55.0,79.69
20160411103000,20.45,15.0,15.0,34.2048,53.9488,69.5518,1.7704,1.7,55.1863,55.0,85.715
20160411104500,20.45,15.0,15.0,34.3673,53.9488,69.5518,1.7784,1.7,55.1863,55.0,85.715
20160411110000,20.45,15.0,15.0,34.2129,53.9488,69.5518,1.7945,1.7,55.1863,55.0,85.715
20160411111500,20.45,15.0,15.0,34.5146,53.9488,69.5518,1.7664,1.7,55.1863,55.0,85.715
20160411113000,20.45,15.0,15.0,34.5094,53.9488,69.5518,1.7623,1.7,55.1863,55.0,85.715
20160411114500,20.45,15.0,15.0,35.0024,53.9488,69.5518,1.7583,1.7,55.1863,55.0,85.715
20160411120000,20.45,15.0,15.0,34.8735,53.9488,69.5518,1.7704,1.7,55.1863,55.0,85.715
20160411121500,22.27,15.0,15.0,35.1161,53.9488,69.5518,1.7704,1.7,54.5743,55.0,85.715
20160411123000,22.27,15.0,15.0,34.9872,53.9488,69.5518,1.7664,1.7,54.5743,55.0,85.715
20160411124500,15.365,15.0,15.0,34.9383,53.9488,69.5518,1.7623,1.7,55.2763,55.0,83.32
20160411130000,21.675,15.0,15.0,34.9446,53.9488,69.5518,1.7664,1.7,54.5743,55.0,83.32
20160411131500,15.15,15.0,15.0,34.9383,53.9488,69.5518,1.7664,1.7,55.2403,55.0,83.32
20160411133000,21.505,15.0,15.0,35.5103,53.9488,69.5518,1.7583,1.7,55.2403,55.0,83.32
20160411134500,21.505,15.0,15.0,35.5788,53.9488,69.5518,1.7623,1.7,55.2403,55.0,83.32
20160411140000,21.505,15.0,15.0,36.052,53.9488,69.5518,1.7503,1.7,55.2403,55.0,83.32
20160411141500,21.505,15.0,15.0,35.8183,53.9488,69.5518,1.7543,1.7,54.5383,55.0,83.32
20160411143000,21.505,15.0,15.0,35.3518,53.9488,69.5518,1.7543,1.7,54.5383,55.0,83.32
20160411144500,21.505,15.0,15.0,35.9337,53.9488,69.5518,1.7503,1.7,54.5383,55.0,83.32
20160411150000,21.505,15.0,15.0,35.6971,53.9488,69.5518,1.7583,1.7,54.5383,55.0,83.32
20160411151500,21.505,15.0,15.0,35.8154,53.9488,69.5518,1.7543,1.7,54.5383,55.0,83.32
20160411153000,21.505,15.0,15.0,35.5788,53.9488,69.5518,1.7543,1.7,54.5383,55.0,83.32
20160411154500,21.505,15.0,15.0,35.6971,53.9488,69.5518,1.7583,1.7,54.5383,55.0,83.32
20160411160000,17.73,15.0,15.0,35.283,53.9488,69.5518,1.7583,1.7,54.5383,55.0,83.32
20160411161500,17.395,15.0,15.0,35.391,53.9488,69.5518,1.7423,1.7,54.5383,55.0,75.485
20160411163000,17.395,15.0,15.0,35.6618,54.7422,69.5518,1.7864,1.7,54.5383,55.0,76.53
20160411164500,17.395,15.0,15.0,35.6618,53.8572,69.5518,1.7623,1.7,54.5383,55.0,76.53
20160411170000,17.395,15.0,15.0,35.7225,53.8572,69.5518,1.7142,1.7,54.5383,55.0,76.53
20160411171500,14.13,15.0,15.0,35.6618,53.8572,69.5518,1.7102,1.7,54.5383,55.0,76.53
20160411173000,14.13,15.0,15.0,35.3977,53.8572,69.5518,1.6941,1.7,54.5383,55.0,76.53
20160411174500,14.13,15.0,15.0,35.7419,53.8572,69.5518,1.7423,1.7,54.5383,55.0,76.53
20160411180000,14.13,15.0,15.0,35.2805,53.8572,69.5518,1.7342,1.7,54.5383,55.0,76.53
20160411181500,14.13,15.0,15.0,35.0942,53.8572,69.5518,1.6419,1.7,54.5383,55.0,76.53
20160411183000,14.13,15.0,15.0,35.184,53.8572,69.5518,1.7423,1.7,54.5383,55.0,76.53
20160411184500,14.13,15.0,15.0,35.398,53.8572,69.5518,1.6379,1.7,54.5383,55.0,76.53
20160411190000,13.365,15.0,15.0,35.4849,53.8572,69.5518,1.7302,1.7,54.5383,55.0,76.53
20160411191500,13.365,15.0,15.0,35.3577,53.8572,69.5518,1.7302,1.7,54.5383,55.0,76.53
20160411193000,13.365,15.0,15.0,35.2493,53.8572,69.5518,1.7302,1.7,55.1143,55.0,76.53
20160411194500,13.365,15.0,15.0,35.1211,53.8572,69.5518,1.7543,1.7,55.1143,55.0,77.705
20160411200000,13.365,15.0,15.0,35.213,53.8572,69.5518,1.7664,1.7,55.1143,55.0,77.705
20160411201500,13.365,15.0,15.0,35.0828,53.8572,69.5518,1.7543,1.7,55.1143,55.0,77.705
20160411203000,13.365,15.0,15.0,35.0257,53.8572,69.5518,1.7623,1.7,55.1143,55.0,77.705
20160411204500,13.365,15.0,15.0,35.0257,53.8572,69.5518,1.7583,1.7,55.1143,55.0,77.705
20160411210000,13.365,15.0,15.0,35.1629,53.8572,69.5518,1.7543,1.7,55.1143,55.0,77.705
20160411211500,13.365,15.0,15.0,35.0307,53.8572,69.5518,1.6379,1.7,55.1143,55.0,77.705
20160411213000,13.365,15.0,15.0,35.2325,53.8572,69.5518,1.6941,1.7,55.1143,55.0,77.705
20160411214500,13.365,15.0,15.0,35.0994,53.8572,69.5518,1.7543,1.7,55.1143,55.0,77.705
20160411220000,13.365,15.0,15.0,35.3001,53.8572,69.5518,1.7503,1.7,55.1143,55.0,77.705
20160411221500,13.365,15.0,15.0,35.3656,53.8572,69.5518,1.7503,1.7,55.1143,55.0,77.705
20160411223000,13.365,15.0,15.0,35.3611,53.8572,69.5518,1.7503,1.7,55.1143,55.0,77.705
20160411224500,13.365,15.0,15.0,35.4932,53.8572,69.5518,1.7463,1.7,55.1143,55.0,77.705
20160411230000,13.365,15.0,15.0,35.4932,53.8572,69.5518,1.7543,1.7,55.1143,55.0,77.705
20160411231500,13.365,15.0,15.0,35.4932,53.8572,69.5518,1.7543,1.7,55.1143,55.0,77.705
20160411233000,13.365,15.0,15.0,35.4932,53.8572,69.5518,1.7463,1.7,55.1143,55.0,77.705
20160411234500,13.365,15.0,15.0,35.4932,53.8572,69.5518,1.7021,1.7,55.1143,55.0,77.705
20160412000000,13.365,15.0,15.0,35.2289,53.8572,69.5518,1.7463,1.7,55.1143,55.0,77.705
20160412001500,13.365,15.0,15.0,35.4321,53.8572,69.5518,1.7463,1.7,55.1143,55.0,77.705
20160412003000,13.365,15.0,15.0,35.3656,53.8572,69.5518,1.7503,1.7,55.1143,55.0,77.705
20160412004500,13.365,15.0,15.0,35.3656,53.8572,69.5518,1.7463,1.7,55.1143,55.0,77.705
20160412010000,13.365,15.0,15.0,35.2325,53.8572,69.5518,1.7503,1.7,55.1143,55.0,77.705
20160412011500,13.365,15.0,15.0,35.4342,53.8572,69.5518,1.7543,1.7,55.1143,55.0,77.705
20160412013000,13.365,15.0,15.0,35.166,53.8572,69.5518,1.7463,1.7,55.1143,55.0,77.705
20160412014500,13.365,15.0,15.0,35.1631,53.8572,69.5518,1.7463,1.7,55.1143,55.0,77.705
20160412020000,13.365,15.0,15.0,35.2253,53.8572,69.5518,1.7383,1.7,55.1143,55.0,77.705
20160412021500,13.365,15.0,15.0,35.0893,53.8572,69.5518,1.7463,1.7,55.1143,55.0,77.705
20160412023000,13.365,15.0,15.0,35.0893,53.8572,69.5518,1.7262,1.7,55.1143,55.0,77.705
20160412024500,13.365,15.0,15.0,34.9532,53.8572,69.5518,1.7543,1.7,55.1143,55.0,77.705
20160412030000,13.365,15.0,15.0,34.8171,53.8572,69.5518,1.6861,1.7,55.1143,55.0,77.705
20160412031500,13.365,15.0,15.0,34.8171,53.8572,69.5518,1.7423,1.7,55.1143,55.0,77.705
20160412033000,13.365,15.0,15.0,34.7491,53.8572,69.5518,1.7503,1.7,55.1143,55.0,77.705
20160412034500,13.365,15.0,15.0,34.8059,53.8572,69.5518,1.7423,1.7,55.1143,55.0,77.705
20160412040000,13.365,15.0,15.0,34.8059,53.8572,69.5518,1.7463,1.7,55.1143,55.0,77.705
20160412041500,13.365,15.0,15.0,34.8059,53.8572,69.5518,1.7383,1.7,55.1143,55.0,77.705
20160412043000,13.365,15.0,15.0,34.9987,53.8572,69.5518,1.7463,1.7,55.1143,55.0,77.705
20160412044500,13.365,15.0,15.0,34.8059,53.8572,69.5518,1.6861,1.7,55.1143,55.0,77.705
20160412050000,13.365,15.0,15.0,34.8607,53.8572,69.5518,1.7302,1.7,55.1143,55.0,77.705
20160412051500,13.365,15.0,15.0,35.0525,53.8572,69.5518,1.7423,1.7,55.1143,55.0,77.705
20160412053000,13.365,15.0,15.0,34.7226,53.8572,69.5518,1.6339,1.7,55.1143,55.0,77.705
20160412054500,13.365,15.0,15.0,34.9135,53.8572,69.5518,1.7463,1.7,55.1143,55.0,77.705
20160412060000,13.365,15.0,15.0,34.9135,53.8572,69.5518,1.7503,1.7,55.1143,55.0,77.705
20160412061500,13.365,15.0,15.0,34.9135,53.8572,69.5518,1.6339,1.7,55.1143,55.0,77.705
20160412063000,13.365,15.0,15.0,35.0525,53.8572,69.5518,1.7383,1.7,55.1143,55.0,77.705
20160412064500,18.005,15.0,15.0,35.0525,53.8572,69.5518,1.7383,1.7,55.1143,55.0,77.705
20160412070000,18.005,15.0,15.0,35.0525,53.8572,69.5518,1.7342,1.7,55.1143,55.0,77.705
20160412071500,18.005,15.0,15.0,35.0525,53.8572,69.5518,1.7383,1.7,55.1143,55.0,77.705
20160412073000,18.005,15.0,15.0,35.1044,54.5896,69.5518,1.7342,1.7,55.1143,55.0,77.705
20160412074500,18.005,15.0,15.0,35.1044,53.9183,69.5518,1.7383,1.7,55.1143,55.0,77.705
20160412080000,18.005,15.0,15.0,35.1044,53.9183,69.5518,1.6821,1.7,55.1143,55.0,77.705
20160412081500,18.005,15.0,15.0,35.2953,53.9183,69.5518,1.7302,1.7,55.1143,55.0,77.705
20160412083000,18.005,15.0,15.0,35.4363,53.9183,69.5518,1.7383,1.7,55.1143,55.0,77.705
20160412084500,18.005,15.0,15.0,35.4363,53.9183,69.5518,1.7302,1.7,55.1143,55.0,77.705
20160412090000,18.005,15.0,15.0,35.7183,53.9183,69.5518,1.7342,1.7,55.1143,55.0,77.705
20160412091500,40.615,15.0,15.0,35.7888,53.9183,69.5518,1.6419,1.7,54.4122,55.0,77.705
20160412093000,23.455,15.0,15.0,35.9298,53.9183,69.5518,1.7383,1.7,54.4122,55.0,77.705
20160412094500,21.495,15.0,15.0,35.9298,53.9183,69.5518,1.6821,1.7,55.6364,55.0,77.705
20160412100000,20.85,15.0,15.0,33.915,53.9183,69.5518,1.7302,1.7,54.5383,55.0,77.705
20160412101500,17.23,15.0,15.0,33.0927,53.9183,69.5518,1.7262,1.7,54.5383,55.0,77.705
20160412103000,16.255,15.0,15.0,33.0742,53.9183,69.5518,1.7383,1.7,54.5383,55.0,77.705
20160412104500,16.255,15.0,15.0,33.2142,54.5896,69.5518,1.7423,1.7,55.1503,55.0,77.705
20160412110000,16.255,15.0,15.0,33.0742,54.5896,69.5518,1.7383,1.7,55.1503,55.0,77.705
20160412111500,16.255,15.0,15.0,33.0742,55.3526,69.5518,1.7423,1.7,55.1503,55.0,77.705
20160412113000,16.255,15.0,15.0,33.5328,54.7422,69.5518,1.7864,1.7,55.1503,55.0,76.675
20160412114500,16.255,15.0,15.0,33.5328,54.7422,69.5518,1.7503,1.7,55.1503,55.0,76.675
20160412120000,18.875,15.0,15.0,35.2732,54.7422,69.5518,1.7543,1.7,55.1503,55.0,76.675
20160412121500,18.875,15.0,15.0,35.5244,54.7422,69.5518,1.7503,1.7,55.1503,55.0,76.675
20160412123000,18.875,15.0,15.0,36.5818,54.7422,69.5518,1.7543,1.7,55.1503,55.0,76.675
20160412124500,18.875,15.0,15.0,37.0003,54.7422,69.5518,1.7543,1.7,55.1503,55.0,76.675
20160412130000,18.875,15.0,15.0,37.5385,54.7422,69.5518,1.7423,1.7,55.1503,55.0,76.675
20160412131500,18.875,15.0,15.0,37.7972,54.7422,69.5518,1.7463,1.7,55.1503,55.0,76.675
20160412133000,13.905,15.0,15.0,38.0943,54.7422,69.5518,1.7503,1.7,54.4482,55.0,76.675
20160412134500,18.97,15.0,15.0,37.4256,54.7422,69.5518,1.7543,1.7,55.0243,55.0,76.675
20160412140000,18.97,15.0,15.0,37.6485,54.7422,69.5518,1.7503,1.7,55.0243,55.0,76.675
20160412141500,18.97,15.0,15.0,37.2361,54.7422,69.5518,1.7503,1.7,55.0243,55.0,76.675
20160412143000,18.97,15.0,15.0,37.5256,54.7422,69.5518,1.7503,1.7,55.0243,55.0,76.675
20160412144500,18.97,15.0,15.0,37.0748,54.7422,69.5518,1.7543,1.7,55.0243,55.0,76.675
20160412150000,18.97,15.0,15.0,37.4173,54.7422,69.5518,1.7543,1.7,55.0243,55.0,76.675
20160412151500,18.97,15.0,15.0,37.1875,54.7422,69.5518,1.7463,1.7,55.0243,55.0,76.675
20160412153000,18.97,15.0,15.0,36.7713,54.7422,69.5518,1.7463,1.7,55.0243,55.0,76.675
20160412154500,18.97,15.0,15.0,36.8745,54.7422,69.5518,1.7503,1.7,55.0243,55.0,76.675
20160412160000,18.97,15.0,15.0,36.8494,54.7422,69.5518,1.7463,1.7,55.0243,55.0,76.675
20160412161500,17.77,15.0,15.0,37.228,54.7422,69.5518,1.7463,1.7,55.0243,55.0,76.675
20160412163000,17.77,15.0,15.0,36.4198,54.7422,69.5518,1.7463,1.7,55.0243,55.0,76.675
20160412164500,17.77,15.0,15.0,36.9997,54.7422,69.5518,1.662,1.7,55.0243,55.0,76.675
20160412170000,17.77,15.0,15.0,36.5229,54.7422,69.5518,1.654,1.7,55.0243,55.0,76.675
20160412171500,18.935,15.0,15.0,36.1857,54.7422,69.5518,1.7302,1.7,55.0243,55.0,77.61
20160412173000,18.935,15.0,15.0,36.0572,54.7422,69.5518,1.7302,1.7,55.0243,55.0,77.61
20160412174500,15.745,15.0,15.0,35.7135,54.7422,69.5518,1.7342,1.7,55.0243,55.0,77.61
20160412180000,18.365,15.0,15.0,35.3577,54.7422,69.5518,1.7262,1.7,55.0243,55.0,77.61
20160412181500,18.365,15.0,15.0,34.9125,54.7422,69.5518,1.7342,1.7,55.0243,55.0,77.61
20160412183000,13.24,15.0,15.0,34.5443,54.7422,69.5518,1.7302,1.7,55.0243,55.0,77.61
20160412184500,13.24,15.0,15.0,34.6193,54.7422,69.5518,1.7302,1.7,55.0243,55.0,77.61
20160412190000,13.24,15.0,15.0,34.6273,54.7422,69.5518,1.7302,1.7,55.0243,55.0,77.61
20160412191500,13.24,15.0,15.0,34.4972,54.7422,69.5518,1.7302,1.7,55.0243,55.0,77.61
20160412193000,13.24,15.0,15.0,34.4356,54.7422,69.5518,1.7262,1.7,55.0243,55.0,77.61
20160412194500,13.24,15.0,15.0,34.2389,54.7422,69.5518,1.7342,1.7,55.0243,55.0,77.61
20160412200000,13.24,15.0,15.0,34.2389,54.7422,69.5518,1.7423,1.7,55.0243,55.0,77.61
20160412201500,13.24,15.0,15.0,34.2389,54.7422,69.5518,1.7423,1.7,55.0243,55.0,77.61
20160412203000,13.24,15.0,15.0,33.9766,54.7422,69.5518,1.7503,1.7,55.0243,55.0,77.61
20160412204500,13.24,15.0,15.0,33.8455,54.7422,69.5518,1.7503,1.7,55.0243,55.0,77.61
20160412210000,13.24,15.0,15.0,33.8416,54.7422,69.5518,1.7463,1.7,55.0243,55.0,77.61
20160412211500,11.92,15.0,15.0,33.5774,54.7422,69.5518,1.7503,1.7,55.0243,55.0,77.61
20160412213000,13.375,15.0,15.0,33.3792,54.1319,69.5518,1.7503,1.7,55.0243,55.0,77.61
20160412214500,13.375,15.0,15.0,33.3792,54.1319,69.5518,1.7463,1.7,55.0243,55.0,77.61
20160412220000,13.375,15.0,15.0,33.2471,54.1319,69.5518,1.7503,1.7,55.0243,55.0,77.61
20160412221500,13.375,15.0,15.0,33.1693,54.1319,69.5518,1.7543,1.7,55.0243,55.0,77.61
20160412223000,13.375,15.0,15.0,32.8507,54.1319,69.5518,1.7423,1.7,55.0243,55.0,77.61
20160412224500,13.375,15.0,15.0,32.7846,54.1319,69.5518,1.7463,1.7,55.0243,55.0,77.61
20160412230000,13.375,15.0,15.0,32.6525,54.1319,69.5518,1.7423,1.7,55.0243,55.0,77.61
20160412231500,13.375,15.0,15.0,32.3883,54.1319,69.5518,1.7463,1.7,55.0243,55.0,77.61
20160412233000,11.84,15.0,15.0,32.2561,54.1319,69.5518,1.7463,1.7,55.0243,55.0,77.61
20160412234500,11.07,15.0,15.0,32.1901,54.1319,69.5518,1.7423,1.7,55.0243,55.0,77.61
20160413000000,11.07,15.0,15.0,32.2375,54.1319,69.5518,1.7423,1.7,55.0243,55.0,77.61
20160413001500,11.07,15.0,15.0,32.2375,54.1319,69.5518,1.7463,1.7,55.0243,55.0,77.61
20160413003000,11.07,15.0,15.0,32.2375,54.1319,69.5518,1.7423,1.7,55.0243,55.0,77.61
20160413004500,11.07,15.0,15.0,32.2375,54.1319,69.5518,1.7463,1.7,55.0243,55.0,77.61
20160413010000,11.07,15.0,15.0,32.2375,54.1319,69.5518,1.7423,1.7,55.0243,55.0,77.61
20160413011500,20.63,15.0,15.0,32.2375,54.1319,69.5518,1.7302,1.7,55.0243,55.0,86.9
20160413013000,16.415,15.0,15.0,32.2375,54.1319,69.5518,1.6058,1.7,55.0243,55.0,74.11
20160413014500,9.815,15.0,15.0,31.9713,54.1319,69.5518,1.6218,1.7,55.0243,55.0,74.11
20160413020000,9.815,15.0,15.0,32.1488,54.1319,69.5518,1.7061,1.7,55.0243,55.0,76.555
20160413021500,9.815,15.0,15.0,32.0147,54.1319,69.5518,1.7222,1.7,55.0243,55.0,76.555
20160413023000,9.815,15.0,15.0,32.1238,54.1319,69.5518,1.7222,1.7,55.0243,55.0,76.555
20160413024500,16.365,15.0,15.0,32.1638,54.1319,69.5518,1.7302,1.7,55.0243,55.0,76.555
20160413030000,17.675,15.0,15.0,32.2018,54.1319,69.5518,1.7222,1.7,55.0243,55.0,76.555
20160413031500,11.385,15.0,15.0,32.2018,54.1319,69.5518,1.7142,1.7,55.0243,55.0,76.555
20160413033000,11.385,15.0,15.0,32.2018,54.1319,69.5518,1.7222,1.7,55.0243,55.0,76.555
20160413034500,11.385,15.0,15.0,32.0648,54.1319,69.5518,1.7061,1.7,55.0243,55.0,76.555
20160413040000,11.385,15.0,15.0,32.0309,54.1319,69.5518,1.7102,1.7,55.0243,55.0,76.555
20160413041500,11.385,15.0,15.0,31.7548,54.1319,69.5518,1.7102,1.7,55.0243,55.0,76.555
20160413043000,11.385,15.0,15.0,31.9541,54.1319,69.5518,1.7061,1.7,55.0243,55.0,76.555
20160413044500,11.385,15.0,15.0,31.9541,54.1319,69.5518,1.7061,1.7,55.0243,55.0,76.555
20160413050000,17.175,15.0,15.0,31.9818,54.1319,69.5518,1.6941,1.7,55.0243,55.0,76.555
20160413051500,10.49,15.0,15.0,31.9113,54.1319,69.5518,1.7061,1.7,55.0243,55.0,76.555
20160413053000,10.49,15.0,15.0,31.9818,54.1319,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413054500,10.49,15.0,15.0,32.1495,54.1319,69.5518,1.7061,1.7,55.0243,55.0,76.555
20160413060000,10.49,15.0,15.0,32.2915,54.1319,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413061500,10.49,15.0,15.0,32.4335,54.1319,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413063000,10.49,15.0,15.0,32.6032,55.2915,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413064500,10.49,15.0,15.0,32.2915,54.3455,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413070000,18.13,15.0,15.0,31.0305,53.7046,69.5518,1.6981,1.7,55.0243,55.0,76.555
20160413071500,11.965,15.0,15.0,31.1173,53.7046,69.5518,1.6941,1.7,55.0243,55.0,76.555
20160413073000,10.095,15.0,15.0,30.9858,53.7046,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413074500,15.45,15.0,15.0,30.5415,53.7046,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413080000,15.45,15.0,15.0,29.3899,54.4981,69.5518,1.7102,1.7,55.0243,55.0,76.555
20160413081500,15.45,15.0,15.0,29.2459,54.4981,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413083000,16.615,15.0,15.0,29.3914,53.8572,69.5518,1.7102,1.7,55.0243,55.0,76.555
20160413084500,18.105,15.0,15.0,29.3914,54.4676,69.5518,1.7142,1.7,55.0243,55.0,76.555
20160413090000,10.905,15.0,15.0,29.6813,54.4676,69.5518,1.7182,1.7,55.0243,55.0,76.555
20160413091500,10.905,15.0,15.0,29.8263,53.8877,69.5518,1.7102,1.7,55.0243,55.0,76.555
20160413093000,10.905,15.0,15.0,29.8263,53.8877,69.5518,1.7061,1.7,55.0243,55.0,76.555
20160413094500,18.9,15.0,15.0,29.8263,53.8877,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413100000,17.125,15.0,15.0,29.8263,55.3831,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413101500,14.15,15.0,15.0,29.8263,55.3831,69.5518,1.7061,1.7,55.0243,55.0,76.555
20160413103000,14.15,15.0,15.0,29.8263,54.0098,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413104500,14.15,15.0,15.0,29.8263,54.0098,69.5518,1.7021,1.7,55.0243,55.0,76.555
20160413110000,14.15,15.0,15.0,29.8263,54.0098,69.5518,1.6941,1.7,55.0243,55.0,76.555
20160413111500,14.15,15.0,15.0,29.8263,55.5357,69.5518,1.6981,1.7,55.0243,55.0,76.555
20160413113000,14.15,15.0,15.0,29.8263,54.1624,69.5518,1.6941,1.7,55.0243,55.0,76.555
20160413114500,14.15,15.0,15.0,29.8263,54.1624,69.5518,1.6941,1.7,55.0243,55.0,76.555
20160413120000,14.15,15.0,15.0,29.8263,54.1624,69.5518,1.6981,1.7,55.0243,55.0,76.555
20160413121500,14.15,15.0,15.0,29.8263,54.1624,69.5518,1.6058,1.7,55.0243,55.0,77.645
20160413123000,14.15,15.0,15.0,29.8263,54.1624,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413124500,14.15,15.0,15.0,29.8263,54.1624,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413130000,14.15,15.0,15.0,29.8263,54.1624,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413131500,14.15,15.0,15.0,29.8263,54.1624,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413133000,14.15,15.0,15.0,29.8263,54.1624,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413134500,14.15,15.0,15.0,34.7052,54.1624,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413140000,14.15,15.0,15.0,34.9428,54.1624,69.5518,1.7503,1.7,55.0243,55.0,77.645
20160413141500,14.15,15.0,15.0,34.2879,54.1624,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413143000,14.15,15.0,15.0,34.4743,54.1624,69.5518,1.7503,1.7,55.0243,55.0,77.645
20160413144500,14.15,15.0,15.0,34.3083,54.1624,69.5518,1.7463,1.7,55.0243,55.0,77.645
20160413150000,14.15,15.0,15.0,34.7544,54.1624,69.5518,1.7423,1.7,55.0243,55.0,77.645
20160413151500,14.15,15.0,15.0,35.2058,54.1624,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413153000,14.15,15.0,15.0,35.9023,54.8338,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413154500,14.15,15.0,15.0,35.2444,54.8338,69.5518,1.7463,1.7,55.0243,55.0,77.645
20160413160000,14.15,15.0,15.0,35.5008,54.8338,69.5518,1.7503,1.7,55.0243,55.0,77.645
20160413161500,14.15,15.0,15.0,35.4294,54.8338,69.5518,1.7463,1.7,55.0243,55.0,77.645
20160413163000,14.15,15.0,15.0,35.3001,54.8338,69.5518,1.7463,1.7,55.0243,55.0,77.645
20160413164500,14.15,15.0,15.0,35.0319,54.8338,69.5518,1.7503,1.7,55.0243,55.0,77.645
20160413170000,14.15,15.0,15.0,34.9649,54.8338,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413171500,14.15,15.0,15.0,35.1485,54.8338,69.5518,1.7503,1.7,55.0243,55.0,77.645
20160413173000,14.15,15.0,15.0,34.8607,54.8338,69.5518,1.7463,1.7,55.0243,55.0,77.645
20160413174500,14.15,15.0,15.0,35.3306,54.8338,69.5518,1.7503,1.7,55.0243,55.0,77.645
20160413180000,14.15,15.0,15.0,34.7666,54.8338,69.5518,1.7463,1.7,55.0243,55.0,77.645
20160413181500,14.15,15.0,15.0,34.7666,54.8338,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413183000,14.15,15.0,15.0,34.7666,54.8338,69.5518,1.7463,1.7,55.0243,55.0,77.645
20160413184500,14.15,15.0,15.0,34.7666,54.8338,69.5518,1.7503,1.7,55.0243,55.0,77.645
20160413190000,14.15,15.0,15.0,33.9675,54.8338,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160413191500,14.15,15.0,15.0,33.6471,54.8338,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160413193000,14.15,15.0,15.0,33.586,54.8338,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413194500,14.15,15.0,15.0,33.9115,54.8338,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413200000,10.96,15.0,15.0,33.586,54.8338,69.5518,1.7583,1.7,55.0243,55.0,77.645
20160413201500,16.195,15.0,15.0,33.6512,54.8338,69.5518,1.7664,1.7,55.0243,55.0,77.645
20160413203000,16.195,15.0,15.0,33.5176,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160413204500,16.195,15.0,15.0,33.5176,54.2845,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160413210000,16.195,15.0,15.0,33.4355,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160413211500,16.195,15.0,15.0,33.4355,54.2845,69.5518,1.7583,1.7,55.0243,55.0,77.645
20160413213000,16.195,15.0,15.0,33.3024,54.2845,69.5518,1.7664,1.7,55.0243,55.0,77.645
20160413214500,14.875,15.0,15.0,33.0362,54.2845,69.5518,1.7704,1.7,55.0243,55.0,77.645
20160413220000,11.135,15.0,15.0,32.7034,54.2845,69.5518,1.7664,1.7,55.0243,55.0,77.645
20160413221500,11.135,15.0,15.0,32.6182,54.2845,69.5518,1.7744,1.7,55.0243,55.0,77.645
20160413223000,11.135,15.0,15.0,32.5966,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160413224500,11.135,15.0,15.0,32.4615,54.2845,69.5518,1.7704,1.7,55.0243,55.0,77.645
20160413230000,11.135,15.0,15.0,32.1913,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160413231500,11.135,15.0,15.0,32.1238,54.2845,69.5518,1.7664,1.7,55.0243,55.0,77.645
20160413233000,11.135,15.0,15.0,32.0277,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160413234500,11.135,15.0,15.0,31.8917,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160414000000,11.135,15.0,15.0,31.9277,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160414001500,11.79,15.0,15.0,31.8592,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160414003000,15.935,15.0,15.0,32.0309,54.2845,69.5518,1.7704,1.7,55.0243,55.0,77.645
20160414004500,15.935,15.0,15.0,32.2025,54.2845,69.5518,1.7664,1.7,55.0243,55.0,77.645
20160414010000,15.935,15.0,15.0,32.272,54.2845,69.5518,1.7664,1.7,55.0243,55.0,77.645
20160414011500,15.935,15.0,15.0,32.272,54.2845,69.5518,1.7664,1.7,55.0243,55.0,77.645
20160414013000,15.935,15.0,15.0,32.272,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160414014500,15.935,15.0,15.0,32.272,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160414020000,15.935,15.0,15.0,32.272,54.2845,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160414021500,15.935,15.0,15.0,32.272,54.2845,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160414023000,15.935,15.0,15.0,32.272,54.2845,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160414024500,15.935,15.0,15.0,32.272,54.2845,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160414030000,15.935,15.0,15.0,32.272,54.2845,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160414031500,15.935,15.0,15.0,32.272,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160414033000,15.935,15.0,15.0,32.272,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160414034500,15.17,15.0,15.0,32.272,54.2845,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160414040000,15.17,15.0,15.0,32.272,54.2845,69.5518,1.7503,1.7,55.0243,55.0,77.645
20160414041500,13.85,15.0,15.0,32.272,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160414043000,11.28,15.0,15.0,32.272,54.2845,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160414044500,9.965,15.0,15.0,32.272,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160414050000,9.965,15.0,15.0,32.272,54.2845,69.5518,1.7583,1.7,55.0243,55.0,77.645
20160414051500,9.965,15.0,15.0,32.272,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160414053000,9.965,15.0,15.0,32.272,54.2845,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160414054500,14.99,15.0,15.0,30.4905,54.2845,69.5518,1.7583,1.7,55.0243,55.0,77.645
20160414060000,14.99,15.0,15.0,30.4905,54.2845,69.5518,1.7623,1.7,55.0243,55.0,77.645
20160414061500,14.99,15.0,15.0,30.6374,54.2845,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160414063000,16.805,15.0,15.0,30.6374,54.2845,69.5518,1.7543,1.7,55.0243,55.0,77.645
20160414064500,13.155,15.0,15.0,30.6374,54.2845,69.5518,1.662,1.7,55.0243,55.0,82.065
20160414070000,13.155,15.0,15.0,30.7843,54.2845,69.5518,1.6379,1.7,55.0243,55.0,82.065
20160414071500,13.155,15.0,15.0,30.7843,54.2845,69.5518,1.6339,1.7,55.0243,55.0,82.065
20160414073000,16.93,15.0,15.0,30.7843,54.2845,69.5518,1.6058,1.7,55.0243,55.0,82.065
20160414074500,16.93,15.0,15.0,30.7843,54.2845,69.5518,1.6098,1.7,55.0243,55.0,82.065
20160414080000,16.93,15.0,15.0,31.0047,54.2845,69.5518,1.6299,1.7,55.0243,55.0,82.065
20160414081500,16.93,15.0,15.0,31.5924,54.2845,69.5518,1.6299,1.7,55.0243,55.0,82.065
20160414083000,14.25,15.0,15.0,33.1327,54.2845,69.5518,1.6339,1.7,55.6004,55.0,85.9
20160414084500,19.445,15.0,15.0,33.6738,54.2845,69.5518,1.6419,1.7,55.6004,55.0,85.9
20160414090000,19.445,15.0,15.0,32.1495,54.2845,69.5518,1.666,1.7,54.8983,55.0,85.9
20160414091500,19.445,15.0,15.0,32.4335,54.2845,69.5518,1.7102,1.7,54.8983,55.0,85.9
20160414093000,20.9,15.0,15.0,32.8983,54.2845,69.5518,1.7623,1.7,54.8983,55.0,85.9
20160414094500,20.9,15.0,15.0,33.0742,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160414100000,20.9,15.0,15.0,33.5233,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160414101500,20.9,15.0,15.0,33.5233,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160414103000,20.9,15.0,15.0,33.915,54.2845,69.5518,1.7904,1.7,54.8983,55.0,84.905
20160414104500,20.9,15.0,15.0,34.3947,54.2845,69.5518,1.7583,1.7,54.8983,55.0,84.905
20160414110000,20.9,15.0,15.0,34.9532,54.2845,69.5518,1.7503,1.7,54.8983,55.0,84.905
20160414111500,20.9,15.0,15.0,35.028,54.2845,69.5518,1.7623,1.7,54.8983,55.0,84.905
20160414113000,22.75,15.0,15.0,35.4342,54.2845,69.5518,1.7463,1.7,54.8983,55.0,84.905
20160414114500,20.445,15.0,15.0,35.4342,54.2845,69.5518,1.7543,1.7,54.8983,55.0,84.905
20160414120000,16.63,15.0,15.0,35.4342,54.2845,69.5518,1.7503,1.7,54.8983,55.0,84.905
20160414121500,17.94,15.0,15.0,35.4342,54.2845,69.5518,1.7543,1.7,54.8983,55.0,84.905
20160414123000,21.58,15.0,15.0,35.4342,54.2845,69.5518,1.7623,1.7,54.8983,55.0,84.905
20160414124500,21.58,15.0,15.0,35.4342,54.2845,69.5518,1.7543,1.7,54.8983,55.0,84.905
20160414130000,21.58,15.0,15.0,35.4342,54.2845,69.5518,1.7623,1.7,54.8983,55.0,84.905
20160414131500,21.58,15.0,15.0,35.4342,54.2845,69.5518,1.7543,1.7,54.8983,55.0,84.905
20160414133000,19.6,15.0,15.0,35.4342,54.2845,69.5518,1.7423,1.7,55.4743,55.0,84.905
20160414134500,21.34,15.0,15.0,35.4342,54.2845,69.5518,1.7543,1.7,54.8983,55.0,84.905
20160414140000,21.34,15.0,15.0,35.4342,54.2845,69.5518,1.7463,1.7,54.8983,55.0,84.905
20160414141500,22.005,15.0,15.0,35.9638,54.2845,69.5518,1.7503,1.7,54.8983,55.0,84.905
20160414143000,16.245,15.0,15.0,36.3365,54.2845,69.5518,1.7463,1.7,54.8983,55.0,84.905
20160414144500,16.245,15.0,15.0,36.4362,54.2845,69.5518,1.7503,1.7,54.8983,55.0,84.905
20160414150000,16.245,15.0,15.0,36.3986,54.2845,69.5518,1.7463,1.7,54.8983,55.0,84.905
20160414151500,16.245,15.0,15.0,36.624,54.2845,69.5518,1.7423,1.7,54.8983,55.0,84.905
20160414153000,16.245,15.0,15.0,35.9884,54.2845,69.5518,1.7463,1.7,54.8983,55.0,84.905
20160414154500,16.245,15.0,15.0,35.9884,54.2845,69.5518,1.7383,1.7,54.8983,55.0,84.905
20160414160000,16.245,15.0,15.0,36.2123,54.2845,69.5518,1.7383,1.7,54.8983,55.0,84.905
20160414161500,16.245,15.0,15.0,35.3365,54.2845,69.5518,1.7383,1.7,54.8983,55.0,84.905
20160414163000,16.245,15.0,15.0,35.8396,54.2845,69.5518,1.7302,1.7,54.8983,55.0,84.905
20160414164500,16.245,15.0,15.0,36.1857,54.2845,69.5518,1.7423,1.7,54.8983,55.0,84.905
20160414170000,16.245,15.0,15.0,36.1857,54.2845,69.5518,1.7463,1.7,54.8983,55.0,84.905
20160414171500,14.925,15.0,15.0,36.1857,54.2845,69.5518,1.7383,1.7,54.8983,55.0,84.905
20160414173000,14.925,15.0,15.0,36.624,54.2845,69.5518,1.7463,1.7,54.8983,55.0,84.905
20160414174500,14.925,15.0,15.0,36.624,54.2845,69.5518,1.7423,1.7,54.8983,55.0,84.905
20160414180000,14.925,15.0,15.0,36.624,54.2845,69.5518,1.7463,1.7,54.8983,55.0,84.905
20160414181500,14.925,15.0,15.0,36.624,54.2845,69.5518,1.7704,1.7,54.8983,55.0,84.905
20160414183000,14.925,15.0,15.0,35.7475,54.2845,69.5518,1.7744,1.7,54.8983,55.0,84.905
20160414184500,14.925,15.0,15.0,35.2184,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160414190000,14.925,15.0,15.0,35.2184,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160414191500,14.925,15.0,15.0,34.5443,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160414193000,14.925,15.0,15.0,34.2239,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160414194500,14.925,15.0,15.0,34.1673,54.2845,69.5518,1.7704,1.7,54.8983,55.0,84.905
20160414200000,14.925,15.0,15.0,34.2368,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160414201500,14.925,15.0,15.0,34.0416,54.2845,69.5518,1.7704,1.7,54.8983,55.0,84.905
20160414203000,14.925,15.0,15.0,33.8455,54.2845,69.5518,1.7704,1.7,54.8983,55.0,84.905
20160414204500,14.925,15.0,15.0,33.6488,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160414210000,14.925,15.0,15.0,33.3792,54.2845,69.5518,1.7744,1.7,54.8983,55.0,84.905
20160414211500,14.925,15.0,15.0,33.3792,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160414213000,14.925,15.0,15.0,33.4898,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160414214500,14.925,15.0,15.0,33.4898,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160414220000,14.925,15.0,15.0,33.4898,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160414221500,14.925,15.0,15.0,33.4898,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160414223000,14.925,15.0,15.0,33.3557,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160414224500,14.925,15.0,15.0,33.3557,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160414230000,14.925,15.0,15.0,33.3557,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160414231500,14.925,15.0,15.0,33.3557,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160414233000,14.925,15.0,15.0,33.4071,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160414234500,14.925,15.0,15.0,33.4071,54.2845,69.5518,1.7744,1.7,54.8983,55.0,84.905
20160415000000,14.925,15.0,15.0,33.3395,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415001500,14.925,15.0,15.0,33.5245,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415003000,14.925,15.0,15.0,33.5245,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415004500,14.925,15.0,15.0,33.3884,54.2845,69.5518,1.7744,1.7,54.8983,55.0,84.905
20160415010000,14.925,15.0,15.0,33.2523,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415011500,14.925,15.0,15.0,33.1163,54.2845,69.5518,1.7744,1.7,54.8983,55.0,84.905
20160415013000,14.925,15.0,15.0,33.2983,54.2845,69.5518,1.7744,1.7,54.8983,55.0,84.905
20160415014500,14.925,15.0,15.0,32.9802,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415020000,14.925,15.0,15.0,33.0927,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415021500,14.925,15.0,15.0,32.9556,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415023000,14.925,15.0,15.0,32.9556,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415024500,14.925,15.0,15.0,32.8186,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415030000,14.925,15.0,15.0,32.9971,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415031500,14.925,15.0,15.0,32.9971,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160415033000,14.925,15.0,15.0,32.8591,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415034500,14.925,15.0,15.0,32.7211,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160415040000,14.925,15.0,15.0,32.652,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415041500,14.925,15.0,15.0,32.652,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415043000,14.925,15.0,15.0,32.514,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160415044500,14.925,15.0,15.0,32.5501,54.2845,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160415050000,14.925,15.0,15.0,32.5501,54.2845,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415051500,14.925,15.0,15.0,32.411,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415053000,14.925,15.0,15.0,32.2025,54.2845,69.5518,1.7945,1.7,54.8983,55.0,84.905
20160415054500,13.43,15.0,15.0,32.2025,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415060000,13.43,15.0,15.0,31.9245,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415061500,13.43,15.0,15.0,31.9245,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415063000,13.43,15.0,15.0,31.9541,54.2845,69.5518,1.7904,1.7,54.8983,55.0,84.905
20160415064500,13.43,15.0,15.0,31.8141,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415070000,13.43,15.0,15.0,31.7441,54.2845,69.5518,1.7744,1.7,54.8983,55.0,84.905
20160415071500,13.43,15.0,15.0,31.9113,54.2845,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415073000,19.03,15.0,15.0,31.9818,53.7352,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415074500,19.03,15.0,15.0,31.9818,53.7352,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415080000,19.685,15.0,15.0,32.4335,53.7352,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415081500,19.685,15.0,15.0,32.7175,53.7352,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415083000,19.685,15.0,15.0,33.1036,53.7352,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160415084500,19.685,15.0,15.0,33.5325,53.7352,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415090000,19.685,15.0,15.0,33.8533,53.7352,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415091500,21.135,15.0,15.0,33.8853,53.7352,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415093000,21.135,15.0,15.0,34.3343,53.7352,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415094500,21.135,15.0,15.0,34.7544,53.7352,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160415100000,21.135,15.0,15.0,34.6688,53.7352,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160415101500,21.79,15.0,15.0,34.8059,53.7352,69.5518,1.7784,1.7,54.8983,55.0,84.905
20160415103000,21.79,15.0,15.0,35.4294,53.7352,69.5518,1.7904,1.7,54.8983,55.0,84.905
20160415104500,21.79,15.0,15.0,35.6359,53.7352,69.5518,1.7824,1.7,54.8983,55.0,84.905
20160415110000,21.79,15.0,15.0,35.8235,53.7352,69.5518,1.7864,1.7,54.8983,55.0,84.905
20160415111500,21.79,15.0,15.0,35.8781,53.7352,69.5518,1.7704,1.7,54.8983,55.0,84.905
20160415113000,21.79,15.0,15.0,35.9939,53.7352,69.5518,1.7623,1.7,54.8983,55.0,84.905
20160415114500,21.79,15.0,15.0,36.0402,53.7352,69.5518,1.7664,1.7,54.8983,55.0,84.905
20160415120000,21.79,15.0,15.0,36.1466,53.7352,69.5518,1.7744,1.7,54.8983,55.0,84.905
20160415121500,21.79,15.0,15.0,36.7234,53.7352,69.5518,1.7664,1.7,54.8983,55.0,84.905
20160415123000,21.79,15.0,15.0,35.8651,53.7352,69.5518,1.7704,1.7,54.8983,55.0,84.905
20160415124500,21.79,15.0,15.0,35.7419,53.7352,69.5518,1.7744,1.7,54.8983,55.0,84.905
20160415130000,21.79,15.0,15.0,36.7713,53.7352,68.7237,1.7704,1.7,54.8983,55.0,84.905
20160415131500,21.79,15.0,15.0,36.7279,53.7352,68.7237,1.7704,1.7,54.8983,55.0,84.905
20160415133000,21.79,15.0,15.0,36.5108,54.5286,68.7237,1.7744,1.7,54.8983,55.0,84.905
20160415134500,21.79,15.0,15.0,36.8648,54.5286,68.7237,1.7664,1.7,54.8983,55.0,84.905
20160415140000,21.79,15.0,15.0,36.7,54.5286,68.7237,1.7704,1.7,54.8983,55.0,84.905
20160415141500,21.79,15.0,15.0,36.5841,54.5286,68.7237,1.7664,1.7,54.8983,55.0,84.905
20160415143000,21.79,15.0,15.0,36.8203,54.5286,68.7237,1.7623,1.7,54.8983,55.0,84.905
20160415144500,21.79,15.0,15.0,36.2295,54.5286,68.7237,1.7704,1.7,54.8983,55.0,84.905
20160415150000,20.47,15.0,15.0,35.8154,54.5286,68.7237,1.7664,1.7,54.8983,55.0,84.905
20160415151500,20.47,15.0,15.0,35.9783,54.5286,68.7237,1.7664,1.7,54.8983,55.0,84.905
20160415153000,20.47,15.0,15.0,35.6296,54.5286,68.7237,1.7623,1.7,54.8983,55.0,84.905
20160415154500,20.47,15.0,15.0,36.0863,54.5286,69.4437,1.7664,1.7,54.8983,55.0,84.905
20160415160000,20.47,15.0,15.0,36.0863,54.5286,69.4437,1.7704,1.7,54.8983,55.0,84.905
20160415161500,20.47,15.0,15.0,35.7377,54.5286,69.4437,1.7543,1.7,54.8983,55.0,84.905
20160415163000,19.15,15.0,15.0,36.2682,54.5286,69.4437,1.7704,1.7,54.8983,55.0,84.905
20160415164500,19.15,15.0,15.0,36.279,54.5286,69.4437,1.7784,1.7,54.8983,55.0,84.905
20160415170000,16.58,15.0,15.0,35.8086,54.5286,69.4437,1.7664,1.7,55.4743,55.0,84.905
20160415171500,22.61,15.0,15.0,35.6174,54.5286,69.4437,1.7744,1.7,54.5023,55.0,84.905
20160415173000,16.88,15.0,15.0,35.3365,53.9183,69.4437,1.7623,1.7,54.5023,55.0,84.905
20160415174500,16.88,15.0,15.0,35.557,53.9183,69.4437,1.7704,1.7,54.5023,55.0,84.905
20160415180000,16.88,15.0,15.0,35.8651,53.9183,69.4437,1.7623,1.7,54.5023,55.0,84.905
20160415181500,16.88,15.0,15.0,35.9479,53.9183,69.4437,1.7664,1.7,54.5023,55.0,84.905
20160415183000,16.88,15.0,15.0,35.8867,53.9183,69.4437,1.7623,1.7,54.5023,55.0,84.905
20160415184500,16.88,15.0,15.0,35.6422,53.9183,69.4437,1.7744,1.7,54.5023,55.0,84.905
20160415190000,16.88,15.0,15.0,35.064,53.9183,69.4437,1.7704,1.7,54.5023,55.0,84.905
20160415191500,15.005,15.0,15.0,34.9699,53.9183,69.4437,1.7784,1.7,54.5023,55.0,84.905
20160415193000,15.005,15.0,15.0,34.8301,53.3384,69.4437,1.7704,1.7,55.1863,55.0,84.905
20160415194500,15.005,15.0,15.0,34.7039,53.3384,69.4437,1.7463,1.7,55.1863,55.0,84.905
20160415200000,15.005,15.0,15.0,34.4673,53.3384,69.4437,1.7543,1.7,55.1863,55.0,84.905
20160415201500,15.005,15.0,15.0,34.2129,53.3384,69.4437,1.7503,1.7,55.1863,55.0,84.905
20160415203000,15.005,15.0,15.0,34.1673,53.3384,69.4437,1.7543,1.7,55.1863,55.0,84.905
20160415204500,15.005,15.0,15.0,33.9735,53.3384,69.4437,1.7543,1.7,55.1863,55.0,84.905
20160415210000,15.005,15.0,15.0,33.6512,53.3384,69.4437,1.7463,1.7,55.1863,55.0,84.905
20160415211500,15.005,15.0,15.0,33.7799,53.3384,69.4437,1.7503,1.7,55.1863,55.0,84.905
20160415213000,15.005,15.0,15.0,33.5176,53.3384,69.4437,1.7383,1.7,55.1863,55.0,84.905
20160415214500,15.005,15.0,15.0,33.5176,53.3384,69.4437,1.7302,1.7,55.1863,55.0,84.905
20160415220000,15.005,15.0,15.0,33.5774,53.3384,69.4437,1.7623,1.7,55.1863,55.0,84.905
20160415221500,15.005,15.0,15.0,33.4453,53.3384,69.4437,1.7543,1.7,55.1863,55.0,84.905
20160415223000,15.005,15.0,15.0,33.3792,53.3384,69.4437,1.7543,1.7,55.1863,55.0,84.905
20160415224500,15.005,15.0,15.0,33.2471,53.3384,69.4437,1.7463,1.7,55.1863,55.0,84.905
20160415230000,15.005,15.0,15.0,33.1693,53.3384,69.4437,1.7664,1.7,55.1863,55.0,84.905
20160415231500,15.005,15.0,15.0,33.0362,53.3384,69.4437,1.7302,1.7,55.1863,55.0,84.905
