PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160415233000,15.005,15.0,15.0,33.1546,53.3384,69.4437,1.7623,1.7,55.1863,55.0,84.905
20160415234500,15.005,15.0,15.0,33.1546,52.7586,69.4437,1.7704,1.7,55.1863,55.0,84.905
20160416000000,15.005,15.0,15.0,33.0205,52.7586,69.4437,1.7463,1.7,55.1863,55.0,84.905
20160416001500,15.005,15.0,15.0,32.8864,52.7586,69.4437,1.7784,1.7,54.5023,55.0,84.905
20160416003000,15.005,15.0,15.0,32.9343,52.7586,69.4437,1.7704,1.7,54.5023,55.0,84.905
20160416004500,15.005,15.0,15.0,32.9343,52.7586,69.4437,1.7784,1.7,54.5023,55.0,84.905
20160416010000,15.005,15.0,15.0,32.7992,52.7586,69.4437,1.7824,1.7,54.5023,55.0,84.905
20160416011500,17.12,15.0,15.0,32.7317,52.7586,69.4437,1.6098,1.7,55.2763,55.0,81.52
20160416013000,17.12,15.0,15.0,32.5966,52.7586,69.4437,1.5978,1.7,55.2763,55.0,81.52
20160416014500,17.12,15.0,15.0,32.4615,52.7586,69.4437,1.6339,1.7,55.2763,55.0,81.52
20160416020000,17.12,15.0,15.0,32.504,52.7586,69.4437,1.6218,1.7,55.2763,55.0,81.52
20160416021500,17.12,15.0,15.0,32.3264,52.7586,69.4437,1.6178,1.7,55.2763,55.0,81.52
20160416023000,17.12,15.0,15.0,32.1238,52.7586,69.4437,1.6138,1.7,55.2763,55.0,81.52
20160416024500,17.12,15.0,15.0,32.1238,52.7586,69.4437,1.6178,1.7,55.2763,55.0,81.52
20160416030000,17.12,15.0,15.0,32.2999,52.7586,69.4437,1.6178,1.7,55.2763,55.0,81.52
20160416031500,17.12,15.0,15.0,32.2999,52.7586,69.4437,1.6178,1.7,55.2763,55.0,81.52
20160416033000,17.12,15.0,15.0,32.476,52.7586,69.4437,1.6299,1.7,55.2763,55.0,81.52
20160416034500,17.12,15.0,15.0,32.2999,52.7586,69.4437,1.6259,1.7,55.2763,55.0,81.52
20160416040000,17.12,15.0,15.0,32.2999,52.7586,69.4437,1.6299,1.7,55.2763,55.0,81.52
20160416041500,17.12,15.0,15.0,32.1638,52.7586,69.4437,1.6299,1.7,55.2763,55.0,81.52
20160416043000,17.12,15.0,15.0,32.3389,52.7586,69.4437,1.6299,1.7,55.2763,55.0,81.52
20160416044500,17.12,15.0,15.0,32.3389,52.7586,69.4437,1.6259,1.7,55.2763,55.0,81.52
20160416050000,17.12,15.0,15.0,32.3389,52.7586,69.4437,1.6299,1.7,55.2763,55.0,81.52
20160416051500,17.12,15.0,15.0,32.1638,52.7586,69.4437,1.6259,1.7,55.2763,55.0,81.52
20160416053000,17.12,15.0,15.0,32.3389,52.7586,69.4437,1.6259,1.7,55.2763,55.0,81.52
20160416054500,17.12,15.0,15.0,32.1638,52.7586,69.4437,1.6259,1.7,55.2763,55.0,81.52
20160416060000,17.12,15.0,15.0,32.1638,52.7586,69.4437,1.6299,1.7,55.2763,55.0,81.52
20160416061500,17.12,15.0,15.0,32.1638,52.7586,69.4437,1.6259,1.7,55.2763,55.0,81.52
20160416063000,17.12,15.0,15.0,32.0277,52.7586,69.4437,1.6259,1.7,55.2763,55.0,81.52
20160416064500,17.92,15.0,15.0,32.1638,53.3384,69.4437,1.6339,1.7,55.2763,55.0,81.52
20160416070000,17.92,15.0,15.0,32.0277,53.3384,69.4437,1.6339,1.7,54.6643,55.0,81.52
20160416071500,17.92,15.0,15.0,32.0277,53.3384,69.4437,1.6259,1.7,54.6643,55.0,81.52
20160416073000,17.92,15.0,15.0,32.0277,53.3384,69.4437,1.6339,1.7,54.6643,55.0,81.52
20160416074500,17.92,15.0,15.0,32.2018,53.3384,69.4437,1.6339,1.7,54.6643,55.0,81.52
20160416080000,17.92,15.0,15.0,32.3389,53.3384,69.4437,1.6419,1.7,54.6643,55.0,81.52
20160416081500,17.92,15.0,15.0,32.476,53.3384,69.4437,1.6379,1.7,54.6643,55.0,81.52
20160416083000,17.92,15.0,15.0,32.504,53.3384,69.4437,1.6379,1.7,54.6643,55.0,81.52
20160416084500,17.92,15.0,15.0,32.64,53.3384,69.4437,1.6339,1.7,54.6643,55.0,81.52
20160416090000,17.92,15.0,15.0,32.7317,53.3384,69.4437,1.6379,1.7,55.2403,55.0,81.52
20160416091500,17.92,15.0,15.0,33.1163,53.3384,69.4437,1.6379,1.7,55.2403,55.0,81.52
20160416093000,17.92,15.0,15.0,33.2216,53.3384,69.4437,1.6299,1.7,55.2403,55.0,81.52
20160416094500,17.92,15.0,15.0,33.4898,53.3384,69.4437,1.6259,1.7,55.2403,55.0,81.52
20160416100000,17.92,15.0,15.0,33.6352,53.3384,69.4437,1.6379,1.7,55.2403,55.0,81.52
20160416101500,17.92,15.0,15.0,33.7683,53.3384,69.4437,1.6379,1.7,55.2403,55.0,81.52
20160416103000,19.23,15.0,15.0,33.7095,53.3384,69.4437,1.6379,1.7,55.2403,55.0,81.52
20160416104500,19.23,15.0,15.0,33.8416,53.3384,69.4437,1.6299,1.7,55.2403,55.0,81.52
20160416110000,19.23,15.0,15.0,34.0398,53.3384,69.4437,1.6379,1.7,55.2403,55.0,81.52
20160416111500,19.23,15.0,15.0,34.1078,53.3384,69.4437,1.6339,1.7,55.2403,55.0,81.52
20160416113000,19.23,15.0,15.0,34.2389,53.3384,69.4437,1.6379,1.7,55.2403,55.0,81.52
20160416114500,19.23,15.0,15.0,34.829,53.3384,69.4437,1.6299,1.7,55.2403,55.0,81.52
20160416120000,19.23,15.0,15.0,34.8777,53.3384,69.4437,1.6339,1.7,55.2403,55.0,81.52
20160416121500,19.23,15.0,15.0,35.136,53.3384,69.4437,1.6339,1.7,55.2403,55.0,81.52
20160416123000,19.23,15.0,15.0,35.1669,53.3384,69.4437,1.6339,1.7,55.2403,55.0,81.52
20160416124500,19.23,15.0,15.0,34.8301,53.3384,69.4437,1.6259,1.7,55.2403,55.0,81.52
20160416130000,19.23,15.0,15.0,35.0397,53.3384,69.4437,1.6259,1.7,55.2403,55.0,81.52
20160416131500,19.23,15.0,15.0,34.5945,53.3384,69.4437,1.6259,1.7,55.2403,55.0,81.52
20160416133000,19.23,15.0,15.0,34.9289,53.3384,69.4437,1.6339,1.7,55.2403,55.0,81.52
20160416134500,19.23,15.0,15.0,35.5881,53.3384,69.4437,1.6299,1.7,55.2403,55.0,81.52
20160416140000,19.23,15.0,15.0,35.1456,53.3384,69.4437,1.6299,1.7,55.2403,55.0,81.52
20160416141500,19.23,15.0,15.0,34.7217,53.3384,69.4437,1.6339,1.7,55.2403,55.0,81.52
20160416143000,19.23,15.0,15.0,34.4161,53.3384,69.4437,1.6259,1.7,54.5383,55.0,81.52
20160416144500,19.23,15.0,15.0,34.0957,53.3384,69.4437,1.6259,1.7,54.5383,55.0,81.52
20160416150000,17.91,15.0,15.0,33.7813,53.3384,69.4437,1.6299,1.7,54.5383,55.0,81.52
20160416151500,14.5,15.0,15.0,33.7799,53.3384,69.4437,1.6259,1.7,54.5383,55.0,81.52
20160416153000,14.5,15.0,15.0,33.5774,53.3384,69.4437,1.6218,1.7,54.5383,55.0,81.52
20160416154500,14.5,15.0,15.0,34.0345,53.3384,69.4437,1.6178,1.7,54.5383,55.0,81.52
20160416160000,14.5,15.0,15.0,33.6488,53.3384,69.4437,1.6218,1.7,54.5383,55.0,81.52
20160416161500,14.5,15.0,15.0,33.4453,53.3384,69.4437,1.6259,1.7,54.5383,55.0,81.52
20160416163000,14.5,15.0,15.0,33.5686,53.3384,69.4437,1.6259,1.7,54.5383,55.0,81.52
20160416164500,14.5,15.0,15.0,33.3792,53.3384,69.4437,1.6259,1.7,54.5383,55.0,81.52
20160416170000,14.5,15.0,15.0,33.2471,53.3384,69.4437,1.6259,1.7,54.5383,55.0,81.52
20160416171500,13.185,15.0,15.0,33.4355,53.3384,69.4437,1.6259,1.7,54.5383,55.0,81.52
20160416173000,13.185,15.0,15.0,33.3792,53.3384,69.4437,1.6259,1.7,54.5383,55.0,81.52
20160416174500,13.185,15.0,15.0,33.4355,53.3384,69.4437,1.6259,1.7,55.1503,55.0,81.52
20160416180000,13.185,15.0,15.0,33.1693,53.3384,69.4437,1.6259,1.7,55.1503,55.0,81.52
20160416181500,13.185,15.0,15.0,33.1693,53.3384,69.4437,1.6259,1.7,55.1503,55.0,81.52
20160416183000,13.185,15.0,15.0,33.0362,53.3384,69.4437,1.6259,1.7,55.1503,55.0,81.52
20160416184500,13.185,15.0,15.0,32.9696,53.3384,69.4437,1.6259,1.7,55.1503,55.0,81.52
20160416190000,13.185,15.0,15.0,32.9696,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160416191500,13.185,15.0,15.0,32.8365,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160416193000,13.185,15.0,15.0,32.7523,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160416194500,13.185,15.0,15.0,32.7523,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160416200000,13.185,15.0,15.0,32.6182,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160416201500,13.185,15.0,15.0,32.5511,53.3384,69.4437,1.6259,1.7,55.1503,55.0,81.52
20160416203000,13.185,15.0,15.0,32.5511,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160416204500,13.185,15.0,15.0,32.5511,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160416210000,13.185,15.0,15.0,32.5511,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160416211500,13.185,15.0,15.0,32.5511,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160416213000,13.185,15.0,15.0,32.5966,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160416214500,13.185,15.0,15.0,32.5966,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160416220000,13.185,15.0,15.0,32.5966,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160416221500,13.185,15.0,15.0,32.5966,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160416223000,13.185,15.0,15.0,32.64,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160416224500,13.185,15.0,15.0,32.64,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160416230000,13.185,15.0,15.0,32.504,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160416231500,13.185,15.0,15.0,32.504,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160416233000,13.185,15.0,15.0,32.504,53.3384,69.4437,1.6379,1.7,55.1503,55.0,81.52
20160416234500,13.185,15.0,15.0,32.504,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417000000,13.185,15.0,15.0,32.504,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160417001500,13.185,15.0,15.0,32.504,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417003000,13.185,15.0,15.0,32.4615,53.3384,69.4437,1.6259,1.7,55.1503,55.0,81.52
20160417004500,13.185,15.0,15.0,32.4615,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160417010000,13.185,15.0,15.0,32.2829,53.3384,69.4437,1.6379,1.7,55.1503,55.0,81.52
20160417011500,13.185,15.0,15.0,32.2829,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417013000,13.185,15.0,15.0,32.2829,53.3384,69.4437,1.6379,1.7,55.1503,55.0,81.52
20160417014500,13.185,15.0,15.0,32.1044,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160417020000,13.185,15.0,15.0,32.1044,53.3384,69.4437,1.6299,1.7,54.5743,55.0,81.52
20160417021500,13.185,15.0,15.0,32.1044,53.3384,69.4437,1.6379,1.7,54.5743,55.0,81.52
20160417023000,13.185,15.0,15.0,32.1044,53.3384,69.4437,1.6339,1.7,54.5743,55.0,81.52
20160417024500,11.865,15.0,15.0,32.1044,53.3384,69.4437,1.6379,1.7,54.5743,55.0,81.52
20160417030000,11.865,15.0,15.0,31.8382,53.3384,69.4437,1.6259,1.7,54.5743,55.0,81.52
20160417031500,11.865,15.0,15.0,31.7716,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160417033000,11.865,15.0,15.0,31.6385,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417034500,11.865,15.0,15.0,31.5054,53.3384,69.4437,1.6379,1.7,55.1503,55.0,81.52
20160417040000,11.865,15.0,15.0,31.3723,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417041500,11.865,15.0,15.0,31.3723,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417043000,11.865,15.0,15.0,31.2392,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160417044500,11.865,15.0,15.0,31.2392,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417050000,11.865,15.0,15.0,31.3443,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417051500,11.865,15.0,15.0,31.2102,53.3384,69.4437,1.6379,1.7,55.1503,55.0,81.52
20160417053000,11.865,15.0,15.0,31.2457,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417054500,11.865,15.0,15.0,31.2457,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417060000,11.865,15.0,15.0,31.3808,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417061500,11.865,15.0,15.0,31.5515,53.3384,69.4437,1.6259,1.7,55.1503,55.0,81.52
20160417063000,11.865,15.0,15.0,31.7556,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417064500,18.1,15.0,15.0,31.7556,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417070000,18.1,15.0,15.0,31.8917,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417071500,18.1,15.0,15.0,32.0277,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160417073000,18.1,15.0,15.0,32.1638,53.3384,69.4437,1.6299,1.7,55.1503,55.0,81.52
20160417074500,18.1,15.0,15.0,32.2999,53.3384,69.4437,1.6379,1.7,55.1503,55.0,81.52
20160417080000,18.755,15.0,15.0,32.3679,53.3384,69.4437,1.6339,1.7,55.1503,55.0,81.52
20160417081500,18.755,15.0,15.0,32.504,53.3384,69.4437,1.6299,1.7,54.5023,55.0,81.52
20160417083000,12.41,15.0,15.0,32.5966,53.3384,69.4437,1.6299,1.7,55.1863,55.0,81.52
20160417084500,15.53,15.0,15.0,32.5966,53.3384,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160417090000,16.84,15.0,15.0,32.6182,53.3384,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160417091500,18.15,15.0,15.0,32.8864,53.9793,69.4437,1.6259,1.7,55.1863,55.0,81.52
20160417093000,18.15,15.0,15.0,33.2216,53.9793,69.4437,1.6299,1.7,55.1863,55.0,81.52
20160417094500,18.15,15.0,15.0,33.4898,53.9793,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160417100000,18.15,15.0,15.0,33.4355,53.9793,69.4437,1.6299,1.7,55.1863,55.0,81.52
20160417101500,18.15,15.0,15.0,33.2471,53.9793,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160417103000,18.15,15.0,15.0,33.5686,53.9793,69.4437,1.6259,1.7,55.1863,55.0,81.52
20160417104500,18.945,15.0,15.0,33.5774,53.9793,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160417110000,18.945,15.0,15.0,34.1719,53.9793,69.4437,1.6218,1.7,55.1863,55.0,81.52
20160417111500,18.945,15.0,15.0,34.1078,53.9793,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160417113000,18.945,15.0,15.0,34.367,53.9793,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160417114500,18.945,15.0,15.0,34.6273,53.9793,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160417120000,18.945,15.0,15.0,34.7485,53.9793,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160417121500,20.255,15.0,15.0,35.0068,53.9793,69.4437,1.6419,1.7,55.1863,55.0,81.52
20160417123000,20.255,15.0,15.0,35.1669,53.9793,69.4437,1.6339,1.7,54.6103,55.0,81.52
20160417124500,20.255,15.0,15.0,35.0397,53.9793,69.4437,1.6259,1.7,54.6103,55.0,81.52
20160417130000,20.255,15.0,15.0,34.9563,53.9793,69.4437,1.6098,1.7,54.6103,55.0,81.52
20160417131500,19.49,15.0,15.0,35.0825,53.9793,69.4437,1.6138,1.7,54.6103,55.0,81.52
20160417133000,19.49,15.0,15.0,35.3577,53.9793,69.4437,1.6178,1.7,54.6103,55.0,81.52
20160417134500,19.49,15.0,15.0,35.6504,53.9793,69.4437,1.6138,1.7,54.6103,55.0,81.52
20160417140000,19.49,15.0,15.0,35.497,53.9793,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417141500,19.49,15.0,15.0,36.2184,53.9793,69.4437,1.6339,1.7,54.6103,55.0,81.52
20160417143000,19.49,15.0,15.0,36.2184,53.9793,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417144500,15.455,15.0,15.0,36.0605,53.9793,69.4437,1.6299,1.7,54.6103,55.0,81.52
20160417150000,15.455,15.0,15.0,35.9979,53.9793,69.4437,1.6339,1.7,54.6103,55.0,81.52
20160417151500,15.455,15.0,15.0,35.2184,53.9793,69.4437,1.6339,1.7,54.6103,55.0,81.52
20160417153000,15.455,15.0,15.0,35.6504,53.9793,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417154500,15.455,15.0,15.0,35.2184,53.9793,69.4437,1.6419,1.7,54.6103,55.0,81.52
20160417160000,15.455,15.0,15.0,35.3092,53.9793,69.4437,1.6339,1.7,54.6103,55.0,81.52
20160417161500,15.455,15.0,15.0,35.3092,53.9793,69.4437,1.6299,1.7,54.6103,55.0,81.52
20160417163000,15.455,15.0,15.0,35.1456,53.9793,69.4437,1.6419,1.7,54.6103,55.0,81.52
20160417164500,15.455,15.0,15.0,34.8709,53.9793,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417170000,15.455,15.0,15.0,34.8301,53.9793,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417171500,15.455,15.0,15.0,34.8301,53.9793,69.4437,1.6339,1.7,54.6103,55.0,81.52
20160417173000,15.455,15.0,15.0,34.9563,53.9793,69.4437,1.6339,1.7,54.6103,55.0,81.52
20160417174500,15.455,15.0,15.0,34.6205,53.3689,69.4437,1.6499,1.7,54.6103,55.0,81.52
20160417180000,15.455,15.0,15.0,34.5146,53.3689,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417181500,15.455,15.0,15.0,34.7217,53.3689,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417183000,15.455,15.0,15.0,34.3401,53.3689,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417184500,15.455,15.0,15.0,34.2129,53.3689,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417190000,13.995,15.0,15.0,33.9675,53.3689,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417191500,13.995,15.0,15.0,33.7752,53.3689,69.4437,1.6419,1.7,54.6103,55.0,81.52
20160417193000,13.995,15.0,15.0,33.586,53.3689,69.4437,1.6419,1.7,54.6103,55.0,81.52
20160417194500,13.995,15.0,15.0,33.4568,53.3689,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417200000,13.995,15.0,15.0,33.4559,53.3689,69.4437,1.6419,1.7,54.6103,55.0,81.52
20160417201500,13.995,15.0,15.0,33.3258,53.3689,69.4437,1.6419,1.7,54.6103,55.0,81.52
20160417203000,13.995,15.0,15.0,33.0655,53.3689,69.4437,1.6339,1.7,54.6103,55.0,81.52
20160417204500,13.995,15.0,15.0,33.1898,53.3689,69.4437,1.6419,1.7,54.6103,55.0,81.52
20160417210000,13.995,15.0,15.0,32.9275,53.3689,69.4437,1.6419,1.7,54.6103,55.0,81.52
20160417211500,13.995,15.0,15.0,32.9275,53.3689,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417213000,13.995,15.0,15.0,32.9828,53.3689,69.4437,1.6459,1.7,54.6103,55.0,81.52
20160417214500,12.675,15.0,15.0,32.8507,53.3689,69.4437,1.6379,1.7,54.6103,55.0,81.52
20160417220000,12.675,15.0,15.0,32.8507,53.3689,69.4437,1.6419,1.7,55.1863,55.0,81.52
20160417221500,12.675,15.0,15.0,32.7846,53.3689,69.4437,1.6419,1.7,55.1863,55.0,81.52
20160417223000,12.675,15.0,15.0,32.6525,53.3689,69.4437,1.6018,1.7,55.1863,55.0,81.52
20160417224500,12.675,15.0,15.0,32.6525,53.3689,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160417230000,12.675,15.0,15.0,32.5204,53.3689,69.4437,1.654,1.7,55.1863,55.0,81.52
20160417231500,12.675,15.0,15.0,32.5204,53.3689,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160417233000,12.675,15.0,15.0,32.5204,53.3689,69.4437,1.6299,1.7,55.1863,55.0,81.52
20160417234500,12.675,15.0,15.0,32.3883,53.3689,69.4437,1.6419,1.7,55.1863,55.0,81.52
20160418000000,12.675,15.0,15.0,32.3883,53.3689,69.4437,1.6459,1.7,55.1863,55.0,81.52
20160418001500,12.675,15.0,15.0,32.3883,53.3689,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160418003000,12.675,15.0,15.0,32.3883,53.3689,69.4437,1.6499,1.7,55.1863,55.0,81.52
20160418004500,12.675,15.0,15.0,32.3883,53.3689,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160418010000,12.675,15.0,15.0,32.4372,53.3689,69.4437,1.6499,1.7,55.1863,55.0,81.52
20160418011500,12.675,15.0,15.0,32.2561,53.3689,69.4437,1.6499,1.7,55.1863,55.0,81.52
20160418013000,12.675,15.0,15.0,32.3706,53.3689,69.4437,1.6299,1.7,55.1863,55.0,81.52
20160418014500,12.675,15.0,15.0,32.3706,53.3689,69.4437,1.6499,1.7,55.1863,55.0,81.52
20160418020000,12.675,15.0,15.0,32.3706,53.3689,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160418021500,12.675,15.0,15.0,32.3706,53.3689,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160418023000,12.675,15.0,15.0,32.2375,53.3689,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160418024500,12.675,15.0,15.0,32.2375,53.3689,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160418030000,12.675,15.0,15.0,31.9713,53.3689,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160418031500,12.675,15.0,15.0,32.1488,53.3689,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160418033000,12.675,15.0,15.0,32.1488,53.3689,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160418034500,12.675,15.0,15.0,32.1488,53.3689,69.4437,1.6299,1.7,55.1863,55.0,81.52
20160418040000,12.675,15.0,15.0,32.0147,53.3689,69.4437,1.6299,1.7,55.1863,55.0,81.52
20160418041500,12.675,15.0,15.0,32.1913,53.3689,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160418043000,12.675,15.0,15.0,32.1238,53.3689,69.4437,1.6499,1.7,55.1863,55.0,81.52
20160418044500,12.675,15.0,15.0,32.1238,53.3689,69.4437,1.6419,1.7,55.1863,55.0,81.52
20160418050000,12.675,15.0,15.0,31.9887,53.3689,69.4437,1.654,1.7,55.1863,55.0,81.52
20160418051500,12.675,15.0,15.0,31.8536,53.3689,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160418053000,12.675,15.0,15.0,31.7556,53.3689,69.4437,1.658,1.7,55.1863,55.0,81.52
20160418054500,12.675,15.0,15.0,31.6876,53.3689,69.4437,1.654,1.7,55.1863,55.0,81.52
20160418060000,12.675,15.0,15.0,31.5851,53.3689,69.4437,1.658,1.7,55.1863,55.0,81.52
20160418061500,12.675,15.0,15.0,31.448,53.3689,69.4437,1.654,1.7,55.1863,55.0,81.52
20160418063000,12.675,15.0,15.0,31.4097,53.3689,69.4437,1.6499,1.7,55.1863,55.0,81.52
20160418064500,12.675,15.0,15.0,31.4097,53.3689,69.4437,1.6499,1.7,55.1863,55.0,81.52
20160418070000,12.675,15.0,15.0,31.2716,53.3689,69.4437,1.6419,1.7,55.1863,55.0,81.52
20160418071500,12.675,15.0,15.0,31.1336,53.3689,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160418073000,12.675,15.0,15.0,31.4379,53.3689,69.4437,1.6419,1.7,55.1863,55.0,81.52
20160418074500,12.675,15.0,15.0,31.5769,53.3689,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160418080000,12.675,15.0,15.0,31.9541,53.3689,69.4437,1.6379,1.7,55.1863,55.0,81.52
20160418081500,18.275,15.0,15.0,32.2341,53.3689,69.4437,1.6499,1.7,55.1863,55.0,81.52
20160418083000,18.275,15.0,15.0,32.411,53.3689,69.4437,1.6499,1.7,55.1863,55.0,81.52
20160418084500,18.275,15.0,15.0,32.6891,53.3689,69.4437,1.6499,1.7,55.1863,55.0,81.52
20160418090000,18.275,15.0,15.0,32.6815,53.3689,69.4437,1.6419,1.7,55.1863,55.0,81.52
20160418091500,18.275,15.0,15.0,32.9556,53.3689,69.4437,1.6499,1.7,55.1863,55.0,81.52
20160418093000,18.275,15.0,15.0,33.3884,53.3689,69.4437,1.6419,1.7,55.1863,55.0,81.52
20160418094500,18.275,15.0,15.0,33.5925,53.3689,69.4437,1.6459,1.7,55.1863,55.0,81.52
20160418100000,19.44,15.0,15.0,34.0932,53.3689,69.4437,1.6339,1.7,55.1863,55.0,81.52
20160418101500,21.91,15.0,15.0,34.2341,53.3689,69.4437,1.6098,1.7,55.1863,55.0,85.28
20160418103000,21.91,15.0,15.0,34.6979,53.3689,69.4437,1.662,1.7,54.5383,55.0,85.28
20160418104500,21.91,15.0,15.0,34.7575,53.3689,69.4437,1.7302,1.7,54.5383,55.0,85.28
20160418110000,15.825,15.0,15.0,34.7217,53.3689,69.4437,1.7704,1.7,54.5383,55.0,84.345
20160418111500,20.695,15.0,15.0,34.7217,53.3689,69.4437,1.7704,1.7,54.5383,55.0,84.345
20160418113000,20.695,15.0,15.0,34.3884,53.3689,69.4437,1.7664,1.7,54.5383,55.0,84.345
20160418114500,20.695,15.0,15.0,34.3884,53.3689,69.4437,1.7623,1.7,54.5383,55.0,84.345
20160418120000,20.695,15.0,15.0,34.7039,53.3689,69.4437,1.7623,1.7,54.5383,55.0,84.345
20160418121500,20.695,15.0,15.0,34.7039,53.3689,69.4437,1.7704,1.7,54.5383,55.0,84.345
20160418123000,20.695,15.0,15.0,34.7039,53.3689,69.4437,1.7744,1.7,54.5383,55.0,84.345
20160418124500,20.695,15.0,15.0,34.7039,53.3689,69.4437,1.7784,1.7,54.5383,55.0,84.345
20160418130000,20.695,15.0,15.0,34.7039,53.3689,69.4437,1.7744,1.7,54.5383,55.0,84.345
20160418131500,20.695,15.0,15.0,34.7039,53.3689,69.4437,1.7664,1.7,54.5383,55.0,84.345
20160418133000,20.695,15.0,15.0,34.7039,53.3689,69.4437,1.7704,1.7,54.5383,55.0,84.345
20160418134500,20.695,15.0,15.0,35.529,53.3689,69.4437,1.7744,1.7,55.2403,55.0,84.345
20160418140000,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7222,1.7,55.2403,55.0,84.345
20160418141500,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7623,1.7,55.2403,55.0,84.345
20160418143000,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7704,1.7,55.2403,55.0,84.345
20160418144500,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7704,1.7,55.2403,55.0,84.345
20160418150000,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7704,1.7,55.2403,55.0,84.345
20160418151500,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7784,1.7,55.2403,55.0,84.345
20160418153000,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7704,1.7,55.2403,55.0,84.345
20160418154500,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7664,1.7,55.2403,55.0,84.345
20160418160000,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7744,1.7,55.2403,55.0,84.345
20160418161500,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7704,1.7,55.2403,55.0,84.345
20160418163000,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7784,1.7,54.5383,55.0,84.345
20160418164500,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7704,1.7,54.5383,55.0,84.345
20160418170000,20.695,15.0,15.0,35.529,54.0098,69.4437,1.7704,1.7,54.5383,55.0,84.345
20160418171500,19.925,15.0,15.0,35.529,54.0098,69.4437,1.7704,1.7,54.5383,55.0,84.345
20160418173000,14.46,15.0,15.0,35.529,54.0098,69.4437,1.7744,1.7,54.5383,55.0,84.345
20160418174500,14.46,15.0,15.0,35.529,54.0098,69.4437,1.7744,1.7,54.5383,55.0,84.345
20160418180000,14.46,15.0,15.0,35.529,54.0098,69.4437,1.7704,1.7,54.5383,55.0,84.345
20160418181500,12.585,15.0,15.0,33.8443,54.0098,69.4437,1.7744,1.7,55.3483,55.0,84.345
20160418183000,17.9,15.0,15.0,33.8443,54.0098,69.4437,1.7744,1.7,55.3483,55.0,84.345
20160418184500,19.065,15.0,15.0,33.1685,54.0098,69.4437,1.7784,1.7,55.3483,55.0,84.345
20160418190000,19.065,15.0,15.0,33.0443,54.0098,69.4437,1.7744,1.7,54.7903,55.0,84.345
20160418191500,19.065,15.0,15.0,33.0443,54.0098,69.4437,1.7824,1.7,54.7903,55.0,84.345
20160418193000,19.065,15.0,15.0,33.0443,54.0098,69.4437,1.7824,1.7,54.7903,55.0,84.345
20160418194500,19.065,15.0,15.0,33.0443,54.0098,69.4437,1.7784,1.7,54.7903,55.0,84.345
20160418200000,19.065,15.0,15.0,33.0443,54.0098,69.4437,1.7824,1.7,54.7903,55.0,84.345
20160418201500,19.065,15.0,15.0,32.5583,54.0098,69.4437,1.7864,1.7,54.7903,55.0,84.345
20160418203000,19.065,15.0,15.0,32.7502,54.0098,69.4437,1.7784,1.7,54.7903,55.0,84.345
20160418204500,19.065,15.0,15.0,32.8108,54.0098,69.4437,1.7864,1.7,54.7903,55.0,84.345
20160418210000,19.065,15.0,15.0,32.8048,54.0098,69.4437,1.7824,1.7,54.7903,55.0,84.345
20160418211500,16.21,15.0,15.0,32.8048,54.0098,69.4437,1.7744,1.7,54.7903,55.0,84.345
20160418213000,16.21,15.0,15.0,32.8048,54.0098,69.4437,1.7864,1.7,54.7903,55.0,84.345
20160418214500,16.21,15.0,15.0,33.1263,54.0098,69.4437,1.7784,1.7,54.7903,55.0,84.345
20160418220000,16.21,15.0,15.0,33.0001,54.0098,69.4437,1.7824,1.7,54.7903,55.0,84.345
20160418221500,15.44,15.0,15.0,32.8739,54.0098,69.4437,1.7864,1.7,54.7903,55.0,84.345
20160418223000,15.44,15.0,15.0,32.6845,54.0098,69.4437,1.7864,1.7,54.7903,55.0,84.345
20160418224500,13.905,15.0,15.0,32.5583,54.0098,69.4437,1.7945,1.7,54.7903,55.0,84.345
20160418230000,13.905,15.0,15.0,32.305,54.0098,69.4437,1.7784,1.7,54.7903,55.0,84.345
20160418231500,13.905,15.0,15.0,32.2371,54.0098,69.4437,1.7864,1.7,54.7903,55.0,84.345
20160418233000,13.905,15.0,15.0,32.1006,54.0098,69.4437,1.7784,1.7,54.7903,55.0,84.345
20160418234500,13.905,15.0,15.0,32.0243,54.0098,69.4437,1.7784,1.7,54.7903,55.0,84.345
20160419000000,13.905,15.0,15.0,32.0096,54.0098,69.4437,1.7824,1.7,54.7903,55.0,84.345
20160419001500,13.905,15.0,15.0,31.9258,54.0098,69.4437,1.7784,1.7,54.7903,55.0,84.345
20160419003000,13.905,15.0,15.0,32.1044,54.0098,69.4437,1.7704,1.7,54.7903,55.0,84.345
20160419004500,13.905,15.0,15.0,31.9713,54.0098,69.4437,1.7784,1.7,54.7903,55.0,84.345
20160419010000,13.905,15.0,15.0,32.0147,54.0098,69.4437,1.7664,1.7,54.7903,55.0,84.345
20160419011500,13.905,15.0,15.0,32.1488,54.0098,69.4437,1.7784,1.7,54.7903,55.0,84.345
20160419013000,13.905,15.0,15.0,32.1488,54.0098,69.4437,1.7704,1.7,54.7903,55.0,84.345
20160419014500,13.905,15.0,15.0,32.2829,54.0098,69.4437,1.7664,1.7,54.7903,55.0,84.345
20160419020000,13.905,15.0,15.0,32.2829,54.0098,69.4437,1.7824,1.7,55.3483,55.0,84.345
20160419021500,13.905,15.0,15.0,32.417,54.0098,69.4437,1.7744,1.7,55.3483,55.0,84.345
20160419023000,13.905,15.0,15.0,32.4615,54.0098,69.4437,1.7704,1.7,55.3483,55.0,84.345
20160419024500,13.905,15.0,15.0,32.4615,54.0098,69.4437,1.7704,1.7,55.3483,55.0,84.345
20160419030000,13.905,15.0,15.0,32.4615,54.0098,69.4437,1.7704,1.7,55.3483,55.0,84.345
20160419031500,13.905,15.0,15.0,32.504,54.0098,69.4437,1.7704,1.7,55.3483,55.0,84.345
20160419033000,13.905,15.0,15.0,32.504,54.0098,69.4437,1.7664,1.7,55.3483,55.0,84.345
20160419034500,13.905,15.0,15.0,32.504,54.0098,69.4437,1.7704,1.7,55.3483,55.0,84.345
20160419040000,13.905,15.0,15.0,32.504,54.0098,69.4437,1.7744,1.7,55.3483,55.0,84.345
20160419041500,13.905,15.0,15.0,32.3679,54.0098,69.4437,1.7704,1.7,55.3483,55.0,84.345
20160419043000,13.905,15.0,15.0,32.476,54.0098,69.4437,1.7704,1.7,55.3483,55.0,84.345
20160419044500,13.905,15.0,15.0,32.476,54.0098,69.4437,1.7744,1.7,55.3483,55.0,84.345
20160419050000,13.905,15.0,15.0,32.476,54.0098,69.4437,1.7664,1.7,55.3483,55.0,84.345
20160419051500,13.905,15.0,15.0,32.3389,54.0098,69.4437,1.7704,1.7,55.3483,55.0,84.345
20160419053000,13.905,15.0,15.0,32.376,54.0098,69.4437,1.7744,1.7,55.3483,55.0,84.345
20160419054500,13.905,15.0,15.0,32.2379,54.0098,69.4437,1.7704,1.7,55.3483,55.0,84.345
20160419060000,13.905,15.0,15.0,32.2379,54.0098,69.4437,1.7704,1.7,55.3483,55.0,84.345
20160419061500,13.905,15.0,15.0,32.2379,54.0098,69.4437,1.7744,1.7,55.3483,55.0,84.345
20160419063000,13.905,15.0,15.0,32.411,54.0098,69.4437,1.6259,1.7,55.3483,55.0,85.345
20160419064500,13.905,15.0,15.0,32.411,54.6202,69.4437,1.6178,1.7,55.3483,55.0,85.345
20160419070000,13.905,15.0,15.0,32.272,54.6202,69.4437,1.6259,1.7,55.3483,55.0,85.345
20160419071500,13.905,15.0,15.0,32.272,54.6202,69.4437,1.6259,1.7,55.3483,55.0,85.345
20160419073000,19.505,15.0,15.0,32.272,54.6202,69.4437,1.6178,1.7,55.3483,55.0,85.345
20160419074500,19.505,15.0,15.0,32.4442,54.0403,69.4437,1.6299,1.7,55.3483,55.0,85.345
20160419080000,19.505,15.0,15.0,32.4442,54.0403,69.4437,1.6259,1.7,55.3483,55.0,85.345
20160419081500,19.505,15.0,15.0,32.4442,54.0403,69.4437,1.6218,1.7,55.3483,55.0,85.345
20160419083000,19.505,15.0,15.0,32.5842,54.0403,69.4437,1.6178,1.7,55.3483,55.0,85.345
20160419084500,19.505,15.0,15.0,32.7242,54.0403,69.4437,1.6098,1.7,55.3483,55.0,85.345
20160419090000,19.505,15.0,15.0,32.7242,54.0403,69.4437,1.6018,1.7,55.3483,55.0,86.345
20160419091500,50.1,15.0,15.0,32.8642,54.0403,69.4437,1.6218,1.7,54.3762,55.0,86.345
20160419093000,22.355,15.0,15.0,32.8281,54.6202,69.4437,1.6339,1.7,54.3762,55.0,87.405
20160419094500,21.59,15.0,15.0,32.8976,54.6202,69.4437,1.7061,1.7,54.3762,55.0,87.405
20160419100000,15.63,15.0,15.0,32.9971,54.6202,69.4437,1.7463,1.7,54.3762,55.0,87.405
20160419101500,15.63,15.0,15.0,33.2732,54.6202,69.4437,1.7463,1.7,55.0243,55.0,87.405
20160419103000,15.63,15.0,15.0,33.2983,54.6202,69.4437,1.7543,1.7,55.0243,55.0,87.405
20160419104500,15.63,15.0,15.0,33.5724,54.6202,69.4437,1.7583,1.7,55.0243,55.0,87.405
20160419110000,16.43,15.0,15.0,33.7094,54.6202,69.4437,1.7704,1.7,55.0243,55.0,87.405
20160419111500,20.215,15.0,15.0,33.8647,54.6202,69.4437,1.7664,1.7,55.0243,55.0,87.405
20160419113000,20.215,15.0,15.0,34.0149,54.6202,69.4437,1.7704,1.7,55.0243,55.0,87.405
20160419114500,20.215,15.0,15.0,33.9591,54.6202,69.4437,1.7664,1.7,55.0243,55.0,87.405
20160419120000,20.215,15.0,15.0,34.5626,54.6202,69.4437,1.7463,1.7,55.0243,55.0,87.405
20160419121500,20.215,15.0,15.0,34.9649,54.6202,69.4437,1.7904,1.7,55.0243,55.0,87.405
20160419123000,20.215,15.0,15.0,34.5443,54.6202,69.4437,1.7664,1.7,55.0243,55.0,86.41
20160419124500,20.215,15.0,15.0,34.5146,54.6202,69.4437,1.7784,1.7,55.0243,55.0,86.41
20160419130000,20.215,15.0,15.0,34.37,54.6202,69.4437,1.7704,1.7,55.0243,55.0,86.41
20160419131500,20.215,15.0,15.0,34.1624,54.6202,69.4437,1.7784,1.7,55.0243,55.0,86.41
20160419133000,14.405,15.0,15.0,34.1624,54.6202,69.4437,1.7744,1.7,55.0243,55.0,86.41
20160419134500,14.405,15.0,15.0,34.3074,54.6202,69.4437,1.7784,1.7,55.0243,55.0,86.41
20160419140000,14.405,15.0,15.0,34.1822,54.6202,69.4437,1.7744,1.7,55.0243,55.0,86.41
20160419141500,14.405,15.0,15.0,34.1003,54.6202,69.4437,1.7664,1.7,55.0243,55.0,86.41
20160419143000,21.11,15.0,15.0,34.078,54.6202,69.4437,1.7744,1.7,55.0243,55.0,86.41
20160419144500,21.11,15.0,15.0,34.1003,54.6202,69.4437,1.7744,1.7,55.0243,55.0,86.41
20160419150000,21.11,15.0,15.0,34.5351,54.6202,69.4437,1.7623,1.7,55.0243,55.0,86.41
20160419151500,21.11,15.0,15.0,34.5094,54.6202,69.4437,1.7824,1.7,55.0243,55.0,85.35
20160419153000,17.7,15.0,15.0,34.5418,54.6202,69.4437,1.7704,1.7,55.0243,55.0,85.35
20160419154500,15.28,15.0,15.0,34.7559,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419160000,15.28,15.0,15.0,34.4491,54.6202,69.4437,1.7744,1.7,55.0243,55.0,84.225
20160419161500,15.28,15.0,15.0,34.5418,54.6202,69.4437,1.7744,1.7,55.0243,55.0,84.225
20160419163000,15.28,15.0,15.0,34.4196,54.6202,69.4437,1.7623,1.7,55.0243,55.0,84.225
20160419164500,15.28,15.0,15.0,34.6326,54.6202,69.4437,1.7664,1.7,55.0243,55.0,84.225
20160419170000,15.28,15.0,15.0,34.5418,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419171500,15.28,15.0,15.0,34.6641,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419173000,15.28,15.0,15.0,34.6326,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419174500,15.28,15.0,15.0,34.6593,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419180000,15.28,15.0,15.0,34.8301,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419181500,15.28,15.0,15.0,34.5777,54.6202,69.4437,1.7623,1.7,55.0243,55.0,84.225
20160419183000,15.28,15.0,15.0,34.7217,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419184500,15.28,15.0,15.0,34.5945,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419190000,15.28,15.0,15.0,34.4673,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419191500,15.28,15.0,15.0,34.3401,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419193000,15.28,15.0,15.0,34.352,54.6202,69.4437,1.7623,1.7,55.0243,55.0,84.225
20160419194500,15.28,15.0,15.0,34.2964,54.6202,69.4437,1.7623,1.7,55.0243,55.0,84.225
20160419200000,15.28,15.0,15.0,34.0381,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419201500,15.28,15.0,15.0,34.1718,54.6202,69.4437,1.7664,1.7,55.0243,55.0,84.225
20160419203000,15.28,15.0,15.0,33.9115,54.6202,69.4437,1.7664,1.7,55.0243,55.0,84.225
20160419204500,15.28,15.0,15.0,33.9766,54.6202,69.4437,1.7664,1.7,55.0243,55.0,84.225
20160419210000,14.51,15.0,15.0,33.7799,54.6202,69.4437,1.7664,1.7,55.0243,55.0,84.225
20160419211500,14.51,15.0,15.0,33.7095,54.6202,69.4437,1.7664,1.7,55.0243,55.0,84.225
20160419213000,14.51,15.0,15.0,33.5774,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419214500,14.51,15.0,15.0,33.6352,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419220000,14.51,15.0,15.0,33.5686,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419221500,14.51,15.0,15.0,33.4355,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419223000,14.51,15.0,15.0,33.4898,54.6202,69.4437,1.7784,1.7,55.0243,55.0,84.225
20160419224500,14.51,15.0,15.0,33.3557,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419230000,14.51,15.0,15.0,33.1546,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419231500,14.51,15.0,15.0,33.0694,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419233000,14.51,15.0,15.0,32.9343,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160419234500,14.51,15.0,15.0,32.9343,54.6202,69.4437,1.7664,1.7,55.0243,55.0,84.225
20160420000000,14.51,15.0,15.0,32.9802,54.6202,69.4437,1.7664,1.7,55.0243,55.0,84.225
20160420001500,14.51,15.0,15.0,32.9122,54.6202,69.4437,1.7704,1.7,55.0243,55.0,84.225
20160420003000,14.51,15.0,15.0,33.0927,54.6202,69.4437,1.7623,1.7,55.0243,55.0,84.225
20160420004500,14.51,15.0,15.0,33.0927,54.6202,69.4437,1.7623,1.7,55.0243,55.0,84.225
20160420010000,14.51,15.0,15.0,33.0927,54.6202,69.4437,1.7623,1.7,55.0243,55.0,84.225
20160420011500,20.005,15.0,15.0,33.2732,54.6202,69.4437,1.6299,1.7,55.0243,55.0,84.225
20160420013000,16.715,15.0,15.0,33.1352,54.6202,69.4437,1.6098,1.7,55.0243,55.0,82.81
20160420014500,16.715,15.0,15.0,33.1352,54.6202,69.4437,1.662,1.7,55.0243,55.0,82.81
20160420020000,13.74,15.0,15.0,33.1352,54.6202,69.4437,1.6861,1.7,55.0243,55.0,82.81
20160420021500,13.74,15.0,15.0,32.9971,54.6202,69.4437,1.6821,1.7,55.0243,55.0,82.81
20160420023000,13.74,15.0,15.0,32.8591,54.6202,69.4437,1.674,1.7,55.0243,55.0,82.81
20160420024500,13.74,15.0,15.0,32.8591,54.6202,69.4437,1.678,1.7,55.0243,55.0,82.81
20160420030000,13.74,15.0,15.0,32.8976,54.6202,69.4437,1.6861,1.7,55.0243,55.0,82.81
20160420031500,13.74,15.0,15.0,32.8976,54.6202,69.4437,1.6821,1.7,55.0243,55.0,82.81
20160420033000,13.74,15.0,15.0,33.0742,54.6202,69.4437,1.6821,1.7,55.0243,55.0,82.81
20160420034500,13.74,15.0,15.0,33.0742,54.6202,69.4437,1.678,1.7,55.0243,55.0,82.81
20160420040000,13.74,15.0,15.0,33.0742,54.6202,69.4437,1.6821,1.7,55.0243,55.0,82.81
20160420041500,13.74,15.0,15.0,33.0042,54.6202,69.4437,1.6821,1.7,55.0243,55.0,82.81
20160420043000,13.74,15.0,15.0,33.0042,54.6202,69.4437,1.678,1.7,55.0243,55.0,82.81
20160420044500,13.74,15.0,15.0,33.1803,55.2,69.4437,1.678,1.7,55.0243,55.0,82.81
20160420050000,13.74,15.0,15.0,33.1803,55.2,69.4437,1.678,1.7,55.0243,55.0,82.81
20160420051500,13.74,15.0,15.0,33.1803,55.2,69.4437,1.678,1.7,55.0243,55.0,82.81
20160420053000,13.74,15.0,15.0,33.0393,55.2,69.4437,1.6861,1.7,55.0243,55.0,82.81
20160420054500,13.74,15.0,15.0,32.8983,55.2,69.4437,1.678,1.7,55.0243,55.0,82.81
20160420060000,13.74,15.0,15.0,32.8983,55.2,69.4437,1.6821,1.7,55.0243,55.0,82.81
20160420061500,13.74,15.0,15.0,32.8983,55.2,69.4437,1.674,1.7,55.0243,55.0,82.81
20160420063000,13.74,15.0,15.0,32.8983,55.2,69.4437,1.678,1.7,55.0243,55.0,82.81
20160420064500,13.74,15.0,15.0,32.8983,55.2,69.4437,1.6861,1.7,55.0243,55.0,82.81
20160420070000,13.74,15.0,15.0,32.8983,55.2,69.4437,1.678,1.7,55.0243,55.0,82.81
20160420071500,13.74,15.0,15.0,32.6163,55.2,69.4437,1.6821,1.7,55.0243,55.0,82.81
20160420073000,13.74,15.0,15.0,32.7573,55.2,69.4437,1.6861,1.7,55.0243,55.0,82.81
20160420074500,13.74,15.0,15.0,32.9304,55.2,69.4437,1.678,1.7,55.0243,55.0,82.81
20160420080000,13.74,15.0,15.0,33.5325,55.2,69.4437,1.67,1.7,55.0243,55.0,82.81
20160420081500,17.63,15.0,15.0,33.7469,55.2,69.4437,1.674,1.7,55.0243,55.0,82.81
20160420083000,19.36,15.0,15.0,34.2473,55.2,69.4437,1.674,1.7,55.0243,55.0,82.81
20160420084500,19.36,15.0,15.0,34.3503,55.2,69.4437,1.674,1.7,55.0243,55.0,82.81
20160420090000,19.36,15.0,15.0,34.6144,55.2,69.4437,1.67,1.7,55.0243,55.0,82.81
20160420091500,20.815,15.0,15.0,34.9644,55.2,69.4437,1.678,1.7,55.0243,55.0,82.81
20160420093000,20.815,15.0,15.0,35.3438,55.2,69.4437,1.658,1.7,55.0243,55.0,82.81
20160420094500,20.815,15.0,15.0,35.5597,55.2,69.4437,1.6459,1.7,55.0243,55.0,82.81
20160420100000,20.815,15.0,15.0,35.6984,55.2,69.4437,1.6459,1.7,55.0243,55.0,82.81
20160420101500,20.815,15.0,15.0,35.747,55.2,69.4437,1.6379,1.7,55.0243,55.0,82.81
20160420103000,16.035,15.0,15.0,35.4589,55.2,69.4437,1.6259,1.7,55.0243,55.0,82.81
20160420104500,20.345,15.0,15.0,35.4589,55.2,69.4437,1.6178,1.7,55.0243,55.0,82.81
20160420110000,20.345,15.0,15.0,35.2718,55.2,69.4437,1.6098,1.7,55.0243,55.0,83.805
20160420111500,20.345,15.0,15.0,35.0587,55.2,69.4437,1.6339,1.7,55.0243,55.0,83.805
20160420113000,21.29,15.0,15.0,34.9335,55.2,69.4437,1.6339,1.7,55.0243,55.0,83.805
20160420114500,21.29,15.0,15.0,35.4344,55.2,69.4437,1.6339,1.7,55.0243,55.0,83.805
20160420120000,21.29,15.0,15.0,35.3977,55.2,68.6877,1.6299,1.7,55.0243,55.0,83.805
20160420121500,23.11,15.0,15.0,35.2717,55.2,68.6877,1.6339,1.7,55.0243,55.0,83.805
20160420123000,23.11,15.0,15.0,35.5103,55.2,68.6877,1.6259,1.7,55.0243,55.0,83.805
20160420124500,17.17,15.0,15.0,36.0384,55.2,68.6877,1.6218,1.7,55.0243,55.0,83.805
20160420130000,17.17,15.0,15.0,35.6971,55.2,68.6877,1.6259,1.7,55.0243,55.0,83.805
20160420131500,16.66,15.0,15.0,35.7489,55.2,68.6877,1.6218,1.7,55.0243,55.0,83.805
20160420133000,22.165,15.0,15.0,36.0472,55.2,68.6877,1.6259,1.7,55.0243,55.0,83.805
20160420134500,22.165,15.0,15.0,36.1665,55.2,68.6877,1.6259,1.7,55.0243,55.0,83.805
20160420140000,22.165,15.0,15.0,36.2289,54.6202,68.6877,1.6259,1.7,55.0243,55.0,83.805
20160420141500,22.82,15.0,15.0,36.1081,54.6202,68.6877,1.6259,1.7,55.0243,55.0,83.805
20160420143000,24.495,15.0,15.0,36.3989,55.2,68.6877,1.6259,1.7,55.0243,55.0,83.805
20160420144500,24.495,15.0,15.0,35.7903,55.2,68.6877,1.6339,1.7,55.0243,55.0,83.805
20160420150000,24.495,15.0,15.0,35.6317,55.2,68.6877,1.6259,1.7,55.0243,55.0,83.805
20160420151500,21.125,15.0,15.0,35.4029,55.2,68.6877,1.6339,1.7,55.0243,55.0,83.805
20160420153000,18.7,15.0,15.0,35.4682,55.2,68.6877,1.6419,1.7,55.0243,55.0,83.805
20160420154500,16.83,15.0,15.0,35.4663,55.2,68.6877,1.666,1.7,55.0243,55.0,83.805
20160420160000,16.83,15.0,15.0,35.3489,55.2,68.6877,1.6821,1.7,55.0243,55.0,83.805
20160420161500,16.83,15.0,15.0,35.2355,55.2,68.6877,1.7142,1.7,55.0243,55.0,83.805
20160420163000,16.83,15.0,15.0,35.3518,55.2,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160420164500,16.83,15.0,15.0,35.12,55.2,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160420170000,16.83,15.0,15.0,34.7162,55.2,68.6877,1.7102,1.7,55.0243,55.0,83.805
20160420171500,16.83,15.0,15.0,34.9383,55.2,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160420173000,16.065,15.0,15.0,34.7505,55.2,68.6877,1.7142,1.7,55.0243,55.0,83.805
20160420174500,16.065,15.0,15.0,35.0761,55.2,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160420180000,16.065,15.0,15.0,34.7523,55.2,68.6877,1.7142,1.7,55.0243,55.0,83.805
20160420181500,16.065,15.0,15.0,35.064,55.2,68.6877,1.7102,1.7,55.0243,55.0,83.805
20160420183000,16.065,15.0,15.0,35.0942,55.2,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160420184500,16.065,15.0,15.0,34.9699,55.2,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160420190000,16.065,15.0,15.0,35.0587,55.2,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160420191500,12.835,15.0,15.0,34.9335,55.2,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160420193000,12.835,15.0,15.0,32.4958,55.2,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160420194500,12.835,15.0,15.0,32.2298,55.2,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160420200000,12.835,15.0,15.0,32.1901,55.2,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160420201500,12.835,15.0,15.0,32.3706,55.2,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160420203000,12.835,15.0,15.0,32.0147,55.2,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160420204500,12.835,15.0,15.0,31.6795,55.2,68.6877,1.7383,1.7,55.0243,55.0,83.805
20160420210000,12.835,15.0,15.0,31.6795,55.2,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160420211500,12.835,15.0,15.0,31.5454,55.2,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160420213000,12.835,15.0,15.0,31.5454,55.2,68.6877,1.7423,1.7,55.0243,55.0,83.805
20160420214500,12.835,15.0,15.0,31.5159,55.2,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160420220000,12.835,15.0,15.0,31.1433,55.2,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160420221500,12.835,15.0,15.0,31.0753,55.2,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160420223000,12.835,15.0,15.0,31.1054,55.2,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160420224500,12.835,15.0,15.0,31.1054,55.2,68.6877,1.7383,1.7,55.0243,55.0,83.805
20160420230000,12.835,15.0,15.0,31.1054,55.2,68.6877,1.7423,1.7,55.0243,55.0,83.805
20160420231500,12.835,15.0,15.0,31.1054,55.2,68.6877,1.7383,1.7,55.0243,55.0,83.805
20160420233000,12.835,15.0,15.0,31.2716,55.2,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160420234500,12.835,15.0,15.0,31.4097,55.2,68.6877,1.7383,1.7,55.0243,55.0,83.805
20160421000000,12.835,15.0,15.0,31.4787,55.2,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160421001500,12.835,15.0,15.0,31.2716,55.2,68.6877,1.7423,1.7,55.0243,55.0,83.805
20160421003000,12.835,15.0,15.0,31.1336,55.2,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160421004500,12.835,15.0,15.0,31.4379,55.2,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160421010000,12.835,15.0,15.0,31.6464,55.2,68.6877,1.7383,1.7,55.0243,55.0,83.805
20160421011500,12.835,15.0,15.0,31.6464,55.2,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160421013000,12.835,15.0,15.0,31.7854,55.2,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421014500,12.835,15.0,15.0,31.8141,55.2,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160421020000,12.835,15.0,15.0,31.9541,55.2,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160421021500,12.835,15.0,15.0,32.1228,55.2,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421023000,17.82,15.0,15.0,32.2638,55.2,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421024500,19.495,15.0,15.0,32.4048,55.2,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421030000,19.495,15.0,15.0,32.7884,55.2,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421031500,19.495,15.0,15.0,32.7884,55.2,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421033000,19.495,15.0,15.0,32.9304,55.2,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421034500,19.495,15.0,15.0,33.1036,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421040000,19.495,15.0,15.0,33.2465,54.6202,68.6877,1.7102,1.7,55.0243,55.0,83.805
20160421041500,19.495,15.0,15.0,33.3895,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421043000,19.495,15.0,15.0,33.604,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421044500,19.495,15.0,15.0,33.604,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421050000,19.495,15.0,15.0,33.7469,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421051500,13.545,15.0,15.0,33.7469,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421053000,13.545,15.0,15.0,33.5694,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421054500,11.675,15.0,15.0,33.3918,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421060000,11.675,15.0,15.0,32.0277,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160421061500,11.675,15.0,15.0,31.5835,54.6202,68.6877,1.7383,1.7,55.0243,55.0,83.805
20160421063000,11.675,15.0,15.0,31.4154,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421064500,17.84,15.0,15.0,31.4154,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421070000,17.84,15.0,15.0,31.4154,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160421071500,17.84,15.0,15.0,31.1107,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421073000,17.84,15.0,15.0,30.9684,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421074500,17.84,15.0,15.0,30.8313,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421080000,17.84,15.0,15.0,31.3241,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421081500,17.84,15.0,15.0,31.1336,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421083000,17.84,15.0,15.0,31.4097,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421084500,17.84,15.0,15.0,31.7441,54.6202,68.6877,1.7102,1.7,55.0243,55.0,83.805
20160421090000,17.84,15.0,15.0,31.8141,54.6202,68.6877,1.7102,1.7,55.0243,55.0,83.805
20160421091500,17.84,15.0,15.0,31.9541,54.6202,68.6877,1.7142,1.7,55.0243,55.0,83.805
20160421093000,17.84,15.0,15.0,31.8928,54.6202,68.6877,1.7142,1.7,55.0243,55.0,83.805
20160421094500,17.84,15.0,15.0,32.0999,54.6202,68.6877,1.7142,1.7,55.0243,55.0,83.805
20160421100000,19.69,15.0,15.0,32.2999,54.6202,68.6877,1.7102,1.7,55.0243,55.0,83.805
20160421101500,20.63,15.0,15.0,32.4615,54.6202,68.6877,1.7102,1.7,55.0243,55.0,83.805
20160421103000,14.21,15.0,15.0,32.7034,54.6202,68.6877,1.7102,1.7,55.0243,55.0,83.805
20160421104500,14.21,15.0,15.0,32.8507,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421110000,14.21,15.0,15.0,33.6352,54.6202,68.6877,1.6941,1.7,55.0243,55.0,83.805
20160421111500,21.265,15.0,15.0,34.0345,54.6202,68.6877,1.6901,1.7,55.0243,55.0,83.805
20160421113000,21.265,15.0,15.0,34.37,54.6202,68.6877,1.6941,1.7,55.0243,55.0,83.805
20160421114500,21.265,15.0,15.0,34.6979,54.6202,68.6877,1.6861,1.7,55.0243,55.0,83.805
20160421120000,21.265,15.0,15.0,34.7485,54.6202,68.6877,1.6821,1.7,55.0243,55.0,83.805
20160421121500,14.685,15.0,15.0,34.7217,54.6202,68.6877,1.6901,1.7,55.0243,55.0,83.805
20160421123000,21.135,15.0,15.0,35.0397,54.6202,68.6877,1.6861,1.7,55.0243,55.0,83.805
20160421124500,21.135,15.0,15.0,35.1669,54.6202,68.6877,1.6861,1.7,55.0243,55.0,83.805
20160421130000,21.135,15.0,15.0,34.8457,54.6202,68.6877,1.6901,1.7,55.0243,55.0,83.805
20160421131500,21.135,15.0,15.0,34.9699,54.6202,68.6877,1.6901,1.7,55.0243,55.0,83.805
20160421133000,21.135,15.0,15.0,35.3092,54.6202,68.6877,1.6941,1.7,55.0243,55.0,83.805
20160421134500,21.135,15.0,15.0,35.7135,54.6202,68.6877,1.6821,1.7,55.0243,55.0,83.805
20160421140000,21.135,15.0,15.0,35.5199,54.6202,68.6877,1.666,1.7,55.0243,55.0,83.805
20160421141500,21.135,15.0,15.0,35.7645,54.6202,68.6877,1.674,1.7,55.0243,55.0,83.805
20160421143000,21.135,15.0,15.0,35.858,54.6202,68.6877,1.67,1.7,55.0243,55.0,83.805
20160421144500,21.135,15.0,15.0,36.4981,54.6202,68.6877,1.678,1.7,55.0243,55.0,83.805
20160421150000,21.135,15.0,15.0,35.4663,54.6202,68.6877,1.6821,1.7,55.0243,55.0,83.805
20160421151500,21.135,15.0,15.0,35.2355,54.6202,68.6877,1.678,1.7,55.0243,55.0,83.805
20160421153000,21.135,15.0,15.0,35.4084,54.6202,68.6877,1.678,1.7,55.0243,55.0,83.805
20160421154500,21.135,15.0,15.0,35.1742,54.6202,68.6877,1.674,1.7,55.0243,55.0,83.805
20160421160000,16.18,15.0,15.0,34.4879,54.6202,68.6877,1.6981,1.7,55.0243,55.0,83.805
20160421161500,16.18,15.0,15.0,34.0328,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421163000,16.18,15.0,15.0,34.5276,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160421164500,16.18,15.0,15.0,34.6449,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421170000,14.86,15.0,15.0,34.0138,54.6202,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160421171500,13.54,15.0,15.0,34.0998,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160421173000,13.34,15.0,15.0,32.6101,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421174500,12.57,15.0,15.0,32.2413,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421180000,12.57,15.0,15.0,31.6989,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421181500,12.57,15.0,15.0,31.6989,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421183000,12.57,15.0,15.0,31.5955,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421184500,12.57,15.0,15.0,31.7937,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421190000,12.57,15.0,15.0,31.9477,54.6202,68.6877,1.7142,1.7,55.0243,55.0,83.805
20160421191500,12.57,15.0,15.0,32.0147,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421193000,12.57,15.0,15.0,32.1238,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421194500,12.57,15.0,15.0,31.8136,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
