PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160421200000,12.57,15.0,15.0,31.7556,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421201500,12.57,15.0,15.0,31.8917,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421203000,12.57,15.0,15.0,31.8917,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421204500,12.57,15.0,15.0,31.8917,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160421210000,12.57,15.0,15.0,31.8917,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160421211500,12.57,15.0,15.0,31.7556,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160421213000,12.57,15.0,15.0,31.5515,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421214500,12.57,15.0,15.0,31.448,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160421220000,12.57,15.0,15.0,31.4097,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421221500,12.57,15.0,15.0,31.4097,54.6202,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160421223000,12.57,15.0,15.0,31.6464,54.6202,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160421224500,12.57,15.0,15.0,31.7854,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421230000,12.57,15.0,15.0,31.6167,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421231500,12.57,15.0,15.0,31.6167,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160421233000,12.57,15.0,15.0,31.6464,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160421234500,12.57,15.0,15.0,31.4379,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160422000000,12.57,15.0,15.0,31.1598,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422001500,12.57,15.0,15.0,31.3241,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160422003000,12.57,15.0,15.0,31.3241,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160422004500,12.57,15.0,15.0,31.3241,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160422010000,12.57,15.0,15.0,31.2768,54.6202,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160422011500,12.57,15.0,15.0,30.974,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160422013000,12.57,15.0,15.0,30.834,54.6202,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160422014500,12.57,15.0,15.0,30.694,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422020000,12.57,15.0,15.0,30.8538,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422021500,12.57,15.0,15.0,30.7128,54.6202,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160422023000,12.57,15.0,15.0,30.7128,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422024500,12.57,15.0,15.0,30.484,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422030000,12.57,15.0,15.0,30.3603,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422031500,12.57,15.0,15.0,30.6587,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422033000,12.57,15.0,15.0,30.959,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422034500,12.57,15.0,15.0,31.0305,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422040000,12.57,15.0,15.0,30.8717,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160422041500,12.57,15.0,15.0,30.7128,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160422043000,12.57,15.0,15.0,30.5013,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160422044500,12.57,15.0,15.0,30.5013,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422050000,12.57,15.0,15.0,30.3603,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160422051500,12.57,15.0,15.0,30.2193,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422053000,12.57,15.0,15.0,30.1617,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422054500,12.57,15.0,15.0,30.2327,54.6202,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160422060000,12.57,15.0,15.0,30.1617,54.6202,68.6877,1.7383,1.7,55.0243,55.0,83.805
20160422061500,11.8,15.0,15.0,30.1617,54.6202,68.6877,1.7383,1.7,55.0243,55.0,83.805
20160422063000,11.8,15.0,15.0,30.0198,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422064500,11.8,15.0,15.0,30.1727,54.6202,68.6877,1.7342,1.7,55.0243,55.0,83.805
20160422070000,11.8,15.0,15.0,30.1727,54.6202,68.6877,1.7383,1.7,55.0243,55.0,83.805
20160422071500,11.8,15.0,15.0,30.0297,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422073000,16.46,15.0,15.0,29.8867,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160422074500,16.46,15.0,15.0,30.0297,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160422080000,17.77,15.0,15.0,30.3256,54.6202,68.6877,1.7262,1.7,55.0243,55.0,83.805
20160422081500,17.77,15.0,15.0,30.4695,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160422083000,17.77,15.0,15.0,31.1307,54.6202,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422084500,19.385,15.0,15.0,31.3482,54.6202,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160422090000,19.385,15.0,15.0,31.7652,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160422091500,19.385,15.0,15.0,31.8371,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160422093000,21.205,15.0,15.0,32.7728,54.6202,68.6877,1.7222,1.7,55.0243,55.0,83.805
20160422094500,21.205,15.0,15.0,33.2767,53.9793,68.6877,1.7182,1.7,55.0243,55.0,83.805
20160422100000,21.205,15.0,15.0,33.5328,53.9793,68.6877,1.7302,1.7,55.0243,55.0,83.805
20160422101500,20.125,15.0,15.0,34.1243,54.9253,68.6877,1.7182,1.7,55.6004,55.0,83.805
20160422103000,20.125,15.0,15.0,34.2395,54.9253,68.6877,1.7222,1.7,54.5023,55.0,83.805
20160422104500,20.125,15.0,15.0,34.3947,55.6272,68.6877,1.7302,1.7,55.1503,55.0,83.805
20160422110000,20.125,15.0,15.0,34.613,54.9558,68.6877,1.7102,1.7,55.1503,55.0,83.805
20160422111500,21.95,15.0,15.0,34.5553,54.9558,68.6877,1.7302,1.7,54.5023,55.0,83.805
20160422113000,15.905,15.0,15.0,34.6967,54.9558,68.6877,1.7222,1.7,55.1863,55.0,83.805
20160422114500,21.42,15.0,15.0,34.7666,54.9558,68.6877,1.7222,1.7,55.1863,55.0,83.805
20160422120000,21.42,15.0,15.0,34.6979,54.9558,68.6877,1.7262,1.7,55.1863,55.0,83.805
20160422121500,21.42,15.0,15.0,34.4972,54.9558,68.6877,1.7302,1.7,55.1863,55.0,83.805
20160422123000,21.42,15.0,15.0,34.0097,54.9558,68.6877,1.7262,1.7,55.1863,55.0,83.805
20160422124500,21.42,15.0,15.0,34.3884,54.9558,68.6877,1.7222,1.7,55.1863,55.0,83.805
20160422130000,21.42,15.0,15.0,34.2866,54.9558,68.6877,1.7262,1.7,55.1863,55.0,83.805
20160422131500,21.42,15.0,15.0,34.2866,54.9558,68.6877,1.7302,1.7,55.1863,55.0,83.805
20160422133000,21.42,15.0,15.0,34.4196,54.9558,68.6877,1.7222,1.7,55.1863,55.0,83.805
20160422134500,21.42,15.0,15.0,34.4491,54.9558,68.6877,1.7342,1.7,55.1863,55.0,83.805
20160422140000,21.42,15.0,15.0,34.7753,54.9558,68.6877,1.7342,1.7,55.1863,55.0,83.805
20160422141500,21.42,15.0,15.0,34.7348,54.9558,68.6877,1.7302,1.7,54.5743,55.0,83.805
20160422143000,16.415,15.0,15.0,34.3364,54.9558,68.6877,1.7302,1.7,55.4383,55.0,83.805
20160422144500,18.01,15.0,15.0,34.5139,54.9558,68.6877,1.7302,1.7,55.4383,55.0,83.805
20160422150000,20.575,15.0,15.0,34.5559,54.9558,68.6877,1.7342,1.7,54.5023,55.0,83.805
20160422151500,14.955,15.0,15.0,34.3047,54.9558,68.6877,1.7383,1.7,54.5023,55.0,83.805
20160422153000,14.955,15.0,15.0,34.2929,54.9558,68.6877,1.7383,1.7,54.5023,55.0,83.805
20160422154500,14.955,15.0,15.0,33.9732,54.9558,68.6877,1.7342,1.7,54.5023,55.0,83.805
20160422160000,14.955,15.0,15.0,34.0876,54.9558,68.6877,1.7383,1.7,54.5023,55.0,83.805
20160422161500,16.76,15.0,15.0,34.0876,54.9558,68.6877,1.7423,1.7,55.1503,55.0,83.805
20160422163000,16.76,15.0,15.0,32.7382,54.9558,68.6877,1.7503,1.7,55.1503,55.0,83.805
20160422164500,16.76,15.0,15.0,33.5254,54.9558,68.6877,1.7503,1.7,55.1503,55.0,83.805
20160422170000,16.76,15.0,15.0,33.2432,54.9558,68.6877,1.7583,1.7,55.1503,55.0,83.805
20160422171500,16.76,15.0,15.0,33.1273,54.9558,68.6877,1.7583,1.7,55.1503,55.0,83.805
20160422173000,16.76,15.0,15.0,33.6915,54.9558,68.6877,1.7664,1.7,55.1503,55.0,83.805
20160422174500,16.76,15.0,15.0,33.2367,54.9558,68.6877,1.7744,1.7,55.1503,55.0,83.805
20160422180000,16.76,15.0,15.0,33.3537,54.9558,68.6877,1.7623,1.7,55.1503,55.0,83.805
20160422181500,16.76,15.0,15.0,32.7382,54.9558,68.6877,1.7583,1.7,54.5383,55.0,83.805
20160422183000,16.76,15.0,15.0,32.5213,54.9558,68.6877,1.7704,1.7,54.5383,55.0,83.805
20160422184500,16.76,15.0,15.0,32.5213,54.9558,68.6877,1.7664,1.7,54.5383,55.0,83.805
20160422190000,16.76,15.0,15.0,32.6348,54.9558,68.6877,1.7664,1.7,54.5383,55.0,83.805
20160422191500,16.76,15.0,15.0,32.4702,54.9558,68.6877,1.7623,1.7,54.5383,55.0,83.805
20160422193000,12.91,15.0,15.0,32.2987,54.9558,68.6877,1.7623,1.7,54.5383,55.0,83.805
20160422194500,12.91,15.0,15.0,31.8955,54.315,68.6877,1.7583,1.7,54.5383,55.0,83.805
20160422200000,12.91,15.0,15.0,31.9144,54.315,68.6877,1.7623,1.7,54.5383,55.0,83.805
20160422201500,12.91,15.0,15.0,31.6857,54.315,68.6877,1.7664,1.7,54.5383,55.0,83.805
20160422203000,12.91,15.0,15.0,31.5942,54.315,68.6877,1.7623,1.7,54.5383,55.0,83.805
20160422204500,11.04,15.0,15.0,31.5136,54.315,68.6877,1.7664,1.7,54.5383,55.0,83.805
20160422210000,11.04,15.0,15.0,31.4072,54.315,68.6877,1.7704,1.7,54.5383,55.0,83.805
20160422211500,11.04,15.0,15.0,31.2958,54.315,68.6877,1.7664,1.7,55.1503,55.0,83.805
20160422213000,11.04,15.0,15.0,31.3049,54.315,68.6877,1.7704,1.7,55.1503,55.0,83.805
20160422214500,11.04,15.0,15.0,31.1816,54.315,68.6877,1.7664,1.7,55.1503,55.0,83.805
20160422220000,11.04,15.0,15.0,31.1143,54.315,68.6877,1.7623,1.7,55.1503,55.0,83.805
20160422221500,11.04,15.0,15.0,30.9059,54.315,68.6877,1.7543,1.7,55.1503,55.0,83.805
20160422223000,11.04,15.0,15.0,30.763,54.315,68.6877,1.7543,1.7,55.1503,55.0,83.805
20160422224500,11.04,15.0,15.0,30.6348,54.315,68.6877,1.7623,1.7,55.1503,55.0,83.805
20160422230000,11.04,15.0,15.0,30.3785,54.315,68.6877,1.7623,1.7,55.1503,55.0,83.805
20160422231500,11.04,15.0,15.0,30.1862,54.315,68.6877,1.7583,1.7,55.1503,55.0,83.805
20160422233000,9.72,15.0,15.0,29.9048,54.315,68.6877,1.7543,1.7,55.1503,55.0,83.805
20160422234500,9.72,15.0,15.0,29.9769,54.315,68.6877,1.7583,1.7,55.1503,55.0,83.805
20160423000000,16.47,15.0,15.0,29.7146,54.315,68.6877,1.7583,1.7,55.1503,55.0,83.805
20160423001500,16.47,15.0,15.0,29.8119,54.315,68.6877,1.7583,1.7,54.5743,55.0,83.805
20160423003000,11.48,15.0,15.0,29.4155,54.315,68.6877,1.7623,1.7,54.5743,55.0,83.805
20160423004500,16.405,15.0,15.0,29.2425,54.315,68.6877,1.7623,1.7,54.5743,55.0,83.805
20160423010000,11.16,15.0,15.0,28.9763,54.315,68.6877,1.7623,1.7,54.5743,55.0,83.805
20160423011500,9.835,15.0,15.0,28.8432,53.43,68.6877,1.662,1.7,54.5743,55.0,84.785
20160423013000,15.415,15.0,15.0,28.9305,53.43,68.6877,1.6018,1.7,54.5743,55.0,80.955
20160423014500,9.945,15.0,15.0,28.7964,53.43,68.6877,1.6138,1.7,54.5743,55.0,80.955
20160423020000,9.945,15.0,15.0,28.5441,54.2234,68.6877,1.6178,1.7,54.5743,55.0,80.955
20160423021500,9.945,15.0,15.0,28.49,54.2234,68.6877,1.6178,1.7,54.5743,55.0,80.955
20160423023000,9.945,15.0,15.0,28.49,54.2234,68.6877,1.6178,1.7,54.5743,55.0,80.955
20160423024500,9.945,15.0,15.0,28.2178,54.2234,68.6877,1.6178,1.7,54.5743,55.0,80.955
20160423030000,9.945,15.0,15.0,28.2178,54.2234,68.6877,1.6178,1.7,54.5743,55.0,80.955
20160423031500,9.945,15.0,15.0,28.0818,54.2234,68.6877,1.6178,1.7,54.5743,55.0,80.955
20160423033000,8.625,15.0,15.0,27.8777,54.2234,68.6877,1.6138,1.7,55.2403,55.0,80.955
20160423034500,14.085,15.0,15.0,27.8777,54.2234,68.6877,1.6218,1.7,55.2403,55.0,80.955
20160423040000,14.085,15.0,15.0,27.7416,54.2234,68.6877,1.6178,1.7,55.2403,55.0,80.955
20160423041500,14.085,15.0,15.0,27.7416,54.2234,68.6877,1.6259,1.7,55.2403,55.0,80.955
20160423043000,14.085,15.0,15.0,27.4014,54.2234,68.6877,1.6178,1.7,54.5383,55.0,80.955
20160423044500,14.085,15.0,15.0,27.4014,54.2234,68.6877,1.6218,1.7,54.5383,55.0,80.955
20160423050000,7.955,15.0,15.0,26.9907,54.2234,68.6877,1.6218,1.7,55.1503,55.0,80.955
20160423051500,7.955,15.0,15.0,26.8571,54.2234,68.6877,1.6218,1.7,55.1503,55.0,80.955
20160423053000,14.22,15.0,15.0,26.6512,54.2234,68.6877,1.6259,1.7,54.5383,55.0,80.955
20160423054500,8.825,15.0,15.0,26.5093,54.2234,68.6877,1.6299,1.7,54.5383,55.0,80.955
20160423060000,11.55,15.0,15.0,26.6415,54.2234,68.6877,1.6218,1.7,55.4023,55.0,80.955
20160423061500,12.86,15.0,15.0,26.5093,54.2234,68.6877,1.6218,1.7,55.4023,55.0,80.955
20160423063000,13.655,15.0,15.0,26.4402,54.2234,68.6877,1.6259,1.7,54.5383,55.0,80.955
20160423064500,13.655,15.0,15.0,26.4329,54.2234,68.6877,1.6259,1.7,54.5383,55.0,80.955
20160423070000,13.655,15.0,15.0,26.572,54.2234,68.6877,1.6299,1.7,54.5383,55.0,80.955
20160423071500,13.655,15.0,15.0,26.572,54.2234,68.6877,1.6259,1.7,54.5383,55.0,80.955
20160423073000,13.655,15.0,15.0,26.572,54.2234,68.6877,1.6339,1.7,54.5383,55.0,80.955
20160423074500,13.655,15.0,15.0,26.7805,54.2234,68.6877,1.6339,1.7,55.3123,55.0,80.955
20160423080000,14.31,15.0,15.0,27.2671,54.2234,68.6877,1.6299,1.7,55.3123,55.0,80.955
20160423081500,14.31,15.0,15.0,27.6826,54.2234,68.6877,1.6339,1.7,55.3123,55.0,80.955
20160423083000,15.765,15.0,15.0,28.2178,54.2234,68.6877,1.6379,1.7,54.6103,55.0,80.955
20160423084500,14.23,15.0,15.0,28.6888,54.2234,68.6877,1.6259,1.7,54.6103,55.0,80.955
20160423090000,14.23,15.0,15.0,29.059,54.2234,68.6877,1.6379,1.7,54.6103,55.0,80.955
20160423091500,14.23,15.0,15.0,28.8708,54.2234,68.6877,1.6339,1.7,54.6103,55.0,80.955
20160423093000,12.91,15.0,15.0,29.8883,54.2234,68.6877,1.6459,1.7,54.6103,55.0,80.955
20160423094500,9.5,15.0,15.0,29.7124,54.2234,68.6877,1.6379,1.7,55.2763,55.0,80.955
20160423100000,13.52,15.0,15.0,29.9618,54.2234,68.6877,1.6499,1.7,55.2763,55.0,80.955
20160423101500,14.685,15.0,15.0,30.1415,54.2234,68.6877,1.6459,1.7,55.2763,55.0,80.955
20160423103000,14.685,15.0,15.0,30.2544,54.2234,68.6877,1.6499,1.7,55.2763,55.0,80.955
20160423104500,13.915,15.0,15.0,30.917,54.2234,68.6877,1.654,1.7,54.5023,55.0,80.955
20160423110000,15.055,15.0,15.0,31.0469,54.2234,68.6877,1.654,1.7,55.0603,55.0,80.955
20160423111500,15.055,15.0,15.0,31.0823,54.2234,68.6877,1.666,1.7,55.0603,55.0,80.955
20160423113000,15.055,15.0,15.0,30.1723,54.2234,68.6877,1.666,1.7,55.0603,55.0,80.955
20160423114500,15.055,15.0,15.0,30.4824,54.2234,68.6877,1.666,1.7,55.0603,55.0,80.955
20160423120000,10.83,15.0,15.0,30.569,54.2234,68.6877,1.678,1.7,55.0603,55.0,80.955
20160423121500,14.58,15.0,15.0,30.3717,54.2234,68.6877,1.674,1.7,55.0603,55.0,80.955
20160423123000,14.58,15.0,15.0,30.5338,54.2234,68.6877,1.67,1.7,55.0603,55.0,80.955
20160423124500,14.58,15.0,15.0,30.955,54.2234,68.6877,1.674,1.7,55.0603,55.0,80.955
20160423130000,12.71,15.0,15.0,30.692,54.2234,68.6877,1.678,1.7,55.0603,55.0,80.955
20160423131500,10.78,15.0,15.0,30.2609,54.2234,68.6877,1.6821,1.7,55.0603,55.0,80.955
20160423133000,10.78,15.0,15.0,30.2609,54.2234,68.6877,1.674,1.7,55.0603,55.0,80.955
20160423134500,10.78,15.0,15.0,30.5785,54.2234,68.6877,1.674,1.7,55.0603,55.0,80.955
20160423140000,12.45,15.0,15.0,30.1848,54.2234,68.6877,1.674,1.7,55.0603,55.0,80.955
20160423141500,13.605,15.0,15.0,30.6054,54.2234,68.6877,1.67,1.7,55.0603,55.0,80.955
20160423143000,13.605,15.0,15.0,30.9787,54.2234,68.6877,1.67,1.7,55.0603,55.0,80.955
20160423144500,15.24,15.0,15.0,30.9787,54.2234,68.6877,1.674,1.7,55.0603,55.0,80.955
20160423150000,8.58,15.0,15.0,31.164,54.2234,68.6877,1.674,1.7,55.0603,55.0,80.955
20160423151500,12.44,15.0,15.0,31.164,54.2234,68.6877,1.678,1.7,55.0603,55.0,80.955
20160423153000,13.75,15.0,15.0,31.164,53.6131,68.6877,1.678,1.7,55.0603,55.0,80.955
20160423154500,13.75,15.0,15.0,31.164,53.6131,68.6877,1.674,1.7,54.5023,55.0,80.955
20160423160000,11.665,15.0,15.0,31.164,53.6131,68.6877,1.674,1.7,54.5023,55.0,80.955
20160423161500,11.665,15.0,15.0,31.164,53.6131,68.6877,1.678,1.7,54.5023,55.0,80.955
20160423163000,11.665,15.0,15.0,31.164,53.6131,68.6877,1.678,1.7,54.5023,55.0,80.955
20160423164500,12.9,15.0,15.0,31.164,53.6131,68.6877,1.678,1.7,55.7984,55.0,80.955
20160423170000,9.73,15.0,15.0,31.164,53.6131,68.6877,1.678,1.7,55.7984,55.0,80.955
20160423171500,9.605,15.0,15.0,31.164,53.6131,68.6877,1.674,1.7,54.9883,55.0,80.955
20160423173000,9.605,15.0,15.0,31.164,53.6131,68.6877,1.678,1.7,54.9883,55.0,80.955
20160423174500,9.605,15.0,15.0,31.164,53.6131,68.6877,1.674,1.7,54.9883,55.0,80.955
20160423180000,9.605,15.0,15.0,31.164,53.6131,68.6877,1.674,1.7,54.9883,55.0,80.955
20160423181500,9.605,15.0,15.0,31.164,53.6131,68.6877,1.678,1.7,54.9883,55.0,80.955
20160423183000,9.605,15.0,15.0,31.164,53.6131,68.6877,1.67,1.7,54.9883,55.0,80.955
20160423184500,9.605,15.0,15.0,31.164,53.6131,68.6877,1.678,1.7,54.9883,55.0,80.955
20160423190000,9.605,15.0,15.0,31.164,53.0638,68.6877,1.67,1.7,54.9883,55.0,80.955
20160423191500,9.605,15.0,15.0,30.5368,53.0638,68.6877,1.67,1.7,54.9883,55.0,80.955
20160423193000,9.605,15.0,15.0,30.898,53.0638,68.6877,1.674,1.7,54.9883,55.0,80.955
20160423194500,9.605,15.0,15.0,31.1668,53.0638,68.6877,1.666,1.7,54.9883,55.0,80.955
20160423200000,9.605,15.0,15.0,31.5461,53.0638,68.6877,1.662,1.7,54.9883,55.0,80.955
20160423201500,9.605,15.0,15.0,31.8687,53.0638,68.6877,1.6459,1.7,54.9883,55.0,80.955
20160423203000,9.605,15.0,15.0,31.4367,53.0638,68.6877,1.6459,1.7,54.9883,55.0,80.955
20160423204500,9.605,15.0,15.0,31.0571,53.0638,68.6877,1.6339,1.7,54.9883,55.0,80.955
20160423210000,9.605,15.0,15.0,29.9855,53.0638,68.6877,1.6379,1.7,54.9883,55.0,80.955
20160423211500,9.605,15.0,15.0,29.7599,53.0638,68.6877,1.6379,1.7,54.9883,55.0,80.955
20160423213000,9.605,15.0,15.0,29.9998,53.0638,68.6877,1.6339,1.7,54.9883,55.0,80.955
20160423214500,9.605,15.0,15.0,29.7756,53.0638,68.6877,1.6259,1.7,54.9883,55.0,80.955
20160423220000,9.605,15.0,15.0,29.1303,53.0638,68.6877,1.6299,1.7,54.9883,55.0,80.955
20160423221500,14.96,15.0,15.0,29.0013,53.0638,68.6877,1.6339,1.7,54.9883,55.0,80.955
20160423223000,14.96,15.0,15.0,28.9915,53.0638,68.6877,1.6299,1.7,54.9883,55.0,80.955
20160423224500,14.96,15.0,15.0,28.8703,53.0638,68.6877,1.6259,1.7,54.9883,55.0,80.955
20160423230000,14.195,15.0,15.0,28.612,53.0638,68.6877,1.6259,1.7,54.9883,55.0,80.955
20160423231500,14.195,15.0,15.0,28.5318,53.0638,68.6877,1.6218,1.7,54.9883,55.0,80.955
20160423233000,9.9,15.0,15.0,28.4566,53.0638,68.6877,1.6178,1.7,54.9883,55.0,80.955
20160423234500,9.9,15.0,15.0,28.3304,53.0638,68.6877,1.6178,1.7,54.9883,55.0,80.955
20160424000000,9.9,15.0,15.0,28.4256,53.0638,68.6877,1.6218,1.7,54.9883,55.0,80.955
20160424001500,9.9,15.0,15.0,28.2984,53.0638,68.6877,1.6178,1.7,54.9883,55.0,80.955
20160424003000,9.9,15.0,15.0,28.1994,53.0638,68.6877,1.6098,1.7,54.9883,55.0,80.955
20160424004500,9.9,15.0,15.0,28.3149,53.0638,68.6877,1.6178,1.7,54.9883,55.0,80.955
20160424010000,7.815,15.0,15.0,28.1848,53.0638,68.6877,1.6178,1.7,54.9883,55.0,80.955
20160424011500,9.73,15.0,15.0,28.2066,53.0638,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424013000,13.725,15.0,15.0,28.0942,53.0638,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424014500,13.725,15.0,15.0,27.8961,53.0638,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424020000,13.725,15.0,15.0,27.9114,53.0638,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424021500,13.725,15.0,15.0,27.9114,53.0638,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424023000,13.725,15.0,15.0,27.6452,53.0638,68.6877,1.6098,1.7,54.9883,55.0,80.955
20160424024500,13.725,15.0,15.0,27.5896,53.0638,68.6877,1.6098,1.7,54.9883,55.0,80.955
20160424030000,13.725,15.0,15.0,27.5896,53.0638,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424031500,13.725,15.0,15.0,27.3124,53.0638,68.6877,1.6259,1.7,54.9883,55.0,80.955
20160424033000,11.085,15.0,15.0,27.1873,53.0638,68.6877,1.6178,1.7,54.9883,55.0,80.955
20160424034500,11.085,15.0,15.0,27.2608,53.0638,68.6877,1.6098,1.7,54.9883,55.0,80.955
20160424040000,11.085,15.0,15.0,27.1257,53.0638,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424041500,11.085,15.0,15.0,27.1257,53.6436,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424043000,11.085,15.0,15.0,26.9907,53.6436,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424044500,11.085,15.0,15.0,27.1293,53.6436,68.6877,1.6178,1.7,54.9883,55.0,80.955
20160424050000,9.77,15.0,15.0,26.9932,53.6436,68.6877,1.6178,1.7,54.9883,55.0,80.955
20160424051500,7.895,15.0,15.0,26.9938,53.6436,68.6877,1.6218,1.7,54.9883,55.0,80.955
20160424053000,7.895,15.0,15.0,26.9234,53.6436,68.6877,1.6178,1.7,54.9883,55.0,80.955
20160424054500,7.895,15.0,15.0,26.7882,53.6436,68.6877,1.6259,1.7,54.9883,55.0,80.955
20160424060000,7.895,15.0,15.0,26.6512,53.6436,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424061500,13.805,15.0,15.0,26.5141,53.6436,68.6877,1.6178,1.7,54.9883,55.0,80.955
20160424063000,13.035,15.0,15.0,26.5141,53.6436,68.6877,1.6259,1.7,54.9883,55.0,80.955
20160424064500,13.035,15.0,15.0,26.6473,53.6436,68.6877,1.6218,1.7,54.9883,55.0,80.955
20160424070000,13.035,15.0,15.0,26.6512,53.6436,68.6877,1.6218,1.7,54.9883,55.0,80.955
20160424071500,13.035,15.0,15.0,26.7853,53.6436,68.6877,1.6178,1.7,54.9883,55.0,80.955
20160424073000,15.0,15.0,15.0,27.3337,53.6436,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424074500,15.655,15.0,15.0,27.5437,53.6436,68.6877,1.6138,1.7,54.9883,55.0,80.955
20160424080000,15.655,15.0,15.0,28.1738,53.6436,68.6877,1.6098,1.7,54.9883,55.0,80.955
20160424081500,15.655,15.0,15.0,29.2324,53.6436,68.6877,1.6098,1.7,54.9883,55.0,80.955
20160424083000,17.555,15.0,15.0,29.5848,53.6436,68.6877,1.6058,1.7,54.9883,55.0,80.955
20160424084500,17.555,15.0,15.0,30.1617,53.6436,68.6877,1.6299,1.7,54.9883,55.0,80.955
20160424090000,19.79,15.0,15.0,30.974,53.6436,68.6877,1.6218,1.7,54.9883,55.0,80.955
20160424091500,12.785,15.0,15.0,31.1336,53.6436,68.6877,1.6259,1.7,54.9883,55.0,80.955
20160424093000,12.785,15.0,15.0,31.8536,53.6436,68.6877,1.6339,1.7,54.9883,55.0,80.955
20160424094500,14.005,15.0,15.0,31.9713,53.6436,68.6877,1.6379,1.7,54.9883,55.0,80.955
20160424100000,14.005,15.0,15.0,32.2371,53.6436,68.6877,1.6419,1.7,54.9883,55.0,80.955
20160424101500,18.87,15.0,15.0,32.623,53.6436,68.6877,1.6459,1.7,54.9883,55.0,80.955
20160424103000,10.92,15.0,15.0,32.1698,53.6436,68.6877,1.6459,1.7,54.9883,55.0,80.955
20160424104500,16.385,15.0,15.0,32.2983,53.6436,68.6877,1.6499,1.7,54.9883,55.0,80.955
20160424110000,16.095,15.0,15.0,31.8955,53.6436,68.6877,1.6499,1.7,54.9883,55.0,80.955
20160424111500,13.965,15.0,15.0,31.4367,53.6436,68.6877,1.654,1.7,54.2862,55.0,80.955
20160424113000,16.445,15.0,15.0,32.4706,53.6436,68.6877,1.658,1.7,54.9883,55.0,80.955
20160424114500,14.36,15.0,15.0,32.0834,53.6436,68.6877,1.662,1.7,54.9883,55.0,80.955
20160424120000,10.365,15.0,15.0,32.182,53.6436,68.6877,1.654,1.7,54.3762,55.0,80.955
20160424121500,12.255,15.0,15.0,32.1163,53.6436,68.6877,1.662,1.7,54.3762,55.0,80.955
20160424123000,16.255,15.0,15.0,32.5133,53.6436,68.6877,1.658,1.7,54.3762,55.0,80.955
20160424124500,16.255,15.0,15.0,32.9009,53.6436,68.6877,1.658,1.7,54.3762,55.0,80.955
20160424130000,16.255,15.0,15.0,32.5911,53.6436,68.6877,1.662,1.7,55.3483,55.0,80.955
20160424131500,16.255,15.0,15.0,33.1582,53.6436,68.6877,1.654,1.7,55.3483,55.0,80.955
20160424133000,16.255,15.0,15.0,33.0339,53.6436,68.6877,1.6499,1.7,55.3483,55.0,80.955
20160424134500,16.255,15.0,15.0,33.1403,53.6436,68.6877,1.6499,1.7,55.3483,55.0,80.955
20160424140000,17.93,15.0,15.0,33.8568,53.6436,68.6877,1.6459,1.7,55.3483,55.0,80.955
20160424141500,17.93,15.0,15.0,34.018,53.6436,68.6877,1.6419,1.7,55.3483,55.0,80.955
20160424143000,17.93,15.0,15.0,34.2024,53.6436,68.6877,1.6419,1.7,55.3483,55.0,80.955
20160424144500,17.93,15.0,15.0,34.6788,53.6436,68.6877,1.6419,1.7,55.3483,55.0,80.955
20160424150000,17.93,15.0,15.0,33.8568,53.6436,68.6877,1.6379,1.7,55.3483,55.0,80.955
20160424151500,17.93,15.0,15.0,33.9855,54.2234,68.6877,1.6419,1.7,55.3483,55.0,80.955
20160424153000,17.93,15.0,15.0,33.7493,54.2234,68.6877,1.6419,1.7,55.3483,55.0,80.955
20160424154500,17.93,15.0,15.0,33.1403,54.2234,68.6877,1.6419,1.7,54.7003,55.0,80.955
20160424160000,17.93,15.0,15.0,33.1403,54.2234,68.6877,1.6459,1.7,54.7003,55.0,80.955
20160424161500,17.93,15.0,15.0,33.4975,54.2234,68.6877,1.6459,1.7,54.7003,55.0,80.955
20160424163000,17.93,15.0,15.0,33.7144,54.2234,68.6877,1.6419,1.7,54.7003,55.0,80.955
20160424164500,17.93,15.0,15.0,33.3001,54.2234,68.6877,1.6419,1.7,54.7003,55.0,80.955
20160424170000,11.22,15.0,15.0,33.0131,54.2234,68.6877,1.6379,1.7,54.7003,55.0,80.955
20160424171500,11.22,15.0,15.0,33.2468,54.2234,68.6877,1.6419,1.7,54.7003,55.0,80.955
20160424173000,11.22,15.0,15.0,33.3731,54.2234,68.6877,1.6419,1.7,54.7003,55.0,80.955
20160424174500,11.22,15.0,15.0,33.1582,54.2234,68.6877,1.6499,1.7,54.7003,55.0,80.955
20160424180000,11.22,15.0,15.0,32.6745,54.2234,68.6877,1.6419,1.7,54.7003,55.0,80.955
20160424181500,11.22,15.0,15.0,32.4059,54.2234,68.6877,1.6499,1.7,54.7003,55.0,80.955
20160424183000,11.22,15.0,15.0,31.9248,54.2234,68.6877,1.6419,1.7,54.7003,55.0,80.955
20160424184500,11.22,15.0,15.0,31.8687,54.2234,68.6877,1.6499,1.7,54.7003,55.0,80.955
20160424190000,9.905,15.0,15.0,31.4856,54.2234,68.6877,1.6459,1.7,54.7003,55.0,80.955
20160424191500,9.905,15.0,15.0,31.3659,54.2234,68.6877,1.6499,1.7,54.7003,55.0,80.955
20160424193000,9.905,15.0,15.0,31.296,54.2234,68.6877,1.6459,1.7,54.7003,55.0,80.955
20160424194500,16.125,15.0,15.0,31.5021,54.2234,68.6877,1.6459,1.7,54.7003,55.0,80.955
20160424200000,16.125,15.0,15.0,31.5713,54.2234,68.6877,1.6459,1.7,54.7003,55.0,80.955
20160424201500,16.125,15.0,15.0,31.7168,54.2234,68.6877,1.6379,1.7,54.7003,55.0,80.955
20160424203000,16.125,15.0,15.0,31.6868,54.2234,68.6877,1.6379,1.7,54.7003,55.0,80.955
20160424204500,16.125,15.0,15.0,31.7703,54.2234,68.6877,1.6339,1.7,54.7003,55.0,80.955
20160424210000,16.125,15.0,15.0,31.8715,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160424211500,16.125,15.0,15.0,31.6329,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160424213000,16.125,15.0,15.0,31.7079,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160424214500,16.125,15.0,15.0,31.7203,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160424220000,16.125,15.0,15.0,31.7909,54.2234,68.6877,1.6178,1.7,54.7003,55.0,80.955
20160424221500,16.125,15.0,15.0,31.6686,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160424223000,16.125,15.0,15.0,31.6746,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160424224500,16.125,15.0,15.0,31.5514,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160424230000,16.125,15.0,15.0,31.1816,54.2234,68.6877,1.6218,1.7,54.7003,55.0,80.955
20160424231500,16.125,15.0,15.0,31.1807,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160424233000,14.035,15.0,15.0,30.989,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160424234500,10.51,15.0,15.0,30.9264,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160425000000,10.51,15.0,15.0,30.8545,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160425001500,10.51,15.0,15.0,30.7283,54.2234,68.6877,1.6299,1.7,54.7003,55.0,80.955
20160425003000,10.51,15.0,15.0,30.5879,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160425004500,10.51,15.0,15.0,30.4607,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160425010000,10.51,15.0,15.0,30.3785,54.2234,68.6877,1.6299,1.7,54.7003,55.0,80.955
20160425011500,10.51,15.0,15.0,30.3785,54.2234,68.6877,1.6339,1.7,54.7003,55.0,80.955
20160425013000,10.51,15.0,15.0,30.2277,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160425014500,10.51,15.0,15.0,29.9048,54.2234,68.6877,1.6299,1.7,54.7003,55.0,80.955
20160425020000,10.51,15.0,15.0,29.7146,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160425021500,10.51,15.0,15.0,29.6491,54.2234,68.6877,1.6218,1.7,54.7003,55.0,80.955
20160425023000,10.51,15.0,15.0,29.7084,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160425024500,10.51,15.0,15.0,29.5753,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160425030000,10.51,15.0,15.0,29.3999,54.2234,68.6877,1.6218,1.7,54.7003,55.0,80.955
20160425031500,10.51,15.0,15.0,29.4221,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160425033000,10.51,15.0,15.0,29.5572,54.2234,68.6877,1.6218,1.7,54.7003,55.0,80.955
20160425034500,10.51,15.0,15.0,29.2871,54.2234,68.6877,1.6178,1.7,54.7003,55.0,80.955
20160425040000,10.51,15.0,15.0,29.7146,54.2234,68.6877,1.6218,1.7,54.7003,55.0,80.955
20160425041500,10.51,15.0,15.0,29.7146,54.2234,68.6877,1.6259,1.7,54.7003,55.0,80.955
20160425043000,10.51,15.0,15.0,30.009,54.2234,68.6877,1.6178,1.7,54.7003,55.0,80.955
20160425044500,10.51,15.0,15.0,30.0775,54.2234,68.6877,1.6178,1.7,54.7003,55.0,80.955
20160425050000,10.51,15.0,15.0,29.8506,54.2234,68.6877,1.6178,1.7,54.7003,55.0,80.955
20160425051500,10.51,15.0,15.0,30.009,54.2234,68.6877,1.6178,1.7,54.7003,55.0,80.955
20160425053000,10.51,15.0,15.0,29.7146,55.5357,68.6877,1.6178,1.7,54.7003,55.0,80.955
20160425054500,10.51,15.0,15.0,29.5785,54.4065,68.6877,1.6178,1.7,54.7003,55.0,80.955
20160425060000,10.51,15.0,15.0,29.5978,54.4065,68.6877,1.6218,1.7,54.7003,55.0,80.955
20160425061500,10.51,15.0,15.0,29.5978,54.4065,68.6877,1.6178,1.7,54.7003,55.0,80.955
20160425063000,10.51,15.0,15.0,29.3922,54.4065,68.6877,1.6138,1.7,54.7003,55.0,80.955
20160425064500,10.51,15.0,15.0,29.3922,54.4065,68.6877,1.6218,1.7,54.7003,55.0,80.955
20160425070000,10.51,15.0,15.0,29.4081,54.4065,68.6877,1.6178,1.7,54.7003,55.0,80.955
20160425071500,15.655,15.0,15.0,29.4081,54.4065,68.6877,1.6098,1.7,54.7003,55.0,80.955
20160425073000,28.23,15.0,15.0,29.7,54.4065,68.6877,1.6339,1.7,54.7003,55.0,82.03
20160425074500,12.295,15.0,15.0,29.7696,54.4065,68.6877,1.6339,1.7,55.3123,55.0,82.03
20160425080000,19.105,15.0,15.0,30.3257,54.4065,68.6877,1.6379,1.7,55.3123,55.0,82.03
20160425081500,19.105,15.0,15.0,31.1358,54.4065,68.6877,1.6259,1.7,55.3123,55.0,82.03
20160425083000,20.175,15.0,15.0,31.9818,54.4065,68.6877,1.6299,1.7,55.3123,55.0,82.03
20160425084500,20.175,15.0,15.0,32.3742,54.4065,68.6877,1.6218,1.7,54.7003,55.0,82.03
20160425090000,20.175,15.0,15.0,33.1757,54.4065,68.6877,1.6259,1.7,54.7003,55.0,82.03
20160425091500,20.175,15.0,15.0,33.4803,54.4065,68.6877,1.6218,1.7,54.7003,55.0,82.03
20160425093000,20.175,15.0,15.0,33.778,54.4065,68.6877,1.6178,1.7,55.3483,55.0,82.03
20160425094500,22.54,15.0,15.0,34.4285,54.4065,68.6877,1.6178,1.7,55.3483,55.0,82.03
20160425100000,22.54,15.0,15.0,34.829,54.4065,68.6877,1.6218,1.7,55.3483,55.0,82.03
20160425101500,22.54,15.0,15.0,34.9527,54.4065,68.6877,1.6018,1.7,55.3483,55.0,82.03
20160425103000,22.54,15.0,15.0,33.8694,54.4065,68.6877,1.6339,1.7,55.3483,55.0,82.03
20160425104500,22.54,15.0,15.0,34.7457,54.4065,68.6877,1.6379,1.7,55.3483,55.0,82.03
20160425110000,22.54,15.0,15.0,35.497,54.4065,68.6877,1.6379,1.7,55.3483,55.0,82.03
20160425111500,22.54,15.0,15.0,35.064,54.4065,68.6877,1.6259,1.7,55.3483,55.0,82.03
20160425113000,23.705,15.0,15.0,35.1873,54.4065,68.6877,1.6379,1.7,55.3483,55.0,82.03
20160425114500,23.705,15.0,15.0,35.2143,54.4065,68.6877,1.6339,1.7,55.3483,55.0,82.03
20160425120000,23.705,15.0,15.0,35.6174,54.4065,68.6877,1.6419,1.7,55.3483,55.0,82.03
20160425121500,23.705,15.0,15.0,35.9783,54.4065,68.6877,1.6339,1.7,55.3483,55.0,82.03
20160425123000,23.705,15.0,15.0,35.7009,54.4065,68.6877,1.6419,1.7,55.3483,55.0,82.03
20160425124500,23.705,15.0,15.0,36.2295,54.4065,68.6877,1.6339,1.7,55.3483,55.0,82.03
20160425130000,26.32,15.0,15.0,36.4049,54.4065,68.6877,1.6299,1.7,55.3483,55.0,82.03
20160425131500,27.245,15.0,15.0,36.2826,54.4065,68.6877,1.6178,1.7,55.3483,55.0,82.03
20160425133000,27.245,15.0,15.0,35.9604,54.4065,68.6877,1.6018,1.7,55.3483,55.0,82.03
20160425134500,29.485,15.0,15.0,35.9421,54.4065,68.6877,1.6218,1.7,55.3483,55.0,83.175
20160425140000,29.485,15.0,15.0,35.8084,54.4065,68.6877,1.6218,1.7,55.3483,55.0,83.175
20160425141500,29.485,15.0,15.0,35.728,54.4065,68.6877,1.6259,1.7,55.3483,55.0,83.175
20160425143000,27.985,15.0,15.0,35.5898,54.4065,68.6877,1.6178,1.7,54.3402,55.0,83.175
20160425144500,21.66,15.0,15.0,35.6993,54.4065,68.6877,1.6299,1.7,54.3402,55.0,83.175
20160425150000,21.66,15.0,15.0,35.1636,54.4065,68.6877,1.6218,1.7,54.3402,55.0,83.175
20160425151500,21.66,15.0,15.0,34.9506,54.4065,68.6877,1.6299,1.7,54.3402,55.0,83.175
20160425153000,19.785,15.0,15.0,35.1636,54.4065,68.6877,1.6259,1.7,54.9883,55.0,83.175
20160425154500,19.785,15.0,15.0,35.5763,54.4065,68.6877,1.6339,1.7,54.9883,55.0,83.175
20160425160000,19.785,15.0,15.0,35.3869,54.4065,68.6877,1.6218,1.7,54.9883,55.0,83.175
20160425161500,19.785,15.0,15.0,35.6428,54.4065,68.6877,1.6339,1.7,54.9883,55.0,83.175
20160425163000,19.785,15.0,15.0,35.6961,54.4065,68.6877,1.6379,1.7,54.9883,55.0,83.175
20160425164500,19.785,15.0,15.0,35.9525,54.4065,68.6877,1.678,1.7,54.9883,55.0,83.175
20160425170000,19.785,15.0,15.0,36.4107,54.4065,68.6877,1.6901,1.7,54.9883,55.0,83.175
20160425171500,19.785,15.0,15.0,36.0463,54.4065,68.6877,1.6941,1.7,54.9883,55.0,83.175
20160425173000,19.785,15.0,15.0,36.2249,54.4065,68.6877,1.6941,1.7,54.9883,55.0,83.175
20160425174500,18.285,15.0,15.0,36.2249,54.4065,68.6877,1.6901,1.7,54.9883,55.0,83.175
20160425180000,18.285,15.0,15.0,36.1697,54.4065,68.6877,1.6981,1.7,54.9883,55.0,83.175
20160425181500,18.285,15.0,15.0,36.3098,54.4065,68.6877,1.7061,1.7,54.9883,55.0,83.175
20160425183000,17.52,15.0,15.0,35.728,54.4065,68.6877,1.7061,1.7,54.9883,55.0,83.175
20160425184500,17.52,15.0,15.0,35.5623,54.4065,68.6877,1.7102,1.7,54.9883,55.0,83.175
20160425190000,17.52,15.0,15.0,35.6727,54.4065,68.6877,1.7182,1.7,54.9883,55.0,83.175
20160425191500,15.43,15.0,15.0,35.4519,54.4065,68.6877,1.6981,1.7,54.9883,55.0,83.175
20160425193000,19.36,15.0,15.0,35.3935,54.4065,68.6877,1.7021,1.7,54.9883,55.0,83.175
20160425194500,19.36,15.0,15.0,35.4084,54.4065,68.6877,1.7061,1.7,54.9883,55.0,83.175
20160425200000,20.015,15.0,15.0,35.1646,54.4065,68.6877,1.6941,1.7,54.9883,55.0,83.175
20160425201500,21.32,15.0,15.0,35.0927,54.4065,69.4077,1.6981,1.7,54.9883,55.0,83.175
20160425203000,21.32,15.0,15.0,35.4338,54.4065,69.4077,1.6981,1.7,54.9883,55.0,83.175
20160425204500,21.32,15.0,15.0,35.497,54.4065,69.4077,1.6901,1.7,54.9883,55.0,83.175
20160425210000,21.32,15.0,15.0,35.4849,54.4065,69.4077,1.6981,1.7,54.9883,55.0,83.175
20160425211500,21.32,15.0,15.0,35.5057,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160425213000,21.32,15.0,15.0,35.5881,54.4065,69.4077,1.6901,1.7,54.9883,55.0,83.175
20160425214500,21.32,15.0,15.0,35.4589,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160425220000,21.32,15.0,15.0,35.3297,54.4065,69.4077,1.6941,1.7,54.9883,55.0,83.175
20160425221500,21.32,15.0,15.0,35.3431,54.4065,69.4077,1.6901,1.7,54.9883,55.0,83.175
20160425223000,21.32,15.0,15.0,35.288,54.4065,69.4077,1.6941,1.7,54.9883,55.0,83.175
20160425224500,21.32,15.0,15.0,35.1569,54.4065,69.4077,1.6941,1.7,54.9883,55.0,83.175
20160425230000,21.32,15.0,15.0,35.2289,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160425231500,21.32,15.0,15.0,35.3656,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160425233000,21.32,15.0,15.0,35.3001,54.4065,69.4077,1.6941,1.7,54.9883,55.0,83.175
20160425234500,21.32,15.0,15.0,35.166,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426000000,21.32,15.0,15.0,35.2307,54.4065,69.4077,1.678,1.7,54.9883,55.0,83.175
20160426001500,21.32,15.0,15.0,35.1631,54.4065,69.4077,1.67,1.7,54.9883,55.0,83.175
20160426003000,21.32,15.0,15.0,35.2253,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426004500,20.555,15.0,15.0,35.2253,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426010000,19.02,15.0,15.0,35.0115,54.4065,69.4077,1.6821,1.7,54.9883,55.0,83.175
20160426011500,14.725,15.0,15.0,35.0115,54.4065,69.4077,1.6821,1.7,54.9883,55.0,83.175
20160426013000,14.725,15.0,15.0,34.8059,54.4065,69.4077,1.6901,1.7,54.9883,55.0,83.175
20160426014500,17.565,15.0,15.0,34.6688,54.4065,69.4077,1.6941,1.7,54.9883,55.0,83.175
20160426020000,20.325,15.0,15.0,34.8607,54.4065,69.4077,1.6901,1.7,54.9883,55.0,83.175
20160426021500,20.325,15.0,15.0,34.7226,54.4065,69.4077,1.6941,1.7,54.9883,55.0,83.175
20160426023000,20.325,15.0,15.0,34.9135,54.4065,69.4077,1.6941,1.7,54.9883,55.0,83.175
20160426024500,20.325,15.0,15.0,34.7745,54.4065,69.4077,1.6901,1.7,54.9883,55.0,83.175
20160426030000,20.325,15.0,15.0,34.5846,54.4065,69.4077,1.6941,1.7,54.9883,55.0,83.175
20160426031500,20.325,15.0,15.0,34.705,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426033000,20.325,15.0,15.0,34.566,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426034500,20.325,15.0,15.0,34.4269,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426040000,20.325,15.0,15.0,34.2879,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426041500,20.325,15.0,15.0,34.4743,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426043000,20.325,15.0,15.0,34.4743,54.4065,69.4077,1.6821,1.7,54.9883,55.0,83.175
20160426044500,20.325,15.0,15.0,34.3343,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426050000,20.325,15.0,15.0,34.2643,54.4065,69.4077,1.6821,1.7,54.9883,55.0,83.175
20160426051500,20.325,15.0,15.0,34.2643,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426053000,20.325,15.0,15.0,34.3083,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426054500,20.325,15.0,15.0,34.3083,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426060000,20.325,15.0,15.0,34.3083,54.4065,69.4077,1.6901,1.7,54.9883,55.0,83.175
20160426061500,20.325,15.0,15.0,34.3083,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426063000,20.325,15.0,15.0,34.1673,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426064500,20.325,15.0,15.0,34.1673,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426070000,20.325,15.0,15.0,34.0263,54.4065,69.4077,1.678,1.7,54.9883,55.0,83.175
20160426071500,20.325,15.0,15.0,34.2083,54.4065,69.4077,1.6901,1.7,54.9883,55.0,83.175
20160426073000,20.325,15.0,15.0,34.3503,54.4065,69.4077,1.6861,1.7,54.9883,55.0,83.175
20160426074500,20.325,15.0,15.0,34.8192,54.4065,69.4077,1.678,1.7,54.9883,55.0,83.175
20160426080000,22.145,15.0,15.0,35.1766,54.4065,69.4077,1.6821,1.7,54.9883,55.0,83.175
20160426081500,22.945,15.0,15.0,35.652,54.4065,69.4077,1.6821,1.7,54.9883,55.0,83.175
20160426083000,22.945,15.0,15.0,36.1558,54.4065,69.4077,1.678,1.7,54.9883,55.0,83.175
20160426084500,22.945,15.0,15.0,36.5157,54.4065,69.4077,1.674,1.7,54.9883,55.0,83.175
20160426090000,22.945,15.0,15.0,36.9638,54.4065,69.4077,1.678,1.7,54.9883,55.0,83.175
20160426091500,100.0,15.0,15.0,37.048,54.4065,69.4077,1.6861,1.7,55.9604,55.0,83.175
20160426093000,100.0,15.0,15.0,37.1346,54.9864,69.4077,1.658,1.7,54.5023,55.0,83.175
20160426094500,35.84,15.0,15.0,37.416,53.7657,69.4077,1.662,1.7,54.5023,55.0,83.175
20160426100000,33.2,15.0,15.0,37.4099,54.4371,69.4077,1.662,1.7,54.5023,55.0,83.175
20160426101500,20.595,15.0,15.0,37.6155,54.4371,69.4077,1.658,1.7,54.5023,55.0,83.175
20160426103000,20.595,15.0,15.0,37.8479,54.4371,69.4077,1.658,1.7,55.3483,55.0,83.175
20160426104500,27.115,15.0,15.0,38.1832,54.4371,69.4077,1.666,1.7,55.3483,55.0,83.175
20160426110000,27.915,15.0,15.0,38.236,54.4371,69.4077,1.6419,1.7,55.3483,55.0,83.175
20160426111500,30.28,15.0,15.0,37.877,54.4371,69.4077,1.6299,1.7,55.3483,55.0,83.175
20160426113000,30.28,15.0,15.0,37.877,54.4371,69.4077,1.6339,1.7,55.3483,55.0,83.175
20160426114500,30.28,15.0,15.0,37.7744,54.4371,68.6877,1.6259,1.7,54.5743,55.0,83.175
20160426120000,30.28,15.0,15.0,38.2195,54.4371,68.6877,1.654,1.7,54.5743,55.0,83.175
20160426121500,30.935,15.0,15.0,38.3467,54.4371,68.6877,1.658,1.7,55.3123,55.0,83.175
20160426123000,35.225,15.0,15.0,38.3145,54.4371,68.6877,1.662,1.7,55.3123,55.0,83.175
20160426124500,41.9,15.0,15.0,38.3301,54.9864,68.6877,1.662,1.7,55.3123,55.0,83.175
20160426130000,47.485,15.0,15.0,38.3931,54.9864,68.6877,1.654,1.7,55.3123,55.0,83.175
20160426131500,53.88,15.0,15.0,38.5725,54.9864,68.6877,1.654,1.7,55.3123,55.0,83.175
20160426133000,100.0,15.0,15.0,38.8151,54.9864,68.6877,1.662,1.7,55.3123,55.0,83.175
20160426134500,18.195,15.0,15.0,38.745,54.9864,68.6877,1.666,1.7,55.3123,55.0,83.175
20160426140000,24.88,15.0,15.0,38.9363,54.9864,68.6877,1.662,1.7,55.3123,55.0,83.175
20160426141500,24.88,15.0,15.0,39.1183,54.9864,68.6877,1.666,1.7,55.3123,55.0,83.175
20160426143000,24.88,15.0,15.0,38.7316,54.9864,68.6877,1.666,1.7,55.3123,55.0,83.175
20160426144500,24.88,15.0,15.0,38.5959,54.9864,68.6877,1.67,1.7,55.3123,55.0,83.175
20160426150000,24.88,15.0,15.0,38.4776,54.9864,68.6877,1.674,1.7,55.3123,55.0,83.175
20160426151500,24.88,15.0,15.0,38.4776,54.9864,68.6877,1.6821,1.7,55.3123,55.0,83.175
20160426153000,24.88,15.0,15.0,38.4776,54.9864,68.6877,1.674,1.7,55.3123,55.0,83.175
20160426154500,24.88,15.0,15.0,38.4583,54.9864,68.6877,1.678,1.7,55.3123,55.0,83.175
20160426160000,19.64,15.0,15.0,38.4932,54.9864,68.6877,1.674,1.7,54.5023,55.0,83.175
20160426161500,19.64,15.0,15.0,38.4583,54.9864,68.6877,1.67,1.7,54.5023,55.0,83.175
20160426163000,19.64,15.0,15.0,38.2023,54.9864,68.6877,1.67,1.7,54.5023,55.0,83.175
20160426164500,19.64,15.0,15.0,38.241,54.9864,68.6877,1.674,1.7,54.5023,55.0,83.175
20160426170000,18.87,15.0,15.0,38.2236,54.9864,68.6877,1.67,1.7,55.1143,55.0,83.175
20160426171500,20.835,15.0,15.0,38.1818,54.9864,68.6877,1.67,1.7,55.1143,55.0,83.175
20160426173000,20.835,15.0,15.0,38.5959,54.9864,67.9676,1.674,1.7,55.1143,55.0,83.175
20160426174500,21.78,15.0,15.0,38.341,54.9864,67.9676,1.67,1.7,55.1143,55.0,83.175
20160426180000,21.78,15.0,15.0,38.5959,54.9864,67.9676,1.674,1.7,55.1143,55.0,83.175
20160426181500,21.78,15.0,15.0,38.241,54.9864,67.9676,1.67,1.7,55.1143,55.0,83.175
20160426183000,21.78,15.0,15.0,38.241,54.9864,67.9676,1.678,1.7,54.5023,55.0,83.175
20160426184500,18.035,15.0,15.0,38.1947,55.5967,67.2655,1.67,1.7,54.5023,55.0,83.175
20160426190000,18.035,15.0,15.0,38.0232,55.5967,67.2655,1.674,1.7,54.5023,55.0,83.175
20160426191500,16.715,15.0,15.0,37.7826,55.5967,67.2655,1.658,1.7,54.5023,55.0,83.175
20160426193000,16.715,15.0,15.0,37.529,55.5967,67.2655,1.678,1.7,54.5023,55.0,83.175
20160426194500,16.715,15.0,15.0,37.0819,56.2071,67.2655,1.6821,1.7,54.5023,55.0,83.175
20160426200000,16.715,15.0,15.0,36.8494,56.2071,67.2655,1.67,1.7,54.5023,55.0,83.175
20160426201500,21.015,15.0,15.0,36.884,56.2071,66.5455,1.666,1.7,55.6904,55.0,83.175
20160426203000,21.015,15.0,15.0,36.7506,56.2071,66.5455,1.67,1.7,55.6904,55.0,83.175
20160426204500,21.015,15.0,15.0,36.8399,56.2071,66.5455,1.674,1.7,55.6904,55.0,83.175
20160426210000,21.015,15.0,15.0,36.5796,56.2071,66.5455,1.674,1.7,55.6904,55.0,83.175
20160426211500,21.015,15.0,15.0,36.7305,56.2071,66.5455,1.67,1.7,55.6904,55.0,83.175
20160426213000,21.015,15.0,15.0,36.6823,57.031,66.5455,1.678,1.7,55.6904,55.0,83.175
20160426214500,22.625,15.0,15.0,36.7632,57.031,66.5455,1.678,1.7,54.8983,55.0,83.175
20160426220000,22.625,15.0,15.0,36.6411,57.6719,66.5455,1.674,1.7,54.8983,55.0,83.175
20160426221500,22.625,15.0,15.0,36.6411,57.6719,66.5455,1.678,1.7,54.8983,55.0,83.175
20160426223000,22.625,15.0,15.0,36.5815,57.6719,67.2115,1.674,1.7,54.8983,55.0,83.175
20160426224500,22.625,15.0,15.0,36.7901,57.6719,67.2115,1.666,1.7,54.8983,55.0,83.175
20160426230000,22.625,15.0,15.0,36.7901,57.6719,67.2115,1.67,1.7,54.8983,55.0,83.175
20160426231500,22.625,15.0,15.0,36.7901,57.6719,67.2115,1.67,1.7,54.8983,55.0,83.175
20160426233000,22.625,15.0,15.0,36.7901,57.6719,67.8956,1.67,1.7,54.8983,55.0,83.175
20160426234500,22.625,15.0,15.0,36.7901,56.97,67.8956,1.67,1.7,54.8983,55.0,83.175
20160427000000,22.625,15.0,15.0,36.7901,56.97,67.8956,1.67,1.7,54.8983,55.0,83.175
20160427001500,22.625,15.0,15.0,36.7901,56.2376,67.8956,1.67,1.7,54.8983,55.0,83.175
20160427003000,22.625,15.0,15.0,36.7901,56.2376,67.8956,1.666,1.7,54.8983,55.0,83.175
20160427004500,22.625,15.0,15.0,36.7901,56.2376,67.8956,1.67,1.7,54.8983,55.0,83.175
20160427010000,22.625,15.0,15.0,36.7932,56.2376,67.8956,1.674,1.7,54.8983,55.0,83.175
20160427011500,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6058,1.7,54.8983,55.0,81.715
20160427013000,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6058,1.7,54.8983,55.0,81.715
20160427014500,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6259,1.7,54.8983,55.0,81.715
20160427020000,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6218,1.7,54.8983,55.0,81.715
20160427021500,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6259,1.7,54.8983,55.0,81.715
20160427023000,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6259,1.7,54.8983,55.0,81.715
20160427024500,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6259,1.7,54.8983,55.0,81.715
20160427030000,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6138,1.7,54.8983,55.0,81.715
20160427031500,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6098,1.7,54.8983,55.0,81.715
20160427033000,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6178,1.7,54.8983,55.0,81.715
20160427034500,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6138,1.7,54.8983,55.0,81.715
20160427040000,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6178,1.7,54.8983,55.0,81.715
20160427041500,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6218,1.7,54.8983,55.0,81.715
20160427043000,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6178,1.7,54.8983,55.0,81.715
20160427044500,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6178,1.7,54.8983,55.0,81.715
20160427050000,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6138,1.7,54.8983,55.0,81.715
20160427051500,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6218,1.7,54.8983,55.0,81.715
20160427053000,21.265,15.0,15.0,36.7932,56.2376,68.6157,1.6218,1.7,54.8983,55.0,81.715
20160427054500,21.265,15.0,15.0,37.2183,56.2376,68.6157,1.6098,1.7,54.8983,55.0,81.715
20160427060000,21.265,15.0,15.0,37.5082,56.2376,68.6157,1.6218,1.7,54.8983,55.0,81.715
20160427061500,21.265,15.0,15.0,36.8545,56.2376,68.6157,1.6178,1.7,54.8983,55.0,81.715
20160427063000,21.265,15.0,15.0,36.8545,56.2376,68.6157,1.6218,1.7,54.8983,55.0,81.715
20160427064500,21.265,15.0,15.0,36.8545,56.2376,68.6157,1.6178,1.7,54.8983,55.0,81.715
20160427070000,21.265,15.0,15.0,36.6513,56.2376,68.6157,1.6098,1.7,54.8983,55.0,81.715
20160427071500,22.72,15.0,15.0,36.8545,56.2376,68.6157,1.6058,1.7,54.8983,55.0,81.715
20160427073000,22.72,15.0,15.0,36.8545,56.2376,68.6157,1.6098,1.7,54.8983,55.0,81.715
20160427074500,22.72,15.0,15.0,36.9946,56.2376,68.6157,1.6098,1.7,54.8983,55.0,81.715
20160427080000,22.72,15.0,15.0,37.2746,55.5662,69.3537,1.6218,1.7,54.8983,55.0,81.715
20160427081500,22.72,15.0,15.0,37.4146,55.5662,69.3537,1.6259,1.7,54.8983,55.0,81.715
20160427083000,22.72,15.0,15.0,37.277,55.5662,69.3537,1.6218,1.7,54.8983,55.0,81.715
20160427084500,22.72,15.0,15.0,37.416,55.5662,69.3537,1.6259,1.7,54.8983,55.0,81.715
20160427090000,22.72,15.0,15.0,37.416,55.5662,69.3537,1.6259,1.7,54.8983,55.0,81.715
20160427091500,22.72,15.0,15.0,37.2074,55.5662,69.3537,1.6259,1.7,54.8983,55.0,81.715
20160427093000,22.72,15.0,15.0,37.0693,55.5662,69.3537,1.6339,1.7,54.8983,55.0,81.715
20160427094500,22.72,15.0,15.0,37.0693,55.5662,69.3537,1.6138,1.7,54.8983,55.0,81.715
20160427100000,22.72,15.0,15.0,37.0693,55.5662,69.3537,1.6339,1.7,54.8983,55.0,82.83
20160427101500,22.72,15.0,15.0,37.0693,55.5662,69.3537,1.6499,1.7,54.8983,55.0,82.83
20160427103000,22.72,15.0,15.0,37.0693,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160427104500,22.72,15.0,15.0,37.0693,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160427110000,22.72,15.0,15.0,37.0693,55.5662,69.3537,1.6499,1.7,54.8983,55.0,82.83
20160427111500,14.425,15.0,15.0,37.0693,55.5662,69.3537,1.6259,1.7,54.8983,55.0,82.83
20160427113000,20.695,15.0,15.0,37.0693,55.5662,69.3537,1.6499,1.7,54.8983,55.0,82.83
20160427114500,20.695,15.0,15.0,37.0693,55.5662,69.3537,1.6499,1.7,54.8983,55.0,82.83
20160427120000,14.865,15.0,15.0,37.0693,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160427121500,14.865,15.0,15.0,37.0693,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427123000,14.865,15.0,15.0,37.0693,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160427124500,37.02,15.0,15.0,37.0693,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427130000,21.74,15.0,15.0,37.0693,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160427131500,19.065,15.0,15.0,37.0693,55.5662,69.3537,1.6499,1.7,54.8983,55.0,82.83
20160427133000,13.44,15.0,15.0,37.0693,55.5662,69.3537,1.662,1.7,54.8983,55.0,82.83
20160427134500,13.44,15.0,15.0,37.0693,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160427140000,13.44,15.0,15.0,33.1757,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427141500,19.645,15.0,15.0,33.6343,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160427143000,19.645,15.0,15.0,34.7544,55.5662,69.3537,1.6499,1.7,54.8983,55.0,82.83
20160427144500,20.44,15.0,15.0,35.1368,55.5662,69.3537,1.6459,1.7,54.8983,55.0,82.83
20160427150000,20.44,15.0,15.0,36.3139,55.5662,69.3537,1.6459,1.7,54.8983,55.0,82.83
20160427151500,20.44,15.0,15.0,37.0543,55.5662,69.3537,1.6499,1.7,54.8983,55.0,82.83
20160427153000,15.33,15.0,15.0,37.9108,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
