PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160427154500,21.145,15.0,15.0,37.1875,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427160000,21.145,15.0,15.0,37.0565,55.5662,69.3537,1.662,1.7,54.8983,55.0,82.83
20160427161500,21.145,15.0,15.0,37.2991,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160427163000,21.145,15.0,15.0,37.3616,55.5662,69.3537,1.6499,1.7,54.8983,55.0,82.83
20160427164500,21.145,15.0,15.0,37.5385,55.5662,69.3537,1.662,1.7,54.8983,55.0,82.83
20160427170000,21.145,15.0,15.0,37.2849,55.5662,69.3537,1.67,1.7,54.8983,55.0,82.83
20160427171500,21.145,15.0,15.0,37.531,55.5662,69.3537,1.662,1.7,54.8983,55.0,82.83
20160427173000,21.145,15.0,15.0,37.2849,55.5662,69.3537,1.666,1.7,54.8983,55.0,82.83
20160427174500,21.145,15.0,15.0,37.2849,55.5662,69.3537,1.662,1.7,54.8983,55.0,82.83
20160427180000,19.825,15.0,15.0,36.6396,55.5662,69.3537,1.666,1.7,54.8983,55.0,82.83
20160427181500,14.69,15.0,15.0,36.6396,55.5662,69.3537,1.662,1.7,54.8983,55.0,82.83
20160427183000,15.49,15.0,15.0,35.7009,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427184500,19.4,15.0,15.0,35.8086,55.5662,69.3537,1.662,1.7,54.8983,55.0,82.83
20160427190000,20.615,15.0,15.0,35.2717,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427191500,20.615,15.0,15.0,35.4193,55.5662,69.3537,1.662,1.7,54.8983,55.0,82.83
20160427193000,20.615,15.0,15.0,35.529,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160427194500,20.615,15.0,15.0,35.8261,55.5662,69.3537,1.662,1.7,54.8983,55.0,82.83
20160427200000,20.615,15.0,15.0,,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427201500,20.615,15.0,15.0,,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160427203000,20.615,15.0,15.0,,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427204500,20.615,15.0,15.0,,55.5662,69.3537,1.6459,1.7,54.8983,55.0,82.83
20160427210000,20.615,15.0,15.0,35.5652,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427211500,20.615,15.0,15.0,35.6353,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427213000,20.615,15.0,15.0,35.5683,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427214500,20.615,15.0,15.0,35.771,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160427220000,20.615,15.0,15.0,35.6359,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160427221500,20.615,15.0,15.0,35.6359,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427223000,20.615,15.0,15.0,35.3658,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160427224500,20.615,15.0,15.0,35.5655,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427230000,20.615,15.0,15.0,35.3614,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160427231500,20.615,15.0,15.0,35.4226,55.5662,69.3537,1.6499,1.7,54.8983,55.0,82.83
20160427233000,20.615,15.0,15.0,35.3438,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160427234500,20.615,15.0,15.0,35.3438,55.5662,69.3537,1.662,1.7,54.8983,55.0,82.83
20160428000000,20.615,15.0,15.0,35.1368,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160428001500,20.615,15.0,15.0,35.0525,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160428003000,20.615,15.0,15.0,35.0525,55.5662,69.3537,1.658,1.7,54.8983,55.0,82.83
20160428004500,20.615,15.0,15.0,35.1044,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160428010000,20.615,15.0,15.0,35.2444,55.5662,69.3537,1.662,1.7,54.8983,55.0,82.83
20160428011500,20.615,15.0,15.0,35.1044,55.5662,69.3537,1.654,1.7,54.8983,55.0,82.83
20160428013000,20.615,15.0,15.0,35.4363,55.5662,69.3537,1.6499,1.7,54.8983,55.0,82.83
20160428014500,23.09,15.0,15.0,35.5773,55.5662,69.3537,1.6459,1.7,54.8983,55.0,82.83
20160428020000,23.09,15.0,15.0,35.7183,55.5662,69.3537,1.6459,1.7,54.8983,55.0,82.83
20160428021500,23.09,15.0,15.0,35.7183,55.5662,69.3537,1.6459,1.7,54.8983,55.0,82.83
20160428023000,23.09,15.0,15.0,36.1251,55.5662,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428024500,23.09,15.0,15.0,36.2671,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428030000,23.09,15.0,15.0,36.551,55.5662,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428031500,23.09,15.0,15.0,36.8208,55.5662,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428033000,23.09,15.0,15.0,37.3075,55.5662,69.3537,1.6339,1.7,54.8983,55.0,82.83
20160428034500,23.09,15.0,15.0,37.4514,55.5662,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428040000,23.09,15.0,15.0,37.5954,55.5662,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428041500,23.09,15.0,15.0,37.6673,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428043000,23.09,15.0,15.0,37.6673,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428044500,23.09,15.0,15.0,37.8113,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428050000,23.09,15.0,15.0,37.8113,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428051500,23.09,15.0,15.0,37.8113,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428053000,23.09,15.0,15.0,37.9553,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428054500,23.09,15.0,15.0,37.9553,55.5662,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428060000,23.09,15.0,15.0,37.9553,55.5662,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428061500,23.09,15.0,15.0,37.9553,55.5662,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428063000,23.745,15.0,15.0,37.9553,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428064500,23.745,15.0,15.0,37.9553,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428070000,23.745,15.0,15.0,38.0992,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428071500,23.745,15.0,15.0,38.0992,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428073000,23.745,15.0,15.0,38.0992,55.5662,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428074500,23.745,15.0,15.0,38.4503,55.5662,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428080000,23.745,15.0,15.0,38.5228,55.5662,69.3537,1.6339,1.7,54.8983,55.0,82.83
20160428081500,25.85,15.0,15.0,38.6677,55.5662,69.3537,1.6459,1.7,54.8983,55.0,82.83
20160428083000,25.85,15.0,15.0,38.8127,55.5662,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428084500,27.015,15.0,15.0,38.9576,55.5662,69.3537,1.6459,1.7,54.8983,55.0,82.83
20160428090000,27.815,15.0,15.0,38.747,55.5662,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428091500,30.425,15.0,15.0,38.6031,55.5662,69.3537,1.6339,1.7,55.5104,55.0,82.83
20160428093000,31.59,15.0,15.0,38.4591,55.5662,69.3537,1.6339,1.7,55.5104,55.0,82.83
20160428094500,34.7,15.0,15.0,38.4591,56.1766,69.3537,1.6178,1.7,55.5104,55.0,82.83
20160428100000,35.355,15.0,15.0,38.6031,56.1766,69.3537,1.6379,1.7,55.5104,55.0,82.83
20160428101500,39.7,15.0,15.0,38.6031,56.1766,69.3537,1.6218,1.7,55.5104,55.0,82.83
20160428103000,40.5,15.0,15.0,38.891,56.1766,69.3537,1.6379,1.7,55.5104,55.0,82.83
20160428104500,40.5,15.0,15.0,38.963,56.1766,69.3537,1.6299,1.7,55.5104,55.0,82.83
20160428110000,40.5,15.0,15.0,39.7547,56.1766,69.3537,1.6299,1.7,55.5104,55.0,82.83
20160428111500,47.53,15.0,15.0,,56.1766,69.3537,1.6339,1.7,55.5104,55.0,82.83
20160428113000,87.86,15.0,15.0,,56.1766,69.3537,1.6339,1.7,55.5104,55.0,82.83
20160428114500,18.915,15.0,15.0,40.405,56.1766,69.3537,1.6419,1.7,54.8983,55.0,82.83
20160428120000,26.345,15.0,15.0,40.6992,56.1766,69.3537,1.6259,1.7,54.8983,55.0,82.83
20160428121500,26.345,15.0,15.0,40.8362,56.1766,69.3537,1.6299,1.7,54.8983,55.0,82.83
20160428123000,26.345,15.0,15.0,40.3957,56.1766,69.3537,1.6339,1.7,54.8983,55.0,82.83
20160428124500,26.345,15.0,15.0,40.1575,56.1766,69.3537,1.6259,1.7,54.8983,55.0,82.83
20160428130000,26.345,15.0,15.0,40.3638,56.1766,69.3537,1.6259,1.7,54.8983,55.0,82.83
20160428131500,26.345,15.0,15.0,39.8594,56.1766,69.3537,1.6379,1.7,54.8983,55.0,82.83
20160428133000,29.525,15.0,15.0,40.2598,56.1766,69.3537,1.6259,1.7,54.8983,55.0,82.83
20160428134500,29.525,15.0,15.0,40.0825,56.1766,69.3537,1.6339,1.7,54.8983,55.0,82.83
20160428140000,29.525,15.0,15.0,41.1697,56.1766,69.3537,1.6339,1.7,54.8983,55.0,82.83
20160428141500,100.0,15.0,15.0,40.8366,56.1766,69.3537,1.6259,1.7,58.4446,55.0,82.83
20160428143000,100.0,15.0,15.0,40.6234,56.1766,69.3537,1.6259,1.7,59.8848,55.0,82.83
20160428144500,100.0,15.0,15.0,40.7565,56.1766,69.3537,1.6259,1.7,59.8848,55.0,82.83
20160428150000,95.02,15.0,15.0,40.7121,57.0005,69.3537,1.6178,1.7,54.3762,55.0,82.83
20160428151500,62.08,15.0,15.0,40.468,55.8103,69.3537,1.6098,1.7,54.3762,55.0,82.83
20160428153000,24.18,15.0,15.0,40.6794,55.8103,69.3537,1.6339,1.7,54.3762,55.0,83.895
20160428154500,24.18,15.0,15.0,40.6901,55.8103,69.3537,1.6339,1.7,55.0243,55.0,83.895
20160428160000,24.18,15.0,15.0,40.2381,55.8103,69.3537,1.678,1.7,55.0243,55.0,83.895
20160428161500,23.41,15.0,15.0,39.8506,55.8103,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160428163000,23.41,15.0,15.0,38.8572,55.8103,69.3537,1.6941,1.7,55.0243,55.0,83.895
20160428164500,23.41,15.0,15.0,38.5665,55.8103,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160428170000,23.41,15.0,15.0,38.3338,55.8103,69.3537,1.7102,1.7,55.0243,55.0,83.895
20160428171500,23.41,15.0,15.0,38.5602,55.8103,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160428173000,23.41,15.0,15.0,38.8264,56.5733,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160428174500,23.41,15.0,15.0,39.2559,56.5733,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160428180000,23.41,15.0,15.0,39.39,56.5733,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160428181500,23.41,15.0,15.0,39.39,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160428183000,23.41,15.0,15.0,39.5585,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160428184500,23.41,15.0,15.0,39.5585,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160428190000,23.41,15.0,15.0,39.7582,55.7798,69.3537,1.6941,1.7,55.0243,55.0,83.895
20160428191500,23.41,15.0,15.0,39.6251,55.7798,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160428193000,23.41,15.0,15.0,39.4254,55.7798,69.3537,1.7061,1.7,55.0243,55.0,83.895
20160428194500,23.41,15.0,15.0,39.1592,55.7798,69.3537,1.7102,1.7,55.0243,55.0,83.895
20160428200000,20.99,15.0,15.0,38.9207,55.7798,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160428201500,20.99,15.0,15.0,38.7866,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160428203000,20.99,15.0,15.0,38.6753,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160428204500,20.99,15.0,15.0,38.7631,55.7798,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160428210000,20.99,15.0,15.0,38.6434,55.7798,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160428211500,20.99,15.0,15.0,38.7258,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160428213000,20.99,15.0,15.0,38.4497,55.7798,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160428214500,20.99,15.0,15.0,38.5282,55.7798,69.3537,1.7061,1.7,55.0243,55.0,83.895
20160428220000,20.99,15.0,15.0,38.5347,55.7798,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160428221500,20.99,15.0,15.0,38.5347,55.7798,69.3537,1.7102,1.7,55.0243,55.0,83.895
20160428223000,20.99,15.0,15.0,38.1806,55.7798,69.3537,1.7061,1.7,55.0243,55.0,83.895
20160428224500,20.99,15.0,15.0,38.0416,55.7798,69.3537,1.6941,1.7,55.0243,55.0,83.895
20160428230000,20.99,15.0,15.0,37.8331,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160428231500,20.99,15.0,15.0,37.694,55.7798,69.3537,1.7102,1.7,55.0243,55.0,83.895
20160428233000,20.99,15.0,15.0,37.7646,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160428234500,20.99,15.0,15.0,37.7646,55.7798,69.3537,1.7061,1.7,55.0243,55.0,83.895
20160429000000,20.99,15.0,15.0,37.6246,55.7798,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160429001500,20.99,15.0,15.0,37.8332,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429003000,20.99,15.0,15.0,37.9742,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429004500,20.99,15.0,15.0,37.9742,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429010000,20.99,15.0,15.0,37.9742,55.7798,69.3537,1.7102,1.7,55.0243,55.0,83.895
20160429011500,20.99,15.0,15.0,37.9742,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429013000,20.99,15.0,15.0,37.8332,55.7798,69.3537,1.7061,1.7,55.0243,55.0,83.895
20160429014500,19.67,15.0,15.0,37.6922,55.7798,69.3537,1.7102,1.7,55.0243,55.0,83.895
20160429020000,19.67,15.0,15.0,37.6217,55.7798,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160429021500,19.67,15.0,15.0,37.4807,55.7798,69.3537,1.7142,1.7,55.0243,55.0,83.895
20160429023000,19.67,15.0,15.0,37.5449,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429024500,19.67,15.0,15.0,37.5449,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429030000,19.67,15.0,15.0,37.5449,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429031500,19.67,15.0,15.0,37.4029,55.7798,69.3537,1.7102,1.7,55.0243,55.0,83.895
20160429033000,19.67,15.0,15.0,37.0577,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429034500,19.67,15.0,15.0,36.9872,55.7798,69.3537,1.7061,1.7,55.0243,55.0,83.895
20160429040000,19.67,15.0,15.0,36.7052,55.7798,69.3537,1.7061,1.7,55.0243,55.0,83.895
20160429041500,19.67,15.0,15.0,36.906,55.7798,69.3537,1.7102,1.7,55.0243,55.0,83.895
20160429043000,19.67,15.0,15.0,36.9638,55.7798,69.3537,1.7061,1.7,55.0243,55.0,83.895
20160429044500,19.67,15.0,15.0,36.9638,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429050000,19.67,15.0,15.0,36.9638,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429051500,19.67,15.0,15.0,36.8208,55.7798,69.3537,1.7102,1.7,55.0243,55.0,83.895
20160429053000,19.67,15.0,15.0,36.7493,55.7798,69.3537,1.7061,1.7,55.0243,55.0,83.895
20160429054500,19.67,15.0,15.0,36.6063,55.7798,69.3537,1.6981,1.7,55.0243,55.0,83.895
20160429060000,19.67,15.0,15.0,36.9476,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429061500,19.67,15.0,15.0,36.9476,55.7798,69.3537,1.7061,1.7,55.0243,55.0,83.895
20160429063000,19.67,15.0,15.0,37.0195,55.7798,69.3537,1.7021,1.7,55.0243,55.0,83.895
20160429064500,27.0,15.0,15.0,37.1635,55.7798,69.3537,1.6299,1.7,55.0243,55.0,86.385
20160429070000,27.0,15.0,15.0,37.1635,55.7798,69.3537,1.6299,1.7,55.0243,55.0,86.385
20160429071500,27.0,15.0,15.0,37.1635,55.7798,69.3537,1.6379,1.7,55.0243,55.0,86.385
20160429073000,27.0,15.0,15.0,37.3075,55.1084,69.3537,1.6299,1.7,55.0243,55.0,86.385
20160429074500,27.0,15.0,15.0,37.5082,55.1084,69.3537,1.6299,1.7,55.0243,55.0,86.385
20160429080000,27.0,15.0,15.0,37.7981,55.1084,68.6157,1.674,1.7,55.0243,55.0,86.385
20160429081500,27.0,15.0,15.0,37.6673,55.1084,68.6157,1.7222,1.7,55.0243,55.0,86.385
20160429083000,27.0,15.0,15.0,37.6071,55.9019,68.6157,1.7503,1.7,55.0243,55.0,86.385
20160429084500,20.615,15.0,15.0,37.8931,55.9019,68.6157,1.7623,1.7,55.0243,55.0,85.39
20160429090000,20.615,15.0,15.0,37.8999,55.9019,68.6157,1.7784,1.7,55.0243,55.0,85.39
20160429091500,20.615,15.0,15.0,37.9046,55.9019,68.6157,1.7824,1.7,55.0243,55.0,85.39
20160429093000,20.615,15.0,15.0,38.0416,55.9019,68.6157,1.7704,1.7,55.0243,55.0,85.39
20160429094500,20.615,15.0,15.0,38.0266,55.9019,68.6157,1.7864,1.7,55.0243,55.0,85.39
20160429100000,20.615,15.0,15.0,38.2025,55.9019,68.6157,1.7864,1.7,55.0243,55.0,85.39
20160429101500,27.09,15.0,15.0,38.1832,55.9019,68.6157,1.7945,1.7,55.0243,55.0,85.39
20160429103000,27.09,15.0,15.0,38.466,55.9019,68.6157,1.7744,1.7,55.0243,55.0,85.39
20160429104500,27.09,15.0,15.0,38.5665,55.9019,68.6157,1.7704,1.7,55.0243,55.0,85.39
20160429110000,26.32,15.0,15.0,38.9223,55.9019,68.6157,1.7704,1.7,54.4482,55.0,85.39
20160429111500,24.45,15.0,15.0,38.9464,55.9019,68.6157,1.7784,1.7,54.4482,55.0,85.39
20160429113000,24.45,15.0,15.0,38.3243,55.9019,68.6157,1.7704,1.7,54.4482,55.0,85.39
20160429114500,24.45,15.0,15.0,38.0875,55.9019,68.6157,1.7664,1.7,54.4482,55.0,85.39
20160429120000,24.45,15.0,15.0,38.3931,55.9019,68.6157,1.7664,1.7,54.4482,55.0,85.39
20160429121500,24.45,15.0,15.0,39.1318,55.9019,68.6157,1.7704,1.7,54.4482,55.0,85.39
20160429123000,24.45,15.0,15.0,39.0696,55.9019,68.6157,1.7704,1.7,54.4482,55.0,85.39
20160429124500,24.45,15.0,15.0,39.1929,55.9019,68.6157,1.7664,1.7,54.4482,55.0,85.39
20160429130000,24.45,15.0,15.0,39.0656,55.9019,68.6157,1.7704,1.7,54.4482,55.0,85.39
20160429131500,24.45,15.0,15.0,39.1879,55.9019,68.6157,1.7623,1.7,54.4482,55.0,85.39
20160429133000,24.45,15.0,15.0,38.745,55.9019,68.6157,1.7664,1.7,54.4482,55.0,85.39
20160429134500,24.45,15.0,15.0,39.1879,55.9019,68.6157,1.7623,1.7,55.1863,55.0,85.39
20160429140000,24.45,15.0,15.0,38.997,55.9019,68.6157,1.7623,1.7,55.1863,55.0,85.39
20160429141500,24.45,15.0,15.0,39.0656,55.9019,68.6157,1.7543,1.7,55.1863,55.0,85.39
20160429143000,24.45,15.0,15.0,39.0656,55.9019,68.6157,1.7583,1.7,55.1863,55.0,85.39
20160429144500,24.45,15.0,15.0,39.0656,55.9019,68.6157,1.7543,1.7,54.5023,55.0,85.39
20160429150000,24.45,15.0,15.0,38.9856,55.9019,68.6157,1.7583,1.7,55.1503,55.0,85.39
20160429151500,24.45,15.0,15.0,38.7316,55.9019,68.6157,1.7543,1.7,55.1503,55.0,85.39
20160429153000,24.45,15.0,15.0,39.1183,55.9019,68.6157,1.7583,1.7,55.1503,55.0,85.39
20160429154500,24.45,15.0,15.0,39.2395,55.9019,68.6157,1.7543,1.7,55.1503,55.0,85.39
20160429160000,24.45,15.0,15.0,38.8151,55.9019,68.6157,1.7664,1.7,55.1503,55.0,85.39
20160429161500,24.45,15.0,15.0,38.4442,55.9019,68.6157,1.7623,1.7,54.5023,55.0,85.39
20160429163000,24.45,15.0,15.0,38.6938,55.9019,68.6157,1.7664,1.7,54.5023,55.0,85.39
20160429164500,24.45,15.0,15.0,38.9363,55.9019,68.6157,1.7623,1.7,54.5023,55.0,85.39
20160429170000,24.45,15.0,15.0,39.2395,55.9019,68.6157,1.7623,1.7,54.5023,55.0,85.39
20160429171500,24.45,15.0,15.0,39.249,55.9019,68.6157,1.7623,1.7,54.5023,55.0,85.39
20160429173000,24.45,15.0,15.0,38.6938,55.9019,68.6157,1.7623,1.7,54.5023,55.0,85.39
20160429174500,23.68,15.0,15.0,38.8211,55.9019,68.6157,1.7704,1.7,54.5023,55.0,85.39
20160429180000,22.915,15.0,15.0,38.6377,55.9019,68.6157,1.7623,1.7,54.5023,55.0,85.39
20160429181500,21.595,15.0,15.0,38.6383,55.9019,68.6157,1.7623,1.7,54.5023,55.0,85.39
20160429183000,21.595,15.0,15.0,38.0836,55.9019,68.6157,1.7744,1.7,54.5023,55.0,85.39
20160429184500,21.595,15.0,15.0,38.2001,55.9019,68.6157,1.7623,1.7,54.5023,55.0,85.39
20160429190000,21.595,15.0,15.0,38.1115,55.9019,68.6157,1.7664,1.7,54.5023,55.0,85.39
20160429191500,21.595,15.0,15.0,38.1559,55.9019,68.6157,1.7664,1.7,54.5023,55.0,85.39
20160429193000,21.595,15.0,15.0,37.8129,55.9019,68.6157,1.7623,1.7,54.5023,55.0,85.39
20160429194500,20.13,15.0,15.0,37.7839,55.9019,68.6157,1.7623,1.7,54.5023,55.0,85.39
20160429200000,20.13,15.0,15.0,37.6859,55.9019,68.6157,1.7623,1.7,55.1143,55.0,85.39
20160429201500,20.13,15.0,15.0,37.9108,55.9019,68.6157,1.7623,1.7,55.1143,55.0,85.39
20160429203000,20.13,15.0,15.0,37.7393,55.9019,68.6157,1.7623,1.7,55.1143,55.0,85.39
20160429204500,20.13,15.0,15.0,37.9612,55.9019,68.6157,1.7623,1.7,55.1143,55.0,85.39
20160429210000,20.13,15.0,15.0,37.8281,55.9019,68.6157,1.7704,1.7,55.1143,55.0,85.39
20160429211500,20.13,15.0,15.0,37.8479,55.9019,68.6157,1.7583,1.7,55.1143,55.0,85.39
20160429213000,20.13,15.0,15.0,37.7972,55.9019,68.6157,1.7664,1.7,55.1143,55.0,85.39
20160429214500,20.13,15.0,15.0,37.6621,55.9019,68.6157,1.7623,1.7,55.1143,55.0,85.39
20160429220000,20.13,15.0,15.0,37.6746,55.9019,68.6157,1.7664,1.7,55.1143,55.0,85.39
20160429221500,20.13,15.0,15.0,37.8787,55.9019,68.6157,1.7623,1.7,55.1143,55.0,85.39
20160429223000,20.13,15.0,15.0,37.7972,55.9019,68.6157,1.7664,1.7,55.1143,55.0,85.39
20160429224500,20.13,15.0,15.0,37.6621,55.9019,68.6157,1.7704,1.7,55.1143,55.0,85.39
20160429230000,20.13,15.0,15.0,37.8106,55.9019,68.6157,1.7664,1.7,55.1143,55.0,85.39
20160429231500,20.13,15.0,15.0,37.6746,55.9019,68.6157,1.7623,1.7,55.1143,55.0,85.39
20160429233000,20.13,15.0,15.0,37.6155,55.9019,68.6157,1.7664,1.7,55.1143,55.0,85.39
20160429234500,20.13,15.0,15.0,37.6155,55.9019,68.6157,1.7744,1.7,55.1143,55.0,85.39
20160430000000,20.13,15.0,15.0,37.4784,55.9019,68.6157,1.7623,1.7,55.1143,55.0,85.39
20160430001500,20.13,15.0,15.0,37.4784,55.9019,68.6157,1.7704,1.7,54.5023,55.0,85.39
20160430003000,20.13,15.0,15.0,37.6215,55.9019,68.6157,1.7704,1.7,54.5023,55.0,85.39
20160430004500,20.13,15.0,15.0,36.1764,55.9019,68.6157,1.7704,1.7,54.5023,55.0,85.39
20160430010000,20.13,15.0,15.0,37.3454,55.9019,68.6157,1.7623,1.7,54.5023,55.0,85.39
20160430011500,24.12,15.0,15.0,37.555,55.9019,68.6157,1.67,1.7,54.5023,55.0,85.39
20160430013000,21.94,15.0,15.0,37.555,55.9019,68.6157,1.5817,1.7,55.6904,55.0,82.61
20160430014500,24.015,15.0,15.0,37.416,55.9019,68.6157,1.6379,1.7,54.6643,55.0,82.61
20160430020000,24.015,15.0,15.0,37.6246,55.9019,68.6157,1.6379,1.7,54.6643,55.0,82.61
20160430021500,24.015,15.0,15.0,37.6246,55.9019,68.6157,1.6379,1.7,54.6643,55.0,82.61
20160430023000,23.25,15.0,15.0,37.416,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430024500,23.25,15.0,15.0,37.416,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430030000,19.985,15.0,15.0,37.416,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430031500,18.115,15.0,15.0,37.416,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430033000,18.115,15.0,15.0,37.4846,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430034500,18.115,15.0,15.0,37.4846,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430040000,18.115,15.0,15.0,37.4846,55.9019,68.6157,1.6379,1.7,54.6643,55.0,82.61
20160430041500,18.115,15.0,15.0,37.4846,55.9019,68.6157,1.6299,1.7,54.6643,55.0,82.61
20160430043000,18.115,15.0,15.0,37.4846,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430044500,18.115,15.0,15.0,37.4146,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430050000,18.115,15.0,15.0,37.4146,55.9019,68.6157,1.6379,1.7,54.6643,55.0,82.61
20160430051500,18.115,15.0,15.0,37.2746,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430053000,18.115,15.0,15.0,37.2746,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430054500,18.115,15.0,15.0,37.1346,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430060000,18.115,15.0,15.0,37.1346,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430061500,18.115,15.0,15.0,37.3397,55.9019,68.6157,1.6339,1.7,54.6643,55.0,82.61
20160430063000,18.115,15.0,15.0,37.1987,55.9019,68.6157,1.6379,1.7,54.6643,55.0,82.61
20160430064500,18.115,15.0,15.0,37.1987,55.9019,68.6157,1.6379,1.7,54.6643,55.0,82.61
20160430070000,18.115,15.0,15.0,37.1987,55.9019,68.6157,1.6379,1.7,54.6643,55.0,82.61
20160430071500,18.115,15.0,15.0,37.1987,55.9019,68.6157,1.6419,1.7,54.6643,55.0,82.61
20160430073000,18.115,15.0,15.0,37.4807,55.9019,68.6157,1.6419,1.7,54.6643,55.0,82.61
20160430074500,18.115,15.0,15.0,37.2746,55.9019,68.6157,1.6419,1.7,55.3483,55.0,82.61
20160430080000,18.115,15.0,15.0,36.3819,55.9019,68.6157,1.6419,1.7,55.3483,55.0,82.61
20160430081500,21.64,15.0,15.0,37.4146,55.9019,68.6157,1.6419,1.7,55.3483,55.0,82.61
20160430083000,23.225,15.0,15.0,37.555,55.9019,68.6157,1.6419,1.7,55.3483,55.0,82.61
20160430084500,23.225,15.0,15.0,37.694,55.9019,68.6157,1.6379,1.7,55.3483,55.0,82.61
20160430090000,23.225,15.0,15.0,37.9666,55.9019,68.6157,1.6339,1.7,55.3483,55.0,82.61
20160430091500,23.225,15.0,15.0,38.2427,55.9019,68.6157,1.6379,1.7,55.3483,55.0,82.61
20160430093000,25.04,15.0,15.0,38.2322,55.9019,68.6157,1.6379,1.7,55.3483,55.0,82.61
20160430094500,25.04,15.0,15.0,38.2869,55.9019,68.6157,1.6459,1.7,55.3483,55.0,82.61
20160430100000,25.04,15.0,15.0,38.627,55.9019,68.6157,1.6459,1.7,55.3483,55.0,82.61
20160430101500,25.04,15.0,15.0,38.5402,55.9019,68.6157,1.6379,1.7,55.3483,55.0,82.61
20160430103000,25.04,15.0,15.0,38.6753,55.9019,68.6157,1.6379,1.7,55.3483,55.0,82.61
20160430104500,25.04,15.0,15.0,38.4514,55.9019,68.6157,1.6419,1.7,54.6103,55.0,82.61
20160430110000,25.04,15.0,15.0,38.1832,55.9019,68.6157,1.6379,1.7,54.6103,55.0,82.61
20160430111500,25.04,15.0,15.0,38.0491,55.9019,68.6157,1.6379,1.7,54.6103,55.0,82.61
20160430113000,22.065,15.0,15.0,38.0674,55.9019,68.6157,1.6419,1.7,54.6103,55.0,82.61
20160430114500,21.3,15.0,15.0,38.1508,55.9019,68.6157,1.6379,1.7,54.6103,55.0,82.61
20160430120000,20.53,15.0,15.0,37.9666,55.9019,68.6157,1.6339,1.7,54.6103,55.0,82.61
20160430121500,18.995,15.0,15.0,37.8285,55.9019,68.6157,1.6299,1.7,54.6103,55.0,82.61
20160430123000,18.995,15.0,15.0,37.8331,55.9019,68.6157,1.6339,1.7,55.1863,55.0,82.61
20160430124500,18.995,15.0,15.0,37.8331,55.9019,68.6157,1.6339,1.7,55.1863,55.0,82.61
20160430130000,15.47,15.0,15.0,37.8331,55.9019,68.6157,1.6419,1.7,54.4482,55.0,82.61
20160430131500,15.47,15.0,15.0,35.1631,55.9019,68.6157,1.6499,1.7,54.4482,55.0,82.61
20160430133000,15.47,15.0,15.0,30.8079,55.9019,68.6157,1.6459,1.7,54.4482,55.0,82.61
20160430134500,14.15,15.0,15.0,34.2879,55.9019,68.6157,1.6499,1.7,55.1503,55.0,82.61
20160430140000,14.15,15.0,15.0,33.9843,55.9019,68.6157,1.6499,1.7,55.1503,55.0,82.61
20160430141500,14.15,15.0,15.0,34.4923,55.9019,68.6157,1.6419,1.7,55.1503,55.0,82.61
20160430143000,18.765,15.0,15.0,34.3083,55.9019,68.6157,1.6459,1.7,55.1503,55.0,82.61
20160430144500,18.765,15.0,15.0,34.1673,55.9019,68.6157,1.6459,1.7,55.1503,55.0,82.61
20160430150000,18.765,15.0,15.0,34.4923,55.9019,68.6157,1.6419,1.7,55.1503,55.0,82.61
20160430151500,20.585,15.0,15.0,34.4923,55.9019,68.6157,1.6419,1.7,55.1503,55.0,82.61
20160430153000,20.585,15.0,15.0,34.4923,55.9019,68.6157,1.6459,1.7,55.1503,55.0,82.61
20160430154500,20.585,15.0,15.0,34.6762,55.9019,68.6157,1.6459,1.7,55.1503,55.0,82.61
20160430160000,20.585,15.0,15.0,35.5515,55.9019,68.6157,1.6499,1.7,55.1503,55.0,82.61
20160430161500,21.75,15.0,15.0,36.1251,55.9019,68.6157,1.6419,1.7,55.1503,55.0,82.61
20160430163000,21.75,15.0,15.0,36.3528,55.9019,68.6157,1.6459,1.7,55.1503,55.0,82.61
20160430164500,23.425,15.0,15.0,36.7845,55.9019,68.6157,1.6459,1.7,55.1503,55.0,82.61
20160430170000,23.425,15.0,15.0,37.1346,55.9019,68.6157,1.6499,1.7,55.1503,55.0,82.61
20160430171500,23.425,15.0,15.0,37.4834,55.9019,68.6157,1.6499,1.7,55.1503,55.0,82.61
20160430173000,23.425,15.0,15.0,37.4784,55.9019,68.6157,1.6419,1.7,55.1503,55.0,82.61
20160430174500,23.425,15.0,15.0,37.0543,55.9019,68.6157,1.6459,1.7,54.5023,55.0,82.61
20160430180000,22.655,15.0,15.0,37.2664,55.9019,68.6157,1.6419,1.7,54.5023,55.0,82.61
20160430181500,17.08,15.0,15.0,37.1894,55.9019,68.6157,1.6499,1.7,54.5023,55.0,82.61
20160430183000,16.67,15.0,15.0,36.7632,55.9019,68.6157,1.6499,1.7,54.5023,55.0,82.61
20160430184500,16.67,15.0,15.0,36.8517,55.9019,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160430190000,16.67,15.0,15.0,36.2388,55.9019,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160430191500,16.67,15.0,15.0,36.0376,55.9019,68.6157,1.654,1.7,55.1143,55.0,82.61
20160430193000,16.67,15.0,15.0,36.1778,55.9019,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160430194500,16.67,15.0,15.0,36.0417,55.9019,68.6157,1.658,1.7,55.1143,55.0,82.61
20160430200000,16.67,15.0,15.0,35.7016,55.9019,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160430201500,16.67,15.0,15.0,35.7653,55.9019,68.6157,1.654,1.7,55.1143,55.0,82.61
20160430203000,16.67,15.0,15.0,36.0376,55.9019,68.6157,1.654,1.7,55.1143,55.0,82.61
20160430204500,16.67,15.0,15.0,35.5597,55.9019,68.6157,1.658,1.7,55.1143,55.0,82.61
20160430210000,16.67,15.0,15.0,35.4226,56.6954,68.6157,1.658,1.7,55.1143,55.0,82.61
20160430211500,16.67,15.0,15.0,35.6199,56.6954,68.6157,1.658,1.7,55.1143,55.0,82.61
20160430213000,16.67,15.0,15.0,35.6199,56.6954,68.6157,1.658,1.7,55.1143,55.0,82.61
20160430214500,16.67,15.0,15.0,35.6199,56.6954,68.6157,1.662,1.7,55.1143,55.0,82.61
20160430220000,16.67,15.0,15.0,35.6199,56.6954,68.6157,1.658,1.7,55.1143,55.0,82.61
20160430221500,16.67,15.0,15.0,35.7579,56.6954,68.6157,1.654,1.7,55.1143,55.0,82.61
20160430223000,16.67,15.0,15.0,35.7579,56.6954,68.6157,1.654,1.7,55.1143,55.0,82.61
20160430224500,16.67,15.0,15.0,35.7579,56.6954,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160430230000,16.67,15.0,15.0,35.9562,56.6954,68.6157,1.654,1.7,55.1143,55.0,82.61
20160430231500,16.67,15.0,15.0,35.9562,56.6954,68.6157,1.662,1.7,55.1143,55.0,82.61
20160430233000,16.67,15.0,15.0,35.8172,56.6954,68.6157,1.658,1.7,55.1143,55.0,82.61
20160430234500,16.67,15.0,15.0,35.8172,56.6954,68.6157,1.654,1.7,55.1143,55.0,82.61
20160501000000,16.67,15.0,15.0,35.8172,56.6954,68.6157,1.662,1.7,55.1143,55.0,82.61
20160501001500,16.67,15.0,15.0,35.8172,56.6954,68.6157,1.658,1.7,55.1143,55.0,82.61
20160501003000,16.67,15.0,15.0,35.8172,56.6954,68.6157,1.658,1.7,55.1143,55.0,82.61
20160501004500,16.67,15.0,15.0,35.8172,56.6954,68.6157,1.658,1.7,55.1143,55.0,82.61
20160501010000,16.67,15.0,15.0,35.8172,56.6954,68.6157,1.658,1.7,55.1143,55.0,82.61
20160501011500,16.67,15.0,15.0,35.8172,56.6954,68.6157,1.662,1.7,55.1143,55.0,82.61
20160501013000,16.67,15.0,15.0,35.8172,56.6954,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160501014500,16.67,15.0,15.0,36.0145,56.6954,68.6157,1.654,1.7,55.1143,55.0,82.61
20160501020000,16.67,15.0,15.0,36.0145,56.6954,68.6157,1.658,1.7,55.1143,55.0,82.61
20160501021500,16.67,15.0,15.0,36.0145,56.6954,68.6157,1.658,1.7,55.1143,55.0,82.61
20160501023000,16.67,15.0,15.0,36.0145,56.6954,68.6157,1.654,1.7,55.1143,55.0,82.61
20160501024500,16.67,15.0,15.0,36.0145,56.6954,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160501030000,16.67,15.0,15.0,36.2118,56.6954,68.6157,1.654,1.7,55.1143,55.0,82.61
20160501031500,16.67,15.0,15.0,36.2118,56.6954,68.6157,1.654,1.7,55.1143,55.0,82.61
20160501033000,17.325,15.0,15.0,36.2118,56.6954,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160501034500,17.325,15.0,15.0,36.409,56.6954,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160501040000,17.325,15.0,15.0,36.6063,56.6954,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501041500,23.73,15.0,15.0,36.6063,56.6954,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160501043000,23.73,15.0,15.0,36.8036,56.6954,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160501044500,23.73,15.0,15.0,36.9476,56.6954,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501050000,23.73,15.0,15.0,37.2183,56.6954,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501051500,23.73,15.0,15.0,37.3633,56.6954,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501053000,23.73,15.0,15.0,37.5082,56.6954,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501054500,23.73,15.0,15.0,37.6531,56.6954,68.6157,1.6419,1.7,55.1143,55.0,82.61
20160501060000,23.73,15.0,15.0,37.8705,56.6954,68.6157,1.6419,1.7,55.1143,55.0,82.61
20160501061500,23.73,15.0,15.0,37.8705,57.2752,68.6157,1.6379,1.7,55.1143,55.0,82.61
20160501063000,23.73,15.0,15.0,37.9553,57.2752,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501064500,23.73,15.0,15.0,37.9553,57.2752,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501070000,23.73,15.0,15.0,38.0992,57.2752,68.6157,1.6419,1.7,55.1143,55.0,82.61
20160501071500,23.73,15.0,15.0,38.0992,57.2752,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501073000,23.73,15.0,15.0,38.2432,57.2752,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501074500,23.73,15.0,15.0,38.036,57.2752,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501080000,23.73,15.0,15.0,38.036,57.2752,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501081500,23.73,15.0,15.0,38.1075,57.2752,68.6157,1.6459,1.7,55.1143,55.0,82.61
20160501083000,23.73,15.0,15.0,38.1075,57.2752,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160501084500,23.73,15.0,15.0,38.1075,57.2752,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160501090000,23.73,15.0,15.0,38.1075,57.2752,68.6157,1.654,1.7,55.1143,55.0,82.61
20160501091500,23.73,15.0,15.0,38.2432,57.2752,68.6157,1.6499,1.7,55.1143,55.0,82.61
20160501093000,14.465,15.0,15.0,38.2432,57.2752,68.6157,1.658,1.7,55.1143,55.0,82.61
20160501094500,20.71,15.0,15.0,34.477,57.2752,68.6157,1.666,1.7,55.1143,55.0,82.61
20160501100000,20.71,15.0,15.0,33.4274,57.2752,68.6157,1.666,1.7,55.1143,55.0,82.61
20160501101500,20.71,15.0,15.0,33.4274,57.2752,68.6157,1.666,1.7,55.1143,55.0,82.61
20160501103000,20.71,15.0,15.0,33.4274,57.2752,68.6157,1.662,1.7,55.1143,55.0,82.61
20160501104500,20.71,15.0,15.0,33.4274,57.2752,68.6157,1.666,1.7,55.1143,55.0,82.61
20160501110000,20.71,15.0,15.0,33.5948,57.2752,68.6157,1.658,1.7,55.1143,55.0,82.61
20160501111500,20.71,15.0,15.0,33.5948,57.2752,68.6157,1.662,1.7,54.5383,55.0,82.61
20160501113000,20.71,15.0,15.0,33.4206,57.2752,68.6157,1.67,1.7,54.5383,55.0,82.61
20160501114500,20.71,15.0,15.0,33.2465,57.2752,68.6157,1.666,1.7,54.5383,55.0,82.61
20160501120000,13.55,15.0,15.0,33.1036,57.2752,68.6157,1.67,1.7,54.5383,55.0,82.61
20160501121500,14.345,15.0,15.0,32.8891,57.2752,68.6157,1.666,1.7,55.3483,55.0,82.61
20160501123000,16.31,15.0,15.0,32.7461,57.2752,68.6157,1.662,1.7,55.3483,55.0,82.61
20160501124500,16.31,15.0,15.0,32.7461,57.2752,68.6157,1.666,1.7,55.3483,55.0,82.61
20160501130000,17.62,15.0,15.0,33.2767,57.2752,68.6157,1.67,1.7,55.3483,55.0,82.61
20160501131500,17.62,15.0,15.0,33.1036,57.2752,68.6157,1.662,1.7,55.3483,55.0,82.61
20160501133000,18.785,15.0,15.0,33.2465,57.2752,68.6157,1.666,1.7,55.3483,55.0,82.61
20160501134500,18.785,15.0,15.0,33.2465,57.2752,68.6157,1.662,1.7,55.3483,55.0,82.61
20160501140000,18.785,15.0,15.0,33.4206,57.2752,68.6157,1.666,1.7,55.3483,55.0,82.61
20160501141500,19.945,15.0,15.0,33.5646,57.2752,68.6157,1.666,1.7,55.3483,55.0,82.61
20160501143000,19.945,15.0,15.0,33.7086,57.2752,68.6157,1.658,1.7,55.3483,55.0,82.61
20160501144500,19.945,15.0,15.0,33.7086,57.2752,68.6157,1.666,1.7,54.7903,55.0,82.61
20160501150000,19.945,15.0,15.0,33.8846,57.2752,68.6157,1.662,1.7,54.7903,55.0,82.61
20160501151500,19.945,15.0,15.0,33.9571,57.2752,68.6157,1.666,1.7,54.7903,55.0,82.61
20160501153000,19.945,15.0,15.0,33.9245,57.2752,68.6157,1.67,1.7,54.7903,55.0,82.61
20160501154500,19.945,15.0,15.0,33.7805,57.2752,68.6157,1.666,1.7,54.7903,55.0,82.61
20160501160000,19.945,15.0,15.0,33.9245,57.2752,68.6157,1.666,1.7,54.7903,55.0,82.61
20160501161500,19.945,15.0,15.0,33.9245,57.2752,68.6157,1.666,1.7,54.7903,55.0,82.61
20160501163000,19.945,15.0,15.0,33.9245,57.2752,68.6157,1.658,1.7,54.7903,55.0,82.61
20160501164500,19.945,15.0,15.0,33.7805,57.2752,68.6157,1.67,1.7,54.7903,55.0,82.61
20160501170000,19.945,15.0,15.0,33.7805,57.2752,68.6157,1.662,1.7,54.7903,55.0,82.61
20160501171500,19.945,15.0,15.0,33.604,57.2752,68.6157,1.662,1.7,54.7903,55.0,82.61
20160501173000,19.945,15.0,15.0,33.7469,57.2752,68.6157,1.666,1.7,54.7903,55.0,82.61
20160501174500,19.18,15.0,15.0,33.7469,57.2752,68.6157,1.658,1.7,54.7903,55.0,82.61
20160501180000,14.335,15.0,15.0,33.5325,57.2752,68.6157,1.6459,1.7,54.7903,55.0,82.61
20160501181500,14.335,15.0,15.0,33.5646,57.2752,68.6157,1.658,1.7,54.7903,55.0,82.61
20160501183000,14.335,15.0,15.0,33.2767,57.2752,68.6157,1.658,1.7,54.7903,55.0,82.61
20160501184500,14.335,15.0,15.0,33.2767,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160501190000,14.335,15.0,15.0,33.1036,57.2752,67.8956,1.662,1.7,54.7903,55.0,82.61
20160501191500,14.335,15.0,15.0,33.1036,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160501193000,14.335,15.0,15.0,33.2767,57.2752,67.8956,1.662,1.7,54.7903,55.0,82.61
20160501194500,14.335,15.0,15.0,33.2767,57.2752,67.8956,1.662,1.7,54.7903,55.0,82.61
20160501200000,14.335,15.0,15.0,33.2767,57.2752,67.8956,1.662,1.7,54.7903,55.0,82.61
20160501201500,14.335,15.0,15.0,33.1036,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160501203000,14.335,15.0,15.0,33.1036,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160501204500,14.335,15.0,15.0,32.7461,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160501210000,14.335,15.0,15.0,32.7461,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160501211500,14.335,15.0,15.0,32.7461,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160501213000,14.335,15.0,15.0,32.9168,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160501214500,14.335,15.0,15.0,32.7728,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160501220000,14.335,15.0,15.0,32.6289,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160501221500,14.335,15.0,15.0,32.4849,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160501223000,14.335,15.0,15.0,32.6526,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160501224500,14.335,15.0,15.0,32.6526,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160501230000,14.335,15.0,15.0,32.5802,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160501231500,14.335,15.0,15.0,32.5802,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160501233000,14.335,15.0,15.0,32.5802,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160501234500,14.335,15.0,15.0,32.6526,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502000000,14.335,15.0,15.0,32.6526,57.2752,67.8956,1.678,1.7,54.7903,55.0,82.61
20160502001500,14.335,15.0,15.0,32.5802,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502003000,14.335,15.0,15.0,32.5802,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502004500,14.335,15.0,15.0,32.2903,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502010000,14.335,15.0,15.0,32.2903,57.2752,67.8956,1.678,1.7,54.7903,55.0,82.61
20160502011500,14.335,15.0,15.0,32.2903,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502013000,14.335,15.0,15.0,32.2903,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502014500,14.335,15.0,15.0,32.2903,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502020000,14.335,15.0,15.0,32.1453,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502021500,14.335,15.0,15.0,32.1453,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502023000,14.335,15.0,15.0,32.1453,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502024500,14.335,15.0,15.0,32.0004,57.2752,67.8956,1.678,1.7,54.7903,55.0,82.61
20160502030000,14.335,15.0,15.0,31.7652,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502031500,14.335,15.0,15.0,31.7652,57.2752,67.8956,1.678,1.7,54.7903,55.0,82.61
20160502033000,13.565,15.0,15.0,31.783,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502034500,13.565,15.0,15.0,31.783,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502040000,13.565,15.0,15.0,31.9279,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502041500,13.565,15.0,15.0,31.783,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502043000,13.565,15.0,15.0,31.783,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160502044500,13.565,15.0,15.0,31.783,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502050000,13.565,15.0,15.0,32.0907,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502051500,13.565,15.0,15.0,32.0907,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502053000,13.565,15.0,15.0,32.1637,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502054500,13.565,15.0,15.0,32.0004,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502060000,13.565,15.0,15.0,32.1637,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160502061500,13.565,15.0,15.0,32.1637,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160502063000,13.565,15.0,15.0,32.1637,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160502064500,13.565,15.0,15.0,32.3096,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160502070000,13.565,15.0,15.0,32.3096,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160502071500,29.035,15.0,15.0,32.3096,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160502073000,19.985,15.0,15.0,32.3096,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502074500,19.985,15.0,15.0,32.3096,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502080000,13.855,15.0,15.0,32.6014,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502081500,13.855,15.0,15.0,32.6014,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502083000,13.855,15.0,15.0,32.5802,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502084500,13.855,15.0,15.0,32.6526,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160502090000,13.855,15.0,15.0,32.7976,57.2752,67.8956,1.666,1.7,54.7903,55.0,82.61
20160502091500,18.51,15.0,15.0,32.9425,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502093000,18.51,15.0,15.0,32.7976,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502094500,18.51,15.0,15.0,32.7976,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502100000,18.51,15.0,15.0,32.6526,57.2752,67.8956,1.678,1.7,54.7903,55.0,82.61
20160502101500,18.51,15.0,15.0,32.6526,57.2752,67.8956,1.678,1.7,54.7903,55.0,82.61
20160502103000,18.51,15.0,15.0,32.8203,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502104500,18.51,15.0,15.0,32.8203,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502110000,18.51,15.0,15.0,32.8203,57.2752,67.8956,1.674,1.7,54.7903,55.0,82.61
20160502111500,18.51,15.0,15.0,32.9663,57.2752,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502113000,18.51,15.0,15.0,32.9663,57.855,67.8956,1.666,1.7,54.7903,55.0,82.61
20160502114500,18.51,15.0,15.0,32.9663,57.855,67.8956,1.666,1.7,54.7903,55.0,82.61
20160502120000,18.51,15.0,15.0,32.8203,58.4348,67.8956,1.67,1.7,54.7903,55.0,82.61
20160502121500,18.51,15.0,15.0,33.1122,58.4348,67.8956,1.662,1.7,54.7903,55.0,82.61
20160502123000,18.51,15.0,15.0,33.1122,58.4348,67.8956,1.662,1.7,54.7903,55.0,82.61
20160502124500,18.51,15.0,15.0,33.1122,58.4348,67.8956,1.662,1.7,54.7903,55.0,82.61
20160502130000,12.01,15.0,15.0,33.1122,58.4348,67.8956,1.658,1.7,55.3483,55.0,82.61
20160502131500,12.01,15.0,15.0,33.1122,58.4348,67.8956,1.658,1.7,55.3483,55.0,82.61
20160502133000,15.14,15.0,15.0,33.1122,58.4348,67.8956,1.67,1.7,55.3483,55.0,82.61
20160502134500,16.955,15.0,15.0,33.1122,58.4348,67.8956,1.674,1.7,55.3483,55.0,82.61
20160502140000,16.955,15.0,15.0,33.1122,58.4348,67.8956,1.662,1.7,55.3483,55.0,82.61
20160502141500,18.41,15.0,15.0,32.7761,58.4348,67.8956,1.67,1.7,55.3483,55.0,82.61
20160502143000,18.41,15.0,15.0,33.4943,58.4348,67.8956,1.67,1.7,55.3483,55.0,82.61
20160502144500,19.72,15.0,15.0,33.3668,58.4348,67.8956,1.662,1.7,55.3483,55.0,82.61
20160502150000,19.72,15.0,15.0,33.7043,58.4348,67.8956,1.666,1.7,55.3483,55.0,82.61
20160502151500,19.72,15.0,15.0,33.7043,58.4348,67.8956,1.662,1.7,55.3483,55.0,82.61
20160502153000,19.72,15.0,15.0,33.7043,58.4348,67.8956,1.662,1.7,55.3483,55.0,82.61
20160502154500,19.72,15.0,15.0,33.9843,58.4348,67.8956,1.662,1.7,55.3483,55.0,82.61
20160502160000,20.885,15.0,15.0,33.9843,58.4348,67.8956,1.658,1.7,55.3483,55.0,82.61
20160502161500,20.885,15.0,15.0,33.9843,58.4348,67.8956,1.654,1.7,55.3483,55.0,82.61
20160502163000,20.885,15.0,15.0,35.1368,58.4348,67.8956,1.666,1.7,54.7003,55.0,82.61
20160502164500,20.885,15.0,15.0,35.1368,58.4348,67.8956,1.654,1.7,54.7003,55.0,82.61
20160502170000,20.885,15.0,15.0,35.2058,58.4348,67.8956,1.658,1.7,54.7003,55.0,82.61
20160502171500,20.885,15.0,15.0,35.2058,58.4348,67.8956,1.666,1.7,54.7003,55.0,82.61
20160502173000,20.885,15.0,15.0,35.2058,58.4348,67.8956,1.666,1.7,54.7003,55.0,82.61
20160502174500,20.885,15.0,15.0,35.2058,58.4348,67.8956,1.658,1.7,54.7003,55.0,82.61
20160502180000,20.885,15.0,15.0,36.586,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502181500,20.885,15.0,15.0,36.0376,58.4348,67.8956,1.666,1.7,54.7003,55.0,82.61
20160502183000,20.885,15.0,15.0,36.0376,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502184500,20.885,15.0,15.0,36.0376,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502190000,20.885,15.0,15.0,36.0376,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502191500,20.885,15.0,15.0,36.0376,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502193000,20.885,15.0,15.0,36.0376,58.4348,67.8956,1.666,1.7,54.7003,55.0,82.61
20160502194500,20.885,15.0,15.0,36.0376,58.4348,67.8956,1.654,1.7,54.7003,55.0,82.61
20160502200000,14.935,15.0,15.0,35.2856,58.4348,67.8956,1.658,1.7,54.7003,55.0,82.61
20160502201500,14.935,15.0,15.0,35.2058,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502203000,14.935,15.0,15.0,34.9135,58.4348,67.8956,1.658,1.7,54.7003,55.0,82.61
20160502204500,14.935,15.0,15.0,34.705,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502210000,14.935,15.0,15.0,34.2643,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502211500,14.935,15.0,15.0,34.3083,58.4348,67.8956,1.666,1.7,54.7003,55.0,82.61
20160502213000,14.935,15.0,15.0,33.9843,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502214500,13.4,15.0,15.0,33.8853,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502220000,13.4,15.0,15.0,33.8853,58.4348,67.8956,1.67,1.7,54.7003,55.0,82.61
20160502221500,13.4,15.0,15.0,32.2018,58.4348,67.8956,1.666,1.7,54.7003,55.0,82.61
20160502223000,13.4,15.0,15.0,33.8853,58.4348,67.8956,1.666,1.7,54.7003,55.0,82.61
20160502224500,13.4,15.0,15.0,33.8853,58.4348,67.8956,1.658,1.7,54.7003,55.0,82.61
20160502230000,13.4,15.0,15.0,33.5694,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502231500,13.4,15.0,15.0,33.5694,58.4348,67.8956,1.654,1.7,54.7003,55.0,82.61
20160502233000,13.4,15.0,15.0,33.1803,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160502234500,19.6,15.0,15.0,33.1803,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503000000,19.6,15.0,15.0,33.7805,58.4348,67.8956,1.658,1.7,54.7003,55.0,82.61
20160503001500,19.6,15.0,15.0,33.9245,58.4348,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503003000,19.6,15.0,15.0,34.0684,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503004500,19.6,15.0,15.0,34.0684,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503010000,19.6,15.0,15.0,33.7805,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503011500,19.6,15.0,15.0,33.7086,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503013000,19.6,15.0,15.0,33.5646,57.7635,67.8956,1.666,1.7,54.7003,55.0,82.61
20160503014500,19.6,15.0,15.0,33.4206,57.7635,67.8956,1.666,1.7,54.7003,55.0,82.61
20160503020000,18.83,15.0,15.0,33.2767,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503021500,15.28,15.0,15.0,33.1327,57.7635,67.8956,1.658,1.7,54.7003,55.0,82.61
20160503023000,13.745,15.0,15.0,33.0608,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503024500,13.745,15.0,15.0,32.9168,57.7635,67.8956,1.658,1.7,54.7003,55.0,82.61
20160503030000,13.745,15.0,15.0,32.7461,57.7635,67.8956,1.658,1.7,54.7003,55.0,82.61
20160503031500,13.745,15.0,15.0,32.6032,57.7635,67.8956,1.666,1.7,54.7003,55.0,82.61
20160503033000,13.745,15.0,15.0,32.4602,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503034500,13.745,15.0,15.0,32.4602,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503040000,13.745,15.0,15.0,32.1028,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503041500,13.745,15.0,15.0,32.1028,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503043000,13.745,15.0,15.0,31.8168,57.7635,67.8956,1.658,1.7,54.7003,55.0,82.61
20160503044500,13.745,15.0,15.0,31.8168,57.7635,67.8956,1.67,1.7,54.7003,55.0,82.61
20160503050000,13.745,15.0,15.0,31.8168,57.7635,67.8956,1.666,1.7,54.7003,55.0,82.61
20160503051500,13.745,15.0,15.0,31.8168,57.7635,67.8956,1.666,1.7,54.7003,55.0,82.61
20160503053000,13.745,15.0,15.0,31.8168,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503054500,13.745,15.0,15.0,31.8168,57.7635,67.8956,1.67,1.7,54.7003,55.0,82.61
20160503060000,13.745,15.0,15.0,31.4594,57.7635,67.8956,1.67,1.7,54.7003,55.0,82.61
20160503061500,12.98,15.0,15.0,31.4594,57.7635,67.8956,1.662,1.7,54.7003,55.0,82.61
20160503063000,12.98,15.0,15.0,31.3164,57.7635,67.8956,1.666,1.7,54.7003,55.0,82.61
20160503064500,12.98,15.0,15.0,31.3164,57.7635,67.8956,1.67,1.7,54.7003,55.0,82.61
20160503070000,11.66,15.0,15.0,28.8559,57.7635,67.8956,1.67,1.7,54.7003,55.0,82.61
20160503071500,18.02,15.0,15.0,31.0136,57.7635,67.8956,1.658,1.7,54.7003,55.0,82.61
20160503073000,18.02,15.0,15.0,28.8559,57.7635,67.8956,1.67,1.7,54.7003,55.0,82.61
20160503074500,18.02,15.0,15.0,31.0136,57.7635,67.8956,1.67,1.7,54.7003,55.0,82.61
20160503080000,18.02,15.0,15.0,31.0136,57.1836,67.8956,1.658,1.7,54.7003,55.0,82.61
20160503081500,18.02,15.0,15.0,31.0136,57.1836,67.8956,1.666,1.7,54.7003,55.0,82.61
20160503083000,18.02,15.0,15.0,31.0136,57.1836,67.8956,1.666,1.7,54.7003,55.0,82.61
20160503084500,18.02,15.0,15.0,31.0136,57.1836,67.8956,1.674,1.7,54.7003,55.0,82.61
20160503090000,18.02,15.0,15.0,31.0136,57.1836,67.8956,1.67,1.7,54.7003,55.0,82.61
20160503091500,32.555,15.0,15.0,31.0136,57.1836,67.8956,1.6821,1.7,54.7003,55.0,82.61
20160503093000,17.335,15.0,15.0,31.0136,57.1836,67.8956,1.67,1.7,54.7003,55.0,82.61
20160503094500,21.16,15.0,15.0,31.0136,57.1836,67.8956,1.67,1.7,54.7003,55.0,82.61
20160503100000,13.405,15.0,15.0,31.7441,57.1836,67.8956,1.666,1.7,54.7003,55.0,82.61
20160503101500,13.405,15.0,15.0,31.7441,57.1836,68.6157,1.67,1.7,54.7003,55.0,82.61
20160503103000,13.405,15.0,15.0,31.7441,57.1836,68.6157,1.674,1.7,54.7003,55.0,82.61
20160503104500,13.405,15.0,15.0,31.7441,57.1836,68.6157,1.674,1.7,55.3123,55.0,82.61
20160503110000,13.405,15.0,15.0,32.2018,57.1836,68.6157,1.67,1.7,55.3123,55.0,82.61
20160503111500,13.405,15.0,15.0,32.476,57.1836,68.6157,1.674,1.7,55.3123,55.0,82.61
20160503113000,18.62,15.0,15.0,32.5445,57.1836,68.6157,1.674,1.7,55.3123,55.0,82.61
20160503114500,18.62,15.0,15.0,32.7317,56.1766,68.6157,1.666,1.7,55.3123,55.0,82.61
20160503120000,19.785,15.0,15.0,32.7317,56.1766,68.6157,1.678,1.7,55.3123,55.0,82.61
20160503121500,21.605,15.0,15.0,32.7317,56.1766,68.6157,1.666,1.7,55.3123,55.0,82.61
20160503123000,15.26,15.0,15.0,32.7317,56.1766,68.6157,1.678,1.7,55.3123,55.0,82.61
20160503124500,15.26,15.0,15.0,32.7317,56.1766,68.6157,1.67,1.7,55.3123,55.0,82.61
20160503130000,15.26,15.0,15.0,32.7317,56.1766,68.6157,1.658,1.7,55.3123,55.0,82.61
