PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160503131500,15.26,15.0,15.0,32.7317,56.1766,68.6157,1.662,1.7,55.3123,55.0,82.61
20160503133000,15.26,15.0,15.0,32.7317,56.1766,68.6157,1.666,1.7,55.3123,55.0,82.61
20160503134500,15.26,15.0,15.0,34.0246,56.1766,68.6157,1.662,1.7,55.3123,55.0,82.61
20160503140000,15.26,15.0,15.0,32.7317,56.1766,68.6157,1.666,1.7,54.6103,55.0,82.61
20160503141500,15.26,15.0,15.0,33.782,56.1766,68.6157,1.662,1.7,54.6103,55.0,82.61
20160503143000,14.49,15.0,15.0,33.1339,56.1766,68.6157,1.666,1.7,54.6103,55.0,82.61
20160503144500,14.49,15.0,15.0,33.1339,56.1766,68.6157,1.662,1.7,55.1863,55.0,82.61
20160503150000,14.49,15.0,15.0,33.6488,56.1766,68.6157,1.658,1.7,55.1863,55.0,82.61
20160503151500,14.49,15.0,15.0,33.4568,56.1766,68.6157,1.662,1.7,55.1863,55.0,82.61
20160503153000,14.49,15.0,15.0,33.5861,56.1766,68.6157,1.662,1.7,55.1863,55.0,82.61
20160503154500,14.49,15.0,15.0,33.4568,56.1766,68.6157,1.666,1.7,55.1863,55.0,82.61
20160503160000,14.49,15.0,15.0,32.9421,56.1766,68.6157,1.666,1.7,55.1863,55.0,82.61
20160503161500,14.49,15.0,15.0,32.6845,56.1766,68.6157,1.67,1.7,55.1863,55.0,82.61
20160503163000,14.49,15.0,15.0,33.1954,56.1766,69.3537,1.67,1.7,55.1863,55.0,82.61
20160503164500,14.49,15.0,15.0,33.4498,56.1766,69.3537,1.67,1.7,55.1863,55.0,82.61
20160503170000,14.49,15.0,15.0,32.8579,56.1766,69.3537,1.6861,1.7,55.1863,55.0,82.61
20160503171500,14.49,15.0,15.0,33.4418,56.1766,69.3537,1.674,1.7,55.1863,55.0,82.61
20160503173000,14.49,15.0,15.0,31.0469,56.1766,69.3537,1.67,1.7,55.1863,55.0,82.61
20160503174500,14.49,15.0,15.0,33.1804,56.1766,69.3537,1.674,1.7,55.1863,55.0,82.61
20160503180000,14.49,15.0,15.0,32.8455,56.1766,69.3537,1.678,1.7,55.1863,55.0,82.61
20160503181500,14.49,15.0,15.0,32.769,55.5967,69.3537,1.674,1.7,55.1863,55.0,82.61
20160503183000,14.49,15.0,15.0,32.769,55.5967,69.3537,1.674,1.7,55.1863,55.0,82.61
20160503184500,14.49,15.0,15.0,32.7839,55.5967,69.3537,1.67,1.7,55.1863,55.0,82.61
20160503190000,14.49,15.0,15.0,32.7839,55.5967,69.3537,1.67,1.7,54.5023,55.0,82.61
20160503191500,14.49,15.0,15.0,32.6606,55.5967,69.3537,1.67,1.7,54.5023,55.0,82.61
20160503193000,11.855,15.0,15.0,32.6606,55.5967,69.3537,1.674,1.7,55.1863,55.0,82.61
20160503194500,11.855,15.0,15.0,32.6606,54.8948,69.3537,1.674,1.7,55.1863,55.0,82.61
20160503200000,17.09,15.0,15.0,32.6606,54.8948,69.3537,1.6499,1.7,55.1863,55.0,82.61
20160503201500,17.09,15.0,15.0,32.6606,54.8948,69.3537,1.658,1.7,55.1863,55.0,82.61
20160503203000,17.09,15.0,15.0,32.6606,54.8948,69.3537,1.658,1.7,55.1863,55.0,82.61
20160503204500,17.09,15.0,15.0,32.6606,54.8948,69.3537,1.654,1.7,55.1863,55.0,82.61
20160503210000,17.09,15.0,15.0,32.2298,54.8948,69.3537,1.662,1.7,55.1863,55.0,82.61
20160503211500,17.09,15.0,15.0,32.2298,54.8948,69.3537,1.658,1.7,54.5383,55.0,82.61
20160503213000,13.465,15.0,15.0,31.829,54.8948,69.3537,1.654,1.7,54.5383,55.0,82.61
20160503214500,12.7,15.0,15.0,31.7473,54.8948,69.3537,1.674,1.7,54.5383,55.0,82.61
20160503220000,12.7,15.0,15.0,31.7473,54.8948,69.3537,1.674,1.7,54.5383,55.0,82.61
20160503221500,12.7,15.0,15.0,31.7473,54.8948,69.3537,1.67,1.7,54.5383,55.0,82.61
20160503223000,12.7,15.0,15.0,31.7473,54.8948,69.3537,1.674,1.7,54.5383,55.0,82.61
20160503224500,11.16,15.0,15.0,31.7473,54.8948,69.3537,1.67,1.7,55.1143,55.0,82.61
20160503230000,11.16,15.0,15.0,32.6606,54.8948,69.3537,1.674,1.7,55.1143,55.0,82.61
20160503231500,11.16,15.0,15.0,31.7473,54.3455,69.3537,1.658,1.7,55.1143,55.0,82.61
20160503233000,11.16,15.0,15.0,31.7473,54.3455,69.3537,1.67,1.7,55.1143,55.0,82.61
20160503234500,11.16,15.0,15.0,31.7473,54.3455,69.3537,1.67,1.7,55.1143,55.0,82.61
20160504000000,11.16,15.0,15.0,31.7473,54.3455,69.3537,1.67,1.7,55.1143,55.0,82.61
20160504001500,11.16,15.0,15.0,31.7473,54.3455,69.3537,1.674,1.7,55.1143,55.0,82.61
20160504003000,11.16,15.0,15.0,29.3868,54.3455,69.3537,1.678,1.7,55.1143,55.0,82.61
20160504004500,10.395,15.0,15.0,29.1245,54.3455,69.3537,1.6861,1.7,54.5023,55.0,82.61
20160504010000,9.075,15.0,15.0,29.0852,54.3455,69.3537,1.678,1.7,55.3483,55.0,82.61
20160504011500,14.085,15.0,15.0,29.0852,53.552,69.3537,1.6098,1.7,55.3483,55.0,80.75
20160504013000,14.085,15.0,15.0,28.9763,53.552,69.3537,1.6259,1.7,55.3483,55.0,80.75
20160504014500,14.085,15.0,15.0,28.8432,53.552,69.3537,1.6259,1.7,55.3483,55.0,80.75
20160504020000,14.085,15.0,15.0,28.9305,53.552,69.3537,1.6218,1.7,55.3483,55.0,80.75
20160504021500,14.085,15.0,15.0,28.7964,53.552,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160504023000,14.085,15.0,15.0,28.3942,53.552,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160504024500,14.085,15.0,15.0,28.4766,53.552,69.3537,1.6098,1.7,54.7363,55.0,80.75
20160504030000,14.085,15.0,15.0,28.2064,53.552,69.3537,1.6178,1.7,54.7363,55.0,80.75
20160504031500,14.085,15.0,15.0,27.9248,53.552,69.3537,1.6178,1.7,54.7363,55.0,80.75
20160504033000,14.085,15.0,15.0,27.9362,53.552,69.3537,1.6178,1.7,54.7363,55.0,80.75
20160504034500,7.705,15.0,15.0,27.7336,53.552,69.3537,1.6178,1.7,55.4023,55.0,80.75
20160504040000,7.705,15.0,15.0,27.4555,53.552,69.3537,1.6178,1.7,55.4023,55.0,80.75
20160504041500,7.705,15.0,15.0,27.4555,53.552,69.3537,1.6218,1.7,55.4023,55.0,80.75
20160504043000,7.705,15.0,15.0,27.0462,53.552,69.3537,1.6218,1.7,55.4023,55.0,80.75
20160504044500,7.705,15.0,15.0,26.9797,53.552,69.3537,1.6259,1.7,55.4023,55.0,80.75
20160504050000,7.705,15.0,15.0,26.7134,53.552,69.3537,1.6299,1.7,55.4023,55.0,80.75
20160504051500,7.705,15.0,15.0,26.5803,53.552,69.3537,1.6339,1.7,54.7903,55.0,80.75
20160504053000,7.705,15.0,15.0,26.3807,53.552,69.3537,1.6379,1.7,54.7903,55.0,80.75
20160504054500,7.705,15.0,15.0,26.2475,53.552,69.3537,1.6339,1.7,54.7903,55.0,80.75
20160504060000,6.385,15.0,15.0,25.9813,53.552,69.3537,1.6419,1.7,54.7903,55.0,80.75
20160504061500,6.385,15.0,15.0,25.9813,53.552,69.3537,1.6419,1.7,54.7903,55.0,80.75
20160504063000,6.385,15.0,15.0,25.6499,53.552,69.3537,1.6499,1.7,54.7903,55.0,80.75
20160504064500,6.385,15.0,15.0,25.5178,53.552,69.3537,1.6459,1.7,54.7903,55.0,80.75
20160504070000,6.385,15.0,15.0,25.5178,53.552,69.3537,1.654,1.7,54.7903,55.0,80.75
20160504071500,13.36,15.0,15.0,25.3857,53.552,69.3537,1.654,1.7,54.7903,55.0,80.75
20160504073000,9.285,15.0,15.0,25.2536,53.552,69.3537,1.658,1.7,54.7903,55.0,80.75
20160504074500,7.965,15.0,15.0,25.5154,53.552,69.3537,1.658,1.7,54.7903,55.0,80.75
20160504080000,7.965,15.0,15.0,25.7149,53.552,69.3537,1.666,1.7,54.7903,55.0,80.75
20160504081500,7.965,15.0,15.0,25.7069,53.552,69.3537,1.6499,1.7,54.7903,55.0,80.75
20160504083000,7.965,15.0,15.0,25.9006,53.552,69.3537,1.658,1.7,54.7903,55.0,80.75
20160504084500,10.49,15.0,15.0,26.1485,53.552,69.3537,1.654,1.7,54.7903,55.0,80.75
20160504090000,10.49,15.0,15.0,26.3355,53.552,69.3537,1.658,1.7,54.7903,55.0,80.75
20160504091500,10.49,15.0,15.0,26.584,53.552,69.3537,1.666,1.7,54.7903,55.0,80.75
20160504093000,10.49,15.0,15.0,26.9905,53.552,69.3537,1.662,1.7,54.7903,55.0,80.75
20160504094500,10.49,15.0,15.0,26.8822,52.5145,69.3537,1.662,1.7,54.7903,55.0,80.75
20160504100000,10.49,15.0,15.0,27.1356,53.8572,69.3537,1.662,1.7,54.7903,55.0,80.75
20160504101500,10.49,15.0,15.0,27.1024,53.8572,69.3537,1.666,1.7,54.7903,55.0,80.75
20160504103000,10.49,15.0,15.0,27.7892,53.8572,69.3537,1.654,1.7,54.7903,55.0,80.75
20160504104500,10.49,15.0,15.0,27.6242,53.0027,69.3537,1.666,1.7,55.4023,55.0,80.75
20160504110000,5.865,15.0,15.0,27.6749,53.0027,69.3537,1.662,1.7,54.5023,55.0,80.75
20160504111500,7.33,15.0,15.0,27.6003,53.0027,69.3537,1.662,1.7,54.5023,55.0,80.75
20160504113000,7.33,15.0,15.0,28.3991,53.0027,69.3537,1.658,1.7,55.1863,55.0,80.75
20160504114500,7.33,15.0,15.0,28.0928,53.0027,69.3537,1.6499,1.7,55.1863,55.0,80.75
20160504120000,7.33,15.0,15.0,27.9757,53.0027,69.3537,1.662,1.7,55.1863,55.0,80.75
20160504121500,7.33,15.0,15.0,27.9757,53.0027,69.3537,1.666,1.7,55.1863,55.0,80.75
20160504123000,7.33,15.0,15.0,27.7832,53.0027,69.3537,1.666,1.7,55.1863,55.0,80.75
20160504124500,11.095,15.0,15.0,28.1283,52.4229,69.3537,1.662,1.7,55.1863,55.0,80.75
20160504130000,12.915,15.0,15.0,28.3374,52.4229,69.3537,1.654,1.7,54.5023,55.0,80.75
20160504131500,7.265,15.0,15.0,28.3526,52.4229,69.3537,1.666,1.7,54.5023,55.0,80.75
20160504133000,12.95,15.0,15.0,29.2003,52.4229,69.3537,1.654,1.7,54.5023,55.0,80.75
20160504134500,12.95,15.0,15.0,29.0167,52.4229,69.3537,1.658,1.7,55.3483,55.0,80.75
20160504140000,12.95,15.0,15.0,28.6202,52.4229,69.3537,1.6499,1.7,55.3483,55.0,80.75
20160504141500,11.635,15.0,15.0,28.5743,52.4229,69.3537,1.658,1.7,55.3483,55.0,80.75
20160504143000,13.37,15.0,15.0,29.1808,52.4229,69.3537,1.6499,1.7,55.3483,55.0,80.75
20160504144500,13.37,15.0,15.0,29.0816,52.4229,69.3537,1.654,1.7,55.3483,55.0,80.75
20160504150000,13.37,15.0,15.0,29.1328,52.4229,69.3537,1.6499,1.7,55.3483,55.0,80.75
20160504151500,8.46,15.0,15.0,28.7145,52.4229,69.3537,1.658,1.7,54.1602,55.0,80.75
20160504153000,13.67,15.0,15.0,28.9216,52.4229,69.3537,1.666,1.7,54.1602,55.0,80.75
20160504154500,12.905,15.0,15.0,29.1791,52.4229,69.3537,1.658,1.7,54.1602,55.0,80.75
20160504160000,12.35,15.0,15.0,28.961,52.4229,69.3537,1.662,1.7,54.1602,55.0,80.75
20160504161500,8.395,15.0,15.0,29.0596,52.4229,69.3537,1.658,1.7,55.0243,55.0,80.75
20160504163000,8.395,15.0,15.0,28.9954,52.4229,69.3537,1.658,1.7,55.0243,55.0,80.75
20160504164500,8.395,15.0,15.0,29.2075,52.4229,69.3537,1.662,1.7,55.0243,55.0,80.75
20160504170000,8.395,15.0,15.0,28.9954,52.4229,69.3537,1.662,1.7,55.0243,55.0,80.75
20160504171500,8.885,15.0,15.0,29.2075,52.4229,69.3537,1.67,1.7,54.4122,55.0,80.75
20160504173000,13.045,15.0,15.0,28.5235,52.4229,69.3537,1.662,1.7,54.4122,55.0,80.75
20160504174500,13.745,15.0,15.0,28.9466,51.8736,69.3537,1.658,1.7,55.9604,55.0,80.75
20160504180000,13.745,15.0,15.0,28.5235,51.8736,69.3537,1.658,1.7,54.6643,55.0,80.75
20160504181500,12.145,15.0,15.0,29.1582,51.8736,69.3537,1.6459,1.7,54.6643,55.0,80.75
20160504183000,9.17,15.0,15.0,29.6187,51.8736,69.3537,1.6419,1.7,54.6643,55.0,80.75
20160504184500,9.17,15.0,15.0,28.9954,51.8736,69.3537,1.6419,1.7,54.6643,55.0,80.75
20160504190000,9.17,15.0,15.0,29.5192,51.8736,69.3537,1.6459,1.7,54.6643,55.0,80.75
20160504191500,9.17,15.0,15.0,29.6187,51.8736,69.3537,1.6379,1.7,54.6643,55.0,80.75
20160504193000,9.17,15.0,15.0,29.802,51.8736,69.3537,1.6339,1.7,54.6643,55.0,80.75
20160504194500,9.17,15.0,15.0,29.9457,51.8736,69.3537,1.6339,1.7,54.6643,55.0,80.75
20160504200000,9.17,15.0,15.0,29.864,51.8736,69.3537,1.6339,1.7,54.6643,55.0,80.75
20160504201500,9.17,15.0,15.0,29.864,51.8736,69.3537,1.6339,1.7,54.6643,55.0,80.75
20160504203000,9.17,15.0,15.0,29.864,51.8736,69.3537,1.6299,1.7,54.6643,55.0,80.75
20160504204500,9.17,15.0,15.0,28.9527,51.8736,69.3537,1.6299,1.7,54.6643,55.0,80.75
20160504210000,9.17,15.0,15.0,28.6022,51.8736,69.3537,1.6259,1.7,54.6643,55.0,80.75
20160504211500,9.17,15.0,15.0,28.6022,51.8736,69.3537,1.6299,1.7,54.6643,55.0,80.75
20160504213000,9.17,15.0,15.0,28.6022,51.8736,69.3537,1.6259,1.7,54.6643,55.0,80.75
20160504214500,9.17,15.0,15.0,28.6022,51.8736,69.3537,1.6259,1.7,54.6643,55.0,80.75
20160504220000,8.4,15.0,15.0,28.6022,51.8736,69.3537,1.6259,1.7,54.6643,55.0,80.75
20160504221500,8.97,15.0,15.0,28.6022,51.8736,69.3537,1.6259,1.7,54.6643,55.0,80.75
20160504223000,8.205,15.0,15.0,28.6022,51.8736,69.3537,1.6259,1.7,55.3123,55.0,80.75
20160504224500,8.205,15.0,15.0,28.6022,51.8736,69.3537,1.6218,1.7,55.3123,55.0,80.75
20160504230000,8.205,15.0,15.0,28.6022,51.8736,69.3537,1.6339,1.7,55.3123,55.0,80.75
20160504231500,8.205,15.0,15.0,28.6022,51.8736,69.3537,1.6259,1.7,55.3123,55.0,80.75
20160504233000,8.205,15.0,15.0,28.6022,51.8736,69.3537,1.6299,1.7,55.3123,55.0,80.75
20160504234500,8.205,15.0,15.0,28.6022,51.8736,69.3537,1.6259,1.7,55.3123,55.0,80.75
20160505000000,12.72,15.0,15.0,28.6022,51.8736,69.3537,1.6339,1.7,55.3123,55.0,80.75
20160505001500,13.37,15.0,15.0,28.6022,51.8736,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505003000,13.37,15.0,15.0,28.6022,51.8736,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505004500,13.37,15.0,15.0,28.6022,51.8736,69.3537,1.6178,1.7,54.7363,55.0,80.75
20160505010000,13.37,15.0,15.0,28.6022,51.8736,69.3537,1.6339,1.7,54.7363,55.0,80.75
20160505011500,13.37,15.0,15.0,27.8846,51.8736,69.3537,1.6339,1.7,54.7363,55.0,80.75
20160505013000,13.37,15.0,15.0,28.3038,51.8736,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505014500,13.37,15.0,15.0,28.1708,51.8736,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505020000,13.37,15.0,15.0,28.0338,51.8736,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505021500,13.37,15.0,15.0,27.9634,51.8736,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505023000,13.37,15.0,15.0,27.5992,51.8736,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505024500,13.37,15.0,15.0,28.0047,51.8736,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505030000,13.37,15.0,15.0,28.2236,51.8736,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505031500,13.37,15.0,15.0,28.2319,51.8736,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505033000,13.37,15.0,15.0,28.2319,51.8736,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505034500,13.37,15.0,15.0,28.0145,51.8736,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505040000,13.37,15.0,15.0,27.5669,51.8736,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505041500,13.37,15.0,15.0,27.494,51.8736,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505043000,13.37,15.0,15.0,27.5669,51.8736,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505044500,13.37,15.0,15.0,27.494,51.8736,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505050000,13.37,15.0,15.0,27.494,51.8736,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505051500,13.37,15.0,15.0,27.2021,51.8736,69.3537,1.6178,1.7,54.7363,55.0,80.75
20160505053000,13.37,15.0,15.0,27.2021,51.8736,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505054500,13.37,15.0,15.0,27.038,51.8736,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505060000,13.37,15.0,15.0,27.038,51.8736,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505061500,13.37,15.0,15.0,27.038,51.8736,69.3537,1.6299,1.7,54.7363,55.0,80.75
20160505063000,13.37,15.0,15.0,26.9646,51.8736,69.3537,1.6339,1.7,54.7363,55.0,80.75
20160505064500,13.37,15.0,15.0,26.9103,51.8736,69.3537,1.6299,1.7,54.7363,55.0,80.75
20160505070000,13.37,15.0,15.0,27.5797,52.4534,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505071500,13.37,15.0,15.0,28.3159,52.4534,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505073000,13.37,15.0,15.0,26.6512,53.8877,69.3537,1.6178,1.7,54.7363,55.0,80.75
20160505074500,15.045,15.0,15.0,26.6512,52.2093,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505080000,15.045,15.0,15.0,28.0217,52.2093,69.3537,1.6299,1.7,54.7363,55.0,80.75
20160505081500,15.045,15.0,15.0,28.0589,52.2093,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505083000,15.045,15.0,15.0,28.4906,52.2093,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505084500,15.045,15.0,15.0,28.4906,52.2093,69.3537,1.6218,1.7,54.7363,55.0,80.75
20160505090000,15.045,15.0,15.0,28.8708,52.2093,69.3537,1.6259,1.7,54.7363,55.0,80.75
20160505091500,15.045,15.0,15.0,28.8708,52.2093,69.3537,1.6299,1.7,54.7363,55.0,80.75
20160505093000,15.045,15.0,15.0,28.5318,52.2093,69.3537,1.6299,1.7,54.7363,55.0,80.75
20160505094500,15.045,15.0,15.0,28.5318,52.9417,69.3537,1.6339,1.7,54.7363,55.0,80.75
20160505100000,15.045,15.0,15.0,28.5318,52.3313,69.3537,1.6339,1.7,54.7363,55.0,80.75
20160505101500,15.045,15.0,15.0,28.5318,52.3313,69.3537,1.6379,1.7,54.7363,55.0,80.75
20160505103000,15.045,15.0,15.0,28.5318,52.3313,69.3537,1.6379,1.7,55.3483,55.0,80.75
20160505104500,9.52,15.0,15.0,28.5318,52.3313,69.3537,1.6339,1.7,54.5023,55.0,80.75
20160505110000,9.52,15.0,15.0,28.5318,52.3313,69.3537,1.6379,1.7,55.1503,55.0,80.75
20160505111500,11.85,15.0,15.0,28.5318,52.9417,69.3537,1.6459,1.7,55.1503,55.0,80.75
20160505113000,11.85,15.0,15.0,28.5318,52.9417,69.3537,1.6459,1.7,54.5383,55.0,80.75
20160505114500,14.57,15.0,15.0,28.5318,52.9417,69.3537,1.654,1.7,54.5383,55.0,80.75
20160505120000,13.085,15.0,15.0,28.5318,52.9417,69.3537,1.658,1.7,54.5383,55.0,80.75
20160505121500,7.96,15.0,15.0,28.5318,52.9417,69.3537,1.6459,1.7,54.5383,55.0,80.75
20160505123000,9.385,15.0,15.0,29.2796,52.9417,69.3537,1.6499,1.7,55.1503,55.0,80.75
20160505124500,9.385,15.0,15.0,29.2796,52.3619,69.3537,1.6459,1.7,55.1503,55.0,80.75
20160505130000,9.385,15.0,15.0,29.2075,52.3619,69.3537,1.6499,1.7,55.1503,55.0,80.75
20160505131500,10.365,15.0,15.0,29.093,52.3619,69.3537,1.6499,1.7,55.1503,55.0,80.75
20160505133000,13.87,15.0,15.0,29.093,52.3619,69.3537,1.662,1.7,55.1503,55.0,80.75
20160505134500,7.725,15.0,15.0,29.093,52.3619,69.3537,1.658,1.7,55.1503,55.0,80.75
20160505140000,9.035,15.0,15.0,29.093,52.3619,69.3537,1.654,1.7,55.1503,55.0,80.75
20160505141500,9.035,15.0,15.0,29.093,51.4158,69.3537,1.662,1.7,55.1503,55.0,80.75
20160505143000,9.035,15.0,15.0,29.093,51.4158,69.3537,1.662,1.7,54.5383,55.0,80.75
20160505144500,13.53,15.0,15.0,29.0691,51.4158,69.3537,1.662,1.7,54.5383,55.0,80.75
20160505150000,4.51,15.0,15.0,28.9433,51.4158,69.3537,1.67,1.7,53.6742,55.0,80.75
20160505151500,6.555,15.0,15.0,29.4321,51.4158,69.3537,1.666,1.7,53.6742,55.0,80.75
20160505153000,19.01,15.0,15.0,29.4004,51.4158,69.3537,1.6459,1.7,56.6625,55.0,80.75
20160505154500,13.005,15.0,15.0,29.1775,51.4158,69.3537,1.666,1.7,56.6625,55.0,80.75
20160505160000,4.78,15.0,15.0,28.9546,51.4158,69.3537,1.662,1.7,54.1602,55.0,80.75
20160505161500,12.27,15.0,15.0,29.1775,51.4158,69.3537,1.658,1.7,55.7984,55.0,80.75
20160505163000,3.535,15.0,15.0,29.4004,51.4158,69.3537,1.67,1.7,53.5122,55.0,80.75
20160505164500,10.45,15.0,15.0,29.0473,51.4158,69.3537,1.6499,1.7,56.6985,55.0,80.75
20160505170000,12.91,15.0,15.0,28.7692,51.4158,69.3537,1.662,1.7,56.6985,55.0,80.75
20160505171500,18.11,15.0,15.0,28.8619,50.7749,69.3537,1.658,1.7,56.6985,55.0,80.75
20160505173000,7.28,15.0,15.0,28.5024,50.7749,69.3537,1.658,1.7,54.6103,55.0,80.75
20160505174500,4.48,15.0,15.0,28.1912,50.7749,70.0738,1.6499,1.7,54.6103,55.0,80.75
20160505180000,10.105,15.0,15.0,28.319,50.7749,70.0738,1.6379,1.7,55.3483,55.0,80.75
20160505181500,24.495,15.0,15.0,28.4448,50.7749,70.0738,1.654,1.7,57.1485,55.0,80.75
20160505183000,18.265,15.0,15.0,28.5375,50.7749,70.0738,1.662,1.7,55.6364,55.0,80.75
20160505184500,10.21,15.0,15.0,28.4448,50.1951,70.0738,1.658,1.7,54.3402,55.0,80.75
20160505190000,1.735,15.0,15.0,28.3521,50.1951,70.0738,1.6339,1.7,52.144,55.0,80.75
20160505191500,10.5,15.0,15.0,28.2131,50.1951,70.0738,1.6459,1.7,56.8605,55.0,80.75
20160505193000,7.38,15.0,15.0,28.1226,50.1951,70.0738,1.6419,1.7,54.9523,55.0,80.75
20160505194500,9.625,15.0,15.0,28.4097,50.1951,70.0738,1.6419,1.7,54.1602,55.0,80.75
20160505200000,15.175,15.0,15.0,28.4727,50.1951,70.0738,1.6499,1.7,56.4464,55.0,80.75
20160505201500,6.315,15.0,15.0,28.4043,50.1951,70.0738,1.6499,1.7,54.5023,55.0,80.75
20160505203000,7.06,15.0,15.0,28.3219,49.6763,70.0738,1.6419,1.7,55.1503,55.0,80.75
20160505204500,7.06,15.0,15.0,28.3117,49.6763,70.0738,1.6379,1.7,55.1503,55.0,80.75
20160505210000,13.37,15.0,15.0,28.0648,49.6763,70.0738,1.6379,1.7,55.1503,55.0,80.75
20160505211500,11.87,15.0,15.0,27.849,49.6763,70.0738,1.6339,1.7,55.1503,55.0,80.75
20160505213000,12.96,15.0,15.0,27.7396,49.6763,70.0738,1.6379,1.7,55.1503,55.0,80.75
20160505214500,6.385,15.0,15.0,27.7368,49.6763,70.0738,1.6339,1.7,55.1503,55.0,80.75
20160505220000,6.385,15.0,15.0,27.731,49.6763,70.0738,1.6339,1.7,55.1503,55.0,80.75
20160505221500,13.09,15.0,15.0,27.4484,49.6763,70.0738,1.6299,1.7,55.1503,55.0,80.75
20160505223000,8.39,15.0,15.0,27.2656,49.6763,70.0738,1.6379,1.7,54.5023,55.0,80.75
20160505224500,11.315,15.0,15.0,27.2529,49.6763,70.0738,1.6459,1.7,54.5023,55.0,80.75
20160505230000,7.575,15.0,15.0,27.178,49.6763,70.0738,1.6379,1.7,55.1503,55.0,80.75
20160505231500,7.575,15.0,15.0,27.0006,49.6763,70.0738,1.6339,1.7,55.1503,55.0,80.75
20160505233000,7.575,15.0,15.0,26.9203,49.6763,70.0738,1.6379,1.7,55.1503,55.0,80.75
20160505234500,7.575,15.0,15.0,26.6817,49.6763,70.0738,1.6419,1.7,55.1503,55.0,80.75
20160506000000,7.575,15.0,15.0,26.8361,49.6763,70.0738,1.6379,1.7,55.1503,55.0,80.75
20160506001500,7.575,15.0,15.0,26.8361,49.6763,70.0738,1.6419,1.7,55.1503,55.0,80.75
20160506003000,7.575,15.0,15.0,26.8361,49.6763,70.0738,1.662,1.7,55.1503,55.0,80.75
20160506004500,4.865,15.0,15.0,26.8361,49.6763,70.0738,1.67,1.7,55.1503,55.0,80.75
20160506010000,5.805,15.0,15.0,26.8361,49.6763,70.0738,1.666,1.7,55.1503,55.0,80.75
20160506011500,13.505,15.0,15.0,26.8361,49.6763,70.0738,1.666,1.7,55.1503,55.0,80.75
20160506013000,11.3,15.0,15.0,26.8361,49.6763,70.0738,1.666,1.7,54.5743,55.0,80.75
20160506014500,11.3,15.0,15.0,26.8361,49.6763,70.0738,1.666,1.7,54.5743,55.0,80.75
20160506020000,11.3,15.0,15.0,26.8361,49.6763,70.0738,1.658,1.7,54.5743,55.0,80.75
20160506021500,11.3,15.0,15.0,26.8361,49.6763,70.0738,1.662,1.7,54.5743,55.0,80.75
20160506023000,5.805,15.0,15.0,26.8361,49.6763,70.0738,1.662,1.7,54.5743,55.0,80.75
20160506024500,5.805,15.0,15.0,26.8361,49.6763,70.0738,1.658,1.7,55.1863,55.0,80.75
20160506030000,5.805,15.0,15.0,26.8361,49.6763,70.0738,1.662,1.7,55.1863,55.0,80.75
20160506031500,11.72,15.0,15.0,26.8361,49.6763,70.0738,1.658,1.7,55.1863,55.0,80.75
20160506033000,5.515,15.0,15.0,26.8361,49.6763,70.0738,1.658,1.7,55.1863,55.0,80.75
20160506034500,5.515,15.0,15.0,26.8361,49.6763,70.0738,1.654,1.7,55.1863,55.0,80.75
20160506040000,5.515,15.0,15.0,26.8361,49.6763,70.0738,1.658,1.7,55.1863,55.0,80.75
20160506041500,5.515,15.0,15.0,23.2183,49.6763,70.0738,1.658,1.7,55.1863,55.0,80.75
20160506043000,5.515,15.0,15.0,23.5121,50.2256,70.0738,1.662,1.7,55.1863,55.0,80.75
20160506044500,5.515,15.0,15.0,23.2183,50.2256,70.0738,1.662,1.7,55.1863,55.0,80.75
20160506050000,5.515,15.0,15.0,23.2183,50.2256,70.0738,1.658,1.7,55.1863,55.0,80.75
20160506051500,5.515,15.0,15.0,22.5572,50.2256,70.0738,1.662,1.7,55.1863,55.0,80.75
20160506053000,5.515,15.0,15.0,22.5572,50.2256,70.0738,1.662,1.7,54.6103,55.0,80.75
20160506054500,5.515,15.0,15.0,22.5572,50.2256,70.0738,1.658,1.7,54.6103,55.0,80.75
20160506060000,11.255,15.0,15.0,22.5572,50.2256,70.0738,1.654,1.7,54.6103,55.0,80.75
20160506061500,11.255,15.0,15.0,21.7491,50.2256,70.0738,1.658,1.7,54.6103,55.0,80.75
20160506063000,11.255,15.0,15.0,21.7491,50.2256,70.0738,1.6459,1.7,54.6103,55.0,80.75
20160506064500,5.83,15.0,15.0,22.4102,50.2256,70.0738,1.654,1.7,54.6103,55.0,80.75
20160506070000,5.83,15.0,15.0,23.8349,50.2256,70.0738,1.654,1.7,54.6103,55.0,80.75
20160506071500,9.4,15.0,15.0,24.0864,50.2256,70.0738,1.6499,1.7,54.6103,55.0,80.75
20160506073000,7.19,15.0,15.0,24.2215,50.2256,70.0738,1.662,1.7,54.6103,55.0,80.75
20160506074500,7.19,15.0,15.0,24.289,50.2256,70.0738,1.658,1.7,54.6103,55.0,80.75
20160506080000,7.19,15.0,15.0,24.5592,50.2256,70.0738,1.654,1.7,55.3483,55.0,80.75
20160506081500,8.865,15.0,15.0,24.9281,50.7749,70.0738,1.662,1.7,55.3483,55.0,80.75
20160506083000,12.47,15.0,15.0,24.9281,50.7749,70.0738,1.662,1.7,55.3483,55.0,80.75
20160506084500,11.7,15.0,15.0,24.9281,50.7749,70.0738,1.662,1.7,55.3483,55.0,80.75
20160506090000,23.595,15.0,15.0,24.9281,50.7749,70.0738,1.666,1.7,55.3483,55.0,80.75
20160506091500,10.875,15.0,15.0,24.9281,50.7749,70.0738,1.662,1.7,55.3483,55.0,80.75
20160506093000,17.045,15.0,15.0,24.9281,50.7749,70.0738,1.666,1.7,55.3483,55.0,80.75
20160506094500,9.995,15.0,15.0,24.9281,50.7749,70.0738,1.67,1.7,55.3483,55.0,80.75
20160506100000,7.225,15.0,15.0,24.9281,50.7749,70.0738,1.67,1.7,55.3483,55.0,80.75
20160506101500,14.025,15.0,15.0,27.3995,50.7749,70.0738,1.67,1.7,56.0144,55.0,80.75
20160506103000,13.125,15.0,15.0,27.5008,50.7749,70.0738,1.67,1.7,54.5023,55.0,80.75
20160506104500,12.175,15.0,15.0,27.3695,50.7749,70.0738,1.678,1.7,54.5023,55.0,80.75
20160506110000,4.025,15.0,15.0,27.4621,50.7749,70.0738,1.6821,1.7,54.5023,55.0,80.75
20160506111500,0.76,15.0,15.0,27.4621,50.012,70.0738,1.6941,1.7,53.0621,55.0,80.75
20160506113000,6.635,15.0,15.0,27.4621,50.012,70.0738,1.678,1.7,52.432,55.0,80.75
20160506114500,14.4,15.0,15.0,27.4621,49.4932,70.0738,1.666,1.7,53.4762,55.0,80.75
20160506120000,9.715,15.0,15.0,27.4621,49.4932,70.0738,1.662,1.7,57.3825,55.0,80.75
20160506121500,18.675,15.0,15.0,27.4621,49.4932,70.0738,1.67,1.7,57.3825,55.0,80.75
20160506123000,23.925,15.0,15.0,27.8271,49.4932,70.0738,1.666,1.7,57.3825,55.0,80.75
20160506124500,22.665,15.0,15.0,28.5743,48.9439,70.0738,1.67,1.7,58.0306,55.0,80.75
20160506130000,22.14,15.0,15.0,28.5233,48.9439,70.0738,1.678,1.7,56.5365,55.0,80.75
20160506131500,19.905,15.0,15.0,28.6159,48.9439,70.0738,1.678,1.7,56.5365,55.0,80.75
20160506133000,5.355,15.0,15.0,28.3485,48.9439,70.0738,1.678,1.7,54.3402,55.0,80.75
20160506134500,0.16,15.0,15.0,28.3485,48.9439,70.0738,1.658,1.7,51.856,55.0,80.75
20160506140000,0.0,15.0,15.0,28.3485,48.9439,70.0738,1.658,1.7,52.8101,55.0,80.75
20160506141500,6.05,15.0,15.0,28.3485,48.9439,70.0738,1.658,1.7,52.8101,55.0,80.75
20160506143000,14.56,15.0,15.0,28.3485,48.9439,70.0738,1.674,1.7,55.1503,55.0,80.75
20160506144500,22.53,15.0,15.0,28.3485,48.9439,70.0738,1.678,1.7,56.8605,55.0,80.75
20160506150000,4.765,15.0,15.0,28.3485,48.3335,70.0738,1.662,1.7,55.2763,55.0,80.75
20160506151500,1.805,15.0,15.0,28.3485,48.3335,70.0738,1.6459,1.7,53.7642,55.0,80.75
20160506153000,7.925,15.0,15.0,28.3485,48.3335,70.0738,1.67,1.7,52.8101,55.0,80.75
20160506154500,14.62,15.0,15.0,28.3485,48.3335,70.0738,1.67,1.7,58.1206,55.0,80.75
20160506160000,23.61,15.0,15.0,28.3485,48.3335,70.0738,1.678,1.7,58.1206,55.0,80.75
20160506161500,3.955,15.0,15.0,28.3485,48.3335,70.0738,1.666,1.7,54.5383,55.0,80.75
20160506163000,0.635,15.0,15.0,28.3485,48.3335,70.0738,1.654,1.7,51.946,55.0,80.75
20160506164500,0.0,15.0,15.0,28.3485,48.3335,70.0738,1.6419,1.7,53.2241,55.0,80.75
20160506170000,5.495,15.0,15.0,28.3485,48.3335,70.0738,1.6419,1.7,53.2241,55.0,80.75
20160506171500,23.95,15.0,15.0,28.6302,48.3335,70.0738,1.658,1.7,58.0666,55.0,80.75
20160506173000,6.95,15.0,15.0,28.6302,48.3335,70.0738,1.658,1.7,52.18,55.0,80.75
20160506174500,21.125,15.0,15.0,28.6302,48.3335,70.0738,1.662,1.7,55.0603,55.0,80.75
20160506180000,23.56,15.0,15.0,28.1005,48.3335,70.0738,1.6339,1.7,58.1566,55.0,80.75
20160506181500,18.735,15.0,15.0,28.1005,48.3335,70.0738,1.6259,1.7,57.3465,55.0,80.75
20160506183000,3.935,15.0,15.0,28.1005,48.3335,70.0738,1.6299,1.7,54.5383,55.0,80.75
20160506184500,3.125,15.0,15.0,28.1005,48.3335,70.0738,1.662,1.7,55.2763,55.0,80.75
20160506190000,21.015,15.0,15.0,28.1005,47.8453,70.0738,1.6459,1.7,57.7606,55.0,80.75
20160506191500,7.345,15.0,15.0,28.1005,47.8453,70.0738,1.6259,1.7,54.8623,55.0,80.75
20160506193000,2.565,15.0,15.0,28.0931,47.8453,70.0738,1.654,1.7,54.8623,55.0,80.75
20160506194500,11.225,15.0,15.0,28.1169,47.8453,70.0738,1.6339,1.7,54.8623,55.0,80.75
20160506200000,8.415,15.0,15.0,27.9219,47.8453,70.0738,1.654,1.7,53.9622,55.0,80.75
20160506201500,4.275,15.0,15.0,27.9536,47.8453,70.0738,1.6339,1.7,53.9622,55.0,80.75
20160506203000,13.205,15.0,15.0,27.5012,47.8453,70.0738,1.6299,1.7,54.8623,55.0,80.75
20160506204500,9.435,15.0,15.0,27.39,47.8453,70.0738,1.6339,1.7,54.8623,55.0,80.75
20160506210000,10.66,15.0,15.0,27.1525,47.8453,70.0738,1.6379,1.7,55.6904,55.0,80.75
20160506211500,7.245,15.0,15.0,27.2172,47.8453,70.0738,1.6339,1.7,54.8623,55.0,80.75
20160506213000,7.245,15.0,15.0,27.1143,47.8453,70.0738,1.6339,1.7,54.8623,55.0,80.75
20160506214500,7.245,15.0,15.0,27.3432,47.8453,70.0738,1.6299,1.7,54.8623,55.0,80.75
20160506220000,7.245,15.0,15.0,27.0622,47.8453,70.0738,1.6259,1.7,54.8623,55.0,80.75
20160506221500,7.245,15.0,15.0,26.8892,47.8453,70.0738,1.6259,1.7,54.8623,55.0,80.75
20160506223000,7.245,15.0,15.0,26.5675,47.8453,70.0738,1.6299,1.7,54.8623,55.0,80.75
20160506224500,7.245,15.0,15.0,26.5273,47.8453,70.0738,1.6259,1.7,54.8623,55.0,80.75
20160506230000,7.245,15.0,15.0,26.4681,48.3946,70.0738,1.6259,1.7,54.8623,55.0,80.75
20160506231500,7.245,15.0,15.0,26.622,48.3946,70.0738,1.6259,1.7,54.8623,55.0,80.75
20160506233000,7.245,15.0,15.0,26.2948,48.3946,70.0738,1.6218,1.7,54.8623,55.0,80.75
20160506234500,7.245,15.0,15.0,25.899,48.3946,70.0738,1.6218,1.7,54.8623,55.0,80.75
20160507000000,7.245,15.0,15.0,25.6354,48.3946,70.0738,1.6218,1.7,54.8623,55.0,80.75
20160507001500,7.245,15.0,15.0,25.9007,48.3946,70.0738,1.6259,1.7,54.8623,55.0,80.75
20160507003000,7.245,15.0,15.0,25.7765,48.3946,70.0738,1.6218,1.7,54.8623,55.0,80.75
20160507004500,11.79,15.0,15.0,25.354,48.3946,70.0738,1.6259,1.7,54.8623,55.0,80.75
20160507010000,11.79,15.0,15.0,25.4276,48.9439,70.0738,1.6259,1.7,54.8623,55.0,80.75
20160507011500,5.9,15.0,15.0,25.3014,48.9439,70.0738,1.6459,1.7,54.8623,55.0,80.75
20160507013000,12.26,15.0,15.0,24.8667,48.9439,70.0738,1.6098,1.7,54.8623,55.0,79.66
20160507014500,6.745,15.0,15.0,25.1256,48.9439,70.0738,1.6098,1.7,54.8623,55.0,79.66
20160507020000,10.385,15.0,15.0,25.1872,48.9439,70.0738,1.6259,1.7,54.8623,55.0,79.66
20160507021500,10.385,15.0,15.0,25.1872,48.9439,70.0738,1.6218,1.7,54.8623,55.0,79.66
20160507023000,10.385,15.0,15.0,25.2548,48.9439,70.0738,1.6259,1.7,54.8623,55.0,79.66
20160507024500,10.385,15.0,15.0,25.1256,49.4932,70.0738,1.6178,1.7,54.8623,55.0,79.66
20160507030000,10.385,15.0,15.0,24.9965,49.4932,70.0738,1.6299,1.7,54.8623,55.0,79.66
20160507031500,10.385,15.0,15.0,24.8659,49.4932,70.0738,1.6178,1.7,54.8623,55.0,79.66
20160507033000,10.385,15.0,15.0,24.5269,49.4932,70.0738,1.6218,1.7,54.8623,55.0,79.66
20160507034500,10.385,15.0,15.0,24.659,49.4932,70.0738,1.6218,1.7,54.8623,55.0,79.66
20160507040000,10.385,15.0,15.0,24.659,49.4932,70.0738,1.6259,1.7,54.8623,55.0,79.66
20160507041500,10.385,15.0,15.0,24.5347,49.4932,70.0738,1.6218,1.7,54.8623,55.0,79.66
20160507043000,10.385,15.0,15.0,24.4608,49.4932,70.0738,1.6178,1.7,54.8623,55.0,79.66
20160507044500,10.385,15.0,15.0,24.3287,49.4932,70.0738,1.6178,1.7,54.8623,55.0,79.66
20160507050000,10.385,15.0,15.0,24.3287,49.4932,70.0738,1.6098,1.7,54.8623,55.0,79.66
20160507051500,10.385,15.0,15.0,24.1966,49.4932,70.0738,1.6138,1.7,54.8623,55.0,79.66
20160507053000,10.385,15.0,15.0,24.1843,49.4932,70.0738,1.6218,1.7,54.8623,55.0,79.66
20160507054500,10.385,15.0,15.0,23.9847,49.4932,70.0738,1.6138,1.7,54.8623,55.0,79.66
20160507060000,10.385,15.0,15.0,23.8516,50.0731,70.0738,1.6218,1.7,54.8623,55.0,79.66
20160507061500,10.385,15.0,15.0,23.8516,50.0731,70.0738,1.6138,1.7,54.8623,55.0,79.66
20160507063000,10.385,15.0,15.0,23.7185,50.0731,70.0738,1.6178,1.7,54.8623,55.0,79.66
20160507064500,10.385,15.0,15.0,23.5853,50.0731,70.0738,1.6218,1.7,54.8623,55.0,79.66
20160507070000,10.385,15.0,15.0,23.8349,50.0731,70.0738,1.6178,1.7,54.8623,55.0,79.66
20160507071500,12.06,15.0,15.0,23.8349,50.0731,70.0738,1.6218,1.7,54.8623,55.0,79.66
20160507073000,12.06,15.0,15.0,24.0864,50.0731,70.0738,1.6138,1.7,54.8623,55.0,79.66
20160507074500,13.225,15.0,15.0,24.2215,50.0731,70.0738,1.6098,1.7,54.8623,55.0,79.66
20160507080000,14.535,15.0,15.0,24.8161,50.0731,70.0738,1.6178,1.7,54.8623,55.0,79.66
20160507081500,10.035,15.0,15.0,25.1563,50.0731,70.0738,1.6138,1.7,54.8623,55.0,79.66
20160507083000,13.745,15.0,15.0,26.3771,50.0731,70.0738,1.6138,1.7,54.8623,55.0,79.66
20160507084500,13.745,15.0,15.0,26.653,50.0731,70.0738,1.6138,1.7,54.8623,55.0,79.66
20160507090000,8.775,15.0,15.0,27.4336,50.0731,70.0738,1.6098,1.7,54.8623,55.0,79.66
20160507091500,8.775,15.0,15.0,27.8787,50.0731,70.0738,1.6259,1.7,54.8623,55.0,80.595
20160507093000,9.575,15.0,15.0,28.6164,50.6529,70.0738,1.6299,1.7,54.8623,55.0,80.595
20160507094500,9.575,15.0,15.0,28.8603,50.6529,70.0738,1.6299,1.7,54.8623,55.0,80.595
20160507100000,11.155,15.0,15.0,28.7754,50.6529,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160507101500,11.155,15.0,15.0,29.7192,50.6529,70.0738,1.6419,1.7,54.8623,55.0,80.595
20160507103000,11.155,15.0,15.0,29.7089,50.6529,70.0738,1.6419,1.7,54.8623,55.0,80.595
20160507104500,11.155,15.0,15.0,28.8812,50.6529,70.0738,1.6419,1.7,54.8623,55.0,80.595
20160507110000,13.115,15.0,15.0,29.6475,50.6529,70.0738,1.6419,1.7,54.8623,55.0,80.595
20160507111500,13.115,15.0,15.0,29.4844,50.6529,70.0738,1.6459,1.7,54.8623,55.0,80.595
20160507113000,13.115,15.0,15.0,29.069,50.6529,70.0738,1.6419,1.7,54.8623,55.0,80.595
20160507114500,13.115,15.0,15.0,29.278,50.6529,70.0738,1.6499,1.7,54.8623,55.0,80.595
20160507120000,13.115,15.0,15.0,29.848,50.6529,70.0738,1.6499,1.7,54.8623,55.0,80.595
20160507121500,13.115,15.0,15.0,29.1328,50.6529,70.0738,1.6419,1.7,54.8623,55.0,80.595
20160507123000,13.115,15.0,15.0,30.0091,50.6529,69.3537,1.6499,1.7,54.8623,55.0,80.595
20160507124500,13.115,15.0,15.0,30.0045,50.6529,69.3537,1.6459,1.7,54.8623,55.0,80.595
20160507130000,13.115,15.0,15.0,29.9334,50.6529,69.3537,1.6499,1.7,54.8623,55.0,80.595
20160507131500,13.115,15.0,15.0,29.6019,50.6529,69.3537,1.6419,1.7,54.8623,55.0,80.595
20160507133000,13.115,15.0,15.0,29.4114,50.6529,69.3537,1.6499,1.7,54.8623,55.0,80.595
20160507134500,13.115,15.0,15.0,30.2661,50.6529,69.3537,1.6459,1.7,54.8623,55.0,80.595
20160507140000,8.75,15.0,15.0,30.764,50.6529,69.3537,1.6499,1.7,54.8623,55.0,80.595
20160507141500,8.75,15.0,15.0,31.2911,50.6529,69.3537,1.6459,1.7,54.8623,55.0,80.595
20160507143000,8.75,15.0,15.0,31.5109,50.6529,69.3537,1.6499,1.7,54.8623,55.0,80.595
20160507144500,8.75,15.0,15.0,31.1795,50.6529,69.3537,1.6419,1.7,54.8623,55.0,80.595
20160507150000,12.115,15.0,15.0,30.5836,50.6529,69.3537,1.6379,1.7,54.8623,55.0,80.595
20160507151500,11.345,15.0,15.0,30.5836,50.6529,69.3537,1.6339,1.7,54.8623,55.0,80.595
20160507153000,11.345,15.0,15.0,31.8697,50.6529,69.3537,1.6379,1.7,54.8623,55.0,80.595
20160507154500,9.81,15.0,15.0,31.3449,50.6529,69.3537,1.6299,1.7,54.8623,55.0,80.595
20160507160000,9.81,15.0,15.0,32.5067,50.6529,69.3537,1.6379,1.7,54.8623,55.0,80.595
20160507161500,9.81,15.0,15.0,32.5067,50.6529,69.3537,1.6098,1.7,54.8623,55.0,80.595
20160507163000,9.81,15.0,15.0,32.412,51.2632,69.3537,1.6419,1.7,54.8623,55.0,80.595
20160507164500,9.81,15.0,15.0,30.8083,50.6834,69.3537,1.6379,1.7,54.8623,55.0,80.595
20160507170000,9.81,15.0,15.0,31.9238,50.6834,69.3537,1.6259,1.7,54.8623,55.0,80.595
20160507171500,9.81,15.0,15.0,31.9238,50.6834,69.3537,1.6259,1.7,54.8623,55.0,80.595
20160507173000,10.465,15.0,15.0,31.9238,50.6834,69.3537,1.6218,1.7,55.4743,55.0,80.595
20160507174500,10.19,15.0,15.0,31.9238,50.6834,69.3537,1.6178,1.7,55.4743,55.0,80.595
20160507180000,10.19,15.0,15.0,31.9238,50.6834,69.3537,1.6178,1.7,55.4743,55.0,80.595
20160507181500,10.19,15.0,15.0,31.9238,50.6834,69.3537,1.6178,1.7,55.4743,55.0,80.595
20160507183000,10.19,15.0,15.0,31.2911,50.6834,69.3537,1.6178,1.7,55.4743,55.0,80.595
20160507184500,10.19,15.0,15.0,31.2911,50.6834,70.0738,1.6098,1.7,55.4743,55.0,80.595
20160507190000,10.19,15.0,15.0,31.2148,50.6834,70.0738,1.6178,1.7,55.4743,55.0,80.595
20160507191500,10.19,15.0,15.0,31.2148,50.6834,70.0738,1.6178,1.7,55.4743,55.0,80.595
20160507193000,10.19,15.0,15.0,30.682,50.6834,70.0738,1.6098,1.7,54.8623,55.0,80.595
20160507194500,10.19,15.0,15.0,30.5845,50.6834,70.0738,1.6178,1.7,54.8623,55.0,80.595
20160507200000,10.19,15.0,15.0,30.3228,50.6834,70.0738,1.6178,1.7,54.8623,55.0,80.595
20160507201500,10.19,15.0,15.0,30.3228,50.6834,70.0738,1.6138,1.7,54.8623,55.0,80.595
20160507203000,10.19,15.0,15.0,30.4824,50.6834,70.0738,1.6178,1.7,54.8623,55.0,80.595
20160507204500,9.42,15.0,15.0,30.4824,50.6834,70.0738,1.6098,1.7,54.8623,55.0,80.595
20160507210000,9.42,15.0,15.0,30.1533,50.6834,70.0738,1.6138,1.7,54.8623,55.0,80.595
20160507211500,9.42,15.0,15.0,29.8723,50.6834,70.0738,1.6138,1.7,54.8623,55.0,80.595
20160507213000,9.42,15.0,15.0,29.8723,50.6834,70.0738,1.6178,1.7,54.8623,55.0,80.595
20160507214500,9.42,15.0,15.0,29.8723,50.6834,70.0738,1.6098,1.7,54.8623,55.0,80.595
20160507220000,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6178,1.7,54.8623,55.0,80.595
20160507221500,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6218,1.7,54.8623,55.0,80.595
20160507223000,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6138,1.7,54.8623,55.0,80.595
20160507224500,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6098,1.7,54.8623,55.0,80.595
20160507230000,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6138,1.7,54.8623,55.0,80.595
20160507231500,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6098,1.7,54.8623,55.0,80.595
20160507233000,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6138,1.7,54.8623,55.0,80.595
20160507234500,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6178,1.7,54.8623,55.0,80.595
20160508000000,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6138,1.7,54.8623,55.0,80.595
20160508001500,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6098,1.7,54.8623,55.0,80.595
20160508003000,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6178,1.7,54.8623,55.0,80.595
20160508004500,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6138,1.7,54.8623,55.0,80.595
20160508010000,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6178,1.7,54.8623,55.0,80.595
20160508011500,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6419,1.7,54.8623,55.0,80.595
20160508013000,9.42,15.0,15.0,29.8723,51.2327,70.0738,1.6419,1.7,54.8623,55.0,80.595
20160508014500,9.42,15.0,15.0,25.8888,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508020000,11.19,15.0,15.0,26.3035,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508021500,13.885,15.0,15.0,26.0096,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508023000,13.885,15.0,15.0,25.8627,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508024500,13.885,15.0,15.0,25.7158,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508030000,13.885,15.0,15.0,25.7158,51.2327,70.0738,1.6299,1.7,54.8623,55.0,80.595
20160508031500,13.885,15.0,15.0,25.8627,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508033000,13.885,15.0,15.0,26.1565,51.2327,70.0738,1.6299,1.7,54.8623,55.0,80.595
20160508034500,13.885,15.0,15.0,26.0096,51.2327,70.0738,1.6379,1.7,54.8623,55.0,80.595
20160508040000,13.885,15.0,15.0,25.8627,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508041500,12.35,15.0,15.0,25.8627,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508043000,11.58,15.0,15.0,25.7158,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508044500,7.37,15.0,15.0,25.8627,51.2327,70.0738,1.6299,1.7,54.8623,55.0,80.595
20160508050000,11.44,15.0,15.0,25.8627,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508051500,12.895,15.0,15.0,25.6423,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508053000,7.495,15.0,15.0,25.6423,51.2327,70.0738,1.6339,1.7,54.8623,55.0,80.595
20160508054500,7.495,15.0,15.0,25.6423,51.2327,70.0738,1.6379,1.7,54.8623,55.0,80.595
20160508060000,7.495,15.0,15.0,25.7158,51.8125,70.0738,1.6419,1.7,54.8623,55.0,80.595
20160508061500,7.495,15.0,15.0,26.3769,51.8125,70.0738,1.6379,1.7,54.8623,55.0,80.595
20160508063000,7.495,15.0,15.0,26.3035,51.8125,70.0738,1.6379,1.7,54.8623,55.0,80.595
20160508064500,7.495,15.0,15.0,26.5238,51.8125,70.0738,1.6379,1.7,54.8623,55.0,80.595
20160508070000,13.695,15.0,15.0,27.4788,51.8125,70.0738,1.6419,1.7,54.8623,55.0,80.595
20160508071500,14.86,15.0,15.0,28.9479,51.8125,70.0738,1.6379,1.7,54.8623,55.0,80.595
20160508073000,14.86,15.0,15.0,31.4454,51.8125,70.0738,1.6419,1.7,54.8623,55.0,80.595
20160508074500,14.86,15.0,15.0,31.2768,51.8125,70.0738,1.6259,1.7,54.8623,55.0,80.595
20160508080000,16.17,15.0,15.0,31.448,51.8125,70.0738,1.6259,1.7,54.8623,55.0,80.595
20160508081500,16.17,15.0,15.0,31.448,51.8125,70.0738,1.6259,1.7,54.8623,55.0,80.595
20160508083000,17.335,15.0,15.0,32.5527,51.8125,70.0738,1.6259,1.7,54.8623,55.0,80.595
20160508084500,17.335,15.0,15.0,33.4001,51.8125,70.0738,1.6178,1.7,54.8623,55.0,80.595
20160508090000,18.645,15.0,15.0,33.6014,51.8125,70.0738,1.6178,1.7,54.8623,55.0,80.595
20160508091500,17.11,15.0,15.0,33.2575,51.8125,70.0738,1.6218,1.7,54.8623,55.0,80.595
20160508093000,13.92,15.0,15.0,32.8989,51.8125,69.3177,1.6259,1.7,54.8623,55.0,80.595
20160508094500,12.6,15.0,15.0,33.4129,51.8125,69.3177,1.6178,1.7,54.8623,55.0,80.595
20160508100000,12.6,15.0,15.0,32.9631,51.8125,69.3177,1.6138,1.7,54.8623,55.0,80.595
20160508101500,10.69,15.0,15.0,31.6972,51.8125,69.3177,1.6218,1.7,54.8623,55.0,80.595
20160508103000,17.655,15.0,15.0,31.8032,51.8125,69.3177,1.6259,1.7,54.8623,55.0,80.595
20160508104500,15.23,15.0,15.0,32.4156,51.8125,69.3177,1.6259,1.7,54.8623,55.0,80.595
20160508110000,14.465,15.0,15.0,32.086,51.8125,69.3177,1.6339,1.7,54.8623,55.0,80.595
20160508111500,15.17,15.0,15.0,32.0288,51.8125,69.3177,1.6259,1.7,54.8623,55.0,80.595
20160508113000,17.045,15.0,15.0,32.0288,51.8125,69.3177,1.6339,1.7,54.8623,55.0,80.595
20160508114500,16.595,15.0,15.0,32.0288,52.3619,69.3177,1.6339,1.7,54.8623,55.0,80.595
20160508120000,16.595,15.0,15.0,32.0288,52.3619,69.3177,1.6379,1.7,54.8623,55.0,80.595
20160508121500,16.595,15.0,15.0,32.0288,52.3619,69.3177,1.6339,1.7,54.8623,55.0,80.595
20160508123000,16.595,15.0,15.0,32.0288,52.3619,69.3177,1.6379,1.7,54.8623,55.0,80.595
20160508124500,16.595,15.0,15.0,32.0288,52.3619,69.3177,1.6379,1.7,54.8623,55.0,80.595
20160508130000,16.595,15.0,15.0,32.6298,52.3619,69.3177,1.6299,1.7,54.8623,55.0,80.595
20160508131500,16.595,15.0,15.0,32.6298,52.3619,69.3177,1.6299,1.7,54.8623,55.0,80.595
20160508133000,16.595,15.0,15.0,32.6298,52.3619,69.3177,1.6299,1.7,54.8623,55.0,80.595
20160508134500,16.595,15.0,15.0,33.0507,52.3619,69.3177,1.6259,1.7,54.8623,55.0,80.595
20160508140000,16.595,15.0,15.0,33.0507,52.3619,69.3177,1.6299,1.7,54.8623,55.0,80.595
20160508141500,16.595,15.0,15.0,33.0658,52.3619,69.3177,1.6299,1.7,54.8623,55.0,80.595
20160508143000,16.595,15.0,15.0,33.2768,52.3619,69.3177,1.6379,1.7,54.8623,55.0,80.595
20160508144500,16.595,15.0,15.0,33.3019,52.3619,69.3177,1.6299,1.7,54.8623,55.0,80.595
20160508150000,16.595,15.0,15.0,33.0406,52.3619,69.3177,1.6178,1.7,54.8623,55.0,80.595
20160508151500,16.595,15.0,15.0,32.9361,52.3619,69.3177,1.6178,1.7,54.8623,55.0,80.595
20160508153000,16.595,15.0,15.0,33.0406,52.3619,69.3177,1.6178,1.7,54.8623,55.0,80.595
20160508154500,16.595,15.0,15.0,32.9079,52.3619,69.3177,1.6259,1.7,54.8623,55.0,80.595
20160508160000,12.115,15.0,15.0,33.0114,52.3619,69.3177,1.6259,1.7,54.8623,55.0,80.595
20160508161500,12.115,15.0,15.0,32.9361,52.3619,69.3177,1.6259,1.7,54.8623,55.0,80.595
20160508163000,12.115,15.0,15.0,32.8044,52.3619,69.3177,1.6218,1.7,54.8623,55.0,80.595
20160508164500,12.115,15.0,15.0,32.8044,52.3619,69.3177,1.6178,1.7,54.8623,55.0,80.595
20160508170000,12.115,15.0,15.0,33.0658,52.3619,69.3177,1.6259,1.7,54.8623,55.0,80.595
20160508171500,12.115,15.0,15.0,32.6748,52.3619,69.3177,1.6138,1.7,54.8623,55.0,80.595
20160508173000,12.115,15.0,15.0,32.3273,52.3619,69.3177,1.6178,1.7,54.8623,55.0,80.595
20160508174500,12.115,15.0,15.0,32.2218,52.3619,69.3177,1.6178,1.7,54.8623,55.0,80.595
20160508180000,12.115,15.0,15.0,32.5133,52.3619,69.3177,1.6138,1.7,54.8623,55.0,80.595
20160508181500,12.115,15.0,15.0,32.9009,52.3619,69.3177,1.6098,1.7,54.8623,55.0,80.595
20160508183000,12.115,15.0,15.0,32.5133,52.3619,69.3177,1.6138,1.7,54.8623,55.0,80.595
20160508184500,11.345,15.0,15.0,32.5213,52.3619,69.3177,1.6098,1.7,54.8623,55.0,81.72
20160508190000,16.44,15.0,15.0,32.1941,52.3619,69.3177,1.6218,1.7,54.8623,55.0,81.72
20160508191500,16.44,15.0,15.0,32.0759,52.3619,69.3177,1.6259,1.7,54.8623,55.0,81.72
20160508193000,16.44,15.0,15.0,31.8955,52.3619,69.3177,1.6299,1.7,54.8623,55.0,81.72
20160508194500,16.44,15.0,15.0,31.8217,52.3619,69.3177,1.6299,1.7,54.8623,55.0,81.72
20160508200000,16.44,15.0,15.0,31.6857,52.3619,69.3177,1.6259,1.7,54.8623,55.0,81.72
20160508201500,16.44,15.0,15.0,31.7168,52.3619,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160508203000,16.44,15.0,15.0,31.6529,52.3619,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160508204500,16.44,15.0,15.0,31.6742,52.3619,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160508210000,16.44,15.0,15.0,31.6329,52.3619,69.3177,1.6218,1.7,54.8623,55.0,81.72
20160508211500,16.44,15.0,15.0,31.5136,52.3619,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160508213000,16.44,15.0,15.0,31.599,52.3619,69.3177,1.6138,1.7,54.8623,55.0,81.72
20160508214500,16.44,15.0,15.0,31.5464,52.9417,69.3177,1.6018,1.7,54.8623,55.0,81.72
20160508220000,16.44,15.0,15.0,31.4281,52.9417,69.3177,1.6058,1.7,54.8623,55.0,81.72
20160508221500,16.44,15.0,15.0,31.4281,52.9417,69.3177,1.6098,1.7,54.8623,55.0,81.72
20160508223000,16.44,15.0,15.0,31.3671,52.9417,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160508224500,16.44,15.0,15.0,31.3671,52.9417,69.3177,1.6259,1.7,54.8623,55.0,81.72
20160508230000,16.44,15.0,15.0,31.5525,52.9417,69.3177,1.6259,1.7,54.8623,55.0,81.72
20160508231500,16.44,15.0,15.0,31.5525,52.9417,69.3177,1.6339,1.7,54.8623,55.0,81.72
20160508233000,16.44,15.0,15.0,31.6749,52.9417,69.3177,1.6259,1.7,54.8623,55.0,81.72
20160508234500,16.44,15.0,15.0,31.5487,52.9417,69.3177,1.6218,1.7,54.8623,55.0,81.72
20160509000000,16.44,15.0,15.0,31.7326,52.9417,69.3177,1.6259,1.7,54.8623,55.0,81.72
20160509001500,16.44,15.0,15.0,31.7326,52.9417,69.3177,1.6218,1.7,54.8623,55.0,81.72
20160509003000,16.44,15.0,15.0,31.7326,52.9417,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160509004500,16.44,15.0,15.0,31.6055,52.9417,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160509010000,16.44,15.0,15.0,31.3398,52.9417,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160509011500,16.44,15.0,15.0,31.1318,52.9417,69.3177,1.6218,1.7,54.8623,55.0,81.72
20160509013000,16.44,15.0,15.0,31.026,52.9417,69.3177,1.6218,1.7,54.8623,55.0,81.72
20160509014500,16.44,15.0,15.0,31.026,52.9417,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160509020000,16.44,15.0,15.0,31.001,52.9417,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160509021500,16.44,15.0,15.0,31.1726,52.9417,69.3177,1.6098,1.7,54.8623,55.0,81.72
20160509023000,16.44,15.0,15.0,31.2392,52.9417,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160509024500,16.44,15.0,15.0,31.4113,52.9417,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160509030000,16.44,15.0,15.0,31.5454,52.9417,69.3177,1.6259,1.7,54.8623,55.0,81.72
20160509031500,16.44,15.0,15.0,31.5454,52.9417,69.3177,1.6098,1.7,54.8623,55.0,81.72
20160509033000,16.44,15.0,15.0,31.8136,52.9417,69.3177,1.6138,1.7,54.8623,55.0,81.72
20160509034500,16.44,15.0,15.0,31.9477,52.9417,69.3177,1.6178,1.7,54.8623,55.0,81.72
20160509040000,16.44,15.0,15.0,31.9477,52.9417,69.3177,1.6138,1.7,54.8623,55.0,81.72
20160509041500,16.44,15.0,15.0,32.1238,52.9417,69.3177,1.6178,1.7,54.8623,55.0,82.65
20160509043000,16.44,15.0,15.0,32.1238,52.9417,69.3177,1.6218,1.7,54.8623,55.0,82.65
20160509044500,16.44,15.0,15.0,31.9887,52.9417,69.3177,1.6259,1.7,54.8623,55.0,82.65
20160509050000,16.44,15.0,15.0,31.7185,52.9417,69.3177,1.6259,1.7,54.8623,55.0,82.65
20160509051500,16.44,15.0,15.0,31.7556,52.9417,69.3177,1.6178,1.7,54.8623,55.0,82.65
20160509053000,16.44,15.0,15.0,31.6876,52.9417,69.3177,1.6419,1.7,54.8623,55.0,82.65
20160509054500,16.44,15.0,15.0,31.8592,52.9417,69.3177,1.6259,1.7,54.8623,55.0,82.65
20160509060000,18.77,15.0,15.0,31.8592,52.9417,69.3177,1.6218,1.7,54.8623,55.0,82.65
20160509061500,18.77,15.0,15.0,31.8592,52.9417,69.3177,1.6259,1.7,54.8623,55.0,82.65
20160509063000,18.77,15.0,15.0,31.8592,52.9417,69.3177,1.6379,1.7,54.8623,55.0,82.65
20160509064500,18.77,15.0,15.0,32.0309,52.9417,69.3177,1.6058,1.7,54.8623,55.0,82.65
20160509070000,18.77,15.0,15.0,32.2379,52.9417,69.3177,1.6178,1.7,54.8623,55.0,82.65
20160509071500,18.77,15.0,15.0,32.3389,52.9417,69.3177,1.6138,1.7,54.8623,55.0,82.65
20160509073000,18.77,15.0,15.0,32.6815,52.9417,69.3177,1.6098,1.7,54.8623,55.0,82.65
20160509074500,19.565,15.0,15.0,32.9556,52.9417,69.3177,1.6178,1.7,54.8623,55.0,82.65
20160509080000,19.565,15.0,15.0,33.1163,53.6131,69.3177,1.6178,1.7,54.8623,55.0,82.65
20160509081500,19.565,15.0,15.0,33.2523,53.6131,69.3177,1.6138,1.7,54.8623,55.0,82.65
20160509083000,19.565,15.0,15.0,33.4071,53.6131,69.3177,1.6098,1.7,54.8623,55.0,82.65
20160509084500,19.565,15.0,15.0,33.4898,53.6131,69.3177,1.6138,1.7,54.8623,55.0,82.65
20160509090000,19.565,15.0,15.0,33.6352,53.6131,69.3177,1.6058,1.7,54.8623,55.0,82.65
20160509091500,19.565,15.0,15.0,33.7683,53.6131,69.3177,1.6098,1.7,54.8623,55.0,82.65
20160509093000,16.095,15.0,15.0,34.1676,53.6131,69.3177,1.6419,1.7,54.8623,55.0,82.65
20160509094500,16.095,15.0,15.0,34.3673,53.6131,69.3177,1.6419,1.7,54.8623,55.0,82.65
20160509100000,16.095,15.0,15.0,35.2289,53.6131,69.3177,1.6339,1.7,54.8623,55.0,82.65
20160509101500,16.095,15.0,15.0,35.213,53.6131,69.3177,1.6339,1.7,54.8623,55.0,82.65
