PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160509103000,16.095,15.0,15.0,34.9125,53.6131,69.3177,1.6379,1.7,54.8623,55.0,82.65
20160509104500,16.095,15.0,15.0,34.7457,53.6131,69.3177,1.6459,1.7,54.8623,55.0,82.65
20160509110000,16.095,15.0,15.0,34.5418,53.6131,69.3177,1.6379,1.7,54.8623,55.0,82.65
20160509111500,16.095,15.0,15.0,34.4196,53.6131,69.3177,1.6419,1.7,54.8623,55.0,82.65
20160509113000,16.095,15.0,15.0,34.5094,53.6131,69.3177,1.6419,1.7,54.8623,55.0,82.65
20160509114500,16.095,15.0,15.0,34.2362,53.6131,69.3177,1.6459,1.7,54.8623,55.0,82.65
20160509120000,16.095,15.0,15.0,34.5351,53.6131,69.3177,1.6339,1.7,54.8623,55.0,82.65
20160509121500,16.095,15.0,15.0,34.5094,53.6131,69.3177,1.6379,1.7,54.8623,55.0,82.65
20160509123000,100.0,15.0,15.0,34.7215,53.6131,69.3177,1.6218,1.7,55.8524,55.0,82.65
20160509124500,66.555,15.0,15.0,34.9699,53.6131,69.3177,1.6379,1.7,53.8722,55.0,82.65
20160509130000,25.15,15.0,15.0,35.497,53.6131,69.3177,1.6339,1.7,54.8263,55.0,82.65
20160509131500,22.725,15.0,15.0,35.6222,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509133000,16.38,15.0,15.0,35.6532,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509134500,16.38,15.0,15.0,35.7775,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509140000,16.38,15.0,15.0,35.1873,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509141500,15.61,15.0,15.0,35.0942,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509143000,15.61,15.0,15.0,35.184,53.6131,69.3177,1.6299,1.7,54.8263,55.0,82.65
20160509144500,15.61,15.0,15.0,35.0942,53.6131,69.3177,1.6218,1.7,54.8263,55.0,82.65
20160509150000,15.61,15.0,15.0,35.2143,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509151500,21.175,15.0,15.0,35.6422,53.6131,69.3177,1.6339,1.7,54.8263,55.0,82.65
20160509153000,21.83,15.0,15.0,35.965,53.6131,69.3177,1.6379,1.7,54.8263,55.0,82.65
20160509154500,21.83,15.0,15.0,35.858,53.6131,69.3177,1.6339,1.7,54.8263,55.0,82.65
20160509160000,15.59,15.0,15.0,35.7377,53.6131,69.3177,1.6379,1.7,54.8263,55.0,82.65
20160509161500,15.59,15.0,15.0,36.0384,53.6131,69.3177,1.6379,1.7,54.8263,55.0,82.65
20160509163000,15.59,15.0,15.0,35.2903,53.6131,69.3177,1.6499,1.7,54.8263,55.0,82.65
20160509164500,15.59,15.0,15.0,35.4013,53.6131,69.3177,1.6339,1.7,54.8263,55.0,82.65
20160509170000,15.59,15.0,15.0,35.0927,53.6131,69.3177,1.6419,1.7,54.8263,55.0,82.65
20160509171500,15.59,15.0,15.0,35.3167,53.6131,69.3177,1.6459,1.7,54.8263,55.0,82.65
20160509173000,15.59,15.0,15.0,34.9558,53.6131,69.3177,1.6419,1.7,54.8263,55.0,82.65
20160509174500,17.695,15.0,15.0,34.9948,53.6131,69.3177,1.6419,1.7,54.8263,55.0,82.65
20160509180000,20.825,15.0,15.0,35.064,53.6131,69.3177,1.6379,1.7,54.8263,55.0,82.65
20160509181500,20.825,15.0,15.0,35.2184,53.6131,69.3177,1.6379,1.7,54.8263,55.0,82.65
20160509183000,20.825,15.0,15.0,35.184,53.6131,69.3177,1.6419,1.7,54.8263,55.0,82.65
20160509184500,20.825,15.0,15.0,35.3577,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509190000,20.825,15.0,15.0,35.5057,53.6131,69.3177,1.6379,1.7,54.8263,55.0,82.65
20160509191500,20.825,15.0,15.0,35.5057,53.6131,69.3177,1.6379,1.7,54.8263,55.0,82.65
20160509193000,20.825,15.0,15.0,35.3775,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509194500,20.825,15.0,15.0,35.4589,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509200000,20.825,15.0,15.0,35.4082,53.6131,69.3177,1.6339,1.7,54.8263,55.0,82.65
20160509201500,20.825,15.0,15.0,35.5503,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509203000,20.825,15.0,15.0,35.4932,53.6131,69.3177,1.6299,1.7,54.8263,55.0,82.65
20160509204500,20.825,15.0,15.0,35.3611,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509210000,20.825,15.0,15.0,35.3656,53.6131,69.3177,1.6339,1.7,54.8263,55.0,82.65
20160509211500,20.825,15.0,15.0,35.3656,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509213000,20.825,15.0,15.0,35.4342,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509214500,20.825,15.0,15.0,35.5008,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509220000,20.825,15.0,15.0,35.3658,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509221500,20.825,15.0,15.0,35.2307,53.6131,69.3177,1.6299,1.7,54.8263,55.0,82.65
20160509223000,20.825,15.0,15.0,35.2307,53.6131,69.3177,1.6299,1.7,54.8263,55.0,82.65
20160509224500,20.825,15.0,15.0,35.4294,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509230000,20.825,15.0,15.0,35.4294,53.6131,69.3177,1.6218,1.7,54.8263,55.0,82.65
20160509231500,20.825,15.0,15.0,35.3614,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160509233000,20.825,15.0,15.0,35.4226,53.6131,69.3177,1.6299,1.7,54.8263,55.0,82.65
20160509234500,20.825,15.0,15.0,35.2856,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510000000,20.825,15.0,15.0,35.2856,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510001500,20.825,15.0,15.0,35.1485,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510003000,20.825,15.0,15.0,35.2058,53.6131,69.3177,1.6178,1.7,54.8263,55.0,82.65
20160510004500,20.825,15.0,15.0,35.2058,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510010000,20.825,15.0,15.0,35.4001,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510011500,20.825,15.0,15.0,35.2058,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510013000,20.825,15.0,15.0,35.2058,53.6131,69.3177,1.6218,1.7,54.8263,55.0,82.65
20160510014500,20.825,15.0,15.0,35.4001,53.6131,69.3177,1.6299,1.7,54.8263,55.0,82.65
20160510020000,20.825,15.0,15.0,35.5391,53.6131,69.3177,1.6178,1.7,54.8263,55.0,82.65
20160510021500,20.825,15.0,15.0,35.5391,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510023000,20.825,15.0,15.0,35.7344,53.6131,69.3177,1.6218,1.7,54.8263,55.0,82.65
20160510024500,20.825,15.0,15.0,35.7344,53.6131,69.3177,1.6218,1.7,54.8263,55.0,82.65
20160510030000,20.825,15.0,15.0,35.5944,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510031500,20.825,15.0,15.0,35.5944,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510033000,20.825,15.0,15.0,35.5944,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510034500,20.825,15.0,15.0,35.5244,53.6131,69.3177,1.6218,1.7,54.8263,55.0,82.65
20160510040000,20.825,15.0,15.0,35.5244,53.6131,69.3177,1.6339,1.7,54.8263,55.0,82.65
20160510041500,20.825,15.0,15.0,35.5244,53.6131,69.3177,1.6299,1.7,54.8263,55.0,82.65
20160510043000,20.825,15.0,15.0,35.7183,53.6131,69.3177,1.6299,1.7,54.8263,55.0,82.65
20160510044500,20.825,15.0,15.0,35.7183,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510050000,20.825,15.0,15.0,35.4363,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510051500,20.825,15.0,15.0,35.4363,53.6131,69.3177,1.6339,1.7,54.8263,55.0,82.65
20160510053000,20.825,15.0,15.0,35.1543,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510054500,20.825,15.0,15.0,35.1543,53.6131,69.3177,1.6218,1.7,54.8263,55.0,82.65
20160510060000,20.825,15.0,15.0,35.0838,53.6131,69.3177,1.6299,1.7,54.8263,55.0,82.65
20160510061500,20.825,15.0,15.0,35.1312,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510063000,20.825,15.0,15.0,35.3196,53.6131,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510064500,20.825,15.0,15.0,35.3196,54.1624,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510070000,20.825,15.0,15.0,35.3196,54.1624,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510071500,20.825,15.0,15.0,35.3196,54.1624,69.3177,1.6218,1.7,54.8263,55.0,82.65
20160510073000,20.825,15.0,15.0,35.3196,54.1624,69.3177,1.6178,1.7,54.8263,55.0,82.65
20160510074500,23.01,15.0,15.0,35.4626,54.1624,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510080000,23.01,15.0,15.0,36.0119,54.1624,69.3177,1.6098,1.7,54.8263,55.0,82.65
20160510081500,23.01,15.0,15.0,36.0119,54.1624,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510083000,23.01,15.0,15.0,36.6597,54.1624,69.3177,1.6259,1.7,54.8263,55.0,82.65
20160510084500,23.01,15.0,15.0,37.0195,54.1624,69.3177,1.6218,1.7,54.8263,55.0,82.65
20160510090000,23.01,15.0,15.0,37.0577,54.1624,69.3177,1.6218,1.7,54.8263,55.0,82.65
20160510091500,100.0,15.0,15.0,37.1346,54.1624,69.3177,1.6379,1.7,55.7984,55.0,83.585
20160510093000,100.0,15.0,15.0,37.0622,54.1624,69.3177,1.6419,1.7,54.7363,55.0,83.585
20160510094500,36.245,15.0,15.0,37.1894,54.1624,69.3177,1.6379,1.7,54.7363,55.0,83.585
20160510100000,31.755,15.0,15.0,37.3206,54.1624,69.3177,1.654,1.7,54.7363,55.0,83.585
20160510101500,19.925,15.0,15.0,37.4256,54.1624,69.3177,1.6499,1.7,54.7363,55.0,83.585
20160510103000,21.655,15.0,15.0,37.228,54.1624,69.3177,1.6499,1.7,55.3123,55.0,83.585
20160510104500,21.655,15.0,15.0,37.3127,54.1624,69.3177,1.666,1.7,55.3123,55.0,83.585
20160510110000,21.655,15.0,15.0,37.4058,54.1624,69.3177,1.6379,1.7,55.3123,55.0,83.585
20160510111500,26.47,15.0,15.0,37.0565,54.1624,69.3177,1.6379,1.7,54.5743,55.0,83.585
20160510113000,26.47,15.0,15.0,37.3597,54.1624,69.3177,1.6499,1.7,54.5743,55.0,83.585
20160510114500,26.47,15.0,15.0,37.6023,54.1624,69.3177,1.654,1.7,55.1863,55.0,83.585
20160510120000,28.855,15.0,15.0,37.1169,54.1624,69.3177,1.662,1.7,55.1863,55.0,83.585
20160510121500,30.815,15.0,15.0,37.3596,54.1624,69.3177,1.662,1.7,55.1863,55.0,83.585
20160510123000,30.815,15.0,15.0,36.9081,54.1624,69.3177,1.666,1.7,55.1863,55.0,83.585
20160510124500,30.815,15.0,15.0,37.8268,54.1624,69.3177,1.666,1.7,55.1863,55.0,83.585
20160510130000,30.815,15.0,15.0,37.9303,54.7422,69.3177,1.6499,1.7,55.1863,55.0,83.585
20160510131500,32.125,15.0,15.0,37.4273,54.7422,69.3177,1.654,1.7,55.1863,55.0,83.585
20160510133000,32.125,15.0,15.0,37.1757,54.7422,69.3177,1.654,1.7,55.1863,55.0,83.585
20160510134500,32.78,15.0,15.0,36.8108,54.7422,69.3177,1.654,1.7,55.1863,55.0,83.585
20160510140000,32.78,15.0,15.0,37.2329,54.7422,69.3177,1.658,1.7,55.1863,55.0,83.585
20160510141500,36.365,15.0,15.0,37.2329,54.7422,69.3177,1.662,1.7,55.1863,55.0,83.585
20160510143000,36.365,15.0,15.0,37.4617,54.7422,69.3177,1.662,1.7,55.1863,55.0,83.585
20160510144500,40.655,15.0,15.0,37.6904,54.7422,69.3177,1.6419,1.7,55.1863,55.0,83.585
20160510150000,42.91,15.0,15.0,37.4912,54.7422,69.3177,1.6419,1.7,55.1863,55.0,83.585
20160510151500,44.36,15.0,15.0,37.0897,54.7422,69.3177,1.654,1.7,55.1863,55.0,83.585
20160510153000,44.36,15.0,15.0,37.862,54.7422,69.3177,1.6419,1.7,55.1863,55.0,83.585
20160510154500,44.36,15.0,15.0,37.8313,54.7422,69.3177,1.6379,1.7,55.1863,55.0,83.585
20160510160000,37.23,15.0,15.0,37.0531,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510161500,32.36,15.0,15.0,36.9579,54.7422,69.3177,1.6379,1.7,54.5383,55.0,83.585
20160510163000,32.36,15.0,15.0,36.9032,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510164500,27.475,15.0,15.0,36.8055,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510170000,27.475,15.0,15.0,36.8055,54.7422,69.3177,1.654,1.7,54.5383,55.0,83.585
20160510171500,24.18,15.0,15.0,36.8055,54.7422,69.3177,1.658,1.7,54.5383,55.0,83.585
20160510173000,24.18,15.0,15.0,36.122,54.7422,69.3177,1.654,1.7,54.5383,55.0,83.585
20160510174500,24.18,15.0,15.0,35.7561,54.7422,69.3177,1.654,1.7,54.5383,55.0,83.585
20160510180000,24.18,15.0,15.0,36.7218,54.7422,69.3177,1.6419,1.7,54.5383,55.0,83.585
20160510181500,24.18,15.0,15.0,37.0897,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510183000,24.18,15.0,15.0,37.0897,54.7422,69.3177,1.6419,1.7,54.5383,55.0,83.585
20160510184500,24.18,15.0,15.0,37.6046,54.7422,69.3177,1.6419,1.7,54.5383,55.0,83.585
20160510190000,24.18,15.0,15.0,37.4912,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510191500,24.18,15.0,15.0,37.6904,54.7422,69.3177,1.6459,1.7,54.5383,55.0,83.585
20160510193000,20.99,15.0,15.0,37.1552,54.7422,69.3177,1.6379,1.7,54.5383,55.0,83.585
20160510194500,18.565,15.0,15.0,36.8743,54.7422,69.3177,1.6419,1.7,54.5383,55.0,83.585
20160510200000,17.795,15.0,15.0,36.8203,54.7422,69.3177,1.6379,1.7,54.5383,55.0,83.585
20160510201500,17.795,15.0,15.0,36.5196,54.7422,69.3177,1.6459,1.7,54.5383,55.0,83.585
20160510203000,17.795,15.0,15.0,36.1924,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510204500,17.795,15.0,15.0,36.1116,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510210000,17.795,15.0,15.0,36.1857,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510211500,17.795,15.0,15.0,35.9979,54.7422,69.3177,1.654,1.7,54.5383,55.0,83.585
20160510213000,17.795,15.0,15.0,36.0825,54.7422,69.3177,1.6459,1.7,54.5383,55.0,83.585
20160510214500,17.795,15.0,15.0,35.911,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510220000,17.795,15.0,15.0,35.9288,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510221500,17.795,15.0,15.0,35.8781,54.7422,69.3177,1.6459,1.7,54.5383,55.0,83.585
20160510223000,17.795,15.0,15.0,35.747,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510224500,17.795,15.0,15.0,35.6159,54.7422,69.3177,1.6459,1.7,54.5383,55.0,83.585
20160510230000,17.795,15.0,15.0,35.7574,54.7422,69.3177,1.6459,1.7,54.5383,55.0,83.585
20160510231500,17.795,15.0,15.0,35.7574,54.7422,69.3177,1.6459,1.7,54.5383,55.0,83.585
20160510233000,17.795,15.0,15.0,35.5652,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160510234500,17.795,15.0,15.0,35.4321,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160511000000,17.795,15.0,15.0,35.5683,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160511001500,17.795,15.0,15.0,35.2325,54.7422,69.3177,1.6459,1.7,54.5383,55.0,83.585
20160511003000,17.795,15.0,15.0,35.3001,54.7422,69.3177,1.654,1.7,54.5383,55.0,83.585
20160511004500,16.475,15.0,15.0,35.166,54.7422,69.3177,1.6499,1.7,54.5383,55.0,83.585
20160511010000,16.475,15.0,15.0,35.4226,54.7422,69.3177,1.662,1.7,55.1143,55.0,83.585
20160511011500,18.215,15.0,15.0,35.4226,54.7422,69.3177,1.7021,1.7,54.4482,55.0,83.585
20160511013000,15.33,15.0,15.0,35.4819,54.7422,69.3177,1.6138,1.7,55.0243,55.0,82.17
20160511014500,15.33,15.0,15.0,35.2856,54.7422,69.3177,1.6218,1.7,55.0243,55.0,82.17
20160511020000,15.33,15.0,15.0,35.1485,54.7422,69.3177,1.6339,1.7,55.0243,55.0,82.17
20160511021500,15.33,15.0,15.0,35.1485,54.7422,69.3177,1.6259,1.7,55.0243,55.0,82.17
20160511023000,15.33,15.0,15.0,35.2058,54.7422,69.3177,1.6259,1.7,55.0243,55.0,82.17
20160511024500,15.33,15.0,15.0,35.1368,54.7422,69.3177,1.6259,1.7,55.0243,55.0,82.17
20160511030000,15.33,15.0,15.0,35.1916,54.7422,69.3177,1.6299,1.7,55.0243,55.0,82.17
20160511031500,21.675,15.0,15.0,35.0525,54.7422,69.3177,1.6259,1.7,55.0243,55.0,82.17
20160511033000,21.675,15.0,15.0,35.0525,54.7422,69.3177,1.6299,1.7,55.0243,55.0,82.17
20160511034500,21.675,15.0,15.0,34.9135,54.7422,69.3177,1.6259,1.7,55.0243,55.0,82.17
20160511040000,21.675,15.0,15.0,34.5156,54.7422,69.3177,1.6218,1.7,55.0243,55.0,82.17
20160511041500,15.215,15.0,15.0,34.4269,54.7422,69.3177,1.6259,1.7,54.3762,55.0,82.17
20160511043000,20.28,15.0,15.0,34.1489,54.7422,69.3177,1.6178,1.7,55.4023,55.0,82.17
20160511044500,100.0,15.0,15.0,34.1489,54.7422,69.0837,1.7222,1.7,56.9865,55.0,80.82
20160511050000,21.45,15.0,15.0,34.2643,54.7422,69.0837,1.5415,1.7,56.3384,55.0,74.55
20160511051500,21.45,15.0,15.0,34.2643,54.7422,69.0837,1.6058,1.7,55.7624,55.0,83.23
20160511053000,16.325,15.0,15.0,34.3343,54.7422,69.0837,1.6379,1.7,54.8263,55.0,83.23
20160511054500,45.45,15.0,15.0,34.5198,54.7422,69.0837,1.6379,1.7,55.7624,55.0,83.23
20160511060000,29.18,15.0,15.0,34.9892,54.7422,69.0837,1.6379,1.7,54.7003,55.0,83.23
20160511061500,22.655,15.0,15.0,34.8018,54.7422,69.0837,1.6499,1.7,54.7003,55.0,83.23
20160511063000,21.48,15.0,15.0,35.1312,54.7422,69.0837,1.6459,1.7,54.7003,55.0,83.23
20160511064500,14.7,15.0,15.0,35.1312,54.7422,69.0837,1.6419,1.7,55.3483,55.0,83.23
20160511070000,20.525,15.0,15.0,35.2732,54.7422,69.0837,1.6419,1.7,55.3483,55.0,83.23
20160511071500,20.525,15.0,15.0,35.4626,54.7422,69.0837,1.6339,1.7,55.3483,55.0,83.23
20160511073000,20.525,15.0,15.0,35.5341,54.7422,69.0837,1.6379,1.7,55.3483,55.0,83.23
20160511074500,23.3,15.0,15.0,35.82,54.7422,69.0837,1.6419,1.7,54.5383,55.0,83.23
20160511080000,21.21,15.0,15.0,36.1059,54.7422,69.0837,1.6379,1.7,54.5383,55.0,83.23
20160511081500,21.21,15.0,15.0,36.3717,54.7422,69.0837,1.6339,1.7,54.5383,55.0,83.23
20160511083000,21.21,15.0,15.0,37.0195,54.7422,69.0837,1.6299,1.7,54.5383,55.0,83.23
20160511084500,21.21,15.0,15.0,37.3075,54.7422,69.0837,1.6379,1.7,54.5383,55.0,83.23
20160511090000,21.21,15.0,15.0,37.6071,54.7422,69.0837,1.6339,1.7,55.1143,55.0,83.23
20160511091500,21.21,15.0,15.0,37.8931,54.7422,69.0837,1.6339,1.7,55.1143,55.0,83.23
20160511093000,25.57,15.0,15.0,38.0419,54.7422,69.0837,1.6299,1.7,55.1143,55.0,83.23
20160511094500,26.37,15.0,15.0,38.3258,54.7422,69.0837,1.6259,1.7,55.1143,55.0,83.23
20160511100000,29.95,15.0,15.0,38.8062,54.7422,69.0837,1.6339,1.7,55.1143,55.0,83.23
20160511101500,29.95,15.0,15.0,38.627,54.7422,69.0837,1.662,1.7,55.1143,55.0,83.23
20160511103000,32.85,15.0,15.0,38.7963,54.7422,69.0837,1.67,1.7,55.1143,55.0,83.23
20160511104500,32.85,15.0,15.0,38.2615,54.7422,69.0837,1.662,1.7,55.1143,55.0,83.23
20160511110000,32.85,15.0,15.0,37.751,55.5052,69.0837,1.67,1.7,55.1143,55.0,83.23
20160511111500,32.85,15.0,15.0,37.751,55.5052,69.0837,1.658,1.7,55.1143,55.0,83.23
20160511113000,36.455,15.0,15.0,38.2377,55.5052,69.0837,1.662,1.7,55.1143,55.0,83.23
20160511114500,39.51,15.0,15.0,38.2519,55.5052,69.0837,1.7222,1.7,55.1143,55.0,85.615
20160511120000,40.575,15.0,15.0,38.0758,55.5052,69.0837,1.7463,1.7,55.1143,55.0,85.615
20160511121500,44.505,15.0,15.0,38.3301,55.5052,69.0837,1.7463,1.7,55.1143,55.0,85.615
20160511123000,50.955,15.0,15.0,38.6383,55.5052,69.0837,1.6981,1.7,55.1143,55.0,85.615
20160511124500,96.67,15.0,15.0,38.6938,55.5052,69.0837,1.7342,1.7,55.6904,55.0,85.615
20160511130000,67.025,15.0,15.0,38.493,55.5052,69.0837,1.7623,1.7,52.9001,55.0,85.615
20160511131500,25.83,15.0,15.0,38.9702,55.5052,69.0837,1.7543,1.7,54.9523,55.0,85.615
20160511133000,25.83,15.0,15.0,38.6343,55.5052,69.0837,1.7623,1.7,54.9523,55.0,85.615
20160511134500,25.83,15.0,15.0,38.2605,55.5052,69.0837,1.7744,1.7,54.9523,55.0,85.615
20160511140000,25.83,15.0,15.0,38.9863,55.5052,69.0837,1.7784,1.7,54.9523,55.0,85.615
20160511141500,25.83,15.0,15.0,38.9004,55.5052,69.0837,1.7864,1.7,54.9523,55.0,85.615
20160511143000,25.83,15.0,15.0,38.6054,55.5052,69.0837,1.7784,1.7,54.9523,55.0,85.615
20160511144500,25.83,15.0,15.0,38.455,55.5052,69.0837,1.7864,1.7,54.9523,55.0,85.615
20160511150000,25.83,15.0,15.0,38.4712,55.5052,69.0837,1.7664,1.7,54.9523,55.0,85.615
20160511151500,25.83,15.0,15.0,38.8646,55.5052,69.0837,1.7503,1.7,54.9523,55.0,85.615
20160511153000,23.86,15.0,15.0,38.1618,55.5052,69.0837,1.7463,1.7,55.5644,55.0,85.615
20160511154500,23.86,15.0,15.0,38.1575,55.5052,69.0837,1.7583,1.7,54.7903,55.0,85.615
20160511160000,23.86,15.0,15.0,37.9253,55.5052,69.0837,1.7543,1.7,54.7903,55.0,85.615
20160511161500,23.86,15.0,15.0,38.2282,55.5052,69.0837,1.7623,1.7,54.7903,55.0,85.615
20160511163000,23.86,15.0,15.0,37.9447,55.5052,69.0837,1.7623,1.7,54.7903,55.0,85.615
20160511164500,21.56,15.0,15.0,38.0907,55.5052,69.0837,1.7623,1.7,54.7903,55.0,85.615
20160511170000,21.56,15.0,15.0,38.2051,55.5052,69.0837,1.7583,1.7,54.7903,55.0,85.615
20160511171500,21.56,15.0,15.0,37.2188,55.5052,69.0837,1.7664,1.7,54.7903,55.0,85.615
20160511173000,21.56,15.0,15.0,37.1785,55.5052,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160511174500,18.51,15.0,15.0,37.3473,55.5052,69.0837,1.7664,1.7,54.7903,55.0,85.615
20160511180000,18.51,15.0,15.0,36.9081,55.5052,69.0837,1.7583,1.7,54.7903,55.0,85.615
20160511181500,18.51,15.0,15.0,36.9081,55.5052,69.0837,1.7583,1.7,54.7903,55.0,85.615
20160511183000,21.64,15.0,15.0,37.1761,55.5052,69.0837,1.7583,1.7,54.7903,55.0,85.615
20160511184500,21.64,15.0,15.0,37.3596,55.5052,69.0837,1.7623,1.7,54.7903,55.0,85.615
20160511190000,21.64,15.0,15.0,37.9029,55.5052,69.0837,1.7623,1.7,54.7903,55.0,85.615
20160511191500,21.64,15.0,15.0,37.2944,55.5052,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160511193000,16.135,15.0,15.0,36.9986,55.5052,69.0837,1.7664,1.7,54.7903,55.0,85.615
20160511194500,16.135,15.0,15.0,37.121,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160511200000,16.135,15.0,15.0,36.3455,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160511201500,16.135,15.0,15.0,35.9279,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160511203000,16.135,15.0,15.0,35.6174,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160511204500,16.135,15.0,15.0,35.298,54.8948,69.0837,1.7784,1.7,54.7903,55.0,85.615
20160511210000,20.69,15.0,15.0,35.3105,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160511211500,20.69,15.0,15.0,35.1873,54.8948,69.0837,1.7744,1.7,54.7903,55.0,85.615
20160511213000,20.69,15.0,15.0,35.3105,54.8948,69.0837,1.7744,1.7,54.7903,55.0,85.615
20160511214500,20.69,15.0,15.0,35.1873,54.8948,69.0837,1.7744,1.7,54.7903,55.0,85.615
20160511220000,20.69,15.0,15.0,35.2184,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160511221500,19.375,15.0,15.0,35.184,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160511223000,19.375,15.0,15.0,35.1456,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160511224500,35.685,15.0,15.0,35.0825,54.8948,69.0837,1.7664,1.7,54.7903,55.0,85.615
20160511230000,20.6,15.0,15.0,34.5777,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160511231500,20.6,15.0,15.0,34.5146,54.8948,69.0837,1.7744,1.7,54.7903,55.0,85.615
20160511233000,15.24,15.0,15.0,34.2129,54.8948,69.0837,1.7744,1.7,54.7903,55.0,85.615
20160511234500,15.24,15.0,15.0,34.2239,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160512000000,15.24,15.0,15.0,34.0416,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160512001500,15.24,15.0,15.0,34.2389,54.8948,69.0837,1.7744,1.7,54.7903,55.0,85.615
20160512003000,15.24,15.0,15.0,34.0398,54.8948,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160512004500,15.24,15.0,15.0,33.9014,54.8948,69.0837,1.7664,1.7,54.7903,55.0,85.615
20160512010000,15.24,15.0,15.0,34.2273,54.8948,69.0837,1.7664,1.7,54.7903,55.0,85.615
20160512011500,15.24,15.0,15.0,33.8416,54.3455,69.0837,1.7744,1.7,54.7903,55.0,85.615
20160512013000,15.24,15.0,15.0,33.3865,54.3455,69.0837,1.7744,1.7,54.7903,55.0,85.615
20160512014500,15.24,15.0,15.0,33.2471,54.3455,69.0837,1.7784,1.7,54.7903,55.0,85.615
20160512020000,14.47,15.0,15.0,33.5421,54.3455,69.0837,1.7704,1.7,54.7903,55.0,85.615
20160512021500,19.37,15.0,15.0,33.3557,54.3455,69.0837,1.7704,1.7,55.5104,55.0,85.615
20160512023000,20.025,15.0,15.0,33.5421,54.3455,69.0837,1.7744,1.7,54.5743,55.0,85.615
20160512024500,20.025,15.0,15.0,33.5421,54.3455,69.0837,1.7704,1.7,54.5743,55.0,85.615
20160512030000,19.255,15.0,15.0,33.5421,54.3455,69.0837,1.7784,1.7,54.5743,55.0,85.615
20160512031500,19.255,15.0,15.0,33.3395,54.3455,69.0837,1.7704,1.7,54.5743,55.0,85.615
20160512033000,19.255,15.0,15.0,33.5245,54.3455,69.0837,1.7704,1.7,54.5743,55.0,85.615
20160512034500,15.515,15.0,15.0,33.3884,54.3455,69.0837,1.7704,1.7,54.5743,55.0,85.615
20160512040000,15.515,15.0,15.0,33.3884,54.3455,69.0837,1.7784,1.7,54.5743,55.0,85.615
20160512041500,15.515,15.0,15.0,33.2523,54.3455,69.0837,1.7744,1.7,54.5743,55.0,85.615
20160512043000,15.515,15.0,15.0,33.4353,54.3455,69.0837,1.7704,1.7,54.5743,55.0,85.615
20160512044500,15.515,15.0,15.0,33.6183,54.3455,69.0837,1.7704,1.7,54.5743,55.0,85.615
20160512050000,15.515,15.0,15.0,33.4803,54.3455,69.0837,1.7704,1.7,54.5743,55.0,85.615
20160512051500,15.515,15.0,15.0,33.4803,54.3455,69.0837,1.7623,1.7,54.5743,55.0,85.615
20160512053000,15.515,15.0,15.0,33.4803,54.3455,69.0837,1.7704,1.7,54.5743,55.0,85.615
20160512054500,15.515,15.0,15.0,33.4803,54.3455,69.0837,1.7704,1.7,54.5743,55.0,85.615
20160512060000,15.515,15.0,15.0,33.6623,54.3455,69.0837,1.7664,1.7,54.5743,55.0,85.615
20160512061500,15.515,15.0,15.0,33.6623,54.3455,69.0837,1.7784,1.7,54.5743,55.0,85.615
20160512063000,15.515,15.0,15.0,33.6623,54.3455,69.0837,1.7664,1.7,54.5743,55.0,85.615
20160512064500,15.515,15.0,15.0,33.8443,54.3455,69.0837,1.7704,1.7,54.5743,55.0,85.615
20160512070000,15.515,15.0,15.0,33.8443,54.3455,69.0837,1.7704,1.7,55.1863,55.0,85.615
20160512071500,20.97,15.0,15.0,33.9843,54.3455,69.0837,1.7704,1.7,55.1863,55.0,85.615
20160512073000,20.97,15.0,15.0,34.4493,54.3455,69.0837,1.7583,1.7,55.1863,55.0,85.615
20160512074500,22.425,15.0,15.0,35.3196,53.7352,69.0837,1.7583,1.7,55.1863,55.0,85.615
20160512080000,24.37,15.0,15.0,35.7239,53.7352,69.0837,1.7664,1.7,55.1863,55.0,85.615
20160512081500,24.37,15.0,15.0,35.963,53.7352,69.0837,1.7463,1.7,55.1863,55.0,85.615
20160512083000,25.025,15.0,15.0,37.0195,53.7352,69.0837,1.7463,1.7,55.1863,55.0,85.615
20160512084500,25.025,15.0,15.0,37.4514,53.7352,69.0837,1.7423,1.7,55.1863,55.0,85.615
20160512090000,25.025,15.0,15.0,37.8931,53.7352,69.0837,1.7463,1.7,55.1863,55.0,85.615
20160512091500,26.835,15.0,15.0,38.2505,53.7352,69.0837,1.7383,1.7,55.1863,55.0,85.615
20160512093000,27.49,15.0,15.0,38.7497,54.315,69.0837,1.7503,1.7,55.1863,55.0,85.615
20160512094500,28.945,15.0,15.0,38.5282,54.315,69.0837,1.7463,1.7,55.1863,55.0,85.615
20160512100000,28.945,15.0,15.0,38.27,54.315,69.0837,1.7543,1.7,55.1863,55.0,85.615
20160512101500,36.73,15.0,15.0,38.27,54.315,69.0837,1.67,1.7,55.1863,55.0,85.615
20160512103000,36.73,15.0,15.0,39.1231,54.315,68.2916,1.666,1.7,55.1863,55.0,85.615
20160512104500,36.73,15.0,15.0,39.2831,54.315,68.2916,1.6259,1.7,55.1863,55.0,85.615
20160512110000,41.025,15.0,15.0,38.1334,54.315,68.2916,1.654,1.7,55.1863,55.0,86.645
20160512111500,51.985,15.0,15.0,38.4943,54.315,68.2916,1.666,1.7,55.1863,55.0,87.785
20160512113000,100.0,15.0,15.0,38.1068,54.315,68.2916,1.6299,1.7,55.7984,55.0,87.785
20160512114500,100.0,15.0,15.0,36.5024,54.315,68.2916,1.6419,1.7,54.6643,55.0,87.785
20160512120000,28.87,15.0,15.0,35.9737,54.315,68.2916,1.678,1.7,54.6643,55.0,87.785
20160512121500,28.87,15.0,15.0,36.6561,54.8948,68.2916,1.662,1.7,54.6643,55.0,87.785
20160512123000,28.87,15.0,15.0,36.9465,54.8948,68.2916,1.6218,1.7,55.3483,55.0,87.785
20160512124500,40.915,15.0,15.0,37.3206,54.8948,68.2916,1.67,1.7,55.3483,55.0,87.785
20160512130000,50.475,15.0,15.0,37.228,54.8948,68.2916,1.658,1.7,55.3483,55.0,87.785
20160512131500,100.0,15.0,15.0,38.2615,54.8948,68.2916,1.67,1.7,56.0144,55.0,87.785
20160512133000,100.0,15.0,15.0,38.6794,54.8948,68.2916,1.67,1.7,56.0144,55.0,87.785
20160512134500,100.0,15.0,15.0,38.515,55.4441,68.2916,1.6339,1.7,55.4383,55.0,87.785
20160512140000,28.635,15.0,15.0,39.5667,55.4441,68.2916,1.6459,1.7,55.4383,55.0,87.785
20160512141500,28.635,15.0,15.0,38.9856,55.4441,68.2916,1.67,1.7,54.7003,55.0,87.785
20160512143000,24.385,15.0,15.0,39.5427,55.4441,68.2916,1.6499,1.7,54.7003,55.0,87.785
20160512144500,24.385,15.0,15.0,38.9863,55.4441,68.2916,1.6861,1.7,54.7003,55.0,87.785
20160512150000,24.385,15.0,15.0,39.6608,55.4441,68.2916,1.6941,1.7,54.7003,55.0,87.785
20160512151500,21.925,15.0,15.0,39.424,55.4441,68.2916,1.7423,1.7,54.7003,55.0,87.785
20160512153000,21.925,15.0,15.0,38.8914,55.4441,68.2916,1.7704,1.7,54.7003,55.0,87.785
20160512154500,21.925,15.0,15.0,39.773,55.4441,68.2916,1.7904,1.7,54.7003,55.0,87.785
20160512160000,21.925,15.0,15.0,39.2917,55.4441,68.2916,1.7704,1.7,54.7003,55.0,87.785
20160512161500,21.925,15.0,15.0,39.3704,55.4441,68.2916,1.7664,1.7,54.7003,55.0,86.725
20160512163000,21.925,15.0,15.0,39.3704,55.4441,68.2916,1.7784,1.7,54.7003,55.0,86.725
20160512164500,21.925,15.0,15.0,39.2066,55.4441,68.2916,1.7784,1.7,54.7003,55.0,86.725
20160512170000,21.925,15.0,15.0,34.8316,55.4441,67.6076,1.7784,1.7,54.7003,55.0,86.725
20160512171500,18.63,15.0,15.0,39.1353,55.4441,67.6076,1.7704,1.7,54.7003,55.0,86.725
20160512173000,23.98,15.0,15.0,39.3884,55.4441,67.6076,1.7664,1.7,55.3123,55.0,86.725
20160512174500,23.98,15.0,15.0,39.5403,55.4441,67.6076,1.7784,1.7,55.3123,55.0,86.725
20160512180000,25.285,15.0,15.0,39.2495,55.4441,67.6076,1.7744,1.7,55.3123,55.0,86.725
20160512181500,25.285,15.0,15.0,39.4242,55.4441,67.6076,1.7704,1.7,55.3123,55.0,86.725
20160512183000,25.285,15.0,15.0,39.3058,55.4441,67.6076,1.7744,1.7,55.3123,55.0,85.665
20160512184500,25.285,15.0,15.0,38.9702,55.4441,67.6076,1.7583,1.7,54.7003,55.0,85.665
20160512190000,25.285,15.0,15.0,38.745,55.4441,67.6076,1.7543,1.7,54.7003,55.0,85.665
20160512191500,25.285,15.0,15.0,38.6988,55.4441,67.6076,1.7543,1.7,54.7003,55.0,85.665
20160512193000,21.88,15.0,15.0,38.7615,55.4441,67.6076,1.7583,1.7,54.7003,55.0,85.665
20160512194500,20.56,15.0,15.0,38.6349,55.4441,67.6076,1.7623,1.7,54.7003,55.0,85.665
20160512200000,20.56,15.0,15.0,38.4397,55.4441,67.6076,1.7543,1.7,54.7003,55.0,85.665
20160512201500,20.56,15.0,15.0,,55.4441,67.6076,1.7583,1.7,54.7003,55.0,85.665
20160512203000,20.56,15.0,15.0,38.4397,55.4441,67.6076,1.7623,1.7,54.7003,55.0,85.665
20160512204500,19.24,15.0,15.0,,55.4441,67.6076,1.7664,1.7,54.7003,55.0,85.665
20160512210000,19.24,15.0,15.0,38.4397,55.4441,67.6076,1.7744,1.7,54.7003,55.0,85.665
20160512211500,19.24,15.0,15.0,38.4397,55.4441,67.6076,1.7704,1.7,54.7003,55.0,85.665
20160512213000,19.24,15.0,15.0,38.4397,55.4441,67.6076,1.7664,1.7,54.7003,55.0,85.665
20160512214500,19.24,15.0,15.0,38.1559,55.4441,67.6076,1.7664,1.7,54.7003,55.0,85.665
20160512220000,19.24,15.0,15.0,37.8129,55.4441,67.6076,1.7664,1.7,54.7003,55.0,85.665
20160512221500,19.24,15.0,15.0,,55.4441,67.6076,1.7664,1.7,54.7003,55.0,85.665
20160512223000,17.155,15.0,15.0,37.5411,55.4441,67.6076,1.7623,1.7,55.3483,55.0,85.665
20160512224500,23.855,15.0,15.0,,55.4441,67.6076,1.7744,1.7,55.3483,55.0,85.665
20160512230000,23.855,15.0,15.0,37.2769,55.4441,67.6076,1.7704,1.7,55.3483,55.0,85.665
20160512231500,23.855,15.0,15.0,37.3622,55.4441,67.6076,1.7824,1.7,55.3483,55.0,85.665
20160512233000,23.855,15.0,15.0,37.3786,55.4441,67.6076,1.7824,1.7,55.3483,55.0,85.665
20160512234500,23.855,15.0,15.0,37.1104,55.4441,67.6076,1.7503,1.7,55.3483,55.0,85.665
20160513000000,23.855,15.0,15.0,37.0543,55.4441,67.6076,1.7704,1.7,55.3483,55.0,85.665
20160513001500,23.855,15.0,15.0,37.0543,55.4441,67.6076,1.7784,1.7,55.3483,55.0,85.665
20160513003000,23.855,15.0,15.0,37.4024,55.4441,67.6076,1.7784,1.7,55.3483,55.0,85.665
20160513004500,23.855,15.0,15.0,37.5385,55.4441,67.6076,1.7784,1.7,54.7003,55.0,85.665
20160513010000,23.855,15.0,15.0,37.2664,55.4441,67.6076,1.7864,1.7,54.7003,55.0,85.665
20160513011500,23.855,15.0,15.0,37.0622,55.4441,67.6076,1.7744,1.7,54.7003,55.0,85.665
20160513013000,19.895,15.0,15.0,37.1358,55.4441,67.6076,1.7824,1.7,54.7003,55.0,85.665
20160513014500,20.43,15.0,15.0,36.8617,55.4441,67.6076,1.7784,1.7,55.5104,55.0,85.665
20160513020000,23.47,15.0,15.0,36.6561,55.4441,67.6076,1.7864,1.7,54.7003,55.0,85.665
20160513021500,23.47,15.0,15.0,36.6561,55.4441,67.6076,1.7824,1.7,54.7003,55.0,85.665
20160513023000,23.47,15.0,15.0,36.7242,55.4441,67.6076,1.7784,1.7,54.7003,55.0,85.665
20160513024500,23.47,15.0,15.0,36.7242,55.4441,67.6076,1.7784,1.7,54.7003,55.0,85.665
20160513030000,23.47,15.0,15.0,36.7242,55.4441,67.6076,1.7824,1.7,54.7003,55.0,85.665
20160513031500,23.47,15.0,15.0,37.1346,55.4441,67.6076,1.7744,1.7,55.3123,55.0,85.665
20160513033000,15.925,15.0,15.0,37.1346,55.4441,67.6076,1.7824,1.7,54.7363,55.0,85.665
20160513034500,15.925,15.0,15.0,37.2746,55.4441,67.6076,1.7864,1.7,54.7363,55.0,85.665
20160513040000,15.925,15.0,15.0,37.3397,55.4441,67.6076,1.7824,1.7,54.7363,55.0,85.665
20160513041500,63.205,15.0,15.0,37.1346,55.4441,67.6076,1.7784,1.7,55.5104,55.0,85.665
20160513043000,36.555,15.0,15.0,36.6513,55.4441,67.6076,1.7904,1.7,54.5023,55.0,85.665
20160513044500,22.06,15.0,15.0,35.8376,55.4441,67.6076,1.7945,1.7,54.5023,55.0,85.665
20160513050000,21.29,15.0,15.0,35.2307,55.4441,67.6076,1.7704,1.7,54.5023,55.0,85.665
20160513051500,15.045,15.0,15.0,,55.4441,67.6076,1.7704,1.7,55.3483,55.0,85.665
20160513053000,15.045,15.0,15.0,34.3947,55.4441,67.6076,1.7784,1.7,55.3483,55.0,85.665
20160513054500,15.045,15.0,15.0,34.0521,55.4441,67.6076,1.7904,1.7,55.3483,55.0,85.665
20160513060000,15.045,15.0,15.0,33.9634,55.4441,67.6076,1.7864,1.7,55.3483,55.0,85.665
20160513061500,15.045,15.0,15.0,33.7564,55.4441,67.6076,1.7824,1.7,55.3483,55.0,85.665
20160513063000,15.045,15.0,15.0,33.1352,55.4441,67.6076,1.6379,1.7,55.3483,55.0,85.665
20160513064500,19.99,15.0,15.0,33.3147,55.4441,68.3276,1.6259,1.7,55.3483,55.0,85.665
20160513070000,21.155,15.0,15.0,33.4537,55.4441,68.3276,1.6218,1.7,55.3483,55.0,86.81
20160513071500,22.32,15.0,15.0,33.8148,55.4441,68.3276,1.6379,1.7,55.3483,55.0,86.81
20160513073000,23.995,15.0,15.0,34.3503,55.4441,68.3276,1.6299,1.7,55.3483,55.0,86.81
20160513074500,23.995,15.0,15.0,35.2201,55.4441,68.3276,1.6218,1.7,55.3483,55.0,86.81
20160513080000,24.795,15.0,15.0,36.5661,55.4441,68.3276,1.6178,1.7,55.3483,55.0,86.81
20160513081500,24.795,15.0,15.0,36.764,55.4441,68.3276,1.6178,1.7,55.3483,55.0,87.745
20160513083000,24.795,15.0,15.0,36.2411,55.4441,68.3276,1.6339,1.7,55.3483,55.0,87.745
20160513084500,24.795,15.0,15.0,36.0417,55.4441,68.3276,1.6339,1.7,55.3483,55.0,87.745
20160513090000,24.795,15.0,15.0,36.0376,55.4441,68.3276,1.666,1.7,54.6103,55.0,87.745
20160513091500,24.795,15.0,15.0,35.8781,55.4441,68.3276,1.678,1.7,54.6103,55.0,87.745
20160513093000,24.795,15.0,15.0,35.9288,55.4441,68.3276,1.6861,1.7,54.6103,55.0,87.745
20160513094500,24.795,15.0,15.0,35.7393,55.4441,68.3276,1.6821,1.7,55.1863,55.0,87.745
20160513100000,24.795,15.0,15.0,35.93,55.4441,68.3276,1.666,1.7,55.1863,55.0,87.745
20160513101500,24.795,15.0,15.0,36.1844,55.4441,68.3276,1.678,1.7,55.1863,55.0,87.745
20160513103000,24.795,15.0,15.0,36.311,55.4441,68.3276,1.6861,1.7,55.1863,55.0,87.745
20160513104500,27.19,15.0,15.0,36.624,55.4441,68.3276,1.666,1.7,55.1863,55.0,87.745
20160513110000,27.19,15.0,15.0,37.228,55.4441,68.3276,1.6861,1.7,55.1863,55.0,87.745
20160513111500,27.19,15.0,15.0,37.0819,55.4441,68.3276,1.678,1.7,55.1863,55.0,87.745
20160513113000,27.19,15.0,15.0,36.9871,55.4441,68.3276,1.6861,1.7,55.1863,55.0,87.745
20160513114500,29.155,15.0,15.0,37.4058,55.4441,68.3276,1.6419,1.7,55.1863,55.0,87.745
20160513120000,32.275,15.0,15.0,38.0137,55.4441,68.3276,1.6499,1.7,55.1863,55.0,87.745
20160513121500,36.11,15.0,15.0,37.9652,55.4441,68.3276,1.6499,1.7,55.1863,55.0,87.745
20160513123000,44.235,15.0,15.0,38.515,55.4441,68.3276,1.6499,1.7,55.1863,55.0,87.745
20160513124500,64.95,15.0,15.0,37.9029,55.4441,68.3276,1.6379,1.7,55.1863,55.0,87.745
20160513130000,100.0,15.0,15.0,37.9029,55.4441,68.3276,1.6459,1.7,55.9604,55.0,87.745
20160513131500,100.0,15.0,15.0,37.5783,55.4441,68.3276,1.654,1.7,55.9604,55.0,87.745
20160513133000,23.25,15.0,15.0,37.6956,55.4441,68.3276,1.6499,1.7,53.0621,55.0,87.745
20160513134500,21.47,15.0,15.0,37.6956,55.4441,68.3276,1.6499,1.7,55.2763,55.0,87.745
20160513140000,22.125,15.0,15.0,37.989,55.4441,68.3276,1.658,1.7,55.2763,55.0,87.745
20160513141500,25.885,15.0,15.0,37.6003,55.4441,68.3276,1.658,1.7,55.2763,55.0,87.745
20160513143000,26.54,15.0,15.0,37.3473,55.4441,68.3276,1.6419,1.7,55.2763,55.0,87.745
20160513144500,26.54,15.0,15.0,37.3473,55.4441,68.3276,1.6901,1.7,55.2763,55.0,87.745
20160513150000,26.54,15.0,15.0,37.6904,55.4441,68.3276,1.6379,1.7,55.2763,55.0,87.745
20160513151500,26.54,15.0,15.0,36.9226,55.4441,68.3276,1.654,1.7,55.2763,55.0,87.745
20160513153000,26.54,15.0,15.0,37.5719,55.4441,68.3276,1.654,1.7,55.2763,55.0,87.745
20160513154500,26.54,15.0,15.0,37.4595,55.4441,68.3276,1.658,1.7,54.5023,55.0,87.745
20160513160000,26.54,15.0,15.0,37.0897,55.4441,68.3276,1.658,1.7,54.5023,55.0,87.745
20160513161500,26.54,15.0,15.0,36.8323,55.4441,68.3276,1.666,1.7,54.5023,55.0,87.745
20160513163000,22.795,15.0,15.0,36.7218,55.4441,68.3276,1.6861,1.7,54.5023,55.0,87.745
20160513164500,22.03,15.0,15.0,36.4654,55.4441,68.3276,1.7102,1.7,54.5023,55.0,87.745
20160513170000,20.155,15.0,15.0,36.209,55.4441,68.3276,1.7262,1.7,54.5023,55.0,87.745
20160513171500,20.155,15.0,15.0,36.209,55.4441,68.3276,1.7704,1.7,54.5023,55.0,87.745
20160513173000,20.155,15.0,15.0,36.4654,55.4441,68.3276,1.7904,1.7,55.2763,55.0,87.745
20160513174500,20.155,15.0,15.0,36.209,55.4441,68.3276,1.7744,1.7,55.2763,55.0,87.745
20160513180000,20.155,15.0,15.0,35.8988,55.4441,68.3276,1.7704,1.7,55.2763,55.0,86.685
20160513181500,18.285,15.0,15.0,35.6428,55.4441,68.3276,1.7704,1.7,55.2763,55.0,86.685
20160513183000,18.285,15.0,15.0,35.6838,55.4441,68.3276,1.7623,1.7,55.2763,55.0,86.685
20160513184500,18.285,15.0,15.0,36.0823,55.4441,68.3276,1.7543,1.7,55.2763,55.0,86.685
20160513190000,18.285,15.0,15.0,35.9729,55.4441,68.3276,1.7704,1.7,54.6103,55.0,86.685
20160513191500,18.285,15.0,15.0,35.2328,55.4441,68.3276,1.7664,1.7,54.6103,55.0,86.685
20160513193000,17.52,15.0,15.0,34.8532,55.4441,68.3276,1.7704,1.7,54.6103,55.0,86.685
20160513194500,17.52,15.0,15.0,34.6048,55.4441,68.3276,1.7904,1.7,54.6103,55.0,86.685
20160513200000,15.98,15.0,15.0,34.6788,54.8643,68.3276,1.7704,1.7,54.6103,55.0,85.14
20160513201500,15.98,15.0,15.0,34.2371,54.8643,68.3276,1.7744,1.7,54.6103,55.0,85.14
20160513203000,13.485,15.0,15.0,34.1436,54.8643,68.3276,1.7623,1.7,54.6103,55.0,85.14
20160513204500,13.485,15.0,15.0,,54.8643,68.3276,1.7664,1.7,54.6103,55.0,85.14
20160513210000,32.535,15.0,15.0,32.9115,54.8643,68.3276,1.7784,1.7,55.3123,55.0,85.14
20160513211500,23.515,15.0,15.0,32.7948,54.8643,68.3276,1.7784,1.7,54.5023,55.0,85.14
20160513213000,16.545,15.0,15.0,32.6007,54.8643,68.3276,1.7784,1.7,54.5023,55.0,85.14
20160513214500,16.545,15.0,15.0,32.409,54.8643,68.3276,1.7784,1.7,55.1863,55.0,85.14
20160513220000,12.975,15.0,15.0,32.7089,54.8643,68.3276,1.7744,1.7,55.1863,55.0,85.14
20160513221500,12.975,15.0,15.0,32.3695,54.8643,68.3276,1.7423,1.7,55.1863,55.0,85.14
20160513223000,12.975,15.0,15.0,,54.8643,68.3276,1.7543,1.7,54.6103,55.0,85.14
20160513224500,12.975,15.0,15.0,32.3873,54.8643,68.3276,1.7744,1.7,54.6103,55.0,85.14
20160513230000,12.975,15.0,15.0,32.2661,54.8643,68.3276,1.7704,1.7,54.6103,55.0,85.14
20160513231500,12.975,15.0,15.0,31.599,54.8643,68.3276,1.7623,1.7,54.6103,55.0,85.14
20160513233000,12.975,15.0,15.0,31.4852,54.8643,68.3276,1.7664,1.7,54.6103,55.0,85.14
20160513234500,12.975,15.0,15.0,31.3671,54.8643,68.3276,1.7704,1.7,54.6103,55.0,85.14
20160514000000,12.975,15.0,15.0,31.3671,54.8643,68.3276,1.7704,1.7,54.6103,55.0,85.14
20160514001500,12.975,15.0,15.0,31.4899,54.8643,68.3276,1.7744,1.7,54.6103,55.0,85.14
20160514003000,12.975,15.0,15.0,31.3647,54.8643,68.3276,1.7704,1.7,54.6103,55.0,85.14
20160514004500,12.975,15.0,15.0,30.9553,54.8643,68.3276,1.7704,1.7,54.6103,55.0,85.14
20160514010000,12.975,15.0,15.0,31.261,54.2845,68.3276,1.7784,1.7,54.6103,55.0,85.14
20160514011500,10.405,15.0,15.0,31.2116,54.2845,68.3276,1.67,1.7,54.6103,55.0,82.96
20160514013000,16.095,15.0,15.0,31.0835,54.2845,68.3276,1.6098,1.7,54.6103,55.0,81.365
20160514014500,10.335,15.0,15.0,30.8912,54.2845,68.3276,1.6098,1.7,55.3483,55.0,81.365
20160514020000,15.67,15.0,15.0,30.6348,54.2845,68.3276,1.6178,1.7,54.7003,55.0,81.365
20160514021500,10.395,15.0,15.0,30.5066,54.2845,68.3276,1.6178,1.7,54.7003,55.0,81.365
20160514023000,10.395,15.0,15.0,30.3569,54.2845,68.3276,1.6259,1.7,55.4383,55.0,81.365
20160514024500,10.395,15.0,15.0,30.1371,54.2845,68.3276,1.6259,1.7,55.4383,55.0,81.365
20160514030000,10.395,15.0,15.0,29.9418,54.2845,68.3276,1.6218,1.7,55.4383,55.0,81.365
20160514031500,10.395,15.0,15.0,30.2392,54.2845,68.3276,1.6299,1.7,55.4383,55.0,81.365
20160514033000,10.395,15.0,15.0,30.1081,54.2845,68.3276,1.6259,1.7,55.4383,55.0,81.365
20160514034500,10.395,15.0,15.0,29.8458,54.2845,68.3276,1.6339,1.7,55.4383,55.0,81.365
20160514040000,10.395,15.0,15.0,29.8779,54.2845,68.3276,1.6379,1.7,55.4383,55.0,81.365
20160514041500,10.395,15.0,15.0,29.8692,54.2845,68.3276,1.6339,1.7,54.7903,55.0,81.365
20160514043000,10.395,15.0,15.0,29.8692,54.2845,68.3276,1.6299,1.7,54.7903,55.0,81.365
20160514044500,10.395,15.0,15.0,29.8415,54.2845,68.3276,1.6339,1.7,54.7903,55.0,81.365
20160514050000,10.395,15.0,15.0,29.6923,54.2845,68.3276,1.6339,1.7,54.7903,55.0,81.365
20160514051500,10.395,15.0,15.0,29.6923,54.2845,68.3276,1.6379,1.7,54.7903,55.0,81.365
20160514053000,10.395,15.0,15.0,29.6923,54.2845,68.3276,1.6339,1.7,54.7903,55.0,81.365
20160514054500,10.395,15.0,15.0,29.5572,54.2845,68.3276,1.6379,1.7,54.7903,55.0,81.365
20160514060000,10.395,15.0,15.0,,54.2845,68.3276,1.6379,1.7,54.7903,55.0,81.365
20160514061500,10.395,15.0,15.0,,54.2845,68.3276,1.6499,1.7,54.7903,55.0,81.365
20160514063000,10.395,15.0,15.0,29.2383,54.2845,68.3276,1.6379,1.7,54.7903,55.0,81.365
20160514064500,10.395,15.0,15.0,29.6152,54.2845,68.3276,1.6339,1.7,54.7903,55.0,81.365
20160514070000,10.395,15.0,15.0,29.5978,54.2845,68.3276,1.6339,1.7,54.7903,55.0,81.365
20160514071500,15.315,15.0,15.0,29.7532,54.2845,68.3276,1.6379,1.7,54.7903,55.0,81.365
20160514073000,15.315,15.0,15.0,30.1673,54.2845,68.3276,1.6339,1.7,55.3483,55.0,81.365
20160514074500,16.99,15.0,15.0,30.3952,54.2845,68.3276,1.6339,1.7,55.3483,55.0,81.365
20160514080000,17.645,15.0,15.0,30.9956,54.2845,68.3276,1.6339,1.7,55.3483,55.0,81.365
20160514081500,17.645,15.0,15.0,31.2425,54.2845,68.3276,1.6379,1.7,55.3483,55.0,81.365
20160514083000,17.645,15.0,15.0,31.3723,54.2845,68.3276,1.6419,1.7,55.3483,55.0,81.365
20160514084500,11.21,15.0,15.0,31.3398,54.2845,68.3276,1.6419,1.7,55.3483,55.0,81.365
20160514090000,11.21,15.0,15.0,31.2395,54.2845,68.3276,1.6499,1.7,55.3483,55.0,81.365
20160514091500,11.21,15.0,15.0,31.3049,54.2845,68.3276,1.654,1.7,55.3483,55.0,81.365
20160514093000,11.21,15.0,15.0,31.6477,54.2845,68.3276,1.666,1.7,55.3483,55.0,81.365
20160514094500,11.21,15.0,15.0,31.4769,54.2845,68.3276,1.67,1.7,54.7003,55.0,81.365
20160514100000,11.21,15.0,15.0,32.0052,54.2845,68.3276,1.67,1.7,54.7003,55.0,81.365
20160514101500,11.21,15.0,15.0,32.2936,54.2845,68.3276,1.678,1.7,54.7003,55.0,81.365
20160514103000,11.21,15.0,15.0,31.9733,54.2845,68.3276,1.678,1.7,54.7003,55.0,81.365
20160514104500,11.21,15.0,15.0,32.9115,54.2845,68.3276,1.6821,1.7,54.7003,55.0,81.365
20160514110000,11.21,15.0,15.0,32.7442,54.2845,68.3276,1.674,1.7,54.7003,55.0,81.365
20160514111500,13.685,15.0,15.0,33.4129,54.2845,68.3276,1.678,1.7,55.3483,55.0,81.365
20160514113000,16.89,15.0,15.0,33.6198,54.2845,68.3276,1.678,1.7,55.3483,55.0,81.365
20160514114500,17.685,15.0,15.0,34.0715,54.2845,68.3276,1.678,1.7,55.3483,55.0,81.365
20160514120000,17.685,15.0,15.0,33.8568,54.2845,68.3276,1.67,1.7,55.3483,55.0,81.365
20160514121500,17.685,15.0,15.0,33.5406,54.2845,68.3276,1.67,1.7,55.3483,55.0,81.365
20160514123000,17.685,15.0,15.0,33.7516,54.2845,68.3276,1.666,1.7,55.3483,55.0,81.365
20160514124500,18.995,15.0,15.0,34.0987,54.2845,68.3276,1.654,1.7,55.3483,55.0,81.365
20160514130000,18.995,15.0,15.0,34.6091,54.2845,68.3276,1.666,1.7,55.3483,55.0,81.365
20160514131500,18.995,15.0,15.0,34.4714,54.2845,68.3276,1.662,1.7,55.3483,55.0,81.365
20160514133000,18.995,15.0,15.0,34.9315,54.2845,68.3276,1.658,1.7,55.3483,55.0,81.365
20160514134500,18.995,15.0,15.0,35.0571,54.2845,68.3276,1.658,1.7,55.3483,55.0,81.365
20160514140000,18.995,15.0,15.0,35.0571,54.2845,68.3276,1.658,1.7,55.3483,55.0,81.365
20160514141500,18.995,15.0,15.0,35.1759,54.2845,68.3276,1.658,1.7,55.3483,55.0,81.365
20160514143000,18.995,15.0,15.0,35.2814,54.2845,68.3276,1.654,1.7,55.3483,55.0,81.365
20160514144500,18.995,15.0,15.0,34.4138,54.2845,68.3276,1.662,1.7,55.3483,55.0,81.365
20160514150000,18.995,15.0,15.0,34.4138,54.2845,68.3276,1.662,1.7,54.5383,55.0,81.365
20160514151500,17.98,15.0,15.0,35.1338,54.2845,68.3276,1.662,1.7,55.1143,55.0,81.365
20160514153000,17.98,15.0,15.0,34.5154,54.2845,68.3276,1.662,1.7,55.1143,55.0,81.365
20160514154500,17.98,15.0,15.0,35.4967,54.2845,68.3276,1.67,1.7,55.1143,55.0,81.365
20160514160000,17.98,15.0,15.0,34.8708,54.2845,68.3276,1.67,1.7,55.1143,55.0,81.365
20160514161500,17.98,15.0,15.0,34.61,54.2845,68.3276,1.666,1.7,55.1143,55.0,81.365
20160514163000,17.98,15.0,15.0,35.074,54.2845,68.3276,1.666,1.7,55.1143,55.0,81.365
20160514164500,17.98,15.0,15.0,34.1868,54.2845,68.3276,1.67,1.7,54.5383,55.0,81.365
20160514170000,17.215,15.0,15.0,34.4487,54.2845,68.3276,1.666,1.7,54.5383,55.0,81.365
20160514171500,18.11,15.0,15.0,34.4487,54.2845,68.3276,1.666,1.7,54.5383,55.0,81.365
20160514173000,18.11,15.0,15.0,34.0389,54.2845,68.3276,1.67,1.7,54.5383,55.0,81.365
20160514174500,13.19,15.0,15.0,34.0882,54.2845,68.3276,1.666,1.7,54.5383,55.0,81.365
20160514180000,17.92,15.0,15.0,34.2993,54.2845,68.3276,1.666,1.7,54.5383,55.0,81.365
20160514181500,17.92,15.0,15.0,34.61,54.2845,68.3276,1.674,1.7,54.5383,55.0,81.365
20160514183000,15.285,15.0,15.0,34.5597,54.2845,68.3276,1.678,1.7,54.5383,55.0,81.365
20160514184500,12.645,15.0,15.0,34.4591,54.2845,68.3276,1.67,1.7,54.5383,55.0,81.365
20160514190000,12.645,15.0,15.0,34.4091,54.2845,68.3276,1.662,1.7,54.5383,55.0,81.365
20160514191500,12.645,15.0,15.0,33.8397,54.2845,68.3276,1.666,1.7,54.5383,55.0,81.365
20160514193000,10.775,15.0,15.0,34.018,54.2845,68.3276,1.67,1.7,55.2403,55.0,81.365
20160514194500,10.775,15.0,15.0,33.389,54.2845,68.3276,1.67,1.7,55.2403,55.0,81.365
20160514200000,17.2,15.0,15.0,33.2367,54.2845,68.3276,1.662,1.7,55.2403,55.0,81.365
20160514201500,17.2,15.0,15.0,33.3015,54.2845,68.3276,1.6499,1.7,54.5023,55.0,81.365
20160514203000,17.2,15.0,15.0,33.1901,54.2845,68.3276,1.6339,1.7,55.4383,55.0,81.365
20160514204500,18.8,15.0,15.0,33.0196,54.2845,68.3276,1.6178,1.7,55.4383,55.0,81.365
20160514210000,19.455,15.0,15.0,32.8989,54.2845,69.0477,1.6178,1.7,54.7003,55.0,81.365
20160514211500,19.455,15.0,15.0,32.9438,54.2845,69.0477,1.6058,1.7,54.7003,55.0,81.365
20160514213000,19.455,15.0,15.0,33.2575,54.2845,69.0477,1.6058,1.7,54.7003,55.0,82.295
20160514214500,19.455,15.0,15.0,33.1783,54.2845,69.0477,1.6218,1.7,54.7003,55.0,82.295
20160514220000,19.455,15.0,15.0,33.3576,54.2845,69.0477,1.6259,1.7,54.7003,55.0,82.295
20160514221500,19.455,15.0,15.0,,54.2845,69.0477,1.6218,1.7,54.7003,55.0,82.295
20160514223000,19.455,15.0,15.0,33.7276,54.2845,69.0477,1.6178,1.7,54.7003,55.0,82.295
20160514224500,19.455,15.0,15.0,33.9466,54.2845,69.0477,1.6178,1.7,54.7003,55.0,82.295
20160514230000,19.455,15.0,15.0,34.0221,54.2845,69.0477,1.6138,1.7,54.7003,55.0,82.295
20160514231500,19.455,15.0,15.0,33.8949,54.2845,69.0477,1.6178,1.7,54.7003,55.0,82.295
20160514233000,19.455,15.0,15.0,34.0957,54.2845,69.0477,1.6138,1.7,54.7003,55.0,82.295
20160514234500,19.455,15.0,15.0,34.1673,54.2845,69.0477,1.6138,1.7,54.7003,55.0,82.295
20160515000000,19.455,15.0,15.0,34.367,54.2845,69.0477,1.6218,1.7,54.7003,55.0,82.295
20160515001500,19.455,15.0,15.0,34.1718,54.2845,69.0477,1.6138,1.7,54.7003,55.0,82.295
20160515003000,19.455,15.0,15.0,34.1078,53.7046,69.0477,1.6138,1.7,54.7003,55.0,82.295
20160515004500,19.455,15.0,15.0,34.0398,53.7046,69.0477,1.6138,1.7,54.7003,55.0,82.295
20160515010000,19.455,15.0,15.0,34.2341,53.7046,69.0477,1.6178,1.7,54.7003,55.0,82.295
20160515011500,19.455,15.0,15.0,34.3614,53.7046,69.0477,1.6138,1.7,54.7003,55.0,82.295
20160515013000,19.455,15.0,15.0,34.4285,53.7046,69.0477,1.6098,1.7,54.7003,55.0,82.295
20160515014500,19.455,15.0,15.0,34.4285,53.7046,69.0477,1.6058,1.7,54.7003,55.0,82.295
20160515020000,19.455,15.0,15.0,34.4285,53.7046,69.0477,1.6098,1.7,54.7003,55.0,82.295
20160515021500,19.455,15.0,15.0,34.4285,53.7046,69.0477,1.6299,1.7,54.7003,55.0,82.295
20160515023000,19.455,15.0,15.0,34.3614,53.7046,69.0477,1.6178,1.7,54.7003,55.0,82.295
20160515024500,19.455,15.0,15.0,34.15,53.7046,69.0477,1.6178,1.7,54.7003,55.0,82.295
20160515030000,19.455,15.0,15.0,34.15,53.7046,69.0477,1.6178,1.7,54.7003,55.0,82.295
20160515031500,19.455,15.0,15.0,34.3947,53.7046,69.0477,1.6098,1.7,54.7003,55.0,82.295
20160515033000,19.455,15.0,15.0,34.3947,53.7046,69.0477,1.6098,1.7,54.7003,55.0,82.295
20160515034500,19.455,15.0,15.0,34.3947,53.7046,69.0477,1.6259,1.7,54.7003,55.0,82.295
20160515040000,19.455,15.0,15.0,34.3947,53.7046,69.0477,1.6098,1.7,54.7003,55.0,82.295
20160515041500,19.455,15.0,15.0,34.3262,53.7046,69.0477,1.6178,1.7,54.7003,55.0,82.295
20160515043000,19.455,15.0,15.0,34.1891,53.7046,69.0477,1.6138,1.7,54.7003,55.0,82.295
20160515044500,18.685,15.0,15.0,34.5156,53.7046,69.0477,1.6259,1.7,54.7003,55.0,82.295
20160515050000,18.685,15.0,15.0,34.5156,53.7046,69.0477,1.6299,1.7,54.7003,55.0,82.295
20160515051500,18.685,15.0,15.0,34.1891,53.7046,69.0477,1.6259,1.7,54.7003,55.0,82.295
20160515053000,18.685,15.0,15.0,34.3775,53.7046,69.0477,1.6259,1.7,54.7003,55.0,82.295
20160515054500,18.685,15.0,15.0,34.1015,53.7046,69.0477,1.6259,1.7,54.7003,55.0,82.295
20160515060000,18.685,15.0,15.0,34.1015,53.7046,69.0477,1.6259,1.7,54.7003,55.0,82.295
