PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160515061500,18.685,15.0,15.0,33.9634,53.7046,69.0477,1.6218,1.7,54.7003,55.0,82.295
20160515063000,18.685,15.0,15.0,34.1015,53.7046,69.0477,1.6299,1.7,54.7003,55.0,82.295
20160515064500,13.91,15.0,15.0,33.4071,53.7046,69.0477,1.6218,1.7,54.7003,55.0,82.295
20160515070000,13.91,15.0,15.0,33.1546,53.7046,69.0477,1.6259,1.7,54.7003,55.0,82.295
20160515071500,13.91,15.0,15.0,32.6525,53.7046,69.0477,1.6339,1.7,54.7003,55.0,82.295
20160515073000,13.91,15.0,15.0,32.5204,53.7046,69.0477,1.6339,1.7,54.7003,55.0,82.295
20160515074500,13.91,15.0,15.0,32.2063,53.7046,69.0477,1.6299,1.7,54.7003,55.0,82.295
20160515080000,13.91,15.0,15.0,32.2063,53.7046,69.0477,1.6419,1.7,54.7003,55.0,82.295
20160515081500,13.91,15.0,15.0,32.3374,53.7046,69.0477,1.6419,1.7,54.7003,55.0,82.295
20160515083000,13.91,15.0,15.0,32.7964,53.7046,69.0477,1.6379,1.7,54.7003,55.0,82.295
20160515084500,13.91,15.0,15.0,33.0655,53.7046,69.0477,1.6499,1.7,54.7003,55.0,82.295
20160515090000,13.91,15.0,15.0,33.3923,53.7046,69.0477,1.6379,1.7,54.7003,55.0,82.295
20160515091500,13.91,15.0,15.0,33.3907,53.7046,69.0477,1.6419,1.7,54.7003,55.0,82.295
20160515093000,18.53,15.0,15.0,34.0221,53.7046,69.0477,1.6499,1.7,54.7003,55.0,82.295
20160515094500,19.835,15.0,15.0,33.8204,53.7046,69.0477,1.6379,1.7,54.7003,55.0,82.295
20160515100000,19.835,15.0,15.0,33.9466,53.7046,69.0477,1.6499,1.7,54.7003,55.0,82.295
20160515101500,19.835,15.0,15.0,34.2621,53.7046,69.0477,1.6419,1.7,54.7003,55.0,82.295
20160515103000,15.66,15.0,15.0,34.3884,53.7046,69.0477,1.6419,1.7,54.7003,55.0,82.295
20160515104500,15.66,15.0,15.0,34.1822,53.7046,69.0477,1.6459,1.7,54.7003,55.0,82.295
20160515110000,15.66,15.0,15.0,34.6205,53.7046,69.0477,1.6459,1.7,54.7003,55.0,82.295
20160515111500,15.66,15.0,15.0,34.7457,53.7046,69.0477,1.6419,1.7,54.7003,55.0,82.295
20160515113000,15.66,15.0,15.0,34.7457,53.7046,69.0477,1.6419,1.7,55.3483,55.0,82.295
20160515114500,21.9,15.0,15.0,34.7457,53.7046,69.0477,1.6419,1.7,54.7903,55.0,82.295
20160515120000,21.9,15.0,15.0,34.7457,53.7046,69.0477,1.6419,1.7,54.7903,55.0,82.295
20160515121500,21.9,15.0,15.0,35.9479,53.7046,69.0477,1.6419,1.7,54.7903,55.0,82.295
20160515123000,21.9,15.0,15.0,35.8438,53.7046,69.0477,1.6459,1.7,54.7903,55.0,82.295
20160515124500,21.9,15.0,15.0,35.6618,53.7046,69.0477,1.6419,1.7,54.7903,55.0,82.295
20160515130000,21.9,15.0,15.0,35.8867,53.7046,69.0477,1.6419,1.7,54.7903,55.0,82.295
20160515131500,21.9,15.0,15.0,35.8867,53.7046,69.0477,1.6499,1.7,54.7903,55.0,82.295
20160515133000,21.9,15.0,15.0,35.8867,53.7046,69.0477,1.6419,1.7,54.7903,55.0,82.295
20160515134500,21.9,15.0,15.0,35.6422,53.7046,69.0477,1.6339,1.7,54.7903,55.0,82.295
20160515140000,21.9,15.0,15.0,35.8651,53.7046,69.0477,1.6339,1.7,54.7903,55.0,82.295
20160515141500,21.9,15.0,15.0,35.8651,53.7046,69.0477,1.6379,1.7,54.7903,55.0,82.295
20160515143000,21.9,15.0,15.0,35.7645,53.7046,69.0477,1.6419,1.7,54.7903,55.0,82.295
20160515144500,21.9,15.0,15.0,36.1116,53.7046,69.0477,1.6419,1.7,54.7903,55.0,82.295
20160515150000,12.255,15.0,15.0,36.4369,53.7046,69.0477,1.6339,1.7,55.4023,55.0,82.295
20160515151500,20.22,15.0,15.0,36.7426,53.7046,69.0477,1.6379,1.7,55.4023,55.0,82.295
20160515153000,20.22,15.0,15.0,36.1112,53.7046,69.0477,1.6379,1.7,55.4023,55.0,82.295
20160515154500,21.385,15.0,15.0,36.1665,53.7046,69.0477,1.6339,1.7,55.4023,55.0,82.295
20160515160000,21.385,15.0,15.0,36.5797,53.7046,69.0477,1.6339,1.7,55.4023,55.0,82.295
20160515161500,21.385,15.0,15.0,36.5841,53.7046,69.0477,1.6379,1.7,55.4023,55.0,82.295
20160515163000,21.385,15.0,15.0,36.4648,53.7046,69.0477,1.6339,1.7,55.4023,55.0,82.295
20160515164500,21.385,15.0,15.0,36.1665,54.254,69.0477,1.6339,1.7,55.4023,55.0,82.295
20160515170000,21.385,15.0,15.0,,54.254,69.0477,1.6339,1.7,55.4023,55.0,82.295
20160515171500,21.385,15.0,15.0,35.5788,54.254,69.0477,1.6339,1.7,54.8263,55.0,82.295
20160515173000,21.385,15.0,15.0,35.6174,54.254,69.0477,1.6339,1.7,54.8263,55.0,82.295
20160515174500,21.385,15.0,15.0,35.7225,54.254,69.0477,1.6299,1.7,54.8263,55.0,82.295
20160515180000,21.385,15.0,15.0,35.5406,54.254,69.0477,1.6379,1.7,54.8263,55.0,82.295
20160515181500,15.735,15.0,15.0,35.298,54.254,69.0477,1.6379,1.7,54.8263,55.0,82.295
20160515183000,15.735,15.0,15.0,34.9558,54.254,69.0477,1.6339,1.7,54.8263,55.0,82.295
20160515184500,15.735,15.0,15.0,34.7753,54.254,69.0477,1.6379,1.7,54.8263,55.0,82.295
20160515190000,15.735,15.0,15.0,34.4145,54.254,69.0477,1.6419,1.7,54.8263,55.0,82.295
20160515191500,13.65,15.0,15.0,34.234,54.254,69.0477,1.6419,1.7,54.8263,55.0,82.295
20160515193000,13.65,15.0,15.0,33.813,54.254,69.0477,1.6299,1.7,54.8263,55.0,82.295
20160515194500,13.65,15.0,15.0,,54.254,69.0477,1.6259,1.7,54.8263,55.0,82.295
20160515200000,13.65,15.0,15.0,33.6608,54.254,69.0477,1.6259,1.7,54.8263,55.0,82.295
20160515201500,13.65,15.0,15.0,33.7471,54.254,69.0477,1.6178,1.7,54.8263,55.0,82.295
20160515203000,13.65,15.0,15.0,33.7699,54.254,69.0477,1.6218,1.7,54.8263,55.0,82.295
20160515204500,13.65,15.0,15.0,33.7276,54.254,69.0477,1.6218,1.7,54.8263,55.0,82.295
20160515210000,13.65,15.0,15.0,33.417,54.254,69.0477,1.6259,1.7,54.8263,55.0,82.295
20160515211500,13.65,15.0,15.0,33.2927,54.254,69.0477,1.6259,1.7,54.8263,55.0,82.295
20160515213000,13.65,15.0,15.0,33.243,54.254,69.0477,1.6218,1.7,54.8263,55.0,82.295
20160515214500,13.65,15.0,15.0,33.2525,54.254,69.0477,1.6259,1.7,54.8263,55.0,82.295
20160515220000,13.65,15.0,15.0,33.1263,54.254,69.0477,1.6259,1.7,54.8263,55.0,82.295
20160515221500,13.65,15.0,15.0,,54.254,69.0477,1.6259,1.7,54.8263,55.0,82.295
20160515223000,13.65,15.0,15.0,,54.254,69.0477,1.6218,1.7,54.8263,55.0,82.295
20160515224500,13.65,15.0,15.0,33.0702,54.254,69.0477,1.6259,1.7,54.8263,55.0,82.295
20160515230000,13.65,15.0,15.0,33.0702,54.254,69.0477,1.6259,1.7,54.8263,55.0,82.295
20160515231500,13.65,15.0,15.0,,54.254,69.0477,1.6379,1.7,54.8263,55.0,82.295
20160515233000,13.65,15.0,15.0,32.8756,54.254,69.0477,1.6218,1.7,54.8263,55.0,82.295
20160515234500,13.65,15.0,15.0,32.811,54.254,69.0477,1.6259,1.7,54.8263,55.0,82.295
20160516000000,13.65,15.0,15.0,32.6818,54.254,69.0477,1.6379,1.7,54.8263,55.0,82.295
20160516001500,12.88,15.0,15.0,,54.254,69.0477,1.6178,1.7,54.8263,55.0,82.295
20160516003000,15.5,15.0,15.0,32.2846,54.254,69.0477,1.6259,1.7,55.4383,55.0,82.295
20160516004500,15.5,15.0,15.0,,54.254,69.0477,1.6218,1.7,55.4383,55.0,82.295
20160516010000,17.095,15.0,15.0,,54.254,69.0477,1.6259,1.7,55.4383,55.0,82.295
20160516011500,17.095,15.0,15.0,,54.254,69.0477,1.6259,1.7,55.4383,55.0,82.295
20160516013000,17.095,15.0,15.0,32.2063,54.254,69.0477,1.6259,1.7,55.4383,55.0,82.295
20160516014500,17.095,15.0,15.0,32.2561,54.254,69.0477,1.6218,1.7,55.4383,55.0,82.295
20160516020000,17.095,15.0,15.0,32.2561,54.254,69.0477,1.6178,1.7,55.4383,55.0,82.295
20160516021500,17.095,15.0,15.0,32.3706,54.254,69.0477,1.6218,1.7,55.4383,55.0,82.295
20160516023000,17.095,15.0,15.0,,54.254,69.0477,1.6218,1.7,55.4383,55.0,82.295
20160516024500,17.095,15.0,15.0,32.417,54.254,69.0477,1.6379,1.7,55.4383,55.0,82.295
20160516030000,18.915,15.0,15.0,32.417,54.254,69.0477,1.6339,1.7,55.4383,55.0,82.295
20160516031500,18.915,15.0,15.0,,54.254,69.0477,1.6178,1.7,54.8623,55.0,82.295
20160516033000,18.915,15.0,15.0,32.417,54.254,69.0477,1.6178,1.7,54.8623,55.0,82.295
20160516034500,18.915,15.0,15.0,32.5966,54.254,69.0477,1.6178,1.7,54.8623,55.0,82.295
20160516040000,18.915,15.0,15.0,32.7317,54.254,69.0477,1.6218,1.7,54.8623,55.0,82.295
20160516041500,18.915,15.0,15.0,32.7317,54.254,69.0477,1.6259,1.7,54.8623,55.0,82.295
20160516043000,18.915,15.0,15.0,32.9122,54.254,69.0477,1.6299,1.7,54.8623,55.0,82.295
20160516044500,18.915,15.0,15.0,32.9122,54.254,69.0477,1.6299,1.7,54.8623,55.0,82.295
20160516050000,18.915,15.0,15.0,32.9122,54.254,69.0477,1.6299,1.7,54.8623,55.0,82.295
20160516051500,18.915,15.0,15.0,,54.254,69.0477,1.6259,1.7,54.8623,55.0,82.295
20160516053000,18.915,15.0,15.0,33.0927,54.254,69.0477,1.6259,1.7,54.8623,55.0,82.295
20160516054500,18.915,15.0,15.0,32.9556,54.254,69.0477,1.6178,1.7,54.8623,55.0,82.295
20160516060000,20.37,15.0,15.0,33.1352,54.254,69.0477,1.6058,1.7,54.8623,55.0,84.435
20160516061500,20.37,15.0,15.0,,54.254,69.0477,1.654,1.7,54.8623,55.0,85.965
20160516063000,21.31,15.0,15.0,32.9971,54.254,69.0477,1.6861,1.7,54.8623,55.0,87.625
20160516064500,21.31,15.0,15.0,33.1757,54.254,69.0477,1.6861,1.7,54.8623,55.0,87.625
20160516070000,21.31,15.0,15.0,33.3147,54.254,69.0477,1.6499,1.7,54.8623,55.0,87.625
20160516071500,21.31,15.0,15.0,,54.254,69.0477,1.6339,1.7,54.8623,55.0,87.625
20160516073000,21.31,15.0,15.0,,54.254,69.0477,1.6178,1.7,54.8623,55.0,87.625
20160516074500,21.31,15.0,15.0,33.8443,54.254,69.0477,1.662,1.7,54.8623,55.0,87.625
20160516080000,22.475,15.0,15.0,33.9403,54.8033,69.0477,1.6259,1.7,54.8623,55.0,87.625
20160516081500,22.475,15.0,15.0,34.2879,54.8033,69.0477,1.662,1.7,54.8623,55.0,87.625
20160516083000,22.475,15.0,15.0,34.4269,54.8033,69.0477,1.6499,1.7,54.8623,55.0,87.625
20160516084500,22.475,15.0,15.0,34.5846,54.8033,69.0477,1.6379,1.7,54.8623,55.0,87.625
20160516090000,22.475,15.0,15.0,34.8607,54.8033,69.0477,1.6379,1.7,54.8623,55.0,87.625
20160516091500,22.475,15.0,15.0,35.2253,54.8033,69.0477,1.658,1.7,54.8623,55.0,87.625
20160516093000,22.475,15.0,15.0,,54.8033,69.0477,1.6419,1.7,54.8623,55.0,87.625
20160516094500,25.74,15.0,15.0,35.5008,54.8033,69.0477,1.6379,1.7,54.8623,55.0,91.42
20160516100000,25.74,15.0,15.0,35.7694,54.1929,69.0477,1.6499,1.7,54.8623,55.0,91.42
20160516101500,25.74,15.0,15.0,,54.1929,69.0477,1.6499,1.7,54.8623,55.0,91.42
20160516103000,25.74,15.0,15.0,35.9035,54.1929,69.0477,1.6499,1.7,54.8623,55.0,91.42
20160516104500,25.74,15.0,15.0,36.1717,54.1929,69.0477,1.67,1.7,54.8623,55.0,91.42
20160516110000,25.74,15.0,15.0,36.7166,54.1929,69.0477,1.7102,1.7,54.8623,55.0,91.42
20160516111500,25.74,15.0,15.0,36.7166,54.1929,69.0477,1.7664,1.7,54.8623,55.0,91.42
20160516113000,25.74,15.0,15.0,37.0295,54.1929,69.0477,1.7503,1.7,54.8623,55.0,90.345
20160516114500,25.74,15.0,15.0,36.7961,54.1929,69.0477,1.7744,1.7,54.8623,55.0,90.345
20160516120000,25.74,15.0,15.0,36.7506,54.1929,69.0477,1.7623,1.7,54.8623,55.0,90.345
20160516121500,25.74,15.0,15.0,,54.1929,69.0477,1.7543,1.7,54.8623,55.0,90.345
20160516123000,23.315,15.0,15.0,36.2815,54.1929,69.0477,1.7503,1.7,54.8623,55.0,90.345
20160516124500,23.315,15.0,15.0,36.4388,54.1929,69.0477,1.7664,1.7,54.8623,55.0,90.345
20160516130000,23.315,15.0,15.0,36.5024,54.1929,69.0477,1.7784,1.7,54.8623,55.0,89.17
20160516131500,20.64,15.0,15.0,,54.1929,69.0477,1.7664,1.7,54.8623,55.0,88.16
20160516133000,18.77,15.0,15.0,,54.1929,69.0477,1.7864,1.7,54.8623,55.0,88.16
20160516134500,18.77,15.0,15.0,35.4589,54.1929,69.0477,1.7623,1.7,54.8623,55.0,87.165
20160516140000,18.77,15.0,15.0,35.213,54.1929,69.0477,1.7704,1.7,54.8623,55.0,87.165
20160516141500,18.77,15.0,15.0,35.9736,54.8033,69.0477,1.7744,1.7,54.8623,55.0,87.165
20160516143000,18.77,15.0,15.0,36.4481,54.8033,69.0477,1.7864,1.7,54.8623,55.0,87.165
20160516144500,18.005,15.0,15.0,36.2411,54.8033,69.0477,1.7784,1.7,54.8623,55.0,87.165
20160516150000,18.005,15.0,15.0,36.2411,54.8033,69.0477,1.7704,1.7,54.8623,55.0,87.165
20160516151500,18.8,15.0,15.0,,54.8033,69.0477,1.7664,1.7,55.4743,55.0,87.165
20160516153000,22.295,15.0,15.0,,54.8033,69.0477,1.7784,1.7,55.4743,55.0,87.165
20160516154500,22.295,15.0,15.0,36.103,54.8033,69.0477,1.7864,1.7,55.4743,55.0,87.165
20160516160000,22.295,15.0,15.0,36.2411,54.8033,69.0477,1.7784,1.7,55.4743,55.0,86.105
20160516161500,22.295,15.0,15.0,,54.8033,69.0477,1.7784,1.7,55.4743,55.0,86.105
20160516163000,22.295,15.0,15.0,,54.8033,69.0477,1.7744,1.7,55.4743,55.0,86.105
20160516164500,22.295,15.0,15.0,36.8545,54.8033,69.0477,1.7784,1.7,55.4743,55.0,86.105
20160516170000,22.295,15.0,15.0,36.9946,54.8033,69.0477,1.7784,1.7,55.4743,55.0,86.105
20160516171500,23.095,15.0,15.0,,54.8033,69.0477,1.7744,1.7,55.4743,55.0,86.105
20160516173000,23.095,15.0,15.0,37.3397,54.8033,69.0477,1.7784,1.7,55.4743,55.0,86.105
20160516174500,23.095,15.0,15.0,37.3397,54.8033,69.0477,1.7904,1.7,55.4743,55.0,86.105
20160516180000,23.095,15.0,15.0,37.3397,54.8033,69.0477,1.7583,1.7,54.8623,55.0,86.105
20160516181500,16.34,15.0,15.0,36.9946,54.8033,69.0477,1.7664,1.7,54.8623,55.0,86.105
20160516183000,22.22,15.0,15.0,,54.8033,69.0477,1.7543,1.7,54.8623,55.0,86.105
20160516184500,22.22,15.0,15.0,36.7845,54.8033,69.0477,1.7543,1.7,54.8623,55.0,86.105
20160516190000,22.22,15.0,15.0,36.1648,54.8033,69.0477,1.7623,1.7,54.8623,55.0,86.105
20160516191500,22.22,15.0,15.0,,54.8033,69.0477,1.7664,1.7,54.8623,55.0,86.105
20160516193000,22.22,15.0,15.0,,54.8033,69.0477,1.7704,1.7,54.8623,55.0,86.105
20160516194500,22.22,15.0,15.0,,54.8033,69.0477,1.7744,1.7,54.8623,55.0,86.105
20160516200000,22.22,15.0,15.0,35.1916,54.8033,69.0477,1.7704,1.7,54.8623,55.0,85.11
20160516201500,22.22,15.0,15.0,,54.8033,69.0477,1.7623,1.7,54.8623,55.0,85.11
20160516203000,16.27,15.0,15.0,,54.8033,69.0477,1.7623,1.7,54.8623,55.0,85.11
20160516204500,16.27,15.0,15.0,35.1543,54.8033,69.0477,1.7583,1.7,54.8623,55.0,85.11
20160516210000,16.27,15.0,15.0,35.0838,54.8033,69.0477,1.7583,1.7,54.8623,55.0,85.11
20160516211500,15.5,15.0,15.0,35.0838,54.8033,69.0477,1.7623,1.7,54.8623,55.0,85.11
20160516213000,15.5,15.0,15.0,34.9428,54.8033,69.0477,1.7583,1.7,54.8623,55.0,85.11
20160516214500,13.63,15.0,15.0,34.0794,54.8033,69.0477,1.7704,1.7,54.8623,55.0,85.11
20160516220000,13.63,15.0,15.0,33.6183,54.8033,69.0477,1.7784,1.7,54.8623,55.0,85.11
20160516221500,13.63,15.0,15.0,,54.8033,69.0477,1.7744,1.7,54.8623,55.0,85.11
20160516223000,13.63,15.0,15.0,,54.8033,69.0477,1.7784,1.7,54.8623,55.0,85.11
20160516224500,13.63,15.0,15.0,33.0742,54.8033,69.0477,1.7744,1.7,54.8623,55.0,85.11
20160516230000,13.63,15.0,15.0,33.0742,54.8033,69.0477,1.7784,1.7,54.8623,55.0,85.11
20160516231500,13.63,15.0,15.0,33.1803,54.8033,69.0477,1.7784,1.7,54.8623,55.0,85.11
20160516233000,19.355,15.0,15.0,,54.8033,69.0477,1.7784,1.7,54.8623,55.0,85.11
20160516234500,19.355,15.0,15.0,33.3564,54.8033,69.0477,1.7744,1.7,54.8623,55.0,85.11
20160517000000,19.355,15.0,15.0,33.604,54.8033,69.0477,1.7704,1.7,54.8623,55.0,85.11
20160517001500,19.355,15.0,15.0,,54.8033,69.0477,1.7744,1.7,54.8623,55.0,85.11
20160517003000,19.355,15.0,15.0,,54.8033,69.0477,1.7824,1.7,54.8623,55.0,85.11
20160517004500,19.355,15.0,15.0,33.6738,54.8033,69.0477,1.7864,1.7,54.8623,55.0,85.11
20160517010000,19.355,15.0,15.0,33.6738,54.8033,69.0477,1.7824,1.7,54.8623,55.0,85.11
20160517011500,19.355,15.0,15.0,,54.8033,69.0477,1.7784,1.7,54.8623,55.0,85.11
20160517013000,19.355,15.0,15.0,,54.8033,69.0477,1.7784,1.7,54.8623,55.0,85.11
20160517014500,20.01,15.0,15.0,33.9953,55.4136,69.0477,1.7784,1.7,54.8623,55.0,85.11
20160517020000,20.01,15.0,15.0,33.9953,55.4136,69.0477,1.7744,1.7,54.8623,55.0,85.11
20160517021500,20.01,15.0,15.0,34.2473,55.4136,69.0477,1.7744,1.7,54.8623,55.0,85.11
20160517023000,20.01,15.0,15.0,34.3903,55.4136,69.0477,1.7744,1.7,54.8623,55.0,85.11
20160517024500,20.01,15.0,15.0,34.3903,55.4136,69.0477,1.7704,1.7,54.8623,55.0,85.11
20160517030000,20.01,15.0,15.0,34.5723,55.4136,69.0477,1.7784,1.7,54.8623,55.0,85.11
20160517031500,20.01,15.0,15.0,34.7162,55.4136,69.0477,1.7704,1.7,54.8623,55.0,85.11
20160517033000,21.61,15.0,15.0,34.8602,55.4136,69.0477,1.7664,1.7,54.8623,55.0,85.11
20160517034500,21.61,15.0,15.0,35.1891,55.4136,69.0477,1.7623,1.7,54.8623,55.0,85.11
20160517040000,21.61,15.0,15.0,35.1891,55.4136,69.0477,1.7623,1.7,54.8623,55.0,85.11
20160517041500,21.61,15.0,15.0,35.1891,55.4136,68.2916,1.7664,1.7,54.8623,55.0,85.11
20160517043000,21.61,15.0,15.0,35.2201,55.4136,68.2916,1.7664,1.7,54.8623,55.0,85.11
20160517044500,21.61,15.0,15.0,35.3641,55.4136,68.2916,1.7623,1.7,54.8623,55.0,85.11
20160517050000,21.61,15.0,15.0,35.3641,55.4136,68.2916,1.7623,1.7,54.8623,55.0,85.11
20160517051500,21.61,15.0,15.0,35.6964,55.4136,68.2916,1.7664,1.7,54.8623,55.0,85.11
20160517053000,21.61,15.0,15.0,35.6964,55.4136,68.2916,1.7664,1.7,54.8623,55.0,85.11
20160517054500,21.61,15.0,15.0,35.6964,55.4136,68.2916,1.7664,1.7,54.8623,55.0,85.11
20160517060000,21.61,15.0,15.0,35.6964,55.4136,68.2916,1.67,1.7,54.8623,55.0,85.11
20160517061500,21.61,15.0,15.0,,55.4136,68.2916,1.6138,1.7,54.8623,55.0,85.11
20160517063000,23.555,15.0,15.0,35.8414,55.4136,68.2916,1.6861,1.7,54.8623,55.0,87.875
20160517064500,23.555,15.0,15.0,35.9138,55.4136,68.2916,1.6941,1.7,54.8623,55.0,87.875
20160517070000,24.21,15.0,15.0,35.9138,55.4136,68.2916,1.6499,1.7,54.8623,55.0,87.875
20160517071500,24.21,15.0,15.0,36.0588,55.4136,68.2916,1.6499,1.7,54.8623,55.0,87.875
20160517073000,24.21,15.0,15.0,36.2037,55.4136,68.2916,1.6419,1.7,54.8623,55.0,87.875
20160517074500,24.21,15.0,15.0,36.3487,55.4136,68.2916,1.6339,1.7,54.8623,55.0,87.875
20160517080000,24.21,15.0,15.0,36.4936,55.4136,68.2916,1.6499,1.7,54.8623,55.0,87.875
20160517081500,24.21,15.0,15.0,36.856,55.4136,68.2916,1.6419,1.7,54.8623,55.0,87.875
20160517083000,24.86,15.0,15.0,37.0009,55.4136,68.2916,1.6499,1.7,54.8623,55.0,87.875
20160517084500,27.84,15.0,15.0,37.3633,55.4136,68.2916,1.6499,1.7,55.4383,55.0,87.875
20160517090000,28.495,15.0,15.0,38.5115,55.4136,68.2916,1.6339,1.7,55.4383,55.0,87.875
20160517091500,100.0,15.0,15.0,,55.4136,68.2916,1.6459,1.7,59.3987,55.0,87.875
20160517093000,100.0,15.0,15.0,39.3948,55.4136,68.2916,1.6339,1.7,58.6067,55.0,87.875
20160517094500,100.0,15.0,15.0,39.6037,55.4136,68.2916,1.6419,1.7,58.6067,55.0,87.875
20160517100000,100.0,15.0,15.0,39.5957,56.5428,68.2916,1.6299,1.7,58.6067,55.0,87.875
20160517101500,100.0,15.0,15.0,39.3748,56.5428,68.2916,1.6499,1.7,54.7903,55.0,87.875
20160517103000,25.33,15.0,15.0,,56.5428,68.2916,1.658,1.7,54.7903,55.0,87.875
20160517104500,25.33,15.0,15.0,39.3748,55.9019,68.2916,1.662,1.7,54.7903,55.0,87.875
20160517110000,25.33,15.0,15.0,40.2848,55.9019,68.2916,1.658,1.7,55.3483,55.0,87.875
20160517111500,28.09,15.0,15.0,,55.9019,68.2916,1.654,1.7,55.3483,55.0,87.875
20160517113000,28.09,15.0,15.0,39.9935,55.9019,68.2916,1.662,1.7,55.3483,55.0,87.875
20160517114500,31.56,15.0,15.0,39.523,55.9019,68.2916,1.654,1.7,54.7363,55.0,87.875
20160517120000,26.065,15.0,15.0,39.7872,55.9019,68.2916,1.67,1.7,54.7363,55.0,87.875
20160517121500,26.065,15.0,15.0,,55.9019,68.2916,1.678,1.7,54.7363,55.0,87.875
20160517123000,26.065,15.0,15.0,,55.9019,68.2916,1.674,1.7,54.7363,55.0,87.875
20160517124500,26.065,15.0,15.0,40.468,55.9019,68.2916,1.678,1.7,54.7363,55.0,87.875
20160517130000,26.065,15.0,15.0,40.354,55.9019,68.2916,1.6861,1.7,54.7363,55.0,87.875
20160517131500,23.21,15.0,15.0,38.582,55.9019,68.2916,1.7463,1.7,54.7363,55.0,87.875
20160517133000,20.02,15.0,15.0,38.2386,55.9019,69.0117,1.7664,1.7,54.7363,55.0,85.885
20160517134500,20.02,15.0,15.0,38.491,55.9019,69.0117,1.7623,1.7,54.7363,55.0,85.885
20160517140000,20.02,15.0,15.0,38.27,55.9019,69.0117,1.7623,1.7,54.7363,55.0,85.885
20160517141500,20.02,15.0,15.0,38.27,55.9019,69.0117,1.7744,1.7,55.4383,55.0,85.885
20160517143000,26.705,15.0,15.0,38.4051,55.9019,69.0117,1.7664,1.7,55.4383,55.0,85.885
20160517144500,27.505,15.0,15.0,38.8103,55.9019,69.0117,1.7784,1.7,55.4383,55.0,85.885
20160517150000,27.505,15.0,15.0,38.7866,55.9019,69.0117,1.7744,1.7,54.5743,55.0,85.885
20160517151500,27.505,15.0,15.0,39.0548,55.9019,69.0117,1.7704,1.7,55.1503,55.0,85.885
20160517153000,27.505,15.0,15.0,,55.9019,69.0117,1.7824,1.7,55.1503,55.0,85.885
20160517154500,27.505,15.0,15.0,,55.9019,69.0117,1.7864,1.7,55.1503,55.0,85.885
20160517160000,27.505,15.0,15.0,39.0756,55.9019,69.0117,1.7664,1.7,55.1503,55.0,85.885
20160517161500,27.505,15.0,15.0,39.287,55.9019,69.0117,1.7784,1.7,54.5023,55.0,85.885
20160517163000,27.505,15.0,15.0,39.1212,55.9019,69.0117,1.7784,1.7,54.5023,55.0,85.885
20160517164500,27.505,15.0,15.0,,55.9019,69.0117,1.7784,1.7,54.5023,55.0,85.885
20160517170000,27.505,15.0,15.0,39.3736,55.9019,69.0117,1.7784,1.7,54.5023,55.0,85.885
20160517171500,27.505,15.0,15.0,38.8834,55.9019,69.0117,1.7904,1.7,54.5023,55.0,85.885
20160517173000,27.505,15.0,15.0,,55.9019,69.0117,1.7784,1.7,54.5023,55.0,85.885
20160517174500,27.505,15.0,15.0,,55.9019,69.0117,1.7784,1.7,54.5023,55.0,85.885
20160517180000,27.505,15.0,15.0,38.6988,55.9019,69.0117,1.7784,1.7,54.5023,55.0,85.885
20160517181500,27.505,15.0,15.0,39.0696,55.9019,69.0117,1.7824,1.7,54.5023,55.0,85.885
20160517183000,26.735,15.0,15.0,,55.9019,69.0117,1.7824,1.7,54.5023,55.0,85.885
20160517184500,20.905,15.0,15.0,38.8848,55.9019,69.0117,1.7824,1.7,55.1143,55.0,85.885
20160517190000,20.905,15.0,15.0,38.8834,55.9019,69.0117,1.7784,1.7,55.1143,55.0,85.885
20160517191500,20.905,15.0,15.0,,55.9019,69.0117,1.7824,1.7,55.1143,55.0,85.885
20160517193000,20.905,15.0,15.0,,55.9019,69.0117,1.7824,1.7,55.1143,55.0,85.885
20160517194500,20.905,15.0,15.0,38.2377,55.9019,69.0117,1.7904,1.7,55.1143,55.0,85.885
20160517200000,20.905,15.0,15.0,,55.2305,69.0117,1.7623,1.7,54.5023,55.0,85.885
20160517201500,18.015,15.0,15.0,,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160517203000,23.545,15.0,15.0,36.9465,55.2305,69.0117,1.7503,1.7,55.3483,55.0,85.885
20160517204500,23.545,15.0,15.0,,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160517210000,23.545,15.0,15.0,36.7632,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160517211500,23.545,15.0,15.0,,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160517213000,23.545,15.0,15.0,,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160517214500,23.545,15.0,15.0,37.1983,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160517220000,23.545,15.0,15.0,37.4834,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160517221500,23.545,15.0,15.0,,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160517223000,23.545,15.0,15.0,,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160517224500,23.545,15.0,15.0,,55.2305,69.0117,1.7664,1.7,55.3483,55.0,85.885
20160517230000,23.545,15.0,15.0,,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160517231500,23.545,15.0,15.0,,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160517233000,23.545,15.0,15.0,,55.2305,69.0117,1.7664,1.7,55.3483,55.0,85.885
20160517234500,23.545,15.0,15.0,37.3244,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160518000000,23.545,15.0,15.0,,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160518001500,23.545,15.0,15.0,,55.2305,69.0117,1.7704,1.7,55.3483,55.0,85.885
20160518003000,23.545,15.0,15.0,,55.2305,69.0117,1.7623,1.7,55.3483,55.0,85.885
20160518004500,23.545,15.0,15.0,,55.2305,69.0117,1.7664,1.7,55.3483,55.0,85.885
20160518010000,23.545,15.0,15.0,,55.2305,69.0117,1.7623,1.7,54.7363,55.0,85.885
20160518011500,22.875,15.0,15.0,,54.5591,69.0117,1.6901,1.7,54.7363,55.0,85.885
20160518013000,22.13,15.0,15.0,,54.5591,69.0117,1.6018,1.7,55.6904,55.0,81.705
20160518014500,22.13,15.0,15.0,,54.5591,69.0117,1.6098,1.7,54.8983,55.0,81.705
20160518020000,22.13,15.0,15.0,,54.5591,69.0117,1.6178,1.7,54.8983,55.0,81.705
20160518021500,22.13,15.0,15.0,,54.5591,69.0117,1.6138,1.7,54.8983,55.0,81.705
20160518023000,22.13,15.0,15.0,,54.5591,69.0117,1.6138,1.7,54.8983,55.0,81.705
20160518024500,14.915,15.0,15.0,,54.5591,69.0117,1.6178,1.7,54.8983,55.0,81.705
20160518030000,14.915,15.0,15.0,,54.5591,69.0117,1.6178,1.7,54.8983,55.0,81.705
20160518031500,39.23,15.0,15.0,,54.5591,69.0117,1.6379,1.7,55.9244,55.0,81.705
20160518033000,31.26,15.0,15.0,,54.5591,69.0117,1.6339,1.7,54.5023,55.0,81.705
20160518034500,21.22,15.0,15.0,,54.5591,69.0117,1.6379,1.7,54.5023,55.0,81.705
20160518040000,19.9,15.0,15.0,,54.5591,69.0117,1.6419,1.7,54.5023,55.0,81.705
20160518041500,17.91,15.0,15.0,,54.5591,69.0117,1.6379,1.7,55.5104,55.0,81.705
20160518043000,19.215,15.0,15.0,34.3775,54.5591,69.0117,1.6459,1.7,55.5104,55.0,81.705
20160518044500,19.215,15.0,15.0,,54.5591,69.0117,1.6459,1.7,55.5104,55.0,81.705
20160518050000,19.215,15.0,15.0,,54.5591,69.0117,1.6379,1.7,55.5104,55.0,81.705
20160518051500,19.215,15.0,15.0,,54.5591,69.0117,1.6419,1.7,55.5104,55.0,81.705
20160518053000,19.215,15.0,15.0,,55.4136,69.0117,1.6379,1.7,55.5104,55.0,81.705
20160518054500,19.215,15.0,15.0,,55.4136,69.0117,1.6379,1.7,55.5104,55.0,81.705
20160518060000,19.215,15.0,15.0,,55.4136,69.0117,1.6419,1.7,55.5104,55.0,81.705
20160518061500,19.215,15.0,15.0,,55.4136,69.0117,1.6419,1.7,55.5104,55.0,81.705
20160518063000,19.215,15.0,15.0,,54.7728,69.0117,1.6299,1.7,55.5104,55.0,81.705
20160518064500,21.18,15.0,15.0,,55.8714,69.0117,1.6339,1.7,55.5104,55.0,81.705
20160518070000,21.18,15.0,15.0,,55.8714,69.0117,1.6178,1.7,55.5104,55.0,81.705
20160518071500,21.18,15.0,15.0,,54.8338,69.0117,1.6178,1.7,55.5104,55.0,81.705
20160518073000,21.18,15.0,15.0,,54.8338,69.0117,1.6339,1.7,54.7003,55.0,81.705
20160518074500,21.18,15.0,15.0,,54.8338,69.0117,1.6259,1.7,55.3483,55.0,81.705
20160518080000,21.835,15.0,15.0,,54.8338,69.0117,1.6339,1.7,55.3483,55.0,81.705
20160518081500,21.835,15.0,15.0,,54.8338,69.0117,1.6339,1.7,55.3483,55.0,81.705
20160518083000,21.835,15.0,15.0,,54.8338,69.0117,1.6299,1.7,55.3483,55.0,81.705
20160518084500,21.835,15.0,15.0,,54.8338,69.0117,1.6259,1.7,55.3483,55.0,81.705
20160518090000,21.835,15.0,15.0,,54.8338,69.0117,1.6339,1.7,55.3483,55.0,81.705
20160518091500,21.835,15.0,15.0,,54.8338,69.0117,1.6259,1.7,55.3483,55.0,81.705
20160518093000,21.835,15.0,15.0,,54.8338,69.0117,1.6339,1.7,55.3483,55.0,81.705
20160518094500,21.835,15.0,15.0,,54.8338,69.0117,1.6299,1.7,55.3483,55.0,81.705
20160518100000,23.51,15.0,15.0,,54.8338,69.0117,1.6259,1.7,55.3483,55.0,81.705
20160518101500,24.945,15.0,15.0,,54.8338,69.0117,1.6379,1.7,55.3483,55.0,81.705
20160518103000,24.945,15.0,15.0,,54.8338,69.0117,1.6259,1.7,55.3483,55.0,81.705
20160518104500,29.34,15.0,15.0,,54.8338,69.0117,1.6299,1.7,55.3483,55.0,81.705
20160518110000,29.34,15.0,15.0,,54.8338,69.0117,1.6259,1.7,55.3483,55.0,81.705
20160518111500,29.34,15.0,15.0,,54.8338,69.0117,1.6339,1.7,55.3483,55.0,81.705
20160518113000,29.34,15.0,15.0,,54.8338,69.0117,1.6379,1.7,54.5023,55.0,81.705
20160518114500,28.57,15.0,15.0,,54.8338,69.0117,1.6299,1.7,54.5023,55.0,81.705
20160518120000,28.57,15.0,15.0,,54.8338,69.0117,1.6339,1.7,54.5023,55.0,81.705
20160518121500,28.57,15.0,15.0,,54.8338,69.0117,1.6259,1.7,54.5023,55.0,81.705
20160518123000,28.57,15.0,15.0,,54.8338,69.0117,1.6339,1.7,54.5023,55.0,81.705
20160518124500,22.81,15.0,15.0,,54.8338,69.0117,1.6259,1.7,54.5023,55.0,81.705
20160518130000,22.81,15.0,15.0,,54.8338,69.0117,1.6218,1.7,54.5023,55.0,81.705
20160518131500,22.81,15.0,15.0,,54.8338,69.0117,1.6339,1.7,54.5023,55.0,81.705
20160518133000,22.81,15.0,15.0,,54.8338,69.0117,1.6259,1.7,54.5023,55.0,81.705
20160518134500,22.81,15.0,15.0,,54.8338,69.0117,1.6259,1.7,54.5023,55.0,81.705
20160518140000,22.81,15.0,15.0,,54.8338,69.0117,1.6259,1.7,54.5023,55.0,81.705
20160518141500,26.45,15.0,15.0,,54.8338,69.0117,1.6218,1.7,55.2763,55.0,81.705
20160518143000,31.395,15.0,15.0,,54.8338,69.0117,1.6259,1.7,55.2763,55.0,81.705
20160518144500,33.215,15.0,15.0,,54.8338,69.0117,1.6178,1.7,55.2763,55.0,81.705
20160518150000,34.375,15.0,15.0,,54.8338,69.0117,1.6058,1.7,55.2763,55.0,81.705
20160518151500,17.53,15.0,15.0,,54.8338,69.0117,1.6259,1.7,55.2763,55.0,82.785
20160518153000,22.55,15.0,15.0,,54.8338,69.0117,1.6299,1.7,55.2763,55.0,82.785
20160518154500,22.55,15.0,15.0,,54.8338,69.0117,1.6339,1.7,55.2763,55.0,82.785
20160518160000,22.55,15.0,15.0,,54.8338,69.0117,1.6339,1.7,55.2763,55.0,82.785
20160518161500,22.55,15.0,15.0,,54.8338,69.0117,1.6339,1.7,55.2763,55.0,82.785
20160518163000,22.55,15.0,15.0,,54.8338,69.0117,1.6299,1.7,54.7003,55.0,82.785
20160518164500,22.55,15.0,15.0,36.7568,54.8338,69.0117,1.6339,1.7,54.7003,55.0,82.785
20160518170000,22.55,15.0,15.0,36.7568,54.8338,69.0117,1.6379,1.7,54.7003,55.0,82.785
20160518171500,22.55,15.0,15.0,37.1079,54.8338,69.0117,1.6339,1.7,54.7003,55.0,82.785
20160518173000,22.55,15.0,15.0,36.9756,54.8338,69.0117,1.6419,1.7,54.7003,55.0,82.785
20160518174500,22.55,15.0,15.0,36.9756,54.8338,69.0117,1.6419,1.7,54.7003,55.0,82.785
20160518180000,22.55,15.0,15.0,37.1018,54.8338,69.0117,1.6339,1.7,54.7003,55.0,82.785
20160518181500,22.55,15.0,15.0,36.7713,54.8338,69.0117,1.6419,1.7,54.7003,55.0,82.785
20160518183000,22.55,15.0,15.0,36.6471,54.8338,69.0117,1.6379,1.7,54.7003,55.0,82.785
20160518184500,22.55,15.0,15.0,36.7713,54.8338,69.0117,1.6379,1.7,54.7003,55.0,82.785
20160518190000,22.55,15.0,15.0,36.6471,54.8338,69.0117,1.6419,1.7,54.7003,55.0,82.785
20160518191500,17.45,15.0,15.0,36.5229,54.8338,69.0117,1.6379,1.7,54.7003,55.0,82.785
20160518193000,17.45,15.0,15.0,35.966,54.8338,69.0117,1.6419,1.7,54.7003,55.0,82.785
20160518194500,17.45,15.0,15.0,35.8665,54.8338,69.0117,1.6419,1.7,54.7003,55.0,82.785
20160518200000,14.67,15.0,15.0,35.3775,54.8338,69.0117,1.6419,1.7,54.7003,55.0,82.785
20160518201500,21.135,15.0,15.0,35.3297,54.8338,69.0117,1.6379,1.7,54.7003,55.0,82.785
20160518203000,21.135,15.0,15.0,34.9527,54.8338,69.0117,1.6419,1.7,54.7003,55.0,82.785
20160518204500,17.39,15.0,15.0,34.9602,54.8338,69.0117,1.6419,1.7,54.7003,55.0,82.785
20160518210000,18.095,15.0,15.0,34.6344,54.8338,69.0117,1.6379,1.7,55.3483,55.0,82.785
20160518211500,19.77,15.0,15.0,34.7666,54.8338,69.0117,1.6419,1.7,55.3483,55.0,82.785
20160518213000,19.77,15.0,15.0,34.3614,54.8338,69.0117,1.6459,1.7,55.3483,55.0,82.785
20160518214500,19.77,15.0,15.0,34.2851,54.8338,69.0117,1.6459,1.7,54.7903,55.0,82.785
20160518220000,19.77,15.0,15.0,34.1368,54.8338,69.0117,1.6419,1.7,54.7903,55.0,82.785
20160518221500,38.695,15.0,15.0,33.7286,54.8338,69.0117,1.6379,1.7,56.9865,55.0,82.785
20160518223000,31.83,15.0,15.0,33.5245,54.8338,69.0117,1.6419,1.7,54.2502,55.0,82.785
20160518224500,18.575,15.0,15.0,33.3884,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160518230000,18.575,15.0,15.0,33.2523,54.8338,69.0117,1.6499,1.7,54.8263,55.0,82.785
20160518231500,14.015,15.0,15.0,33.1612,54.8338,69.0117,1.6459,1.7,54.8263,55.0,82.785
20160518233000,14.015,15.0,15.0,33.1352,54.8338,69.0117,1.6459,1.7,54.8263,55.0,82.785
20160518234500,14.015,15.0,15.0,33.1352,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519000000,14.015,15.0,15.0,33.1352,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519001500,14.015,15.0,15.0,33.1352,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519003000,14.015,15.0,15.0,33.2732,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519004500,14.015,15.0,15.0,33.1352,54.8338,69.0117,1.6459,1.7,54.8263,55.0,82.785
20160519010000,14.015,15.0,15.0,32.9971,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519011500,14.015,15.0,15.0,33.3147,54.8338,69.0117,1.6499,1.7,54.8263,55.0,82.785
20160519013000,14.015,15.0,15.0,32.7211,54.8338,69.0117,1.6499,1.7,54.8263,55.0,82.785
20160519014500,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519020000,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6459,1.7,54.8263,55.0,82.785
20160519021500,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6499,1.7,54.8263,55.0,82.785
20160519023000,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6459,1.7,54.8263,55.0,82.785
20160519024500,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519030000,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519031500,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519033000,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6499,1.7,54.8263,55.0,82.785
20160519034500,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.654,1.7,54.8263,55.0,82.785
20160519040000,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6459,1.7,54.8263,55.0,82.785
20160519041500,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6499,1.7,54.8263,55.0,82.785
20160519043000,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6499,1.7,54.8263,55.0,82.785
20160519044500,14.015,15.0,15.0,32.8281,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519050000,12.695,15.0,15.0,32.8281,54.8338,69.0117,1.6459,1.7,54.8263,55.0,82.785
20160519051500,12.695,15.0,15.0,32.8281,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519053000,12.695,15.0,15.0,32.8281,54.8338,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519054500,12.695,15.0,15.0,32.8281,54.8338,69.0117,1.6459,1.7,54.8263,55.0,82.785
20160519060000,12.695,15.0,15.0,32.8281,55.5052,69.0117,1.6499,1.7,54.8263,55.0,82.785
20160519061500,12.695,15.0,15.0,32.8281,54.5591,69.0117,1.6379,1.7,54.8263,55.0,82.785
20160519063000,18.765,15.0,15.0,32.4738,54.5591,69.0117,1.6459,1.7,54.8263,55.0,82.785
20160519064500,18.765,15.0,15.0,32.4738,54.5591,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519070000,18.765,15.0,15.0,32.7677,54.5591,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519071500,18.765,15.0,15.0,32.7677,55.8409,69.0117,1.6339,1.7,54.8263,55.0,82.785
20160519073000,18.765,15.0,15.0,33.1122,54.5896,69.0117,1.6339,1.7,54.8263,55.0,82.785
20160519074500,18.765,15.0,15.0,32.8203,54.5896,69.0117,1.6379,1.7,54.8263,55.0,82.785
20160519080000,18.765,15.0,15.0,33.4041,54.5896,69.0117,1.6499,1.7,54.8263,55.0,82.785
20160519081500,18.765,15.0,15.0,33.3049,55.261,69.0117,1.6459,1.7,54.8263,55.0,82.785
20160519083000,18.765,15.0,15.0,33.4498,54.6507,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519084500,18.765,15.0,15.0,33.9571,54.6507,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519090000,18.765,15.0,15.0,34.3564,54.6507,69.0117,1.6459,1.7,54.8263,55.0,82.785
20160519091500,18.765,15.0,15.0,34.5333,54.6507,69.0117,1.6379,1.7,54.8263,55.0,82.785
20160519093000,20.44,15.0,15.0,35.4001,54.6507,69.0117,1.6419,1.7,54.8263,55.0,82.785
20160519094500,20.44,15.0,15.0,35.7579,54.6507,69.0117,1.6379,1.7,54.8263,55.0,82.785
20160519100000,21.095,15.0,15.0,36.0376,54.6507,69.0117,1.6379,1.7,54.8263,55.0,82.785
20160519101500,21.095,15.0,15.0,36.3139,54.6507,69.0117,1.6379,1.7,54.8263,55.0,82.785
20160519103000,21.095,15.0,15.0,37.1894,54.6507,69.0117,1.6259,1.7,54.8263,55.0,82.785
20160519104500,21.095,15.0,15.0,37.3206,54.6507,69.0117,1.6259,1.7,54.8263,55.0,82.785
20160519110000,22.55,15.0,15.0,37.3206,55.261,69.0117,1.6299,1.7,55.4023,55.0,82.785
20160519111500,23.86,15.0,15.0,37.3206,55.261,69.0117,1.6339,1.7,55.4023,55.0,82.785
20160519113000,23.86,15.0,15.0,37.2769,55.261,69.0117,1.6259,1.7,54.8263,55.0,82.785
20160519114500,23.86,15.0,15.0,37.9612,55.261,69.0117,1.6259,1.7,54.8263,55.0,82.785
20160519120000,26.605,15.0,15.0,38.6933,55.261,69.0117,1.6218,1.7,54.8263,55.0,82.785
20160519121500,28.57,15.0,15.0,38.7302,55.261,69.0117,1.6218,1.7,54.8263,55.0,82.785
20160519123000,32.72,15.0,15.0,38.9599,55.261,69.0117,1.6178,1.7,55.4383,55.0,82.785
20160519124500,34.68,15.0,15.0,39.3128,55.261,69.0117,1.6178,1.7,55.4383,55.0,82.785
20160519130000,22.635,15.0,15.0,39.6382,55.261,69.0117,1.6178,1.7,54.5383,55.0,82.785
20160519131500,24.66,15.0,15.0,39.786,55.261,69.0117,1.6138,1.7,55.1503,55.0,82.785
20160519133000,24.66,15.0,15.0,40.1201,55.261,69.0117,1.6178,1.7,55.1503,55.0,82.785
20160519134500,24.66,15.0,15.0,39.9415,55.261,69.0117,1.6138,1.7,55.1503,55.0,82.785
20160519140000,24.66,15.0,15.0,39.9415,55.261,69.0117,1.6178,1.7,55.1503,55.0,82.785
20160519141500,24.66,15.0,15.0,40.3832,55.261,69.0117,1.6138,1.7,55.1503,55.0,82.785
20160519143000,24.66,15.0,15.0,39.7475,55.261,69.0117,1.6098,1.7,55.1503,55.0,82.785
20160519144500,24.66,15.0,15.0,40.1257,55.261,69.0117,1.6138,1.7,55.1503,55.0,82.785
20160519150000,24.66,15.0,15.0,39.738,55.261,69.0117,1.6098,1.7,55.1503,55.0,82.785
20160519151500,24.66,15.0,15.0,39.738,55.261,69.0117,1.6138,1.7,55.1503,55.0,82.785
20160519153000,24.66,15.0,15.0,39.738,55.261,69.0117,1.6178,1.7,55.1503,55.0,82.785
20160519154500,24.66,15.0,15.0,39.738,55.261,69.0117,1.6138,1.7,55.1503,55.0,82.785
20160519160000,24.66,15.0,15.0,39.738,55.261,69.0117,1.6098,1.7,55.1503,55.0,82.785
20160519161500,24.66,15.0,15.0,39.738,55.261,69.0117,1.6178,1.7,55.1503,55.0,82.785
20160519163000,25.455,15.0,15.0,39.4935,55.261,69.0117,1.6138,1.7,55.1503,55.0,82.785
20160519164500,25.455,15.0,15.0,39.4935,55.261,69.0117,1.6178,1.7,55.1503,55.0,82.785
20160519170000,25.455,15.0,15.0,39.692,55.261,69.0117,1.6178,1.7,55.1503,55.0,82.785
20160519171500,25.455,15.0,15.0,39.9415,55.261,69.0117,1.6178,1.7,55.1503,55.0,82.785
20160519173000,25.455,15.0,15.0,39.4415,55.261,69.0117,1.6098,1.7,55.1503,55.0,82.785
20160519174500,25.455,15.0,15.0,39.3789,55.261,69.0117,1.6098,1.7,55.1503,55.0,82.785
20160519180000,25.455,15.0,15.0,39.1285,55.261,69.0117,1.6339,1.7,55.1503,55.0,82.785
20160519181500,25.455,15.0,15.0,39.058,55.261,69.0117,1.6419,1.7,55.1503,55.0,82.785
20160519183000,25.455,15.0,15.0,38.4901,55.261,69.0117,1.6379,1.7,54.5023,55.0,82.785
20160519184500,25.455,15.0,15.0,37.796,55.261,69.0117,1.6379,1.7,54.5023,55.0,82.785
20160519190000,24.69,15.0,15.0,37.2361,55.261,69.0117,1.6419,1.7,54.5023,55.0,82.785
20160519191500,20.515,15.0,15.0,36.8516,55.261,69.0117,1.6419,1.7,54.5023,55.0,82.785
20160519193000,20.515,15.0,15.0,36.7305,55.261,69.0117,1.6419,1.7,54.5023,55.0,82.785
20160519194500,20.515,15.0,15.0,36.5994,55.261,69.0117,1.6379,1.7,54.5023,55.0,82.785
20160519200000,20.515,15.0,15.0,36.206,55.261,69.0117,1.6379,1.7,54.5023,55.0,82.785
20160519201500,20.515,15.0,15.0,36.0093,55.261,69.0117,1.6339,1.7,54.5023,55.0,82.785
20160519203000,20.515,15.0,15.0,35.8235,55.261,69.0117,1.6259,1.7,54.5023,55.0,82.785
20160519204500,20.515,15.0,15.0,35.9646,55.261,69.0117,1.6419,1.7,54.5023,55.0,82.785
20160519210000,20.515,15.0,15.0,36.2438,55.261,69.0117,1.6379,1.7,54.5023,55.0,82.785
20160519211500,14.205,15.0,15.0,36.4499,55.261,69.0117,1.6339,1.7,54.5023,55.0,82.785
20160519213000,19.635,15.0,15.0,34.6344,55.261,69.0117,1.7904,1.7,54.5023,55.0,84.835
20160519214500,19.635,15.0,15.0,33.8123,55.261,69.0117,1.7583,1.7,54.5023,55.0,84.835
20160519220000,19.635,15.0,15.0,33.5233,55.261,69.0117,1.7623,1.7,55.1503,55.0,84.835
20160519221500,19.635,15.0,15.0,34.0263,55.261,69.0117,1.7623,1.7,55.1503,55.0,84.835
20160519223000,19.635,15.0,15.0,34.3083,55.261,69.0117,1.7623,1.7,55.1503,55.0,84.835
20160519224500,19.635,15.0,15.0,34.3083,55.261,69.0117,1.7664,1.7,55.1503,55.0,84.835
20160519230000,19.635,15.0,15.0,34.3083,55.261,69.0117,1.7623,1.7,55.1503,55.0,84.835
20160519231500,19.635,15.0,15.0,34.1673,55.261,69.0117,1.7583,1.7,55.1503,55.0,84.835
20160519233000,19.635,15.0,15.0,34.0263,55.261,69.0117,1.7623,1.7,55.1503,55.0,84.835
20160519234500,19.635,15.0,15.0,33.8853,55.261,69.0117,1.7623,1.7,55.1503,55.0,84.835
20160520000000,39.625,15.0,15.0,33.6738,55.261,69.0117,1.7423,1.7,57.7966,55.0,84.835
20160520001500,40.41,15.0,15.0,33.6738,55.261,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520003000,19.19,15.0,15.0,33.7113,55.261,69.0117,1.7664,1.7,54.9523,55.0,84.835
20160520004500,19.19,15.0,15.0,33.7113,55.261,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520010000,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520011500,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520013000,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520014500,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520020000,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520021500,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520023000,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520024500,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520030000,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7664,1.7,54.9523,55.0,84.835
20160520031500,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520033000,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520034500,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7744,1.7,54.9523,55.0,84.835
20160520040000,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520041500,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520043000,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520044500,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520050000,14.92,15.0,15.0,33.7113,55.261,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520051500,14.92,15.0,15.0,32.988,55.261,69.0117,1.7664,1.7,54.9523,55.0,84.835
20160520053000,14.92,15.0,15.0,33.2819,55.261,69.0117,1.7744,1.7,54.9523,55.0,84.835
20160520054500,14.92,15.0,15.0,33.4288,55.261,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520060000,14.92,15.0,15.0,33.5757,55.261,69.0117,1.7583,1.7,54.9523,55.0,84.835
20160520061500,17.805,15.0,15.0,33.5757,54.6202,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520063000,20.79,15.0,15.0,33.6492,54.6202,69.0117,1.7583,1.7,54.9523,55.0,84.835
20160520064500,20.79,15.0,15.0,33.943,54.6202,69.0117,1.7784,1.7,54.9523,55.0,84.835
20160520070000,20.79,15.0,15.0,34.0899,54.6202,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520071500,20.79,15.0,15.0,34.4572,54.6202,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520073000,20.79,15.0,15.0,35.559,54.6202,69.0117,1.7664,1.7,54.9523,55.0,84.835
20160520074500,20.79,15.0,15.0,36.5874,54.6202,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520080000,22.1,15.0,15.0,38.5708,54.6202,69.0117,1.7664,1.7,54.9523,55.0,84.835
20160520081500,22.1,15.0,15.0,39.3788,54.6202,69.0117,1.7664,1.7,54.9523,55.0,84.835
20160520083000,22.1,15.0,15.0,35.3641,54.6202,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520084500,22.1,15.0,15.0,35.7239,54.6202,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520090000,23.04,15.0,15.0,35.963,54.6202,69.0117,1.7664,1.7,54.9523,55.0,84.835
20160520091500,24.86,15.0,15.0,35.963,54.6202,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520093000,24.86,15.0,15.0,37.19,54.6202,69.0117,1.7623,1.7,54.9523,55.0,84.835
20160520094500,25.515,15.0,15.0,37.19,54.6202,69.0117,1.7543,1.7,54.9523,55.0,84.835
20160520100000,26.455,15.0,15.0,37.19,54.6202,69.0117,1.7664,1.7,54.9523,55.0,84.835
20160520101500,26.455,15.0,15.0,37.4099,54.6202,69.0117,1.7583,1.7,54.9523,55.0,84.835
20160520103000,26.455,15.0,15.0,37.4099,55.3526,69.0117,1.7704,1.7,54.9523,55.0,84.835
20160520104500,31.715,15.0,15.0,37.4099,55.3526,69.0117,1.7503,1.7,54.9523,55.0,84.835
20160520110000,37.715,15.0,15.0,38.491,55.3526,69.0117,1.7543,1.7,54.9523,55.0,84.835
20160520111500,20.5,15.0,15.0,38.491,55.3526,69.0117,1.7543,1.7,54.9523,55.0,84.835
20160520113000,20.5,15.0,15.0,38.491,55.3526,69.0117,1.7543,1.7,54.9523,55.0,84.835
20160520114500,20.5,15.0,15.0,38.491,55.3526,69.0117,1.7583,1.7,54.9523,55.0,84.835
20160520120000,23.945,15.0,15.0,38.491,55.3526,69.0117,1.7503,1.7,55.6364,55.0,84.835
20160520121500,26.235,15.0,15.0,38.491,55.3526,69.0117,1.7463,1.7,54.7903,55.0,84.835
20160520123000,19.695,15.0,15.0,38.491,55.3526,69.0117,1.6259,1.7,54.7903,55.0,82.685
20160520124500,25.335,15.0,15.0,38.491,55.3526,69.0117,1.658,1.7,54.7903,55.0,82.685
20160520130000,25.335,15.0,15.0,38.491,55.3526,69.0117,1.658,1.7,54.7903,55.0,82.685
20160520131500,25.335,15.0,15.0,38.491,55.3526,69.0117,1.654,1.7,54.7903,55.0,82.685
20160520133000,25.99,15.0,15.0,38.491,55.3526,69.0117,1.658,1.7,54.7903,55.0,82.685
20160520134500,25.99,15.0,15.0,38.491,55.3526,69.0117,1.6499,1.7,54.7903,55.0,82.685
20160520140000,25.99,15.0,15.0,38.491,55.3526,69.0117,1.6419,1.7,54.7903,55.0,82.685
20160520141500,25.99,15.0,15.0,38.491,55.3526,69.0117,1.6499,1.7,54.7903,55.0,82.685
20160520143000,25.99,15.0,15.0,38.491,55.3526,69.0117,1.6459,1.7,54.7903,55.0,82.685
20160520144500,25.99,15.0,15.0,38.491,55.3526,69.0117,1.6499,1.7,54.7903,55.0,82.685
20160520150000,27.95,15.0,15.0,40.0015,55.3526,69.0117,1.6499,1.7,54.7903,55.0,82.685
20160520151500,21.785,15.0,15.0,39.994,55.3526,69.0117,1.6459,1.7,54.7903,55.0,82.685
20160520153000,21.785,15.0,15.0,39.994,54.7728,69.0117,1.6419,1.7,54.7903,55.0,82.685
20160520154500,21.785,15.0,15.0,39.994,54.7728,69.0117,1.6379,1.7,54.7903,55.0,82.685
20160520160000,21.785,15.0,15.0,39.4821,55.3831,69.0117,1.6299,1.7,54.7903,55.0,82.685
20160520161500,21.785,15.0,15.0,39.4821,55.3831,69.0117,1.6299,1.7,54.7903,55.0,82.685
20160520163000,21.785,15.0,15.0,39.664,55.3831,69.0117,1.6419,1.7,54.7903,55.0,82.685
20160520164500,21.785,15.0,15.0,39.01,55.3831,69.0117,1.6419,1.7,54.7903,55.0,82.685
20160520170000,21.785,15.0,15.0,38.869,55.3831,69.0117,1.6419,1.7,54.7903,55.0,82.685
20160520171500,21.785,15.0,15.0,38.7259,55.3831,69.0117,1.6459,1.7,54.7903,55.0,82.685
20160520173000,20.465,15.0,15.0,38.4932,55.3831,69.0117,1.6419,1.7,54.7903,55.0,82.685
20160520174500,18.93,15.0,15.0,38.8917,55.3831,69.0117,1.6459,1.7,54.7903,55.0,82.685
20160520180000,22.76,15.0,15.0,38.2605,55.3831,69.0117,1.6459,1.7,55.6904,55.0,82.685
20160520181500,24.89,15.0,15.0,38.341,55.3831,69.0117,1.6419,1.7,55.0603,55.0,82.685
20160520183000,24.89,15.0,15.0,38.2023,55.3831,69.0117,1.6419,1.7,55.0603,55.0,82.685
20160520184500,24.89,15.0,15.0,38.2023,55.3831,69.0117,1.6459,1.7,55.0603,55.0,82.685
20160520190000,24.89,15.0,15.0,37.9464,55.3831,69.0117,1.6419,1.7,55.0603,55.0,82.685
20160520191500,24.89,15.0,15.0,37.9696,55.3831,69.0117,1.6419,1.7,55.0603,55.0,82.685
20160520193000,24.89,15.0,15.0,37.8268,55.3831,69.0117,1.6339,1.7,55.0603,55.0,82.685
20160520194500,24.125,15.0,15.0,38.0232,55.3831,69.0117,1.6419,1.7,54.5023,55.0,82.685
20160520200000,19.615,15.0,15.0,37.7755,55.3831,69.0117,1.6379,1.7,54.5023,55.0,82.685
20160520201500,17.74,15.0,15.0,37.5168,55.3831,69.0117,1.6379,1.7,55.1143,55.0,82.685
20160520203000,23.275,15.0,15.0,37.3542,54.7728,69.0117,1.6339,1.7,55.1143,55.0,82.685
20160520204500,23.275,15.0,15.0,37.202,54.7728,69.0117,1.6379,1.7,55.1143,55.0,82.685
20160520210000,23.275,15.0,15.0,37.6859,54.7728,69.0117,1.6339,1.7,55.1143,55.0,82.685
20160520211500,23.275,15.0,15.0,37.4256,54.7728,69.0117,1.6459,1.7,54.5383,55.0,82.685
20160520213000,23.275,15.0,15.0,37.409,54.7728,69.0117,1.6379,1.7,54.5383,55.0,82.685
20160520214500,23.275,15.0,15.0,37.2769,54.7728,69.0117,1.6419,1.7,54.5383,55.0,82.685
20160520220000,23.275,15.0,15.0,37.4456,54.7728,69.0117,1.6419,1.7,54.5383,55.0,82.685
20160520221500,23.275,15.0,15.0,37.5946,54.7728,69.0117,1.6419,1.7,54.5383,55.0,82.685
20160520223000,23.275,15.0,15.0,37.1894,54.7728,69.0117,1.6459,1.7,54.5383,55.0,82.685
20160520224500,16.49,15.0,15.0,37.1983,54.7728,69.0117,1.6419,1.7,55.1503,55.0,82.685
20160520230000,16.49,15.0,15.0,37.0622,54.7728,69.0117,1.6379,1.7,55.1503,55.0,82.685
20160520231500,23.66,15.0,15.0,36.9987,54.7728,69.0117,1.6459,1.7,55.1503,55.0,82.685
20160520233000,23.66,15.0,15.0,36.7932,54.7728,69.0117,1.6419,1.7,54.5383,55.0,82.685
20160520234500,17.71,15.0,15.0,36.6561,54.7728,69.0117,1.6419,1.7,54.5383,55.0,82.685
20160521000000,17.71,15.0,15.0,36.382,54.7728,69.0117,1.6419,1.7,54.5383,55.0,82.685
20160521001500,17.71,15.0,15.0,36.4481,54.7728,69.0117,1.6419,1.7,54.5383,55.0,82.685
20160521003000,17.71,15.0,15.0,36.6561,54.7728,69.0117,1.6459,1.7,54.5383,55.0,82.685
20160521004500,17.71,15.0,15.0,36.586,54.7728,69.0117,1.6419,1.7,54.5383,55.0,82.685
20160521010000,15.625,15.0,15.0,36.5815,54.7728,69.0117,1.6379,1.7,55.2403,55.0,82.685
20160521011500,22.33,15.0,15.0,36.7166,54.7728,69.0117,1.7142,1.7,55.2403,55.0,84.805
20160521013000,16.905,15.0,15.0,36.0376,54.7728,69.0117,1.6299,1.7,55.2403,55.0,84.805
20160521014500,18.865,15.0,15.0,35.771,54.7728,69.0117,1.7302,1.7,55.2403,55.0,84.805
20160521020000,18.865,15.0,15.0,35.8376,54.7728,69.0117,1.7383,1.7,55.2403,55.0,84.805
20160521021500,18.865,15.0,15.0,35.8376,54.7728,69.0117,1.7463,1.7,55.2403,55.0,84.805
20160521023000,18.865,15.0,15.0,35.9737,54.7728,69.0117,1.7383,1.7,55.2403,55.0,84.805
20160521024500,18.865,15.0,15.0,35.8376,54.7728,69.0117,1.7383,1.7,55.2403,55.0,84.805
20160521030000,18.865,15.0,15.0,35.8376,54.7728,69.0117,1.7342,1.7,55.2403,55.0,84.805
20160521031500,18.865,15.0,15.0,35.7653,54.7728,69.0117,1.7423,1.7,55.2403,55.0,84.805
20160521033000,18.865,15.0,15.0,35.5655,54.7728,69.0117,1.7463,1.7,55.2403,55.0,84.805
20160521034500,18.865,15.0,15.0,35.3438,54.7728,69.0117,1.7423,1.7,55.2403,55.0,84.805
20160521040000,18.865,15.0,15.0,34.9429,54.7728,69.0117,1.7463,1.7,55.2403,55.0,84.805
20160521041500,18.865,15.0,15.0,35.0525,54.7728,69.0117,1.7463,1.7,55.2403,55.0,84.805
