PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160521043000,18.865,15.0,15.0,34.7745,54.7728,69.0117,1.7503,1.7,55.2403,55.0,84.805
20160521044500,19.445,15.0,15.0,34.8944,54.7728,69.0117,1.7463,1.7,55.2403,55.0,84.805
20160521050000,44.695,15.0,15.0,34.9135,54.7728,69.0117,1.7543,1.7,54.6103,55.0,84.805
20160521051500,25.575,15.0,15.0,34.9135,54.7728,69.0117,1.7423,1.7,54.6103,55.0,84.805
20160521053000,20.37,15.0,15.0,34.9135,54.7728,69.0117,1.7463,1.7,54.6103,55.0,84.805
20160521054500,15.49,15.0,15.0,34.5846,54.7728,69.0117,1.7463,1.7,55.2403,55.0,84.805
20160521060000,21.055,15.0,15.0,34.5156,54.7728,69.0117,1.7503,1.7,55.2403,55.0,84.805
20160521061500,21.055,15.0,15.0,34.7544,54.7728,69.0117,1.7463,1.7,55.2403,55.0,84.805
20160521063000,21.055,15.0,15.0,34.7544,54.7728,69.0117,1.7503,1.7,55.2403,55.0,84.805
20160521064500,21.055,15.0,15.0,34.7544,54.7728,69.0117,1.7503,1.7,55.2403,55.0,84.805
20160521070000,21.055,15.0,15.0,34.9644,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160521071500,22.36,15.0,15.0,34.705,54.7728,69.0117,1.7503,1.7,55.2403,55.0,84.805
20160521073000,22.36,15.0,15.0,34.7745,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160521074500,22.36,15.0,15.0,34.8607,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160521080000,22.36,15.0,15.0,34.9429,54.7728,69.0117,1.7583,1.7,55.2403,55.0,84.805
20160521081500,22.36,15.0,15.0,35.0115,54.7728,69.0117,1.7503,1.7,55.2403,55.0,84.805
20160521083000,22.36,15.0,15.0,35.2253,54.7728,69.0117,1.7583,1.7,55.2403,55.0,84.805
20160521084500,24.035,15.0,15.0,35.7653,54.7728,69.0117,1.7664,1.7,55.2403,55.0,84.805
20160521090000,24.035,15.0,15.0,35.8385,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160521091500,24.035,15.0,15.0,36.2438,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160521093000,24.035,15.0,15.0,36.5636,54.7728,69.0117,1.7664,1.7,55.2403,55.0,84.805
20160521094500,25.615,15.0,15.0,36.8144,54.7728,69.0117,1.7704,1.7,55.2403,55.0,84.805
20160521100000,25.615,15.0,15.0,36.97,54.7728,69.0117,1.7664,1.7,55.2403,55.0,84.805
20160521101500,27.07,15.0,15.0,37.1653,54.7728,69.0117,1.7664,1.7,55.2403,55.0,84.805
20160521103000,27.07,15.0,15.0,37.1079,54.7728,69.0117,1.7704,1.7,55.2403,55.0,84.805
20160521104500,27.725,15.0,15.0,37.4284,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160521110000,27.725,15.0,15.0,37.9131,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160521111500,29.975,15.0,15.0,37.9131,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160521113000,36.45,15.0,15.0,38.7102,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160521114500,40.09,15.0,15.0,38.3145,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160521120000,31.39,15.0,15.0,38.6902,54.7728,69.0117,1.7583,1.7,53.2241,55.0,84.805
20160521121500,22.075,15.0,15.0,39.1212,54.7728,69.0117,1.7503,1.7,55.3123,55.0,84.805
20160521123000,27.55,15.0,15.0,39.1285,54.7728,69.0117,1.7623,1.7,55.3123,55.0,84.805
20160521124500,27.55,15.0,15.0,39.5667,54.7728,69.0117,1.7543,1.7,55.3123,55.0,84.805
20160521130000,29.165,15.0,15.0,39.3161,54.7728,69.0117,1.7623,1.7,55.3123,55.0,84.805
20160521131500,29.165,15.0,15.0,39.4394,54.7728,69.0117,1.7664,1.7,54.5383,55.0,84.805
20160521133000,29.165,15.0,15.0,40.0015,54.7728,69.0117,1.7623,1.7,54.5383,55.0,84.805
20160521134500,29.165,15.0,15.0,40.0015,54.7728,69.0117,1.7583,1.7,54.5383,55.0,84.805
20160521140000,29.165,15.0,15.0,39.7475,54.7728,69.0117,1.7543,1.7,54.5383,55.0,84.805
20160521141500,29.165,15.0,15.0,39.8708,54.7728,69.0117,1.7543,1.7,54.5383,55.0,84.805
20160521143000,29.165,15.0,15.0,40.166,54.7728,69.0117,1.7623,1.7,54.5383,55.0,84.805
20160521144500,29.165,15.0,15.0,39.7675,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160521150000,29.165,15.0,15.0,39.6472,54.7728,69.0117,1.7583,1.7,55.2403,55.0,84.805
20160521151500,29.165,15.0,15.0,39.9479,54.7728,69.0117,1.7583,1.7,55.2403,55.0,84.805
20160521153000,29.165,15.0,15.0,39.6608,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160521154500,29.165,15.0,15.0,39.6608,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160521160000,29.165,15.0,15.0,39.573,54.7728,69.0117,1.7503,1.7,55.2403,55.0,84.805
20160521161500,29.165,15.0,15.0,39.925,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160521163000,29.165,15.0,15.0,39.925,54.7728,69.0117,1.7664,1.7,55.2403,55.0,84.805
20160521164500,29.165,15.0,15.0,40.0423,54.2234,69.0117,1.7623,1.7,54.5383,55.0,84.805
20160521170000,29.165,15.0,15.0,39.5615,54.2234,69.0117,1.7623,1.7,54.5383,55.0,84.805
20160521171500,23.765,15.0,15.0,39.773,54.2234,69.0117,1.7543,1.7,54.5383,55.0,84.805
20160521173000,22.45,15.0,15.0,39.1331,54.2234,69.0117,1.7543,1.7,54.5383,55.0,84.805
20160521174500,22.45,15.0,15.0,39.397,54.2234,69.0117,1.7543,1.7,54.5383,55.0,84.805
20160521180000,22.45,15.0,15.0,39.4242,54.2234,69.0117,1.7623,1.7,54.5383,55.0,84.805
20160521181500,22.45,15.0,15.0,39.1623,54.2234,69.0117,1.7503,1.7,54.5383,55.0,84.805
20160521183000,22.45,15.0,15.0,39.5667,54.2234,69.0117,1.7623,1.7,54.5383,55.0,84.805
20160521184500,21.68,15.0,15.0,39.5071,54.2234,69.0117,1.7583,1.7,54.5383,55.0,84.805
20160521190000,21.68,15.0,15.0,39.4066,54.2234,69.0117,1.7583,1.7,54.5383,55.0,84.805
20160521191500,21.68,15.0,15.0,40.166,54.2234,69.0117,1.7503,1.7,54.5383,55.0,84.805
20160521193000,21.68,15.0,15.0,40.1257,54.2234,69.0117,1.7543,1.7,54.5383,55.0,84.805
20160521194500,19.595,15.0,15.0,39.4394,53.5826,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160521200000,19.595,15.0,15.0,39.4415,53.5826,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160521201500,22.12,15.0,15.0,39.3736,53.5826,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160521203000,25.105,15.0,15.0,38.6794,53.5826,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160521204500,25.105,15.0,15.0,38.7283,53.5826,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160521210000,25.105,15.0,15.0,38.9665,53.5826,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160521211500,25.105,15.0,15.0,39.3128,53.5826,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160521213000,25.105,15.0,15.0,39.1826,53.5826,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160521214500,25.105,15.0,15.0,39.2877,53.5826,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160521220000,25.105,15.0,15.0,39.091,53.5826,69.0117,1.7423,1.7,55.1863,55.0,84.805
20160521221500,25.105,15.0,15.0,39.0605,53.5826,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160521223000,25.105,15.0,15.0,38.9596,53.5826,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160521224500,25.105,15.0,15.0,38.5602,53.5826,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160521230000,23.785,15.0,15.0,38.7866,53.5826,69.0117,1.7463,1.7,54.4482,55.0,84.805
20160521231500,23.785,15.0,15.0,38.8779,53.5826,69.0117,1.7383,1.7,55.0243,55.0,84.805
20160521233000,23.785,15.0,15.0,38.6753,53.5826,69.0117,1.7423,1.7,55.0243,55.0,84.805
20160521234500,23.785,15.0,15.0,38.6753,53.5826,69.0117,1.7463,1.7,55.0243,55.0,84.805
20160522000000,23.785,15.0,15.0,38.8992,53.5826,69.0117,1.7423,1.7,55.0243,55.0,84.805
20160522001500,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7503,1.7,55.0243,55.0,84.805
20160522003000,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7383,1.7,55.0243,55.0,84.805
20160522004500,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7423,1.7,55.0243,55.0,84.805
20160522010000,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7383,1.7,55.0243,55.0,84.805
20160522011500,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7383,1.7,55.0243,55.0,84.805
20160522013000,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7423,1.7,55.0243,55.0,84.805
20160522014500,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7383,1.7,55.0243,55.0,84.805
20160522020000,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7383,1.7,55.0243,55.0,84.805
20160522021500,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7342,1.7,55.0243,55.0,84.805
20160522023000,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7383,1.7,55.0243,55.0,84.805
20160522024500,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7342,1.7,55.0243,55.0,84.805
20160522030000,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7302,1.7,55.0243,55.0,84.805
20160522031500,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7342,1.7,55.0243,55.0,84.805
20160522033000,21.29,15.0,15.0,38.986,53.5826,69.0117,1.7342,1.7,55.0243,55.0,84.805
20160522034500,18.65,15.0,15.0,38.986,53.5826,69.0117,1.7383,1.7,55.0243,55.0,84.805
20160522040000,18.65,15.0,15.0,38.986,53.5826,69.0117,1.7463,1.7,55.0243,55.0,84.805
20160522041500,18.65,15.0,15.0,38.986,53.5826,69.0117,1.7423,1.7,55.0243,55.0,84.805
20160522043000,17.33,15.0,15.0,38.986,53.5826,69.0117,1.7463,1.7,55.0243,55.0,84.805
20160522044500,17.33,15.0,15.0,37.7089,53.5826,69.0117,1.7423,1.7,55.0243,55.0,84.805
20160522050000,17.33,15.0,15.0,37.563,53.5826,69.0117,1.7423,1.7,55.0243,55.0,84.805
20160522051500,17.33,15.0,15.0,37.4171,53.5826,69.0117,1.7423,1.7,55.0243,55.0,84.805
20160522053000,17.33,15.0,15.0,37.2486,53.5826,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522054500,17.33,15.0,15.0,37.2486,53.5826,69.0117,1.7463,1.7,55.0243,55.0,84.805
20160522060000,17.33,15.0,15.0,37.2486,53.5826,69.0117,1.7423,1.7,55.0243,55.0,84.805
20160522061500,17.33,15.0,15.0,37.1016,54.1929,69.0117,1.7463,1.7,55.0243,55.0,84.805
20160522063000,17.33,15.0,15.0,37.1016,54.1929,69.0117,1.7503,1.7,55.0243,55.0,84.805
20160522064500,22.68,15.0,15.0,37.5424,54.1929,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522070000,22.68,15.0,15.0,37.7628,54.1929,69.0117,1.7503,1.7,55.0243,55.0,84.805
20160522071500,22.68,15.0,15.0,37.7628,54.1929,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522073000,22.68,15.0,15.0,37.9097,54.1929,69.0117,1.7463,1.7,55.0243,55.0,84.805
20160522074500,24.275,15.0,15.0,38.0566,54.1929,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522080000,24.275,15.0,15.0,38.0155,54.1929,69.0117,1.7503,1.7,55.0243,55.0,84.805
20160522081500,24.275,15.0,15.0,37.8332,54.1929,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522083000,18.735,15.0,15.0,37.0003,54.1929,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522084500,17.415,15.0,15.0,36.8617,54.1929,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522090000,17.415,15.0,15.0,36.7901,54.1929,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522091500,17.415,15.0,15.0,36.5815,54.1929,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522093000,17.415,15.0,15.0,36.2388,54.1929,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522094500,17.415,15.0,15.0,36.1642,54.1929,69.0117,1.7664,1.7,55.0243,55.0,84.805
20160522100000,17.415,15.0,15.0,36.2974,54.1929,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522101500,17.415,15.0,15.0,35.8781,54.1929,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522103000,17.415,15.0,15.0,35.8781,54.1929,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522104500,17.415,15.0,15.0,35.8781,54.1929,69.0117,1.7704,1.7,55.0243,55.0,84.805
20160522110000,17.415,15.0,15.0,35.8781,54.1929,69.0117,1.7664,1.7,55.0243,55.0,84.805
20160522111500,17.415,15.0,15.0,35.8781,54.1929,69.0117,1.7664,1.7,55.0243,55.0,84.805
20160522113000,17.415,15.0,15.0,35.8781,54.1929,69.0117,1.7704,1.7,55.0243,55.0,84.805
20160522114500,17.415,15.0,15.0,35.8781,54.1929,69.0117,1.7744,1.7,55.0243,55.0,84.805
20160522120000,17.415,15.0,15.0,35.8781,54.1929,69.0117,1.7664,1.7,55.0243,55.0,84.805
20160522121500,17.415,15.0,15.0,35.8781,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522123000,23.245,15.0,15.0,35.8781,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522124500,23.245,15.0,15.0,35.8781,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522130000,23.245,15.0,15.0,35.8781,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522131500,23.245,15.0,15.0,35.8781,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522133000,23.245,15.0,15.0,35.8781,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522134500,23.245,15.0,15.0,35.8781,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522140000,23.245,15.0,15.0,35.8781,54.7728,69.0117,1.7704,1.7,55.0243,55.0,84.805
20160522141500,23.245,15.0,15.0,36.8227,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522143000,23.245,15.0,15.0,37.2413,54.7728,69.0117,1.7664,1.7,55.0243,55.0,84.805
20160522144500,23.245,15.0,15.0,37.121,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522150000,23.245,15.0,15.0,36.6396,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522151500,23.245,15.0,15.0,37.6022,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522153000,23.245,15.0,15.0,36.9329,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522154500,23.245,15.0,15.0,37.4609,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522160000,23.245,15.0,15.0,37.6788,54.7728,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522161500,23.9,15.0,15.0,37.8964,54.7728,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522163000,23.9,15.0,15.0,37.8964,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522164500,23.9,15.0,15.0,37.8964,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522170000,23.9,15.0,15.0,37.8964,54.7728,69.0117,1.7664,1.7,55.0243,55.0,84.805
20160522171500,23.9,15.0,15.0,38.1818,54.7728,69.0117,1.7664,1.7,55.0243,55.0,84.805
20160522173000,23.9,15.0,15.0,38.6343,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522174500,21.01,15.0,15.0,38.6343,54.7728,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522180000,18.405,15.0,15.0,39.5615,54.7728,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522181500,18.405,15.0,15.0,39.5615,54.7728,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522183000,18.405,15.0,15.0,38.6054,54.7728,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522184500,18.405,15.0,15.0,38.6054,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522190000,22.83,15.0,15.0,37.8533,54.7728,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522191500,22.83,15.0,15.0,37.4461,54.7728,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522193000,22.83,15.0,15.0,37.3596,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522194500,22.83,15.0,15.0,37.2413,54.7728,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522200000,22.83,15.0,15.0,37.4546,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522201500,17.43,15.0,15.0,37.1875,54.7728,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522203000,16.11,15.0,15.0,36.9756,54.7728,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522204500,16.11,15.0,15.0,36.9797,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522210000,16.11,15.0,15.0,36.7506,54.7728,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522211500,16.11,15.0,15.0,36.3631,54.7728,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522213000,16.11,15.0,15.0,36.3844,54.7728,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522214500,16.765,15.0,15.0,36.3844,54.7728,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522220000,16.765,15.0,15.0,36.3844,54.7728,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522221500,16.765,15.0,15.0,36.3844,54.7728,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522223000,16.765,15.0,15.0,36.0311,54.7728,69.0117,1.7623,1.7,55.0243,55.0,84.805
20160522224500,16.765,15.0,15.0,36.1717,54.7728,69.0117,1.7503,1.7,55.0243,55.0,84.805
20160522230000,16.765,15.0,15.0,36.1717,54.7728,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522231500,16.765,15.0,15.0,36.1717,54.7728,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160522233000,16.765,15.0,15.0,35.5008,54.7728,69.0117,1.7583,1.7,55.0243,55.0,84.805
20160522234500,38.96,15.0,15.0,35.3658,54.7728,69.0117,1.7543,1.7,55.0243,55.0,84.805
20160523000000,38.57,15.0,15.0,35.3658,54.7728,69.0117,1.7543,1.7,54.3402,55.0,84.805
20160523001500,19.32,15.0,15.0,35.2253,54.7728,69.0117,1.7503,1.7,55.1863,55.0,84.805
20160523003000,24.18,15.0,15.0,34.9532,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523004500,16.835,15.0,15.0,34.9429,54.7728,69.0117,1.7623,1.7,55.1863,55.0,84.805
20160523010000,15.3,15.0,15.0,34.9429,54.7728,69.0117,1.7583,1.7,55.1863,55.0,84.805
20160523011500,15.3,15.0,15.0,34.8059,54.7728,69.0117,1.7503,1.7,55.1863,55.0,84.805
20160523013000,15.3,15.0,15.0,34.6688,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523014500,15.3,15.0,15.0,34.5318,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523020000,15.3,15.0,15.0,34.3947,54.7728,69.0117,1.7583,1.7,55.1863,55.0,84.805
20160523021500,15.3,15.0,15.0,34.3775,54.7728,69.0117,1.7583,1.7,55.1863,55.0,84.805
20160523023000,15.3,15.0,15.0,34.6144,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523024500,15.3,15.0,15.0,34.4743,54.7728,69.0117,1.7583,1.7,55.1863,55.0,84.805
20160523030000,15.3,15.0,15.0,34.6144,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523031500,15.3,15.0,15.0,34.6144,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523033000,15.3,15.0,15.0,34.4269,54.7728,69.0117,1.7623,1.7,55.1863,55.0,84.805
20160523034500,15.3,15.0,15.0,34.2879,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523040000,15.3,15.0,15.0,34.1489,54.7728,69.0117,1.7503,1.7,55.1863,55.0,84.805
20160523041500,15.3,15.0,15.0,34.1489,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523043000,15.3,15.0,15.0,34.0794,54.7728,69.0117,1.7583,1.7,55.1863,55.0,84.805
20160523044500,15.3,15.0,15.0,34.1243,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523050000,15.3,15.0,15.0,34.3083,54.7728,69.0117,1.7583,1.7,55.1863,55.0,84.805
20160523051500,15.3,15.0,15.0,34.3083,54.7728,69.0117,1.7583,1.7,55.1863,55.0,84.805
20160523053000,15.3,15.0,15.0,33.9843,54.7728,69.0117,1.7623,1.7,55.1863,55.0,84.805
20160523054500,15.3,15.0,15.0,33.9843,54.7728,69.0117,1.7623,1.7,55.1863,55.0,84.805
20160523060000,15.3,15.0,15.0,33.8443,54.7728,69.0117,1.7623,1.7,55.1863,55.0,84.805
20160523061500,15.3,15.0,15.0,33.8443,54.7728,69.0117,1.7503,1.7,55.1863,55.0,84.805
20160523063000,15.3,15.0,15.0,34.0263,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523064500,15.3,15.0,15.0,34.0263,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523070000,20.89,15.0,15.0,34.3503,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523071500,21.69,15.0,15.0,34.4923,54.7728,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160523073000,21.69,15.0,15.0,34.8907,54.7728,69.0117,1.7463,1.7,55.1863,55.0,84.805
20160523074500,23.0,15.0,15.0,35.0337,54.7728,69.0117,1.7503,1.7,55.1863,55.0,84.805
20160523080000,23.0,15.0,15.0,35.4626,54.7728,69.0117,1.7543,1.7,55.1863,55.0,84.805
20160523081500,23.0,15.0,15.0,35.4861,54.7728,69.0117,1.7503,1.7,55.1863,55.0,84.805
20160523083000,23.0,15.0,15.0,35.9298,54.7728,69.0117,1.7583,1.7,55.1863,55.0,84.805
20160523084500,23.0,15.0,15.0,36.0145,54.7728,69.0117,1.7463,1.7,54.6103,55.0,84.805
20160523090000,23.0,15.0,15.0,36.1648,54.7728,69.0117,1.7543,1.7,54.6103,55.0,84.805
20160523091500,23.0,15.0,15.0,36.1087,54.7728,69.0117,1.7583,1.7,54.6103,55.0,84.805
20160523093000,23.0,15.0,15.0,36.2199,54.7728,69.0117,1.7583,1.7,54.6103,55.0,84.805
20160523094500,23.0,15.0,15.0,36.3371,54.7728,69.0117,1.7543,1.7,54.6103,55.0,84.805
20160523100000,23.0,15.0,15.0,36.7097,54.7728,69.0117,1.7583,1.7,55.2763,55.0,84.805
20160523101500,23.0,15.0,15.0,36.8797,54.7728,69.0117,1.7623,1.7,55.2763,55.0,84.805
20160523103000,23.0,15.0,15.0,36.624,54.7728,69.0117,1.7623,1.7,55.2763,55.0,84.805
20160523104500,23.94,15.0,15.0,36.9997,54.7728,69.0117,1.7704,1.7,55.2763,55.0,84.805
20160523110000,23.94,15.0,15.0,36.9744,54.7728,69.0117,1.7744,1.7,55.2763,55.0,84.805
20160523111500,25.615,15.0,15.0,37.2825,54.7728,69.0117,1.7583,1.7,55.2763,55.0,84.805
20160523113000,25.615,15.0,15.0,36.8823,54.7728,69.0117,1.7623,1.7,55.2763,55.0,84.805
20160523114500,28.375,15.0,15.0,37.1209,54.7728,69.0117,1.7623,1.7,55.2763,55.0,84.805
20160523120000,31.36,15.0,15.0,36.9225,54.7728,69.0117,1.7623,1.7,55.2763,55.0,84.805
20160523121500,31.36,15.0,15.0,37.1676,54.7728,69.0117,1.7503,1.7,55.2763,55.0,84.805
20160523123000,35.0,15.0,15.0,37.6494,54.7728,69.0117,1.7463,1.7,55.2763,55.0,84.805
20160523124500,44.285,15.0,15.0,37.3297,54.7728,69.0117,1.7463,1.7,55.2763,55.0,84.805
20160523130000,18.545,15.0,15.0,38.314,54.7728,69.0117,1.7503,1.7,55.2763,55.0,84.805
20160523131500,23.84,15.0,15.0,38.3593,54.7728,69.0117,1.7623,1.7,55.2763,55.0,84.805
20160523133000,23.84,15.0,15.0,37.8533,54.7728,69.0117,1.7583,1.7,55.2763,55.0,84.805
20160523134500,23.84,15.0,15.0,37.8533,54.7728,69.0117,1.7463,1.7,55.2763,55.0,84.805
20160523140000,23.84,15.0,15.0,38.6096,54.7728,69.0117,1.7543,1.7,55.2763,55.0,84.805
20160523141500,23.84,15.0,15.0,38.5232,54.7728,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160523143000,23.84,15.0,15.0,38.6386,54.7728,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160523144500,23.84,15.0,15.0,37.9253,54.7728,69.0117,1.7623,1.7,54.6643,55.0,84.805
20160523150000,23.84,15.0,15.0,37.7157,54.7728,69.0117,1.7664,1.7,54.6643,55.0,84.805
20160523151500,20.575,15.0,15.0,36.9579,54.7728,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160523153000,18.155,15.0,15.0,38.1902,54.7728,69.0117,1.7543,1.7,54.6643,55.0,84.805
20160523154500,18.155,15.0,15.0,37.5599,54.7728,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160523160000,18.155,15.0,15.0,38.1575,54.7728,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160523161500,18.155,15.0,15.0,37.1336,54.7728,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160523163000,18.155,15.0,15.0,38.1618,54.7728,69.0117,1.7623,1.7,54.6643,55.0,84.805
20160523164500,18.155,15.0,15.0,37.2859,54.7728,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160523170000,18.155,15.0,15.0,37.2859,54.7728,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160523171500,18.155,15.0,15.0,37.0749,54.7728,69.0117,1.7583,1.7,55.2403,55.0,84.805
20160523173000,22.86,15.0,15.0,37.0749,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160523174500,22.86,15.0,15.0,37.3466,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160523180000,22.86,15.0,15.0,37.4531,54.7728,69.0117,1.7664,1.7,55.2403,55.0,84.805
20160523181500,22.86,15.0,15.0,37.5109,54.7728,69.0117,1.7704,1.7,55.2403,55.0,84.805
20160523183000,22.86,15.0,15.0,37.9429,54.7728,69.0117,1.7583,1.7,55.2403,55.0,84.805
20160523184500,22.86,15.0,15.0,37.3497,54.7728,69.0117,1.7583,1.7,54.5743,55.0,84.805
20160523190000,22.86,15.0,15.0,37.5105,54.7728,69.0117,1.7623,1.7,54.5743,55.0,84.805
20160523191500,22.86,15.0,15.0,37.1851,54.7728,69.0117,1.7664,1.7,54.5743,55.0,84.805
20160523193000,22.86,15.0,15.0,36.9783,54.7728,69.0117,1.7623,1.7,54.5743,55.0,84.805
20160523194500,22.86,15.0,15.0,36.8413,54.7728,69.0117,1.7623,1.7,54.5743,55.0,84.805
20160523200000,16.695,15.0,15.0,36.9225,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160523201500,16.695,15.0,15.0,36.6396,54.7728,69.0117,1.7583,1.7,55.2403,55.0,84.805
20160523203000,16.695,15.0,15.0,36.3455,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160523204500,16.695,15.0,15.0,36.279,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160523210000,16.695,15.0,15.0,36.0863,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160523211500,16.695,15.0,15.0,36.0701,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160523213000,16.695,15.0,15.0,35.8651,54.7728,69.0117,1.7583,1.7,55.2403,55.0,84.805
20160523214500,16.695,15.0,15.0,35.9638,54.7728,69.0117,1.7583,1.7,55.2403,55.0,84.805
20160523220000,16.695,15.0,15.0,35.8727,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160523221500,16.695,15.0,15.0,35.8397,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160523223000,16.695,15.0,15.0,35.8397,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160523224500,16.695,15.0,15.0,35.8397,54.7728,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160523230000,16.695,15.0,15.0,35.8397,54.7728,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160523231500,16.695,15.0,15.0,35.8397,54.1929,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160523233000,16.695,15.0,15.0,35.8397,54.1929,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160523234500,16.695,15.0,15.0,35.8397,54.1929,69.0117,1.7583,1.7,55.2403,55.0,84.805
20160524000000,16.695,15.0,15.0,35.8397,54.1929,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160524001500,16.695,15.0,15.0,35.8397,54.1929,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160524003000,16.695,15.0,15.0,35.8397,54.1929,69.0117,1.7623,1.7,55.2403,55.0,84.805
20160524004500,16.695,15.0,15.0,35.8397,54.1929,69.0117,1.7543,1.7,54.6643,55.0,84.805
20160524010000,15.375,15.0,15.0,35.8397,54.1929,69.0117,1.7543,1.7,54.6643,55.0,84.805
20160524011500,15.375,15.0,15.0,35.8397,54.1929,69.0117,1.7583,1.7,55.3483,55.0,84.805
20160524013000,15.375,15.0,15.0,35.8397,54.1929,69.0117,1.7543,1.7,55.3483,55.0,84.805
20160524014500,45.885,15.0,15.0,35.8397,54.1929,69.0117,1.7583,1.7,54.5023,55.0,84.805
20160524020000,20.575,15.0,15.0,35.8397,54.1929,69.0117,1.7583,1.7,54.5023,55.0,84.805
20160524021500,20.575,15.0,15.0,35.8397,54.1929,69.0117,1.7503,1.7,54.5023,55.0,84.805
20160524023000,15.0,15.0,15.0,35.8397,54.1929,69.0117,1.7503,1.7,55.2403,55.0,84.805
20160524024500,15.0,15.0,15.0,34.0899,54.1929,69.0117,1.7543,1.7,55.2403,55.0,84.805
20160524030000,21.495,15.0,15.0,34.0899,54.1929,69.0117,1.7543,1.7,54.6643,55.0,84.805
20160524031500,21.495,15.0,15.0,34.3103,54.1929,69.0117,1.7543,1.7,54.6643,55.0,84.805
20160524033000,21.495,15.0,15.0,34.0899,54.1929,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160524034500,15.88,15.0,15.0,33.943,54.1929,69.0117,1.7543,1.7,54.6643,55.0,84.805
20160524040000,15.88,15.0,15.0,33.7961,54.1929,69.0117,1.7543,1.7,54.6643,55.0,84.805
20160524041500,15.88,15.0,15.0,33.6492,54.1929,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160524043000,15.88,15.0,15.0,33.6492,54.1929,69.0117,1.7543,1.7,54.6643,55.0,84.805
20160524044500,15.88,15.0,15.0,33.943,54.1929,69.0117,1.7503,1.7,54.6643,55.0,84.805
20160524050000,15.88,15.0,15.0,34.2879,54.1929,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160524051500,15.88,15.0,15.0,34.2879,54.1929,69.0117,1.7543,1.7,54.6643,55.0,84.805
20160524053000,15.88,15.0,15.0,34.2879,54.8643,69.0117,1.7623,1.7,54.6643,55.0,84.805
20160524054500,15.88,15.0,15.0,34.2879,54.254,69.0117,1.7583,1.7,54.6643,55.0,84.805
20160524060000,15.88,15.0,15.0,34.2879,54.254,69.0117,1.7503,1.7,54.6643,55.0,84.805
20160524061500,15.88,15.0,15.0,34.2879,54.254,69.0117,1.7463,1.7,54.6643,55.0,84.805
20160524063000,15.88,15.0,15.0,34.2879,54.254,69.0117,1.7623,1.7,54.6643,55.0,84.805
20160524064500,21.34,15.0,15.0,34.2879,54.254,69.0117,1.7543,1.7,54.6643,55.0,84.805
20160524070000,21.34,15.0,15.0,34.1243,54.254,69.0117,1.7503,1.7,54.6643,55.0,84.805
20160524071500,22.28,15.0,15.0,34.4493,54.254,69.0117,1.7463,1.7,54.6643,55.0,84.805
20160524073000,22.28,15.0,15.0,34.9892,54.254,69.0117,1.7543,1.7,54.6643,55.0,84.805
20160524074500,22.28,15.0,15.0,35.2732,54.254,69.0117,1.7423,1.7,55.4383,55.0,84.805
20160524080000,23.955,15.0,15.0,35.6281,54.254,69.0117,1.7503,1.7,55.4383,55.0,84.805
20160524081500,24.61,15.0,15.0,35.9121,54.254,69.0117,1.7463,1.7,55.4383,55.0,84.805
20160524083000,24.61,15.0,15.0,36.551,54.254,69.0117,1.7423,1.7,55.4383,55.0,84.805
20160524084500,26.06,15.0,15.0,36.8462,54.254,69.0117,1.7423,1.7,55.4383,55.0,84.805
20160524090000,27.225,15.0,15.0,37.416,54.254,69.0117,1.7423,1.7,55.4383,55.0,84.805
20160524091500,100.0,15.0,15.0,37.6215,54.254,69.0117,1.7423,1.7,58.3906,55.0,84.805
20160524093000,100.0,15.0,15.0,37.5797,54.254,69.0117,1.7463,1.7,57.1845,55.0,84.805
20160524094500,100.0,15.0,15.0,37.4953,54.254,69.0117,1.7423,1.7,55.8524,55.0,84.805
20160524100000,100.0,15.0,15.0,38.2274,54.254,69.0117,1.7463,1.7,55.8524,55.0,84.805
20160524101500,100.0,15.0,15.0,38.1075,55.2,69.0117,1.7342,1.7,55.2403,55.0,84.805
20160524103000,78.335,15.0,15.0,38.3366,54.4065,68.2916,1.7342,1.7,54.3402,55.0,84.805
20160524104500,45.025,15.0,15.0,38.3897,54.4065,68.2916,1.7383,1.7,54.3402,55.0,84.805
20160524110000,19.13,15.0,15.0,38.9191,54.4065,68.2916,1.7423,1.7,54.3402,55.0,84.805
20160524111500,25.225,15.0,15.0,39.1212,54.4065,67.5716,1.7463,1.7,54.3402,55.0,84.805
20160524113000,25.225,15.0,15.0,39.1318,55.0779,67.5716,1.7463,1.7,54.8983,55.0,84.805
20160524114500,25.225,15.0,15.0,38.8848,55.0779,67.5716,1.7543,1.7,54.8983,55.0,84.805
20160524120000,25.225,15.0,15.0,39.501,55.0779,67.5716,1.7543,1.7,54.8983,55.0,84.805
20160524121500,25.225,15.0,15.0,38.8509,55.0779,67.5716,1.7463,1.7,54.8983,55.0,84.805
20160524123000,25.225,15.0,15.0,38.9702,55.0779,67.5716,1.7503,1.7,54.8983,55.0,84.805
20160524124500,25.225,15.0,15.0,39.1059,55.0779,67.5716,1.7463,1.7,54.8983,55.0,84.805
20160524130000,25.225,15.0,15.0,39.5667,55.0779,66.8695,1.7423,1.7,54.8983,55.0,84.805
20160524131500,25.225,15.0,15.0,39.8053,55.9629,66.8695,1.7543,1.7,54.8983,55.0,84.805
20160524133000,25.225,15.0,15.0,39.2796,55.9629,66.8695,1.7583,1.7,54.8983,55.0,84.805
20160524134500,25.225,15.0,15.0,39.7791,55.9629,66.8695,1.7543,1.7,54.8983,55.0,84.805
20160524140000,25.225,15.0,15.0,39.3076,55.9629,66.8695,1.7543,1.7,54.8983,55.0,84.805
20160524141500,25.225,15.0,15.0,39.3076,55.9629,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524143000,25.225,15.0,15.0,39.573,55.9629,66.8695,1.7423,1.7,54.8983,55.0,84.805
20160524144500,25.225,15.0,15.0,39.573,55.9629,66.8695,1.7543,1.7,54.8983,55.0,84.805
20160524150000,25.225,15.0,15.0,40.101,55.9629,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524151500,25.225,15.0,15.0,40.101,55.9629,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524153000,25.225,15.0,15.0,39.3884,55.9629,66.8695,1.7583,1.7,54.8983,55.0,84.805
20160524154500,25.225,15.0,15.0,39.3884,55.9629,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524160000,25.225,15.0,15.0,39.3884,55.9629,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524161500,25.225,15.0,15.0,39.3884,55.9629,66.8695,1.7423,1.7,54.8983,55.0,84.805
20160524163000,25.225,15.0,15.0,39.3884,55.9629,66.8695,1.7543,1.7,54.8983,55.0,84.805
20160524164500,25.225,15.0,15.0,39.7638,55.9629,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524170000,25.225,15.0,15.0,40.0425,55.9629,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524171500,25.225,15.0,15.0,39.7492,55.9629,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524173000,26.535,15.0,15.0,40.0351,55.9629,66.8695,1.7423,1.7,54.8983,55.0,84.805
20160524174500,26.535,15.0,15.0,40.0351,56.7259,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524180000,26.535,15.0,15.0,40.0351,56.7259,66.8695,1.7543,1.7,54.8983,55.0,84.805
20160524181500,26.535,15.0,15.0,40.0351,56.7259,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524183000,26.535,15.0,15.0,40.0351,56.7259,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524184500,21.7,15.0,15.0,40.0351,56.7259,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524190000,21.7,15.0,15.0,40.0351,56.7259,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524191500,20.935,15.0,15.0,40.0351,56.7259,66.8695,1.7423,1.7,54.8983,55.0,84.805
20160524193000,20.935,15.0,15.0,40.0351,56.7259,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524194500,20.935,15.0,15.0,40.0351,55.9019,66.8695,1.7423,1.7,54.8983,55.0,84.805
20160524200000,20.935,15.0,15.0,40.0351,55.9019,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524201500,20.935,15.0,15.0,40.0351,56.6648,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524203000,20.935,15.0,15.0,38.6349,56.6648,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524204500,18.845,15.0,15.0,38.6902,56.6648,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524210000,18.845,15.0,15.0,38.4397,56.6648,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524211500,18.845,15.0,15.0,38.4397,56.6648,66.8695,1.7423,1.7,54.8983,55.0,84.805
20160524213000,18.845,15.0,15.0,38.2615,56.6648,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524214500,18.845,15.0,15.0,38.1068,56.6648,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524220000,18.845,15.0,15.0,38.1075,56.6648,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524221500,18.845,15.0,15.0,38.1357,56.6648,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524223000,18.845,15.0,15.0,38.0943,56.6648,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160524224500,18.845,15.0,15.0,37.9612,56.6648,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524230000,18.845,15.0,15.0,37.8281,56.6648,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524231500,18.845,15.0,15.0,37.8281,56.6648,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160524233000,18.845,15.0,15.0,37.7972,56.6648,66.8695,1.7423,1.7,54.8983,55.0,84.805
20160524234500,18.845,15.0,15.0,37.7972,56.6648,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160525000000,18.845,15.0,15.0,37.7972,56.6648,66.8695,1.7463,1.7,54.8983,55.0,84.805
20160525001500,18.845,15.0,15.0,38.0147,56.6648,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160525003000,18.08,15.0,15.0,37.8787,56.6648,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160525004500,18.08,15.0,15.0,38.0952,56.6648,66.8695,1.7383,1.7,54.8983,55.0,84.805
20160525010000,18.08,15.0,15.0,38.0952,57.2447,66.8695,1.7503,1.7,54.8983,55.0,84.805
20160525011500,21.885,15.0,15.0,38.0952,57.2447,66.8695,1.6058,1.7,54.8983,55.0,81.95
20160525013000,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6018,1.7,54.8983,55.0,81.95
20160525014500,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525020000,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6299,1.7,54.8983,55.0,81.95
20160525021500,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525023000,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525024500,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525030000,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6299,1.7,54.8983,55.0,81.95
20160525031500,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525033000,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525034500,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525040000,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6299,1.7,54.8983,55.0,81.95
20160525041500,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525043000,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525044500,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525050000,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6299,1.7,54.8983,55.0,81.95
20160525051500,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525053000,20.44,15.0,15.0,37.8285,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525054500,20.44,15.0,15.0,37.5424,57.2447,66.8695,1.6339,1.7,54.8983,55.0,81.95
20160525060000,20.44,15.0,15.0,37.5424,57.2447,66.8695,1.6299,1.7,54.8983,55.0,81.95
20160525061500,20.44,15.0,15.0,37.3955,57.2447,66.8695,1.6259,1.7,54.8983,55.0,81.95
20160525063000,20.44,15.0,15.0,37.2486,57.2447,66.8695,1.6379,1.7,54.8983,55.0,81.95
20160525064500,20.44,15.0,15.0,37.5424,57.9771,66.8695,1.6339,1.7,54.8983,55.0,81.95
20160525070000,23.93,15.0,15.0,38.2035,57.9771,66.8695,1.6299,1.7,54.8983,55.0,81.95
20160525071500,23.93,15.0,15.0,39.2319,57.9771,66.8695,1.6178,1.7,54.8983,55.0,81.95
20160525073000,23.93,15.0,15.0,40.0399,57.9771,67.7336,1.6178,1.7,54.8983,55.0,81.95
20160525074500,25.24,15.0,15.0,40.7694,57.9771,67.7336,1.6299,1.7,54.8983,55.0,84.58
20160525080000,26.4,15.0,15.0,40.9143,57.9771,67.7336,1.7222,1.7,54.8983,55.0,84.58
20160525081500,25.63,15.0,15.0,41.7812,57.9771,67.7336,1.7142,1.7,54.8983,55.0,84.58
20160525083000,25.63,15.0,15.0,41.7953,57.9771,67.7336,1.7182,1.7,54.8983,55.0,84.58
20160525084500,25.63,15.0,15.0,41.8497,57.9771,67.7336,1.7222,1.7,54.8983,55.0,84.58
20160525090000,25.63,15.0,15.0,41.4388,57.9771,67.7336,1.7102,1.7,54.8983,55.0,84.58
20160525091500,25.63,15.0,15.0,41.7857,57.9771,67.7336,1.7182,1.7,54.8983,55.0,84.58
20160525093000,25.63,15.0,15.0,41.1892,57.9771,67.7336,1.7142,1.7,54.8983,55.0,84.58
20160525094500,25.63,15.0,15.0,40.7619,57.3667,67.7336,1.7222,1.7,54.8983,55.0,84.58
20160525100000,25.63,15.0,15.0,40.8711,57.3667,67.7336,1.7222,1.7,54.8983,55.0,84.58
20160525101500,25.63,15.0,15.0,40.5486,57.3667,67.7336,1.7142,1.7,54.8983,55.0,84.58
20160525103000,25.63,15.0,15.0,40.257,57.3667,67.7336,1.7102,1.7,54.8983,55.0,84.58
20160525104500,30.88,15.0,15.0,40.9981,57.3667,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525110000,23.98,15.0,15.0,40.7298,57.3667,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525111500,23.98,15.0,15.0,40.7463,57.3667,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525113000,23.98,15.0,15.0,40.5939,57.3667,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525114500,23.98,15.0,15.0,40.4716,57.3667,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525120000,23.98,15.0,15.0,39.664,57.3667,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525121500,23.98,15.0,15.0,39.664,57.3667,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525123000,23.98,15.0,15.0,39.994,57.3667,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525124500,28.8,15.0,15.0,40.4363,57.3667,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525130000,28.8,15.0,15.0,41.1033,57.3667,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525131500,28.8,15.0,15.0,40.7555,57.3667,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525133000,28.8,15.0,15.0,41.1508,57.3667,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525134500,28.8,15.0,15.0,41.3914,57.3667,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160525140000,28.8,15.0,15.0,41.1774,57.3667,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525141500,28.8,15.0,15.0,40.7463,57.3667,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525143000,28.8,15.0,15.0,40.5875,56.6343,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525144500,28.8,15.0,15.0,40.542,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525150000,28.8,15.0,15.0,40.542,55.9019,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525151500,28.8,15.0,15.0,40.542,55.9019,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525153000,28.8,15.0,15.0,40.7786,55.9019,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525154500,28.8,15.0,15.0,40.7786,55.9019,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160525160000,28.8,15.0,15.0,40.8783,55.9019,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160525161500,28.8,15.0,15.0,40.3211,55.9019,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160525163000,28.8,15.0,15.0,40.3211,55.9019,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525164500,28.8,15.0,15.0,40.3211,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525170000,28.8,15.0,15.0,40.542,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525171500,28.8,15.0,15.0,40.4267,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525173000,28.8,15.0,15.0,40.3113,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525174500,28.8,15.0,15.0,40.542,55.9019,68.5257,1.7342,1.7,54.8983,55.0,84.58
20160525180000,28.8,15.0,15.0,40.3113,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525181500,28.8,15.0,15.0,40.0806,55.9019,68.5257,1.7342,1.7,54.8983,55.0,84.58
20160525183000,28.035,15.0,15.0,40.1803,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525184500,28.035,15.0,15.0,40.0639,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525190000,23.525,15.0,15.0,40.101,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525191500,22.205,15.0,15.0,39.8076,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525193000,20.85,15.0,15.0,39.5667,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525194500,20.85,15.0,15.0,39.2863,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525200000,20.85,15.0,15.0,38.9433,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525201500,20.85,15.0,15.0,39.1318,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525203000,20.85,15.0,15.0,38.9318,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525204500,20.85,15.0,15.0,38.9191,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525210000,20.85,15.0,15.0,39.0756,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525211500,20.85,15.0,15.0,38.9464,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525213000,20.85,15.0,15.0,39.0525,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525214500,20.85,15.0,15.0,39.091,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525220000,20.85,15.0,15.0,39.0605,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525221500,20.85,15.0,15.0,38.9284,55.9019,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525223000,20.85,15.0,15.0,39.1592,55.9019,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525224500,20.85,15.0,15.0,39.1889,55.9019,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160525230000,20.85,15.0,15.0,39.148,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160525231500,20.85,15.0,15.0,39.1033,55.9019,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160525233000,20.85,15.0,15.0,39.0352,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160525234500,20.85,15.0,15.0,39.0352,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160526000000,20.85,15.0,15.0,38.986,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160526001500,20.85,15.0,15.0,38.986,55.9019,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526003000,20.85,15.0,15.0,39.0709,55.9019,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160526004500,20.85,15.0,15.0,38.9329,55.9019,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526010000,20.85,15.0,15.0,38.9329,55.9019,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160526011500,20.85,15.0,15.0,38.9329,55.9019,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160526013000,20.85,15.0,15.0,38.9329,55.9019,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160526014500,20.85,15.0,15.0,38.9329,55.9019,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526020000,20.85,15.0,15.0,38.9329,55.9019,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160526021500,19.53,15.0,15.0,38.9329,55.9019,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526023000,19.53,15.0,15.0,38.9329,55.3221,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160526024500,19.53,15.0,15.0,38.9329,55.3221,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526030000,19.53,15.0,15.0,38.9329,55.3221,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160526031500,19.53,15.0,15.0,38.9329,55.3221,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526033000,19.53,15.0,15.0,38.9329,55.3221,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526034500,19.53,15.0,15.0,38.9329,55.3221,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526040000,19.53,15.0,15.0,38.9329,55.3221,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526041500,19.53,15.0,15.0,38.9329,55.3221,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160526043000,19.53,15.0,15.0,38.9329,55.3221,68.5257,1.7302,1.7,54.8983,55.0,84.58
20160526044500,19.53,15.0,15.0,38.9329,55.3221,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526050000,19.53,15.0,15.0,38.9329,55.3221,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526051500,19.53,15.0,15.0,37.7646,55.3221,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160526053000,19.53,15.0,15.0,37.7646,55.3221,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160526054500,19.53,15.0,15.0,37.6246,55.3221,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526060000,19.53,15.0,15.0,37.6246,55.3221,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160526061500,18.21,15.0,15.0,37.6246,55.3221,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526063000,18.21,15.0,15.0,37.6246,55.3221,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160526064500,18.21,15.0,15.0,37.6246,55.3221,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526070000,19.01,15.0,15.0,37.6246,55.3221,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160526071500,24.53,15.0,15.0,37.6246,54.7422,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526073000,24.53,15.0,15.0,37.6246,54.7422,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160526074500,24.53,15.0,15.0,37.6246,54.7422,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160526080000,24.53,15.0,15.0,39.0368,54.7422,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526081500,25.33,15.0,15.0,39.1798,54.7422,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526083000,25.33,15.0,15.0,39.8232,54.7422,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160526084500,25.33,15.0,15.0,39.9586,55.4136,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526090000,25.33,15.0,15.0,40.0048,55.4136,68.5257,1.7142,1.7,54.8983,55.0,84.58
20160526091500,25.33,15.0,15.0,40.2848,55.4136,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160526093000,25.33,15.0,15.0,40.3566,55.4136,68.5257,1.7102,1.7,54.8983,55.0,84.58
20160526094500,25.33,15.0,15.0,40.3638,55.4136,68.5257,1.7142,1.7,54.8983,55.0,84.58
20160526100000,25.33,15.0,15.0,40.1276,55.4136,68.5257,1.7142,1.7,54.8983,55.0,84.58
20160526101500,25.33,15.0,15.0,40.1276,55.4136,68.5257,1.7142,1.7,54.8983,55.0,84.58
20160526103000,25.33,15.0,15.0,39.7683,55.4136,68.5257,1.7102,1.7,54.8983,55.0,84.58
20160526104500,25.33,15.0,15.0,39.7683,55.4136,68.5257,1.7262,1.7,54.8983,55.0,84.58
20160526110000,25.33,15.0,15.0,39.9797,55.4136,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526111500,26.27,15.0,15.0,40.4318,55.4136,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160526113000,26.27,15.0,15.0,40.4454,55.4136,68.5257,1.7222,1.7,54.8983,55.0,84.58
20160526114500,26.27,15.0,15.0,39.8772,55.4136,68.5257,1.7182,1.7,54.8983,55.0,84.58
20160526120000,26.27,15.0,15.0,40.6356,55.4136,67.5356,1.7182,1.7,54.8983,55.0,84.58
20160526121500,26.27,15.0,15.0,40.25,55.4136,67.5356,1.7182,1.7,54.8983,55.0,84.58
20160526123000,26.27,15.0,15.0,40.0556,55.4136,67.5356,1.7182,1.7,54.8983,55.0,84.58
20160526124500,26.27,15.0,15.0,40.3021,55.4136,67.5356,1.7222,1.7,54.8983,55.0,84.58
20160526130000,26.27,15.0,15.0,40.166,55.4136,66.7435,1.7262,1.7,54.8983,55.0,84.58
20160526131500,26.27,15.0,15.0,40.4254,55.4136,66.7435,1.7222,1.7,54.8983,55.0,84.58
20160526133000,26.27,15.0,15.0,39.8276,55.4136,66.7435,1.7182,1.7,54.8983,55.0,84.58
20160526134500,26.27,15.0,15.0,40.5939,55.4136,66.7435,1.7222,1.7,54.8983,55.0,84.58
20160526140000,26.27,15.0,15.0,40.1036,59.1062,66.7435,1.7262,1.7,54.8983,55.0,84.58
20160526141500,26.27,15.0,15.0,40.7555,57.3362,66.7435,1.7222,1.7,54.8983,55.0,84.58
20160526143000,26.27,15.0,15.0,39.573,56.5733,66.7435,1.7302,1.7,54.8983,55.0,84.58
20160526144500,26.27,15.0,15.0,39.7791,56.5733,65.9874,1.7302,1.7,54.8983,55.0,84.58
20160526150000,19.82,15.0,15.0,39.8383,57.1531,65.9874,1.7302,1.7,54.8983,55.0,84.58
20160526151500,19.82,15.0,15.0,39.5143,59.8081,65.9874,1.7302,1.7,54.8983,55.0,84.58
20160526153000,19.82,15.0,15.0,39.424,57.3972,65.9874,1.7302,1.7,54.8983,55.0,84.58
20160526154500,23.965,15.0,15.0,38.777,57.3972,65.9874,1.7302,1.7,54.8983,55.0,84.58
20160526160000,23.965,15.0,15.0,38.9846,57.3972,65.9874,1.7262,1.7,54.8983,55.0,84.58
20160526161500,23.965,15.0,15.0,38.9846,57.9771,65.9874,1.7302,1.7,54.8983,55.0,84.58
20160526163000,23.965,15.0,15.0,39.397,57.9771,65.9874,1.7182,1.7,54.8983,55.0,84.58
20160526164500,24.765,15.0,15.0,38.5232,57.9771,65.9874,1.7262,1.7,54.8983,55.0,84.58
20160526170000,24.765,15.0,15.0,38.8917,57.9771,65.9874,1.7182,1.7,54.8983,55.0,84.58
20160526171500,24.765,15.0,15.0,39.5269,57.9771,65.9874,1.7262,1.7,54.8983,55.0,84.58
20160526173000,24.765,15.0,15.0,39.01,57.9771,65.9874,1.7222,1.7,54.8983,55.0,84.58
20160526174500,24.765,15.0,15.0,38.7734,58.5874,65.3213,1.7262,1.7,54.8983,55.0,84.58
20160526180000,24.765,15.0,15.0,38.745,58.5874,65.3213,1.7182,1.7,54.8983,55.0,84.58
20160526181500,22.895,15.0,15.0,38.5645,58.5874,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526183000,19.15,15.0,15.0,38.5154,58.5874,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526184500,19.15,15.0,15.0,38.515,58.5874,65.3213,1.7182,1.7,54.8983,55.0,84.58
20160526190000,19.15,15.0,15.0,38.5728,58.5874,65.3213,1.7142,1.7,54.8983,55.0,84.58
20160526191500,19.15,15.0,15.0,38.4485,59.2893,65.3213,1.7262,1.7,54.8983,55.0,84.58
20160526193000,19.15,15.0,15.0,38.3145,59.2893,65.3213,1.7182,1.7,54.8983,55.0,84.58
20160526194500,19.15,15.0,15.0,38.3639,59.2893,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526200000,19.15,15.0,15.0,38.3467,59.2893,65.3213,1.7302,1.7,54.8983,55.0,84.58
20160526201500,19.15,15.0,15.0,38.4538,59.2893,65.3213,1.7142,1.7,54.8983,55.0,84.58
20160526203000,19.15,15.0,15.0,38.236,59.2893,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526204500,19.15,15.0,15.0,38.1068,59.2893,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526210000,19.15,15.0,15.0,38.2716,59.2893,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526211500,19.15,15.0,15.0,38.5009,60.0828,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526213000,19.15,15.0,15.0,38.3698,60.0828,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526214500,19.15,15.0,15.0,38.2386,60.0828,65.3213,1.7142,1.7,54.8983,55.0,84.58
20160526220000,19.15,15.0,15.0,38.3338,60.0828,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526221500,19.15,15.0,15.0,38.3338,60.0828,65.3213,1.7142,1.7,54.8983,55.0,84.58
20160526223000,19.15,15.0,15.0,38.3606,60.0828,65.3213,1.7262,1.7,54.8983,55.0,84.58
20160526224500,18.385,15.0,15.0,38.2274,60.0828,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526230000,18.385,15.0,15.0,38.3173,60.0828,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526231500,18.385,15.0,15.0,38.1832,60.0828,65.3213,1.7182,1.7,54.8983,55.0,84.58
20160526233000,18.385,15.0,15.0,38.27,60.0828,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160526234500,18.385,15.0,15.0,38.2025,60.0828,65.3213,1.7222,1.7,54.8983,55.0,84.58
20160527000000,18.385,15.0,15.0,38.2869,60.7542,65.3213,1.7182,1.7,54.8983,55.0,84.58
