PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160527001500,18.385,15.0,15.0,38.1508,60.7542,64.6373,1.7222,1.7,54.8983,55.0,84.58
20160527003000,18.385,15.0,15.0,38.1508,60.7542,64.6373,1.7222,1.7,54.8983,55.0,84.58
20160527004500,18.385,15.0,15.0,38.3693,60.7542,64.6373,1.7142,1.7,54.8983,55.0,84.58
20160527010000,18.385,15.0,15.0,38.2322,60.7542,64.6373,1.7222,1.7,54.8983,55.0,84.58
20160527011500,18.385,15.0,15.0,38.2322,60.7542,64.6373,1.7182,1.7,54.8983,55.0,84.58
20160527013000,18.385,15.0,15.0,38.2322,60.7542,64.6373,1.7182,1.7,54.8983,55.0,84.58
20160527014500,18.385,15.0,15.0,38.2322,61.3645,64.6373,1.7182,1.7,54.8983,55.0,84.58
20160527020000,18.385,15.0,15.0,38.2322,61.3645,64.6373,1.7222,1.7,54.8983,55.0,84.58
20160527021500,18.385,15.0,15.0,38.0952,61.3645,64.6373,1.7142,1.7,54.8983,55.0,84.58
20160527023000,18.385,15.0,15.0,38.0952,61.3645,64.6373,1.7222,1.7,54.8983,55.0,84.58
20160527024500,18.385,15.0,15.0,37.8787,61.3645,64.6373,1.7222,1.7,54.8983,55.0,84.58
20160527030000,18.385,15.0,15.0,37.8896,61.3645,64.6373,1.7182,1.7,54.8983,55.0,84.58
20160527031500,18.385,15.0,15.0,37.7525,61.3645,64.6373,1.7182,1.7,54.8983,55.0,84.58
20160527033000,16.295,15.0,15.0,37.6155,61.3645,64.6373,1.7222,1.7,54.8983,55.0,84.58
20160527034500,18.405,15.0,15.0,37.4784,61.3645,64.6373,1.7182,1.7,55.4743,55.0,84.58
20160527040000,18.405,15.0,15.0,37.4099,61.3645,64.6373,1.7222,1.7,55.4743,55.0,84.58
20160527041500,18.405,15.0,15.0,37.2728,61.3645,64.6373,1.7182,1.7,55.4743,55.0,84.58
20160527043000,18.405,15.0,15.0,37.1358,62.0359,64.6373,1.7182,1.7,55.4743,55.0,84.58
20160527044500,54.56,15.0,15.0,36.7901,62.0359,64.6373,1.7222,1.7,54.7363,55.0,84.58
20160527050000,26.705,15.0,15.0,36.654,62.0359,64.6373,1.7222,1.7,54.7363,55.0,84.58
20160527051500,22.23,15.0,15.0,36.586,62.0359,64.6373,1.7262,1.7,54.7363,55.0,84.58
20160527053000,22.23,15.0,15.0,36.7932,62.0359,64.6373,1.7142,1.7,54.7363,55.0,84.58
20160527054500,17.455,15.0,15.0,36.7932,62.0359,64.6373,1.7222,1.7,55.3483,55.0,84.58
20160527060000,22.115,15.0,15.0,36.8623,62.0359,64.6373,1.7262,1.7,54.5383,55.0,84.58
20160527061500,22.115,15.0,15.0,36.8623,62.0359,64.6373,1.7262,1.7,54.5383,55.0,84.58
20160527063000,22.115,15.0,15.0,36.9294,62.0359,64.6373,1.7342,1.7,54.5383,55.0,84.58
20160527064500,22.115,15.0,15.0,36.9294,62.0359,64.6373,1.7262,1.7,54.5383,55.0,84.58
20160527070000,22.115,15.0,15.0,36.9294,62.0359,64.6373,1.7302,1.7,54.5383,55.0,84.58
20160527071500,22.115,15.0,15.0,37.2746,62.0359,64.6373,1.7262,1.7,55.1863,55.0,84.58
20160527073000,22.115,15.0,15.0,37.4846,62.0359,64.6373,1.7262,1.7,55.1863,55.0,84.58
20160527074500,22.115,15.0,15.0,37.7646,62.0359,64.6373,1.7383,1.7,55.1863,55.0,84.58
20160527080000,23.28,15.0,15.0,38.0446,62.0359,64.6373,1.7302,1.7,55.1863,55.0,84.58
20160527081500,24.445,15.0,15.0,38.0416,62.7073,64.6373,1.7302,1.7,55.1863,55.0,84.58
20160527083000,25.24,15.0,15.0,38.3197,63.3787,65.5914,1.7302,1.7,55.1863,55.0,84.58
20160527084500,25.24,15.0,15.0,38.4587,63.3787,65.5914,1.7342,1.7,55.1863,55.0,84.58
20160527090000,25.24,15.0,15.0,38.3117,63.3787,65.5914,1.7342,1.7,55.1863,55.0,84.58
20160527091500,25.24,15.0,15.0,38.4497,63.3787,66.4194,1.7383,1.7,55.1863,55.0,84.58
20160527093000,25.24,15.0,15.0,38.2322,62.158,66.4194,1.7342,1.7,55.1863,55.0,84.58
20160527094500,25.24,15.0,15.0,38.1508,61.1204,66.4194,1.7423,1.7,55.1863,55.0,84.58
20160527100000,25.24,15.0,15.0,38.2025,61.1204,66.4194,1.7383,1.7,55.1863,55.0,84.58
20160527101500,25.24,15.0,15.0,38.27,61.1204,67.2115,1.7383,1.7,55.1863,55.0,84.58
20160527103000,25.895,15.0,15.0,38.1357,61.1204,67.2115,1.7383,1.7,55.1863,55.0,84.58
20160527104500,27.06,15.0,15.0,38.1357,61.1204,67.2115,1.7423,1.7,55.1863,55.0,84.58
20160527110000,27.06,15.0,15.0,37.9108,61.1204,67.2115,1.7342,1.7,55.1863,55.0,84.58
20160527111500,28.37,15.0,15.0,38.1357,61.1204,67.2115,1.7423,1.7,55.1863,55.0,84.58
20160527113000,30.555,15.0,15.0,38.8572,61.1204,67.2115,1.7423,1.7,55.1863,55.0,84.58
20160527114500,34.705,15.0,15.0,38.8572,60.3269,67.9676,1.7383,1.7,55.1863,55.0,84.58
20160527120000,54.595,15.0,15.0,39.3736,60.3269,67.9676,1.7423,1.7,55.9244,55.0,84.58
20160527121500,19.675,15.0,15.0,39.4415,60.3269,67.9676,1.7262,1.7,55.9244,55.0,84.58
20160527123000,22.29,15.0,15.0,38.9464,60.3269,67.9676,1.7342,1.7,55.1143,55.0,84.58
20160527124500,22.29,15.0,15.0,38.9433,60.3269,67.9676,1.7302,1.7,55.1143,55.0,84.58
20160527130000,22.29,15.0,15.0,38.4442,60.3269,67.9676,1.7342,1.7,55.1143,55.0,84.58
20160527131500,22.29,15.0,15.0,38.7734,60.3269,67.9676,1.7383,1.7,54.5023,55.0,84.58
20160527133000,22.29,15.0,15.0,38.7142,60.3269,67.9676,1.7222,1.7,55.1503,55.0,84.58
20160527134500,22.29,15.0,15.0,38.517,59.7166,67.9676,1.7262,1.7,55.1503,55.0,84.58
20160527140000,23.6,15.0,15.0,38.4655,59.7166,67.9676,1.7262,1.7,55.1503,55.0,84.58
20160527141500,23.6,15.0,15.0,37.7405,59.7166,67.9676,1.7383,1.7,55.1503,55.0,84.58
20160527143000,23.6,15.0,15.0,38.3502,59.7166,67.9676,1.7222,1.7,55.1503,55.0,84.58
20160527144500,23.6,15.0,15.0,38.4932,59.7166,67.9676,1.7342,1.7,55.1503,55.0,84.58
20160527150000,23.6,15.0,15.0,38.7539,59.7166,67.9676,1.7342,1.7,55.1503,55.0,84.58
20160527151500,23.6,15.0,15.0,38.1148,59.7166,67.9676,1.7342,1.7,55.1503,55.0,84.58
20160527153000,23.6,15.0,15.0,38.3767,58.8316,67.9676,1.7302,1.7,55.1503,55.0,84.58
20160527154500,23.6,15.0,15.0,38.2051,58.8316,67.9676,1.7423,1.7,55.1503,55.0,84.58
20160527160000,23.6,15.0,15.0,37.862,58.8316,68.6517,1.7383,1.7,55.1503,55.0,84.58
20160527161500,23.6,15.0,15.0,37.9464,58.8316,68.6517,1.7342,1.7,55.1503,55.0,84.58
20160527163000,23.6,15.0,15.0,37.831,58.8316,68.6517,1.7383,1.7,55.1503,55.0,84.58
20160527164500,23.6,15.0,15.0,38.2023,56.085,68.6517,1.7383,1.7,55.1503,55.0,84.58
20160527170000,23.6,15.0,15.0,37.6003,58.618,68.6517,1.7423,1.7,54.5383,55.0,84.58
20160527171500,23.6,15.0,15.0,37.7369,58.618,68.6517,1.7342,1.7,54.5383,55.0,84.58
20160527173000,23.6,15.0,15.0,37.5624,58.618,68.6517,1.7342,1.7,54.5383,55.0,84.58
20160527174500,22.1,15.0,15.0,37.1676,58.618,68.6517,1.7463,1.7,54.5383,55.0,84.58
20160527180000,18.48,15.0,15.0,37.1676,58.618,68.6517,1.7342,1.7,54.5383,55.0,84.58
20160527181500,18.48,15.0,15.0,37.1676,57.9771,68.6517,1.7383,1.7,54.5383,55.0,84.58
20160527183000,18.48,15.0,15.0,37.1676,57.9771,68.6517,1.7342,1.7,54.5383,55.0,84.58
20160527184500,18.48,15.0,15.0,36.8203,57.9771,68.6517,1.7423,1.7,55.1503,55.0,84.58
20160527190000,18.48,15.0,15.0,36.814,57.9771,68.6517,1.7383,1.7,55.1503,55.0,84.58
20160527191500,18.48,15.0,15.0,36.7533,57.9771,68.6517,1.7423,1.7,54.5383,55.0,84.58
20160527193000,16.605,15.0,15.0,36.3895,57.9771,68.6517,1.7423,1.7,55.1503,55.0,84.58
20160527194500,16.605,15.0,15.0,36.4369,57.3057,68.6517,1.7463,1.7,55.1503,55.0,84.58
20160527200000,23.225,15.0,15.0,36.4369,57.3057,68.6517,1.7423,1.7,55.1503,55.0,84.58
20160527201500,23.225,15.0,15.0,36.4369,57.3057,68.6517,1.7383,1.7,55.1503,55.0,84.58
20160527203000,17.61,15.0,15.0,36.4369,57.3057,68.6517,1.7463,1.7,55.1503,55.0,84.58
20160527204500,17.61,15.0,15.0,36.4369,56.7259,68.6517,1.7423,1.7,55.1503,55.0,84.58
20160527210000,17.61,15.0,15.0,36.4369,56.7259,68.6517,1.7463,1.7,55.1503,55.0,84.58
20160527211500,17.61,15.0,15.0,36.4369,55.9019,68.6517,1.7423,1.7,55.1503,55.0,84.58
20160527213000,14.86,15.0,15.0,35.966,55.9019,68.6517,1.7423,1.7,55.1503,55.0,84.58
20160527214500,14.86,15.0,15.0,34.6641,55.9019,69.4437,1.7543,1.7,55.1503,55.0,84.58
20160527220000,42.13,15.0,15.0,33.0048,55.9019,69.4437,1.7463,1.7,55.1503,55.0,84.58
20160527221500,33.68,15.0,15.0,32.8507,55.9019,69.4437,1.7503,1.7,54.4482,55.0,84.58
20160527223000,18.975,15.0,15.0,32.9343,55.9019,69.4437,1.7543,1.7,54.4482,55.0,84.58
20160527224500,18.975,15.0,15.0,32.7992,55.9019,69.4437,1.7503,1.7,54.4482,55.0,84.58
20160527230000,14.21,15.0,15.0,32.7992,55.9019,69.4437,1.7342,1.7,55.2403,55.0,84.58
20160527231500,14.21,15.0,15.0,32.7317,55.9019,69.4437,1.7342,1.7,55.2403,55.0,84.58
20160527233000,14.21,15.0,15.0,32.9802,55.9019,69.4437,1.7383,1.7,55.2403,55.0,84.58
20160527234500,14.21,15.0,15.0,33.2983,55.9019,69.4437,1.7342,1.7,55.2403,55.0,84.58
20160528000000,14.21,15.0,15.0,33.4353,55.9019,69.4437,1.7302,1.7,55.2403,55.0,84.58
20160528001500,14.21,15.0,15.0,33.4353,55.9019,69.4437,1.7383,1.7,55.2403,55.0,84.58
20160528003000,14.21,15.0,15.0,33.4353,55.9019,69.4437,1.7302,1.7,55.2403,55.0,84.58
20160528004500,14.21,15.0,15.0,33.2983,55.9019,69.4437,1.7342,1.7,55.2403,55.0,84.58
20160528010000,14.21,15.0,15.0,33.4803,55.9019,69.4437,1.7342,1.7,55.2403,55.0,84.58
20160528011500,17.795,15.0,15.0,33.4803,55.9019,69.4437,1.6218,1.7,54.5023,55.0,81.9
20160528013000,14.97,15.0,15.0,33.3422,55.9019,69.4437,1.6018,1.7,54.5023,55.0,81.9
20160528014500,14.2,15.0,15.0,33.4803,55.9019,69.4437,1.6138,1.7,54.5023,55.0,81.9
20160528020000,14.2,15.0,15.0,33.4803,55.9019,69.4437,1.6178,1.7,54.5023,55.0,81.9
20160528021500,14.2,15.0,15.0,33.4803,55.9019,69.4437,1.6098,1.7,54.5023,55.0,81.9
20160528023000,14.2,15.0,15.0,33.4803,55.9019,69.4437,1.6138,1.7,54.5023,55.0,81.9
20160528024500,14.2,15.0,15.0,33.4803,55.9019,69.4437,1.6138,1.7,54.5023,55.0,81.9
20160528030000,14.2,15.0,15.0,33.3422,55.9019,69.4437,1.6138,1.7,54.5023,55.0,81.9
20160528031500,14.2,15.0,15.0,33.3422,55.9019,69.4437,1.6098,1.7,55.1503,55.0,81.9
20160528033000,14.2,15.0,15.0,33.5233,55.9019,69.4437,1.6098,1.7,55.1503,55.0,81.9
20160528034500,14.2,15.0,15.0,34.1243,55.9019,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528040000,16.53,15.0,15.0,34.0794,55.9019,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528041500,16.53,15.0,15.0,34.1489,55.9019,69.4437,1.6379,1.7,55.1503,55.0,81.9
20160528043000,16.53,15.0,15.0,33.7286,55.9019,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528044500,16.53,15.0,15.0,33.6772,55.9019,69.4437,1.6379,1.7,54.5383,55.0,81.9
20160528050000,16.53,15.0,15.0,33.1693,55.9019,69.4437,1.6299,1.7,54.5383,55.0,81.9
20160528051500,16.53,15.0,15.0,33.3557,55.9019,69.4437,1.6379,1.7,54.5383,55.0,81.9
20160528053000,16.53,15.0,15.0,33.4071,55.9019,69.4437,1.6339,1.7,54.5383,55.0,81.9
20160528054500,16.53,15.0,15.0,33.5245,55.9019,69.4437,1.6299,1.7,54.5383,55.0,81.9
20160528060000,16.53,15.0,15.0,33.3884,55.9019,69.4437,1.6259,1.7,54.5383,55.0,81.9
20160528061500,16.53,15.0,15.0,33.5724,55.9019,69.4437,1.6218,1.7,54.5383,55.0,81.9
20160528063000,16.53,15.0,15.0,33.7564,55.9019,69.4437,1.6259,1.7,54.5383,55.0,81.9
20160528064500,16.53,15.0,15.0,33.7564,55.9019,69.4437,1.6259,1.7,54.5383,55.0,81.9
20160528070000,16.53,15.0,15.0,33.6183,55.9019,69.4437,1.6218,1.7,54.5383,55.0,81.9
20160528071500,16.53,15.0,15.0,33.6183,55.9019,69.4437,1.6299,1.7,54.5383,55.0,81.9
20160528073000,20.53,15.0,15.0,33.7564,55.9019,69.4437,1.6259,1.7,55.1503,55.0,81.9
20160528074500,20.53,15.0,15.0,33.9634,55.9019,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160528080000,17.005,15.0,15.0,34.3947,55.2915,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528081500,17.005,15.0,15.0,34.9429,55.2915,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160528083000,17.005,15.0,15.0,35.1631,55.2915,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160528084500,17.005,15.0,15.0,35.166,55.2915,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160528090000,17.005,15.0,15.0,35.8315,55.2915,69.4437,1.6379,1.7,55.1503,55.0,81.9
20160528091500,17.005,15.0,15.0,35.9556,55.2915,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528093000,17.005,15.0,15.0,36.206,55.2915,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528094500,17.005,15.0,15.0,36.0825,55.2915,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160528100000,17.005,15.0,15.0,36.2747,55.2915,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528101500,17.005,15.0,15.0,36.0922,55.2915,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528103000,22.355,15.0,15.0,36.4388,55.2915,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528104500,22.355,15.0,15.0,36.9756,55.2915,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160528110000,22.355,15.0,15.0,37.1249,55.2915,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160528111500,23.66,15.0,15.0,37.6884,55.2915,69.4437,1.6379,1.7,55.1503,55.0,81.9
20160528113000,23.66,15.0,15.0,37.6523,55.2915,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160528114500,25.24,15.0,15.0,38.0836,55.2915,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160528120000,25.24,15.0,15.0,38.5725,55.2915,69.4437,1.6379,1.7,55.1503,55.0,81.9
20160528121500,27.095,15.0,15.0,38.314,55.2915,69.4437,1.6178,1.7,55.1503,55.0,81.9
20160528123000,29.99,15.0,15.0,38.5959,55.2915,69.4437,1.6098,1.7,55.1503,55.0,81.9
20160528124500,32.75,15.0,15.0,38.086,55.2915,69.4437,1.6098,1.7,55.1503,55.0,81.9
20160528130000,35.945,15.0,15.0,39.0298,54.5896,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528131500,49.17,15.0,15.0,38.869,54.5896,69.4437,1.6259,1.7,56.4104,55.0,81.9
20160528133000,21.96,15.0,15.0,40.1885,54.5896,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528134500,21.96,15.0,15.0,38.7841,54.5896,69.4437,1.6259,1.7,55.1503,55.0,81.9
20160528140000,25.645,15.0,15.0,39.424,53.9488,69.4437,1.6259,1.7,55.1503,55.0,81.9
20160528141500,25.645,15.0,15.0,39.8076,54.4981,69.4437,1.6259,1.7,55.1503,55.0,81.9
20160528143000,25.645,15.0,15.0,39.7922,54.4981,69.4437,1.6218,1.7,55.1503,55.0,81.9
20160528144500,21.865,15.0,15.0,39.5204,54.4981,69.4437,1.6259,1.7,54.4482,55.0,81.9
20160528150000,19.0,15.0,15.0,39.5615,54.4981,69.4437,1.6299,1.7,55.0603,55.0,81.9
20160528151500,19.0,15.0,15.0,39.273,54.4981,69.4437,1.6259,1.7,55.0603,55.0,81.9
20160528153000,25.965,15.0,15.0,39.5071,54.4981,69.4437,1.6259,1.7,55.0603,55.0,81.9
20160528154500,25.965,15.0,15.0,40.3121,54.4981,69.4437,1.6259,1.7,55.0603,55.0,81.9
20160528160000,25.965,15.0,15.0,39.7683,54.4981,69.4437,1.6218,1.7,55.0603,55.0,81.9
20160528161500,25.965,15.0,15.0,39.6074,54.4981,69.4437,1.6259,1.7,55.0603,55.0,81.9
20160528163000,25.965,15.0,15.0,39.9367,54.4981,69.4437,1.6299,1.7,55.0603,55.0,81.9
20160528164500,25.965,15.0,15.0,40.3182,54.4981,69.4437,1.6259,1.7,54.5023,55.0,81.9
20160528170000,20.755,15.0,15.0,39.3608,54.4981,69.4437,1.6259,1.7,54.5023,55.0,81.9
20160528171500,20.755,15.0,15.0,38.7142,54.4981,69.4437,1.6259,1.7,54.5023,55.0,81.9
20160528173000,20.755,15.0,15.0,39.4821,54.4981,69.4437,1.6299,1.7,54.5023,55.0,81.9
20160528174500,20.755,15.0,15.0,38.9702,54.4981,69.4437,1.6459,1.7,54.5023,55.0,81.9
20160528180000,20.755,15.0,15.0,39.1492,54.4981,69.4437,1.6259,1.7,54.5023,55.0,81.9
20160528181500,20.755,15.0,15.0,38.8917,54.4981,69.4437,1.6299,1.7,54.5023,55.0,81.9
20160528183000,20.755,15.0,15.0,39.0298,54.4981,69.4437,1.6339,1.7,54.5023,55.0,81.9
20160528184500,20.755,15.0,15.0,39.0298,54.4981,69.4437,1.6299,1.7,54.5023,55.0,81.9
20160528190000,20.755,15.0,15.0,39.0298,54.4981,69.4437,1.6339,1.7,54.5023,55.0,81.9
20160528191500,19.99,15.0,15.0,39.2863,54.4981,69.4437,1.6299,1.7,54.5023,55.0,81.9
20160528193000,19.22,15.0,15.0,38.8151,54.4981,69.4437,1.6299,1.7,54.5023,55.0,81.9
20160528194500,19.22,15.0,15.0,38.8848,54.4981,69.4437,1.6379,1.7,54.5023,55.0,81.9
20160528200000,19.22,15.0,15.0,38.3243,54.4981,69.4437,1.6419,1.7,54.5023,55.0,81.9
20160528201500,19.22,15.0,15.0,38.2377,54.4981,69.4437,1.6379,1.7,54.5023,55.0,81.9
20160528203000,19.22,15.0,15.0,37.2209,54.4981,69.4437,1.6339,1.7,54.5023,55.0,81.9
20160528204500,17.135,15.0,15.0,36.9577,54.4981,69.4437,1.6339,1.7,54.5023,55.0,81.9
20160528210000,17.135,15.0,15.0,36.7863,54.4981,69.4437,1.6379,1.7,54.5023,55.0,81.9
20160528211500,17.135,15.0,15.0,36.6593,54.4981,69.4437,1.6379,1.7,54.5023,55.0,81.9
20160528213000,17.135,15.0,15.0,36.2542,54.4981,69.4437,1.6379,1.7,54.5023,55.0,81.9
20160528214500,17.135,15.0,15.0,36.1241,54.4981,69.4437,1.6379,1.7,54.5023,55.0,81.9
20160528220000,15.815,15.0,15.0,36.0877,54.4981,69.4437,1.6379,1.7,55.1503,55.0,81.9
20160528221500,15.815,15.0,15.0,36.0311,54.4981,69.4437,1.6379,1.7,55.1503,55.0,81.9
20160528223000,15.815,15.0,15.0,35.9646,54.4981,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160528224500,22.215,15.0,15.0,35.9646,54.4981,69.4437,1.6299,1.7,55.1503,55.0,81.9
20160528230000,22.215,15.0,15.0,36.0376,54.4981,69.4437,1.6379,1.7,55.1503,55.0,81.9
20160528231500,22.215,15.0,15.0,36.2438,54.4981,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160528233000,22.215,15.0,15.0,36.1087,54.4981,69.4437,1.6379,1.7,55.1503,55.0,81.9
20160528234500,22.215,15.0,15.0,36.1778,54.4981,69.4437,1.6339,1.7,55.1503,55.0,81.9
20160529000000,21.445,15.0,15.0,36.519,54.4981,69.4437,1.6339,1.7,54.5023,55.0,81.9
20160529001500,17.045,15.0,15.0,36.382,53.9488,69.4437,1.6339,1.7,54.5023,55.0,81.9
20160529003000,16.275,15.0,15.0,36.2449,53.9488,69.4437,1.6339,1.7,54.5023,55.0,81.9
20160529004500,16.275,15.0,15.0,36.1764,53.9488,69.4437,1.6299,1.7,54.5023,55.0,81.9
20160529010000,16.275,15.0,15.0,35.6282,53.9488,69.4437,1.6299,1.7,55.4023,55.0,81.9
20160529011500,16.275,15.0,15.0,35.827,53.9488,69.4437,1.6299,1.7,55.4023,55.0,81.9
20160529013000,16.275,15.0,15.0,35.7579,53.9488,69.4437,1.6299,1.7,55.4023,55.0,81.9
20160529014500,16.275,15.0,15.0,35.7579,53.9488,69.4437,1.6339,1.7,55.4023,55.0,81.9
20160529020000,16.275,15.0,15.0,35.6199,53.9488,69.4437,1.6499,1.7,55.4023,55.0,81.9
20160529021500,16.275,15.0,15.0,35.4819,53.9488,69.4437,1.6339,1.7,55.4023,55.0,81.9
20160529023000,16.275,15.0,15.0,35.3438,53.9488,69.4437,1.6499,1.7,55.4023,55.0,81.9
20160529024500,16.275,15.0,15.0,35.2058,53.9488,69.4437,1.654,1.7,55.4023,55.0,81.9
20160529030000,16.275,15.0,15.0,35.3306,53.9488,69.4437,1.6499,1.7,55.4023,55.0,81.9
20160529031500,16.275,15.0,15.0,35.1368,53.9488,69.4437,1.6339,1.7,54.5383,55.0,81.9
20160529033000,16.275,15.0,15.0,34.8607,53.9488,69.4437,1.6419,1.7,54.5383,55.0,81.9
20160529034500,16.275,15.0,15.0,34.9135,53.9488,69.4437,1.6459,1.7,54.5383,55.0,81.9
20160529040000,16.275,15.0,15.0,34.705,53.9488,69.4437,1.6419,1.7,54.5383,55.0,81.9
20160529041500,14.405,15.0,15.0,34.705,53.9488,69.4437,1.654,1.7,54.5383,55.0,81.9
20160529043000,36.905,15.0,15.0,34.566,53.9488,69.4437,1.654,1.7,54.5383,55.0,81.9
20160529044500,24.13,15.0,15.0,34.4269,53.9488,69.4437,1.6339,1.7,54.5383,55.0,81.9
20160529050000,20.315,15.0,15.0,34.2879,53.9488,69.4437,1.658,1.7,54.5383,55.0,81.9
20160529051500,14.78,15.0,15.0,34.4743,53.9488,69.4437,1.654,1.7,55.4743,55.0,81.9
20160529053000,19.78,15.0,15.0,34.3343,53.9488,69.4437,1.654,1.7,54.7903,55.0,81.9
20160529054500,19.78,15.0,15.0,34.3343,53.9488,69.4437,1.658,1.7,54.7903,55.0,81.9
20160529060000,19.78,15.0,15.0,34.1489,53.9488,69.4437,1.662,1.7,54.7903,55.0,81.9
20160529061500,19.78,15.0,15.0,34.0794,53.9488,69.4437,1.654,1.7,54.7903,55.0,81.9
20160529063000,19.78,15.0,15.0,33.9403,53.9488,69.4437,1.662,1.7,54.7903,55.0,81.9
20160529064500,19.78,15.0,15.0,34.1243,53.9488,69.4437,1.654,1.7,54.7903,55.0,81.9
20160529070000,19.78,15.0,15.0,34.6342,53.9488,69.4437,1.6499,1.7,54.7903,55.0,81.9
20160529071500,19.78,15.0,15.0,34.7052,53.9488,69.4437,1.658,1.7,54.7903,55.0,81.9
20160529073000,22.435,15.0,15.0,34.9892,53.9488,69.4437,1.6499,1.7,54.7903,55.0,81.9
20160529074500,22.435,15.0,15.0,35.3196,53.9488,69.4437,1.6499,1.7,54.7903,55.0,81.9
20160529080000,22.435,15.0,15.0,36.0119,53.9488,69.4437,1.6499,1.7,54.7903,55.0,81.9
20160529081500,23.74,15.0,15.0,36.3717,53.9488,69.4437,1.6499,1.7,54.7903,55.0,81.9
20160529083000,23.74,15.0,15.0,37.3075,53.9488,69.4437,1.6499,1.7,54.7903,55.0,81.9
20160529084500,25.47,15.0,15.0,37.8113,53.9488,69.4437,1.654,1.7,54.7903,55.0,81.9
20160529090000,27.775,15.0,15.0,37.8931,53.9488,69.4437,1.658,1.7,54.7903,55.0,81.9
20160529091500,27.775,15.0,15.0,38.3935,53.9488,69.4437,1.654,1.7,55.3483,55.0,81.9
20160529093000,30.25,15.0,15.0,38.3197,53.9488,69.4437,1.6499,1.7,55.3483,55.0,81.9
20160529094500,30.25,15.0,15.0,38.8062,53.9488,69.4437,1.6499,1.7,55.3483,55.0,81.9
20160529100000,30.25,15.0,15.0,38.27,53.9488,69.4437,1.6499,1.7,55.3483,55.0,81.9
20160529101500,31.685,15.0,15.0,38.6753,53.9488,69.4437,1.6499,1.7,55.3483,55.0,81.9
20160529103000,32.485,15.0,15.0,38.8264,53.9488,69.4437,1.6499,1.7,55.3483,55.0,81.9
20160529104500,34.445,15.0,15.0,39.2923,53.9488,69.4437,1.658,1.7,55.3483,55.0,81.9
20160529110000,37.575,15.0,15.0,38.9223,53.9488,69.4437,1.654,1.7,55.3483,55.0,81.9
20160529111500,19.295,15.0,15.0,39.0525,53.9488,69.4437,1.658,1.7,55.3483,55.0,81.9
20160529113000,25.435,15.0,15.0,38.7283,53.9488,69.4437,1.662,1.7,55.3483,55.0,81.9
20160529114500,25.435,15.0,15.0,38.5532,53.9488,69.4437,1.658,1.7,55.3483,55.0,81.9
20160529120000,25.435,15.0,15.0,39.4152,53.9488,69.4437,1.666,1.7,55.3483,55.0,81.9
20160529121500,25.435,15.0,15.0,38.8154,53.9488,69.4437,1.658,1.7,54.6643,55.0,81.9
20160529123000,25.435,15.0,15.0,38.8154,53.9488,69.4437,1.662,1.7,54.6643,55.0,81.9
20160529124500,25.435,15.0,15.0,39.3789,53.9488,69.4437,1.662,1.7,54.6643,55.0,81.9
20160529130000,25.435,15.0,15.0,38.2037,53.9488,69.4437,1.662,1.7,54.6643,55.0,81.9
20160529131500,25.435,15.0,15.0,38.745,53.9488,69.4437,1.658,1.7,54.6643,55.0,81.9
20160529133000,25.435,15.0,15.0,37.813,53.9488,69.4437,1.662,1.7,54.6643,55.0,81.9
20160529134500,25.435,15.0,15.0,38.7142,53.9488,69.4437,1.658,1.7,54.6643,55.0,81.9
20160529140000,25.435,15.0,15.0,38.341,53.9488,69.4437,1.666,1.7,54.6643,55.0,81.9
20160529141500,25.435,15.0,15.0,38.341,53.9488,69.4437,1.654,1.7,54.6643,55.0,81.9
20160529143000,24.665,15.0,15.0,38.341,53.9488,69.4437,1.662,1.7,54.6643,55.0,81.9
20160529144500,24.665,15.0,15.0,39.01,53.9488,69.4437,1.6419,1.7,54.6643,55.0,81.9
20160529150000,20.3,15.0,15.0,39.01,53.9488,69.4437,1.6499,1.7,54.6643,55.0,81.9
20160529151500,20.3,15.0,15.0,38.7841,53.9488,69.4437,1.662,1.7,54.6643,55.0,81.9
20160529153000,20.3,15.0,15.0,39.2495,53.9488,69.4437,1.658,1.7,54.6643,55.0,81.9
20160529154500,20.3,15.0,15.0,38.455,53.9488,69.4437,1.658,1.7,54.6643,55.0,81.9
20160529160000,20.3,15.0,15.0,38.3416,53.3995,69.4437,1.662,1.7,54.6643,55.0,81.9
20160529161500,20.3,15.0,15.0,38.4911,53.3995,69.4437,1.662,1.7,54.6643,55.0,81.9
20160529163000,20.3,15.0,15.0,38.1902,53.3995,69.4437,1.658,1.7,54.6643,55.0,81.9
20160529164500,20.3,15.0,15.0,38.777,53.3995,69.4437,1.662,1.7,54.6643,55.0,81.9
20160529170000,20.3,15.0,15.0,37.8262,53.3995,69.4437,1.658,1.7,54.6643,55.0,81.9
20160529171500,20.3,15.0,15.0,37.8262,53.3995,69.4437,1.658,1.7,54.6643,55.0,81.9
20160529173000,20.3,15.0,15.0,38.3153,53.3995,69.4437,1.6499,1.7,54.6643,55.0,81.9
20160529174500,20.3,15.0,15.0,38.047,53.3995,69.4437,1.6419,1.7,54.6643,55.0,81.9
20160529180000,20.3,15.0,15.0,38.047,53.3995,69.4437,1.6379,1.7,54.6643,55.0,81.9
20160529181500,20.3,15.0,15.0,38.4712,53.3995,69.4437,1.6419,1.7,54.6643,55.0,81.9
20160529183000,20.3,15.0,15.0,38.4335,53.3995,69.4437,1.6419,1.7,54.6643,55.0,81.9
20160529184500,20.3,15.0,15.0,38.5938,53.3995,69.4437,1.6419,1.7,54.6643,55.0,81.9
20160529190000,18.98,15.0,15.0,38.4824,53.3995,69.4437,1.6379,1.7,54.6643,55.0,81.9
20160529191500,18.98,15.0,15.0,38.5938,53.3995,69.4437,1.6419,1.7,54.6643,55.0,81.9
20160529193000,18.98,15.0,15.0,38.2623,53.3995,69.4437,1.6419,1.7,54.6643,55.0,81.9
20160529194500,18.98,15.0,15.0,38.3769,53.3995,69.4437,1.6419,1.7,54.6643,55.0,81.9
20160529200000,18.98,15.0,15.0,38.3593,53.3995,69.4437,1.6339,1.7,54.6643,55.0,81.9
20160529201500,18.98,15.0,15.0,38.493,53.3995,69.4437,1.6339,1.7,54.6643,55.0,81.9
20160529203000,18.98,15.0,15.0,38.4442,53.3995,69.4437,1.6339,1.7,54.6643,55.0,81.9
20160529204500,18.98,15.0,15.0,38.4512,53.3995,69.4437,1.6339,1.7,54.6643,55.0,81.9
20160529210000,18.98,15.0,15.0,38.3931,53.3995,69.4437,1.6259,1.7,54.6643,55.0,81.9
20160529211500,18.98,15.0,15.0,38.3918,53.3995,69.4437,1.6339,1.7,54.6643,55.0,81.9
20160529213000,18.98,15.0,15.0,38.3243,53.3995,69.4437,1.6259,1.7,54.6643,55.0,81.9
20160529214500,17.11,15.0,15.0,38.0758,53.3995,69.4437,1.6299,1.7,54.6643,55.0,81.9
20160529220000,17.11,15.0,15.0,37.9853,53.3995,69.4437,1.6299,1.7,55.3123,55.0,81.9
20160529221500,17.11,15.0,15.0,37.796,53.3995,69.4437,1.6339,1.7,55.3123,55.0,81.9
20160529223000,17.11,15.0,15.0,37.5836,53.3995,69.4437,1.6259,1.7,55.3123,55.0,81.9
20160529224500,17.11,15.0,15.0,37.4284,53.3995,69.4437,1.6339,1.7,55.3123,55.0,81.9
20160529230000,17.11,15.0,15.0,37.3318,53.3995,69.4437,1.6339,1.7,55.3123,55.0,81.9
20160529231500,17.11,15.0,15.0,36.97,53.3995,70.1458,1.6299,1.7,55.3123,55.0,81.9
20160529233000,17.11,15.0,15.0,36.6823,53.3995,70.1458,1.6339,1.7,54.6103,55.0,81.9
20160529234500,23.095,15.0,15.0,36.6301,53.3995,70.1458,1.6339,1.7,54.6103,55.0,81.9
20160530000000,23.095,15.0,15.0,36.507,53.3995,70.1458,1.6339,1.7,54.6103,55.0,81.9
20160530001500,17.145,15.0,15.0,36.7166,53.3995,70.1458,1.6339,1.7,54.6103,55.0,81.9
20160530003000,18.31,15.0,15.0,36.586,53.3995,70.1458,1.6379,1.7,55.5104,55.0,81.9
20160530004500,21.71,15.0,15.0,36.586,53.3995,70.1458,1.6299,1.7,55.5104,55.0,81.9
20160530010000,21.71,15.0,15.0,36.586,53.3995,70.1458,1.6339,1.7,55.5104,55.0,81.9
20160530011500,21.71,15.0,15.0,36.586,53.3995,70.1458,1.6339,1.7,55.5104,55.0,81.9
20160530013000,21.71,15.0,15.0,36.4499,53.3995,70.1458,1.6339,1.7,54.8623,55.0,81.9
20160530014500,21.71,15.0,15.0,36.6561,53.3995,70.1458,1.6379,1.7,54.8623,55.0,81.9
20160530020000,21.71,15.0,15.0,36.6561,53.3995,70.1458,1.6339,1.7,54.8623,55.0,81.9
20160530021500,21.71,15.0,15.0,36.6561,53.3995,70.1458,1.6299,1.7,54.8623,55.0,81.9
20160530023000,21.71,15.0,15.0,36.8623,53.3995,70.1458,1.6218,1.7,54.8623,55.0,81.9
20160530024500,21.71,15.0,15.0,36.7932,53.3995,70.1458,1.6218,1.7,54.8623,55.0,81.9
20160530030000,21.71,15.0,15.0,36.519,53.3995,70.1458,1.6259,1.7,54.8623,55.0,81.9
20160530031500,21.71,15.0,15.0,36.4481,53.3995,70.1458,1.6259,1.7,54.8623,55.0,81.9
20160530033000,19.07,15.0,15.0,36.0394,53.3995,70.1458,1.6299,1.7,54.8623,55.0,81.9
20160530034500,19.07,15.0,15.0,35.9023,53.3995,70.1458,1.6339,1.7,54.8623,55.0,81.9
20160530040000,19.07,15.0,15.0,35.965,53.3995,70.1458,1.6299,1.7,54.8623,55.0,81.9
20160530041500,19.07,15.0,15.0,36.1648,53.3995,70.1458,1.6339,1.7,54.8623,55.0,81.9
20160530043000,18.3,15.0,15.0,35.9562,53.3995,70.1458,1.6339,1.7,54.8623,55.0,81.9
20160530044500,16.43,15.0,15.0,35.9562,53.3995,70.1458,1.6299,1.7,54.8623,55.0,81.9
20160530050000,16.43,15.0,15.0,35.8172,53.3995,70.1458,1.6259,1.7,54.8623,55.0,81.9
20160530051500,16.43,15.0,15.0,35.4819,53.3995,70.1458,1.6339,1.7,54.8623,55.0,81.9
20160530053000,16.43,15.0,15.0,35.3438,53.3995,70.1458,1.6259,1.7,54.8623,55.0,81.9
20160530054500,16.43,15.0,15.0,35.4001,53.3995,70.1458,1.6339,1.7,54.8623,55.0,81.9
20160530060000,16.43,15.0,15.0,35.4001,53.3995,70.1458,1.6339,1.7,54.8623,55.0,81.9
20160530061500,16.43,15.0,15.0,35.4001,53.3995,70.1458,1.6339,1.7,54.8623,55.0,81.9
20160530063000,54.555,15.0,15.0,35.3306,53.3995,70.1458,1.6058,1.7,56.0504,55.0,81.9
20160530064500,31.8,15.0,15.0,35.3306,52.5755,70.1458,1.6379,1.7,54.6643,55.0,81.9
20160530070000,23.065,15.0,15.0,35.5244,52.5755,70.1458,1.6339,1.7,54.6643,55.0,81.9
20160530071500,23.065,15.0,15.0,35.7888,52.5755,70.1458,1.6379,1.7,54.6643,55.0,81.9
20160530073000,18.465,15.0,15.0,35.9298,52.5755,69.2457,1.6339,1.7,54.6643,55.0,81.9
20160530074500,19.12,15.0,15.0,36.409,52.5755,69.2457,1.6379,1.7,55.4743,55.0,81.9
20160530080000,24.355,15.0,15.0,37.19,52.5755,69.2457,1.6299,1.7,55.4743,55.0,81.9
20160530081500,24.355,15.0,15.0,37.7501,52.5755,69.2457,1.6339,1.7,55.4743,55.0,81.9
20160530083000,25.81,15.0,15.0,38.5364,55.4136,68.2016,1.6259,1.7,55.4743,55.0,81.9
20160530084500,29.53,15.0,15.0,38.8938,53.0638,68.2016,1.6339,1.7,55.4743,55.0,81.9
20160530090000,31.205,15.0,15.0,39.1022,53.7352,68.2016,1.6339,1.7,55.4743,55.0,81.9
20160530091500,35.5,15.0,15.0,39.0843,53.7352,68.2016,1.6299,1.7,55.4743,55.0,81.9
20160530093000,20.845,15.0,15.0,39.3287,54.4371,68.2016,1.6419,1.7,54.5023,55.0,81.9
20160530094500,20.845,15.0,15.0,39.3754,54.4371,68.2016,1.6419,1.7,55.1143,55.0,81.9
20160530100000,20.845,15.0,15.0,39.6582,54.4371,68.2016,1.6459,1.7,55.1143,55.0,81.9
20160530101500,20.845,15.0,15.0,39.523,54.4371,68.2016,1.6499,1.7,55.1143,55.0,81.9
20160530103000,20.845,15.0,15.0,39.3985,54.4371,68.9217,1.6499,1.7,55.1143,55.0,81.9
20160530104500,22.295,15.0,15.0,39.3007,54.4371,68.9217,1.6419,1.7,55.1143,55.0,81.9
20160530110000,27.825,15.0,15.0,39.6187,54.4371,68.9217,1.6459,1.7,55.1143,55.0,81.9
20160530111500,27.825,15.0,15.0,39.8153,54.4371,68.9217,1.654,1.7,54.5023,55.0,81.9
20160530113000,27.825,15.0,15.0,39.4821,54.4371,68.9217,1.6499,1.7,54.5023,55.0,81.9
20160530114500,27.825,15.0,15.0,39.9066,54.4371,68.9217,1.658,1.7,54.5023,55.0,81.9
20160530120000,27.825,15.0,15.0,39.8053,54.4371,68.9217,1.6499,1.7,54.5023,55.0,81.9
20160530121500,27.825,15.0,15.0,40.3689,54.4371,68.9217,1.6499,1.7,54.5023,55.0,81.9
20160530123000,27.825,15.0,15.0,40.0423,54.4371,69.7138,1.6499,1.7,54.5023,55.0,81.9
20160530124500,23.65,15.0,15.0,39.0423,54.4371,69.7138,1.654,1.7,54.5023,55.0,81.9
20160530130000,23.65,15.0,15.0,39.6567,54.4371,69.7138,1.6419,1.7,55.0603,55.0,81.9
20160530131500,29.75,15.0,15.0,40.0639,54.4371,69.7138,1.6259,1.7,55.0603,55.0,81.9
20160530133000,28.985,15.0,15.0,39.7492,53.8572,69.7138,1.6259,1.7,54.5023,55.0,81.9
20160530134500,23.655,15.0,15.0,39.7492,53.8572,69.7138,1.6178,1.7,54.5023,55.0,81.9
20160530140000,23.655,15.0,15.0,40.629,53.8572,69.7138,1.6138,1.7,54.5023,55.0,81.9
20160530141500,22.89,15.0,15.0,40.3548,53.8572,69.7138,1.6178,1.7,54.5023,55.0,81.9
20160530143000,20.25,15.0,15.0,39.6768,53.8572,69.7138,1.6138,1.7,55.4743,55.0,81.9
20160530144500,21.705,15.0,15.0,39.5615,53.8572,69.7138,1.6218,1.7,55.4743,55.0,81.9
20160530150000,21.705,15.0,15.0,38.977,53.8572,69.7138,1.6178,1.7,54.8263,55.0,81.9
20160530151500,21.705,15.0,15.0,39.4828,53.8572,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160530153000,20.735,15.0,15.0,37.8262,53.8572,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160530154500,23.325,15.0,15.0,38.6251,53.8572,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160530160000,24.49,15.0,15.0,36.9077,53.8572,69.7138,1.6299,1.7,54.8263,55.0,81.9
20160530161500,24.49,15.0,15.0,37.4531,53.8572,69.7138,1.6379,1.7,54.8263,55.0,81.9
20160530163000,24.49,15.0,15.0,37.887,53.8572,69.7138,1.6419,1.7,54.8263,55.0,81.9
20160530164500,24.49,15.0,15.0,37.887,53.8572,69.7138,1.6419,1.7,54.8263,55.0,81.9
20160530170000,25.145,15.0,15.0,38.7053,53.8572,69.7138,1.6419,1.7,54.8263,55.0,81.9
20160530171500,25.145,15.0,15.0,39.1353,53.8572,69.7138,1.6379,1.7,54.8263,55.0,81.9
20160530173000,25.145,15.0,15.0,39.6348,53.8572,69.7138,1.6339,1.7,54.8263,55.0,81.9
20160530174500,25.145,15.0,15.0,39.6348,53.8572,69.7138,1.6499,1.7,54.8263,55.0,81.9
20160530180000,25.145,15.0,15.0,38.8519,53.8572,69.7138,1.6419,1.7,54.8263,55.0,81.9
20160530181500,25.145,15.0,15.0,38.7385,53.8572,69.7138,1.6419,1.7,54.8263,55.0,81.9
20160530183000,20.635,15.0,15.0,39.0058,53.8572,69.7138,1.6299,1.7,54.8263,55.0,81.9
20160530184500,18.765,15.0,15.0,38.2464,53.8572,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160530190000,18.765,15.0,15.0,38.3767,53.8572,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160530191500,18.765,15.0,15.0,38.4655,53.8572,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160530193000,18.765,15.0,15.0,38.086,53.8572,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160530194500,18.765,15.0,15.0,37.9303,53.8572,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160530200000,18.765,15.0,15.0,38.2037,53.8572,69.7138,1.6299,1.7,54.8263,55.0,81.9
20160530201500,18.765,15.0,15.0,37.9029,53.8572,69.7138,1.6178,1.7,54.8263,55.0,81.9
20160530203000,18.765,15.0,15.0,37.9652,53.8572,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160530204500,17.995,15.0,15.0,37.8371,53.8572,69.7138,1.6178,1.7,54.8263,55.0,81.9
20160530210000,17.995,15.0,15.0,37.7652,53.8572,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160530211500,17.995,15.0,15.0,37.7652,53.8572,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160530213000,17.995,15.0,15.0,37.7652,53.8572,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160530214500,17.995,15.0,15.0,37.7652,53.8572,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160530220000,17.995,15.0,15.0,36.97,53.8572,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160530221500,17.995,15.0,15.0,36.7097,53.8572,69.7138,1.6178,1.7,54.8263,55.0,81.9
20160530223000,17.995,15.0,15.0,36.7961,53.3079,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160530224500,17.995,15.0,15.0,36.7305,53.3079,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160530230000,17.995,15.0,15.0,36.6301,53.3079,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160530231500,17.995,15.0,15.0,36.4305,53.3079,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160530233000,16.68,15.0,15.0,36.507,53.3079,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160530234500,21.625,15.0,15.0,36.7166,53.3079,69.7138,1.6178,1.7,54.8263,55.0,81.9
20160531000000,21.625,15.0,15.0,36.4464,53.3079,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160531001500,21.625,15.0,15.0,36.3789,53.3079,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160531003000,21.625,15.0,15.0,36.519,53.3079,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160531004500,18.505,15.0,15.0,36.3139,53.3079,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160531010000,16.42,15.0,15.0,36.1778,53.3079,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160531011500,16.42,15.0,15.0,36.2449,53.3079,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160531013000,16.42,15.0,15.0,35.7653,53.3079,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160531014500,16.42,15.0,15.0,35.965,53.3079,69.7138,1.6299,1.7,54.8263,55.0,81.9
20160531020000,16.42,15.0,15.0,35.7653,53.3079,69.7138,1.6419,1.7,54.8263,55.0,81.9
20160531021500,16.42,15.0,15.0,35.7653,53.3079,69.7138,1.6299,1.7,54.8263,55.0,81.9
20160531023000,16.42,15.0,15.0,35.7579,53.3079,69.7138,1.6299,1.7,54.8263,55.0,81.9
20160531024500,16.42,15.0,15.0,36.0257,53.3079,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160531030000,16.42,15.0,15.0,36.0257,53.3079,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160531031500,16.42,15.0,15.0,36.1648,53.3079,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160531033000,16.42,15.0,15.0,36.1648,53.3079,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160531034500,16.42,15.0,15.0,36.1648,53.3079,69.7138,1.6379,1.7,54.8263,55.0,81.9
20160531040000,16.42,15.0,15.0,36.3038,53.3079,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160531041500,16.42,15.0,15.0,36.5045,53.3079,69.7138,1.6419,1.7,54.8263,55.0,81.9
20160531043000,16.42,15.0,15.0,36.5045,53.3079,69.7138,1.6299,1.7,54.8263,55.0,81.9
20160531044500,16.42,15.0,15.0,36.5045,53.3079,69.7138,1.6178,1.7,54.8263,55.0,81.9
20160531050000,16.42,15.0,15.0,36.5045,53.3079,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160531051500,16.42,15.0,15.0,36.5045,53.3079,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160531053000,16.42,15.0,15.0,36.5045,53.3079,69.7138,1.6218,1.7,54.8263,55.0,81.9
20160531054500,16.42,15.0,15.0,36.5045,53.3079,69.7138,1.6379,1.7,54.8263,55.0,81.9
20160531060000,20.28,15.0,15.0,36.5045,53.3079,69.7138,1.6178,1.7,54.8263,55.0,81.9
20160531061500,20.28,15.0,15.0,36.5045,53.3079,69.7138,1.6339,1.7,54.8263,55.0,81.9
20160531063000,20.28,15.0,15.0,36.5045,54.6202,69.7138,1.6379,1.7,54.8263,55.0,81.9
20160531064500,20.28,15.0,15.0,36.5045,53.6131,69.7138,1.6178,1.7,54.8263,55.0,81.9
20160531070000,22.895,15.0,15.0,36.5045,53.6131,69.7138,1.6379,1.7,54.8263,55.0,81.9
20160531071500,22.895,15.0,15.0,36.5045,53.6131,69.7138,1.6178,1.7,54.8263,55.0,81.9
20160531073000,22.895,15.0,15.0,36.5045,53.6131,69.7138,1.6259,1.7,54.8263,55.0,81.9
20160531074500,24.205,15.0,15.0,36.5045,53.6131,69.7138,1.6339,1.7,54.8263,55.0,81.9
20160531080000,24.205,15.0,15.0,36.5045,53.6131,69.7138,1.662,1.7,54.8263,55.0,81.9
20160531081500,24.205,15.0,15.0,36.5045,53.6131,69.7138,1.658,1.7,54.8263,55.0,81.9
20160531083000,24.205,15.0,15.0,36.5045,54.254,69.7138,1.654,1.7,54.8263,55.0,81.9
20160531084500,24.205,15.0,15.0,36.5045,54.254,69.7138,1.7102,1.7,54.8263,55.0,83.21
20160531090000,15.97,15.0,15.0,36.5045,54.254,69.7138,1.5978,1.6,56.3384,56.0,81.1
20160531091500,21.37,15.0,15.0,36.5045,54.254,69.7138,1.5576,1.6,56.3384,56.0,81.1
20160531093000,21.37,15.0,15.0,36.5045,54.254,69.7138,1.5697,1.6,55.7624,56.0,81.1
20160531094500,21.37,15.0,15.0,36.5045,54.254,69.7138,1.5576,1.6,55.7624,56.0,81.1
20160531100000,15.375,15.0,15.0,36.5045,54.254,69.7138,1.5656,1.6,55.7624,56.0,81.1
20160531101500,15.375,15.0,15.0,36.5045,54.254,69.7138,1.5656,1.6,55.7624,56.0,81.1
20160531103000,15.375,15.0,15.0,36.5045,54.254,69.7138,1.5576,1.6,55.7624,56.0,81.1
20160531104500,21.535,15.0,15.0,40.3088,54.254,69.7138,1.5335,1.6,55.7624,56.0,81.1
20160531110000,21.535,15.0,15.0,39.7488,54.254,69.7138,1.5295,1.6,56.4104,56.0,81.1
20160531111500,21.535,15.0,15.0,39.0855,54.254,69.7138,1.5335,1.6,56.4104,56.0,81.1
20160531113000,23.43,15.0,15.0,39.8472,54.254,69.7138,1.5255,1.6,56.4104,56.0,81.1
20160531114500,23.43,15.0,15.0,39.5427,54.254,69.7138,1.5335,1.6,55.7264,56.0,81.1
20160531120000,16.86,15.0,15.0,40.0278,54.254,69.7138,1.5215,1.6,55.7264,56.0,81.1
20160531121500,16.86,15.0,15.0,40.0278,54.254,69.7138,1.5255,1.6,55.7264,56.0,81.1
20160531123000,20.445,15.0,15.0,40.0278,54.254,69.7138,1.5134,1.6,56.6625,56.0,81.1
20160531124500,23.45,15.0,15.0,40.0278,54.254,69.7138,1.5175,1.6,56.0144,56.0,81.1
20160531130000,23.45,15.0,15.0,38.7316,54.254,69.7138,1.5134,1.6,56.0144,56.0,81.1
20160531131500,22.13,15.0,15.0,38.6123,54.254,69.7138,1.5054,1.6,56.0144,56.0,81.1
20160531133000,22.13,15.0,15.0,38.5154,54.254,69.7138,1.5415,1.6,56.0144,56.0,81.1
20160531134500,22.85,15.0,15.0,38.3145,54.254,69.7138,1.5295,1.6,56.0144,56.0,81.1
20160531140000,22.85,15.0,15.0,37.8129,54.254,69.7138,1.5335,1.6,56.0144,56.0,81.1
20160531141500,22.85,15.0,15.0,38.3651,54.8338,69.7138,1.5335,1.6,56.0144,56.0,81.1
20160531143000,22.85,15.0,15.0,38.3651,54.8338,69.7138,1.5375,1.6,56.0144,56.0,81.1
20160531144500,19.245,15.0,15.0,38.3651,54.8338,69.7138,1.5375,1.6,56.0144,56.0,81.1
20160531150000,17.545,15.0,15.0,38.3651,54.2845,69.7138,1.5295,1.6,56.0144,56.0,81.1
20160531151500,17.545,15.0,15.0,38.3651,54.2845,69.7138,1.5375,1.6,56.0144,56.0,81.1
20160531153000,17.545,15.0,15.0,39.273,54.2845,69.7138,1.5375,1.6,56.0144,56.0,81.1
20160531154500,17.545,15.0,15.0,39.273,54.2845,69.7138,1.5375,1.6,56.0144,56.0,81.1
20160531160000,16.875,15.0,15.0,39.273,54.2845,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531161500,16.875,15.0,15.0,39.273,54.2845,69.7138,1.5536,1.6,56.0144,56.0,81.1
20160531163000,16.875,15.0,15.0,39.273,54.2845,69.7138,1.5456,1.6,56.0144,56.0,81.1
20160531164500,16.875,15.0,15.0,39.273,54.2845,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531170000,16.875,15.0,15.0,39.273,54.2845,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531171500,16.875,15.0,15.0,39.273,54.2845,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531173000,16.875,15.0,15.0,39.273,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531174500,16.875,15.0,15.0,39.273,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531180000,16.875,15.0,15.0,39.273,54.9253,69.7138,1.5576,1.6,56.0144,56.0,81.1
20160531181500,16.875,15.0,15.0,39.273,54.9253,69.7138,1.5576,1.6,56.0144,56.0,81.1
20160531183000,16.875,15.0,15.0,39.273,54.9253,69.7138,1.5576,1.6,56.0144,56.0,81.1
20160531184500,21.1,15.0,15.0,39.273,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531190000,21.1,15.0,15.0,39.273,54.9253,69.7138,1.5616,1.6,56.0144,56.0,81.1
20160531191500,21.1,15.0,15.0,39.273,54.9253,69.7138,1.5576,1.6,56.0144,56.0,81.1
20160531193000,21.1,15.0,15.0,39.273,54.9253,69.7138,1.5576,1.6,56.0144,56.0,81.1
20160531194500,21.1,15.0,15.0,37.751,54.9253,69.7138,1.5536,1.6,56.0144,56.0,81.1
20160531200000,21.1,15.0,15.0,37.9131,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531201500,15.505,15.0,15.0,37.5557,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531203000,15.505,15.0,15.0,37.7616,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531204500,15.505,15.0,15.0,37.6621,54.9253,69.7138,1.5536,1.6,56.0144,56.0,81.1
20160531210000,15.505,15.0,15.0,37.8331,54.9253,69.7138,1.5536,1.6,56.0144,56.0,81.1
20160531211500,15.505,15.0,15.0,37.6922,54.9253,69.7138,1.5536,1.6,56.0144,56.0,81.1
20160531213000,15.505,15.0,15.0,37.1018,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531214500,15.505,15.0,15.0,36.9797,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531220000,15.505,15.0,15.0,36.9797,54.9253,69.7138,1.5536,1.6,56.0144,56.0,81.1
20160531221500,15.505,15.0,15.0,36.9797,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531223000,13.42,15.0,15.0,36.9797,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531224500,20.715,15.0,15.0,36.4683,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531230000,20.715,15.0,15.0,36.352,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531231500,20.715,15.0,15.0,36.5636,54.9253,69.7138,1.5415,1.6,56.0144,56.0,81.1
20160531233000,20.715,15.0,15.0,36.2974,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160531234500,19.54,15.0,15.0,36.3729,54.9253,69.7138,1.5536,1.6,56.0144,56.0,81.1
20160601000000,15.735,15.0,15.0,36.3729,54.9253,69.7138,1.5496,1.6,56.0144,56.0,81.1
20160601001500,14.71,15.0,15.0,36.1717,54.7117,70.1998,1.5456,1.6,56.0504,56.0,81.025
20160601003000,14.71,15.0,15.0,36.1087,54.7117,70.1998,1.5456,1.6,56.0504,56.0,81.025
20160601004500,14.71,15.0,15.0,36.1087,54.7117,70.1998,1.5415,1.6,56.0504,56.0,81.025
20160601010000,14.71,15.0,15.0,36.1087,54.7117,70.1998,1.5456,1.6,56.0504,56.0,81.025
20160601011500,18.95,15.0,15.0,36.1087,54.7117,70.1998,1.5576,1.6,56.0504,56.0,81.025
20160601013000,17.225,15.0,15.0,36.1087,54.7117,70.1998,1.5215,1.6,56.0504,56.0,80.015
20160601014500,19.12,15.0,15.0,36.0394,54.7117,70.1998,1.5175,1.6,56.0504,56.0,80.015
20160601020000,19.12,15.0,15.0,36.0394,54.7117,70.1998,1.5134,1.6,56.0504,56.0,80.015
20160601021500,19.12,15.0,15.0,35.9023,54.7117,70.1998,1.5215,1.6,56.0504,56.0,80.015
20160601023000,19.12,15.0,15.0,35.7653,54.7117,70.1998,1.5215,1.6,56.0504,56.0,80.015
20160601024500,19.12,15.0,15.0,35.7653,54.7117,70.1998,1.5175,1.6,56.0504,56.0,80.015
20160601030000,19.12,15.0,15.0,35.7653,54.7117,70.1998,1.5255,1.6,56.0504,56.0,80.015
20160601031500,19.12,15.0,15.0,35.7653,54.7117,70.1998,1.5215,1.6,56.0504,56.0,80.015
20160601033000,19.12,15.0,15.0,35.7653,54.7117,70.1998,1.5215,1.6,56.0504,56.0,80.015
20160601034500,19.12,15.0,15.0,35.7653,54.7117,70.1998,1.5255,1.6,56.0504,56.0,80.015
20160601040000,19.12,15.0,15.0,35.7653,54.7117,70.1998,1.5215,1.6,56.0504,56.0,80.015
20160601041500,19.12,15.0,15.0,35.7653,54.7117,70.1998,1.5215,1.6,56.0504,56.0,80.015
20160601043000,19.12,15.0,15.0,35.8172,54.7117,70.1998,1.5255,1.6,56.0504,56.0,80.015
20160601044500,19.12,15.0,15.0,35.8172,54.7117,70.1998,1.5215,1.6,56.0504,56.0,80.015
20160601050000,19.12,15.0,15.0,35.6782,54.7117,70.1998,1.5255,1.6,56.0504,56.0,80.015
20160601051500,19.12,15.0,15.0,35.8172,54.7117,70.1998,1.5094,1.6,56.0504,56.0,80.015
20160601053000,19.12,15.0,15.0,35.8172,54.7117,70.1998,1.5054,1.6,56.0504,56.0,80.015
20160601054500,19.12,15.0,15.0,35.8172,54.7117,70.1998,1.5335,1.6,56.0504,56.0,81.145
20160601060000,19.835,15.0,15.0,35.8172,54.7117,70.1998,1.5335,1.6,56.0504,56.0,81.145
20160601061500,19.835,15.0,15.0,35.8172,54.7117,70.1998,1.5335,1.6,56.0504,56.0,81.145
20160601063000,19.835,15.0,15.0,35.5391,54.7117,70.1998,1.5335,1.6,56.0504,56.0,81.145
20160601064500,19.835,15.0,15.0,35.7344,54.7117,70.1998,1.5335,1.6,56.0504,56.0,81.145
20160601070000,19.835,15.0,15.0,35.7344,54.7117,70.1998,1.5255,1.6,56.0504,56.0,81.145
20160601071500,19.835,15.0,15.0,35.7344,54.1624,70.1998,1.5134,1.6,56.0504,56.0,81.145
20160601073000,19.835,15.0,15.0,35.7344,54.1624,70.1998,1.5215,1.6,56.0504,56.0,81.145
20160601074500,19.835,15.0,15.0,35.7344,55.2915,70.1998,1.5255,1.6,56.0504,56.0,81.145
20160601080000,21.05,15.0,15.0,35.7344,54.5286,70.1998,1.5255,1.6,56.0504,56.0,81.145
20160601081500,15.84,15.0,15.0,35.7344,54.5286,70.1998,1.5295,1.6,56.0504,56.0,81.145
20160601083000,17.275,15.0,15.0,35.7344,54.5286,70.1998,1.5335,1.6,56.0504,56.0,81.145
20160601084500,17.275,15.0,15.0,35.7344,54.5286,70.1998,1.5576,1.6,56.0504,56.0,81.145
20160601090000,17.275,15.0,15.0,35.7344,54.5286,70.1998,1.5415,1.6,56.0504,56.0,81.145
20160601091500,16.575,15.0,15.0,38.27,55.2,70.1998,1.5335,1.6,56.0504,56.0,81.145
20160601093000,16.575,15.0,15.0,38.5602,55.2,70.1998,1.5415,1.6,56.0504,56.0,81.145
20160601094500,16.575,15.0,15.0,38.5981,55.2,70.1998,1.5375,1.6,56.0504,56.0,81.145
20160601100000,16.575,15.0,15.0,38.4943,55.2,70.1998,1.5375,1.6,56.0504,56.0,81.145
20160601101500,16.575,15.0,15.0,38.582,55.2,70.1998,1.5335,1.6,56.0504,56.0,81.145
20160601103000,16.575,15.0,15.0,37.7652,55.2,70.1998,1.5255,1.6,56.0504,56.0,81.145
20160601104500,16.575,15.0,15.0,37.8895,54.3455,70.1998,1.5215,1.6,56.0504,56.0,81.145
20160601110000,16.575,15.0,15.0,37.8371,54.3455,70.1998,1.5415,1.6,56.0504,56.0,81.145
20160601111500,16.575,15.0,15.0,37.8371,54.3455,69.2817,1.5496,1.6,56.0504,56.0,81.145
20160601113000,16.575,15.0,15.0,38.0836,54.3455,69.2817,1.5496,1.6,56.0504,56.0,81.145
20160601114500,16.575,15.0,15.0,38.2069,54.3455,69.2817,1.5415,1.6,56.0504,56.0,81.145
20160601120000,16.575,15.0,15.0,38.1486,54.3455,69.2817,1.5496,1.6,56.0504,56.0,81.145
20160601121500,16.575,15.0,15.0,38.0268,54.3455,68.3276,1.5415,1.6,56.0504,56.0,81.145
20160601123000,15.545,15.0,15.0,38.148,54.3455,68.3276,1.5456,1.6,56.0504,56.0,81.145
20160601124500,15.545,15.0,15.0,37.7771,54.3455,68.3276,1.5415,1.6,56.0504,56.0,81.145
20160601130000,15.545,15.0,15.0,38.2693,56.9395,68.3276,1.5375,1.6,56.0504,56.0,81.145
20160601131500,16.405,15.0,15.0,38.0232,54.9558,68.3276,1.5415,1.6,56.0504,56.0,81.145
20160601133000,17.62,15.0,15.0,37.6578,55.7188,67.5356,1.5496,1.6,56.0504,56.0,81.145
20160601134500,21.27,15.0,15.0,37.7826,55.7188,67.5356,1.5496,1.6,56.0504,56.0,81.145
20160601140000,21.27,15.0,15.0,37.7771,55.7188,67.5356,1.5375,1.6,56.0504,56.0,81.145
20160601141500,21.27,15.0,15.0,37.9561,55.7188,67.5356,1.5496,1.6,56.0504,56.0,81.145
20160601143000,21.27,15.0,15.0,38.0754,55.7188,67.5356,1.5456,1.6,56.0504,56.0,81.145
20160601144500,17.65,15.0,15.0,38.1947,56.8479,67.5356,1.5576,1.6,55.4743,56.0,81.145
20160601150000,16.31,15.0,15.0,38.4333,56.8479,67.5356,1.5536,1.6,55.4743,56.0,81.145
20160601151500,18.745,15.0,15.0,38.0635,57.794,67.5356,1.5456,1.6,56.4104,56.0,81.145
20160601153000,22.805,15.0,15.0,37.3297,57.794,67.5356,1.5496,1.6,55.6904,56.0,81.145
20160601154500,21.775,15.0,15.0,38.0754,57.794,68.6157,1.5496,1.6,55.6904,56.0,81.145
20160601160000,21.25,15.0,15.0,38.4442,57.031,68.6157,1.5456,1.6,55.6904,56.0,81.145
20160601161500,16.56,15.0,15.0,38.4333,57.031,68.6157,1.5415,1.6,55.6904,56.0,81.145
20160601163000,18.995,15.0,15.0,39.1059,56.2071,68.6157,1.5415,1.6,55.6904,56.0,81.145
20160601164500,18.995,15.0,15.0,38.1063,56.2071,69.3177,1.5415,1.6,56.2484,56.0,81.145
20160601170000,18.995,15.0,15.0,38.6123,56.2071,69.3177,1.5496,1.6,56.2484,56.0,81.145
20160601171500,18.995,15.0,15.0,38.7316,56.2071,69.3177,1.5335,1.6,56.2484,56.0,81.145
20160601173000,17.655,15.0,15.0,38.6123,56.2071,69.3177,1.5295,1.6,55.5104,56.0,81.145
20160601174500,17.655,15.0,15.0,38.3593,56.2071,69.3177,1.5255,1.6,55.5104,56.0,81.145
20160601180000,17.655,15.0,15.0,38.4333,56.2071,69.3177,1.5255,1.6,55.5104,56.0,81.145
20160601181500,16.315,15.0,15.0,38.0635,56.2071,69.3177,1.5215,1.6,55.5104,56.0,81.145
20160601183000,16.315,15.0,15.0,37.9561,56.2071,69.3177,1.5215,1.6,56.2484,56.0,81.145
20160601184500,16.315,15.0,15.0,38.0232,56.2071,69.3177,1.5215,1.6,56.2484,56.0,81.145
20160601190000,18.54,15.0,15.0,38.0875,56.2071,69.3177,1.5175,1.6,56.2484,56.0,81.145
20160601191500,18.54,15.0,15.0,38.2069,56.2071,69.3177,1.5175,1.6,56.2484,56.0,81.145
20160601193000,18.54,15.0,15.0,38.3145,56.2071,70.0378,1.5215,1.6,56.2484,56.0,81.145
20160601194500,18.54,15.0,15.0,38.2519,56.2071,70.0378,1.5175,1.6,56.2484,56.0,81.145
20160601200000,18.54,15.0,15.0,38.1115,56.2071,70.0378,1.5215,1.6,56.2484,56.0,81.145
20160601201500,18.54,15.0,15.0,38.1559,56.2071,70.0378,1.5175,1.6,56.2484,56.0,81.145
20160601203000,18.54,15.0,15.0,38.0052,56.2071,70.0378,1.5255,1.6,56.2484,56.0,81.145
20160601204500,18.54,15.0,15.0,37.877,56.2071,70.0378,1.5215,1.6,56.2484,56.0,81.145
20160601210000,18.54,15.0,15.0,37.8129,56.2071,70.0378,1.5255,1.6,56.2484,56.0,81.145
20160601211500,14.78,15.0,15.0,37.6847,56.2071,70.0378,1.5255,1.6,56.2484,56.0,81.145
20160601213000,14.78,15.0,15.0,37.5256,56.2071,70.0378,1.5456,1.6,56.2484,56.0,81.145
20160601214500,21.485,15.0,15.0,37.3318,56.2071,70.0378,1.5295,1.6,56.2484,56.0,81.145
