PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160601220000,21.485,15.0,15.0,37.3862,56.2071,70.0378,1.5335,1.6,55.6004,56.0,81.145
20160601221500,16.56,15.0,15.0,37.3862,56.2071,70.0378,1.5335,1.6,55.6004,56.0,81.145
20160601223000,16.56,15.0,15.0,37.3206,56.2071,70.0378,1.5335,1.6,55.6004,56.0,81.145
20160601224500,15.53,15.0,15.0,37.409,56.2071,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160601230000,15.53,15.0,15.0,37.1447,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160601231500,15.53,15.0,15.0,37.0295,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160601233000,15.53,15.0,15.0,36.8422,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160601234500,15.53,15.0,15.0,36.7752,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602000000,15.53,15.0,15.0,36.5815,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602001500,15.53,15.0,15.0,36.4464,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602003000,15.53,15.0,15.0,36.586,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602004500,15.53,15.0,15.0,36.4499,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602010000,15.53,15.0,15.0,36.8623,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602011500,15.53,15.0,15.0,37.0003,55.6272,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602013000,15.53,15.0,15.0,37.0003,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602014500,15.53,15.0,15.0,37.0003,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602020000,15.53,15.0,15.0,37.0003,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602021500,15.53,15.0,15.0,37.0003,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602023000,15.53,15.0,15.0,37.0003,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602024500,15.53,15.0,15.0,36.8623,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602030000,15.53,15.0,15.0,36.8623,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602031500,15.53,15.0,15.0,36.7242,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602033000,15.53,15.0,15.0,36.7242,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602034500,15.53,15.0,15.0,36.7242,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602040000,15.53,15.0,15.0,36.7904,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602041500,15.53,15.0,15.0,36.3791,55.0169,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602043000,15.53,15.0,15.0,36.4428,55.0169,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602044500,14.19,15.0,15.0,36.4428,55.0169,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602050000,15.55,15.0,15.0,36.103,55.0169,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602051500,18.27,15.0,15.0,36.0257,55.0169,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602053000,19.985,15.0,15.0,36.0257,55.0169,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602054500,19.985,15.0,15.0,36.1545,55.0169,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602060000,19.985,15.0,15.0,35.9562,55.0169,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602061500,19.985,15.0,15.0,36.0145,55.0169,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602063000,20.845,15.0,15.0,36.1545,55.0169,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602064500,20.845,15.0,15.0,36.4233,55.0169,70.0378,1.5215,1.6,56.1764,56.0,81.145
20160602070000,20.845,15.0,15.0,37.3927,55.0169,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602071500,20.845,15.0,15.0,37.4641,55.0169,70.0378,1.5215,1.6,56.1764,56.0,81.145
20160602073000,22.28,15.0,15.0,37.8931,55.0169,70.0378,1.5215,1.6,56.1764,56.0,81.145
20160602074500,22.28,15.0,15.0,38.3935,55.0169,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602080000,16.83,15.0,15.0,38.6794,55.0169,70.0378,1.5215,1.6,56.1764,56.0,81.145
20160602081500,16.83,15.0,15.0,38.8938,55.0169,70.0378,1.5175,1.6,56.1764,56.0,81.145
20160602083000,16.83,15.0,15.0,39.3197,55.0169,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602084500,16.83,15.0,15.0,39.3842,55.0169,70.0378,1.5215,1.6,56.1764,56.0,81.145
20160602090000,22.695,15.0,15.0,39.3748,55.0169,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602091500,23.915,15.0,15.0,39.9348,55.0169,70.0378,1.5175,1.6,56.1764,56.0,81.145
20160602093000,17.27,15.0,15.0,39.8769,55.0169,70.0378,1.5215,1.6,56.1764,56.0,81.145
20160602094500,17.27,15.0,15.0,40.1238,55.0169,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602100000,18.985,15.0,15.0,39.4429,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602101500,23.995,15.0,15.0,39.3985,55.6272,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602103000,17.015,15.0,15.0,38.8172,55.6272,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602104500,17.015,15.0,15.0,40.2287,55.6272,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602110000,17.015,15.0,15.0,40.8651,55.6272,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602111500,17.015,15.0,15.0,40.0286,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602113000,22.28,15.0,15.0,39.8731,55.6272,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602114500,22.28,15.0,15.0,40.191,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602120000,18.21,15.0,15.0,40.5059,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602121500,18.21,15.0,15.0,40.1257,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602123000,19.07,15.0,15.0,40.1789,55.6272,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602124500,19.07,15.0,15.0,40.5486,55.6272,70.0378,1.5215,1.6,56.1764,56.0,81.145
20160602130000,20.97,15.0,15.0,39.5667,55.6272,70.0378,1.5215,1.6,56.1764,56.0,81.145
20160602131500,23.46,15.0,15.0,39.9479,55.6272,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602133000,17.63,15.0,15.0,39.6608,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602134500,17.63,15.0,15.0,39.8383,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602140000,17.63,15.0,15.0,39.9566,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602141500,17.63,15.0,15.0,39.6903,55.6272,70.0378,1.5255,1.6,56.1764,56.0,81.145
20160602143000,17.63,15.0,15.0,39.6903,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602144500,18.845,15.0,15.0,39.6903,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602150000,18.845,15.0,15.0,39.5403,55.6272,70.0378,1.5295,1.6,56.1764,56.0,81.145
20160602151500,18.845,15.0,15.0,39.6903,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602153000,22.065,15.0,15.0,39.5403,55.6272,70.0378,1.5335,1.6,56.1764,56.0,81.145
20160602154500,22.065,15.0,15.0,40.0749,55.6272,70.0378,1.5134,1.6,56.1764,56.0,81.145
20160602160000,22.065,15.0,15.0,39.5143,55.6272,70.0378,1.5255,1.6,56.1764,56.0,82.145
20160602161500,22.065,15.0,15.0,39.5425,55.6272,70.0378,1.5175,1.6,56.1764,56.0,82.145
20160602163000,22.065,15.0,15.0,39.5667,55.6272,70.0378,1.5255,1.6,56.1764,56.0,82.145
20160602164500,22.065,15.0,15.0,39.5071,55.6272,70.0378,1.5295,1.6,56.1764,56.0,82.145
20160602170000,22.065,15.0,15.0,39.1492,55.6272,70.0378,1.5295,1.6,56.1764,56.0,82.145
20160602171500,22.065,15.0,15.0,39.5427,55.6272,70.0378,1.5335,1.6,56.1764,56.0,82.145
20160602173000,22.065,15.0,15.0,39.4935,55.6272,70.0378,1.5857,1.6,56.1764,56.0,82.145
20160602174500,22.065,15.0,15.0,39.4935,55.6272,70.0378,1.5857,1.6,56.1764,56.0,82.145
20160602180000,22.065,15.0,15.0,39.3713,55.6272,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160602181500,22.065,15.0,15.0,39.4394,55.6272,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160602183000,22.065,15.0,15.0,39.692,55.6272,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160602184500,22.065,15.0,15.0,39.6891,55.0474,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160602190000,22.065,15.0,15.0,39.4998,55.0474,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160602191500,22.065,15.0,15.0,39.6187,55.0474,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160602193000,15.71,15.0,15.0,39.5433,55.0474,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160602194500,15.71,15.0,15.0,39.287,55.0474,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160602200000,14.825,15.0,15.0,37.6884,55.0474,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160602201500,14.825,15.0,15.0,37.8129,55.0474,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160602203000,16.26,15.0,15.0,37.3318,55.0474,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160602204500,20.27,15.0,15.0,37.2027,55.0474,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160602210000,20.27,15.0,15.0,36.7305,55.0474,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160602211500,20.27,15.0,15.0,36.9465,55.0474,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160602213000,20.27,15.0,15.0,36.7632,55.0474,70.0378,1.6058,1.6,56.1764,56.0,82.145
20160602214500,20.27,15.0,15.0,36.5636,55.0474,70.0378,1.6098,1.6,56.1764,56.0,82.145
20160602220000,20.27,15.0,15.0,36.7752,55.0474,70.0378,1.6058,1.6,56.1764,56.0,82.145
20160602221500,20.27,15.0,15.0,36.507,55.0474,70.0378,1.6098,1.6,56.1764,56.0,82.145
20160602223000,20.27,15.0,15.0,36.7166,55.0474,70.0378,1.6058,1.6,56.1764,56.0,82.145
20160602224500,20.27,15.0,15.0,36.5815,55.0474,70.0378,1.6058,1.6,56.1764,56.0,82.145
20160602230000,20.27,15.0,15.0,36.5815,55.0474,70.0378,1.6098,1.6,56.1764,56.0,82.145
20160602231500,20.27,15.0,15.0,36.5815,55.0474,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160602233000,20.985,15.0,15.0,36.5815,55.0474,70.0378,1.6058,1.6,56.1764,56.0,82.145
20160602234500,20.985,15.0,15.0,36.654,55.0474,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603000000,20.985,15.0,15.0,36.654,55.0474,70.0378,1.6058,1.6,56.1764,56.0,82.145
20160603001500,20.985,15.0,15.0,36.8617,55.0474,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603003000,20.985,15.0,15.0,37.0693,55.0474,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603004500,20.985,15.0,15.0,37.0693,54.4065,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603010000,20.985,15.0,15.0,37.277,54.4065,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603011500,20.985,15.0,15.0,37.277,54.4065,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603013000,20.985,15.0,15.0,37.6246,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603014500,20.985,15.0,15.0,37.6246,54.4065,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603020000,20.985,15.0,15.0,37.9742,54.4065,70.0378,1.5978,1.6,55.5644,56.0,82.145
20160603021500,17.35,15.0,15.0,38.1152,54.4065,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160603023000,17.35,15.0,15.0,38.2562,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603024500,17.35,15.0,15.0,38.2562,54.4065,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603030000,22.935,15.0,15.0,38.3267,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603031500,22.935,15.0,15.0,38.5388,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603033000,22.935,15.0,15.0,38.6808,54.4065,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603034500,22.935,15.0,15.0,38.6808,54.4065,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160603040000,22.935,15.0,15.0,38.8228,54.4065,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160603041500,22.935,15.0,15.0,38.8228,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603043000,22.935,15.0,15.0,38.6087,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603044500,22.935,15.0,15.0,38.6087,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603050000,22.935,15.0,15.0,38.6808,54.4065,70.0378,1.5857,1.6,56.1764,56.0,82.145
20160603051500,22.935,15.0,15.0,38.6808,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603053000,22.935,15.0,15.0,38.6808,54.4065,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603054500,22.935,15.0,15.0,38.6808,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603060000,22.935,15.0,15.0,38.5388,54.4065,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160603061500,22.935,15.0,15.0,38.5388,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603063000,22.935,15.0,15.0,38.5388,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603064500,16.765,15.0,15.0,38.5388,54.4065,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160603070000,23.565,15.0,15.0,38.6808,54.4065,70.0378,1.5857,1.6,56.1764,56.0,82.145
20160603071500,23.565,15.0,15.0,38.6808,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603073000,22.895,15.0,15.0,38.8228,54.4065,70.0378,1.5817,1.6,56.1764,56.0,82.145
20160603074500,22.895,15.0,15.0,38.8228,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603080000,22.895,15.0,15.0,39.3942,54.4065,70.0378,1.5857,1.6,56.1764,56.0,82.145
20160603081500,17.885,15.0,15.0,39.4617,54.4065,70.0378,1.5857,1.6,56.1764,56.0,82.145
20160603083000,23.72,15.0,15.0,39.9661,54.4065,70.0378,1.5857,1.6,56.1764,56.0,82.145
20160603084500,23.72,15.0,15.0,40.1597,54.4065,70.0378,1.5857,1.6,56.1764,56.0,82.145
20160603090000,23.72,15.0,15.0,40.1597,54.4065,70.0378,1.5857,1.6,56.1764,56.0,82.145
20160603091500,18.91,15.0,15.0,40.1597,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603093000,18.91,15.0,15.0,40.0261,54.4065,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603094500,18.91,15.0,15.0,40.0261,54.9558,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160603100000,23.42,15.0,15.0,40.7274,54.9558,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160603101500,23.42,15.0,15.0,40.9733,54.9558,70.0378,1.5817,1.6,56.1764,56.0,82.145
20160603103000,23.42,15.0,15.0,40.9717,54.9558,70.0378,1.5857,1.6,56.1764,56.0,82.145
20160603104500,23.42,15.0,15.0,40.2238,54.9558,70.0378,1.5817,1.6,56.1764,56.0,82.145
20160603110000,23.42,15.0,15.0,40.5688,54.9558,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160603111500,23.42,15.0,15.0,40.5688,54.9558,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160603113000,17.335,15.0,15.0,40.1939,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603114500,23.08,15.0,15.0,40.6362,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603120000,23.08,15.0,15.0,40.1302,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603121500,23.945,15.0,15.0,39.994,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603123000,19.305,15.0,15.0,40.2098,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603124500,19.305,15.0,15.0,40.0682,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603130000,19.305,15.0,15.0,40.0885,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603131500,19.305,15.0,15.0,40.2098,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603133000,19.305,15.0,15.0,40.2098,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603134500,19.305,15.0,15.0,39.7675,54.9558,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160603140000,19.305,15.0,15.0,39.7853,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603141500,19.305,15.0,15.0,39.7992,54.9558,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603143000,19.305,15.0,15.0,39.7992,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603144500,19.305,15.0,15.0,39.9214,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603150000,19.305,15.0,15.0,40.166,54.9558,70.0378,1.5857,1.6,56.1764,56.0,82.145
20160603151500,17.39,15.0,15.0,40.0437,54.9558,70.0378,1.5897,1.6,56.1764,56.0,82.145
20160603153000,15.835,15.0,15.0,38.8151,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603154500,15.835,15.0,15.0,38.0137,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603160000,15.835,15.0,15.0,37.751,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603161500,14.95,15.0,15.0,37.2954,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603163000,14.95,15.0,15.0,37.8479,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603164500,14.95,15.0,15.0,37.7138,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603170000,14.95,15.0,15.0,37.3786,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603171500,14.95,15.0,15.0,37.4595,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603173000,21.035,15.0,15.0,37.0543,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603174500,21.035,15.0,15.0,37.0622,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603180000,21.035,15.0,15.0,37.2728,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603181500,21.035,15.0,15.0,38.0416,54.9558,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603183000,21.035,15.0,15.0,37.5385,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603184500,19.86,15.0,15.0,37.2664,54.9558,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603190000,15.05,15.0,15.0,37.0622,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603191500,15.05,15.0,15.0,37.1358,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603193000,21.19,15.0,15.0,36.7932,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603194500,21.19,15.0,15.0,36.7932,54.9558,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603200000,21.19,15.0,15.0,36.7242,54.9558,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603201500,21.19,15.0,15.0,36.4481,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603203000,21.19,15.0,15.0,36.4428,54.9558,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603204500,21.19,15.0,15.0,36.6445,54.3455,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603210000,21.19,15.0,15.0,36.6445,54.3455,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603211500,21.19,15.0,15.0,36.6445,54.3455,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603213000,21.19,15.0,15.0,36.6445,54.3455,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603214500,15.595,15.0,15.0,36.5045,54.3455,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603220000,15.595,15.0,15.0,36.3645,54.3455,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603221500,15.595,15.0,15.0,36.2245,54.3455,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603223000,15.595,15.0,15.0,36.2245,54.3455,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160603224500,14.205,15.0,15.0,36.1545,54.3455,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603230000,19.43,15.0,15.0,36.1545,54.3455,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603231500,19.43,15.0,15.0,36.1545,54.3455,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160603233000,19.43,15.0,15.0,36.0145,54.3455,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160603234500,19.43,15.0,15.0,35.8745,54.3455,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160604000000,19.43,15.0,15.0,35.5944,54.3455,70.0378,1.6058,1.6,56.1764,56.0,82.145
20160604001500,19.43,15.0,15.0,35.7888,54.3455,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160604003000,19.43,15.0,15.0,35.7888,54.3455,70.0378,1.6018,1.6,56.1764,56.0,82.145
20160604004500,19.43,15.0,15.0,35.7888,54.3455,70.0378,1.5937,1.6,56.1764,56.0,82.145
20160604010000,19.43,15.0,15.0,35.9831,54.3455,70.0378,1.5978,1.6,56.1764,56.0,82.145
20160604011500,20.5,15.0,15.0,35.9831,53.7657,70.0378,1.6178,1.6,56.1764,56.0,83.465
20160604013000,13.995,15.0,15.0,35.9831,53.7657,70.0378,1.5054,1.6,56.1764,56.0,80.235
20160604014500,18.145,15.0,15.0,35.9121,53.7657,70.0378,1.5215,1.6,56.1764,56.0,80.235
20160604020000,19.365,15.0,15.0,35.9121,53.7657,70.0378,1.5175,1.6,56.1764,56.0,80.235
20160604021500,19.365,15.0,15.0,35.9121,53.7657,70.0378,1.5215,1.6,56.1764,56.0,80.235
20160604023000,19.365,15.0,15.0,35.7701,53.7657,70.0378,1.5134,1.6,56.1764,56.0,80.235
20160604024500,19.365,15.0,15.0,35.7701,54.3455,70.0378,1.5255,1.6,56.1764,56.0,80.235
20160604030000,19.365,15.0,15.0,35.963,54.3455,70.0378,1.5175,1.6,56.1764,56.0,80.235
20160604031500,19.365,15.0,15.0,36.1059,54.3455,70.0378,1.5215,1.6,56.1764,56.0,80.235
20160604033000,19.365,15.0,15.0,36.3717,54.3455,70.0378,1.5175,1.6,56.1764,56.0,80.235
20160604034500,19.365,15.0,15.0,36.3717,54.3455,70.0378,1.5134,1.6,56.1764,56.0,80.235
20160604040000,19.365,15.0,15.0,36.1774,54.3455,70.0378,1.5134,1.6,56.1764,56.0,80.235
20160604041500,19.365,15.0,15.0,36.1774,54.3455,70.0378,1.5134,1.6,56.1764,56.0,80.235
20160604043000,19.365,15.0,15.0,36.1059,54.3455,70.0378,1.5094,1.6,56.1764,56.0,80.235
20160604044500,19.365,15.0,15.0,35.963,54.3455,70.0378,1.5134,1.6,56.1764,56.0,80.235
20160604050000,19.365,15.0,15.0,35.82,54.3455,70.0378,1.5134,1.6,56.1764,56.0,80.235
20160604051500,19.365,15.0,15.0,35.82,54.3455,70.0378,1.5054,1.6,56.1764,56.0,80.235
20160604053000,19.365,15.0,15.0,35.82,54.3455,70.0378,1.5054,1.6,56.1764,56.0,80.235
20160604054500,19.365,15.0,15.0,35.82,54.3455,70.0378,1.5175,1.6,56.1764,56.0,80.235
20160604060000,19.365,15.0,15.0,36.0119,54.3455,70.0378,1.5094,1.6,56.1764,56.0,80.235
20160604061500,19.365,15.0,15.0,36.1558,54.3455,70.0378,1.5054,1.6,56.1764,56.0,80.235
20160604063000,19.365,15.0,15.0,36.1558,54.3455,70.0378,1.5375,1.6,56.1764,56.0,81.3
20160604064500,19.365,15.0,15.0,36.1558,54.3455,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604070000,20.725,15.0,15.0,36.2998,54.3455,70.0378,1.5375,1.6,56.1764,56.0,81.3
20160604071500,20.725,15.0,15.0,36.5157,54.3455,70.0378,1.5375,1.6,56.1764,56.0,81.3
20160604073000,20.725,15.0,15.0,36.856,54.3455,70.0378,1.5335,1.6,56.1764,56.0,81.3
20160604074500,21.585,15.0,15.0,37.1458,54.3455,70.0378,1.5335,1.6,56.1764,56.0,81.3
20160604080000,21.585,15.0,15.0,37.5082,54.3455,70.0378,1.5335,1.6,56.1764,56.0,81.3
20160604081500,21.585,15.0,15.0,37.6531,54.3455,70.0378,1.5335,1.6,56.1764,56.0,81.3
20160604083000,21.585,15.0,15.0,38.1604,54.3455,70.0378,1.5295,1.6,56.1764,56.0,81.3
20160604084500,21.585,15.0,15.0,38.3054,54.3455,70.0378,1.5255,1.6,56.1764,56.0,81.3
20160604090000,22.3,15.0,15.0,39.0223,54.3455,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604091500,22.3,15.0,15.0,39.1026,54.3455,70.0378,1.5295,1.6,56.1764,56.0,81.3
20160604093000,23.305,15.0,15.0,39.6099,54.3455,70.0378,1.5295,1.6,56.1764,56.0,81.3
20160604094500,23.305,15.0,15.0,39.9722,54.3455,70.0378,1.5335,1.6,56.1764,56.0,81.3
20160604100000,23.305,15.0,15.0,40.9143,54.3455,70.0378,1.5295,1.6,56.1764,56.0,81.3
20160604101500,23.305,15.0,15.0,41.1943,54.3455,70.0378,1.5295,1.6,56.1764,56.0,81.3
20160604103000,23.305,15.0,15.0,41.7334,54.3455,70.0378,1.5335,1.6,56.1764,56.0,81.3
20160604104500,21.73,15.0,15.0,41.685,54.3455,70.0378,1.5215,1.6,56.1764,56.0,81.3
20160604110000,15.53,15.0,15.0,40.9733,54.3455,70.0378,1.5335,1.6,56.1764,56.0,81.3
20160604111500,15.53,15.0,15.0,40.6992,54.3455,70.0378,1.5295,1.6,56.1764,56.0,81.3
20160604113000,15.53,15.0,15.0,38.0491,54.3455,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604114500,15.53,15.0,15.0,37.8106,54.3455,70.0378,1.5335,1.6,56.1764,56.0,81.3
20160604120000,15.53,15.0,15.0,37.3454,54.3455,70.0378,1.5375,1.6,56.1764,56.0,81.3
20160604121500,15.53,15.0,15.0,37.0684,54.3455,70.0378,1.5496,1.6,56.1764,56.0,81.3
20160604123000,15.53,15.0,15.0,35.9562,54.3455,70.0378,1.5616,1.6,56.1764,56.0,81.3
20160604124500,14.5,15.0,15.0,35.5244,54.3455,70.0378,1.5576,1.6,56.1764,56.0,81.3
20160604130000,14.5,15.0,15.0,35.0838,54.3455,70.0378,1.5536,1.6,56.1764,56.0,81.3
20160604131500,14.5,15.0,15.0,34.8018,54.3455,70.0378,1.5496,1.6,56.1764,56.0,81.3
20160604133000,14.5,15.0,15.0,35.1312,54.3455,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604134500,13.305,15.0,15.0,35.1766,55.0474,70.0378,1.5456,1.6,56.1764,56.0,81.3
20160604140000,13.305,15.0,15.0,34.0263,55.0474,70.0378,1.5496,1.6,56.1764,56.0,81.3
20160604141500,13.305,15.0,15.0,33.8148,55.0474,70.0378,1.5456,1.6,56.1764,56.0,81.3
20160604143000,32.69,15.0,15.0,33.5328,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604144500,19.625,15.0,15.0,33.8533,55.0474,70.0378,1.5456,1.6,56.1764,56.0,81.3
20160604150000,23.665,15.0,15.0,34.2473,55.0474,70.0378,1.5456,1.6,56.1764,56.0,81.3
20160604151500,25.385,15.0,15.0,34.4283,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604153000,16.915,15.0,15.0,35.1891,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604154500,23.82,15.0,15.0,34.8602,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604160000,23.82,15.0,15.0,34.8192,55.0474,70.0378,1.5456,1.6,56.1764,56.0,81.3
20160604161500,23.82,15.0,15.0,34.8192,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604163000,23.15,15.0,15.0,34.8907,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604164500,23.15,15.0,15.0,34.8907,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604170000,23.15,15.0,15.0,35.0337,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604171500,23.15,15.0,15.0,35.0337,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604173000,23.15,15.0,15.0,35.1766,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604174500,23.15,15.0,15.0,35.1766,55.0474,70.0378,1.5375,1.6,56.1764,56.0,81.3
20160604180000,23.15,15.0,15.0,34.8907,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604181500,23.15,15.0,15.0,34.8907,55.0474,70.0378,1.5456,1.6,56.1764,56.0,81.3
20160604183000,23.15,15.0,15.0,35.0761,55.0474,70.0378,1.5335,1.6,56.1764,56.0,81.3
20160604184500,23.15,15.0,15.0,35.0761,55.0474,70.0378,1.5375,1.6,56.1764,56.0,81.3
20160604190000,23.15,15.0,15.0,35.2201,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604191500,23.15,15.0,15.0,35.5515,55.0474,70.0378,1.5415,1.6,56.1764,56.0,81.3
20160604193000,23.15,15.0,15.0,35.6964,55.0474,70.0378,1.5456,1.6,56.1764,56.0,81.3
20160604194500,23.15,15.0,15.0,35.6964,55.0474,70.0378,1.5496,1.6,56.1764,56.0,81.3
20160604200000,15.815,15.0,15.0,35.6964,55.0474,70.0378,1.5295,1.6,56.1764,56.0,81.3
20160604201500,19.235,15.0,15.0,35.508,55.0474,70.0378,1.5335,1.6,56.1764,56.0,81.3
20160604203000,18.205,15.0,15.0,35.508,55.0474,70.0378,1.5375,1.6,55.6004,56.0,81.3
20160604204500,17.9,15.0,15.0,35.508,55.0474,70.0378,1.5375,1.6,56.2844,56.0,81.3
20160604210000,19.475,15.0,15.0,35.8414,55.0474,70.0378,1.5415,1.6,56.2844,56.0,81.3
20160604211500,13.525,15.0,15.0,35.652,55.0474,70.0378,1.5335,1.6,56.2844,56.0,81.3
20160604213000,13.525,15.0,15.0,35.652,55.0474,70.0378,1.5375,1.6,56.2844,56.0,81.3
20160604214500,18.395,15.0,15.0,35.508,55.0474,70.0378,1.5415,1.6,56.2844,56.0,81.3
20160604220000,18.395,15.0,15.0,35.5515,55.0474,70.0378,1.5415,1.6,56.2844,56.0,81.3
20160604221500,37.51,15.0,15.0,35.5515,55.0474,70.0378,1.5415,1.6,56.2844,56.0,81.3
20160604223000,28.8,15.0,15.0,35.6964,55.0474,70.0378,1.5415,1.6,55.6364,56.0,81.3
20160604224500,23.39,15.0,15.0,35.3641,55.0474,70.0378,1.5415,1.6,55.6364,56.0,81.3
20160604230000,16.34,15.0,15.0,35.5515,55.0474,70.0378,1.5375,1.6,55.6364,56.0,81.3
20160604231500,22.335,15.0,15.0,35.3641,55.0474,70.0378,1.5415,1.6,55.6364,56.0,81.3
20160604233000,22.335,15.0,15.0,35.4065,55.0474,70.0378,1.5415,1.6,55.6364,56.0,81.3
20160604234500,22.335,15.0,15.0,35.4065,55.0474,70.0378,1.5335,1.6,55.6364,56.0,81.3
20160605000000,22.335,15.0,15.0,35.4065,55.0474,70.0378,1.5375,1.6,55.6364,56.0,81.3
20160605001500,22.335,15.0,15.0,35.5515,55.0474,70.0378,1.5375,1.6,55.6364,56.0,81.3
20160605003000,23.055,15.0,15.0,35.5515,55.0474,70.0378,1.5375,1.6,55.6364,56.0,81.3
20160605004500,23.055,15.0,15.0,35.6964,55.0474,70.0378,1.5415,1.6,55.6364,56.0,81.3
20160605010000,23.055,15.0,15.0,35.6964,55.0474,70.0378,1.5335,1.6,55.6364,56.0,81.3
20160605011500,23.055,15.0,15.0,35.6964,55.0474,70.0378,1.5375,1.6,55.6364,56.0,81.3
20160605013000,23.055,15.0,15.0,35.5515,55.0474,70.0378,1.5415,1.6,55.6364,56.0,81.3
20160605014500,23.055,15.0,15.0,35.2201,55.0474,70.0378,1.5375,1.6,55.6364,56.0,81.3
20160605020000,23.055,15.0,15.0,35.0761,55.0474,70.0378,1.5415,1.6,55.6364,56.0,81.3
20160605021500,23.055,15.0,15.0,35.2616,55.0474,70.0378,1.5415,1.6,55.6364,56.0,81.3
20160605023000,23.055,15.0,15.0,34.8602,55.0474,70.0378,1.5335,1.6,55.6364,56.0,81.3
20160605024500,16.935,15.0,15.0,34.8992,55.0474,70.0378,1.5415,1.6,55.6364,56.0,81.3
20160605030000,16.935,15.0,15.0,34.7543,55.0474,70.0378,1.5496,1.6,55.6364,56.0,81.3
20160605031500,16.935,15.0,15.0,34.7543,55.0474,70.0378,1.5415,1.6,55.6364,56.0,81.3
20160605033000,16.935,15.0,15.0,35.0822,55.0474,70.0378,1.5335,1.6,56.2124,56.0,81.3
20160605034500,16.935,15.0,15.0,35.2282,55.0474,70.0378,1.5375,1.6,56.2124,56.0,81.3
20160605040000,16.935,15.0,15.0,35.447,55.0474,70.0378,1.5335,1.6,56.2124,56.0,81.3
20160605041500,22.8,15.0,15.0,35.447,55.0474,70.0378,1.5375,1.6,56.2124,56.0,81.3
20160605043000,22.8,15.0,15.0,35.593,55.0474,70.0378,1.5456,1.6,56.2124,56.0,81.3
20160605044500,22.8,15.0,15.0,35.7389,55.0474,70.0378,1.5335,1.6,56.2124,56.0,81.3
20160605050000,22.8,15.0,15.0,35.7389,55.0474,70.0378,1.5335,1.6,56.2124,56.0,81.3
20160605051500,22.8,15.0,15.0,35.7389,55.0474,70.0378,1.5335,1.6,56.2124,56.0,81.3
20160605053000,22.8,15.0,15.0,35.5515,55.0474,70.0378,1.5375,1.6,56.2124,56.0,81.3
20160605054500,22.8,15.0,15.0,35.5515,55.0474,70.0378,1.5415,1.6,56.2124,56.0,81.3
20160605060000,21.03,15.0,15.0,35.4065,55.0474,70.0378,1.5335,1.6,56.2124,56.0,81.3
20160605061500,21.03,15.0,15.0,35.4065,55.0474,70.0378,1.5375,1.6,56.2124,56.0,81.3
20160605063000,21.03,15.0,15.0,35.4065,55.0474,70.0378,1.5375,1.6,56.2124,56.0,81.3
20160605064500,21.03,15.0,15.0,35.4065,55.0474,70.0378,1.5375,1.6,56.2124,56.0,81.3
20160605070000,24.465,15.0,15.0,35.7389,55.0474,70.0378,1.5335,1.6,56.2124,56.0,81.3
20160605071500,27.4,15.0,15.0,35.8848,55.0474,70.0378,1.5295,1.6,56.2124,56.0,81.3
20160605073000,14.995,15.0,15.0,36.2496,55.0474,70.0378,1.5375,1.6,56.2124,56.0,81.3
20160605074500,22.18,15.0,15.0,36.5415,55.0474,70.0378,1.5295,1.6,56.2124,56.0,81.3
20160605080000,16.095,15.0,15.0,37.2486,55.0474,70.0378,1.5335,1.6,56.2124,56.0,81.3
20160605081500,16.095,15.0,15.0,37.5424,55.0474,70.0378,1.5255,1.6,56.2124,56.0,81.3
20160605083000,22.035,15.0,15.0,37.8549,55.0474,70.0378,1.5335,1.6,56.2124,56.0,81.3
20160605084500,22.035,15.0,15.0,38.0737,55.0474,70.0378,1.5295,1.6,56.2124,56.0,81.3
20160605090000,23.395,15.0,15.0,38.5115,55.0474,70.0378,1.5295,1.6,56.2124,56.0,81.3
20160605091500,22.51,15.0,15.0,38.6575,55.0474,70.0378,1.5375,1.6,55.4743,56.0,81.3
20160605093000,18.09,15.0,15.0,39.3141,55.0474,70.0378,1.5335,1.6,55.4743,56.0,81.3
20160605094500,18.09,15.0,15.0,39.32,55.0474,70.0378,1.5295,1.6,56.3384,56.0,81.3
20160605100000,15.7,15.0,15.0,39.3228,55.0474,70.0378,1.5335,1.6,56.3384,56.0,81.3
20160605101500,22.215,15.0,15.0,39.3228,55.0474,70.0378,1.5335,1.6,56.3384,56.0,81.3
20160605103000,22.215,15.0,15.0,38.5364,55.0474,70.0378,1.5335,1.6,56.3384,56.0,81.3
20160605104500,16.36,15.0,15.0,38.6031,55.0474,70.0378,1.5295,1.6,56.3384,56.0,81.3
20160605110000,19.87,15.0,15.0,39.6099,55.0474,70.0378,1.5255,1.6,56.3384,56.0,81.3
20160605111500,22.375,15.0,15.0,39.7547,55.0474,70.0378,1.5335,1.6,56.3384,56.0,81.3
20160605113000,21.705,15.0,15.0,39.4617,55.0474,70.0378,1.5375,1.6,55.6904,56.0,81.3
20160605114500,17.235,15.0,15.0,40.1006,55.0474,70.0378,1.5375,1.6,55.6904,56.0,81.3
20160605120000,17.235,15.0,15.0,40.0048,55.0474,70.0378,1.5335,1.6,55.6904,56.0,81.3
20160605121500,17.95,15.0,15.0,39.7794,55.0474,70.0378,1.5375,1.6,56.4464,56.0,81.3
20160605123000,23.785,15.0,15.0,40.1965,55.0474,70.0378,1.5375,1.6,55.7984,56.0,81.3
20160605124500,17.345,15.0,15.0,39.8301,55.0474,70.0378,1.5415,1.6,55.7984,56.0,81.3
20160605130000,17.345,15.0,15.0,40.6532,55.0474,70.0378,1.5415,1.6,55.7984,56.0,81.3
20160605131500,17.345,15.0,15.0,40.9149,55.0474,70.0378,1.5375,1.6,56.4104,56.0,81.3
20160605133000,23.39,15.0,15.0,40.4639,55.0474,70.0378,1.5415,1.6,56.4104,56.0,81.3
20160605134500,23.39,15.0,15.0,40.6,55.0474,70.0378,1.5375,1.6,55.7984,56.0,81.3
20160605140000,23.39,15.0,15.0,40.3572,55.0474,70.0378,1.5456,1.6,55.7984,56.0,81.3
20160605141500,22.22,15.0,15.0,40.3368,55.0474,70.0378,1.5415,1.6,55.7984,56.0,81.3
20160605143000,22.22,15.0,15.0,40.8095,55.0474,70.0378,1.5415,1.6,55.7984,56.0,81.3
20160605144500,18.655,15.0,15.0,40.3672,55.0474,70.0378,1.5375,1.6,55.7984,56.0,81.3
20160605150000,22.525,15.0,15.0,40.2238,55.0474,70.0378,1.5335,1.6,55.7984,56.0,81.3
20160605151500,22.525,15.0,15.0,40.2713,55.0474,70.0378,1.5415,1.6,55.7984,56.0,81.3
20160605153000,22.525,15.0,15.0,40.009,55.0474,70.0378,1.5335,1.6,55.7984,56.0,81.3
20160605154500,22.525,15.0,15.0,40.3818,55.0474,70.0378,1.5335,1.6,55.7984,56.0,81.3
20160605160000,23.24,15.0,15.0,40.6794,55.0474,70.0378,1.5335,1.6,55.7984,56.0,81.3
20160605161500,23.24,15.0,15.0,40.5688,55.0474,70.0378,1.5415,1.6,55.7984,56.0,81.3
20160605163000,23.24,15.0,15.0,40.8892,55.0474,70.0378,1.5335,1.6,55.7984,56.0,81.3
20160605164500,20.49,15.0,15.0,40.257,55.0474,70.0378,1.5375,1.6,55.7984,56.0,81.3
20160605170000,17.07,15.0,15.0,40.7634,55.0474,70.0378,1.5295,1.6,55.7984,56.0,81.3
20160605171500,17.07,15.0,15.0,39.9415,55.0474,70.0378,1.5335,1.6,55.7984,56.0,81.3
20160605173000,17.07,15.0,15.0,39.1566,55.0474,70.0378,1.5295,1.6,55.7984,56.0,81.3
20160605174500,17.07,15.0,15.0,39.5241,55.0474,70.0378,1.5335,1.6,55.7984,56.0,81.3
20160605180000,22.66,15.0,15.0,40.9733,55.0474,70.0378,1.5295,1.6,56.5005,56.0,81.3
20160605181500,22.66,15.0,15.0,40.9733,55.0474,70.0378,1.5335,1.6,56.5005,56.0,81.3
20160605183000,23.52,15.0,15.0,41.4685,55.0474,70.0378,1.5335,1.6,55.6904,56.0,81.3
20160605184500,17.945,15.0,15.0,41.4444,55.0474,70.0378,1.5335,1.6,55.6904,56.0,81.3
20160605190000,17.945,15.0,15.0,41.5795,55.0474,70.0378,1.5335,1.6,55.6904,56.0,81.3
20160605191500,16.915,15.0,15.0,41.4444,55.0474,70.0378,1.5335,1.6,56.4104,56.0,81.3
20160605193000,17.515,15.0,15.0,40.9562,55.0474,70.0378,1.5375,1.6,56.4104,56.0,81.3
20160605194500,17.515,15.0,15.0,40.731,55.0474,70.0378,1.5375,1.6,56.4104,56.0,81.3
20160605200000,17.515,15.0,15.0,40.2598,55.0474,70.0378,1.5335,1.6,56.4104,56.0,81.3
20160605201500,17.515,15.0,15.0,39.8516,55.0474,70.0378,1.5335,1.6,55.6904,56.0,81.3
20160605203000,16.625,15.0,15.0,39.2601,55.0474,70.0378,1.5335,1.6,55.6904,56.0,81.3
20160605204500,21.25,15.0,15.0,39.0709,55.0474,70.0378,1.5295,1.6,55.6904,56.0,81.3
20160605210000,21.25,15.0,15.0,38.9453,55.0474,70.0378,1.5295,1.6,55.6904,56.0,81.3
20160605211500,21.25,15.0,15.0,38.8847,55.0474,70.0378,1.5335,1.6,55.6904,56.0,81.3
20160605213000,21.25,15.0,15.0,38.8847,55.0474,70.0378,1.5255,1.6,55.6904,56.0,81.3
20160605214500,21.25,15.0,15.0,39.1022,55.0474,70.0378,1.5295,1.6,56.3384,56.0,81.3
20160605220000,22.685,15.0,15.0,39.1022,55.0474,70.0378,1.5295,1.6,55.6904,56.0,81.3
20160605221500,17.0,15.0,15.0,39.1022,55.0474,70.0378,1.5295,1.6,55.6904,56.0,81.3
20160605223000,16.33,15.0,15.0,38.7447,55.0474,70.0378,1.5335,1.6,55.6904,56.0,81.3
20160605224500,15.805,15.0,15.0,38.6747,55.0474,70.0378,1.5255,1.6,56.2844,56.0,81.3
20160605230000,16.525,15.0,15.0,38.5347,55.0474,70.0378,1.5295,1.6,56.2844,56.0,81.3
20160605231500,16.525,15.0,15.0,38.4677,55.0474,70.0378,1.5375,1.6,56.2844,56.0,81.3
20160605233000,16.525,15.0,15.0,38.4677,55.0474,70.0378,1.5295,1.6,56.2844,56.0,81.3
20160605234500,16.525,15.0,15.0,38.3267,55.0474,70.0378,1.5335,1.6,56.2844,56.0,81.3
20160606000000,16.525,15.0,15.0,38.1152,55.0474,70.0378,1.5255,1.6,56.2844,56.0,81.3
20160606001500,16.525,15.0,15.0,37.9742,55.0474,70.0378,1.5335,1.6,56.2844,56.0,81.3
20160606003000,21.71,15.0,15.0,37.8289,55.0474,70.0378,1.5255,1.6,55.6904,56.0,81.3
20160606004500,16.95,15.0,15.0,37.6869,54.4676,70.0378,1.5335,1.6,55.6904,56.0,81.3
20160606010000,20.7,15.0,15.0,37.7501,54.4676,70.0378,1.5335,1.6,56.8245,56.0,81.3
20160606011500,15.455,15.0,15.0,37.7501,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606013000,18.105,15.0,15.0,37.6071,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606014500,18.105,15.0,15.0,37.8113,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606020000,18.105,15.0,15.0,37.9553,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606021500,20.975,15.0,15.0,37.9553,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606023000,19.56,15.0,15.0,38.0992,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606024500,18.89,15.0,15.0,37.9553,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606030000,18.89,15.0,15.0,37.9553,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606031500,18.89,15.0,15.0,37.9553,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606033000,18.89,15.0,15.0,37.8113,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606034500,18.89,15.0,15.0,37.6673,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606040000,18.89,15.0,15.0,37.4514,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606041500,16.665,15.0,15.0,37.6531,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606043000,16.665,15.0,15.0,37.4514,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606044500,16.665,15.0,15.0,37.5082,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606050000,16.665,15.0,15.0,37.5082,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606051500,16.665,15.0,15.0,37.5082,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606053000,16.665,15.0,15.0,37.3633,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606054500,16.665,15.0,15.0,37.3633,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606060000,16.665,15.0,15.0,37.3633,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606061500,22.105,15.0,15.0,37.3633,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606063000,15.26,15.0,15.0,37.2183,54.4676,70.0378,1.5215,1.6,55.8884,56.0,81.3
20160606064500,15.26,15.0,15.0,37.1458,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606070000,21.835,15.0,15.0,37.1458,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606071500,21.835,15.0,15.0,37.2183,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606073000,21.835,15.0,15.0,37.3633,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606074500,20.725,15.0,15.0,37.3633,54.4676,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606080000,22.16,15.0,15.0,37.8705,54.4676,70.0378,1.5215,1.6,55.8884,56.0,81.3
20160606081500,22.16,15.0,15.0,38.5115,54.4676,70.0378,1.5175,1.6,55.8884,56.0,81.3
20160606083000,17.85,15.0,15.0,39.1026,54.4676,70.0378,1.5215,1.6,55.8884,56.0,81.3
20160606084500,17.85,15.0,15.0,39.1069,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606090000,17.85,15.0,15.0,39.1798,54.4676,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606091500,17.85,15.0,15.0,39.1798,54.4676,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606093000,17.85,15.0,15.0,40.1866,54.4676,70.0378,1.5375,1.6,55.8884,56.0,81.3
20160606094500,17.85,15.0,15.0,40.2426,54.4676,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606100000,22.435,15.0,15.0,39.9348,54.4676,70.0378,1.5215,1.6,55.8884,56.0,81.3
20160606101500,23.795,15.0,15.0,39.9185,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606103000,23.795,15.0,15.0,40.3133,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606104500,23.795,15.0,15.0,39.891,54.4676,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606110000,23.795,15.0,15.0,39.8594,55.0169,70.0378,1.5215,1.6,55.8884,56.0,81.3
20160606111500,23.795,15.0,15.0,39.9935,55.0169,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606113000,23.795,15.0,15.0,40.0244,55.0169,70.0378,1.5215,1.6,55.8884,56.0,81.3
20160606114500,23.795,15.0,15.0,39.7872,55.0169,70.0378,1.5054,1.6,55.8884,56.0,81.3
20160606120000,23.795,15.0,15.0,39.55,55.0169,70.0378,1.5134,1.6,55.8884,56.0,81.3
20160606121500,23.795,15.0,15.0,39.55,55.0169,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606123000,23.795,15.0,15.0,40.1401,55.0169,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606124500,24.51,15.0,15.0,40.8614,55.0169,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606130000,24.51,15.0,15.0,40.761,55.0169,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606131500,24.51,15.0,15.0,40.509,55.0169,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606133000,24.51,15.0,15.0,40.7619,55.0169,70.0378,1.5175,1.6,55.8884,56.0,81.3
20160606134500,24.51,15.0,15.0,40.5059,54.4371,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606140000,24.51,15.0,15.0,40.5059,54.4371,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606141500,23.845,15.0,15.0,40.5059,54.4371,70.0378,1.5215,1.6,55.8884,56.0,81.3
20160606143000,21.04,15.0,15.0,41.7715,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606144500,21.04,15.0,15.0,41.7715,54.4371,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606150000,21.04,15.0,15.0,40.8996,54.4371,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606151500,21.04,15.0,15.0,41.1441,54.4371,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606153000,21.04,15.0,15.0,41.18,54.4371,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606154500,21.04,15.0,15.0,40.5808,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606160000,21.04,15.0,15.0,41.3013,54.4371,70.0378,1.5375,1.6,55.8884,56.0,81.3
20160606161500,21.04,15.0,15.0,41.0305,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606163000,21.04,15.0,15.0,40.9984,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606164500,21.04,15.0,15.0,41.1774,54.4371,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606170000,21.04,15.0,15.0,40.9032,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606171500,21.04,15.0,15.0,40.9032,54.4371,70.0378,1.5375,1.6,55.8884,56.0,81.3
20160606173000,21.04,15.0,15.0,40.5875,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606174500,21.04,15.0,15.0,40.7038,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606180000,19.845,15.0,15.0,40.7038,54.4371,70.0378,1.5415,1.6,55.8884,56.0,81.3
20160606181500,19.845,15.0,15.0,40.7038,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606183000,19.845,15.0,15.0,40.7038,54.4371,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606184500,19.845,15.0,15.0,40.5875,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606190000,19.845,15.0,15.0,40.3113,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606191500,19.845,15.0,15.0,40.5875,54.4371,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606193000,19.845,15.0,15.0,40.1803,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606194500,19.845,15.0,15.0,39.3058,54.4371,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606200000,17.98,15.0,15.0,39.0298,54.4371,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606201500,17.98,15.0,15.0,38.4333,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606203000,16.95,15.0,15.0,38.0875,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606204500,16.95,15.0,15.0,37.9604,54.4371,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606210000,16.95,15.0,15.0,38.0015,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606211500,16.95,15.0,15.0,38.2195,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606213000,16.95,15.0,15.0,38.236,54.4371,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606214500,16.95,15.0,15.0,38.3366,54.4371,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606220000,15.78,15.0,15.0,38.2386,54.4371,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606221500,22.02,15.0,15.0,37.9763,54.4371,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606223000,17.55,15.0,15.0,38.2017,53.8877,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160606224500,17.55,15.0,15.0,38.3606,53.8877,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606230000,15.85,15.0,15.0,38.3606,53.8877,70.0378,1.5335,1.6,55.8884,56.0,81.3
20160606231500,21.54,15.0,15.0,38.4514,53.8877,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606233000,16.835,15.0,15.0,38.1832,53.8877,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160606234500,16.33,15.0,15.0,38.491,53.8877,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160607000000,20.195,15.0,15.0,38.491,53.8877,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160607001500,21.055,15.0,15.0,38.6434,53.8877,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160607003000,21.055,15.0,15.0,38.5063,53.8877,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160607004500,21.055,15.0,15.0,38.3693,53.8877,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160607010000,21.055,15.0,15.0,38.3693,53.8877,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160607011500,21.055,15.0,15.0,38.5063,53.8877,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160607013000,21.055,15.0,15.0,38.0266,53.8877,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160607014500,16.08,15.0,15.0,38.1046,53.8877,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160607020000,16.08,15.0,15.0,37.9026,53.8877,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160607021500,22.235,15.0,15.0,37.9026,53.8877,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160607023000,22.235,15.0,15.0,38.1147,53.8877,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160607024500,19.815,15.0,15.0,38.1147,53.8877,70.0378,1.5295,1.6,55.8884,56.0,81.3
20160607030000,17.735,15.0,15.0,38.2547,53.8877,70.0378,1.5215,1.6,55.8884,56.0,81.3
20160607031500,16.395,15.0,15.0,38.2547,53.8877,70.0378,1.5215,1.6,55.8884,56.0,81.3
20160607033000,21.835,15.0,15.0,38.1147,53.8877,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160607034500,17.055,15.0,15.0,38.1147,53.8877,70.0378,1.5255,1.6,55.8884,56.0,81.3
20160607040000,18.055,15.0,15.0,38.0446,53.8877,70.0378,1.6018,1.6,55.8884,56.0,83.365
20160607041500,18.055,15.0,15.0,38.0446,53.8877,70.0378,1.5937,1.6,55.8884,56.0,83.365
20160607043000,18.055,15.0,15.0,37.555,53.8877,70.0378,1.6058,1.6,55.8884,56.0,83.365
20160607044500,18.055,15.0,15.0,37.555,53.8877,70.0378,1.6058,1.6,55.8884,56.0,83.365
20160607050000,21.59,15.0,15.0,37.0693,53.8877,70.0378,1.6018,1.6,55.8884,56.0,83.365
20160607051500,15.07,15.0,15.0,36.6561,53.8877,70.0378,1.6098,1.6,55.8884,56.0,83.365
20160607053000,18.995,15.0,15.0,36.4499,53.8877,70.0378,1.6098,1.6,55.8884,56.0,83.365
20160607054500,15.19,15.0,15.0,36.3139,53.8877,70.0378,1.6098,1.6,55.8884,56.0,83.365
20160607060000,15.19,15.0,15.0,36.3139,53.8877,70.0378,1.6138,1.6,55.8884,56.0,83.365
20160607061500,15.19,15.0,15.0,35.9736,53.8877,70.0378,1.6098,1.6,55.8884,56.0,83.365
20160607063000,15.19,15.0,15.0,35.9736,53.8877,70.0378,1.6058,1.6,55.8884,56.0,83.365
20160607064500,20.81,15.0,15.0,35.8385,53.8877,70.0378,1.6178,1.6,55.8884,56.0,83.365
20160607070000,20.81,15.0,15.0,35.8376,53.8877,70.0378,1.6138,1.6,55.8884,56.0,83.365
20160607071500,20.81,15.0,15.0,35.9023,53.8877,70.0378,1.6058,1.6,55.8884,56.0,83.365
20160607073000,21.975,15.0,15.0,36.2411,53.8877,70.0378,1.6178,1.6,55.8884,56.0,83.365
20160607074500,15.0,15.0,15.0,36.1764,54.9558,70.0378,1.6098,1.6,55.8884,56.0,83.365
20160607080000,21.875,15.0,15.0,35.9736,53.6131,70.0378,1.6098,1.6,55.8884,56.0,83.365
20160607081500,15.54,15.0,15.0,36.0376,53.6131,70.0378,1.6098,1.6,55.8884,56.0,83.365
20160607083000,16.4,15.0,15.0,36.0877,53.6131,70.0378,1.6058,1.6,55.8884,56.0,83.365
20160607084500,20.77,15.0,15.0,36.206,53.6131,70.0378,1.6138,1.6,55.8884,56.0,83.365
20160607090000,21.485,15.0,15.0,36.4922,53.6131,70.0378,1.6178,1.6,55.8884,56.0,83.365
20160607091500,19.785,15.0,15.0,36.8516,53.6131,70.0378,1.6178,1.6,55.8884,56.0,83.365
20160607093000,19.785,15.0,15.0,37.0112,53.6131,70.0378,1.6259,1.6,55.8884,56.0,83.365
20160607094500,19.785,15.0,15.0,36.8745,53.6131,70.0378,1.6178,1.6,55.8884,56.0,83.365
20160607100000,19.785,15.0,15.0,36.9744,53.6131,70.0378,1.6259,1.6,55.8884,56.0,83.365
20160607101500,19.785,15.0,15.0,36.9871,53.6131,70.0378,1.6178,1.6,55.8884,56.0,83.365
20160607103000,19.785,15.0,15.0,37.121,53.6131,70.0378,1.6379,1.6,55.8884,56.0,83.365
20160607104500,19.785,15.0,15.0,37.7236,53.6131,70.0378,1.658,1.6,55.8884,56.0,83.365
20160607110000,19.785,15.0,15.0,37.2944,53.6131,70.0378,1.6379,1.6,55.8884,56.0,83.365
20160607111500,19.785,15.0,15.0,36.414,53.6131,70.0378,1.6379,1.6,55.8884,56.0,83.365
20160607113000,18.59,15.0,15.0,36.414,53.6131,69.2817,1.6419,1.6,55.8884,56.0,83.365
20160607114500,16.005,15.0,15.0,37.1757,53.6131,69.2817,1.6499,1.6,55.8884,56.0,83.365
20160607120000,19.05,15.0,15.0,37.0943,53.6131,69.2817,1.6499,1.6,55.8884,56.0,83.365
20160607121500,19.91,15.0,15.0,36.9226,53.6131,69.2817,1.658,1.6,55.8884,56.0,83.365
20160607123000,19.91,15.0,15.0,37.4912,53.6131,69.2817,1.662,1.6,55.8884,56.0,83.365
20160607124500,19.91,15.0,15.0,37.6843,53.6131,69.2817,1.662,1.6,55.8884,56.0,83.365
20160607130000,22.345,15.0,15.0,37.1636,53.6131,69.2817,1.654,1.6,55.8884,56.0,83.365
20160607131500,22.345,15.0,15.0,37.4797,53.6131,69.2817,1.67,1.6,55.8884,56.0,83.365
20160607133000,22.345,15.0,15.0,38.0778,54.254,69.2817,1.658,1.6,55.8884,56.0,83.365
20160607134500,22.345,15.0,15.0,37.981,54.254,69.2817,1.654,1.6,55.8884,56.0,83.365
20160607140000,22.345,15.0,15.0,38.047,54.254,69.2817,1.654,1.6,55.8884,56.0,83.365
20160607141500,22.345,15.0,15.0,38.2127,54.254,69.2817,1.662,1.6,55.8884,56.0,83.365
20160607143000,22.345,15.0,15.0,38.3231,54.254,69.2817,1.6299,1.6,55.8884,56.0,83.365
20160607144500,22.345,15.0,15.0,38.9281,54.254,69.2817,1.6379,1.6,55.8884,56.0,83.365
20160607150000,22.345,15.0,15.0,38.7096,54.254,69.2817,1.6339,1.6,55.8884,56.0,83.365
20160607151500,22.345,15.0,15.0,38.5449,54.254,69.2817,1.6299,1.6,55.8884,56.0,83.365
20160607153000,22.345,15.0,15.0,38.4866,54.254,69.2817,1.6339,1.6,55.8884,56.0,83.365
20160607154500,22.345,15.0,15.0,38.4866,54.254,69.2817,1.6339,1.6,55.8884,56.0,83.365
20160607160000,22.345,15.0,15.0,37.6552,54.254,69.2817,1.6459,1.6,55.8884,56.0,83.365
20160607161500,22.345,15.0,15.0,37.378,54.254,69.2817,1.6379,1.6,55.8884,56.0,83.365
20160607163000,22.345,15.0,15.0,38.092,54.254,69.2817,1.6379,1.6,55.8884,56.0,83.365
20160607164500,18.205,15.0,15.0,38.0388,54.254,69.2817,1.6459,1.6,55.8884,56.0,83.365
20160607170000,18.205,15.0,15.0,38.3169,54.254,69.2817,1.6419,1.6,55.8884,56.0,83.365
20160607171500,18.205,15.0,15.0,38.3169,54.254,69.2817,1.6379,1.6,55.8884,56.0,83.365
20160607173000,18.205,15.0,15.0,37.7607,54.254,69.2817,1.6459,1.6,55.8884,56.0,83.365
20160607174500,18.205,15.0,15.0,37.8258,54.254,69.2817,1.6499,1.6,55.8884,56.0,83.365
20160607180000,18.205,15.0,15.0,37.5497,54.254,69.2817,1.6379,1.6,55.8884,56.0,83.365
20160607181500,17.175,15.0,15.0,37.8258,54.254,69.2817,1.6339,1.6,55.8884,56.0,83.365
