PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160607183000,17.175,15.0,15.0,37.2859,54.254,69.2817,1.6419,1.6,55.8884,56.0,83.365
20160607184500,17.175,15.0,15.0,37.3387,54.254,69.2817,1.6419,1.6,55.8884,56.0,83.365
20160607190000,17.175,15.0,15.0,37.6552,54.254,69.2817,1.6379,1.6,55.8884,56.0,83.365
20160607191500,17.175,15.0,15.0,37.3387,54.254,69.2817,1.6419,1.6,55.8884,56.0,83.365
20160607193000,17.175,15.0,15.0,37.887,54.254,69.2817,1.6419,1.6,55.8884,56.0,83.365
20160607194500,15.62,15.0,15.0,38.1575,54.254,69.2817,1.6419,1.6,55.8884,56.0,83.365
20160607200000,21.455,15.0,15.0,37.862,54.254,69.2817,1.6379,1.6,55.8884,56.0,83.365
20160607201500,21.455,15.0,15.0,37.8533,54.254,69.2817,1.6339,1.6,55.8884,56.0,83.365
20160607203000,21.455,15.0,15.0,37.2944,54.254,70.0018,1.6339,1.6,55.8884,56.0,83.365
20160607204500,15.81,15.0,15.0,37.1209,54.254,70.0018,1.6379,1.6,55.8884,56.0,83.365
20160607210000,15.81,15.0,15.0,37.0565,54.254,70.0018,1.6419,1.6,55.8884,56.0,83.365
20160607211500,15.81,15.0,15.0,37.0482,54.254,70.0018,1.6419,1.6,55.8884,56.0,83.365
20160607213000,15.81,15.0,15.0,36.9871,54.254,70.0018,1.6339,1.6,55.8884,56.0,83.365
20160607214500,15.81,15.0,15.0,37.0819,54.254,70.0018,1.6259,1.6,55.8884,56.0,83.365
20160607220000,15.81,15.0,15.0,36.6471,54.254,70.0018,1.6299,1.6,55.8884,56.0,83.365
20160607221500,15.81,15.0,15.0,36.9756,54.254,70.0018,1.6379,1.6,55.8884,56.0,83.365
20160607223000,15.81,15.0,15.0,37.1079,54.254,70.0018,1.6339,1.6,55.8884,56.0,83.365
20160607224500,15.81,15.0,15.0,36.9797,54.254,70.0018,1.6339,1.6,55.8884,56.0,83.365
20160607230000,20.035,15.0,15.0,37.4514,54.254,70.0018,1.6379,1.6,55.8884,56.0,83.365
20160607231500,20.035,15.0,15.0,37.1002,54.254,70.0018,1.6379,1.6,55.8884,56.0,83.365
20160607233000,20.035,15.0,15.0,37.0584,54.254,70.0018,1.6339,1.6,55.8884,56.0,83.365
20160607234500,20.035,15.0,15.0,37.0126,54.254,70.0018,1.6299,1.6,55.8884,56.0,83.365
20160608000000,20.035,15.0,15.0,37.2291,54.254,70.0018,1.6339,1.6,55.8884,56.0,83.365
20160608001500,20.035,15.0,15.0,37.2291,54.254,70.0018,1.6259,1.6,55.8884,56.0,83.365
20160608003000,20.035,15.0,15.0,37.2445,54.254,70.0018,1.6379,1.6,55.8884,56.0,83.365
20160608004500,20.035,15.0,15.0,37.1104,54.254,70.0018,1.6259,1.6,55.8884,56.0,83.365
20160608010000,17.955,15.0,15.0,37.1894,54.254,70.0018,1.6339,1.6,55.8884,56.0,83.365
20160608011500,20.56,15.0,15.0,37.0543,54.254,70.0018,1.5978,1.6,55.8884,56.0,84.5
20160608013000,18.83,15.0,15.0,36.9867,54.254,70.0018,1.5175,1.6,55.8884,56.0,80.37
20160608014500,18.83,15.0,15.0,36.7752,54.254,70.0018,1.5175,1.6,55.8884,56.0,80.37
20160608020000,18.535,15.0,15.0,36.6411,54.254,70.0018,1.5134,1.6,56.5005,56.0,80.37
20160608021500,16.82,15.0,15.0,36.4305,54.254,70.0018,1.5134,1.6,55.5104,56.0,80.37
20160608023000,18.76,15.0,15.0,36.3729,54.254,70.0018,1.5215,1.6,56.1224,56.0,80.37
20160608024500,17.565,15.0,15.0,36.2388,54.254,70.0018,1.5175,1.6,55.4743,56.0,80.37
20160608030000,17.565,15.0,15.0,36.4464,54.254,70.0018,1.5215,1.6,56.1764,56.0,80.37
20160608031500,17.565,15.0,15.0,36.3789,54.254,70.0018,1.5175,1.6,56.1764,56.0,80.37
20160608033000,17.565,15.0,15.0,36.2438,54.254,70.0018,1.5215,1.6,56.1764,56.0,80.37
20160608034500,17.565,15.0,15.0,36.1087,54.254,70.0018,1.5134,1.6,56.1764,56.0,80.37
20160608040000,17.565,15.0,15.0,35.9737,54.254,70.0018,1.5175,1.6,56.1764,56.0,80.37
20160608041500,17.565,15.0,15.0,36.0394,54.254,70.0018,1.5175,1.6,56.1764,56.0,80.37
20160608054500,19.19,15.0,15.0,36.103,54.8033,70.1998,1.5536,1.6,55.7984,56.0,82.265
20160608060000,19.19,15.0,15.0,35.9023,54.8033,70.1998,1.5134,1.6,55.7984,56.0,83.865
20160608061500,19.19,15.0,15.0,35.7653,54.8033,70.1998,1.5656,1.6,56.4104,56.0,86.525
20160608063000,20.405,15.0,15.0,35.965,54.8033,70.1998,1.5255,1.6,56.4104,56.0,86.525
20160608064500,20.405,15.0,15.0,36.103,55.7798,70.1998,1.5255,1.6,56.4104,56.0,86.525
20160608070000,22.02,15.0,15.0,35.9023,54.9253,70.1998,1.5335,1.6,55.7984,56.0,86.525
20160608071500,22.02,15.0,15.0,36.0394,54.9253,70.1998,1.5335,1.6,55.7984,56.0,86.525
20160608073000,22.02,15.0,15.0,36.1778,54.9253,70.1998,1.5295,1.6,55.7984,56.0,86.525
20160608074500,22.735,15.0,15.0,36.2438,54.9253,70.1998,1.5295,1.6,55.7984,56.0,86.525
20160608080000,22.735,15.0,15.0,36.3729,54.9253,70.1998,1.5215,1.6,55.7984,56.0,86.525
20160608081500,22.735,15.0,15.0,36.7632,54.9253,70.1998,1.5737,1.6,55.7984,56.0,86.525
20160608083000,22.735,15.0,15.0,36.9465,54.9253,70.1998,1.5456,1.6,55.7984,56.0,86.525
20160608084500,27.84,15.0,15.0,37.5174,54.9253,70.1998,1.6018,1.6,55.7984,56.0,95.745
20160608090000,27.84,15.0,15.0,37.751,54.2234,70.1998,1.6821,1.6,55.7984,56.0,94.38
20160608091500,21.455,15.0,15.0,37.6847,54.2234,70.1998,1.662,1.6,55.7984,56.0,93.05
20160608093000,21.455,15.0,15.0,37.9222,54.2234,70.1998,1.6259,1.6,55.7984,56.0,91.77
20160608094500,21.455,15.0,15.0,37.9604,54.2234,70.1998,1.662,1.6,55.7984,56.0,91.77
20160608100000,21.455,15.0,15.0,38.3301,54.2234,70.1998,1.6419,1.6,55.7984,56.0,91.77
20160608101500,22.46,15.0,15.0,38.0268,54.2234,70.1998,1.6821,1.6,55.7984,56.0,91.77
20160608103000,22.46,15.0,15.0,38.9433,54.2234,70.1998,1.678,1.6,55.7984,56.0,90.49
20160608104500,22.46,15.0,15.0,38.9702,54.2234,70.1998,1.6941,1.6,55.7984,56.0,89.53
20160608110000,22.46,15.0,15.0,38.517,54.2234,70.1998,1.6499,1.6,55.7984,56.0,89.53
20160608111500,22.46,15.0,15.0,39.01,54.2234,70.1998,1.674,1.6,55.7984,56.0,89.53
20160608113000,22.46,15.0,15.0,39.1331,54.2234,69.4798,1.6379,1.6,55.7984,56.0,89.53
20160608114500,20.435,15.0,15.0,39.1577,54.2234,69.4798,1.6339,1.6,55.7984,56.0,89.53
20160608120000,20.435,15.0,15.0,38.7053,54.2234,69.4798,1.6299,1.6,56.5005,56.0,89.53
20160608121500,21.44,15.0,15.0,39.3621,54.2234,69.4798,1.6339,1.6,56.5005,56.0,89.53
20160608123000,21.44,15.0,15.0,39.0952,54.2234,69.4798,1.6339,1.6,56.5005,56.0,89.53
20160608124500,21.44,15.0,15.0,39.1513,54.2234,69.4798,1.662,1.6,56.5005,56.0,89.53
20160608130000,22.655,15.0,15.0,39.5379,54.2234,69.4798,1.6821,1.6,56.5005,56.0,89.53
20160608131500,22.655,15.0,15.0,39.3657,54.2234,69.4798,1.67,1.6,56.5005,56.0,89.53
20160608133000,25.705,15.0,15.0,38.9618,54.2234,69.4798,1.674,1.6,56.5005,56.0,89.53
20160608134500,25.705,15.0,15.0,39.6393,54.2234,69.4798,1.6981,1.6,56.5005,56.0,88.41
20160608140000,25.705,15.0,15.0,39.3379,54.2234,69.4798,1.6861,1.6,55.6004,56.0,87.24
20160608141500,17.975,15.0,15.0,39.1849,54.2234,69.4798,1.6901,1.6,55.6004,56.0,87.24
20160608143000,17.975,15.0,15.0,39.2377,54.2234,69.4798,1.6861,1.6,55.6004,56.0,87.24
20160608144500,17.975,15.0,15.0,39.1548,54.2234,69.4798,1.666,1.6,55.6004,56.0,86.09
20160608150000,17.09,15.0,15.0,38.789,54.2234,69.4798,1.674,1.6,56.3384,56.0,86.09
20160608151500,21.82,15.0,15.0,38.9739,54.2234,69.4798,1.6861,1.6,56.3384,56.0,86.09
20160608153000,21.82,15.0,15.0,39.5296,54.2234,69.4798,1.6901,1.6,56.3384,56.0,86.09
20160608154500,21.82,15.0,15.0,38.7573,54.2234,69.4798,1.674,1.6,56.3384,56.0,86.09
20160608160000,21.82,15.0,15.0,39.2593,54.2234,69.4798,1.658,1.6,56.3384,56.0,86.09
20160608161500,23.035,15.0,15.0,39.0679,54.2234,69.4798,1.662,1.6,56.3384,56.0,86.09
20160608163000,23.035,15.0,15.0,39.6251,54.2234,69.4798,1.666,1.6,55.7264,56.0,86.09
20160608164500,18.59,15.0,15.0,39.4303,54.2234,69.4798,1.662,1.6,55.7264,56.0,86.09
20160608170000,17.395,15.0,15.0,38.8233,54.2234,69.4798,1.6821,1.6,55.7264,56.0,86.09
20160608171500,21.625,15.0,15.0,39.0503,54.2234,69.4798,1.678,1.6,55.7264,56.0,86.09
20160608173000,21.625,15.0,15.0,38.6538,54.2234,69.4798,1.6821,1.6,55.7264,56.0,86.09
20160608174500,21.625,15.0,15.0,39.2593,54.2234,69.4798,1.678,1.6,55.7264,56.0,86.09
20160608180000,21.625,15.0,15.0,38.567,54.2234,69.4798,1.678,1.6,55.7264,56.0,86.09
20160608181500,19.76,15.0,15.0,38.602,54.2234,69.4798,1.6941,1.6,55.7264,56.0,85.0
20160608183000,15.38,15.0,15.0,38.4992,54.2234,69.4798,1.6861,1.6,55.7264,56.0,85.0
20160608184500,22.035,15.0,15.0,39.4204,54.2234,69.4798,1.674,1.6,55.7264,56.0,85.0
20160608190000,18.09,15.0,15.0,39.6483,54.2234,69.4798,1.662,1.6,55.7264,56.0,85.0
20160608191500,16.895,15.0,15.0,39.8762,54.2234,69.4798,1.662,1.6,55.7264,56.0,85.0
20160608193000,16.895,15.0,15.0,40.1803,54.2234,69.4798,1.662,1.6,55.7264,56.0,85.0
20160608194500,16.895,15.0,15.0,40.3689,54.2234,69.4798,1.666,1.6,55.7264,56.0,85.0
20160608200000,16.895,15.0,15.0,39.686,54.2234,69.4798,1.666,1.6,55.7264,56.0,85.0
20160608201500,16.895,15.0,15.0,39.6472,54.2234,69.4798,1.67,1.6,55.7264,56.0,85.0
20160608203000,16.895,15.0,15.0,38.9856,54.2234,69.4798,1.662,1.6,55.7264,56.0,85.0
20160608204500,16.895,15.0,15.0,38.8211,54.2234,69.4798,1.662,1.6,55.7264,56.0,85.0
20160608210000,16.895,15.0,15.0,39.3182,54.2234,69.4798,1.662,1.6,55.7264,56.0,85.0
20160608211500,16.225,15.0,15.0,38.5725,54.2234,69.4798,1.662,1.6,55.7264,56.0,85.0
20160608213000,15.555,15.0,15.0,38.5725,54.2234,69.4798,1.67,1.6,56.4104,56.0,85.0
20160608214500,17.99,15.0,15.0,38.4512,54.2234,69.4798,1.674,1.6,56.4104,56.0,85.0
20160608220000,19.71,15.0,15.0,38.7615,54.2234,69.4798,1.67,1.6,56.4104,56.0,85.0
20160608221500,20.925,15.0,15.0,38.515,54.2234,69.4798,1.67,1.6,55.7264,56.0,85.0
20160608223000,20.925,15.0,15.0,38.3918,54.2234,69.4798,1.662,1.6,55.7264,56.0,85.0
20160608224500,20.925,15.0,15.0,38.2069,54.2234,69.4798,1.666,1.6,55.7264,56.0,85.0
20160608230000,16.25,15.0,15.0,38.0758,54.2234,69.4798,1.67,1.6,55.7264,56.0,85.0
20160608231500,18.59,15.0,15.0,38.0287,54.2234,69.4798,1.67,1.6,56.4104,56.0,85.0
20160608233000,19.805,15.0,15.0,37.9016,54.2234,69.4798,1.662,1.6,56.4104,56.0,85.0
20160608234500,20.665,15.0,15.0,38.0052,54.2234,69.4798,1.67,1.6,56.4104,56.0,85.0
20160609000000,20.665,15.0,15.0,37.877,54.2234,69.4798,1.666,1.6,56.4104,56.0,85.0
20160609001500,20.665,15.0,15.0,37.9131,54.2234,69.4798,1.6821,1.6,56.4104,56.0,85.0
20160609003000,20.665,15.0,15.0,37.6547,54.2234,69.4798,1.662,1.6,56.4104,56.0,85.0
20160609004500,20.665,15.0,15.0,37.8811,54.2234,69.4798,1.67,1.6,56.4104,56.0,85.0
20160609010000,20.665,15.0,15.0,37.5557,54.2234,69.4798,1.678,1.6,56.4104,56.0,85.0
20160609011500,20.665,15.0,15.0,37.6485,54.2234,69.4798,1.67,1.6,56.4104,56.0,85.0
20160609013000,20.665,15.0,15.0,37.5174,54.2234,69.4798,1.6901,1.6,56.4104,56.0,85.0
20160609014500,20.665,15.0,15.0,37.5411,54.2234,69.4798,1.67,1.6,56.4104,56.0,85.0
20160609020000,20.665,15.0,15.0,37.2291,54.2234,69.4798,1.67,1.6,56.4104,56.0,85.0
20160609021500,20.665,15.0,15.0,37.4456,54.2234,69.4798,1.6901,1.6,56.4104,56.0,85.0
20160609023000,20.665,15.0,15.0,37.5797,54.2234,69.4798,1.6861,1.6,56.4104,56.0,85.0
20160609024500,20.665,15.0,15.0,37.4456,54.2234,69.4798,1.6821,1.6,56.4104,56.0,85.0
20160609030000,20.665,15.0,15.0,37.3786,54.2234,69.4798,1.674,1.6,56.4104,56.0,85.0
20160609031500,20.665,15.0,15.0,37.3244,54.2234,69.4798,1.67,1.6,56.4104,56.0,85.0
20160609033000,20.665,15.0,15.0,37.5385,54.2234,69.4798,1.6861,1.6,55.7984,56.0,85.0
20160609034500,20.665,15.0,15.0,37.2664,54.2234,69.4798,1.6901,1.6,55.7984,56.0,85.0
20160609040000,20.665,15.0,15.0,36.9262,54.2234,69.4798,1.6901,1.6,55.7984,56.0,85.0
20160609041500,20.665,15.0,15.0,36.9987,54.2234,69.4798,1.6981,1.6,55.7984,56.0,85.0
20160609043000,19.495,15.0,15.0,36.8617,54.2234,69.4798,1.6941,1.6,55.7984,56.0,85.0
20160609044500,19.495,15.0,15.0,37.0693,54.2234,69.4798,1.6901,1.6,55.7984,56.0,85.0
20160609050000,19.495,15.0,15.0,37.2074,54.2234,69.4798,1.6901,1.6,55.7984,56.0,85.0
20160609051500,19.495,15.0,15.0,37.555,54.2234,69.4798,1.674,1.6,55.7984,56.0,85.0
20160609053000,19.495,15.0,15.0,37.8331,54.2234,69.4798,1.662,1.6,55.7984,56.0,85.0
20160609054500,19.495,15.0,15.0,37.9026,54.2234,69.4798,1.666,1.6,55.7984,56.0,85.0
20160609060000,19.495,15.0,15.0,37.9026,54.2234,69.4798,1.5536,1.6,55.7984,56.0,85.0
20160609061500,22.425,15.0,15.0,37.9026,54.2234,69.4798,1.5576,1.6,55.7984,56.0,85.0
20160609063000,17.415,15.0,15.0,37.9026,54.2234,69.4798,1.5656,1.6,55.7984,56.0,86.425
20160609064500,17.415,15.0,15.0,37.9026,54.2234,69.4798,1.5616,1.6,55.7984,56.0,86.425
20160609070000,17.415,15.0,15.0,37.6905,54.2234,69.4798,1.5496,1.6,55.7984,56.0,86.425
20160609071500,17.415,15.0,15.0,37.6905,54.2234,69.4798,1.5255,1.6,55.7984,56.0,86.425
20160609073000,17.415,15.0,15.0,37.8285,54.2234,69.4798,1.5215,1.6,55.7984,56.0,86.425
20160609074500,17.415,15.0,15.0,37.8285,54.2234,69.4798,1.5054,1.6,55.7984,56.0,86.425
20160609080000,18.99,15.0,15.0,37.9666,54.2234,69.4798,1.5134,1.6,56.5005,56.0,86.425
20160609081500,22.145,15.0,15.0,38.1046,54.2234,69.4798,1.5134,1.6,56.5005,56.0,86.425
20160609083000,23.365,15.0,15.0,38.3693,54.2234,69.4798,1.5094,1.6,56.5005,56.0,86.425
20160609084500,22.525,15.0,15.0,38.7119,54.2234,69.4798,1.5175,1.6,55.5644,56.0,86.425
20160609090000,19.795,15.0,15.0,39.2393,54.7728,69.4798,1.5215,1.6,55.5644,56.0,86.425
20160609091500,24.97,15.0,15.0,39.0261,54.7728,69.4798,1.5134,1.6,56.6625,56.0,86.425
20160609093000,25.365,15.0,15.0,39.5585,54.7728,69.4798,1.5295,1.6,56.6625,56.0,86.425
20160609094500,25.365,15.0,15.0,39.9193,54.7728,69.4798,1.5134,1.6,55.6904,56.0,86.425
20160609100000,21.035,15.0,15.0,39.4152,54.7728,69.4798,1.5215,1.6,55.6904,56.0,86.425
20160609101500,21.035,15.0,15.0,39.6568,54.7728,69.4798,1.5375,1.6,55.6904,56.0,86.425
20160609103000,19.48,15.0,15.0,39.9797,54.7728,69.4798,1.5456,1.6,55.6904,56.0,86.425
20160609104500,19.48,15.0,15.0,39.992,54.7728,69.4798,1.5415,1.6,55.6904,56.0,86.425
20160609110000,19.48,15.0,15.0,39.8153,54.7728,69.4798,1.5456,1.6,55.6904,56.0,86.425
20160609111500,19.48,15.0,15.0,39.8172,54.7728,69.4798,1.5335,1.6,55.6904,56.0,86.425
20160609113000,19.48,15.0,15.0,39.753,54.7728,69.4798,1.5697,1.6,55.6904,56.0,86.425
20160609114500,20.2,15.0,15.0,39.8772,54.7728,69.4798,1.5415,1.6,56.3384,56.0,86.425
20160609120000,23.71,15.0,15.0,40.4363,54.7728,69.4798,1.5415,1.6,56.3384,56.0,86.425
20160609121500,23.71,15.0,15.0,40.0885,54.7728,69.4798,1.5415,1.6,56.3384,56.0,86.425
20160609123000,23.71,15.0,15.0,40.2098,54.7728,69.4798,1.5456,1.6,56.3384,56.0,86.425
20160609124500,23.71,15.0,15.0,39.5071,54.7728,69.4798,1.5456,1.6,56.3384,56.0,86.425
20160609130000,23.71,15.0,15.0,39.8276,54.7728,69.4798,1.5456,1.6,56.3384,56.0,86.425
20160609131500,23.71,15.0,15.0,39.9479,54.7728,69.4798,1.5456,1.6,56.3384,56.0,86.425
20160609133000,23.71,15.0,15.0,39.6608,54.7728,69.4798,1.5576,1.6,56.3384,56.0,86.425
20160609134500,25.925,15.0,15.0,40.1036,54.7728,69.4798,1.5697,1.6,56.3384,56.0,86.425
20160609140000,25.925,15.0,15.0,39.773,54.7728,69.4798,1.5897,1.6,56.3384,56.0,86.425
20160609141500,25.925,15.0,15.0,40.3356,54.7728,69.4798,1.6218,1.6,56.3384,56.0,86.425
20160609143000,27.075,15.0,15.0,40.4711,54.7728,69.4798,1.6379,1.6,56.3384,56.0,86.425
20160609144500,27.075,15.0,15.0,40.2692,54.7728,69.4798,1.67,1.6,55.6364,56.0,86.425
20160609150000,25.16,15.0,15.0,40.2639,54.7728,69.4798,1.6861,1.6,55.6364,56.0,86.425
20160609151500,24.49,15.0,15.0,40.8304,54.7728,69.4798,1.67,1.6,55.6364,56.0,86.425
20160609153000,20.385,15.0,15.0,40.8304,54.7728,69.4798,1.6821,1.6,55.6364,56.0,86.425
20160609154500,20.385,15.0,15.0,40.5498,54.7728,69.4798,1.6821,1.6,55.6364,56.0,86.425
20160609160000,20.385,15.0,15.0,40.098,54.7728,69.4798,1.6821,1.6,55.6364,56.0,86.425
20160609161500,20.385,15.0,15.0,40.8929,54.7728,69.4798,1.6861,1.6,55.6364,56.0,86.425
20160609163000,18.035,15.0,15.0,40.5994,54.7728,69.4798,1.678,1.6,55.6364,56.0,86.425
20160609164500,18.035,15.0,15.0,39.9309,54.7728,69.4798,1.6861,1.6,55.6364,56.0,86.425
20160609170000,18.035,15.0,15.0,40.6074,54.7728,69.4798,1.6901,1.6,55.6364,56.0,86.425
20160609171500,18.035,15.0,15.0,41.3886,54.7728,69.4798,1.6901,1.6,55.6364,56.0,86.425
20160609173000,18.035,15.0,15.0,40.3422,54.7728,69.4798,1.666,1.6,55.6364,56.0,85.325
20160609174500,18.035,15.0,15.0,40.2229,54.7728,69.4798,1.666,1.6,55.6364,56.0,85.325
20160609180000,18.035,15.0,15.0,40.2098,54.7728,69.4798,1.678,1.6,55.6364,56.0,85.325
20160609181500,21.725,15.0,15.0,40.3494,54.7728,69.4798,1.678,1.6,56.5725,56.0,85.325
20160609183000,24.785,15.0,15.0,40.5939,54.7728,69.4798,1.6499,1.6,55.6364,56.0,85.325
20160609184500,24.785,15.0,15.0,41.2572,54.7728,69.4798,1.666,1.6,55.6364,56.0,85.325
20160609190000,24.785,15.0,15.0,40.809,54.7728,69.4798,1.67,1.6,55.6364,56.0,85.325
20160609191500,19.795,15.0,15.0,40.809,54.7728,69.4798,1.662,1.6,55.6364,56.0,85.325
20160609193000,14.49,15.0,15.0,40.5685,54.7728,69.4798,1.662,1.6,55.6364,56.0,85.325
20160609194500,19.36,15.0,15.0,38.5645,54.7728,69.4798,1.666,1.6,56.3384,56.0,85.325
20160609200000,19.36,15.0,15.0,37.7839,54.7728,69.4798,1.666,1.6,56.3384,56.0,85.325
20160609201500,19.36,15.0,15.0,36.9443,54.7728,69.4798,1.67,1.6,55.7624,56.0,85.325
20160609203000,19.36,15.0,15.0,37.2769,54.7728,69.4798,1.666,1.6,55.7624,56.0,85.325
20160609204500,18.105,15.0,15.0,37.2769,54.7728,69.4798,1.678,1.6,56.4464,56.0,85.325
20160609210000,19.32,15.0,15.0,36.7632,54.7728,69.4798,1.6821,1.6,56.4464,56.0,85.325
20160609211500,19.32,15.0,15.0,36.4305,54.7728,69.4798,1.674,1.6,56.4464,56.0,85.325
20160609213000,20.035,15.0,15.0,36.7901,54.7728,69.4798,1.67,1.6,55.8524,56.0,85.325
20160609214500,20.035,15.0,15.0,37.0622,54.7728,69.4798,1.674,1.6,55.8524,56.0,85.325
20160609220000,20.035,15.0,15.0,36.2438,54.7728,69.4798,1.6901,1.6,55.8524,56.0,85.325
20160609221500,20.035,15.0,15.0,36.519,54.7728,69.4798,1.67,1.6,55.8524,56.0,85.325
20160609223000,20.035,15.0,15.0,36.7242,54.7728,69.4798,1.6861,1.6,55.8524,56.0,85.325
20160609224500,14.03,15.0,15.0,36.6561,54.7728,69.4798,1.674,1.6,55.8524,56.0,85.325
20160609230000,19.33,15.0,15.0,36.6561,54.7728,69.4798,1.662,1.6,56.4464,56.0,85.325
20160609231500,20.045,15.0,15.0,36.6561,54.7728,69.4798,1.6861,1.6,55.6904,56.0,85.325
20160609233000,20.045,15.0,15.0,36.4481,54.7728,69.4798,1.6821,1.6,55.6904,56.0,85.325
20160609234500,14.98,15.0,15.0,36.4481,54.7728,69.4798,1.674,1.6,55.6904,56.0,85.325
20160610000000,14.98,15.0,15.0,36.6513,54.7728,69.4798,1.67,1.6,56.2484,56.0,85.325
20160610001500,14.98,15.0,15.0,36.7904,54.7728,69.4798,1.662,1.6,56.2484,56.0,85.325
20160610003000,14.98,15.0,15.0,36.7904,54.7728,69.4798,1.678,1.6,56.2484,56.0,85.325
20160610004500,14.98,15.0,15.0,36.7904,54.7728,69.4798,1.6901,1.6,56.2484,56.0,85.325
20160610010000,14.98,15.0,15.0,36.7904,54.7728,69.4798,1.674,1.6,56.2484,56.0,85.325
20160610011500,14.98,15.0,15.0,36.7904,54.7728,69.4798,1.678,1.6,56.2484,56.0,85.325
20160610013000,14.98,15.0,15.0,36.7904,54.7728,69.4798,1.6901,1.6,56.2484,56.0,85.325
20160610014500,21.1,15.0,15.0,36.7904,54.7728,69.4798,1.6901,1.6,56.2484,56.0,85.325
20160610020000,20.215,15.0,15.0,36.9946,54.7728,69.4798,1.6941,1.6,56.2484,56.0,85.325
20160610021500,18.515,15.0,15.0,36.9946,54.7728,69.4798,1.6901,1.6,56.2484,56.0,85.325
20160610023000,14.26,15.0,15.0,36.9946,54.7728,69.4798,1.6901,1.6,56.2484,56.0,85.325
20160610024500,14.26,15.0,15.0,36.9946,54.7728,69.4798,1.6861,1.6,56.2484,56.0,85.325
20160610030000,14.26,15.0,15.0,36.8545,54.7728,69.4798,1.6901,1.6,56.2484,56.0,85.325
20160610031500,14.26,15.0,15.0,36.8545,54.7728,69.4798,1.6901,1.6,56.2484,56.0,85.325
20160610033000,14.26,15.0,15.0,36.8545,54.7728,69.4798,1.6861,1.6,56.2484,56.0,85.325
20160610034500,14.26,15.0,15.0,37.0577,54.7728,69.4798,1.6901,1.6,56.2484,56.0,85.325
20160610040000,19.56,15.0,15.0,37.0577,54.7728,69.4798,1.6901,1.6,56.2484,56.0,85.325
20160610041500,19.56,15.0,15.0,37.0577,54.7728,69.4798,1.6861,1.6,56.2484,56.0,85.325
20160610043000,19.56,15.0,15.0,37.0577,54.7728,69.4798,1.6901,1.6,56.2484,56.0,85.325
20160610044500,19.56,15.0,15.0,37.0577,54.7728,69.4798,1.6901,1.6,56.2484,56.0,85.325
20160610050000,19.56,15.0,15.0,37.0577,54.7728,69.4798,1.6821,1.6,56.2484,56.0,84.305
20160610051500,19.56,15.0,15.0,36.9872,54.7728,69.4798,1.674,1.6,56.2484,56.0,84.305
20160610053000,19.56,15.0,15.0,36.8462,54.7728,69.4798,1.674,1.6,56.2484,56.0,84.305
20160610054500,19.56,15.0,15.0,36.8462,54.7728,69.4798,1.678,1.6,56.2484,56.0,84.305
20160610060000,19.56,15.0,15.0,37.048,54.7728,69.4798,1.678,1.6,56.2484,56.0,84.305
20160610061500,19.56,15.0,15.0,37.048,54.7728,69.4798,1.674,1.6,56.2484,56.0,84.305
20160610063000,19.56,15.0,15.0,37.048,54.7728,69.4798,1.5134,1.6,56.2484,56.0,84.305
20160610064500,22.03,15.0,15.0,37.048,54.7728,69.4798,1.5937,1.6,56.2484,56.0,86.565
20160610070000,23.965,15.0,15.0,37.4641,55.4746,69.4798,1.5536,1.6,56.2484,56.0,86.565
20160610071500,23.965,15.0,15.0,37.8931,55.4746,69.4798,1.5496,1.6,56.2484,56.0,86.565
20160610073000,23.965,15.0,15.0,38.3151,55.4746,69.4798,1.5415,1.6,56.2484,56.0,86.565
20160610074500,23.965,15.0,15.0,38.6031,55.4746,69.4798,1.5134,1.6,56.2484,56.0,86.565
20160610080000,23.965,15.0,15.0,38.963,55.4746,69.4798,1.5255,1.6,56.2484,56.0,86.565
20160610081500,24.68,15.0,15.0,39.2509,55.4746,69.4798,1.5335,1.6,56.2484,56.0,86.565
20160610083000,24.68,15.0,15.0,39.7547,55.4746,69.4798,1.5415,1.6,56.2484,56.0,86.565
20160610084500,24.68,15.0,15.0,40.1866,55.4746,69.4798,1.5335,1.6,56.2484,56.0,86.565
20160610090000,24.68,15.0,15.0,41.0503,55.4746,69.4798,1.5375,1.6,56.2484,56.0,86.565
20160610091500,24.68,15.0,15.0,41.2529,55.4746,69.4798,1.5375,1.6,56.2484,56.0,86.565
20160610093000,24.68,15.0,15.0,41.4287,55.4746,69.4798,1.5335,1.6,56.2484,56.0,86.565
20160610094500,26.83,15.0,15.0,41.6402,55.4746,69.4798,1.5335,1.6,56.2484,56.0,86.565
20160610100000,26.83,15.0,15.0,41.4176,55.4746,69.4798,1.5375,1.6,56.2484,56.0,86.565
20160610101500,20.44,15.0,15.0,41.5556,55.4746,69.4798,1.5375,1.6,56.2484,56.0,86.565
20160610103000,19.1,15.0,15.0,41.4845,55.4746,69.4798,1.5375,1.6,55.6004,56.0,86.565
20160610104500,19.1,15.0,15.0,41.4845,55.4746,69.4798,1.5415,1.6,55.6004,56.0,86.565
20160610110000,19.1,15.0,15.0,40.1575,55.4746,69.4798,1.5456,1.6,55.6004,56.0,86.565
20160610111500,18.43,15.0,15.0,40.6339,55.4746,69.4798,1.5335,1.6,56.1764,56.0,86.565
20160610113000,18.43,15.0,15.0,39.9193,55.4746,69.4798,1.5375,1.6,56.1764,56.0,86.565
20160610114500,24.565,15.0,15.0,40.2241,55.4746,69.4798,1.5415,1.6,56.1764,56.0,86.565
20160610120000,24.565,15.0,15.0,40.731,55.4746,69.4798,1.5456,1.6,56.1764,56.0,86.565
20160610121500,26.145,15.0,15.0,40.7565,55.4746,69.4798,1.5456,1.6,56.1764,56.0,86.565
20160610123000,27.505,15.0,15.0,41.2003,55.4746,69.4798,1.5415,1.6,56.1764,56.0,86.565
20160610124500,21.385,15.0,15.0,40.9763,55.4746,69.4798,1.5134,1.6,56.1764,56.0,86.565
20160610130000,21.385,15.0,15.0,41.9012,55.4746,69.4798,1.5175,1.6,56.1764,56.0,86.565
20160610131500,21.385,15.0,15.0,42.1072,55.4746,69.4798,1.5536,1.6,56.1764,56.0,86.565
20160610133000,27.22,15.0,15.0,42.111,55.4746,69.4798,1.5576,1.6,56.1764,56.0,86.565
20160610134500,27.22,15.0,15.0,41.7235,55.4746,69.4798,1.5456,1.6,56.1764,56.0,86.565
20160610140000,27.22,15.0,15.0,42.3047,55.4746,69.4798,1.5576,1.6,56.1764,56.0,86.565
20160610141500,27.22,15.0,15.0,41.6955,55.4746,69.4798,1.5737,1.6,56.1764,56.0,86.565
20160610143000,23.945,15.0,15.0,41.6787,55.4746,69.4798,1.6058,1.6,56.1764,56.0,86.565
20160610144500,23.945,15.0,15.0,42.1135,55.4746,69.4798,1.6459,1.6,56.1764,56.0,86.565
20160610150000,21.41,15.0,15.0,40.5736,55.4746,69.4798,1.662,1.6,56.1764,56.0,86.565
20160610151500,21.41,15.0,15.0,40.8568,55.4746,69.4798,1.67,1.6,56.1764,56.0,86.565
20160610153000,21.41,15.0,15.0,40.7162,55.4746,69.4798,1.674,1.6,56.1764,56.0,86.565
20160610154500,21.41,15.0,15.0,40.6937,55.4746,69.4798,1.6821,1.6,56.1764,56.0,86.565
20160610160000,22.125,15.0,15.0,40.5094,55.4746,69.4798,1.6861,1.6,56.1764,56.0,86.565
20160610161500,22.125,15.0,15.0,40.191,55.4746,69.4798,1.678,1.6,56.1764,56.0,86.565
20160610163000,22.125,15.0,15.0,40.9397,55.4746,69.4798,1.678,1.6,56.1764,56.0,86.565
20160610164500,22.125,15.0,15.0,41.2714,55.4746,69.4798,1.6861,1.6,56.1764,56.0,86.565
20160610170000,22.125,15.0,15.0,40.98,55.4746,69.4798,1.6861,1.6,56.1764,56.0,86.565
20160610171500,22.125,15.0,15.0,41.8029,55.4746,69.4798,1.6901,1.6,56.1764,56.0,85.475
20160610173000,18.9,15.0,15.0,41.3914,55.4746,69.4798,1.67,1.6,56.1764,56.0,85.475
20160610174500,18.9,15.0,15.0,41.5718,55.4746,69.4798,1.674,1.6,56.1764,56.0,85.475
20160610180000,18.9,15.0,15.0,42.1132,55.4746,69.4798,1.67,1.6,56.1764,56.0,85.475
20160610181500,18.9,15.0,15.0,40.5997,55.4746,69.4798,1.674,1.6,56.1764,56.0,85.475
20160610183000,19.62,15.0,15.0,41.157,55.4746,69.4798,1.666,1.6,56.1764,56.0,85.475
20160610184500,19.62,15.0,15.0,40.981,55.4746,69.4798,1.6901,1.6,56.1764,56.0,85.475
20160610190000,19.62,15.0,15.0,41.2711,55.4746,69.4798,1.67,1.6,56.1764,56.0,85.475
20160610191500,19.62,15.0,15.0,41.3914,55.4746,69.4798,1.674,1.6,56.1764,56.0,85.475
20160610193000,19.62,15.0,15.0,41.1774,55.4746,69.4798,1.67,1.6,56.1764,56.0,85.475
20160610194500,19.62,15.0,15.0,40.9102,55.4746,69.4798,1.674,1.6,56.1764,56.0,85.475
20160610200000,19.62,15.0,15.0,40.5486,55.4746,69.4798,1.654,1.6,56.1764,56.0,85.475
20160610201500,17.92,15.0,15.0,40.3121,55.4746,69.4798,1.654,1.6,56.1764,56.0,85.475
20160610203000,17.92,15.0,15.0,40.257,55.4746,69.4798,1.658,1.6,56.1764,56.0,85.475
20160610204500,17.92,15.0,15.0,40.191,55.4746,69.4798,1.654,1.6,56.1764,56.0,85.475
20160610210000,17.92,15.0,15.0,39.8638,55.4746,69.4798,1.662,1.6,56.1764,56.0,85.475
20160610211500,17.92,15.0,15.0,39.6568,55.4746,69.4798,1.666,1.6,56.1764,56.0,85.475
20160610213000,17.92,15.0,15.0,39.8778,55.4746,69.4798,1.662,1.6,56.1764,56.0,85.475
20160610214500,17.92,15.0,15.0,39.9854,55.4746,69.4798,1.6499,1.6,56.1764,56.0,85.475
20160610220000,17.92,15.0,15.0,39.3908,55.4746,69.4798,1.662,1.6,56.1764,56.0,85.475
20160610221500,17.92,15.0,15.0,39.4254,55.4746,69.4798,1.67,1.6,56.1764,56.0,85.475
20160610223000,17.92,15.0,15.0,39.39,55.4746,69.4798,1.6861,1.6,56.1764,56.0,85.475
20160610224500,17.92,15.0,15.0,39.6208,55.4746,69.4798,1.6861,1.6,56.1764,56.0,85.475
20160610230000,17.92,15.0,15.0,39.6208,55.4746,69.4798,1.6821,1.6,56.1764,56.0,85.475
20160610231500,17.92,15.0,15.0,39.7156,55.4746,69.4798,1.662,1.6,56.1764,56.0,85.475
20160610233000,17.92,15.0,15.0,39.6475,55.4746,69.4798,1.662,1.6,56.1764,56.0,85.475
20160610234500,17.92,15.0,15.0,39.5115,55.4746,69.4798,1.6861,1.6,56.1764,56.0,85.475
20160611000000,17.92,15.0,15.0,39.4657,55.4746,69.4798,1.6861,1.6,56.1764,56.0,85.475
20160611001500,17.035,15.0,15.0,39.554,55.4746,69.4798,1.666,1.6,56.1764,56.0,85.475
20160611003000,17.035,15.0,15.0,39.3287,55.4746,69.4798,1.678,1.6,56.1764,56.0,85.475
20160611004500,17.035,15.0,15.0,39.3287,55.4746,69.4798,1.6861,1.6,56.1764,56.0,85.475
20160611010000,17.035,15.0,15.0,39.3287,55.4746,69.4798,1.6821,1.6,56.1764,56.0,85.475
20160611011500,17.605,15.0,15.0,39.2601,55.4746,69.4798,1.7262,1.6,56.1764,56.0,84.6
20160611013000,13.87,15.0,15.0,39.1231,55.4746,69.4798,1.5134,1.6,56.1764,56.0,79.56
20160611014500,16.16,15.0,15.0,39.1231,55.4746,69.4798,1.5255,1.6,56.1764,56.0,79.56
20160611020000,20.1,15.0,15.0,39.2089,55.4746,69.4798,1.5295,1.6,56.1764,56.0,79.56
20160611021500,20.1,15.0,15.0,39.2089,55.4746,69.4798,1.5255,1.6,56.1764,56.0,79.56
20160611023000,20.1,15.0,15.0,39.2928,55.4746,69.4798,1.5295,1.6,56.1764,56.0,79.56
20160611024500,20.1,15.0,15.0,39.2928,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611030000,20.1,15.0,15.0,39.2928,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611031500,20.1,15.0,15.0,38.9329,55.4746,69.4798,1.5255,1.6,56.1764,56.0,79.56
20160611033000,20.1,15.0,15.0,38.8638,55.4746,69.4798,1.5255,1.6,56.1764,56.0,79.56
20160611034500,18.71,15.0,15.0,38.7258,55.4746,69.4798,1.5255,1.6,56.1764,56.0,79.56
20160611040000,15.525,15.0,15.0,38.7258,55.4746,69.4798,1.5295,1.6,56.1764,56.0,79.56
20160611041500,15.525,15.0,15.0,38.9453,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611043000,15.525,15.0,15.0,38.4497,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611044500,15.525,15.0,15.0,38.3197,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611050000,14.35,15.0,15.0,38.3947,55.4746,69.4798,1.5335,1.6,55.5104,56.0,79.56
20160611051500,14.35,15.0,15.0,38.2547,55.4746,69.4798,1.5255,1.6,55.5104,56.0,79.56
20160611053000,14.35,15.0,15.0,38.2547,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611054500,14.35,15.0,15.0,38.2547,55.4746,69.4798,1.5295,1.6,56.1764,56.0,79.56
20160611060000,14.35,15.0,15.0,38.1147,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611061500,14.35,15.0,15.0,38.0446,55.4746,69.4798,1.5375,1.6,56.1764,56.0,79.56
20160611063000,14.35,15.0,15.0,38.2562,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611064500,17.72,15.0,15.0,38.0446,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611070000,15.6,15.0,15.0,38.1152,55.4746,69.4798,1.5456,1.6,56.1764,56.0,79.56
20160611071500,15.6,15.0,15.0,38.4678,55.4746,69.4798,1.5375,1.6,56.1764,56.0,79.56
20160611073000,21.615,15.0,15.0,38.8228,55.4746,69.4798,1.5375,1.6,56.1764,56.0,79.56
20160611074500,21.615,15.0,15.0,38.9648,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611080000,21.615,15.0,15.0,39.8232,55.4746,69.4798,1.5375,1.6,56.1764,56.0,79.56
20160611081500,21.615,15.0,15.0,40.0376,55.4746,69.4798,1.5295,1.6,56.1764,56.0,79.56
20160611083000,21.615,15.0,15.0,40.681,55.4746,69.4798,1.5255,1.6,56.1764,56.0,79.56
20160611084500,23.73,15.0,15.0,41.1099,55.4746,69.4798,1.5375,1.6,56.1764,56.0,79.56
20160611090000,23.73,15.0,15.0,41.4287,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611091500,23.73,15.0,15.0,41.7812,55.4746,69.4798,1.5375,1.6,56.1764,56.0,79.56
20160611093000,23.73,15.0,15.0,42.2819,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611094500,23.73,15.0,15.0,41.9607,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611100000,23.73,15.0,15.0,41.8214,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611101500,23.73,15.0,15.0,41.5171,55.4746,69.4798,1.5375,1.6,56.1764,56.0,79.56
20160611103000,23.73,15.0,15.0,42.0416,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611104500,23.73,15.0,15.0,41.466,55.4746,69.4798,1.5456,1.6,56.1764,56.0,79.56
20160611110000,23.73,15.0,15.0,41.2036,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611111500,23.73,15.0,15.0,41.3298,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611113000,23.73,15.0,15.0,41.2438,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611114500,23.73,15.0,15.0,41.1649,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611120000,23.73,15.0,15.0,41.9271,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611121500,23.73,15.0,15.0,42.1135,55.4746,69.4798,1.5335,1.6,56.1764,56.0,79.56
20160611123000,23.73,15.0,15.0,41.8165,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611124500,23.73,15.0,15.0,42.1222,55.4746,69.4798,1.5375,1.6,56.1764,56.0,79.56
20160611130000,23.73,15.0,15.0,41.9683,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611131500,23.73,15.0,15.0,41.9327,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611133000,23.73,15.0,15.0,42.3537,55.4746,69.4798,1.5456,1.6,56.1764,56.0,79.56
20160611134500,23.73,15.0,15.0,42.3537,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611140000,23.73,15.0,15.0,41.968,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611141500,23.73,15.0,15.0,42.0864,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611143000,23.73,15.0,15.0,42.4413,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611144500,23.73,15.0,15.0,41.8673,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611150000,23.73,15.0,15.0,41.5183,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611151500,23.73,15.0,15.0,41.5183,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611153000,20.61,15.0,15.0,41.1188,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611154500,19.94,15.0,15.0,41.8023,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611160000,19.94,15.0,15.0,42.0864,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611161500,19.94,15.0,15.0,42.2047,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611163000,19.94,15.0,15.0,41.8023,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611164500,19.94,15.0,15.0,41.9196,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611170000,24.95,15.0,15.0,41.6263,55.4746,69.4798,1.5415,1.6,56.1764,56.0,79.56
20160611171500,24.95,15.0,15.0,41.968,55.4746,69.4798,1.5255,1.6,56.1764,56.0,79.56
20160611173000,21.695,15.0,15.0,41.9196,55.4746,69.4798,1.5134,1.6,56.1764,56.0,79.56
20160611174500,18.37,15.0,15.0,42.1543,55.4746,69.4798,1.5134,1.6,56.1764,56.0,79.56
20160611180000,18.37,15.0,15.0,41.7906,55.4746,69.4798,1.5134,1.6,56.1764,56.0,79.56
20160611181500,18.37,15.0,15.0,42.0721,55.4746,69.4798,1.5335,1.6,56.1764,56.0,80.625
20160611183000,18.37,15.0,15.0,42.474,55.4746,69.4798,1.5335,1.6,56.1764,56.0,80.625
20160611184500,18.37,15.0,15.0,41.685,55.4746,69.4798,1.5215,1.6,56.1764,56.0,80.625
20160611190000,24.115,15.0,15.0,41.9528,55.4746,69.4798,1.5255,1.6,56.1764,56.0,80.625
20160611191500,23.445,15.0,15.0,41.8335,55.4746,69.4798,1.5255,1.6,55.5104,56.0,80.625
20160611193000,19.43,15.0,15.0,41.6921,55.4746,69.4798,1.5255,1.6,55.5104,56.0,80.625
20160611194500,18.4,15.0,15.0,41.6651,55.4746,69.4798,1.5295,1.6,55.5104,56.0,80.625
20160611200000,25.73,15.0,15.0,41.3886,55.4746,69.4798,1.6018,1.6,55.5104,56.0,86.66
20160611201500,25.06,15.0,15.0,41.4114,55.4746,69.4798,1.678,1.6,55.5104,56.0,86.66
20160611203000,20.155,15.0,15.0,41.3825,55.4746,69.4798,1.6821,1.6,55.5104,56.0,86.66
20160611204500,20.155,15.0,15.0,41.6538,55.4746,69.4798,1.678,1.6,56.0864,56.0,86.66
20160611210000,20.155,15.0,15.0,41.2714,55.4746,69.4798,1.6821,1.6,56.0864,56.0,86.66
20160611211500,20.155,15.0,15.0,41.2651,55.4746,69.4798,1.6861,1.6,56.0864,56.0,86.66
20160611213000,20.155,15.0,15.0,41.4515,55.4746,69.4798,1.6861,1.6,56.0864,56.0,86.66
20160611214500,20.155,15.0,15.0,41.3204,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160611220000,20.155,15.0,15.0,41.3066,55.4746,69.4798,1.6941,1.6,56.0864,56.0,85.705
20160611221500,20.155,15.0,15.0,41.3066,55.4746,69.4798,1.666,1.6,56.0864,56.0,85.705
20160611223000,19.125,15.0,15.0,41.3555,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160611224500,19.125,15.0,15.0,41.2224,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160611230000,19.125,15.0,15.0,41.0893,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160611231500,19.125,15.0,15.0,40.9992,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160611233000,19.125,15.0,15.0,40.9992,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160611234500,19.125,15.0,15.0,40.9717,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612000000,19.125,15.0,15.0,40.7015,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612001500,19.125,15.0,15.0,40.9402,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612003000,19.125,15.0,15.0,40.7361,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612004500,19.125,15.0,15.0,40.8362,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612010000,19.125,15.0,15.0,40.5621,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612011500,19.125,15.0,15.0,40.4936,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612013000,19.125,15.0,15.0,40.5893,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612014500,19.125,15.0,15.0,40.4513,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612020000,19.125,15.0,15.0,40.4513,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612021500,19.125,15.0,15.0,40.3133,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612023000,19.125,15.0,15.0,40.405,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612024500,19.125,15.0,15.0,40.3355,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612030000,19.125,15.0,15.0,40.5649,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612031500,19.125,15.0,15.0,40.4248,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612033000,19.125,15.0,15.0,40.6532,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612034500,19.125,15.0,15.0,40.6532,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612040000,17.19,15.0,15.0,40.2848,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612041500,23.2,15.0,15.0,40.1448,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612043000,18.11,15.0,15.0,40.0048,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612044500,18.11,15.0,15.0,40.0048,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612050000,18.11,15.0,15.0,39.7948,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612051500,18.11,15.0,15.0,40.0187,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612053000,18.11,15.0,15.0,40.0187,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612054500,18.11,15.0,15.0,39.6548,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612060000,18.11,15.0,15.0,39.7367,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612061500,18.11,15.0,15.0,39.7367,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612063000,18.11,15.0,15.0,39.7367,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612064500,18.11,15.0,15.0,39.7367,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612070000,18.11,15.0,15.0,39.9586,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612071500,18.11,15.0,15.0,40.1006,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612073000,18.11,15.0,15.0,40.1006,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612074500,22.41,15.0,15.0,40.3846,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612080000,22.41,15.0,15.0,40.681,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612081500,22.41,15.0,15.0,40.8239,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612083000,24.345,15.0,15.0,41.2529,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612084500,24.345,15.0,15.0,41.3243,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612090000,24.345,15.0,15.0,41.8962,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612091500,24.345,15.0,15.0,41.8754,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612093000,25.205,15.0,15.0,42.1594,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612094500,25.205,15.0,15.0,42.1337,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612100000,25.205,15.0,15.0,42.5567,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612101500,26.42,15.0,15.0,42.6977,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612103000,28.07,15.0,15.0,42.665,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612104500,26.35,15.0,15.0,42.699,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612110000,21.5,15.0,15.0,42.5251,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612111500,21.5,15.0,15.0,43.0106,55.4746,69.4798,1.6821,1.6,56.0864,56.0,85.705
20160612113000,21.5,15.0,15.0,42.2992,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612114500,21.5,15.0,15.0,41.9608,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612120000,29.645,15.0,15.0,42.5666,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612121500,22.965,15.0,15.0,43.3522,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612123000,22.965,15.0,15.0,43.2874,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612124500,21.125,15.0,15.0,42.957,55.4746,69.4798,1.6861,1.6,55.5104,56.0,85.705
20160612130000,21.125,15.0,15.0,42.4364,55.4746,69.4798,1.6861,1.6,55.5104,56.0,85.705
20160612131500,21.125,15.0,15.0,42.6279,55.4746,69.4798,1.6821,1.6,55.5104,56.0,85.705
20160612133000,18.21,15.0,15.0,42.1654,55.4746,69.4798,1.6821,1.6,55.5104,56.0,85.705
20160612134500,15.815,15.0,15.0,41.5709,55.4746,69.4798,1.6861,1.6,56.0864,56.0,85.705
20160612140000,22.515,15.0,15.0,39.7872,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612141500,20.96,15.0,15.0,39.6582,55.4746,69.4798,1.6861,1.6,56.0864,56.0,85.705
20160612143000,21.93,15.0,15.0,39.4182,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612144500,21.93,15.0,15.0,39.6028,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612150000,21.93,15.0,15.0,39.485,55.4746,69.4798,1.6821,1.6,56.0864,56.0,85.705
20160612151500,21.93,15.0,15.0,39.485,55.4746,69.4798,1.6821,1.6,56.0864,56.0,85.705
20160612153000,23.365,15.0,15.0,39.7794,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612154500,23.365,15.0,15.0,40.1448,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612160000,25.295,15.0,15.0,40.7942,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612161500,25.295,15.0,15.0,40.9149,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612163000,25.295,15.0,15.0,41.6402,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612164500,25.295,15.0,15.0,41.5449,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612170000,25.295,15.0,15.0,41.5868,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612171500,25.295,15.0,15.0,41.895,55.4746,69.4798,1.67,1.6,56.0864,56.0,85.705
20160612173000,24.41,15.0,15.0,42.035,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612174500,24.41,15.0,15.0,42.0734,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612180000,24.41,15.0,15.0,42.525,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612181500,24.41,15.0,15.0,42.665,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612183000,20.105,15.0,15.0,42.0697,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612184500,20.105,15.0,15.0,41.9327,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612190000,20.105,15.0,15.0,42.1768,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612191500,20.105,15.0,15.0,42.0388,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612193000,20.105,15.0,15.0,41.6563,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612194500,20.105,15.0,15.0,41.685,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612200000,20.105,15.0,15.0,41.4049,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612201500,18.19,15.0,15.0,41.4992,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612203000,18.19,15.0,15.0,41.4287,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612204500,18.19,15.0,15.0,41.2877,55.4746,69.4798,1.6821,1.6,56.0864,56.0,85.705
20160612210000,18.19,15.0,15.0,41.1467,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612211500,18.19,15.0,15.0,41.0057,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612213000,18.19,15.0,15.0,41.0945,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612214500,18.19,15.0,15.0,41.2365,55.4746,69.4798,1.678,1.6,56.0864,56.0,85.705
20160612220000,18.19,15.0,15.0,41.0945,55.4746,69.4798,1.674,1.6,56.0864,56.0,85.705
20160612221500,18.19,15.0,15.0,41.0945,55.4746,69.4798,1.666,1.6,56.0864,56.0,85.705
20160612223000,16.995,15.0,15.0,41.0945,55.4746,69.4798,1.674,1.6,55.4743,56.0,85.705
20160612224500,22.295,15.0,15.0,41.0945,55.4746,69.4798,1.67,1.6,56.4464,56.0,85.705
20160612230000,23.3,15.0,15.0,41.0235,55.4746,69.4798,1.678,1.6,55.7624,56.0,85.705
20160612231500,23.3,15.0,15.0,41.0235,55.4746,69.4798,1.678,1.6,55.7624,56.0,85.705
20160612233000,23.3,15.0,15.0,40.8815,55.4746,69.4798,1.678,1.6,55.7624,56.0,85.705
20160612234500,23.3,15.0,15.0,40.8815,55.4746,69.4798,1.674,1.6,55.7624,56.0,85.705
20160613000000,23.3,15.0,15.0,40.7396,55.4746,69.4798,1.674,1.6,55.7624,56.0,85.705
20160613001500,23.3,15.0,15.0,40.7396,55.4746,69.4798,1.67,1.6,55.7624,56.0,85.705
20160613003000,23.3,15.0,15.0,40.7396,55.4746,69.4798,1.67,1.6,55.7624,56.0,85.705
20160613004500,23.3,15.0,15.0,40.7396,55.4746,69.4798,1.67,1.6,55.7624,56.0,85.705
20160613010000,23.3,15.0,15.0,40.5976,55.4746,69.4798,1.67,1.6,55.7624,56.0,85.705
20160613011500,21.91,15.0,15.0,40.8239,55.4746,69.4798,1.67,1.6,55.7624,56.0,85.705
20160613013000,17.795,15.0,15.0,40.681,55.4746,69.4798,1.674,1.6,55.7624,56.0,85.705
20160613014500,17.795,15.0,15.0,40.681,55.4746,69.4798,1.674,1.6,55.7624,56.0,85.705
20160613020000,17.795,15.0,15.0,40.681,55.4746,69.4798,1.678,1.6,55.7624,56.0,85.705
20160613021500,17.795,15.0,15.0,40.681,55.4746,69.4798,1.674,1.6,55.7624,56.0,85.705
20160613023000,17.795,15.0,15.0,40.681,55.4746,69.4798,1.666,1.6,55.7624,56.0,85.705
20160613024500,21.165,15.0,15.0,40.6095,55.4746,69.4798,1.67,1.6,56.4104,56.0,85.705
20160613030000,14.47,15.0,15.0,40.6095,55.4746,69.4798,1.6058,1.6,56.4104,56.0,76.55
20160613031500,15.185,15.0,15.0,40.681,55.4746,69.4798,1.6098,1.6,56.4104,56.0,76.55
20160613033000,19.63,15.0,15.0,40.681,55.4746,69.4798,1.6018,1.6,56.4104,56.0,76.55
20160613034500,19.63,15.0,15.0,40.8239,55.4746,69.4798,1.6018,1.6,56.4104,56.0,76.55
20160613040000,19.63,15.0,15.0,40.8239,55.4746,69.4798,1.6058,1.6,56.4104,56.0,76.55
20160613041500,19.63,15.0,15.0,40.8239,55.4746,69.4798,1.6058,1.6,56.4104,56.0,76.55
20160613043000,19.63,15.0,15.0,40.4556,55.4746,69.4798,1.6018,1.6,55.7984,56.0,76.55
20160613044500,19.63,15.0,15.0,40.681,55.4746,69.4798,1.6018,1.6,55.7984,56.0,76.55
20160613050000,19.63,15.0,15.0,40.4665,55.4746,69.4798,1.6018,1.6,55.7984,56.0,76.55
20160613051500,19.63,15.0,15.0,40.3235,55.4746,69.4798,1.6018,1.6,55.7984,56.0,76.55
20160613053000,19.63,15.0,15.0,40.4025,55.4746,69.4798,1.5978,1.6,55.7984,56.0,76.55
20160613054500,19.63,15.0,15.0,40.4025,55.4746,69.4798,1.5978,1.6,55.7984,56.0,76.55
20160613060000,19.63,15.0,15.0,40.4025,55.4746,69.4798,1.5295,1.6,55.7984,56.0,76.55
20160613061500,19.63,15.0,15.0,40.4025,55.4746,69.4798,1.5255,1.6,55.7984,56.0,78.485
20160613063000,20.345,15.0,15.0,40.4025,55.4746,69.4798,1.6218,1.6,55.7984,56.0,80.345
20160613064500,20.345,15.0,15.0,40.4025,55.4746,69.4798,1.5817,1.6,56.4104,56.0,80.345
20160613070000,21.78,15.0,15.0,40.4025,55.4746,69.4798,1.5656,1.6,55.7984,56.0,80.345
20160613071500,21.78,15.0,15.0,40.4025,55.4746,69.4798,1.5536,1.6,55.7984,56.0,80.345
20160613073000,21.78,15.0,15.0,40.5465,55.4746,69.4798,1.5536,1.6,55.7984,56.0,80.345
20160613074500,21.78,15.0,15.0,40.9143,55.4746,69.4798,1.5496,1.6,55.7984,56.0,80.345
20160613080000,21.78,15.0,15.0,40.9064,55.4746,69.4798,1.5415,1.6,55.7984,56.0,80.345
20160613081500,21.78,15.0,15.0,41.2767,55.4746,69.4798,1.5456,1.6,55.7984,56.0,80.345
20160613083000,21.78,15.0,15.0,41.0503,55.4746,69.4798,1.5456,1.6,55.7984,56.0,80.345
20160613084500,21.78,15.0,15.0,41.1943,55.4746,69.4798,1.5375,1.6,55.7984,56.0,80.345
20160613090000,21.78,15.0,15.0,41.3382,55.4746,69.4798,1.5375,1.6,56.4104,56.0,80.345
20160613091500,21.78,15.0,15.0,41.3382,55.4746,69.4798,1.5335,1.6,56.4104,56.0,80.345
20160613093000,23.675,15.0,15.0,41.4822,55.4746,69.4798,1.5335,1.6,56.4104,56.0,80.345
20160613094500,23.675,15.0,15.0,41.784,55.4746,69.4798,1.5255,1.6,56.4104,56.0,80.345
20160613100000,23.675,15.0,15.0,41.8421,55.4746,69.4798,1.5415,1.6,56.4104,56.0,80.345
20160613101500,17.08,15.0,15.0,42.5812,55.4746,69.4798,1.5415,1.6,56.4104,56.0,80.345
20160613103000,16.195,15.0,15.0,42.754,55.4746,69.4798,1.5456,1.6,56.4104,56.0,80.345
20160613104500,15.165,15.0,15.0,42.3724,55.4746,69.4798,1.5616,1.6,56.4104,56.0,80.345
20160613110000,15.165,15.0,15.0,38.3117,55.4746,69.4798,1.6821,1.6,56.4104,56.0,80.345
20160613111500,12.795,15.0,15.0,38.0416,55.4746,69.4798,1.67,1.6,56.4104,56.0,78.36
20160613113000,18.38,15.0,15.0,38.1152,55.4746,69.4798,1.666,1.6,56.4104,56.0,78.36
20160613114500,18.38,15.0,15.0,37.9742,55.4746,69.4798,1.67,1.6,56.4104,56.0,78.36
20160613120000,18.38,15.0,15.0,37.8289,56.6343,69.4798,1.674,1.6,56.4104,56.0,78.36
20160613121500,18.38,15.0,15.0,37.4807,56.6343,69.4798,1.67,1.6,56.4104,56.0,78.36
20160613123000,18.38,15.0,15.0,37.4029,56.6343,69.4798,1.678,1.6,56.4104,56.0,78.36
20160613124500,18.38,15.0,15.0,37.7501,56.6343,69.4798,1.67,1.6,56.4104,56.0,78.36
20160613130000,18.38,15.0,15.0,38.6031,56.6343,69.4798,1.67,1.6,56.4104,56.0,78.36
20160613131500,18.38,15.0,15.0,38.7509,56.6343,69.4798,1.674,1.6,56.4104,56.0,78.36
20160613133000,18.38,15.0,15.0,39.0368,57.4278,69.4798,1.67,1.6,56.4104,56.0,78.36
20160613134500,18.38,15.0,15.0,38.9648,57.4278,69.4798,1.678,1.6,56.4104,56.0,78.36
20160613140000,18.38,15.0,15.0,39.3228,57.4278,69.4798,1.662,1.6,56.4104,56.0,78.36
20160613141500,19.095,15.0,15.0,39.3942,57.4278,69.4798,1.662,1.6,56.4104,56.0,78.36
20160613143000,19.96,15.0,15.0,40.1806,57.4278,69.4798,1.67,1.6,56.4104,56.0,78.36
20160613144500,19.96,15.0,15.0,40.681,57.4278,69.4798,1.662,1.6,56.4104,56.0,78.36
20160613150000,19.96,15.0,15.0,41.2365,57.4278,69.4798,1.67,1.6,56.4104,56.0,78.36
20160613151500,19.96,15.0,15.0,41.2877,57.4278,69.4798,1.662,1.6,56.4104,56.0,78.36
20160613153000,19.96,15.0,15.0,41.4049,57.4278,69.4798,1.662,1.6,56.4104,56.0,78.36
20160613154500,19.96,15.0,15.0,41.3087,57.4278,69.4798,1.666,1.6,56.4104,56.0,78.36
20160613160000,21.39,15.0,15.0,41.4176,57.4278,69.4798,1.658,1.6,55.7984,56.0,78.36
20160613161500,21.39,15.0,15.0,41.5556,57.4278,69.4798,1.662,1.6,55.7984,56.0,78.36
