PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160613163000,21.39,15.0,15.0,41.59,57.4278,69.4798,1.666,1.6,55.7984,56.0,78.36
20160613164500,21.39,15.0,15.0,41.7956,57.4278,69.4798,1.666,1.6,55.7984,56.0,78.36
20160613170000,21.39,15.0,15.0,41.6937,57.4278,69.4798,1.662,1.6,56.4104,56.0,78.36
20160613171500,21.39,15.0,15.0,41.5556,57.4278,69.4798,1.662,1.6,56.4104,56.0,78.36
20160613173000,21.39,15.0,15.0,41.4176,57.4278,69.4798,1.662,1.6,56.4104,56.0,78.36
20160613174500,21.39,15.0,15.0,41.4176,57.4278,69.4798,1.658,1.6,55.7984,56.0,78.36
20160613180000,19.475,15.0,15.0,41.5868,57.4278,69.4798,1.658,1.6,55.7984,56.0,78.36
20160613181500,19.475,15.0,15.0,41.4477,57.4278,69.4798,1.662,1.6,55.7984,56.0,78.36
20160613183000,16.89,15.0,15.0,41.5449,57.4278,69.4798,1.662,1.6,55.7984,56.0,78.36
20160613184500,16.89,15.0,15.0,41.4049,57.4278,69.4798,1.662,1.6,55.7984,56.0,78.36
20160613190000,16.89,15.0,15.0,41.5449,57.4278,68.6517,1.658,1.6,55.7984,56.0,78.36
20160613191500,16.89,15.0,15.0,41.4049,57.4278,68.6517,1.654,1.6,55.7984,56.0,78.36
20160613193000,16.89,15.0,15.0,41.6402,57.4278,68.6517,1.662,1.6,55.7984,56.0,78.36
20160613194500,16.89,15.0,15.0,41.8754,57.4278,68.6517,1.6499,1.6,55.7984,56.0,78.36
20160613200000,16.89,15.0,15.0,41.6402,57.4278,68.6517,1.654,1.6,55.7984,56.0,78.36
20160613201500,16.89,15.0,15.0,41.7334,57.4278,68.6517,1.658,1.6,55.7984,56.0,78.36
20160613203000,16.89,15.0,15.0,41.5205,57.4278,68.6517,1.662,1.6,55.7984,56.0,78.36
20160613204500,15.335,15.0,15.0,41.3785,57.4278,68.6517,1.658,1.6,55.7984,56.0,78.36
20160613210000,15.335,15.0,15.0,41.0945,57.4278,68.6517,1.654,1.6,55.7984,56.0,78.36
20160613211500,15.335,15.0,15.0,41.0945,57.4278,68.6517,1.666,1.6,55.7984,56.0,78.36
20160613213000,17.05,15.0,15.0,41.0235,57.4278,68.6517,1.658,1.6,55.7984,56.0,78.36
20160613214500,17.05,15.0,15.0,41.0235,57.4278,68.6517,1.658,1.6,55.7984,56.0,78.36
20160613220000,17.05,15.0,15.0,41.1099,57.4278,68.6517,1.654,1.6,56.4104,56.0,78.36
20160613221500,17.05,15.0,15.0,41.1099,57.4278,68.6517,1.654,1.6,56.4104,56.0,78.36
20160613223000,17.05,15.0,15.0,40.9669,57.4278,68.6517,1.6499,1.6,56.4104,56.0,78.36
20160613224500,17.05,15.0,15.0,40.9669,57.4278,68.6517,1.662,1.6,56.4104,56.0,78.36
20160613230000,17.05,15.0,15.0,40.8239,57.4278,68.6517,1.654,1.6,56.4104,56.0,78.36
20160613231500,17.05,15.0,15.0,40.8239,57.4278,68.6517,1.666,1.6,55.7984,56.0,78.36
20160613233000,17.05,15.0,15.0,40.681,57.4278,68.6517,1.654,1.6,55.7984,56.0,78.36
20160613234500,17.05,15.0,15.0,40.6095,57.4278,68.6517,1.662,1.6,55.7984,56.0,78.36
20160614000000,17.05,15.0,15.0,40.6095,57.4278,68.6517,1.6499,1.6,55.7984,56.0,78.36
20160614001500,17.05,15.0,15.0,40.4665,57.4278,68.6517,1.654,1.6,55.7984,56.0,78.36
20160614003000,17.05,15.0,15.0,40.4665,57.4278,68.6517,1.654,1.6,55.7984,56.0,78.36
20160614004500,17.05,15.0,15.0,40.3235,57.4278,68.6517,1.662,1.6,55.7984,56.0,78.36
20160614010000,17.05,15.0,15.0,40.1806,57.4278,68.6517,1.658,1.6,55.7984,56.0,78.36
20160614011500,17.05,15.0,15.0,40.1806,57.4278,68.6517,1.662,1.6,55.7984,56.0,78.36
20160614013000,17.05,15.0,15.0,40.0376,57.4278,68.6517,1.658,1.6,55.7984,56.0,78.36
20160614014500,17.05,15.0,15.0,40.0376,57.4278,68.6517,1.654,1.6,55.7984,56.0,78.36
20160614020000,16.02,15.0,15.0,40.2586,57.4278,68.6517,1.662,1.6,55.7984,56.0,78.36
20160614021500,16.02,15.0,15.0,40.2586,57.4278,68.6517,1.662,1.6,55.7984,56.0,78.36
20160614023000,14.825,15.0,15.0,40.2586,57.4278,68.6517,1.654,1.6,55.7984,56.0,78.36
20160614024500,14.825,15.0,15.0,40.1866,57.4278,68.6517,1.654,1.6,55.7984,56.0,78.36
20160614030000,14.825,15.0,15.0,40.1866,57.4278,68.6517,1.662,1.6,56.4104,56.0,78.36
20160614031500,20.125,15.0,15.0,40.1866,57.4278,68.6517,1.662,1.6,56.4104,56.0,78.36
20160614033000,20.125,15.0,15.0,40.1866,57.4278,68.6517,1.662,1.6,56.4104,56.0,78.36
20160614034500,20.125,15.0,15.0,40.1866,57.4278,68.6517,1.654,1.6,56.4104,56.0,78.36
20160614040000,20.125,15.0,15.0,40.1866,57.4278,68.6517,1.662,1.6,56.4104,56.0,78.36
20160614041500,20.125,15.0,15.0,40.0426,57.4278,68.6517,1.654,1.6,56.4104,56.0,78.36
20160614043000,20.125,15.0,15.0,39.8987,57.4278,68.6517,1.6499,1.6,56.4104,56.0,78.36
20160614044500,20.125,15.0,15.0,39.8987,57.4278,68.6517,1.662,1.6,56.4104,56.0,78.36
20160614050000,20.125,15.0,15.0,39.8987,57.4278,68.6517,1.662,1.6,55.7984,56.0,78.36
20160614051500,20.125,15.0,15.0,39.8987,57.4278,68.6517,1.658,1.6,55.7984,56.0,78.36
20160614053000,20.125,15.0,15.0,40.1171,57.4278,68.6517,1.658,1.6,55.7984,56.0,78.36
20160614054500,19.24,15.0,15.0,40.2621,57.4278,68.6517,1.662,1.6,55.7984,56.0,78.36
20160614060000,17.9,15.0,15.0,40.2621,57.4278,68.6517,1.666,1.6,55.7984,56.0,78.36
20160614061500,13.975,15.0,15.0,40.0426,56.7869,68.6517,1.658,1.6,55.7984,56.0,78.36
20160614063000,13.975,15.0,15.0,39.7547,56.7869,68.6517,1.658,1.6,55.7984,56.0,78.36
20160614064500,16.125,15.0,15.0,39.6108,56.7869,68.6517,1.662,1.6,56.5005,56.0,78.36
20160614070000,19.74,15.0,15.0,39.7548,56.7869,68.6517,1.658,1.6,55.7984,56.0,78.36
20160614071500,19.74,15.0,15.0,39.8273,56.7869,68.6517,1.654,1.6,55.7984,56.0,78.36
20160614073000,19.74,15.0,15.0,40.1171,56.7869,68.6517,1.662,1.6,55.7984,56.0,78.36
20160614074500,19.74,15.0,15.0,40.407,56.7869,68.6517,1.658,1.6,56.4104,56.0,78.36
20160614080000,21.675,15.0,15.0,40.6244,56.7869,68.6517,1.658,1.6,55.7984,56.0,78.36
20160614081500,21.675,15.0,15.0,41.0593,56.7869,68.6517,1.658,1.6,55.7984,56.0,78.36
20160614083000,22.89,15.0,15.0,41.7115,56.7869,68.6517,1.654,1.6,55.7984,56.0,78.36
20160614084500,22.89,15.0,15.0,42.2188,56.7869,68.6517,1.654,1.6,55.7984,56.0,78.36
20160614090000,18.925,15.0,15.0,42.0174,56.7869,68.6517,1.654,1.6,55.7984,56.0,78.36
20160614091500,21.255,15.0,15.0,41.895,56.7869,68.6517,1.658,1.6,56.4104,56.0,78.36
20160614093000,22.835,15.0,15.0,41.8317,56.7869,68.6517,1.658,1.6,55.4743,56.0,78.36
20160614094500,18.695,15.0,15.0,41.9327,57.5498,68.6517,1.658,1.6,55.4743,56.0,78.36
20160614100000,17.14,15.0,15.0,41.7146,57.5498,68.6517,1.666,1.6,55.4743,56.0,78.36
20160614101500,16.47,15.0,15.0,41.9378,57.5498,68.6517,1.678,1.6,55.4743,56.0,76.085
20160614103000,17.14,15.0,15.0,41.9545,57.5498,68.6517,1.5415,1.6,56.5005,56.0,76.085
20160614104500,21.54,15.0,15.0,42.0333,57.5498,69.4437,1.5375,1.6,56.5005,56.0,76.085
20160614110000,22.26,15.0,15.0,42.2383,57.5498,69.4437,1.67,1.6,56.5005,56.0,77.275
20160614111500,20.85,15.0,15.0,42.111,57.5498,69.4437,1.4934,1.6,56.5005,56.0,82.605
20160614113000,30.645,15.0,15.0,42.1755,57.5498,69.4437,1.9631,2.0,56.5005,56.0,89.93
20160614114500,30.645,15.0,15.0,42.111,57.5498,69.4437,1.9992,2.0,56.5005,56.0,89.93
20160614120000,30.645,15.0,15.0,42.1755,57.5498,69.4437,2.0032,2.0,56.5005,56.0,89.93
20160614121500,22.37,15.0,15.0,42.171,57.5498,69.4437,1.6299,1.6,56.5005,56.0,83.21
20160614123000,22.37,15.0,15.0,42.2262,57.5498,69.4437,1.6259,1.6,56.5005,56.0,83.21
20160614124500,23.23,15.0,15.0,42.4915,57.5498,69.4437,1.6218,1.6,56.5005,56.0,83.21
20160614130000,23.945,15.0,15.0,42.6077,57.5498,69.4437,1.6259,1.6,56.5005,56.0,83.21
20160614131500,23.945,15.0,15.0,42.7985,57.5498,69.4437,1.6138,1.6,56.5005,56.0,83.21
20160614133000,23.945,15.0,15.0,42.7812,57.5498,69.4437,1.6178,1.6,56.5005,56.0,83.21
20160614134500,23.945,15.0,15.0,42.655,57.5498,69.4437,1.6098,1.6,55.8524,56.0,83.21
20160614140000,29.245,15.0,15.0,42.9257,57.5498,69.4437,1.5576,1.6,55.8524,56.0,85.71
20160614141500,29.245,15.0,15.0,42.5095,57.5498,69.4437,1.5777,1.6,55.8524,56.0,85.71
20160614143000,29.245,15.0,15.0,42.3842,57.5498,69.4437,1.5857,1.6,55.8524,56.0,85.71
20160614144500,29.245,15.0,15.0,42.7812,57.5498,69.4437,1.5857,1.6,55.8524,56.0,85.71
20160614150000,29.245,15.0,15.0,42.7599,57.5498,69.4437,1.5857,1.6,55.8524,56.0,85.71
20160614151500,29.245,15.0,15.0,42.2377,57.5498,69.4437,1.5937,1.6,55.8524,56.0,85.71
20160614153000,29.245,15.0,15.0,42.1135,57.5498,69.4437,1.6058,1.6,55.8524,56.0,85.71
20160614154500,29.245,15.0,15.0,42.3842,57.5498,69.4437,1.662,1.6,55.8524,56.0,85.71
20160614160000,26.28,15.0,15.0,41.9893,57.5498,69.4437,1.6861,1.6,55.8524,56.0,85.71
20160614161500,25.61,15.0,15.0,41.8029,57.5498,69.4437,1.6941,1.6,55.8524,56.0,85.71
20160614163000,23.695,15.0,15.0,41.8029,57.5498,69.4437,1.6941,1.6,55.8524,56.0,85.71
20160614164500,22.52,15.0,15.0,41.8207,57.5498,69.4437,1.666,1.6,55.8524,56.0,85.71
20160614170000,20.605,15.0,15.0,41.1196,57.5498,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614171500,20.605,15.0,15.0,41.3929,57.5498,69.4437,1.662,1.6,55.8524,56.0,85.71
20160614173000,20.605,15.0,15.0,41.5942,57.5498,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614174500,20.605,15.0,15.0,41.466,57.5498,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614180000,20.605,15.0,15.0,41.5297,57.5498,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614181500,20.605,15.0,15.0,41.4005,57.5498,69.4437,1.662,1.6,55.8524,56.0,85.71
20160614183000,20.605,15.0,15.0,41.1422,57.5498,69.4437,1.662,1.6,55.8524,56.0,85.71
20160614184500,20.605,15.0,15.0,41.013,57.5498,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614190000,20.605,15.0,15.0,40.9485,57.5498,69.4437,1.666,1.6,55.8524,56.0,85.71
20160614191500,20.605,15.0,15.0,41.2,57.5498,69.4437,1.674,1.6,55.8524,56.0,85.71
20160614193000,20.605,15.0,15.0,41.0698,57.5498,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614194500,20.605,15.0,15.0,41.1892,56.9395,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614200000,19.935,15.0,15.0,40.8095,56.9395,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614201500,19.935,15.0,15.0,40.3672,56.9395,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614203000,19.935,15.0,15.0,40.5991,56.9395,69.4437,1.674,1.6,55.8524,56.0,85.71
20160614204500,19.935,15.0,15.0,40.468,56.9395,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614210000,18.74,15.0,15.0,40.2713,56.9395,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614211500,18.74,15.0,15.0,40.3818,56.024,69.4437,1.678,1.6,55.8524,56.0,85.71
20160614213000,18.74,15.0,15.0,40.3572,56.024,69.4437,1.678,1.6,55.8524,56.0,85.71
20160614214500,18.74,15.0,15.0,40.2241,56.024,69.4437,1.674,1.6,55.8524,56.0,85.71
20160614220000,18.74,15.0,15.0,40.1276,56.024,69.4437,1.678,1.6,55.8524,56.0,85.71
20160614221500,18.74,15.0,15.0,40.2287,56.024,69.4437,1.678,1.6,55.8524,56.0,85.71
20160614223000,18.74,15.0,15.0,40.4639,56.024,69.4437,1.674,1.6,55.8524,56.0,85.71
20160614224500,18.74,15.0,15.0,40.3279,56.024,69.4437,1.67,1.6,55.8524,56.0,85.71
20160614230000,18.74,15.0,15.0,40.2598,56.024,69.4437,1.678,1.6,55.8524,56.0,85.71
20160614231500,18.74,15.0,15.0,40.2195,56.024,69.4437,1.6821,1.6,55.8524,56.0,85.71
20160614233000,18.74,15.0,15.0,39.9454,56.024,69.4437,1.678,1.6,55.8524,56.0,85.71
20160614234500,18.74,15.0,15.0,39.9682,56.024,69.4437,1.678,1.6,55.8524,56.0,85.71
20160615000000,18.74,15.0,15.0,39.9682,56.024,69.4437,1.678,1.6,55.8524,56.0,85.71
20160615001500,18.74,15.0,15.0,39.9682,55.7798,69.4437,1.6821,1.6,55.8524,56.0,85.165
20160615003000,18.07,15.0,15.0,39.7794,55.7798,69.4437,1.678,1.6,55.8524,56.0,85.165
20160615004500,18.07,15.0,15.0,39.9348,55.7798,69.4437,1.678,1.6,55.8524,56.0,85.165
20160615010000,18.07,15.0,15.0,39.9348,55.7798,69.4437,1.6821,1.6,55.8524,56.0,85.165
20160615011500,20.445,15.0,15.0,39.6548,55.7798,69.4437,1.5175,1.6,55.8524,56.0,81.685
20160615013000,21.72,15.0,15.0,39.6548,55.7798,69.4437,1.5175,1.6,55.8524,56.0,80.44
20160615014500,21.72,15.0,15.0,39.5148,55.7798,69.4437,1.5094,1.6,55.8524,56.0,80.44
20160615020000,21.72,15.0,15.0,39.5957,55.7798,69.4437,1.5255,1.6,55.8524,56.0,80.44
20160615021500,21.72,15.0,15.0,39.5957,55.7798,69.4437,1.5215,1.6,55.8524,56.0,80.44
20160615023000,21.72,15.0,15.0,39.5252,55.7798,69.4437,1.5215,1.6,55.8524,56.0,80.44
20160615024500,21.72,15.0,15.0,39.5252,55.7798,69.4437,1.5175,1.6,55.8524,56.0,80.44
20160615030000,21.72,15.0,15.0,39.3842,55.7798,69.4437,1.5175,1.6,55.8524,56.0,80.44
20160615031500,21.72,15.0,15.0,39.3842,55.7798,69.4437,1.5134,1.6,55.8524,56.0,80.44
20160615033000,21.72,15.0,15.0,39.2432,55.7798,69.4437,1.5175,1.6,55.8524,56.0,80.44
20160615034500,21.72,15.0,15.0,39.2432,55.7798,69.4437,1.5134,1.6,55.8524,56.0,80.44
20160615040000,21.72,15.0,15.0,38.9612,55.7798,69.4437,1.5054,1.6,55.8524,56.0,80.44
20160615041500,21.72,15.0,15.0,39.1067,55.7798,69.4437,1.5134,1.6,55.8524,56.0,80.44
20160615043000,21.72,15.0,15.0,39.1067,55.7798,69.4437,1.5094,1.6,55.8524,56.0,80.44
20160615044500,21.72,15.0,15.0,39.1067,55.7798,69.4437,1.5094,1.6,55.8524,56.0,80.44
20160615050000,21.72,15.0,15.0,39.1067,55.7798,69.4437,1.5094,1.6,55.8524,56.0,80.44
20160615051500,21.72,15.0,15.0,39.1067,55.7798,69.4437,1.5094,1.6,55.8524,56.0,80.44
20160615053000,21.72,15.0,15.0,38.9648,55.7798,69.4437,1.5094,1.6,55.8524,56.0,80.44
20160615054500,21.72,15.0,15.0,38.8228,55.7798,69.4437,1.5134,1.6,55.8524,56.0,80.44
20160615060000,21.72,15.0,15.0,38.8228,55.7798,69.4437,1.5175,1.6,55.8524,56.0,80.44
20160615061500,21.72,15.0,15.0,38.8228,55.7798,69.4437,1.5094,1.6,55.8524,56.0,80.44
20160615063000,21.72,15.0,15.0,38.5388,55.7798,69.4437,1.5134,1.6,55.8524,56.0,80.44
20160615064500,21.72,15.0,15.0,38.7509,55.7798,69.4437,1.5134,1.6,55.8524,56.0,80.44
20160615070000,21.72,15.0,15.0,38.8938,55.7798,69.4437,1.5134,1.6,55.8524,56.0,80.44
20160615071500,22.94,15.0,15.0,39.2509,55.7798,69.4437,1.5094,1.6,55.8524,56.0,80.44
20160615073000,22.94,15.0,15.0,39.3948,55.7798,69.4437,1.5335,1.6,55.8524,56.0,81.505
20160615074500,23.655,15.0,15.0,39.8987,55.7798,69.4437,1.5415,1.6,55.8524,56.0,81.505
20160615080000,23.655,15.0,15.0,40.1866,55.7798,69.4437,1.5335,1.6,55.8524,56.0,81.505
20160615081500,26.59,15.0,15.0,40.8344,55.7798,69.4437,1.5215,1.6,55.8524,56.0,81.505
20160615083000,26.59,15.0,15.0,41.4216,55.7798,69.4437,1.5255,1.6,55.8524,56.0,81.505
20160615084500,24.005,15.0,15.0,41.986,55.7798,69.4437,1.5255,1.6,55.8524,56.0,81.505
20160615090000,21.325,15.0,15.0,41.9677,55.7798,69.4437,1.5295,1.6,55.8524,56.0,81.505
20160615091500,21.325,15.0,15.0,42.4157,55.7798,69.4437,1.5255,1.6,55.8524,56.0,81.505
20160615093000,21.325,15.0,15.0,42.0734,55.7798,69.4437,1.5215,1.6,55.8524,56.0,81.505
20160615094500,21.325,15.0,15.0,41.9327,55.7798,69.4437,1.5295,1.6,55.8524,56.0,81.505
20160615100000,21.325,15.0,15.0,42.3009,55.7798,69.4437,1.5295,1.6,55.8524,56.0,81.505
20160615101500,21.325,15.0,15.0,42.6602,55.7798,69.4437,1.5335,1.6,55.8524,56.0,81.505
20160615103000,29.05,15.0,15.0,42.8095,55.7798,69.4437,1.5134,1.6,55.8524,56.0,85.3
20160615104500,26.465,15.0,15.0,42.8863,55.7798,69.4437,1.5134,1.6,55.8524,56.0,85.3
20160615110000,26.465,15.0,15.0,42.8921,55.7798,69.4437,1.5255,1.6,55.8524,56.0,85.3
20160615111500,26.465,15.0,15.0,42.8284,55.7798,69.4437,1.5175,1.6,55.8524,56.0,85.3
20160615113000,26.465,15.0,15.0,43.2219,55.7798,69.4437,1.5175,1.6,55.8524,56.0,85.3
20160615114500,26.465,15.0,15.0,42.7568,55.7798,69.4437,1.5134,1.6,55.8524,56.0,85.3
20160615120000,27.185,15.0,15.0,43.0683,55.7798,69.4437,1.5054,1.6,55.8524,56.0,85.3
20160615121500,28.615,15.0,15.0,42.9257,55.7798,69.4437,1.5175,1.6,55.8524,56.0,85.3
20160615123000,32.265,15.0,15.0,42.9074,55.7798,69.4437,1.5255,1.6,55.8524,56.0,85.3
20160615124500,32.265,15.0,15.0,43.7733,55.7798,69.4437,1.5215,1.6,55.8524,56.0,85.3
20160615130000,32.265,15.0,15.0,43.3491,55.7798,69.4437,1.5255,1.6,55.8524,56.0,85.3
20160615131500,32.265,15.0,15.0,43.3234,55.7798,69.4437,1.5255,1.6,55.8524,56.0,85.3
20160615133000,32.265,15.0,15.0,43.6015,55.7798,69.4437,1.5295,1.6,55.8524,56.0,85.3
20160615134500,32.265,15.0,15.0,43.1982,55.7798,69.4437,1.5335,1.6,55.8524,56.0,85.3
20160615140000,32.265,15.0,15.0,43.2316,55.7798,69.4437,1.5255,1.6,55.8524,56.0,85.3
20160615141500,32.265,15.0,15.0,43.6043,55.7798,69.4437,1.5215,1.6,55.8524,56.0,85.3
20160615143000,32.265,15.0,15.0,43.5066,55.7798,69.4437,1.5215,1.6,55.8524,56.0,85.3
20160615144500,32.985,15.0,15.0,43.2226,55.7798,69.4437,1.5255,1.6,55.8524,56.0,85.3
20160615150000,32.985,15.0,15.0,43.3024,55.7798,69.4437,1.5215,1.6,55.8524,56.0,85.3
20160615151500,32.985,15.0,15.0,43.4843,55.7798,69.4437,1.5255,1.6,55.8524,56.0,85.3
20160615153000,32.985,15.0,15.0,43.3161,55.7798,69.4437,1.5255,1.6,55.8524,56.0,85.3
20160615154500,34.345,15.0,15.0,,55.7798,69.4437,1.5215,1.6,55.8524,56.0,85.3
20160615160000,28.065,15.0,15.0,,56.6648,69.4437,1.5255,1.6,55.8524,56.0,85.3
20160615161500,34.635,15.0,15.0,,56.6648,69.4437,1.5255,1.6,55.8524,56.0,85.3
20160615163000,34.635,15.0,15.0,,56.6648,69.4437,1.5335,1.6,55.8524,56.0,85.3
20160615164500,34.635,15.0,15.0,,55.8103,69.4437,1.5375,1.6,55.8524,56.0,85.3
20160615170000,34.635,15.0,15.0,,55.8103,69.4437,1.5415,1.6,55.8524,56.0,85.3
20160615171500,34.635,15.0,15.0,,55.8103,69.4437,1.5375,1.6,55.8524,56.0,85.3
20160615173000,33.245,15.0,15.0,,55.8103,69.4437,1.5415,1.6,55.8524,56.0,85.3
20160615174500,27.92,15.0,15.0,,55.8103,69.4437,1.5456,1.6,55.8524,56.0,85.3
20160615180000,25.95,15.0,15.0,,55.8103,69.4437,1.5496,1.6,55.8524,56.0,85.3
20160615181500,25.95,15.0,15.0,,55.8103,69.4437,1.5616,1.6,55.8524,56.0,85.3
20160615183000,25.95,15.0,15.0,,55.8103,69.4437,1.5656,1.6,55.8524,56.0,85.3
20160615184500,25.95,15.0,15.0,42.474,55.8103,69.4437,1.5817,1.6,55.8524,56.0,85.3
20160615190000,25.95,15.0,15.0,42.474,55.8103,69.4437,1.5817,1.6,55.8524,56.0,85.3
20160615191500,23.51,15.0,15.0,42.6353,55.8103,69.4437,1.6018,1.6,55.8524,56.0,85.3
20160615193000,23.51,15.0,15.0,42.5501,55.8103,69.4437,1.5978,1.6,55.8524,56.0,85.3
20160615194500,23.51,15.0,15.0,42.3667,55.8103,69.4437,1.5777,1.6,55.8524,56.0,85.3
20160615200000,23.51,15.0,15.0,42.1135,55.8103,69.4437,1.5777,1.6,55.8524,56.0,85.3
20160615201500,21.81,15.0,15.0,42.0712,55.8103,69.4437,1.5777,1.6,55.8524,56.0,85.3
20160615203000,21.81,15.0,15.0,41.6453,55.8103,69.4437,1.5817,1.6,55.8524,56.0,85.3
20160615204500,21.81,15.0,15.0,41.5902,55.8103,69.4437,1.5777,1.6,55.8524,56.0,85.3
20160615210000,19.49,15.0,15.0,41.466,55.8103,69.4437,1.5737,1.6,55.8524,56.0,85.3
20160615211500,19.49,15.0,15.0,41.5297,55.8103,69.4437,1.5817,1.6,55.8524,56.0,85.3
20160615213000,21.64,15.0,15.0,41.013,55.8103,69.4437,1.5737,1.6,55.8524,56.0,85.3
20160615214500,25.54,15.0,15.0,40.8193,55.8103,69.4437,1.5777,1.6,55.8524,56.0,85.3
20160615220000,23.485,15.0,15.0,40.6794,55.8103,69.4437,1.5817,1.6,55.8524,56.0,85.3
20160615221500,20.515,15.0,15.0,40.6143,55.8103,69.4437,1.5817,1.6,55.8524,56.0,85.3
20160615223000,19.845,15.0,15.0,40.6143,55.8103,69.4437,1.5817,1.6,55.8524,56.0,85.3
20160615224500,19.845,15.0,15.0,40.6143,55.8103,69.4437,1.6018,1.6,55.8524,56.0,85.3
20160615230000,19.845,15.0,15.0,40.3672,55.8103,69.4437,1.6218,1.6,55.8524,56.0,85.3
20160615231500,19.845,15.0,15.0,40.3672,55.8103,69.4437,1.6459,1.6,55.8524,56.0,85.3
20160615233000,19.845,15.0,15.0,40.4841,55.8103,69.4437,1.6339,1.6,55.8524,56.0,85.3
20160615234500,19.845,15.0,15.0,40.2238,55.8103,69.4437,1.666,1.6,55.8524,56.0,85.3
20160616000000,19.845,15.0,15.0,40.1401,55.8103,69.4437,1.674,1.6,55.8524,56.0,85.3
20160616001500,18.815,15.0,15.0,39.7467,55.8103,69.4437,1.6901,1.6,55.8524,56.0,85.3
20160616003000,22.515,15.0,15.0,39.7872,55.8103,69.4437,1.67,1.6,55.8524,56.0,85.3
20160616004500,22.515,15.0,15.0,39.523,55.8103,69.4437,1.6861,1.6,55.8524,56.0,85.3
20160616010000,22.515,15.0,15.0,39.1592,55.8103,69.4437,1.6861,1.6,55.8524,56.0,85.3
20160616011500,22.515,15.0,15.0,39.1889,55.8103,69.4437,1.678,1.6,55.8524,56.0,85.3
20160616013000,22.515,15.0,15.0,39.013,55.8103,69.4437,1.6941,1.6,55.8524,56.0,85.3
20160616014500,22.515,15.0,15.0,39.1033,55.8103,69.4437,1.6901,1.6,55.8524,56.0,85.3
20160616020000,22.515,15.0,15.0,38.7631,55.8103,69.4437,1.6941,1.6,55.8524,56.0,85.3
20160616021500,19.995,15.0,15.0,38.986,55.8103,69.4437,1.666,1.6,56.5005,56.0,85.3
20160616023000,18.285,15.0,15.0,38.7631,55.8103,69.4437,1.67,1.6,55.6004,56.0,85.3
20160616024500,18.285,15.0,15.0,38.7631,55.8103,69.4437,1.666,1.6,55.6004,56.0,85.3
20160616030000,18.285,15.0,15.0,38.7119,55.8103,69.4437,1.666,1.6,55.6004,56.0,85.3
20160616031500,17.09,15.0,15.0,38.4229,55.8103,69.4437,1.67,1.6,56.1764,56.0,85.3
20160616033000,17.09,15.0,15.0,38.5063,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160616034500,17.09,15.0,15.0,38.3693,55.8103,69.4437,1.666,1.6,56.1764,56.0,85.3
20160616040000,20.06,15.0,15.0,38.3117,55.8103,69.4437,1.666,1.6,56.1764,56.0,85.3
20160616041500,20.06,15.0,15.0,38.5282,55.8103,69.4437,1.67,1.6,56.1764,56.0,85.3
20160616043000,20.06,15.0,15.0,38.3117,55.8103,69.4437,1.67,1.6,56.1764,56.0,85.3
20160616044500,20.06,15.0,15.0,38.3117,55.8103,69.4437,1.67,1.6,56.1764,56.0,85.3
20160616050000,20.06,15.0,15.0,38.3197,55.8103,69.4437,1.666,1.6,56.1764,56.0,85.3
20160616051500,20.06,15.0,15.0,38.3197,55.8103,69.4437,1.67,1.6,56.1764,56.0,85.3
20160616053000,20.06,15.0,15.0,38.3197,55.8103,69.4437,1.6901,1.6,56.1764,56.0,85.3
20160616054500,20.06,15.0,15.0,38.3197,55.8103,69.4437,1.5375,1.6,56.1764,56.0,85.3
20160616060000,20.06,15.0,15.0,38.3947,55.8103,69.4437,1.5777,1.6,56.1764,56.0,85.3
20160616061500,20.775,15.0,15.0,38.3947,55.8103,69.4437,1.6018,1.6,56.1764,56.0,85.3
20160616063000,20.775,15.0,15.0,38.3947,55.8103,69.4437,1.67,1.6,56.1764,56.0,85.3
20160616064500,22.925,15.0,15.0,38.6087,55.8103,69.4437,1.67,1.6,56.1764,56.0,85.3
20160616070000,22.925,15.0,15.0,38.3947,55.8103,69.4437,1.6499,1.6,56.1764,56.0,85.3
20160616071500,23.785,15.0,15.0,38.6087,55.8103,69.4437,1.6379,1.6,56.1764,56.0,85.3
20160616073000,23.785,15.0,15.0,39.3197,55.8103,69.4437,1.6018,1.6,56.1764,56.0,85.3
20160616074500,24.79,15.0,15.0,39.2432,55.8103,69.4437,1.5777,1.6,56.1764,56.0,85.3
20160616080000,26.005,15.0,15.0,40.1006,55.8103,69.4437,1.5616,1.6,55.6004,56.0,85.3
20160616081500,26.005,15.0,15.0,40.681,55.8103,69.4437,1.5335,1.6,55.6004,56.0,85.3
20160616083000,25.335,15.0,15.0,41.2365,55.8103,69.4437,1.5054,1.6,55.6004,56.0,85.3
20160616084500,22.495,15.0,15.0,41.4287,55.8103,69.4437,1.5134,1.6,55.6004,56.0,85.3
20160616090000,21.825,15.0,15.0,41.3486,55.139,69.4437,1.5134,1.6,55.6004,56.0,85.3
20160616091500,21.825,15.0,15.0,41.6937,55.139,69.4437,1.5175,1.6,55.6004,56.0,85.3
20160616093000,21.825,15.0,15.0,41.7146,55.139,69.4437,1.5134,1.6,55.6004,56.0,85.3
20160616094500,21.825,15.0,15.0,41.5552,55.139,69.4437,1.5175,1.6,56.3384,56.0,85.3
20160616100000,21.825,15.0,15.0,40.9485,55.139,69.4437,1.5134,1.6,56.3384,56.0,85.3
20160616101500,21.825,15.0,15.0,41.1422,55.139,69.4437,1.5134,1.6,56.3384,56.0,85.3
20160616103000,25.19,15.0,15.0,41.5297,55.139,69.4437,1.5175,1.6,56.3384,56.0,85.3
20160616104500,27.05,15.0,15.0,41.466,55.139,69.4437,1.5134,1.6,56.3384,56.0,85.3
20160616110000,27.05,15.0,15.0,41.3825,55.139,69.4437,1.5215,1.6,56.3384,56.0,85.3
20160616111500,25.66,15.0,15.0,41.7715,55.139,69.4437,1.5134,1.6,55.6364,56.0,85.3
20160616113000,24.485,15.0,15.0,41.2881,55.139,69.4437,1.5175,1.6,55.6364,56.0,85.3
20160616114500,24.485,15.0,15.0,41.2881,55.139,69.4437,1.5175,1.6,55.6364,56.0,85.3
20160616120000,24.485,15.0,15.0,41.7195,55.7188,69.4437,1.5215,1.6,55.6364,56.0,85.3
20160616121500,24.485,15.0,15.0,41.7195,55.7188,69.4437,1.5134,1.6,55.6364,56.0,85.3
20160616123000,24.485,15.0,15.0,41.6651,55.7188,69.4437,1.5175,1.6,55.6364,56.0,85.3
20160616124500,24.485,15.0,15.0,41.4515,55.7188,69.4437,1.5175,1.6,55.6364,56.0,85.3
20160616130000,24.485,15.0,15.0,41.9327,55.7188,69.4437,1.5134,1.6,55.6364,56.0,85.3
20160616131500,24.485,15.0,15.0,41.7142,55.7188,69.4437,1.5215,1.6,55.6364,56.0,85.3
20160616133000,24.485,15.0,15.0,42.3537,55.7188,69.4437,1.5175,1.6,55.6364,56.0,85.3
20160616134500,24.485,15.0,15.0,41.3437,55.7188,69.4437,1.5134,1.6,55.6364,56.0,85.3
20160616140000,25.35,15.0,15.0,41.751,55.7188,69.4437,1.5175,1.6,55.6364,56.0,85.3
20160616141500,30.075,15.0,15.0,41.2933,55.7188,69.4437,1.5134,1.6,55.6364,56.0,85.3
20160616143000,24.37,15.0,15.0,40.5994,55.7188,69.4437,1.5134,1.6,55.6364,56.0,85.3
20160616144500,24.37,15.0,15.0,40.5317,55.7188,69.4437,1.5175,1.6,55.6364,56.0,85.3
20160616150000,24.37,15.0,15.0,40.3304,55.7188,69.4437,1.5215,1.6,55.6364,56.0,85.3
20160616151500,24.37,15.0,15.0,40.6243,55.7188,69.4437,1.5134,1.6,55.6364,56.0,85.3
20160616153000,24.37,15.0,15.0,41.3048,55.7188,69.4437,1.5134,1.6,56.2844,56.0,85.3
20160616154500,24.37,15.0,15.0,41.1169,55.7188,69.4437,1.5175,1.6,56.2844,56.0,85.3
20160616160000,24.37,15.0,15.0,41.6361,55.7188,69.4437,1.5295,1.6,56.2844,56.0,85.3
20160616161500,24.37,15.0,15.0,41.6913,55.7188,69.4437,1.5536,1.6,56.2844,56.0,85.3
20160616163000,24.37,15.0,15.0,42.8374,55.7188,69.4437,1.5697,1.6,56.2844,56.0,85.3
20160616164500,24.37,15.0,15.0,42.7071,55.7188,69.4437,1.5897,1.6,56.2844,56.0,85.3
20160616170000,24.37,15.0,15.0,41.6913,55.7188,69.4437,1.5937,1.6,56.2844,56.0,85.3
20160616171500,24.37,15.0,15.0,42.1243,55.7188,69.4437,1.6058,1.6,56.2844,56.0,85.3
20160616173000,23.7,15.0,15.0,42.2367,55.7188,69.4437,1.6098,1.6,56.2844,56.0,85.3
20160616174500,23.7,15.0,15.0,42.5937,55.7188,69.4437,1.6218,1.6,56.2844,56.0,85.3
20160616180000,23.7,15.0,15.0,42.537,55.7188,69.4437,1.6218,1.6,55.6364,56.0,85.3
20160616181500,21.31,15.0,15.0,42.4236,55.7188,69.4437,1.6218,1.6,55.6364,56.0,85.3
20160616183000,21.31,15.0,15.0,43.0089,55.7188,69.4437,1.6259,1.6,56.4464,56.0,85.3
20160616184500,21.31,15.0,15.0,42.723,55.7188,69.4437,1.6339,1.6,56.4464,56.0,85.3
20160616190000,27.0,15.0,15.0,42.4942,55.7188,69.4437,1.6299,1.6,56.4464,56.0,85.3
20160616191500,27.0,15.0,15.0,42.3227,55.7188,69.4437,1.6339,1.6,56.4464,56.0,85.3
20160616193000,27.0,15.0,15.0,42.1571,55.7188,69.4437,1.6259,1.6,56.4464,56.0,85.3
20160616194500,27.0,15.0,15.0,41.8673,55.7188,69.4437,1.6299,1.6,55.7264,56.0,85.3
20160616200000,25.23,15.0,15.0,41.685,55.7188,69.4437,1.6259,1.6,55.7264,56.0,85.3
20160616201500,20.83,15.0,15.0,41.9528,55.7188,69.4437,1.6259,1.6,55.7264,56.0,85.3
20160616203000,20.83,15.0,15.0,41.7257,55.7188,69.4437,1.6218,1.6,55.7264,56.0,85.3
20160616204500,20.83,15.0,15.0,41.5438,55.7188,69.4437,1.6178,1.6,55.7264,56.0,85.3
20160616210000,20.83,15.0,15.0,41.6579,55.7188,69.4437,1.6018,1.6,55.7264,56.0,85.3
20160616211500,20.83,15.0,15.0,41.5544,55.7188,69.4437,1.6058,1.6,55.7264,56.0,85.3
20160616213000,20.83,15.0,15.0,41.2572,55.7188,69.4437,1.6058,1.6,55.7264,56.0,85.3
20160616214500,20.83,15.0,15.0,41.3298,55.7188,69.4437,1.6058,1.6,55.7264,56.0,85.3
20160616220000,20.83,15.0,15.0,41.2086,55.7188,69.4437,1.6098,1.6,55.7264,56.0,85.3
20160616221500,20.83,15.0,15.0,41.0178,55.7188,69.4437,1.6138,1.6,55.7264,56.0,85.3
20160616223000,18.965,15.0,15.0,40.8193,55.7188,69.4437,1.6058,1.6,55.7264,56.0,85.3
20160616224500,18.965,15.0,15.0,40.6143,55.7188,69.4437,1.6058,1.6,56.2844,56.0,85.3
20160616230000,18.965,15.0,15.0,40.58,55.7188,69.4437,1.6098,1.6,56.2844,56.0,85.3
20160616231500,18.965,15.0,15.0,40.4903,55.7188,69.4437,1.6018,1.6,56.2844,56.0,85.3
20160616233000,18.965,15.0,15.0,40.4903,55.7188,69.4437,1.6098,1.6,56.2844,56.0,85.3
20160616234500,18.965,15.0,15.0,40.6234,55.7188,69.4437,1.6058,1.6,56.2844,56.0,85.3
20160617000000,18.965,15.0,15.0,40.3818,55.7188,69.4437,1.6058,1.6,56.2844,56.0,85.3
20160617001500,18.965,15.0,15.0,40.4903,55.7188,69.4437,1.6178,1.6,55.6904,56.0,85.3
20160617003000,17.77,15.0,15.0,40.3572,55.7188,69.4437,1.6098,1.6,56.3384,56.0,85.3
20160617004500,20.345,15.0,15.0,40.5969,55.7188,69.4437,1.6018,1.6,56.3384,56.0,85.3
20160617010000,20.345,15.0,15.0,40.4628,55.7188,69.4437,1.6058,1.6,56.3384,56.0,85.3
20160617011500,23.355,15.0,15.0,40.4628,55.7188,69.4437,1.6178,1.6,56.3384,56.0,85.3
20160617013000,23.355,15.0,15.0,40.4989,55.7188,69.4437,1.6058,1.6,56.3384,56.0,85.3
20160617014500,23.355,15.0,15.0,40.3638,55.7188,69.4437,1.6178,1.6,56.3384,56.0,85.3
20160617020000,23.355,15.0,15.0,40.3279,55.7188,69.4437,1.6178,1.6,56.3384,56.0,85.3
20160617021500,23.355,15.0,15.0,40.0261,55.7188,69.4437,1.6178,1.6,56.3384,56.0,85.3
20160617023000,23.355,15.0,15.0,39.9877,55.7188,69.4437,1.6058,1.6,56.3384,56.0,85.3
20160617024500,23.355,15.0,15.0,40.2195,55.7188,69.4437,1.6178,1.6,56.3384,56.0,85.3
20160617030000,23.355,15.0,15.0,40.0825,55.7188,69.4437,1.6218,1.6,56.3384,56.0,85.3
20160617031500,23.355,15.0,15.0,39.8769,55.7188,69.4437,1.6218,1.6,55.4743,56.0,85.3
20160617033000,17.1,15.0,15.0,39.554,55.7188,69.4437,1.6259,1.6,55.4743,56.0,85.3
20160617034500,17.1,15.0,15.0,39.554,55.7188,69.4437,1.6299,1.6,56.3384,56.0,85.3
20160617040000,17.1,15.0,15.0,39.485,55.7188,69.4437,1.6419,1.6,56.3384,56.0,85.3
20160617041500,17.1,15.0,15.0,39.347,55.7188,69.4437,1.6499,1.6,56.3384,56.0,85.3
20160617043000,19.095,15.0,15.0,39.6548,55.7188,69.4437,1.658,1.6,56.3384,56.0,85.3
20160617044500,19.095,15.0,15.0,39.4319,55.7188,69.4437,1.674,1.6,56.3384,56.0,85.3
20160617050000,19.095,15.0,15.0,39.1538,55.7188,69.4437,1.674,1.6,56.3384,56.0,85.3
20160617051500,19.095,15.0,15.0,38.9453,55.7188,69.4437,1.674,1.6,56.3384,56.0,85.3
20160617053000,19.095,15.0,15.0,38.8847,55.7188,69.4437,1.674,1.6,56.3384,56.0,85.3
20160617054500,19.095,15.0,15.0,38.8847,55.7188,69.4437,1.678,1.6,56.3384,56.0,85.3
20160617060000,19.095,15.0,15.0,38.6672,55.7188,69.4437,1.674,1.6,56.3384,56.0,85.3
20160617061500,19.095,15.0,15.0,38.6672,55.7188,69.4437,1.674,1.6,56.3384,56.0,85.3
20160617063000,19.095,15.0,15.0,38.7447,55.7188,69.4437,1.67,1.6,56.3384,56.0,85.3
20160617064500,23.46,15.0,15.0,38.7447,55.7188,69.4437,1.674,1.6,56.3384,56.0,85.3
20160617070000,23.46,15.0,15.0,38.8847,55.7188,69.4437,1.6379,1.6,56.3384,56.0,85.3
20160617071500,23.46,15.0,15.0,39.0247,55.7188,69.4437,1.6058,1.6,56.3384,56.0,85.3
20160617073000,24.32,15.0,15.0,39.3048,55.7188,69.4437,1.5937,1.6,56.3384,56.0,85.3
20160617074500,24.32,15.0,15.0,39.5148,55.7188,69.4437,1.5697,1.6,56.3384,56.0,85.3
20160617080000,24.32,15.0,15.0,40.2302,55.7188,69.4437,1.5536,1.6,56.3384,56.0,85.3
20160617081500,26.255,15.0,15.0,40.6532,55.7188,69.4437,1.5255,1.6,56.3384,56.0,85.3
20160617083000,26.255,15.0,15.0,41.2877,55.7188,69.4437,1.5134,1.6,56.3384,56.0,85.3
20160617084500,23.54,15.0,15.0,41.5449,55.7188,69.4437,1.5175,1.6,55.7264,56.0,85.3
20160617090000,23.54,15.0,15.0,41.59,55.7188,69.4437,1.5094,1.6,55.7264,56.0,85.3
20160617091500,23.54,15.0,15.0,41.6886,55.7188,69.4437,1.5175,1.6,55.7264,56.0,85.3
20160617093000,23.54,15.0,15.0,41.6026,55.7188,69.4437,1.5134,1.6,55.7264,56.0,85.3
20160617094500,23.54,15.0,15.0,41.5552,55.7188,69.4437,1.5175,1.6,55.7264,56.0,85.3
20160617100000,23.54,15.0,15.0,41.2651,55.7188,69.4437,1.5094,1.6,55.7264,56.0,85.3
20160617101500,20.665,15.0,15.0,41.2714,55.7188,69.4437,1.5094,1.6,55.7264,56.0,85.3
20160617103000,26.11,15.0,15.0,41.0774,55.7188,69.4437,1.5134,1.6,55.7264,56.0,85.3
20160617104500,23.265,15.0,15.0,41.0694,57.7329,69.4437,1.5134,1.6,55.7264,56.0,85.3
20160617110000,23.265,15.0,15.0,41.1033,55.8103,69.4437,1.5134,1.6,55.7264,56.0,85.3
20160617111500,23.265,15.0,15.0,41.1441,55.8103,69.4437,1.5134,1.6,55.7264,56.0,85.3
20160617113000,24.985,15.0,15.0,40.4615,55.8103,69.4437,1.5134,1.6,55.7264,56.0,85.3
20160617114500,27.135,15.0,15.0,40.3707,55.8103,69.4437,1.5134,1.6,55.7264,56.0,85.3
20160617120000,27.135,15.0,15.0,41.1177,55.8103,69.4437,1.5134,1.6,55.7264,56.0,85.3
20160617121500,27.135,15.0,15.0,41.2967,55.8103,69.4437,1.5134,1.6,56.3384,56.0,85.3
20160617123000,28.495,15.0,15.0,41.9327,55.8103,69.4437,1.5295,1.6,56.3384,56.0,85.3
20160617124500,28.495,15.0,15.0,42.1132,55.8103,69.4437,1.5255,1.6,56.3384,56.0,85.3
20160617130000,28.495,15.0,15.0,42.2511,55.8103,69.4437,1.5255,1.6,56.3384,56.0,85.3
20160617131500,28.495,15.0,15.0,41.9089,55.8103,69.4437,1.5255,1.6,56.3384,56.0,85.3
20160617133000,31.215,15.0,15.0,42.6545,55.8103,69.4437,1.5175,1.6,56.3384,56.0,85.3
20160617134500,31.215,15.0,15.0,42.7371,55.8103,69.4437,1.5175,1.6,56.3384,56.0,85.3
20160617140000,31.215,15.0,15.0,41.1127,55.8103,69.4437,1.5215,1.6,56.3384,56.0,85.3
20160617141500,29.515,15.0,15.0,41.5792,55.8103,69.4437,1.5215,1.6,56.3384,56.0,85.3
20160617143000,29.515,15.0,15.0,42.741,55.8103,69.4437,1.5255,1.6,56.3384,56.0,85.3
20160617144500,29.515,15.0,15.0,43.2103,55.8103,69.4437,1.5255,1.6,56.3384,56.0,85.3
20160617150000,29.515,15.0,15.0,42.723,55.8103,69.4437,1.5175,1.6,56.3384,56.0,85.3
20160617151500,29.515,15.0,15.0,41.8017,55.8103,69.4437,1.5255,1.6,56.3384,56.0,85.3
20160617153000,29.515,15.0,15.0,42.8945,55.8103,69.4437,1.5175,1.6,56.3384,56.0,85.3
20160617154500,29.515,15.0,15.0,42.5177,55.8103,69.4437,1.5255,1.6,56.3384,56.0,85.3
20160617160000,29.515,15.0,15.0,41.7188,55.8103,69.4437,1.5375,1.6,56.3384,56.0,85.3
20160617161500,29.515,15.0,15.0,42.2987,55.8103,69.4437,1.5656,1.6,56.3384,56.0,85.3
20160617163000,29.515,15.0,15.0,42.7425,55.8103,69.4437,1.5817,1.6,56.3384,56.0,85.3
20160617164500,29.515,15.0,15.0,43.0089,55.8103,69.4437,1.6058,1.6,56.3384,56.0,85.3
20160617170000,25.405,15.0,15.0,43.0089,55.8103,69.4437,1.6218,1.6,56.3384,56.0,85.3
20160617171500,25.405,15.0,15.0,43.1954,55.8103,69.4437,1.6499,1.6,56.3384,56.0,85.3
20160617173000,25.405,15.0,15.0,42.6086,55.8103,69.4437,1.6459,1.6,56.3384,56.0,85.3
20160617174500,30.7,15.0,15.0,42.6185,55.8103,69.4437,1.658,1.6,56.3384,56.0,85.3
20160617180000,30.7,15.0,15.0,41.9795,55.8103,69.4437,1.658,1.6,56.3384,56.0,85.3
20160617181500,30.7,15.0,15.0,42.449,55.8103,69.4437,1.658,1.6,56.3384,56.0,85.3
20160617183000,30.7,15.0,15.0,42.1571,55.8103,69.4437,1.666,1.6,55.5104,56.0,85.3
20160617184500,24.33,15.0,15.0,42.3909,55.8103,69.4437,1.662,1.6,55.5104,56.0,85.3
20160617190000,24.33,15.0,15.0,42.565,55.8103,69.4437,1.658,1.6,55.5104,56.0,85.3
20160617191500,22.105,15.0,15.0,42.4476,55.8103,69.4437,1.662,1.6,55.5104,56.0,85.3
20160617193000,22.105,15.0,15.0,42.5005,55.8103,69.4437,1.666,1.6,55.5104,56.0,85.3
20160617194500,22.105,15.0,15.0,42.0864,55.8103,69.4437,1.662,1.6,55.5104,56.0,85.3
20160617200000,22.105,15.0,15.0,41.6921,55.8103,69.4437,1.662,1.6,55.5104,56.0,85.3
20160617201500,22.105,15.0,15.0,41.9388,55.8103,69.4437,1.662,1.6,55.5104,56.0,85.3
20160617203000,22.105,15.0,15.0,41.7195,55.8103,69.4437,1.662,1.6,55.5104,56.0,85.3
20160617204500,20.93,15.0,15.0,41.8029,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160617210000,20.93,15.0,15.0,41.5544,55.8103,69.4437,1.658,1.6,56.1764,56.0,85.3
20160617211500,20.93,15.0,15.0,41.6329,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160617213000,20.93,15.0,15.0,41.5191,55.8103,69.4437,1.666,1.6,56.1764,56.0,85.3
20160617214500,20.93,15.0,15.0,41.5902,55.8103,69.4437,1.658,1.6,56.1764,56.0,85.3
20160617220000,20.93,15.0,15.0,41.466,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160617221500,19.54,15.0,15.0,41.1422,55.8103,69.4437,1.666,1.6,56.1764,56.0,85.3
20160617223000,19.54,15.0,15.0,41.0581,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160617224500,19.54,15.0,15.0,40.8442,55.8103,69.4437,1.658,1.6,56.1764,56.0,85.3
20160617230000,19.54,15.0,15.0,40.7121,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160617231500,19.54,15.0,15.0,40.7565,55.8103,69.4437,1.67,1.6,56.1764,56.0,85.3
20160617233000,19.54,15.0,15.0,40.731,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160617234500,19.54,15.0,15.0,40.4628,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160618000000,19.54,15.0,15.0,40.7015,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160618001500,19.54,15.0,15.0,40.731,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160618003000,19.54,15.0,15.0,40.8651,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160618004500,19.54,15.0,15.0,40.5969,55.8103,69.4437,1.654,1.6,56.1764,56.0,85.3
20160618010000,19.54,15.0,15.0,40.3638,55.8103,69.4437,1.662,1.6,56.1764,56.0,85.3
20160618011500,23.215,15.0,15.0,40.3279,55.139,69.4437,1.6419,1.6,56.1764,56.0,88.42
20160618013000,24.015,15.0,15.0,40.3566,55.139,69.4437,1.4894,1.6,56.1764,56.0,84.59
20160618014500,20.165,15.0,15.0,40.4936,55.139,69.4437,1.5054,1.6,56.1764,56.0,84.59
20160618020000,17.665,15.0,15.0,39.9454,55.139,69.4437,1.5175,1.6,56.1764,56.0,84.59
20160618021500,18.525,15.0,15.0,40.0825,55.139,69.4437,1.5456,1.6,56.1764,56.0,84.59
20160618023000,23.755,15.0,15.0,40.2195,55.9019,69.4437,1.5777,1.6,56.1764,56.0,84.59
20160618024500,23.755,15.0,15.0,40.2195,55.9019,69.4437,1.6098,1.6,56.1764,56.0,84.59
20160618030000,23.755,15.0,15.0,40.1238,55.9019,69.4437,1.6299,1.6,56.1764,56.0,84.59
20160618031500,23.755,15.0,15.0,39.8516,55.9019,69.4437,1.6459,1.6,56.1764,56.0,84.59
20160618033000,23.755,15.0,15.0,39.8769,55.9019,69.4437,1.654,1.6,56.1764,56.0,84.59
20160618034500,18.59,15.0,15.0,39.6921,55.9019,69.4437,1.6499,1.6,56.1764,56.0,84.59
20160618040000,18.59,15.0,15.0,39.8301,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618041500,18.59,15.0,15.0,39.8301,55.9019,69.4437,1.6499,1.6,56.1764,56.0,84.59
20160618043000,18.59,15.0,15.0,39.554,55.9019,69.4437,1.654,1.6,56.1764,56.0,84.59
20160618044500,18.59,15.0,15.0,39.7794,55.9019,69.4437,1.6499,1.6,56.1764,56.0,84.59
20160618050000,18.59,15.0,15.0,39.9185,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618051500,18.59,15.0,15.0,39.9185,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618053000,18.59,15.0,15.0,39.7099,55.9019,69.4437,1.654,1.6,56.1764,56.0,84.59
20160618054500,18.59,15.0,15.0,39.5148,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618060000,18.59,15.0,15.0,39.5148,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618061500,18.59,15.0,15.0,39.3748,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618063000,18.59,15.0,15.0,39.1647,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618064500,18.59,15.0,15.0,39.3842,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618070000,18.59,15.0,15.0,39.5957,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618071500,22.885,15.0,15.0,39.7367,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618073000,24.965,15.0,15.0,40.1597,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618074500,24.965,15.0,15.0,40.3712,55.9019,69.4437,1.658,1.6,56.1764,56.0,84.59
20160618080000,24.965,15.0,15.0,41.0945,55.9019,69.4437,1.662,1.6,56.1764,56.0,84.59
20160618081500,24.965,15.0,15.0,41.2365,55.9019,69.4437,1.666,1.6,56.1764,56.0,84.59
20160618083000,24.965,15.0,15.0,41.4049,55.9019,69.4437,1.662,1.6,56.1764,56.0,84.59
20160618084500,24.965,15.0,15.0,41.4477,55.9019,69.4437,1.662,1.6,56.1764,56.0,84.59
20160618090000,25.825,15.0,15.0,41.9697,55.9019,69.4437,1.666,1.6,56.1764,56.0,84.59
20160618091500,25.825,15.0,15.0,41.8246,55.9019,69.4437,1.662,1.6,56.1764,56.0,84.59
20160618093000,25.825,15.0,15.0,42.3225,55.9019,69.4437,1.67,1.6,56.1764,56.0,84.59
20160618094500,25.825,15.0,15.0,42.0211,55.9019,69.4437,1.666,1.6,56.1764,56.0,84.59
20160618100000,25.825,15.0,15.0,41.9105,55.9019,69.4437,1.666,1.6,56.1764,56.0,84.59
20160618101500,20.795,15.0,15.0,41.7793,55.9019,69.4437,1.67,1.6,56.1764,56.0,84.59
20160618103000,20.795,15.0,15.0,42.0333,55.9019,69.4437,1.67,1.6,56.1764,56.0,84.59
20160618104500,20.795,15.0,15.0,42.1654,55.9019,69.4437,1.67,1.6,56.1764,56.0,84.59
20160618110000,20.795,15.0,15.0,42.5006,55.9019,69.4437,1.67,1.6,56.1764,56.0,84.59
20160618111500,24.31,15.0,15.0,41.9818,55.9019,69.4437,1.67,1.6,56.1764,56.0,84.59
20160618113000,24.31,15.0,15.0,42.3047,55.9019,69.4437,1.666,1.6,56.1764,56.0,84.59
20160618114500,24.31,15.0,15.0,42.3047,55.9019,69.4437,1.666,1.6,56.1764,56.0,84.59
20160618120000,24.31,15.0,15.0,42.0428,55.9019,69.4437,1.662,1.6,56.1764,56.0,84.59
20160618121500,18.475,15.0,15.0,41.8977,55.9019,69.4437,1.67,1.6,55.6004,56.0,84.59
20160618123000,16.755,15.0,15.0,38.4442,55.9019,69.4437,1.67,1.6,55.6004,56.0,84.59
20160618124500,19.89,15.0,15.0,37.6884,55.9019,69.4437,1.674,1.6,56.5005,56.0,84.59
20160618130000,21.535,15.0,15.0,37.5411,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618131500,21.535,15.0,15.0,36.5796,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618133000,15.725,15.0,15.0,36.9763,55.9019,69.4437,1.6861,1.6,55.9244,56.0,84.59
20160618134500,15.725,15.0,15.0,37.2445,55.9019,69.4437,1.674,1.6,55.9244,56.0,84.59
20160618140000,16.44,15.0,15.0,37.4953,55.9019,69.4437,1.67,1.6,55.9244,56.0,84.59
20160618141500,16.09,15.0,15.0,37.7616,55.9019,69.4437,1.674,1.6,55.9244,56.0,84.59
20160618143000,20.82,15.0,15.0,38.4051,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618144500,21.535,15.0,15.0,38.6753,55.9019,69.4437,1.67,1.6,55.9244,56.0,84.59
20160618150000,21.535,15.0,15.0,38.8264,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618151500,22.75,15.0,15.0,39.0605,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618153000,16.83,15.0,15.0,39.3128,55.9019,69.4437,1.674,1.6,55.9244,56.0,84.59
20160618154500,17.545,15.0,15.0,39.0306,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618160000,21.84,15.0,15.0,39.9797,55.9019,69.4437,1.6821,1.6,55.9244,56.0,84.59
20160618161500,21.84,15.0,15.0,39.4998,55.9019,69.4437,1.6821,1.6,55.9244,56.0,84.59
20160618163000,21.84,15.0,15.0,39.5667,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618164500,20.81,15.0,15.0,39.9415,55.9019,69.4437,1.6821,1.6,55.9244,56.0,84.59
20160618170000,17.08,15.0,15.0,39.8153,55.9019,69.4437,1.6821,1.6,55.9244,56.0,84.59
20160618171500,17.08,15.0,15.0,39.9367,55.9019,69.4437,1.6861,1.6,55.9244,56.0,84.59
20160618173000,17.08,15.0,15.0,39.6891,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618174500,18.515,15.0,15.0,39.692,55.9019,69.4437,1.674,1.6,55.9244,56.0,84.59
20160618180000,22.345,15.0,15.0,39.0656,55.9019,69.4437,1.67,1.6,55.9244,56.0,84.59
20160618181500,17.73,15.0,15.0,38.9433,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618183000,16.555,15.0,15.0,39.4415,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618184500,16.555,15.0,15.0,39.3643,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618190000,16.555,15.0,15.0,39.1588,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618191500,17.275,15.0,15.0,39.0306,55.9019,69.4437,1.67,1.6,55.9244,56.0,84.59
20160618193000,18.705,15.0,15.0,39.3128,55.9019,69.4437,1.674,1.6,55.9244,56.0,84.59
20160618194500,21.285,15.0,15.0,39.1566,55.9019,69.4437,1.674,1.6,55.9244,56.0,84.59
20160618200000,21.285,15.0,15.0,39.0605,55.9019,69.4437,1.67,1.6,55.9244,56.0,84.59
20160618201500,21.285,15.0,15.0,38.7302,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618203000,18.005,15.0,15.0,38.6525,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618204500,17.12,15.0,15.0,38.4514,55.9019,69.4437,1.67,1.6,55.9244,56.0,84.59
20160618210000,17.12,15.0,15.0,37.8479,55.9019,69.4437,1.67,1.6,55.9244,56.0,84.59
20160618211500,15.895,15.0,15.0,37.6621,55.9019,69.4437,1.67,1.6,55.9244,56.0,84.59
20160618213000,21.09,15.0,15.0,38.0952,55.9019,69.4437,1.67,1.6,55.9244,56.0,84.59
20160618214500,21.09,15.0,15.0,37.8787,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618220000,19.68,15.0,15.0,38.0266,55.9019,69.4437,1.678,1.6,55.9244,56.0,84.59
20160618221500,21.505,15.0,15.0,37.7525,55.9019,69.4437,1.6821,1.6,55.9244,56.0,84.59
20160618223000,19.425,15.0,15.0,37.6905,55.9019,69.4437,1.674,1.6,56.5725,56.0,84.59
20160618224500,15.51,15.0,15.0,37.6905,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160618230000,21.27,15.0,15.0,37.6215,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160618231500,14.825,15.0,15.0,37.8331,55.9019,69.4437,1.674,1.6,55.9604,56.0,84.59
20160618233000,20.73,15.0,15.0,37.555,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160618234500,20.73,15.0,15.0,37.555,55.9019,69.4437,1.674,1.6,55.9604,56.0,84.59
20160619000000,20.73,15.0,15.0,37.416,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619001500,17.345,15.0,15.0,37.6246,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619003000,17.345,15.0,15.0,37.6246,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619004500,20.43,15.0,15.0,37.7646,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619010000,16.03,15.0,15.0,37.277,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619011500,21.66,15.0,15.0,37.4846,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619013000,14.8,15.0,15.0,37.4846,55.9019,69.4437,1.67,1.6,55.9604,56.0,84.59
20160619014500,20.505,15.0,15.0,37.4146,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619020000,20.505,15.0,15.0,37.1346,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619021500,20.505,15.0,15.0,37.1346,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619023000,20.505,15.0,15.0,37.1987,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619024500,20.505,15.0,15.0,37.5449,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619030000,20.505,15.0,15.0,37.6217,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619031500,16.22,15.0,15.0,37.6217,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619033000,19.485,15.0,15.0,37.6217,55.9019,69.4437,1.67,1.6,55.9604,56.0,84.59
20160619034500,13.76,15.0,15.0,37.6217,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619040000,21.025,15.0,15.0,37.4807,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619041500,15.065,15.0,15.0,37.1346,55.9019,69.4437,1.674,1.6,55.9604,56.0,84.59
20160619043000,15.065,15.0,15.0,37.0577,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619044500,15.065,15.0,15.0,37.1987,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619050000,15.065,15.0,15.0,37.0577,55.9019,69.4437,1.674,1.6,55.9604,56.0,84.59
20160619051500,13.69,15.0,15.0,37.0577,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619053000,20.385,15.0,15.0,37.0577,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619054500,20.385,15.0,15.0,36.9872,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619060000,20.385,15.0,15.0,37.19,55.9019,69.4437,1.674,1.6,55.9604,56.0,84.59
20160619061500,18.02,15.0,15.0,37.2609,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619063000,16.295,15.0,15.0,37.0577,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619064500,14.96,15.0,15.0,37.0577,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619070000,20.825,15.0,15.0,37.2609,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619071500,17.24,15.0,15.0,37.2609,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619073000,17.24,15.0,15.0,37.5449,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619074500,22.075,15.0,15.0,37.6869,55.9019,69.4437,1.67,1.6,55.9604,56.0,84.59
20160619080000,22.075,15.0,15.0,38.2505,55.9019,69.4437,1.674,1.6,55.9604,56.0,84.59
20160619081500,22.075,15.0,15.0,38.3935,55.9019,69.4437,1.674,1.6,55.9604,56.0,84.59
20160619083000,22.075,15.0,15.0,38.8938,55.9019,69.4437,1.674,1.6,55.9604,56.0,84.59
20160619084500,22.075,15.0,15.0,39.1798,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619090000,22.075,15.0,15.0,40.1866,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619091500,22.075,15.0,15.0,40.1806,55.9019,69.4437,1.67,1.6,55.9604,56.0,84.59
20160619093000,22.075,15.0,15.0,40.4556,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619094500,22.075,15.0,15.0,40.5122,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619100000,22.075,15.0,15.0,40.3133,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619101500,22.075,15.0,15.0,40.2195,55.9019,69.4437,1.674,1.6,55.9604,56.0,84.59
20160619103000,22.075,15.0,15.0,40.5621,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619104500,23.295,15.0,15.0,40.6992,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619110000,23.295,15.0,15.0,41.3159,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619111500,24.295,15.0,15.0,42.1768,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619113000,24.295,15.0,15.0,42.3225,55.9019,69.4437,1.678,1.6,55.9604,56.0,84.59
20160619114500,24.295,15.0,15.0,42.1542,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619120000,24.295,15.0,15.0,41.9809,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619121500,26.015,15.0,15.0,42.111,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619123000,26.015,15.0,15.0,41.6329,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619124500,26.015,15.0,15.0,42.0712,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619130000,26.015,15.0,15.0,41.4497,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619131500,26.015,15.0,15.0,41.572,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619133000,24.82,15.0,15.0,40.9984,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619134500,24.82,15.0,15.0,41.7257,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619140000,22.595,15.0,15.0,40.981,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619141500,19.23,15.0,15.0,41.2581,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619143000,19.23,15.0,15.0,41.111,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
