PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160619144500,19.23,15.0,15.0,41.3437,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619150000,24.53,15.0,15.0,40.5498,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619151500,24.53,15.0,15.0,40.7151,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619153000,24.53,15.0,15.0,41.0612,55.9019,69.4437,1.6941,1.6,55.9604,56.0,84.59
20160619154500,24.53,15.0,15.0,41.751,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619160000,24.53,15.0,15.0,41.0063,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619161500,26.39,15.0,15.0,41.1789,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619163000,21.465,15.0,15.0,42.3878,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619164500,21.465,15.0,15.0,42.0835,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619170000,18.33,15.0,15.0,40.898,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619171500,18.33,15.0,15.0,40.5149,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619173000,17.3,15.0,15.0,40.7151,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619174500,22.06,15.0,15.0,40.1803,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619180000,22.06,15.0,15.0,38.7259,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619181500,22.06,15.0,15.0,38.5959,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619183000,17.39,15.0,15.0,38.5154,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619184500,17.39,15.0,15.0,38.515,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619190000,17.39,15.0,15.0,38.0758,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619191500,17.39,15.0,15.0,38.3145,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619193000,17.39,15.0,15.0,38.7919,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619194500,17.39,15.0,15.0,38.6011,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619200000,17.39,15.0,15.0,38.8172,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619201500,17.39,15.0,15.0,39.0525,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619203000,17.39,15.0,15.0,39.1566,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619204500,17.39,15.0,15.0,39.1566,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619210000,17.39,15.0,15.0,39.091,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619211500,17.39,15.0,15.0,38.9599,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619213000,17.39,15.0,15.0,38.6976,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619214500,17.39,15.0,15.0,38.6976,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619220000,17.39,15.0,15.0,38.7963,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619221500,17.39,15.0,15.0,38.5009,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160619223000,17.39,15.0,15.0,38.5009,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619224500,17.39,15.0,15.0,38.5981,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619230000,15.475,15.0,15.0,38.5602,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619231500,15.475,15.0,15.0,38.4271,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160619233000,15.475,15.0,15.0,38.5854,55.9019,69.4437,1.6821,1.6,55.9604,56.0,84.59
20160619234500,15.475,15.0,15.0,38.6753,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160620000000,15.475,15.0,15.0,38.5402,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160620001500,15.475,15.0,15.0,38.627,55.9019,69.4437,1.6901,1.6,55.9604,56.0,84.59
20160620003000,15.475,15.0,15.0,38.491,55.9019,69.4437,1.6861,1.6,55.9604,56.0,84.59
20160620004500,15.475,15.0,15.0,38.4229,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160620010000,15.475,15.0,15.0,38.2322,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160620011500,15.475,15.0,15.0,38.2322,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160620013000,15.475,15.0,15.0,38.0952,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160620014500,15.475,15.0,15.0,38.0952,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160620020000,15.475,15.0,15.0,38.3117,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160620021500,15.475,15.0,15.0,38.2427,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160620023000,15.475,15.0,15.0,38.2427,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160620024500,15.475,15.0,15.0,38.1046,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160620030000,15.475,15.0,15.0,38.3197,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160620031500,15.475,15.0,15.0,38.3197,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160620033000,15.475,15.0,15.0,38.0416,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160620034500,15.475,15.0,15.0,38.0416,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160620040000,22.17,15.0,15.0,37.9026,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160620041500,22.17,15.0,15.0,38.1147,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160620043000,16.885,15.0,15.0,38.1147,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160620044500,16.885,15.0,15.0,38.3267,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160620050000,16.885,15.0,15.0,38.2547,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160620051500,16.885,15.0,15.0,38.4677,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160620053000,16.885,15.0,15.0,38.4677,55.9019,69.4437,1.654,1.6,55.9604,56.0,84.59
20160620054500,16.885,15.0,15.0,38.6087,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160620060000,16.885,15.0,15.0,38.4677,55.9019,69.4437,1.6499,1.6,55.9604,56.0,84.59
20160620061500,16.885,15.0,15.0,38.4677,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160620063000,19.035,15.0,15.0,38.4677,55.9019,69.4437,1.654,1.6,55.9604,56.0,84.59
20160620064500,21.11,15.0,15.0,38.4677,55.9019,69.4437,1.6499,1.6,55.9604,56.0,84.59
20160620070000,23.045,15.0,15.0,38.4677,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160620071500,23.045,15.0,15.0,38.4677,55.9019,69.4437,1.6499,1.6,55.9604,56.0,84.59
20160620073000,23.045,15.0,15.0,38.4677,55.9019,69.4437,1.6499,1.6,55.9604,56.0,84.59
20160620074500,23.045,15.0,15.0,38.4677,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620080000,23.045,15.0,15.0,40.0426,55.9019,69.4437,1.6098,1.6,55.9604,56.0,84.59
20160620081500,23.045,15.0,15.0,40.2586,55.9019,69.4437,1.5737,1.6,55.9604,56.0,84.59
20160620083000,23.76,15.0,15.0,40.6904,55.9019,69.4437,1.5456,1.6,55.9604,56.0,84.59
20160620084500,23.76,15.0,15.0,40.8239,55.9019,69.4437,1.5295,1.6,55.9604,56.0,84.59
20160620090000,24.62,15.0,15.0,41.2649,55.9019,69.4437,1.5215,1.6,55.9604,56.0,84.59
20160620091500,24.62,15.0,15.0,41.0725,55.9019,69.4437,1.5295,1.6,55.9604,56.0,84.59
20160620093000,24.62,15.0,15.0,40.6339,55.9019,69.4437,1.5255,1.6,55.9604,56.0,84.59
20160620094500,24.62,15.0,15.0,40.7015,55.9019,69.4437,1.5255,1.6,55.9604,56.0,84.59
20160620100000,24.62,15.0,15.0,40.8651,55.9019,69.4437,1.5295,1.6,55.9604,56.0,84.59
20160620101500,24.62,15.0,15.0,40.9562,55.9019,69.4437,1.5255,1.6,55.9604,56.0,84.59
20160620103000,25.48,15.0,15.0,41.0581,55.9019,69.4437,1.5255,1.6,55.9604,56.0,84.59
20160620104500,25.48,15.0,15.0,40.4406,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620110000,21.725,15.0,15.0,40.761,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620111500,20.53,15.0,15.0,41.0174,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620113000,20.53,15.0,15.0,41.2036,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620114500,20.53,15.0,15.0,41.781,55.9019,69.4437,1.5375,1.6,55.9604,56.0,84.59
20160620120000,20.53,15.0,15.0,41.2438,55.9019,69.4437,1.5295,1.6,55.9604,56.0,84.59
20160620121500,20.53,15.0,15.0,41.5544,55.9019,69.4437,1.5375,1.6,55.9604,56.0,84.59
20160620123000,20.53,15.0,15.0,41.6579,55.9019,69.4437,1.5295,1.6,55.9604,56.0,84.59
20160620124500,21.245,15.0,15.0,41.5438,55.9019,69.4437,1.5295,1.6,55.9604,56.0,84.59
20160620130000,21.245,15.0,15.0,41.4515,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620131500,21.245,15.0,15.0,41.0215,55.9019,69.4437,1.5255,1.6,55.9604,56.0,84.59
20160620133000,21.245,15.0,15.0,41.0215,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620134500,21.245,15.0,15.0,40.5997,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620140000,23.465,15.0,15.0,,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620141500,24.655,15.0,15.0,,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620143000,20.115,15.0,15.0,41.5183,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620144500,20.115,15.0,15.0,,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620150000,20.115,15.0,15.0,,55.9019,69.4437,1.5375,1.6,55.9604,56.0,84.59
20160620151500,20.115,15.0,15.0,41.1789,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620153000,20.115,15.0,15.0,,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160620154500,20.115,15.0,15.0,40.5527,55.9019,69.4437,1.5375,1.6,55.9604,56.0,84.59
20160620160000,26.125,15.0,15.0,,55.9019,69.4437,1.5255,1.6,55.9604,56.0,84.59
20160620161500,26.125,15.0,15.0,,55.9019,69.4437,1.5255,1.6,55.9604,56.0,84.59
20160620163000,26.125,15.0,15.0,40.5317,55.9019,69.4437,1.5255,1.6,55.9604,56.0,84.59
20160620164500,25.455,15.0,15.0,,55.9019,69.4437,1.5496,1.6,55.9604,56.0,84.59
20160620170000,23.09,15.0,15.0,,55.9019,69.4437,1.5697,1.6,55.9604,56.0,84.59
20160620171500,21.89,15.0,15.0,,55.9019,69.4437,1.5937,1.6,55.9604,56.0,84.59
20160620173000,21.225,15.0,15.0,,55.9019,69.4437,1.6018,1.6,55.9604,56.0,84.59
20160620174500,21.225,15.0,15.0,,55.9019,69.4437,1.6218,1.6,55.9604,56.0,84.59
20160620180000,19.305,15.0,15.0,,55.9019,69.4437,1.6218,1.6,55.9604,56.0,84.59
20160620181500,19.305,15.0,15.0,,55.9019,69.4437,1.6259,1.6,55.9604,56.0,84.59
20160620183000,18.42,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620184500,15.745,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620190000,21.61,15.0,15.0,,55.9019,69.4437,1.6339,1.6,55.9604,56.0,84.59
20160620191500,22.33,15.0,15.0,,55.9019,69.4437,1.6339,1.6,55.9604,56.0,84.59
20160620193000,22.33,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620194500,22.33,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620200000,19.72,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620201500,18.165,15.0,15.0,,55.9019,69.4437,1.6178,1.6,55.9604,56.0,84.59
20160620203000,18.165,15.0,15.0,,55.9019,69.4437,1.6259,1.6,55.9604,56.0,84.59
20160620204500,18.165,15.0,15.0,,55.9019,69.4437,1.6259,1.6,55.9604,56.0,84.59
20160620210000,18.165,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620211500,17.135,15.0,15.0,,55.9019,69.4437,1.6259,1.6,55.9604,56.0,84.59
20160620213000,19.405,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620214500,21.34,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620220000,21.34,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620221500,21.34,15.0,15.0,,55.9019,69.4437,1.6339,1.6,55.9604,56.0,84.59
20160620223000,21.34,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620224500,21.34,15.0,15.0,,55.9019,69.4437,1.6259,1.6,55.9604,56.0,84.59
20160620230000,21.34,15.0,15.0,,55.9019,69.4437,1.6339,1.6,55.9604,56.0,84.59
20160620231500,21.34,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620233000,21.34,15.0,15.0,,55.9019,69.4437,1.6299,1.6,55.9604,56.0,84.59
20160620234500,21.34,15.0,15.0,,55.9019,69.4437,1.6419,1.6,55.9604,56.0,84.59
20160621000000,21.34,15.0,15.0,,55.9019,69.4437,1.6499,1.6,55.9604,56.0,84.59
20160621001500,21.34,15.0,15.0,,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160621003000,21.34,15.0,15.0,,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621004500,21.34,15.0,15.0,,55.9019,69.4437,1.67,1.6,55.9604,56.0,84.59
20160621010000,21.34,15.0,15.0,38.3267,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160621011500,21.34,15.0,15.0,38.3267,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160621013000,21.34,15.0,15.0,38.3267,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621014500,21.34,15.0,15.0,38.5388,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621020000,21.34,15.0,15.0,38.8228,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160621021500,21.34,15.0,15.0,38.8228,55.9019,69.4437,1.67,1.6,55.9604,56.0,84.59
20160621023000,21.34,15.0,15.0,38.9648,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621024500,16.315,15.0,15.0,38.9648,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621030000,16.315,15.0,15.0,38.9648,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160621031500,21.545,15.0,15.0,38.9648,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621033000,21.545,15.0,15.0,38.9648,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160621034500,21.545,15.0,15.0,38.9648,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621040000,21.545,15.0,15.0,38.8228,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160621041500,17.425,15.0,15.0,38.8228,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621043000,16.54,15.0,15.0,38.8228,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621044500,16.54,15.0,15.0,38.8228,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160621050000,16.54,15.0,15.0,38.8228,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621051500,16.54,15.0,15.0,38.6808,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160621053000,16.54,15.0,15.0,38.6808,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621054500,15.15,15.0,15.0,38.6808,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621060000,20.515,15.0,15.0,38.5388,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621061500,22.235,15.0,15.0,38.4678,55.9019,69.4437,1.666,1.6,55.9604,56.0,84.59
20160621063000,16.58,15.0,15.0,38.3258,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621064500,21.82,15.0,15.0,38.3258,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160621070000,22.125,15.0,15.0,38.3258,55.9019,69.4437,1.662,1.6,55.9604,56.0,84.59
20160621071500,22.125,15.0,15.0,38.3258,55.9019,69.4437,1.658,1.6,55.9604,56.0,84.59
20160621073000,22.125,15.0,15.0,38.7509,55.9019,69.4437,1.6379,1.6,55.9604,56.0,84.59
20160621074500,23.345,15.0,15.0,39.0368,55.9019,69.4437,1.6178,1.6,55.9604,56.0,84.59
20160621080000,23.345,15.0,15.0,39.3942,55.9019,69.4437,1.5817,1.6,55.9604,56.0,84.59
20160621081500,23.345,15.0,15.0,39.8232,55.9019,69.4437,1.5616,1.6,55.9604,56.0,84.59
20160621083000,23.345,15.0,15.0,40.1006,55.9019,69.4437,1.5536,1.6,55.9604,56.0,84.59
20160621084500,23.345,15.0,15.0,40.2302,55.9019,69.4437,1.5415,1.6,55.9604,56.0,84.59
20160621090000,23.345,15.0,15.0,40.405,55.9019,69.4437,1.5295,1.6,55.9604,56.0,84.59
20160621091500,24.56,15.0,15.0,40.5893,55.9019,69.4437,1.5335,1.6,55.9604,56.0,84.59
20160621093000,19.6,15.0,15.0,40.1276,55.261,69.4437,1.5415,1.6,55.9604,56.0,84.59
20160621094500,19.6,15.0,15.0,40.0244,55.261,69.4437,1.5415,1.6,55.9604,56.0,84.59
20160621100000,18.93,15.0,15.0,39.8778,55.8409,69.4437,1.5456,1.6,55.9604,56.0,84.59
20160621101500,17.375,15.0,15.0,39.6568,55.0169,69.4437,1.5415,1.6,55.9604,56.0,84.59
20160621103000,17.375,15.0,15.0,39.2474,55.0169,68.6517,1.5415,1.6,55.9604,56.0,84.59
20160621104500,23.1,15.0,15.0,39.3789,55.0169,68.6517,1.5456,1.6,55.9604,56.0,84.59
20160621110000,23.1,15.0,15.0,39.692,55.0169,68.6517,1.5496,1.6,55.9604,56.0,84.59
20160621111500,21.235,15.0,15.0,39.501,55.0169,68.6517,1.5415,1.6,55.9604,56.0,84.59
20160621113000,18.065,15.0,15.0,39.2863,55.0169,67.9316,1.5415,1.6,55.9604,56.0,84.59
20160621114500,18.78,15.0,15.0,40.166,55.0169,67.9316,1.5375,1.6,55.9604,56.0,84.59
20160621120000,24.83,15.0,15.0,39.1623,55.8714,67.9316,1.5616,1.6,55.9604,56.0,84.59
20160621121500,20.885,15.0,15.0,39.2796,55.8714,67.9316,1.5737,1.6,55.9604,56.0,84.59
20160621123000,25.095,15.0,15.0,39.573,55.8714,67.9316,1.6098,1.6,55.9604,56.0,84.59
20160621124500,20.5,15.0,15.0,40.0439,55.8714,67.9316,1.6178,1.6,55.9604,56.0,84.59
20160621130000,18.275,15.0,15.0,40.1036,56.8174,67.9316,1.6138,1.6,55.9604,56.0,84.59
20160621131500,18.275,15.0,15.0,39.8076,56.8174,67.9316,1.6259,1.6,55.9604,56.0,84.59
20160621133000,18.275,15.0,15.0,40.8501,56.8174,67.9316,1.6178,1.6,55.9604,56.0,84.59
20160621134500,23.985,15.0,15.0,40.6074,57.5498,67.9316,1.6098,1.6,55.9604,56.0,84.59
20160621140000,23.985,15.0,15.0,40.4711,57.5498,67.9316,1.6098,1.6,55.9604,56.0,84.59
20160621141500,23.985,15.0,15.0,40.7038,57.5498,67.9316,1.6138,1.6,55.9604,56.0,84.59
20160621143000,23.985,15.0,15.0,41.111,57.5498,67.9316,1.6098,1.6,55.9604,56.0,84.59
20160621144500,23.985,15.0,15.0,40.6642,57.5498,67.9316,1.6138,1.6,55.9604,56.0,84.59
20160621150000,19.37,15.0,15.0,40.382,57.5498,68.6157,1.6138,1.6,55.9604,56.0,84.59
20160621151500,19.37,15.0,15.0,40.5527,57.5498,68.6157,1.6138,1.6,55.9604,56.0,84.59
20160621153000,19.37,15.0,15.0,40.4944,56.8479,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621154500,19.37,15.0,15.0,40.7193,55.9324,68.6157,1.6178,1.6,55.9604,56.0,84.59
20160621160000,19.37,15.0,15.0,40.4322,56.6648,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621161500,19.37,15.0,15.0,40.0348,56.6648,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621163000,19.37,15.0,15.0,40.098,56.6648,68.6157,1.6018,1.6,55.9604,56.0,84.59
20160621164500,19.37,15.0,15.0,40.8358,56.6648,68.6157,1.6018,1.6,55.9604,56.0,84.59
20160621170000,19.37,15.0,15.0,39.8724,56.085,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621171500,18.485,15.0,15.0,40.0351,56.085,68.6157,1.6058,1.6,55.9604,56.0,84.59
20160621173000,20.205,15.0,15.0,39.8724,56.085,68.6157,1.6138,1.6,55.9604,56.0,84.59
20160621174500,24.07,15.0,15.0,39.4828,56.085,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621180000,24.07,15.0,15.0,39.3704,56.6954,68.6157,1.6138,1.6,55.9604,56.0,84.59
20160621181500,24.07,15.0,15.0,39.4755,56.6954,68.6157,1.6178,1.6,55.9604,56.0,84.59
20160621183000,24.07,15.0,15.0,39.0894,56.0545,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621184500,18.9,15.0,15.0,38.977,56.0545,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621190000,18.9,15.0,15.0,39.1353,56.0545,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621191500,18.9,15.0,15.0,38.7522,56.0545,68.6157,1.6138,1.6,55.9604,56.0,84.59
20160621193000,18.9,15.0,15.0,38.8914,56.0545,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621194500,17.56,15.0,15.0,38.6054,56.0545,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621200000,17.56,15.0,15.0,38.4932,56.0545,68.6157,1.6058,1.6,55.9604,56.0,84.59
20160621201500,17.56,15.0,15.0,38.517,56.0545,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621203000,17.56,15.0,15.0,38.493,56.0545,68.6157,1.6058,1.6,55.9604,56.0,84.59
20160621204500,17.56,15.0,15.0,38.4333,56.0545,68.6157,1.6058,1.6,55.9604,56.0,84.59
20160621210000,16.22,15.0,15.0,38.2693,56.0545,68.6157,1.6058,1.6,55.9604,56.0,84.59
20160621211500,16.22,15.0,15.0,38.1486,56.0545,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621213000,16.22,15.0,15.0,38.2069,56.0545,68.6157,1.6058,1.6,55.9604,56.0,84.59
20160621214500,16.22,15.0,15.0,38.0836,56.0545,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621220000,16.22,15.0,15.0,38.0758,56.0545,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621221500,16.22,15.0,15.0,38.1267,56.0545,68.6157,1.6098,1.6,55.9604,56.0,84.59
20160621223000,16.22,15.0,15.0,37.6698,56.0545,68.6157,1.6178,1.6,55.9604,56.0,84.59
20160621224500,16.22,15.0,15.0,37.5436,56.0545,68.6157,1.6259,1.6,55.9604,56.0,84.59
20160621230000,16.22,15.0,15.0,37.6472,56.0545,68.6157,1.6419,1.6,55.9604,56.0,84.59
20160621231500,15.55,15.0,15.0,37.4564,56.0545,68.6157,1.6459,1.6,55.9604,56.0,84.59
20160621233000,21.17,15.0,15.0,37.0735,56.0545,68.6157,1.658,1.6,55.9604,56.0,84.59
20160621234500,15.015,15.0,15.0,37.1653,56.0545,68.6157,1.662,1.6,55.9604,56.0,84.59
20160622000000,15.015,15.0,15.0,37.0584,56.0545,68.6157,1.658,1.6,55.9604,56.0,84.59
20160622001500,15.015,15.0,15.0,37.0126,56.0545,68.6157,1.658,1.6,55.9604,56.0,84.59
20160622003000,15.015,15.0,15.0,36.7632,56.0545,68.6157,1.666,1.6,55.9604,56.0,84.59
20160622004500,15.015,15.0,15.0,36.9763,56.0545,68.6157,1.662,1.6,55.9604,56.0,84.59
20160622010000,15.015,15.0,15.0,37.1104,56.0545,68.6157,1.662,1.6,55.9604,56.0,84.59
20160622011500,20.71,15.0,15.0,36.9763,56.0545,68.6157,1.6259,1.6,55.9604,56.0,87.505
20160622013000,20.39,15.0,15.0,37.0543,56.0545,68.6157,1.5054,1.6,56.6085,56.0,83.805
20160622014500,20.39,15.0,15.0,37.0543,56.0545,68.6157,1.5094,1.6,56.6085,56.0,83.805
20160622020000,20.39,15.0,15.0,36.9867,56.0545,68.6157,1.5456,1.6,56.6085,56.0,83.805
20160622021500,18.545,15.0,15.0,36.9867,56.0545,68.6157,1.6018,1.6,55.7984,56.0,83.805
20160622023000,18.545,15.0,15.0,36.9867,56.0545,68.6157,1.6379,1.6,55.7984,56.0,83.805
20160622024500,14.435,15.0,15.0,36.8517,56.0545,68.6157,1.6459,1.6,55.7984,56.0,83.805
20160622030000,20.055,15.0,15.0,36.7166,56.0545,68.6157,1.6459,1.6,55.7984,56.0,83.805
20160622031500,14.885,15.0,15.0,36.7166,56.0545,68.6157,1.6419,1.6,55.7984,56.0,83.805
20160622033000,20.005,15.0,15.0,36.9867,56.0545,68.6157,1.6419,1.6,55.7984,56.0,83.805
20160622034500,20.005,15.0,15.0,36.9867,56.0545,68.6157,1.6419,1.6,55.7984,56.0,83.805
20160622040000,20.005,15.0,15.0,36.9867,56.0545,68.6157,1.6459,1.6,55.7984,56.0,83.805
20160622041500,20.005,15.0,15.0,36.8517,56.0545,68.6157,1.6499,1.6,55.7984,56.0,83.805
20160622043000,20.005,15.0,15.0,36.7901,56.0545,68.6157,1.6419,1.6,55.7984,56.0,83.805
20160622044500,14.415,15.0,15.0,36.7901,56.0545,68.6157,1.6459,1.6,55.7984,56.0,83.805
20160622050000,14.415,15.0,15.0,36.654,56.0545,68.6157,1.6419,1.6,55.7984,56.0,83.805
20160622051500,14.415,15.0,15.0,36.7932,56.0545,68.6157,1.654,1.6,55.7984,56.0,83.805
20160622053000,14.415,15.0,15.0,36.4499,56.0545,68.6157,1.6459,1.6,55.7984,56.0,83.805
20160622054500,14.415,15.0,15.0,36.519,56.0545,68.6157,1.6419,1.6,55.7984,56.0,83.805
20160622060000,14.415,15.0,15.0,36.382,56.0545,68.6157,1.6459,1.6,55.7984,56.0,83.805
20160622061500,14.415,15.0,15.0,36.4481,56.0545,68.6157,1.6459,1.6,55.7984,56.0,83.805
20160622063000,14.415,15.0,15.0,36.2411,56.0545,68.6157,1.6499,1.6,55.7984,56.0,83.805
20160622064500,14.415,15.0,15.0,36.2411,56.0545,68.6157,1.654,1.6,56.4104,56.0,83.805
20160622070000,19.64,15.0,15.0,36.4428,56.0545,68.6157,1.6419,1.6,56.4104,56.0,83.805
20160622071500,21.0,15.0,15.0,36.7845,56.0545,68.6157,1.6419,1.6,56.4104,56.0,83.805
20160622073000,21.0,15.0,15.0,37.1346,56.0545,69.3177,1.6098,1.6,56.4104,56.0,83.805
20160622074500,21.0,15.0,15.0,37.4846,56.0545,69.3177,1.5857,1.6,56.4104,56.0,83.805
20160622080000,22.215,15.0,15.0,37.9026,56.0545,69.3177,1.5656,1.6,56.4104,56.0,83.805
20160622081500,22.215,15.0,15.0,38.1046,56.0545,69.3177,1.5295,1.6,56.4104,56.0,83.805
20160622083000,23.22,15.0,15.0,38.4497,56.0545,69.3177,1.5054,1.6,56.4104,56.0,83.805
20160622084500,23.22,15.0,15.0,38.6434,56.0545,69.3177,1.5134,1.6,56.4104,56.0,84.805
20160622090000,23.22,15.0,15.0,38.9207,56.0545,69.3177,1.5134,1.6,55.7984,56.0,84.805
20160622091500,23.22,15.0,15.0,39.2559,56.0545,69.3177,1.5215,1.6,55.7984,56.0,84.805
20160622093000,23.22,15.0,15.0,39.55,56.0545,69.3177,1.5175,1.6,55.7984,56.0,84.805
20160622094500,23.22,15.0,15.0,39.2693,56.0545,69.3177,1.5215,1.6,55.7984,56.0,84.805
20160622100000,23.22,15.0,15.0,39.5276,56.0545,69.3177,1.5134,1.6,55.7984,56.0,84.805
20160622101500,23.22,15.0,15.0,39.7356,56.0545,69.3177,1.5255,1.6,55.7984,56.0,84.805
20160622103000,25.335,15.0,15.0,40.005,56.0545,69.3177,1.5175,1.6,55.7984,56.0,84.805
20160622104500,24.45,15.0,15.0,40.5059,56.0545,69.3177,1.5255,1.6,55.7984,56.0,84.805
20160622110000,19.905,15.0,15.0,40.2098,56.0545,69.3177,1.5335,1.6,55.7984,56.0,84.805
20160622111500,19.235,15.0,15.0,40.4523,56.0545,69.3177,1.5415,1.6,55.7984,56.0,84.805
20160622113000,20.63,15.0,15.0,39.7791,56.0545,69.3177,1.5456,1.6,56.4464,56.0,84.805
20160622114500,19.65,15.0,15.0,39.424,56.0545,69.3177,1.5536,1.6,56.4464,56.0,84.805
20160622120000,16.335,15.0,15.0,39.773,55.3221,69.3177,1.5656,1.6,56.4464,56.0,84.805
20160622121500,24.01,15.0,15.0,39.9476,55.3221,69.3177,1.5737,1.6,55.5644,56.0,84.805
20160622123000,18.89,15.0,15.0,39.258,55.3221,69.3177,1.5737,1.6,55.5644,56.0,84.805
20160622124500,18.89,15.0,15.0,39.9208,55.3221,69.3177,1.5737,1.6,55.5644,56.0,84.805
20160622130000,18.89,15.0,15.0,39.7638,55.3221,69.3177,1.5737,1.6,55.5644,56.0,84.805
20160622131500,18.89,15.0,15.0,39.8762,55.3221,69.3177,1.5817,1.6,55.5644,56.0,84.805
20160622133000,18.89,15.0,15.0,40.5527,55.9019,69.3177,1.5817,1.6,55.5644,56.0,84.805
20160622134500,18.89,15.0,15.0,39.8194,55.9019,69.3177,1.5857,1.6,55.5644,56.0,84.805
20160622140000,18.89,15.0,15.0,40.8358,55.9019,69.3177,1.5937,1.6,55.5644,56.0,84.805
20160622141500,18.89,15.0,15.0,40.7755,55.9019,69.3177,1.5857,1.6,56.1764,56.0,84.805
20160622143000,18.89,15.0,15.0,40.1452,55.9019,69.3177,1.5857,1.6,56.1764,56.0,84.805
20160622144500,18.89,15.0,15.0,40.3208,55.9019,69.3177,1.5897,1.6,56.1764,56.0,84.805
20160622150000,18.89,15.0,15.0,39.6604,55.9019,69.3177,1.5897,1.6,56.1764,56.0,84.805
20160622151500,18.89,15.0,15.0,39.7426,55.9019,69.3177,1.5937,1.6,56.1764,56.0,84.805
20160622153000,16.845,15.0,15.0,39.2634,55.9019,69.3177,1.5937,1.6,56.1764,56.0,84.805
20160622154500,16.845,15.0,15.0,38.7629,55.9019,69.3177,1.5937,1.6,56.1764,56.0,84.805
20160622160000,22.895,15.0,15.0,40.5997,55.9019,69.3177,1.5817,1.6,56.1764,56.0,84.805
20160622161500,23.615,15.0,15.0,39.7076,55.9019,69.3177,1.5817,1.6,56.1764,56.0,84.805
20160622163000,23.615,15.0,15.0,40.4711,55.9019,69.3177,1.5777,1.6,56.1764,56.0,84.805
20160622164500,23.615,15.0,15.0,40.7038,55.9019,69.3177,1.5777,1.6,56.1764,56.0,84.805
20160622170000,23.615,15.0,15.0,40.5875,55.9019,69.3177,1.5777,1.6,56.1764,56.0,84.805
20160622171500,23.615,15.0,15.0,40.4267,55.9019,69.3177,1.5737,1.6,56.1764,56.0,84.805
20160622173000,23.615,15.0,15.0,40.4267,55.9019,69.3177,1.5737,1.6,56.1764,56.0,84.805
20160622174500,23.615,15.0,15.0,40.2966,55.9019,69.3177,1.5697,1.6,56.1764,56.0,84.805
20160622180000,23.615,15.0,15.0,40.0806,55.9019,69.3177,1.5817,1.6,56.1764,56.0,84.805
20160622181500,23.615,15.0,15.0,40.0229,55.9019,69.3177,1.5777,1.6,56.1764,56.0,84.805
20160622183000,18.495,15.0,15.0,40.0229,55.9019,69.3177,1.5817,1.6,56.1764,56.0,84.805
20160622184500,18.495,15.0,15.0,39.6348,55.9019,69.3177,1.5817,1.6,56.1764,56.0,84.805
20160622190000,18.495,15.0,15.0,39.424,55.9019,69.3177,1.5817,1.6,56.1764,56.0,84.805
20160622191500,18.495,15.0,15.0,39.5143,55.9019,69.3177,1.5777,1.6,56.1764,56.0,84.805
20160622193000,17.825,15.0,15.0,39.5071,55.9019,69.3177,1.5857,1.6,56.1764,56.0,84.805
20160622194500,17.825,15.0,15.0,39.1492,55.9019,69.3177,1.5978,1.6,56.1764,56.0,84.805
20160622200000,17.825,15.0,15.0,39.1059,55.9019,69.3177,1.6018,1.6,56.1764,56.0,84.805
20160622201500,17.825,15.0,15.0,38.997,55.9019,69.3177,1.6138,1.6,56.1764,56.0,84.805
20160622203000,17.825,15.0,15.0,38.8211,55.9019,69.3177,1.6299,1.6,56.1764,56.0,84.805
20160622204500,21.17,15.0,15.0,38.6377,55.9019,69.3177,1.6339,1.6,56.1764,56.0,84.805
20160622210000,21.17,15.0,15.0,38.6349,55.9019,69.3177,1.6419,1.6,56.1764,56.0,84.805
20160622211500,21.17,15.0,15.0,38.4485,55.9019,69.3177,1.654,1.6,56.1764,56.0,84.805
20160622213000,15.02,15.0,15.0,38.2001,55.9019,69.3177,1.658,1.6,56.1764,56.0,84.805
20160622214500,21.175,15.0,15.0,38.4397,55.9019,69.3177,1.658,1.6,56.1764,56.0,84.805
20160622220000,21.175,15.0,15.0,38.3145,55.9019,69.3177,1.662,1.6,56.1764,56.0,84.805
20160622221500,21.175,15.0,15.0,38.2519,55.9019,69.3177,1.658,1.6,56.1764,56.0,84.805
20160622223000,21.175,15.0,15.0,38.2377,55.9019,69.3177,1.662,1.6,56.1764,56.0,84.805
20160622224500,21.175,15.0,15.0,38.1115,55.9019,69.3177,1.658,1.6,56.1764,56.0,84.805
20160622230000,21.175,15.0,15.0,37.9016,55.9019,69.3177,1.658,1.6,56.1764,56.0,84.805
20160622231500,21.175,15.0,15.0,38.0052,55.9019,69.3177,1.662,1.6,56.1764,56.0,84.805
20160622233000,21.175,15.0,15.0,38.1068,55.9019,69.3177,1.658,1.6,56.1764,56.0,84.805
20160622234500,21.175,15.0,15.0,38.1414,55.9019,69.3177,1.658,1.6,56.1764,56.0,84.805
20160623000000,21.175,15.0,15.0,37.8811,55.9019,69.3177,1.658,1.6,56.1764,56.0,84.805
20160623001500,21.175,15.0,15.0,37.9763,55.9019,69.3177,1.658,1.6,56.1764,56.0,84.805
20160623003000,21.175,15.0,15.0,37.7796,55.9019,69.3177,1.658,1.6,56.1764,56.0,84.805
20160623004500,21.175,15.0,15.0,37.6485,55.9019,69.3177,1.658,1.6,56.1764,56.0,84.805
20160623010000,21.175,15.0,15.0,37.7393,55.9019,69.3177,1.67,1.6,56.1764,56.0,84.805
20160623011500,21.175,15.0,15.0,37.5411,55.9019,69.3177,1.678,1.6,56.1764,56.0,84.805
20160623013000,16.6,15.0,15.0,37.6285,55.9019,69.3177,1.678,1.6,56.1764,56.0,84.805
20160623014500,21.005,15.0,15.0,37.4953,55.9019,69.3177,1.6861,1.6,56.1764,56.0,84.805
20160623020000,21.005,15.0,15.0,37.3786,55.9019,69.3177,1.6821,1.6,56.1764,56.0,84.805
20160623021500,21.005,15.0,15.0,37.3786,55.9019,69.3177,1.6861,1.6,56.1764,56.0,84.805
20160623023000,19.61,15.0,15.0,37.1894,55.9019,69.3177,1.6821,1.6,56.1764,56.0,84.805
20160623024500,14.84,15.0,15.0,37.0622,55.9019,69.3177,1.6861,1.6,56.1764,56.0,84.805
20160623030000,17.275,15.0,15.0,36.9262,55.9019,69.3177,1.6821,1.6,56.1764,56.0,84.805
20160623031500,14.6,15.0,15.0,36.9262,55.9019,69.3177,1.6821,1.6,55.4743,56.0,84.805
20160623033000,14.6,15.0,15.0,36.7901,55.9019,69.3177,1.678,1.6,56.2484,56.0,84.805
20160623034500,14.6,15.0,15.0,36.8617,55.9019,69.3177,1.678,1.6,56.2484,56.0,84.805
20160623040000,15.965,15.0,15.0,36.7932,55.9019,69.3177,1.674,1.6,56.2484,56.0,84.805
20160623041500,15.965,15.0,15.0,36.7932,55.9019,69.3177,1.678,1.6,56.2484,56.0,84.805
20160623043000,16.68,15.0,15.0,36.6561,55.9019,69.3177,1.678,1.6,56.2484,56.0,84.805
20160623044500,16.68,15.0,15.0,36.6561,55.9019,69.3177,1.674,1.6,56.2484,56.0,84.805
20160623050000,16.68,15.0,15.0,36.5862,55.9019,69.3177,1.678,1.6,56.2484,56.0,84.805
20160623051500,14.595,15.0,15.0,36.4481,55.9019,69.3177,1.6821,1.6,55.5644,56.0,84.805
20160623053000,14.595,15.0,15.0,36.6513,55.9019,69.3177,1.674,1.6,55.5644,56.0,84.805
20160623054500,14.595,15.0,15.0,36.6513,55.9019,69.3177,1.678,1.6,55.5644,56.0,84.805
20160623060000,14.595,15.0,15.0,36.6513,55.9019,69.3177,1.6821,1.6,55.5644,56.0,84.805
20160623061500,14.595,15.0,15.0,36.4481,55.9019,69.3177,1.674,1.6,56.1764,56.0,84.805
20160623063000,14.595,15.0,15.0,36.5818,55.9019,69.3177,1.678,1.6,56.1764,56.0,84.805
20160623064500,19.535,15.0,15.0,36.5818,55.9019,69.3177,1.678,1.6,56.1764,56.0,84.805
20160623070000,20.97,15.0,15.0,36.6513,55.9019,69.3177,1.67,1.6,56.1764,56.0,84.805
20160623071500,19.63,15.0,15.0,36.7904,55.9019,69.3177,1.678,1.6,56.1764,56.0,84.805
20160623073000,19.63,15.0,15.0,37.4146,55.9019,69.3177,1.6499,1.6,56.1764,56.0,84.805
20160623074500,19.63,15.0,15.0,37.6246,55.9019,69.3177,1.6299,1.6,56.1764,56.0,84.805
20160623080000,22.21,15.0,15.0,38.4677,55.9019,69.3177,1.5937,1.6,56.1764,56.0,84.805
20160623081500,22.21,15.0,15.0,38.5347,55.9019,69.3177,1.5496,1.6,56.1764,56.0,84.805
20160623083000,22.21,15.0,15.0,38.9329,55.9019,69.3177,1.5295,1.6,56.1764,56.0,84.805
20160623084500,22.21,15.0,15.0,39.1231,55.9019,69.3177,1.5134,1.6,56.1764,56.0,84.805
20160623090000,22.21,15.0,15.0,38.9284,55.9019,69.3177,1.5134,1.6,56.1764,56.0,84.805
20160623091500,22.21,15.0,15.0,39.523,55.9019,69.3177,1.5054,1.6,56.1764,56.0,84.805
20160623093000,22.21,15.0,15.0,39.5433,55.9019,69.3177,1.5094,1.6,56.1764,56.0,84.805
20160623094500,22.21,15.0,15.0,39.6891,55.9019,69.3177,1.5094,1.6,56.1764,56.0,84.805
20160623100000,22.21,15.0,15.0,39.9415,55.9019,69.3177,1.5094,1.6,56.1764,56.0,84.805
20160623101500,24.88,15.0,15.0,39.753,55.9019,69.3177,1.5054,1.6,56.1764,56.0,84.805
20160623103000,24.88,15.0,15.0,39.249,55.9019,69.3177,1.5134,1.6,56.1764,56.0,84.805
20160623104500,24.88,15.0,15.0,39.501,55.9019,69.3177,1.5094,1.6,56.1764,56.0,84.805
20160623110000,22.96,15.0,15.0,39.2395,55.9019,69.3177,1.5134,1.6,56.1764,56.0,84.805
20160623111500,22.96,15.0,15.0,39.6158,55.9019,69.3177,1.5054,1.6,56.1764,56.0,84.805
20160623113000,22.96,15.0,15.0,39.4821,55.9019,69.3177,1.5094,1.6,56.1764,56.0,84.805
20160623114500,19.785,15.0,15.0,39.7992,55.9019,69.3177,1.5255,1.6,56.1764,56.0,84.805
20160623120000,19.785,15.0,15.0,40.3088,55.9019,69.3177,1.5215,1.6,56.1764,56.0,84.805
20160623121500,19.785,15.0,15.0,39.925,55.9019,69.3177,1.5255,1.6,56.1764,56.0,84.805
20160623123000,19.785,15.0,15.0,39.5204,55.9019,69.3177,1.5255,1.6,56.1764,56.0,84.805
20160623124500,19.785,15.0,15.0,40.629,55.9019,69.3177,1.5295,1.6,56.1764,56.0,84.805
20160623130000,19.785,15.0,15.0,39.759,55.9019,69.3177,1.5255,1.6,56.1764,56.0,84.805
20160623131500,19.785,15.0,15.0,40.2966,55.9019,69.3177,1.5255,1.6,56.1764,56.0,84.805
20160623133000,19.785,15.0,15.0,40.8783,55.9019,69.3177,1.5215,1.6,56.1764,56.0,84.805
20160623134500,19.785,15.0,15.0,40.4355,55.9019,69.3177,1.5255,1.6,56.1764,56.0,84.805
20160623140000,21.86,15.0,15.0,41.2743,55.9019,69.3177,1.5255,1.6,56.1764,56.0,84.805
20160623141500,24.615,15.0,15.0,40.8304,55.9019,69.3177,1.5255,1.6,56.1764,56.0,84.805
20160623143000,24.615,15.0,15.0,40.1959,55.9019,69.3177,1.5215,1.6,56.1764,56.0,84.805
20160623144500,24.615,15.0,15.0,40.1803,55.9019,69.3177,1.5175,1.6,56.1764,56.0,84.805
20160623150000,24.615,15.0,15.0,40.629,55.9019,69.3177,1.5175,1.6,56.1764,56.0,84.805
20160623151500,24.615,15.0,15.0,40.8783,55.9019,69.3177,1.5215,1.6,56.1764,56.0,84.805
20160623153000,27.825,15.0,15.0,40.542,55.9019,69.3177,1.678,1.6,56.1764,56.0,88.37
20160623154500,22.21,15.0,15.0,40.1959,55.9019,69.3177,1.674,1.6,56.1764,56.0,88.37
20160623160000,21.325,15.0,15.0,40.0639,55.9019,69.3177,1.67,1.6,56.1764,56.0,88.37
20160623161500,21.325,15.0,15.0,39.6768,55.9019,69.3177,1.6821,1.6,56.1764,56.0,87.41
20160623163000,21.325,15.0,15.0,40.2183,55.9019,69.3177,1.67,1.6,56.1764,56.0,87.41
20160623164500,19.985,15.0,15.0,40.8636,55.9019,69.3177,1.6821,1.6,56.1764,56.0,86.32
20160623170000,19.985,15.0,15.0,40.2639,55.9019,69.3177,1.6821,1.6,56.1764,56.0,86.32
20160623171500,19.985,15.0,15.0,39.9208,55.9019,69.3177,1.678,1.6,56.1764,56.0,85.295
20160623173000,19.985,15.0,15.0,39.9208,55.9019,69.3177,1.6941,1.6,56.1764,56.0,85.295
20160623174500,19.985,15.0,15.0,39.9858,55.9019,69.3177,1.67,1.6,56.1764,56.0,85.295
20160623180000,19.985,15.0,15.0,39.759,55.9019,69.3177,1.666,1.6,56.1764,56.0,85.295
20160623181500,19.985,15.0,15.0,39.759,55.9019,69.3177,1.674,1.6,56.1764,56.0,85.295
20160623183000,19.985,15.0,15.0,39.5322,55.9019,69.3177,1.67,1.6,56.1764,56.0,85.295
20160623184500,19.985,15.0,15.0,39.8064,55.9019,69.3177,1.674,1.6,56.1764,56.0,85.295
20160623190000,20.605,15.0,15.0,39.7492,55.9019,69.3177,1.67,1.6,56.1764,56.0,85.295
20160623191500,22.535,15.0,15.0,39.6348,55.9019,69.3177,1.67,1.6,56.1764,56.0,85.295
20160623193000,22.535,15.0,15.0,39.2917,55.9019,69.3177,1.674,1.6,56.1764,56.0,85.295
20160623194500,22.535,15.0,15.0,39.1201,55.9019,69.3177,1.678,1.6,56.1764,56.0,85.295
20160623200000,22.535,15.0,15.0,38.9004,55.9019,69.3177,1.678,1.6,56.1764,56.0,85.295
20160623201500,22.535,15.0,15.0,38.9863,55.9019,69.3177,1.678,1.6,56.1764,56.0,85.295
20160623203000,20.48,15.0,15.0,39.0298,55.9019,69.3177,1.674,1.6,55.6004,56.0,85.295
20160623204500,19.81,15.0,15.0,38.8509,55.9019,69.3177,1.674,1.6,55.6004,56.0,85.295
20160623210000,18.47,15.0,15.0,38.9363,55.9019,69.3177,1.67,1.6,55.6004,56.0,85.295
20160623211500,17.295,15.0,15.0,38.8211,55.9019,69.3177,1.67,1.6,55.6004,56.0,85.295
20160623213000,17.295,15.0,15.0,38.6383,55.9019,69.3177,1.674,1.6,55.6004,56.0,85.295
20160623214500,17.295,15.0,15.0,38.5728,55.9019,69.3177,1.678,1.6,55.6004,56.0,85.295
20160623220000,17.295,15.0,15.0,38.565,55.9019,69.3177,1.674,1.6,55.6004,56.0,85.295
20160623221500,17.295,15.0,15.0,38.3145,55.9019,69.3177,1.678,1.6,55.6004,56.0,85.295
20160623223000,17.295,15.0,15.0,38.2377,55.9019,69.3177,1.67,1.6,56.2844,56.0,85.295
20160623224500,17.295,15.0,15.0,38.2195,55.9019,69.3177,1.674,1.6,55.6904,56.0,85.295
20160623230000,16.41,15.0,15.0,38.1068,55.9019,69.3177,1.678,1.6,55.6904,56.0,85.295
20160623231500,16.41,15.0,15.0,38.1068,55.9019,69.3177,1.678,1.6,55.6904,56.0,85.295
20160623233000,15.74,15.0,15.0,37.751,55.9019,69.3177,1.67,1.6,56.3384,56.0,85.295
20160623234500,16.325,15.0,15.0,37.7796,55.9019,69.3177,1.678,1.6,56.3384,56.0,85.295
20160624000000,16.325,15.0,15.0,37.7393,55.9019,69.3177,1.678,1.6,56.3384,56.0,85.295
20160624001500,21.51,15.0,15.0,37.9612,55.9019,69.3177,1.674,1.6,56.3384,56.0,85.295
20160624003000,21.51,15.0,15.0,37.6285,55.9019,69.3177,1.678,1.6,56.3384,56.0,85.295
20160624004500,21.51,15.0,15.0,37.7138,55.9019,69.3177,1.678,1.6,56.3384,56.0,85.295
20160624010000,21.51,15.0,15.0,37.4456,55.9019,69.3177,1.674,1.6,55.5104,56.0,85.295
20160624011500,20.12,15.0,15.0,37.3786,55.9019,69.3177,1.674,1.6,55.5104,56.0,85.295
20160624013000,19.45,15.0,15.0,37.3244,55.9019,69.3177,1.678,1.6,55.5104,56.0,85.295
20160624014500,15.6,15.0,15.0,37.3244,55.9019,69.3177,1.67,1.6,56.4104,56.0,85.295
20160624020000,21.29,15.0,15.0,36.9867,55.9019,69.3177,1.67,1.6,56.4104,56.0,85.295
20160624021500,21.29,15.0,15.0,36.9262,55.9019,69.3177,1.674,1.6,55.7984,56.0,85.295
20160624023000,21.29,15.0,15.0,37.1358,55.9019,69.3177,1.678,1.6,55.7984,56.0,85.295
20160624024500,21.29,15.0,15.0,36.9987,55.9019,69.3177,1.674,1.6,55.7984,56.0,85.295
20160624030000,18.9,15.0,15.0,37.2074,55.9019,69.3177,1.67,1.6,55.7984,56.0,85.295
20160624031500,18.9,15.0,15.0,37.2074,55.9019,69.3177,1.678,1.6,55.7984,56.0,85.295
20160624033000,18.9,15.0,15.0,37.2074,55.9019,69.3177,1.678,1.6,55.7984,56.0,85.295
20160624034500,18.9,15.0,15.0,37.416,55.9019,69.3177,1.678,1.6,55.7984,56.0,85.295
20160624040000,18.9,15.0,15.0,37.2074,55.9019,69.3177,1.678,1.6,55.7984,56.0,85.295
20160624041500,15.605,15.0,15.0,37.2074,55.9019,69.3177,1.678,1.6,55.7984,56.0,85.295
20160624043000,20.14,15.0,15.0,37.2074,55.9019,69.3177,1.678,1.6,55.7984,56.0,85.295
20160624044500,19.255,15.0,15.0,37.0693,55.9019,69.3177,1.67,1.6,55.7984,56.0,85.295
20160624050000,18.06,15.0,15.0,37.0003,55.9019,69.3177,1.678,1.6,55.7984,56.0,85.295
20160624051500,13.625,15.0,15.0,36.8623,55.9019,69.3177,1.678,1.6,55.7984,56.0,85.295
20160624053000,19.71,15.0,15.0,36.7242,55.9019,69.3177,1.674,1.6,55.7984,56.0,85.295
20160624054500,17.635,15.0,15.0,36.7242,55.9019,69.3177,1.662,1.6,56.6625,56.0,85.295
20160624060000,20.53,15.0,15.0,36.5862,55.9019,69.3177,1.662,1.6,56.6625,56.0,85.295
20160624061500,15.37,15.0,15.0,36.7904,55.9019,69.3177,1.674,1.6,56.6625,56.0,85.295
20160624063000,15.37,15.0,15.0,36.7904,55.9019,69.3177,1.67,1.6,56.6625,56.0,85.295
20160624064500,22.06,15.0,15.0,36.7904,55.9019,69.3177,1.67,1.6,56.6625,56.0,85.295
20160624070000,22.06,15.0,15.0,36.9946,55.9019,69.3177,1.662,1.6,55.7984,56.0,85.295
20160624071500,22.06,15.0,15.0,37.1346,55.9019,69.3177,1.6299,1.6,55.7984,56.0,85.295
20160624073000,23.28,15.0,15.0,37.2746,55.9019,69.3177,1.6098,1.6,55.7984,56.0,85.295
20160624074500,23.28,15.0,15.0,37.4846,55.9019,69.3177,1.5857,1.6,55.7984,56.0,85.295
20160624080000,23.28,15.0,15.0,38.3267,55.9019,69.3177,1.5656,1.6,55.7984,56.0,85.295
20160624081500,23.28,15.0,15.0,38.7497,55.9019,69.3177,1.5496,1.6,55.7984,56.0,85.295
20160624083000,23.28,15.0,15.0,39.3048,55.9019,69.3177,1.5175,1.6,55.7984,56.0,85.295
20160624084500,24.64,15.0,15.0,39.4319,55.9019,69.3177,1.5255,1.6,55.7984,56.0,85.295
20160624090000,24.64,15.0,15.0,39.6475,55.9019,69.3177,1.5215,1.6,55.7984,56.0,85.295
20160624091500,24.64,15.0,15.0,39.5241,55.9019,69.3177,1.5255,1.6,55.7984,56.0,85.295
20160624093000,24.64,15.0,15.0,39.9193,55.9019,69.3177,1.5295,1.6,55.7984,56.0,85.295
20160624094500,19.32,15.0,15.0,39.7683,55.9019,69.3177,1.5295,1.6,55.7984,56.0,85.295
20160624100000,19.32,15.0,15.0,39.6187,55.9019,69.3177,1.5295,1.6,55.7984,56.0,85.295
20160624101500,19.32,15.0,15.0,39.626,55.9019,69.3177,1.5335,1.6,55.7984,56.0,85.295
20160624103000,21.645,15.0,15.0,39.1929,55.9019,69.3177,1.5335,1.6,56.4104,56.0,85.295
20160624104500,24.905,15.0,15.0,38.8151,55.9019,69.3177,1.5335,1.6,56.4104,56.0,85.295
20160624110000,25.765,15.0,15.0,39.8708,55.9019,69.3177,1.5415,1.6,56.4104,56.0,85.295
20160624111500,25.765,15.0,15.0,39.8276,55.9019,69.3177,1.5415,1.6,55.5104,56.0,85.295
20160624113000,19.865,15.0,15.0,39.686,55.9019,69.3177,1.5375,1.6,56.3384,56.0,85.295
20160624114500,19.865,15.0,15.0,40.5736,55.9019,69.3177,1.5375,1.6,56.3384,56.0,85.295
20160624120000,19.865,15.0,15.0,41.0305,55.9019,69.3177,1.5375,1.6,56.3384,56.0,85.295
20160624121500,25.375,15.0,15.0,39.7492,55.9019,69.3177,1.5375,1.6,56.3384,56.0,85.295
20160624123000,21.575,15.0,15.0,39.9208,55.9019,69.3177,1.5375,1.6,55.6364,56.0,85.295
20160624124500,21.575,15.0,15.0,40.542,55.9019,69.3177,1.5415,1.6,55.6364,56.0,85.295
20160624130000,20.905,15.0,15.0,39.2563,55.9019,69.3177,1.5375,1.6,55.6364,56.0,85.295
20160624131500,20.905,15.0,15.0,39.708,55.9019,69.3177,1.5335,1.6,55.6364,56.0,85.295
20160624133000,20.905,15.0,15.0,39.9886,55.9019,69.3177,1.5415,1.6,55.6364,56.0,85.295
20160624134500,19.73,15.0,15.0,39.708,55.9019,69.3177,1.5415,1.6,55.6364,56.0,85.295
20160624140000,21.945,15.0,15.0,40.0351,55.9019,69.3177,1.5295,1.6,56.4464,56.0,85.295
20160624141500,21.945,15.0,15.0,40.3548,55.9019,69.3177,1.5335,1.6,56.4464,56.0,85.295
20160624143000,21.945,15.0,15.0,40.5703,55.9019,69.3177,1.5335,1.6,56.4464,56.0,85.295
20160624144500,21.945,15.0,15.0,40.5703,55.9019,69.3177,1.5335,1.6,56.4464,56.0,85.295
20160624150000,21.945,15.0,15.0,40.981,55.9019,69.3177,1.5335,1.6,56.4464,56.0,85.295
20160624151500,21.945,15.0,15.0,39.9309,55.9019,69.3177,1.5295,1.6,56.4464,56.0,85.295
20160624153000,21.945,15.0,15.0,40.8879,55.9019,69.3177,1.5175,1.6,56.4464,56.0,85.295
20160624154500,24.74,15.0,15.0,41.1127,55.9019,69.3177,1.5255,1.6,56.4464,56.0,85.295
20160624160000,24.74,15.0,15.0,40.8078,55.9019,69.3177,1.5255,1.6,56.4464,56.0,85.295
20160624161500,24.07,15.0,15.0,41.3937,55.9019,69.3177,1.5255,1.6,55.6364,56.0,85.295
20160624163000,24.07,15.0,15.0,40.6974,55.9019,69.3177,1.5255,1.6,55.6364,56.0,85.295
20160624164500,18.895,15.0,15.0,40.9336,55.9019,69.3177,1.5255,1.6,55.6364,56.0,85.295
20160624170000,23.545,15.0,15.0,40.488,55.9019,69.3177,1.5255,1.6,55.6364,56.0,85.295
20160624171500,23.545,15.0,15.0,40.7193,55.9019,69.3177,1.5335,1.6,55.6364,56.0,85.295
20160624173000,23.545,15.0,15.0,39.1849,55.9019,69.3177,1.5415,1.6,55.6364,56.0,85.295
20160624174500,21.12,15.0,15.0,39.4764,55.9019,69.3177,1.5536,1.6,55.6364,56.0,85.295
20160624180000,18.405,15.0,15.0,38.8684,55.9019,69.3177,1.5536,1.6,55.6364,56.0,85.295
20160624181500,16.705,15.0,15.0,38.4754,55.9019,69.3177,1.5817,1.6,56.2124,56.0,85.295
20160624183000,16.705,15.0,15.0,38.7629,55.9019,69.3177,1.6058,1.6,56.2124,56.0,85.295
20160624184500,16.705,15.0,15.0,38.1879,55.9019,69.3177,1.6098,1.6,56.2124,56.0,85.295
20160624190000,16.705,15.0,15.0,38.4754,55.9019,69.3177,1.6138,1.6,56.2124,56.0,85.295
20160624191500,16.705,15.0,15.0,38.1879,55.9019,69.3177,1.6259,1.6,56.2124,56.0,85.295
20160624193000,16.705,15.0,15.0,38.2141,55.9019,69.3177,1.6339,1.6,56.2124,56.0,85.295
20160624194500,16.705,15.0,15.0,38.0244,55.9019,69.3177,1.6419,1.6,56.2124,56.0,85.295
20160624200000,16.705,15.0,15.0,37.9985,55.9019,69.3177,1.654,1.6,56.2124,56.0,85.295
20160624201500,16.705,15.0,15.0,37.9429,55.261,69.3177,1.6459,1.6,56.2124,56.0,85.295
20160624203000,16.705,15.0,15.0,37.9654,55.261,69.3177,1.6499,1.6,56.2124,56.0,85.295
20160624204500,16.705,15.0,15.0,38.2348,55.261,69.3177,1.654,1.6,56.2124,56.0,85.295
20160624210000,16.705,15.0,15.0,37.6788,55.261,69.3177,1.6499,1.6,56.2124,56.0,85.295
20160624211500,16.035,15.0,15.0,37.531,55.261,69.3177,1.6419,1.6,56.2124,56.0,85.295
20160624213000,21.12,15.0,15.0,37.0609,55.261,69.3177,1.6459,1.6,56.2124,56.0,85.295
20160624214500,21.12,15.0,15.0,37.0609,55.261,69.3177,1.6459,1.6,56.2124,56.0,85.295
20160624220000,21.12,15.0,15.0,37.3304,55.261,69.3177,1.6459,1.6,56.2124,56.0,85.295
20160624221500,21.12,15.0,15.0,37.438,55.261,69.3177,1.6419,1.6,56.2124,56.0,85.295
20160624223000,21.12,15.0,15.0,37.438,55.261,69.3177,1.6419,1.6,56.2124,56.0,85.295
20160624224500,21.12,15.0,15.0,37.5436,55.261,69.3177,1.6419,1.6,56.2124,56.0,85.295
20160624230000,21.12,15.0,15.0,37.4564,55.261,69.3177,1.6459,1.6,56.2124,56.0,85.295
20160624231500,21.12,15.0,15.0,37.6847,55.261,69.3177,1.6419,1.6,56.2124,56.0,85.295
20160624233000,21.12,15.0,15.0,37.4284,55.261,69.3177,1.6419,1.6,56.2124,56.0,85.295
20160624234500,21.835,15.0,15.0,37.751,55.261,69.3177,1.6419,1.6,56.2124,56.0,85.295
20160625000000,23.34,15.0,15.0,37.5557,55.261,69.3177,1.6419,1.6,56.2124,56.0,85.295
20160625001500,23.34,15.0,15.0,37.5174,55.261,69.3177,1.6419,1.6,56.2124,56.0,85.295
20160625003000,16.86,15.0,15.0,37.6485,55.261,69.3177,1.6339,1.6,56.2124,56.0,85.295
20160625004500,21.33,15.0,15.0,37.6072,55.261,69.3177,1.6379,1.6,56.2124,56.0,85.295
20160625010000,23.265,15.0,15.0,37.7616,55.261,69.3177,1.6419,1.6,56.2124,56.0,85.295
20160625011500,19.51,15.0,15.0,37.8281,55.261,69.3177,1.6379,1.6,55.4023,56.0,86.775
20160625013000,21.63,15.0,15.0,37.8281,55.261,69.3177,1.5175,1.6,56.5725,56.0,84.145
20160625014500,18.775,15.0,15.0,37.7616,55.261,69.3177,1.5415,1.6,55.6904,56.0,84.145
20160625020000,17.385,15.0,15.0,37.8479,55.261,69.3177,1.5496,1.6,55.6904,56.0,84.145
20160625021500,17.385,15.0,15.0,37.9323,55.261,69.3177,1.5857,1.6,55.6904,56.0,84.145
20160625023000,17.385,15.0,15.0,37.9323,55.261,69.3177,1.5897,1.6,55.6904,56.0,84.145
20160625024500,17.385,15.0,15.0,37.9323,55.261,69.3177,1.6098,1.6,55.6904,56.0,84.145
20160625030000,17.385,15.0,15.0,38.0147,55.261,69.3177,1.6339,1.6,55.6904,56.0,84.145
20160625031500,17.385,15.0,15.0,37.8787,55.261,69.3177,1.6499,1.6,55.6904,56.0,84.145
20160625033000,17.385,15.0,15.0,38.0266,55.261,69.3177,1.6499,1.6,55.6904,56.0,84.145
20160625034500,17.385,15.0,15.0,38.0952,55.261,69.3177,1.6459,1.6,55.6904,56.0,84.145
20160625040000,15.195,15.0,15.0,38.0266,55.261,69.3177,1.6459,1.6,55.6904,56.0,84.145
20160625041500,20.815,15.0,15.0,37.9666,55.261,69.3177,1.6499,1.6,55.6904,56.0,84.145
20160625043000,20.815,15.0,15.0,37.9666,55.261,69.3177,1.654,1.6,55.6904,56.0,84.145
20160625044500,15.415,15.0,15.0,37.9666,55.261,69.3177,1.654,1.6,55.6904,56.0,84.145
20160625050000,17.78,15.0,15.0,37.9666,55.261,69.3177,1.654,1.6,55.6904,56.0,84.145
20160625051500,16.8,15.0,15.0,38.3197,55.261,69.3177,1.6499,1.6,55.6904,56.0,84.145
20160625053000,15.08,15.0,15.0,38.1046,55.261,69.3177,1.654,1.6,56.3384,56.0,84.145
20160625054500,15.49,15.0,15.0,38.1806,55.261,69.3177,1.662,1.6,55.4023,56.0,84.145
20160625060000,22.01,15.0,15.0,38.1806,55.261,69.3177,1.654,1.6,56.0504,56.0,84.145
20160625061500,15.945,15.0,15.0,38.1806,55.261,69.3177,1.662,1.6,56.0504,56.0,84.145
20160625063000,22.19,15.0,15.0,37.9666,55.261,69.3177,1.658,1.6,56.0504,56.0,84.145
20160625064500,15.805,15.0,15.0,38.1806,55.261,69.3177,1.662,1.6,56.0504,56.0,84.145
20160625070000,23.115,15.0,15.0,38.5347,55.261,69.3177,1.654,1.6,56.0504,56.0,84.145
20160625071500,17.035,15.0,15.0,38.6747,55.261,69.3177,1.662,1.6,56.0504,56.0,84.145
20160625073000,22.69,15.0,15.0,38.6672,55.261,69.3177,1.654,1.6,56.0504,56.0,84.145
20160625074500,23.405,15.0,15.0,39.5252,55.8409,69.3177,1.662,1.6,56.0504,56.0,84.145
20160625080000,23.405,15.0,15.0,40.1597,55.8409,69.3177,1.658,1.6,56.0504,56.0,84.145
20160625081500,23.405,15.0,15.0,40.3712,55.8409,69.3177,1.654,1.6,56.0504,56.0,84.145
20160625083000,25.125,15.0,15.0,40.5441,55.8409,69.3177,1.658,1.6,56.0504,56.0,84.145
20160625084500,25.125,15.0,15.0,40.9611,55.8409,69.3177,1.654,1.6,56.0504,56.0,84.145
20160625090000,25.125,15.0,15.0,41.1789,55.8409,69.3177,1.654,1.6,56.0504,56.0,84.145
20160625091500,25.125,15.0,15.0,41.4845,55.8409,69.3177,1.658,1.6,56.0504,56.0,84.145
20160625093000,25.125,15.0,15.0,41.4685,55.8409,69.3177,1.658,1.6,56.0504,56.0,84.145
20160625094500,25.125,15.0,15.0,41.4221,55.8409,69.3177,1.654,1.6,56.0504,56.0,84.145
20160625100000,25.125,15.0,15.0,41.5297,55.8409,69.3177,1.658,1.6,56.0504,56.0,84.145
20160625101500,25.125,15.0,15.0,41.2714,55.8409,69.3177,1.666,1.6,56.0504,56.0,84.145
20160625103000,26.985,15.0,15.0,41.0174,55.8409,69.3177,1.662,1.6,56.0504,56.0,84.145
20160625104500,21.355,15.0,15.0,40.8892,55.8409,69.3177,1.658,1.6,56.0504,56.0,84.145
20160625110000,20.18,15.0,15.0,41.3379,55.8409,69.3177,1.658,1.6,56.0504,56.0,84.145
20160625111500,20.18,15.0,15.0,41.6538,55.8409,69.3177,1.662,1.6,56.0504,56.0,84.145
20160625113000,25.625,15.0,15.0,41.6787,55.8409,69.3177,1.662,1.6,56.0504,56.0,84.145
