PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160625114500,25.625,15.0,15.0,41.3914,55.8409,69.3177,1.6499,1.6,56.0504,56.0,84.145
20160625120000,25.625,15.0,15.0,41.2967,55.8409,69.3177,1.666,1.6,56.0504,56.0,84.145
20160625121500,20.01,15.0,15.0,40.9032,55.8409,69.3177,1.666,1.6,56.0504,56.0,84.145
20160625123000,20.01,15.0,15.0,41.1398,55.8409,69.3177,1.666,1.6,56.0504,56.0,84.145
20160625124500,25.815,15.0,15.0,41.2967,55.8409,69.3177,1.654,1.6,56.0504,56.0,84.145
20160625130000,25.815,15.0,15.0,41.5718,55.8409,69.3177,1.662,1.6,56.0504,56.0,84.145
20160625131500,25.815,15.0,15.0,41.5718,55.8409,69.3177,1.662,1.6,56.0504,56.0,84.145
20160625133000,27.245,15.0,15.0,41.2581,55.8409,69.3177,1.662,1.6,56.0504,56.0,84.145
20160625134500,25.55,15.0,15.0,41.2743,55.8409,69.3177,1.662,1.6,56.0504,56.0,84.145
20160625140000,22.295,15.0,15.0,40.981,55.8409,69.3177,1.662,1.6,55.4743,56.0,84.145
20160625141500,21.625,15.0,15.0,41.6651,55.8409,69.3177,1.658,1.6,55.4743,56.0,84.145
20160625143000,19.53,15.0,15.0,41.966,55.8409,69.3177,1.6499,1.6,55.4743,56.0,84.145
20160625144500,18.86,15.0,15.0,43.0336,55.8409,69.3177,1.654,1.6,55.4743,56.0,84.145
20160625150000,25.19,15.0,15.0,42.362,55.8409,69.3177,1.658,1.6,55.4743,56.0,84.145
20160625151500,18.42,15.0,15.0,41.3914,55.8409,69.3177,1.654,1.6,55.4743,56.0,84.145
20160625153000,18.42,15.0,15.0,40.5736,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160625154500,18.42,15.0,15.0,,55.8409,69.3177,1.6459,1.6,56.1224,56.0,84.145
20160625160000,24.755,15.0,15.0,,55.8409,69.3177,1.654,1.6,56.1224,56.0,84.145
20160625161500,24.755,15.0,15.0,,55.8409,69.3177,1.6419,1.6,56.1224,56.0,84.145
20160625163000,25.975,15.0,15.0,,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160625164500,25.975,15.0,15.0,,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160625170000,25.975,15.0,15.0,,55.8409,69.3177,1.6299,1.6,56.1224,56.0,84.145
20160625171500,25.975,15.0,15.0,,55.8409,69.3177,1.6259,1.6,56.1224,56.0,84.145
20160625173000,25.975,15.0,15.0,,55.8409,69.3177,1.6138,1.6,56.1224,56.0,84.145
20160625174500,25.975,15.0,15.0,,55.8409,69.3177,1.6138,1.6,56.1224,56.0,84.145
20160625180000,25.975,15.0,15.0,,55.8409,69.3177,1.6098,1.6,56.1224,56.0,84.145
20160625181500,25.975,15.0,15.0,,55.8409,69.3177,1.6098,1.6,56.1224,56.0,84.145
20160625183000,25.085,15.0,15.0,,55.8409,69.3177,1.6098,1.6,56.1224,56.0,84.145
20160625184500,20.775,15.0,15.0,,55.8409,69.3177,1.6138,1.6,56.1224,56.0,84.145
20160625190000,19.89,15.0,15.0,,55.8409,69.3177,1.6098,1.6,56.1224,56.0,84.145
20160625191500,19.89,15.0,15.0,,55.8409,69.3177,1.5897,1.6,56.1224,56.0,84.145
20160625193000,19.89,15.0,15.0,,55.8409,69.3177,1.5777,1.6,56.1224,56.0,84.145
20160625194500,19.89,15.0,15.0,,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160625200000,19.89,15.0,15.0,,55.8409,69.3177,1.5817,1.6,56.1224,56.0,84.145
20160625201500,19.89,15.0,15.0,,55.8409,69.3177,1.5897,1.6,56.1224,56.0,84.145
20160625203000,19.89,15.0,15.0,,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160625204500,18.72,15.0,15.0,40.6103,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160625210000,18.72,15.0,15.0,40.6356,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160625211500,18.72,15.0,15.0,40.6362,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160625213000,18.72,15.0,15.0,40.561,55.8409,69.3177,1.5897,1.6,56.1224,56.0,84.145
20160625214500,18.72,15.0,15.0,40.6143,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160625220000,18.72,15.0,15.0,40.2238,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160625221500,17.38,15.0,15.0,40.2713,55.8409,69.3177,1.5897,1.6,56.1224,56.0,84.145
20160625223000,22.895,15.0,15.0,40.1175,55.8409,69.3177,1.6098,1.6,56.1224,56.0,84.145
20160625224500,21.03,15.0,15.0,39.9854,55.8409,69.3177,1.5897,1.6,56.1224,56.0,84.145
20160625230000,19.13,15.0,15.0,40.1575,55.8409,69.3177,1.5937,1.6,56.1224,56.0,84.145
20160625231500,17.935,15.0,15.0,40.2616,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160625233000,17.935,15.0,15.0,39.8594,55.8409,69.3177,1.5897,1.6,56.1224,56.0,84.145
20160625234500,17.935,15.0,15.0,40.0261,55.8409,69.3177,1.6058,1.6,56.1224,56.0,84.145
20160626000000,17.935,15.0,15.0,40.0261,55.8409,69.3177,1.6098,1.6,56.1224,56.0,84.145
20160626001500,21.315,15.0,15.0,40.0261,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160626003000,22.035,15.0,15.0,40.1238,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160626004500,22.035,15.0,15.0,40.2598,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160626010000,22.035,15.0,15.0,40.3566,55.8409,69.3177,1.6018,1.6,56.1224,56.0,84.145
20160626011500,22.035,15.0,15.0,40.1238,55.8409,69.3177,1.5937,1.6,56.1224,56.0,84.145
20160626013000,22.035,15.0,15.0,40.2195,55.8409,69.3177,1.6018,1.6,56.1224,56.0,84.145
20160626014500,22.035,15.0,15.0,40.3566,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160626020000,22.035,15.0,15.0,40.2195,55.8409,69.3177,1.6058,1.6,56.1224,56.0,84.145
20160626021500,22.035,15.0,15.0,40.0825,55.8409,69.3177,1.5937,1.6,56.1224,56.0,84.145
20160626023000,22.035,15.0,15.0,39.9454,55.8409,69.3177,1.6018,1.6,56.1224,56.0,84.145
20160626024500,20.095,15.0,15.0,39.8769,55.8409,69.3177,1.6018,1.6,56.1224,56.0,84.145
20160626030000,20.095,15.0,15.0,39.554,55.8409,69.3177,1.6098,1.6,56.1224,56.0,84.145
20160626031500,18.04,15.0,15.0,39.5709,55.8409,69.3177,1.6218,1.6,56.1224,56.0,84.145
20160626033000,22.565,15.0,15.0,39.2928,55.8409,69.3177,1.6178,1.6,56.1224,56.0,84.145
20160626034500,18.335,15.0,15.0,39.2928,55.8409,69.3177,1.6379,1.6,56.1224,56.0,84.145
20160626040000,18.335,15.0,15.0,39.5148,55.8409,69.3177,1.6419,1.6,56.1224,56.0,84.145
20160626041500,16.47,15.0,15.0,39.2928,55.8409,69.3177,1.6459,1.6,56.1224,56.0,84.145
20160626043000,16.47,15.0,15.0,39.2928,55.8409,69.3177,1.6459,1.6,56.1224,56.0,84.145
20160626044500,16.47,15.0,15.0,39.1538,55.8409,69.3177,1.6459,1.6,56.1224,56.0,84.145
20160626050000,22.555,15.0,15.0,39.0843,55.8409,69.3177,1.6459,1.6,56.1224,56.0,84.145
20160626051500,17.525,15.0,15.0,39.0843,55.8409,69.3177,1.6459,1.6,56.1224,56.0,84.145
20160626053000,17.525,15.0,15.0,39.1647,55.8409,69.3177,1.6459,1.6,56.1224,56.0,84.145
20160626054500,16.35,15.0,15.0,38.8847,55.8409,69.3177,1.6419,1.6,56.1224,56.0,84.145
20160626060000,21.36,15.0,15.0,38.8847,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626061500,23.15,15.0,15.0,39.1022,55.8409,69.3177,1.6459,1.6,56.1224,56.0,84.145
20160626063000,21.305,15.0,15.0,39.2432,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626064500,25.215,15.0,15.0,39.2432,55.8409,69.3177,1.6419,1.6,56.1224,56.0,84.145
20160626070000,18.775,15.0,15.0,39.2432,55.8409,69.3177,1.654,1.6,56.1224,56.0,84.145
20160626071500,18.105,15.0,15.0,39.3842,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626073000,18.105,15.0,15.0,39.7367,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626074500,18.105,15.0,15.0,40.1597,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626080000,23.05,15.0,15.0,40.6532,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626081500,23.765,15.0,15.0,41.0057,55.8409,69.3177,1.6419,1.6,56.1224,56.0,84.145
20160626083000,25.7,15.0,15.0,41.4049,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626084500,25.7,15.0,15.0,41.3486,55.8409,69.3177,1.6459,1.6,56.1224,56.0,84.145
20160626090000,25.7,15.0,15.0,41.5525,55.8409,69.3177,1.654,1.6,56.1224,56.0,84.145
20160626091500,25.7,15.0,15.0,41.7146,55.8409,69.3177,1.654,1.6,56.1224,56.0,84.145
20160626093000,25.7,15.0,15.0,41.6883,55.8409,69.3177,1.658,1.6,56.1224,56.0,84.145
20160626094500,25.7,15.0,15.0,41.7691,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626100000,25.7,15.0,15.0,41.7793,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626101500,25.7,15.0,15.0,42.1072,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626103000,26.915,15.0,15.0,42.0428,55.8409,69.3177,1.654,1.6,56.1224,56.0,84.145
20160626104500,26.915,15.0,15.0,41.5191,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626110000,26.915,15.0,15.0,41.8977,55.8409,69.3177,1.658,1.6,56.1224,56.0,84.145
20160626111500,26.915,15.0,15.0,43.1443,55.8409,69.3177,1.658,1.6,56.1224,56.0,84.145
20160626113000,26.915,15.0,15.0,42.6726,55.8409,69.3177,1.662,1.6,56.1224,56.0,84.145
20160626114500,26.915,15.0,15.0,42.3667,55.8409,69.3177,1.662,1.6,56.1224,56.0,84.145
20160626120000,26.915,15.0,15.0,42.0896,55.8409,69.3177,1.662,1.6,56.1224,56.0,84.145
20160626121500,26.915,15.0,15.0,42.6439,55.8409,69.3177,1.658,1.6,56.1224,56.0,84.145
20160626123000,26.915,15.0,15.0,42.3537,55.8409,69.3177,1.666,1.6,56.1224,56.0,84.145
20160626124500,26.915,15.0,15.0,42.0864,55.8409,69.3177,1.662,1.6,56.1224,56.0,84.145
20160626130000,26.915,15.0,15.0,42.7283,55.8409,69.3177,1.658,1.6,56.1224,56.0,84.145
20160626131500,26.915,15.0,15.0,41.9255,55.8409,69.3177,1.67,1.6,56.1224,56.0,84.145
20160626133000,26.915,15.0,15.0,41.4648,55.8409,69.3177,1.67,1.6,56.1224,56.0,84.145
20160626134500,26.915,15.0,15.0,42.2745,55.8409,69.3177,1.666,1.6,56.1224,56.0,84.145
20160626140000,26.915,15.0,15.0,41.3937,55.8409,69.3177,1.666,1.6,56.1224,56.0,84.145
20160626141500,26.915,15.0,15.0,41.6866,55.8409,69.3177,1.666,1.6,56.1224,56.0,84.145
20160626143000,26.915,15.0,15.0,42.0268,55.8409,69.3177,1.662,1.6,56.1224,56.0,84.145
20160626144500,26.915,15.0,15.0,40.898,55.8409,69.3177,1.674,1.6,56.1224,56.0,84.145
20160626150000,26.915,15.0,15.0,41.6021,55.8409,69.3177,1.67,1.6,56.1224,56.0,84.145
20160626151500,26.915,15.0,15.0,41.9364,55.8409,69.3177,1.674,1.6,56.1224,56.0,84.145
20160626153000,26.915,15.0,15.0,41.825,55.8409,69.3177,1.67,1.6,56.1224,56.0,84.145
20160626154500,26.915,15.0,15.0,42.2367,55.8409,69.3177,1.666,1.6,56.1224,56.0,84.145
20160626160000,19.62,15.0,15.0,41.8017,55.8409,69.3177,1.67,1.6,56.1224,56.0,84.145
20160626161500,27.075,15.0,15.0,41.8017,55.8409,69.3177,1.658,1.6,56.1224,56.0,84.145
20160626163000,27.075,15.0,15.0,41.5235,55.8409,69.3177,1.658,1.6,56.1224,56.0,84.145
20160626164500,27.075,15.0,15.0,41.415,55.8409,69.3177,1.6499,1.6,56.1224,56.0,84.145
20160626170000,28.29,15.0,15.0,41.5235,55.8409,69.3177,1.6459,1.6,56.1224,56.0,84.145
20160626171500,28.29,15.0,15.0,41.2187,55.8409,69.3177,1.6178,1.6,56.1224,56.0,84.145
20160626173000,28.29,15.0,15.0,42.2929,55.8409,69.3177,1.5978,1.6,56.1224,56.0,84.145
20160626174500,28.29,15.0,15.0,42.2929,55.8409,69.3177,1.5857,1.6,56.1224,56.0,84.145
20160626180000,28.29,15.0,15.0,42.723,55.8409,69.3177,1.5697,1.6,56.1224,56.0,84.145
20160626181500,20.385,15.0,15.0,42.7916,55.8409,69.3177,1.5656,1.6,56.1224,56.0,84.145
20160626183000,20.385,15.0,15.0,43.0089,55.8409,69.3177,1.5536,1.6,56.1224,56.0,84.145
20160626184500,24.395,15.0,15.0,42.8205,55.8409,69.3177,1.5335,1.6,56.1224,56.0,84.145
20160626190000,24.395,15.0,15.0,41.825,55.8409,69.3177,1.5335,1.6,56.1224,56.0,84.145
20160626191500,26.83,15.0,15.0,41.6021,55.8409,69.3177,1.5255,1.6,56.1224,56.0,84.145
20160626193000,26.83,15.0,15.0,41.7309,55.8409,69.3177,1.5295,1.6,56.1224,56.0,84.145
20160626194500,26.83,15.0,15.0,41.8,55.8409,69.3177,1.5335,1.6,56.1224,56.0,84.145
20160626200000,26.83,15.0,15.0,41.8687,55.8409,69.3177,1.5295,1.6,56.1224,56.0,84.145
20160626201500,26.83,15.0,15.0,41.7906,55.8409,69.3177,1.5255,1.6,56.1224,56.0,84.145
20160626203000,26.83,15.0,15.0,41.6921,55.8409,69.3177,1.5175,1.6,56.1224,56.0,84.145
20160626204500,25.655,15.0,15.0,41.6651,55.8409,69.3177,1.5134,1.6,56.1224,56.0,84.145
20160626210000,22.0,15.0,15.0,41.3886,55.8409,69.3177,1.5134,1.6,56.1224,56.0,84.145
20160626211500,22.0,15.0,15.0,41.2881,55.8409,69.3177,1.5134,1.6,56.1224,56.0,84.145
20160626213000,22.0,15.0,15.0,41.3298,55.8409,69.3177,1.5215,1.6,56.1224,56.0,84.145
20160626214500,20.3,15.0,15.0,41.2036,55.8409,69.3177,1.5175,1.6,56.1224,56.0,84.145
20160626220000,20.3,15.0,15.0,41.3379,55.8409,69.3177,1.5215,1.6,56.1224,56.0,84.145
20160626221500,20.3,15.0,15.0,41.5297,55.8409,69.3177,1.5215,1.6,56.1224,56.0,84.145
20160626223000,20.3,15.0,15.0,41.5254,55.8409,69.3177,1.5215,1.6,56.1224,56.0,84.145
20160626224500,20.3,15.0,15.0,41.3204,55.8409,69.3177,1.5215,1.6,56.1224,56.0,84.145
20160626230000,20.3,15.0,15.0,41.5552,55.8409,69.3177,1.5175,1.6,56.1224,56.0,84.145
20160626231500,20.3,15.0,15.0,41.3204,55.8409,69.3177,1.5215,1.6,56.1224,56.0,84.145
20160626233000,19.63,15.0,15.0,41.5171,55.8409,69.3177,1.5175,1.6,56.1224,56.0,84.145
20160626234500,18.435,15.0,15.0,41.4515,55.8409,69.3177,1.5134,1.6,56.1224,56.0,84.145
20160627000000,18.435,15.0,15.0,41.4221,55.8409,69.3177,1.5255,1.6,56.1224,56.0,84.145
20160627001500,18.435,15.0,15.0,41.3555,55.8409,69.3177,1.5255,1.6,56.1224,56.0,84.145
20160627003000,18.435,15.0,15.0,41.0893,55.8409,69.3177,1.5375,1.6,56.1224,56.0,84.145
20160627004500,18.435,15.0,15.0,41.0893,55.8409,69.3177,1.5375,1.6,56.1224,56.0,84.145
20160627010000,18.435,15.0,15.0,40.9717,55.8409,69.3177,1.5576,1.6,56.1224,56.0,84.145
20160627011500,18.435,15.0,15.0,40.9717,55.8409,69.3177,1.5456,1.6,56.1224,56.0,84.145
20160627013000,18.435,15.0,15.0,40.7015,55.8409,69.3177,1.5496,1.6,56.1224,56.0,84.145
20160627014500,18.435,15.0,15.0,40.6339,55.8409,69.3177,1.5456,1.6,56.1224,56.0,84.145
20160627020000,18.435,15.0,15.0,40.7361,55.8409,69.3177,1.5456,1.6,56.1224,56.0,84.145
20160627021500,17.55,15.0,15.0,40.7361,55.8409,69.3177,1.5496,1.6,56.1224,56.0,84.145
20160627023000,17.55,15.0,15.0,40.4639,55.8409,69.3177,1.5576,1.6,56.1224,56.0,84.145
20160627024500,21.99,15.0,15.0,40.4639,55.8409,69.3177,1.5656,1.6,56.1224,56.0,84.145
20160627030000,21.99,15.0,15.0,40.4936,55.8409,69.3177,1.5937,1.6,56.1224,56.0,84.145
20160627031500,21.99,15.0,15.0,40.4936,55.8409,69.3177,1.5978,1.6,56.1224,56.0,84.145
20160627033000,21.99,15.0,15.0,40.2598,55.8409,69.3177,1.5817,1.6,56.1224,56.0,84.145
20160627034500,21.99,15.0,15.0,40.1238,55.8409,69.3177,1.5978,1.6,56.1224,56.0,84.145
20160627040000,20.15,15.0,15.0,39.7156,55.8409,69.3177,1.5937,1.6,56.1224,56.0,84.145
20160627041500,16.06,15.0,15.0,39.6475,55.8409,69.3177,1.5937,1.6,56.1224,56.0,84.145
20160627043000,16.06,15.0,15.0,39.013,55.8409,69.3177,1.6218,1.6,56.1224,56.0,84.145
20160627044500,16.06,15.0,15.0,38.8779,55.8409,69.3177,1.6259,1.6,56.1224,56.0,84.145
20160627050000,16.06,15.0,15.0,38.6525,55.8409,69.3177,1.6098,1.6,56.1224,56.0,84.145
20160627051500,16.06,15.0,15.0,38.5402,55.8409,69.3177,1.6138,1.6,56.1224,56.0,84.145
20160627053000,16.06,15.0,15.0,38.1832,55.8409,69.3177,1.6299,1.6,56.1224,56.0,84.145
20160627054500,16.06,15.0,15.0,38.1832,55.8409,69.3177,1.6178,1.6,56.1224,56.0,84.145
20160627060000,16.06,15.0,15.0,37.982,55.8409,69.3177,1.6218,1.6,56.1224,56.0,84.145
20160627061500,16.06,15.0,15.0,37.9323,55.8409,69.3177,1.6058,1.6,56.1224,56.0,84.145
20160627063000,16.06,15.0,15.0,38.0147,55.8409,69.3177,1.6299,1.6,56.1224,56.0,84.145
20160627064500,16.06,15.0,15.0,38.0147,55.8409,69.3177,1.6098,1.6,56.1224,56.0,84.145
20160627070000,16.06,15.0,15.0,37.9323,55.8409,69.3177,1.6058,1.6,56.1224,56.0,84.145
20160627071500,22.775,15.0,15.0,37.9323,55.8409,69.3177,1.6098,1.6,56.1224,56.0,84.145
20160627073000,22.775,15.0,15.0,38.0674,55.8409,69.3177,1.5978,1.6,56.1224,56.0,84.145
20160627074500,22.105,15.0,15.0,38.2869,55.8409,69.3177,1.5656,1.6,56.1224,56.0,84.145
20160627080000,22.105,15.0,15.0,38.7631,55.8409,69.3177,1.5536,1.6,56.1224,56.0,84.145
20160627081500,24.185,15.0,15.0,38.9207,55.8409,69.3177,1.5175,1.6,56.1224,56.0,84.145
20160627083000,24.185,15.0,15.0,38.9596,55.8409,69.3177,1.5415,1.6,56.1224,56.0,84.145
20160627084500,24.9,15.0,15.0,39.2923,55.8409,69.3177,1.5255,1.6,56.1224,56.0,85.21
20160627090000,24.9,15.0,15.0,39.6551,55.8409,69.3177,1.5295,1.6,56.1224,56.0,85.21
20160627091500,24.9,15.0,15.0,39.9193,55.8409,69.3177,1.5175,1.6,56.1224,56.0,85.21
20160627093000,24.9,15.0,15.0,40.2713,55.8409,69.3177,1.5134,1.6,56.1224,56.0,85.21
20160627094500,24.9,15.0,15.0,40.5991,55.8409,69.3177,1.5335,1.6,56.1224,56.0,85.21
20160627100000,24.9,15.0,15.0,41.1892,55.8409,69.3177,1.5335,1.6,56.1224,56.0,85.21
20160627101500,26.62,15.0,15.0,41.2,55.8409,69.3177,1.5295,1.6,56.1224,56.0,85.21
20160627103000,26.62,15.0,15.0,41.5297,55.8409,69.3177,1.5415,1.6,56.1224,56.0,85.21
20160627104500,26.62,15.0,15.0,41.8526,55.8409,69.3177,1.5255,1.6,56.1224,56.0,85.21
20160627110000,27.48,15.0,15.0,41.5902,55.8409,69.3177,1.5335,1.6,56.1224,56.0,85.21
20160627111500,27.48,15.0,15.0,41.6538,55.8409,69.3177,1.5335,1.6,56.1224,56.0,85.21
20160627113000,27.48,15.0,15.0,42.087,55.8409,69.3177,1.5255,1.6,56.1224,56.0,85.21
20160627114500,27.48,15.0,15.0,42.7985,55.8409,69.3177,1.5014,1.6,56.1224,56.0,85.21
20160627120000,27.48,15.0,15.0,42.6726,55.8409,69.3177,1.5496,1.6,56.1224,56.0,86.275
20160627121500,27.48,15.0,15.0,42.6726,55.8409,69.3177,1.5415,1.6,56.1224,56.0,86.275
20160627123000,29.06,15.0,15.0,42.6439,55.8409,69.3177,1.5295,1.6,56.1224,56.0,86.275
20160627124500,29.06,15.0,15.0,42.8288,55.8409,69.3177,1.5335,1.6,56.1224,56.0,86.275
20160627130000,29.06,15.0,15.0,42.8951,55.8409,69.3177,1.5335,1.6,56.1224,56.0,86.275
20160627131500,31.78,15.0,15.0,43.938,55.8409,69.3177,1.5375,1.6,56.1224,56.0,86.275
20160627133000,31.78,15.0,15.0,42.8583,55.8409,69.3177,1.5456,1.6,56.1224,56.0,86.275
20160627134500,28.38,15.0,15.0,42.8583,55.8409,69.3177,1.5415,1.6,56.1224,56.0,86.275
20160627140000,28.38,15.0,15.0,42.3227,55.8409,69.3177,1.5335,1.6,56.1224,56.0,86.275
20160627141500,28.38,15.0,15.0,43.2053,55.8409,69.3177,1.5375,1.6,56.1224,56.0,86.275
20160627143000,28.38,15.0,15.0,44.0978,55.8409,69.3177,1.5536,1.6,56.1224,56.0,86.275
20160627144500,28.38,15.0,15.0,44.2663,55.8409,69.3177,1.5335,1.6,56.1224,56.0,86.275
20160627150000,28.38,15.0,15.0,43.2174,55.8409,69.3177,1.5576,1.6,56.1224,56.0,86.275
20160627151500,26.3,15.0,15.0,41.7188,55.8409,69.3177,1.5335,1.6,56.1224,56.0,86.275
20160627153000,26.3,15.0,15.0,43.0235,55.8409,69.3177,1.5375,1.6,56.1224,56.0,86.275
20160627154500,26.3,15.0,15.0,42.9111,55.8409,69.3177,1.5576,1.6,56.1224,56.0,86.275
20160627160000,26.3,15.0,15.0,43.2174,55.8409,69.3177,1.5656,1.6,56.1224,56.0,86.275
20160627161500,32.765,15.0,15.0,42.1019,55.8409,69.3177,1.5937,1.6,56.1224,56.0,86.275
20160627163000,34.375,15.0,15.0,42.4378,55.8409,69.3177,1.5857,1.6,56.1224,56.0,86.275
20160627164500,34.375,15.0,15.0,43.0089,55.8409,69.3177,1.5978,1.6,56.1224,56.0,86.275
20160627170000,28.095,15.0,15.0,42.5654,55.8409,69.3177,1.6098,1.6,56.1224,56.0,86.275
20160627171500,23.79,15.0,15.0,40.7755,55.8409,69.3177,1.6178,1.6,56.1224,56.0,86.275
20160627173000,16.055,15.0,15.0,39.0952,55.8409,69.3177,1.6259,1.6,56.1224,56.0,86.275
20160627174500,22.145,15.0,15.0,39.0952,55.8409,69.3177,1.6259,1.6,56.1224,56.0,86.275
20160627180000,25.205,15.0,15.0,38.6251,55.8714,69.5518,1.6218,1.6,55.7984,56.0,86.275
20160627181500,22.18,15.0,15.0,39.0168,55.8714,69.5518,1.6299,1.6,55.7984,56.0,86.275
20160627183000,19.54,15.0,15.0,38.9702,55.8714,69.5518,1.6259,1.6,55.7984,56.0,86.275
20160627184500,19.54,15.0,15.0,39.2863,55.8714,69.5518,1.6259,1.6,55.7984,56.0,86.275
20160627190000,19.54,15.0,15.0,39.5071,55.8714,69.5518,1.6299,1.6,55.7984,56.0,86.275
20160627191500,19.54,15.0,15.0,39.5071,55.8714,69.5518,1.6259,1.6,55.7984,56.0,86.275
20160627193000,19.54,15.0,15.0,39.994,55.8714,69.5518,1.6299,1.6,55.7984,56.0,86.275
20160627194500,20.255,15.0,15.0,40.5059,55.8714,69.5518,1.6259,1.6,56.5005,56.0,86.275
20160627200000,24.625,15.0,15.0,41.0178,55.8714,69.5518,1.6299,1.6,56.5005,56.0,86.275
20160627201500,24.625,15.0,15.0,40.7619,55.8714,69.5518,1.6259,1.6,55.8524,56.0,86.275
20160627203000,24.625,15.0,15.0,40.2555,55.8714,69.5518,1.6259,1.6,55.8524,56.0,86.275
20160627204500,18.14,15.0,15.0,39.6909,55.8714,69.5518,1.6339,1.6,55.8524,56.0,86.275
20160627210000,18.14,15.0,15.0,39.1318,55.8714,69.5518,1.6339,1.6,55.8524,56.0,86.275
20160627211500,18.14,15.0,15.0,39.1318,55.8714,69.5518,1.6339,1.6,55.8524,56.0,86.275
20160627213000,18.14,15.0,15.0,38.9318,55.8714,69.5518,1.6339,1.6,55.8524,56.0,86.275
20160627214500,18.14,15.0,15.0,39.0463,55.8714,69.5518,1.6379,1.6,55.8524,56.0,86.275
20160627220000,18.14,15.0,15.0,39.0306,55.8714,69.5518,1.654,1.6,55.8524,56.0,86.275
20160627221500,18.14,15.0,15.0,38.9464,55.8714,69.5518,1.6299,1.6,55.8524,56.0,86.275
20160627223000,18.14,15.0,15.0,39.2877,55.8714,69.5518,1.654,1.6,55.8524,56.0,86.275
20160627224500,18.14,15.0,15.0,39.2877,55.8714,69.5518,1.658,1.6,55.8524,56.0,86.275
20160627230000,18.14,15.0,15.0,39.4189,55.8714,69.5518,1.654,1.6,55.8524,56.0,86.275
20160627231500,18.14,15.0,15.0,39.6551,55.8714,69.5518,1.6379,1.6,55.8524,56.0,86.275
20160627233000,18.14,15.0,15.0,39.3908,55.8714,69.5518,1.658,1.6,55.8524,56.0,86.275
20160627234500,18.14,15.0,15.0,39.3908,55.8714,69.5518,1.662,1.6,55.8524,56.0,86.275
20160628000000,18.14,15.0,15.0,39.4254,55.8714,69.5518,1.67,1.6,55.8524,56.0,86.275
20160628001500,18.14,15.0,15.0,39.2923,55.8714,69.5518,1.678,1.6,55.8524,56.0,86.275
20160628003000,18.14,15.0,15.0,39.39,55.8714,69.5518,1.6861,1.6,55.8524,56.0,86.275
20160628004500,18.14,15.0,15.0,39.2559,55.8714,69.5518,1.678,1.6,55.8524,56.0,86.275
20160628010000,18.14,15.0,15.0,39.4858,55.8714,69.5518,1.6901,1.6,55.8524,56.0,86.275
20160628011500,18.14,15.0,15.0,39.4182,55.8714,69.5518,1.6941,1.6,55.8524,56.0,85.19
20160628013000,18.14,15.0,15.0,39.4182,55.8714,69.5518,1.678,1.6,55.8524,56.0,85.19
20160628014500,18.14,15.0,15.0,39.2831,55.8714,69.5518,1.6861,1.6,55.8524,56.0,85.19
20160628020000,16.965,15.0,15.0,39.5115,55.8714,69.5518,1.6821,1.6,55.8524,56.0,85.19
20160628021500,16.965,15.0,15.0,39.3754,55.8714,69.5518,1.6861,1.6,55.8524,56.0,85.19
20160628023000,19.115,15.0,15.0,39.3754,55.8714,69.5518,1.67,1.6,55.8524,56.0,85.19
20160628024500,19.115,15.0,15.0,39.148,55.8714,69.5518,1.6861,1.6,55.8524,56.0,85.19
20160628030000,19.115,15.0,15.0,39.2393,55.8714,69.5518,1.6861,1.6,55.8524,56.0,85.19
20160628031500,19.115,15.0,15.0,38.7631,55.8714,69.5518,1.678,1.6,55.8524,56.0,85.19
20160628033000,19.115,15.0,15.0,38.6434,55.8714,69.5518,1.6901,1.6,55.8524,56.0,85.19
20160628034500,19.115,15.0,15.0,38.3693,55.8714,69.5518,1.6901,1.6,55.8524,56.0,85.19
20160628040000,19.115,15.0,15.0,38.3117,55.8714,69.5518,1.6861,1.6,55.8524,56.0,85.19
20160628041500,19.115,15.0,15.0,38.3117,55.8714,69.5518,1.6861,1.6,55.8524,56.0,85.19
20160628043000,19.115,15.0,15.0,38.4587,55.8714,69.5518,1.6861,1.6,55.8524,56.0,85.19
20160628044500,19.115,15.0,15.0,38.4587,55.8714,69.5518,1.6821,1.6,55.8524,56.0,85.19
20160628050000,19.115,15.0,15.0,38.4587,55.8714,69.5518,1.6821,1.6,55.8524,56.0,85.19
20160628051500,19.115,15.0,15.0,38.4587,55.8714,69.5518,1.6861,1.6,55.8524,56.0,85.19
20160628053000,19.115,15.0,15.0,38.4587,55.8714,69.5518,1.6821,1.6,55.8524,56.0,85.19
20160628054500,19.115,15.0,15.0,38.4587,55.8714,69.5518,1.678,1.6,55.8524,56.0,85.19
20160628060000,19.115,15.0,15.0,38.4587,55.8714,69.5518,1.6941,1.6,55.8524,56.0,85.19
20160628061500,19.115,15.0,15.0,38.4587,55.8714,69.5518,1.6821,1.6,55.8524,56.0,85.19
20160628063000,19.115,15.0,15.0,38.4587,55.8714,69.5518,1.6901,1.6,55.8524,56.0,85.19
20160628064500,22.695,15.0,15.0,38.4587,55.8714,69.5518,1.6821,1.6,55.8524,56.0,85.19
20160628070000,22.695,15.0,15.0,38.4587,55.8714,69.5518,1.6941,1.6,55.8524,56.0,85.19
20160628071500,22.695,15.0,15.0,38.4587,55.8714,69.5518,1.674,1.6,55.8524,56.0,85.19
20160628073000,23.915,15.0,15.0,38.4587,55.8714,69.5518,1.6499,1.6,55.8524,56.0,85.19
20160628074500,23.915,15.0,15.0,38.4587,55.8714,69.5518,1.6419,1.6,55.8524,56.0,85.19
20160628080000,23.915,15.0,15.0,38.4587,55.8714,69.5518,1.6259,1.6,55.8524,56.0,85.19
20160628081500,23.915,15.0,15.0,38.4587,55.8714,69.5518,1.5937,1.6,55.8524,56.0,85.19
20160628083000,24.775,15.0,15.0,38.4587,55.8714,69.5518,1.5857,1.6,55.8524,56.0,85.19
20160628084500,24.775,15.0,15.0,38.4587,55.8714,69.5518,1.5817,1.6,55.8524,56.0,85.19
20160628090000,24.775,15.0,15.0,41.7235,55.8714,69.5518,1.5817,1.6,55.8524,56.0,85.19
20160628091500,25.99,15.0,15.0,42.2109,55.8714,69.5518,1.5817,1.6,55.8524,56.0,85.19
20160628093000,25.99,15.0,15.0,42.5032,55.8714,69.5518,1.5496,1.6,55.8524,56.0,85.19
20160628094500,25.99,15.0,15.0,42.7425,55.8714,69.5518,1.5496,1.6,55.8524,56.0,85.19
20160628100000,25.99,15.0,15.0,41.6913,55.8714,69.5518,1.5456,1.6,55.8524,56.0,85.19
20160628101500,25.99,15.0,15.0,42.3263,55.8714,69.5518,1.5496,1.6,55.8524,56.0,85.19
20160628103000,25.99,15.0,15.0,41.9841,55.8714,69.5518,1.5456,1.6,55.8524,56.0,85.19
20160628104500,25.99,15.0,15.0,41.8023,55.8714,69.5518,1.5576,1.6,55.8524,56.0,85.19
20160628110000,25.99,15.0,15.0,42.0994,55.8714,69.5518,1.5496,1.6,55.8524,56.0,85.19
20160628111500,25.99,15.0,15.0,42.6762,55.8714,69.5518,1.5536,1.6,55.8524,56.0,85.19
20160628113000,27.21,15.0,15.0,41.5077,55.8714,69.5518,1.5536,1.6,55.8524,56.0,85.19
20160628114500,27.925,15.0,15.0,41.6955,55.8714,69.5518,1.5496,1.6,55.8524,56.0,85.19
20160628120000,27.925,15.0,15.0,41.572,55.8714,69.5518,1.5456,1.6,55.8524,56.0,85.19
20160628121500,27.925,15.0,15.0,41.6943,55.8714,69.5518,1.5496,1.6,55.8524,56.0,85.19
20160628123000,27.925,15.0,15.0,41.7257,55.8714,69.5518,1.5496,1.6,55.8524,56.0,85.19
20160628124500,26.895,15.0,15.0,41.6921,55.8714,69.5518,1.5415,1.6,55.8524,56.0,85.19
20160628130000,26.895,15.0,15.0,42.2334,55.8714,69.5518,1.5456,1.6,55.8524,56.0,85.19
20160628131500,26.895,15.0,15.0,42.2511,55.8714,68.8137,1.5496,1.6,55.8524,56.0,85.19
20160628133000,29.115,15.0,15.0,42.0864,55.8714,68.8137,1.5456,1.6,55.8524,56.0,85.19
20160628134500,28.445,15.0,15.0,42.1915,55.8714,68.8137,1.5375,1.6,55.8524,56.0,85.19
20160628140000,24.965,15.0,15.0,42.0893,55.8714,68.8137,1.5375,1.6,55.8524,56.0,85.19
20160628141500,17.44,15.0,15.0,41.3825,55.8714,68.8137,1.5456,1.6,55.8524,56.0,85.19
20160628143000,17.44,15.0,15.0,37.121,55.8714,68.8137,1.5456,1.6,55.8524,56.0,85.19
20160628144500,16.245,15.0,15.0,37.751,55.8714,68.8137,1.5456,1.6,55.8524,56.0,85.19
20160628150000,16.245,15.0,15.0,37.5557,55.8714,68.8137,1.5415,1.6,56.4464,56.0,85.19
20160628151500,20.83,15.0,15.0,37.6072,55.8714,68.8137,1.5335,1.6,56.4464,56.0,85.19
20160628153000,21.545,15.0,15.0,37.6285,55.8714,68.8137,1.5415,1.6,56.4464,56.0,85.19
20160628154500,21.545,15.0,15.0,37.7616,55.8714,68.8137,1.5616,1.6,56.4464,56.0,85.19
20160628160000,21.545,15.0,15.0,37.8281,55.8714,68.8137,1.5737,1.6,56.4464,56.0,85.19
20160628161500,21.545,15.0,15.0,37.6072,55.8714,68.8137,1.6018,1.6,56.4464,56.0,85.19
20160628163000,21.545,15.0,15.0,37.6285,55.8714,68.8137,1.6178,1.6,56.4464,56.0,85.19
20160628164500,21.545,15.0,15.0,37.7138,55.8714,68.8137,1.6419,1.6,56.4464,56.0,85.19
20160628170000,21.545,15.0,15.0,37.6621,55.8714,68.8137,1.662,1.6,56.4464,56.0,85.19
20160628171500,21.545,15.0,15.0,37.5946,55.8714,68.8137,1.674,1.6,56.4464,56.0,85.19
20160628173000,21.545,15.0,15.0,37.8106,55.8714,68.8137,1.6821,1.6,56.4464,56.0,85.19
20160628174500,21.545,15.0,15.0,37.8106,55.8714,68.8137,1.678,1.6,55.7984,56.0,85.19
20160628180000,21.545,15.0,15.0,38.0952,55.8714,68.8137,1.6901,1.6,55.7984,56.0,85.19
20160628181500,21.545,15.0,15.0,37.8787,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628183000,21.545,15.0,15.0,37.8787,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628184500,21.545,15.0,15.0,38.0952,55.8714,68.8137,1.6821,1.6,55.7984,56.0,85.19
20160628190000,21.545,15.0,15.0,37.8787,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628191500,21.545,15.0,15.0,38.0952,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628193000,21.545,15.0,15.0,38.0952,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628194500,21.545,15.0,15.0,38.0952,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628200000,21.545,15.0,15.0,38.1046,55.8714,68.8137,1.6821,1.6,55.7984,56.0,85.19
20160628201500,21.545,15.0,15.0,37.9666,55.8714,68.8137,1.6901,1.6,55.7984,56.0,85.19
20160628203000,21.545,15.0,15.0,38.1806,55.8714,68.8137,1.6901,1.6,55.7984,56.0,85.19
20160628204500,21.545,15.0,15.0,37.6905,55.8714,68.8137,1.6901,1.6,55.7984,56.0,85.19
20160628210000,21.545,15.0,15.0,37.694,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628211500,21.545,15.0,15.0,37.6246,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628213000,21.545,15.0,15.0,37.7646,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628214500,21.545,15.0,15.0,37.7646,55.8714,68.8137,1.6821,1.6,55.7984,56.0,85.19
20160628220000,21.545,15.0,15.0,37.9046,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628221500,21.545,15.0,15.0,37.7646,55.8714,68.8137,1.6901,1.6,55.7984,56.0,85.19
20160628223000,21.545,15.0,15.0,37.6246,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628224500,21.545,15.0,15.0,37.6246,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628230000,21.545,15.0,15.0,37.4846,55.8714,68.8137,1.6861,1.6,55.7984,56.0,85.19
20160628231500,19.465,15.0,15.0,37.4146,55.8714,68.8137,1.6901,1.6,55.7984,56.0,85.19
20160628233000,14.575,15.0,15.0,37.3397,55.8714,68.8137,1.6901,1.6,55.7984,56.0,85.19
20160628234500,17.355,15.0,15.0,37.4807,55.8714,68.8137,1.6901,1.6,56.6625,56.0,85.19
20160629000000,21.865,15.0,15.0,37.4807,55.8714,68.8137,1.6901,1.6,55.7264,56.0,85.19
20160629001500,14.735,15.0,15.0,37.4807,55.8714,68.8137,1.6861,1.6,55.7264,56.0,85.19
20160629003000,20.78,15.0,15.0,37.4807,55.8714,68.8137,1.6901,1.6,56.2844,56.0,85.19
20160629004500,22.14,15.0,15.0,37.4807,55.8714,68.8137,1.6941,1.6,56.2844,56.0,85.19
20160629010000,16.24,15.0,15.0,37.4807,55.8714,68.8137,1.6861,1.6,55.5104,56.0,85.19
20160629011500,20.65,15.0,15.0,37.4807,55.8714,68.8137,1.5295,1.6,55.5104,56.0,85.19
20160629013000,22.3,15.0,15.0,37.3397,55.8714,68.8137,1.5335,1.6,56.3384,56.0,89.425
20160629014500,22.3,15.0,15.0,37.3397,55.8714,68.8137,1.6821,1.6,56.3384,56.0,87.44
20160629020000,16.87,15.0,15.0,37.0577,55.8714,68.8137,1.6941,1.6,55.5104,56.0,86.0
20160629021500,15.005,15.0,15.0,37.0577,55.8714,68.8137,1.6861,1.6,56.2844,56.0,86.0
20160629023000,20.195,15.0,15.0,37.4029,55.8714,68.8137,1.6901,1.6,56.2844,56.0,86.0
20160629024500,20.195,15.0,15.0,37.4029,55.8714,68.8137,1.67,1.6,56.2844,56.0,84.915
20160629030000,20.91,15.0,15.0,37.2609,55.8714,68.8137,1.678,1.6,56.2844,56.0,84.915
20160629031500,22.13,15.0,15.0,37.2609,55.8714,68.8137,1.6821,1.6,55.6904,56.0,84.915
20160629033000,16.755,15.0,15.0,37.6071,55.8714,68.8137,1.674,1.6,56.3384,56.0,84.915
20160629034500,22.235,15.0,15.0,37.6071,55.8714,68.8137,1.678,1.6,55.7264,56.0,84.915
20160629040000,20.865,15.0,15.0,37.4641,55.8714,68.8137,1.678,1.6,56.3384,56.0,84.915
20160629041500,20.865,15.0,15.0,37.4641,55.8714,68.8137,1.6821,1.6,56.3384,56.0,84.915
20160629043000,20.865,15.0,15.0,37.2609,55.8714,68.8137,1.674,1.6,56.3384,56.0,84.915
20160629044500,20.865,15.0,15.0,37.2609,55.8714,68.8137,1.6821,1.6,56.3384,56.0,84.915
20160629050000,20.865,15.0,15.0,37.2609,55.8714,68.8137,1.6821,1.6,55.7264,56.0,84.915
20160629051500,16.355,15.0,15.0,36.9872,55.8714,68.8137,1.674,1.6,56.2844,56.0,84.915
20160629053000,19.115,15.0,15.0,37.048,55.8714,68.8137,1.6821,1.6,56.2844,56.0,84.915
20160629054500,19.115,15.0,15.0,36.906,55.8714,68.8137,1.678,1.6,56.2844,56.0,84.915
20160629060000,19.115,15.0,15.0,36.9638,55.8714,68.8137,1.678,1.6,56.2844,56.0,84.915
20160629061500,22.015,15.0,15.0,36.9638,55.8714,68.8137,1.678,1.6,56.2844,56.0,84.915
20160629063000,14.955,15.0,15.0,36.9638,55.8714,68.8137,1.678,1.6,56.2844,56.0,84.915
20160629064500,21.305,15.0,15.0,36.9638,55.8714,68.8137,1.666,1.6,56.2844,56.0,84.915
20160629070000,21.305,15.0,15.0,37.3075,55.8714,68.8137,1.67,1.6,56.2844,56.0,84.915
20160629071500,21.305,15.0,15.0,37.3075,55.8714,68.8137,1.67,1.6,55.6364,56.0,84.915
20160629073000,21.305,15.0,15.0,37.5954,55.8714,68.8137,1.666,1.6,55.6364,56.0,84.915
20160629074500,21.305,15.0,15.0,37.3927,55.8714,68.8137,1.674,1.6,55.6364,56.0,84.915
20160629080000,21.305,15.0,15.0,37.8113,55.8714,68.8137,1.67,1.6,56.2124,56.0,84.915
20160629081500,21.305,15.0,15.0,37.9553,55.8714,68.8137,1.67,1.6,56.2124,56.0,84.915
20160629083000,22.525,15.0,15.0,38.3151,55.8714,68.8137,1.674,1.6,56.2124,56.0,84.915
20160629084500,22.525,15.0,15.0,38.1075,57.2141,68.8137,1.662,1.6,56.2124,56.0,84.915
20160629090000,22.525,15.0,15.0,38.6794,55.9019,68.8137,1.662,1.6,56.2124,56.0,84.915
20160629091500,22.525,15.0,15.0,38.8938,55.9019,68.8137,1.6499,1.6,56.2124,56.0,84.915
20160629093000,22.525,15.0,15.0,39.4617,56.5733,68.8137,1.658,1.6,56.2124,56.0,84.915
20160629094500,22.525,15.0,15.0,39.5252,56.5733,68.8137,1.6259,1.6,56.2124,56.0,84.915
20160629100000,22.525,15.0,15.0,40.0187,55.8714,68.8137,1.6058,1.6,56.2124,56.0,84.915
20160629101500,24.24,15.0,15.0,39.5709,55.8714,68.8137,1.5817,1.6,56.2124,56.0,84.915
20160629103000,24.24,15.0,15.0,39.6921,55.8714,68.8137,1.5737,1.6,56.2124,56.0,84.915
20160629104500,24.24,15.0,15.0,39.4657,55.8714,68.8137,1.5576,1.6,56.2124,56.0,84.915
20160629110000,24.24,15.0,15.0,39.4657,55.8714,68.8137,1.5415,1.6,56.2124,56.0,84.915
20160629111500,25.96,15.0,15.0,39.9454,56.7869,68.8137,1.5375,1.6,56.2124,56.0,84.915
20160629113000,25.96,15.0,15.0,40.2287,56.7869,68.8137,1.5375,1.6,56.2124,56.0,84.915
20160629114500,25.96,15.0,15.0,40.2241,56.7869,68.8137,1.5415,1.6,56.2124,56.0,84.915
20160629120000,25.96,15.0,15.0,39.992,56.7869,68.8137,1.5295,1.6,55.5644,56.0,84.915
20160629121500,25.96,15.0,15.0,39.9367,56.024,68.8137,1.5295,1.6,55.5644,56.0,84.915
20160629123000,20.1,15.0,15.0,40.8193,56.024,68.8137,1.5335,1.6,55.5644,56.0,84.915
20160629124500,20.1,15.0,15.0,40.6356,56.024,68.8137,1.5295,1.6,55.5644,56.0,84.915
20160629130000,20.1,15.0,15.0,40.7634,56.6343,68.8137,1.5335,1.6,56.2844,56.0,84.915
20160629131500,24.965,15.0,15.0,40.5685,56.6343,68.8137,1.5415,1.6,56.2844,56.0,84.915
20160629133000,24.965,15.0,15.0,40.3494,56.6343,68.8137,1.5456,1.6,56.2844,56.0,84.915
20160629134500,24.965,15.0,15.0,41.1196,56.6343,68.8137,1.5496,1.6,56.2844,56.0,84.915
20160629140000,24.965,15.0,15.0,40.331,56.6343,68.8137,1.5496,1.6,56.2844,56.0,84.915
20160629141500,24.965,15.0,15.0,40.4716,57.2141,68.8137,1.5496,1.6,56.2844,56.0,84.915
20160629143000,24.965,15.0,15.0,40.8768,57.2141,68.8137,1.5536,1.6,56.2844,56.0,84.915
20160629144500,24.965,15.0,15.0,41.1441,57.2141,68.8137,1.5536,1.6,56.2844,56.0,84.915
20160629150000,24.295,15.0,15.0,41.8165,57.2141,68.8137,1.5697,1.6,56.2844,56.0,84.915
20160629151500,24.295,15.0,15.0,41.2967,57.2141,68.8137,1.5777,1.6,56.2844,56.0,84.915
20160629153000,24.295,15.0,15.0,41.0215,57.2141,68.8137,1.6018,1.6,56.2844,56.0,84.915
20160629154500,24.295,15.0,15.0,41.9929,57.2141,68.8137,1.6259,1.6,56.2844,56.0,84.915
20160629160000,19.99,15.0,15.0,40.7038,57.2141,68.8137,1.6499,1.6,56.2844,56.0,84.915
20160629161500,19.99,15.0,15.0,40.844,57.2141,68.8137,1.6419,1.6,56.2844,56.0,84.915
20160629163000,19.99,15.0,15.0,40.981,57.2141,68.8137,1.6459,1.6,55.6364,56.0,84.915
20160629164500,18.125,15.0,15.0,40.7463,57.2141,68.8137,1.654,1.6,55.6364,56.0,84.915
20160629170000,18.125,15.0,15.0,39.4821,57.2141,68.8137,1.658,1.6,55.6364,56.0,84.915
20160629171500,18.125,15.0,15.0,39.9424,57.2141,68.8137,1.658,1.6,55.6364,56.0,84.915
20160629173000,18.125,15.0,15.0,40.6356,57.2141,68.8137,1.6499,1.6,55.6364,56.0,84.915
20160629174500,18.125,15.0,15.0,40.1257,57.2141,68.8137,1.654,1.6,55.6364,56.0,84.915
20160629180000,22.85,15.0,15.0,40.3121,57.2141,68.8137,1.662,1.6,55.6364,56.0,84.915
20160629181500,22.85,15.0,15.0,39.9214,57.2141,68.8137,1.662,1.6,55.6364,56.0,84.915
20160629183000,22.85,15.0,15.0,39.994,57.2141,68.8137,1.666,1.6,55.6364,56.0,84.915
20160629184500,22.85,15.0,15.0,39.8708,57.2141,68.8137,1.662,1.6,55.6364,56.0,84.915
20160629190000,22.85,15.0,15.0,39.4394,57.2141,68.8137,1.662,1.6,55.6364,56.0,84.915
20160629191500,22.85,15.0,15.0,39.4424,57.2141,68.8137,1.662,1.6,55.6364,56.0,84.915
20160629193000,22.85,15.0,15.0,38.9318,57.2141,68.8137,1.662,1.6,55.6364,56.0,84.915
20160629194500,16.87,15.0,15.0,38.7919,57.2141,68.8137,1.658,1.6,56.2844,56.0,84.915
20160629200000,22.605,15.0,15.0,38.5969,57.2141,68.8137,1.662,1.6,56.2844,56.0,84.915
20160629201500,20.235,15.0,15.0,38.6976,57.2141,68.8137,1.662,1.6,55.6904,56.0,84.915
20160629203000,16.43,15.0,15.0,38.3338,57.2141,68.8137,1.658,1.6,55.6904,56.0,84.915
20160629204500,16.43,15.0,15.0,38.3606,57.2141,68.8137,1.654,1.6,55.6904,56.0,84.915
20160629210000,16.43,15.0,15.0,38.4514,57.2141,68.8137,1.662,1.6,55.6904,56.0,84.915
20160629211500,16.43,15.0,15.0,38.8103,57.2141,68.8137,1.658,1.6,56.2484,56.0,84.915
20160629213000,16.43,15.0,15.0,38.3173,57.2141,68.8137,1.666,1.6,56.2484,56.0,84.915
20160629214500,16.43,15.0,15.0,38.5402,57.2141,68.8137,1.658,1.6,56.2484,56.0,84.915
20160629220000,16.43,15.0,15.0,38.6753,57.2141,68.8137,1.662,1.6,56.2484,56.0,84.915
20160629221500,16.43,15.0,15.0,38.6753,57.2141,68.8137,1.658,1.6,56.2484,56.0,84.915
20160629223000,16.43,15.0,15.0,38.627,57.2141,68.8137,1.658,1.6,56.2484,56.0,84.915
20160629224500,16.43,15.0,15.0,38.627,57.2141,68.8137,1.6499,1.6,56.2484,56.0,84.915
20160629230000,16.43,15.0,15.0,38.6434,57.2141,68.8137,1.658,1.6,56.2484,56.0,84.915
20160629231500,16.43,15.0,15.0,38.3693,57.2141,68.8137,1.662,1.6,56.2484,56.0,84.915
20160629233000,16.43,15.0,15.0,38.3117,57.2141,68.8137,1.658,1.6,56.2484,56.0,84.915
20160629234500,16.43,15.0,15.0,38.3117,57.2141,68.8137,1.654,1.6,56.2484,56.0,84.915
20160630000000,16.43,15.0,15.0,38.3117,57.2141,68.8137,1.654,1.6,56.2484,56.0,84.915
20160630001500,15.545,15.0,15.0,38.3117,57.2141,68.8137,1.658,1.6,56.2484,56.0,84.915
20160630003000,21.88,15.0,15.0,38.1046,57.2141,68.0936,1.662,1.6,56.2484,56.0,84.915
20160630004500,15.875,15.0,15.0,37.9666,57.2141,68.0936,1.658,1.6,56.2484,56.0,84.915
20160630010000,15.875,15.0,15.0,37.9026,57.2141,68.0936,1.6499,1.6,56.2484,56.0,84.915
20160630011500,15.875,15.0,15.0,38.0446,57.2141,68.0936,1.658,1.6,56.2484,56.0,84.915
20160630013000,15.875,15.0,15.0,37.9026,57.2141,68.0936,1.6499,1.6,56.2484,56.0,84.915
20160630014500,15.875,15.0,15.0,37.9026,57.8855,68.0936,1.658,1.6,56.2484,56.0,84.915
20160630020000,15.875,15.0,15.0,37.9046,57.8855,68.0936,1.662,1.6,56.2484,56.0,84.915
20160630021500,15.875,15.0,15.0,37.9046,57.8855,68.0936,1.654,1.6,56.2484,56.0,84.915
20160630023000,17.59,15.0,15.0,37.7646,57.8855,68.0936,1.658,1.6,56.2484,56.0,84.915
20160630024500,16.765,15.0,15.0,37.7646,57.8855,68.0936,1.658,1.6,56.2484,56.0,84.915
20160630030000,16.765,15.0,15.0,37.7646,57.8855,67.4095,1.658,1.6,56.2484,56.0,84.915
20160630031500,15.74,15.0,15.0,37.6246,57.8855,67.4095,1.654,1.6,56.2484,56.0,84.915
20160630033000,15.485,15.0,15.0,37.8332,57.8855,67.4095,1.658,1.6,55.5644,56.0,84.915
20160630034500,21.68,15.0,15.0,37.8332,57.8855,67.4095,1.6499,1.6,55.5644,56.0,84.915
20160630040000,16.5,15.0,15.0,37.8332,57.8855,67.4095,1.658,1.6,55.5644,56.0,84.915
20160630041500,17.215,15.0,15.0,37.8332,57.8855,67.4095,1.658,1.6,56.2124,56.0,84.915
20160630043000,16.1,15.0,15.0,37.8332,58.5264,67.4095,1.654,1.6,56.2124,56.0,84.915
20160630044500,21.295,15.0,15.0,37.8999,58.5264,67.4095,1.658,1.6,56.2124,56.0,84.915
20160630050000,15.03,15.0,15.0,37.8999,58.5264,67.4095,1.654,1.6,56.2124,56.0,84.915
20160630051500,21.705,15.0,15.0,37.8999,58.5264,67.4095,1.662,1.6,56.2124,56.0,84.915
20160630053000,15.935,15.0,15.0,37.8999,58.5264,67.4095,1.654,1.6,56.2124,56.0,84.915
20160630054500,19.765,15.0,15.0,38.1075,58.5264,67.4095,1.6499,1.6,56.2124,56.0,84.915
20160630060000,16.06,15.0,15.0,38.036,58.5264,67.4095,1.658,1.6,56.2124,56.0,84.915
20160630061500,22.785,15.0,15.0,38.036,58.5264,67.4095,1.67,1.6,56.2124,56.0,84.915
20160630063000,22.785,15.0,15.0,38.2432,58.5264,67.4095,1.662,1.6,56.2124,56.0,84.915
20160630064500,17.225,15.0,15.0,38.3151,58.5264,67.4095,1.666,1.6,56.2124,56.0,84.915
20160630070000,17.225,15.0,15.0,38.3151,59.3199,67.4095,1.67,1.6,56.2124,56.0,84.915
20160630071500,17.225,15.0,15.0,38.4591,59.3199,67.4095,1.662,1.6,56.2124,56.0,84.915
20160630073000,17.225,15.0,15.0,38.6031,59.3199,67.4095,1.654,1.6,56.2124,56.0,84.915
20160630074500,17.225,15.0,15.0,38.747,59.3199,68.0936,1.662,1.6,56.2124,56.0,84.915
20160630080000,22.31,15.0,15.0,39.1069,59.3199,68.0936,1.662,1.6,56.2124,56.0,84.915
20160630081500,22.31,15.0,15.0,39.2509,59.3199,68.0936,1.658,1.6,56.2124,56.0,84.915
20160630083000,22.31,15.0,15.0,39.3197,59.3199,68.0936,1.666,1.6,56.2124,56.0,84.915
20160630084500,22.31,15.0,15.0,39.4617,59.3199,68.0936,1.662,1.6,56.2124,56.0,84.915
20160630090000,22.31,15.0,15.0,39.9586,59.3199,68.0936,1.658,1.6,56.2124,56.0,84.915
20160630091500,24.025,15.0,15.0,40.0048,59.3199,68.0936,1.662,1.6,56.2124,56.0,84.915
20160630093000,25.245,15.0,15.0,40.4248,59.3199,68.0936,1.674,1.6,56.2124,56.0,84.915
20160630094500,25.245,15.0,15.0,40.5441,59.3199,68.0936,1.662,1.6,56.2124,56.0,84.915
20160630100000,25.96,15.0,15.0,40.9733,59.3199,68.0936,1.6459,1.6,56.2124,56.0,84.915
20160630101500,21.655,15.0,15.0,41.2123,58.6485,68.0936,1.6499,1.6,56.2124,56.0,84.915
20160630103000,21.655,15.0,15.0,41.0893,58.6485,68.0936,1.6499,1.6,56.2124,56.0,84.915
20160630104500,21.655,15.0,15.0,41.0893,58.6485,68.0936,1.6259,1.6,56.2124,56.0,84.915
20160630110000,21.655,15.0,15.0,41.3555,58.6485,68.8137,1.6299,1.6,56.2124,56.0,84.915
20160630111500,21.655,15.0,15.0,40.8614,58.6485,68.8137,1.6259,1.6,56.2124,56.0,84.915
20160630113000,21.655,15.0,15.0,40.9397,58.6485,68.8137,1.6339,1.6,56.2124,56.0,84.915
20160630114500,21.655,15.0,15.0,41.013,58.6485,68.8137,1.5857,1.6,56.2124,56.0,84.915
20160630120000,21.655,15.0,15.0,41.4005,58.6485,68.8137,1.5737,1.6,56.2124,56.0,84.915
20160630121500,25.63,15.0,15.0,41.0178,58.6485,68.8137,1.5456,1.6,56.2124,56.0,84.915
20160630123000,25.99,15.0,15.0,40.9512,58.6485,68.8137,1.5576,1.6,56.2124,56.0,84.915
20160630124500,25.99,15.0,15.0,41.463,57.9466,68.8137,1.5576,1.6,56.2124,56.0,84.915
20160630130000,25.99,15.0,15.0,40.9954,57.9466,68.8137,1.5576,1.6,56.2124,56.0,84.915
20160630131500,21.37,15.0,15.0,40.6103,57.9466,68.8137,1.5616,1.6,56.2124,56.0,84.915
20160630133000,21.37,15.0,15.0,41.1441,57.9466,68.8137,1.5616,1.6,56.2124,56.0,84.915
20160630134500,21.37,15.0,15.0,41.5438,57.9466,68.8137,1.5576,1.6,56.2124,56.0,84.915
20160630140000,23.52,15.0,15.0,41.0215,57.9466,68.8137,1.5576,1.6,56.2124,56.0,84.915
20160630141500,23.52,15.0,15.0,40.8636,57.9466,68.8137,1.5616,1.6,56.2124,56.0,84.915
20160630143000,23.52,15.0,15.0,41.111,57.9466,68.8137,1.5656,1.6,56.2124,56.0,84.915
20160630144500,26.1,15.0,15.0,40.8783,57.9466,68.8137,1.5576,1.6,56.2124,56.0,84.915
20160630150000,26.1,15.0,15.0,41.3916,57.9466,68.8137,1.5656,1.6,56.2124,56.0,84.915
20160630151500,26.1,15.0,15.0,41.111,57.9466,68.8137,1.5576,1.6,56.2124,56.0,84.915
20160630153000,26.1,15.0,15.0,40.9947,57.9466,68.8137,1.5536,1.6,56.2124,56.0,84.915
20160630154500,26.1,15.0,15.0,40.8358,57.9466,68.8137,1.5536,1.6,56.2124,56.0,84.915
20160630160000,26.1,15.0,15.0,41.7533,57.9466,68.8137,1.5415,1.6,56.2124,56.0,84.915
20160630161500,26.1,15.0,15.0,41.1127,57.9466,68.8137,1.5456,1.6,56.2124,56.0,84.915
20160630163000,26.1,15.0,15.0,42.213,57.2447,68.8137,1.5415,1.6,56.2124,56.0,84.915
20160630164500,26.1,15.0,15.0,41.968,57.2447,68.8137,1.5496,1.6,56.2124,56.0,84.915
20160630170000,26.1,15.0,15.0,42.0721,57.2447,68.8137,1.5576,1.6,56.2124,56.0,84.915
20160630171500,26.1,15.0,15.0,41.9929,57.2447,68.8137,1.5697,1.6,56.2124,56.0,84.915
20160630173000,26.1,15.0,15.0,41.5438,57.2447,68.8137,1.5777,1.6,56.2124,56.0,84.915
20160630174500,26.1,15.0,15.0,41.5438,57.2447,68.8137,1.5897,1.6,56.2124,56.0,84.915
20160630180000,26.1,15.0,15.0,41.6651,57.2447,68.8137,1.5857,1.6,56.2124,56.0,84.915
20160630181500,26.1,15.0,15.0,41.847,57.2447,68.8137,1.5937,1.6,56.2124,56.0,84.915
20160630183000,26.1,15.0,15.0,41.7142,57.2447,69.5518,1.6058,1.6,56.2124,56.0,84.915
20160630184500,19.98,15.0,15.0,41.9528,57.2447,69.5518,1.6058,1.6,56.2124,56.0,84.915
20160630190000,19.98,15.0,15.0,41.7906,57.2447,69.5518,1.6018,1.6,56.2124,56.0,84.915
20160630191500,19.98,15.0,15.0,41.3916,57.2447,69.5518,1.6018,1.6,56.2124,56.0,84.915
20160630193000,19.98,15.0,15.0,41.2581,56.6648,69.5518,1.6018,1.6,56.2124,56.0,84.915
20160630194500,18.805,15.0,15.0,41.1177,56.6648,69.5518,1.6058,1.6,56.2124,56.0,84.915
20160630200000,18.805,15.0,15.0,40.3088,56.6648,69.5518,1.6018,1.6,56.2124,56.0,84.915
20160630201500,18.805,15.0,15.0,40.0885,55.8714,69.5518,1.5978,1.6,56.2124,56.0,84.915
20160630203000,18.805,15.0,15.0,39.7992,55.8714,69.5518,1.6018,1.6,56.2124,56.0,84.915
20160630204500,18.805,15.0,15.0,39.6243,55.8714,69.5518,1.6058,1.6,56.2124,56.0,84.915
20160630210000,18.805,15.0,15.0,38.6349,55.8714,69.5518,1.6058,1.6,56.2124,56.0,84.915
20160630211500,18.805,15.0,15.0,38.3243,55.8714,69.5518,1.6018,1.6,56.2124,56.0,84.915
20160630213000,18.805,15.0,15.0,38.2519,55.8714,69.5518,1.6058,1.6,56.2124,56.0,84.915
20160630214500,18.805,15.0,15.0,38.3639,55.8714,69.5518,1.6018,1.6,55.5644,56.0,84.915
20160630220000,17.61,15.0,15.0,38.7102,55.8714,69.5518,1.6098,1.6,56.1764,56.0,84.915
20160630221500,17.61,15.0,15.0,38.4538,55.8714,69.5518,1.6218,1.6,56.1764,56.0,84.915
20160630223000,17.61,15.0,15.0,38.3651,55.8714,69.5518,1.6218,1.6,56.1764,56.0,84.915
20160630224500,17.61,15.0,15.0,38.4668,55.8714,69.5518,1.6299,1.6,56.1764,56.0,84.915
20160630230000,17.61,15.0,15.0,38.3698,55.8714,69.5518,1.6379,1.6,56.1764,56.0,84.915
20160630231500,17.61,15.0,15.0,38.466,55.8714,69.5518,1.6459,1.6,56.1764,56.0,84.915
20160630233000,15.89,15.0,15.0,38.2274,55.8714,69.5518,1.6379,1.6,56.1764,56.0,84.915
20160630234500,22.325,15.0,15.0,37.9612,55.8714,69.5518,1.6419,1.6,56.1764,56.0,84.915
20160701000000,16.875,15.0,15.0,38.0491,55.8714,69.5518,1.6459,1.6,56.1764,56.0,84.915
20160701001500,16.875,15.0,15.0,38.27,55.8714,69.5518,1.6459,1.6,56.1764,56.0,84.915
20160701003000,16.875,15.0,15.0,38.1508,55.8714,69.5518,1.6419,1.6,56.1764,56.0,84.915
20160701004500,16.875,15.0,15.0,37.9323,55.8714,69.5518,1.6499,1.6,56.1764,56.0,84.915
20160701010000,16.875,15.0,15.0,38.1508,55.8714,69.5518,1.6499,1.6,56.1764,56.0,84.915
20160701011500,15.5,15.0,15.0,38.1508,55.8714,69.5518,1.6419,1.6,56.1764,56.0,84.915
20160701013000,22.335,15.0,15.0,38.0147,55.8714,69.5518,1.654,1.6,56.1764,56.0,84.915
20160701014500,21.655,15.0,15.0,38.1508,55.8714,69.5518,1.6459,1.6,56.1764,56.0,84.915
20160701020000,21.655,15.0,15.0,37.8787,55.8714,69.5518,1.6499,1.6,56.1764,56.0,84.915
20160701021500,16.535,15.0,15.0,37.8787,55.8714,69.5518,1.6499,1.6,56.1764,56.0,84.915
20160701023000,15.65,15.0,15.0,38.0266,55.8714,69.5518,1.654,1.6,56.1764,56.0,84.915
20160701024500,15.65,15.0,15.0,37.8896,55.8714,69.5518,1.654,1.6,56.1764,56.0,84.915
20160701030000,15.65,15.0,15.0,37.7525,55.8714,69.5518,1.654,1.6,56.1764,56.0,84.915
20160701031500,15.65,15.0,15.0,37.7525,55.8714,69.5518,1.654,1.6,56.1764,56.0,84.915
20160701033000,21.395,15.0,15.0,37.8285,55.8714,69.5518,1.658,1.6,56.1764,56.0,84.915
20160701034500,21.395,15.0,15.0,37.6905,55.8714,69.5518,1.654,1.6,56.1764,56.0,84.915
20160701040000,21.395,15.0,15.0,37.694,55.8714,69.5518,1.6499,1.6,56.1764,56.0,84.915
20160701041500,21.395,15.0,15.0,37.555,55.8714,69.5518,1.654,1.6,56.1764,56.0,84.915
20160701043000,21.395,15.0,15.0,37.555,55.8714,69.5518,1.662,1.6,55.5644,56.0,84.915
20160701044500,20.2,15.0,15.0,37.555,55.8714,69.5518,1.662,1.6,55.5644,56.0,84.915
20160701050000,20.2,15.0,15.0,37.6246,55.8714,69.5518,1.662,1.6,55.5644,56.0,84.915
20160701051500,19.53,15.0,15.0,37.6246,55.8714,69.5518,1.666,1.6,55.5644,56.0,84.915
20160701053000,19.53,15.0,15.0,37.8332,55.8714,69.5518,1.662,1.6,55.5644,56.0,84.915
20160701054500,19.53,15.0,15.0,37.8332,55.8714,69.5518,1.658,1.6,55.5644,56.0,84.915
20160701060000,19.53,15.0,15.0,37.6246,55.8714,69.5518,1.658,1.6,55.5644,56.0,84.915
20160701061500,22.365,15.0,15.0,37.6246,55.8714,69.5518,1.666,1.6,55.5644,56.0,84.915
20160701063000,15.49,15.0,15.0,37.6246,55.8714,69.5518,1.662,1.6,55.5644,56.0,84.915
20160701064500,20.255,15.0,15.0,37.6246,55.8714,69.5518,1.658,1.6,56.5725,56.0,84.915
20160701070000,17.315,15.0,15.0,37.6246,55.8714,69.5518,1.658,1.6,55.7264,56.0,84.915
20160701071500,17.315,15.0,15.0,37.7646,55.8714,69.5518,1.6459,1.6,55.7264,56.0,84.915
20160701073000,18.03,15.0,15.0,38.1152,55.8714,69.5518,1.6299,1.6,56.4104,56.0,84.915
20160701074500,22.47,15.0,15.0,38.3267,55.8714,69.5518,1.6138,1.6,56.4104,56.0,84.915
