PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160701080000,22.47,15.0,15.0,38.8907,55.8714,69.5518,1.5897,1.6,56.4104,56.0,84.915
20160701081500,23.685,15.0,15.0,39.2432,55.8714,69.5518,1.5737,1.6,56.4104,56.0,84.915
20160701083000,23.685,15.0,15.0,40.0187,55.8714,69.5518,1.5496,1.6,56.4104,56.0,84.915
20160701084500,25.405,15.0,15.0,40.2848,55.8714,69.5518,1.5456,1.6,56.4104,56.0,84.915
20160701090000,25.405,15.0,15.0,40.9611,55.8714,69.5518,1.5175,1.6,56.4104,56.0,84.915
20160701091500,25.405,15.0,15.0,41.2105,55.8714,69.5518,1.5134,1.6,56.4104,56.0,84.915
20160701093000,26.12,15.0,15.0,41.2418,55.8714,69.5518,1.5415,1.6,56.4104,56.0,85.915
20160701094500,26.12,15.0,15.0,41.4685,55.8714,69.5518,1.5335,1.6,56.4104,56.0,85.915
20160701100000,26.12,15.0,15.0,41.5709,55.8714,69.5518,1.5375,1.6,56.4104,56.0,85.915
20160701101500,26.12,15.0,15.0,41.6482,55.8714,69.5518,1.5375,1.6,56.4104,56.0,85.915
20160701103000,28.59,15.0,15.0,41.466,55.8714,69.5518,1.5375,1.6,56.4104,56.0,85.915
20160701104500,28.59,15.0,15.0,41.7224,55.8714,69.5518,1.5335,1.6,55.7984,56.0,85.915
20160701110000,28.59,15.0,15.0,42.1626,55.8714,69.5518,1.5415,1.6,55.7984,56.0,85.915
20160701111500,25.115,15.0,15.0,42.3842,55.8714,69.5518,1.5496,1.6,55.7984,56.0,85.915
20160701113000,23.56,15.0,15.0,41.8165,55.8714,69.5518,1.5496,1.6,55.7984,56.0,85.915
20160701114500,23.56,15.0,15.0,41.4515,55.8714,69.5518,1.5616,1.6,55.7984,56.0,85.915
20160701120000,23.56,15.0,15.0,41.2581,55.8714,69.5518,1.5857,1.6,55.7984,56.0,85.915
20160701121500,23.56,15.0,15.0,40.3211,55.8714,69.5518,1.6058,1.6,55.7984,56.0,85.915
20160701123000,23.56,15.0,15.0,40.101,55.8714,69.5518,1.6098,1.6,55.7984,56.0,85.915
20160701124500,20.83,15.0,15.0,40.6661,55.8714,69.5518,1.6098,1.6,55.7984,56.0,85.915
20160701130000,20.83,15.0,15.0,41.063,55.8714,69.5518,1.6259,1.6,55.7984,56.0,85.915
20160701131500,20.83,15.0,15.0,41.1764,55.8714,69.5518,1.6178,1.6,55.7984,56.0,85.915
20160701133000,20.83,15.0,15.0,40.5317,55.8714,69.5518,1.6259,1.6,55.7984,56.0,85.915
20160701134500,24.655,15.0,15.0,40.9893,55.8714,69.5518,1.6218,1.6,55.7984,56.0,85.915
20160701140000,24.655,15.0,15.0,39.8216,55.8714,69.5518,1.6138,1.6,56.4104,56.0,85.915
20160701141500,26.015,15.0,15.0,39.6361,55.8714,69.5518,1.6259,1.6,56.4104,56.0,85.915
20160701143000,26.015,15.0,15.0,39.7426,55.8714,69.5518,1.662,1.6,56.4104,56.0,85.915
20160701144500,26.015,15.0,15.0,40.0088,55.8714,69.5518,1.674,1.6,55.7984,56.0,85.915
20160701150000,26.015,15.0,15.0,40.4127,55.8714,69.5518,1.67,1.6,55.7984,56.0,85.915
20160701151500,22.235,15.0,15.0,40.1153,55.8714,69.5518,1.6861,1.6,55.7984,56.0,84.825
20160701153000,19.465,15.0,15.0,40.927,55.8714,69.5518,1.674,1.6,55.7984,56.0,84.825
20160701154500,19.465,15.0,15.0,40.7888,55.8714,69.5518,1.6821,1.6,55.7984,56.0,84.825
20160701160000,19.465,15.0,15.0,39.2848,55.8714,69.5518,1.6821,1.6,55.7984,56.0,84.825
20160701161500,19.465,15.0,15.0,39.4303,55.8714,69.5518,1.6901,1.6,55.7984,56.0,84.825
20160701163000,19.465,15.0,15.0,38.9839,55.8714,69.5518,1.678,1.6,55.7984,56.0,84.825
20160701164500,19.465,15.0,15.0,39.3268,55.8714,69.5518,1.678,1.6,55.7984,56.0,84.825
20160701170000,19.465,15.0,15.0,39.3432,55.8714,69.5518,1.6821,1.6,55.7984,56.0,84.825
20160701171500,19.465,15.0,15.0,38.9457,55.8714,69.5518,1.678,1.6,55.7984,56.0,84.825
20160701173000,19.465,15.0,15.0,39.0679,55.8714,69.5518,1.6821,1.6,55.7984,56.0,84.825
20160701174500,19.465,15.0,15.0,39.0679,55.8714,69.5518,1.678,1.6,55.7984,56.0,84.825
20160701180000,19.465,15.0,15.0,39.5296,55.8714,69.5518,1.678,1.6,55.7984,56.0,84.825
20160701181500,19.465,15.0,15.0,39.8424,55.8714,69.5518,1.678,1.6,55.7984,56.0,84.825
20160701183000,19.465,15.0,15.0,39.3699,55.8714,69.5518,1.6821,1.6,55.7984,56.0,84.825
20160701184500,19.465,15.0,15.0,39.4454,55.8714,69.5518,1.6861,1.6,55.7984,56.0,84.825
20160701190000,19.465,15.0,15.0,39.9244,55.8714,69.5518,1.678,1.6,55.7984,56.0,84.825
20160701191500,25.765,15.0,15.0,40.2134,55.8714,69.5518,1.662,1.6,55.7984,56.0,84.825
20160701193000,27.2,15.0,15.0,40.5498,55.8714,69.5518,1.67,1.6,55.7984,56.0,84.825
20160701194500,27.2,15.0,15.0,40.1558,55.8714,69.5518,1.662,1.6,55.7984,56.0,84.825
20160701200000,27.2,15.0,15.0,39.6348,55.8714,69.5518,1.6419,1.6,55.7984,56.0,84.825
20160701201500,21.48,15.0,15.0,39.5615,55.8714,69.5518,1.6259,1.6,55.7984,56.0,84.825
20160701203000,21.48,15.0,15.0,40.0423,55.8714,69.5518,1.5937,1.6,55.7984,56.0,84.825
20160701204500,21.48,15.0,15.0,40.0749,55.8714,69.5518,1.5857,1.6,55.7984,56.0,84.825
20160701210000,21.48,15.0,15.0,41.0218,55.8714,69.5518,1.5777,1.6,55.7984,56.0,84.825
20160701211500,19.76,15.0,15.0,41.1033,55.8714,69.5518,1.5737,1.6,55.7984,56.0,84.825
20160701213000,19.76,15.0,15.0,40.7619,55.261,69.5518,1.5777,1.6,55.7984,56.0,84.825
20160701214500,19.76,15.0,15.0,40.8892,55.261,69.5518,1.5817,1.6,55.7984,56.0,84.825
20160701220000,19.76,15.0,15.0,40.6143,55.261,69.5518,1.5817,1.6,55.7984,56.0,84.825
20160701221500,18.585,15.0,15.0,40.468,55.261,69.5518,1.5857,1.6,55.7984,56.0,84.825
20160701223000,18.585,15.0,15.0,40.3818,55.261,69.5518,1.5897,1.6,55.7984,56.0,84.825
20160701224500,18.585,15.0,15.0,40.2496,55.261,69.5518,1.5817,1.6,55.7984,56.0,84.825
20160701230000,18.585,15.0,15.0,40.3572,55.261,69.5518,1.5897,1.6,55.7984,56.0,84.825
20160701231500,18.585,15.0,15.0,40.1175,55.261,69.5518,1.5857,1.6,55.7984,56.0,84.825
20160701233000,18.585,15.0,15.0,40.1575,55.261,69.5518,1.5817,1.6,55.7984,56.0,84.825
20160701234500,18.585,15.0,15.0,40.0244,55.261,69.5518,1.5857,1.6,55.7984,56.0,84.825
20160702000000,18.585,15.0,15.0,39.8913,55.261,69.5518,1.5817,1.6,55.7984,56.0,84.825
20160702001500,18.585,15.0,15.0,39.8594,55.261,69.5518,1.5817,1.6,55.7984,56.0,84.825
20160702003000,18.585,15.0,15.0,39.6208,55.261,69.5518,1.5817,1.6,55.7984,56.0,84.825
20160702004500,18.585,15.0,15.0,39.4858,55.261,69.5518,1.6018,1.6,55.7984,56.0,84.825
20160702010000,18.585,15.0,15.0,39.5115,55.261,69.5518,1.5857,1.6,55.7984,56.0,84.825
20160702011500,20.41,15.0,15.0,39.6475,55.261,69.5518,1.6339,1.6,55.7984,56.0,88.095
20160702013000,23.315,15.0,15.0,39.6028,55.261,69.5518,1.5215,1.6,55.7984,56.0,85.075
20160702014500,20.42,15.0,15.0,39.4657,55.261,69.5518,1.5295,1.6,55.7984,56.0,85.075
20160702020000,17.6,15.0,15.0,39.2089,55.261,69.5518,1.5536,1.6,55.7984,56.0,85.075
20160702021500,23.165,15.0,15.0,39.2089,55.261,69.5518,1.5857,1.6,55.7984,56.0,85.075
20160702023000,23.165,15.0,15.0,39.0709,55.261,69.5518,1.6178,1.6,55.7984,56.0,85.075
20160702024500,23.165,15.0,15.0,39.2089,55.261,69.5518,1.666,1.6,55.7984,56.0,85.075
20160702030000,21.825,15.0,15.0,39.0709,55.261,69.5518,1.674,1.6,55.7984,56.0,85.075
20160702031500,20.125,15.0,15.0,39.0709,55.261,69.5518,1.67,1.6,55.7984,56.0,85.075
20160702033000,20.125,15.0,15.0,39.1538,55.261,69.5518,1.6821,1.6,55.7984,56.0,85.075
20160702034500,20.125,15.0,15.0,39.0843,55.261,69.5518,1.6821,1.6,55.7984,56.0,85.075
20160702040000,20.125,15.0,15.0,38.9453,55.261,69.5518,1.6821,1.6,55.7984,56.0,85.075
20160702041500,17.03,15.0,15.0,38.8062,55.261,69.5518,1.6861,1.6,55.7984,56.0,85.075
20160702043000,18.915,15.0,15.0,38.8062,55.261,69.5518,1.6821,1.6,55.7984,56.0,85.075
20160702044500,22.425,15.0,15.0,38.8847,55.261,69.5518,1.678,1.6,55.7984,56.0,85.075
20160702050000,17.09,15.0,15.0,38.8847,55.261,69.5518,1.678,1.6,55.7984,56.0,85.075
20160702051500,18.665,15.0,15.0,38.8847,55.261,69.5518,1.678,1.6,56.4104,56.0,85.075
20160702053000,18.42,15.0,15.0,38.6672,55.261,69.5518,1.6821,1.6,55.7264,56.0,85.075
20160702054500,18.42,15.0,15.0,38.6672,55.261,69.5518,1.6821,1.6,55.7264,56.0,85.075
20160702060000,18.42,15.0,15.0,38.5282,55.261,69.5518,1.6821,1.6,55.7264,56.0,85.075
20160702061500,18.42,15.0,15.0,38.3197,55.261,69.5518,1.678,1.6,55.7264,56.0,85.075
20160702063000,18.42,15.0,15.0,38.3947,55.261,69.5518,1.6861,1.6,55.7264,56.0,85.075
20160702064500,18.42,15.0,15.0,38.2547,55.261,69.5518,1.6861,1.6,55.7264,56.0,85.075
20160702070000,18.42,15.0,15.0,38.6087,55.261,69.5518,1.6821,1.6,56.2844,56.0,85.075
20160702071500,22.645,15.0,15.0,38.6087,55.261,69.5518,1.6861,1.6,56.2844,56.0,85.075
20160702073000,23.795,15.0,15.0,39.2432,55.261,69.5518,1.6821,1.6,56.2844,56.0,85.075
20160702074500,23.795,15.0,15.0,39.5957,55.261,69.5518,1.6821,1.6,56.2844,56.0,85.075
20160702080000,25.015,15.0,15.0,40.2302,55.261,69.5518,1.6821,1.6,56.2844,56.0,85.075
20160702081500,25.015,15.0,15.0,40.6532,55.261,69.5518,1.6861,1.6,56.2844,56.0,85.075
20160702083000,25.015,15.0,15.0,41.1949,55.261,69.5518,1.678,1.6,56.2844,56.0,85.075
20160702084500,25.015,15.0,15.0,41.4477,55.9324,69.5518,1.6861,1.6,56.2844,56.0,85.075
20160702090000,25.015,15.0,15.0,41.4444,55.9324,69.5518,1.6821,1.6,56.2844,56.0,85.075
20160702091500,26.445,15.0,15.0,41.6026,55.9324,69.5518,1.6901,1.6,56.2844,56.0,85.075
20160702093000,26.445,15.0,15.0,41.5171,55.9324,69.5518,1.6861,1.6,56.2844,56.0,85.075
20160702094500,26.445,15.0,15.0,41.4005,55.9324,69.5518,1.6861,1.6,56.2844,56.0,85.075
20160702100000,26.445,15.0,15.0,41.466,55.9324,69.5518,1.6901,1.6,56.2844,56.0,85.075
20160702101500,26.445,15.0,15.0,41.8506,55.9324,69.5518,1.6901,1.6,56.2844,56.0,85.075
20160702103000,26.445,15.0,15.0,41.6329,55.9324,69.5518,1.6861,1.6,56.2844,56.0,85.075
20160702104500,26.445,15.0,15.0,41.6955,55.9324,69.5518,1.6861,1.6,56.2844,56.0,85.075
20160702110000,26.445,15.0,15.0,41.5544,55.9324,69.5518,1.674,1.6,56.2844,56.0,85.075
20160702111500,26.445,15.0,15.0,41.1033,55.9324,69.5518,1.674,1.6,56.2844,56.0,85.075
20160702113000,26.445,15.0,15.0,42.087,55.9324,69.5518,1.674,1.6,56.2844,56.0,85.075
20160702114500,26.445,15.0,15.0,42.3842,55.9324,69.5518,1.67,1.6,56.2844,56.0,85.075
20160702120000,26.445,15.0,15.0,41.6921,55.9324,69.5518,1.67,1.6,56.2844,56.0,85.075
20160702121500,26.445,15.0,15.0,41.416,55.9324,69.5518,1.674,1.6,55.6904,56.0,85.075
20160702123000,26.445,15.0,15.0,41.9528,55.9324,69.5518,1.67,1.6,55.6904,56.0,85.075
20160702124500,26.445,15.0,15.0,41.6346,55.9324,69.5518,1.67,1.6,55.6904,56.0,85.075
20160702130000,26.445,15.0,15.0,41.1188,55.9324,69.5518,1.67,1.6,55.6904,56.0,85.075
20160702131500,26.445,15.0,15.0,41.3437,55.9324,69.5518,1.666,1.6,55.6904,56.0,85.075
20160702133000,26.445,15.0,15.0,41.8673,55.9324,69.5518,1.666,1.6,55.6904,56.0,85.075
20160702134500,29.45,15.0,15.0,41.5165,55.9324,69.5518,1.67,1.6,55.6904,56.0,85.075
20160702140000,28.28,15.0,15.0,41.6021,55.9324,69.5518,1.674,1.6,55.6904,56.0,85.075
20160702141500,28.28,15.0,15.0,41.825,55.9324,69.5518,1.666,1.6,55.6904,56.0,85.075
20160702143000,28.28,15.0,15.0,41.1981,55.9324,69.5518,1.662,1.6,55.6904,56.0,85.075
20160702144500,26.94,15.0,15.0,41.5235,55.9324,69.5518,1.666,1.6,55.6904,56.0,85.075
20160702150000,26.94,15.0,15.0,40.662,55.9324,69.5518,1.666,1.6,55.6904,56.0,85.075
20160702151500,24.355,15.0,15.0,40.662,55.9324,69.5518,1.666,1.6,55.6904,56.0,85.075
20160702153000,24.355,15.0,15.0,41.0737,55.9324,69.5518,1.662,1.6,55.6904,56.0,85.075
20160702154500,24.355,15.0,15.0,40.3621,55.9324,69.5518,1.67,1.6,55.6904,56.0,85.075
20160702160000,24.355,15.0,15.0,40.3621,55.9324,69.5518,1.67,1.6,55.6904,56.0,85.075
20160702161500,21.205,15.0,15.0,40.1564,55.9324,69.5518,1.666,1.6,55.6904,56.0,85.075
20160702163000,26.355,15.0,15.0,40.1564,55.9324,69.5518,1.678,1.6,55.6904,56.0,85.075
20160702164500,26.355,15.0,15.0,40.0538,55.9324,69.5518,1.67,1.6,55.6904,56.0,85.075
20160702170000,26.355,15.0,15.0,39.9995,55.9324,69.5518,1.67,1.6,55.6904,56.0,85.075
20160702171500,20.975,15.0,15.0,40.3102,55.9324,69.5518,1.666,1.6,55.6904,56.0,85.075
20160702173000,20.975,15.0,15.0,40.3102,55.9324,69.5518,1.67,1.6,55.6904,56.0,85.075
20160702174500,20.975,15.0,15.0,40.827,55.9324,69.5518,1.666,1.6,55.6904,56.0,85.075
20160702180000,20.975,15.0,15.0,40.6092,55.9324,69.5518,1.666,1.6,55.6904,56.0,85.075
20160702181500,20.975,15.0,15.0,40.914,55.9324,69.5518,1.662,1.6,55.6904,56.0,85.075
20160702183000,20.975,15.0,15.0,39.9909,55.9324,69.5518,1.662,1.6,55.6904,56.0,85.075
20160702184500,20.975,15.0,15.0,39.8341,55.9324,69.5518,1.662,1.6,56.4104,56.0,85.075
20160702190000,20.975,15.0,15.0,40.927,55.9324,69.5518,1.662,1.6,56.4104,56.0,85.075
20160702191500,20.975,15.0,15.0,41.1169,55.9324,69.5518,1.658,1.6,56.4104,56.0,85.075
20160702193000,20.975,15.0,15.0,40.8432,55.9324,69.5518,1.662,1.6,56.4104,56.0,85.075
20160702194500,20.975,15.0,15.0,40.9183,55.9324,69.5518,1.662,1.6,55.7984,56.0,85.075
20160702200000,20.975,15.0,15.0,40.8929,55.9324,69.5518,1.6339,1.6,55.7984,56.0,85.075
20160702201500,20.975,15.0,15.0,40.7786,55.9324,69.5518,1.6098,1.6,55.7984,56.0,85.075
20160702203000,20.975,15.0,15.0,40.8202,55.9324,69.5518,1.6058,1.6,55.7984,56.0,85.075
20160702204500,20.09,15.0,15.0,40.8636,55.9324,69.5518,1.5978,1.6,55.7984,56.0,85.075
20160702210000,20.09,15.0,15.0,40.7257,55.9324,69.5518,1.5978,1.6,55.7984,56.0,85.075
20160702211500,20.09,15.0,15.0,40.6074,55.9324,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160702213000,20.09,15.0,15.0,40.4615,55.9324,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160702214500,20.09,15.0,15.0,40.3422,55.9324,69.5518,1.5897,1.6,55.7984,56.0,85.075
20160702220000,18.75,15.0,15.0,40.1885,55.9324,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160702221500,18.75,15.0,15.0,40.0682,55.9324,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160702223000,18.75,15.0,15.0,40.0437,55.9324,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160702224500,18.75,15.0,15.0,39.994,55.9324,69.5518,1.5897,1.6,55.7984,56.0,85.075
20160702230000,18.75,15.0,15.0,40.005,55.9324,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160702231500,18.75,15.0,15.0,39.9424,55.9324,69.5518,1.5897,1.6,55.7984,56.0,85.075
20160702233000,18.75,15.0,15.0,39.7459,55.9324,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160702234500,18.75,15.0,15.0,39.7356,55.9324,69.5518,1.5897,1.6,55.7984,56.0,85.075
20160703000000,18.75,15.0,15.0,39.8985,55.3526,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160703001500,18.75,15.0,15.0,39.7467,55.3526,69.5518,1.6098,1.6,55.7984,56.0,85.075
20160703003000,22.25,15.0,15.0,39.6551,55.3526,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160703004500,22.25,15.0,15.0,39.523,55.3526,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160703010000,22.25,15.0,15.0,39.3908,55.3526,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160703011500,22.25,15.0,15.0,39.3248,55.3526,69.5518,1.6018,1.6,55.7984,56.0,85.075
20160703013000,22.25,15.0,15.0,39.2923,55.3526,69.5518,1.6098,1.6,55.7984,56.0,85.075
20160703014500,17.905,15.0,15.0,39.39,55.3526,69.5518,1.5897,1.6,55.7984,56.0,85.075
20160703020000,17.905,15.0,15.0,39.2559,55.3526,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160703021500,17.905,15.0,15.0,39.1889,55.3526,69.5518,1.5897,1.6,55.7984,56.0,85.075
20160703023000,16.495,15.0,15.0,39.2831,55.3526,69.5518,1.5937,1.6,55.7984,56.0,85.075
20160703024500,16.495,15.0,15.0,39.4182,55.3526,69.5518,1.6058,1.6,55.7984,56.0,85.075
20160703030000,16.495,15.0,15.0,39.148,55.3526,69.5518,1.6098,1.6,56.3744,56.0,85.075
20160703031500,16.495,15.0,15.0,39.013,55.3526,69.5518,1.5937,1.6,56.3744,56.0,85.075
20160703033000,16.495,15.0,15.0,38.7631,55.3526,69.5518,1.5978,1.6,56.3744,56.0,85.075
20160703034500,16.495,15.0,15.0,38.849,55.3526,69.5518,1.6018,1.6,56.3744,56.0,85.075
20160703040000,16.495,15.0,15.0,38.849,55.3526,69.5518,1.6098,1.6,56.3744,56.0,85.075
20160703041500,16.495,15.0,15.0,38.7119,55.3526,69.5518,1.6018,1.6,56.3744,56.0,85.075
20160703043000,16.495,15.0,15.0,38.849,55.3526,69.5518,1.6018,1.6,56.3744,56.0,85.075
20160703044500,16.495,15.0,15.0,38.849,55.3526,69.5518,1.6138,1.6,56.3744,56.0,85.075
20160703050000,16.495,15.0,15.0,38.627,55.3526,69.5518,1.6259,1.6,56.3744,56.0,85.075
20160703051500,16.495,15.0,15.0,38.7119,55.3526,69.5518,1.6339,1.6,56.3744,56.0,85.075
20160703053000,16.495,15.0,15.0,38.8638,55.3526,69.5518,1.6379,1.6,56.3744,56.0,85.075
20160703054500,16.495,15.0,15.0,38.7258,55.3526,69.5518,1.6299,1.6,56.3744,56.0,85.075
20160703060000,16.495,15.0,15.0,38.5878,55.3526,69.5518,1.6339,1.6,56.3744,56.0,85.075
20160703061500,16.495,15.0,15.0,38.5878,55.3526,69.5518,1.6299,1.6,56.3744,56.0,85.075
20160703063000,16.495,15.0,15.0,38.5878,55.3526,69.5518,1.6299,1.6,56.3744,56.0,85.075
20160703064500,17.5,15.0,15.0,38.8062,55.3526,69.5518,1.6299,1.6,56.3744,56.0,85.075
20160703070000,21.58,15.0,15.0,38.9453,55.3526,69.5518,1.6339,1.6,56.3744,56.0,85.075
20160703071500,23.8,15.0,15.0,38.8638,55.3526,69.5518,1.6379,1.6,55.7984,56.0,85.075
20160703073000,23.8,15.0,15.0,39.5148,55.3526,69.5518,1.6339,1.6,55.7984,56.0,85.075
20160703074500,23.8,15.0,15.0,39.9348,55.3526,69.5518,1.6379,1.6,55.7984,56.0,85.075
20160703080000,24.95,15.0,15.0,40.3355,55.9629,69.5518,1.6339,1.6,55.7984,56.0,85.075
20160703081500,24.95,15.0,15.0,40.6831,55.9629,69.5518,1.6379,1.6,55.7984,56.0,85.075
20160703083000,24.95,15.0,15.0,40.9733,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703084500,24.95,15.0,15.0,41.3159,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703090000,24.95,15.0,15.0,41.5795,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703091500,24.95,15.0,15.0,41.6697,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703093000,24.95,15.0,15.0,41.5709,55.9629,69.5518,1.6379,1.6,55.7984,56.0,85.075
20160703094500,24.95,15.0,15.0,41.5709,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703100000,26.275,15.0,15.0,40.9512,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703101500,20.085,15.0,15.0,41.0774,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703103000,25.845,15.0,15.0,41.4302,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703104500,25.845,15.0,15.0,41.8029,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703110000,21.335,15.0,15.0,41.6579,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703111500,21.335,15.0,15.0,41.6943,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703113000,23.27,15.0,15.0,41.2967,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703114500,23.27,15.0,15.0,41.0215,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703120000,23.27,15.0,15.0,41.0215,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703121500,27.565,15.0,15.0,41.157,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703123000,27.565,15.0,15.0,40.7786,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703124500,27.565,15.0,15.0,40.2696,55.9629,69.5518,1.6379,1.6,55.7984,56.0,85.075
20160703130000,27.565,15.0,15.0,41.4649,55.9629,69.5518,1.6459,1.6,55.7984,56.0,85.075
20160703131500,27.565,15.0,15.0,41.5183,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703133000,27.565,15.0,15.0,41.5803,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703134500,27.565,15.0,15.0,41.3505,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703140000,26.175,15.0,15.0,41.638,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703141500,24.98,15.0,15.0,41.2933,55.9629,69.5518,1.6459,1.6,55.7984,56.0,85.075
20160703143000,24.98,15.0,15.0,41.7533,55.9629,69.5518,1.6459,1.6,55.7984,56.0,85.075
20160703144500,24.98,15.0,15.0,41.5165,55.9629,69.5518,1.6459,1.6,55.7984,56.0,85.075
20160703150000,24.98,15.0,15.0,40.8078,55.9629,69.5518,1.6499,1.6,55.7984,56.0,85.075
20160703151500,23.95,15.0,15.0,40.144,55.9629,69.5518,1.6499,1.6,55.7984,56.0,85.075
20160703153000,23.95,15.0,15.0,40.6016,55.9629,69.5518,1.6459,1.6,55.7984,56.0,85.075
20160703154500,23.95,15.0,15.0,41.4907,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703160000,23.95,15.0,15.0,41.8,55.9629,69.5518,1.6459,1.6,55.7984,56.0,85.075
20160703161500,23.95,15.0,15.0,41.9795,55.9629,69.5518,1.6499,1.6,55.7984,56.0,85.075
20160703163000,23.95,15.0,15.0,41.3236,55.9629,69.5518,1.6459,1.6,55.7984,56.0,85.075
20160703164500,21.005,15.0,15.0,40.2515,55.9629,69.5518,1.6419,1.6,55.7984,56.0,85.075
20160703170000,21.005,15.0,15.0,40.5202,55.9629,69.5518,1.6459,1.6,55.7984,56.0,85.075
20160703171500,21.005,15.0,15.0,40.927,55.9629,69.5518,1.6499,1.6,56.4104,56.0,85.075
20160703173000,21.005,15.0,15.0,40.5202,55.9629,69.5518,1.6419,1.6,56.4104,56.0,85.075
20160703174500,21.005,15.0,15.0,41.1943,55.9629,69.5518,1.6499,1.6,56.4104,56.0,85.075
20160703180000,28.095,15.0,15.0,41.435,55.9629,69.5518,1.6459,1.6,56.4104,56.0,85.075
20160703181500,28.095,15.0,15.0,41.4907,55.9629,69.5518,1.6419,1.6,55.6004,56.0,85.075
20160703183000,26.035,15.0,15.0,41.5061,55.9629,69.5518,1.6499,1.6,55.6004,56.0,85.075
20160703184500,22.975,15.0,15.0,41.3937,55.9629,69.5518,1.6419,1.6,55.6004,56.0,85.075
20160703190000,22.975,15.0,15.0,41.2897,55.9629,69.5518,1.6459,1.6,55.6004,56.0,85.075
20160703191500,22.975,15.0,15.0,41.1764,55.9629,69.5518,1.6459,1.6,55.6004,56.0,85.075
20160703193000,21.275,15.0,15.0,41.3496,55.9629,69.5518,1.6419,1.6,55.6004,56.0,85.075
20160703194500,21.275,15.0,15.0,40.9458,55.9629,69.5518,1.6419,1.6,55.6004,56.0,85.075
20160703200000,21.275,15.0,15.0,40.981,55.9629,69.5518,1.6419,1.6,55.6004,56.0,85.075
20160703201500,20.605,15.0,15.0,40.7463,55.9629,69.5518,1.6419,1.6,55.6004,56.0,85.075
20160703203000,20.605,15.0,15.0,40.6074,55.9629,69.5518,1.6339,1.6,55.6004,56.0,85.075
20160703204500,20.605,15.0,15.0,40.6405,55.9629,69.5518,1.6379,1.6,55.6004,56.0,85.075
20160703210000,20.605,15.0,15.0,40.4892,55.9629,69.5518,1.6218,1.6,55.6004,56.0,85.075
20160703211500,19.72,15.0,15.0,40.5736,55.9629,69.5518,1.6178,1.6,55.6004,56.0,85.075
20160703213000,19.72,15.0,15.0,40.4716,55.9629,69.5518,1.6218,1.6,55.6004,56.0,85.075
20160703214500,19.72,15.0,15.0,40.5486,55.9629,69.5518,1.6259,1.6,55.6004,56.0,85.075
20160703220000,19.72,15.0,15.0,40.4363,55.9629,69.5518,1.6178,1.6,55.6004,56.0,85.075
20160703221500,19.72,15.0,15.0,40.5059,55.9629,69.5518,1.6178,1.6,55.6004,56.0,85.075
20160703223000,19.72,15.0,15.0,40.3807,55.9629,69.5518,1.6218,1.6,55.6004,56.0,85.075
20160703224500,17.95,15.0,15.0,40.3832,55.9629,69.5518,1.6178,1.6,56.2124,56.0,85.075
20160703230000,19.38,15.0,15.0,40.257,55.9629,69.5518,1.6138,1.6,56.2124,56.0,85.075
20160703231500,19.38,15.0,15.0,40.3182,55.9629,69.5518,1.6178,1.6,56.2124,56.0,85.075
20160703233000,22.03,15.0,15.0,40.1201,55.9629,69.5518,1.6259,1.6,56.2124,56.0,85.075
20160703234500,22.03,15.0,15.0,40.1201,55.9629,69.5518,1.6178,1.6,56.2124,56.0,85.075
20160704000000,22.03,15.0,15.0,40.6362,55.9629,69.5518,1.6178,1.6,56.2124,56.0,85.075
20160704001500,22.03,15.0,15.0,40.5094,55.9629,69.5518,1.6259,1.6,56.2124,56.0,85.075
20160704003000,22.03,15.0,15.0,40.0677,55.9629,69.5518,1.6178,1.6,56.2124,56.0,85.075
20160704004500,22.03,15.0,15.0,40.191,55.9629,69.5518,1.6259,1.6,56.2124,56.0,85.075
20160704010000,22.03,15.0,15.0,39.9367,55.9629,69.5518,1.6178,1.6,56.2124,56.0,85.075
20160704011500,22.03,15.0,15.0,40.1842,55.9629,69.5518,1.6218,1.6,56.2124,56.0,85.075
20160704013000,22.03,15.0,15.0,40.0639,55.9629,69.5518,1.6218,1.6,56.2124,56.0,85.075
20160704014500,22.03,15.0,15.0,40.1842,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704020000,22.03,15.0,15.0,40.1201,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704021500,22.75,15.0,15.0,40.1201,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704023000,23.465,15.0,15.0,40.3672,55.9629,69.5518,1.6218,1.6,56.2124,56.0,85.075
20160704024500,21.91,15.0,15.0,40.3672,55.9629,69.5518,1.6259,1.6,56.2124,56.0,85.075
20160704030000,17.965,15.0,15.0,40.1201,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704031500,17.965,15.0,15.0,39.992,55.9629,69.5518,1.6259,1.6,56.2124,56.0,85.075
20160704033000,17.965,15.0,15.0,39.992,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704034500,17.965,15.0,15.0,40.1201,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704040000,17.965,15.0,15.0,39.992,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704041500,17.965,15.0,15.0,40.2381,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704043000,17.965,15.0,15.0,39.8638,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704044500,17.965,15.0,15.0,39.8638,55.9629,69.5518,1.6299,1.6,56.2124,56.0,85.075
20160704050000,17.965,15.0,15.0,39.8506,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704051500,17.965,15.0,15.0,40.0286,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704053000,17.965,15.0,15.0,39.8985,55.9629,69.5518,1.6299,1.6,56.2124,56.0,85.075
20160704054500,17.965,15.0,15.0,39.7683,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704060000,17.965,15.0,15.0,40.009,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704061500,17.965,15.0,15.0,40.009,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704063000,23.51,15.0,15.0,40.009,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704064500,23.51,15.0,15.0,40.1175,55.9629,69.5518,1.6299,1.6,56.2124,56.0,85.075
20160704070000,23.51,15.0,15.0,40.1401,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704071500,23.51,15.0,15.0,40.2713,55.9629,69.5518,1.6419,1.6,56.2124,56.0,85.075
20160704073000,23.51,15.0,15.0,40.468,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704074500,24.87,15.0,15.0,40.7302,55.9629,69.5518,1.6419,1.6,56.2124,56.0,85.075
20160704080000,26.235,15.0,15.0,40.8095,55.9629,69.5518,1.6419,1.6,56.2124,56.0,85.075
20160704081500,26.235,15.0,15.0,40.9397,55.9629,69.5518,1.6419,1.6,56.2124,56.0,85.075
20160704083000,26.235,15.0,15.0,41.0174,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704084500,26.235,15.0,15.0,41.2738,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704090000,26.235,15.0,15.0,41.5902,55.9629,69.5518,1.6459,1.6,56.2124,56.0,85.075
20160704091500,26.235,15.0,15.0,41.5191,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704093000,26.235,15.0,15.0,41.6955,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704094500,26.235,15.0,15.0,42.3395,55.9629,69.5518,1.6419,1.6,56.2124,56.0,85.075
20160704100000,26.235,15.0,15.0,42.362,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704101500,26.235,15.0,15.0,42.362,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704103000,26.235,15.0,15.0,42.1222,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704104500,26.235,15.0,15.0,42.952,55.9629,69.5518,1.6419,1.6,56.2124,56.0,85.075
20160704110000,26.235,15.0,15.0,42.1132,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704111500,27.095,15.0,15.0,42.489,55.9629,69.5518,1.6299,1.6,56.2124,56.0,85.075
20160704113000,27.095,15.0,15.0,42.5501,55.9629,69.5518,1.6419,1.6,56.2124,56.0,85.075
20160704114500,27.095,15.0,15.0,42.9169,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704120000,27.095,15.0,15.0,42.6545,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704121500,27.095,15.0,15.0,43.0598,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704123000,29.025,15.0,15.0,42.788,55.9629,69.5518,1.6299,1.6,56.2124,56.0,85.075
20160704124500,29.025,15.0,15.0,42.7371,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704130000,29.025,15.0,15.0,42.9756,55.9629,69.5518,1.6419,1.6,56.2124,56.0,85.075
20160704131500,29.025,15.0,15.0,43.6828,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704133000,29.025,15.0,15.0,43.2053,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704134500,29.025,15.0,15.0,43.3216,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704140000,29.025,15.0,15.0,43.089,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704141500,29.025,15.0,15.0,43.269,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704143000,29.89,15.0,15.0,43.2103,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704144500,29.89,15.0,15.0,43.269,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704150000,31.82,15.0,15.0,42.9756,55.9629,69.5518,1.6299,1.6,56.2124,56.0,85.075
20160704151500,31.82,15.0,15.0,43.2103,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704153000,31.82,15.0,15.0,43.269,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704154500,31.82,15.0,15.0,43.269,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704160000,31.82,15.0,15.0,43.3863,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704161500,31.82,15.0,15.0,43.2053,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704163000,31.82,15.0,15.0,43.2696,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704164500,31.82,15.0,15.0,43.3879,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704170000,29.595,15.0,15.0,43.3879,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704171500,29.595,15.0,15.0,43.1512,55.9629,69.5518,1.6379,1.6,56.2124,56.0,85.075
20160704173000,27.155,15.0,15.0,42.9738,55.9629,69.5518,1.6259,1.6,56.2124,56.0,85.075
20160704174500,26.125,15.0,15.0,43.1512,55.9629,69.5518,1.6259,1.6,56.2124,56.0,85.075
20160704180000,26.125,15.0,15.0,42.9073,55.9629,69.5518,1.6218,1.6,56.2124,56.0,85.075
20160704181500,26.125,15.0,15.0,43.1958,55.9629,69.5518,1.6299,1.6,56.2124,56.0,85.075
20160704183000,23.52,15.0,15.0,42.5342,55.9629,69.5518,1.6259,1.6,55.5104,56.0,85.075
20160704184500,23.52,15.0,15.0,42.2334,55.9629,69.5518,1.6259,1.6,55.5104,56.0,85.075
20160704190000,22.635,15.0,15.0,42.3667,55.9629,69.5518,1.6299,1.6,55.5104,56.0,85.075
20160704191500,21.46,15.0,15.0,42.6439,55.9629,69.5518,1.6259,1.6,55.5104,56.0,85.075
20160704193000,21.46,15.0,15.0,42.2125,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704194500,21.46,15.0,15.0,42.2377,55.9629,69.5518,1.6218,1.6,56.2124,56.0,85.075
20160704200000,21.46,15.0,15.0,41.8029,55.9629,69.5518,1.6218,1.6,56.2124,56.0,85.075
20160704201500,21.46,15.0,15.0,41.6787,55.9629,69.5518,1.6259,1.6,56.2124,56.0,85.075
20160704203000,21.46,15.0,15.0,41.2438,55.9629,69.5518,1.6299,1.6,56.2124,56.0,85.075
20160704204500,21.46,15.0,15.0,40.9954,55.9629,69.5518,1.6299,1.6,56.2124,56.0,85.075
20160704210000,21.46,15.0,15.0,40.9442,55.9629,69.5518,1.6299,1.6,56.2124,56.0,85.075
20160704211500,21.46,15.0,15.0,40.819,55.9629,69.5518,1.6339,1.6,56.2124,56.0,85.075
20160704213000,21.46,15.0,15.0,40.7619,55.9629,69.5518,1.6259,1.6,55.6364,56.0,85.075
20160704214500,19.76,15.0,15.0,40.8906,55.9629,69.5518,1.6299,1.6,55.6364,56.0,85.075
20160704220000,19.76,15.0,15.0,40.8892,55.9629,69.5518,1.6299,1.6,55.6364,56.0,85.075
20160704221500,19.76,15.0,15.0,40.697,55.9629,69.5518,1.6299,1.6,55.6364,56.0,85.075
20160704223000,19.76,15.0,15.0,40.9485,55.9629,69.5518,1.6299,1.6,55.6364,56.0,85.075
20160704224500,19.76,15.0,15.0,40.8193,55.9629,69.5518,1.6299,1.6,55.6364,56.0,85.075
20160704230000,19.76,15.0,15.0,40.8095,55.9629,69.5518,1.6299,1.6,55.6364,56.0,85.075
20160704231500,19.76,15.0,15.0,40.9397,55.9629,69.5518,1.6339,1.6,55.6364,56.0,85.075
20160704233000,19.76,15.0,15.0,40.9397,55.9629,69.5518,1.6299,1.6,55.6364,56.0,85.075
20160704234500,19.76,15.0,15.0,40.8095,55.9629,69.5518,1.6339,1.6,55.6364,56.0,85.075
20160705000000,19.76,15.0,15.0,40.561,55.9629,69.5518,1.6259,1.6,55.6364,56.0,85.075
20160705001500,19.76,15.0,15.0,40.8095,55.9629,69.5518,1.6299,1.6,55.6364,56.0,85.075
20160705003000,22.38,15.0,15.0,40.561,55.9629,69.5518,1.6339,1.6,56.4464,56.0,85.075
20160705004500,22.38,15.0,15.0,40.4318,55.9629,69.5518,1.6339,1.6,56.4464,56.0,85.075
20160705010000,23.53,15.0,15.0,40.6143,55.9629,69.5518,1.6339,1.6,56.4464,56.0,85.075
20160705011500,23.53,15.0,15.0,40.8614,55.9629,69.5518,1.6259,1.6,56.4464,56.0,85.075
20160705013000,24.745,15.0,15.0,41.0581,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705014500,24.745,15.0,15.0,41.0698,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705020000,24.745,15.0,15.0,41.2,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705021500,19.245,15.0,15.0,41.0698,55.9629,69.5518,1.6259,1.6,55.7264,56.0,85.075
20160705023000,19.245,15.0,15.0,41.0698,55.9629,69.5518,1.6259,1.6,55.7264,56.0,85.075
20160705024500,19.245,15.0,15.0,40.9397,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705030000,19.245,15.0,15.0,41.0581,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705031500,19.245,15.0,15.0,41.0581,55.9629,69.5518,1.6259,1.6,55.7264,56.0,85.075
20160705033000,19.245,15.0,15.0,40.9269,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705034500,19.245,15.0,15.0,40.9269,55.9629,69.5518,1.6339,1.6,55.7264,56.0,85.075
20160705040000,19.245,15.0,15.0,40.8614,55.9629,69.5518,1.6339,1.6,55.7264,56.0,85.075
20160705041500,19.245,15.0,15.0,41.1085,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705043000,19.245,15.0,15.0,40.8614,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705044500,19.245,15.0,15.0,40.7302,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705050000,19.245,15.0,15.0,40.7302,55.9629,69.5518,1.6259,1.6,55.7264,56.0,85.075
20160705051500,19.245,15.0,15.0,40.7302,55.9629,69.5518,1.6259,1.6,55.7264,56.0,85.075
20160705053000,19.245,15.0,15.0,40.7302,55.9629,69.5518,1.6339,1.6,55.7264,56.0,85.075
20160705054500,19.245,15.0,15.0,40.7302,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705060000,19.245,15.0,15.0,40.7302,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705061500,19.245,15.0,15.0,40.7302,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705063000,19.245,15.0,15.0,40.4841,55.9629,69.5518,1.6259,1.6,55.7264,56.0,85.075
20160705064500,19.245,15.0,15.0,40.354,55.9629,69.5518,1.6339,1.6,55.7264,56.0,85.075
20160705070000,19.245,15.0,15.0,40.4841,55.9629,69.5518,1.6299,1.6,55.7264,56.0,85.075
20160705071500,19.245,15.0,15.0,40.4841,55.9629,69.5518,1.6339,1.6,56.3384,56.0,85.075
20160705073000,24.295,15.0,15.0,40.8614,55.9629,69.5518,1.6218,1.6,56.3384,56.0,85.075
20160705074500,24.295,15.0,15.0,40.8614,55.9629,69.5518,1.6178,1.6,56.3384,56.0,85.075
20160705080000,25.51,15.0,15.0,41.0581,55.9629,69.5518,1.5857,1.6,56.3384,56.0,85.075
20160705081500,25.51,15.0,15.0,41.1892,55.9629,69.5518,1.5536,1.6,56.3384,56.0,85.075
20160705083000,26.87,15.0,15.0,41.2651,55.9629,69.5518,1.5295,1.6,56.3384,56.0,85.075
20160705084500,26.87,15.0,15.0,41.3952,55.9629,69.5518,1.5054,1.6,56.3384,56.0,85.075
20160705090000,26.87,15.0,15.0,41.7235,55.9629,69.5518,1.5054,1.6,56.3384,56.0,85.075
20160705091500,26.87,15.0,15.0,41.8506,55.9629,69.5518,1.5255,1.6,56.3384,56.0,86.065
20160705093000,26.87,15.0,15.0,42.3533,55.9629,69.5518,1.5215,1.6,56.3384,56.0,86.065
20160705094500,28.45,15.0,15.0,41.8029,55.9629,69.5518,1.5295,1.6,55.6904,56.0,86.065
20160705100000,28.45,15.0,15.0,41.572,55.9629,69.5518,1.5335,1.6,55.6904,56.0,86.065
20160705101500,28.45,15.0,15.0,41.4497,55.9629,69.5518,1.5335,1.6,55.6904,56.0,86.065
20160705103000,28.45,15.0,15.0,41.7195,55.9629,69.5518,1.5295,1.6,55.6904,56.0,86.065
20160705104500,28.45,15.0,15.0,41.6943,55.9629,69.5518,1.5255,1.6,55.6904,56.0,86.065
20160705110000,28.45,15.0,15.0,41.4515,55.9629,69.5518,1.5255,1.6,55.6904,56.0,86.065
20160705111500,22.635,15.0,15.0,41.847,55.9629,69.5518,1.5415,1.6,55.6904,56.0,86.065
20160705113000,22.635,15.0,15.0,41.6921,55.9629,69.5518,1.5215,1.6,55.6904,56.0,86.065
20160705114500,22.635,15.0,15.0,41.2967,55.9629,69.5518,1.5255,1.6,55.6904,56.0,86.065
20160705120000,22.635,15.0,15.0,41.416,55.9629,69.5518,1.5175,1.6,55.6904,56.0,86.065
20160705121500,22.635,15.0,15.0,41.2581,55.9629,69.5518,1.5215,1.6,55.6904,56.0,86.065
20160705123000,23.355,15.0,15.0,40.9947,55.9629,69.5518,1.5215,1.6,56.3384,56.0,86.065
20160705124500,25.285,15.0,15.0,41.6722,55.9629,69.5518,1.5175,1.6,56.3384,56.0,86.065
20160705130000,27.72,15.0,15.0,41.111,55.9629,69.5518,1.5215,1.6,56.3384,56.0,86.065
20160705131500,30.37,15.0,15.0,41.6263,55.9629,69.5518,1.5215,1.6,56.3384,56.0,86.065
20160705133000,28.525,15.0,15.0,41.8023,55.9629,69.5518,1.5134,1.6,56.3384,56.0,86.065
20160705134500,28.525,15.0,15.0,41.8673,55.9629,69.5518,1.5215,1.6,56.3384,56.0,86.065
20160705140000,28.525,15.0,15.0,42.1582,55.9629,69.5518,1.5134,1.6,56.3384,56.0,86.065
20160705141500,28.525,15.0,15.0,42.1582,55.9629,69.5518,1.5134,1.6,56.3384,56.0,86.065
20160705143000,28.525,15.0,15.0,42.5654,55.9629,69.5518,1.5215,1.6,56.3384,56.0,86.065
20160705144500,29.245,15.0,15.0,42.0939,55.9629,69.5518,1.5134,1.6,56.3384,56.0,86.065
20160705150000,31.82,15.0,15.0,42.2725,55.9629,69.5518,1.5255,1.6,56.3384,56.0,86.065
20160705151500,31.82,15.0,15.0,42.3878,55.9629,69.5518,1.5255,1.6,56.3384,56.0,86.065
20160705153000,31.82,15.0,15.0,42.3798,55.9629,69.5518,1.5255,1.6,56.3384,56.0,86.065
20160705154500,27.945,15.0,15.0,42.5032,55.9629,69.5518,1.5094,1.6,55.5644,56.0,86.065
20160705160000,27.945,15.0,15.0,42.5032,55.9629,69.5518,1.5215,1.6,55.5644,56.0,86.065
20160705161500,27.945,15.0,15.0,41.9795,55.9629,69.5518,1.5496,1.6,55.5644,56.0,86.065
20160705163000,27.945,15.0,15.0,42.3798,55.9629,69.5518,1.5536,1.6,55.5644,56.0,86.065
20160705164500,27.945,15.0,15.0,42.6762,55.9629,69.5518,1.5737,1.6,56.1764,56.0,86.065
20160705170000,27.945,15.0,15.0,41.7871,55.9629,69.5518,1.5937,1.6,56.1764,56.0,86.065
20160705171500,27.945,15.0,15.0,42.4942,55.9629,69.5518,1.6098,1.6,56.1764,56.0,86.065
20160705173000,27.945,15.0,15.0,43.089,55.9629,69.5518,1.6018,1.6,56.1764,56.0,86.065
20160705174500,27.945,15.0,15.0,43.089,55.9629,69.5518,1.6218,1.6,56.1764,56.0,86.065
20160705180000,27.06,15.0,15.0,43.2652,55.9629,69.5518,1.6299,1.6,56.1764,56.0,86.065
20160705181500,25.505,15.0,15.0,43.0329,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160705183000,23.805,15.0,15.0,42.5005,55.9629,69.5518,1.6299,1.6,56.1764,56.0,86.065
20160705184500,23.805,15.0,15.0,42.4413,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160705190000,23.805,15.0,15.0,41.6722,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160705191500,23.805,15.0,15.0,41.7142,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160705193000,23.805,15.0,15.0,42.3974,55.9629,69.5518,1.6259,1.6,56.1764,56.0,86.065
20160705194500,23.805,15.0,15.0,42.2741,55.9629,69.5518,1.6259,1.6,56.1764,56.0,86.065
20160705200000,22.635,15.0,15.0,42.362,55.9629,69.5518,1.6259,1.6,56.1764,56.0,86.065
20160705201500,22.635,15.0,15.0,42.2377,55.9629,69.5518,1.6138,1.6,56.1764,56.0,86.065
20160705203000,22.635,15.0,15.0,42.1964,55.9629,69.5518,1.6218,1.6,56.1764,56.0,86.065
20160705204500,22.635,15.0,15.0,42.0712,55.9629,69.5518,1.6299,1.6,56.1764,56.0,86.065
20160705210000,22.635,15.0,15.0,41.9608,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160705211500,22.635,15.0,15.0,41.7715,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160705213000,22.635,15.0,15.0,41.781,55.9629,69.5518,1.6299,1.6,56.1764,56.0,86.065
20160705214500,21.965,15.0,15.0,41.5902,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160705220000,21.295,15.0,15.0,41.463,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160705221500,21.295,15.0,15.0,41.5942,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160705223000,21.295,15.0,15.0,41.5943,55.9629,69.5518,1.6299,1.6,56.1764,56.0,86.065
20160705224500,21.295,15.0,15.0,41.7857,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160705230000,21.295,15.0,15.0,41.5254,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160705231500,21.295,15.0,15.0,41.6482,55.9629,69.5518,1.6259,1.6,56.1764,56.0,86.065
20160705233000,21.295,15.0,15.0,41.7691,55.9629,69.5518,1.6299,1.6,56.1764,56.0,86.065
20160705234500,21.295,15.0,15.0,41.7691,55.9629,69.5518,1.6299,1.6,56.1764,56.0,86.065
20160706000000,21.295,15.0,15.0,41.9545,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160706001500,21.295,15.0,15.0,41.703,55.9629,69.5518,1.6299,1.6,56.1764,56.0,86.065
20160706003000,21.295,15.0,15.0,41.703,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160706004500,21.295,15.0,15.0,41.703,55.9629,69.5518,1.6299,1.6,56.1764,56.0,86.065
20160706010000,21.295,15.0,15.0,41.5709,55.9629,69.5518,1.6339,1.6,56.1764,56.0,86.065
20160706011500,26.97,15.0,15.0,41.5709,55.9629,69.5518,1.6419,1.6,56.1764,56.0,87.88
20160706013000,24.675,15.0,15.0,41.6883,55.9629,69.5518,1.5215,1.6,56.1764,56.0,84.195
20160706014500,24.675,15.0,15.0,41.6883,55.9629,69.5518,1.5415,1.6,56.1764,56.0,84.195
20160706020000,24.675,15.0,15.0,41.3066,55.9629,69.5518,1.5616,1.6,56.1764,56.0,84.195
20160706021500,24.675,15.0,15.0,41.1745,55.9629,69.5518,1.5817,1.6,56.1764,56.0,84.195
20160706023000,24.675,15.0,15.0,41.1085,55.9629,69.5518,1.6178,1.6,56.1764,56.0,84.195
20160706024500,24.675,15.0,15.0,41.1085,55.9629,69.5518,1.6339,1.6,56.1764,56.0,84.195
20160706030000,24.675,15.0,15.0,41.2224,55.9629,69.5518,1.6379,1.6,56.1764,56.0,84.195
20160706031500,24.675,15.0,15.0,41.2224,55.9629,69.5518,1.6379,1.6,56.1764,56.0,84.195
20160706033000,23.5,15.0,15.0,41.3344,55.9629,69.5518,1.6379,1.6,56.1764,56.0,84.195
20160706034500,20.585,15.0,15.0,41.4685,55.9629,69.5518,1.6379,1.6,56.1764,56.0,84.195
20160706040000,20.585,15.0,15.0,41.0893,55.9629,69.5518,1.6459,1.6,55.5644,56.0,84.195
20160706041500,18.885,15.0,15.0,41.0893,55.9629,69.5518,1.6339,1.6,56.3384,56.0,84.195
20160706043000,18.885,15.0,15.0,41.2224,55.9629,69.5518,1.6419,1.6,56.3384,56.0,84.195
20160706044500,100.0,15.0,15.0,41.2224,55.8714,69.4437,1.6941,1.6,62.5671,56.0,89.31
20160706050000,100.0,15.0,15.0,41.4685,55.8714,69.4437,1.7182,1.6,61.775,56.0,83.525
20160706051500,100.0,15.0,15.0,41.4685,55.8714,69.4437,1.6861,1.6,57.7066,56.0,77.51
20160706053000,43.415,15.0,15.0,41.2224,56.6038,69.4437,1.5415,1.6,55.5104,56.0,87.67
20160706054500,23.62,15.0,15.0,41.0893,55.8409,69.4437,1.5335,1.6,55.5104,56.0,87.67
20160706060000,22.23,15.0,15.0,41.3344,55.8409,69.4437,1.5697,1.6,55.5104,56.0,87.67
20160706061500,22.23,15.0,15.0,41.3344,55.8409,69.4437,1.6138,1.6,56.1764,56.0,87.67
20160706063000,22.23,15.0,15.0,41.3344,55.8409,69.4437,1.6419,1.6,56.1764,56.0,87.67
20160706064500,22.23,15.0,15.0,41.3344,55.8409,69.4437,1.67,1.6,56.1764,56.0,87.67
20160706070000,25.1,15.0,15.0,41.4685,55.8409,69.4437,1.666,1.6,56.1764,56.0,87.67
20160706071500,26.815,15.0,15.0,41.4685,55.8409,69.4437,1.674,1.6,56.1764,56.0,87.67
20160706073000,26.815,15.0,15.0,41.6026,55.8409,69.4437,1.67,1.6,56.1764,56.0,87.67
20160706074500,28.395,15.0,15.0,41.6697,55.8409,69.4437,1.6299,1.6,56.1764,56.0,87.67
20160706080000,28.395,15.0,15.0,41.9378,55.8409,69.4437,1.6299,1.6,56.1764,56.0,87.67
20160706081500,28.395,15.0,15.0,42.206,57.2447,69.4437,1.6459,1.6,56.1764,56.0,87.67
20160706083000,28.395,15.0,15.0,42.2976,55.8409,69.4437,1.6419,1.6,56.1764,56.0,87.67
20160706084500,28.395,15.0,15.0,42.2383,55.8409,69.4437,1.6419,1.6,56.1764,56.0,87.67
20160706090000,29.11,15.0,15.0,42.6973,55.8409,69.4437,1.6459,1.6,56.1764,56.0,87.67
20160706091500,29.11,15.0,15.0,42.171,55.8409,69.4437,1.6499,1.6,56.1764,56.0,87.67
20160706093000,29.11,15.0,15.0,42.0428,55.8409,69.4437,1.6419,1.6,56.1764,56.0,87.67
20160706094500,29.11,15.0,15.0,42.2992,55.8409,69.4437,1.6499,1.6,56.1764,56.0,87.67
20160706100000,29.11,15.0,15.0,42.087,55.8409,69.4437,1.6459,1.6,56.1764,56.0,87.67
20160706101500,31.185,15.0,15.0,42.2132,56.8479,69.4437,1.6459,1.6,56.1764,56.0,87.67
20160706103000,31.185,15.0,15.0,42.2377,56.8479,69.4437,1.6459,1.6,56.1764,56.0,87.67
20160706104500,31.185,15.0,15.0,41.9999,56.8479,69.4437,1.6459,1.6,56.1764,56.0,87.67
20160706110000,31.185,15.0,15.0,42.2445,55.9934,69.4437,1.6339,1.6,56.1764,56.0,87.67
20160706111500,31.185,15.0,15.0,42.2715,55.9934,69.4437,1.6178,1.6,56.1764,56.0,87.67
20160706113000,31.185,15.0,15.0,42.0721,55.9934,69.4437,1.6178,1.6,56.1764,56.0,87.67
20160706114500,31.185,15.0,15.0,42.0721,57.3972,69.4437,1.6218,1.6,56.1764,56.0,87.67
20160706120000,31.185,15.0,15.0,42.4897,55.9019,69.4437,1.6178,1.6,56.1764,56.0,87.67
20160706121500,32.69,15.0,15.0,41.5803,55.9019,69.4437,1.6178,1.6,56.1764,56.0,87.67
20160706123000,32.02,15.0,15.0,41.7533,55.9019,69.4437,1.6178,1.6,55.6004,56.0,87.67
20160706124500,30.3,15.0,15.0,42.6823,55.9019,69.4437,1.6138,1.6,55.6004,56.0,87.67
20160706130000,30.3,15.0,15.0,42.0994,55.9019,69.4437,1.6138,1.6,55.6004,56.0,87.67
20160706131500,30.3,15.0,15.0,42.449,55.9019,69.4437,1.6098,1.6,55.6004,56.0,87.67
20160706133000,28.385,15.0,15.0,41.5732,55.9019,69.4437,1.6058,1.6,55.6004,56.0,87.67
20160706134500,27.19,15.0,15.0,41.9795,55.9019,69.4437,1.6098,1.6,55.6004,56.0,87.67
20160706140000,31.305,15.0,15.0,42.3878,55.9019,69.4437,1.6138,1.6,56.1764,56.0,87.67
20160706141500,32.31,15.0,15.0,41.7309,55.9019,69.4437,1.6098,1.6,56.1764,56.0,87.67
20160706143000,32.31,15.0,15.0,42.1969,55.9019,69.4437,1.6178,1.6,56.1764,56.0,87.67
20160706144500,32.31,15.0,15.0,41.5256,55.9019,69.4437,1.6138,1.6,56.1764,56.0,87.67
20160706150000,31.28,15.0,15.0,41.825,55.9019,69.4437,1.6138,1.6,56.1764,56.0,87.67
20160706151500,30.085,15.0,15.0,41.6021,55.9019,69.4437,1.6098,1.6,56.1764,56.0,87.67
20160706153000,30.085,15.0,15.0,41.6021,55.9019,68.6517,1.6138,1.6,56.1764,56.0,87.67
20160706154500,30.085,15.0,15.0,41.825,55.9019,68.6517,1.6299,1.6,56.1764,56.0,87.67
20160706160000,30.085,15.0,15.0,41.4907,55.9019,68.6517,1.662,1.6,56.1764,56.0,87.67
20160706161500,30.085,15.0,15.0,41.7309,55.9019,68.6517,1.6981,1.6,56.1764,56.0,87.67
20160706163000,26.285,15.0,15.0,42.3103,55.9019,68.6517,1.6821,1.6,56.1764,56.0,86.645
20160706164500,26.285,15.0,15.0,41.8995,56.7259,68.6517,1.678,1.6,56.1764,56.0,86.645
20160706170000,25.255,15.0,15.0,41.6021,56.7259,68.6517,1.6941,1.6,56.1764,56.0,86.645
20160706171500,25.255,15.0,15.0,41.1169,56.7259,68.6517,1.6901,1.6,56.1764,56.0,86.645
20160706173000,22.335,15.0,15.0,41.3236,56.7259,68.6517,1.678,1.6,56.1764,56.0,85.56
20160706174500,22.335,15.0,15.0,41.5732,56.7259,68.6517,1.6821,1.6,56.1764,56.0,85.56
20160706180000,22.335,15.0,15.0,41.3505,56.7259,68.6517,1.678,1.6,56.1764,56.0,85.56
20160706181500,22.335,15.0,15.0,41.1789,56.1155,68.6517,1.678,1.6,56.1764,56.0,85.56
20160706183000,22.335,15.0,15.0,41.0612,56.1155,68.6517,1.674,1.6,56.1764,56.0,85.56
20160706184500,22.335,15.0,15.0,41.2743,56.1155,68.6517,1.678,1.6,56.1764,56.0,85.56
20160706190000,22.335,15.0,15.0,41.5353,56.1155,69.4437,1.678,1.6,56.1764,56.0,85.56
20160706191500,22.335,15.0,15.0,41.5718,56.1155,69.4437,1.674,1.6,56.1764,56.0,85.56
20160706193000,22.335,15.0,15.0,41.7257,56.1155,69.4437,1.678,1.6,56.1764,56.0,85.56
20160706194500,22.335,15.0,15.0,41.9388,56.1155,69.4437,1.674,1.6,56.1764,56.0,85.56
20160706200000,22.335,15.0,15.0,41.966,56.1155,69.4437,1.674,1.6,56.1764,56.0,85.56
20160706201500,22.335,15.0,15.0,41.8428,56.1155,69.4437,1.678,1.6,55.6004,56.0,85.56
20160706203000,21.665,15.0,15.0,41.9893,56.1155,69.4437,1.678,1.6,55.6004,56.0,85.56
20160706204500,21.665,15.0,15.0,41.6787,56.1155,69.4437,1.674,1.6,55.6004,56.0,85.56
20160706210000,21.665,15.0,15.0,41.3681,56.1155,69.4437,1.678,1.6,55.6004,56.0,85.56
20160706211500,20.995,15.0,15.0,41.3825,56.1155,69.4437,1.674,1.6,55.6004,56.0,85.56
20160706213000,19.61,15.0,15.0,41.2036,56.1155,69.4437,1.678,1.6,56.3384,56.0,85.56
20160706214500,19.61,15.0,15.0,40.9512,56.1155,69.4437,1.678,1.6,56.3384,56.0,85.56
20160706220000,19.61,15.0,15.0,40.7634,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160706221500,19.61,15.0,15.0,40.8892,56.1155,69.4437,1.678,1.6,56.3384,56.0,85.56
20160706223000,19.61,15.0,15.0,40.5688,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160706224500,19.61,15.0,15.0,40.6901,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160706230000,19.61,15.0,15.0,40.4318,56.1155,69.4437,1.67,1.6,56.3384,56.0,85.56
20160706231500,19.61,15.0,15.0,40.4841,56.1155,69.4437,1.67,1.6,56.3384,56.0,85.56
20160706233000,19.61,15.0,15.0,40.468,56.1155,69.4437,1.67,1.6,56.3384,56.0,85.56
20160706234500,19.61,15.0,15.0,40.3368,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160707000000,19.61,15.0,15.0,40.3818,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160707001500,19.61,15.0,15.0,40.2496,56.1155,69.4437,1.67,1.6,56.3384,56.0,85.56
20160707003000,19.61,15.0,15.0,40.2496,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160707004500,19.61,15.0,15.0,40.3572,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160707010000,19.61,15.0,15.0,40.2241,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160707011500,19.61,15.0,15.0,40.1575,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160707013000,19.61,15.0,15.0,40.3957,56.1155,69.4437,1.666,1.6,56.3384,56.0,85.56
20160707014500,19.61,15.0,15.0,40.2616,56.1155,69.4437,1.67,1.6,56.3384,56.0,85.56
20160707020000,19.61,15.0,15.0,40.1276,56.1155,69.4437,1.67,1.6,56.3384,56.0,85.56
20160707021500,19.61,15.0,15.0,40.3638,56.1155,69.4437,1.666,1.6,56.3384,56.0,85.56
20160707023000,19.61,15.0,15.0,40.3638,56.1155,69.4437,1.67,1.6,56.3384,56.0,85.56
20160707024500,19.61,15.0,15.0,40.3638,56.1155,69.4437,1.67,1.6,56.3384,56.0,85.56
20160707030000,19.61,15.0,15.0,40.3638,56.1155,69.4437,1.674,1.6,55.7264,56.0,85.56
20160707031500,22.105,15.0,15.0,40.0261,56.1155,69.4437,1.67,1.6,56.3384,56.0,85.56
