PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160707033000,23.68,15.0,15.0,40.1238,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160707034500,23.68,15.0,15.0,39.9877,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160707040000,23.68,15.0,15.0,39.9454,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160707041500,23.68,15.0,15.0,39.8769,56.1155,69.4437,1.67,1.6,56.3384,56.0,85.56
20160707043000,23.68,15.0,15.0,39.7398,56.1155,69.4437,1.67,1.6,56.3384,56.0,85.56
20160707044500,23.68,15.0,15.0,39.7398,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160707050000,23.68,15.0,15.0,39.6028,56.1155,69.4437,1.674,1.6,56.3384,56.0,85.56
20160707051500,24.06,15.0,15.0,39.4657,56.1155,69.4437,1.67,1.6,55.5104,56.0,85.56
20160707053000,18.83,15.0,15.0,39.554,56.1155,69.4437,1.67,1.6,55.5104,56.0,85.56
20160707054500,18.83,15.0,15.0,39.485,56.1155,69.4437,1.67,1.6,55.5104,56.0,85.56
20160707060000,18.83,15.0,15.0,39.485,56.1155,69.4437,1.678,1.6,55.5104,56.0,85.56
20160707061500,18.83,15.0,15.0,39.485,56.1155,69.4437,1.67,1.6,56.1224,56.0,85.56
20160707063000,20.185,15.0,15.0,39.7794,56.1155,69.4437,1.67,1.6,56.1224,56.0,85.56
20160707064500,18.99,15.0,15.0,39.9185,55.4746,69.4437,1.666,1.6,56.1224,56.0,85.56
20160707070000,18.99,15.0,15.0,39.9185,55.4746,69.4437,1.67,1.6,56.1224,56.0,85.56
20160707071500,24.575,15.0,15.0,40.0575,55.4746,69.4437,1.666,1.6,56.1224,56.0,85.56
20160707073000,24.575,15.0,15.0,40.0575,55.4746,69.4437,1.662,1.6,56.1224,56.0,85.56
20160707074500,25.435,15.0,15.0,40.6349,55.4746,69.4437,1.666,1.6,56.1224,56.0,85.56
20160707080000,26.295,15.0,15.0,41.4049,55.4746,69.4437,1.6259,1.6,56.1224,56.0,85.56
20160707081500,26.295,15.0,15.0,41.5868,55.4746,69.4437,1.6138,1.6,56.1224,56.0,85.56
20160707083000,26.295,15.0,15.0,42.2124,55.4746,69.4437,1.6178,1.6,56.1224,56.0,85.56
20160707084500,26.295,15.0,15.0,42.2068,55.4746,69.4437,1.5978,1.6,56.1224,56.0,85.56
20160707090000,26.295,15.0,15.0,42.1542,55.4746,69.4437,1.5656,1.6,56.1224,56.0,85.56
20160707091500,26.295,15.0,15.0,42.2976,55.4746,69.4437,1.5496,1.6,56.1224,56.0,85.56
20160707093000,27.01,15.0,15.0,42.2412,55.4746,69.4437,1.5456,1.6,56.1224,56.0,85.56
20160707094500,27.725,15.0,15.0,42.2262,55.4746,69.4437,1.5295,1.6,56.1224,56.0,85.56
20160707100000,27.725,15.0,15.0,42.087,55.4746,69.4437,1.5134,1.6,56.1224,56.0,85.56
20160707101500,30.16,15.0,15.0,42.087,55.4746,69.4437,1.5094,1.6,56.1224,56.0,85.56
20160707103000,30.16,15.0,15.0,42.4862,55.4746,69.4437,1.5175,1.6,56.1224,56.0,85.56
20160707104500,30.16,15.0,15.0,42.6439,55.4746,69.4437,1.5175,1.6,56.1224,56.0,85.56
20160707110000,30.16,15.0,15.0,42.6353,55.4746,69.4437,1.5215,1.6,56.1224,56.0,85.56
20160707111500,30.16,15.0,15.0,42.2334,55.4746,69.4437,1.5215,1.6,56.1224,56.0,85.56
20160707113000,30.875,15.0,15.0,42.5501,55.4746,69.4437,1.5215,1.6,56.1224,56.0,85.56
20160707114500,31.595,15.0,15.0,41.416,55.4746,69.4437,1.5295,1.6,56.1224,56.0,85.56
20160707120000,31.595,15.0,15.0,42.474,55.4746,69.4437,1.5134,1.6,56.1224,56.0,85.56
20160707121500,31.595,15.0,15.0,41.685,55.4746,69.4437,1.5134,1.6,56.1224,56.0,85.56
20160707123000,31.595,15.0,15.0,41.751,55.4746,69.4437,1.5215,1.6,56.1224,56.0,85.56
20160707124500,31.595,15.0,15.0,42.0418,55.4746,69.4437,1.5134,1.6,56.1224,56.0,85.56
20160707130000,29.01,15.0,15.0,42.213,55.4746,69.4437,1.5255,1.6,56.1224,56.0,85.56
20160707131500,27.455,15.0,15.0,42.4413,55.4746,69.4437,1.5134,1.6,56.1224,56.0,85.56
20160707133000,26.22,15.0,15.0,42.213,55.4746,68.7237,1.5134,1.6,56.1224,56.0,85.56
20160707134500,26.22,15.0,15.0,41.5165,55.4746,68.7237,1.5134,1.6,56.1224,56.0,85.56
20160707140000,31.805,15.0,15.0,42.0835,55.4746,68.7237,1.5134,1.6,56.1224,56.0,85.56
20160707141500,31.805,15.0,15.0,42.4236,55.4746,68.7237,1.5175,1.6,56.1224,56.0,85.56
20160707143000,31.805,15.0,15.0,42.3103,55.4746,68.7237,1.5134,1.6,56.1224,56.0,85.56
20160707144500,31.805,15.0,15.0,42.3103,55.4746,68.7237,1.5134,1.6,56.1224,56.0,85.56
20160707150000,31.805,15.0,15.0,41.8995,55.4746,68.7237,1.5255,1.6,56.1224,56.0,85.56
20160707151500,31.805,15.0,15.0,41.6021,55.4746,68.7237,1.5295,1.6,56.1224,56.0,85.56
20160707153000,33.74,15.0,15.0,42.4236,55.4746,68.7237,1.5456,1.6,56.1224,56.0,85.56
20160707154500,33.74,15.0,15.0,42.2367,55.4746,68.7237,1.5656,1.6,56.1224,56.0,85.56
20160707160000,28.15,15.0,15.0,42.2367,55.4746,68.7237,1.5937,1.6,56.1224,56.0,85.56
20160707161500,28.15,15.0,15.0,42.1969,55.4746,68.7237,1.6218,1.6,56.1224,56.0,85.56
20160707163000,28.15,15.0,15.0,42.537,55.4746,68.7237,1.662,1.6,55.5104,56.0,85.56
20160707164500,26.14,15.0,15.0,42.2367,55.4746,68.7237,1.67,1.6,56.1764,56.0,85.56
20160707170000,26.14,15.0,15.0,41.825,55.4746,68.7237,1.6821,1.6,56.1764,56.0,85.56
20160707171500,25.475,15.0,15.0,42.0835,55.4746,68.7237,1.6861,1.6,56.1764,56.0,85.56
20160707173000,25.475,15.0,15.0,42.3227,55.4746,68.7237,1.678,1.6,56.1764,56.0,85.56
20160707174500,25.475,15.0,15.0,42.537,55.4746,68.7237,1.6861,1.6,56.1764,56.0,85.56
20160707180000,25.475,15.0,15.0,41.8995,55.4746,68.7237,1.6901,1.6,56.1764,56.0,85.56
20160707181500,25.475,15.0,15.0,42.1571,55.4746,68.7237,1.6901,1.6,56.1764,56.0,85.56
20160707183000,25.475,15.0,15.0,41.808,55.4746,68.7237,1.6861,1.6,56.1764,56.0,85.56
20160707184500,25.475,15.0,15.0,41.8,55.4746,68.7237,1.6861,1.6,56.1764,56.0,85.56
20160707190000,23.61,15.0,15.0,41.6866,55.4746,68.7237,1.6821,1.6,56.1764,56.0,85.56
20160707191500,23.61,15.0,15.0,41.808,55.4746,68.7237,1.6941,1.6,56.1764,56.0,85.56
20160707193000,23.61,15.0,15.0,41.9255,55.4746,69.4437,1.6901,1.6,56.1764,56.0,85.56
20160707194500,22.435,15.0,15.0,41.3496,55.4746,69.4437,1.67,1.6,56.1764,56.0,85.56
20160707200000,22.435,15.0,15.0,40.981,55.4746,69.4437,1.67,1.6,56.1764,56.0,85.56
20160707201500,22.435,15.0,15.0,41.0215,55.4746,69.4437,1.67,1.6,56.1764,56.0,85.56
20160707203000,20.88,15.0,15.0,41.1508,55.4746,69.4437,1.666,1.6,56.1764,56.0,85.56
20160707204500,20.88,15.0,15.0,40.9102,55.4746,69.4437,1.666,1.6,56.1764,56.0,85.56
20160707210000,20.88,15.0,15.0,40.8384,55.4746,69.4437,1.658,1.6,56.1764,56.0,85.56
20160707211500,20.88,15.0,15.0,40.5939,55.4746,69.4437,1.662,1.6,56.1764,56.0,85.56
20160707213000,20.21,15.0,15.0,40.6848,55.4746,69.4437,1.666,1.6,56.1764,56.0,85.56
20160707214500,20.21,15.0,15.0,40.5605,55.4746,69.4437,1.674,1.6,56.1764,56.0,85.56
20160707220000,20.21,15.0,15.0,40.6937,55.4746,69.4437,1.67,1.6,56.1764,56.0,85.56
20160707221500,20.21,15.0,15.0,40.7619,55.4746,69.4437,1.666,1.6,56.1764,56.0,85.56
20160707223000,20.21,15.0,15.0,40.3182,55.4746,69.4437,1.67,1.6,56.1764,56.0,85.56
20160707224500,20.21,15.0,15.0,40.4318,55.4746,69.4437,1.674,1.6,56.1764,56.0,85.56
20160707230000,20.21,15.0,15.0,40.2381,55.4746,69.4437,1.67,1.6,56.1764,56.0,85.56
20160707231500,20.21,15.0,15.0,39.9797,55.4746,69.4437,1.67,1.6,56.1764,56.0,85.56
20160707233000,19.18,15.0,15.0,40.009,55.4746,69.4437,1.666,1.6,56.1764,56.0,85.56
20160707234500,19.18,15.0,15.0,40.009,55.4746,69.4437,1.666,1.6,56.1764,56.0,85.56
20160708000000,19.18,15.0,15.0,39.9854,55.4746,69.4437,1.666,1.6,56.1764,56.0,85.56
20160708001500,19.18,15.0,15.0,39.7872,55.4746,69.4437,1.67,1.6,56.1764,56.0,85.56
20160708003000,19.18,15.0,15.0,39.8913,55.4746,69.4437,1.67,1.6,56.1764,56.0,85.56
20160708004500,19.18,15.0,15.0,39.8913,55.4746,69.4437,1.67,1.6,56.1764,56.0,85.56
20160708010000,19.18,15.0,15.0,39.6251,55.4746,69.4437,1.666,1.6,56.1764,56.0,85.56
20160708011500,19.18,15.0,15.0,39.7923,55.4746,69.4437,1.67,1.6,56.1764,56.0,85.56
20160708013000,19.18,15.0,15.0,39.7923,55.4746,69.4437,1.666,1.6,56.1764,56.0,85.56
20160708014500,19.18,15.0,15.0,39.7559,55.4746,69.4437,1.662,1.6,56.1764,56.0,85.56
20160708020000,23.615,15.0,15.0,39.9877,55.4746,69.4437,1.662,1.6,56.1764,56.0,85.56
20160708021500,23.615,15.0,15.0,40.3566,55.4746,69.4437,1.662,1.6,56.1764,56.0,85.56
20160708023000,24.33,15.0,15.0,40.7274,55.4746,69.4437,1.662,1.6,56.1764,56.0,85.56
20160708024500,24.33,15.0,15.0,40.8221,55.4746,69.4437,1.662,1.6,56.1764,56.0,85.56
20160708030000,24.33,15.0,15.0,40.9611,55.4746,69.4437,1.662,1.6,56.1764,56.0,85.56
20160708031500,22.94,15.0,15.0,41.0307,55.4746,69.4437,1.662,1.6,56.1764,56.0,85.56
20160708033000,19.685,15.0,15.0,40.9611,55.4746,69.4437,1.662,1.6,55.5104,56.0,85.56
20160708034500,19.685,15.0,15.0,40.9611,55.4746,69.4437,1.662,1.6,55.5104,56.0,85.56
20160708040000,19.685,15.0,15.0,40.9611,55.4746,69.4437,1.658,1.6,55.5104,56.0,85.56
20160708041500,19.685,15.0,15.0,40.8221,55.4746,69.4437,1.662,1.6,55.5104,56.0,85.56
20160708043000,19.685,15.0,15.0,40.5441,55.4746,69.4437,1.662,1.6,55.5104,56.0,85.56
20160708044500,19.685,15.0,15.0,40.5441,55.4746,69.4437,1.658,1.6,55.5104,56.0,85.56
20160708050000,19.685,15.0,15.0,40.405,55.4746,69.4437,1.658,1.6,55.5104,56.0,85.56
20160708051500,18.275,15.0,15.0,40.3355,55.4746,69.4437,1.662,1.6,56.3384,56.0,85.56
20160708053000,18.275,15.0,15.0,40.2848,55.4746,69.4437,1.662,1.6,56.3384,56.0,85.56
20160708054500,18.275,15.0,15.0,40.0048,55.4746,69.4437,1.666,1.6,56.3384,56.0,85.56
20160708060000,18.275,15.0,15.0,39.9348,55.4746,69.4437,1.662,1.6,56.3384,56.0,85.56
20160708061500,20.21,15.0,15.0,39.9348,56.7869,69.4437,1.658,1.6,56.3384,56.0,85.56
20160708063000,20.925,15.0,15.0,39.9348,55.8409,69.4437,1.662,1.6,56.3384,56.0,85.56
20160708064500,23.075,15.0,15.0,39.7948,55.8409,69.4437,1.662,1.6,56.3384,56.0,85.56
20160708070000,23.075,15.0,15.0,39.6548,55.8409,69.4437,1.662,1.6,56.3384,56.0,85.56
20160708071500,24.29,15.0,15.0,40.0187,55.8409,69.4437,1.662,1.6,56.3384,56.0,85.56
20160708073000,24.29,15.0,15.0,40.1597,55.8409,69.4437,1.662,1.6,56.3384,56.0,85.56
20160708074500,25.15,15.0,15.0,40.4556,55.8409,69.4437,1.662,1.6,56.3384,56.0,85.56
20160708080000,25.15,15.0,15.0,40.8815,55.8409,69.4437,1.658,1.6,56.3384,56.0,85.56
20160708081500,27.3,15.0,15.0,40.8647,55.8409,69.4437,1.6299,1.6,56.3384,56.0,85.56
20160708083000,27.8,15.0,15.0,41.4049,55.8409,69.4437,1.6018,1.6,56.3384,56.0,85.56
20160708084500,22.97,15.0,15.0,41.895,55.8409,69.4437,1.5897,1.6,55.5104,56.0,85.56
20160708090000,22.97,15.0,15.0,42.3148,55.8409,69.4437,1.5656,1.6,55.5104,56.0,85.56
20160708091500,22.97,15.0,15.0,41.9172,55.8409,69.4437,1.5375,1.6,55.5104,56.0,85.56
20160708093000,22.97,15.0,15.0,41.4515,55.8409,69.4437,1.5134,1.6,55.5104,56.0,85.56
20160708094500,22.97,15.0,15.0,41.6482,55.8409,69.4437,1.5134,1.6,55.5104,56.0,85.56
20160708100000,26.63,15.0,15.0,41.5942,55.8409,69.4437,1.5175,1.6,56.0864,56.0,85.56
20160708101500,26.63,15.0,15.0,41.5902,55.8409,69.4437,1.5134,1.6,56.0864,56.0,85.56
20160708103000,26.63,15.0,15.0,41.1033,55.8409,69.4437,1.5134,1.6,56.0864,56.0,85.56
20160708104500,26.63,15.0,15.0,41.0218,55.8409,69.4437,1.5175,1.6,56.0864,56.0,85.56
20160708110000,26.63,15.0,15.0,40.6074,55.8409,69.4437,1.5054,1.6,56.0864,56.0,85.56
20160708111500,25.435,15.0,15.0,40.5703,55.8409,69.4437,1.5134,1.6,55.5104,56.0,85.56
20160708113000,20.495,15.0,15.0,41.5539,55.8409,69.4437,1.5215,1.6,55.5104,56.0,85.56
20160708114500,20.495,15.0,15.0,41.2274,55.8409,69.4437,1.5175,1.6,56.1764,56.0,85.56
20160708120000,22.245,15.0,15.0,41.2342,55.8409,69.4437,1.5134,1.6,56.1764,56.0,85.56
20160708121500,26.045,15.0,15.0,41.1789,55.8409,69.4437,1.5134,1.6,56.1764,56.0,85.56
20160708123000,26.045,15.0,15.0,41.9841,55.8409,69.4437,1.5094,1.6,56.1764,56.0,85.56
20160708124500,19.005,15.0,15.0,41.9795,55.8409,69.4437,1.5215,1.6,56.1764,56.0,85.56
20160708130000,26.07,15.0,15.0,41.435,55.8409,68.7237,1.5175,1.6,56.1764,56.0,85.56
20160708131500,28.4,15.0,15.0,40.9183,55.8409,68.7237,1.5054,1.6,56.1764,56.0,85.56
20160708133000,24.74,15.0,15.0,40.144,55.8409,68.7237,1.5134,1.6,55.5104,56.0,85.56
20160708134500,23.02,15.0,15.0,40.144,55.8409,68.7237,1.5094,1.6,56.1764,56.0,85.56
20160708140000,28.675,15.0,15.0,40.144,55.8409,68.7237,1.5134,1.6,56.1764,56.0,85.56
20160708141500,28.675,15.0,15.0,41.1391,55.8409,68.7237,1.5054,1.6,56.1764,56.0,85.56
20160708143000,28.675,15.0,15.0,41.4152,55.8409,68.7237,1.5054,1.6,56.1764,56.0,85.56
20160708144500,28.675,15.0,15.0,,55.8409,68.7237,1.5054,1.6,56.1764,56.0,85.56
20160708150000,28.675,15.0,15.0,42.0119,55.8409,68.7237,1.5295,1.6,56.1764,56.0,85.56
20160708151500,26.73,15.0,15.0,42.1243,55.8409,68.7237,1.5335,1.6,55.5104,56.0,85.56
20160708153000,25.34,15.0,15.0,41.825,55.8409,68.7237,1.5335,1.6,56.3384,56.0,85.56
20160708154500,29.565,15.0,15.0,41.825,55.8409,68.7237,1.5375,1.6,56.3384,56.0,85.56
20160708160000,31.785,15.0,15.0,41.825,55.8409,68.7237,1.5335,1.6,56.3384,56.0,85.56
20160708161500,26.375,15.0,15.0,41.6361,55.8409,68.7237,1.5375,1.6,56.3384,56.0,85.56
20160708163000,26.375,15.0,15.0,42.1035,55.8409,68.7237,1.5536,1.6,56.3384,56.0,85.56
20160708164500,25.49,15.0,15.0,41.6913,55.8409,68.7237,1.5656,1.6,56.3384,56.0,85.56
20160708170000,25.49,15.0,15.0,41.7188,55.8409,68.7237,1.5697,1.6,56.3384,56.0,85.56
20160708171500,25.49,15.0,15.0,41.6094,55.8409,68.7237,1.5857,1.6,56.3384,56.0,85.56
20160708173000,25.49,15.0,15.0,41.9921,55.8409,68.7237,1.5978,1.6,56.3384,56.0,85.56
20160708174500,23.935,15.0,15.0,41.9921,55.8409,68.7237,1.6058,1.6,56.3384,56.0,85.56
20160708180000,23.935,15.0,15.0,41.9921,55.8409,68.7237,1.6178,1.6,56.3384,56.0,85.56
20160708181500,23.935,15.0,15.0,41.435,55.8409,69.4437,1.6178,1.6,56.3384,56.0,85.56
20160708183000,27.515,15.0,15.0,41.1391,55.8409,69.4437,1.6339,1.6,56.3384,56.0,85.56
20160708184500,27.515,15.0,15.0,40.8078,55.8409,69.4437,1.6459,1.6,56.3384,56.0,85.56
20160708190000,27.515,15.0,15.0,41.2813,55.8409,69.4437,1.6499,1.6,56.3384,56.0,85.56
20160708191500,22.61,15.0,15.0,41.6936,55.8409,69.4437,1.6459,1.6,56.3384,56.0,85.56
20160708193000,22.61,15.0,15.0,41.4019,55.8409,69.4437,1.6499,1.6,56.3384,56.0,85.56
20160708194500,22.61,15.0,15.0,41.2743,55.8409,69.4437,1.6459,1.6,56.3384,56.0,85.56
20160708200000,22.61,15.0,15.0,41.0215,55.8409,69.4437,1.6379,1.6,56.3384,56.0,85.56
20160708201500,22.61,15.0,15.0,41.1177,55.8409,69.4437,1.6459,1.6,56.3384,56.0,85.56
20160708203000,21.94,15.0,15.0,40.9981,55.8409,69.4437,1.6419,1.6,55.5644,56.0,85.56
20160708204500,20.91,15.0,15.0,41.0218,55.8409,69.4437,1.6419,1.6,55.5644,56.0,85.56
20160708210000,20.91,15.0,15.0,40.98,55.8409,69.4437,1.6419,1.6,56.1764,56.0,85.56
20160708211500,20.91,15.0,15.0,40.9954,55.8409,69.4437,1.6419,1.6,56.1764,56.0,85.56
20160708213000,20.91,15.0,15.0,40.6848,55.8409,69.4437,1.6339,1.6,56.1764,56.0,85.56
20160708214500,20.91,15.0,15.0,40.819,55.8409,69.4437,1.6419,1.6,56.1764,56.0,85.56
20160708220000,20.91,15.0,15.0,40.5685,55.8409,69.4437,1.6499,1.6,56.1764,56.0,85.56
20160708221500,20.91,15.0,15.0,40.5059,55.8409,69.4437,1.6459,1.6,56.1764,56.0,85.56
20160708223000,20.91,15.0,15.0,40.6356,55.8409,69.4437,1.6459,1.6,56.1764,56.0,85.56
20160708224500,20.91,15.0,15.0,40.3832,55.8409,69.4437,1.6419,1.6,56.1764,56.0,85.56
20160708230000,19.52,15.0,15.0,40.3182,55.8409,69.4437,1.6419,1.6,56.1764,56.0,85.56
20160708231500,19.52,15.0,15.0,39.992,55.8409,69.4437,1.6459,1.6,56.1764,56.0,85.56
20160708233000,19.52,15.0,15.0,40.0286,55.8409,69.4437,1.6419,1.6,56.1764,56.0,85.56
20160708234500,19.52,15.0,15.0,40.009,55.8409,69.4437,1.6459,1.6,56.1764,56.0,85.56
20160709000000,19.52,15.0,15.0,39.8778,55.8409,69.4437,1.6419,1.6,56.1764,56.0,85.56
20160709001500,17.515,15.0,15.0,39.8778,55.8409,69.4437,1.6459,1.6,56.1764,56.0,85.56
20160709003000,17.515,15.0,15.0,39.7872,55.8409,69.4437,1.6459,1.6,56.1764,56.0,85.56
20160709004500,17.515,15.0,15.0,39.6551,55.8409,69.4437,1.658,1.6,56.1764,56.0,85.56
20160709010000,23.92,15.0,15.0,39.5585,55.8409,69.4437,1.6821,1.6,56.1764,56.0,85.56
20160709011500,24.52,15.0,15.0,39.5241,54.9253,69.4437,1.678,1.6,56.1764,56.0,88.28
20160709013000,23.165,15.0,15.0,39.6208,54.9253,69.4437,1.5134,1.6,56.1764,56.0,84.925
20160709014500,21.3,15.0,15.0,39.4858,54.9253,69.4437,1.5415,1.6,55.5644,56.0,84.925
20160709020000,19.22,15.0,15.0,39.7156,54.9253,69.4437,1.5697,1.6,56.4104,56.0,84.925
20160709021500,22.37,15.0,15.0,39.4858,54.9253,69.4437,1.6058,1.6,56.4104,56.0,84.925
20160709023000,22.37,15.0,15.0,39.4858,54.9253,69.4437,1.6499,1.6,56.4104,56.0,84.925
20160709024500,22.37,15.0,15.0,39.5115,54.9253,69.4437,1.658,1.6,56.4104,56.0,84.925
20160709030000,20.505,15.0,15.0,39.3754,54.9253,69.4437,1.666,1.6,55.7264,56.0,84.925
20160709031500,20.505,15.0,15.0,39.1033,54.9253,69.4437,1.662,1.6,55.7264,56.0,84.925
20160709033000,20.505,15.0,15.0,39.2601,54.9253,69.4437,1.658,1.6,55.7264,56.0,84.925
20160709034500,20.505,15.0,15.0,39.2601,55.5357,69.4437,1.662,1.6,55.7264,56.0,84.925
20160709040000,20.505,15.0,15.0,38.8992,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160709041500,20.505,15.0,15.0,39.1231,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160709043000,20.505,15.0,15.0,39.1231,55.5357,69.4437,1.662,1.6,55.7264,56.0,84.925
20160709044500,20.505,15.0,15.0,38.986,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160709050000,20.505,15.0,15.0,38.849,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160709051500,20.505,15.0,15.0,38.849,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160709053000,20.505,15.0,15.0,38.8638,55.5357,69.4437,1.662,1.6,55.7264,56.0,84.925
20160709054500,18.28,15.0,15.0,38.9329,55.5357,69.4437,1.662,1.6,55.7264,56.0,84.925
20160709060000,18.28,15.0,15.0,38.8638,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160709061500,16.58,15.0,15.0,38.7258,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160709063000,18.015,15.0,15.0,38.8062,55.5357,69.4437,1.662,1.6,56.5005,56.0,84.925
20160709064500,21.95,15.0,15.0,38.5878,55.5357,69.4437,1.662,1.6,55.8524,56.0,84.925
20160709070000,21.95,15.0,15.0,38.6672,55.5357,69.4437,1.658,1.6,55.8524,56.0,84.925
20160709071500,23.665,15.0,15.0,38.6672,55.5357,69.4437,1.666,1.6,55.8524,56.0,84.925
20160709073000,23.665,15.0,15.0,39.1647,55.5357,69.4437,1.666,1.6,55.8524,56.0,84.925
20160709074500,23.665,15.0,15.0,39.3748,55.5357,69.4437,1.666,1.6,55.8524,56.0,84.925
20160709080000,23.665,15.0,15.0,40.0048,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160709081500,25.6,15.0,15.0,40.2848,55.5357,69.4437,1.662,1.6,55.8524,56.0,84.925
20160709083000,25.6,15.0,15.0,40.8221,55.5357,69.4437,1.666,1.6,55.8524,56.0,84.925
20160709084500,25.6,15.0,15.0,40.6992,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160709090000,25.6,15.0,15.0,40.9992,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160709091500,25.6,15.0,15.0,41.2224,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160709093000,25.6,15.0,15.0,40.9485,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160709094500,26.315,15.0,15.0,41.2714,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709100000,26.315,15.0,15.0,41.3358,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709101500,21.72,15.0,15.0,41.0694,55.5357,69.4437,1.6861,1.6,55.8524,56.0,84.925
20160709103000,21.72,15.0,15.0,41.1033,55.5357,69.4437,1.6821,1.6,55.8524,56.0,84.925
20160709104500,21.72,15.0,15.0,41.1441,55.5357,69.4437,1.6821,1.6,55.8524,56.0,84.925
20160709110000,27.165,15.0,15.0,41.6651,55.5357,69.4437,1.6861,1.6,56.4464,56.0,84.925
20160709111500,27.165,15.0,15.0,41.1774,55.5357,69.4437,1.6901,1.6,56.4464,56.0,84.925
20160709113000,27.165,15.0,15.0,41.5353,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709114500,27.165,15.0,15.0,41.416,55.5357,69.4437,1.6861,1.6,55.8524,56.0,84.925
20160709120000,27.165,15.0,15.0,41.3764,55.5357,69.4437,1.6861,1.6,55.8524,56.0,84.925
20160709121500,19.49,15.0,15.0,41.157,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709123000,20.59,15.0,15.0,42.4897,55.5357,69.4437,1.6861,1.6,55.8524,56.0,84.925
20160709124500,24.73,15.0,15.0,41.751,55.5357,69.4437,1.6821,1.6,55.8524,56.0,84.925
20160709130000,26.985,15.0,15.0,41.8023,55.5357,69.4437,1.6861,1.6,55.8524,56.0,84.925
20160709131500,26.985,15.0,15.0,42.1543,55.5357,69.4437,1.6861,1.6,55.8524,56.0,84.925
20160709133000,25.285,15.0,15.0,41.3505,55.5357,69.4437,1.6861,1.6,55.8524,56.0,84.925
20160709134500,20.2,15.0,15.0,41.6263,55.5357,69.4437,1.6861,1.6,55.8524,56.0,84.925
20160709140000,22.35,15.0,15.0,41.0218,55.5357,69.4437,1.6821,1.6,55.8524,56.0,84.925
20160709141500,22.35,15.0,15.0,40.0556,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709143000,22.35,15.0,15.0,40.4454,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709144500,22.35,15.0,15.0,38.148,55.5357,69.4437,1.6861,1.6,55.8524,56.0,84.925
20160709150000,22.35,15.0,15.0,40.468,55.5357,69.4437,1.6861,1.6,55.8524,56.0,84.925
20160709151500,28.06,15.0,15.0,42.0211,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709153000,28.06,15.0,15.0,43.2219,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160709154500,28.06,15.0,15.0,43.812,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709160000,28.06,15.0,15.0,44.1935,55.5357,69.4437,1.666,1.6,55.8524,56.0,84.925
20160709161500,26.72,15.0,15.0,43.8797,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709163000,22.075,15.0,15.0,43.4801,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709164500,22.075,15.0,15.0,42.514,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709170000,21.19,15.0,15.0,41.8124,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709171500,21.19,15.0,15.0,41.2581,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160709173000,21.19,15.0,15.0,41.1774,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709174500,21.19,15.0,15.0,41.1177,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709180000,21.19,15.0,15.0,40.9102,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709181500,21.19,15.0,15.0,40.9981,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160709183000,21.19,15.0,15.0,41.1033,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160709184500,21.19,15.0,15.0,40.819,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709190000,21.19,15.0,15.0,40.825,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160709191500,21.19,15.0,15.0,40.5094,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709193000,20.305,15.0,15.0,41.013,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709194500,20.305,15.0,15.0,41.2651,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709200000,20.305,15.0,15.0,41.4515,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709201500,20.305,15.0,15.0,41.4515,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709203000,20.305,15.0,15.0,41.4221,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709204500,20.305,15.0,15.0,41.3555,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709210000,20.305,15.0,15.0,41.0893,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160709211500,20.305,15.0,15.0,40.8231,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160709213000,20.305,15.0,15.0,41.2418,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160709214500,20.305,15.0,15.0,41.1067,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160709220000,20.305,15.0,15.0,40.7015,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160709221500,20.305,15.0,15.0,40.8722,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160709223000,20.305,15.0,15.0,40.4639,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160709224500,19.635,15.0,15.0,40.4639,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709230000,18.75,15.0,15.0,40.5621,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160709231500,18.75,15.0,15.0,40.5621,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160709233000,18.75,15.0,15.0,40.4936,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160709234500,18.75,15.0,15.0,40.2195,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710000000,18.75,15.0,15.0,40.0825,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710001500,18.75,15.0,15.0,40.1062,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710003000,19.65,15.0,15.0,39.8301,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710004500,22.225,15.0,15.0,39.8301,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710010000,22.225,15.0,15.0,39.6921,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710011500,22.225,15.0,15.0,39.7794,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710013000,22.225,15.0,15.0,39.7794,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160710014500,22.225,15.0,15.0,39.7099,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710020000,19.38,15.0,15.0,39.7099,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710021500,19.38,15.0,15.0,39.5709,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710023000,18.71,15.0,15.0,39.6548,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710024500,18.71,15.0,15.0,39.6548,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710030000,18.71,15.0,15.0,39.0843,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710031500,18.71,15.0,15.0,39.1647,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710033000,19.43,15.0,15.0,38.8847,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710034500,19.43,15.0,15.0,39.0247,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710040000,19.43,15.0,15.0,39.0247,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710041500,19.43,15.0,15.0,38.8847,55.5357,69.4437,1.666,1.6,55.8524,56.0,84.925
20160710043000,19.43,15.0,15.0,38.8907,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710044500,19.43,15.0,15.0,38.9612,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710050000,18.76,15.0,15.0,38.7447,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710051500,18.76,15.0,15.0,38.9612,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710053000,17.585,15.0,15.0,38.9612,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710054500,22.52,15.0,15.0,38.9612,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710060000,22.52,15.0,15.0,38.9612,55.5357,69.4437,1.666,1.6,55.8524,56.0,84.925
20160710061500,20.465,15.0,15.0,38.9612,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710063000,18.0,15.0,15.0,38.9612,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710064500,22.87,15.0,15.0,38.9612,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710070000,22.87,15.0,15.0,39.1022,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710071500,22.87,15.0,15.0,39.2432,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710073000,22.87,15.0,15.0,39.7457,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710074500,24.59,15.0,15.0,39.9586,55.5357,69.4437,1.678,1.6,55.8524,56.0,84.925
20160710080000,25.805,15.0,15.0,40.5976,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710081500,25.805,15.0,15.0,41.2529,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710083000,26.52,15.0,15.0,41.9677,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710084500,26.52,15.0,15.0,42.5396,55.5357,69.4437,1.67,1.6,55.8524,56.0,84.925
20160710090000,20.455,15.0,15.0,42.4209,55.5357,69.4437,1.674,1.6,55.8524,56.0,84.925
20160710091500,18.735,15.0,15.0,42.2819,55.5357,69.4437,1.6861,1.6,55.8524,56.0,84.925
20160710093000,21.885,15.0,15.0,38.3897,55.5357,69.4437,1.678,1.6,56.4464,56.0,84.925
20160710094500,17.185,15.0,15.0,38.3366,55.5357,69.4437,1.6861,1.6,56.4464,56.0,84.925
20160710100000,20.765,15.0,15.0,38.8779,55.5357,69.4437,1.678,1.6,56.4464,56.0,84.925
20160710101500,23.56,15.0,15.0,38.5402,55.5357,69.4437,1.678,1.6,55.7264,56.0,84.925
20160710103000,17.89,15.0,15.0,39.2089,55.5357,69.4437,1.6861,1.6,55.7264,56.0,84.925
20160710104500,17.89,15.0,15.0,39.485,55.5357,69.4437,1.678,1.6,55.7264,56.0,84.925
20160710110000,17.89,15.0,15.0,39.7156,55.5357,69.4437,1.678,1.6,55.7264,56.0,84.925
20160710111500,17.89,15.0,15.0,40.1238,55.5357,69.4437,1.6821,1.6,55.7264,56.0,84.925
20160710113000,17.89,15.0,15.0,40.2241,55.5357,69.4437,1.6861,1.6,55.7264,56.0,84.925
20160710114500,17.89,15.0,15.0,40.8651,55.5357,69.4437,1.6861,1.6,55.7264,56.0,84.925
20160710120000,17.89,15.0,15.0,40.6143,55.5357,69.4437,1.6821,1.6,56.4104,56.0,84.925
20160710121500,24.395,15.0,15.0,40.561,55.5357,69.4437,1.6821,1.6,56.4104,56.0,84.925
20160710123000,25.11,15.0,15.0,41.013,55.5357,69.4437,1.6861,1.6,56.4104,56.0,84.925
20160710124500,25.11,15.0,15.0,41.1456,55.5357,69.4437,1.6821,1.6,56.4104,56.0,84.925
20160710130000,27.725,15.0,15.0,42.0428,55.5357,69.4437,1.6861,1.6,55.7984,56.0,84.925
20160710131500,27.725,15.0,15.0,42.2262,55.5357,69.4437,1.6821,1.6,55.7984,56.0,84.925
20160710133000,27.725,15.0,15.0,42.1964,55.5357,69.4437,1.674,1.6,55.7984,56.0,84.925
20160710134500,23.05,15.0,15.0,41.9271,55.5357,69.4437,1.674,1.6,55.7984,56.0,84.925
20160710140000,21.35,15.0,15.0,40.4716,55.5357,69.4437,1.674,1.6,55.7984,56.0,84.925
20160710141500,21.35,15.0,15.0,40.4254,55.5357,69.4437,1.67,1.6,55.7984,56.0,84.925
20160710143000,21.35,15.0,15.0,38.9856,55.5357,69.4437,1.678,1.6,55.7984,56.0,84.925
20160710144500,18.02,15.0,15.0,38.745,55.5357,69.4437,1.674,1.6,55.7984,56.0,84.925
20160710150000,24.395,15.0,15.0,39.501,55.5357,69.4437,1.6861,1.6,56.5005,56.0,84.925
20160710151500,24.395,15.0,15.0,38.9856,55.5357,69.4437,1.6821,1.6,55.7264,56.0,84.925
20160710153000,24.395,15.0,15.0,40.2882,55.5357,69.4437,1.6821,1.6,55.7264,56.0,84.925
20160710154500,18.96,15.0,15.0,40.4523,55.5357,69.4437,1.6821,1.6,55.7264,56.0,84.925
20160710160000,17.095,15.0,15.0,40.7555,55.5357,69.4437,1.678,1.6,55.7264,56.0,84.925
20160710161500,17.095,15.0,15.0,40.8384,55.5357,69.4437,1.678,1.6,55.7264,56.0,84.925
20160710163000,17.095,15.0,15.0,39.7853,55.5357,69.4437,1.678,1.6,55.7264,56.0,84.925
20160710164500,17.095,15.0,15.0,39.2261,55.5357,69.4437,1.678,1.6,55.7264,56.0,84.925
20160710170000,17.095,15.0,15.0,39.1183,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710171500,17.095,15.0,15.0,39.1183,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710173000,17.095,15.0,15.0,39.1183,55.5357,69.4437,1.674,1.6,55.7264,56.0,84.925
20160710174500,17.095,15.0,15.0,38.745,55.5357,69.4437,1.662,1.6,55.7264,56.0,84.925
20160710180000,17.095,15.0,15.0,38.9433,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160710181500,17.095,15.0,15.0,39.0696,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710183000,17.095,15.0,15.0,39.692,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160710184500,17.095,15.0,15.0,39.692,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160710190000,17.095,15.0,15.0,39.4998,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710191500,17.095,15.0,15.0,39.3736,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710193000,17.095,15.0,15.0,39.7459,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710194500,17.095,15.0,15.0,39.8731,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710200000,17.095,15.0,15.0,39.2537,55.5357,69.4437,1.674,1.6,55.7264,56.0,84.925
20160710201500,17.095,15.0,15.0,39.3643,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160710203000,17.095,15.0,15.0,38.9464,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710204500,17.095,15.0,15.0,38.9223,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710210000,22.06,15.0,15.0,38.8287,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160710211500,22.06,15.0,15.0,38.7963,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710213000,22.06,15.0,15.0,38.4271,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710214500,22.06,15.0,15.0,38.3606,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160710220000,22.06,15.0,15.0,38.3173,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710221500,22.06,15.0,15.0,37.982,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710223000,22.06,15.0,15.0,38.0674,55.5357,69.4437,1.674,1.6,55.7264,56.0,84.925
20160710224500,23.275,15.0,15.0,38.0674,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710230000,17.25,15.0,15.0,38.1508,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710231500,22.52,15.0,15.0,37.7972,55.5357,69.4437,1.67,1.6,55.7264,56.0,84.925
20160710233000,16.71,15.0,15.0,37.8106,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160710234500,22.055,15.0,15.0,37.6746,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160711000000,22.055,15.0,15.0,37.8896,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160711001500,22.055,15.0,15.0,37.7525,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160711003000,17.835,15.0,15.0,37.7525,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160711004500,16.78,15.0,15.0,37.6155,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160711010000,16.78,15.0,15.0,37.6905,55.5357,69.4437,1.666,1.6,55.7264,56.0,84.925
20160711011500,15.225,15.0,15.0,37.6215,55.5357,69.4437,1.662,1.6,56.2844,56.0,84.925
20160711013000,22.03,15.0,15.0,37.6215,55.5357,69.4437,1.666,1.6,56.2844,56.0,84.925
20160711014500,17.985,15.0,15.0,37.694,55.5357,69.4437,1.662,1.6,56.2844,56.0,84.925
20160711020000,21.49,15.0,15.0,37.694,55.5357,69.4437,1.662,1.6,56.2844,56.0,84.925
20160711021500,15.56,15.0,15.0,37.555,55.5357,69.4437,1.662,1.6,56.2844,56.0,84.925
20160711023000,21.86,15.0,15.0,37.555,55.5357,69.4437,1.67,1.6,56.2844,56.0,84.925
20160711024500,14.17,15.0,15.0,37.555,55.5357,69.4437,1.666,1.6,55.3483,56.0,84.925
20160711030000,22.495,15.0,15.0,37.555,55.5357,69.4437,1.666,1.6,56.1764,56.0,84.925
20160711031500,15.895,15.0,15.0,37.555,55.5357,69.4437,1.666,1.6,56.1764,56.0,84.925
20160711033000,21.655,15.0,15.0,37.416,55.5357,69.4437,1.662,1.6,56.1764,56.0,84.925
20160711034500,22.37,15.0,15.0,37.416,55.5357,69.4437,1.666,1.6,56.1764,56.0,84.925
20160711040000,16.795,15.0,15.0,37.6246,55.5357,69.4437,1.662,1.6,56.1764,56.0,84.925
20160711041500,22.165,15.0,15.0,37.6246,55.5357,69.4437,1.658,1.6,56.1764,56.0,84.925
20160711043000,22.165,15.0,15.0,37.6246,55.5357,69.4437,1.662,1.6,56.1764,56.0,84.925
20160711044500,22.165,15.0,15.0,37.6246,55.5357,69.4437,1.662,1.6,56.1764,56.0,84.925
20160711050000,22.165,15.0,15.0,37.6246,55.5357,69.4437,1.662,1.6,56.1764,56.0,84.925
20160711051500,22.165,15.0,15.0,37.6246,55.5357,69.4437,1.658,1.6,56.1764,56.0,84.925
20160711053000,22.165,15.0,15.0,37.6922,55.5357,69.4437,1.662,1.6,56.1764,56.0,84.925
20160711054500,22.165,15.0,15.0,37.6922,55.5357,69.4437,1.658,1.6,56.1764,56.0,84.925
20160711060000,20.465,15.0,15.0,37.6922,55.5357,69.4437,1.658,1.6,56.1764,56.0,84.925
20160711061500,20.465,15.0,15.0,37.8999,55.5357,69.4437,1.658,1.6,56.1764,56.0,84.925
20160711063000,19.435,15.0,15.0,38.0419,56.2986,69.4437,1.658,1.6,56.1764,56.0,84.925
20160711064500,19.435,15.0,15.0,38.1838,56.2986,69.4437,1.6499,1.6,56.1764,56.0,84.925
20160711070000,24.665,15.0,15.0,38.3258,56.2986,69.4437,1.6419,1.6,56.1764,56.0,84.925
20160711071500,24.665,15.0,15.0,38.4678,56.2986,69.4437,1.6379,1.6,56.1764,56.0,84.925
20160711073000,21.915,15.0,15.0,38.6808,56.2986,69.4437,1.6419,1.6,56.1764,56.0,84.925
20160711074500,20.195,15.0,15.0,38.9648,56.2986,69.4437,1.6259,1.6,56.1764,56.0,84.925
20160711080000,20.195,15.0,15.0,39.9661,56.2986,69.4437,1.6218,1.6,56.1764,56.0,84.925
20160711081500,25.205,15.0,15.0,40.1806,56.2986,69.4437,1.6138,1.6,56.1764,56.0,84.925
20160711083000,27.215,15.0,15.0,41.2529,56.2986,69.4437,1.5937,1.6,56.1764,56.0,84.925
20160711084500,23.095,15.0,15.0,41.7532,56.2986,69.4437,1.5777,1.6,55.5104,56.0,84.925
20160711090000,22.04,15.0,15.0,42.315,56.2986,69.4437,1.5576,1.6,56.1224,56.0,84.925
20160711091500,22.04,15.0,15.0,42.0697,56.2986,69.4437,1.5375,1.6,56.1224,56.0,84.925
20160711093000,28.505,15.0,15.0,42.573,56.2986,69.4437,1.5375,1.6,56.1224,56.0,84.925
20160711094500,28.505,15.0,15.0,43.0654,56.2986,69.4437,1.5335,1.6,56.1224,56.0,84.925
20160711100000,27.835,15.0,15.0,42.6973,56.2986,69.4437,1.5415,1.6,56.1224,56.0,84.925
20160711101500,23.435,15.0,15.0,42.6967,56.2986,69.4437,1.5335,1.6,56.1224,56.0,84.925
20160711103000,23.435,15.0,15.0,41.9082,56.2986,69.4437,1.5295,1.6,56.1224,56.0,84.925
20160711104500,23.435,15.0,15.0,42.171,56.2986,69.4437,1.5456,1.6,56.1224,56.0,84.925
20160711110000,28.985,15.0,15.0,42.7349,56.2986,69.4437,1.5415,1.6,56.1224,56.0,84.925
20160711111500,28.985,15.0,15.0,41.9271,56.2986,69.4437,1.5335,1.6,56.1224,56.0,84.925
20160711113000,22.825,15.0,15.0,42.1135,56.2986,69.4437,1.5335,1.6,56.1224,56.0,84.925
20160711114500,22.825,15.0,15.0,41.572,56.2986,69.4437,1.5335,1.6,56.1224,56.0,84.925
20160711120000,22.825,15.0,15.0,42.6347,56.2986,69.4437,1.5335,1.6,56.1224,56.0,84.925
20160711121500,27.93,15.0,15.0,42.5483,56.2986,69.4437,1.5375,1.6,56.1224,56.0,84.925
20160711123000,27.93,15.0,15.0,41.9327,56.2986,69.4437,1.5295,1.6,56.1224,56.0,84.925
20160711124500,27.93,15.0,15.0,42.2715,56.2986,69.4437,1.5295,1.6,56.1224,56.0,84.925
20160711130000,29.145,15.0,15.0,42.1915,56.2986,69.4437,1.5335,1.6,56.1224,56.0,84.925
20160711131500,29.145,15.0,15.0,41.9089,56.2986,69.4437,1.5134,1.6,56.1224,56.0,84.925
20160711133000,32.87,15.0,15.0,42.5005,56.2986,68.7237,1.5175,1.6,56.1224,56.0,84.925
20160711134500,32.87,15.0,15.0,41.8687,56.2986,68.7237,1.5134,1.6,56.1224,56.0,84.925
20160711140000,27.42,15.0,15.0,42.3909,56.2986,68.7237,1.5215,1.6,56.1224,56.0,85.86
20160711141500,27.42,15.0,15.0,42.274516,56.298622,68.723679,1.525492,1.6,56.122414,56.0,85.860001
20160711143000,25.860001,15.0,15.0,37.482522,56.298622,68.723679,1.517463,1.6,55.510353,56.0,85.860001
20160711144500,16.27,15.0,15.0,35.758008,56.298622,68.723679,1.517463,1.6,56.176422,56.0,85.860001
20160711150000,21.719999,15.0,15.0,37.09431,56.298622,68.723679,1.513448,1.6,56.176422,56.0,85.860001
20160711151500,23.795,15.0,15.0,37.2077,56.298622,68.723679,1.513448,1.6,56.176422,56.0,85.860001
20160711153000,23.795,15.0,15.0,37.690432,56.298622,68.723679,1.529506,1.6,56.176422,56.0,85.860001
20160711154500,19.235001,15.0,15.0,38.634289,56.298622,68.723679,1.533521,1.6,56.176422,56.0,85.860001
20160711160000,18.35,15.0,15.0,39.28629,56.298622,68.723679,1.54155,1.6,56.176422,56.0,85.860001
20160711161500,18.35,15.0,15.0,38.7615,56.298622,68.723679,1.545564,1.6,56.176422,56.0,85.860001
20160711163000,15.98,15.0,15.0,38.314519,56.298622,68.723679,1.561622,1.6,56.176422,56.0,85.860001
20160711164500,21.385,15.0,15.0,38.38971,56.298622,68.723679,1.593737,1.6,56.176422,56.0,85.860001
20160711170000,21.385,15.0,15.0,38.106813,56.298622,68.723679,1.641911,1.6,56.176422,56.0,85.860001
20160711171500,21.385,15.0,15.0,37.881104,56.298622,68.723679,1.690084,1.6,56.176422,56.0,85.860001
20160711173000,22.6,15.0,15.0,38.107476,56.298622,68.723679,1.678041,1.6,56.176422,56.0,85.860001
20160711174500,17.475,15.0,15.0,38.201724,56.298622,68.723679,1.674026,1.6,56.176422,56.0,85.860001
20160711180000,17.475,15.0,15.0,38.465972,56.298622,68.723679,1.678041,1.6,56.176422,56.0,85.860001
20160711181500,17.475,15.0,15.0,38.95955,56.298622,68.723679,1.674026,1.6,56.176422,56.0,85.860001
20160711183000,17.475,15.0,15.0,39.192654,56.298622,68.723679,1.674026,1.6,56.176422,56.0,85.860001
20160711184500,17.475,15.0,15.0,39.15658,56.298622,68.723679,1.674026,1.6,56.176422,56.0,85.860001
20160711190000,19.405001,15.0,15.0,39.192654,56.298622,68.723679,1.678041,1.6,56.176422,56.0,85.860001
20160711191500,19.405001,15.0,15.0,39.324778,56.298622,68.723679,1.674026,1.6,56.176422,56.0,85.860001
20160711193000,20.625,15.0,15.0,39.425435,56.298622,68.723679,1.678041,1.6,56.176422,56.0,85.860001
20160711194500,20.625,15.0,15.0,39.425435,56.298622,68.723679,1.682055,1.6,56.176422,56.0,85.860001
20160711200000,20.625,15.0,15.0,39.159215,56.298622,68.723679,1.678041,1.6,56.176422,56.0,85.860001
20160711201500,20.625,15.0,15.0,39.255928,56.298622,68.723679,1.678041,1.6,56.176422,56.0,85.860001
20160711203000,20.625,15.0,15.0,38.810341,56.298622,68.723679,1.678041,1.6,56.176422,56.0,85.860001
20160711204500,19.74,15.0,15.0,38.675259,56.298622,68.723679,1.682055,1.6,56.176422,56.0,85.860001
20160711210000,16.77,15.0,15.0,38.62703,56.298622,68.723679,1.682055,1.6,56.176422,56.0,85.860001
20160711211500,16.77,15.0,15.0,38.490962,56.298622,68.723679,1.682055,1.6,56.176422,56.0,85.860001
20160711213000,16.77,15.0,15.0,38.28686,56.298622,68.723679,1.682055,1.6,56.176422,56.0,85.860001
20160711214500,13.57,15.0,15.0,38.369276,56.298622,68.723679,1.674026,1.6,56.176422,56.0,76.599998
20160711220000,13.57,15.0,15.0,38.369276,56.298622,68.723679,1.670012,1.6,56.176422,56.0,76.599998
20160711221500,13.57,15.0,15.0,38.369276,56.298622,68.723679,1.641911,1.6,56.176422,56.0,76.599998
20160711223000,13.57,15.0,15.0,38.369276,56.298622,68.723679,1.641911,1.6,56.176422,56.0,76.599998
20160711224500,13.57,15.0,15.0,38.232222,56.298622,68.723679,1.641911,1.6,56.176422,56.0,76.599998
20160711230000,18.405001,15.0,15.0,38.44972,56.298622,68.723679,1.633882,1.6,56.176422,56.0,76.599998
20160711231500,18.405001,15.0,15.0,38.31168,56.298622,68.723679,1.633882,1.6,56.176422,56.0,76.599998
20160711233000,18.405001,15.0,15.0,38.10462,56.298622,68.723679,1.633882,1.6,56.176422,56.0,76.599998
20160711234500,17.735001,15.0,15.0,37.96658,56.298622,68.723679,1.629868,1.6,56.176422,56.0,76.599998
20160712000000,17.735001,15.0,15.0,37.82854,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712001500,17.735001,15.0,15.0,38.041601,56.298622,68.723679,1.629868,1.6,56.176422,56.0,76.599998
20160712003000,17.735001,15.0,15.0,37.902575,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712004500,17.735001,15.0,15.0,37.833062,56.298622,68.723679,1.629868,1.6,56.176422,56.0,76.599998
20160712010000,17.735001,15.0,15.0,37.694036,56.298622,68.723679,1.633882,1.6,56.176422,56.0,76.599998
20160712011500,17.735001,15.0,15.0,37.694036,56.298622,68.723679,1.629868,1.6,56.176422,56.0,76.599998
20160712013000,17.735001,15.0,15.0,37.904632,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712014500,17.735001,15.0,15.0,38.044644,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712020000,17.735001,15.0,15.0,38.256226,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712021500,17.735001,15.0,15.0,38.256226,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712023000,17.735001,15.0,15.0,38.256226,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712024500,17.735001,15.0,15.0,38.044644,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712030000,17.735001,15.0,15.0,38.115228,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712031500,17.735001,15.0,15.0,37.97423,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712033000,17.735001,15.0,15.0,37.97423,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712034500,17.735001,15.0,15.0,37.97423,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712040000,17.735001,15.0,15.0,37.833232,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712041500,17.735001,15.0,15.0,37.484596,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712043000,17.735001,15.0,15.0,37.621735,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712044500,17.735001,15.0,15.0,37.692234,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712050000,17.735001,15.0,15.0,37.621735,56.298622,68.723679,1.621839,1.6,56.176422,56.0,76.599998
20160712051500,17.735001,15.0,15.0,37.621735,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712053000,16.85,15.0,15.0,37.621735,56.298622,68.723679,1.621839,1.6,56.176422,56.0,76.599998
20160712054500,18.559999,15.0,15.0,37.480737,56.298622,68.723679,1.629868,1.6,56.176422,56.0,76.599998
20160712060000,13.22,15.0,15.0,37.480737,56.298622,68.723679,1.629868,1.6,56.176422,56.0,76.599998
20160712061500,13.22,15.0,15.0,37.480737,56.298622,68.723679,1.625853,1.6,56.176422,56.0,76.599998
20160712063000,16.15,15.0,15.0,37.544912,56.298622,68.723679,1.621839,1.6,56.176422,56.0,76.599998
20160712064500,20.719999,15.0,15.0,37.544912,56.298622,68.723679,1.617824,1.6,56.176422,56.0,76.599998
20160712070000,13.84,15.0,15.0,37.686896,56.298622,68.723679,1.61381,1.6,56.176422,56.0,76.599998
20160712071500,18.895,15.0,15.0,38.036025,56.298622,68.723679,1.609795,1.6,56.176422,56.0,76.599998
20160712073000,21.764999,15.0,15.0,38.747016,56.298622,68.723679,1.513448,1.6,56.176422,56.0,82.440002
20160712074500,21.764999,15.0,15.0,38.890972,56.970009,68.723679,1.517463,1.6,56.176422,56.0,82.440002
20160712080000,23.200001,15.0,15.0,39.394818,56.970009,68.723679,1.509434,1.6,56.176422,56.0,82.440002
20160712081500,23.200001,15.0,15.0,39.754708,56.970009,68.723679,1.513448,1.6,56.176422,56.0,82.440002
20160712083000,25.415001,15.0,15.0,40.546466,56.970009,68.723679,1.509434,1.6,56.176422,56.0,82.440002
20160712084500,25.415001,15.0,15.0,40.68097,56.970009,68.723679,1.505419,1.6,56.176422,56.0,83.57
20160712090000,25.415001,15.0,15.0,41.428681,56.970009,68.723679,1.513448,1.6,56.176422,56.0,83.57
20160712091500,26.045,15.0,15.0,41.684956,56.970009,68.723679,1.533521,1.6,56.176422,56.0,83.57
20160712093000,26.045,15.0,15.0,41.824628,56.970009,68.723679,1.525492,1.6,56.176422,56.0,83.57
20160712094500,26.045,15.0,15.0,41.937848,56.970009,68.723679,1.521477,1.6,56.176422,56.0,84.690002
20160712100000,26.764999,15.0,15.0,41.901196,56.970009,68.723679,1.517463,1.6,56.176422,56.0,84.690002
20160712101500,26.764999,15.0,15.0,41.0174,56.970009,68.723679,1.525492,1.6,56.176422,56.0,84.690002
20160712103000,27.98,15.0,15.0,41.910478,56.970009,68.723679,1.529506,1.6,56.176422,56.0,84.690002
20160712104500,27.98,15.0,15.0,41.852627,56.970009,68.723679,1.525492,1.6,56.176422,56.0,84.690002
20160712110000,27.98,15.0,15.0,41.820735,56.970009,68.723679,1.533521,1.6,56.176422,56.0,84.690002
20160712111500,27.98,15.0,15.0,40.998071,55.871376,68.723679,1.529506,1.6,56.176422,56.0,84.690002
20160712113000,27.98,15.0,15.0,41.657875,55.871376,68.723679,1.525492,1.6,56.176422,56.0,84.690002
20160712114500,27.98,15.0,15.0,41.84275,55.871376,68.723679,1.521477,1.6,56.176422,56.0,84.690002
20160712120000,27.98,15.0,15.0,41.9388,57.000526,68.723679,1.521477,1.6,56.176422,56.0,84.690002
20160712121500,29.195,15.0,15.0,41.725739,57.000526,68.723679,1.521477,1.6,56.176422,56.0,84.690002
20160712123000,29.195,15.0,15.0,41.99286,57.000526,68.723679,1.525492,1.6,56.176422,56.0,84.690002
20160712124500,30.455,15.0,15.0,41.67224,57.000526,68.723679,1.525492,1.6,56.176422,56.0,84.690002
20160712130000,30.455,15.0,15.0,41.061158,55.901894,68.723679,1.533521,1.6,56.176422,56.0,84.690002
20160712131500,24.120001,15.0,15.0,41.234201,55.901894,68.723679,1.525492,1.6,56.176422,56.0,84.690002
20160712133000,30.059999,15.0,15.0,41.1789,55.901894,68.723679,1.517463,1.6,56.176422,56.0,84.690002
20160712134500,30.059999,15.0,15.0,41.75095,55.901894,68.723679,1.521477,1.6,56.176422,56.0,84.690002
20160712140000,30.775,15.0,15.0,40.31088,55.901894,68.723679,1.521477,1.6,56.176422,56.0,84.690002
20160712141500,30.775,15.0,15.0,40.31088,55.901894,68.723679,1.513448,1.6,56.176422,56.0,84.690002
20160712143000,30.775,15.0,15.0,40.241282,55.901894,68.723679,1.513448,1.6,56.176422,56.0,84.690002
20160712144500,30.775,15.0,15.0,40.350728,55.901894,68.723679,1.517463,1.6,56.176422,56.0,84.690002
20160712150000,30.775,15.0,15.0,40.514897,55.901894,68.723679,1.517463,1.6,56.176422,56.0,84.690002
20160712151500,30.775,15.0,15.0,40.624343,55.901894,68.723679,1.513448,1.6,56.176422,56.0,85.695
20160712153000,32.139999,15.0,15.0,40.54735,55.901894,68.723679,1.509434,1.6,56.176422,56.0,85.695
20160712154500,32.139999,15.0,15.0,40.60158,55.901894,68.723679,1.529506,1.6,56.176422,56.0,85.695
20160712160000,32.139999,15.0,15.0,41.11685,55.901894,68.723679,1.537535,1.6,56.176422,56.0,85.695
20160712161500,26.32,15.0,15.0,41.636064,55.901894,68.723679,1.533521,1.6,56.176422,56.0,85.695
20160712163000,26.32,15.0,15.0,41.226296,55.901894,68.723679,1.533521,1.6,56.176422,56.0,85.695
20160712164500,33.154999,15.0,15.0,40.735098,55.901894,68.723679,1.529506,1.6,56.176422,56.0,85.695
20160712170000,26.855,15.0,15.0,41.226296,55.901894,68.723679,1.54155,1.6,56.176422,56.0,85.695
20160712171500,26.855,15.0,15.0,41.4152,55.901894,68.723679,1.573665,1.6,56.176422,56.0,85.695
20160712173000,26.855,15.0,15.0,41.226296,55.901894,68.723679,1.61381,1.6,56.176422,56.0,85.695
20160712174500,26.855,15.0,15.0,41.824968,55.901894,68.723679,1.64994,1.6,56.176422,56.0,85.695
20160712180000,24.795,15.0,15.0,41.390465,55.901894,68.723679,1.678041,1.6,56.176422,56.0,85.695
20160712181500,24.795,15.0,15.0,40.896309,55.901894,68.723679,1.665998,1.6,56.176422,56.0,85.695
20160712183000,24.795,15.0,15.0,41.19811,55.901894,68.723679,1.674026,1.6,56.176422,56.0,85.695
20160712184500,24.795,15.0,15.0,41.992095,55.901894,68.723679,1.674026,1.6,56.176422,56.0,85.695
20160712190000,24.795,15.0,15.0,41.390465,55.901894,68.723679,1.674026,1.6,56.176422,56.0,85.695
