PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160712191500,24.795,15.0,15.0,41.4152,55.901894,68.723679,1.678041,1.6,56.176422,56.0,85.695
20160712193000,23.625,15.0,15.0,41.787092,55.901894,68.723679,1.682055,1.6,56.176422,56.0,85.695
20160712194500,23.625,15.0,15.0,41.573215,55.901894,68.723679,1.682055,1.6,56.176422,56.0,85.695
20160712200000,23.625,15.0,15.0,41.518254,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.695
20160712201500,22.43,15.0,15.0,41.391638,55.901894,69.443741,1.674026,1.6,56.176422,56.0,85.695
20160712203000,22.43,15.0,15.0,41.296659,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.695
20160712204500,22.43,15.0,15.0,41.3914,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.695
20160712210000,22.43,15.0,15.0,41.02182,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160712211500,20.514999,15.0,15.0,40.85675,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160712213000,20.514999,15.0,15.0,40.635648,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160712214500,20.514999,15.0,15.0,40.509032,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.695
20160712220000,20.514999,15.0,15.0,40.431801,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160712221500,20.514999,15.0,15.0,40.614296,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.695
20160712223000,20.514999,15.0,15.0,40.353992,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.695
20160712224500,20.514999,15.0,15.0,40.336822,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160712230000,20.514999,15.0,15.0,40.336822,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160712231500,20.514999,15.0,15.0,40.336822,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.695
20160712233000,20.514999,15.0,15.0,40.623425,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160712234500,20.514999,15.0,15.0,40.623425,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160713000000,20.514999,15.0,15.0,40.490315,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160713001500,20.514999,15.0,15.0,40.596888,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160713003000,20.514999,15.0,15.0,40.395744,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160713004500,23.705,15.0,15.0,40.498866,55.901894,69.443741,1.674026,1.6,56.176422,56.0,85.695
20160713010000,23.705,15.0,15.0,40.363784,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.695
20160713011500,26.014999,15.0,15.0,40.363784,55.901894,69.443741,1.629868,1.6,56.176422,56.0,87.745003
20160713013000,23.495001,15.0,15.0,40.026079,55.901894,69.443741,1.517463,1.6,56.176422,56.0,85.665001
20160713014500,23.495001,15.0,15.0,39.851642,55.901894,69.443741,1.525492,1.6,56.176422,56.0,85.665001
20160713020000,23.495001,15.0,15.0,39.945397,55.901894,69.443741,1.565636,1.6,56.176422,56.0,85.665001
20160713021500,23.495001,15.0,15.0,39.87687,55.901894,69.443741,1.601766,1.6,56.176422,56.0,85.665001
20160713023000,23.495001,15.0,15.0,39.87687,55.901894,69.443741,1.64994,1.6,56.176422,56.0,85.665001
20160713024500,23.495001,15.0,15.0,39.87687,55.901894,69.443741,1.670012,1.6,56.176422,56.0,85.665001
20160713030000,23.495001,15.0,15.0,40.17522,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.665001
20160713031500,18.26,15.0,15.0,40.17522,55.901894,69.443741,1.674026,1.6,56.176422,56.0,85.665001
20160713033000,23.129999,15.0,15.0,39.945397,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.665001
20160713034500,23.129999,15.0,15.0,39.87687,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.665001
20160713040000,23.129999,15.0,15.0,39.739816,55.901894,69.443741,1.674026,1.6,56.176422,56.0,85.665001
20160713041500,23.129999,15.0,15.0,39.602762,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.665001
20160713043000,23.129999,15.0,15.0,39.69208,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.665001
20160713044500,23.129999,15.0,15.0,39.69208,55.901894,69.443741,1.678041,1.6,56.176422,56.0,85.665001
20160713050000,23.129999,15.0,15.0,39.709913,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.665001
20160713051500,23.129999,15.0,15.0,39.709913,55.901894,69.443741,1.68607,1.6,56.176422,56.0,85.665001
20160713053000,23.129999,15.0,15.0,39.570887,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.665001
20160713054500,23.844999,15.0,15.0,39.570887,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.665001
20160713060000,17.98,15.0,15.0,39.654782,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.665001
20160713061500,17.98,15.0,15.0,39.654782,55.901894,69.443741,1.682055,1.6,56.176422,56.0,85.665001
20160713063000,17.98,15.0,15.0,40.018701,55.901894,69.443741,1.68607,1.6,56.176422,56.0,85.665001
20160713064500,17.98,15.0,15.0,40.018701,55.901894,69.443741,1.674026,1.6,56.176422,56.0,85.665001
20160713070000,20.584999,15.0,15.0,40.004812,55.901894,69.443741,1.674026,1.6,56.176422,56.0,85.665001
20160713071500,18.65,15.0,15.0,40.004812,55.901894,69.443741,1.670012,1.6,56.176422,56.0,85.665001
20160713073000,24.41,15.0,15.0,40.512194,55.901894,69.443741,1.670012,1.6,56.176422,56.0,85.665001
20160713074500,25.775,15.0,15.0,40.79419,55.901894,69.443741,1.670012,1.6,56.176422,56.0,85.665001
20160713080000,26.49,15.0,15.0,41.146685,58.49588,69.443741,1.674026,1.6,56.176422,56.0,85.665001
20160713081500,26.49,15.0,15.0,41.428681,55.901894,69.443741,1.64994,1.6,56.176422,56.0,85.665001
20160713083000,26.49,15.0,15.0,41.824968,57.397247,69.443741,1.641911,1.6,56.176422,56.0,85.665001
20160713084500,26.49,15.0,15.0,42.073355,55.901894,69.443741,1.617824,1.6,56.176422,56.0,85.665001
20160713090000,28.709999,15.0,15.0,42.59092,55.901894,69.443741,1.605781,1.6,56.176422,56.0,85.665001
20160713091500,28.709999,15.0,15.0,42.573002,55.901894,69.443741,1.609795,1.6,56.176422,56.0,85.665001
20160713093000,28.709999,15.0,15.0,42.809472,55.901894,69.443741,1.585708,1.6,56.176422,56.0,85.665001
20160713094500,29.93,15.0,15.0,42.886295,55.901894,69.443741,1.573665,1.6,56.176422,56.0,85.665001
20160713100000,29.93,15.0,15.0,42.566576,55.901894,69.443741,1.557607,1.6,56.176422,56.0,85.665001
20160713101500,29.93,15.0,15.0,42.696728,55.901894,69.443741,1.549578,1.6,56.176422,56.0,85.665001
20160713103000,30.790001,15.0,15.0,42.433874,55.901894,69.443741,1.537535,1.6,56.176422,56.0,85.665001
20160713104500,30.790001,15.0,15.0,42.17102,55.901894,69.443741,1.533521,1.6,56.176422,56.0,85.665001
20160713110000,24.105,15.0,15.0,42.071179,55.901894,69.443741,1.533521,1.6,56.176422,56.0,85.665001
20160713111500,29.875,15.0,15.0,42.509456,55.901894,69.443741,1.678041,1.6,56.176422,56.0,88.82
20160713113000,29.875,15.0,15.0,42.24446,55.901894,69.443741,1.68607,1.6,56.176422,56.0,88.82
20160713114500,29.875,15.0,15.0,41.833536,55.901894,69.443741,1.670012,1.6,56.176422,56.0,88.82
20160713120000,36.43,15.0,15.0,41.391638,55.901894,69.443741,1.657969,1.6,56.176422,56.0,88.82
20160713121500,28.01,15.0,15.0,41.227384,55.901894,69.443741,1.657969,1.6,56.176422,56.0,88.82
20160713123000,23.795,15.0,15.0,42.036975,55.901894,69.443741,1.581694,1.6,56.176422,56.0,79.559998
20160713124500,20.299999,15.0,15.0,41.350464,55.32206,69.443741,1.565636,1.6,56.176422,56.0,79.559998
20160713130000,20.299999,15.0,15.0,40.131836,55.32206,69.443741,1.57768,1.6,56.176422,56.0,79.559998
20160713131500,20.299999,15.0,15.0,40.642176,55.32206,69.443741,1.565636,1.6,56.176422,56.0,79.559998
20160713133000,21.16,15.0,15.0,40.251465,55.32206,69.443741,1.549578,1.6,56.176422,56.0,79.559998
20160713134500,21.16,15.0,15.0,40.251465,55.32206,69.443741,1.553593,1.6,56.176422,56.0,79.559998
20160713140000,26.424999,15.0,15.0,40.897958,55.32206,69.443741,1.549578,1.6,56.176422,56.0,79.559998
20160713141500,26.424999,15.0,15.0,40.897958,55.32206,69.443741,1.545564,1.6,56.176422,56.0,79.559998
20160713143000,27.139999,15.0,15.0,41.4152,55.32206,69.443741,1.54155,1.6,56.176422,56.0,79.559998
20160713144500,27.139999,15.0,15.0,41.11685,55.32206,68.561661,1.549578,1.6,56.176422,56.0,79.559998
20160713150000,27.139999,15.0,15.0,41.936386,55.32206,68.561661,1.549578,1.6,56.176422,56.0,79.559998
20160713151500,27.139999,15.0,15.0,41.992095,55.962929,68.561661,1.557607,1.6,56.176422,56.0,79.559998
20160713153000,27.139999,15.0,15.0,42.593725,55.962929,68.561661,1.589723,1.6,56.176422,56.0,79.559998
20160713154500,21.15,15.0,15.0,42.236708,55.962929,68.561661,1.605781,1.6,56.176422,56.0,79.559998
20160713160000,21.15,15.0,15.0,41.618486,55.962929,68.561661,1.625853,1.6,56.176422,56.0,79.559998
20160713161500,21.15,15.0,15.0,41.979532,55.962929,68.561661,1.641911,1.6,56.176422,56.0,79.559998
20160713163000,21.15,15.0,15.0,41.925472,55.962929,68.561661,1.670012,1.6,55.510353,56.0,79.559998
20160713164500,18.709999,15.0,15.0,42.154309,55.962929,68.561661,1.690084,1.6,55.510353,56.0,79.559998
20160713170000,24.295,15.0,15.0,42.489719,55.962929,68.561661,1.68607,1.6,55.510353,56.0,79.559998
20160713171500,24.295,15.0,15.0,42.370413,55.962929,68.561661,1.68607,1.6,55.510353,56.0,79.559998
20160713173000,19.209999,15.0,15.0,42.370413,55.962929,68.561661,1.68607,1.6,55.510353,56.0,79.559998
20160713174500,19.209999,15.0,15.0,42.072148,55.962929,68.561661,1.68607,1.6,55.510353,56.0,79.559998
20160713180000,19.209999,15.0,15.0,42.113152,55.962929,68.561661,1.690084,1.6,55.510353,56.0,79.559998
20160713181500,19.209999,15.0,15.0,42.210851,55.962929,68.561661,1.68607,1.6,55.510353,56.0,79.559998
20160713183000,19.209999,15.0,15.0,41.968295,55.962929,68.561661,1.690084,1.6,55.510353,56.0,79.559998
20160713184500,19.209999,15.0,15.0,41.968295,55.962929,68.561661,1.690084,1.6,55.510353,56.0,79.559998
20160713190000,18.014999,15.0,15.0,42.274125,55.962929,68.561661,1.665998,1.6,55.510353,56.0,79.559998
20160713191500,18.014999,15.0,15.0,42.2125,55.962929,68.561661,1.665998,1.6,55.510353,56.0,79.559998
20160713193000,18.014999,15.0,15.0,42.237728,55.962929,68.561661,1.674026,1.6,55.510353,56.0,79.559998
20160713194500,18.014999,15.0,15.0,42.113492,55.962929,68.561661,1.670012,1.6,55.510353,56.0,79.559998
20160713200000,18.014999,15.0,15.0,42.196401,55.962929,68.561661,1.670012,1.6,55.510353,56.0,79.559998
20160713201500,18.014999,15.0,15.0,41.945957,55.962929,68.561661,1.670012,1.6,55.510353,56.0,79.559998
20160713203000,16.84,15.0,15.0,41.820735,55.962929,68.561661,1.674026,1.6,56.212421,56.0,79.559998
20160713204500,21.209999,15.0,15.0,41.908166,55.962929,69.281723,1.670012,1.6,56.212421,56.0,79.559998
20160713210000,21.209999,15.0,15.0,41.85057,55.962929,69.281723,1.678041,1.6,56.212421,56.0,79.559998
20160713211500,21.209999,15.0,15.0,41.59421,55.962929,69.281723,1.665998,1.6,56.212421,56.0,79.559998
20160713213000,21.209999,15.0,15.0,41.529712,55.962929,69.281723,1.670012,1.6,56.212421,56.0,79.559998
20160713214500,21.209999,15.0,15.0,41.395208,55.962929,69.281723,1.670012,1.6,56.212421,56.0,79.559998
20160713220000,21.209999,15.0,15.0,41.19998,55.962929,69.281723,1.670012,1.6,56.212421,56.0,79.559998
20160713221500,21.209999,15.0,15.0,41.320357,55.962929,69.281723,1.670012,1.6,56.212421,56.0,79.559998
20160713223000,21.209999,15.0,15.0,40.926943,55.962929,69.281723,1.670012,1.6,56.212421,56.0,79.559998
20160713224500,21.209999,15.0,15.0,41.108452,55.962929,69.281723,1.670012,1.6,56.212421,56.0,79.559998
20160713230000,21.209999,15.0,15.0,41.22242,55.962929,69.281723,1.670012,1.6,56.212421,56.0,79.559998
20160713231500,21.209999,15.0,15.0,41.20032,55.962929,69.281723,1.665998,1.6,56.212421,56.0,79.559998
20160713233000,21.209999,15.0,15.0,41.309358,55.962929,69.281723,1.670012,1.6,56.212421,56.0,79.559998
20160713234500,21.209999,15.0,15.0,41.241817,55.962929,69.281723,1.670012,1.6,56.212421,56.0,79.559998
20160714000000,21.209999,15.0,15.0,41.106735,55.962929,69.281723,1.661983,1.6,56.212421,56.0,79.559998
20160714001500,21.209999,15.0,15.0,41.212322,55.962929,69.281723,1.665998,1.6,56.212421,56.0,79.559998
20160714003000,21.209999,15.0,15.0,41.076254,55.962929,69.281723,1.661983,1.6,56.212421,56.0,79.559998
20160714004500,21.209999,15.0,15.0,40.940186,55.962929,69.281723,1.657969,1.6,56.212421,56.0,79.559998
20160714010000,18.455,15.0,15.0,40.872152,55.962929,69.281723,1.665998,1.6,55.47435,56.0,79.559998
20160714011500,15.92,15.0,15.0,40.872152,55.962929,69.281723,1.661983,1.6,56.374439,56.0,79.559998
20160714013000,15.92,15.0,15.0,40.600016,55.962929,69.281723,1.665998,1.6,56.374439,56.0,79.559998
20160714014500,17.285,15.0,15.0,40.463948,55.962929,69.281723,1.665998,1.6,56.374439,56.0,79.559998
20160714020000,20.969999,15.0,15.0,40.493613,55.962929,69.281723,1.657969,1.6,55.798382,56.0,79.559998
20160714021500,20.969999,15.0,15.0,40.356559,55.962929,69.281723,1.661983,1.6,55.798382,56.0,79.559998
20160714023000,15.47,15.0,15.0,40.082451,55.962929,69.281723,1.665998,1.6,55.798382,56.0,79.559998
20160714024500,21.27,15.0,15.0,40.082451,55.962929,69.281723,1.661983,1.6,55.798382,56.0,79.559998
20160714030000,21.27,15.0,15.0,39.945397,55.962929,69.281723,1.661983,1.6,55.798382,56.0,79.559998
20160714031500,21.27,15.0,15.0,40.1062,55.962929,69.281723,1.665998,1.6,55.798382,56.0,79.559998
20160714033000,21.27,15.0,15.0,40.1062,55.962929,69.281723,1.657969,1.6,55.798382,56.0,79.559998
20160714034500,21.27,15.0,15.0,39.96816,55.962929,69.281723,1.665998,1.6,55.798382,56.0,79.559998
20160714040000,21.27,15.0,15.0,39.83012,55.962929,69.281723,1.661983,1.6,55.798382,56.0,79.559998
20160714041500,21.27,15.0,15.0,40.196504,55.962929,69.281723,1.657969,1.6,55.798382,56.0,79.559998
20160714043000,21.27,15.0,15.0,40.196504,55.962929,69.281723,1.657969,1.6,55.798382,56.0,79.559998
20160714044500,21.27,15.0,15.0,40.196504,55.962929,69.281723,1.657969,1.6,55.798382,56.0,79.559998
20160714050000,21.27,15.0,15.0,40.057478,55.962929,69.281723,1.657969,1.6,55.798382,56.0,79.559998
20160714051500,21.27,15.0,15.0,39.918452,55.962929,69.281723,1.657969,1.6,55.798382,56.0,79.559998
20160714053000,20.6,15.0,15.0,39.779426,55.962929,69.281723,1.665998,1.6,55.798382,56.0,79.559998
20160714054500,21.325001,15.0,15.0,39.794794,55.962929,69.281723,1.653954,1.6,55.798382,56.0,79.559998
20160714060000,22.83,15.0,15.0,39.794794,55.962929,69.281723,1.674026,1.6,55.798382,56.0,79.559998
20160714061500,16.025,15.0,15.0,39.794794,55.962929,69.281723,1.670012,1.6,55.798382,56.0,79.559998
20160714063000,15.355,15.0,15.0,39.736705,55.962929,69.281723,1.661983,1.6,55.798382,56.0,79.559998
20160714064500,19.940001,15.0,15.0,39.736705,55.962929,69.281723,1.674026,1.6,55.798382,56.0,79.559998
20160714070000,22.68,15.0,15.0,39.736705,55.962929,69.281723,1.517463,1.6,55.798382,56.0,82.989998
20160714071500,24.040001,15.0,15.0,39.654782,55.962929,69.281723,1.521477,1.6,55.798382,56.0,82.989998
20160714073000,24.040001,15.0,15.0,40.018701,55.962929,69.281723,1.525492,1.6,55.798382,56.0,83.995003
20160714074500,24.76,15.0,15.0,40.455584,55.962929,69.281723,1.497391,1.6,55.798382,56.0,83.995003
20160714080000,24.76,15.0,15.0,40.653192,57.153114,69.281723,1.513448,1.6,55.798382,56.0,83.995003
20160714081500,28.125,15.0,15.0,40.864689,57.153114,69.281723,1.525492,1.6,55.798382,56.0,85.525002
20160714083000,28.125,15.0,15.0,41.287683,57.153114,69.281723,1.505419,1.6,55.798382,56.0,86.595001
20160714084500,19.549999,15.0,15.0,41.922174,56.32914,69.281723,1.525492,1.6,55.798382,56.0,86.595001
20160714090000,19.549999,15.0,15.0,42.66504,56.32914,69.281723,1.525492,1.6,55.798382,56.0,86.595001
20160714091500,19.549999,15.0,15.0,40.22384,56.32914,69.281723,1.525492,1.6,55.798382,56.0,86.595001
20160714093000,19.549999,15.0,15.0,38.439741,56.32914,69.281723,1.533521,1.6,55.798382,56.0,86.595001
20160714094500,19.549999,15.0,15.0,38.324294,56.32914,69.281723,1.529506,1.6,55.798382,56.0,86.595001
20160714100000,24.495001,15.0,15.0,38.634884,56.32914,69.281723,1.525492,1.6,56.446445,56.0,86.595001
20160714101500,24.495001,15.0,15.0,38.393144,56.32914,69.281723,1.525492,1.6,56.446445,56.0,86.595001
20160714103000,26.855,15.0,15.0,38.88475,56.32914,69.281723,1.525492,1.6,56.446445,56.0,86.595001
20160714104500,26.855,15.0,15.0,38.943332,56.32914,69.281723,1.533521,1.6,55.852386,56.0,86.595001
20160714110000,26.855,15.0,15.0,39.49352,56.32914,69.281723,1.54155,1.6,55.852386,56.0,86.595001
20160714111500,27.715,15.0,15.0,39.42416,56.32914,69.281723,1.529506,1.6,55.852386,56.0,86.595001
20160714113000,27.715,15.0,15.0,38.583578,56.32914,69.281723,1.525492,1.6,55.852386,56.0,86.595001
20160714114500,29.65,15.0,15.0,39.561452,56.32914,69.281723,1.521477,1.6,55.852386,56.0,86.595001
20160714120000,26.684999,15.0,15.0,40.0229,56.32914,69.281723,1.525492,1.6,55.852386,56.0,86.595001
20160714121500,23.575001,15.0,15.0,40.863635,56.32914,69.281723,1.525492,1.6,55.852386,56.0,86.595001
20160714123000,23.575001,15.0,15.0,40.998394,56.32914,69.281723,1.513448,1.6,55.852386,56.0,86.595001
20160714124500,22.905001,15.0,15.0,40.998071,56.32914,69.281723,1.517463,1.6,55.852386,56.0,86.595001
20160714130000,22.905001,15.0,15.0,40.425375,56.32914,69.281723,1.521477,1.6,55.852386,56.0,86.595001
20160714131500,21.040001,15.0,15.0,40.425375,56.32914,69.281723,1.521477,1.6,55.852386,56.0,86.595001
20160714133000,21.040001,15.0,15.0,39.00324,56.32914,69.281723,1.521477,1.6,55.852386,56.0,86.595001
20160714134500,19.65,15.0,15.0,38.791913,56.32914,69.281723,1.533521,1.6,55.852386,56.0,86.595001
20160714140000,19.65,15.0,15.0,38.4538,56.32914,69.281723,1.533521,1.6,55.852386,56.0,86.595001
20160714141500,19.65,15.0,15.0,38.598096,56.32914,69.281723,1.54155,1.6,55.852386,56.0,86.595001
20160714143000,19.65,15.0,15.0,38.920688,56.32914,69.281723,1.533521,1.6,55.852386,56.0,86.595001
20160714144500,25.205,15.0,15.0,39.054784,56.32914,69.281723,1.54155,1.6,55.852386,56.0,86.595001
20160714150000,25.205,15.0,15.0,39.012964,56.32914,69.281723,1.54155,1.6,55.852386,56.0,86.595001
20160714151500,25.205,15.0,15.0,39.012964,56.32914,69.281723,1.553593,1.6,55.852386,56.0,86.595001
20160714153000,21.08,15.0,15.0,39.148046,56.32914,69.281723,1.565636,1.6,55.852386,56.0,86.595001
20160714154500,21.08,15.0,15.0,39.148046,56.32914,69.281723,1.605781,1.6,55.852386,56.0,86.595001
20160714160000,21.08,15.0,15.0,39.390024,56.32914,69.281723,1.657969,1.6,55.852386,56.0,86.595001
20160714161500,21.08,15.0,15.0,39.522964,56.32914,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160714163000,21.08,15.0,15.0,40.249646,56.32914,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160714164500,21.08,15.0,15.0,40.093688,56.32914,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160714170000,21.08,15.0,15.0,40.484144,56.32914,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160714171500,21.08,15.0,15.0,40.367218,56.32914,69.281723,1.68607,1.6,55.852386,56.0,86.595001
20160714173000,21.08,15.0,15.0,41.017808,56.32914,69.281723,1.68607,1.6,55.852386,56.0,86.595001
20160714174500,21.08,15.0,15.0,40.761856,56.32914,69.281723,1.68607,1.6,55.852386,56.0,86.595001
20160714180000,21.08,15.0,15.0,40.761856,56.32914,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160714181500,25.875,15.0,15.0,40.890614,56.32914,69.281723,1.678041,1.6,56.446445,56.0,86.595001
20160714183000,25.875,15.0,15.0,40.890614,56.32914,69.281723,1.682055,1.6,56.446445,56.0,86.595001
20160714184500,25.875,15.0,15.0,41.017808,56.32914,69.281723,1.674026,1.6,56.446445,56.0,86.595001
20160714190000,25.875,15.0,15.0,41.017808,56.32914,69.281723,1.682055,1.6,56.446445,56.0,86.595001
20160714191500,25.875,15.0,15.0,41.017808,56.32914,69.281723,1.682055,1.6,56.446445,56.0,86.595001
20160714193000,25.875,15.0,15.0,41.27376,56.32914,69.281723,1.678041,1.6,56.446445,56.0,86.595001
20160714194500,25.875,15.0,15.0,41.27376,56.32914,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160714200000,25.875,15.0,15.0,41.27138,56.32914,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160714201500,25.875,15.0,15.0,41.395208,56.32914,69.281723,1.690084,1.6,55.798382,56.0,86.595001
20160714203000,25.875,15.0,15.0,41.451495,56.32914,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160714204500,20.9,15.0,15.0,41.306638,56.32914,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160714210000,19.0,15.0,15.0,40.9562,56.32914,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160714211500,20.219999,15.0,15.0,41.066224,56.32914,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160714213000,22.684999,15.0,15.0,40.579956,56.32914,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160714214500,22.684999,15.0,15.0,40.249646,55.749306,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160714220000,22.684999,15.0,15.0,39.792312,55.749306,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160714221500,22.684999,15.0,15.0,39.52412,55.749306,69.281723,1.690084,1.6,55.798382,56.0,86.595001
20160714223000,22.684999,15.0,15.0,39.511472,55.749306,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160714224500,22.684999,15.0,15.0,39.375404,55.749306,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160714230000,22.02,15.0,15.0,39.239336,55.749306,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160714231500,22.02,15.0,15.0,39.123073,55.749306,69.281723,1.690084,1.6,55.798382,56.0,86.595001
20160714233000,22.02,15.0,15.0,38.848965,55.749306,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160714234500,21.415001,15.0,15.0,38.93286,55.749306,69.281723,1.690084,1.6,55.798382,56.0,86.595001
20160715000000,22.85,15.0,15.0,39.0709,55.749306,69.281723,1.690084,1.6,55.798382,56.0,86.595001
20160715001500,22.85,15.0,15.0,39.084296,55.749306,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160715003000,24.065001,15.0,15.0,39.084296,55.749306,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160715004500,18.565001,15.0,15.0,39.153809,55.749306,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160715010000,20.785,15.0,15.0,38.86384,55.749306,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160715011500,24.295,15.0,15.0,38.86384,55.749306,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160715013000,23.775,15.0,15.0,39.084296,55.749306,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160715014500,24.49,15.0,15.0,39.084296,55.749306,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160715020000,18.790001,15.0,15.0,39.374758,55.749306,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160715021500,18.790001,15.0,15.0,39.51477,55.749306,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160715023000,18.790001,15.0,15.0,39.654782,55.749306,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160715024500,18.790001,15.0,15.0,39.654782,55.749306,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160715030000,18.790001,15.0,15.0,39.51477,55.749306,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160715031500,18.790001,15.0,15.0,39.292835,55.749306,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160715033000,18.790001,15.0,15.0,39.16474,55.749306,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160715034500,18.790001,15.0,15.0,39.024728,55.749306,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160715040000,18.790001,15.0,15.0,38.961216,55.749306,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160715041500,18.790001,15.0,15.0,38.961216,55.749306,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160715043000,18.790001,15.0,15.0,38.884716,55.749306,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160715044500,18.790001,15.0,15.0,39.102214,55.749306,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160715050000,18.790001,15.0,15.0,39.243212,55.749306,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160715051500,18.790001,15.0,15.0,39.16474,55.749306,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160715053000,18.790001,15.0,15.0,39.525208,55.749306,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160715054500,18.790001,15.0,15.0,39.595707,56.57328,69.281723,1.670012,1.6,55.798382,56.0,86.595001
20160715060000,18.790001,15.0,15.0,39.38421,55.901894,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160715061500,18.790001,15.0,15.0,39.461696,55.901894,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160715063000,18.790001,15.0,15.0,39.461696,57.122597,69.281723,1.678041,1.6,55.798382,56.0,86.595001
20160715064500,18.790001,15.0,15.0,39.461696,55.871376,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160715070000,18.790001,15.0,15.0,39.60368,57.427765,69.281723,1.690084,1.6,55.798382,56.0,86.595001
20160715071500,18.790001,15.0,15.0,39.60368,55.810341,69.281723,1.68607,1.6,55.798382,56.0,86.595001
20160715073000,18.790001,15.0,15.0,39.745664,55.810341,69.281723,1.670012,1.6,55.798382,56.0,86.595001
20160715074500,18.790001,15.0,15.0,39.96612,55.810341,69.281723,1.674026,1.6,55.798382,56.0,86.595001
20160715080000,18.790001,15.0,15.0,40.180575,55.810341,69.281723,1.674026,1.6,55.798382,56.0,86.595001
20160715081500,18.790001,15.0,15.0,40.323545,55.810341,69.281723,1.682055,1.6,55.798382,56.0,86.595001
20160715083000,24.764999,15.0,15.0,40.609485,55.810341,69.281723,1.678041,1.6,56.410442,56.0,86.595001
20160715084500,25.625,15.0,15.0,40.68097,55.810341,69.281723,1.674026,1.6,56.410442,56.0,86.595001
20160715090000,25.625,15.0,15.0,40.96691,55.810341,69.281723,1.665998,1.6,56.410442,56.0,86.595001
20160715091500,25.625,15.0,15.0,41.10988,57.641388,69.281723,1.637896,1.6,56.410442,56.0,86.595001
20160715093000,25.625,15.0,15.0,41.610275,57.641388,69.281723,1.597752,1.6,56.410442,56.0,86.595001
20160715094500,28.275,15.0,15.0,41.662448,57.641388,69.281723,1.549578,1.6,55.798382,56.0,86.595001
20160715100000,28.275,15.0,15.0,41.922174,56.908974,69.281723,1.525492,1.6,55.798382,56.0,86.595001
20160715101500,28.275,15.0,15.0,41.894974,55.840858,69.281723,1.517463,1.6,55.798382,56.0,86.595001
20160715103000,28.275,15.0,15.0,42.03876,55.840858,69.281723,1.509434,1.6,55.798382,56.0,86.595001
20160715104500,28.275,15.0,15.0,41.960696,57.275177,69.281723,1.521477,1.6,55.798382,56.0,86.595001
20160715110000,28.275,15.0,15.0,41.648202,57.275177,69.281723,1.509434,1.6,55.798382,56.0,86.595001
20160715111500,28.275,15.0,15.0,41.400546,55.871376,69.281723,1.513448,1.6,55.798382,56.0,86.595001
20160715113000,19.1,15.0,15.0,38.946375,55.871376,69.281723,1.517463,1.6,55.798382,56.0,86.595001
20160715114500,19.1,15.0,15.0,39.121152,55.871376,69.281723,1.517463,1.6,55.798382,56.0,86.595001
20160715120000,19.1,15.0,15.0,38.857244,56.817421,69.281723,1.525492,1.6,55.798382,56.0,86.595001
20160715121500,19.1,15.0,15.0,39.324778,56.817421,69.281723,1.521477,1.6,55.798382,56.0,86.595001
20160715123000,19.1,15.0,15.0,38.58198,56.817421,69.281723,1.521477,1.6,55.798382,56.0,86.595001
20160715124500,19.1,15.0,15.0,38.4538,56.207069,69.281723,1.521477,1.6,55.798382,56.0,86.595001
20160715130000,19.1,15.0,15.0,38.623477,56.207069,69.281723,1.521477,1.6,55.798382,56.0,86.595001
20160715131500,17.905001,15.0,15.0,38.38971,56.207069,69.281723,1.521477,1.6,55.798382,56.0,86.595001
20160715133000,17.905001,15.0,15.0,38.58198,56.970009,69.281723,1.517463,1.6,55.798382,56.0,86.595001
20160715134500,17.905001,15.0,15.0,38.92232,56.970009,69.281723,1.513448,1.6,55.798382,56.0,86.595001
20160715140000,17.905001,15.0,15.0,38.68806,56.970009,69.281723,1.513448,1.6,55.798382,56.0,86.595001
20160715141500,17.905001,15.0,15.0,38.946392,56.970009,69.281723,1.521477,1.6,55.798382,56.0,86.595001
20160715143000,22.705,15.0,15.0,39.204724,56.970009,69.281723,1.521477,1.6,56.446445,56.0,86.595001
20160715144500,24.139999,15.0,15.0,39.269307,56.970009,69.281723,1.525492,1.6,56.446445,56.0,86.595001
20160715150000,24.139999,15.0,15.0,39.269307,56.970009,69.281723,1.513448,1.6,56.446445,56.0,86.595001
20160715151500,24.139999,15.0,15.0,39.269307,56.970009,69.281723,1.521477,1.6,56.446445,56.0,86.595001
20160715153000,24.139999,15.0,15.0,39.768308,56.970009,69.281723,1.549578,1.6,55.852386,56.0,86.595001
20160715154500,24.139999,15.0,15.0,39.41515,56.970009,69.281723,1.581694,1.6,55.852386,56.0,86.595001
20160715160000,24.139999,15.0,15.0,39.60742,56.970009,69.281723,1.645925,1.6,55.852386,56.0,86.595001
20160715161500,22.725,15.0,15.0,39.7356,56.970009,69.281723,1.68607,1.6,55.852386,56.0,86.595001
20160715163000,22.725,15.0,15.0,40.12014,56.970009,69.281723,1.690084,1.6,55.852386,56.0,86.595001
20160715164500,22.725,15.0,15.0,39.873062,56.970009,69.281723,1.68607,1.6,55.852386,56.0,86.595001
20160715170000,22.725,15.0,15.0,40.191047,56.970009,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715171500,22.725,15.0,15.0,40.318241,56.970009,69.281723,1.68607,1.6,55.852386,56.0,86.595001
20160715173000,22.725,15.0,15.0,40.19392,56.359657,69.281723,1.68607,1.6,55.852386,56.0,86.595001
20160715174500,18.290001,15.0,15.0,39.942405,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715180000,18.290001,15.0,15.0,40.19392,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715181500,18.290001,15.0,15.0,40.19392,56.359657,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160715183000,18.290001,15.0,15.0,39.69089,56.359657,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160715184500,18.290001,15.0,15.0,39.753008,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715190000,18.290001,15.0,15.0,39.994,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715191500,18.290001,15.0,15.0,40.043708,56.359657,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160715193000,19.15,15.0,15.0,39.785291,56.359657,69.281723,1.68607,1.6,55.852386,56.0,86.595001
20160715194500,19.15,15.0,15.0,39.738048,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715200000,19.15,15.0,15.0,40.005016,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715201500,19.15,15.0,15.0,39.691961,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715203000,19.15,15.0,15.0,39.618674,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715204500,19.15,15.0,15.0,39.54333,56.359657,69.281723,1.68607,1.6,55.852386,56.0,86.595001
20160715210000,19.15,15.0,15.0,39.287718,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715211500,19.15,15.0,15.0,39.06053,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715213000,19.15,15.0,15.0,38.95955,56.359657,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160715214500,19.15,15.0,15.0,39.283128,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715220000,19.15,15.0,15.0,38.920688,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715221500,19.15,15.0,15.0,38.920688,56.359657,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160715223000,19.15,15.0,15.0,38.877882,56.359657,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160715224500,19.15,15.0,15.0,38.810341,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715230000,18.264999,15.0,15.0,38.899166,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715231500,17.235001,15.0,15.0,38.899166,56.359657,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160715233000,21.82,15.0,15.0,38.62703,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160715234500,23.325001,15.0,15.0,38.62703,56.359657,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160716000000,18.875,15.0,15.0,38.28686,56.359657,69.281723,1.682055,1.6,55.852386,56.0,86.595001
20160716001500,18.875,15.0,15.0,38.50633,56.359657,69.281723,1.678041,1.6,55.852386,56.0,86.595001
20160716003000,17.99,15.0,15.0,38.095168,56.359657,69.281723,1.68607,1.6,55.852386,56.0,86.595001
20160716004500,18.57,15.0,15.0,38.31168,56.359657,69.281723,1.68607,1.6,56.446445,56.0,86.595001
20160716010000,20.965,15.0,15.0,38.10462,55.749306,69.281723,1.68607,1.6,55.600361,56.0,86.595001
20160716011500,22.280001,15.0,15.0,37.96658,55.749306,69.281723,1.553593,1.6,55.600361,56.0,86.595001
20160716013000,15.115,15.0,15.0,38.041601,55.749306,69.281723,1.525492,1.6,56.176422,56.0,83.040001
20160716014500,21.365,15.0,15.0,37.6905,55.749306,69.281723,1.57768,1.6,56.176422,56.0,83.040001
20160716020000,21.365,15.0,15.0,37.833062,56.725868,69.281723,1.609795,1.6,56.176422,56.0,83.040001
20160716021500,15.19,15.0,15.0,37.48344,56.725868,69.281723,1.609795,1.6,56.176422,56.0,83.040001
20160716023000,15.19,15.0,15.0,37.694036,56.725868,69.281723,1.617824,1.6,56.176422,56.0,83.040001
20160716024500,20.629999,15.0,15.0,37.694036,56.725868,69.281723,1.609795,1.6,56.176422,56.0,83.040001
20160716030000,17.07,15.0,15.0,37.55501,56.725868,69.281723,1.617824,1.6,55.348335,56.0,83.040001
20160716031500,15.87,15.0,15.0,,56.725868,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716033000,19.879999,15.0,15.0,37.484596,56.725868,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160716034500,21.975,15.0,15.0,37.484596,56.725868,69.281723,1.601766,1.6,55.960396,56.0,83.040001
20160716040000,15.39,15.0,15.0,37.41459,56.725868,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716041500,15.39,15.0,15.0,37.41459,56.725868,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716043000,14.78,15.0,15.0,37.41459,56.725868,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716044500,20.295,15.0,15.0,37.621735,56.725868,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160716050000,16.68,15.0,15.0,37.621735,56.725868,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716051500,20.415001,15.0,15.0,37.621735,56.725868,69.281723,1.621839,1.6,55.960396,56.0,83.040001
20160716053000,18.905001,15.0,15.0,37.480737,56.725868,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716054500,18.905001,15.0,15.0,,56.725868,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160716060000,19.620001,15.0,15.0,,56.725868,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716061500,20.48,15.0,15.0,,57.305695,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160716063000,15.255,15.0,15.0,,57.305695,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716064500,20.535,15.0,15.0,,57.305695,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716070000,20.535,15.0,15.0,,57.305695,69.281723,1.621839,1.6,55.960396,56.0,83.040001
20160716071500,23.184999,15.0,15.0,,57.305695,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716073000,17.445,15.0,15.0,,57.305695,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716074500,23.73,15.0,15.0,,57.305695,69.281723,1.621839,1.6,55.960396,56.0,83.040001
20160716080000,18.805,15.0,15.0,,57.305695,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160716081500,18.805,15.0,15.0,,57.305695,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160716083000,18.805,15.0,15.0,,57.305695,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716084500,18.805,15.0,15.0,,57.305695,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716090000,21.49,15.0,15.0,,57.305695,69.281723,1.629868,1.6,55.960396,56.0,83.040001
20160716091500,24.860001,15.0,15.0,,57.305695,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160716093000,24.860001,15.0,15.0,,57.305695,69.281723,1.621839,1.6,55.960396,56.0,83.040001
20160716094500,24.860001,15.0,15.0,,56.725868,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716100000,26.790001,15.0,15.0,,56.725868,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716101500,22.629999,15.0,15.0,,56.725868,69.281723,1.629868,1.6,55.960396,56.0,83.040001
20160716103000,21.959999,15.0,15.0,,56.725868,69.281723,1.629868,1.6,55.960396,56.0,83.040001
20160716104500,21.959999,15.0,15.0,40.88922,56.725868,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716110000,20.209999,15.0,15.0,41.27138,56.054482,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716111500,24.65,15.0,15.0,41.27138,56.634315,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716113000,24.65,15.0,15.0,41.017808,56.634315,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716114500,18.855,15.0,15.0,41.24384,56.634315,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716120000,24.225,15.0,15.0,40.71616,56.634315,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716121500,24.940001,15.0,15.0,41.55443,56.634315,69.281723,1.629868,1.6,55.960396,56.0,83.040001
20160716123000,19.51,15.0,15.0,40.879088,56.634315,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716124500,19.51,15.0,15.0,41.3914,56.634315,69.281723,1.629868,1.6,55.960396,56.0,83.040001
20160716130000,24.200001,15.0,15.0,41.4356,56.634315,69.281723,1.621839,1.6,55.960396,56.0,83.040001
20160716131500,25.415001,15.0,15.0,40.715072,57.275177,69.281723,1.629868,1.6,55.960396,56.0,83.040001
20160716133000,25.415001,15.0,15.0,40.18848,57.275177,69.281723,1.629868,1.6,55.960396,56.0,83.040001
20160716134500,18.190001,15.0,15.0,39.815296,57.275177,69.281723,1.621839,1.6,55.960396,56.0,83.040001
20160716140000,14.065,15.0,15.0,38.946392,57.275177,69.281723,1.629868,1.6,55.960396,56.0,83.040001
20160716141500,20.58,15.0,15.0,39.287718,57.275177,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716143000,20.58,15.0,15.0,39.324778,57.275177,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716144500,20.58,15.0,15.0,39.425435,57.275177,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716150000,20.58,15.0,15.0,38.796282,57.275177,69.281723,1.633882,1.6,55.960396,56.0,83.040001
20160716151500,20.58,15.0,15.0,39.026105,57.275177,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716153000,20.58,15.0,15.0,39.18888,57.275177,69.281723,1.633882,1.6,55.960396,56.0,83.040001
20160716154500,20.58,15.0,15.0,39.18888,57.275177,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716160000,20.58,15.0,15.0,38.69333,57.275177,69.281723,1.629868,1.6,55.960396,56.0,83.040001
20160716161500,21.945,15.0,15.0,38.652496,57.275177,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716163000,21.945,15.0,15.0,38.675259,57.275177,69.281723,1.621839,1.6,55.960396,56.0,83.040001
20160716164500,21.945,15.0,15.0,39.035234,57.275177,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716170000,21.945,15.0,15.0,39.375404,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716171500,22.66,15.0,15.0,39.283128,57.275177,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716173000,22.66,15.0,15.0,39.890997,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160716174500,24.235001,15.0,15.0,39.993456,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716180000,24.235001,15.0,15.0,40.117522,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716181500,20.08,15.0,15.0,40.38177,57.275177,69.281723,1.621839,1.6,55.960396,56.0,83.040001
20160716183000,23.32,15.0,15.0,40.336822,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160716184500,18.34,15.0,15.0,40.46796,57.275177,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716190000,18.34,15.0,15.0,40.028612,57.275177,69.281723,1.625853,1.6,55.960396,56.0,83.040001
20160716191500,18.34,15.0,15.0,39.89846,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716193000,18.34,15.0,15.0,40.261648,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716194500,18.34,15.0,15.0,40.127552,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160716200000,18.34,15.0,15.0,39.620833,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716201500,18.34,15.0,15.0,39.715574,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716203000,18.34,15.0,15.0,39.239336,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716204500,18.34,15.0,15.0,39.103268,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716210000,18.34,15.0,15.0,38.675259,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716211500,18.34,15.0,15.0,38.270013,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716213000,17.145,15.0,15.0,38.28686,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716214500,17.145,15.0,15.0,38.150792,57.275177,69.281723,1.601766,1.6,55.960396,56.0,83.040001
20160716220000,17.145,15.0,15.0,38.026641,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716221500,17.145,15.0,15.0,37.889587,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160716223000,18.290001,15.0,15.0,37.96658,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716224500,18.290001,15.0,15.0,37.96658,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160716230000,18.290001,15.0,15.0,38.180627,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160716231500,18.290001,15.0,15.0,38.319653,57.275177,69.281723,1.601766,1.6,55.960396,56.0,83.040001
20160716233000,18.290001,15.0,15.0,38.534686,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160716234500,20.225,15.0,15.0,38.534686,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717000000,20.225,15.0,15.0,38.394674,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717001500,20.225,15.0,15.0,38.394674,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717003000,15.37,15.0,15.0,38.394674,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717004500,20.879999,15.0,15.0,38.254662,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717010000,20.879999,15.0,15.0,38.326725,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717011500,20.879999,15.0,15.0,38.115228,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717013000,16.375,15.0,15.0,38.115228,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160717014500,20.775,15.0,15.0,37.833232,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717020000,20.775,15.0,15.0,37.621735,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717021500,18.91,15.0,15.0,37.339739,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717023000,18.91,15.0,15.0,37.544912,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717024500,18.91,15.0,15.0,37.544912,57.275177,69.281723,1.601766,1.6,55.960396,56.0,83.040001
20160717030000,20.68,15.0,15.0,37.339739,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717031500,20.68,15.0,15.0,37.339739,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717033000,16.135,15.0,15.0,37.057743,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717034500,16.135,15.0,15.0,37.057743,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717040000,16.135,15.0,15.0,36.987244,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717041500,14.2,15.0,15.0,36.987244,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717043000,21.235001,15.0,15.0,37.189952,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717044500,15.655,15.0,15.0,36.987244,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717050000,15.655,15.0,15.0,37.189952,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717051500,15.655,15.0,15.0,37.189952,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717053000,15.655,15.0,15.0,37.047968,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717054500,18.02,15.0,15.0,37.189952,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717060000,18.02,15.0,15.0,37.189952,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717061500,18.02,15.0,15.0,37.464145,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717063000,18.02,15.0,15.0,37.607115,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717064500,18.735001,15.0,15.0,,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717070000,15.965,15.0,15.0,,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160717071500,22.41,15.0,15.0,,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717073000,22.41,15.0,15.0,,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717074500,22.41,15.0,15.0,,57.275177,69.281723,1.601766,1.6,55.960396,56.0,83.040001
20160717080000,23.629999,15.0,15.0,38.890972,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717081500,23.629999,15.0,15.0,39.106906,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717083000,23.629999,15.0,15.0,39.972206,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717084500,23.629999,15.0,15.0,40.479503,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717090000,25.059999,15.0,15.0,41.10988,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717091500,25.059999,15.0,15.0,41.236496,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160717093000,26.065001,15.0,15.0,41.894974,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717094500,26.065001,15.0,15.0,41.8317,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717100000,26.065001,15.0,15.0,42.052309,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717101500,26.065001,15.0,15.0,42.273088,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717103000,18.879999,15.0,15.0,41.85074,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717104500,16.405001,15.0,15.0,42.241196,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717110000,16.405001,15.0,15.0,41.017808,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160717111500,21.35,15.0,15.0,40.76104,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717113000,21.35,15.0,15.0,40.431801,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717114500,22.709999,15.0,15.0,39.745868,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160717120000,22.709999,15.0,15.0,40.108886,57.275177,69.281723,1.621839,1.6,55.960396,56.0,83.040001
20160717121500,22.709999,15.0,15.0,40.431801,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717123000,22.709999,15.0,15.0,40.56877,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717124500,22.709999,15.0,15.0,40.69695,57.275177,69.281723,1.621839,1.6,55.960396,56.0,83.040001
20160717130000,22.709999,15.0,15.0,40.76104,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717131500,22.709999,15.0,15.0,40.69695,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717133000,22.709999,15.0,15.0,40.690133,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160717134500,22.709999,15.0,15.0,40.431801,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717140000,22.709999,15.0,15.0,40.861374,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717141500,22.709999,15.0,15.0,40.926943,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160717143000,24.57,15.0,15.0,41.19998,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717144500,24.57,15.0,15.0,41.142214,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717150000,24.57,15.0,15.0,41.013048,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717151500,24.57,15.0,15.0,41.069828,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717153000,24.57,15.0,15.0,41.320357,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717154500,24.57,15.0,15.0,41.189219,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717160000,25.790001,15.0,15.0,41.570886,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717161500,25.790001,15.0,15.0,41.517064,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717163000,26.504999,15.0,15.0,42.165444,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717164500,26.504999,15.0,15.0,41.785664,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717170000,25.115,15.0,15.0,41.85074,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717171500,22.365,15.0,15.0,41.594295,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717173000,22.365,15.0,15.0,41.46603,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717174500,22.365,15.0,15.0,41.981793,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717180000,22.365,15.0,15.0,41.981793,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717181500,22.365,15.0,15.0,41.981793,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717183000,22.365,15.0,15.0,41.59421,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717184500,22.365,15.0,15.0,41.59421,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717190000,22.365,15.0,15.0,41.852627,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717191500,22.365,15.0,15.0,41.980892,57.275177,69.281723,1.601766,1.6,55.960396,56.0,83.040001
