PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160717193000,21.695,15.0,15.0,41.723461,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717194500,21.025,15.0,15.0,41.594295,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717200000,21.025,15.0,15.0,41.655512,57.275177,69.281723,1.597752,1.6,55.960396,56.0,83.040001
20160717201500,19.635,15.0,15.0,41.52536,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717203000,19.635,15.0,15.0,41.570886,57.275177,69.281723,1.601766,1.6,55.960396,56.0,83.040001
20160717204500,19.635,15.0,15.0,41.422085,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717210000,19.635,15.0,15.0,41.066224,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717211500,19.635,15.0,15.0,40.971653,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160717213000,20.084999,15.0,15.0,40.872152,57.275177,69.281723,1.601766,1.6,55.960396,56.0,83.040001
20160717214500,22.305,15.0,15.0,40.600016,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717220000,22.305,15.0,15.0,40.699194,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717221500,24.02,15.0,15.0,40.56214,57.275177,69.281723,1.601766,1.6,55.960396,56.0,83.040001
20160717223000,24.02,15.0,15.0,40.72738,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160717224500,18.135,15.0,15.0,40.72738,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717230000,20.924999,15.0,15.0,40.58934,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717231500,20.924999,15.0,15.0,40.58934,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717233000,20.924999,15.0,15.0,40.544069,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160717234500,20.924999,15.0,15.0,40.544069,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160718000000,20.924999,15.0,15.0,40.58934,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160718001500,20.924999,15.0,15.0,40.7964,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160718003000,20.924999,15.0,15.0,40.699194,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160718004500,20.924999,15.0,15.0,40.699194,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160718010000,20.924999,15.0,15.0,40.463948,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718011500,20.924999,15.0,15.0,40.32788,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718013000,20.924999,15.0,15.0,40.259846,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160718014500,20.924999,15.0,15.0,40.356559,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718020000,20.924999,15.0,15.0,40.082451,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160718021500,20.924999,15.0,15.0,39.945397,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160718023000,20.924999,15.0,15.0,39.945397,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718024500,20.924999,15.0,15.0,39.87687,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160718030000,20.924999,15.0,15.0,39.739816,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718031500,20.924999,15.0,15.0,39.69208,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718033000,20.924999,15.0,15.0,39.48502,57.275177,69.281723,1.617824,1.6,55.960396,56.0,83.040001
20160718034500,20.924999,15.0,15.0,39.48502,57.275177,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160718040000,20.924999,15.0,15.0,39.34698,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160718041500,20.924999,15.0,15.0,39.431861,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718043000,20.924999,15.0,15.0,39.084296,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718044500,21.645,15.0,15.0,39.304752,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160718050000,18.15,15.0,15.0,39.304752,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718051500,16.955,15.0,15.0,39.304752,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718053000,23.0,15.0,15.0,39.16474,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718054500,18.110001,15.0,15.0,39.38421,57.275177,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718060000,18.110001,15.0,15.0,39.38421,57.275177,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160718061500,18.110001,15.0,15.0,39.243212,57.916046,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160718063000,18.110001,15.0,15.0,39.102214,57.916046,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160718064500,18.110001,15.0,15.0,39.102214,57.916046,69.281723,1.609795,1.6,55.960396,56.0,83.040001
20160718070000,24.375,15.0,15.0,39.102214,59.197784,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160718071500,18.82,15.0,15.0,39.243212,57.61087,69.281723,1.61381,1.6,55.960396,56.0,83.040001
20160718073000,24.219999,15.0,15.0,39.96612,57.61087,69.281723,1.605781,1.6,55.960396,56.0,83.040001
20160718074500,24.219999,15.0,15.0,40.037605,57.61087,69.281723,1.601766,1.6,55.960396,56.0,83.040001
20160718080000,24.219999,15.0,15.0,40.323545,57.61087,69.281723,1.593737,1.6,55.960396,56.0,83.040001
20160718081500,26.299999,15.0,15.0,40.609485,57.61087,69.281723,1.573665,1.6,55.960396,56.0,83.040001
20160718083000,26.299999,15.0,15.0,41.10988,58.190704,69.281723,1.553593,1.6,55.960396,56.0,83.040001
20160718084500,26.299999,15.0,15.0,41.467305,58.190704,69.281723,1.533521,1.6,55.960396,56.0,83.040001
20160718090000,26.299999,15.0,15.0,42.017408,58.190704,69.281723,1.533521,1.6,55.960396,56.0,84.040001
20160718091500,27.014999,15.0,15.0,42.274669,58.190704,69.281723,1.513448,1.6,55.960396,56.0,84.040001
20160718093000,27.875,15.0,15.0,42.698972,58.190704,69.281723,1.509434,1.6,55.960396,56.0,85.044998
20160718094500,29.235001,15.0,15.0,42.549423,57.4888,69.281723,1.525492,1.6,55.960396,56.0,85.044998
20160718100000,24.42,15.0,15.0,42.54128,57.4888,69.281723,1.529506,1.6,55.960396,56.0,85.044998
20160718101500,23.08,15.0,15.0,42.760002,57.4888,69.281723,1.525492,1.6,55.960396,56.0,85.044998
20160718103000,21.215,15.0,15.0,42.162554,57.4888,69.281723,1.525492,1.6,55.960396,56.0,85.044998
20160718104500,27.07,15.0,15.0,42.226151,57.4888,69.281723,1.529506,1.6,55.960396,56.0,85.044998
20160718110000,27.785,15.0,15.0,41.84275,57.4888,69.281723,1.529506,1.6,55.960396,56.0,85.044998
20160718111500,27.785,15.0,15.0,41.3914,57.4888,69.281723,1.525492,1.6,55.960396,56.0,85.044998
20160718113000,29.184999,15.0,15.0,41.030524,57.4888,69.281723,1.525492,1.6,55.960396,56.0,85.044998
20160718114500,29.184999,15.0,15.0,40.850086,56.817421,69.281723,1.529506,1.6,55.960396,56.0,85.044998
20160718120000,29.184999,15.0,15.0,41.802902,56.817421,69.281723,1.525492,1.6,55.960396,56.0,85.044998
20160718121500,30.76,15.0,15.0,42.61965,56.817421,69.281723,1.537535,1.6,55.960396,56.0,85.044998
20160718123000,30.76,15.0,15.0,42.49147,55.840858,69.281723,1.529506,1.6,55.960396,56.0,85.044998
20160718124500,30.76,15.0,15.0,42.49147,56.634315,69.281723,1.529506,1.6,55.960396,56.0,85.044998
20160718130000,25.17,15.0,15.0,42.041616,56.634315,69.281723,1.529506,1.6,55.960396,56.0,85.044998
20160718131500,22.870001,15.0,15.0,42.165444,57.275177,69.281723,1.525492,1.6,55.960396,56.0,85.044998
20160718133000,22.870001,15.0,15.0,42.959582,57.275177,69.281723,1.521477,1.6,55.960396,56.0,85.044998
20160718134500,27.275,15.0,15.0,42.353345,57.275177,69.281723,1.521477,1.6,55.960396,56.0,85.044998
20160718140000,27.275,15.0,15.0,41.9388,57.275177,69.281723,1.517463,1.6,55.960396,56.0,85.044998
20160718141500,29.674999,15.0,15.0,42.366724,57.275177,69.281723,1.509434,1.6,55.960396,56.0,85.044998
20160718143000,29.674999,15.0,15.0,42.938519,57.275177,69.281723,1.521477,1.6,55.960396,56.0,85.044998
20160718144500,28.264999,15.0,15.0,42.938519,57.275177,69.281723,1.529506,1.6,55.960396,56.0,85.044998
20160718150000,19.775,15.0,15.0,42.251107,57.275177,69.281723,1.521477,1.6,55.960396,56.0,85.044998
20160718151500,19.775,15.0,15.0,42.474028,57.275177,69.281723,1.521477,1.6,55.960396,56.0,85.044998
20160718153000,24.504999,15.0,15.0,41.430194,57.275177,69.281723,1.525492,1.6,55.960396,56.0,85.044998
20160718154500,25.365,15.0,15.0,40.82496,57.275177,69.281723,1.517463,1.6,55.960396,56.0,85.044998
20160718160000,21.275,15.0,15.0,40.431801,57.275177,69.281723,1.533521,1.6,55.960396,56.0,85.044998
20160718161500,21.275,15.0,15.0,40.730236,57.275177,69.281723,1.549578,1.6,55.960396,56.0,85.044998
20160718163000,21.275,15.0,15.0,41.08931,57.275177,69.281723,1.573665,1.6,55.960396,56.0,85.044998
20160718164500,26.495001,15.0,15.0,41.20032,57.275177,69.281723,1.589723,1.6,55.960396,56.0,85.044998
20160718170000,26.495001,15.0,15.0,41.714604,57.275177,69.281723,1.605781,1.6,55.960396,56.0,85.044998
20160718171500,24.940001,15.0,15.0,41.849686,57.275177,69.281723,1.633882,1.6,55.960396,56.0,85.044998
20160718173000,22.405001,15.0,15.0,41.937848,57.275177,69.281723,1.653954,1.6,55.960396,56.0,85.044998
20160718174500,21.02,15.0,15.0,42.20604,57.275177,69.281723,1.645925,1.6,55.960396,56.0,85.044998
20160718180000,25.815001,15.0,15.0,42.071944,57.275177,69.281723,1.653954,1.6,55.960396,56.0,85.044998
20160718181500,25.815001,15.0,15.0,41.821415,56.481728,69.281723,1.645925,1.6,55.960396,56.0,85.044998
20160718183000,25.815001,15.0,15.0,42.273088,56.481728,69.281723,1.64994,1.6,55.960396,56.0,85.044998
20160718184500,25.815001,15.0,15.0,42.273088,56.481728,69.281723,1.64994,1.6,55.960396,56.0,85.044998
20160718190000,25.815001,15.0,15.0,42.03332,56.481728,69.281723,1.64994,1.6,55.960396,56.0,85.044998
20160718191500,25.815001,15.0,15.0,41.821415,55.901894,69.281723,1.653954,1.6,55.960396,56.0,85.044998
20160718193000,25.815001,15.0,15.0,41.555195,56.634315,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160718194500,25.815001,15.0,15.0,41.602608,56.634315,69.281723,1.64994,1.6,55.960396,56.0,85.044998
20160718200000,25.815001,15.0,15.0,41.552492,56.634315,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160718201500,25.815001,15.0,15.0,41.34839,56.634315,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160718203000,19.424999,15.0,15.0,41.110356,56.634315,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160718204500,19.424999,15.0,15.0,40.836248,56.634315,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160718210000,19.424999,15.0,15.0,40.93444,56.634315,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160718211500,19.424999,15.0,15.0,40.58934,56.634315,69.281723,1.653954,1.6,55.960396,56.0,85.044998
20160718213000,19.424999,15.0,15.0,40.56486,56.634315,69.281723,1.653954,1.6,55.960396,56.0,85.044998
20160718214500,19.424999,15.0,15.0,40.634866,56.634315,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160718220000,19.424999,15.0,15.0,40.424848,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160718221500,19.424999,15.0,15.0,40.424848,55.810341,69.281723,1.64994,1.6,55.960396,56.0,85.044998
20160718223000,19.424999,15.0,15.0,40.424848,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160718224500,19.424999,15.0,15.0,40.424848,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160718230000,19.424999,15.0,15.0,40.144824,55.810341,69.281723,1.653954,1.6,55.960396,56.0,85.044998
20160718231500,18.754999,15.0,15.0,40.144824,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160718233000,18.754999,15.0,15.0,40.144824,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160718234500,18.754999,15.0,15.0,40.371196,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719000000,18.754999,15.0,15.0,40.144824,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719001500,18.754999,15.0,15.0,40.144824,55.810341,69.281723,1.665998,1.6,55.960396,56.0,85.044998
20160719003000,18.754999,15.0,15.0,40.004812,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719004500,18.754999,15.0,15.0,40.004812,55.810341,69.281723,1.665998,1.6,55.960396,56.0,85.044998
20160719010000,18.754999,15.0,15.0,39.794794,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719011500,18.754999,15.0,15.0,39.654782,55.810341,69.281723,1.64994,1.6,55.960396,56.0,85.044998
20160719013000,18.42,15.0,15.0,39.51477,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719014500,21.855,15.0,15.0,39.736705,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160719020000,23.360001,15.0,15.0,39.736705,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719021500,23.360001,15.0,15.0,39.736705,55.810341,69.281723,1.665998,1.6,55.960396,56.0,85.044998
20160719023000,23.360001,15.0,15.0,39.525208,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719024500,23.360001,15.0,15.0,39.60368,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160719030000,23.360001,15.0,15.0,39.60368,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719031500,23.360001,15.0,15.0,39.60368,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719033000,23.360001,15.0,15.0,39.319712,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719034500,23.360001,15.0,15.0,39.461696,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160719040000,23.360001,15.0,15.0,39.68018,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719041500,23.360001,15.0,15.0,39.68018,55.810341,69.281723,1.665998,1.6,55.960396,56.0,85.044998
20160719043000,23.360001,15.0,15.0,39.68018,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719044500,23.360001,15.0,15.0,39.53721,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160719050000,23.360001,15.0,15.0,39.53721,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160719051500,23.360001,15.0,15.0,39.754708,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160719053000,23.360001,15.0,15.0,39.68018,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.044998
20160719054500,23.360001,15.0,15.0,39.53721,55.810341,69.281723,1.665998,1.6,55.960396,56.0,85.044998
20160719060000,21.969999,15.0,15.0,39.53721,55.810341,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160719061500,21.969999,15.0,15.0,39.53721,55.810341,69.281723,1.665998,1.6,55.960396,56.0,85.044998
20160719063000,21.969999,15.0,15.0,39.53721,56.57328,69.281723,1.657969,1.6,55.960396,56.0,85.044998
20160719064500,21.969999,15.0,15.0,39.610752,56.57328,69.281723,1.64994,1.6,55.960396,56.0,85.044998
20160719070000,25.985001,15.0,15.0,39.610752,55.840858,69.281723,1.653954,1.6,55.960396,56.0,85.044998
20160719071500,19.969999,15.0,15.0,39.610752,55.840858,69.281723,1.653954,1.6,55.960396,56.0,85.044998
20160719073000,19.969999,15.0,15.0,40.117148,57.092079,69.281723,1.641911,1.6,55.960396,56.0,85.044998
20160719074500,25.48,15.0,15.0,40.26209,55.871376,69.281723,1.57768,1.6,55.960396,56.0,85.044998
20160719080000,26.344999,15.0,15.0,40.479503,55.871376,69.281723,1.521477,1.6,55.960396,56.0,85.044998
20160719081500,28.565001,15.0,15.0,40.769387,55.871376,69.281723,1.529506,1.6,55.960396,56.0,85.044998
20160719083000,28.565001,15.0,15.0,41.421626,55.871376,69.281723,1.513448,1.6,55.960396,56.0,85.044998
20160719084500,28.565001,15.0,15.0,41.783981,55.871376,69.281723,1.521477,1.6,55.960396,56.0,86.110001
20160719090000,29.924999,15.0,15.0,42.581162,55.871376,69.281723,1.513448,1.6,55.960396,56.0,86.110001
20160719091500,29.924999,15.0,15.0,42.777784,55.871376,69.281723,1.513448,1.6,55.960396,56.0,86.110001
20160719093000,30.639999,15.0,15.0,43.3974,55.871376,69.281723,1.509434,1.6,55.960396,56.0,86.110001
20160719094500,30.639999,15.0,15.0,43.332154,55.871376,69.281723,1.529506,1.6,55.960396,56.0,86.110001
20160719100000,30.639999,15.0,15.0,43.533128,55.871376,69.281723,1.521477,1.6,55.960396,56.0,86.110001
20160719101500,30.639999,15.0,15.0,43.5572,56.939491,69.281723,1.521477,1.6,55.960396,56.0,86.110001
20160719103000,30.639999,15.0,15.0,43.797614,56.939491,69.281723,1.533521,1.6,55.960396,56.0,86.110001
20160719104500,30.639999,15.0,15.0,44.010998,56.939491,69.281723,1.533521,1.6,55.960396,56.0,86.110001
20160719110000,30.639999,15.0,15.0,43.09072,56.298622,69.281723,1.525492,1.6,55.960396,56.0,86.110001
20160719111500,30.639999,15.0,15.0,43.418565,56.298622,69.281723,1.533521,1.6,55.960396,56.0,86.110001
20160719113000,19.025,15.0,15.0,43.338036,56.298622,69.281723,1.537535,1.6,55.960396,56.0,86.110001
20160719114500,19.025,15.0,15.0,42.798524,56.298622,69.281723,1.529506,1.6,55.960396,56.0,86.110001
20160719120000,19.025,15.0,15.0,41.632902,56.298622,69.281723,1.54155,1.6,55.960396,56.0,86.110001
20160719121500,25.184999,15.0,15.0,40.055625,56.298622,69.281723,1.533521,1.6,55.960396,56.0,86.110001
20160719123000,25.184999,15.0,15.0,40.108886,56.298622,69.281723,1.533521,1.6,55.960396,56.0,86.110001
20160719124500,25.184999,15.0,15.0,40.140115,56.298622,69.281723,1.533521,1.6,55.960396,56.0,86.110001
20160719130000,27.084999,15.0,15.0,39.919336,56.298622,69.281723,1.529506,1.6,55.960396,56.0,86.110001
20160719131500,27.084999,15.0,15.0,40.127552,56.298622,69.281723,1.54155,1.6,55.960396,56.0,86.110001
20160719133000,27.084999,15.0,15.0,41.106735,56.298622,69.281723,1.54155,1.6,55.960396,56.0,86.110001
20160719134500,27.084999,15.0,15.0,41.849686,56.298622,69.281723,1.54155,1.6,55.960396,56.0,86.110001
20160719140000,29.02,15.0,15.0,42.369461,56.298622,69.281723,1.537535,1.6,55.960396,56.0,86.110001
20160719141500,29.879999,15.0,15.0,41.632902,56.298622,69.281723,1.533521,1.6,55.960396,56.0,86.110001
20160719143000,29.879999,15.0,15.0,43.370897,56.878456,69.281723,1.533521,1.6,55.960396,56.0,86.110001
20160719144500,20.129999,15.0,15.0,42.520625,56.878456,69.281723,1.533521,1.6,55.960396,56.0,86.110001
20160719150000,18.955,15.0,15.0,42.514046,56.878456,69.281723,1.533521,1.6,55.960396,56.0,86.110001
20160719151500,25.709999,15.0,15.0,41.111036,56.878456,69.281723,1.54155,1.6,55.960396,56.0,86.110001
20160719153000,27.785,15.0,15.0,41.626306,56.878456,69.281723,1.533521,1.6,55.960396,56.0,86.110001
20160719154500,27.785,15.0,15.0,41.1789,55.810341,69.281723,1.54155,1.6,55.960396,56.0,86.110001
20160719160000,27.785,15.0,15.0,42.33031,55.810341,69.281723,1.537535,1.6,55.960396,56.0,86.110001
20160719161500,27.785,15.0,15.0,42.73712,55.810341,69.281723,1.553593,1.6,55.960396,56.0,86.110001
20160719163000,29.219999,15.0,15.0,42.97376,55.810341,69.281723,1.553593,1.6,55.960396,56.0,86.110001
20160719164500,30.08,15.0,15.0,41.807968,55.810341,69.281723,1.557607,1.6,55.960396,56.0,86.110001
20160719170000,28.165001,15.0,15.0,42.272459,55.810341,69.281723,1.557607,1.6,55.960396,56.0,86.110001
20160719171500,23.860001,15.0,15.0,41.393678,55.810341,69.281723,1.557607,1.6,55.960396,56.0,86.110001
20160719173000,23.860001,15.0,15.0,41.618486,55.810341,69.281723,1.553593,1.6,55.960396,56.0,86.110001
20160719174500,23.860001,15.0,15.0,41.506082,55.810341,69.281723,1.557607,1.6,55.960396,56.0,86.110001
20160719180000,23.860001,15.0,15.0,42.208284,55.810341,69.281723,1.549578,1.6,55.960396,56.0,86.110001
20160719181500,25.075001,15.0,15.0,42.026775,55.810341,69.281723,1.557607,1.6,55.960396,56.0,86.110001
20160719183000,28.51,15.0,15.0,41.393678,55.810341,69.281723,1.557607,1.6,55.960396,56.0,86.110001
20160719184500,28.51,15.0,15.0,41.573215,55.810341,69.281723,1.565636,1.6,55.960396,56.0,86.110001
20160719190000,24.385,15.0,15.0,41.51652,55.810341,69.281723,1.573665,1.6,55.960396,56.0,86.110001
20160719191500,23.045,15.0,15.0,41.573215,55.810341,69.281723,1.593737,1.6,55.960396,56.0,86.110001
20160719193000,23.045,15.0,15.0,41.868692,55.810341,69.281723,1.617824,1.6,55.960396,56.0,86.110001
20160719194500,23.045,15.0,15.0,42.323,55.810341,69.281723,1.64994,1.6,55.960396,56.0,86.110001
20160719200000,23.045,15.0,15.0,41.952842,55.810341,69.281723,1.661983,1.6,55.960396,56.0,86.110001
20160719201500,23.045,15.0,15.0,41.847017,55.810341,69.281723,1.665998,1.6,55.960396,56.0,86.110001
20160719203000,21.110001,15.0,15.0,40.98,55.810341,69.281723,1.670012,1.6,55.960396,56.0,86.110001
20160719204500,21.110001,15.0,15.0,40.944181,55.810341,69.281723,1.678041,1.6,55.960396,56.0,86.110001
20160719210000,21.110001,15.0,15.0,40.82496,55.810341,69.281723,1.690084,1.6,55.960396,56.0,86.110001
20160719211500,21.110001,15.0,15.0,40.635648,55.810341,69.281723,1.682055,1.6,55.960396,56.0,86.110001
20160719213000,21.110001,15.0,15.0,40.76104,55.810341,69.281723,1.665998,1.6,55.960396,56.0,86.110001
20160719214500,21.110001,15.0,15.0,40.948465,55.810341,69.281723,1.678041,1.6,55.960396,56.0,86.110001
20160719220000,19.924999,15.0,15.0,40.484144,55.810341,69.281723,1.678041,1.6,55.960396,56.0,86.110001
20160719221500,21.639999,15.0,15.0,40.46796,55.810341,69.281723,1.678041,1.6,55.960396,56.0,86.110001
20160719223000,21.639999,15.0,15.0,40.579956,55.810341,69.281723,1.674026,1.6,55.960396,56.0,86.110001
20160719224500,21.639999,15.0,15.0,40.38177,55.810341,69.281723,1.678041,1.6,55.960396,56.0,86.110001
20160719230000,23.575001,15.0,15.0,40.15754,55.810341,69.281723,1.678041,1.6,55.960396,56.0,86.110001
20160719231500,23.575001,15.0,15.0,40.395744,55.810341,69.281723,1.678041,1.6,55.960396,56.0,86.110001
20160719233000,23.575001,15.0,15.0,40.127552,55.810341,69.281723,1.682055,1.6,55.960396,56.0,86.110001
20160719234500,23.575001,15.0,15.0,39.658216,55.810341,69.281723,1.674026,1.6,55.960396,56.0,86.110001
20160720000000,18.6,15.0,15.0,39.851642,55.810341,69.281723,1.670012,1.6,55.960396,56.0,86.110001
20160720001500,18.6,15.0,15.0,39.98771,55.810341,69.281723,1.678041,1.6,55.960396,56.0,86.110001
20160720003000,18.6,15.0,15.0,39.41821,55.810341,69.281723,1.674026,1.6,55.960396,56.0,86.110001
20160720004500,18.6,15.0,15.0,39.511472,55.810341,69.281723,1.682055,1.6,55.960396,56.0,86.110001
20160720010000,22.795,15.0,15.0,39.239336,55.810341,69.281723,1.678041,1.6,55.960396,56.0,86.110001
20160720011500,24.450001,15.0,15.0,39.465708,55.810341,69.281723,1.661983,1.6,55.960396,56.0,89.440002
20160720013000,22.93,15.0,15.0,39.465708,55.810341,69.281723,1.513448,1.6,55.960396,56.0,85.68
20160720014500,22.93,15.0,15.0,39.465708,55.810341,69.281723,1.529506,1.6,55.960396,56.0,85.68
20160720020000,22.93,15.0,15.0,39.260127,55.810341,69.281723,1.549578,1.6,55.960396,56.0,85.68
20160720021500,17.84,15.0,15.0,39.20894,55.810341,69.281723,1.601766,1.6,55.960396,56.0,85.68
20160720023000,21.455,15.0,15.0,39.0709,55.810341,69.281723,1.641911,1.6,55.960396,56.0,85.68
20160720024500,21.455,15.0,15.0,39.0709,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720030000,21.455,15.0,15.0,38.848965,55.810341,69.281723,1.674026,1.6,55.960396,56.0,85.68
20160720031500,18.035,15.0,15.0,38.86384,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720033000,18.035,15.0,15.0,38.94527,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720034500,18.035,15.0,15.0,38.94527,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720040000,18.035,15.0,15.0,38.94527,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720041500,18.035,15.0,15.0,38.94527,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720043000,18.035,15.0,15.0,38.58776,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720044500,18.035,15.0,15.0,38.44972,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720050000,16.695,15.0,15.0,38.31168,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720051500,16.695,15.0,15.0,38.10462,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720053000,16.695,15.0,15.0,38.180627,55.810341,69.281723,1.665998,1.6,55.960396,56.0,85.68
20160720054500,16.695,15.0,15.0,38.180627,55.810341,69.281723,1.665998,1.6,55.960396,56.0,85.68
20160720060000,16.695,15.0,15.0,38.041601,55.810341,69.281723,1.674026,1.6,55.960396,56.0,85.68
20160720061500,16.695,15.0,15.0,38.041601,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720063000,16.695,15.0,15.0,37.6905,55.810341,69.281723,1.670012,1.6,55.960396,56.0,85.68
20160720064500,22.85,15.0,15.0,37.62148,55.810341,69.281723,1.674026,1.6,55.960396,56.0,85.68
20160720070000,22.18,15.0,15.0,37.904632,55.810341,69.281723,1.682055,1.6,55.960396,56.0,85.68
20160720071500,22.18,15.0,15.0,37.904632,55.810341,69.281723,1.682055,1.6,55.960396,56.0,85.68
20160720073000,24.26,15.0,15.0,38.5388,55.810341,69.281723,1.661983,1.6,55.960396,56.0,85.68
20160720074500,24.26,15.0,15.0,39.036815,55.810341,69.281723,1.625853,1.6,55.960396,56.0,85.68
20160720080000,24.26,15.0,15.0,40.04262,55.810341,69.281723,1.61381,1.6,55.960396,56.0,85.68
20160720081500,25.475,15.0,15.0,40.40251,55.810341,69.281723,1.57768,1.6,55.960396,56.0,85.68
20160720083000,27.695,15.0,15.0,41.10988,55.810341,69.281723,1.557607,1.6,55.960396,56.0,85.68
20160720084500,28.41,15.0,15.0,41.236496,55.810341,69.281723,1.54155,1.6,55.960396,56.0,85.68
20160720090000,28.41,15.0,15.0,41.640178,55.810341,69.281723,1.537535,1.6,55.960396,56.0,85.68
20160720091500,28.41,15.0,15.0,42.063172,55.810341,69.281723,1.513448,1.6,55.960396,56.0,85.68
20160720093000,28.41,15.0,15.0,41.552492,55.810341,69.281723,1.505419,1.6,55.960396,56.0,85.68
20160720094500,28.41,15.0,15.0,41.579522,55.810341,69.281723,1.513448,1.6,55.960396,56.0,85.68
20160720100000,28.41,15.0,15.0,41.821415,55.810341,69.281723,1.521477,1.6,55.960396,56.0,85.68
20160720101500,28.41,15.0,15.0,41.265056,55.810341,69.281723,1.513448,1.6,55.960396,56.0,85.68
20160720103000,28.41,15.0,15.0,41.33785,55.810341,69.281723,1.513448,1.6,55.960396,56.0,85.68
20160720104500,28.41,15.0,15.0,42.241196,55.810341,69.281723,1.513448,1.6,55.960396,56.0,85.68
20160720110000,28.41,15.0,15.0,41.519104,55.810341,69.281723,1.525492,1.6,55.960396,56.0,85.68
20160720111500,28.41,15.0,15.0,41.50768,55.810341,69.281723,1.525492,1.6,55.960396,56.0,85.68
20160720113000,28.41,15.0,15.0,41.927138,55.810341,69.281723,1.525492,1.6,55.960396,56.0,85.68
20160720114500,23.32,15.0,15.0,42.384234,55.810341,69.281723,1.529506,1.6,55.960396,56.0,85.68
20160720120000,29.545,15.0,15.0,42.274125,55.810341,69.281723,1.517463,1.6,55.960396,56.0,85.68
20160720121500,22.91,15.0,15.0,41.571838,55.810341,69.281723,1.525492,1.6,55.960396,56.0,85.68
20160720123000,22.91,15.0,15.0,41.1398,55.810341,69.281723,1.525492,1.6,55.960396,56.0,85.68
20160720124500,28.49,15.0,15.0,41.451546,55.810341,69.281723,1.529506,1.6,55.960396,56.0,85.68
20160720130000,28.49,15.0,15.0,41.55392,55.810341,69.281723,1.521477,1.6,55.960396,56.0,85.68
20160720131500,27.1,15.0,15.0,41.391638,55.810341,69.281723,1.521477,1.6,55.960396,56.0,85.68
20160720133000,24.424999,15.0,15.0,41.227384,55.810341,69.281723,1.525492,1.6,55.960396,56.0,85.68
20160720134500,24.424999,15.0,15.0,42.072148,55.810341,69.281723,1.513448,1.6,55.960396,56.0,85.68
20160720140000,24.424999,15.0,15.0,41.637968,55.810341,68.525658,1.517463,1.6,55.960396,56.0,85.68
20160720141500,24.424999,15.0,15.0,42.33031,55.810341,68.525658,1.521477,1.6,55.960396,56.0,85.68
20160720143000,24.424999,15.0,15.0,42.682312,55.810341,68.525658,1.517463,1.6,55.960396,56.0,85.68
20160720144500,24.424999,15.0,15.0,41.573215,55.810341,68.525658,1.525492,1.6,55.960396,56.0,85.68
20160720150000,24.424999,15.0,15.0,41.1789,55.810341,68.525658,1.525492,1.6,55.960396,56.0,85.68
20160720151500,24.424999,15.0,15.0,42.04182,55.810341,68.525658,1.521477,1.6,55.960396,56.0,85.68
20160720153000,24.424999,15.0,15.0,41.868692,55.810341,68.525658,1.525492,1.6,55.960396,56.0,85.68
20160720154500,24.424999,15.0,15.0,42.157097,55.810341,68.525658,1.521477,1.6,55.960396,56.0,85.68
20160720160000,24.424999,15.0,15.0,42.099416,55.810341,68.525658,1.517463,1.6,55.960396,56.0,85.68
20160720161500,24.424999,15.0,15.0,42.093908,55.810341,68.525658,1.521477,1.6,55.960396,56.0,85.68
20160720163000,24.424999,15.0,15.0,42.19686,55.810341,68.525658,1.513448,1.6,55.960396,56.0,85.68
20160720164500,25.139999,15.0,15.0,41.824968,55.810341,69.245728,1.525492,1.6,55.960396,56.0,85.68
20160720170000,25.139999,15.0,15.0,41.992095,55.810341,69.245728,1.525492,1.6,55.960396,56.0,85.68
20160720171500,25.139999,15.0,15.0,41.390465,55.810341,69.245728,1.521477,1.6,55.960396,56.0,85.68
20160720173000,25.139999,15.0,15.0,41.636064,55.810341,69.245728,1.533521,1.6,55.960396,56.0,85.68
20160720174500,25.139999,15.0,15.0,41.499911,55.810341,69.245728,1.54155,1.6,55.960396,56.0,85.68
20160720180000,23.059999,15.0,15.0,41.609357,55.810341,69.245728,1.557607,1.6,55.960396,56.0,85.68
20160720181500,23.059999,15.0,15.0,41.525632,55.810341,69.245728,1.561622,1.6,55.960396,56.0,85.68
20160720183000,27.105,15.0,15.0,41.46484,55.810341,69.245728,1.557607,1.6,55.960396,56.0,85.68
20160720184500,27.105,15.0,15.0,41.802307,55.810341,69.245728,1.557607,1.6,55.960396,56.0,85.68
20160720190000,27.105,15.0,15.0,41.90888,55.810341,69.245728,1.565636,1.6,55.960396,56.0,85.68
20160720191500,27.105,15.0,15.0,41.75095,55.810341,69.245728,1.569651,1.6,55.960396,56.0,85.68
20160720193000,27.105,15.0,15.0,41.75095,55.810341,69.245728,1.581694,1.6,55.960396,56.0,85.68
20160720194500,27.105,15.0,15.0,41.234201,55.810341,69.245728,1.601766,1.6,55.960396,56.0,85.68
20160720200000,27.105,15.0,15.0,41.118839,55.810341,69.245728,1.605781,1.6,55.960396,56.0,85.68
20160720201500,27.105,15.0,15.0,41.391638,55.810341,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160720203000,23.014999,15.0,15.0,41.25812,55.810341,69.245728,1.61381,1.6,55.960396,56.0,85.68
20160720204500,21.004999,15.0,15.0,41.296659,55.810341,69.245728,1.621839,1.6,55.960396,56.0,85.68
20160720210000,21.004999,15.0,15.0,41.543822,55.810341,69.245728,1.621839,1.6,55.960396,56.0,85.68
20160720211500,21.004999,15.0,15.0,41.572008,55.810341,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160720213000,19.25,15.0,15.0,41.50768,55.810341,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160720214500,19.25,15.0,15.0,41.329792,55.810341,69.245728,1.621839,1.6,55.960396,56.0,85.68
20160720220000,19.25,15.0,15.0,41.0174,55.810341,69.245728,1.625853,1.6,55.960396,56.0,85.68
20160720221500,19.25,15.0,15.0,41.142214,55.810341,69.245728,1.621839,1.6,55.960396,56.0,85.68
20160720223000,19.25,15.0,15.0,40.809524,55.810341,69.245728,1.625853,1.6,55.960396,56.0,85.68
20160720224500,19.25,15.0,15.0,40.679372,55.810341,69.245728,1.625853,1.6,55.960396,56.0,85.68
20160720230000,19.965,15.0,15.0,40.599098,55.810341,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160720231500,20.684999,15.0,15.0,40.844204,55.810341,69.245728,1.621839,1.6,55.960396,56.0,85.68
20160720233000,20.684999,15.0,15.0,40.579956,55.810341,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160720234500,20.684999,15.0,15.0,40.579956,55.810341,69.245728,1.621839,1.6,55.960396,56.0,85.68
20160721000000,20.684999,15.0,15.0,40.513894,55.810341,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160721001500,20.684999,15.0,15.0,40.462792,55.810341,69.245728,1.621839,1.6,55.960396,56.0,85.68
20160721003000,20.684999,15.0,15.0,40.261648,55.810341,69.245728,1.61381,1.6,55.960396,56.0,85.68
20160721004500,20.684999,15.0,15.0,40.363784,55.810341,69.245728,1.621839,1.6,55.960396,56.0,85.68
20160721010000,20.684999,15.0,15.0,40.026079,55.810341,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160721011500,20.684999,15.0,15.0,40.123778,55.810341,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160721013000,20.684999,15.0,15.0,40.123778,55.810341,69.245728,1.621839,1.6,55.960396,56.0,85.68
20160721014500,20.684999,15.0,15.0,39.98771,55.810341,69.245728,1.621839,1.6,55.960396,56.0,85.68
20160721020000,20.684999,15.0,15.0,39.64754,55.230507,69.245728,1.61381,1.6,55.960396,56.0,85.68
20160721021500,20.684999,15.0,15.0,39.64754,55.230507,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160721023000,20.684999,15.0,15.0,39.739816,55.230507,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160721024500,20.684999,15.0,15.0,39.739816,55.230507,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160721030000,20.684999,15.0,15.0,39.602762,55.230507,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160721031500,20.684999,15.0,15.0,39.96816,55.230507,69.245728,1.609795,1.6,55.960396,56.0,85.68
20160721033000,20.684999,15.0,15.0,39.83012,55.230507,69.245728,1.61381,1.6,55.960396,56.0,85.68
20160721034500,20.684999,15.0,15.0,39.83012,55.230507,69.245728,1.625853,1.6,55.960396,56.0,85.68
20160721040000,20.684999,15.0,15.0,39.69208,55.230507,69.245728,1.637896,1.6,55.960396,56.0,85.68
20160721041500,20.684999,15.0,15.0,39.48502,55.230507,69.245728,1.645925,1.6,55.960396,56.0,85.68
20160721043000,20.684999,15.0,15.0,39.570887,55.230507,69.245728,1.64994,1.6,55.960396,56.0,85.68
20160721044500,20.684999,15.0,15.0,39.570887,55.230507,69.245728,1.645925,1.6,55.960396,56.0,85.68
20160721050000,20.684999,15.0,15.0,39.794794,55.230507,69.245728,1.645925,1.6,55.960396,56.0,85.68
20160721051500,20.684999,15.0,15.0,39.570887,55.230507,69.245728,1.645925,1.6,55.960396,56.0,85.68
20160721053000,20.684999,15.0,15.0,39.934806,55.230507,69.245728,1.64994,1.6,55.960396,56.0,85.68
20160721054500,20.684999,15.0,15.0,39.709913,55.230507,69.245728,1.64994,1.6,55.960396,56.0,85.68
20160721060000,20.684999,15.0,15.0,39.654782,55.230507,69.245728,1.64994,1.6,55.960396,56.0,85.68
20160721061500,20.684999,15.0,15.0,39.794794,55.230507,69.245728,1.64994,1.6,55.960396,56.0,85.68
20160721063000,20.684999,15.0,15.0,39.654782,55.230507,69.245728,1.645925,1.6,55.960396,56.0,85.68
20160721064500,20.684999,15.0,15.0,39.51477,55.230507,69.245728,1.645925,1.6,55.960396,56.0,85.68
20160721070000,20.684999,15.0,15.0,39.51477,55.230507,69.245728,1.641911,1.6,55.960396,56.0,85.68
20160721071500,25.174999,15.0,15.0,39.877703,56.390175,69.245728,1.64994,1.6,55.960396,56.0,85.68
20160721073000,25.174999,15.0,15.0,40.230198,55.199989,69.245728,1.617824,1.6,55.960396,56.0,85.68
20160721074500,25.174999,15.0,15.0,40.284836,55.199989,69.245728,1.609795,1.6,55.960396,56.0,85.68
20160721080000,26.610001,15.0,15.0,41.005687,55.199989,69.245728,1.57768,1.6,55.960396,56.0,85.68
20160721081500,26.610001,15.0,15.0,41.428681,55.199989,69.245728,1.533521,1.6,55.960396,56.0,85.68
20160721083000,26.610001,15.0,15.0,41.824968,55.199989,69.245728,1.509434,1.6,55.960396,56.0,85.68
20160721084500,28.545,15.0,15.0,42.174998,55.199989,69.245728,1.525492,1.6,55.960396,56.0,85.68
20160721090000,30.440001,15.0,15.0,42.206788,55.810341,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721091500,30.440001,15.0,15.0,42.300866,56.970009,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721093000,30.440001,15.0,15.0,42.660178,55.993446,69.245728,1.521477,1.6,55.960396,56.0,86.620003
20160721094500,28.325001,15.0,15.0,42.297568,55.993446,69.245728,1.521477,1.6,55.960396,56.0,86.620003
20160721100000,25.48,15.0,15.0,42.241196,55.993446,69.245728,1.517463,1.6,55.960396,56.0,86.620003
20160721101500,25.48,15.0,15.0,42.436424,55.993446,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721103000,26.195,15.0,15.0,42.957032,55.993446,69.245728,1.517463,1.6,55.960396,56.0,86.620003
20160721104500,31.205,15.0,15.0,42.885955,55.993446,69.245728,1.521477,1.6,55.960396,56.0,86.620003
20160721110000,31.205,15.0,15.0,42.885955,55.993446,69.245728,1.521477,1.6,55.960396,56.0,86.620003
20160721111500,32.924999,15.0,15.0,42.885955,55.993446,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721113000,32.924999,15.0,15.0,42.885955,55.993446,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721114500,32.924999,15.0,15.0,42.921026,55.993446,69.245728,1.529506,1.6,55.960396,56.0,86.620003
20160721120000,32.924999,15.0,15.0,43.511232,55.993446,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721121500,34.5,15.0,15.0,42.82875,55.261024,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721123000,30.91,15.0,15.0,42.55012,55.840858,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721124500,30.91,15.0,15.0,42.672384,55.840858,69.245728,1.517463,1.6,55.960396,56.0,86.620003
20160721130000,30.91,15.0,15.0,43.059797,55.840858,69.245728,1.517463,1.6,55.960396,56.0,86.620003
20160721131500,28.85,15.0,15.0,42.728331,55.840858,69.245728,1.521477,1.6,55.960396,56.0,86.620003
20160721133000,28.85,15.0,15.0,42.609025,55.840858,69.245728,1.521477,1.6,55.960396,56.0,86.620003
20160721134500,28.85,15.0,15.0,43.181075,55.840858,69.245728,1.521477,1.6,55.960396,56.0,86.620003
20160721140000,28.85,15.0,15.0,43.629875,55.840858,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721141500,28.85,15.0,15.0,43.316072,55.840858,69.245728,1.517463,1.6,55.960396,56.0,86.620003
20160721143000,28.85,15.0,15.0,42.97376,55.840858,69.245728,1.517463,1.6,55.960396,56.0,86.620003
20160721144500,33.305,15.0,15.0,42.97376,55.840858,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721150000,28.49,15.0,15.0,43.008916,55.840858,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721151500,27.459999,15.0,15.0,42.742526,55.840858,69.245728,1.517463,1.6,55.960396,56.0,86.620003
20160721153000,27.459999,15.0,15.0,42.188224,55.840858,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721154500,27.459999,15.0,15.0,42.493476,55.840858,69.245728,1.525492,1.6,55.960396,56.0,86.620003
20160721160000,27.459999,15.0,15.0,41.79464,55.840858,69.245728,1.521477,1.6,55.960396,56.0,86.620003
20160721161500,29.735001,15.0,15.0,42.7956,55.840858,69.245728,1.54155,1.6,55.960396,56.0,86.620003
20160721163000,34.035,15.0,15.0,42.347208,55.840858,69.245728,1.549578,1.6,55.960396,56.0,86.620003
20160721164500,32.645,15.0,15.0,42.239734,55.840858,69.245728,1.589723,1.6,55.960396,56.0,86.620003
20160721170000,26.6,15.0,15.0,42.867986,55.840858,69.245728,1.629868,1.6,55.960396,56.0,86.620003
20160721171500,24.83,15.0,15.0,43.016464,55.840858,69.245728,1.64994,1.6,55.960396,56.0,86.620003
20160721173000,23.129999,15.0,15.0,41.936386,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.620003
20160721174500,21.195,15.0,15.0,41.913385,55.840858,69.245728,1.698113,1.6,55.960396,56.0,86.620003
20160721180000,20.309999,15.0,15.0,41.274304,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160721181500,20.309999,15.0,15.0,41.25812,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721183000,20.309999,15.0,15.0,40.60736,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721184500,20.309999,15.0,15.0,39.924963,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721190000,20.309999,15.0,15.0,39.690295,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.620003
20160721191500,20.309999,15.0,15.0,39.83828,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160721193000,20.309999,15.0,15.0,39.83828,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721194500,20.309999,15.0,15.0,40.088486,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721200000,20.309999,15.0,15.0,39.994,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.620003
20160721201500,20.309999,15.0,15.0,40.00148,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721203000,20.309999,15.0,15.0,39.815296,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721204500,20.309999,15.0,15.0,39.873062,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721210000,20.309999,15.0,15.0,39.41515,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.620003
20160721211500,19.280001,15.0,15.0,39.398473,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721213000,19.995001,15.0,15.0,39.638156,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721214500,19.995001,15.0,15.0,39.638156,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721220000,21.355,15.0,15.0,39.39084,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721221500,21.355,15.0,15.0,39.425435,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721223000,21.355,15.0,15.0,39.52412,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.620003
20160721224500,21.355,15.0,15.0,39.52412,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.620003
20160721230000,21.355,15.0,15.0,39.52412,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721231500,21.355,15.0,15.0,39.390024,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.620003
20160721233000,21.355,15.0,15.0,39.255928,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160721234500,21.355,15.0,15.0,39.41821,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.620003
20160722000000,21.355,15.0,15.0,39.283128,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160722001500,21.355,15.0,15.0,39.375404,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160722003000,21.355,15.0,15.0,39.511472,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160722004500,21.355,15.0,15.0,39.64754,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160722010000,21.355,15.0,15.0,39.239336,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160722011500,21.355,15.0,15.0,39.375404,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160722013000,18.370001,15.0,15.0,39.328654,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.620003
20160722014500,18.370001,15.0,15.0,39.260127,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160722020000,18.370001,15.0,15.0,39.260127,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.620003
20160722021500,23.129999,15.0,15.0,39.20894,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160722023000,24.35,15.0,15.0,39.20894,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.620003
20160722024500,24.35,15.0,15.0,38.93286,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.620003
20160722030000,19.575001,15.0,15.0,39.084296,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.620003
20160722031500,18.295,15.0,15.0,38.94527,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160722033000,18.295,15.0,15.0,39.304752,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160722034500,18.295,15.0,15.0,39.153809,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160722040000,21.155001,15.0,15.0,39.292835,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160722041500,18.889999,15.0,15.0,39.0709,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160722043000,18.004999,15.0,15.0,39.292835,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.620003
20160722044500,20.455,15.0,15.0,39.374758,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160722050000,18.084999,15.0,15.0,39.374758,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160722051500,18.945,15.0,15.0,39.374758,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.620003
20160722053000,18.945,15.0,15.0,39.374758,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160722054500,18.945,15.0,15.0,39.374758,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.620003
20160722060000,18.945,15.0,15.0,39.16474,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.620003
20160722061500,18.945,15.0,15.0,39.16474,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.620003
20160722063000,18.945,15.0,15.0,39.304752,55.840858,69.245728,1.569651,1.6,55.960396,56.0,86.620003
20160722064500,18.945,15.0,15.0,39.16474,55.840858,69.245728,1.645925,1.6,55.960396,56.0,86.620003
20160722070000,18.945,15.0,15.0,39.243212,55.840858,69.245728,1.661983,1.6,55.348335,56.0,86.620003
20160722071500,18.945,15.0,15.0,39.243212,55.840858,69.245728,1.64994,1.6,55.348335,56.0,86.620003
20160722073000,24.004999,15.0,15.0,39.525208,55.840858,69.245728,1.653954,1.6,56.50045,56.0,86.620003
20160722074500,24.004999,15.0,15.0,39.525208,55.840858,69.245728,1.64994,1.6,56.50045,56.0,86.620003
20160722080000,24.004999,15.0,15.0,40.100624,55.840858,69.245728,1.64994,1.6,56.50045,56.0,86.620003
20160722081500,26.08,15.0,15.0,40.384592,55.840858,69.245728,1.653954,1.6,56.50045,56.0,86.620003
20160722083000,27.799999,15.0,15.0,41.02352,55.840858,69.245728,1.64994,1.6,56.50045,56.0,86.620003
20160722084500,27.799999,15.0,15.0,41.146685,55.840858,69.245728,1.637896,1.6,55.798382,56.0,86.620003
20160722090000,27.799999,15.0,15.0,41.49918,55.840858,69.245728,1.621839,1.6,55.798382,56.0,86.620003
20160722091500,28.514999,15.0,15.0,41.934329,55.840858,69.245728,1.601766,1.6,55.798382,56.0,86.620003
20160722093000,28.514999,15.0,15.0,42.412369,55.840858,69.245728,1.573665,1.6,55.798382,56.0,86.620003
20160722094500,28.514999,15.0,15.0,42.70907,55.840858,69.245728,1.553593,1.6,55.798382,56.0,86.620003
20160722100000,28.514999,15.0,15.0,42.525096,55.840858,69.245728,1.529506,1.6,55.798382,56.0,86.620003
20160722101500,28.514999,15.0,15.0,43.144712,55.840858,69.245728,1.513448,1.6,55.798382,56.0,86.620003
20160722103000,22.34,15.0,15.0,42.436424,57.244659,69.245728,1.533521,1.6,55.798382,56.0,86.620003
20160722104500,24.055,15.0,15.0,42.828444,55.871376,69.245728,1.525492,1.6,56.50045,56.0,86.620003
20160722110000,29.424999,15.0,15.0,43.68487,55.871376,69.245728,1.525492,1.6,56.50045,56.0,86.620003
20160722111500,30.639999,15.0,15.0,42.692206,55.871376,69.245728,1.529506,1.6,56.50045,56.0,86.620003
20160722113000,30.639999,15.0,15.0,42.607733,55.871376,69.245728,1.517463,1.6,55.690369,56.0,86.620003
20160722114500,27.459999,15.0,15.0,42.353345,55.871376,69.245728,1.521477,1.6,55.690369,56.0,86.620003
20160722120000,21.525,15.0,15.0,42.162554,55.871376,69.245728,1.521477,1.6,55.690369,56.0,86.620003
20160722121500,22.084999,15.0,15.0,41.27376,55.871376,69.245728,1.513448,1.6,56.410442,56.0,86.620003
20160722123000,26.745001,15.0,15.0,40.22384,55.871376,69.245728,1.517463,1.6,56.410442,56.0,86.620003
20160722124500,26.745001,15.0,15.0,40.82309,58.099152,69.245728,1.513448,1.6,56.410442,56.0,86.620003
20160722130000,26.745001,15.0,15.0,41.552492,55.932411,69.245728,1.513448,1.6,56.410442,56.0,86.620003
20160722131500,26.745001,15.0,15.0,41.821415,55.932411,69.245728,1.525492,1.6,56.410442,56.0,86.620003
20160722133000,27.459999,15.0,15.0,41.77934,55.932411,69.245728,1.521477,1.6,56.410442,56.0,86.620003
20160722134500,27.459999,15.0,15.0,41.980892,55.932411,69.245728,1.525492,1.6,56.410442,56.0,86.620003
20160722140000,26.790001,15.0,15.0,42.04284,55.932411,69.245728,1.529506,1.6,55.726372,56.0,86.620003
20160722141500,22.145,15.0,15.0,42.384234,55.932411,69.245728,1.525492,1.6,55.726372,56.0,86.620003
20160722143000,22.145,15.0,15.0,41.9388,55.932411,69.245728,1.521477,1.6,55.726372,56.0,86.620003
20160722144500,22.145,15.0,15.0,41.422544,55.932411,69.245728,1.517463,1.6,55.726372,56.0,86.620003
20160722150000,28.16,15.0,15.0,41.449744,55.932411,69.245728,1.521477,1.6,55.726372,56.0,86.620003
20160722151500,28.16,15.0,15.0,42.465664,55.932411,69.245728,1.517463,1.6,55.726372,56.0,86.620003
20160722153000,28.16,15.0,15.0,42.607733,55.932411,69.245728,1.517463,1.6,56.338436,56.0,86.620003
20160722154500,29.02,15.0,15.0,43.06828,55.932411,69.245728,1.521477,1.6,56.338436,56.0,86.620003
20160722160000,29.02,15.0,15.0,43.19646,55.932411,69.245728,1.513448,1.6,56.338436,56.0,86.620003
20160722161500,29.02,15.0,15.0,43.467202,55.932411,69.245728,1.533521,1.6,56.338436,56.0,86.620003
20160722163000,29.02,15.0,15.0,43.338036,55.932411,69.245728,1.557607,1.6,56.338436,56.0,86.620003
20160722164500,27.629999,15.0,15.0,43.542716,55.932411,69.245728,1.585708,1.6,55.690369,56.0,86.620003
20160722170000,24.450001,15.0,15.0,43.542716,55.932411,69.245728,1.633882,1.6,55.690369,56.0,86.620003
20160722171500,24.450001,15.0,15.0,42.87601,55.932411,69.245728,1.661983,1.6,55.690369,56.0,86.620003
20160722173000,24.450001,15.0,15.0,43.282412,55.932411,69.245728,1.670012,1.6,55.690369,56.0,86.620003
20160722174500,24.450001,15.0,15.0,43.282412,55.932411,69.245728,1.670012,1.6,55.690369,56.0,86.620003
20160722180000,24.450001,15.0,15.0,43.15226,55.932411,69.245728,1.674026,1.6,55.690369,56.0,86.620003
20160722181500,24.450001,15.0,15.0,43.418565,55.932411,69.245728,1.68607,1.6,55.690369,56.0,86.620003
20160722183000,23.275,15.0,15.0,43.287427,55.932411,69.245728,1.68607,1.6,55.690369,56.0,86.620003
20160722184500,23.275,15.0,15.0,43.287427,55.932411,69.245728,1.678041,1.6,55.690369,56.0,86.620003
20160722190000,23.275,15.0,15.0,43.15226,55.932411,69.245728,1.68607,1.6,55.690369,56.0,86.620003
20160722191500,23.275,15.0,15.0,42.885955,55.932411,69.245728,1.68607,1.6,55.690369,56.0,86.620003
