PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160722193000,23.275,15.0,15.0,43.35456,55.932411,69.245728,1.68607,1.6,55.690369,56.0,86.620003
20160722194500,22.245001,15.0,15.0,42.958188,55.932411,69.245728,1.682055,1.6,55.690369,56.0,86.620003
20160722200000,22.245001,15.0,15.0,42.892126,55.932411,69.245728,1.674026,1.6,55.690369,56.0,86.620003
20160722201500,22.245001,15.0,15.0,42.753185,55.932411,69.245728,1.678041,1.6,55.690369,56.0,86.620003
20160722203000,22.245001,15.0,15.0,42.809472,55.932411,69.245728,1.674026,1.6,55.690369,56.0,86.620003
20160722204500,22.245001,15.0,15.0,42.930342,55.932411,69.245728,1.682055,1.6,55.690369,56.0,86.620003
20160722210000,22.245001,15.0,15.0,42.525096,55.932411,69.245728,1.670012,1.6,55.690369,56.0,86.620003
20160722211500,22.245001,15.0,15.0,42.573002,55.932411,69.245728,1.674026,1.6,55.690369,56.0,86.620003
20160722213000,19.695,15.0,15.0,42.343842,55.932411,69.245728,1.678041,1.6,56.410442,56.0,86.620003
20160722214500,23.92,15.0,15.0,42.069734,55.932411,69.245728,1.678041,1.6,56.410442,56.0,86.620003
20160722220000,23.92,15.0,15.0,41.795626,55.932411,69.245728,1.678041,1.6,56.410442,56.0,86.620003
20160722221500,23.92,15.0,15.0,41.55562,55.932411,69.245728,1.682055,1.6,56.410442,56.0,86.620003
20160722223000,23.92,15.0,15.0,41.656277,55.932411,69.245728,1.678041,1.6,56.410442,56.0,86.620003
20160722224500,23.92,15.0,15.0,41.656277,55.932411,69.245728,1.678041,1.6,56.410442,56.0,86.620003
20160722230000,23.92,15.0,15.0,41.586764,55.932411,69.245728,1.68607,1.6,56.410442,56.0,86.620003
20160722231500,23.92,15.0,15.0,41.544944,55.932411,69.245728,1.682055,1.6,56.410442,56.0,86.620003
20160722233000,23.92,15.0,15.0,41.544944,55.932411,69.245728,1.682055,1.6,56.410442,56.0,86.620003
20160722234500,23.92,15.0,15.0,41.404932,55.932411,69.245728,1.682055,1.6,56.410442,56.0,86.620003
20160723000000,23.92,15.0,15.0,41.26492,55.932411,69.245728,1.68607,1.6,56.410442,56.0,86.620003
20160723001500,23.92,15.0,15.0,41.26492,55.932411,69.245728,1.682055,1.6,55.762375,56.0,86.620003
20160723003000,18.745001,15.0,15.0,41.054902,55.932411,69.245728,1.682055,1.6,55.762375,56.0,86.620003
20160723004500,18.745001,15.0,15.0,41.054902,55.932411,69.245728,1.674026,1.6,55.762375,56.0,86.620003
20160723010000,18.745001,15.0,15.0,41.005687,55.932411,69.245728,1.674026,1.6,55.762375,56.0,86.620003
20160723011500,21.959999,15.0,15.0,41.005687,55.932411,69.245728,1.625853,1.6,55.762375,56.0,87.595001
20160723013000,22.395,15.0,15.0,40.634866,55.932411,69.245728,1.513448,1.6,56.410442,56.0,85.915001
20160723014500,23.615,15.0,15.0,40.634866,55.932411,69.245728,1.561622,1.6,55.798382,56.0,85.915001
20160723020000,23.615,15.0,15.0,40.56486,55.932411,69.245728,1.609795,1.6,55.798382,56.0,85.915001
20160723021500,23.615,15.0,15.0,40.653192,55.932411,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160723023000,19.67,15.0,15.0,40.512194,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723024500,19.67,15.0,15.0,40.512194,55.932411,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723030000,19.67,15.0,15.0,40.512194,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723031500,19.67,15.0,15.0,40.004812,55.932411,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723033000,19.67,15.0,15.0,40.230198,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723034500,18.495001,15.0,15.0,40.230198,55.932411,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723040000,18.495001,15.0,15.0,40.159699,55.932411,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723041500,18.495001,15.0,15.0,40.018701,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723043000,18.495001,15.0,15.0,40.018701,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723044500,18.495001,15.0,15.0,39.877703,55.932411,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723050000,18.495001,15.0,15.0,39.877703,55.932411,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723051500,18.495001,15.0,15.0,39.595707,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723053000,18.495001,15.0,15.0,39.745664,55.932411,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723054500,18.495001,15.0,15.0,39.745664,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723060000,18.495001,15.0,15.0,39.745664,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723061500,18.495001,15.0,15.0,39.60368,55.932411,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723063000,18.495001,15.0,15.0,39.60368,55.932411,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723064500,18.495001,15.0,15.0,39.38421,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723070000,18.495001,15.0,15.0,39.243212,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723071500,18.495001,15.0,15.0,39.461696,55.932411,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723073000,24.045,15.0,15.0,39.82315,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723074500,24.045,15.0,15.0,40.037605,55.932411,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723080000,24.045,15.0,15.0,40.323545,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723081500,26.120001,15.0,15.0,41.194268,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723083000,26.120001,15.0,15.0,41.698114,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723084500,27.27,15.0,15.0,41.896215,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723090000,27.27,15.0,15.0,42.25364,55.932411,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160723091500,27.27,15.0,15.0,42.556665,55.932411,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723093000,27.27,15.0,15.0,42.837998,55.932411,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723094500,27.27,15.0,15.0,42.93602,55.932411,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723100000,28.985001,15.0,15.0,42.70907,55.932411,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723101500,28.985001,15.0,15.0,43.010616,56.634315,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723103000,28.985001,15.0,15.0,42.241196,56.634315,69.245728,1.682055,1.6,55.798382,56.0,85.915001
20160723104500,20.42,15.0,15.0,42.631737,55.871376,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160723110000,20.42,15.0,15.0,42.241196,55.871376,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723111500,25.004999,15.0,15.0,42.02108,55.871376,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723113000,25.004999,15.0,15.0,42.096764,55.871376,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723114500,25.004999,15.0,15.0,42.65994,55.871376,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160723120000,23.785,15.0,15.0,42.343842,55.871376,69.245728,1.670012,1.6,56.446445,56.0,85.915001
20160723121500,24.504999,15.0,15.0,42.343842,56.634315,69.245728,1.670012,1.6,56.446445,56.0,85.915001
20160723123000,25.365,15.0,15.0,40.71208,56.634315,69.245728,1.670012,1.6,56.446445,56.0,85.915001
20160723124500,26.58,15.0,15.0,40.140115,56.634315,69.245728,1.674026,1.6,55.852386,56.0,85.915001
20160723130000,26.58,15.0,15.0,40.513894,56.634315,69.245728,1.674026,1.6,55.852386,56.0,85.915001
20160723131500,26.58,15.0,15.0,41.555195,56.634315,69.245728,1.670012,1.6,55.852386,56.0,85.915001
20160723133000,26.58,15.0,15.0,41.14558,56.634315,69.245728,1.670012,1.6,55.852386,56.0,85.915001
20160723134500,26.58,15.0,15.0,41.27376,56.634315,69.245728,1.670012,1.6,55.852386,56.0,85.915001
20160723140000,27.584999,15.0,15.0,41.85057,56.634315,69.245728,1.674026,1.6,55.852386,56.0,85.915001
20160723141500,27.584999,15.0,15.0,42.213248,56.634315,69.245728,1.682055,1.6,55.852386,56.0,85.915001
20160723143000,27.584999,15.0,15.0,42.634678,56.634315,69.245728,1.678041,1.6,55.852386,56.0,85.915001
20160723144500,27.285,15.0,15.0,43.096704,56.634315,69.245728,1.674026,1.6,56.50045,56.0,85.915001
20160723150000,27.285,15.0,15.0,42.82875,56.634315,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723151500,27.285,15.0,15.0,42.191454,56.054482,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723153000,27.285,15.0,15.0,43.19578,56.054482,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160723154500,27.285,15.0,15.0,43.145902,56.054482,69.245728,1.682055,1.6,55.798382,56.0,85.915001
20160723160000,27.285,15.0,15.0,43.324861,56.054482,69.245728,1.682055,1.6,55.798382,56.0,85.915001
20160723161500,28.860001,15.0,15.0,42.90729,56.054482,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160723163000,27.975,15.0,15.0,42.157097,56.054482,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723164500,27.975,15.0,15.0,41.865156,56.054482,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723170000,27.975,15.0,15.0,41.686605,56.054482,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723171500,27.975,15.0,15.0,42.274516,56.054482,69.245728,1.682055,1.6,55.798382,56.0,85.915001
20160723173000,26.42,15.0,15.0,42.564978,56.054482,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160723174500,25.75,15.0,15.0,42.564978,56.054482,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160723180000,23.325001,15.0,15.0,42.73712,56.054482,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160723181500,23.325001,15.0,15.0,42.728331,56.054482,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160723183000,23.325001,15.0,15.0,42.191454,56.695351,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160723184500,22.434999,15.0,15.0,42.113152,56.695351,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160723190000,22.434999,15.0,15.0,41.932714,56.695351,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723191500,21.405001,15.0,15.0,41.9388,56.695351,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723193000,21.405001,15.0,15.0,41.7195,56.695351,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160723194500,21.405001,15.0,15.0,41.927138,56.695351,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723200000,21.405001,15.0,15.0,41.945957,56.695351,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723201500,21.405001,15.0,15.0,42.226151,56.695351,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723203000,21.405001,15.0,15.0,41.908166,56.695351,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160723204500,21.405001,15.0,15.0,41.852627,56.695351,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723210000,21.405001,15.0,15.0,41.785664,56.695351,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723211500,21.405001,15.0,15.0,41.451495,56.695351,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723213000,21.405001,15.0,15.0,41.438762,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723214500,21.405001,15.0,15.0,41.555195,55.840858,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160723220000,21.405001,15.0,15.0,41.555195,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723221500,21.405001,15.0,15.0,41.602608,55.840858,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160723223000,21.405001,15.0,15.0,41.714604,55.840858,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723224500,21.405001,15.0,15.0,41.468512,55.840858,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160723230000,21.405001,15.0,15.0,41.579522,55.840858,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160723231500,19.709999,15.0,15.0,41.34839,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723233000,19.709999,15.0,15.0,41.212322,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160723234500,19.709999,15.0,15.0,41.212322,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724000000,19.709999,15.0,15.0,41.076254,55.840858,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160724001500,19.709999,15.0,15.0,41.110356,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724003000,19.709999,15.0,15.0,40.973302,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724004500,19.709999,15.0,15.0,40.973302,55.840858,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160724010000,19.709999,15.0,15.0,40.836248,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724011500,19.709999,15.0,15.0,40.72738,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724013000,19.709999,15.0,15.0,40.822121,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724014500,19.709999,15.0,15.0,40.683095,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724020000,18.82,15.0,15.0,40.544069,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724021500,18.82,15.0,15.0,40.405043,55.840858,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724023000,18.82,15.0,15.0,40.634866,55.840858,69.245728,1.665998,1.6,56.374439,56.0,85.915001
20160724024500,22.475,15.0,15.0,40.544069,55.840858,69.245728,1.670012,1.6,56.374439,56.0,85.915001
20160724030000,22.475,15.0,15.0,40.405043,55.840858,69.245728,1.670012,1.6,56.374439,56.0,85.915001
20160724031500,22.475,15.0,15.0,40.405043,55.840858,69.245728,1.665998,1.6,56.374439,56.0,85.915001
20160724033000,22.475,15.0,15.0,40.196504,55.840858,69.245728,1.665998,1.6,56.374439,56.0,85.915001
20160724034500,22.475,15.0,15.0,40.284836,55.840858,69.245728,1.661983,1.6,56.374439,56.0,85.915001
20160724040000,22.475,15.0,15.0,40.284836,55.840858,69.245728,1.665998,1.6,56.374439,56.0,85.915001
20160724041500,22.475,15.0,15.0,40.144824,55.840858,69.245728,1.665998,1.6,56.374439,56.0,85.915001
20160724043000,22.475,15.0,15.0,40.230198,55.840858,69.245728,1.670012,1.6,55.690369,56.0,85.915001
20160724044500,22.475,15.0,15.0,40.230198,55.840858,69.245728,1.670012,1.6,55.690369,56.0,85.915001
20160724050000,22.475,15.0,15.0,40.230198,55.840858,69.245728,1.665998,1.6,55.690369,56.0,85.915001
20160724051500,22.475,15.0,15.0,40.230198,55.840858,69.245728,1.670012,1.6,55.690369,56.0,85.915001
20160724053000,19.865,15.0,15.0,40.230198,55.840858,69.245728,1.665998,1.6,55.690369,56.0,85.915001
20160724054500,19.865,15.0,15.0,40.455584,55.840858,69.245728,1.670012,1.6,55.690369,56.0,85.915001
20160724060000,19.865,15.0,15.0,40.371196,55.840858,69.245728,1.670012,1.6,55.690369,56.0,85.915001
20160724061500,19.865,15.0,15.0,40.597568,55.840858,69.245728,1.670012,1.6,55.690369,56.0,85.915001
20160724063000,19.865,15.0,15.0,40.230198,55.840858,69.245728,1.665998,1.6,55.690369,56.0,85.915001
20160724064500,19.865,15.0,15.0,40.159699,55.840858,69.245728,1.665998,1.6,55.690369,56.0,85.915001
20160724070000,19.865,15.0,15.0,40.384592,55.840858,69.245728,1.674026,1.6,55.690369,56.0,85.915001
20160724071500,19.865,15.0,15.0,40.384592,55.840858,69.245728,1.670012,1.6,55.690369,56.0,85.915001
20160724073000,19.865,15.0,15.0,40.455584,55.840858,69.245728,1.670012,1.6,56.338436,56.0,85.915001
20160724074500,23.950001,15.0,15.0,40.597568,55.840858,69.245728,1.670012,1.6,56.338436,56.0,85.915001
20160724080000,23.950001,15.0,15.0,40.739552,55.840858,69.245728,1.670012,1.6,56.338436,56.0,85.915001
20160724081500,23.950001,15.0,15.0,41.005687,55.840858,69.245728,1.674026,1.6,56.338436,56.0,85.915001
20160724083000,24.665001,15.0,15.0,41.169686,55.840858,69.245728,1.670012,1.6,56.338436,56.0,85.915001
20160724084500,26.885,15.0,15.0,41.21052,55.840858,69.245728,1.678041,1.6,56.338436,56.0,85.915001
20160724090000,24.209999,15.0,15.0,41.178883,55.840858,69.245728,1.682055,1.6,55.762375,56.0,85.915001
20160724091500,24.209999,15.0,15.0,41.552492,55.840858,69.245728,1.678041,1.6,55.762375,56.0,85.915001
20160724093000,24.209999,15.0,15.0,41.555195,55.840858,69.245728,1.678041,1.6,55.762375,56.0,85.915001
20160724094500,24.209999,15.0,15.0,41.570886,55.840858,69.245728,1.682055,1.6,56.410442,56.0,85.915001
20160724100000,24.209999,15.0,15.0,41.901196,55.840858,69.245728,1.678041,1.6,56.410442,56.0,85.915001
20160724101500,24.209999,15.0,15.0,41.785664,55.840858,69.245728,1.678041,1.6,56.410442,56.0,85.915001
20160724103000,28.645,15.0,15.0,41.85074,55.840858,69.245728,1.674026,1.6,56.410442,56.0,85.915001
20160724104500,28.645,15.0,15.0,41.85074,55.840858,69.245728,1.674026,1.6,56.410442,56.0,85.915001
20160724110000,28.645,15.0,15.0,42.369461,55.840858,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724111500,27.09,15.0,15.0,42.696728,55.840858,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724113000,23.540001,15.0,15.0,41.594295,55.840858,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724114500,23.540001,15.0,15.0,41.821415,55.840858,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724120000,23.540001,15.0,15.0,41.468512,55.840858,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724121500,27.094999,15.0,15.0,42.069734,55.840858,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160724123000,28.530001,15.0,15.0,42.412369,56.756386,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724124500,26.975,15.0,15.0,42.686477,56.756386,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160724130000,26.975,15.0,15.0,42.273088,56.756386,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724131500,26.975,15.0,15.0,42.241196,56.054482,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160724133000,26.975,15.0,15.0,41.960832,56.054482,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724134500,25.584999,15.0,15.0,41.820735,56.054482,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724140000,25.584999,15.0,15.0,41.266348,56.054482,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724141500,24.555,15.0,15.0,41.179988,56.054482,69.245728,1.682055,1.6,55.798382,56.0,85.915001
20160724143000,27.235001,15.0,15.0,41.6651,56.054482,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724144500,27.235001,15.0,15.0,42.122196,56.054482,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724150000,29.594999,15.0,15.0,42.24446,56.054482,69.245728,1.682055,1.6,55.798382,56.0,85.915001
20160724151500,22.445,15.0,15.0,41.296659,56.054482,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160724153000,22.445,15.0,15.0,42.2125,56.054482,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160724154500,22.445,15.0,15.0,41.802902,56.054482,68.525658,1.670012,1.6,55.798382,56.0,85.915001
20160724160000,21.415001,15.0,15.0,40.7335,56.786903,68.525658,1.670012,1.6,55.798382,56.0,85.915001
20160724161500,21.415001,15.0,15.0,40.005016,56.786903,68.525658,1.674026,1.6,55.798382,56.0,85.915001
20160724163000,21.415001,15.0,15.0,40.44059,56.786903,68.525658,1.670012,1.6,55.798382,56.0,85.915001
20160724164500,20.025,15.0,15.0,40.31241,56.786903,68.525658,1.665998,1.6,55.798382,56.0,85.915001
20160724170000,20.025,15.0,15.0,39.936659,56.786903,68.525658,1.670012,1.6,55.798382,56.0,85.915001
20160724171500,20.025,15.0,15.0,40.238052,56.786903,68.525658,1.670012,1.6,55.798382,56.0,85.915001
20160724173000,20.025,15.0,15.0,40.238052,56.786903,68.525658,1.678041,1.6,55.798382,56.0,85.915001
20160724174500,20.025,15.0,15.0,40.108886,56.786903,68.525658,1.670012,1.6,55.798382,56.0,85.915001
20160724180000,20.025,15.0,15.0,40.028612,56.786903,68.525658,1.670012,1.6,55.798382,56.0,85.915001
20160724181500,20.025,15.0,15.0,40.028612,56.786903,68.525658,1.670012,1.6,55.798382,56.0,85.915001
20160724183000,20.025,15.0,15.0,40.336822,56.786903,68.525658,1.670012,1.6,55.798382,56.0,85.915001
20160724184500,20.025,15.0,15.0,40.093688,56.786903,68.525658,1.674026,1.6,55.798382,56.0,85.915001
20160724190000,20.025,15.0,15.0,40.22384,56.084999,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160724191500,20.025,15.0,15.0,40.730236,56.084999,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160724193000,20.025,15.0,15.0,40.730236,56.084999,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160724194500,20.025,15.0,15.0,40.730236,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724200000,19.139999,15.0,15.0,40.579956,56.084999,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724201500,19.139999,15.0,15.0,40.623425,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724203000,19.139999,15.0,15.0,40.730984,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724204500,19.139999,15.0,15.0,40.730984,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724210000,19.139999,15.0,15.0,40.836571,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724211500,19.139999,15.0,15.0,40.701489,56.084999,69.245728,1.678041,1.6,55.798382,56.0,85.915001
20160724213000,19.139999,15.0,15.0,40.363784,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724214500,19.139999,15.0,15.0,40.32788,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724220000,19.139999,15.0,15.0,40.259846,56.084999,69.245728,1.674026,1.6,55.798382,56.0,85.915001
20160724221500,19.139999,15.0,15.0,40.356559,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724223000,19.139999,15.0,15.0,40.356559,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724224500,19.139999,15.0,15.0,40.219505,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724230000,19.139999,15.0,15.0,40.082451,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724231500,19.139999,15.0,15.0,39.83012,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724233000,19.139999,15.0,15.0,40.057478,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160724234500,19.139999,15.0,15.0,40.057478,56.084999,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160725000000,19.139999,15.0,15.0,40.057478,56.084999,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160725001500,19.139999,15.0,15.0,40.057478,56.084999,69.245728,1.670012,1.6,55.798382,56.0,85.915001
20160725003000,19.139999,15.0,15.0,39.779426,56.084999,69.245728,1.657969,1.6,55.798382,56.0,85.915001
20160725004500,19.139999,15.0,15.0,40.004812,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725010000,19.139999,15.0,15.0,40.230198,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725011500,19.139999,15.0,15.0,40.004812,56.084999,69.245728,1.657969,1.6,55.798382,56.0,85.915001
20160725013000,19.139999,15.0,15.0,40.004812,56.084999,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160725014500,19.139999,15.0,15.0,40.230198,56.084999,69.245728,1.657969,1.6,55.798382,56.0,85.915001
20160725020000,19.139999,15.0,15.0,40.230198,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725021500,19.139999,15.0,15.0,40.230198,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725023000,19.139999,15.0,15.0,39.934806,56.084999,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160725024500,19.139999,15.0,15.0,39.794794,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725030000,19.139999,15.0,15.0,39.877703,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725031500,19.139999,15.0,15.0,39.736705,56.084999,69.245728,1.657969,1.6,55.798382,56.0,85.915001
20160725033000,19.139999,15.0,15.0,39.736705,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725034500,19.139999,15.0,15.0,39.736705,56.084999,69.245728,1.653954,1.6,55.798382,56.0,85.915001
20160725040000,19.139999,15.0,15.0,39.736705,56.084999,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160725041500,19.139999,15.0,15.0,39.95864,56.084999,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160725043000,19.139999,15.0,15.0,39.95864,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725044500,19.139999,15.0,15.0,39.95864,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725050000,19.139999,15.0,15.0,40.100624,56.084999,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160725051500,19.139999,15.0,15.0,40.100624,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725053000,19.139999,15.0,15.0,40.100624,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725054500,19.139999,15.0,15.0,39.95864,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725060000,19.139999,15.0,15.0,39.95864,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725061500,19.139999,15.0,15.0,39.95864,56.084999,69.245728,1.665998,1.6,55.798382,56.0,85.915001
20160725063000,19.139999,15.0,15.0,39.745664,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725064500,19.139999,15.0,15.0,39.745664,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725070000,19.139999,15.0,15.0,39.82315,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725071500,19.139999,15.0,15.0,39.96612,56.084999,69.245728,1.661983,1.6,55.798382,56.0,85.915001
20160725073000,24.365,15.0,15.0,40.323545,57.305695,68.489655,1.665998,1.6,55.798382,56.0,85.915001
20160725074500,24.365,15.0,15.0,40.466515,57.305695,68.489655,1.665998,1.6,55.798382,56.0,85.915001
20160725080000,24.365,15.0,15.0,40.68097,57.305695,68.489655,1.670012,1.6,55.798382,56.0,85.915001
20160725081500,24.365,15.0,15.0,40.96691,57.305695,68.489655,1.665998,1.6,55.798382,56.0,85.915001
20160725083000,24.365,15.0,15.0,41.094512,57.305695,68.489655,1.661983,1.6,55.798382,56.0,85.915001
20160725084500,24.365,15.0,15.0,41.236496,57.305695,68.489655,1.665998,1.6,56.446445,56.0,85.915001
20160725090000,26.09,15.0,15.0,41.146685,57.305695,68.489655,1.633882,1.6,56.446445,56.0,85.915001
20160725091500,27.09,15.0,15.0,41.428681,57.305695,68.489655,1.601766,1.6,56.446445,56.0,85.915001
20160725093000,27.09,15.0,15.0,41.894974,57.305695,68.489655,1.573665,1.6,56.446445,56.0,85.915001
20160725094500,27.09,15.0,15.0,41.590045,57.305695,68.489655,1.557607,1.6,55.798382,56.0,85.915001
20160725100000,27.09,15.0,15.0,41.066224,57.305695,68.489655,1.557607,1.6,55.798382,56.0,85.915001
20160725101500,28.455,15.0,15.0,41.714604,57.305695,68.489655,1.537535,1.6,55.798382,56.0,85.915001
20160725103000,28.455,15.0,15.0,41.688305,57.305695,68.489655,1.521477,1.6,55.798382,56.0,85.915001
20160725104500,28.455,15.0,15.0,41.954525,57.305695,68.489655,1.509434,1.6,55.798382,56.0,85.915001
20160725110000,28.455,15.0,15.0,42.03332,57.305695,68.489655,1.513448,1.6,55.798382,56.0,85.915001
20160725111500,28.455,15.0,15.0,42.107185,56.390175,68.489655,1.525492,1.6,55.798382,56.0,85.915001
20160725113000,28.455,15.0,15.0,42.566576,56.390175,68.489655,1.529506,1.6,55.798382,56.0,85.915001
20160725114500,28.455,15.0,15.0,42.756789,57.122597,68.489655,1.533521,1.6,55.798382,56.0,85.915001
20160725120000,28.455,15.0,15.0,42.74783,55.932411,68.489655,1.529506,1.6,56.410442,56.0,85.915001
20160725121500,28.455,15.0,15.0,43.64509,56.786903,68.489655,1.521477,1.6,56.410442,56.0,85.915001
20160725123000,28.455,15.0,15.0,42.08925,56.786903,68.489655,1.521477,1.6,56.410442,56.0,85.915001
20160725124500,30.385,15.0,15.0,41.966,56.786903,68.489655,1.525492,1.6,56.410442,56.0,85.915001
20160725130000,30.385,15.0,15.0,41.966,56.786903,68.489655,1.521477,1.6,56.410442,56.0,85.915001
20160725131500,30.385,15.0,15.0,42.397375,56.786903,68.489655,1.533521,1.6,55.726372,56.0,85.915001
20160725133000,30.385,15.0,15.0,42.113152,55.688271,68.489655,1.525492,1.6,55.726372,56.0,85.915001
20160725134500,30.385,15.0,15.0,42.210851,55.688271,68.489655,1.525492,1.6,55.726372,56.0,85.915001
20160725140000,28.305,15.0,15.0,42.474028,55.688271,68.489655,1.537535,1.6,55.726372,56.0,85.915001
20160725141500,28.305,15.0,15.0,42.474028,55.688271,68.489655,1.517463,1.6,55.726372,56.0,85.915001
20160725143000,28.305,15.0,15.0,42.654466,56.542763,68.489655,1.517463,1.6,55.726372,56.0,85.915001
20160725144500,28.305,15.0,15.0,42.370413,55.932411,68.489655,1.509434,1.6,55.726372,56.0,85.915001
20160725150000,28.305,15.0,15.0,43.015342,55.932411,68.489655,1.517463,1.6,55.726372,56.0,86.849998
20160725151500,28.305,15.0,15.0,43.092981,55.932411,68.489655,1.533521,1.6,55.726372,56.0,86.849998
20160725153000,28.305,15.0,15.0,42.676226,55.932411,68.489655,1.533521,1.6,56.284431,56.0,86.849998
20160725154500,32.924999,15.0,15.0,42.208284,55.932411,68.489655,1.553593,1.6,56.284431,56.0,86.849998
20160725160000,29.98,15.0,15.0,42.609025,56.908974,68.489655,1.585708,1.6,55.510353,56.0,86.849998
20160725161500,27.934999,15.0,15.0,42.08925,56.908974,68.489655,1.593737,1.6,55.510353,56.0,86.849998
20160725163000,24.895,15.0,15.0,41.695513,56.908974,69.209724,1.617824,1.6,55.510353,56.0,86.849998
20160725164500,24.895,15.0,15.0,41.632902,56.176552,69.209724,1.633882,1.6,55.510353,56.0,86.849998
20160725170000,22.98,15.0,15.0,41.208599,56.176552,69.209724,1.657969,1.6,55.510353,56.0,86.849998
20160725171500,22.98,15.0,15.0,40.82309,56.176552,69.209724,1.678041,1.6,56.284431,56.0,86.849998
20160725173000,22.98,15.0,15.0,40.971653,56.176552,69.209724,1.694099,1.6,56.284431,56.0,86.849998
20160725174500,22.98,15.0,15.0,41.106735,56.176552,69.209724,1.670012,1.6,56.284431,56.0,86.849998
20160725180000,22.98,15.0,15.0,40.836571,56.176552,69.209724,1.665998,1.6,56.284431,56.0,86.849998
20160725181500,22.98,15.0,15.0,40.872152,56.176552,69.209724,1.665998,1.6,56.284431,56.0,86.849998
20160725183000,22.094999,15.0,15.0,40.872152,56.176552,69.209724,1.670012,1.6,55.636368,56.0,86.849998
20160725184500,21.424999,15.0,15.0,40.836248,56.176552,69.209724,1.661983,1.6,55.636368,56.0,86.849998
20160725190000,21.424999,15.0,15.0,40.973302,56.176552,69.209724,1.665998,1.6,55.636368,56.0,86.849998
20160725191500,21.424999,15.0,15.0,40.56214,56.176552,69.209724,1.670012,1.6,55.636368,56.0,86.849998
20160725193000,21.424999,15.0,15.0,40.544069,56.176552,69.209724,1.670012,1.6,55.636368,56.0,86.849998
20160725194500,21.424999,15.0,15.0,40.405043,56.176552,69.209724,1.665998,1.6,55.636368,56.0,86.849998
20160725200000,21.424999,15.0,15.0,40.405043,56.176552,69.209724,1.665998,1.6,55.636368,56.0,86.849998
20160725201500,20.014999,15.0,15.0,40.405043,56.176552,69.209724,1.661983,1.6,55.636368,56.0,86.849998
20160725203000,20.014999,15.0,15.0,40.33553,56.176552,69.209724,1.661983,1.6,56.338436,56.0,86.849998
20160725204500,20.014999,15.0,15.0,40.057478,56.176552,69.209724,1.670012,1.6,56.338436,56.0,86.849998
20160725210000,20.014999,15.0,15.0,40.284836,56.176552,69.209724,1.670012,1.6,56.338436,56.0,86.849998
20160725211500,20.014999,15.0,15.0,39.934806,56.176552,69.209724,1.670012,1.6,56.338436,56.0,86.849998
20160725213000,20.014999,15.0,15.0,40.159699,56.176552,69.209724,1.665998,1.6,56.338436,56.0,86.849998
20160725214500,20.014999,15.0,15.0,40.018701,56.176552,69.209724,1.670012,1.6,56.338436,56.0,86.849998
20160725220000,20.014999,15.0,15.0,39.877703,56.176552,69.209724,1.670012,1.6,56.338436,56.0,86.849998
20160725221500,20.014999,15.0,15.0,40.018701,56.176552,69.209724,1.670012,1.6,56.338436,56.0,86.849998
20160725223000,20.014999,15.0,15.0,39.95864,56.176552,69.209724,1.670012,1.6,56.338436,56.0,86.849998
20160725224500,20.014999,15.0,15.0,39.95864,56.176552,69.209724,1.674026,1.6,56.338436,56.0,86.849998
20160725230000,20.014999,15.0,15.0,39.95864,56.176552,69.209724,1.670012,1.6,55.726372,56.0,86.849998
20160725231500,20.014999,15.0,15.0,39.595707,56.176552,69.209724,1.670012,1.6,55.726372,56.0,86.849998
20160725233000,18.15,15.0,15.0,39.96612,56.176552,69.209724,1.670012,1.6,55.726372,56.0,86.849998
20160725234500,21.225,15.0,15.0,39.816656,56.176552,69.209724,1.670012,1.6,55.726372,56.0,86.849998
20160726000000,21.225,15.0,15.0,39.816656,56.176552,69.209724,1.670012,1.6,55.726372,56.0,86.849998
20160726001500,21.225,15.0,15.0,39.95864,56.176552,69.209724,1.665998,1.6,56.338436,56.0,86.849998
20160726003000,21.225,15.0,15.0,39.595707,56.176552,69.209724,1.674026,1.6,56.338436,56.0,86.849998
20160726004500,21.225,15.0,15.0,39.525208,56.176552,69.209724,1.670012,1.6,56.338436,56.0,86.849998
20160726010000,21.225,15.0,15.0,39.60368,56.176552,69.209724,1.670012,1.6,56.338436,56.0,86.849998
20160726011500,21.225,15.0,15.0,39.745664,56.176552,69.209724,1.665998,1.6,56.338436,56.0,86.849998
20160726013000,21.225,15.0,15.0,39.95864,56.176552,69.209724,1.674026,1.6,55.690369,56.0,86.849998
20160726014500,21.225,15.0,15.0,39.816656,56.176552,69.209724,1.670012,1.6,55.690369,56.0,86.849998
20160726020000,21.225,15.0,15.0,39.816656,56.176552,69.209724,1.665998,1.6,55.690369,56.0,86.849998
20160726021500,21.225,15.0,15.0,39.60368,56.176552,69.209724,1.670012,1.6,55.690369,56.0,86.849998
20160726023000,21.225,15.0,15.0,39.60368,56.176552,69.209724,1.665998,1.6,55.690369,56.0,86.849998
20160726024500,21.225,15.0,15.0,39.60368,56.176552,69.209724,1.665998,1.6,55.690369,56.0,86.849998
20160726030000,21.225,15.0,15.0,39.60368,56.176552,69.209724,1.665998,1.6,55.690369,56.0,86.849998
20160726031500,21.225,15.0,15.0,39.60368,56.176552,69.209724,1.670012,1.6,55.690369,56.0,86.849998
20160726033000,21.225,15.0,15.0,39.60368,56.176552,69.209724,1.674026,1.6,55.690369,56.0,86.849998
20160726034500,21.225,15.0,15.0,39.60368,56.176552,69.209724,1.670012,1.6,55.690369,56.0,86.849998
20160726040000,21.225,15.0,15.0,39.60368,56.176552,69.209724,1.670012,1.6,55.690369,56.0,86.849998
20160726041500,21.225,15.0,15.0,39.177728,56.176552,69.209724,1.670012,1.6,55.690369,56.0,86.849998
20160726043000,20.055,15.0,15.0,39.177728,56.176552,69.209724,1.674026,1.6,55.690369,56.0,86.849998
20160726044500,20.055,15.0,15.0,39.177728,56.176552,69.209724,1.670012,1.6,55.690369,56.0,86.849998
20160726050000,20.055,15.0,15.0,38.964752,56.176552,69.209724,1.678041,1.6,55.690369,56.0,86.849998
20160726051500,20.055,15.0,15.0,39.036815,56.176552,69.209724,1.674026,1.6,55.690369,56.0,86.849998
20160726053000,20.055,15.0,15.0,,56.176552,69.209724,1.678041,1.6,55.690369,56.0,86.849998
20160726054500,20.055,15.0,15.0,39.179785,56.176552,69.209724,1.674026,1.6,55.690369,56.0,86.849998
20160726060000,20.055,15.0,15.0,39.179785,56.176552,69.209724,1.674026,1.6,55.690369,56.0,86.849998
20160726061500,20.055,15.0,15.0,39.250862,56.176552,69.209724,1.678041,1.6,55.690369,56.0,86.849998
20160726063000,20.055,15.0,15.0,39.250862,56.176552,69.209724,1.678041,1.6,55.690369,56.0,86.849998
20160726064500,20.055,15.0,15.0,38.893845,56.176552,69.209724,1.674026,1.6,55.690369,56.0,86.849998
20160726070000,20.055,15.0,15.0,39.250862,56.176552,69.209724,1.670012,1.6,55.690369,56.0,86.849998
20160726071500,20.055,15.0,15.0,39.394818,56.176552,69.209724,1.665998,1.6,55.690369,56.0,86.849998
20160726073000,20.055,15.0,15.0,39.394818,57.122597,69.209724,1.674026,1.6,55.690369,56.0,86.849998
20160726074500,21.485001,15.0,15.0,39.538774,55.871376,69.209724,1.670012,1.6,56.446445,56.0,86.849998
20160726080000,22.92,15.0,15.0,39.610752,55.871376,69.209724,1.682055,1.6,56.446445,56.0,86.849998
20160726081500,22.92,15.0,15.0,40.117148,55.871376,69.209724,1.674026,1.6,56.446445,56.0,86.849998
20160726083000,22.92,15.0,15.0,40.186576,55.871376,69.209724,1.653954,1.6,56.446445,56.0,86.849998
20160726084500,22.92,15.0,15.0,40.186576,55.871376,69.209724,1.625853,1.6,56.446445,56.0,86.849998
20160726090000,23.635,15.0,15.0,39.82315,55.871376,69.209724,1.625853,1.6,56.446445,56.0,86.849998
20160726091500,19.985001,15.0,15.0,40.466515,55.871376,69.209724,1.617824,1.6,56.446445,56.0,86.849998
20160726093000,27.084999,15.0,15.0,40.96691,55.871376,69.209724,1.601766,1.6,56.446445,56.0,86.849998
20160726094500,26.415001,15.0,15.0,41.02352,55.871376,69.209724,1.593737,1.6,55.726372,56.0,86.849998
20160726100000,26.415001,15.0,15.0,41.005687,55.871376,69.209724,1.565636,1.6,55.726372,56.0,86.849998
20160726101500,26.415001,15.0,15.0,40.91489,55.871376,69.209724,1.549578,1.6,55.726372,56.0,86.849998
20160726103000,26.415001,15.0,15.0,40.91489,55.871376,69.209724,1.537535,1.6,55.726372,56.0,86.849998
20160726104500,26.415001,15.0,15.0,41.308712,55.871376,69.209724,1.525492,1.6,55.726372,56.0,86.849998
20160726110000,26.415001,15.0,15.0,41.41758,55.871376,69.209724,1.529506,1.6,55.726372,56.0,86.849998
20160726111500,27.129999,15.0,15.0,41.68856,55.871376,69.209724,1.525492,1.6,56.338436,56.0,86.849998
20160726113000,28.745001,15.0,15.0,41.917227,55.871376,69.209724,1.517463,1.6,56.338436,56.0,86.849998
20160726114500,28.745001,15.0,15.0,41.954525,55.871376,69.209724,1.521477,1.6,56.338436,56.0,86.849998
20160726120000,24.129999,15.0,15.0,42.15419,55.871376,69.209724,1.525492,1.6,55.636368,56.0,86.849998
20160726121500,22.215,15.0,15.0,42.111044,55.871376,69.209724,1.521477,1.6,55.636368,56.0,86.849998
20160726123000,22.215,15.0,15.0,41.980892,55.871376,69.209724,1.517463,1.6,55.636368,56.0,86.849998
20160726124500,22.215,15.0,15.0,42.17102,55.871376,69.209724,1.525492,1.6,55.636368,56.0,86.849998
20160726130000,22.215,15.0,15.0,41.77152,55.871376,69.209724,1.525492,1.6,55.636368,56.0,86.849998
20160726131500,22.215,15.0,15.0,42.259012,55.871376,69.209724,1.529506,1.6,55.636368,56.0,86.849998
20160726133000,22.215,15.0,15.0,42.907392,55.871376,69.209724,1.537535,1.6,55.636368,56.0,86.849998
20160726134500,22.215,15.0,15.0,42.361964,55.871376,69.209724,1.533521,1.6,55.636368,56.0,86.849998
20160726140000,22.215,15.0,15.0,41.9388,55.871376,69.209724,1.533521,1.6,55.636368,56.0,86.849998
20160726141500,22.215,15.0,15.0,41.1177,55.871376,69.209724,1.537535,1.6,55.636368,56.0,86.849998
20160726143000,23.575001,15.0,15.0,41.3914,55.871376,69.209724,1.533521,1.6,56.212421,56.0,86.849998
20160726144500,28.445,15.0,15.0,42.4862,55.871376,69.209724,1.533521,1.6,56.212421,56.0,86.849998
20160726150000,23.030001,15.0,15.0,41.451546,55.871376,69.209724,1.533521,1.6,56.212421,56.0,86.849998
20160726151500,20.934999,15.0,15.0,41.816536,55.871376,69.209724,1.533521,1.6,56.212421,56.0,86.849998
20160726153000,20.934999,15.0,15.0,41.388612,55.871376,69.209724,1.529506,1.6,56.212421,56.0,86.849998
20160726154500,20.934999,15.0,15.0,40.944181,55.871376,69.209724,1.533521,1.6,56.212421,56.0,86.849998
20160726160000,20.934999,15.0,15.0,41.081405,55.871376,69.209724,1.565636,1.6,56.212421,56.0,86.849998
20160726161500,20.934999,15.0,15.0,40.191047,55.871376,69.209724,1.585708,1.6,56.212421,56.0,86.849998
20160726163000,20.934999,15.0,15.0,40.431801,55.871376,69.209724,1.601766,1.6,56.212421,56.0,86.849998
20160726164500,20.934999,15.0,15.0,40.336822,55.871376,69.209724,1.617824,1.6,56.212421,56.0,86.849998
20160726170000,20.934999,15.0,15.0,40.579956,55.871376,69.209724,1.641911,1.6,56.212421,56.0,86.849998
20160726171500,19.379999,15.0,15.0,40.462792,55.871376,69.209724,1.661983,1.6,56.212421,56.0,86.849998
20160726173000,19.379999,15.0,15.0,40.261648,55.871376,69.209724,1.653954,1.6,56.212421,56.0,86.849998
20160726174500,19.379999,15.0,15.0,39.75821,55.871376,69.209724,1.653954,1.6,56.212421,56.0,86.849998
20160726180000,19.379999,15.0,15.0,39.39084,55.871376,69.209724,1.665998,1.6,56.212421,56.0,86.849998
20160726181500,19.379999,15.0,15.0,39.919336,55.871376,69.209724,1.665998,1.6,56.212421,56.0,86.849998
20160726183000,19.379999,15.0,15.0,39.985398,55.871376,69.209724,1.670012,1.6,56.212421,56.0,86.849998
20160726184500,19.379999,15.0,15.0,40.008977,55.871376,69.209724,1.670012,1.6,56.212421,56.0,86.849998
20160726190000,19.379999,15.0,15.0,40.271253,55.871376,69.209724,1.670012,1.6,56.212421,56.0,86.849998
20160726191500,19.379999,15.0,15.0,40.093688,55.871376,69.209724,1.670012,1.6,56.212421,56.0,86.849998
20160726193000,18.35,15.0,15.0,40.22384,55.871376,69.209724,1.674026,1.6,56.212421,56.0,86.849998
20160726194500,18.35,15.0,15.0,40.093688,55.871376,69.209724,1.68607,1.6,56.212421,56.0,86.849998
20160726200000,18.35,15.0,15.0,40.093688,55.871376,69.209724,1.678041,1.6,56.212421,56.0,86.849998
20160726201500,18.35,15.0,15.0,40.028612,55.871376,69.209724,1.682055,1.6,56.212421,56.0,86.849998
20160726203000,24.219999,15.0,15.0,39.89846,55.871376,69.209724,1.678041,1.6,56.212421,56.0,86.849998
20160726204500,23.334999,15.0,15.0,40.008977,55.871376,69.209724,1.678041,1.6,55.600361,56.0,86.849998
20160726210000,19.41,15.0,15.0,39.75821,55.871376,69.209724,1.678041,1.6,55.600361,56.0,86.849998
20160726211500,17.855,15.0,15.0,39.375404,55.871376,69.209724,1.678041,1.6,55.600361,56.0,86.849998
20160726213000,17.855,15.0,15.0,39.260127,55.871376,69.209724,1.678041,1.6,56.212421,56.0,86.849998
20160726214500,18.57,15.0,15.0,38.528192,55.871376,69.209724,1.678041,1.6,56.212421,56.0,86.849998
20160726220000,18.57,15.0,15.0,38.744704,55.871376,69.209724,1.682055,1.6,56.212421,56.0,86.849998
20160726221500,18.57,15.0,15.0,39.102214,55.871376,69.209724,1.682055,1.6,56.212421,56.0,86.849998
20160726223000,18.57,15.0,15.0,39.243212,55.871376,69.209724,1.682055,1.6,56.212421,56.0,86.849998
20160726224500,18.57,15.0,15.0,38.806244,55.871376,69.209724,1.682055,1.6,56.212421,56.0,86.849998
20160726230000,18.57,15.0,15.0,38.667218,55.871376,69.209724,1.678041,1.6,56.212421,56.0,86.849998
20160726231500,18.57,15.0,15.0,38.806244,55.871376,69.209724,1.682055,1.6,56.212421,56.0,86.849998
20160726233000,18.57,15.0,15.0,38.806244,55.871376,69.209724,1.682055,1.6,56.212421,56.0,86.849998
20160726234500,18.57,15.0,15.0,39.024728,55.871376,69.209724,1.678041,1.6,56.212421,56.0,86.849998
20160727000000,18.57,15.0,15.0,38.744704,55.871376,69.209724,1.682055,1.6,56.212421,56.0,86.849998
20160727001500,18.57,15.0,15.0,39.102214,55.871376,69.209724,1.678041,1.6,56.212421,56.0,86.849998
20160727003000,20.434999,15.0,15.0,39.102214,55.871376,69.209724,1.682055,1.6,56.212421,56.0,86.849998
20160727004500,20.434999,15.0,15.0,39.243212,55.871376,69.209724,1.678041,1.6,56.212421,56.0,86.849998
20160727010000,20.434999,15.0,15.0,39.60368,55.871376,69.209724,1.678041,1.6,56.212421,56.0,86.849998
20160727011500,20.0,15.0,15.0,39.595707,55.871376,69.209724,1.625853,1.6,56.212421,56.0,87.879997
20160727013000,23.275,15.0,15.0,39.595707,55.871376,69.209724,1.497391,1.6,56.212421,56.0,84.394997
20160727014500,18.055,15.0,15.0,39.51477,55.871376,69.209724,1.557607,1.6,55.636368,56.0,84.394997
20160727020000,16.355,15.0,15.0,39.304752,55.871376,69.209724,1.585708,1.6,56.338436,56.0,84.394997
20160727021500,21.514999,15.0,15.0,39.38421,55.871376,69.209724,1.581694,1.6,56.338436,56.0,84.394997
20160727023000,21.514999,15.0,15.0,39.60368,55.871376,69.209724,1.589723,1.6,56.338436,56.0,84.394997
20160727024500,21.514999,15.0,15.0,39.745664,55.871376,69.209724,1.581694,1.6,56.338436,56.0,84.394997
20160727030000,21.514999,15.0,15.0,38.744704,55.871376,69.209724,1.585708,1.6,56.338436,56.0,84.394997
20160727031500,21.514999,15.0,15.0,38.044644,55.871376,69.209724,1.581694,1.6,56.338436,56.0,84.394997
20160727033000,21.514999,15.0,15.0,37.904632,55.871376,69.209724,1.581694,1.6,56.338436,56.0,84.394997
20160727034500,21.514999,15.0,15.0,38.115228,55.871376,69.209724,1.57768,1.6,56.338436,56.0,84.394997
20160727040000,21.514999,15.0,15.0,38.115228,55.871376,69.209724,1.581694,1.6,56.338436,56.0,84.394997
20160727041500,16.445,15.0,15.0,37.899872,55.871376,69.209724,1.581694,1.6,56.338436,56.0,84.394997
20160727043000,16.445,15.0,15.0,37.82888,55.871376,69.209724,1.585708,1.6,56.338436,56.0,84.394997
20160727044500,16.445,15.0,15.0,37.893055,55.871376,69.209724,1.581694,1.6,56.338436,56.0,84.394997
20160727050000,16.445,15.0,15.0,37.893055,55.871376,69.209724,1.585708,1.6,56.338436,56.0,84.394997
20160727051500,16.445,15.0,15.0,38.036025,55.871376,69.209724,1.585708,1.6,56.338436,56.0,84.394997
20160727053000,16.445,15.0,15.0,37.82888,55.871376,69.209724,1.585708,1.6,56.338436,56.0,84.394997
20160727054500,16.445,15.0,15.0,37.686896,55.871376,69.209724,1.57768,1.6,56.338436,56.0,84.394997
20160727060000,16.445,15.0,15.0,37.82888,55.871376,69.209724,1.585708,1.6,56.338436,56.0,84.394997
20160727061500,16.445,15.0,15.0,37.82888,55.871376,69.209724,1.585708,1.6,56.338436,56.0,84.394997
20160727063000,16.445,15.0,15.0,37.82888,55.871376,69.209724,1.581694,1.6,55.690369,56.0,84.394997
20160727064500,21.209999,15.0,15.0,37.480737,55.871376,69.209724,1.585708,1.6,55.690369,56.0,84.394997
20160727070000,16.389999,15.0,15.0,36.994554,55.871376,69.209724,1.585708,1.6,55.690369,56.0,84.394997
20160727071500,16.389999,15.0,15.0,36.644524,55.871376,69.209724,1.585708,1.6,55.690369,56.0,84.394997
20160727073000,16.389999,15.0,15.0,36.705248,55.871376,69.209724,1.581694,1.6,55.690369,56.0,84.394997
20160727074500,16.389999,15.0,15.0,36.705248,55.871376,69.209724,1.585708,1.6,56.248428,56.0,84.394997
20160727080000,16.389999,15.0,15.0,36.622016,55.871376,69.209724,1.593737,1.6,56.248428,56.0,84.394997
20160727081500,16.389999,15.0,15.0,37.10672,55.871376,69.209724,1.585708,1.6,56.248428,56.0,84.394997
20160727083000,19.184999,15.0,15.0,37.10672,55.871376,69.209724,1.557607,1.6,56.248428,56.0,84.394997
20160727084500,22.120001,15.0,15.0,37.10672,55.871376,69.209724,1.537535,1.6,56.248428,56.0,84.394997
20160727090000,22.120001,15.0,15.0,37.10672,57.549835,69.209724,1.501405,1.6,56.248428,56.0,84.394997
20160727091500,22.120001,15.0,15.0,37.10672,55.901894,69.209724,1.517463,1.6,56.248428,56.0,85.330002
20160727093000,23.875,15.0,15.0,37.10672,55.901894,69.209724,1.529506,1.6,56.248428,56.0,85.330002
20160727094500,22.485001,15.0,15.0,37.10672,55.901894,69.209724,1.517463,1.6,55.564358,56.0,85.330002
20160727100000,17.495001,15.0,15.0,37.10672,56.57328,69.209724,1.513448,1.6,56.176422,56.0,86.995003
20160727101500,22.434999,15.0,15.0,37.10672,56.57328,69.209724,1.525492,1.6,56.176422,56.0,86.995003
20160727103000,23.155001,15.0,15.0,37.10672,57.214142,69.209724,1.529506,1.6,56.176422,56.0,86.995003
20160727104500,23.155001,15.0,15.0,37.10672,57.214142,69.209724,1.529506,1.6,55.564358,56.0,86.995003
20160727110000,17.059999,15.0,15.0,37.10672,57.214142,69.209724,1.525492,1.6,56.248428,56.0,86.995003
20160727111500,22.825001,15.0,15.0,37.10672,57.214142,69.209724,1.521477,1.6,56.248428,56.0,86.995003
20160727113000,22.825001,15.0,15.0,37.10672,57.214142,69.209724,1.525492,1.6,56.248428,56.0,86.995003
20160727114500,22.825001,15.0,15.0,37.955258,57.214142,69.209724,1.533521,1.6,56.248428,56.0,86.995003
20160727120000,22.155001,15.0,15.0,38.099214,57.214142,69.209724,1.690084,1.6,55.564358,56.0,86.995003
20160727121500,18.155001,15.0,15.0,38.24317,57.214142,69.209724,1.694099,1.6,55.564358,56.0,85.970001
20160727123000,18.155001,15.0,15.0,38.315148,57.214142,69.209724,1.661983,1.6,55.564358,56.0,85.970001
20160727124500,18.155001,15.0,15.0,38.25048,57.214142,69.209724,1.665998,1.6,55.564358,56.0,85.970001
20160727130000,18.155001,15.0,15.0,38.53642,57.214142,69.209724,1.670012,1.6,55.564358,56.0,85.970001
20160727131500,18.155001,15.0,15.0,38.18384,57.214142,69.209724,1.661983,1.6,55.564358,56.0,85.970001
20160727133000,18.155001,15.0,15.0,38.041856,57.214142,69.209724,1.670012,1.6,55.564358,56.0,85.970001
20160727134500,18.155001,15.0,15.0,38.041856,57.214142,69.209724,1.665998,1.6,55.564358,56.0,85.970001
20160727140000,18.155001,15.0,15.0,38.18384,57.214142,69.209724,1.661983,1.6,56.212421,56.0,85.970001
20160727141500,23.74,15.0,15.0,38.680784,58.49588,69.209724,1.657969,1.6,56.212421,56.0,85.970001
20160727143000,18.219999,15.0,15.0,38.822768,57.641388,69.209724,1.657969,1.6,56.212421,56.0,85.970001
20160727144500,18.219999,15.0,15.0,39.39424,57.641388,69.209724,1.653954,1.6,56.212421,56.0,85.970001
20160727150000,18.219999,15.0,15.0,39.68018,57.641388,69.209724,1.653954,1.6,56.212421,56.0,85.970001
20160727151500,18.219999,15.0,15.0,39.816656,57.641388,69.209724,1.657969,1.6,56.212421,56.0,85.970001
20160727153000,23.285,15.0,15.0,39.877703,57.641388,69.209724,1.661983,1.6,56.212421,56.0,85.970001
20160727154500,23.285,15.0,15.0,39.934806,57.641388,69.209724,1.657969,1.6,56.212421,56.0,85.970001
20160727160000,23.285,15.0,15.0,39.934806,57.641388,69.209724,1.653954,1.6,56.212421,56.0,85.970001
20160727161500,23.285,15.0,15.0,39.794794,57.641388,69.209724,1.657969,1.6,56.212421,56.0,85.970001
20160727163000,23.285,15.0,15.0,39.934806,57.641388,69.209724,1.661983,1.6,56.212421,56.0,85.970001
20160727164500,23.285,15.0,15.0,40.004812,57.641388,69.209724,1.657969,1.6,56.212421,56.0,85.970001
20160727170000,23.285,15.0,15.0,39.918452,57.641388,69.209724,1.653954,1.6,56.212421,56.0,85.970001
20160727171500,23.285,15.0,15.0,39.739816,57.641388,69.209724,1.657969,1.6,56.212421,56.0,85.970001
20160727173000,24.504999,15.0,15.0,40.17522,57.031044,69.209724,1.661983,1.6,56.212421,56.0,85.970001
20160727174500,24.504999,15.0,15.0,40.082451,57.031044,69.209724,1.661983,1.6,56.212421,56.0,85.970001
