PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160727180000,24.504999,15.0,15.0,40.493613,57.031044,69.209724,1.665998,1.6,56.212421,56.0,85.970001
20160727181500,24.504999,15.0,15.0,40.363784,57.031044,69.209724,1.665998,1.6,56.212421,56.0,85.970001
20160727183000,24.504999,15.0,15.0,40.498866,57.031044,69.209724,1.661983,1.6,56.212421,56.0,85.970001
20160727184500,19.889999,15.0,15.0,40.633948,57.031044,69.209724,1.661983,1.6,56.212421,56.0,85.970001
20160727190000,23.4,15.0,15.0,40.633948,57.031044,69.209724,1.653954,1.6,56.212421,56.0,85.970001
20160727191500,26.58,15.0,15.0,40.633948,57.031044,69.209724,1.657969,1.6,56.212421,56.0,85.970001
20160727193000,27.440001,15.0,15.0,40.736084,57.031044,69.209724,1.653954,1.6,56.212421,56.0,85.970001
20160727194500,27.440001,15.0,15.0,40.463948,57.031044,69.209724,1.661983,1.6,56.212421,56.0,85.970001
20160727200000,27.440001,15.0,15.0,40.32788,57.031044,69.209724,1.661983,1.6,56.212421,56.0,85.970001
20160727201500,23.855,15.0,15.0,40.082451,57.031044,69.209724,1.657969,1.6,55.47435,56.0,85.970001
20160727203000,22.969999,15.0,15.0,39.602762,57.031044,69.209724,1.665998,1.6,55.47435,56.0,85.970001
20160727204500,22.969999,15.0,15.0,39.570887,56.390175,69.209724,1.661983,1.6,55.47435,56.0,85.970001
20160727210000,22.969999,15.0,15.0,39.431861,56.390175,69.209724,1.661983,1.6,55.47435,56.0,85.970001
20160727211500,21.415001,15.0,15.0,39.292835,56.390175,69.209724,1.657969,1.6,55.47435,56.0,85.970001
20160727213000,21.415001,15.0,15.0,39.153809,56.390175,69.209724,1.661983,1.6,55.47435,56.0,85.970001
20160727214500,20.530001,15.0,15.0,38.94527,56.390175,69.209724,1.661983,1.6,55.47435,56.0,85.970001
20160727220000,20.530001,15.0,15.0,38.94527,56.390175,69.209724,1.661983,1.6,55.47435,56.0,85.970001
20160727221500,19.190001,15.0,15.0,38.667218,56.390175,69.209724,1.670012,1.6,55.47435,56.0,85.970001
20160727223000,19.190001,15.0,15.0,38.528192,56.390175,69.209724,1.661983,1.6,55.47435,56.0,85.970001
20160727224500,19.190001,15.0,15.0,38.319653,56.390175,69.209724,1.661983,1.6,55.47435,56.0,85.970001
20160727230000,19.190001,15.0,15.0,38.254662,56.390175,69.209724,1.665998,1.6,55.47435,56.0,85.970001
20160727231500,19.190001,15.0,15.0,37.904632,56.390175,69.209724,1.665998,1.6,55.47435,56.0,85.970001
20160727233000,18.16,15.0,15.0,37.624608,57.061562,69.209724,1.665998,1.6,55.47435,56.0,85.970001
20160727234500,18.16,15.0,15.0,37.833232,57.061562,69.209724,1.661983,1.6,56.284431,56.0,85.970001
20160728000000,18.16,15.0,15.0,37.621735,57.061562,69.209724,1.661983,1.6,56.284431,56.0,85.970001
20160728001500,18.16,15.0,15.0,37.480737,57.061562,69.209724,1.661983,1.6,56.284431,56.0,85.970001
20160728003000,18.16,15.0,15.0,37.480737,57.061562,69.209724,1.665998,1.6,56.284431,56.0,85.970001
20160728004500,18.16,15.0,15.0,37.544912,57.061562,69.209724,1.661983,1.6,56.284431,56.0,85.970001
20160728010000,20.955,15.0,15.0,37.686896,57.061562,69.209724,1.661983,1.6,56.284431,56.0,85.970001
20160728011500,20.955,15.0,15.0,37.686896,57.061562,69.209724,1.661983,1.6,56.284431,56.0,85.970001
20160728013000,23.004999,15.0,15.0,37.686896,57.061562,69.209724,1.661983,1.6,55.510353,56.0,85.970001
20160728014500,18.889999,15.0,15.0,37.686896,57.061562,69.209724,1.661983,1.6,55.510353,56.0,85.970001
20160728020000,18.889999,15.0,15.0,37.686896,57.061562,69.209724,1.665998,1.6,55.510353,56.0,85.970001
20160728021500,17.17,15.0,15.0,37.402928,57.061562,69.209724,1.661983,1.6,55.510353,56.0,85.970001
20160728023000,17.17,15.0,15.0,37.402928,57.061562,69.209724,1.661983,1.6,55.510353,56.0,85.970001
20160728024500,17.17,15.0,15.0,37.607115,56.481728,69.209724,1.661983,1.6,56.086411,56.0,85.970001
20160728030000,17.17,15.0,15.0,37.464145,56.481728,69.209724,1.661983,1.6,56.086411,56.0,85.970001
20160728031500,17.17,15.0,15.0,37.464145,56.481728,69.209724,1.665998,1.6,56.086411,56.0,85.970001
20160728033000,17.17,15.0,15.0,37.464145,56.481728,69.209724,1.665998,1.6,56.086411,56.0,85.970001
20160728034500,21.790001,15.0,15.0,37.464145,56.481728,69.209724,1.657969,1.6,56.086411,56.0,85.970001
20160728040000,21.790001,15.0,15.0,37.607115,56.481728,69.209724,1.661983,1.6,56.086411,56.0,85.970001
20160728041500,21.790001,15.0,15.0,37.607115,56.481728,69.209724,1.665998,1.6,56.086411,56.0,85.970001
20160728043000,21.790001,15.0,15.0,37.607115,56.481728,69.209724,1.657969,1.6,56.086411,56.0,85.970001
20160728044500,23.725,15.0,15.0,37.607115,56.481728,69.209724,1.661983,1.6,56.086411,56.0,85.970001
20160728050000,23.725,15.0,15.0,37.607115,56.481728,69.209724,1.657969,1.6,56.086411,56.0,85.970001
20160728051500,23.725,15.0,15.0,37.811302,56.481728,69.209724,1.657969,1.6,56.086411,56.0,85.970001
20160728053000,24.440001,15.0,15.0,38.099214,57.061562,69.209724,1.665998,1.6,56.086411,56.0,85.970001
20160728054500,24.440001,15.0,15.0,38.099214,57.061562,69.209724,1.661983,1.6,56.086411,56.0,85.970001
20160728060000,24.440001,15.0,15.0,38.099214,57.061562,69.209724,1.661983,1.6,56.086411,56.0,85.970001
20160728061500,24.440001,15.0,15.0,38.099214,57.061562,69.209724,1.661983,1.6,56.086411,56.0,85.970001
20160728063000,24.440001,15.0,15.0,38.099214,57.061562,69.209724,1.657969,1.6,56.086411,56.0,85.970001
20160728064500,24.440001,15.0,15.0,38.099214,57.061562,69.209724,1.665998,1.6,56.086411,56.0,85.970001
20160728070000,23.040001,15.0,15.0,37.955258,57.061562,69.209724,1.657969,1.6,56.086411,56.0,85.970001
20160728071500,23.9,15.0,15.0,38.099214,57.061562,69.209724,1.57768,1.6,56.086411,56.0,85.970001
20160728073000,23.9,15.0,15.0,38.24317,55.932411,69.209724,1.573665,1.6,56.086411,56.0,85.970001
20160728074500,25.26,15.0,15.0,38.81267,56.603798,69.209724,1.569651,1.6,56.086411,56.0,85.970001
20160728080000,25.975,15.0,15.0,39.314136,56.603798,69.209724,1.573665,1.6,56.086411,56.0,85.970001
20160728081500,26.834999,15.0,15.0,39.678956,56.603798,69.209724,1.565636,1.6,56.086411,56.0,85.970001
20160728083000,27.555,15.0,15.0,40.043776,56.603798,69.209724,1.565636,1.6,56.086411,56.0,85.970001
20160728084500,27.555,15.0,15.0,40.84638,57.305695,69.209724,1.565636,1.6,56.086411,56.0,85.970001
20160728090000,27.555,15.0,15.0,41.284164,57.305695,69.209724,1.565636,1.6,56.086411,56.0,85.970001
20160728091500,29.27,15.0,15.0,42.451588,57.305695,69.209724,1.565636,1.6,56.086411,56.0,85.970001
20160728093000,29.27,15.0,15.0,42.451588,57.305695,69.209724,1.561622,1.6,56.086411,56.0,85.970001
20160728094500,29.27,15.0,15.0,42.849762,57.305695,69.209724,1.557607,1.6,56.086411,56.0,85.970001
20160728100000,29.27,15.0,15.0,42.79832,57.305695,69.209724,1.553593,1.6,56.086411,56.0,85.970001
20160728101500,29.27,15.0,15.0,42.837998,57.305695,69.209724,1.545564,1.6,56.086411,56.0,85.970001
20160728103000,29.27,15.0,15.0,43.185563,57.305695,69.209724,1.537535,1.6,56.086411,56.0,85.970001
20160728104500,29.985001,15.0,15.0,42.79526,57.305695,69.209724,1.533521,1.6,56.086411,56.0,85.970001
20160728110000,29.985001,15.0,15.0,42.55352,56.57328,69.209724,1.533521,1.6,56.086411,56.0,85.970001
20160728111500,29.985001,15.0,15.0,42.627878,55.993446,69.209724,1.533521,1.6,56.086411,56.0,85.970001
20160728113000,32.564999,15.0,15.0,42.892126,55.993446,69.209724,1.525492,1.6,56.086411,56.0,85.970001
20160728114500,34.215,15.0,15.0,42.756789,55.993446,69.209724,1.513448,1.6,56.086411,56.0,85.970001
20160728120000,26.795,15.0,15.0,41.945957,56.908974,69.209724,1.525492,1.6,55.510353,56.0,85.970001
20160728121500,26.795,15.0,15.0,43.052912,56.908974,69.209724,1.521477,1.6,56.212421,56.0,85.970001
20160728123000,26.795,15.0,15.0,42.4862,56.908974,69.209724,1.501405,1.6,56.212421,56.0,85.970001
20160728124500,26.795,15.0,15.0,42.7599,56.207069,69.209724,1.517463,1.6,56.212421,56.0,85.970001
20160728130000,26.795,15.0,15.0,42.274125,56.207069,69.209724,1.505419,1.6,56.212421,56.0,85.970001
20160728131500,32.560001,15.0,15.0,43.072955,56.207069,69.209724,1.513448,1.6,56.212421,56.0,86.970001
20160728133000,32.560001,15.0,15.0,44.070464,56.207069,69.209724,1.521477,1.6,56.212421,56.0,86.970001
20160728134500,32.560001,15.0,15.0,43.355852,56.207069,69.209724,1.513448,1.6,56.212421,56.0,86.970001
20160728140000,33.279999,15.0,15.0,42.794648,56.939491,68.489655,1.513448,1.6,56.212421,56.0,86.970001
20160728141500,34.139999,15.0,15.0,44.169472,56.939491,68.489655,1.525492,1.6,56.212421,56.0,86.970001
20160728143000,36.93,15.0,15.0,43.039176,56.939491,68.489655,1.517463,1.6,56.212421,56.0,86.970001
20160728144500,71.714996,15.0,15.0,43.790678,56.939491,68.489655,1.525492,1.6,56.212421,56.0,86.970001
20160728150000,100.0,15.0,15.0,43.039176,56.939491,68.489655,1.521477,1.6,57.112511,56.0,86.970001
20160728151500,100.0,15.0,15.0,43.32175,56.939491,68.489655,1.513448,1.6,57.904594,56.0,86.970001
20160728153000,100.0,15.0,15.0,42.794648,56.939491,68.489655,1.521477,1.6,57.904594,56.0,86.970001
20160728154500,100.0,15.0,15.0,42.489719,57.732941,68.489655,1.517463,1.6,57.904594,56.0,86.970001
20160728160000,100.0,15.0,15.0,42.20468,57.732941,68.489655,1.525492,1.6,57.274529,56.0,86.970001
20160728161500,100.0,15.0,15.0,41.634602,58.343292,68.489655,1.54155,1.6,57.274529,56.0,86.970001
20160728163000,100.0,15.0,15.0,42.036975,58.343292,68.489655,1.549578,1.6,57.274529,56.0,86.970001
20160728164500,100.0,15.0,15.0,42.154309,58.343292,68.489655,1.561622,1.6,56.698471,56.0,86.970001
20160728170000,100.0,15.0,15.0,42.323,58.343292,68.489655,1.565636,1.6,56.698471,56.0,86.970001
20160728171500,100.0,15.0,15.0,42.191454,58.343292,68.489655,1.57768,1.6,56.698471,56.0,86.970001
20160728173000,100.0,15.0,15.0,42.113152,58.343292,68.489655,1.585708,1.6,56.698471,56.0,86.970001
20160728174500,90.089996,15.0,15.0,42.089573,58.343292,68.489655,1.605781,1.6,55.312332,56.0,86.970001
20160728180000,37.82,15.0,15.0,42.089573,58.343292,68.489655,1.617824,1.6,55.312332,56.0,86.970001
20160728181500,31.120001,15.0,15.0,42.122196,57.702423,68.489655,1.637896,1.6,55.312332,56.0,86.970001
20160728183000,29.73,15.0,15.0,42.2125,57.702423,68.489655,1.64994,1.6,55.312332,56.0,86.970001
20160728184500,29.73,15.0,15.0,42.08925,57.702423,68.489655,1.653954,1.6,55.312332,56.0,86.970001
20160728190000,27.325001,15.0,15.0,42.237728,57.702423,68.489655,1.670012,1.6,55.312332,56.0,86.970001
20160728191500,26.655001,15.0,15.0,42.4862,57.702423,69.245728,1.665998,1.6,55.960396,56.0,86.970001
20160728193000,26.655001,15.0,15.0,42.237728,57.702423,69.245728,1.665998,1.6,55.960396,56.0,86.970001
20160728194500,26.655001,15.0,15.0,42.607733,57.702423,69.245728,1.665998,1.6,55.960396,56.0,86.970001
20160728200000,24.790001,15.0,15.0,42.49147,57.702423,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160728201500,23.905001,15.0,15.0,40.636226,57.702423,69.245728,1.665998,1.6,55.960396,56.0,86.970001
20160728203000,22.735001,15.0,15.0,40.31241,57.061562,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160728204500,22.735001,15.0,15.0,39.89846,57.061562,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160728210000,21.344999,15.0,15.0,40.117522,57.061562,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160728211500,21.344999,15.0,15.0,40.02443,57.061562,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160728213000,21.344999,15.0,15.0,40.395744,57.061562,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160728214500,20.315001,15.0,15.0,40.395744,57.061562,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160728220000,20.315001,15.0,15.0,40.261648,57.061562,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160728221500,20.315001,15.0,15.0,39.85936,57.061562,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160728223000,20.315001,15.0,15.0,39.792312,56.45121,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160728224500,20.315001,15.0,15.0,39.755915,56.45121,69.245728,1.674026,1.6,55.960396,56.0,86.970001
20160728230000,20.315001,15.0,15.0,39.851642,56.45121,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160728231500,20.315001,15.0,15.0,39.64754,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.970001
20160728233000,20.315001,15.0,15.0,39.739816,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160728234500,20.315001,15.0,15.0,39.739816,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160729000000,20.315001,15.0,15.0,39.602762,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.970001
20160729001500,20.315001,15.0,15.0,39.465708,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.970001
20160729003000,20.315001,15.0,15.0,39.20894,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160729004500,20.315001,15.0,15.0,39.431861,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729010000,20.315001,15.0,15.0,39.431861,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160729011500,18.065001,15.0,15.0,39.431861,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160729013000,24.405001,15.0,15.0,39.292835,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160729014500,19.23,15.0,15.0,39.292835,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.970001
20160729020000,19.23,15.0,15.0,39.084296,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729021500,19.23,15.0,15.0,39.16474,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.970001
20160729023000,19.23,15.0,15.0,39.024728,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160729024500,19.23,15.0,15.0,39.243212,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.970001
20160729030000,19.23,15.0,15.0,39.38421,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.970001
20160729031500,19.23,15.0,15.0,39.024728,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729033000,19.23,15.0,15.0,39.024728,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729034500,19.23,15.0,15.0,39.024728,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729040000,19.23,15.0,15.0,38.744704,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729041500,18.344999,15.0,15.0,38.890717,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729043000,18.344999,15.0,15.0,38.890717,55.840858,69.245728,1.690084,1.6,55.960396,56.0,86.970001
20160729044500,18.344999,15.0,15.0,38.749719,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.970001
20160729050000,18.344999,15.0,15.0,38.749719,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729051500,18.344999,15.0,15.0,38.394674,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729053000,18.344999,15.0,15.0,38.394674,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729054500,18.344999,15.0,15.0,38.11465,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729060000,18.344999,15.0,15.0,38.044644,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729061500,16.934999,15.0,15.0,38.115228,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729063000,16.934999,15.0,15.0,38.115228,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729064500,18.15,15.0,15.0,37.97423,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729070000,22.299999,15.0,15.0,37.97423,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729071500,22.299999,15.0,15.0,38.325824,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.970001
20160729073000,24.74,15.0,15.0,38.325824,55.840858,69.245728,1.653954,1.6,55.960396,56.0,86.970001
20160729074500,25.455,15.0,15.0,38.750875,55.840858,69.245728,1.629868,1.6,55.960396,56.0,86.970001
20160729080000,25.455,15.0,15.0,39.036815,55.840858,69.245728,1.597752,1.6,55.960396,56.0,86.970001
20160729081500,26.67,15.0,15.0,39.898664,55.840858,69.245728,1.57768,1.6,55.960396,56.0,86.970001
20160729083000,27.889999,15.0,15.0,40.186576,56.695351,69.245728,1.573665,1.6,55.960396,56.0,86.970001
20160729084500,28.605,15.0,15.0,40.834378,56.695351,69.245728,1.585708,1.6,55.960396,56.0,86.970001
20160729090000,28.605,15.0,15.0,41.050312,56.695351,69.245728,1.573665,1.6,55.960396,56.0,86.970001
20160729091500,28.605,15.0,15.0,41.324335,55.749306,69.245728,1.553593,1.6,55.960396,56.0,86.970001
20160729093000,28.605,15.0,15.0,41.467305,55.749306,69.245728,1.549578,1.6,55.960396,56.0,86.970001
20160729094500,30.32,15.0,15.0,42.133671,55.749306,69.245728,1.553593,1.6,55.960396,56.0,86.970001
20160729100000,32.755001,15.0,15.0,42.212381,56.512245,69.245728,1.549578,1.6,55.960396,56.0,86.970001
20160729101500,32.755001,15.0,15.0,41.849686,56.512245,69.245728,1.533521,1.6,55.960396,56.0,86.970001
20160729103000,32.755001,15.0,15.0,42.187391,55.901894,69.245728,1.533521,1.6,55.960396,56.0,86.970001
20160729104500,32.755001,15.0,15.0,42.15419,55.901894,69.245728,1.537535,1.6,55.960396,56.0,86.970001
20160729110000,33.904999,15.0,15.0,42.15419,55.901894,69.245728,1.533521,1.6,55.960396,56.0,86.970001
20160729111500,36.34,15.0,15.0,42.371348,55.901894,69.245728,1.533521,1.6,55.960396,56.0,86.970001
20160729113000,35.455002,15.0,15.0,42.304708,55.901894,69.245728,1.537535,1.6,55.960396,56.0,86.970001
20160729114500,32.009998,15.0,15.0,42.42738,55.901894,69.245728,1.533521,1.6,55.960396,56.0,86.970001
20160729120000,36.380001,15.0,15.0,42.607733,55.901894,69.245728,1.533521,1.6,55.960396,56.0,86.970001
20160729121500,35.040001,15.0,15.0,42.196401,55.901894,69.245728,1.533521,1.6,55.960396,56.0,86.970001
20160729123000,32.509998,15.0,15.0,42.213248,55.901894,69.245728,1.533521,1.6,55.960396,56.0,86.970001
20160729124500,32.509998,15.0,15.0,42.259012,55.901894,68.525658,1.529506,1.6,55.960396,56.0,86.970001
20160729130000,37.875,15.0,15.0,,55.901894,68.525658,1.537535,1.6,55.960396,56.0,86.970001
20160729131500,38.59,15.0,15.0,,55.901894,68.525658,1.533521,1.6,55.960396,56.0,86.970001
20160729133000,35.785,15.0,15.0,,55.901894,68.525658,1.545564,1.6,55.960396,56.0,86.970001
20160729134500,29.754999,15.0,15.0,,55.901894,68.525658,1.54155,1.6,55.960396,56.0,86.970001
20160729140000,28.200001,15.0,15.0,,55.901894,68.525658,1.54155,1.6,55.960396,56.0,86.970001
20160729141500,27.530001,15.0,15.0,,55.901894,68.525658,1.54155,1.6,55.960396,56.0,86.970001
20160729143000,33.869999,15.0,15.0,42.42041,55.901894,68.525658,1.545564,1.6,55.960396,56.0,86.970001
20160729144500,36.16,15.0,15.0,42.42041,55.901894,68.525658,1.545564,1.6,55.960396,56.0,86.970001
20160729150000,28.145,15.0,15.0,42.42041,55.901894,68.525658,1.537535,1.6,55.960396,56.0,86.970001
20160729151500,22.01,15.0,15.0,42.42041,55.901894,68.525658,1.537535,1.6,55.960396,56.0,86.970001
20160729153000,31.9,15.0,15.0,42.42041,55.901894,68.525658,1.525492,1.6,55.960396,56.0,86.970001
20160729154500,37.485001,15.0,15.0,42.42041,55.901894,68.525658,1.529506,1.6,55.960396,56.0,86.970001
20160729160000,42.07,15.0,15.0,42.42041,56.603798,68.525658,1.529506,1.6,55.960396,56.0,86.970001
20160729161500,44.365002,15.0,15.0,42.42041,56.603798,68.525658,1.54155,1.6,55.960396,56.0,86.970001
20160729163000,46.514999,15.0,15.0,40.899556,56.603798,68.525658,1.54155,1.6,55.960396,56.0,86.970001
20160729164500,48.09,15.0,15.0,41.84275,55.840858,68.525658,1.565636,1.6,55.960396,56.0,86.970001
20160729170000,53.674999,15.0,15.0,42.672554,55.840858,68.525658,1.57768,1.6,55.960396,56.0,86.970001
20160729171500,53.674999,15.0,15.0,42.370413,55.840858,68.525658,1.609795,1.6,55.960396,56.0,86.970001
20160729173000,53.674999,15.0,15.0,42.609025,55.840858,68.525658,1.629868,1.6,55.960396,56.0,86.970001
20160729174500,53.674999,15.0,15.0,42.04182,55.840858,68.525658,1.645925,1.6,55.960396,56.0,86.970001
20160729180000,53.674999,15.0,15.0,42.158168,55.840858,69.245728,1.641911,1.6,55.960396,56.0,86.970001
20160729181500,44.790001,15.0,15.0,42.565386,55.840858,69.245728,1.653954,1.6,55.960396,56.0,86.970001
20160729183000,43.595001,15.0,15.0,42.449038,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729184500,32.119999,15.0,15.0,42.157097,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.970001
20160729190000,26.85,15.0,15.0,42.04182,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.970001
20160729191500,25.15,15.0,15.0,41.179988,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729193000,23.98,15.0,15.0,41.164875,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729194500,23.98,15.0,15.0,41.382458,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.970001
20160729200000,21.754999,15.0,15.0,41.382458,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.970001
20160729201500,21.754999,15.0,15.0,41.329792,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729203000,21.754999,15.0,15.0,41.27376,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729204500,21.754999,15.0,15.0,40.809524,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.970001
20160729210000,21.754999,15.0,15.0,40.844204,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729211500,21.754999,15.0,15.0,40.730984,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729213000,21.754999,15.0,15.0,40.596888,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729214500,21.754999,15.0,15.0,40.701489,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729220000,21.754999,15.0,15.0,40.971653,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.970001
20160729221500,21.084999,15.0,15.0,40.971653,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.970001
20160729223000,21.084999,15.0,15.0,40.940186,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729224500,21.084999,15.0,15.0,40.940186,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729230000,21.084999,15.0,15.0,40.940186,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729231500,21.084999,15.0,15.0,40.872152,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160729233000,21.084999,15.0,15.0,40.600016,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.970001
20160729234500,21.084999,15.0,15.0,40.082451,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.970001
20160730000000,21.084999,15.0,15.0,40.17522,55.840858,69.245728,1.690084,1.6,55.960396,56.0,86.970001
20160730001500,21.084999,15.0,15.0,40.1062,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.970001
20160730003000,21.084999,15.0,15.0,40.1062,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.970001
20160730004500,21.084999,15.0,15.0,40.057478,55.840858,69.245728,1.690084,1.6,55.960396,56.0,86.970001
20160730010000,21.084999,15.0,15.0,39.918452,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.970001
20160730011500,24.684999,15.0,15.0,39.709913,55.840858,69.245728,1.637896,1.6,55.960396,56.0,87.925003
20160730013000,24.684999,15.0,15.0,39.570887,55.840858,69.245728,1.521477,1.6,55.960396,56.0,86.605003
20160730014500,24.684999,15.0,15.0,39.654782,55.840858,69.245728,1.54155,1.6,55.960396,56.0,86.605003
20160730020000,24.684999,15.0,15.0,39.654782,55.840858,69.245728,1.581694,1.6,55.960396,56.0,86.605003
20160730021500,24.684999,15.0,15.0,39.654782,55.840858,69.245728,1.64994,1.6,55.960396,56.0,86.605003
20160730023000,20.370001,15.0,15.0,39.654782,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.605003
20160730024500,20.370001,15.0,15.0,39.654782,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.605003
20160730030000,20.370001,15.0,15.0,39.654782,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.605003
20160730031500,20.370001,15.0,15.0,39.51477,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.605003
20160730033000,20.370001,15.0,15.0,39.374758,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.605003
20160730034500,20.370001,15.0,15.0,39.304752,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.605003
20160730040000,20.370001,15.0,15.0,39.304752,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.605003
20160730041500,19.889999,15.0,15.0,39.243212,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.605003
20160730043000,19.889999,15.0,15.0,39.102214,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.605003
20160730044500,20.605,15.0,15.0,39.102214,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.605003
20160730050000,23.254999,15.0,15.0,38.890717,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.605003
20160730051500,23.254999,15.0,15.0,38.890717,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.605003
20160730053000,23.254999,15.0,15.0,,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.605003
20160730054500,23.254999,15.0,15.0,38.964752,55.840858,69.245728,1.694099,1.6,55.960396,56.0,86.605003
20160730060000,23.254999,15.0,15.0,38.964752,55.840858,69.245728,1.694099,1.6,55.960396,56.0,86.605003
20160730061500,23.254999,15.0,15.0,,55.840858,69.245728,1.690084,1.6,55.960396,56.0,86.605003
20160730063000,23.254999,15.0,15.0,38.893845,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.605003
20160730064500,21.865,15.0,15.0,,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.605003
20160730070000,21.865,15.0,15.0,38.893845,55.840858,69.245728,1.694099,1.6,55.960396,56.0,86.605003
20160730071500,21.865,15.0,15.0,39.036815,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.605003
20160730073000,24.66,15.0,15.0,39.179785,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.605003
20160730074500,24.66,15.0,15.0,39.322755,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.605003
20160730080000,26.09,15.0,15.0,39.39424,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.605003
20160730081500,26.09,15.0,15.0,39.96612,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.605003
20160730083000,26.809999,15.0,15.0,40.180575,55.840858,69.245728,1.690084,1.6,55.960396,56.0,86.605003
20160730084500,26.809999,15.0,15.0,40.68097,55.840858,69.245728,1.694099,1.6,55.960396,56.0,86.605003
20160730090000,26.809999,15.0,15.0,41.10988,55.840858,69.245728,1.690084,1.6,55.960396,56.0,86.605003
20160730091500,26.809999,15.0,15.0,41.49918,55.840858,69.245728,1.682055,1.6,55.960396,56.0,86.605003
20160730093000,26.809999,15.0,15.0,41.824968,55.840858,69.245728,1.690084,1.6,55.960396,56.0,86.605003
20160730094500,28.459999,15.0,15.0,41.795626,55.840858,69.245728,1.690084,1.6,55.960396,56.0,86.605003
20160730100000,31.25,15.0,15.0,41.960696,55.840858,69.245728,1.694099,1.6,55.960396,56.0,86.605003
20160730101500,31.25,15.0,15.0,42.02108,55.840858,69.245728,1.690084,1.6,55.960396,56.0,86.605003
20160730103000,32.110001,15.0,15.0,41.910478,55.840858,69.245728,1.68607,1.6,55.960396,56.0,86.605003
20160730104500,32.110001,15.0,15.0,41.85074,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160730110000,22.934999,15.0,15.0,42.369461,55.840858,69.245728,1.678041,1.6,55.960396,56.0,86.605003
20160730111500,21.215,15.0,15.0,42.371348,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.605003
20160730113000,21.215,15.0,15.0,42.54128,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.605003
20160730114500,26.735001,15.0,15.0,42.343842,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160730120000,28.165001,15.0,15.0,43.324589,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.605003
20160730121500,30.67,15.0,15.0,43.403129,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.605003
20160730123000,30.67,15.0,15.0,42.828444,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.605003
20160730124500,32.535,15.0,15.0,43.412564,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.605003
20160730130000,33.755001,15.0,15.0,43.45282,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160730131500,33.755001,15.0,15.0,42.79679,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160730133000,28.625,15.0,15.0,41.945957,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160730134500,28.625,15.0,15.0,40.844204,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160730140000,29.344999,15.0,15.0,41.669656,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160730141500,38.474998,15.0,15.0,42.369461,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.605003
20160730143000,40.695,15.0,15.0,43.221858,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.605003
20160730144500,40.695,15.0,15.0,43.052912,55.840858,68.489655,1.665998,1.6,55.960396,56.0,86.605003
20160730150000,40.695,15.0,15.0,43.506625,55.840858,68.489655,1.670012,1.6,55.960396,56.0,86.605003
20160730151500,39.810001,15.0,15.0,43.302353,55.840858,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160730153000,39.810001,15.0,15.0,43.316072,55.840858,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160730154500,35.080002,15.0,15.0,42.272459,55.840858,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160730160000,27.07,15.0,15.0,42.272459,55.840858,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160730161500,25.68,15.0,15.0,44.030021,55.840858,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160730163000,25.68,15.0,15.0,43.316072,55.840858,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160730164500,23.775,15.0,15.0,43.4671,55.840858,68.489655,1.665998,1.6,55.960396,56.0,86.605003
20160730170000,21.334999,15.0,15.0,43.059797,55.840858,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160730171500,20.139999,15.0,15.0,41.543822,55.840858,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160730173000,20.139999,15.0,15.0,41.301266,55.840858,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160730174500,27.084999,15.0,15.0,40.560542,55.840858,68.489655,1.665998,1.6,55.960396,56.0,86.605003
20160730180000,27.084999,15.0,15.0,40.383232,55.840858,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160730181500,27.084999,15.0,15.0,40.76104,55.840858,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160730183000,27.799999,15.0,15.0,41.451495,55.840858,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160730184500,28.52,15.0,15.0,42.03332,55.840858,68.489655,1.665998,1.6,55.960396,56.0,86.605003
20160730190000,28.52,15.0,15.0,41.785664,55.840858,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160730191500,28.52,15.0,15.0,42.238323,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160730193000,28.52,15.0,15.0,42.15419,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.605003
20160730194500,25.025,15.0,15.0,42.20604,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.605003
20160730200000,22.635,15.0,15.0,42.187391,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160730201500,22.635,15.0,15.0,42.096764,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160730203000,22.635,15.0,15.0,42.096764,55.840858,69.245728,1.653954,1.6,55.960396,56.0,86.605003
20160730204500,22.635,15.0,15.0,41.795626,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160730210000,21.965,15.0,15.0,41.727099,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160730211500,20.049999,15.0,15.0,41.41758,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160730213000,20.049999,15.0,15.0,41.21052,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160730214500,20.049999,15.0,15.0,41.169686,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160730220000,20.049999,15.0,15.0,41.03066,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160730221500,20.049999,15.0,15.0,40.822121,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160730223000,20.049999,15.0,15.0,40.774878,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160730224500,20.049999,15.0,15.0,40.774878,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160730230000,20.049999,15.0,15.0,40.774878,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.605003
20160730231500,20.049999,15.0,15.0,40.56486,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160730233000,20.049999,15.0,15.0,40.56486,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160730234500,20.049999,15.0,15.0,40.634866,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731000000,20.049999,15.0,15.0,40.56486,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731001500,20.049999,15.0,15.0,40.512194,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160731003000,18.495001,15.0,15.0,40.371196,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731004500,18.495001,15.0,15.0,40.512194,55.840858,69.245728,1.653954,1.6,55.960396,56.0,86.605003
20160731010000,21.434999,15.0,15.0,40.512194,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731011500,24.15,15.0,15.0,40.371196,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731013000,18.285,15.0,15.0,40.371196,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731014500,24.045,15.0,15.0,40.230198,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731020000,24.045,15.0,15.0,40.159699,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731021500,24.045,15.0,15.0,40.018701,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731023000,24.045,15.0,15.0,40.018701,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731024500,23.375,15.0,15.0,40.242608,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731030000,23.375,15.0,15.0,40.242608,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731031500,20.190001,15.0,15.0,40.018701,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160731033000,22.9,15.0,15.0,39.877703,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731034500,22.9,15.0,15.0,39.877703,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731040000,22.9,15.0,15.0,39.877703,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731041500,22.9,15.0,15.0,39.95864,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731043000,22.9,15.0,15.0,39.816656,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731044500,22.9,15.0,15.0,39.816656,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731050000,22.9,15.0,15.0,39.745664,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160731051500,22.9,15.0,15.0,39.82315,55.840858,69.245728,1.653954,1.6,55.960396,56.0,86.605003
20160731053000,22.9,15.0,15.0,39.82315,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731054500,22.9,15.0,15.0,39.68018,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731060000,22.9,15.0,15.0,39.68018,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731061500,22.9,15.0,15.0,39.82315,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731063000,22.9,15.0,15.0,39.82315,55.840858,69.245728,1.653954,1.6,55.960396,56.0,86.605003
20160731064500,22.9,15.0,15.0,39.82315,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731070000,22.9,15.0,15.0,39.82315,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731071500,24.975,15.0,15.0,39.60368,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731073000,25.834999,15.0,15.0,39.68018,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731074500,25.834999,15.0,15.0,40.186576,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731080000,25.834999,15.0,15.0,40.258554,55.840858,69.245728,1.653954,1.6,55.960396,56.0,86.605003
20160731081500,25.834999,15.0,15.0,41.131742,55.840858,69.245728,1.653954,1.6,55.960396,56.0,86.605003
20160731083000,25.834999,15.0,15.0,41.338224,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731084500,27.305,15.0,15.0,41.467305,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731090000,27.305,15.0,15.0,41.896215,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731091500,27.305,15.0,15.0,42.133671,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731093000,27.305,15.0,15.0,42.415667,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731094500,29.885,15.0,15.0,42.31484,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160731100000,29.885,15.0,15.0,42.412369,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731101500,31.605,15.0,15.0,42.525096,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731103000,32.32,15.0,15.0,42.42041,55.840858,69.245728,1.657969,1.6,55.960396,56.0,86.605003
20160731104500,34.540001,15.0,15.0,42.369461,55.840858,69.245728,1.661983,1.6,55.960396,56.0,86.605003
20160731110000,34.540001,15.0,15.0,42.631737,55.840858,69.245728,1.670012,1.6,55.960396,56.0,86.605003
20160731111500,34.540001,15.0,15.0,42.304708,55.840858,69.245728,1.674026,1.6,55.960396,56.0,86.605003
20160731113000,34.540001,15.0,15.0,42.82688,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160731114500,36.759998,15.0,15.0,42.74783,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160731120000,39.41,15.0,15.0,42.480539,55.840858,69.245728,1.665998,1.6,55.960396,56.0,86.605003
20160731121500,35.014999,15.0,15.0,42.339456,55.840858,68.489655,1.670012,1.6,55.960396,56.0,86.605003
20160731123000,32.790001,15.0,15.0,42.480539,55.840858,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160731124500,27.92,15.0,15.0,42.353345,55.840858,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731130000,24.790001,15.0,15.0,42.339456,55.840858,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731131500,24.790001,15.0,15.0,42.781184,55.840858,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160731133000,24.790001,15.0,15.0,43.32464,56.695351,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731134500,21.440001,15.0,15.0,43.096704,56.695351,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731140000,21.440001,15.0,15.0,43.096704,56.695351,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160731141500,18.709999,15.0,15.0,41.632902,56.695351,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731143000,18.709999,15.0,15.0,41.594295,57.275177,68.489655,1.665998,1.6,55.960396,56.0,86.605003
20160731144500,18.709999,15.0,15.0,41.77934,57.275177,68.489655,1.665998,1.6,55.960396,56.0,86.605003
20160731150000,25.32,15.0,15.0,41.769072,57.275177,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731151500,25.32,15.0,15.0,41.066224,57.275177,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731153000,25.32,15.0,15.0,40.836571,57.275177,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731154500,25.32,15.0,15.0,40.86508,57.275177,68.489655,1.670012,1.6,55.960396,56.0,86.605003
20160731160000,25.32,15.0,15.0,40.462792,57.275177,68.489655,1.670012,1.6,55.960396,56.0,86.605003
20160731161500,19.67,15.0,15.0,40.701489,57.275177,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731163000,19.67,15.0,15.0,40.02443,57.275177,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731164500,19.67,15.0,15.0,40.09362,57.275177,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160731170000,19.67,15.0,15.0,40.259846,57.275177,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731171500,25.83,15.0,15.0,40.259846,57.275177,68.489655,1.665998,1.6,55.960396,56.0,86.605003
20160731173000,25.83,15.0,15.0,40.32788,57.275177,68.489655,1.670012,1.6,55.960396,56.0,86.605003
20160731174500,25.83,15.0,15.0,40.463948,57.275177,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731180000,25.83,15.0,15.0,40.463948,57.275177,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731181500,25.83,15.0,15.0,40.872152,57.275177,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731183000,25.83,15.0,15.0,41.178883,57.275177,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731184500,25.83,15.0,15.0,41.484458,56.695351,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731190000,25.83,15.0,15.0,41.552492,56.695351,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731191500,25.83,15.0,15.0,41.552492,56.695351,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731193000,25.83,15.0,15.0,41.552492,56.695351,68.489655,1.64994,1.6,55.960396,56.0,86.605003
20160731194500,25.83,15.0,15.0,41.727099,56.695351,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160731200000,21.465,15.0,15.0,41.55562,56.695351,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160731201500,21.465,15.0,15.0,41.586764,56.695351,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160731203000,21.465,15.0,15.0,41.308712,56.695351,68.489655,1.64994,1.6,55.960396,56.0,86.605003
20160731204500,21.465,15.0,15.0,41.26492,56.695351,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160731210000,21.465,15.0,15.0,41.194914,56.695351,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160731211500,21.465,15.0,15.0,40.774878,56.695351,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160731213000,21.465,15.0,15.0,40.739552,56.695351,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160731214500,21.465,15.0,15.0,40.739552,56.695351,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160731220000,21.465,15.0,15.0,40.739552,56.695351,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160731221500,21.465,15.0,15.0,40.79419,56.695351,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731223000,21.465,15.0,15.0,40.79419,56.115517,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160731224500,21.465,15.0,15.0,40.512194,56.115517,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731230000,21.465,15.0,15.0,40.512194,56.115517,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160731231500,19.6,15.0,15.0,40.512194,56.115517,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160731233000,19.6,15.0,15.0,40.371196,56.115517,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160731234500,19.6,15.0,15.0,40.455584,56.115517,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160801000000,23.445,15.0,15.0,40.371196,56.115517,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801001500,23.445,15.0,15.0,40.371196,56.115517,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160801003000,23.445,15.0,15.0,40.230198,56.115517,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160801004500,23.445,15.0,15.0,40.159699,56.115517,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801010000,23.445,15.0,15.0,40.159699,56.115517,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801011500,23.445,15.0,15.0,40.159699,56.695351,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801013000,23.445,15.0,15.0,40.018701,56.695351,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160801014500,23.445,15.0,15.0,39.877703,56.695351,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160801020000,23.445,15.0,15.0,39.736705,56.695351,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160801021500,23.445,15.0,15.0,39.736705,56.695351,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801023000,23.445,15.0,15.0,39.745664,56.695351,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160801024500,23.445,15.0,15.0,39.745664,56.695351,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160801030000,23.445,15.0,15.0,39.745664,56.695351,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801031500,23.445,15.0,15.0,39.60368,56.695351,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801033000,23.445,15.0,15.0,39.60368,56.695351,68.489655,1.661983,1.6,55.960396,56.0,86.605003
20160801034500,23.445,15.0,15.0,39.461696,56.023964,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801040000,23.445,15.0,15.0,39.461696,56.023964,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801041500,23.445,15.0,15.0,39.461696,56.023964,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160801043000,23.445,15.0,15.0,39.319712,56.023964,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160801044500,17.885,15.0,15.0,39.53721,56.023964,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801050000,17.885,15.0,15.0,39.53721,56.023964,68.489655,1.64994,1.6,55.960396,56.0,86.605003
20160801051500,23.545,15.0,15.0,39.53721,56.023964,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801053000,23.545,15.0,15.0,39.53721,56.023964,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801054500,23.545,15.0,15.0,39.39424,56.023964,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160801060000,23.545,15.0,15.0,39.322755,56.023964,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801061500,23.545,15.0,15.0,39.322755,56.023964,68.489655,1.653954,1.6,55.960396,56.0,86.605003
20160801063000,23.545,15.0,15.0,39.322755,56.023964,68.489655,1.657969,1.6,55.960396,56.0,86.605003
20160801064500,23.545,15.0,15.0,39.322755,56.023964,68.489655,1.64994,1.6,55.960396,56.0,86.605003
20160801070000,23.545,15.0,15.0,39.39424,57.153114,68.489655,1.641911,1.6,55.960396,56.0,86.605003
20160801071500,24.26,15.0,15.0,39.610752,57.153114,68.489655,1.641911,1.6,55.960396,56.0,86.605003
20160801073000,24.975,15.0,15.0,39.754708,55.901894,68.489655,1.637896,1.6,55.960396,56.0,86.605003
20160801074500,24.975,15.0,15.0,40.04262,57.855011,68.489655,1.641911,1.6,55.960396,56.0,86.605003
20160801080000,26.41,15.0,15.0,40.258554,56.695351,68.489655,1.629868,1.6,55.960396,56.0,86.605003
20160801081500,26.41,15.0,15.0,40.914329,57.519318,68.489655,1.61381,1.6,55.960396,56.0,86.605003
20160801083000,28.625,15.0,15.0,41.059271,57.519318,68.489655,1.605781,1.6,55.960396,56.0,86.605003
20160801084500,28.625,15.0,15.0,41.71151,56.908974,68.489655,1.593737,1.6,55.960396,56.0,86.605003
20160801090000,28.625,15.0,15.0,41.928923,56.908974,68.489655,1.593737,1.6,55.960396,56.0,86.605003
20160801091500,28.625,15.0,15.0,42.25364,56.908974,68.489655,1.581694,1.6,55.960396,56.0,86.605003
20160801093000,31.059999,15.0,15.0,42.754035,56.908974,68.489655,1.581694,1.6,55.960396,56.0,86.605003
20160801094500,26.395,15.0,15.0,42.945064,56.908974,68.489655,1.581694,1.6,55.960396,56.0,86.605003
20160801100000,24.120001,15.0,15.0,42.412369,56.908974,68.489655,1.581694,1.6,55.960396,56.0,86.605003
20160801101500,21.295,15.0,15.0,42.823531,56.908974,68.489655,1.573665,1.6,55.960396,56.0,86.605003
20160801103000,21.295,15.0,15.0,42.322473,58.404327,68.489655,1.545564,1.6,55.960396,56.0,86.605003
20160801104500,27.045,15.0,15.0,41.849686,58.404327,68.489655,1.505419,1.6,55.960396,56.0,86.605003
20160801110000,27.76,15.0,15.0,42.069734,57.092079,68.489655,1.521477,1.6,55.960396,56.0,86.605003
20160801111500,27.76,15.0,15.0,42.42092,57.092079,68.489655,1.509434,1.6,55.960396,56.0,86.605003
20160801113000,27.76,15.0,15.0,42.66504,57.092079,68.489655,1.521477,1.6,55.960396,56.0,87.595001
20160801114500,22.58,15.0,15.0,42.66504,57.092079,68.489655,1.537535,1.6,55.960396,56.0,87.595001
20160801120000,22.58,15.0,15.0,42.03876,57.092079,68.489655,1.537535,1.6,55.960396,56.0,87.595001
20160801121500,22.58,15.0,15.0,40.940186,57.092079,68.489655,1.533521,1.6,55.960396,56.0,87.595001
20160801123000,22.58,15.0,15.0,40.836248,57.092079,68.489655,1.537535,1.6,55.960396,56.0,87.595001
20160801124500,22.58,15.0,15.0,40.699194,57.092079,68.489655,1.533521,1.6,55.960396,56.0,87.595001
20160801130000,22.58,15.0,15.0,40.259846,57.092079,68.489655,1.537535,1.6,55.960396,56.0,87.595001
20160801131500,22.58,15.0,15.0,40.699194,57.092079,68.489655,1.533521,1.6,55.960396,56.0,87.595001
20160801133000,27.485001,15.0,15.0,40.736084,57.092079,68.489655,1.537535,1.6,55.960396,56.0,87.595001
20160801134500,27.485001,15.0,15.0,41.309358,57.092079,68.489655,1.54155,1.6,55.960396,56.0,87.595001
20160801140000,27.485001,15.0,15.0,41.602608,57.092079,68.489655,1.537535,1.6,55.960396,56.0,87.595001
20160801141500,27.485001,15.0,15.0,41.70301,57.092079,68.489655,1.537535,1.6,55.960396,56.0,87.595001
20160801143000,29.565001,15.0,15.0,42.55352,57.092079,68.489655,1.545564,1.6,55.960396,56.0,87.595001
20160801144500,27.120001,15.0,15.0,42.753185,56.420692,68.489655,1.545564,1.6,55.960396,56.0,87.595001
20160801150000,27.120001,15.0,15.0,42.627878,56.420692,68.489655,1.565636,1.6,55.960396,56.0,87.595001
20160801151500,27.120001,15.0,15.0,42.436424,56.420692,68.489655,1.621839,1.6,55.960396,56.0,87.595001
20160801153000,27.120001,15.0,15.0,42.566576,56.420692,68.489655,1.690084,1.6,55.960396,56.0,87.595001
20160801154500,27.120001,15.0,15.0,42.696728,56.420692,68.489655,1.678041,1.6,55.960396,56.0,87.595001
20160801160000,27.120001,15.0,15.0,42.82688,56.420692,68.489655,1.682055,1.6,55.960396,56.0,87.595001
20160801161500,27.120001,15.0,15.0,43.338036,56.420692,68.489655,1.670012,1.6,55.960396,56.0,87.595001
20160801163000,27.120001,15.0,15.0,43.45282,56.420692,68.489655,1.674026,1.6,55.960396,56.0,87.595001
20160801164500,27.120001,15.0,15.0,43.096704,56.420692,68.489655,1.670012,1.6,55.960396,56.0,87.595001
20160801170000,32.73,15.0,15.0,43.222912,56.420692,68.489655,1.670012,1.6,55.960396,56.0,87.595001
