PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160801171500,33.73,15.0,15.0,43.475328,56.420692,68.489655,1.68607,1.6,55.960396,56.0,87.595001
20160801173000,33.73,15.0,15.0,43.198177,56.420692,68.489655,1.68607,1.6,55.960396,56.0,87.595001
20160801174500,33.73,15.0,15.0,42.952,56.420692,68.489655,1.678041,1.6,55.960396,56.0,87.595001
20160801180000,33.73,15.0,15.0,43.32175,56.420692,68.489655,1.682055,1.6,55.960396,56.0,87.595001
20160801181500,33.73,15.0,15.0,43.753125,56.420692,68.489655,1.68607,1.6,55.960396,56.0,87.595001
20160801183000,29.115,15.0,15.0,43.302353,56.420692,68.489655,1.678041,1.6,55.960396,56.0,87.595001
20160801184500,28.445,15.0,15.0,43.362992,56.420692,68.489655,1.682055,1.6,55.960396,56.0,87.595001
20160801190000,27.25,15.0,15.0,43.19578,56.420692,68.489655,1.68607,1.6,55.960396,56.0,87.595001
20160801191500,25.695,15.0,15.0,44.03915,55.810341,68.489655,1.678041,1.6,55.960396,56.0,87.595001
20160801193000,25.695,15.0,15.0,43.231616,55.810341,68.489655,1.682055,1.6,55.960396,56.0,87.595001
20160801194500,25.695,15.0,15.0,42.925718,55.810341,68.489655,1.682055,1.6,55.960396,56.0,87.595001
20160801200000,23.975,15.0,15.0,42.49147,55.810341,68.489655,1.678041,1.6,55.960396,56.0,87.595001
20160801201500,23.975,15.0,15.0,42.304708,55.810341,68.489655,1.678041,1.6,55.960396,56.0,87.595001
20160801203000,23.975,15.0,15.0,42.165444,55.810341,68.489655,1.682055,1.6,55.960396,56.0,87.595001
20160801204500,23.975,15.0,15.0,42.02108,55.810341,68.489655,1.678041,1.6,55.960396,56.0,87.595001
20160801210000,23.975,15.0,15.0,42.02108,55.810341,68.489655,1.678041,1.6,55.960396,56.0,87.595001
20160801211500,23.975,15.0,15.0,42.071944,55.810341,68.489655,1.674026,1.6,55.960396,56.0,87.595001
20160801213000,23.975,15.0,15.0,41.669656,55.810341,68.489655,1.678041,1.6,55.960396,56.0,87.595001
20160801214500,22.565001,15.0,15.0,41.849686,55.810341,68.489655,1.674026,1.6,55.960396,56.0,87.595001
20160801220000,22.565001,15.0,15.0,41.579522,55.810341,68.489655,1.678041,1.6,55.960396,56.0,87.595001
20160801221500,22.565001,15.0,15.0,41.309358,55.810341,68.489655,1.678041,1.6,55.960396,56.0,87.595001
20160801223000,22.565001,15.0,15.0,41.106735,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160801224500,22.565001,15.0,15.0,41.076254,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160801230000,22.565001,15.0,15.0,41.076254,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160801231500,21.174999,15.0,15.0,40.836248,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160801233000,21.174999,15.0,15.0,40.7964,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160801234500,21.174999,15.0,15.0,40.7964,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802000000,21.174999,15.0,15.0,40.7964,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802001500,19.98,15.0,15.0,40.72738,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802003000,23.49,15.0,15.0,40.58934,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160802004500,23.49,15.0,15.0,40.683095,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160802010000,24.205,15.0,15.0,40.544069,55.810341,69.245728,1.670012,1.6,55.960396,56.0,87.595001
20160802011500,24.205,15.0,15.0,40.33553,55.810341,69.245728,1.682055,1.6,55.960396,56.0,87.595001
20160802013000,24.205,15.0,15.0,40.196504,55.810341,69.245728,1.670012,1.6,55.960396,56.0,87.595001
20160802014500,24.205,15.0,15.0,40.057478,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802020000,19.915001,15.0,15.0,40.057478,55.810341,69.245728,1.682055,1.6,55.960396,56.0,87.595001
20160802021500,19.915001,15.0,15.0,39.918452,55.810341,69.245728,1.682055,1.6,55.960396,56.0,87.595001
20160802023000,19.915001,15.0,15.0,40.004812,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160802024500,19.915001,15.0,15.0,40.004812,55.810341,69.245728,1.665998,1.6,55.960396,56.0,87.595001
20160802030000,19.915001,15.0,15.0,39.934806,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160802031500,19.915001,15.0,15.0,40.018701,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802033000,19.915001,15.0,15.0,39.736705,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802034500,19.915001,15.0,15.0,39.736705,55.810341,69.245728,1.670012,1.6,55.960396,56.0,87.595001
20160802040000,19.915001,15.0,15.0,39.736705,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802041500,19.915001,15.0,15.0,39.595707,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160802043000,19.915001,15.0,15.0,39.595707,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160802044500,19.915001,15.0,15.0,39.595707,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160802050000,19.915001,15.0,15.0,39.525208,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160802051500,19.915001,15.0,15.0,39.525208,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802053000,19.915001,15.0,15.0,39.745664,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802054500,19.915001,15.0,15.0,39.60368,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802060000,19.915001,15.0,15.0,39.60368,55.810341,69.245728,1.670012,1.6,55.960396,56.0,87.595001
20160802061500,19.915001,15.0,15.0,39.60368,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802063000,19.915001,15.0,15.0,39.60368,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160802064500,19.915001,15.0,15.0,39.60368,55.810341,69.245728,1.674026,1.6,55.960396,56.0,87.595001
20160802070000,19.915001,15.0,15.0,39.82315,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802071500,25.565001,15.0,15.0,39.60368,55.810341,69.245728,1.670012,1.6,55.960396,56.0,87.595001
20160802073000,25.565001,15.0,15.0,40.037605,55.810341,69.245728,1.670012,1.6,55.960396,56.0,87.595001
20160802074500,25.565001,15.0,15.0,40.546466,55.810341,69.245728,1.665998,1.6,55.960396,56.0,87.595001
20160802080000,26.285,15.0,15.0,40.68097,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802081500,27.0,15.0,15.0,40.82394,55.810341,69.245728,1.665998,1.6,55.960396,56.0,87.595001
20160802083000,28.65,15.0,15.0,40.82394,55.810341,69.245728,1.678041,1.6,55.960396,56.0,87.595001
20160802084500,29.865,15.0,15.0,41.194268,55.810341,69.245728,1.670012,1.6,55.960396,56.0,87.595001
20160802090000,29.865,15.0,15.0,41.554158,58.37381,69.245728,1.665998,1.6,55.960396,56.0,87.595001
20160802091500,30.725,15.0,15.0,42.345916,55.810341,69.245728,1.653954,1.6,55.960396,56.0,87.595001
20160802093000,32.16,15.0,15.0,42.611065,55.810341,69.245728,1.657969,1.6,55.960396,56.0,87.595001
20160802094500,36.529999,15.0,15.0,43.050158,55.810341,69.245728,1.665998,1.6,55.960396,56.0,87.595001
20160802100000,41.255001,15.0,15.0,43.155082,55.810341,69.245728,1.629868,1.6,55.960396,56.0,87.595001
20160802101500,48.845001,15.0,15.0,42.913172,55.810341,69.245728,1.61381,1.6,55.960396,56.0,87.595001
20160802103000,54.935001,15.0,15.0,43.065424,55.810341,69.245728,1.597752,1.6,55.960396,56.0,87.595001
20160802104500,56.650002,15.0,15.0,42.753185,55.810341,69.245728,1.597752,1.6,55.960396,56.0,87.595001
20160802110000,56.650002,15.0,15.0,42.500599,55.810341,69.245728,1.593737,1.6,55.960396,56.0,87.595001
20160802111500,58.66,15.0,15.0,43.221858,55.810341,69.245728,1.569651,1.6,55.960396,56.0,87.595001
20160802113000,100.0,15.0,15.0,42.213248,55.810341,69.245728,1.573665,1.6,56.788483,56.0,87.595001
20160802114500,100.0,15.0,15.0,42.734927,55.810341,69.245728,1.569651,1.6,56.788483,56.0,87.595001
20160802120000,100.0,15.0,15.0,42.781184,55.810341,69.245728,1.565636,1.6,57.472549,56.0,87.595001
20160802121500,100.0,15.0,15.0,42.634678,55.810341,69.245728,1.561622,1.6,57.472549,56.0,87.595001
20160802123000,100.0,15.0,15.0,42.79679,55.810341,69.245728,1.545564,1.6,57.472549,56.0,87.595001
20160802124500,100.0,15.0,15.0,42.643875,55.810341,69.245728,1.513448,1.6,57.472549,56.0,87.595001
20160802130000,100.0,15.0,15.0,42.643875,55.810341,69.245728,1.517463,1.6,57.472549,56.0,87.595001
20160802131500,100.0,15.0,15.0,43.38601,55.810341,69.245728,1.509434,1.6,57.472549,56.0,88.985001
20160802133000,100.0,15.0,15.0,43.07525,56.542763,69.245728,1.517463,1.6,57.472549,56.0,88.985001
20160802134500,100.0,15.0,15.0,42.916912,55.871376,69.245728,1.513448,1.6,57.472549,56.0,88.985001
20160802140000,100.0,15.0,15.0,43.480088,55.871376,69.245728,1.529506,1.6,57.472549,56.0,88.985001
20160802141500,100.0,15.0,15.0,43.198177,55.871376,69.245728,1.553593,1.6,57.472549,56.0,88.985001
20160802143000,100.0,15.0,15.0,43.34912,57.336212,69.245728,1.573665,1.6,57.472549,56.0,88.985001
20160802144500,100.0,15.0,15.0,42.767125,57.336212,69.245728,1.573665,1.6,57.472549,56.0,88.985001
20160802150000,100.0,15.0,15.0,42.672384,57.336212,69.245728,1.565636,1.6,57.472549,56.0,88.985001
20160802151500,100.0,15.0,15.0,43.604324,57.336212,69.245728,1.573665,1.6,57.472549,56.0,88.985001
20160802153000,100.0,15.0,15.0,43.761676,57.336212,69.245728,1.57768,1.6,57.472549,56.0,88.985001
20160802154500,100.0,15.0,15.0,43.790848,57.336212,69.245728,1.57768,1.6,57.472549,56.0,88.985001
20160802160000,100.0,15.0,15.0,43.917056,57.336212,69.245728,1.57768,1.6,57.472549,56.0,88.985001
20160802161500,100.0,15.0,15.0,43.917056,57.946564,69.245728,1.593737,1.6,58.066605,56.0,88.985001
20160802163000,100.0,15.0,15.0,43.77276,57.946564,69.245728,1.593737,1.6,58.066605,56.0,88.985001
20160802164500,100.0,15.0,15.0,43.77276,57.946564,69.245728,1.617824,1.6,58.066605,56.0,88.985001
20160802170000,100.0,15.0,15.0,43.848104,57.946564,69.245728,1.625853,1.6,58.066605,56.0,88.985001
20160802171500,100.0,15.0,15.0,44.200684,57.946564,69.245728,1.641911,1.6,58.066605,56.0,88.985001
20160802173000,100.0,15.0,15.0,44.908802,57.946564,69.245728,1.657969,1.6,57.436546,56.0,88.985001
20160802174500,100.0,15.0,15.0,44.739125,57.946564,69.245728,1.670012,1.6,57.436546,56.0,88.985001
20160802180000,100.0,15.0,15.0,44.862375,57.946564,69.245728,1.694099,1.6,57.436546,56.0,88.985001
20160802181500,100.0,15.0,15.0,43.977678,57.946564,69.245728,1.678041,1.6,57.436546,56.0,88.985001
20160802183000,100.0,15.0,15.0,43.556656,57.946564,69.245728,1.682055,1.6,56.824486,56.0,88.985001
20160802184500,100.0,15.0,15.0,43.075488,57.946564,69.245728,1.68607,1.6,56.122414,56.0,88.985001
20160802190000,100.0,15.0,15.0,43.075488,57.946564,69.245728,1.682055,1.6,56.122414,56.0,88.985001
20160802191500,60.139999,15.0,15.0,43.059797,57.305695,69.245728,1.682055,1.6,55.150314,56.0,88.985001
20160802193000,34.990002,15.0,15.0,43.222572,57.305695,69.245728,1.68607,1.6,55.150314,56.0,88.985001
20160802194500,30.450001,15.0,15.0,43.32175,57.305695,69.245728,1.661983,1.6,55.852386,56.0,87.834999
20160802200000,29.254999,15.0,15.0,42.952,57.305695,69.245728,1.682055,1.6,55.852386,56.0,87.834999
20160802201500,28.059999,15.0,15.0,43.045262,57.305695,69.245728,1.682055,1.6,55.852386,56.0,87.834999
20160802203000,26.334999,15.0,15.0,43.052912,56.634315,69.245728,1.678041,1.6,55.852386,56.0,87.834999
20160802204500,26.334999,15.0,15.0,42.61965,55.962929,69.245728,1.68607,1.6,55.852386,56.0,87.834999
20160802210000,26.334999,15.0,15.0,42.82688,55.962929,69.245728,1.694099,1.6,55.852386,56.0,87.834999
20160802211500,26.334999,15.0,15.0,42.36363,55.962929,69.245728,1.690084,1.6,55.852386,56.0,87.834999
20160802213000,25.165001,15.0,15.0,42.55352,55.962929,69.245728,1.670012,1.6,55.852386,56.0,86.745003
20160802214500,25.165001,15.0,15.0,42.407184,55.962929,69.245728,1.674026,1.6,55.852386,56.0,86.745003
20160802220000,23.465,15.0,15.0,42.273088,55.962929,69.245728,1.678041,1.6,55.852386,56.0,86.745003
20160802221500,23.465,15.0,15.0,42.322473,55.962929,69.245728,1.674026,1.6,55.852386,56.0,86.745003
20160802223000,23.465,15.0,15.0,42.436934,55.962929,69.245728,1.670012,1.6,55.852386,56.0,86.745003
20160802224500,23.465,15.0,15.0,42.164798,55.962929,69.245728,1.670012,1.6,55.852386,56.0,86.745003
20160802230000,23.465,15.0,15.0,42.412369,55.962929,69.245728,1.661983,1.6,55.852386,56.0,86.745003
20160802231500,23.465,15.0,15.0,42.70907,55.962929,69.245728,1.678041,1.6,55.852386,56.0,86.745003
20160802233000,23.465,15.0,15.0,42.052309,55.962929,69.245728,1.670012,1.6,55.852386,56.0,86.745003
20160802234500,21.745001,15.0,15.0,42.187391,55.962929,69.245728,1.674026,1.6,55.852386,56.0,86.745003
20160803000000,27.025,15.0,15.0,42.322473,55.962929,69.245728,1.665998,1.6,55.852386,56.0,86.745003
20160803001500,27.025,15.0,15.0,42.164798,55.962929,69.245728,1.670012,1.6,55.852386,56.0,86.745003
20160803003000,27.025,15.0,15.0,42.206788,55.962929,69.245728,1.661983,1.6,55.852386,56.0,86.745003
20160803004500,27.025,15.0,15.0,41.824628,55.962929,69.245728,1.665998,1.6,55.852386,56.0,86.745003
20160803010000,27.025,15.0,15.0,41.727099,55.962929,69.245728,1.657969,1.6,55.852386,56.0,86.745003
20160803011500,27.299999,15.0,15.0,41.590045,55.962929,69.245728,1.617824,1.6,55.852386,56.0,89.915001
20160803013000,20.290001,15.0,15.0,41.55562,55.962929,69.245728,1.505419,1.6,55.852386,56.0,85.839996
20160803014500,26.68,15.0,15.0,41.55562,55.962929,69.245728,1.549578,1.6,55.852386,56.0,85.839996
20160803020000,26.014999,15.0,15.0,41.41758,55.962929,69.245728,1.593737,1.6,55.852386,56.0,85.839996
20160803021500,21.344999,15.0,15.0,41.447738,55.962929,69.245728,1.625853,1.6,55.852386,56.0,85.839996
20160803023000,21.344999,15.0,15.0,41.308712,55.962929,69.245728,1.637896,1.6,55.852386,56.0,85.839996
20160803024500,21.344999,15.0,15.0,41.308712,55.962929,69.245728,1.641911,1.6,55.852386,56.0,85.839996
20160803030000,21.344999,15.0,15.0,41.169686,55.962929,69.245728,1.637896,1.6,55.852386,56.0,85.839996
20160803031500,21.344999,15.0,15.0,41.03066,55.962929,69.245728,1.637896,1.6,55.852386,56.0,85.839996
20160803033000,19.955,15.0,15.0,41.26492,55.962929,69.245728,1.637896,1.6,55.852386,56.0,85.839996
20160803034500,25.915001,15.0,15.0,41.26492,55.962929,69.245728,1.641911,1.6,55.852386,56.0,85.839996
20160803040000,25.915001,15.0,15.0,40.961147,55.962929,69.245728,1.641911,1.6,55.852386,56.0,85.839996
20160803041500,25.915001,15.0,15.0,40.91489,55.962929,69.245728,1.637896,1.6,55.852386,56.0,85.839996
20160803043000,25.915001,15.0,15.0,40.774878,55.962929,69.245728,1.641911,1.6,55.852386,56.0,85.839996
20160803044500,25.915001,15.0,15.0,40.864689,55.962929,69.245728,1.645925,1.6,55.852386,56.0,85.839996
20160803050000,25.915001,15.0,15.0,41.005687,55.962929,69.245728,1.633882,1.6,55.852386,56.0,85.839996
20160803051500,25.915001,15.0,15.0,40.864689,55.962929,69.245728,1.641911,1.6,55.852386,56.0,85.839996
20160803053000,24.885,15.0,15.0,40.864689,55.962929,69.245728,1.629868,1.6,55.852386,56.0,85.839996
20160803054500,24.0,15.0,15.0,40.864689,55.962929,69.245728,1.641911,1.6,55.852386,56.0,85.839996
20160803060000,23.33,15.0,15.0,40.634866,55.962929,69.245728,1.641911,1.6,55.852386,56.0,85.839996
20160803061500,22.155001,15.0,15.0,40.56486,55.962929,69.245728,1.637896,1.6,55.852386,56.0,85.839996
20160803063000,22.155001,15.0,15.0,40.79419,55.962929,69.245728,1.641911,1.6,55.852386,56.0,85.839996
20160803064500,22.155001,15.0,15.0,40.56486,56.970009,69.245728,1.637896,1.6,55.852386,56.0,85.839996
20160803070000,22.155001,15.0,15.0,40.56486,55.901894,69.245728,1.633882,1.6,55.852386,56.0,85.839996
20160803071500,22.155001,15.0,15.0,40.424848,55.901894,69.245728,1.629868,1.6,55.852386,56.0,85.839996
20160803073000,22.155001,15.0,15.0,40.512194,55.901894,69.245728,1.633882,1.6,55.852386,56.0,85.839996
20160803074500,22.155001,15.0,15.0,40.739552,55.901894,69.245728,1.597752,1.6,55.852386,56.0,85.839996
20160803080000,27.24,15.0,15.0,40.739552,55.901894,69.245728,1.581694,1.6,55.852386,56.0,85.839996
20160803081500,28.6,15.0,15.0,41.094512,56.57328,69.245728,1.553593,1.6,55.852386,56.0,85.839996
20160803083000,33.115002,15.0,15.0,41.37848,55.932411,69.245728,1.533521,1.6,56.446445,56.0,85.839996
20160803084500,35.759998,15.0,15.0,41.520464,55.932411,69.245728,1.521477,1.6,56.446445,56.0,85.839996
20160803090000,38.555,15.0,15.0,41.520464,55.932411,69.245728,1.529506,1.6,55.798382,56.0,85.839996
20160803091500,23.57,15.0,15.0,41.662448,55.932411,69.245728,1.529506,1.6,55.798382,56.0,85.839996
20160803093000,24.715,15.0,15.0,41.662448,55.932411,69.245728,1.525492,1.6,55.798382,56.0,85.839996
20160803094500,66.375,15.0,15.0,41.662448,55.932411,69.245728,1.521477,1.6,56.788483,56.0,85.839996
20160803100000,100.0,15.0,15.0,41.662448,55.932411,69.245728,1.525492,1.6,57.67057,56.0,85.839996
20160803101500,21.49,15.0,15.0,41.428681,55.932411,69.245728,1.533521,1.6,55.690369,56.0,85.839996
20160803103000,25.700001,15.0,15.0,38.69333,55.932411,69.245728,1.517463,1.6,55.690369,56.0,85.839996
20160803104500,48.915001,15.0,15.0,38.094335,55.932411,69.245728,1.537535,1.6,55.024303,56.0,86.839996
20160803110000,20.969999,15.0,15.0,37.84792,55.932411,69.245728,1.533521,1.6,55.024303,56.0,86.839996
20160803111500,18.445,15.0,15.0,38.10462,55.932411,69.245728,1.525492,1.6,55.798382,56.0,86.839996
20160803113000,18.445,15.0,15.0,38.458679,55.932411,69.245728,1.525492,1.6,55.798382,56.0,86.839996
20160803114500,100.0,15.0,15.0,38.806244,55.932411,69.245728,1.517463,1.6,57.958595,56.0,86.839996
20160803120000,100.0,15.0,15.0,39.084296,55.932411,69.245728,1.513448,1.6,57.958595,56.0,86.839996
20160803121500,100.0,15.0,15.0,39.431861,55.932411,69.245728,1.509434,1.6,55.960396,56.0,86.839996
20160803123000,63.275002,15.0,15.0,39.48502,55.932411,69.245728,1.509434,1.6,55.150314,56.0,86.839996
20160803124500,22.450001,15.0,15.0,39.55404,55.932411,69.245728,1.525492,1.6,55.798382,56.0,86.839996
20160803130000,74.535004,15.0,15.0,39.69208,55.932411,69.245728,1.505419,1.6,59.686768,56.0,86.839996
20160803131500,100.0,15.0,15.0,39.87687,55.932411,69.245728,1.533521,1.6,61.0009,56.0,87.904999
20160803133000,100.0,15.0,15.0,40.219505,55.932411,69.245728,1.533521,1.6,61.0009,56.0,87.904999
20160803134500,100.0,15.0,15.0,40.356559,57.244659,69.245728,1.549578,1.6,56.122414,56.0,87.904999
20160803140000,25.690001,15.0,15.0,40.493613,55.871376,69.245728,1.537535,1.6,56.122414,56.0,87.904999
20160803141500,23.174999,15.0,15.0,40.56214,55.871376,69.245728,1.54155,1.6,56.122414,56.0,87.904999
20160803143000,25.754999,15.0,15.0,40.699194,55.871376,69.245728,1.54155,1.6,56.122414,56.0,87.904999
20160803144500,29.049999,15.0,15.0,41.110356,55.871376,69.245728,1.533521,1.6,56.122414,56.0,87.904999
20160803150000,29.049999,15.0,15.0,41.315937,55.871376,69.245728,1.537535,1.6,56.122414,56.0,87.904999
20160803151500,29.049999,15.0,15.0,41.484458,55.871376,69.245728,1.537535,1.6,56.122414,56.0,87.904999
20160803153000,29.049999,15.0,15.0,41.68856,55.871376,69.245728,1.54155,1.6,56.122414,56.0,87.904999
20160803154500,29.049999,15.0,15.0,41.714604,55.871376,69.245728,1.573665,1.6,56.122414,56.0,87.904999
20160803160000,29.049999,15.0,15.0,41.669656,55.871376,69.245728,1.625853,1.6,56.122414,56.0,87.904999
20160803161500,29.049999,15.0,15.0,41.803752,55.871376,69.245728,1.674026,1.6,56.122414,56.0,87.904999
20160803163000,29.049999,15.0,15.0,42.071944,55.871376,69.245728,1.690084,1.6,56.122414,56.0,87.904999
20160803164500,29.049999,15.0,15.0,42.20604,55.871376,69.245728,1.678041,1.6,56.122414,56.0,86.945
20160803170000,29.049999,15.0,15.0,42.407184,55.871376,69.245728,1.682055,1.6,56.122414,56.0,86.945
20160803171500,29.049999,15.0,15.0,42.675376,56.512245,69.245728,1.682055,1.6,56.122414,56.0,86.945
20160803173000,29.049999,15.0,15.0,42.238323,56.512245,69.245728,1.678041,1.6,56.122414,56.0,86.945
20160803174500,29.049999,15.0,15.0,41.980892,55.749306,69.245728,1.682055,1.6,56.122414,56.0,86.945
20160803180000,29.049999,15.0,15.0,42.241196,55.749306,69.245728,1.68607,1.6,56.122414,56.0,86.945
20160803181500,29.049999,15.0,15.0,42.566576,55.749306,69.245728,1.68607,1.6,56.122414,56.0,86.945
20160803183000,29.049999,15.0,15.0,42.56304,55.749306,69.245728,1.68607,1.6,56.122414,56.0,86.945
20160803184500,29.049999,15.0,15.0,42.82688,55.749306,69.245728,1.68607,1.6,56.122414,56.0,86.945
20160803190000,29.049999,15.0,15.0,42.42738,55.749306,69.245728,1.682055,1.6,56.122414,56.0,86.945
20160803191500,29.049999,15.0,15.0,42.828444,55.749306,69.245728,1.682055,1.6,56.122414,56.0,86.945
20160803193000,29.049999,15.0,15.0,42.753185,55.749306,69.245728,1.678041,1.6,56.122414,56.0,86.945
20160803194500,29.049999,15.0,15.0,42.809472,55.749306,69.245728,1.678041,1.6,56.122414,56.0,86.945
20160803200000,29.049999,15.0,15.0,42.930342,55.749306,69.245728,1.678041,1.6,56.122414,56.0,86.945
20160803201500,29.049999,15.0,15.0,42.573002,55.749306,69.245728,1.678041,1.6,56.122414,56.0,86.945
20160803203000,29.049999,15.0,15.0,42.206788,55.749306,69.245728,1.678041,1.6,56.122414,56.0,86.945
20160803204500,29.049999,15.0,15.0,42.206788,55.749306,69.245728,1.678041,1.6,56.122414,56.0,86.945
20160803210000,24.575001,15.0,15.0,42.31484,55.749306,69.245728,1.674026,1.6,56.122414,56.0,86.945
20160803211500,23.379999,15.0,15.0,42.212381,55.749306,69.245728,1.678041,1.6,56.122414,56.0,86.945
20160803213000,23.379999,15.0,15.0,41.934329,55.749306,69.245728,1.670012,1.6,56.122414,56.0,86.945
20160803214500,23.379999,15.0,15.0,41.795303,55.749306,69.245728,1.674026,1.6,56.122414,56.0,86.945
20160803220000,23.379999,15.0,15.0,41.795303,55.749306,69.245728,1.674026,1.6,56.122414,56.0,86.945
20160803221500,22.35,15.0,15.0,41.586764,55.749306,69.245728,1.674026,1.6,56.122414,56.0,86.945
20160803223000,22.35,15.0,15.0,41.544944,55.749306,69.245728,1.674026,1.6,56.122414,56.0,86.945
20160803224500,23.014999,15.0,15.0,41.404932,55.749306,69.245728,1.678041,1.6,56.122414,56.0,86.945
20160803230000,26.02,15.0,15.0,41.404932,55.749306,69.245728,1.678041,1.6,56.122414,56.0,86.945
20160803231500,20.735001,15.0,15.0,41.054902,55.749306,69.245728,1.674026,1.6,55.438347,56.0,86.945
20160803233000,25.344999,15.0,15.0,41.146685,55.749306,69.245728,1.670012,1.6,55.438347,56.0,86.945
20160803234500,25.344999,15.0,15.0,41.146685,55.749306,69.245728,1.678041,1.6,56.176422,56.0,86.945
20160804000000,25.344999,15.0,15.0,41.005687,55.749306,69.245728,1.678041,1.6,56.176422,56.0,86.945
20160804001500,25.344999,15.0,15.0,40.864689,55.749306,69.245728,1.670012,1.6,56.176422,56.0,86.945
20160804003000,25.344999,15.0,15.0,40.653192,55.749306,69.245728,1.678041,1.6,56.176422,56.0,86.945
20160804004500,25.344999,15.0,15.0,40.653192,55.749306,69.245728,1.674026,1.6,56.176422,56.0,86.945
20160804010000,25.344999,15.0,15.0,40.653192,55.749306,69.245728,1.678041,1.6,56.176422,56.0,86.945
20160804011500,25.344999,15.0,15.0,40.284836,55.749306,69.245728,1.678041,1.6,56.176422,56.0,86.945
20160804013000,25.344999,15.0,15.0,40.371196,55.749306,69.245728,1.674026,1.6,56.176422,56.0,86.945
20160804014500,19.115,15.0,15.0,40.230198,55.749306,69.245728,1.678041,1.6,56.176422,56.0,86.945
20160804020000,25.295,15.0,15.0,40.230198,55.749306,69.245728,1.678041,1.6,56.176422,56.0,86.945
20160804021500,25.295,15.0,15.0,39.934806,55.749306,69.245728,1.678041,1.6,56.176422,56.0,86.945
20160804023000,25.295,15.0,15.0,40.018701,55.749306,69.245728,1.678041,1.6,56.176422,56.0,86.945
20160804024500,25.295,15.0,15.0,40.242608,55.749306,69.245728,1.678041,1.6,56.176422,56.0,86.945
20160804030000,25.295,15.0,15.0,40.018701,55.749306,69.245728,1.678041,1.6,56.176422,56.0,86.945
20160804031500,23.594999,15.0,15.0,39.736705,55.749306,69.245728,1.678041,1.6,55.564358,56.0,86.945
20160804033000,19.105,15.0,15.0,39.95864,55.749306,69.245728,1.678041,1.6,55.564358,56.0,86.945
20160804034500,19.105,15.0,15.0,39.816656,55.749306,69.245728,1.678041,1.6,55.564358,56.0,86.945
20160804040000,19.105,15.0,15.0,39.816656,55.749306,69.245728,1.678041,1.6,55.564358,56.0,86.945
20160804041500,19.105,15.0,15.0,39.95864,55.749306,69.245728,1.678041,1.6,55.564358,56.0,86.945
20160804043000,19.105,15.0,15.0,39.95864,55.749306,69.245728,1.678041,1.6,55.564358,56.0,86.945
20160804044500,19.105,15.0,15.0,39.816656,55.749306,69.245728,1.678041,1.6,55.564358,56.0,86.945
20160804050000,19.105,15.0,15.0,39.816656,55.749306,69.245728,1.674026,1.6,55.564358,56.0,86.945
20160804051500,19.105,15.0,15.0,39.60368,55.749306,69.245728,1.678041,1.6,56.284431,56.0,86.945
20160804053000,19.105,15.0,15.0,39.60368,56.390175,69.245728,1.682055,1.6,56.284431,56.0,86.945
20160804054500,19.105,15.0,15.0,39.60368,56.390175,69.245728,1.678041,1.6,56.284431,56.0,86.945
20160804060000,19.105,15.0,15.0,39.461696,56.390175,69.245728,1.682055,1.6,56.284431,56.0,86.945
20160804061500,17.51,15.0,15.0,39.53721,56.390175,69.245728,1.678041,1.6,56.284431,56.0,86.945
20160804063000,22.525,15.0,15.0,39.68018,56.390175,69.245728,1.682055,1.6,56.284431,56.0,86.945
20160804064500,22.525,15.0,15.0,,56.390175,69.245728,1.682055,1.6,56.284431,56.0,86.945
20160804070000,21.875,15.0,15.0,,56.970009,69.245728,1.674026,1.6,55.510353,56.0,86.945
20160804071500,20.01,15.0,15.0,,56.970009,69.245728,1.68607,1.6,55.510353,56.0,86.945
20160804073000,25.094999,15.0,15.0,,56.970009,69.245728,1.678041,1.6,56.446445,56.0,86.945
20160804074500,25.094999,15.0,15.0,39.68018,56.970009,69.245728,1.661983,1.6,56.446445,56.0,86.945
20160804080000,26.309999,15.0,15.0,39.68018,56.970009,69.245728,1.670012,1.6,56.446445,56.0,86.945
20160804081500,27.674999,15.0,15.0,40.40251,56.970009,69.245728,1.665998,1.6,56.446445,56.0,86.945
20160804083000,27.674999,15.0,15.0,41.050312,56.970009,69.245728,1.674026,1.6,56.446445,56.0,86.945
20160804084500,28.389999,15.0,15.0,41.10988,56.970009,69.245728,1.674026,1.6,56.446445,56.0,86.945
20160804090000,29.605,15.0,15.0,41.324335,56.970009,69.245728,1.64994,1.6,56.446445,56.0,86.945
20160804091500,29.605,15.0,15.0,42.11067,56.970009,69.245728,1.629868,1.6,56.446445,56.0,86.945
20160804093000,29.605,15.0,15.0,42.556665,56.970009,69.245728,1.593737,1.6,56.446445,56.0,86.945
20160804094500,32.435001,15.0,15.0,42.66504,56.970009,69.245728,1.573665,1.6,56.446445,56.0,86.945
20160804100000,32.435001,15.0,15.0,42.837998,56.32914,69.245728,1.549578,1.6,56.446445,56.0,86.945
20160804101500,32.435001,15.0,15.0,42.823531,56.32914,69.245728,1.533521,1.6,55.852386,56.0,86.945
20160804103000,32.435001,15.0,15.0,43.132965,55.749306,69.245728,1.545564,1.6,55.852386,56.0,86.945
20160804104500,28.459999,15.0,15.0,42.886295,55.749306,69.245728,1.517463,1.6,55.852386,56.0,86.945
20160804110000,31.184999,15.0,15.0,42.697306,55.749306,69.245728,1.521477,1.6,55.852386,56.0,86.945
20160804111500,31.9,15.0,15.0,42.353345,55.749306,69.245728,1.521477,1.6,55.852386,56.0,86.945
20160804113000,33.115002,15.0,15.0,42.607733,56.878456,69.245728,1.509434,1.6,55.852386,56.0,86.945
20160804114500,33.974998,15.0,15.0,42.528768,55.810341,69.245728,1.517463,1.6,55.852386,56.0,86.945
20160804120000,33.974998,15.0,15.0,43.052912,55.810341,69.245728,1.521477,1.6,55.852386,56.0,86.945
20160804121500,33.974998,15.0,15.0,43.072955,55.810341,69.245728,1.517463,1.6,55.852386,56.0,86.945
20160804123000,33.974998,15.0,15.0,42.921026,55.810341,69.245728,1.521477,1.6,55.852386,56.0,86.945
20160804124500,36.125,15.0,15.0,43.38601,55.810341,69.245728,1.513448,1.6,55.852386,56.0,86.945
20160804130000,36.125,15.0,15.0,43.886898,55.810341,69.245728,1.513448,1.6,55.852386,56.0,86.945
20160804131500,36.125,15.0,15.0,43.181075,55.810341,69.245728,1.513448,1.6,55.852386,56.0,86.945
20160804133000,40.919998,15.0,15.0,43.876375,56.878456,68.327637,1.513448,1.6,55.852386,56.0,86.945
20160804134500,40.919998,15.0,15.0,44.1845,56.878456,68.327637,1.505419,1.6,55.852386,56.0,88.480003
20160804140000,40.919998,15.0,15.0,43.726826,56.878456,68.327637,1.529506,1.6,55.852386,56.0,89.544998
20160804141500,40.919998,15.0,15.0,43.444167,56.878456,68.327637,1.513448,1.6,55.852386,56.0,89.544998
20160804143000,41.639999,15.0,15.0,43.682779,56.878456,68.327637,1.521477,1.6,55.852386,56.0,89.544998
20160804144500,41.639999,15.0,15.0,43.210315,57.458282,68.327637,1.533521,1.6,55.852386,56.0,89.544998
20160804150000,41.639999,15.0,15.0,42.975647,57.458282,68.327637,1.597752,1.6,56.446445,56.0,89.544998
20160804151500,44.005001,15.0,15.0,42.676226,57.458282,68.327637,1.61381,1.6,56.446445,56.0,89.544998
20160804153000,49.035,15.0,15.0,44.031653,57.458282,68.327637,1.617824,1.6,56.446445,56.0,89.544998
20160804154500,45.830002,15.0,15.0,44.031653,57.458282,68.327637,1.621839,1.6,55.510353,56.0,89.544998
20160804160000,28.635,15.0,15.0,44.0978,57.458282,68.327637,1.621839,1.6,55.510353,56.0,89.544998
20160804161500,33.790001,15.0,15.0,44.398615,57.458282,68.327637,1.621839,1.6,56.410442,56.0,89.544998
20160804163000,40.595001,15.0,15.0,44.69943,57.458282,68.327637,1.61381,1.6,56.410442,56.0,89.544998
20160804164500,50.439999,15.0,15.0,44.940014,57.458282,68.327637,1.621839,1.6,56.410442,56.0,89.544998
20160804170000,50.439999,15.0,15.0,45.180598,57.458282,68.327637,1.621839,1.6,55.798382,56.0,89.544998
20160804171500,48.884998,15.0,15.0,44.442322,57.458282,68.327637,1.625853,1.6,55.798382,56.0,89.544998
20160804173000,45.32,15.0,15.0,44.266321,57.458282,68.327637,1.637896,1.6,55.798382,56.0,89.544998
20160804174500,40.509998,15.0,15.0,44.148987,57.458282,68.327637,1.633882,1.6,55.798382,56.0,89.544998
20160804180000,37.41,15.0,15.0,43.728866,57.458282,68.327637,1.641911,1.6,55.798382,56.0,89.544998
20160804181500,36.02,15.0,15.0,43.620984,57.458282,68.327637,1.661983,1.6,55.798382,56.0,89.544998
20160804183000,34.299999,15.0,15.0,43.268982,56.664833,68.327637,1.690084,1.6,55.798382,56.0,89.544998
20160804184500,29.719999,15.0,15.0,42.975647,56.664833,68.327637,1.690084,1.6,55.798382,56.0,88.510002
20160804190000,29.719999,15.0,15.0,42.975647,56.023964,68.327637,1.68607,1.6,55.798382,56.0,88.510002
20160804191500,27.805,15.0,15.0,43.324861,56.023964,68.327637,1.694099,1.6,55.798382,56.0,87.425003
20160804193000,27.805,15.0,15.0,42.609025,56.023964,68.327637,1.670012,1.6,55.798382,56.0,87.425003
20160804194500,25.745001,15.0,15.0,42.774758,56.023964,68.327637,1.670012,1.6,55.798382,56.0,87.425003
20160804200000,25.745001,15.0,15.0,42.817241,56.023964,68.327637,1.674026,1.6,55.798382,56.0,87.425003
20160804201500,22.375,15.0,15.0,42.767125,56.023964,68.327637,1.674026,1.6,55.798382,56.0,87.425003
20160804203000,19.35,15.0,15.0,39.686028,56.023964,68.327637,1.678041,1.6,55.798382,56.0,87.425003
20160804204500,19.35,15.0,15.0,39.387763,56.023964,68.327637,1.678041,1.6,55.798382,56.0,87.425003
20160804210000,19.35,15.0,15.0,39.149151,56.023964,68.327637,1.678041,1.6,55.798382,56.0,87.425003
20160804211500,19.35,15.0,15.0,38.936345,56.023964,68.327637,1.678041,1.6,55.798382,56.0,87.425003
20160804213000,19.35,15.0,15.0,38.324294,56.023964,68.327637,1.682055,1.6,55.798382,56.0,87.425003
20160804214500,19.35,15.0,15.0,38.075822,56.023964,68.327637,1.682055,1.6,55.798382,56.0,87.425003
20160804220000,19.35,15.0,15.0,38.237696,56.023964,68.327637,1.678041,1.6,55.798382,56.0,87.425003
20160804221500,19.35,15.0,15.0,,56.023964,68.327637,1.68607,1.6,55.798382,56.0,87.425003
20160804223000,19.35,15.0,15.0,38.92232,56.023964,68.327637,1.678041,1.6,55.798382,56.0,87.425003
20160804224500,19.35,15.0,15.0,39.15658,56.023964,68.327637,1.678041,1.6,55.798382,56.0,87.425003
20160804230000,19.35,15.0,15.0,39.39084,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160804231500,19.35,15.0,15.0,39.39084,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160804233000,19.35,15.0,15.0,39.39084,56.023964,69.011703,1.678041,1.6,55.798382,56.0,87.425003
20160804234500,19.35,15.0,15.0,39.292325,56.023964,69.011703,1.678041,1.6,55.798382,56.0,87.425003
20160805000000,19.35,15.0,15.0,39.255928,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805001500,19.35,15.0,15.0,39.485751,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805003000,19.35,15.0,15.0,39.485751,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805004500,19.35,15.0,15.0,39.41821,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805010000,19.35,15.0,15.0,39.283128,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805011500,19.35,15.0,15.0,39.375404,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805013000,19.35,15.0,15.0,39.602762,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805014500,19.35,15.0,15.0,39.103268,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805020000,19.35,15.0,15.0,39.260127,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805021500,19.35,15.0,15.0,39.34698,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805023000,19.35,15.0,15.0,39.260127,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805024500,19.35,15.0,15.0,39.34698,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805030000,19.35,15.0,15.0,39.34698,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805031500,19.35,15.0,15.0,39.34698,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805033000,19.35,15.0,15.0,38.93286,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805034500,19.35,15.0,15.0,39.153809,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805040000,19.35,15.0,15.0,39.153809,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805041500,19.35,15.0,15.0,39.084296,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805043000,19.35,15.0,15.0,39.084296,56.023964,69.011703,1.678041,1.6,55.798382,56.0,87.425003
20160805044500,19.35,15.0,15.0,39.084296,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805050000,18.684999,15.0,15.0,39.084296,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805051500,19.4,15.0,15.0,38.94527,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805053000,20.975,15.0,15.0,38.94527,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805054500,20.975,15.0,15.0,39.024728,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805060000,20.975,15.0,15.0,38.806244,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805061500,20.975,15.0,15.0,38.806244,56.023964,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805063000,20.975,15.0,15.0,38.884716,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805064500,20.975,15.0,15.0,38.744704,56.023964,69.011703,1.665998,1.6,55.798382,56.0,87.425003
20160805070000,23.09,15.0,15.0,38.961216,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805071500,24.52,15.0,15.0,38.961216,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805073000,24.52,15.0,15.0,39.461696,56.023964,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805074500,24.52,15.0,15.0,39.95864,56.023964,69.011703,1.665998,1.6,55.798382,56.0,87.425003
20160805080000,24.52,15.0,15.0,39.95864,56.023964,69.011703,1.665998,1.6,55.798382,56.0,87.425003
20160805081500,26.775,15.0,15.0,40.323545,56.023964,69.011703,1.665998,1.6,55.798382,56.0,87.425003
20160805083000,26.775,15.0,15.0,40.466515,56.023964,69.011703,1.661983,1.6,55.798382,56.0,87.425003
20160805084500,26.775,15.0,15.0,40.96691,56.023964,69.011703,1.661983,1.6,55.798382,56.0,87.425003
20160805090000,26.775,15.0,15.0,41.236496,56.786903,69.011703,1.674026,1.6,55.798382,56.0,87.425003
20160805091500,28.209999,15.0,15.0,42.017408,56.786903,69.011703,1.665998,1.6,55.798382,56.0,87.425003
20160805093000,32.610001,15.0,15.0,42.768162,56.786903,69.011703,1.661983,1.6,55.798382,56.0,87.425003
20160805094500,31.945,15.0,15.0,42.70907,56.786903,69.011703,1.665998,1.6,55.798382,56.0,87.425003
20160805100000,31.275,15.0,15.0,42.70907,56.786903,69.011703,1.670012,1.6,55.798382,56.0,87.425003
20160805101500,27.16,15.0,15.0,42.809472,55.962929,69.011703,1.661983,1.6,55.798382,56.0,87.425003
20160805103000,32.814999,15.0,15.0,42.809472,56.542763,69.011703,1.64994,1.6,55.798382,56.0,87.425003
20160805104500,32.814999,15.0,15.0,42.958188,56.542763,69.011703,1.625853,1.6,55.798382,56.0,87.425003
20160805110000,30.969999,15.0,15.0,43.09072,56.542763,69.011703,1.593737,1.6,55.798382,56.0,87.425003
20160805111500,30.969999,15.0,15.0,42.87601,56.542763,69.011703,1.605781,1.6,55.798382,56.0,87.425003
20160805113000,30.969999,15.0,15.0,42.781184,56.542763,69.011703,1.597752,1.6,55.798382,56.0,87.425003
20160805114500,36.555,15.0,15.0,42.4862,56.542763,69.011703,1.609795,1.6,55.798382,56.0,87.425003
20160805120000,36.555,15.0,15.0,42.921026,55.779823,69.011703,1.605781,1.6,55.798382,56.0,87.425003
20160805121500,32.334999,15.0,15.0,42.233444,55.779823,69.011703,1.601766,1.6,55.798382,56.0,87.425003
20160805123000,32.334999,15.0,15.0,42.233444,55.779823,69.011703,1.593737,1.6,56.50045,56.0,87.425003
20160805124500,32.334999,15.0,15.0,42.774758,55.779823,69.011703,1.593737,1.6,56.50045,56.0,87.425003
20160805130000,37.564999,15.0,15.0,43.015342,55.779823,69.011703,1.597752,1.6,55.852386,56.0,87.425003
20160805131500,27.415001,15.0,15.0,43.265208,55.779823,68.291626,1.617824,1.6,55.852386,56.0,87.425003
20160805133000,26.834999,15.0,15.0,42.489719,55.779823,68.291626,1.641911,1.6,55.852386,56.0,87.425003
20160805134500,30.27,15.0,15.0,41.55392,55.779823,68.291626,1.657969,1.6,55.852386,56.0,87.425003
20160805140000,33.025002,15.0,15.0,41.1398,56.786903,68.291626,1.661983,1.6,55.852386,56.0,87.425003
20160805141500,33.025002,15.0,15.0,41.177353,56.786903,68.291626,1.661983,1.6,55.852386,56.0,87.425003
20160805143000,33.025002,15.0,15.0,41.098303,56.786903,68.291626,1.678041,1.6,55.852386,56.0,87.425003
20160805144500,33.884998,15.0,15.0,42.072148,56.786903,68.291626,1.670012,1.6,55.852386,56.0,87.425003
20160805150000,36.395,15.0,15.0,43.344836,56.786903,68.291626,1.670012,1.6,55.852386,56.0,87.425003
20160805151500,36.395,15.0,15.0,44.139552,57.397247,68.291626,1.678041,1.6,55.852386,56.0,87.425003
20160805153000,32.445,15.0,15.0,42.272459,57.397247,68.291626,1.670012,1.6,55.852386,56.0,87.425003
20160805154500,25.305,15.0,15.0,42.681734,57.397247,68.291626,1.674026,1.6,55.852386,56.0,87.425003
20160805160000,21.030001,15.0,15.0,42.503183,57.397247,68.291626,1.661983,1.6,55.852386,56.0,87.425003
20160805161500,21.030001,15.0,15.0,41.234201,57.397247,68.291626,1.674026,1.6,55.852386,56.0,87.425003
20160805173000,21.565001,15.0,15.0,39.15879,57.946564,68.957703,1.657969,1.6,55.960396,56.0,86.400002
20160805174500,20.174999,15.0,15.0,39.768308,57.946564,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805180000,26.129999,15.0,15.0,39.681132,57.946564,68.957703,1.657969,1.6,55.960396,56.0,86.400002
20160805181500,26.129999,15.0,15.0,40.127552,57.946564,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805183000,26.129999,15.0,15.0,40.127552,57.946564,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805184500,26.129999,15.0,15.0,40.600016,57.946564,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805190000,26.129999,15.0,15.0,40.872152,57.946564,68.957703,1.657969,1.6,55.960396,56.0,86.400002
20160805191500,26.129999,15.0,15.0,41.178883,57.946564,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805193000,26.129999,15.0,15.0,41.178883,57.946564,68.957703,1.665998,1.6,55.960396,56.0,86.400002
20160805194500,26.129999,15.0,15.0,41.34839,57.946564,68.957703,1.670012,1.6,55.960396,56.0,86.400002
20160805200000,23.594999,15.0,15.0,41.34839,57.946564,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805201500,22.924999,15.0,15.0,40.971653,57.946564,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805203000,20.34,15.0,15.0,40.498866,57.336212,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805204500,20.34,15.0,15.0,40.498866,57.336212,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805210000,20.34,15.0,15.0,40.32788,56.695351,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805211500,20.34,15.0,15.0,40.17522,57.397247,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805213000,18.950001,15.0,15.0,40.31326,57.397247,68.957703,1.670012,1.6,55.960396,56.0,86.400002
20160805214500,18.950001,15.0,15.0,40.082451,57.397247,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805220000,20.530001,15.0,15.0,40.082451,57.397247,68.957703,1.665998,1.6,55.960396,56.0,86.400002
20160805221500,20.530001,15.0,15.0,40.31326,57.397247,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805223000,23.105,15.0,15.0,40.31326,57.397247,68.957703,1.665998,1.6,55.960396,56.0,86.400002
20160805224500,23.105,15.0,15.0,39.945397,57.397247,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160805230000,23.105,15.0,15.0,39.945397,57.397247,68.957703,1.670012,1.6,55.960396,56.0,86.400002
20160805231500,21.719999,15.0,15.0,39.83012,57.397247,68.957703,1.670012,1.6,55.960396,56.0,86.400002
20160805233000,21.719999,15.0,15.0,39.69208,57.397247,68.957703,1.665998,1.6,55.960396,56.0,86.400002
20160805234500,21.719999,15.0,15.0,39.55404,57.397247,68.957703,1.670012,1.6,55.960396,56.0,86.400002
20160806000000,21.719999,15.0,15.0,39.779426,57.397247,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160806001500,21.719999,15.0,15.0,39.48502,57.397247,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160806003000,21.719999,15.0,15.0,39.570887,57.397247,68.957703,1.665998,1.6,55.960396,56.0,86.400002
20160806004500,21.719999,15.0,15.0,39.51477,57.397247,68.957703,1.661983,1.6,55.960396,56.0,86.400002
20160806010000,21.719999,15.0,15.0,39.51477,57.397247,68.957703,1.670012,1.6,55.960396,56.0,86.400002
20160806011500,24.16,15.0,15.0,39.292835,56.634315,68.957703,1.54155,1.6,55.960396,56.0,86.400002
20160806013000,18.645,15.0,15.0,39.292835,56.634315,68.957703,1.489362,1.6,55.960396,56.0,85.184998
20160806014500,23.645,15.0,15.0,39.292835,56.634315,68.957703,1.557607,1.6,55.960396,56.0,85.184998
20160806020000,19.030001,15.0,15.0,39.153809,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806021500,19.030001,15.0,15.0,39.374758,57.244659,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806023000,18.360001,15.0,15.0,39.304752,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806024500,18.360001,15.0,15.0,39.304752,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806030000,18.360001,15.0,15.0,39.304752,57.244659,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806031500,19.620001,15.0,15.0,39.304752,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806033000,23.055,15.0,15.0,39.38421,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806034500,23.055,15.0,15.0,39.243212,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806040000,23.055,15.0,15.0,39.243212,57.244659,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806041500,23.055,15.0,15.0,39.102214,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806043000,23.055,15.0,15.0,39.102214,57.244659,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806044500,23.055,15.0,15.0,39.102214,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806050000,23.055,15.0,15.0,38.961216,57.244659,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806051500,23.055,15.0,15.0,,57.244659,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806053000,23.055,15.0,15.0,,57.244659,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806054500,23.055,15.0,15.0,,57.244659,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806060000,23.055,15.0,15.0,,57.244659,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806061500,23.055,15.0,15.0,,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806063000,23.055,15.0,15.0,,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806064500,23.055,15.0,15.0,,57.244659,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806070000,23.77,15.0,15.0,38.890717,57.244659,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806071500,23.77,15.0,15.0,39.106736,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806073000,24.485001,15.0,15.0,39.106736,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806074500,25.49,15.0,15.0,39.68018,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806080000,25.49,15.0,15.0,39.96612,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806081500,26.924999,15.0,15.0,40.323545,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806083000,26.924999,15.0,15.0,40.906356,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806084500,29.68,15.0,15.0,41.48218,57.244659,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806090000,29.68,15.0,15.0,41.698114,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806091500,29.68,15.0,15.0,42.25364,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806093000,30.83,15.0,15.0,42.697663,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806094500,30.83,15.0,15.0,42.79798,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806100000,30.83,15.0,15.0,42.79798,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806101500,32.945,15.0,15.0,,57.244659,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806103000,32.945,15.0,15.0,43.268047,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806104500,32.945,15.0,15.0,42.958188,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806110000,33.66,15.0,15.0,43.09072,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806111500,33.66,15.0,15.0,43.015121,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806113000,33.66,15.0,15.0,42.734927,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806114500,33.66,15.0,15.0,43.00419,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806120000,35.810001,15.0,15.0,43.052912,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806121500,33.080002,15.0,15.0,42.947733,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806123000,29.969999,15.0,15.0,42.79679,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806124500,35.485001,15.0,15.0,43.07525,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806130000,38.134998,15.0,15.0,43.32175,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806131500,38.134998,15.0,15.0,43.629875,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806133000,34.654999,15.0,15.0,42.728331,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806134500,32.935001,15.0,15.0,42.787984,57.244659,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806140000,30.475,15.0,15.0,43.015342,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806141500,30.475,15.0,15.0,43.362992,57.244659,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806143000,30.475,15.0,15.0,43.19578,57.244659,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160806144500,30.475,15.0,15.0,43.344836,57.244659,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160806150000,36.16,15.0,15.0,43.753125,57.244659,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806151500,36.16,15.0,15.0,44.017288,57.244659,68.957703,1.589723,1.6,55.960396,56.0,85.184998
20160806153000,36.16,15.0,15.0,43.977678,57.244659,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806154500,36.16,15.0,15.0,43.861738,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806160000,36.16,15.0,15.0,43.5062,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806161500,30.540001,15.0,15.0,43.268982,57.244659,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806163000,30.540001,15.0,15.0,42.972604,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806164500,30.540001,15.0,15.0,42.91443,57.244659,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806170000,30.540001,15.0,15.0,42.91443,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806171500,30.540001,15.0,15.0,43.268982,57.244659,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806173000,30.540001,15.0,15.0,43.2053,57.244659,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806174500,30.540001,15.0,15.0,43.088952,57.244659,68.957703,1.593737,1.6,55.960396,56.0,85.184998
