PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160806180000,30.540001,15.0,15.0,43.2053,57.244659,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806181500,30.540001,15.0,15.0,42.791588,57.946564,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160806183000,30.540001,15.0,15.0,42.972604,57.946564,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806184500,30.540001,15.0,15.0,43.088952,57.946564,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806190000,29.365,15.0,15.0,43.088952,57.946564,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160806191500,29.365,15.0,15.0,42.972604,57.946564,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160806193000,29.365,15.0,15.0,42.565386,57.946564,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806194500,29.365,15.0,15.0,43.19578,57.946564,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806200000,27.52,15.0,15.0,43.19578,57.946564,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806201500,27.52,15.0,15.0,42.817241,57.946564,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806203000,25.68,15.0,15.0,42.952,57.946564,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806204500,25.68,15.0,15.0,43.072955,57.946564,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160806210000,25.01,15.0,15.0,43.072955,57.946564,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160806211500,23.834999,15.0,15.0,42.907392,57.946564,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160806213000,23.834999,15.0,15.0,42.654976,57.946564,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806214500,23.834999,15.0,15.0,42.654976,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806220000,23.834999,15.0,15.0,42.42738,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806221500,22.280001,15.0,15.0,42.371348,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806223000,20.365,15.0,15.0,41.208599,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806224500,19.17,15.0,15.0,40.005016,57.36673,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160806230000,18.5,15.0,15.0,40.005016,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160806231500,18.5,15.0,15.0,38.087484,57.36673,68.957703,1.61381,1.6,55.960396,56.0,85.184998
20160806233000,18.5,15.0,15.0,37.922176,57.36673,68.957703,1.617824,1.6,55.960396,56.0,85.184998
20160806234500,18.5,15.0,15.0,37.783898,57.36673,68.957703,1.61381,1.6,55.960396,56.0,85.184998
20160807000000,18.5,15.0,15.0,37.783898,57.36673,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160807001500,18.5,15.0,15.0,38.107476,57.36673,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160807003000,17.325001,15.0,15.0,37.910769,57.36673,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160807004500,20.049999,15.0,15.0,37.976338,57.36673,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160807010000,20.91,15.0,15.0,37.976338,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807011500,20.91,15.0,15.0,37.961225,57.36673,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807013000,20.91,15.0,15.0,37.713824,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807014500,22.775,15.0,15.0,37.797226,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807020000,22.775,15.0,15.0,37.797226,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807021500,22.775,15.0,15.0,37.878656,57.36673,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807023000,22.775,15.0,15.0,38.026641,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807024500,22.775,15.0,15.0,37.478425,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807030000,22.775,15.0,15.0,37.478425,57.36673,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807031500,22.775,15.0,15.0,37.55501,57.36673,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807033000,22.775,15.0,15.0,37.694036,57.36673,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807034500,22.775,15.0,15.0,37.694036,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807040000,22.775,15.0,15.0,37.833062,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807041500,22.775,15.0,15.0,37.55501,56.756386,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807043000,22.775,15.0,15.0,37.624608,56.756386,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807044500,22.775,15.0,15.0,37.76462,56.756386,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160807050000,22.775,15.0,15.0,37.904632,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807051500,22.775,15.0,15.0,38.044644,56.756386,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807053000,22.775,15.0,15.0,38.11465,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807054500,22.775,15.0,15.0,38.254662,56.756386,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807060000,22.775,15.0,15.0,38.254662,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807061500,22.775,15.0,15.0,38.254662,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807063000,22.775,15.0,15.0,38.254662,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807064500,23.635,15.0,15.0,38.254662,56.756386,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807070000,20.790001,15.0,15.0,38.254662,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807071500,20.790001,15.0,15.0,38.608721,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807073000,25.155001,15.0,15.0,38.749719,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807074500,25.155001,15.0,15.0,38.890717,56.756386,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807080000,25.155001,15.0,15.0,39.177728,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807081500,25.870001,15.0,15.0,39.745664,56.756386,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807083000,27.450001,15.0,15.0,40.242608,56.756386,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807084500,27.450001,15.0,15.0,40.455584,56.756386,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807090000,28.955,15.0,15.0,41.10988,56.756386,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807091500,28.955,15.0,15.0,42.017408,56.756386,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807093000,28.955,15.0,15.0,42.455022,56.756386,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807094500,27.924999,15.0,15.0,42.03876,55.962929,68.957703,1.585708,1.6,55.960396,56.0,85.184998
20160807100000,27.924999,15.0,15.0,42.42092,56.725868,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807101500,31.504999,15.0,15.0,,56.725868,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807103000,31.504999,15.0,15.0,42.913172,56.725868,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807104500,26.290001,15.0,15.0,43.132965,56.725868,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807110000,32.279999,15.0,15.0,42.753185,56.725868,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807111500,32.279999,15.0,15.0,43.090312,56.725868,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807113000,32.279999,15.0,15.0,43.15226,56.725868,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807114500,33.139999,15.0,15.0,42.87601,56.725868,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807120000,33.139999,15.0,15.0,42.734927,56.725868,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807121500,34.575001,15.0,15.0,42.654976,56.725868,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807123000,32.349998,15.0,15.0,43.096704,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807124500,30.629999,15.0,15.0,43.3073,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807130000,30.629999,15.0,15.0,43.625285,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807131500,30.629999,15.0,15.0,43.38601,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807133000,30.629999,15.0,15.0,43.511232,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807134500,26.610001,15.0,15.0,43.045262,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807140000,25.434999,15.0,15.0,43.323399,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807141500,25.434999,15.0,15.0,43.096704,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807143000,22.395,15.0,15.0,41.119349,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807144500,19.25,15.0,15.0,39.482096,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807150000,17.695,15.0,15.0,39.00324,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807151500,18.91,15.0,15.0,38.58198,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807153000,24.780001,15.0,15.0,38.796282,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807154500,19.870001,15.0,15.0,38.920688,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807160000,19.870001,15.0,15.0,39.239336,57.336212,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160807161500,18.674999,15.0,15.0,39.260127,57.336212,68.957703,1.609795,1.6,55.960396,56.0,85.184998
20160807163000,18.674999,15.0,15.0,38.899166,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807164500,18.674999,15.0,15.0,38.711911,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807170000,18.674999,15.0,15.0,38.93286,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807171500,18.674999,15.0,15.0,39.20894,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807173000,18.674999,15.0,15.0,39.48502,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807174500,18.674999,15.0,15.0,39.465708,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807180000,17.790001,15.0,15.0,39.239336,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807181500,19.225,15.0,15.0,39.012964,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807183000,19.225,15.0,15.0,39.375404,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807184500,23.09,15.0,15.0,39.260127,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807190000,23.09,15.0,15.0,39.260127,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807191500,23.09,15.0,15.0,39.0709,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807193000,23.09,15.0,15.0,39.292835,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807194500,23.09,15.0,15.0,39.292835,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807200000,22.205,15.0,15.0,39.153809,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807201500,21.535,15.0,15.0,39.374758,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807203000,21.535,15.0,15.0,39.304752,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807204500,21.535,15.0,15.0,38.884716,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807210000,21.535,15.0,15.0,38.884716,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807211500,18.620001,15.0,15.0,39.102214,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807213000,18.620001,15.0,15.0,38.890717,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807214500,18.620001,15.0,15.0,38.890717,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807220000,18.620001,15.0,15.0,38.961216,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807221500,18.620001,15.0,15.0,38.961216,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807223000,18.620001,15.0,15.0,38.961216,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807224500,18.620001,15.0,15.0,38.961216,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160807230000,18.620001,15.0,15.0,38.890717,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160807231500,21.965,15.0,15.0,38.890717,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807233000,21.965,15.0,15.0,38.890717,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160807234500,23.325001,15.0,15.0,38.608721,57.336212,68.957703,1.605781,1.6,55.960396,56.0,85.184998
20160808000000,23.325001,15.0,15.0,38.822768,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160808001500,23.325001,15.0,15.0,38.680784,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160808003000,23.325001,15.0,15.0,38.680784,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808004500,21.77,15.0,15.0,38.680784,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808010000,19.905001,15.0,15.0,38.5388,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808011500,19.905001,15.0,15.0,38.467808,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160808013000,19.905001,15.0,15.0,38.5388,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808014500,19.905001,15.0,15.0,38.893845,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160808020000,19.905001,15.0,15.0,38.893845,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160808021500,19.905001,15.0,15.0,38.822768,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160808023000,19.905001,15.0,15.0,38.822768,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160808024500,19.905001,15.0,15.0,38.680784,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808030000,19.905001,15.0,15.0,38.5388,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808031500,19.905001,15.0,15.0,38.467808,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160808033000,19.905001,15.0,15.0,38.115228,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808034500,18.495001,15.0,15.0,38.115228,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160808040000,18.495001,15.0,15.0,37.97423,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808041500,18.495001,15.0,15.0,37.833232,57.336212,68.957703,1.601766,1.6,55.960396,56.0,85.184998
20160808043000,17.32,15.0,15.0,37.621735,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808044500,17.32,15.0,15.0,37.621735,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160808050000,17.32,15.0,15.0,37.621735,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808051500,17.32,15.0,15.0,37.82888,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160808053000,17.32,15.0,15.0,37.82888,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160808054500,17.32,15.0,15.0,37.82888,57.336212,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808060000,17.32,15.0,15.0,37.686896,57.336212,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160808061500,17.32,15.0,15.0,38.036025,57.336212,68.957703,1.585708,1.6,55.960396,56.0,85.184998
20160808063000,17.32,15.0,15.0,38.036025,58.221222,68.957703,1.597752,1.6,55.960396,56.0,85.184998
20160808064500,17.32,15.0,15.0,37.82888,58.221222,68.957703,1.593737,1.6,55.960396,56.0,85.184998
20160808070000,21.690001,15.0,15.0,37.686896,57.61087,68.957703,1.589723,1.6,55.960396,56.0,85.184998
20160808071500,21.690001,15.0,15.0,37.607115,57.61087,68.957703,1.589723,1.6,55.960396,56.0,85.184998
20160808073000,22.549999,15.0,15.0,37.607115,57.61087,68.957703,1.581694,1.6,55.960396,56.0,85.184998
20160808074500,18.809999,15.0,15.0,37.464145,57.61087,68.957703,1.581694,1.6,55.960396,56.0,85.184998
20160808080000,18.809999,15.0,15.0,37.607115,57.61087,68.957703,1.585708,1.6,55.960396,56.0,85.184998
20160808081500,23.165001,15.0,15.0,37.750085,58.221222,68.957703,1.589723,1.6,55.960396,56.0,85.184998
20160808083000,24.6,15.0,15.0,38.036025,57.61087,68.957703,1.585708,1.6,55.960396,56.0,85.184998
20160808084500,24.6,15.0,15.0,38.53642,57.61087,68.957703,1.569651,1.6,55.960396,56.0,85.184998
20160808090000,24.6,15.0,15.0,38.5388,57.61087,68.957703,1.569651,1.6,55.960396,56.0,85.184998
20160808091500,24.6,15.0,15.0,38.749719,58.49588,68.957703,1.549578,1.6,55.960396,56.0,85.184998
20160808093000,22.735001,15.0,15.0,38.961216,58.49588,68.957703,1.54155,1.6,55.960396,56.0,85.184998
20160808094500,22.735001,15.0,15.0,38.94527,57.793976,68.957703,1.533521,1.6,55.960396,56.0,85.184998
20160808100000,22.735001,15.0,15.0,39.153809,57.793976,68.957703,1.505419,1.6,55.960396,56.0,85.184998
20160808101500,25.885,15.0,15.0,39.34698,57.793976,68.957703,1.529506,1.6,55.960396,56.0,85.184998
20160808103000,25.885,15.0,15.0,39.511472,57.793976,68.957703,1.517463,1.6,55.960396,56.0,85.184998
20160808104500,27.030001,15.0,15.0,39.485751,57.793976,68.957703,1.525492,1.6,55.960396,56.0,86.184998
20160808110000,27.030001,15.0,15.0,39.890997,57.793976,68.957703,1.513448,1.6,55.960396,56.0,86.184998
20160808111500,29.645,15.0,15.0,40.462792,57.793976,68.957703,1.525492,1.6,55.960396,56.0,86.184998
20160808113000,29.645,15.0,15.0,40.999176,57.793976,68.957703,1.521477,1.6,55.960396,56.0,86.184998
20160808114500,20.575001,15.0,15.0,41.189219,56.084999,68.957703,1.593737,1.6,55.960396,56.0,77.330002
20160808120000,28.535,15.0,15.0,41.189219,57.336212,68.957703,1.513448,1.6,55.960396,56.0,86.239998
20160808121500,33.064999,15.0,15.0,41.77934,57.336212,68.957703,1.513448,1.6,55.960396,56.0,86.239998
20160808123000,33.064999,15.0,15.0,41.723461,57.336212,68.957703,1.505419,1.6,55.960396,56.0,86.239998
20160808124500,33.064999,15.0,15.0,41.91466,57.336212,68.957703,1.521477,1.6,55.960396,56.0,86.239998
20160808130000,33.064999,15.0,15.0,41.91466,57.336212,68.957703,1.525492,1.6,55.960396,56.0,86.239998
20160808131500,33.064999,15.0,15.0,41.91466,55.932411,68.957703,1.521477,1.6,55.960396,56.0,86.239998
20160808133000,33.064999,15.0,15.0,41.960832,57.183624,68.957703,1.525492,1.6,55.960396,56.0,86.239998
20160808134500,33.064999,15.0,15.0,42.071179,57.183624,68.957703,1.533521,1.6,55.960396,56.0,86.239998
20160808140000,33.064999,15.0,15.0,42.071179,57.183624,68.957703,1.517463,1.6,55.960396,56.0,86.239998
20160808141500,33.064999,15.0,15.0,41.989256,57.183624,68.957703,1.525492,1.6,55.960396,56.0,86.239998
20160808143000,35.139999,15.0,15.0,42.237728,57.183624,68.957703,1.529506,1.6,55.960396,56.0,86.239998
20160808144500,35.139999,15.0,15.0,41.816536,57.183624,68.957703,1.525492,1.6,55.960396,56.0,86.239998
20160808150000,33.205002,15.0,15.0,41.6651,57.183624,68.957703,1.525492,1.6,55.960396,56.0,86.239998
20160808151500,33.205002,15.0,15.0,41.812422,57.183624,68.957703,1.525492,1.6,55.960396,56.0,86.239998
20160808153000,29.205,15.0,15.0,42.089573,57.183624,68.957703,1.545564,1.6,55.960396,56.0,86.239998
20160808154500,29.205,15.0,15.0,41.812422,57.183624,68.957703,1.581694,1.6,55.960396,56.0,86.239998
20160808160000,29.205,15.0,15.0,41.812422,57.183624,68.957703,1.625853,1.6,55.960396,56.0,86.239998
20160808161500,29.205,15.0,15.0,41.535271,57.183624,68.957703,1.641911,1.6,55.960396,56.0,86.239998
20160808163000,29.205,15.0,15.0,41.69213,57.183624,68.957703,1.645925,1.6,55.960396,56.0,86.239998
20160808164500,29.205,15.0,15.0,41.1398,57.183624,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160808170000,30.639999,15.0,15.0,41.02148,57.763458,68.957703,1.64994,1.6,55.960396,56.0,86.239998
20160808171500,30.639999,15.0,15.0,41.932714,57.763458,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160808173000,30.639999,15.0,15.0,41.654577,57.763458,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160808174500,30.639999,15.0,15.0,41.654577,57.763458,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160808180000,27.365,15.0,15.0,41.654577,57.763458,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160808181500,27.365,15.0,15.0,41.654577,57.763458,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160808183000,27.365,15.0,15.0,41.415965,57.763458,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160808184500,26.48,15.0,15.0,41.177353,57.763458,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160808190000,26.48,15.0,15.0,41.1177,57.763458,68.957703,1.665998,1.6,55.960396,56.0,86.239998
20160808191500,26.48,15.0,15.0,41.725739,57.763458,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160808193000,26.48,15.0,15.0,41.179988,57.763458,68.957703,1.665998,1.6,55.960396,56.0,86.239998
20160808194500,25.809999,15.0,15.0,40.899556,57.763458,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160808200000,24.615,15.0,15.0,40.899556,57.763458,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160808201500,23.200001,15.0,15.0,40.944181,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160808203000,23.200001,15.0,15.0,40.761856,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160808204500,23.200001,15.0,15.0,40.690133,57.183624,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160808210000,23.200001,15.0,15.0,40.431801,57.183624,68.957703,1.665998,1.6,55.960396,56.0,86.239998
20160808211500,27.290001,15.0,15.0,40.614296,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160808213000,27.290001,15.0,15.0,40.756535,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160808214500,27.290001,15.0,15.0,40.623425,57.183624,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160808220000,27.290001,15.0,15.0,40.623425,57.183624,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160808221500,27.290001,15.0,15.0,,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160808223000,24.200001,15.0,15.0,40.363784,57.183624,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160808224500,24.200001,15.0,15.0,40.09362,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160808230000,23.530001,15.0,15.0,40.259846,57.183624,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160808231500,22.139999,15.0,15.0,40.082451,57.183624,68.957703,1.64994,1.6,55.960396,56.0,86.239998
20160808233000,22.139999,15.0,15.0,40.082451,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160808234500,22.139999,15.0,15.0,40.31326,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809000000,19.530001,15.0,15.0,40.31326,57.183624,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160809001500,21.965,15.0,15.0,40.17522,57.183624,68.957703,1.64994,1.6,55.960396,56.0,86.239998
20160809003000,21.965,15.0,15.0,40.17522,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809004500,21.965,15.0,15.0,40.405043,57.183624,68.957703,1.64994,1.6,55.960396,56.0,86.239998
20160809010000,21.965,15.0,15.0,40.196504,57.183624,68.957703,1.64994,1.6,55.960396,56.0,86.239998
20160809011500,21.965,15.0,15.0,40.144824,57.183624,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160809013000,21.965,15.0,15.0,40.004812,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809014500,21.965,15.0,15.0,39.934806,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809020000,21.965,15.0,15.0,39.654782,57.183624,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160809021500,21.965,15.0,15.0,39.595707,57.183624,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160809023000,21.965,15.0,15.0,39.736705,57.183624,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809024500,21.965,15.0,15.0,39.95864,57.183624,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160809030000,20.264999,15.0,15.0,39.95864,56.603798,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809031500,20.264999,15.0,15.0,39.877703,56.603798,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809033000,20.264999,15.0,15.0,39.51477,56.603798,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809034500,20.264999,15.0,15.0,39.51477,56.603798,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160809040000,20.264999,15.0,15.0,39.51477,56.603798,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809041500,20.264999,15.0,15.0,39.51477,56.603798,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160809043000,20.264999,15.0,15.0,39.374758,56.603798,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160809044500,20.264999,15.0,15.0,39.374758,56.603798,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809050000,20.264999,15.0,15.0,39.38421,56.603798,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160809051500,20.264999,15.0,15.0,39.102214,56.603798,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160809053000,20.264999,15.0,15.0,39.106736,56.603798,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160809054500,20.264999,15.0,15.0,38.964752,56.603798,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160809060000,20.264999,15.0,15.0,,56.603798,68.957703,1.653954,1.6,55.960396,56.0,86.239998
20160809061500,18.93,15.0,15.0,,56.603798,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160809063000,18.93,15.0,15.0,38.822768,56.603798,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160809064500,18.93,15.0,15.0,38.822768,56.603798,68.957703,1.665998,1.6,55.960396,56.0,86.239998
20160809070000,19.645,15.0,15.0,38.822768,56.603798,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160809071500,21.075001,15.0,15.0,38.822768,56.603798,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160809073000,23.870001,15.0,15.0,38.964752,56.603798,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160809074500,24.584999,15.0,15.0,39.106736,56.603798,68.957703,1.665998,1.6,55.960396,56.0,86.239998
20160809080000,25.950001,15.0,15.0,39.177728,57.275177,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809081500,25.950001,15.0,15.0,39.60368,57.275177,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160809083000,27.594999,15.0,15.0,40.242608,57.275177,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160809084500,29.030001,15.0,15.0,40.79419,55.993446,68.957703,1.661983,1.6,55.960396,56.0,86.239998
20160809090000,29.030001,15.0,15.0,40.79419,55.993446,68.957703,1.657969,1.6,55.960396,56.0,86.239998
20160809091500,30.68,15.0,15.0,41.404932,57.122597,68.957703,1.670012,1.6,55.960396,56.0,86.239998
20160809093000,25.525,15.0,15.0,41.96974,57.122597,68.957703,1.64994,1.6,55.960396,56.0,86.239998
20160809094500,25.525,15.0,15.0,41.824628,57.122597,68.957703,1.637896,1.6,55.960396,56.0,86.239998
20160809100000,25.525,15.0,15.0,41.803752,57.122597,68.957703,1.637896,1.6,55.960396,56.0,86.239998
20160809101500,25.525,15.0,15.0,41.395208,57.122597,68.957703,1.633882,1.6,55.960396,56.0,86.239998
20160809103000,33.759998,15.0,15.0,42.041616,57.122597,68.957703,1.605781,1.6,55.960396,56.0,86.239998
20160809104500,33.759998,15.0,15.0,42.165444,57.122597,68.957703,1.589723,1.6,55.960396,56.0,86.239998
20160809110000,31.315001,15.0,15.0,42.03332,56.32914,68.957703,1.57768,1.6,55.960396,56.0,86.239998
20160809111500,31.315001,15.0,15.0,42.369461,57.000526,68.957703,1.569651,1.6,55.960396,56.0,86.239998
20160809113000,31.315001,15.0,15.0,42.369461,57.000526,68.957703,1.565636,1.6,55.960396,56.0,86.239998
20160809114500,31.315001,15.0,15.0,42.56304,57.000526,68.957703,1.557607,1.6,55.960396,56.0,86.239998
20160809120000,31.315001,15.0,15.0,42.49147,55.840858,68.957703,1.54155,1.6,55.960396,56.0,86.239998
20160809121500,31.315001,15.0,15.0,42.196401,55.840858,68.957703,1.509434,1.6,55.960396,56.0,87.370003
20160809123000,31.315001,15.0,15.0,42.2125,55.840858,68.957703,1.517463,1.6,55.960396,56.0,87.370003
20160809124500,35.830002,15.0,15.0,42.397375,55.840858,68.957703,1.505419,1.6,55.960396,56.0,87.370003
20160809130000,35.830002,15.0,15.0,42.24446,55.840858,68.957703,1.513448,1.6,55.960396,56.0,87.370003
20160809131500,35.830002,15.0,15.0,42.210851,55.840858,68.957703,1.509434,1.6,55.960396,56.0,88.305
20160809133000,38.834999,15.0,15.0,42.672384,56.634315,68.957703,1.513448,1.6,55.960396,56.0,88.305
20160809134500,38.834999,15.0,15.0,41.90888,55.840858,68.957703,1.505419,1.6,55.960396,56.0,88.305
20160809140000,43.255001,15.0,15.0,41.96804,55.840858,68.957703,1.521477,1.6,55.960396,56.0,88.305
20160809141500,43.255001,15.0,15.0,42.90729,55.840858,68.957703,1.54155,1.6,55.960396,56.0,88.305
20160809143000,43.255001,15.0,15.0,41.925472,56.634315,68.957703,1.553593,1.6,55.960396,56.0,88.305
20160809144500,43.255001,15.0,15.0,42.609025,56.634315,68.957703,1.557607,1.6,55.960396,56.0,88.305
20160809150000,30.76,15.0,15.0,42.323,56.634315,68.957703,1.561622,1.6,55.960396,56.0,88.305
20160809151500,27.795,15.0,15.0,41.654577,56.634315,68.957703,1.557607,1.6,55.960396,56.0,88.305
20160809153000,27.795,15.0,15.0,41.6651,56.634315,68.957703,1.565636,1.6,55.960396,56.0,88.305
20160809154500,27.795,15.0,15.0,41.84275,56.634315,68.957703,1.565636,1.6,55.960396,56.0,88.305
20160809160000,35.994999,15.0,15.0,41.84275,56.634315,68.957703,1.593737,1.6,55.960396,56.0,88.305
20160809161500,38.715,15.0,15.0,42.24446,56.634315,68.957703,1.621839,1.6,55.960396,56.0,88.305
20160809163000,38.715,15.0,15.0,42.952,56.634315,68.957703,1.674026,1.6,55.960396,56.0,88.305
20160809164500,31.715,15.0,15.0,43.344836,56.634315,68.957703,1.694099,1.6,55.960396,56.0,88.305
20160809170000,31.715,15.0,15.0,43.302353,57.214142,68.957703,1.690084,1.6,55.960396,56.0,87.400002
20160809171500,30.514999,15.0,15.0,42.817241,57.214142,68.957703,1.68607,1.6,55.960396,56.0,87.400002
20160809173000,29.85,15.0,15.0,42.672384,57.214142,68.957703,1.682055,1.6,55.960396,56.0,87.400002
20160809174500,29.18,15.0,15.0,42.952,56.603798,68.957703,1.690084,1.6,55.960396,56.0,87.400002
20160809180000,29.18,15.0,15.0,42.952,57.183624,68.957703,1.690084,1.6,55.960396,56.0,87.400002
20160809181500,27.264999,15.0,15.0,42.82875,57.183624,68.957703,1.68607,1.6,55.960396,56.0,87.400002
20160809183000,27.264999,15.0,15.0,43.045262,57.183624,68.957703,1.68607,1.6,55.960396,56.0,87.400002
20160809184500,27.264999,15.0,15.0,42.7599,57.183624,68.957703,1.68607,1.6,55.960396,56.0,87.400002
20160809190000,27.264999,15.0,15.0,42.7599,57.183624,68.957703,1.68607,1.6,55.960396,56.0,87.400002
20160809191500,25.745001,15.0,15.0,42.528768,57.183624,68.957703,1.670012,1.6,55.960396,56.0,87.400002
20160809193000,25.745001,15.0,15.0,42.353345,57.183624,68.957703,1.674026,1.6,55.960396,56.0,87.400002
20160809194500,25.745001,15.0,15.0,41.85057,57.183624,68.957703,1.674026,1.6,55.960396,56.0,87.400002
20160809200000,25.745001,15.0,15.0,41.85057,56.57328,68.957703,1.678041,1.6,55.960396,56.0,87.400002
20160809201500,24.02,15.0,15.0,41.529712,56.57328,68.957703,1.674026,1.6,55.960396,56.0,87.400002
20160809203000,22.85,15.0,15.0,41.395208,56.57328,68.957703,1.678041,1.6,55.960396,56.0,87.400002
20160809204500,22.85,15.0,15.0,41.438762,56.57328,68.957703,1.670012,1.6,55.960396,56.0,87.400002
20160809210000,22.85,15.0,15.0,41.306638,56.57328,68.957703,1.682055,1.6,55.960396,56.0,87.400002
20160809211500,22.85,15.0,15.0,40.9562,56.57328,68.957703,1.678041,1.6,55.960396,56.0,87.400002
20160809213000,22.85,15.0,15.0,,56.57328,68.957703,1.678041,1.6,55.960396,56.0,87.400002
20160809214500,22.85,15.0,15.0,40.971653,56.57328,68.957703,1.678041,1.6,55.960396,56.0,87.400002
20160809220000,22.85,15.0,15.0,40.971653,55.932411,68.957703,1.678041,1.6,55.960396,56.0,87.400002
20160809221500,22.85,15.0,15.0,,55.932411,68.957703,1.674026,1.6,55.960396,56.0,87.400002
20160809223000,22.85,15.0,15.0,41.110356,55.932411,68.957703,1.670012,1.6,55.960396,56.0,87.400002
20160809224500,22.85,15.0,15.0,40.836248,55.932411,68.957703,1.670012,1.6,55.960396,56.0,87.400002
20160809230000,22.85,15.0,15.0,40.836248,55.932411,68.957703,1.678041,1.6,55.960396,56.0,87.400002
20160809231500,22.85,15.0,15.0,40.836248,55.932411,68.957703,1.674026,1.6,55.960396,56.0,87.400002
20160809233000,21.674999,15.0,15.0,40.56214,55.932411,68.957703,1.678041,1.6,55.960396,56.0,87.400002
20160809234500,21.674999,15.0,15.0,40.4513,55.932411,68.957703,1.678041,1.6,55.960396,56.0,87.400002
20160810000000,21.674999,15.0,15.0,40.4513,55.932411,68.957703,1.678041,1.6,55.960396,56.0,87.400002
20160810001500,21.674999,15.0,15.0,40.58934,55.932411,68.957703,1.674026,1.6,55.960396,56.0,87.400002
20160810003000,21.674999,15.0,15.0,40.683095,55.932411,68.957703,1.674026,1.6,55.960396,56.0,87.400002
20160810004500,21.674999,15.0,15.0,40.405043,55.932411,68.957703,1.670012,1.6,55.960396,56.0,87.400002
20160810010000,21.674999,15.0,15.0,40.196504,55.932411,68.957703,1.674026,1.6,55.960396,56.0,87.400002
20160810011500,25.370001,15.0,15.0,40.424848,55.932411,68.957703,1.549578,1.6,55.960396,56.0,87.400002
20160810013000,24.485001,15.0,15.0,40.33553,55.932411,68.957703,1.501405,1.6,56.608459,56.0,84.824997
20160810014500,24.485001,15.0,15.0,40.196504,55.932411,68.957703,1.565636,1.6,56.014404,56.0,84.824997
20160810020000,24.485001,15.0,15.0,40.196504,55.932411,68.957703,1.57768,1.6,56.014404,56.0,84.824997
20160810021500,24.485001,15.0,15.0,39.794794,55.932411,68.957703,1.57768,1.6,56.014404,56.0,84.824997
20160810023000,24.485001,15.0,15.0,40.018701,56.664833,68.957703,1.581694,1.6,56.014404,56.0,84.824997
20160810024500,24.485001,15.0,15.0,40.018701,56.664833,68.957703,1.57768,1.6,56.014404,56.0,84.824997
20160810030000,24.485001,15.0,15.0,40.018701,56.664833,68.957703,1.581694,1.6,56.014404,56.0,84.824997
20160810031500,24.485001,15.0,15.0,39.934806,56.664833,68.957703,1.581694,1.6,56.014404,56.0,84.824997
20160810033000,24.485001,15.0,15.0,39.794794,56.664833,68.957703,1.581694,1.6,56.014404,56.0,84.824997
20160810034500,24.485001,15.0,15.0,40.018701,56.664833,68.957703,1.573665,1.6,56.014404,56.0,84.824997
20160810040000,24.485001,15.0,15.0,39.877703,56.664833,68.957703,1.581694,1.6,56.014404,56.0,84.824997
20160810041500,24.485001,15.0,15.0,39.51477,56.664833,68.957703,1.581694,1.6,56.014404,56.0,84.824997
20160810054500,20.24,15.0,15.0,39.60368,58.099152,68.885689,1.565636,1.6,55.798382,56.0,85.309998
20160810060000,20.24,15.0,15.0,39.60368,58.099152,68.885689,1.565636,1.6,55.798382,56.0,85.309998
20160810061500,38.080002,15.0,15.0,39.60368,58.099152,68.885689,1.581694,1.6,53.188118,53.0,85.309998
20160810063000,38.080002,15.0,15.0,39.60368,58.099152,68.885689,1.57768,1.6,52.594059,53.0,85.309998
20160810064500,38.080002,15.0,15.0,39.745664,58.099152,68.885689,1.585708,1.6,52.594059,53.0,85.309998
20160810070000,35.365002,15.0,15.0,39.745664,58.099152,68.885689,1.593737,1.6,52.594059,53.0,85.309998
20160810071500,100.0,15.0,15.0,39.745664,58.099152,68.885689,1.585708,1.6,57.112511,53.0,85.309998
20160810073000,100.0,15.0,15.0,39.816656,58.099152,68.885689,1.589723,1.6,57.112511,53.0,85.309998
20160810074500,100.0,15.0,15.0,39.95864,58.099152,68.885689,1.589723,1.6,53.764175,53.0,85.309998
20160810080000,86.080002,15.0,15.0,40.242608,57.305695,68.885689,1.597752,1.6,52.396042,53.0,85.309998
20160810081500,36.044998,15.0,15.0,40.371196,57.305695,68.885689,1.593737,1.6,52.396042,53.0,85.309998
20160810083000,36.044998,15.0,15.0,40.634866,56.542763,68.885689,1.593737,1.6,53.188118,53.0,85.309998
20160810084500,36.044998,15.0,15.0,40.91489,55.840858,68.885689,1.581694,1.6,53.188118,53.0,85.309998
20160810090000,40.235001,15.0,15.0,41.404932,55.840858,68.885689,1.585708,1.6,53.188118,53.0,85.309998
20160810091500,45.450001,15.0,15.0,41.934329,56.939491,68.165619,1.593737,1.6,53.188118,53.0,85.309998
20160810093000,50.759998,15.0,15.0,42.281894,56.939491,68.165619,1.581694,1.6,53.188118,53.0,85.309998
20160810094500,94.389999,15.0,15.0,42.960585,55.932411,68.165619,1.581694,1.6,53.188118,53.0,85.309998
20160810100000,100.0,15.0,15.0,43.04924,55.932411,68.165619,1.585708,1.6,53.188118,53.0,85.309998
20160810101500,100.0,15.0,15.0,43.010616,56.970009,68.165619,1.593737,1.6,53.188118,53.0,85.309998
20160810103000,100.0,15.0,15.0,43.010616,56.970009,68.165619,1.57768,1.6,53.188118,53.0,85.309998
20160810104500,100.0,15.0,15.0,43.614048,56.970009,68.165619,1.593737,1.6,53.188118,53.0,85.309998
20160810110000,51.134998,15.0,15.0,42.371348,55.932411,68.165619,1.593737,1.6,51.855988,53.0,85.309998
20160810111500,34.355,15.0,15.0,41.655512,55.932411,68.165619,1.593737,1.6,53.062107,53.0,85.309998
20160810113000,34.355,15.0,15.0,42.273088,55.932411,68.165619,1.593737,1.6,53.062107,53.0,85.309998
20160810114500,41.485001,15.0,15.0,42.660178,55.932411,68.165619,1.593737,1.6,53.062107,53.0,85.309998
20160810120000,41.485001,15.0,15.0,42.823531,55.932411,68.165619,1.581694,1.6,53.062107,53.0,85.309998
20160810121500,42.865002,15.0,15.0,42.907511,55.932411,68.165619,1.589723,1.6,53.062107,53.0,85.309998
20160810123000,43.525002,15.0,15.0,43.085076,55.932411,68.165619,1.585708,1.6,53.062107,53.0,85.309998
20160810124500,43.525002,15.0,15.0,43.155082,55.932411,68.165619,1.581694,1.6,53.062107,53.0,85.309998
20160810130000,43.525002,15.0,15.0,43.155082,55.932411,68.165619,1.585708,1.6,53.062107,53.0,85.309998
20160810131500,43.525002,15.0,15.0,41.422085,55.932411,68.165619,1.589723,1.6,52.522053,53.0,85.309998
20160810133000,35.490002,15.0,15.0,40.976328,55.932411,68.165619,1.589723,1.6,52.522053,53.0,85.309998
20160810134500,30.77,15.0,15.0,40.71208,55.932411,68.165619,1.585708,1.6,52.522053,53.0,85.309998
20160810140000,30.77,15.0,15.0,39.919336,55.932411,68.165619,1.601766,1.6,52.522053,53.0,85.309998
20160810141500,30.77,15.0,15.0,39.792312,55.932411,68.165619,1.585708,1.6,52.522053,53.0,85.309998
20160810143000,30.77,15.0,15.0,39.755915,55.932411,68.165619,1.601766,1.6,52.522053,53.0,85.309998
20160810144500,30.77,15.0,15.0,40.123778,55.932411,68.165619,1.593737,1.6,53.296131,53.0,85.309998
20160810150000,30.77,15.0,15.0,39.890997,55.932411,68.165619,1.581694,1.6,53.296131,53.0,85.309998
20160810151500,30.77,15.0,15.0,39.851642,55.932411,68.165619,1.593737,1.6,53.296131,53.0,85.309998
20160810153000,30.77,15.0,15.0,39.945397,55.932411,68.165619,1.585708,1.6,53.296131,53.0,85.309998
20160810154500,30.77,15.0,15.0,39.96816,55.932411,68.165619,1.593737,1.6,53.296131,53.0,85.309998
20160810160000,30.77,15.0,15.0,39.709913,55.932411,68.165619,1.589723,1.6,53.296131,53.0,85.309998
20160810161500,30.77,15.0,15.0,39.877703,55.932411,68.165619,1.581694,1.6,53.296131,53.0,85.309998
20160810163000,30.77,15.0,15.0,40.242608,55.932411,68.165619,1.581694,1.6,53.296131,53.0,85.309998
20160810164500,30.77,15.0,15.0,39.877703,55.932411,68.165619,1.589723,1.6,53.296131,53.0,85.309998
20160810170000,30.77,15.0,15.0,40.242608,55.932411,68.165619,1.585708,1.6,53.296131,53.0,85.309998
20160810171500,34.849998,15.0,15.0,39.877703,55.932411,68.165619,1.585708,1.6,53.296131,53.0,85.309998
20160810173000,34.849998,15.0,15.0,40.018701,55.932411,68.165619,1.589723,1.6,53.296131,53.0,85.309998
20160810174500,34.849998,15.0,15.0,40.384592,55.932411,68.165619,1.593737,1.6,53.296131,53.0,85.309998
20160810180000,34.849998,15.0,15.0,40.455584,55.932411,68.165619,1.597752,1.6,53.296131,53.0,85.309998
20160810181500,34.849998,15.0,15.0,40.384592,55.932411,68.165619,1.601766,1.6,53.296131,53.0,85.309998
20160810183000,34.849998,15.0,15.0,40.384592,55.932411,68.165619,1.601766,1.6,53.296131,53.0,85.309998
20160810184500,34.849998,15.0,15.0,40.609485,55.932411,68.165619,1.597752,1.6,53.296131,53.0,85.309998
20160810190000,34.849998,15.0,15.0,40.68097,55.932411,68.165619,1.601766,1.6,53.296131,53.0,85.309998
20160810191500,34.849998,15.0,15.0,40.68097,55.932411,68.165619,1.601766,1.6,53.296131,53.0,85.309998
20160810193000,34.849998,15.0,15.0,40.68097,55.932411,68.165619,1.601766,1.6,53.296131,53.0,85.309998
20160810194500,34.849998,15.0,15.0,40.68097,55.932411,68.165619,1.601766,1.6,53.296131,53.0,85.309998
20160810200000,34.849998,15.0,15.0,40.68097,55.932411,68.165619,1.605781,1.6,53.296131,53.0,85.309998
20160810201500,34.849998,15.0,15.0,40.609485,55.932411,68.165619,1.605781,1.6,53.296131,53.0,85.309998
20160810203000,34.849998,15.0,15.0,40.609485,55.932411,68.165619,1.605781,1.6,53.296131,53.0,85.309998
20160810204500,34.849998,15.0,15.0,40.609485,55.932411,68.165619,1.605781,1.6,53.296131,53.0,85.309998
20160810210000,34.849998,15.0,15.0,40.609485,55.932411,68.165619,1.601766,1.6,52.720074,53.0,85.309998
20160810211500,34.849998,15.0,15.0,40.242608,55.32206,68.165619,1.601766,1.6,52.720074,53.0,85.309998
20160810213000,34.849998,15.0,15.0,40.323545,55.32206,68.165619,1.605781,1.6,52.720074,53.0,85.309998
20160810214500,34.849998,15.0,15.0,40.323545,55.32206,68.165619,1.601766,1.6,52.720074,53.0,85.309998
20160810220000,34.849998,15.0,15.0,40.323545,55.32206,68.165619,1.609795,1.6,52.720074,53.0,85.309998
20160810221500,34.849998,15.0,15.0,40.323545,55.32206,68.165619,1.605781,1.6,52.720074,53.0,85.309998
20160810223000,34.849998,15.0,15.0,40.180575,55.32206,68.165619,1.605781,1.6,52.720074,53.0,85.309998
20160810224500,34.849998,15.0,15.0,39.96612,55.32206,68.165619,1.605781,1.6,52.720074,53.0,85.309998
20160810230000,34.849998,15.0,15.0,39.82315,55.32206,68.165619,1.605781,1.6,52.720074,53.0,85.309998
20160810231500,34.849998,15.0,15.0,40.186576,55.32206,68.165619,1.605781,1.6,52.720074,53.0,85.309998
20160810233000,34.849998,15.0,15.0,39.82315,55.32206,68.165619,1.605781,1.6,52.720074,53.0,85.309998
20160810234500,34.849998,15.0,15.0,40.04262,55.32206,68.165619,1.609795,1.6,52.720074,53.0,85.309998
20160811000000,34.849998,15.0,15.0,40.04262,55.32206,68.165619,1.605781,1.6,52.720074,53.0,85.309998
20160811001500,34.849998,15.0,15.0,39.82315,55.199989,67.859589,1.609795,1.6,52.55806,53.0,85.309998
20160811003000,34.849998,15.0,15.0,39.68018,55.199989,67.859589,1.61381,1.6,52.55806,53.0,85.309998
20160811004500,34.849998,15.0,15.0,39.53721,55.199989,67.859589,1.609795,1.6,52.55806,53.0,85.309998
20160811010000,29.875,15.0,15.0,39.53721,55.199989,67.859589,1.609795,1.6,52.55806,53.0,85.309998
20160811011500,29.875,15.0,15.0,39.322755,55.199989,67.859589,1.617824,1.6,52.55806,53.0,85.309998
20160811013000,29.875,15.0,15.0,39.39424,55.199989,67.859589,1.609795,1.6,52.55806,53.0,85.309998
20160811014500,29.875,15.0,15.0,39.322755,55.199989,67.859589,1.61381,1.6,52.55806,53.0,85.309998
20160811020000,29.875,15.0,15.0,39.179785,55.199989,67.859589,1.61381,1.6,52.55806,53.0,85.309998
20160811021500,29.875,15.0,15.0,39.394818,55.199989,67.859589,1.609795,1.6,52.55806,53.0,85.309998
20160811023000,29.875,15.0,15.0,39.394818,55.199989,67.859589,1.609795,1.6,52.55806,53.0,85.309998
20160811024500,29.875,15.0,15.0,39.394818,55.199989,67.859589,1.609795,1.6,52.55806,53.0,85.309998
20160811030000,29.875,15.0,15.0,39.394818,55.199989,67.859589,1.617824,1.6,52.55806,53.0,85.309998
20160811031500,29.875,15.0,15.0,39.250862,55.199989,67.859589,1.61381,1.6,52.55806,53.0,85.309998
20160811033000,29.875,15.0,15.0,,55.199989,67.859589,1.61381,1.6,52.55806,53.0,85.309998
20160811034500,29.875,15.0,15.0,39.394818,55.199989,67.859589,1.617824,1.6,52.55806,53.0,85.309998
20160811040000,29.875,15.0,15.0,39.538774,55.199989,67.859589,1.621839,1.6,52.55806,53.0,85.309998
20160811041500,29.875,15.0,15.0,39.250862,55.199989,67.859589,1.621839,1.6,52.55806,53.0,85.309998
20160811043000,29.875,15.0,15.0,39.394818,55.199989,67.859589,1.609795,1.6,52.55806,53.0,85.309998
20160811044500,29.875,15.0,15.0,,55.199989,67.859589,1.609795,1.6,53.188118,53.0,85.309998
20160811050000,29.875,15.0,15.0,,55.199989,67.859589,1.617824,1.6,53.188118,53.0,85.309998
20160811051500,29.875,15.0,15.0,,55.199989,67.859589,1.61381,1.6,53.188118,53.0,85.309998
20160811053000,29.875,15.0,15.0,39.898664,55.199989,67.859589,1.61381,1.6,53.188118,53.0,85.309998
20160811054500,29.875,15.0,15.0,,55.199989,67.859589,1.617824,1.6,53.188118,53.0,85.309998
20160811060000,29.875,15.0,15.0,,55.199989,67.859589,1.621839,1.6,53.188118,53.0,85.309998
20160811061500,29.875,15.0,15.0,39.898664,55.199989,67.859589,1.61381,1.6,53.188118,53.0,85.309998
20160811063000,29.875,15.0,15.0,,55.199989,67.859589,1.617824,1.6,53.188118,53.0,85.309998
20160811064500,29.875,15.0,15.0,,55.199989,67.859589,1.625853,1.6,53.188118,53.0,85.309998
20160811070000,29.875,15.0,15.0,,55.199989,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811071500,29.875,15.0,15.0,,55.199989,67.859589,1.661983,1.6,53.188118,53.0,85.309998
20160811073000,29.875,15.0,15.0,,55.199989,67.859589,1.653954,1.6,53.188118,53.0,85.309998
20160811074500,29.875,15.0,15.0,39.68018,55.199989,67.859589,1.657969,1.6,53.188118,53.0,85.309998
20160811080000,29.875,15.0,15.0,40.04262,55.199989,67.859589,1.653954,1.6,53.188118,53.0,85.309998
20160811081500,29.875,15.0,15.0,40.04262,55.199989,67.859589,1.657969,1.6,53.188118,53.0,85.309998
20160811083000,29.875,15.0,15.0,40.04262,55.199989,67.859589,1.653954,1.6,53.188118,53.0,85.309998
20160811084500,29.875,15.0,15.0,39.754708,55.199989,67.859589,1.653954,1.6,53.188118,53.0,85.309998
20160811090000,29.875,15.0,15.0,39.972206,55.199989,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811091500,29.875,15.0,15.0,39.972206,55.199989,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811093000,29.875,15.0,15.0,40.117148,55.199989,67.859589,1.657969,1.6,53.188118,53.0,85.309998
20160811094500,30.889999,15.0,15.0,39.972206,55.199989,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811100000,33.810001,15.0,15.0,39.972206,55.199989,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811101500,33.810001,15.0,15.0,39.972206,57.244659,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811103000,33.810001,15.0,15.0,39.972206,55.840858,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811104500,33.810001,15.0,15.0,39.972206,55.840858,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811110000,33.810001,15.0,15.0,39.972206,55.840858,67.859589,1.645925,1.6,53.188118,53.0,85.309998
20160811111500,35.16,15.0,15.0,39.754708,55.840858,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811113000,35.16,15.0,15.0,39.898664,55.840858,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811114500,35.16,15.0,15.0,39.898664,55.840858,67.859589,1.657969,1.6,53.188118,53.0,85.309998
20160811120000,35.16,15.0,15.0,39.68018,55.840858,67.859589,1.653954,1.6,53.188118,53.0,85.309998
20160811121500,35.16,15.0,15.0,39.68018,55.840858,67.859589,1.657969,1.6,53.188118,53.0,85.309998
20160811123000,35.16,15.0,15.0,39.68018,55.840858,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811124500,35.16,15.0,15.0,39.82315,55.840858,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811130000,35.16,15.0,15.0,40.04262,55.840858,67.859589,1.645925,1.6,53.188118,53.0,85.309998
20160811131500,35.16,15.0,15.0,40.186576,55.840858,67.859589,1.645925,1.6,53.188118,53.0,85.309998
20160811133000,35.16,15.0,15.0,40.258554,55.840858,67.859589,1.645925,1.6,53.188118,53.0,85.309998
20160811134500,35.16,15.0,15.0,40.037605,55.840858,67.859589,1.645925,1.6,53.188118,53.0,85.309998
20160811140000,35.16,15.0,15.0,40.037605,55.840858,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811141500,35.16,15.0,15.0,40.40251,55.840858,67.859589,1.641911,1.6,53.188118,53.0,85.309998
20160811143000,35.16,15.0,15.0,40.546466,55.840858,67.859589,1.637896,1.6,53.188118,53.0,85.309998
20160811144500,35.16,15.0,15.0,40.690422,55.840858,67.859589,1.641911,1.6,53.188118,53.0,85.309998
20160811150000,35.16,15.0,15.0,40.690422,55.840858,67.859589,1.645925,1.6,53.188118,53.0,85.309998
20160811151500,35.16,15.0,15.0,40.834378,55.840858,67.859589,1.641911,1.6,53.188118,53.0,85.309998
20160811153000,35.16,15.0,15.0,40.82394,55.840858,67.859589,1.637896,1.6,53.188118,53.0,85.309998
20160811154500,37.200001,15.0,15.0,40.82394,55.840858,67.859589,1.641911,1.6,53.188118,53.0,85.309998
20160811160000,39.645,15.0,15.0,40.82394,55.840858,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811161500,39.645,15.0,15.0,41.338224,55.840858,67.859589,1.637896,1.6,53.188118,53.0,85.309998
20160811163000,41.610001,15.0,15.0,41.48218,55.840858,67.859589,1.637896,1.6,53.188118,53.0,85.309998
20160811164500,41.610001,15.0,15.0,41.928923,55.840858,67.859589,1.641911,1.6,53.188118,53.0,85.309998
20160811170000,41.610001,15.0,15.0,42.218807,55.840858,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811171500,41.610001,15.0,15.0,41.9677,55.840858,67.859589,1.641911,1.6,53.188118,53.0,85.309998
20160811173000,41.610001,15.0,15.0,41.875424,55.840858,67.859589,1.637896,1.6,53.188118,53.0,85.309998
20160811174500,37.544998,15.0,15.0,42.017408,55.840858,67.859589,1.641911,1.6,53.188118,53.0,85.309998
20160811180000,37.544998,15.0,15.0,42.017408,55.840858,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160811181500,37.544998,15.0,15.0,41.73344,54.711716,67.859589,1.641911,1.6,53.188118,53.0,85.309998
20160811183000,37.544998,15.0,15.0,41.287683,55.505165,67.859589,1.641911,1.6,52.55806,53.0,85.309998
