PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160811184500,37.544998,15.0,15.0,41.146685,55.505165,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160811190000,37.544998,15.0,15.0,41.37848,55.505165,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160811191500,37.544998,15.0,15.0,,55.505165,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160811193000,37.544998,15.0,15.0,41.236496,55.505165,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160811194500,37.544998,15.0,15.0,41.37848,55.505165,67.859589,1.641911,1.6,52.55806,53.0,85.309998
20160811200000,37.544998,15.0,15.0,41.236496,55.505165,67.859589,1.641911,1.6,52.55806,53.0,85.309998
20160811201500,37.544998,15.0,15.0,41.467305,55.505165,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160811203000,35.205002,15.0,15.0,41.467305,55.505165,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160811204500,35.205002,15.0,15.0,41.324335,55.505165,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160811210000,35.205002,15.0,15.0,41.324335,55.505165,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160811211500,35.205002,15.0,15.0,41.48218,55.505165,67.859589,1.641911,1.6,52.55806,53.0,85.309998
20160811213000,35.205002,15.0,15.0,41.48218,55.505165,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160811214500,35.205002,15.0,15.0,41.338224,55.505165,67.859589,1.641911,1.6,52.55806,53.0,85.309998
20160811220000,35.205002,15.0,15.0,41.338224,55.505165,67.859589,1.641911,1.6,52.55806,53.0,85.309998
20160811221500,35.205002,15.0,15.0,,55.505165,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160811223000,35.205002,15.0,15.0,,55.505165,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160811224500,35.205002,15.0,15.0,,55.505165,67.859589,1.641911,1.6,52.55806,53.0,85.309998
20160811230000,35.205002,15.0,15.0,,55.505165,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160811231500,35.205002,15.0,15.0,,55.505165,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160811233000,35.205002,15.0,15.0,,55.505165,67.859589,1.641911,1.6,52.55806,53.0,85.309998
20160811234500,35.205002,15.0,15.0,41.421626,55.505165,67.859589,1.641911,1.6,52.55806,53.0,85.309998
20160812000000,35.205002,15.0,15.0,,55.505165,67.859589,1.637896,1.6,52.55806,53.0,85.309998
20160812001500,35.205002,15.0,15.0,,55.505165,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160812003000,35.205002,15.0,15.0,,55.505165,67.859589,1.641911,1.6,52.55806,53.0,85.309998
20160812004500,35.205002,15.0,15.0,41.71151,55.505165,67.859589,1.637896,1.6,52.55806,53.0,85.309998
20160812010000,35.205002,15.0,15.0,41.71151,55.505165,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160812011500,35.205002,15.0,15.0,41.71151,55.505165,67.859589,1.641911,1.6,52.55806,53.0,85.309998
20160812013000,35.205002,15.0,15.0,41.71151,55.505165,67.859589,1.641911,1.6,53.134113,53.0,85.309998
20160812014500,35.205002,15.0,15.0,41.783981,55.505165,67.859589,1.641911,1.6,53.134113,53.0,85.309998
20160812020000,35.205002,15.0,15.0,41.783981,55.505165,67.859589,1.641911,1.6,53.134113,53.0,85.309998
20160812021500,35.205002,15.0,15.0,42.159732,55.505165,67.859589,1.641911,1.6,53.134113,53.0,85.309998
20160812023000,35.205002,15.0,15.0,42.159732,55.505165,67.859589,1.637896,1.6,53.134113,53.0,85.309998
20160812024500,35.205002,15.0,15.0,42.159732,55.505165,67.859589,1.637896,1.6,53.134113,53.0,85.309998
20160812030000,35.205002,15.0,15.0,42.159732,55.505165,67.859589,1.641911,1.6,53.134113,53.0,85.309998
20160812031500,35.205002,15.0,15.0,40.881536,55.505165,67.859589,1.633882,1.6,53.134113,53.0,85.309998
20160812033000,35.205002,15.0,15.0,39.827264,55.505165,67.859589,1.633882,1.6,53.134113,53.0,85.309998
20160812034500,35.205002,15.0,15.0,39.827264,55.505165,67.859589,1.645925,1.6,52.594059,53.0,85.309998
20160812040000,35.205002,15.0,15.0,39.827264,55.505165,67.859589,1.641911,1.6,52.594059,53.0,85.309998
20160812041500,33.345001,15.0,15.0,41.138236,55.505165,67.859589,1.641911,1.6,52.594059,53.0,85.309998
20160812043000,29.245001,15.0,15.0,40.914329,55.505165,67.859589,1.645925,1.6,52.594059,53.0,85.309998
20160812044500,29.245001,15.0,15.0,39.82315,55.505165,67.859589,1.64994,1.6,53.188118,53.0,85.309998
20160812050000,35.619999,15.0,15.0,39.39424,55.505165,67.859589,1.645925,1.6,53.188118,53.0,85.309998
20160812051500,35.619999,15.0,15.0,39.394818,55.505165,67.859589,1.641911,1.6,53.188118,53.0,85.309998
20160812053000,35.619999,15.0,15.0,39.394818,55.505165,67.859589,1.64994,1.6,52.522053,53.0,85.309998
20160812054500,35.619999,15.0,15.0,39.754793,55.505165,67.859589,1.64994,1.6,52.522053,53.0,85.309998
20160812060000,33.465,15.0,15.0,39.609851,55.505165,67.859589,1.653954,1.6,52.522053,53.0,85.309998
20160812061500,31.155001,15.0,15.0,39.754793,55.505165,67.859589,1.641911,1.6,52.522053,53.0,85.309998
20160812063000,31.155001,15.0,15.0,39.609851,55.505165,67.859589,1.64994,1.6,53.062107,53.0,85.309998
20160812064500,31.155001,15.0,15.0,39.609851,55.505165,67.859589,1.64994,1.6,53.062107,53.0,85.309998
20160812070000,31.155001,15.0,15.0,38.96295,55.505165,67.859589,1.645925,1.6,53.062107,53.0,85.309998
20160812071500,31.155001,15.0,15.0,39.175025,55.505165,67.859589,1.641911,1.6,53.062107,53.0,85.309998
20160812073000,31.155001,15.0,15.0,38.036025,55.505165,67.859589,1.64994,1.6,53.062107,53.0,85.309998
20160812074500,31.155001,15.0,15.0,36.348656,55.505165,67.859589,1.64994,1.6,53.062107,53.0,85.309998
20160812080000,31.155001,15.0,15.0,,55.505165,67.859589,1.64994,1.6,53.062107,53.0,85.309998
20160812081500,31.155001,15.0,15.0,,55.505165,67.859589,1.645925,1.6,53.062107,53.0,85.309998
20160812083000,31.155001,15.0,15.0,,55.505165,67.859589,1.64994,1.6,53.062107,53.0,85.309998
20160812084500,28.415001,15.0,15.0,,55.505165,67.859589,1.661983,1.6,52.522053,53.0,85.309998
20160812090000,27.815001,15.0,15.0,,55.505165,67.859589,1.64994,1.6,52.522053,53.0,85.309998
20160812091500,25.09,15.0,15.0,,55.505165,67.859589,1.645925,1.6,52.522053,53.0,85.309998
20160812093000,53.259998,15.0,15.0,,55.505165,67.859589,1.64994,1.6,55.150314,53.0,85.309998
20160812094500,100.0,15.0,15.0,,55.505165,67.859589,1.645925,1.6,53.548157,53.0,85.309998
20160812100000,97.055,15.0,15.0,,55.505165,67.859589,1.661983,1.6,52.432045,53.0,85.309998
20160812101500,41.790001,15.0,15.0,,55.505165,67.859589,1.653954,1.6,52.432045,53.0,85.309998
20160812103000,41.790001,15.0,15.0,,55.505165,67.859589,1.657969,1.6,52.432045,53.0,85.309998
20160812104500,27.084999,15.0,15.0,,56.817421,67.859589,1.64994,1.6,53.062107,53.0,85.309998
20160812110000,27.084999,15.0,15.0,,55.840858,67.859589,1.657969,1.6,53.062107,53.0,85.309998
20160812111500,27.084999,15.0,15.0,,55.840858,67.859589,1.657969,1.6,53.062107,53.0,85.309998
20160812113000,40.380001,15.0,15.0,,55.840858,67.859589,1.657969,1.6,53.710175,53.0,85.309998
20160812114500,28.895,15.0,15.0,,55.840858,67.859589,1.657969,1.6,52.55806,53.0,85.309998
20160812120000,28.895,15.0,15.0,,55.840858,67.859589,1.661983,1.6,52.55806,53.0,85.309998
20160812121500,28.895,15.0,15.0,,55.840858,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160812123000,28.895,15.0,15.0,,55.840858,67.859589,1.653954,1.6,52.55806,53.0,85.309998
20160812124500,28.895,15.0,15.0,,55.840858,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160812130000,28.895,15.0,15.0,,55.840858,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160812131500,28.895,15.0,15.0,,55.840858,67.859589,1.661983,1.6,52.55806,53.0,85.309998
20160812133000,28.895,15.0,15.0,,55.840858,67.859589,1.653954,1.6,52.55806,53.0,85.309998
20160812134500,28.895,15.0,15.0,,55.840858,67.859589,1.661983,1.6,52.55806,53.0,85.309998
20160812140000,28.895,15.0,15.0,,55.840858,67.859589,1.657969,1.6,52.55806,53.0,85.309998
20160812141500,28.895,15.0,15.0,,55.840858,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160812143000,28.895,15.0,15.0,,55.840858,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160812144500,28.895,15.0,15.0,38.000784,55.840858,67.859589,1.657969,1.6,52.55806,53.0,85.309998
20160812150000,28.895,15.0,15.0,,55.840858,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160812151500,28.895,15.0,15.0,,55.840858,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160812153000,28.895,15.0,15.0,,55.840858,67.859589,1.657969,1.6,52.55806,53.0,85.309998
20160812154500,28.895,15.0,15.0,,55.840858,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160812160000,28.895,15.0,15.0,,55.840858,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160812161500,28.895,15.0,15.0,,55.840858,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160812163000,28.895,15.0,15.0,38.015489,55.840858,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160812164500,28.895,15.0,15.0,38.015489,55.840858,67.859589,1.64994,1.6,52.55806,53.0,85.309998
20160812170000,28.895,15.0,15.0,38.015489,55.840858,67.859589,1.645925,1.6,52.55806,53.0,85.309998
20160812171500,28.895,15.0,15.0,37.870547,55.840858,67.859589,1.64994,1.6,53.134113,53.0,85.309998
20160812173000,28.895,15.0,15.0,38.073748,55.840858,67.859589,1.645925,1.6,53.134113,53.0,85.309998
20160812174500,28.895,15.0,15.0,38.000784,55.840858,67.859589,1.641911,1.6,53.134113,53.0,85.309998
20160812180000,28.895,15.0,15.0,38.000784,55.840858,67.859589,1.645925,1.6,53.134113,53.0,85.309998
20160812181500,28.895,15.0,15.0,38.219676,55.840858,67.859589,1.645925,1.6,53.134113,53.0,85.309998
20160812183000,28.895,15.0,15.0,38.511532,55.840858,67.859589,1.641911,1.6,52.522053,53.0,85.309998
20160812184500,28.895,15.0,15.0,38.365604,55.840858,67.859589,1.645925,1.6,52.522053,53.0,85.309998
20160812190000,28.895,15.0,15.0,38.365604,55.840858,67.859589,1.64994,1.6,52.522053,53.0,85.309998
20160812191500,100.0,15.0,15.0,37.798076,55.199989,67.859589,1.637896,1.6,55.024303,53.0,85.309998
20160812193000,94.285004,15.0,15.0,37.854856,55.199989,67.859589,1.64994,1.6,52.396042,53.0,85.309998
20160812194500,26.065001,15.0,15.0,37.653134,55.199989,67.859589,1.653954,1.6,52.396042,53.0,85.309998
20160812200000,25.455,15.0,15.0,37.508192,55.199989,67.859589,1.64994,1.6,52.396042,53.0,85.309998
20160812201500,100.0,15.0,15.0,37.508192,55.199989,67.859589,1.64994,1.6,54.286232,53.0,85.309998
20160812203000,100.0,15.0,15.0,37.36325,55.199989,67.859589,1.64994,1.6,54.286232,53.0,85.309998
20160812204500,61.939999,15.0,15.0,37.218308,55.199989,67.859589,1.653954,1.6,51.855988,53.0,85.309998
20160812210000,23.99,15.0,15.0,37.218308,55.199989,67.859589,1.645925,1.6,53.008102,53.0,85.309998
20160812211500,23.99,15.0,15.0,36.947566,55.199989,67.859589,1.657969,1.6,53.008102,53.0,85.309998
20160812213000,100.0,15.0,15.0,36.659654,55.199989,67.859589,1.64994,1.6,54.610264,53.0,85.309998
20160812214500,81.945,15.0,15.0,37.19818,55.199989,67.859589,1.653954,1.6,51.982002,53.0,85.309998
20160812220000,28.445,15.0,15.0,37.417072,55.199989,67.859589,1.653954,1.6,52.648064,53.0,85.309998
20160812221500,28.445,15.0,15.0,37.417072,55.199989,67.859589,1.657969,1.6,52.648064,53.0,85.309998
20160812223000,100.0,15.0,15.0,37.344108,55.199989,67.859589,1.641911,1.6,55.690369,53.0,85.309998
20160812224500,100.0,15.0,15.0,37.344108,55.199989,67.859589,1.645925,1.6,54.574257,53.0,85.309998
20160812230000,59.415001,15.0,15.0,37.615836,55.199989,67.859589,1.657969,1.6,52.072006,53.0,85.309998
20160812231500,28.665001,15.0,15.0,37.909664,55.199989,67.859589,1.64994,1.6,53.062107,53.0,85.309998
20160812233000,28.665001,15.0,15.0,38.056578,55.199989,67.859589,1.64994,1.6,53.062107,53.0,85.309998
20160812234500,100.0,15.0,15.0,38.203492,55.199989,67.859589,1.637896,1.6,55.636368,53.0,85.309998
20160813000000,100.0,15.0,15.0,38.203492,55.199989,67.859589,1.64994,1.6,52.972099,53.0,85.309998
20160813001500,44.990002,15.0,15.0,38.276949,55.199989,67.859589,1.653954,1.6,52.972099,53.0,85.309998
20160813003000,25.645,15.0,15.0,38.423863,55.199989,67.859589,1.64994,1.6,52.972099,53.0,85.309998
20160813004500,25.645,15.0,15.0,38.000784,55.199989,67.859589,1.661983,1.6,52.972099,53.0,85.309998
20160813010000,100.0,15.0,15.0,37.854856,55.199989,67.859589,1.64994,1.6,54.538254,53.0,85.309998
20160813011500,77.470001,15.0,15.0,37.36325,55.199989,67.859589,1.68607,1.6,52.810081,53.0,85.309998
20160813013000,33.849998,15.0,15.0,37.344108,55.199989,67.859589,1.513448,1.6,52.810081,53.0,81.82
20160813014500,39.875,15.0,15.0,37.145837,55.199989,67.859589,1.517463,1.6,52.810081,53.0,81.82
20160813020000,28.809999,15.0,15.0,37.344108,55.199989,67.859589,1.509434,1.6,52.810081,53.0,81.82
20160813021500,25.115,15.0,15.0,37.417072,55.199989,67.859589,1.513448,1.6,52.810081,53.0,81.82
20160813023000,22.424999,15.0,15.0,37.76275,55.199989,67.859589,1.509434,1.6,52.810081,53.0,81.82
20160813024500,22.424999,15.0,15.0,37.909664,55.199989,67.859589,1.509434,1.6,52.810081,53.0,81.82
20160813030000,22.424999,15.0,15.0,37.708928,55.199989,67.859589,1.509434,1.6,52.810081,53.0,81.82
20160813031500,22.424999,15.0,15.0,37.563,55.199989,67.859589,1.505419,1.6,53.350136,53.0,81.82
20160813033000,27.9,15.0,15.0,37.563,55.199989,67.859589,1.513448,1.6,53.350136,53.0,81.82
20160813034500,27.9,15.0,15.0,37.344108,55.199989,67.859589,1.509434,1.6,53.350136,53.0,81.82
20160813040000,27.9,15.0,15.0,37.19818,55.779823,67.859589,1.509434,1.6,53.350136,53.0,81.82
20160813041500,27.9,15.0,15.0,37.344108,55.779823,67.859589,1.505419,1.6,53.350136,53.0,81.82
20160813043000,27.9,15.0,15.0,37.000895,55.779823,67.859589,1.505419,1.6,53.350136,53.0,81.82
20160813044500,27.9,15.0,15.0,,55.779823,67.859589,1.509434,1.6,53.350136,53.0,81.82
20160813050000,27.9,15.0,15.0,,55.779823,67.859589,1.509434,1.6,53.350136,53.0,81.82
20160813051500,27.9,15.0,15.0,,55.779823,67.859589,1.509434,1.6,53.350136,53.0,81.82
20160813053000,27.9,15.0,15.0,37.344108,55.779823,67.859589,1.513448,1.6,53.350136,53.0,81.82
20160813054500,28.555,15.0,15.0,37.563,55.779823,67.859589,1.525492,1.6,53.350136,53.0,82.82
20160813060000,28.555,15.0,15.0,37.563,55.779823,67.859589,1.513448,1.6,53.350136,53.0,82.82
20160813061500,32.349998,15.0,15.0,37.563,55.779823,67.859589,1.521477,1.6,53.350136,53.0,82.82
20160813063000,29.955,15.0,15.0,37.708928,55.779823,67.859589,1.521477,1.6,52.396042,53.0,82.82
20160813064500,26.844999,15.0,15.0,37.708928,55.779823,67.859589,1.517463,1.6,52.396042,53.0,82.82
20160813070000,26.844999,15.0,15.0,37.854856,55.779823,67.859589,1.517463,1.6,53.134113,53.0,82.82
20160813071500,26.844999,15.0,15.0,38.000784,55.779823,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160813073000,26.844999,15.0,15.0,38.276949,55.779823,67.859589,1.521477,1.6,53.134113,53.0,82.82
20160813074500,26.844999,15.0,15.0,38.717691,55.779823,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160813080000,26.844999,15.0,15.0,38.511532,55.779823,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160813081500,26.844999,15.0,15.0,38.365604,55.779823,67.859589,1.521477,1.6,53.134113,53.0,82.82
20160813083000,26.844999,15.0,15.0,38.219676,55.779823,67.859589,1.521477,1.6,53.134113,53.0,82.82
20160813084500,26.844999,15.0,15.0,38.219676,55.779823,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160813090000,26.844999,15.0,15.0,38.219676,55.779823,67.859589,1.521477,1.6,53.134113,53.0,82.82
20160813091500,26.844999,15.0,15.0,38.423863,55.779823,67.859589,1.521477,1.6,53.134113,53.0,82.82
20160813093000,26.844999,15.0,15.0,38.570777,55.779823,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160813094500,26.844999,15.0,15.0,38.570777,55.779823,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160813100000,26.844999,15.0,15.0,38.365604,55.779823,67.859589,1.529506,1.6,52.522053,53.0,82.82
20160813101500,26.844999,15.0,15.0,38.219676,55.779823,67.859589,1.521477,1.6,52.522053,53.0,82.82
20160813103000,26.844999,15.0,15.0,38.073748,55.779823,67.859589,1.529506,1.6,52.522053,53.0,82.82
20160813104500,100.0,15.0,15.0,38.073748,55.779823,67.859589,1.533521,1.6,56.014404,53.0,82.82
20160813110000,100.0,15.0,15.0,38.073748,55.779823,67.859589,1.545564,1.6,53.836185,53.0,82.82
20160813111500,47.955002,15.0,15.0,38.073748,55.779823,67.859589,1.549578,1.6,52.180019,53.0,82.82
20160813113000,28.565001,15.0,15.0,38.219676,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160813114500,27.25,15.0,15.0,38.365604,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160813120000,27.25,15.0,15.0,38.511532,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160813121500,27.25,15.0,15.0,38.65746,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160813123000,27.25,15.0,15.0,38.65746,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160813124500,27.25,15.0,15.0,38.730424,55.779823,67.859589,1.557607,1.6,53.062107,53.0,82.82
20160813130000,27.25,15.0,15.0,38.730424,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160813131500,27.25,15.0,15.0,38.450315,55.779823,67.859589,1.553593,1.6,53.062107,53.0,82.82
20160813133000,27.25,15.0,15.0,38.305373,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160813134500,27.25,15.0,15.0,38.015489,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160813140000,100.0,15.0,15.0,37.667346,55.779823,67.859589,1.533521,1.6,54.37624,53.0,82.82
20160813141500,59.16,15.0,15.0,37.870547,55.779823,67.859589,1.561622,1.6,51.819984,53.0,82.82
20160813143000,27.49,15.0,15.0,37.870547,55.779823,67.859589,1.553593,1.6,53.062107,53.0,82.82
20160813144500,27.49,15.0,15.0,37.667346,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160813150000,27.49,15.0,15.0,37.870547,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160813151500,27.49,15.0,15.0,38.015489,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160813153000,27.49,15.0,15.0,38.073748,55.779823,67.859589,1.557607,1.6,53.062107,53.0,82.82
20160813154500,27.49,15.0,15.0,38.219676,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160813160000,27.49,15.0,15.0,38.365604,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160813161500,27.49,15.0,15.0,38.511532,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160813163000,27.49,15.0,15.0,38.65746,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160813164500,27.49,15.0,15.0,38.876352,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160813170000,27.49,15.0,15.0,38.667728,55.779823,67.859589,1.553593,1.6,53.062107,53.0,82.82
20160813171500,27.49,15.0,15.0,38.667728,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160813173000,27.49,15.0,15.0,39.02228,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160813174500,27.49,15.0,15.0,39.314136,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160813180000,27.49,15.0,15.0,39.102554,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160813181500,27.49,15.0,15.0,38.890972,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160813183000,27.49,15.0,15.0,38.890972,55.779823,67.859589,1.533521,1.6,53.062107,53.0,82.82
20160813184500,27.49,15.0,15.0,38.890972,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160813190000,100.0,15.0,15.0,38.890972,55.779823,67.859589,1.533521,1.6,54.862289,53.0,82.82
20160813191500,100.0,15.0,15.0,38.957612,55.779823,67.859589,1.54155,1.6,52.846085,53.0,82.82
20160813193000,44.865002,15.0,15.0,38.957612,55.779823,67.859589,1.54155,1.6,52.846085,53.0,82.82
20160813194500,26.809999,15.0,15.0,38.957612,55.779823,67.859589,1.533521,1.6,52.846085,53.0,82.82
20160813200000,26.809999,15.0,15.0,38.81267,55.779823,67.859589,1.545564,1.6,52.846085,53.0,82.82
20160813201500,69.735001,15.0,15.0,38.667728,55.779823,67.859589,1.525492,1.6,55.852386,53.0,82.82
20160813203000,98.934998,15.0,15.0,38.667728,55.779823,67.859589,1.54155,1.6,53.260128,53.0,82.82
20160813204500,37.404999,15.0,15.0,38.522786,55.779823,67.859589,1.54155,1.6,52.270027,53.0,82.82
20160813210000,24.690001,15.0,15.0,38.522786,55.779823,67.859589,1.54155,1.6,52.846085,53.0,82.82
20160813211500,24.690001,15.0,15.0,38.522786,55.779823,67.859589,1.54155,1.6,52.846085,53.0,82.82
20160813213000,100.0,15.0,15.0,38.450315,55.779823,67.859589,1.537535,1.6,54.826286,53.0,82.82
20160813214500,100.0,15.0,15.0,38.450315,55.779823,67.859589,1.54155,1.6,53.134113,53.0,82.82
20160813220000,49.619999,15.0,15.0,38.450315,55.779823,67.859589,1.54155,1.6,52.396042,53.0,82.82
20160813221500,46.330002,15.0,15.0,38.450315,55.779823,67.859589,1.533521,1.6,52.396042,53.0,82.82
20160813223000,27.934999,15.0,15.0,38.65746,55.779823,67.859589,1.54155,1.6,52.396042,53.0,82.82
20160813224500,27.934999,15.0,15.0,38.450315,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160813230000,27.934999,15.0,15.0,38.450315,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160813231500,27.934999,15.0,15.0,38.65746,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160813233000,27.934999,15.0,15.0,38.511532,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160813234500,27.934999,15.0,15.0,38.511532,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814000000,27.934999,15.0,15.0,38.511532,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814001500,27.934999,15.0,15.0,38.511532,55.779823,67.859589,1.537535,1.6,53.062107,53.0,82.82
20160814003000,27.934999,15.0,15.0,38.511532,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814004500,27.934999,15.0,15.0,38.511532,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814010000,27.934999,15.0,15.0,38.511532,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814011500,27.934999,15.0,15.0,38.511532,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814013000,27.934999,15.0,15.0,38.65746,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814014500,27.934999,15.0,15.0,38.511532,55.779823,67.859589,1.537535,1.6,53.062107,53.0,82.82
20160814020000,27.934999,15.0,15.0,38.511532,55.779823,67.859589,1.537535,1.6,53.062107,53.0,82.82
20160814021500,26.76,15.0,15.0,38.365604,55.779823,67.859589,1.54155,1.6,52.522053,53.0,82.82
20160814023000,26.76,15.0,15.0,37.307456,55.779823,67.859589,1.549578,1.6,52.522053,53.0,82.82
20160814024500,26.76,15.0,15.0,37.36325,55.779823,67.859589,1.54155,1.6,52.522053,53.0,82.82
20160814030000,26.76,15.0,15.0,37.218308,55.779823,67.859589,1.545564,1.6,52.522053,53.0,82.82
20160814031500,24.51,15.0,15.0,37.000895,55.779823,67.859589,1.537535,1.6,52.522053,53.0,82.82
20160814033000,22.68,15.0,15.0,37.19818,55.779823,67.859589,1.533521,1.6,52.522053,53.0,82.82
20160814034500,22.68,15.0,15.0,36.711011,55.779823,67.859589,1.549578,1.6,52.522053,53.0,82.82
20160814040000,22.68,15.0,15.0,36.711011,55.779823,67.859589,1.545564,1.6,52.522053,53.0,82.82
20160814041500,22.68,15.0,15.0,36.348656,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814043000,22.68,15.0,15.0,36.058772,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814044500,22.68,15.0,15.0,36.058772,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814050000,22.68,15.0,15.0,36.203714,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814051500,22.68,15.0,15.0,36.058772,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814053000,22.68,15.0,15.0,36.058772,55.779823,67.859589,1.553593,1.6,53.062107,53.0,82.82
20160814054500,22.68,15.0,15.0,36.203714,55.779823,67.859589,1.557607,1.6,53.062107,53.0,82.82
20160814060000,22.68,15.0,15.0,36.203714,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814061500,22.68,15.0,15.0,36.395576,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814063000,22.68,15.0,15.0,36.541504,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814064500,22.68,15.0,15.0,36.687432,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814070000,22.68,15.0,15.0,36.687432,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814071500,22.68,15.0,15.0,36.541504,55.779823,67.859589,1.553593,1.6,53.062107,53.0,82.82
20160814073000,22.68,15.0,15.0,36.541504,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814074500,22.68,15.0,15.0,36.687432,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814080000,22.68,15.0,15.0,36.760396,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814081500,28.225,15.0,15.0,36.906324,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814083000,28.225,15.0,15.0,37.052252,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814084500,30.450001,15.0,15.0,37.344108,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814090000,30.450001,15.0,15.0,37.417072,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814091500,31.98,15.0,15.0,38.056578,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814093000,25.625,15.0,15.0,38.219676,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814094500,25.625,15.0,15.0,38.65746,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814100000,25.625,15.0,15.0,38.450315,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814101500,31.285,15.0,15.0,38.450315,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814103000,31.285,15.0,15.0,38.450315,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814104500,33.220001,15.0,15.0,39.314136,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814110000,33.220001,15.0,15.0,39.314136,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814111500,33.220001,15.0,15.0,39.53721,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814113000,33.220001,15.0,15.0,39.53721,55.779823,67.859589,1.545564,1.6,52.522053,53.0,82.82
20160814114500,33.220001,15.0,15.0,39.898664,55.779823,67.859589,1.549578,1.6,52.522053,53.0,82.82
20160814120000,33.220001,15.0,15.0,39.898664,55.779823,67.859589,1.553593,1.6,53.062107,53.0,82.82
20160814121500,37.465,15.0,15.0,40.037605,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814123000,37.465,15.0,15.0,40.690422,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814124500,35.634998,15.0,15.0,41.094512,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814130000,30.0,15.0,15.0,41.146685,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814131500,25.82,15.0,15.0,40.93444,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814133000,33.685001,15.0,15.0,40.32788,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814134500,36.529999,15.0,15.0,40.33553,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814140000,36.529999,15.0,15.0,40.56486,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814141500,36.529999,15.0,15.0,40.774878,55.779823,67.859589,1.54155,1.6,52.522053,53.0,82.82
20160814143000,36.529999,15.0,15.0,40.58934,55.779823,67.859589,1.545564,1.6,52.522053,53.0,82.82
20160814144500,36.529999,15.0,15.0,40.58934,55.779823,67.859589,1.549578,1.6,52.522053,53.0,82.82
20160814150000,36.529999,15.0,15.0,40.93444,55.779823,67.859589,1.545564,1.6,52.522053,53.0,82.82
20160814151500,36.529999,15.0,15.0,40.736084,55.779823,67.859589,1.549578,1.6,52.522053,53.0,82.82
20160814153000,36.529999,15.0,15.0,41.110356,55.779823,67.859589,1.537535,1.6,53.062107,53.0,82.82
20160814154500,36.529999,15.0,15.0,41.315937,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814160000,36.529999,15.0,15.0,41.212322,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814161500,36.529999,15.0,15.0,41.212322,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814163000,36.529999,15.0,15.0,41.727099,55.779823,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814164500,36.529999,15.0,15.0,41.937848,55.779823,67.859589,1.553593,1.6,53.062107,53.0,82.82
20160814170000,36.529999,15.0,15.0,41.70301,55.779823,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814171500,36.529999,15.0,15.0,42.165444,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814173000,36.529999,15.0,15.0,42.107185,55.779823,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814174500,35.875,15.0,15.0,41.648202,55.108437,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814180000,35.875,15.0,15.0,41.265056,55.108437,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814181500,35.875,15.0,15.0,41.785664,55.108437,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814183000,35.875,15.0,15.0,41.27376,55.108437,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814184500,31.465,15.0,15.0,41.142214,55.108437,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160814190000,31.465,15.0,15.0,41.069828,55.108437,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814191500,31.465,15.0,15.0,41.34839,55.108437,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814193000,31.465,15.0,15.0,41.34839,55.108437,67.859589,1.537535,1.6,53.062107,53.0,82.82
20160814194500,31.465,15.0,15.0,41.34839,55.108437,67.859589,1.537535,1.6,53.062107,53.0,82.82
20160814200000,31.465,15.0,15.0,40.940186,55.108437,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814201500,31.465,15.0,15.0,40.72738,55.108437,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814203000,31.465,15.0,15.0,40.405043,55.108437,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814204500,31.465,15.0,15.0,40.33553,55.108437,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160814210000,30.24,15.0,15.0,40.424848,55.108437,67.859589,1.549578,1.6,52.432045,53.0,82.82
20160814211500,30.24,15.0,15.0,40.424848,55.108437,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814213000,30.24,15.0,15.0,40.512194,55.108437,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814214500,30.24,15.0,15.0,40.371196,55.108437,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160814220000,30.24,15.0,15.0,40.371196,55.108437,67.859589,1.553593,1.6,52.522053,53.0,82.82
20160814221500,30.24,15.0,15.0,40.159699,55.108437,67.859589,1.54155,1.6,52.522053,53.0,82.82
20160814223000,30.24,15.0,15.0,39.877703,55.108437,67.859589,1.545564,1.6,52.522053,53.0,82.82
20160814224500,27.924999,15.0,15.0,39.736705,55.108437,67.859589,1.54155,1.6,52.522053,53.0,82.82
20160814230000,27.924999,15.0,15.0,39.736705,55.108437,67.859589,1.545564,1.6,52.522053,53.0,82.82
20160814231500,27.924999,15.0,15.0,39.745664,55.108437,67.859589,1.549578,1.6,52.522053,53.0,82.82
20160814233000,27.924999,15.0,15.0,39.461696,55.108437,67.859589,1.545564,1.6,52.522053,53.0,82.82
20160814234500,27.924999,15.0,15.0,39.319712,55.108437,67.859589,1.549578,1.6,52.522053,53.0,82.82
20160815000000,27.924999,15.0,15.0,39.319712,55.108437,67.859589,1.549578,1.6,52.522053,53.0,82.82
20160815001500,27.924999,15.0,15.0,39.39424,55.108437,67.859589,1.549578,1.6,52.522053,53.0,82.82
20160815003000,27.924999,15.0,15.0,39.106736,55.108437,67.859589,1.549578,1.6,53.062107,53.0,82.82
20160815004500,27.924999,15.0,15.0,39.179785,55.108437,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160815010000,27.924999,15.0,15.0,39.179785,55.108437,67.859589,1.545564,1.6,53.062107,53.0,82.82
20160815011500,27.924999,15.0,15.0,39.036815,55.108437,67.859589,1.54155,1.6,53.062107,53.0,82.82
20160815013000,100.0,15.0,15.0,39.036815,55.108437,67.859589,1.533521,1.6,55.960396,53.0,82.82
20160815014500,100.0,15.0,15.0,38.750875,55.108437,67.859589,1.545564,1.6,53.872189,53.0,82.82
20160815020000,43.57,15.0,15.0,38.750875,55.108437,67.859589,1.549578,1.6,52.30603,53.0,82.82
20160815021500,27.245001,15.0,15.0,38.67939,55.108437,67.859589,1.54155,1.6,52.846085,53.0,82.82
20160815023000,25.57,15.0,15.0,38.53642,55.108437,67.859589,1.549578,1.6,52.846085,53.0,82.82
20160815024500,25.57,15.0,15.0,38.39345,55.108437,67.859589,1.549578,1.6,52.846085,53.0,82.82
20160815030000,91.779999,15.0,15.0,38.39345,55.108437,67.859589,1.545564,1.6,55.726372,53.0,82.82
20160815031500,100.0,15.0,15.0,38.60306,55.108437,67.859589,1.549578,1.6,53.098114,53.0,82.82
20160815033000,44.935001,15.0,15.0,38.60306,55.108437,67.859589,1.553593,1.6,52.144012,53.0,82.82
20160815034500,24.785,15.0,15.0,38.60306,55.108437,67.859589,1.54155,1.6,53.134113,53.0,82.82
20160815040000,24.785,15.0,15.0,38.459104,55.108437,67.859589,1.537535,1.6,53.134113,53.0,82.82
20160815041500,100.0,15.0,15.0,38.459104,55.108437,67.859589,1.54155,1.6,54.826286,53.0,82.82
20160815043000,80.699997,15.0,15.0,38.315148,55.108437,67.859589,1.545564,1.6,52.072006,53.0,82.82
20160815044500,26.004999,15.0,15.0,38.315148,55.108437,67.859589,1.545564,1.6,52.972099,53.0,82.82
20160815050000,26.004999,15.0,15.0,38.315148,55.108437,67.859589,1.537535,1.6,52.972099,53.0,82.82
20160815051500,72.839996,15.0,15.0,38.315148,55.108437,67.859589,1.525492,1.6,55.636368,53.0,82.82
20160815053000,100.0,15.0,15.0,38.522786,55.108437,67.859589,1.537535,1.6,54.088211,53.0,82.82
20160815054500,47.145,15.0,15.0,38.522786,55.108437,67.859589,1.54155,1.6,52.522053,53.0,82.82
20160815060000,28.530001,15.0,15.0,38.522786,55.108437,67.859589,1.54155,1.6,52.522053,53.0,82.82
20160815061500,28.530001,15.0,15.0,38.522786,55.108437,67.859589,1.54155,1.6,52.522053,53.0,82.82
20160815063000,28.530001,15.0,15.0,38.522786,55.108437,67.859589,1.549578,1.6,52.522053,53.0,82.82
20160815064500,28.530001,15.0,15.0,38.522786,55.108437,67.859589,1.54155,1.6,53.134113,53.0,82.82
20160815070000,28.530001,15.0,15.0,38.522786,55.108437,67.859589,1.533521,1.6,53.134113,53.0,82.82
20160815071500,28.530001,15.0,15.0,38.667728,55.108437,67.859589,1.537535,1.6,53.134113,53.0,82.82
20160815073000,28.530001,15.0,15.0,38.667728,55.108437,67.859589,1.549578,1.6,53.134113,53.0,82.82
20160815074500,33.855,15.0,15.0,38.81267,55.108437,67.859589,1.529506,1.6,53.134113,53.0,82.82
20160815080000,33.855,15.0,15.0,39.314136,55.810341,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160815081500,35.57,15.0,15.0,39.824884,55.810341,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160815083000,35.57,15.0,15.0,40.043776,55.810341,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160815084500,36.584999,15.0,15.0,40.700452,55.810341,67.859589,1.533521,1.6,53.134113,53.0,82.82
20160815090000,36.584999,15.0,15.0,41.138236,55.810341,67.859589,1.521477,1.6,53.134113,53.0,82.82
20160815091500,38.52,15.0,15.0,41.94084,55.810341,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160815093000,39.389999,15.0,15.0,42.073865,55.810341,67.859589,1.529506,1.6,53.134113,53.0,82.82
20160815094500,39.389999,15.0,15.0,42.633828,55.810341,67.859589,1.537535,1.6,53.134113,53.0,82.82
20160815100000,39.389999,15.0,15.0,41.656277,55.810341,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160815101500,39.389999,15.0,15.0,41.727099,55.810341,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160815103000,39.389999,15.0,15.0,41.824628,55.810341,67.859589,1.529506,1.6,53.134113,53.0,82.82
20160815104500,39.389999,15.0,15.0,42.322473,55.810341,67.859589,1.529506,1.6,53.134113,53.0,82.82
20160815110000,39.389999,15.0,15.0,42.407184,55.810341,67.859589,1.529506,1.6,53.134113,53.0,82.82
20160815111500,39.389999,15.0,15.0,42.107185,55.810341,67.859589,1.509434,1.6,53.134113,53.0,82.82
20160815113000,39.389999,15.0,15.0,42.107185,55.810341,67.859589,1.505419,1.6,53.134113,53.0,82.82
20160815114500,39.389999,15.0,15.0,42.371348,55.810341,67.859589,1.521477,1.6,53.134113,53.0,82.82
20160815120000,39.389999,15.0,15.0,42.433874,55.810341,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160815121500,42.525002,15.0,15.0,43.015121,55.810341,67.859589,1.521477,1.6,53.134113,53.0,82.82
20160815123000,42.525002,15.0,15.0,42.480539,55.810341,67.859589,1.521477,1.6,53.134113,53.0,82.82
20160815124500,42.525002,15.0,15.0,42.237728,55.810341,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160815130000,42.525002,15.0,15.0,42.4862,55.810341,67.859589,1.513448,1.6,53.134113,53.0,82.82
20160815131500,42.525002,15.0,15.0,42.274125,55.810341,67.859589,1.521477,1.6,53.134113,53.0,82.82
20160815133000,42.525002,15.0,15.0,42.672554,55.810341,67.859589,1.521477,1.6,53.134113,53.0,82.82
20160815134500,42.525002,15.0,15.0,42.82875,55.810341,67.859589,1.513448,1.6,53.134113,53.0,82.82
20160815140000,42.525002,15.0,15.0,42.82875,55.810341,67.859589,1.513448,1.6,53.134113,53.0,82.82
20160815141500,47.450001,15.0,15.0,42.210851,55.810341,67.859589,1.517463,1.6,53.134113,53.0,82.82
20160815143000,47.450001,15.0,15.0,42.24446,55.810341,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160815144500,48.110001,15.0,15.0,42.113152,55.810341,67.859589,1.513448,1.6,53.134113,53.0,82.82
20160815150000,48.110001,15.0,15.0,42.113152,55.810341,67.859589,1.513448,1.6,53.134113,53.0,82.82
20160815151500,48.110001,15.0,15.0,42.233444,55.810341,67.859589,1.513448,1.6,53.134113,53.0,82.82
20160815153000,48.110001,15.0,15.0,41.833536,55.230507,67.859589,1.513448,1.6,53.134113,53.0,82.82
20160815154500,48.110001,15.0,15.0,41.654577,55.230507,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160815160000,48.110001,15.0,15.0,42.474028,55.230507,67.859589,1.525492,1.6,53.134113,53.0,82.82
20160815161500,43.654999,15.0,15.0,42.353736,55.230507,67.859589,1.513448,1.6,52.48605,53.0,82.82
20160815163000,38.945,15.0,15.0,41.90888,55.230507,67.859589,1.509434,1.6,52.48605,53.0,82.82
20160815164500,38.945,15.0,15.0,41.695513,55.230507,67.859589,1.517463,1.6,52.48605,53.0,82.82
20160815170000,38.945,15.0,15.0,41.91466,55.230507,67.859589,1.533521,1.6,53.188118,53.0,83.949997
20160815171500,38.945,15.0,15.0,42.892126,55.230507,67.859589,1.533521,1.6,53.188118,53.0,83.949997
20160815173000,38.945,15.0,15.0,43.090312,55.230507,67.859589,1.54155,1.6,53.188118,53.0,83.949997
20160815174500,34.939999,15.0,15.0,42.692206,55.230507,67.859589,1.549578,1.6,52.55806,53.0,83.949997
20160815180000,34.939999,15.0,15.0,41.50768,55.230507,67.859589,1.545564,1.6,52.55806,53.0,83.949997
20160815181500,34.939999,15.0,15.0,40.436306,55.230507,67.859589,1.537535,1.6,52.55806,53.0,83.949997
20160815183000,34.939999,15.0,15.0,40.761856,55.230507,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815184500,34.939999,15.0,15.0,41.142214,55.230507,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815190000,34.939999,15.0,15.0,41.265056,55.230507,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815191500,34.939999,15.0,15.0,41.265056,55.230507,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815193000,34.939999,15.0,15.0,41.517064,55.230507,67.859589,1.537535,1.6,52.55806,53.0,83.949997
20160815194500,34.939999,15.0,15.0,41.189219,55.230507,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815200000,34.939999,15.0,15.0,41.058081,55.230507,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815201500,33.5,15.0,15.0,40.976328,55.230507,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815203000,33.5,15.0,15.0,40.9562,55.230507,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815204500,33.5,15.0,15.0,40.490315,54.620163,67.859589,1.545564,1.6,52.55806,53.0,83.949997
20160815210000,33.5,15.0,15.0,40.462792,54.620163,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815211500,32.84,15.0,15.0,40.498866,54.620163,67.859589,1.545564,1.6,52.55806,53.0,83.949997
20160815213000,32.84,15.0,15.0,40.32788,54.620163,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815214500,32.84,15.0,15.0,40.32788,54.620163,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815220000,32.84,15.0,15.0,40.123778,54.620163,67.859589,1.549578,1.6,52.55806,53.0,83.949997
20160815221500,32.84,15.0,15.0,40.219505,54.620163,67.859589,1.545564,1.6,52.55806,53.0,83.949997
20160815223000,32.84,15.0,15.0,40.31326,54.620163,67.859589,1.545564,1.6,52.55806,53.0,83.949997
20160815224500,32.84,15.0,15.0,40.31326,54.620163,67.859589,1.545564,1.6,52.55806,53.0,83.949997
20160815230000,31.525,15.0,15.0,40.17522,54.620163,67.859589,1.54155,1.6,52.55806,53.0,83.949997
20160815231500,31.525,15.0,15.0,40.405043,54.070847,67.859589,1.54155,1.6,53.188118,53.0,83.949997
20160815233000,31.525,15.0,15.0,40.56486,54.070847,67.859589,1.54155,1.6,53.188118,53.0,83.949997
20160815234500,31.525,15.0,15.0,40.56486,54.070847,67.859589,1.54155,1.6,53.188118,53.0,83.949997
20160816000000,31.525,15.0,15.0,40.424848,54.070847,67.859589,1.549578,1.6,52.55806,53.0,83.949997
20160816001500,31.525,15.0,15.0,40.057478,54.070847,67.859589,1.557607,1.6,52.55806,53.0,83.949997
20160816003000,31.525,15.0,15.0,39.918452,54.070847,67.859589,1.549578,1.6,52.55806,53.0,83.949997
20160816004500,31.525,15.0,15.0,39.779426,54.070847,67.859589,1.545564,1.6,52.55806,53.0,83.949997
20160816010000,28.75,15.0,15.0,39.709913,54.070847,67.859589,1.549578,1.6,52.55806,53.0,83.949997
20160816011500,26.934999,15.0,15.0,39.654782,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816013000,26.934999,15.0,15.0,39.292835,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816014500,26.934999,15.0,15.0,38.93286,54.070847,67.859589,1.549578,1.6,53.224121,53.0,83.949997
20160816020000,26.934999,15.0,15.0,38.94527,54.070847,67.859589,1.54155,1.6,53.224121,53.0,83.949997
20160816021500,26.934999,15.0,15.0,39.024728,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816023000,26.934999,15.0,15.0,39.243212,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816024500,26.934999,15.0,15.0,38.884716,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816030000,26.934999,15.0,15.0,38.961216,54.070847,67.859589,1.549578,1.6,53.224121,53.0,83.949997
20160816031500,26.934999,15.0,15.0,38.961216,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816033000,26.934999,15.0,15.0,38.749719,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816034500,27.809999,15.0,15.0,38.749719,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816040000,29.34,15.0,15.0,38.964752,54.070847,67.859589,1.549578,1.6,53.224121,53.0,83.949997
20160816041500,29.34,15.0,15.0,38.822768,54.070847,67.859589,1.549578,1.6,53.224121,53.0,83.949997
20160816043000,29.34,15.0,15.0,38.822768,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816044500,29.34,15.0,15.0,39.036815,54.070847,67.859589,1.54155,1.6,53.224121,53.0,83.949997
20160816050000,29.34,15.0,15.0,39.036815,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816051500,29.34,15.0,15.0,39.036815,54.070847,67.859589,1.54155,1.6,53.224121,53.0,83.949997
20160816053000,29.34,15.0,15.0,39.036815,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816054500,29.34,15.0,15.0,39.036815,54.070847,67.859589,1.549578,1.6,53.224121,53.0,83.949997
20160816060000,29.34,15.0,15.0,38.893845,54.070847,67.859589,1.545564,1.6,53.224121,53.0,83.949997
20160816061500,29.34,15.0,15.0,38.893845,54.070847,67.859589,1.54155,1.6,53.224121,53.0,83.949997
20160816063000,77.955002,15.0,15.0,38.893845,54.070847,67.859589,1.674026,1.6,54.664268,56.0,83.949997
20160816064500,22.59,15.0,15.0,38.750875,54.650681,67.859589,1.57768,1.6,55.852386,56.0,84.830002
20160816070000,22.59,15.0,15.0,38.67939,54.650681,67.859589,1.573665,1.6,55.852386,56.0,84.830002
20160816071500,22.59,15.0,15.0,38.67939,56.390175,67.859589,1.565636,1.6,55.852386,56.0,84.830002
20160816073000,22.59,15.0,15.0,39.106906,55.596718,67.859589,1.537535,1.6,55.852386,56.0,84.830002
20160816074500,24.0,15.0,15.0,39.250862,55.596718,67.859589,1.569651,1.6,55.852386,56.0,84.830002
20160816080000,24.0,15.0,15.0,39.394818,55.596718,67.859589,1.569651,1.6,55.852386,56.0,84.830002
20160816081500,25.215,15.0,15.0,39.898664,55.596718,67.859589,1.569651,1.6,55.852386,56.0,84.830002
20160816083000,25.215,15.0,15.0,40.186576,55.596718,67.859589,1.565636,1.6,55.852386,56.0,84.830002
20160816084500,25.215,15.0,15.0,40.690422,55.596718,67.859589,1.561622,1.6,55.852386,56.0,84.830002
20160816090000,25.934999,15.0,15.0,40.906356,55.596718,67.859589,1.565636,1.6,55.852386,56.0,84.830002
20160816091500,27.51,15.0,15.0,41.324335,55.596718,67.859589,1.569651,1.6,55.852386,56.0,84.830002
20160816093000,21.9,15.0,15.0,41.753245,55.596718,67.859589,1.565636,1.6,55.852386,56.0,84.830002
20160816094500,21.9,15.0,15.0,41.894974,55.596718,67.859589,1.565636,1.6,55.852386,56.0,84.830002
20160816100000,21.9,15.0,15.0,42.073355,55.596718,67.859589,1.565636,1.6,55.852386,56.0,84.830002
20160816101500,21.9,15.0,15.0,41.68856,55.596718,67.859589,1.569651,1.6,55.852386,56.0,84.830002
20160816103000,27.040001,15.0,15.0,42.096764,55.596718,67.859589,1.573665,1.6,55.852386,56.0,84.830002
20160816104500,27.040001,15.0,15.0,42.660178,55.596718,67.859589,1.573665,1.6,55.852386,56.0,84.830002
20160816110000,27.040001,15.0,15.0,42.87652,55.596718,67.859589,1.573665,1.6,55.852386,56.0,84.830002
20160816111500,27.040001,15.0,15.0,42.566576,55.596718,67.859589,1.565636,1.6,55.852386,56.0,84.830002
20160816113000,27.040001,15.0,15.0,42.56304,55.596718,67.859589,1.573665,1.6,55.852386,56.0,84.830002
20160816114500,27.040001,15.0,15.0,42.353345,56.176552,67.859589,1.573665,1.6,55.852386,56.0,84.830002
20160816120000,27.76,15.0,15.0,42.607733,56.176552,67.859589,1.573665,1.6,55.852386,56.0,84.830002
20160816121500,27.76,15.0,15.0,42.634678,56.176552,67.859589,1.565636,1.6,55.852386,56.0,84.830002
20160816123000,28.975,15.0,15.0,42.781184,56.176552,67.859589,1.565636,1.6,55.852386,56.0,84.830002
20160816124500,28.975,15.0,15.0,42.7599,56.176552,67.859589,1.569651,1.6,55.852386,56.0,84.830002
20160816130000,30.41,15.0,15.0,42.921026,56.176552,67.859589,1.565636,1.6,55.852386,56.0,84.830002
20160816131500,18.594999,15.0,15.0,42.82875,56.176552,67.859589,1.545564,1.6,55.852386,56.0,84.830002
20160816133000,23.82,15.0,15.0,43.761676,56.176552,67.859589,1.517463,1.6,55.852386,56.0,84.830002
20160816134500,25.68,15.0,15.0,40.809014,56.176552,67.859589,1.509434,1.6,55.852386,56.0,84.830002
20160816140000,26.4,15.0,15.0,41.19998,56.176552,68.561661,1.521477,1.6,55.852386,56.0,86.525002
20160816141500,26.4,15.0,15.0,41.669656,57.000526,68.561661,1.505419,1.6,55.852386,56.0,86.525002
20160816143000,20.33,15.0,15.0,41.669656,57.732941,68.561661,1.505419,1.6,55.852386,56.0,87.525002
20160816144500,20.33,15.0,15.0,41.08931,55.840858,68.561661,1.521477,1.6,55.852386,56.0,87.525002
20160816150000,22.26,15.0,15.0,40.756535,55.840858,68.561661,1.517463,1.6,55.852386,56.0,87.525002
20160816151500,26.125,15.0,15.0,40.490315,55.840858,68.561661,1.521477,1.6,55.852386,56.0,87.525002
20160816153000,26.125,15.0,15.0,40.730984,55.840858,68.561661,1.537535,1.6,55.852386,56.0,87.525002
20160816154500,27.84,15.0,15.0,40.976328,55.840858,68.561661,1.593737,1.6,55.852386,56.0,87.525002
20160816160000,27.84,15.0,15.0,41.069828,55.840858,68.561661,1.633882,1.6,55.852386,56.0,87.525002
20160816161500,27.84,15.0,15.0,41.203584,55.840858,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816163000,21.15,15.0,15.0,42.17102,55.840858,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816164500,20.59,15.0,15.0,41.55443,55.840858,68.561661,1.670012,1.6,55.852386,56.0,87.525002
20160816170000,21.450001,15.0,15.0,41.288125,55.840858,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816171500,21.450001,15.0,15.0,41.55443,55.840858,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816173000,26.575001,15.0,15.0,41.411375,55.840858,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816174500,26.575001,15.0,15.0,40.755515,55.840858,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816180000,26.575001,15.0,15.0,40.755515,55.840858,68.561661,1.670012,1.6,55.852386,56.0,87.525002
20160816181500,26.575001,15.0,15.0,41.653778,56.57328,68.561661,1.670012,1.6,55.852386,56.0,87.525002
20160816183000,26.575001,15.0,15.0,41.208599,56.57328,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816184500,26.575001,15.0,15.0,41.570886,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816190000,26.575001,15.0,15.0,41.306638,55.901894,68.561661,1.670012,1.6,55.852386,56.0,87.525002
20160816191500,26.575001,15.0,15.0,40.9562,55.901894,68.561661,1.674026,1.6,55.852386,56.0,87.525002
20160816193000,26.575001,15.0,15.0,40.86508,55.901894,68.561661,1.670012,1.6,55.852386,56.0,87.525002
20160816194500,26.575001,15.0,15.0,41.590045,55.901894,68.561661,1.670012,1.6,55.852386,56.0,87.525002
20160816200000,26.575001,15.0,15.0,41.69366,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816201500,20.764999,15.0,15.0,41.178883,55.901894,68.561661,1.670012,1.6,55.852386,56.0,87.525002
20160816203000,20.094999,15.0,15.0,40.973302,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816204500,20.094999,15.0,15.0,40.7964,55.901894,68.561661,1.674026,1.6,55.852386,56.0,87.525002
20160816210000,20.094999,15.0,15.0,40.7964,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816211500,20.094999,15.0,15.0,40.58934,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
