PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160816213000,20.094999,15.0,15.0,39.851642,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816214500,20.094999,15.0,15.0,39.83012,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816220000,20.094999,15.0,15.0,39.55404,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816221500,20.094999,15.0,15.0,39.20894,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816223000,20.094999,15.0,15.0,38.93286,55.901894,68.561661,1.682055,1.6,55.852386,56.0,87.525002
20160816224500,19.424999,15.0,15.0,38.806244,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816230000,19.424999,15.0,15.0,38.884716,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816231500,19.424999,15.0,15.0,39.243212,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160816233000,19.424999,15.0,15.0,39.243212,55.901894,68.561661,1.674026,1.6,55.852386,56.0,87.525002
20160816234500,19.424999,15.0,15.0,39.38421,55.901894,68.561661,1.682055,1.6,55.852386,56.0,87.525002
20160817000000,19.424999,15.0,15.0,39.60368,55.901894,68.561661,1.678041,1.6,55.852386,56.0,87.525002
20160817001500,19.424999,15.0,15.0,39.60368,55.871376,68.615662,1.674026,1.6,56.176422,56.0,86.980003
20160817003000,19.424999,15.0,15.0,39.82315,55.871376,68.615662,1.674026,1.6,56.176422,56.0,86.980003
20160817004500,19.424999,15.0,15.0,39.82315,55.871376,68.615662,1.678041,1.6,56.176422,56.0,86.980003
20160817010000,18.540001,15.0,15.0,39.82315,55.871376,68.615662,1.682055,1.6,56.176422,56.0,86.980003
20160817011500,22.735001,15.0,15.0,38.961216,55.871376,68.615662,1.533521,1.6,56.176422,56.0,85.940002
20160817013000,21.940001,15.0,15.0,37.904632,55.871376,68.615662,1.513448,1.6,56.176422,56.0,84.044998
20160817014500,21.940001,15.0,15.0,37.692234,55.871376,68.615662,1.553593,1.6,56.176422,56.0,84.044998
20160817020000,46.290001,15.0,15.0,37.621735,55.871376,68.615662,1.557607,1.6,56.176422,56.0,84.044998
20160817021500,21.370001,15.0,15.0,37.621735,55.871376,68.615662,1.557607,1.6,56.176422,56.0,84.044998
20160817023000,15.735,15.0,15.0,37.402928,55.871376,68.615662,1.561622,1.6,56.176422,56.0,84.044998
20160817024500,15.735,15.0,15.0,37.402928,55.871376,68.615662,1.565636,1.6,56.176422,56.0,84.044998
20160817030000,15.735,15.0,15.0,37.607115,56.512245,68.615662,1.565636,1.6,56.176422,56.0,84.044998
20160817031500,15.735,15.0,15.0,37.544912,56.512245,68.615662,1.565636,1.6,56.176422,56.0,84.044998
20160817033000,15.735,15.0,15.0,37.544912,56.512245,68.615662,1.565636,1.6,56.176422,56.0,84.044998
20160817034500,15.735,15.0,15.0,37.544912,56.512245,68.615662,1.565636,1.6,56.176422,56.0,84.044998
20160817040000,44.505001,15.0,15.0,37.750085,56.512245,68.615662,1.565636,1.6,55.402344,56.0,84.044998
20160817041500,17.975,15.0,15.0,37.893055,56.512245,68.615662,1.557607,1.6,56.50045,56.0,84.044998
20160817043000,17.975,15.0,15.0,38.036025,56.512245,68.615662,1.561622,1.6,55.798382,56.0,84.044998
20160817044500,17.975,15.0,15.0,38.036025,56.512245,68.615662,1.561622,1.6,55.798382,56.0,84.044998
20160817050000,17.975,15.0,15.0,38.10751,56.512245,68.615662,1.561622,1.6,55.798382,56.0,84.044998
20160817051500,21.365,15.0,15.0,38.459104,56.512245,68.615662,1.553593,1.6,56.446445,56.0,84.044998
20160817053000,23.084999,15.0,15.0,38.60306,56.512245,68.615662,1.561622,1.6,56.446445,56.0,84.044998
20160817054500,23.084999,15.0,15.0,39.102554,56.512245,68.615662,1.557607,1.6,56.446445,56.0,84.044998
20160817060000,24.52,15.0,15.0,39.319967,56.512245,68.615662,1.561622,1.6,55.636368,56.0,84.044998
20160817061500,23.85,15.0,15.0,39.824884,57.092079,68.615662,1.581694,1.6,55.636368,56.0,86.449997
20160817063000,24.709999,15.0,15.0,39.609851,57.092079,68.615662,1.637896,1.6,56.338436,56.0,86.449997
20160817064500,24.709999,15.0,15.0,39.970812,57.092079,68.615662,1.665998,1.6,56.338436,56.0,86.449997
20160817070000,24.709999,15.0,15.0,40.043776,57.092079,68.615662,1.653954,1.6,56.338436,56.0,86.449997
20160817071500,21.549999,15.0,15.0,40.189704,57.092079,68.615662,1.670012,1.6,55.510353,56.0,86.449997
20160817073000,20.855,15.0,15.0,40.335632,57.092079,68.615662,1.665998,1.6,56.50045,56.0,86.449997
20160817074500,25.73,15.0,15.0,40.48156,57.092079,68.615662,1.670012,1.6,56.50045,56.0,86.449997
20160817080000,25.73,15.0,15.0,40.48156,57.092079,68.615662,1.665998,1.6,55.852386,56.0,86.449997
20160817081500,25.73,15.0,15.0,40.700452,57.092079,68.615662,1.670012,1.6,55.852386,56.0,86.449997
20160817083000,26.445,15.0,15.0,40.700452,57.092079,68.615662,1.665998,1.6,55.852386,56.0,86.449997
20160817084500,26.445,15.0,15.0,40.992308,57.092079,68.615662,1.665998,1.6,55.852386,56.0,86.449997
20160817090000,27.305,15.0,15.0,41.284164,57.092079,68.615662,1.670012,1.6,55.852386,56.0,86.449997
20160817091500,27.305,15.0,15.0,41.94084,57.092079,68.615662,1.661983,1.6,55.852386,56.0,86.449997
20160817093000,27.305,15.0,15.0,42.30566,57.092079,68.615662,1.637896,1.6,55.852386,56.0,86.449997
20160817094500,27.305,15.0,15.0,42.871046,57.092079,68.615662,1.637896,1.6,55.852386,56.0,86.449997
20160817100000,28.309999,15.0,15.0,43.137674,57.092079,68.615662,1.621839,1.6,55.852386,56.0,86.449997
20160817101500,29.17,15.0,15.0,43.437248,57.702423,68.615662,1.609795,1.6,55.852386,56.0,86.449997
20160817103000,29.885,15.0,15.0,42.65994,57.702423,68.615662,1.581694,1.6,55.852386,56.0,86.449997
20160817104500,31.389999,15.0,15.0,42.913172,57.702423,68.615662,1.585708,1.6,55.852386,56.0,86.449997
20160817110000,31.389999,15.0,15.0,43.30322,57.702423,68.615662,1.573665,1.6,55.852386,56.0,86.449997
20160817111500,31.389999,15.0,15.0,43.278808,57.000526,68.615662,1.57768,1.6,55.852386,56.0,86.449997
20160817113000,31.389999,15.0,15.0,43.35218,57.000526,68.615662,1.573665,1.6,55.852386,56.0,86.449997
20160817114500,31.389999,15.0,15.0,43.486684,57.000526,68.615662,1.573665,1.6,55.852386,56.0,86.449997
20160817120000,33.755001,15.0,15.0,42.885955,57.000526,68.615662,1.573665,1.6,55.852386,56.0,86.449997
20160817121500,26.57,15.0,15.0,43.00419,57.000526,68.615662,1.573665,1.6,55.852386,56.0,86.449997
20160817123000,26.57,15.0,15.0,42.87601,57.000526,68.615662,1.57768,1.6,55.852386,56.0,86.449997
20160817124500,26.57,15.0,15.0,42.509456,57.000526,68.615662,1.573665,1.6,55.852386,56.0,86.449997
20160817130000,26.57,15.0,15.0,42.509456,57.000526,68.615662,1.573665,1.6,55.852386,56.0,86.449997
20160817131500,33.189999,15.0,15.0,42.947733,57.000526,68.615662,1.573665,1.6,55.852386,56.0,86.449997
20160817133000,33.189999,15.0,15.0,42.488988,57.000526,68.615662,1.573665,1.6,55.852386,56.0,86.449997
20160817134500,23.055,15.0,15.0,42.916912,57.000526,68.615662,1.569651,1.6,57.112511,57.0,86.449997
20160817140000,21.514999,15.0,15.0,42.24446,57.000526,68.615662,1.573665,1.6,57.112511,57.0,86.449997
20160817141500,26.815001,15.0,15.0,43.8547,57.000526,68.615662,1.557607,1.6,57.112511,57.0,86.449997
20160817143000,26.815001,15.0,15.0,42.781184,57.000526,68.615662,1.521477,1.6,57.112511,57.0,86.449997
20160817144500,23.379999,15.0,15.0,42.339456,57.000526,68.615662,1.525492,1.6,57.112511,57.0,86.449997
20160817150000,22.055,15.0,15.0,42.654976,57.000526,68.615662,1.513448,1.6,57.112511,57.0,86.449997
20160817151500,22.055,15.0,15.0,43.072955,57.000526,68.615662,1.517463,1.6,57.112511,57.0,86.449997
20160817153000,22.055,15.0,15.0,42.767125,57.000526,68.615662,1.525492,1.6,57.112511,57.0,86.449997
20160817154500,20.225,15.0,15.0,42.952,57.000526,68.615662,1.561622,1.6,57.112511,57.0,86.449997
20160817160000,17.76,15.0,15.0,43.231616,57.000526,68.615662,1.581694,1.6,57.112511,57.0,86.449997
20160817161500,23.485001,15.0,15.0,40.998071,57.702423,68.615662,1.609795,1.6,57.112511,57.0,86.449997
20160817163000,25.370001,15.0,15.0,40.471632,57.702423,68.615662,1.64994,1.6,57.112511,57.0,86.449997
20160817164500,20.559999,15.0,15.0,40.50944,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817170000,26.41,15.0,15.0,40.635648,57.702423,68.615662,1.657969,1.6,57.112511,57.0,86.449997
20160817171500,26.41,15.0,15.0,41.519104,57.702423,68.615662,1.657969,1.6,57.112511,57.0,86.449997
20160817173000,26.41,15.0,15.0,42.61965,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817174500,21.145,15.0,15.0,43.144287,57.702423,68.615662,1.657969,1.6,57.112511,57.0,86.449997
20160817180000,21.145,15.0,15.0,43.542716,57.702423,68.615662,1.653954,1.6,57.112511,57.0,86.449997
20160817181500,21.145,15.0,15.0,42.885955,57.702423,68.615662,1.657969,1.6,57.112511,57.0,86.449997
20160817183000,21.145,15.0,15.0,42.692206,57.702423,68.615662,1.653954,1.6,57.112511,57.0,86.449997
20160817184500,21.145,15.0,15.0,42.433874,57.702423,68.615662,1.653954,1.6,57.112511,57.0,86.449997
20160817190000,21.145,15.0,15.0,42.304708,57.702423,68.615662,1.657969,1.6,57.112511,57.0,86.449997
20160817191500,21.145,15.0,15.0,42.500599,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817193000,21.145,15.0,15.0,42.627878,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817194500,21.145,15.0,15.0,42.42041,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817200000,19.68,15.0,15.0,42.15419,57.702423,68.615662,1.657969,1.6,57.112511,57.0,86.449997
20160817201500,19.68,15.0,15.0,41.849686,57.702423,68.615662,1.653954,1.6,57.112511,57.0,86.449997
20160817203000,19.68,15.0,15.0,41.824628,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817204500,19.68,15.0,15.0,41.452991,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817210000,19.68,15.0,15.0,41.55562,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817211500,19.68,15.0,15.0,41.21052,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817213000,17.565001,15.0,15.0,40.93444,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817214500,23.465,15.0,15.0,40.219505,57.702423,68.615662,1.665998,1.6,57.112511,57.0,86.449997
20160817220000,17.004999,15.0,15.0,40.082451,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817221500,21.395,15.0,15.0,39.87687,57.702423,68.615662,1.665998,1.6,57.112511,57.0,86.449997
20160817223000,21.395,15.0,15.0,39.87687,57.702423,68.615662,1.665998,1.6,57.112511,57.0,86.449997
20160817224500,21.395,15.0,15.0,39.83012,57.702423,68.615662,1.665998,1.6,57.112511,57.0,86.449997
20160817230000,21.395,15.0,15.0,39.83012,57.702423,68.615662,1.670012,1.6,57.112511,57.0,86.449997
20160817231500,21.395,15.0,15.0,39.69208,57.702423,68.615662,1.661983,1.6,57.112511,57.0,86.449997
20160817233000,21.395,15.0,15.0,39.779426,57.702423,68.615662,1.665998,1.6,57.112511,57.0,86.449997
20160817234500,21.395,15.0,15.0,39.709913,57.702423,68.615662,1.670012,1.6,57.112511,57.0,86.449997
20160818000000,21.395,15.0,15.0,39.709913,57.702423,68.615662,1.670012,1.6,57.112511,57.0,86.449997
20160818001500,21.395,15.0,15.0,39.709913,58.007599,68.957703,1.670012,1.6,56.9865,57.0,86.449997
20160818003000,21.395,15.0,15.0,39.570887,58.007599,68.957703,1.665998,1.6,56.9865,57.0,86.449997
20160818004500,21.395,15.0,15.0,39.292835,58.007599,68.957703,1.665998,1.6,56.9865,57.0,86.449997
20160818010000,21.395,15.0,15.0,39.51477,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818011500,21.395,15.0,15.0,39.304752,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818013000,18.940001,15.0,15.0,39.304752,58.007599,68.957703,1.670012,1.6,56.9865,57.0,86.449997
20160818014500,18.940001,15.0,15.0,39.38421,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818020000,18.940001,15.0,15.0,39.243212,58.007599,68.957703,1.665998,1.6,56.9865,57.0,86.449997
20160818021500,18.940001,15.0,15.0,39.243212,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818023000,18.940001,15.0,15.0,39.243212,58.007599,68.957703,1.665998,1.6,56.9865,57.0,86.449997
20160818024500,16.49,15.0,15.0,39.243212,58.007599,68.957703,1.665998,1.6,56.9865,57.0,86.449997
20160818030000,16.49,15.0,15.0,39.102214,58.007599,68.957703,1.657969,1.6,56.9865,57.0,86.449997
20160818031500,16.49,15.0,15.0,39.102214,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818033000,16.49,15.0,15.0,39.177728,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818034500,17.975,15.0,15.0,39.177728,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818040000,17.975,15.0,15.0,39.177728,58.007599,68.957703,1.665998,1.6,56.9865,57.0,86.449997
20160818041500,17.975,15.0,15.0,39.177728,58.007599,68.957703,1.657969,1.6,56.9865,57.0,86.449997
20160818043000,17.975,15.0,15.0,39.177728,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818044500,17.975,15.0,15.0,39.39424,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818050000,17.975,15.0,15.0,39.036815,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818051500,17.975,15.0,15.0,39.179785,58.007599,68.957703,1.665998,1.6,56.9865,57.0,86.449997
20160818053000,17.975,15.0,15.0,39.179785,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818054500,17.975,15.0,15.0,39.322755,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818060000,17.975,15.0,15.0,39.322755,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818061500,17.975,15.0,15.0,39.322755,58.007599,68.957703,1.665998,1.6,56.9865,57.0,86.449997
20160818063000,17.975,15.0,15.0,39.538774,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818064500,18.625,15.0,15.0,39.538774,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818070000,18.625,15.0,15.0,39.538774,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818071500,22.305,15.0,15.0,39.538774,58.007599,68.957703,1.657969,1.6,56.9865,57.0,86.449997
20160818073000,22.305,15.0,15.0,39.610752,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818074500,22.305,15.0,15.0,39.754708,58.007599,68.957703,1.665998,1.6,56.9865,57.0,86.449997
20160818080000,24.01,15.0,15.0,39.898664,58.007599,68.957703,1.661983,1.6,56.9865,57.0,86.449997
20160818081500,24.01,15.0,15.0,40.407032,58.007599,68.957703,1.653954,1.6,56.9865,57.0,86.449997
20160818083000,25.35,15.0,15.0,40.624445,58.007599,68.957703,1.629868,1.6,56.9865,57.0,86.449997
20160818084500,25.35,15.0,15.0,41.131742,58.007599,68.957703,1.605781,1.6,56.9865,57.0,86.449997
20160818090000,26.555,15.0,15.0,41.421626,58.007599,68.957703,1.557607,1.6,56.9865,57.0,86.449997
20160818091500,21.190001,15.0,15.0,42.073865,58.007599,68.957703,1.549578,1.6,56.9865,57.0,86.449997
20160818093000,21.190001,15.0,15.0,42.073865,58.678986,68.957703,1.513448,1.6,56.9865,57.0,86.449997
20160818094500,21.190001,15.0,15.0,42.777784,58.678986,68.957703,1.513448,1.6,56.9865,57.0,86.449997
20160818100000,28.51,15.0,15.0,42.897005,58.678986,68.957703,1.521477,1.6,56.9865,57.0,87.449997
20160818101500,23.530001,15.0,15.0,43.332154,58.678986,68.957703,1.529506,1.6,56.9865,57.0,87.449997
20160818103000,21.58,15.0,15.0,42.79798,58.678986,68.957703,1.521477,1.6,56.9865,57.0,87.449997
20160818104500,27.115,15.0,15.0,42.913172,58.678986,68.957703,1.529506,1.6,56.9865,57.0,87.449997
20160818110000,27.115,15.0,15.0,42.809472,58.678986,68.957703,1.533521,1.6,56.9865,57.0,87.449997
20160818111500,27.115,15.0,15.0,43.010616,58.678986,68.957703,1.533521,1.6,56.9865,57.0,87.449997
20160818113000,27.115,15.0,15.0,42.886295,58.678986,68.957703,1.529506,1.6,56.9865,57.0,87.449997
20160818114500,27.115,15.0,15.0,43.09072,58.678986,68.957703,1.525492,1.6,56.9865,57.0,87.449997
20160818120000,27.115,15.0,15.0,43.282412,58.038116,68.957703,1.525492,1.6,56.9865,57.0,87.449997
20160818121500,27.115,15.0,15.0,42.907392,58.038116,68.957703,1.529506,1.6,56.9865,57.0,87.449997
20160818123000,27.115,15.0,15.0,42.548318,58.038116,68.957703,1.525492,1.6,56.9865,57.0,87.449997
20160818124500,28.545,15.0,15.0,42.366724,58.038116,68.957703,1.529506,1.6,56.9865,57.0,87.449997
20160818130000,28.545,15.0,15.0,42.488988,58.038116,68.957703,1.525492,1.6,56.9865,57.0,87.449997
20160818131500,24.889999,15.0,15.0,42.82875,58.038116,68.957703,1.525492,1.6,56.9865,57.0,87.449997
20160818133000,22.17,15.0,15.0,42.82875,58.038116,68.957703,1.521477,1.6,56.9865,57.0,87.449997
20160818134500,20.85,15.0,15.0,42.767125,58.038116,68.957703,1.521477,1.6,56.9865,57.0,87.449997
20160818140000,23.92,15.0,15.0,41.84275,58.038116,68.957703,1.637896,1.6,56.9865,57.0,91.099998
20160818141500,23.92,15.0,15.0,41.785664,58.038116,68.957703,1.678041,1.6,56.9865,57.0,91.099998
20160818143000,23.92,15.0,15.0,41.395208,58.038116,68.957703,1.678041,1.6,56.9865,57.0,91.099998
20160818144500,25.295,15.0,15.0,39.850554,58.038116,68.957703,1.68607,1.6,56.9865,57.0,91.099998
20160818150000,25.295,15.0,15.0,40.140115,58.038116,68.957703,1.678041,1.6,56.9865,57.0,91.099998
20160818151500,25.295,15.0,15.0,39.485751,58.038116,68.957703,1.682055,1.6,56.9865,57.0,91.099998
20160818153000,25.295,15.0,15.0,39.87687,58.038116,68.957703,1.682055,1.6,56.9865,57.0,91.099998
20160818154500,25.295,15.0,15.0,39.96816,58.038116,68.957703,1.678041,1.6,56.9865,57.0,91.099998
20160818160000,25.295,15.0,15.0,40.196504,58.038116,68.957703,1.682055,1.6,56.9865,57.0,91.099998
20160818161500,25.295,15.0,15.0,40.424848,58.038116,68.957703,1.690084,1.6,56.9865,57.0,91.099998
20160818163000,25.295,15.0,15.0,40.284836,58.038116,68.957703,1.68607,1.6,56.9865,57.0,90.010002
20160818164500,25.295,15.0,15.0,39.918452,58.038116,68.957703,1.690084,1.6,56.9865,57.0,88.985001
20160818170000,19.209999,15.0,15.0,39.918452,58.038116,68.957703,1.694099,1.6,56.9865,57.0,87.964996
20160818171500,19.209999,15.0,15.0,40.144824,58.038116,68.957703,1.674026,1.6,56.9865,57.0,87.964996
20160818173000,19.209999,15.0,15.0,40.144824,58.038116,68.957703,1.678041,1.6,56.9865,57.0,87.964996
20160818174500,19.209999,15.0,15.0,40.56486,58.038116,68.957703,1.682055,1.6,56.9865,57.0,87.964996
20160818180000,19.209999,15.0,15.0,40.634866,58.038116,68.957703,1.682055,1.6,56.9865,57.0,87.964996
20160818181500,19.209999,15.0,15.0,40.774878,58.038116,68.957703,1.674026,1.6,56.9865,57.0,87.964996
20160818183000,19.209999,15.0,15.0,40.91489,58.038116,68.957703,1.68607,1.6,56.9865,57.0,87.964996
20160818184500,19.209999,15.0,15.0,41.194914,58.038116,68.957703,1.678041,1.6,56.9865,57.0,87.964996
20160818190000,17.885,15.0,15.0,41.194914,58.038116,68.957703,1.682055,1.6,56.9865,57.0,87.964996
20160818191500,17.885,15.0,15.0,41.054902,58.038116,68.957703,1.68607,1.6,56.9865,57.0,87.964996
20160818193000,17.885,15.0,15.0,40.683095,58.038116,68.957703,1.68607,1.6,56.9865,57.0,87.964996
20160818194500,17.344999,15.0,15.0,40.544069,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818200000,21.309999,15.0,15.0,40.405043,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818201500,16.995001,15.0,15.0,40.424848,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818203000,21.924999,15.0,15.0,40.144824,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818204500,23.195,15.0,15.0,40.159699,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818210000,18.709999,15.0,15.0,40.159699,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818211500,22.01,15.0,15.0,40.018701,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818213000,22.264999,15.0,15.0,40.018701,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818214500,22.264999,15.0,15.0,39.736705,58.038116,68.957703,1.674026,1.6,56.9865,57.0,86.875
20160818220000,22.264999,15.0,15.0,39.736705,58.038116,68.957703,1.674026,1.6,56.9865,57.0,86.875
20160818221500,22.264999,15.0,15.0,39.816656,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818223000,22.264999,15.0,15.0,39.595707,58.038116,68.957703,1.674026,1.6,56.9865,57.0,86.875
20160818224500,22.264999,15.0,15.0,39.745664,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818230000,22.264999,15.0,15.0,39.745664,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818231500,22.264999,15.0,15.0,39.745664,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818233000,22.264999,15.0,15.0,39.60368,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160818234500,22.264999,15.0,15.0,39.82315,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819000000,22.264999,15.0,15.0,39.96612,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819001500,22.264999,15.0,15.0,39.96612,58.038116,68.957703,1.674026,1.6,56.9865,57.0,86.875
20160819003000,22.264999,15.0,15.0,39.96612,58.038116,68.957703,1.674026,1.6,56.9865,57.0,86.875
20160819004500,22.264999,15.0,15.0,39.96612,58.038116,68.957703,1.678041,1.6,56.9865,57.0,86.875
20160819010000,22.264999,15.0,15.0,39.96612,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819011500,22.264999,15.0,15.0,39.96612,58.038116,68.957703,1.674026,1.6,56.9865,57.0,86.875
20160819013000,22.264999,15.0,15.0,39.96612,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819014500,22.264999,15.0,15.0,39.96612,58.038116,68.957703,1.665998,1.6,56.9865,57.0,86.875
20160819020000,22.264999,15.0,15.0,39.82315,58.038116,68.957703,1.674026,1.6,56.9865,57.0,86.875
20160819021500,22.264999,15.0,15.0,39.68018,58.038116,68.957703,1.665998,1.6,56.9865,57.0,86.875
20160819023000,21.065001,15.0,15.0,39.53721,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819024500,21.065001,15.0,15.0,39.53721,58.038116,68.957703,1.665998,1.6,56.9865,57.0,86.875
20160819030000,21.065001,15.0,15.0,39.53721,58.038116,68.957703,1.665998,1.6,56.9865,57.0,86.875
20160819031500,21.065001,15.0,15.0,39.53721,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819033000,21.065001,15.0,15.0,39.39424,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819034500,21.065001,15.0,15.0,39.39424,58.038116,68.957703,1.665998,1.6,56.9865,57.0,86.875
20160819040000,21.065001,15.0,15.0,39.322755,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819041500,21.065001,15.0,15.0,39.322755,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819043000,21.065001,15.0,15.0,39.179785,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819044500,16.375,15.0,15.0,39.179785,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819050000,16.375,15.0,15.0,39.036815,58.038116,68.957703,1.665998,1.6,56.9865,57.0,86.875
20160819051500,16.375,15.0,15.0,39.250862,58.038116,68.957703,1.665998,1.6,56.9865,57.0,86.875
20160819053000,16.375,15.0,15.0,38.893845,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819054500,16.375,15.0,15.0,38.893845,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819060000,16.375,15.0,15.0,38.750875,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819061500,16.375,15.0,15.0,38.96295,58.038116,68.957703,1.670012,1.6,56.9865,57.0,86.875
20160819063000,17.799999,15.0,15.0,38.96295,58.038116,68.957703,1.670012,1.6,57.634563,57.0,86.875
20160819064500,20.655001,15.0,15.0,38.67939,58.038116,68.957703,1.670012,1.6,57.634563,57.0,86.875
20160819070000,20.655001,15.0,15.0,38.890972,58.038116,68.957703,1.670012,1.6,57.634563,57.0,86.875
20160819071500,20.655001,15.0,15.0,38.67939,58.038116,68.957703,1.661983,1.6,57.634563,57.0,86.875
20160819073000,22.41,15.0,15.0,38.890972,58.038116,68.957703,1.674026,1.6,56.9865,57.0,86.875
20160819074500,22.41,15.0,15.0,38.96295,58.038116,68.957703,1.661983,1.6,56.9865,57.0,86.875
20160819080000,23.895,15.0,15.0,39.319967,58.038116,68.957703,1.657969,1.6,56.9865,57.0,86.875
20160819081500,23.895,15.0,15.0,39.754793,58.038116,68.957703,1.653954,1.6,56.9865,57.0,86.875
20160819083000,23.895,15.0,15.0,39.972206,58.038116,68.957703,1.661983,1.6,56.9865,57.0,86.875
20160819084500,24.73,15.0,15.0,40.84638,58.648468,68.957703,1.665998,1.6,56.9865,57.0,86.875
20160819090000,24.73,15.0,15.0,41.284164,58.648468,68.957703,1.661983,1.6,56.9865,57.0,86.875
20160819091500,24.73,15.0,15.0,41.71151,58.648468,68.957703,1.653954,1.6,56.9865,57.0,86.875
20160819093000,24.73,15.0,15.0,41.84207,58.648468,68.957703,1.64994,1.6,56.9865,57.0,86.875
20160819094500,24.73,15.0,15.0,42.53958,58.648468,68.957703,1.633882,1.6,56.9865,57.0,86.875
20160819100000,24.73,15.0,15.0,42.656336,58.038116,68.957703,1.621839,1.6,56.9865,57.0,86.875
20160819101500,24.73,15.0,15.0,43.085076,58.038116,68.165619,1.605781,1.6,56.9865,57.0,86.875
20160819103000,20.950001,15.0,15.0,42.164798,58.038116,68.165619,1.605781,1.6,56.9865,57.0,86.875
20160819104500,20.950001,15.0,15.0,42.457555,58.038116,68.165619,1.609795,1.6,56.9865,57.0,86.875
20160819110000,20.950001,15.0,15.0,41.648202,58.038116,68.165619,1.609795,1.6,56.9865,57.0,86.875
20160819111500,25.469999,15.0,15.0,42.107185,58.038116,67.409546,1.609795,1.6,56.9865,57.0,86.875
20160819113000,27.844999,15.0,15.0,42.760002,58.038116,67.409546,1.61381,1.6,56.9865,57.0,86.875
20160819114500,27.844999,15.0,15.0,41.519104,58.648468,67.409546,1.61381,1.6,56.9865,57.0,86.875
20160819120000,20.055,15.0,15.0,41.77152,58.648468,67.409546,1.605781,1.6,56.9865,57.0,86.875
20160819121500,24.370001,15.0,15.0,42.08704,58.648468,67.409546,1.605781,1.6,56.9865,57.0,86.875
20160819123000,27.594999,15.0,15.0,41.632902,59.502953,67.409546,1.609795,1.6,56.9865,57.0,86.875
20160819124500,25.41,15.0,15.0,42.071179,59.502953,67.409546,1.61381,1.6,56.9865,57.0,86.875
20160819130000,22.115,15.0,15.0,42.528768,59.502953,67.409546,1.597752,1.6,56.9865,57.0,86.875
20160819131500,27.985001,15.0,15.0,41.150816,59.502953,67.409546,1.573665,1.6,56.9865,57.0,86.875
20160819133000,27.985001,15.0,15.0,41.816536,59.502953,68.165619,1.565636,1.6,56.9865,57.0,86.875
20160819134500,22.48,15.0,15.0,41.847017,59.502953,68.165619,1.565636,1.6,56.9865,57.0,86.875
20160819140000,22.48,15.0,15.0,41.812422,59.502953,68.165619,1.54155,1.6,56.9865,57.0,86.875
20160819141500,22.48,15.0,15.0,41.415965,59.502953,68.165619,1.529506,1.6,56.9865,57.0,86.875
20160819143000,22.48,15.0,15.0,41.296659,59.502953,68.165619,1.509434,1.6,56.9865,57.0,86.875
20160819144500,22.48,15.0,15.0,41.415965,59.502953,68.165619,1.525492,1.6,56.9865,57.0,86.875
20160819150000,22.48,15.0,15.0,42.24446,59.502953,68.165619,1.525492,1.6,56.9865,57.0,86.875
20160819151500,29.690001,15.0,15.0,41.71423,59.502953,68.165619,1.521477,1.6,56.9865,57.0,86.875
20160819153000,29.690001,15.0,15.0,41.67224,59.502953,68.165619,1.521477,1.6,56.9865,57.0,86.875
20160819154500,23.700001,15.0,15.0,41.227384,59.502953,68.165619,1.553593,1.6,56.9865,57.0,86.875
20160819160000,23.700001,15.0,15.0,41.274304,59.502953,68.165619,1.601766,1.6,56.9865,57.0,86.875
20160819161500,23.700001,15.0,15.0,41.274304,59.502953,68.165619,1.657969,1.6,56.9865,57.0,86.875
20160819163000,23.700001,15.0,15.0,41.274304,58.801056,68.165619,1.678041,1.6,56.9865,57.0,86.875
20160819164500,22.16,15.0,15.0,41.725739,58.801056,68.165619,1.678041,1.6,56.9865,57.0,86.875
20160819170000,22.16,15.0,15.0,41.816536,58.801056,68.165619,1.670012,1.6,56.9865,57.0,86.875
20160819171500,22.16,15.0,15.0,41.84275,58.801056,68.165619,1.670012,1.6,56.9865,57.0,86.875
20160819173000,22.16,15.0,15.0,41.7195,58.801056,68.165619,1.670012,1.6,56.9865,57.0,86.875
20160819174500,22.16,15.0,15.0,41.678666,58.801056,68.165619,1.678041,1.6,56.9865,57.0,86.875
20160819180000,22.16,15.0,15.0,41.820735,58.801056,68.165619,1.68607,1.6,56.9865,57.0,86.875
20160819181500,21.1,15.0,15.0,41.897728,58.801056,68.165619,1.682055,1.6,56.9865,57.0,86.875
20160819183000,21.1,15.0,15.0,42.03536,58.801056,68.165619,1.68607,1.6,56.9865,57.0,86.875
20160819184500,21.1,15.0,15.0,41.908166,58.801056,68.165619,1.68607,1.6,56.9865,57.0,86.875
20160819190000,21.1,15.0,15.0,42.04284,58.801056,68.885689,1.68607,1.6,56.9865,57.0,86.875
20160819191500,21.1,15.0,15.0,41.723461,58.801056,68.885689,1.68607,1.6,56.9865,57.0,86.875
20160819193000,21.1,15.0,15.0,41.52536,58.801056,68.885689,1.690084,1.6,56.9865,57.0,86.875
20160819194500,21.1,15.0,15.0,41.320357,58.801056,68.885689,1.682055,1.6,56.9865,57.0,86.875
20160819200000,21.1,15.0,15.0,41.306638,58.801056,68.885689,1.678041,1.6,56.9865,57.0,86.875
20160819201500,20.33,15.0,15.0,41.08931,58.801056,68.885689,1.682055,1.6,56.9865,57.0,86.875
20160819203000,19.559999,15.0,15.0,40.9562,58.801056,68.885689,1.68607,1.6,56.9865,57.0,86.875
20160819204500,19.559999,15.0,15.0,40.86508,58.801056,68.885689,1.682055,1.6,56.9865,57.0,86.875
20160819210000,19.559999,15.0,15.0,40.730984,58.801056,68.885689,1.678041,1.6,56.9865,57.0,86.875
20160819211500,19.559999,15.0,15.0,40.701489,58.801056,68.885689,1.68607,1.6,56.9865,57.0,86.875
20160819213000,19.559999,15.0,15.0,40.736084,58.801056,68.885689,1.68607,1.6,56.9865,57.0,86.875
20160819214500,19.559999,15.0,15.0,40.836248,58.801056,68.885689,1.682055,1.6,56.9865,57.0,86.875
20160819220000,19.559999,15.0,15.0,40.699194,58.801056,68.885689,1.682055,1.6,56.9865,57.0,86.875
20160819221500,18.790001,15.0,15.0,40.93444,58.801056,68.885689,1.68607,1.6,56.9865,57.0,86.875
20160819223000,18.790001,15.0,15.0,40.7964,58.801056,68.885689,1.68607,1.6,56.9865,57.0,86.875
20160819224500,18.790001,15.0,15.0,40.72738,58.801056,68.885689,1.678041,1.6,56.9865,57.0,86.875
20160819230000,18.790001,15.0,15.0,40.72738,58.160187,68.885689,1.682055,1.6,56.9865,57.0,86.875
20160819231500,18.790001,15.0,15.0,40.683095,58.160187,68.885689,1.682055,1.6,56.9865,57.0,86.875
20160819233000,17.325001,15.0,15.0,40.774878,58.160187,68.885689,1.68607,1.6,56.9865,57.0,86.875
20160819234500,22.73,15.0,15.0,40.774878,58.160187,68.885689,1.68607,1.6,56.9865,57.0,86.875
20160820000000,22.73,15.0,15.0,40.405043,58.160187,68.885689,1.682055,1.6,56.9865,57.0,86.875
20160820001500,22.73,15.0,15.0,40.33553,58.160187,68.885689,1.682055,1.6,56.9865,57.0,86.875
20160820003000,22.73,15.0,15.0,40.196504,58.160187,68.885689,1.68607,1.6,56.9865,57.0,86.875
20160820004500,21.58,15.0,15.0,40.057478,58.160187,68.885689,1.690084,1.6,56.9865,57.0,86.875
20160820010000,17.235001,15.0,15.0,39.918452,58.160187,68.885689,1.665998,1.6,56.9865,57.0,86.875
20160820011500,23.834999,15.0,15.0,40.004812,58.160187,68.885689,1.657969,1.6,56.9865,57.0,88.025002
20160820013000,20.764999,15.0,15.0,40.004812,58.160187,68.885689,1.493376,1.6,57.67057,57.0,84.855003
20160820014500,22.6,15.0,15.0,40.004812,58.160187,68.885689,1.549578,1.6,56.662468,57.0,84.855003
20160820020000,17.43,15.0,15.0,40.004812,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820021500,17.43,15.0,15.0,39.779426,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820023000,17.43,15.0,15.0,39.709913,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820024500,17.43,15.0,15.0,39.794794,58.160187,68.885689,1.581694,1.6,56.662468,57.0,84.855003
20160820030000,17.43,15.0,15.0,39.654782,58.160187,68.885689,1.589723,1.6,56.662468,57.0,84.855003
20160820031500,17.43,15.0,15.0,39.51477,58.160187,68.885689,1.593737,1.6,56.662468,57.0,84.855003
20160820033000,15.745,15.0,15.0,39.51477,58.160187,68.885689,1.589723,1.6,56.662468,57.0,84.855003
20160820034500,21.889999,15.0,15.0,39.525208,58.160187,68.885689,1.589723,1.6,56.662468,57.0,84.855003
20160820040000,15.73,15.0,15.0,39.38421,58.160187,68.885689,1.593737,1.6,56.662468,57.0,84.855003
20160820041500,21.389999,15.0,15.0,39.243212,58.160187,68.885689,1.589723,1.6,56.662468,57.0,84.855003
20160820043000,21.389999,15.0,15.0,39.461696,58.160187,68.885689,1.589723,1.6,56.662468,57.0,84.855003
20160820044500,21.389999,15.0,15.0,39.461696,58.160187,68.885689,1.593737,1.6,56.662468,57.0,84.855003
20160820050000,21.389999,15.0,15.0,39.461696,58.160187,68.885689,1.589723,1.6,56.662468,57.0,84.855003
20160820051500,21.389999,15.0,15.0,39.60368,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820053000,21.389999,15.0,15.0,39.102214,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820054500,21.389999,15.0,15.0,38.961216,58.160187,68.885689,1.581694,1.6,56.662468,57.0,84.855003
20160820060000,21.389999,15.0,15.0,38.890717,58.160187,68.885689,1.581694,1.6,56.662468,57.0,84.855003
20160820061500,20.440001,15.0,15.0,38.822768,58.160187,68.885689,1.581694,1.6,56.662468,57.0,84.855003
20160820063000,20.440001,15.0,15.0,38.822768,58.160187,68.885689,1.581694,1.6,56.662468,57.0,84.855003
20160820064500,20.440001,15.0,15.0,38.680784,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820070000,20.440001,15.0,15.0,38.893845,58.160187,68.885689,1.589723,1.6,56.662468,57.0,84.855003
20160820071500,19.02,15.0,15.0,38.893845,58.160187,68.885689,1.581694,1.6,56.662468,57.0,84.855003
20160820073000,21.34,15.0,15.0,38.893845,58.160187,68.885689,1.581694,1.6,57.436546,57.0,84.855003
20160820074500,15.775,15.0,15.0,39.179785,58.160187,68.885689,1.585708,1.6,57.436546,57.0,84.855003
20160820080000,22.825001,15.0,15.0,39.322755,58.160187,68.885689,1.581694,1.6,57.436546,57.0,84.855003
20160820081500,22.825001,15.0,15.0,39.754708,58.160187,68.885689,1.589723,1.6,56.698471,57.0,84.855003
20160820083000,22.825001,15.0,15.0,40.04262,58.160187,68.885689,1.581694,1.6,56.698471,57.0,84.855003
20160820084500,22.825001,15.0,15.0,40.690422,58.160187,68.885689,1.581694,1.6,56.698471,57.0,84.855003
20160820090000,23.93,15.0,15.0,41.050312,58.160187,68.885689,1.581694,1.6,56.698471,57.0,84.855003
20160820091500,23.93,15.0,15.0,41.48218,58.160187,68.885689,1.585708,1.6,56.698471,57.0,84.855003
20160820093000,19.6,15.0,15.0,41.610275,58.160187,68.885689,1.593737,1.6,56.698471,57.0,84.855003
20160820094500,19.6,15.0,15.0,41.894974,58.160187,68.885689,1.593737,1.6,56.698471,57.0,84.855003
20160820100000,19.6,15.0,15.0,42.525028,58.160187,68.885689,1.589723,1.6,56.698471,57.0,84.855003
20160820101500,19.6,15.0,15.0,41.937848,58.160187,68.885689,1.589723,1.6,57.310532,57.0,84.855003
20160820103000,19.6,15.0,15.0,41.451495,58.160187,68.885689,1.589723,1.6,57.310532,57.0,84.855003
20160820104500,22.535,15.0,15.0,41.785664,58.160187,68.885689,1.593737,1.6,57.310532,57.0,84.855003
20160820110000,22.535,15.0,15.0,41.723461,58.160187,68.885689,1.593737,1.6,57.310532,57.0,84.855003
20160820111500,23.514999,15.0,15.0,41.780972,58.160187,68.885689,1.589723,1.6,57.310532,57.0,84.855003
20160820113000,23.514999,15.0,15.0,41.382458,58.160187,68.885689,1.581694,1.6,57.310532,57.0,84.855003
20160820114500,24.82,15.0,15.0,41.897728,58.160187,68.885689,1.589723,1.6,57.310532,57.0,84.855003
20160820120000,24.049999,15.0,15.0,41.820735,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820121500,20.85,15.0,15.0,41.802902,58.160187,68.885689,1.593737,1.6,56.662468,57.0,84.855003
20160820123000,26.32,15.0,15.0,42.113492,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820124500,21.174999,15.0,15.0,41.966,58.160187,68.885689,1.589723,1.6,56.662468,57.0,84.855003
20160820130000,21.174999,15.0,15.0,42.08925,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820131500,21.174999,15.0,15.0,42.122196,58.160187,68.885689,1.593737,1.6,56.662468,57.0,84.855003
20160820133000,21.174999,15.0,15.0,41.69213,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820134500,21.174999,15.0,15.0,41.4356,58.160187,68.885689,1.581694,1.6,56.662468,57.0,84.855003
20160820140000,21.174999,15.0,15.0,42.113152,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820141500,21.174999,15.0,15.0,42.072148,58.160187,68.885689,1.589723,1.6,56.662468,57.0,84.855003
20160820143000,21.174999,15.0,15.0,41.90888,58.160187,68.885689,1.593737,1.6,56.662468,57.0,84.855003
20160820144500,21.174999,15.0,15.0,41.802307,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820150000,19.969999,15.0,15.0,42.20468,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820151500,25.59,15.0,15.0,42.20468,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820153000,25.59,15.0,15.0,42.08636,58.160187,68.885689,1.589723,1.6,56.662468,57.0,84.855003
20160820154500,25.59,15.0,15.0,42.534174,58.160187,68.885689,1.581694,1.6,56.662468,57.0,84.855003
20160820160000,25.59,15.0,15.0,42.474028,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820161500,25.59,15.0,15.0,42.353736,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820163000,18.129999,15.0,15.0,42.488988,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820164500,26.004999,15.0,15.0,40.90316,58.160187,68.885689,1.585708,1.6,56.662468,57.0,84.855003
20160820170000,20.690001,15.0,15.0,41.543822,58.160187,68.885689,1.589723,1.6,56.662468,57.0,84.855003
20160820171500,18.129999,15.0,15.0,41.84275,58.160187,68.885689,1.581694,1.6,57.472549,57.0,84.855003
20160820173000,24.42,15.0,15.0,41.7195,58.160187,68.885689,1.585708,1.6,56.608459,57.0,84.855003
20160820174500,20.139999,15.0,15.0,41.927138,58.160187,68.885689,1.581694,1.6,56.608459,57.0,84.855003
20160820180000,20.139999,15.0,15.0,41.802902,58.160187,68.885689,1.569651,1.6,56.608459,57.0,84.855003
20160820181500,19.370001,15.0,15.0,42.213248,58.160187,68.885689,1.57768,1.6,56.608459,57.0,84.855003
20160820183000,19.370001,15.0,15.0,42.08704,58.160187,68.885689,1.581694,1.6,56.608459,57.0,84.855003
20160820184500,19.370001,15.0,15.0,41.632902,58.160187,68.885689,1.573665,1.6,56.608459,57.0,84.855003
20160820190000,19.370001,15.0,15.0,41.632902,58.160187,68.885689,1.57768,1.6,56.608459,57.0,84.855003
20160820191500,19.370001,15.0,15.0,41.897728,58.160187,68.885689,1.57768,1.6,56.608459,57.0,84.855003
20160820193000,19.370001,15.0,15.0,41.77152,58.160187,68.885689,1.57768,1.6,56.608459,57.0,84.855003
20160820194500,19.370001,15.0,15.0,41.780972,58.160187,68.885689,1.573665,1.6,56.608459,57.0,84.855003
20160820200000,18.309999,15.0,15.0,41.85057,58.160187,68.885689,1.573665,1.6,56.608459,57.0,84.855003
20160820201500,18.309999,15.0,15.0,41.594295,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160820203000,18.309999,15.0,15.0,41.785664,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160820204500,18.309999,15.0,15.0,41.517064,58.160187,68.885689,1.565636,1.6,57.274529,57.0,84.855003
20160820210000,18.309999,15.0,15.0,41.320357,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160820211500,18.309999,15.0,15.0,41.35553,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160820213000,18.309999,15.0,15.0,41.08931,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160820214500,18.309999,15.0,15.0,40.86508,58.160187,68.885689,1.569651,1.6,57.274529,57.0,84.855003
20160820220000,18.309999,15.0,15.0,40.701489,58.160187,68.885689,1.569651,1.6,57.274529,57.0,84.855003
20160820221500,18.309999,15.0,15.0,40.600016,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160820223000,17.110001,15.0,15.0,40.699194,58.160187,68.885689,1.57768,1.6,57.274529,57.0,84.855003
20160820224500,17.110001,15.0,15.0,40.56214,58.160187,68.885689,1.569651,1.6,57.274529,57.0,84.855003
20160820230000,17.110001,15.0,15.0,40.356559,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160820231500,17.110001,15.0,15.0,40.4513,58.160187,68.885689,1.57768,1.6,57.274529,57.0,84.855003
20160820233000,19.105,15.0,15.0,40.544069,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160820234500,19.105,15.0,15.0,40.405043,58.160187,68.885689,1.569651,1.6,57.274529,57.0,84.855003
20160821000000,20.41,15.0,15.0,40.405043,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821001500,20.41,15.0,15.0,40.33553,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821003000,20.41,15.0,15.0,40.33553,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821004500,20.41,15.0,15.0,40.33553,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821010000,20.41,15.0,15.0,40.196504,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821011500,20.41,15.0,15.0,40.196504,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821013000,20.41,15.0,15.0,40.057478,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821014500,20.41,15.0,15.0,39.918452,58.160187,68.885689,1.57768,1.6,57.274529,57.0,84.855003
20160821020000,20.41,15.0,15.0,39.918452,58.160187,68.885689,1.569651,1.6,57.274529,57.0,84.855003
20160821021500,20.41,15.0,15.0,39.794794,58.160187,68.885689,1.57768,1.6,57.274529,57.0,84.855003
20160821023000,20.41,15.0,15.0,39.877703,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821024500,20.41,15.0,15.0,39.654782,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821030000,18.795,15.0,15.0,39.736705,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821031500,18.795,15.0,15.0,39.595707,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821033000,18.795,15.0,15.0,39.525208,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821034500,18.795,15.0,15.0,39.38421,58.160187,68.885689,1.57768,1.6,57.274529,57.0,84.855003
20160821040000,18.795,15.0,15.0,39.38421,58.160187,68.885689,1.573665,1.6,57.274529,57.0,84.855003
20160821041500,18.795,15.0,15.0,39.38421,58.160187,68.885689,1.57768,1.6,56.572456,57.0,84.855003
20160821043000,16.969999,15.0,15.0,39.243212,58.160187,68.885689,1.581694,1.6,56.572456,57.0,84.855003
20160821044500,16.969999,15.0,15.0,39.243212,58.160187,68.885689,1.573665,1.6,56.572456,57.0,84.855003
20160821050000,16.969999,15.0,15.0,39.243212,58.160187,68.885689,1.57768,1.6,56.572456,57.0,84.855003
20160821051500,16.969999,15.0,15.0,39.177728,58.160187,68.885689,1.573665,1.6,56.572456,57.0,84.855003
20160821053000,14.735,15.0,15.0,39.177728,58.160187,68.885689,1.573665,1.6,56.572456,57.0,84.855003
20160821054500,16.965,15.0,15.0,39.106736,58.160187,68.885689,1.573665,1.6,56.572456,57.0,84.855003
20160821060000,15.55,15.0,15.0,39.106736,58.160187,68.885689,1.57768,1.6,57.148514,57.0,84.855003
20160821061500,15.55,15.0,15.0,39.106736,58.160187,68.885689,1.573665,1.6,57.148514,57.0,84.855003
20160821063000,15.55,15.0,15.0,38.890717,58.160187,68.885689,1.573665,1.6,57.148514,57.0,84.855003
20160821064500,20.745001,15.0,15.0,38.964752,58.160187,68.885689,1.573665,1.6,57.148514,57.0,84.855003
20160821070000,15.995,15.0,15.0,38.822768,58.160187,68.885689,1.573665,1.6,57.148514,57.0,84.855003
20160821071500,15.995,15.0,15.0,38.964752,58.160187,68.885689,1.57768,1.6,57.148514,57.0,84.855003
20160821073000,22.155001,15.0,15.0,38.964752,58.160187,68.885689,1.573665,1.6,57.148514,57.0,84.855003
20160821074500,22.155001,15.0,15.0,39.322755,58.160187,68.885689,1.573665,1.6,57.148514,57.0,84.855003
20160821080000,22.155001,15.0,15.0,39.39424,58.160187,68.885689,1.581694,1.6,57.148514,57.0,84.855003
20160821081500,23.785,15.0,15.0,40.258554,58.160187,68.885689,1.57768,1.6,57.148514,57.0,84.855003
20160821083000,23.785,15.0,15.0,40.546466,58.160187,68.885689,1.573665,1.6,57.148514,57.0,84.855003
20160821084500,23.785,15.0,15.0,40.96691,58.160187,68.885689,1.57768,1.6,57.148514,57.0,84.855003
20160821090000,25.67,15.0,15.0,41.324335,58.160187,68.885689,1.573665,1.6,57.148514,57.0,84.855003
20160821091500,18.48,15.0,15.0,41.875424,58.160187,68.885689,1.57768,1.6,57.148514,57.0,84.855003
20160821093000,18.48,15.0,15.0,42.063172,58.160187,68.885689,1.57768,1.6,57.148514,57.0,84.855003
20160821094500,23.91,15.0,15.0,42.03876,58.160187,68.885689,1.581694,1.6,57.148514,57.0,84.855003
20160821100000,24.745001,15.0,15.0,42.1768,58.160187,68.885689,1.581694,1.6,57.148514,57.0,84.855003
20160821101500,24.745001,15.0,15.0,41.688305,58.160187,68.885689,1.57768,1.6,57.148514,57.0,84.855003
20160821103000,24.745001,15.0,15.0,42.02108,58.160187,68.885689,1.57768,1.6,57.148514,57.0,84.855003
20160821104500,24.745001,15.0,15.0,42.238323,58.160187,68.885689,1.573665,1.6,57.148514,57.0,84.855003
20160821110000,24.745001,15.0,15.0,41.981793,58.160187,68.885689,1.585708,1.6,57.148514,57.0,84.855003
20160821111500,24.745001,15.0,15.0,42.04284,58.160187,68.885689,1.585708,1.6,57.148514,57.0,84.855003
20160821113000,22.094999,15.0,15.0,41.908166,58.160187,68.885689,1.581694,1.6,57.148514,57.0,84.855003
20160821114500,22.094999,15.0,15.0,41.678666,58.160187,68.885689,1.581694,1.6,57.148514,57.0,84.855003
20160821120000,22.094999,15.0,15.0,40.850086,58.160187,68.885689,1.585708,1.6,57.148514,57.0,84.855003
20160821121500,22.094999,15.0,15.0,40.60736,58.160187,68.885689,1.585708,1.6,57.148514,57.0,84.855003
20160821123000,22.094999,15.0,15.0,41.812422,58.160187,68.885689,1.581694,1.6,57.148514,57.0,84.855003
20160821124500,22.094999,15.0,15.0,41.833536,58.160187,68.885689,1.585708,1.6,57.148514,57.0,84.855003
20160821130000,22.094999,15.0,15.0,41.111036,58.160187,68.885689,1.581694,1.6,57.148514,57.0,84.855003
20160821131500,25.815001,15.0,15.0,41.508972,58.160187,68.885689,1.581694,1.6,57.148514,57.0,84.855003
20160821133000,25.815001,15.0,15.0,41.96804,58.160187,68.885689,1.585708,1.6,57.148514,57.0,84.855003
20160821134500,21.125,15.0,15.0,42.370413,58.160187,68.885689,1.585708,1.6,56.446445,57.0,84.855003
20160821140000,20.355,15.0,15.0,42.251107,58.160187,68.885689,1.581694,1.6,56.446445,57.0,84.855003
20160821141500,20.355,15.0,15.0,42.20468,58.160187,68.885689,1.581694,1.6,57.184517,57.0,84.855003
20160821143000,25.065001,15.0,15.0,41.67224,58.160187,68.885689,1.585708,1.6,57.184517,57.0,84.855003
20160821144500,25.065001,15.0,15.0,42.113152,58.160187,68.885689,1.585708,1.6,56.608459,57.0,84.855003
20160821150000,18.885,15.0,15.0,41.932714,58.160187,68.885689,1.581694,1.6,56.608459,57.0,84.855003
20160821151500,18.115,15.0,15.0,40.72568,58.160187,68.885689,1.581694,1.6,57.274529,57.0,84.855003
20160821153000,18.115,15.0,15.0,39.42416,58.160187,68.885689,1.585708,1.6,57.274529,57.0,84.855003
20160821154500,19.09,15.0,15.0,39.268457,58.160187,68.885689,1.585708,1.6,57.274529,57.0,84.855003
20160821160000,23.549999,15.0,15.0,39.615784,58.160187,68.885689,1.581694,1.6,57.274529,57.0,84.855003
20160821161500,19.190001,15.0,15.0,40.25546,58.160187,68.885689,1.585708,1.6,56.446445,57.0,84.855003
20160821163000,24.174999,15.0,15.0,40.25546,58.160187,68.885689,1.585708,1.6,57.274529,57.0,84.855003
20160821164500,24.174999,15.0,15.0,39.173495,58.160187,68.885689,1.581694,1.6,57.274529,57.0,84.855003
20160821170000,24.174999,15.0,15.0,39.89846,58.160187,68.885689,1.585708,1.6,57.274529,57.0,84.855003
20160821171500,24.174999,15.0,15.0,41.821415,57.549835,68.885689,1.585708,1.6,57.274529,57.0,84.855003
20160821173000,24.174999,15.0,15.0,42.165444,58.221222,68.885689,1.585708,1.6,57.274529,57.0,84.855003
20160821174500,24.174999,15.0,15.0,42.627878,58.221222,68.885689,1.581694,1.6,57.274529,57.0,84.855003
20160821180000,18.775,15.0,15.0,40.76104,58.221222,68.885689,1.585708,1.6,57.274529,57.0,84.855003
20160821181500,17.450001,15.0,15.0,40.513894,58.221222,68.885689,1.581694,1.6,56.608459,57.0,84.855003
20160821183000,16.129999,15.0,15.0,40.117522,58.221222,68.885689,1.57768,1.6,56.608459,57.0,84.855003
20160821184500,16.129999,15.0,15.0,39.98771,58.221222,68.885689,1.57768,1.6,56.608459,57.0,84.855003
20160821190000,16.129999,15.0,15.0,40.356559,58.221222,68.885689,1.581694,1.6,56.608459,57.0,84.855003
20160821191500,16.129999,15.0,15.0,40.356559,58.221222,68.885689,1.57768,1.6,56.608459,57.0,84.855003
20160821193000,17.83,15.0,15.0,40.219505,58.221222,68.885689,1.57768,1.6,57.508553,57.0,84.855003
20160821194500,21.075001,15.0,15.0,40.1062,58.221222,68.885689,1.581694,1.6,56.734474,57.0,84.855003
20160821200000,19.625,15.0,15.0,40.057478,58.221222,68.885689,1.57768,1.6,56.734474,57.0,84.855003
20160821201500,16.549999,15.0,15.0,39.779426,58.221222,68.885689,1.581694,1.6,56.734474,57.0,84.855003
20160821203000,20.045,15.0,15.0,40.004812,58.221222,68.885689,1.57768,1.6,57.544556,57.0,84.855003
20160821204500,21.75,15.0,15.0,39.918452,58.221222,68.885689,1.57768,1.6,57.544556,57.0,84.855003
20160821210000,21.75,15.0,15.0,39.779426,58.221222,68.885689,1.573665,1.6,57.544556,57.0,84.855003
20160821211500,21.75,15.0,15.0,40.004812,58.221222,68.885689,1.581694,1.6,57.544556,57.0,84.855003
20160821213000,17.01,15.0,15.0,40.004812,58.221222,68.885689,1.581694,1.6,56.824486,57.0,84.855003
20160821214500,17.01,15.0,15.0,39.934806,58.221222,68.885689,1.581694,1.6,56.824486,57.0,84.855003
20160821220000,17.01,15.0,15.0,39.934806,58.221222,68.885689,1.57768,1.6,56.824486,57.0,84.855003
20160821221500,17.01,15.0,15.0,39.794794,58.221222,68.885689,1.57768,1.6,56.824486,57.0,84.855003
