PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160821223000,17.01,15.0,15.0,39.794794,58.221222,68.885689,1.57768,1.6,56.824486,57.0,84.855003
20160821224500,17.01,15.0,15.0,39.51477,58.221222,68.885689,1.57768,1.6,56.824486,57.0,84.855003
20160821230000,17.01,15.0,15.0,39.595707,58.221222,68.885689,1.57768,1.6,56.824486,57.0,84.855003
20160821231500,17.01,15.0,15.0,39.304752,58.221222,68.885689,1.581694,1.6,56.824486,57.0,84.855003
20160821233000,17.01,15.0,15.0,39.525208,58.221222,68.885689,1.57768,1.6,56.824486,57.0,84.855003
20160821234500,15.955,15.0,15.0,39.38421,58.221222,68.885689,1.57768,1.6,56.824486,57.0,84.855003
20160822000000,16.605,15.0,15.0,39.024728,58.221222,68.885689,1.581694,1.6,57.472549,57.0,84.855003
20160822001500,16.605,15.0,15.0,39.102214,58.221222,68.885689,1.57768,1.6,57.472549,57.0,84.855003
20160822003000,16.605,15.0,15.0,38.961216,58.221222,68.885689,1.57768,1.6,57.472549,57.0,84.855003
20160822004500,17.764999,15.0,15.0,38.890717,58.221222,68.885689,1.581694,1.6,57.472549,57.0,84.855003
20160822010000,17.764999,15.0,15.0,38.749719,58.221222,68.885689,1.581694,1.6,57.472549,57.0,84.855003
20160822011500,17.764999,15.0,15.0,38.964752,58.221222,68.885689,1.573665,1.6,57.472549,57.0,84.855003
20160822013000,17.764999,15.0,15.0,38.822768,58.221222,68.885689,1.573665,1.6,57.472549,57.0,84.855003
20160822014500,17.764999,15.0,15.0,38.822768,58.221222,68.885689,1.573665,1.6,57.472549,57.0,84.855003
20160822020000,17.764999,15.0,15.0,38.608721,58.221222,68.885689,1.581694,1.6,57.472549,57.0,84.855003
20160822021500,17.764999,15.0,15.0,38.680784,58.221222,68.885689,1.581694,1.6,57.472549,57.0,84.855003
20160822023000,17.764999,15.0,15.0,38.680784,58.221222,68.885689,1.57768,1.6,57.472549,57.0,84.855003
20160822024500,17.764999,15.0,15.0,38.680784,58.221222,68.885689,1.581694,1.6,57.472549,57.0,84.855003
20160822030000,17.764999,15.0,15.0,38.680784,58.221222,68.885689,1.57768,1.6,57.472549,57.0,84.855003
20160822031500,17.764999,15.0,15.0,38.5388,58.221222,68.885689,1.581694,1.6,57.472549,57.0,84.855003
20160822033000,49.525002,15.0,15.0,38.67939,58.221222,68.885689,1.57768,1.6,57.472549,57.0,84.855003
20160822034500,20.99,15.0,15.0,38.325824,58.221222,68.885689,1.581694,1.6,56.50045,57.0,84.855003
20160822040000,20.99,15.0,15.0,38.18384,58.221222,68.885689,1.57768,1.6,56.50045,57.0,84.855003
20160822041500,18.889999,15.0,15.0,38.25048,58.221222,68.885689,1.581694,1.6,56.50045,57.0,84.855003
20160822043000,16.24,15.0,15.0,38.39345,58.221222,68.885689,1.581694,1.6,56.50045,57.0,84.855003
20160822044500,52.790001,15.0,15.0,38.39345,58.221222,68.885689,1.581694,1.6,56.50045,57.0,84.855003
20160822050000,13.675,15.0,15.0,38.39345,58.221222,68.885689,1.585708,1.6,56.50045,57.0,84.855003
20160822051500,19.48,15.0,15.0,38.18384,58.221222,68.885689,1.581694,1.6,56.50045,57.0,84.855003
20160822053000,19.48,15.0,15.0,38.18384,58.221222,68.885689,1.57768,1.6,57.148514,57.0,84.855003
20160822054500,39.279999,15.0,15.0,38.39345,58.221222,68.885689,1.57768,1.6,56.446445,57.0,84.855003
20160822060000,16.004999,15.0,15.0,38.25048,58.221222,68.885689,1.581694,1.6,57.598564,57.0,84.855003
20160822061500,19.705,15.0,15.0,38.25048,58.221222,68.885689,1.57768,1.6,57.022503,57.0,84.855003
20160822063000,19.705,15.0,15.0,38.25048,58.221222,68.885689,1.57768,1.6,57.022503,57.0,84.855003
20160822064500,19.705,15.0,15.0,38.25048,58.221222,68.885689,1.581694,1.6,57.022503,57.0,84.855003
20160822070000,20.5,15.0,15.0,38.25048,58.221222,68.885689,1.581694,1.6,57.022503,57.0,84.855003
20160822071500,20.5,15.0,15.0,38.25048,58.221222,68.885689,1.573665,1.6,57.022503,57.0,84.855003
20160822073000,21.6,15.0,15.0,38.25048,58.221222,68.885689,1.581694,1.6,57.022503,57.0,84.855003
20160822074500,21.6,15.0,15.0,38.60306,58.221222,68.885689,1.581694,1.6,57.022503,57.0,84.855003
20160822080000,21.6,15.0,15.0,38.890972,58.221222,68.885689,1.573665,1.6,57.022503,57.0,84.855003
20160822081500,22.764999,15.0,15.0,39.464909,58.221222,68.885689,1.581694,1.6,57.022503,57.0,84.855003
20160822083000,22.764999,15.0,15.0,39.754793,58.221222,68.885689,1.57768,1.6,57.022503,57.0,84.855003
20160822084500,22.764999,15.0,15.0,40.407032,58.221222,68.885689,1.585708,1.6,57.022503,57.0,84.855003
20160822090000,22.764999,15.0,15.0,40.479503,58.221222,68.885689,1.553593,1.6,57.022503,57.0,84.855003
20160822091500,25.334999,15.0,15.0,41.059271,58.221222,68.885689,1.549578,1.6,57.022503,57.0,84.855003
20160822093000,25.334999,15.0,15.0,41.566568,58.221222,68.885689,1.549578,1.6,57.022503,57.0,84.855003
20160822094500,25.334999,15.0,15.0,42.129982,58.221222,68.885689,1.57768,1.6,57.022503,57.0,84.855003
20160822100000,25.334999,15.0,15.0,41.781176,58.221222,68.885689,1.573665,1.6,57.022503,57.0,84.855003
20160822101500,27.58,15.0,15.0,42.03876,58.221222,68.885689,1.573665,1.6,57.022503,57.0,84.855003
20160822103000,19.52,15.0,15.0,42.03876,58.221222,68.885689,1.57768,1.6,57.022503,57.0,84.855003
20160822104500,26.004999,15.0,15.0,42.03876,58.221222,68.885689,1.57768,1.6,57.022503,57.0,84.855003
20160822110000,26.004999,15.0,15.0,42.03876,58.221222,68.885689,1.581694,1.6,57.022503,57.0,84.855003
20160822111500,26.004999,15.0,15.0,42.55352,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822113000,20.280001,15.0,15.0,42.110959,58.221222,68.885689,1.573665,1.6,57.022503,57.0,84.855003
20160822114500,20.280001,15.0,15.0,42.110959,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822120000,26.799999,15.0,15.0,42.110959,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822121500,26.799999,15.0,15.0,42.110959,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822123000,25.879999,15.0,15.0,42.110959,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822124500,21.625,15.0,15.0,42.110959,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822130000,21.625,15.0,15.0,42.110959,58.221222,68.885689,1.557607,1.6,57.022503,57.0,84.855003
20160822131500,18.735001,15.0,15.0,42.110959,58.221222,68.885689,1.557607,1.6,57.022503,57.0,84.855003
20160822133000,18.735001,15.0,15.0,42.110959,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822134500,15.5,15.0,15.0,42.110959,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822140000,15.5,15.0,15.0,41.33785,58.221222,68.885689,1.557607,1.6,57.022503,57.0,84.855003
20160822141500,15.5,15.0,15.0,41.33785,58.221222,68.885689,1.561622,1.6,57.022503,57.0,84.855003
20160822143000,15.5,15.0,15.0,41.33785,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822144500,15.5,15.0,15.0,41.33785,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822150000,19.975,15.0,15.0,41.33785,58.221222,68.885689,1.561622,1.6,57.022503,57.0,84.855003
20160822151500,22.004999,15.0,15.0,40.58934,58.221222,68.885689,1.561622,1.6,57.022503,57.0,84.855003
20160822153000,22.004999,15.0,15.0,40.58934,58.221222,68.885689,1.561622,1.6,57.022503,57.0,84.855003
20160822154500,22.004999,15.0,15.0,40.498866,58.221222,68.885689,1.57768,1.6,57.022503,57.0,84.855003
20160822160000,19.155001,15.0,15.0,40.730984,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822161500,26.075001,15.0,15.0,40.730984,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822163000,26.075001,15.0,15.0,40.730984,58.221222,68.885689,1.573665,1.6,57.022503,57.0,84.855003
20160822164500,26.075001,15.0,15.0,40.730984,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822170000,26.075001,15.0,15.0,41.653778,58.221222,68.885689,1.573665,1.6,57.022503,57.0,84.855003
20160822171500,26.075001,15.0,15.0,42.433874,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822173000,26.075001,15.0,15.0,43.09072,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822174500,26.075001,15.0,15.0,43.09072,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822180000,26.075001,15.0,15.0,42.500599,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822181500,22.155001,15.0,15.0,42.110959,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822183000,17.934999,15.0,15.0,42.371348,58.221222,68.885689,1.573665,1.6,57.022503,57.0,84.855003
20160822184500,17.934999,15.0,15.0,41.980892,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822190000,23.76,15.0,15.0,41.980892,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822191500,23.76,15.0,15.0,42.107185,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822193000,23.76,15.0,15.0,42.071944,58.221222,68.885689,1.561622,1.6,57.022503,57.0,84.855003
20160822194500,23.76,15.0,15.0,42.052309,58.221222,68.885689,1.557607,1.6,57.022503,57.0,84.855003
20160822200000,18.275,15.0,15.0,42.052309,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822201500,19.075001,15.0,15.0,41.484458,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822203000,23.025,15.0,15.0,41.484458,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822204500,23.025,15.0,15.0,41.41758,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822210000,23.025,15.0,15.0,41.21052,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822211500,23.025,15.0,15.0,41.308712,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822213000,23.025,15.0,15.0,41.308712,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822214500,23.025,15.0,15.0,41.287683,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822220000,16.555,15.0,15.0,41.005687,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822221500,22.48,15.0,15.0,41.236496,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822223000,17.525,15.0,15.0,41.236496,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822224500,17.525,15.0,15.0,41.324335,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822230000,17.525,15.0,15.0,41.324335,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822231500,17.525,15.0,15.0,41.324335,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160822233000,17.525,15.0,15.0,41.467305,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160822234500,17.525,15.0,15.0,41.37848,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823000000,17.525,15.0,15.0,41.37848,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823001500,17.525,15.0,15.0,41.37848,58.221222,68.885689,1.561622,1.6,57.022503,57.0,84.855003
20160823003000,22.445,15.0,15.0,41.25285,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823004500,22.445,15.0,15.0,40.739552,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823010000,17.344999,15.0,15.0,40.739552,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823011500,18.094999,15.0,15.0,40.597568,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823013000,21.975,15.0,15.0,40.597568,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160823014500,22.84,15.0,15.0,40.455584,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160823020000,22.84,15.0,15.0,40.609485,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160823021500,22.84,15.0,15.0,40.242608,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823023000,16.225,15.0,15.0,40.242608,58.221222,68.885689,1.557607,1.6,57.022503,57.0,84.855003
20160823024500,16.225,15.0,15.0,40.100624,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823030000,16.225,15.0,15.0,40.323545,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823031500,16.225,15.0,15.0,39.95864,58.221222,68.885689,1.561622,1.6,57.022503,57.0,84.855003
20160823033000,16.225,15.0,15.0,39.95864,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823034500,16.225,15.0,15.0,40.037605,58.221222,68.885689,1.561622,1.6,57.022503,57.0,84.855003
20160823040000,16.225,15.0,15.0,39.96612,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823041500,16.225,15.0,15.0,39.82315,58.221222,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823043000,16.225,15.0,15.0,39.82315,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160823044500,16.225,15.0,15.0,39.68018,58.221222,68.885689,1.569651,1.6,57.022503,57.0,84.855003
20160823050000,16.225,15.0,15.0,39.68018,58.221222,68.885689,1.561622,1.6,57.022503,57.0,84.855003
20160823051500,16.225,15.0,15.0,39.53721,57.61087,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823053000,16.225,15.0,15.0,39.53721,57.61087,68.885689,1.561622,1.6,57.022503,57.0,84.855003
20160823054500,16.225,15.0,15.0,39.39424,57.61087,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823060000,16.225,15.0,15.0,39.322755,57.61087,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823061500,16.225,15.0,15.0,39.179785,57.61087,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823063000,16.225,15.0,15.0,39.179785,57.61087,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823064500,14.9,15.0,15.0,39.250862,57.61087,68.885689,1.557607,1.6,57.022503,57.0,84.855003
20160823070000,21.915001,15.0,15.0,39.250862,57.61087,68.885689,1.565636,1.6,57.022503,57.0,84.855003
20160823071500,18.184999,15.0,15.0,39.250862,58.49588,68.885689,1.513448,1.6,57.022503,57.0,87.745003
20160823073000,22.115,15.0,15.0,39.250862,57.793976,68.885689,1.513448,1.6,57.022503,57.0,87.745003
20160823074500,22.77,15.0,15.0,39.394818,57.793976,68.885689,1.509434,1.6,57.022503,57.0,87.745003
20160823080000,23.565001,15.0,15.0,39.610752,57.793976,68.885689,1.509434,1.6,57.022503,57.0,87.745003
20160823081500,25.9,15.0,15.0,40.479503,57.793976,68.885689,1.513448,1.6,57.022503,57.0,87.745003
20160823083000,100.0,15.0,15.0,41.059271,57.793976,68.885689,1.593737,1.6,68.093613,57.0,87.745003
20160823084500,100.0,15.0,15.0,41.566568,58.49588,68.885689,1.553593,1.6,62.765076,57.0,87.745003
20160823090000,100.0,15.0,15.0,41.554158,58.49588,68.885689,1.509434,1.6,61.450947,57.0,87.745003
20160823091500,94.669998,15.0,15.0,41.84207,59.716576,68.885689,1.521477,1.6,56.50045,57.0,87.745003
20160823093000,25.860001,15.0,15.0,41.84207,58.801056,68.885689,1.513448,1.6,56.50045,57.0,87.745003
20160823094500,24.105,15.0,15.0,41.84207,58.801056,68.885689,1.517463,1.6,56.50045,57.0,87.745003
20160823100000,24.105,15.0,15.0,41.84207,58.160187,68.885689,1.521477,1.6,57.112511,57.0,87.745003
20160823101500,24.105,15.0,15.0,41.84207,58.160187,68.885689,1.521477,1.6,57.112511,57.0,87.745003
20160823103000,24.105,15.0,15.0,41.84207,58.160187,68.885689,1.533521,1.6,57.112511,57.0,87.745003
20160823104500,24.105,15.0,15.0,41.84207,58.160187,68.885689,1.521477,1.6,57.112511,57.0,87.745003
20160823110000,24.105,15.0,15.0,41.84207,58.160187,68.885689,1.525492,1.6,57.112511,57.0,87.745003
20160823111500,24.105,15.0,15.0,41.84207,58.160187,68.885689,1.529506,1.6,57.112511,57.0,87.745003
20160823113000,29.889999,15.0,15.0,41.84207,58.160187,68.885689,1.54155,1.6,57.112511,57.0,87.745003
20160823114500,29.889999,15.0,15.0,41.84207,58.160187,68.885689,1.533521,1.6,57.112511,57.0,87.745003
20160823120000,29.889999,15.0,15.0,41.84207,58.160187,68.885689,1.533521,1.6,57.112511,57.0,87.745003
20160823121500,29.889999,15.0,15.0,41.84207,58.160187,68.885689,1.533521,1.6,57.112511,57.0,87.745003
20160823123000,29.889999,15.0,15.0,41.84207,58.160187,68.885689,1.533521,1.6,57.112511,57.0,87.745003
20160823124500,29.889999,15.0,15.0,41.84207,58.160187,68.885689,1.54155,1.6,57.112511,57.0,87.745003
20160823130000,28.975,15.0,15.0,41.84207,58.160187,68.885689,1.54155,1.6,57.112511,57.0,87.745003
20160823131500,23.875,15.0,15.0,41.84207,58.160187,68.885689,1.54155,1.6,57.112511,57.0,87.745003
20160823133000,27.700001,15.0,15.0,41.971049,58.160187,68.885689,1.54155,1.6,57.112511,57.0,87.745003
20160823134500,27.700001,15.0,15.0,42.551548,58.160187,68.885689,1.549578,1.6,57.112511,57.0,87.745003
20160823140000,27.700001,15.0,15.0,42.562156,58.160187,68.885689,1.54155,1.6,57.112511,57.0,87.745003
20160823141500,29.004999,15.0,15.0,42.9877,58.160187,68.885689,1.525492,1.6,57.112511,57.0,87.745003
20160823143000,29.004999,15.0,15.0,42.917354,58.160187,68.885689,1.533521,1.6,57.112511,57.0,87.745003
20160823144500,29.004999,15.0,15.0,43.324861,58.160187,68.885689,1.533521,1.6,57.112511,57.0,87.745003
20160823150000,29.66,15.0,15.0,43.324861,58.160187,68.885689,1.529506,1.6,57.112511,57.0,87.745003
20160823151500,29.66,15.0,15.0,43.977678,58.160187,68.885689,1.513448,1.6,57.112511,57.0,87.745003
20160823153000,31.450001,15.0,15.0,43.977678,58.160187,68.885689,1.533521,1.6,57.112511,57.0,87.745003
20160823154500,31.450001,15.0,15.0,43.15124,58.160187,68.885689,1.553593,1.6,57.112511,57.0,87.745003
20160823160000,31.450001,15.0,15.0,43.15124,58.160187,68.885689,1.573665,1.6,57.112511,57.0,87.745003
20160823161500,30.389999,15.0,15.0,43.15124,58.160187,68.885689,1.593737,1.6,57.112511,57.0,87.745003
20160823163000,25.295,15.0,15.0,43.15124,58.160187,68.885689,1.641911,1.6,57.112511,57.0,87.745003
20160823164500,23.754999,15.0,15.0,43.15124,58.160187,68.885689,1.64994,1.6,57.112511,57.0,87.745003
20160823170000,22.985001,15.0,15.0,43.15124,58.160187,68.885689,1.674026,1.6,57.112511,57.0,87.745003
20160823171500,22.985001,15.0,15.0,43.15124,58.160187,68.885689,1.682055,1.6,57.112511,57.0,87.745003
20160823173000,22.985001,15.0,15.0,43.15124,58.160187,68.885689,1.682055,1.6,57.112511,57.0,87.745003
20160823174500,22.985001,15.0,15.0,43.15124,58.160187,68.885689,1.68607,1.6,57.112511,57.0,87.745003
20160823180000,22.985001,15.0,15.0,43.15124,58.160187,68.885689,1.690084,1.6,57.112511,57.0,87.745003
20160823181500,22.985001,15.0,15.0,43.15124,58.160187,68.885689,1.682055,1.6,57.112511,57.0,87.745003
20160823183000,22.985001,15.0,15.0,41.684973,58.160187,68.885689,1.674026,1.6,57.112511,57.0,87.745003
20160823184500,22.985001,15.0,15.0,,58.160187,68.885689,1.670012,1.6,57.112511,57.0,87.745003
20160823190000,21.565001,15.0,15.0,41.77152,58.160187,68.885689,1.670012,1.6,57.112511,57.0,87.745003
20160823191500,21.565001,15.0,15.0,,58.160187,68.885689,1.665998,1.6,57.112511,57.0,87.745003
20160823193000,21.565001,15.0,15.0,41.590181,58.160187,68.885689,1.665998,1.6,57.112511,57.0,87.745003
20160823194500,21.565001,15.0,15.0,41.46603,58.160187,68.885689,1.670012,1.6,57.112511,57.0,87.745003
20160823200000,21.565001,15.0,15.0,,57.36673,68.885689,1.645925,1.6,57.112511,57.0,87.745003
20160823201500,21.565001,15.0,15.0,41.400546,57.36673,68.885689,1.645925,1.6,57.112511,57.0,87.745003
20160823203000,19.450001,15.0,15.0,41.400546,57.36673,68.885689,1.637896,1.6,57.112511,57.0,87.745003
20160823204500,19.450001,15.0,15.0,41.517064,57.36673,68.885689,1.641911,1.6,57.112511,57.0,87.745003
20160823210000,19.450001,15.0,15.0,41.70301,57.36673,68.885689,1.641911,1.6,57.112511,57.0,87.745003
20160823211500,19.450001,15.0,15.0,41.517064,57.36673,68.885689,1.637896,1.6,57.112511,57.0,87.745003
20160823213000,19.450001,15.0,15.0,41.70301,57.36673,68.885689,1.641911,1.6,57.112511,57.0,87.745003
20160823214500,19.450001,15.0,15.0,41.70301,57.36673,68.885689,1.641911,1.6,57.112511,57.0,87.745003
20160823220000,19.450001,15.0,15.0,41.306638,57.36673,68.885689,1.670012,1.6,57.112511,57.0,87.745003
20160823221500,19.450001,15.0,15.0,41.20032,57.36673,68.885689,1.68607,1.6,57.112511,57.0,87.745003
20160823223000,19.450001,15.0,15.0,41.106735,57.36673,68.885689,1.678041,1.6,57.112511,57.0,86.855003
20160823224500,19.450001,15.0,15.0,40.971653,57.36673,68.885689,1.674026,1.6,57.112511,57.0,86.855003
20160823230000,19.450001,15.0,15.0,40.971653,57.36673,68.885689,1.674026,1.6,57.112511,57.0,86.855003
20160823231500,19.450001,15.0,15.0,40.836571,57.36673,68.885689,1.670012,1.6,57.112511,57.0,86.855003
20160823233000,19.450001,15.0,15.0,40.940186,57.36673,68.885689,1.670012,1.6,57.112511,57.0,86.855003
20160823234500,19.450001,15.0,15.0,40.872152,57.36673,68.885689,1.670012,1.6,57.112511,57.0,86.855003
20160824000000,19.450001,15.0,15.0,40.973302,57.36673,68.885689,1.670012,1.6,57.112511,57.0,86.855003
20160824001500,17.985001,15.0,15.0,40.836248,56.878456,69.281723,1.670012,1.6,57.436546,57.0,86.855003
20160824003000,23.450001,15.0,15.0,40.699194,56.878456,69.281723,1.670012,1.6,57.436546,57.0,86.855003
20160824004500,23.450001,15.0,15.0,40.72738,56.878456,69.281723,1.674026,1.6,57.436546,57.0,86.855003
20160824010000,23.450001,15.0,15.0,40.72738,56.878456,69.281723,1.674026,1.6,57.436546,57.0,86.855003
20160824011500,24.32,15.0,15.0,40.4513,55.901894,69.281723,1.661983,1.6,56.860489,57.0,90.574997
20160824013000,21.83,15.0,15.0,40.31326,55.901894,69.281723,1.505419,1.6,57.508553,57.0,85.845001
20160824014500,23.48,15.0,15.0,40.544069,55.901894,69.281723,1.54155,1.6,57.508553,57.0,85.845001
20160824020000,23.48,15.0,15.0,40.33553,56.847939,69.281723,1.581694,1.6,56.788483,57.0,85.845001
20160824021500,23.48,15.0,15.0,40.196504,56.847939,69.281723,1.621839,1.6,56.788483,57.0,85.845001
20160824023000,23.48,15.0,15.0,40.284836,56.847939,69.281723,1.661983,1.6,56.788483,57.0,85.845001
20160824024500,22.709999,15.0,15.0,40.424848,56.847939,69.281723,1.661983,1.6,56.788483,57.0,85.845001
20160824030000,22.709999,15.0,15.0,40.196504,56.847939,69.281723,1.661983,1.6,56.788483,57.0,85.845001
20160824031500,17.514999,15.0,15.0,40.057478,56.847939,69.281723,1.661983,1.6,56.788483,57.0,85.845001
20160824033000,18.17,15.0,15.0,40.057478,56.847939,69.281723,1.657969,1.6,56.788483,57.0,85.845001
20160824034500,18.17,15.0,15.0,40.144824,56.847939,69.281723,1.657969,1.6,56.788483,57.0,85.845001
20160824040000,18.17,15.0,15.0,40.144824,56.847939,69.281723,1.657969,1.6,56.788483,57.0,85.845001
20160824041500,18.17,15.0,15.0,39.934806,56.847939,69.281723,1.661983,1.6,56.788483,57.0,85.845001
20160824043000,18.17,15.0,15.0,40.018701,56.847939,69.281723,1.661983,1.6,56.788483,57.0,85.845001
20160824044500,18.17,15.0,15.0,40.018701,56.847939,69.281723,1.657969,1.6,56.788483,57.0,85.845001
20160824050000,18.17,15.0,15.0,40.018701,56.847939,69.281723,1.661983,1.6,56.788483,57.0,85.845001
20160824051500,18.17,15.0,15.0,40.018701,56.847939,69.281723,1.653954,1.6,56.788483,57.0,85.845001
20160824053000,18.17,15.0,15.0,40.018701,56.847939,69.281723,1.661983,1.6,56.788483,57.0,85.845001
20160824054500,18.17,15.0,15.0,39.654782,56.847939,69.281723,1.661983,1.6,56.788483,57.0,85.845001
20160824060000,18.17,15.0,15.0,39.654782,56.847939,69.281723,1.665998,1.6,56.788483,57.0,85.845001
20160824061500,18.17,15.0,15.0,39.736705,56.847939,69.281723,1.657969,1.6,56.788483,57.0,85.845001
20160824063000,18.17,15.0,15.0,39.736705,56.847939,69.281723,1.657969,1.6,56.788483,57.0,85.845001
20160824064500,18.17,15.0,15.0,39.525208,56.847939,69.281723,1.64994,1.6,56.788483,57.0,85.845001
20160824070000,18.17,15.0,15.0,39.525208,56.847939,69.281723,1.645925,1.6,56.788483,57.0,85.845001
20160824071500,18.17,15.0,15.0,39.745664,56.847939,69.281723,1.64994,1.6,57.382538,57.0,85.845001
20160824073000,23.17,15.0,15.0,39.816656,56.847939,69.281723,1.64994,1.6,57.382538,57.0,85.845001
20160824074500,23.17,15.0,15.0,39.95864,57.732941,69.281723,1.645925,1.6,57.382538,57.0,85.845001
20160824080000,23.17,15.0,15.0,40.466515,57.732941,69.281723,1.609795,1.6,57.382538,57.0,85.845001
20160824081500,25.125,15.0,15.0,40.82394,57.732941,69.281723,1.581694,1.6,57.382538,57.0,85.845001
20160824083000,25.780001,15.0,15.0,41.48218,57.732941,69.281723,1.54155,1.6,57.382538,57.0,85.845001
20160824084500,25.780001,15.0,15.0,41.753245,57.732941,69.281723,1.525492,1.6,57.382538,57.0,85.845001
20160824090000,25.780001,15.0,15.0,42.11067,57.732941,69.281723,1.525492,1.6,57.382538,57.0,86.845001
20160824091500,27.370001,15.0,15.0,42.274669,57.732941,69.281723,1.517463,1.6,57.382538,57.0,86.845001
20160824093000,29.4,15.0,15.0,42.66504,57.732941,69.281723,1.517463,1.6,56.662468,57.0,86.845001
20160824094500,26.325001,15.0,15.0,42.66504,57.732941,69.281723,1.525492,1.6,56.662468,57.0,86.845001
20160824100000,26.325001,15.0,15.0,42.837998,57.732941,69.281723,1.525492,1.6,56.662468,57.0,86.845001
20160824101500,26.325001,15.0,15.0,42.70907,57.732941,69.281723,1.521477,1.6,56.662468,57.0,86.845001
20160824103000,26.325001,15.0,15.0,42.79526,57.732941,69.281723,1.525492,1.6,56.662468,57.0,86.845001
20160824104500,26.325001,15.0,15.0,42.753185,57.732941,69.281723,1.529506,1.6,56.662468,57.0,86.845001
20160824110000,26.325001,15.0,15.0,43.019405,57.092079,69.281723,1.521477,1.6,56.662468,57.0,86.845001
20160824111500,26.325001,15.0,15.0,42.696728,57.092079,69.281723,1.525492,1.6,56.662468,57.0,86.845001
20160824113000,26.325001,15.0,15.0,42.82688,57.092079,69.281723,1.525492,1.6,56.662468,57.0,86.845001
20160824114500,32.400002,15.0,15.0,43.06828,57.092079,69.281723,1.529506,1.6,57.346535,57.0,86.845001
20160824120000,32.400002,15.0,15.0,43.06828,57.092079,69.281723,1.525492,1.6,56.734474,57.0,86.845001
20160824121500,29.200001,15.0,15.0,43.32464,57.092079,69.281723,1.521477,1.6,56.734474,57.0,86.845001
20160824123000,24.125,15.0,15.0,42.7599,57.092079,69.281723,1.525492,1.6,56.734474,57.0,86.845001
20160824124500,24.125,15.0,15.0,43.34912,57.092079,69.281723,1.537535,1.6,56.734474,57.0,86.845001
20160824130000,29.530001,15.0,15.0,43.38601,57.092079,69.281723,1.54155,1.6,56.734474,57.0,86.845001
20160824131500,29.530001,15.0,15.0,42.323,57.092079,69.281723,1.557607,1.6,56.734474,57.0,86.845001
20160824133000,29.530001,15.0,15.0,43.075488,57.092079,69.281723,1.557607,1.6,56.734474,57.0,86.845001
20160824134500,29.530001,15.0,15.0,43.48427,57.092079,69.281723,1.553593,1.6,56.734474,57.0,86.845001
20160824140000,29.530001,15.0,15.0,43.026596,57.092079,69.281723,1.557607,1.6,57.310532,57.0,86.845001
20160824141500,30.325001,15.0,15.0,43.316072,57.092079,69.281723,1.557607,1.6,57.310532,57.0,86.845001
20160824143000,30.325001,15.0,15.0,43.436364,57.092079,69.281723,1.561622,1.6,57.310532,57.0,86.845001
20160824144500,30.325001,15.0,15.0,43.15124,57.092079,69.281723,1.549578,1.6,57.310532,57.0,86.845001
20160824150000,30.325001,15.0,15.0,42.975647,57.092079,69.281723,1.549578,1.6,57.310532,57.0,86.845001
20160824151500,30.325001,15.0,15.0,43.563473,57.092079,69.281723,1.545564,1.6,57.310532,57.0,86.845001
20160824153000,33.584999,15.0,15.0,43.861738,57.092079,69.281723,1.529506,1.6,57.310532,57.0,86.845001
20160824154500,33.584999,15.0,15.0,43.92032,57.092079,69.281723,1.54155,1.6,57.310532,57.0,86.845001
20160824160000,33.584999,15.0,15.0,43.49617,57.092079,69.281723,1.557607,1.6,57.310532,57.0,86.845001
20160824161500,33.584999,15.0,15.0,43.728866,57.092079,69.281723,1.581694,1.6,56.662468,57.0,86.845001
20160824163000,29.254999,15.0,15.0,43.961562,57.092079,69.281723,1.601766,1.6,56.662468,57.0,86.845001
20160824164500,28.049999,15.0,15.0,43.845214,57.092079,69.281723,1.61381,1.6,56.662468,57.0,86.845001
20160824170000,28.049999,15.0,15.0,44.148987,57.092079,69.281723,1.657969,1.6,56.662468,57.0,86.845001
20160824171500,26.995001,15.0,15.0,43.914319,57.092079,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824173000,25.025,15.0,15.0,44.338962,57.092079,69.281723,1.670012,1.6,56.662468,57.0,86.845001
20160824174500,25.025,15.0,15.0,43.682779,57.092079,69.281723,1.670012,1.6,56.662468,57.0,86.845001
20160824180000,25.025,15.0,15.0,43.444167,57.092079,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824181500,25.025,15.0,15.0,43.726826,57.092079,69.281723,1.68607,1.6,56.662468,57.0,86.845001
20160824183000,24.110001,15.0,15.0,43.19578,57.092079,69.281723,1.68607,1.6,56.662468,57.0,86.845001
20160824184500,24.110001,15.0,15.0,43.876375,57.092079,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824190000,24.110001,15.0,15.0,43.059797,57.092079,69.281723,1.682055,1.6,56.662468,57.0,86.845001
20160824191500,21.584999,15.0,15.0,42.514046,57.092079,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824193000,21.584999,15.0,15.0,42.672384,57.092079,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824194500,21.584999,15.0,15.0,42.634678,57.092079,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824200000,21.584999,15.0,15.0,42.08704,56.420692,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824201500,21.584999,15.0,15.0,41.85057,56.420692,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824203000,20.525,15.0,15.0,41.980892,56.420692,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824204500,20.525,15.0,15.0,41.785664,56.420692,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824210000,20.525,15.0,15.0,41.910478,56.420692,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824211500,20.525,15.0,15.0,41.688305,56.420692,69.281723,1.682055,1.6,56.662468,57.0,86.845001
20160824213000,20.525,15.0,15.0,41.555195,56.420692,69.281723,1.68607,1.6,56.662468,57.0,86.845001
20160824214500,20.525,15.0,15.0,41.714604,56.420692,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160824220000,20.525,15.0,15.0,41.824628,56.420692,69.281723,1.68607,1.6,56.662468,57.0,86.845001
20160824221500,20.525,15.0,15.0,41.824628,56.420692,69.281723,1.674026,1.6,56.662468,57.0,86.845001
20160824223000,20.525,15.0,15.0,41.824628,56.420692,69.281723,1.678041,1.6,57.274529,57.0,86.845001
20160824224500,20.525,15.0,15.0,41.714604,56.420692,69.281723,1.678041,1.6,57.274529,57.0,86.845001
20160824230000,20.525,15.0,15.0,41.714604,56.420692,69.281723,1.678041,1.6,57.274529,57.0,86.845001
20160824231500,19.325001,15.0,15.0,42.069734,56.420692,69.281723,1.674026,1.6,57.274529,57.0,86.845001
20160824233000,19.325001,15.0,15.0,41.824628,56.420692,69.281723,1.674026,1.6,57.274529,57.0,86.845001
20160824234500,19.325001,15.0,15.0,41.68856,56.420692,69.281723,1.670012,1.6,57.274529,57.0,86.845001
20160825000000,19.325001,15.0,15.0,41.552492,56.420692,69.281723,1.678041,1.6,57.274529,57.0,86.845001
20160825001500,19.325001,15.0,15.0,41.07248,56.420692,69.281723,1.670012,1.6,57.274529,57.0,86.845001
20160825003000,19.325001,15.0,15.0,41.03066,55.840858,69.281723,1.674026,1.6,57.274529,57.0,86.845001
20160825004500,19.325001,15.0,15.0,41.03066,55.840858,69.281723,1.674026,1.6,57.274529,57.0,86.845001
20160825010000,18.27,15.0,15.0,41.03066,55.840858,69.281723,1.674026,1.6,57.274529,57.0,86.845001
20160825011500,18.27,15.0,15.0,40.961147,55.840858,69.281723,1.674026,1.6,57.274529,57.0,86.845001
20160825013000,21.504999,15.0,15.0,40.961147,55.840858,69.281723,1.674026,1.6,57.274529,57.0,86.845001
20160825014500,18.855,15.0,15.0,40.56486,55.840858,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160825020000,18.855,15.0,15.0,40.864689,55.840858,69.281723,1.674026,1.6,56.662468,57.0,86.845001
20160825021500,18.855,15.0,15.0,40.864689,55.840858,69.281723,1.678041,1.6,56.662468,57.0,86.845001
20160825023000,20.790001,15.0,15.0,40.864689,55.840858,69.281723,1.674026,1.6,57.310532,57.0,86.845001
20160825024500,22.934999,15.0,15.0,40.774878,55.840858,69.281723,1.678041,1.6,56.446445,57.0,86.845001
20160825030000,18.075001,15.0,15.0,40.774878,55.840858,69.281723,1.674026,1.6,57.112511,57.0,86.845001
20160825031500,18.075001,15.0,15.0,41.005687,55.840858,69.281723,1.678041,1.6,57.112511,57.0,86.845001
20160825033000,18.075001,15.0,15.0,41.005687,55.840858,69.281723,1.670012,1.6,57.112511,57.0,86.845001
20160825034500,18.075001,15.0,15.0,40.864689,55.840858,69.281723,1.674026,1.6,57.112511,57.0,86.845001
20160825040000,18.075001,15.0,15.0,40.864689,55.840858,69.281723,1.670012,1.6,57.112511,57.0,86.845001
20160825041500,18.075001,15.0,15.0,40.864689,56.481728,69.281723,1.674026,1.6,57.112511,57.0,86.845001
20160825043000,18.290001,15.0,15.0,41.094512,56.481728,69.281723,1.678041,1.6,57.112511,57.0,86.845001
20160825044500,18.290001,15.0,15.0,41.094512,56.481728,69.281723,1.678041,1.6,57.112511,57.0,86.845001
20160825050000,18.290001,15.0,15.0,41.005687,56.481728,69.281723,1.674026,1.6,57.112511,57.0,86.845001
20160825051500,18.290001,15.0,15.0,40.864689,56.481728,69.281723,1.678041,1.6,57.112511,57.0,86.845001
20160825053000,18.290001,15.0,15.0,40.864689,56.481728,69.281723,1.678041,1.6,57.112511,57.0,86.845001
20160825054500,18.290001,15.0,15.0,40.864689,56.481728,69.281723,1.670012,1.6,57.112511,57.0,86.845001
20160825060000,18.290001,15.0,15.0,40.864689,56.481728,69.281723,1.674026,1.6,57.112511,57.0,86.845001
20160825061500,22.885,15.0,15.0,40.864689,56.481728,69.281723,1.565636,1.6,57.112511,57.0,86.845001
20160825063000,22.885,15.0,15.0,40.864689,55.840858,69.281723,1.64994,1.6,57.112511,57.0,86.845001
20160825064500,22.885,15.0,15.0,40.371196,56.664833,69.281723,1.670012,1.6,57.112511,57.0,86.845001
20160825070000,22.885,15.0,15.0,40.455584,56.664833,69.281723,1.665998,1.6,57.112511,57.0,86.845001
20160825071500,22.885,15.0,15.0,40.597568,55.901894,69.281723,1.641911,1.6,57.112511,57.0,86.845001
20160825073000,23.860001,15.0,15.0,40.68097,55.901894,69.281723,1.621839,1.6,57.112511,57.0,86.845001
20160825074500,23.860001,15.0,15.0,40.96691,55.901894,69.281723,1.601766,1.6,57.112511,57.0,86.845001
20160825080000,23.860001,15.0,15.0,41.338224,55.901894,69.281723,1.569651,1.6,57.112511,57.0,86.845001
20160825081500,24.84,15.0,15.0,41.986026,55.901894,69.281723,1.545564,1.6,57.112511,57.0,86.845001
20160825083000,24.84,15.0,15.0,41.9677,55.901894,69.281723,1.525492,1.6,57.112511,57.0,86.845001
20160825084500,26.92,15.0,15.0,42.53958,55.901894,69.281723,1.525492,1.6,57.112511,57.0,86.845001
20160825090000,27.455,15.0,15.0,42.79832,55.901894,69.281723,1.513448,1.6,56.536453,57.0,86.845001
20160825091500,24.014999,15.0,15.0,43.050158,55.901894,69.281723,1.513448,1.6,56.536453,57.0,86.845001
20160825093000,24.014999,15.0,15.0,42.907511,55.901894,69.281723,1.521477,1.6,56.536453,57.0,86.845001
20160825094500,24.014999,15.0,15.0,43.185563,55.901894,69.281723,1.517463,1.6,56.536453,57.0,86.845001
20160825100000,24.014999,15.0,15.0,43.28112,55.901894,69.281723,1.513448,1.6,57.148514,57.0,86.845001
20160825101500,27.115,15.0,15.0,43.782909,56.634315,69.281723,1.509434,1.6,57.148514,57.0,86.845001
20160825103000,30.844999,15.0,15.0,43.538211,56.634315,69.281723,1.509434,1.6,57.148514,57.0,86.845001
20160825104500,30.844999,15.0,15.0,44.14608,56.634315,69.281723,1.517463,1.6,57.148514,57.0,86.845001
20160825110000,30.844999,15.0,15.0,43.951175,56.634315,69.281723,1.513448,1.6,57.148514,57.0,86.845001
20160825111500,27.334999,15.0,15.0,43.282412,56.634315,69.281723,1.509434,1.6,56.572456,57.0,86.845001
20160825113000,24.475,15.0,15.0,43.418565,56.634315,69.281723,1.513448,1.6,56.572456,57.0,86.845001
20160825114500,24.475,15.0,15.0,43.552746,55.871376,69.281723,1.521477,1.6,57.382538,57.0,86.845001
20160825120000,24.475,15.0,15.0,43.552746,55.871376,69.281723,1.533521,1.6,57.382538,57.0,86.845001
20160825121500,29.4,15.0,15.0,43.549703,55.871376,69.281723,1.54155,1.6,57.382538,57.0,86.845001
20160825123000,29.4,15.0,15.0,43.338036,55.871376,69.281723,1.549578,1.6,57.382538,57.0,86.845001
20160825124500,20.0,15.0,15.0,43.32464,55.871376,69.281723,1.557607,1.6,56.536453,57.0,86.845001
20160825130000,18.799999,15.0,15.0,43.052912,55.871376,69.281723,1.561622,1.6,56.536453,57.0,86.845001
20160825131500,18.799999,15.0,15.0,43.338036,55.871376,69.281723,1.561622,1.6,56.536453,57.0,86.845001
20160825133000,18.799999,15.0,15.0,42.353345,56.664833,69.281723,1.557607,1.6,56.536453,57.0,86.845001
20160825134500,18.799999,15.0,15.0,40.509032,56.664833,69.281723,1.553593,1.6,56.536453,57.0,86.845001
20160825140000,16.924999,15.0,15.0,40.809524,56.664833,69.281723,1.561622,1.6,56.536453,57.0,86.845001
20160825141500,22.305,15.0,15.0,39.746701,56.664833,69.281723,1.565636,1.6,57.508553,57.0,86.845001
20160825143000,24.405001,15.0,15.0,40.127552,56.664833,69.281723,1.557607,1.6,56.788483,57.0,86.845001
20160825144500,19.67,15.0,15.0,40.026079,57.244659,69.281723,1.561622,1.6,56.788483,57.0,86.845001
20160825150000,17.645,15.0,15.0,39.715574,57.244659,69.281723,1.565636,1.6,56.788483,57.0,86.845001
20160825151500,16.445,15.0,15.0,39.739816,57.244659,69.281723,1.573665,1.6,56.788483,57.0,86.845001
20160825153000,22.66,15.0,15.0,39.035234,57.244659,69.281723,1.565636,1.6,56.788483,57.0,86.845001
20160825154500,22.66,15.0,15.0,39.035234,57.244659,69.281723,1.565636,1.6,56.788483,57.0,86.845001
20160825160000,22.66,15.0,15.0,39.465708,57.244659,69.281723,1.581694,1.6,56.788483,57.0,86.845001
20160825161500,22.66,15.0,15.0,40.1062,57.244659,69.281723,1.609795,1.6,56.788483,57.0,86.845001
20160825163000,22.66,15.0,15.0,39.945397,57.244659,69.281723,1.625853,1.6,56.788483,57.0,86.845001
20160825164500,22.66,15.0,15.0,39.98771,57.244659,69.281723,1.641911,1.6,56.788483,57.0,86.845001
20160825170000,23.315001,15.0,15.0,39.98771,57.244659,69.281723,1.661983,1.6,56.788483,57.0,86.845001
20160825171500,23.315001,15.0,15.0,40.082451,57.244659,69.281723,1.670012,1.6,56.788483,57.0,86.845001
20160825173000,23.315001,15.0,15.0,40.4513,57.244659,69.281723,1.674026,1.6,56.788483,57.0,86.845001
20160825174500,23.315001,15.0,15.0,40.544069,57.244659,69.281723,1.674026,1.6,56.788483,57.0,86.845001
20160825180000,23.315001,15.0,15.0,40.634866,57.244659,69.281723,1.674026,1.6,56.788483,57.0,86.845001
20160825181500,23.315001,15.0,15.0,40.634866,57.244659,69.281723,1.678041,1.6,56.788483,57.0,86.845001
20160825183000,23.315001,15.0,15.0,40.634866,57.244659,69.281723,1.674026,1.6,56.788483,57.0,86.845001
20160825184500,23.315001,15.0,15.0,40.79419,57.244659,69.281723,1.682055,1.6,56.788483,57.0,86.845001
20160825190000,23.315001,15.0,15.0,40.79419,57.244659,69.281723,1.682055,1.6,56.788483,57.0,86.845001
20160825191500,18.695,15.0,15.0,40.79419,57.244659,69.281723,1.678041,1.6,56.788483,57.0,86.845001
20160825193000,18.695,15.0,15.0,40.653192,57.244659,69.281723,1.678041,1.6,56.788483,57.0,86.845001
20160825194500,18.695,15.0,15.0,40.512194,57.244659,69.281723,1.682055,1.6,56.788483,57.0,86.845001
20160825200000,18.695,15.0,15.0,40.230198,57.244659,69.281723,1.678041,1.6,56.788483,57.0,86.845001
20160825201500,18.695,15.0,15.0,40.455584,57.244659,69.281723,1.682055,1.6,56.788483,57.0,86.845001
20160825203000,18.695,15.0,15.0,40.159699,57.244659,69.281723,1.678041,1.6,56.788483,57.0,86.845001
20160825204500,18.695,15.0,15.0,40.384592,57.244659,69.281723,1.68607,1.6,56.788483,57.0,86.845001
20160825210000,18.695,15.0,15.0,40.384592,57.244659,69.281723,1.682055,1.6,56.788483,57.0,86.845001
20160825211500,18.695,15.0,15.0,40.242608,57.244659,69.281723,1.678041,1.6,56.788483,57.0,86.845001
20160825213000,18.695,15.0,15.0,40.242608,57.244659,69.281723,1.68607,1.6,56.788483,57.0,86.845001
20160825214500,18.695,15.0,15.0,40.242608,57.244659,69.281723,1.682055,1.6,56.788483,57.0,86.845001
20160825220000,18.695,15.0,15.0,40.242608,57.244659,69.281723,1.682055,1.6,56.788483,57.0,86.845001
20160825221500,18.695,15.0,15.0,40.100624,57.244659,69.281723,1.68607,1.6,56.788483,57.0,86.845001
20160825223000,18.695,15.0,15.0,39.816656,57.244659,69.281723,1.682055,1.6,56.788483,57.0,86.845001
20160825224500,18.695,15.0,15.0,39.816656,57.244659,69.281723,1.68607,1.6,56.788483,57.0,86.845001
20160825230000,18.695,15.0,15.0,39.745664,57.244659,69.281723,1.68607,1.6,56.788483,57.0,86.845001
20160825231500,18.695,15.0,15.0,39.82315,57.244659,69.281723,1.68607,1.6,56.788483,57.0,86.845001
20160825233000,18.695,15.0,15.0,39.82315,57.244659,69.281723,1.68607,1.6,56.788483,57.0,86.845001
20160825234500,18.695,15.0,15.0,39.68018,57.244659,69.281723,1.68607,1.6,56.788483,57.0,86.845001
20160826000000,17.639999,15.0,15.0,39.68018,57.244659,69.281723,1.68607,1.6,56.788483,57.0,86.845001
20160826001500,17.639999,15.0,15.0,39.53721,57.244659,69.281723,1.68607,1.6,56.788483,57.0,86.845001
20160826003000,17.639999,15.0,15.0,39.39424,57.244659,69.281723,1.690084,1.6,56.788483,57.0,86.845001
20160826004500,17.639999,15.0,15.0,39.322755,57.244659,69.281723,1.694099,1.6,56.788483,57.0,86.845001
20160826010000,17.639999,15.0,15.0,39.322755,57.244659,69.281723,1.690084,1.6,56.788483,57.0,86.845001
20160826011500,17.639999,15.0,15.0,39.322755,57.244659,69.281723,1.694099,1.6,56.788483,57.0,86.845001
20160826013000,17.639999,15.0,15.0,39.322755,57.244659,69.281723,1.690084,1.6,56.788483,57.0,86.845001
20160826014500,17.639999,15.0,15.0,39.322755,57.244659,69.281723,1.690084,1.6,56.788483,57.0,86.845001
20160826020000,19.870001,15.0,15.0,39.322755,57.244659,69.281723,1.690084,1.6,57.472549,57.0,86.845001
20160826021500,19.870001,15.0,15.0,39.322755,57.244659,69.281723,1.690084,1.6,57.472549,57.0,86.845001
20160826023000,21.465,15.0,15.0,38.964752,57.244659,69.281723,1.690084,1.6,57.472549,57.0,86.845001
20160826024500,20.26,15.0,15.0,38.964752,57.244659,69.281723,1.690084,1.6,56.50045,57.0,86.845001
20160826030000,17.959999,15.0,15.0,38.964752,57.244659,69.281723,1.690084,1.6,57.472549,57.0,86.845001
20160826031500,21.67,15.0,15.0,38.964752,57.244659,69.281723,1.690084,1.6,56.788483,57.0,86.845001
20160826033000,21.67,15.0,15.0,38.964752,57.244659,69.281723,1.690084,1.6,56.788483,57.0,86.845001
20160826034500,21.67,15.0,15.0,38.964752,57.244659,69.281723,1.690084,1.6,56.788483,57.0,86.845001
20160826040000,21.67,15.0,15.0,38.964752,57.244659,69.281723,1.690084,1.6,56.788483,57.0,86.845001
20160826041500,21.67,15.0,15.0,38.964752,57.244659,69.281723,1.68607,1.6,56.788483,57.0,86.845001
20160826043000,21.67,15.0,15.0,38.964752,57.244659,69.281723,1.690084,1.6,56.788483,57.0,86.845001
20160826044500,21.67,15.0,15.0,38.964752,57.244659,69.281723,1.690084,1.6,56.788483,57.0,86.845001
20160826050000,21.67,15.0,15.0,38.964752,57.244659,69.281723,1.674026,1.6,56.788483,57.0,86.845001
20160826051500,21.67,15.0,15.0,38.964752,57.244659,69.281723,1.670012,1.6,56.788483,57.0,86.845001
20160826053000,21.67,15.0,15.0,38.964752,57.244659,69.281723,1.670012,1.6,56.788483,57.0,86.845001
20160826054500,66.379997,15.0,15.0,38.964752,57.244659,69.281723,1.670012,1.6,57.67057,57.0,86.845001
20160826060000,25.469999,15.0,15.0,38.964752,57.244659,69.281723,1.678041,1.6,55.186317,57.0,86.845001
20160826061500,21.790001,15.0,15.0,38.964752,57.244659,69.281723,1.661983,1.6,57.382538,57.0,86.845001
20160826063000,15.61,15.0,15.0,38.964752,57.244659,69.281723,1.670012,1.6,57.382538,57.0,86.845001
20160826064500,15.61,15.0,15.0,38.964752,57.244659,69.281723,1.670012,1.6,57.382538,57.0,86.845001
20160826070000,22.17,15.0,15.0,38.864605,57.244659,69.281723,1.670012,1.6,57.382538,57.0,86.845001
20160826071500,22.17,15.0,15.0,38.864605,57.244659,69.281723,1.665998,1.6,57.382538,57.0,86.845001
20160826073000,22.17,15.0,15.0,39.23189,57.824493,69.281723,1.665998,1.6,57.382538,57.0,86.845001
20160826074500,22.17,15.0,15.0,40.039917,57.824493,69.281723,1.661983,1.6,57.382538,57.0,86.845001
20160826080000,22.17,15.0,15.0,40.407202,57.824493,69.281723,1.661983,1.6,57.382538,57.0,86.845001
20160826081500,22.17,15.0,15.0,39.175025,57.824493,69.281723,1.670012,1.6,57.382538,57.0,86.845001
20160826083000,22.965,15.0,15.0,39.175025,57.824493,69.281723,1.665998,1.6,56.662468,57.0,86.845001
20160826084500,22.965,15.0,15.0,39.464909,58.404327,69.281723,1.661983,1.6,57.310532,57.0,86.845001
20160826090000,22.965,15.0,15.0,39.754793,58.404327,69.281723,1.633882,1.6,57.310532,57.0,86.845001
20160826091500,24.27,15.0,15.0,40.627488,58.404327,69.281723,1.645925,1.6,57.310532,57.0,86.845001
20160826093000,24.27,15.0,15.0,41.059271,58.404327,69.281723,1.601766,1.6,57.310532,57.0,86.845001
20160826094500,24.27,15.0,15.0,41.421626,58.404327,69.281723,1.573665,1.6,57.310532,57.0,86.845001
20160826100000,24.27,15.0,15.0,41.896215,58.404327,69.281723,1.553593,1.6,57.310532,57.0,86.845001
20160826101500,24.27,15.0,15.0,41.26492,58.404327,69.281723,1.533521,1.6,57.310532,57.0,86.845001
20160826103000,24.27,15.0,15.0,41.26492,57.793976,69.281723,1.529506,1.6,57.310532,57.0,86.845001
20160826104500,24.27,15.0,15.0,41.544944,57.793976,69.281723,1.529506,1.6,57.310532,57.0,86.845001
20160826110000,24.27,15.0,15.0,41.447738,57.793976,69.281723,1.529506,1.6,57.310532,57.0,86.845001
20160826111500,24.27,15.0,15.0,41.8317,57.793976,69.281723,1.533521,1.6,57.310532,57.0,86.845001
20160826113000,24.27,15.0,15.0,41.795626,57.793976,69.281723,1.529506,1.6,57.310532,57.0,86.845001
20160826114500,24.27,15.0,15.0,41.44444,57.793976,69.281723,1.529506,1.6,57.310532,57.0,86.845001
20160826120000,24.27,15.0,15.0,41.714604,57.793976,69.281723,1.525492,1.6,57.310532,57.0,86.845001
20160826121500,24.27,15.0,15.0,41.714604,57.793976,69.281723,1.529506,1.6,56.662468,57.0,86.845001
20160826123000,24.27,15.0,15.0,41.714604,57.793976,69.281723,1.525492,1.6,56.662468,57.0,86.845001
20160826124500,24.27,15.0,15.0,41.22242,57.793976,69.281723,1.525492,1.6,56.662468,57.0,86.845001
20160826130000,24.27,15.0,15.0,41.08931,57.793976,69.281723,1.529506,1.6,56.662468,57.0,86.845001
20160826131500,24.27,15.0,15.0,41.20032,57.793976,69.281723,1.525492,1.6,56.662468,57.0,86.845001
20160826133000,24.27,15.0,15.0,41.309358,57.793976,69.281723,1.521477,1.6,56.662468,57.0,86.845001
20160826134500,24.27,15.0,15.0,41.309358,57.793976,69.281723,1.529506,1.6,56.662468,57.0,86.845001
20160826140000,24.27,15.0,15.0,41.44444,57.793976,69.281723,1.525492,1.6,56.662468,57.0,86.845001
20160826141500,24.27,15.0,15.0,41.849686,57.793976,69.281723,1.517463,1.6,56.662468,57.0,86.845001
20160826143000,24.27,15.0,15.0,41.669656,57.793976,69.281723,1.54155,1.6,57.436546,57.0,86.845001
20160826144500,24.27,15.0,15.0,41.669656,57.793976,69.281723,1.569651,1.6,57.436546,57.0,86.845001
20160826150000,24.924999,15.0,15.0,41.803752,57.793976,69.281723,1.621839,1.6,57.436546,57.0,86.845001
20160826151500,25.73,15.0,15.0,42.54128,57.793976,69.281723,1.661983,1.6,56.608459,57.0,86.845001
20160826153000,19.51,15.0,15.0,42.107185,57.793976,69.281723,1.657969,1.6,56.608459,57.0,86.845001
20160826154500,19.51,15.0,15.0,42.111044,57.793976,69.281723,1.657969,1.6,57.310532,57.0,86.845001
20160826160000,25.395,15.0,15.0,41.85057,57.793976,69.281723,1.661983,1.6,57.310532,57.0,86.845001
20160826161500,25.395,15.0,15.0,42.49147,57.793976,69.281723,1.661983,1.6,57.310532,57.0,86.845001
20160826163000,25.395,15.0,15.0,42.74783,57.793976,69.281723,1.661983,1.6,56.698471,57.0,86.845001
20160826164500,25.395,15.0,15.0,42.781184,57.793976,69.281723,1.657969,1.6,56.698471,57.0,86.845001
20160826170000,25.395,15.0,15.0,42.7599,57.793976,69.281723,1.661983,1.6,56.698471,57.0,86.845001
20160826171500,21.33,15.0,15.0,42.274125,57.793976,69.281723,1.665998,1.6,56.698471,57.0,86.845001
20160826173000,21.33,15.0,15.0,42.24446,57.793976,69.281723,1.665998,1.6,56.698471,57.0,86.845001
20160826174500,20.275,15.0,15.0,42.24446,57.793976,69.281723,1.657969,1.6,56.698471,57.0,86.845001
20160826180000,20.275,15.0,15.0,42.24446,57.793976,69.281723,1.657969,1.6,56.698471,57.0,86.845001
20160826181500,20.275,15.0,15.0,42.24446,57.793976,69.281723,1.657969,1.6,56.698471,57.0,86.845001
20160826183000,20.275,15.0,15.0,42.24446,57.793976,69.281723,1.657969,1.6,56.698471,57.0,86.845001
20160826184500,20.275,15.0,15.0,41.382458,57.793976,69.281723,1.661983,1.6,56.698471,57.0,86.845001
20160826190000,18.305,15.0,15.0,41.069403,57.793976,69.281723,1.657969,1.6,56.698471,57.0,86.845001
20160826191500,18.305,15.0,15.0,41.017808,57.793976,69.281723,1.653954,1.6,56.698471,57.0,86.845001
20160826193000,18.305,15.0,15.0,40.69695,57.793976,69.281723,1.653954,1.6,56.698471,57.0,86.845001
20160826194500,18.305,15.0,15.0,40.69695,57.793976,69.281723,1.657969,1.6,56.698471,57.0,86.845001
20160826200000,17.389999,15.0,15.0,40.69695,57.793976,69.281723,1.657969,1.6,56.698471,57.0,86.845001
20160826201500,23.110001,15.0,15.0,40.614296,57.793976,69.281723,1.657969,1.6,56.698471,57.0,86.845001
20160826203000,23.110001,15.0,15.0,40.579956,57.793976,69.281723,1.661983,1.6,56.698471,57.0,86.845001
20160826204500,17.745001,15.0,15.0,40.490315,57.793976,69.281723,1.661983,1.6,56.698471,57.0,86.845001
20160826210000,17.745001,15.0,15.0,40.357205,57.793976,69.281723,1.661983,1.6,56.698471,57.0,86.845001
20160826211500,17.745001,15.0,15.0,40.261648,57.793976,69.281723,1.661983,1.6,56.698471,57.0,86.845001
20160826213000,17.745001,15.0,15.0,40.127552,57.793976,69.281723,1.661983,1.6,57.310532,57.0,86.845001
