PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160826214500,22.709999,15.0,15.0,39.993456,57.793976,69.281723,1.661983,1.6,57.310532,57.0,86.845001
20160826220000,22.709999,15.0,15.0,39.85936,57.793976,69.281723,1.661983,1.6,57.310532,57.0,86.845001
20160826221500,16.790001,15.0,15.0,39.620833,57.793976,69.281723,1.661983,1.6,57.310532,57.0,86.845001
20160826223000,16.790001,15.0,15.0,39.64754,57.793976,69.281723,1.661983,1.6,57.310532,57.0,86.845001
20160826224500,16.790001,15.0,15.0,39.64754,57.793976,69.281723,1.657969,1.6,57.310532,57.0,86.845001
20160826230000,16.790001,15.0,15.0,39.69208,57.793976,69.281723,1.657969,1.6,57.310532,57.0,86.845001
20160826231500,16.790001,15.0,15.0,39.709913,57.793976,69.281723,1.661983,1.6,57.310532,57.0,86.845001
20160826233000,16.790001,15.0,15.0,39.709913,57.793976,69.281723,1.661983,1.6,57.310532,57.0,86.845001
20160826234500,16.790001,15.0,15.0,40.004812,57.793976,69.281723,1.657969,1.6,57.310532,57.0,86.845001
20160827000000,16.790001,15.0,15.0,40.004812,57.793976,69.281723,1.653954,1.6,57.310532,57.0,86.845001
20160827001500,16.790001,15.0,15.0,40.004812,57.793976,69.281723,1.653954,1.6,57.310532,57.0,86.845001
20160827003000,16.790001,15.0,15.0,40.004812,57.793976,69.281723,1.661983,1.6,57.310532,57.0,86.845001
20160827004500,16.790001,15.0,15.0,40.004812,57.793976,69.281723,1.657969,1.6,57.310532,57.0,86.845001
20160827010000,16.790001,15.0,15.0,40.004812,57.793976,69.281723,1.657969,1.6,57.310532,57.0,86.845001
20160827011500,24.879999,15.0,15.0,40.004812,56.603798,69.281723,1.633882,1.6,56.608459,57.0,89.25
20160827013000,23.16,15.0,15.0,40.004812,56.603798,69.281723,1.505419,1.6,56.608459,57.0,87.184998
20160827014500,19.434999,15.0,15.0,40.004812,56.603798,69.281723,1.525492,1.6,56.608459,57.0,87.184998
20160827020000,19.434999,15.0,15.0,40.004812,56.603798,69.281723,1.573665,1.6,56.608459,57.0,87.184998
20160827021500,16.98,15.0,15.0,40.004812,57.305695,69.281723,1.621839,1.6,56.608459,57.0,87.184998
20160827023000,16.98,15.0,15.0,40.004812,57.305695,69.281723,1.678041,1.6,56.608459,57.0,87.184998
20160827024500,16.98,15.0,15.0,40.004812,57.305695,69.281723,1.678041,1.6,56.608459,57.0,87.184998
20160827030000,16.98,15.0,15.0,40.004812,57.305695,69.281723,1.670012,1.6,56.608459,57.0,87.184998
20160827031500,16.98,15.0,15.0,40.004812,57.305695,69.281723,1.682055,1.6,57.310532,57.0,87.184998
20160827033000,16.98,15.0,15.0,40.004812,57.305695,69.281723,1.674026,1.6,57.310532,57.0,87.184998
20160827034500,16.98,15.0,15.0,40.004812,57.305695,69.281723,1.678041,1.6,57.310532,57.0,87.184998
20160827040000,16.98,15.0,15.0,39.525718,57.305695,69.281723,1.678041,1.6,57.310532,57.0,87.184998
20160827041500,16.98,15.0,15.0,39.525718,57.305695,69.281723,1.674026,1.6,57.310532,57.0,87.184998
20160827043000,16.98,15.0,15.0,39.525718,57.305695,69.281723,1.678041,1.6,57.310532,57.0,87.184998
20160827044500,16.98,15.0,15.0,39.378804,57.305695,69.281723,1.674026,1.6,57.310532,57.0,87.184998
20160827050000,16.98,15.0,15.0,39.525718,57.305695,69.281723,1.674026,1.6,57.310532,57.0,87.184998
20160827051500,16.98,15.0,15.0,39.525718,57.305695,69.281723,1.678041,1.6,57.310532,57.0,87.184998
20160827053000,18.139999,15.0,15.0,39.525718,57.305695,69.281723,1.674026,1.6,57.310532,57.0,87.184998
20160827054500,18.139999,15.0,15.0,39.599175,57.305695,69.281723,1.670012,1.6,57.310532,57.0,87.184998
20160827060000,22.129999,15.0,15.0,39.525718,57.305695,69.281723,1.678041,1.6,57.310532,57.0,87.184998
20160827061500,22.129999,15.0,15.0,39.378804,57.305695,69.281723,1.678041,1.6,57.310532,57.0,87.184998
20160827063000,22.129999,15.0,15.0,39.525718,57.305695,69.281723,1.674026,1.6,57.310532,57.0,87.184998
20160827064500,22.129999,15.0,15.0,39.525718,57.305695,69.281723,1.678041,1.6,57.310532,57.0,87.184998
20160827070000,22.129999,15.0,15.0,39.599175,57.305695,69.281723,1.678041,1.6,57.310532,57.0,87.184998
20160827071500,22.129999,15.0,15.0,40.039917,57.305695,69.281723,1.674026,1.6,57.310532,57.0,87.184998
20160827073000,22.129999,15.0,15.0,40.407202,57.305695,69.281723,1.678041,1.6,57.310532,57.0,87.184998
20160827074500,23.290001,15.0,15.0,40.186831,57.305695,69.281723,1.68607,1.6,56.734474,57.0,87.184998
20160827080000,19.26,15.0,15.0,40.039917,57.305695,69.281723,1.682055,1.6,57.472549,57.0,87.184998
20160827081500,22.049999,15.0,15.0,40.186831,57.305695,69.281723,1.678041,1.6,57.472549,57.0,87.184998
20160827083000,22.049999,15.0,15.0,40.554116,57.305695,69.281723,1.678041,1.6,57.472549,57.0,87.184998
20160827084500,22.049999,15.0,15.0,40.70103,57.305695,69.281723,1.690084,1.6,57.472549,57.0,87.184998
20160827090000,22.049999,15.0,15.0,40.70103,57.305695,69.281723,1.694099,1.6,57.472549,57.0,87.184998
20160827091500,22.049999,15.0,15.0,40.554116,57.305695,69.281723,1.694099,1.6,57.472549,57.0,87.184998
20160827093000,16.950001,15.0,15.0,40.847944,57.305695,69.281723,1.674026,1.6,56.788483,57.0,87.184998
20160827094500,16.950001,15.0,15.0,40.70103,57.305695,69.281723,1.665998,1.6,56.788483,57.0,87.184998
20160827100000,16.950001,15.0,15.0,40.921401,57.305695,69.281723,1.670012,1.6,56.788483,57.0,87.184998
20160827101500,16.950001,15.0,15.0,41.357128,57.305695,69.281723,1.670012,1.6,56.788483,57.0,87.184998
20160827103000,16.950001,15.0,15.0,42.023256,57.305695,69.281723,1.670012,1.6,56.788483,57.0,87.184998
20160827104500,23.040001,15.0,15.0,42.17017,57.885529,69.281723,1.665998,1.6,56.788483,57.0,87.184998
20160827110000,24.74,15.0,15.0,42.43622,57.885529,69.281723,1.670012,1.6,56.788483,57.0,87.184998
20160827111500,24.74,15.0,15.0,42.301376,57.885529,69.281723,1.670012,1.6,56.788483,57.0,87.184998
20160827113000,18.125,15.0,15.0,42.837998,57.885529,69.281723,1.670012,1.6,56.788483,57.0,87.184998
20160827114500,18.125,15.0,15.0,42.525096,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827120000,18.125,15.0,15.0,42.56304,57.885529,69.281723,1.674026,1.6,57.382538,57.0,87.184998
20160827121500,18.125,15.0,15.0,41.146685,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827123000,18.125,15.0,15.0,41.146685,57.885529,69.281723,1.674026,1.6,57.382538,57.0,87.184998
20160827124500,18.125,15.0,15.0,41.146685,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827130000,18.125,15.0,15.0,41.146685,57.885529,69.281723,1.670012,1.6,56.788483,57.0,87.184998
20160827131500,18.125,15.0,15.0,41.146685,57.885529,69.281723,1.665998,1.6,56.788483,57.0,87.184998
20160827133000,18.92,15.0,15.0,41.146685,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827134500,24.555,15.0,15.0,41.146685,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827140000,24.555,15.0,15.0,41.146685,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827141500,24.555,15.0,15.0,41.146685,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827143000,24.555,15.0,15.0,41.146685,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827144500,24.555,15.0,15.0,41.146685,57.885529,69.281723,1.665998,1.6,57.382538,57.0,87.184998
20160827150000,17.790001,15.0,15.0,41.146685,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827151500,23.674999,15.0,15.0,41.146685,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827153000,23.674999,15.0,15.0,41.146685,57.885529,69.281723,1.665998,1.6,57.382538,57.0,87.184998
20160827154500,24.33,15.0,15.0,41.146685,57.885529,69.281723,1.674026,1.6,57.382538,57.0,87.184998
20160827160000,16.74,15.0,15.0,41.146685,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827161500,16.74,15.0,15.0,39.465708,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827163000,16.74,15.0,15.0,38.450315,57.885529,69.281723,1.674026,1.6,57.382538,57.0,87.184998
20160827164500,16.74,15.0,15.0,38.65746,57.885529,69.281723,1.670012,1.6,56.662468,57.0,87.184998
20160827170000,20.745001,15.0,15.0,38.876352,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827171500,22.57,15.0,15.0,39.378804,57.885529,69.281723,1.670012,1.6,56.50045,57.0,87.184998
20160827173000,22.57,15.0,15.0,39.678956,57.885529,69.281723,1.670012,1.6,56.50045,57.0,87.184998
20160827174500,22.57,15.0,15.0,39.972206,57.885529,69.281723,1.665998,1.6,56.50045,57.0,87.184998
20160827180000,18.58,15.0,15.0,40.037605,57.885529,69.281723,1.665998,1.6,56.50045,57.0,87.184998
20160827181500,18.58,15.0,15.0,40.774878,57.885529,69.281723,1.665998,1.6,56.50045,57.0,87.184998
20160827183000,17.375,15.0,15.0,40.822121,57.885529,69.281723,1.670012,1.6,57.310532,57.0,87.184998
20160827184500,23.065001,15.0,15.0,40.405043,57.885529,69.281723,1.674026,1.6,56.662468,57.0,87.184998
20160827190000,19.405001,15.0,15.0,40.371196,57.885529,69.281723,1.665998,1.6,57.382538,57.0,87.184998
20160827191500,21.65,15.0,15.0,40.018701,57.885529,69.281723,1.674026,1.6,57.382538,57.0,87.184998
20160827193000,21.65,15.0,15.0,39.745664,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827194500,21.65,15.0,15.0,39.82315,57.885529,69.281723,1.665998,1.6,57.382538,57.0,87.184998
20160827200000,21.65,15.0,15.0,39.610752,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827201500,21.65,15.0,15.0,39.464909,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827203000,21.65,15.0,15.0,38.711911,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827204500,21.65,15.0,15.0,38.7258,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827210000,21.65,15.0,15.0,38.7258,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827211500,21.65,15.0,15.0,38.7258,57.885529,69.281723,1.678041,1.6,57.382538,57.0,87.184998
20160827213000,21.65,15.0,15.0,38.7258,57.885529,69.281723,1.678041,1.6,57.382538,57.0,87.184998
20160827214500,21.65,15.0,15.0,38.7258,57.885529,69.281723,1.674026,1.6,57.382538,57.0,87.184998
20160827220000,21.65,15.0,15.0,38.7258,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160827221500,21.65,15.0,15.0,38.7258,57.885529,69.281723,1.674026,1.6,56.788483,57.0,87.184998
20160827223000,21.65,15.0,15.0,38.7258,57.885529,69.281723,1.674026,1.6,56.788483,57.0,87.184998
20160827224500,56.674999,15.0,15.0,38.7258,57.885529,69.281723,1.674026,1.6,56.788483,57.0,87.184998
20160827230000,76.665001,15.0,15.0,38.7258,57.885529,69.281723,1.674026,1.6,56.788483,57.0,87.184998
20160827231500,19.965,15.0,15.0,38.7258,57.885529,69.281723,1.665998,1.6,56.788483,57.0,87.184998
20160827233000,20.35,15.0,15.0,38.326725,57.885529,69.281723,1.674026,1.6,56.788483,57.0,87.184998
20160827234500,20.35,15.0,15.0,38.326725,57.885529,69.281723,1.665998,1.6,57.382538,57.0,87.184998
20160828000000,64.355003,15.0,15.0,38.326725,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160828001500,37.544998,15.0,15.0,38.326725,57.885529,69.281723,1.678041,1.6,54.37624,57.0,87.184998
20160828003000,15.935,15.0,15.0,38.326725,57.885529,69.281723,1.661983,1.6,57.382538,57.0,87.184998
20160828004500,20.75,15.0,15.0,38.326725,57.885529,69.281723,1.670012,1.6,57.382538,57.0,87.184998
20160828010000,59.035,15.0,15.0,38.326725,57.885529,69.281723,1.665998,1.6,57.382538,57.0,87.184998
20160828011500,21.76,15.0,15.0,38.326725,57.885529,69.281723,1.678041,1.6,56.050407,57.0,87.184998
20160828013000,16.940001,15.0,15.0,38.326725,57.885529,69.281723,1.670012,1.6,57.544556,57.0,87.184998
20160828014500,18.9,15.0,15.0,38.326725,58.61795,69.281723,1.665998,1.6,57.544556,57.0,87.184998
20160828020000,20.834999,15.0,15.0,38.326725,58.61795,69.281723,1.670012,1.6,57.544556,57.0,87.184998
20160828021500,48.419998,15.0,15.0,38.326725,58.61795,69.281723,1.670012,1.6,57.544556,57.0,87.184998
20160828023000,88.004997,15.0,15.0,38.326725,58.61795,69.281723,1.661983,1.6,57.544556,57.0,87.184998
20160828024500,20.110001,15.0,15.0,38.326725,58.61795,69.281723,1.661983,1.6,57.544556,57.0,87.184998
20160828030000,20.91,15.0,15.0,38.326725,58.61795,69.281723,1.665998,1.6,56.950497,57.0,87.184998
20160828031500,55.174999,15.0,15.0,38.326725,58.61795,69.281723,1.64994,1.6,57.904594,57.0,87.184998
20160828033000,76.730003,15.0,15.0,38.326725,58.61795,69.281723,1.665998,1.6,57.112511,57.0,87.184998
20160828034500,21.825001,15.0,15.0,38.570777,58.61795,69.281723,1.665998,1.6,57.112511,57.0,87.184998
20160828040000,21.190001,15.0,15.0,38.570777,58.61795,69.281723,1.670012,1.6,57.112511,57.0,87.184998
20160828041500,21.190001,15.0,15.0,38.570777,58.61795,69.281723,1.670012,1.6,57.112511,57.0,87.184998
20160828043000,21.190001,15.0,15.0,38.570777,58.61795,69.281723,1.670012,1.6,57.112511,57.0,87.184998
20160828044500,66.900002,15.0,15.0,38.570777,58.61795,69.281723,1.661983,1.6,57.112511,57.0,87.184998
20160828050000,21.395,15.0,15.0,38.570777,58.61795,69.281723,1.674026,1.6,57.112511,57.0,87.184998
20160828051500,21.395,15.0,15.0,38.423863,58.61795,69.281723,1.665998,1.6,57.112511,57.0,87.184998
20160828053000,21.395,15.0,15.0,38.570777,58.61795,69.281723,1.665998,1.6,57.112511,57.0,87.184998
20160828054500,58.014999,15.0,15.0,38.570777,58.61795,69.281723,1.661983,1.6,57.112511,57.0,87.184998
20160828060000,89.360001,15.0,15.0,38.717691,58.61795,69.281723,1.670012,1.6,55.564358,57.0,87.184998
20160828061500,15.765,15.0,15.0,38.717691,58.61795,69.281723,1.661983,1.6,56.122414,57.0,87.184998
20160828063000,15.765,15.0,15.0,38.864605,58.61795,69.281723,1.670012,1.6,57.220524,57.0,87.184998
20160828064500,21.594999,15.0,15.0,38.864605,58.61795,69.281723,1.665998,1.6,57.220524,57.0,87.184998
20160828070000,21.594999,15.0,15.0,38.864605,58.61795,69.281723,1.661983,1.6,57.220524,57.0,87.184998
20160828071500,21.594999,15.0,15.0,38.938062,58.61795,69.281723,1.670012,1.6,57.220524,57.0,87.184998
20160828073000,21.594999,15.0,15.0,39.378804,58.61795,69.281723,1.670012,1.6,57.220524,57.0,87.184998
20160828074500,23.08,15.0,15.0,40.186831,58.61795,69.281723,1.665998,1.6,57.220524,57.0,87.184998
20160828080000,23.08,15.0,15.0,40.921401,58.61795,69.281723,1.665998,1.6,57.220524,57.0,87.184998
20160828081500,23.08,15.0,15.0,42.073865,58.61795,69.281723,1.665998,1.6,57.220524,57.0,87.184998
20160828083000,23.08,15.0,15.0,42.656336,58.61795,69.281723,1.657969,1.6,57.220524,57.0,87.184998
20160828084500,23.08,15.0,15.0,42.656336,58.61795,69.281723,1.665998,1.6,57.220524,57.0,87.184998
20160828090000,23.08,15.0,15.0,43.085076,58.61795,69.281723,1.665998,1.6,57.220524,57.0,87.184998
20160828091500,23.08,15.0,15.0,43.085076,58.61795,69.281723,1.665998,1.6,57.220524,57.0,87.184998
20160828093000,24.385,15.0,15.0,43.046537,58.61795,69.281723,1.674026,1.6,57.220524,57.0,87.184998
20160828094500,24.385,15.0,15.0,43.30322,58.61795,69.281723,1.665998,1.6,57.220524,57.0,87.184998
20160828100000,24.385,15.0,15.0,43.740834,58.61795,69.281723,1.670012,1.6,57.220524,57.0,87.184998
20160828101500,24.385,15.0,15.0,43.144712,58.61795,69.281723,1.670012,1.6,57.220524,57.0,87.184998
20160828103000,24.385,15.0,15.0,43.6184,58.61795,69.281723,1.670012,1.6,57.220524,57.0,87.184998
20160828104500,25.905001,15.0,15.0,42.407184,58.61795,69.281723,1.665998,1.6,57.220524,57.0,87.184998
20160828110000,25.905001,15.0,15.0,43.278808,58.61795,69.281723,1.665998,1.6,57.220524,57.0,87.184998
20160828111500,25.905001,15.0,15.0,43.282412,58.61795,69.281723,1.670012,1.6,56.572456,57.0,87.184998
20160828113000,25.905001,15.0,15.0,43.052912,58.61795,69.281723,1.670012,1.6,56.572456,57.0,87.184998
20160828114500,25.905001,15.0,15.0,43.6184,58.61795,69.281723,1.665998,1.6,56.572456,57.0,87.184998
20160828120000,20.629999,15.0,15.0,43.403129,58.61795,69.281723,1.670012,1.6,56.572456,57.0,87.184998
20160828121500,18.200001,15.0,15.0,40.4513,58.61795,69.281723,1.678041,1.6,56.572456,57.0,87.184998
20160828123000,24.285,15.0,15.0,42.273088,58.61795,69.281723,1.678041,1.6,57.184517,57.0,87.184998
20160828124500,24.285,15.0,15.0,43.868096,58.61795,69.281723,1.674026,1.6,57.184517,57.0,87.184998
20160828130000,24.285,15.0,15.0,42.7599,58.61795,69.281723,1.670012,1.6,57.184517,57.0,87.184998
20160828131500,24.285,15.0,15.0,41.989256,58.61795,69.281723,1.670012,1.6,57.184517,57.0,87.184998
20160828133000,24.285,15.0,15.0,43.64509,58.61795,69.281723,1.678041,1.6,56.608459,57.0,87.184998
20160828134500,18.9,15.0,15.0,41.534625,58.61795,69.281723,1.682055,1.6,56.608459,57.0,87.184998
20160828140000,18.9,15.0,15.0,41.7195,58.61795,69.281723,1.674026,1.6,56.608459,57.0,87.184998
20160828141500,17.84,15.0,15.0,42.04284,58.61795,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828143000,23.389999,15.0,15.0,41.780972,58.61795,69.281723,1.674026,1.6,57.274529,57.0,87.184998
20160828144500,24.59,15.0,15.0,42.03536,58.61795,69.281723,1.678041,1.6,57.274529,57.0,87.184998
20160828150000,24.59,15.0,15.0,42.2992,58.61795,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828151500,24.59,15.0,15.0,42.339456,58.61795,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828153000,26.055,15.0,15.0,41.989256,58.61795,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828154500,21.049999,15.0,15.0,41.999932,58.61795,69.281723,1.665998,1.6,57.274529,57.0,87.184998
20160828160000,19.73,15.0,15.0,41.9388,58.61795,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828161500,19.73,15.0,15.0,42.885955,58.61795,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828163000,21.375,15.0,15.0,43.15226,58.61795,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828164500,21.375,15.0,15.0,42.957032,58.61795,69.281723,1.674026,1.6,57.274529,57.0,87.184998
20160828170000,18.85,15.0,15.0,42.353345,58.61795,69.281723,1.678041,1.6,57.274529,57.0,87.184998
20160828171500,24.155001,15.0,15.0,41.945957,58.61795,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160828173000,24.155001,15.0,15.0,41.55443,58.61795,69.281723,1.674026,1.6,57.274529,57.0,87.184998
20160828174500,24.155001,15.0,15.0,41.534625,58.61795,69.281723,1.674026,1.6,57.274529,57.0,87.184998
20160828180000,18.07,15.0,15.0,41.449744,58.61795,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828181500,18.07,15.0,15.0,41.572008,58.61795,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828183000,18.07,15.0,15.0,41.572008,58.61795,69.281723,1.674026,1.6,57.274529,57.0,87.184998
20160828184500,22.780001,15.0,15.0,40.755515,58.007599,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828190000,22.780001,15.0,15.0,40.755515,58.007599,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828191500,22.780001,15.0,15.0,40.548625,58.007599,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828193000,22.780001,15.0,15.0,40.436306,58.007599,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828194500,22.780001,15.0,15.0,40.19392,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160828200000,22.780001,15.0,15.0,40.191047,58.007599,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828201500,19.559999,15.0,15.0,39.49148,58.007599,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828203000,18.02,15.0,15.0,39.300689,58.007599,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828204500,18.02,15.0,15.0,39.204724,58.007599,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160828210000,18.02,15.0,15.0,39.312776,58.007599,69.281723,1.665998,1.6,57.274529,57.0,87.184998
20160828211500,18.02,15.0,15.0,39.06053,58.007599,69.281723,1.665998,1.6,57.274529,57.0,87.184998
20160828213000,18.02,15.0,15.0,39.159215,58.007599,69.281723,1.665998,1.6,57.274529,57.0,87.184998
20160828214500,18.02,15.0,15.0,39.148046,58.007599,69.281723,1.665998,1.6,57.274529,57.0,87.184998
20160828220000,18.02,15.0,15.0,39.103268,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160828221500,18.02,15.0,15.0,39.103268,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160828223000,18.02,15.0,15.0,39.103268,58.007599,69.281723,1.657969,1.6,57.274529,57.0,87.184998
20160828224500,18.02,15.0,15.0,39.103268,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160828230000,18.02,15.0,15.0,39.103268,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160828231500,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.657969,1.6,57.274529,57.0,87.184998
20160828233000,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160828234500,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160829000000,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160829001500,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160829003000,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.670012,1.6,57.274529,57.0,87.184998
20160829004500,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.665998,1.6,57.274529,57.0,87.184998
20160829010000,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160829011500,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160829013000,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.665998,1.6,57.274529,57.0,87.184998
20160829014500,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160829020000,18.02,15.0,15.0,39.20894,58.007599,69.281723,1.657969,1.6,57.274529,57.0,87.184998
20160829021500,18.02,15.0,15.0,39.20894,57.36673,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160829023000,18.02,15.0,15.0,39.20894,57.36673,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160829024500,18.02,15.0,15.0,39.20894,57.36673,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160829030000,18.02,15.0,15.0,39.20894,57.36673,69.281723,1.661983,1.6,57.274529,57.0,87.184998
20160829031500,18.02,15.0,15.0,39.20894,57.36673,69.281723,1.670012,1.6,56.662468,57.0,87.184998
20160829033000,18.02,15.0,15.0,39.20894,57.36673,69.281723,1.661983,1.6,56.662468,57.0,87.184998
20160829034500,18.02,15.0,15.0,39.599175,57.36673,69.281723,1.661983,1.6,56.662468,57.0,87.184998
20160829040000,18.02,15.0,15.0,39.599175,57.36673,69.281723,1.657969,1.6,56.662468,57.0,87.184998
20160829041500,18.02,15.0,15.0,39.599175,57.36673,69.281723,1.661983,1.6,56.662468,57.0,87.184998
20160829043000,18.02,15.0,15.0,39.893003,57.36673,69.281723,1.661983,1.6,56.662468,57.0,87.184998
20160829044500,18.02,15.0,15.0,39.746089,57.36673,69.281723,1.665998,1.6,56.662468,57.0,87.184998
20160829050000,16.485001,15.0,15.0,39.893003,57.36673,69.281723,1.661983,1.6,57.310532,57.0,87.184998
20160829051500,22.025,15.0,15.0,39.746089,57.36673,69.281723,1.661983,1.6,57.310532,57.0,87.184998
20160829053000,22.025,15.0,15.0,39.746089,57.36673,69.281723,1.657969,1.6,57.310532,57.0,87.184998
20160829054500,22.025,15.0,15.0,39.746089,57.36673,69.281723,1.657969,1.6,57.310532,57.0,87.184998
20160829060000,22.025,15.0,15.0,39.599175,57.36673,69.281723,1.653954,1.6,57.310532,57.0,87.184998
20160829061500,22.025,15.0,15.0,39.599175,57.36673,69.281723,1.657969,1.6,57.310532,57.0,87.184998
20160829063000,22.025,15.0,15.0,39.746089,57.36673,69.281723,1.657969,1.6,57.310532,57.0,87.184998
20160829064500,22.025,15.0,15.0,39.746089,57.36673,69.281723,1.653954,1.6,57.310532,57.0,87.184998
20160829070000,22.025,15.0,15.0,39.525718,57.36673,69.281723,1.657969,1.6,57.310532,57.0,87.184998
20160829071500,22.025,15.0,15.0,39.599175,57.36673,69.281723,1.64994,1.6,57.310532,57.0,87.184998
20160829073000,22.025,15.0,15.0,39.599175,57.36673,69.281723,1.64994,1.6,57.310532,57.0,87.184998
20160829074500,22.025,15.0,15.0,39.746089,57.36673,69.281723,1.653954,1.6,57.310532,57.0,87.184998
20160829080000,22.025,15.0,15.0,40.039917,57.36673,69.281723,1.64994,1.6,57.310532,57.0,87.184998
20160829081500,22.025,15.0,15.0,40.847944,57.36673,69.281723,1.657969,1.6,57.310532,57.0,87.184998
20160829083000,22.025,15.0,15.0,41.068315,58.068634,69.281723,1.633882,1.6,57.310532,57.0,87.184998
20160829084500,22.025,15.0,15.0,41.648984,58.068634,69.281723,1.617824,1.6,57.310532,57.0,87.184998
20160829090000,23.73,15.0,15.0,41.648984,58.068634,69.281723,1.589723,1.6,57.310532,57.0,87.184998
20160829091500,23.73,15.0,15.0,41.986026,58.068634,69.281723,1.573665,1.6,56.536453,57.0,87.184998
20160829093000,22.415001,15.0,15.0,42.20196,58.068634,69.281723,1.569651,1.6,57.310532,57.0,87.184998
20160829094500,24.82,15.0,15.0,42.274669,58.068634,69.281723,1.569651,1.6,57.310532,57.0,87.184998
20160829100000,24.82,15.0,15.0,42.549423,58.068634,69.281723,1.569651,1.6,57.310532,57.0,87.184998
20160829101500,19.965,15.0,15.0,42.79526,58.068634,69.281723,1.565636,1.6,57.310532,57.0,87.184998
20160829103000,16.514999,15.0,15.0,42.573002,58.068634,69.281723,1.549578,1.6,57.310532,57.0,87.184998
20160829104500,15.745,15.0,15.0,42.65994,58.068634,69.281723,1.561622,1.6,57.310532,57.0,87.184998
20160829110000,21.620001,15.0,15.0,40.498866,58.068634,69.281723,1.557607,1.6,57.310532,57.0,87.184998
20160829111500,18.469999,15.0,15.0,39.985398,58.068634,69.281723,1.561622,1.6,56.608459,57.0,87.184998
20160829113000,18.469999,15.0,15.0,39.97972,58.068634,69.281723,1.557607,1.6,57.310532,57.0,87.184998
20160829114500,22.145,15.0,15.0,40.761856,58.068634,69.281723,1.561622,1.6,57.310532,57.0,87.184998
20160829120000,25.135,15.0,15.0,41.780972,58.068634,69.281723,1.557607,1.6,57.310532,57.0,87.184998
20160829121500,17.75,15.0,15.0,41.178883,58.068634,69.281723,1.561622,1.6,57.310532,57.0,87.184998
20160829123000,20.43,15.0,15.0,38.744704,58.068634,69.281723,1.565636,1.6,57.310532,57.0,87.184998
20160829124500,21.754999,15.0,15.0,38.961216,58.068634,69.281723,1.561622,1.6,57.310532,57.0,87.184998
20160829130000,17.975,15.0,15.0,38.964752,58.068634,69.281723,1.561622,1.6,57.310532,57.0,87.184998
20160829131500,16.655001,15.0,15.0,38.276949,58.068634,69.281723,1.557607,1.6,57.310532,57.0,87.184998
20160829133000,16.655001,15.0,15.0,37.909664,58.068634,69.281723,1.557607,1.6,57.310532,57.0,87.184998
20160829134500,16.655001,15.0,15.0,37.615836,58.068634,69.281723,1.533521,1.6,57.310532,57.0,87.184998
20160829140000,16.655001,15.0,15.0,37.909664,58.068634,69.281723,1.509434,1.6,57.310532,57.0,87.184998
20160829141500,16.655001,15.0,15.0,,58.068634,69.281723,1.513448,1.6,57.310532,57.0,87.184998
20160829143000,16.655001,15.0,15.0,38.203492,58.068634,69.281723,1.521477,1.6,57.310532,57.0,87.184998
20160829144500,16.655001,15.0,15.0,38.717691,58.068634,69.281723,1.525492,1.6,57.310532,57.0,87.184998
20160829150000,20.355,15.0,15.0,38.570777,58.068634,69.281723,1.525492,1.6,57.310532,57.0,87.184998
20160829151500,21.15,15.0,15.0,39.378804,58.068634,69.281723,1.529506,1.6,57.310532,57.0,87.184998
20160829153000,23.27,15.0,15.0,39.378804,58.068634,69.281723,1.529506,1.6,57.310532,57.0,87.184998
20160829154500,23.27,15.0,15.0,39.972206,58.068634,69.281723,1.557607,1.6,57.310532,57.0,87.184998
20160829160000,23.27,15.0,15.0,39.972206,58.068634,69.281723,1.601766,1.6,57.310532,57.0,87.184998
20160829161500,21.035,15.0,15.0,39.972206,58.068634,69.281723,1.633882,1.6,57.310532,57.0,87.184998
20160829163000,21.035,15.0,15.0,40.479503,58.068634,69.281723,1.690084,1.6,56.662468,57.0,87.184998
20160829164500,21.035,15.0,15.0,40.690422,58.068634,69.281723,1.670012,1.6,56.662468,57.0,87.184998
20160829170000,21.035,15.0,15.0,41.02352,58.068634,69.281723,1.678041,1.6,56.662468,57.0,87.184998
20160829171500,21.035,15.0,15.0,41.960696,58.068634,69.281723,1.678041,1.6,56.662468,57.0,87.184998
20160829173000,21.035,15.0,15.0,,58.068634,69.281723,1.682055,1.6,56.662468,57.0,87.184998
20160829174500,18.48,15.0,15.0,41.795626,58.068634,69.281723,1.670012,1.6,57.436546,57.0,87.184998
20160829180000,18.48,15.0,15.0,41.68856,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829181500,18.48,15.0,15.0,41.308712,58.068634,69.281723,1.674026,1.6,57.436546,57.0,87.184998
20160829183000,18.48,15.0,15.0,41.169686,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829184500,18.48,15.0,15.0,41.26492,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829190000,18.48,15.0,15.0,41.26492,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829191500,18.48,15.0,15.0,41.447738,58.068634,69.281723,1.674026,1.6,57.436546,57.0,87.184998
20160829193000,18.48,15.0,15.0,39.374758,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829194500,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.670012,1.6,57.436546,57.0,87.184998
20160829200000,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.670012,1.6,57.436546,57.0,87.184998
20160829201500,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.674026,1.6,57.436546,57.0,87.184998
20160829203000,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.670012,1.6,57.436546,57.0,87.184998
20160829204500,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.674026,1.6,57.436546,57.0,87.184998
20160829210000,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.674026,1.6,57.436546,57.0,87.184998
20160829211500,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.674026,1.6,57.436546,57.0,87.184998
20160829213000,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829214500,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.674026,1.6,57.436546,57.0,87.184998
20160829220000,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.674026,1.6,57.436546,57.0,87.184998
20160829221500,16.605,15.0,15.0,,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829223000,16.605,15.0,15.0,,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829224500,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829230000,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829231500,16.605,15.0,15.0,,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829233000,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160829234500,16.605,15.0,15.0,39.374758,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160830000000,16.605,15.0,15.0,38.423863,58.068634,69.281723,1.682055,1.6,57.436546,57.0,87.184998
20160830001500,16.605,15.0,15.0,38.276949,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160830003000,61.849998,15.0,15.0,38.056578,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160830004500,39.845001,15.0,15.0,38.056578,58.068634,69.281723,1.678041,1.6,54.502251,57.0,87.184998
20160830010000,15.41,15.0,15.0,38.056578,58.068634,69.281723,1.678041,1.6,57.436546,57.0,87.184998
20160830011500,20.885,15.0,15.0,37.909664,58.068634,69.281723,1.674026,1.6,57.436546,57.0,87.184998
20160830013000,20.885,15.0,15.0,38.056578,58.068634,69.281723,1.682055,1.6,57.436546,57.0,87.184998
20160830014500,48.110001,15.0,15.0,38.056578,58.068634,69.281723,1.674026,1.6,58.156616,57.0,87.184998
20160830020000,64.214996,15.0,15.0,37.909664,58.068634,69.281723,1.674026,1.6,58.156616,57.0,87.184998
20160830021500,19.77,15.0,15.0,37.909664,58.068634,69.281723,1.678041,1.6,57.148514,57.0,87.184998
20160830023000,15.56,15.0,15.0,37.909664,58.068634,69.281723,1.682055,1.6,57.148514,57.0,87.184998
20160830024500,20.379999,15.0,15.0,37.76275,58.068634,69.281723,1.68607,1.6,57.148514,57.0,87.184998
20160830030000,41.849998,15.0,15.0,37.615836,58.068634,69.281723,1.670012,1.6,59.326736,57.0,87.184998
20160830031500,60.435001,15.0,15.0,37.76275,58.068634,69.281723,1.690084,1.6,57.436546,57.0,87.184998
20160830033000,20.245001,15.0,15.0,37.542379,58.068634,69.281723,1.68607,1.6,57.436546,57.0,87.184998
20160830034500,15.415,15.0,15.0,37.542379,58.068634,69.281723,1.68607,1.6,57.436546,57.0,87.184998
20160830040000,15.415,15.0,15.0,37.395465,58.068634,69.281723,1.68607,1.6,57.436546,57.0,87.184998
20160830041500,51.974998,15.0,15.0,37.395465,58.068634,69.281723,1.68607,1.6,57.436546,57.0,87.184998
20160830043000,20.065001,15.0,15.0,37.395465,58.068634,69.281723,1.68607,1.6,56.662468,57.0,87.184998
20160830044500,20.405001,15.0,15.0,37.248551,58.068634,69.281723,1.694099,1.6,56.662468,57.0,87.184998
20160830050000,52.705002,15.0,15.0,37.248551,58.068634,69.281723,1.68607,1.6,56.662468,57.0,87.184998
20160830051500,20.65,15.0,15.0,37.395465,58.068634,69.281723,1.682055,1.6,56.662468,57.0,87.184998
20160830053000,14.83,15.0,15.0,37.395465,58.068634,69.281723,1.68607,1.6,56.662468,57.0,87.184998
20160830054500,17.76,15.0,15.0,36.954723,58.068634,69.281723,1.68607,1.6,57.472549,57.0,87.184998
20160830060000,54.16,15.0,15.0,36.954723,58.068634,69.281723,1.68607,1.6,56.860489,57.0,87.184998
20160830061500,21.33,15.0,15.0,37.101637,58.068634,69.281723,1.68607,1.6,56.860489,57.0,87.184998
20160830063000,14.65,15.0,15.0,,58.068634,69.281723,1.690084,1.6,56.248428,57.0,87.184998
20160830064500,16.719999,15.0,15.0,37.248551,58.068634,69.281723,1.465275,1.5,56.248428,57.0,82.639999
20160830070000,13.66,15.0,15.0,37.395465,58.068634,69.281723,1.457246,1.5,57.472549,57.0,82.639999
20160830071500,41.584999,15.0,15.0,38.203492,58.862091,69.281723,1.465275,1.5,57.472549,57.0,82.639999
20160830073000,20.344999,15.0,15.0,39.525718,58.221222,69.281723,1.457246,1.5,56.050407,57.0,82.639999
20160830074500,13.915,15.0,15.0,41.138236,58.221222,69.281723,1.449217,1.5,57.274529,57.0,82.639999
20160830080000,20.745001,15.0,15.0,41.49918,58.221222,69.281723,1.453232,1.5,57.274529,57.0,82.639999
20160830081500,20.745001,15.0,15.0,41.849686,58.221222,69.281723,1.449217,1.5,57.274529,57.0,82.639999
20160830083000,15.255,15.0,15.0,42.241196,58.221222,69.281723,1.437174,1.5,56.608459,57.0,82.639999
20160830084500,22.645,15.0,15.0,41.980892,58.221222,69.281723,1.413087,1.5,57.310532,57.0,82.639999
20160830090000,22.645,15.0,15.0,42.297568,58.221222,69.281723,1.409073,1.5,57.310532,57.0,83.709999
20160830091500,23.48,15.0,15.0,41.980892,58.221222,69.281723,1.413087,1.5,57.310532,57.0,83.709999
20160830093000,23.48,15.0,15.0,42.627878,58.221222,69.281723,1.413087,1.5,57.310532,57.0,83.709999
20160830094500,23.48,15.0,15.0,43.022108,58.221222,69.281723,1.421116,1.5,57.310532,57.0,84.714996
20160830100000,24.965,15.0,15.0,43.015121,58.221222,69.281723,1.413087,1.5,57.310532,57.0,84.714996
20160830101500,24.965,15.0,15.0,43.096704,58.221222,69.281723,1.405058,1.5,57.310532,57.0,84.714996
20160830103000,24.965,15.0,15.0,42.822511,58.221222,69.281723,1.413087,1.5,57.310532,57.0,84.714996
20160830104500,24.965,15.0,15.0,42.672384,58.221222,69.281723,1.401044,1.5,57.310532,57.0,85.785004
20160830110000,24.965,15.0,15.0,42.191454,58.221222,69.281723,1.421116,1.4,57.310532,57.0,85.785004
20160830111500,24.965,15.0,15.0,41.517064,58.221222,69.281723,1.421116,1.4,57.310532,57.0,85.785004
20160830113000,25.940001,15.0,15.0,41.655512,58.221222,69.281723,1.421116,1.4,57.310532,57.0,85.785004
20160830114500,25.940001,15.0,15.0,41.655512,58.221222,69.281723,1.417102,1.4,57.310532,57.0,85.785004
20160830120000,25.940001,15.0,15.0,41.655512,58.221222,69.281723,1.417102,1.4,57.310532,57.0,85.785004
20160830121500,25.940001,15.0,15.0,41.655512,58.221222,69.281723,1.417102,1.4,57.310532,57.0,85.785004
20160830123000,25.940001,15.0,15.0,41.655512,58.221222,69.281723,1.413087,1.4,57.310532,57.0,85.785004
20160830124500,25.940001,15.0,15.0,41.655512,58.221222,69.281723,1.421116,1.4,57.310532,57.0,85.785004
20160830130000,25.940001,15.0,15.0,41.655512,58.221222,69.281723,1.413087,1.4,57.310532,57.0,85.785004
20160830131500,25.940001,15.0,15.0,41.655512,58.221222,69.281723,1.413087,1.4,57.310532,57.0,85.785004
20160830133000,25.940001,15.0,15.0,41.655512,58.221222,69.281723,1.409073,1.4,57.310532,57.0,85.785004
20160830134500,25.940001,15.0,15.0,41.655512,58.221222,69.281723,1.413087,1.4,57.310532,57.0,85.785004
20160830140000,25.940001,15.0,15.0,41.655512,58.221222,69.281723,1.413087,1.4,57.310532,57.0,85.785004
20160830141500,20.985001,15.0,15.0,41.655512,58.221222,69.281723,1.401044,1.4,57.310532,57.0,85.785004
20160830143000,20.985001,15.0,15.0,41.655512,58.221222,69.281723,1.401044,1.4,57.310532,57.0,85.785004
20160830144500,20.985001,15.0,15.0,41.655512,58.221222,68.489655,1.405058,1.4,57.310532,57.0,85.785004
20160830150000,20.985001,15.0,15.0,41.655512,58.221222,68.489655,1.397029,1.4,57.310532,57.0,85.785004
20160830151500,22.594999,15.0,15.0,41.655512,58.221222,68.489655,1.401044,1.4,57.310532,57.0,85.785004
20160830153000,25.24,15.0,15.0,41.655512,58.221222,68.489655,1.405058,1.4,57.310532,57.0,85.785004
20160830154500,27.995001,15.0,15.0,42.911132,58.221222,68.489655,1.405058,1.4,57.310532,57.0,85.785004
20160830160000,27.995001,15.0,15.0,42.593725,58.221222,68.489655,1.401044,1.4,57.310532,57.0,85.785004
20160830161500,27.995001,15.0,15.0,43.047285,58.221222,68.489655,1.401044,1.4,57.310532,57.0,85.785004
20160830163000,27.995001,15.0,15.0,40.733789,58.221222,68.489655,1.405058,1.4,57.310532,57.0,85.785004
20160830164500,27.995001,15.0,15.0,,58.221222,68.489655,1.405058,1.4,57.310532,57.0,85.785004
20160830170000,27.995001,15.0,15.0,41.807968,58.221222,68.489655,1.376957,1.4,57.310532,57.0,85.785004
20160830171500,27.995001,15.0,15.0,41.807968,58.221222,68.489655,1.397029,1.4,57.310532,57.0,85.785004
20160830173000,22.559999,15.0,15.0,39.819444,58.221222,68.489655,1.421116,1.4,56.662468,57.0,85.785004
20160830174500,22.559999,15.0,15.0,41.234201,58.221222,69.209724,1.433159,1.4,56.662468,57.0,85.785004
20160830180000,21.645,15.0,15.0,41.350464,58.221222,69.209724,1.449217,1.4,56.662468,57.0,85.785004
20160830181500,21.645,15.0,15.0,,58.221222,69.209724,1.465275,1.4,56.662468,57.0,85.785004
20160830183000,19.555,15.0,15.0,41.25812,58.221222,69.209724,1.489362,1.4,56.662468,57.0,85.785004
20160830184500,19.555,15.0,15.0,41.654577,58.221222,69.209724,1.469289,1.4,56.662468,57.0,85.785004
20160830190000,19.555,15.0,15.0,,57.61087,69.209724,1.469289,1.4,56.662468,57.0,85.785004
20160830191500,19.555,15.0,15.0,41.910478,57.61087,69.209724,1.477318,1.4,56.662468,57.0,85.785004
20160830193000,19.555,15.0,15.0,42.11067,57.61087,69.209724,1.485347,1.4,56.662468,57.0,85.785004
20160830194500,18.495001,15.0,15.0,,57.61087,69.209724,1.485347,1.4,56.662468,57.0,85.785004
20160830200000,18.495001,15.0,15.0,,57.61087,69.209724,1.481333,1.4,56.662468,57.0,85.785004
20160830201500,18.495001,15.0,15.0,,57.61087,69.209724,1.485347,1.4,56.662468,57.0,85.785004
20160830203000,18.495001,15.0,15.0,42.129982,57.61087,69.209724,1.485347,1.4,56.662468,57.0,85.785004
20160830204500,18.495001,15.0,15.0,41.783981,57.61087,69.209724,1.485347,1.4,56.662468,57.0,85.785004
20160830210000,18.495001,15.0,15.0,41.783981,57.61087,69.209724,1.489362,1.4,56.662468,57.0,85.785004
20160830211500,18.495001,15.0,15.0,41.783981,57.61087,69.209724,1.481333,1.4,56.662468,57.0,85.785004
20160830213000,18.495001,15.0,15.0,41.783981,57.61087,69.209724,1.485347,1.4,56.662468,57.0,85.785004
20160830214500,18.495001,15.0,15.0,41.783981,57.61087,69.209724,1.485347,1.4,56.662468,57.0,85.785004
20160830220000,17.584999,15.0,15.0,41.783981,57.61087,69.209724,1.489362,1.4,57.472549,57.0,85.785004
20160830221500,17.584999,15.0,15.0,,57.61087,69.209724,1.489362,1.4,57.472549,57.0,85.785004
20160830223000,17.584999,15.0,15.0,,56.970009,69.209724,1.485347,1.4,57.472549,57.0,85.785004
20160830224500,18.889999,15.0,15.0,,56.970009,69.209724,1.481333,1.4,57.472549,57.0,85.785004
20160830230000,19.540001,15.0,15.0,40.58934,56.970009,69.209724,1.489362,1.4,56.734474,57.0,85.785004
20160830231500,19.540001,15.0,15.0,40.4513,56.970009,69.209724,1.481333,1.4,56.734474,57.0,85.785004
20160830233000,19.540001,15.0,15.0,40.4513,56.970009,69.209724,1.489362,1.4,56.734474,57.0,85.785004
20160830234500,19.540001,15.0,15.0,40.17522,56.970009,69.209724,1.485347,1.4,56.734474,57.0,85.785004
20160831000000,19.540001,15.0,15.0,40.17522,56.970009,69.209724,1.485347,1.4,56.734474,57.0,85.785004
20160831001500,19.540001,15.0,15.0,40.33553,57.275177,69.515755,1.481333,1.4,57.112511,57.0,85.245003
20160831003000,19.540001,15.0,15.0,40.33553,57.275177,69.515755,1.481333,1.4,57.112511,57.0,85.245003
20160831004500,19.540001,15.0,15.0,40.33553,57.275177,69.515755,1.481333,1.4,57.112511,57.0,85.245003
20160831010000,19.540001,15.0,15.0,40.33553,57.275177,69.515755,1.469289,1.4,57.112511,57.0,85.245003
20160831011500,24.459999,15.0,15.0,40.33553,55.901894,69.515755,1.421116,1.4,57.112511,57.0,88.099998
20160831013000,22.764999,15.0,15.0,40.33553,55.901894,69.515755,1.312726,1.4,57.112511,57.0,84.184998
20160831014500,19.969999,15.0,15.0,40.33553,55.901894,69.515755,1.332798,1.4,56.536453,57.0,84.184998
20160831020000,18.290001,15.0,15.0,40.33553,55.901894,69.515755,1.35287,1.4,56.536453,57.0,84.184998
20160831021500,19.09,15.0,15.0,40.33553,56.664833,69.515755,1.376957,1.4,57.472549,57.0,84.184998
20160831023000,22.245001,15.0,15.0,40.33553,56.664833,69.515755,1.401044,1.4,56.662468,57.0,84.184998
20160831024500,16.4,15.0,15.0,40.33553,56.664833,69.515755,1.417102,1.4,56.662468,57.0,84.184998
20160831030000,16.4,15.0,15.0,40.33553,56.664833,69.515755,1.441188,1.4,57.274529,57.0,84.184998
20160831031500,17.559999,15.0,15.0,40.33553,56.664833,69.515755,1.445203,1.4,57.274529,57.0,84.184998
20160831033000,17.559999,15.0,15.0,40.33553,56.664833,69.515755,1.453232,1.4,57.274529,57.0,84.184998
20160831034500,17.559999,15.0,15.0,40.33553,56.664833,69.515755,1.453232,1.4,57.274529,57.0,84.184998
20160831040000,17.559999,15.0,15.0,40.33553,56.664833,69.515755,1.453232,1.4,57.274529,57.0,84.184998
20160831041500,17.559999,15.0,15.0,40.33553,56.664833,69.515755,1.453232,1.4,57.274529,57.0,84.184998
20160831043000,17.559999,15.0,15.0,38.450315,56.664833,69.515755,1.449217,1.4,57.274529,57.0,84.184998
20160831044500,17.559999,15.0,15.0,38.305373,56.664833,69.515755,1.449217,1.4,57.274529,57.0,84.184998
20160831050000,17.559999,15.0,15.0,38.305373,56.664833,69.515755,1.457246,1.4,57.274529,57.0,84.184998
20160831051500,17.559999,15.0,15.0,38.450315,56.664833,69.515755,1.453232,1.4,57.274529,57.0,84.184998
20160831053000,17.559999,15.0,15.0,38.450315,56.664833,69.515755,1.453232,1.4,57.274529,57.0,84.184998
20160831054500,58.985001,15.0,15.0,38.522786,56.664833,69.515755,1.445203,1.4,57.904594,57.0,84.184998
20160831060000,54.154999,15.0,15.0,38.522786,56.664833,69.515755,1.457246,1.4,55.798382,57.0,84.184998
20160831061500,24.934999,15.0,15.0,38.522786,56.664833,69.515755,1.449217,1.4,56.9865,57.0,84.184998
20160831063000,21.735001,15.0,15.0,38.522786,57.427765,69.515755,1.453232,1.4,56.9865,57.0,84.184998
20160831064500,21.07,15.0,15.0,38.522786,57.427765,69.515755,1.453232,1.4,56.9865,57.0,84.184998
20160831070000,21.07,15.0,15.0,38.522786,57.427765,69.515755,1.441188,1.4,56.9865,57.0,84.184998
20160831071500,21.07,15.0,15.0,38.81267,57.427765,69.515755,1.413087,1.4,56.9865,57.0,84.184998
20160831073000,22.375,15.0,15.0,38.893845,57.427765,69.515755,1.368928,1.4,56.9865,57.0,84.184998
20160831074500,23.030001,15.0,15.0,39.243212,57.427765,69.515755,1.356885,1.4,56.9865,57.0,84.184998
20160831080000,24.334999,15.0,15.0,39.570887,57.427765,69.515755,1.332798,1.4,56.9865,57.0,84.184998
20160831081500,19.290001,15.0,15.0,39.394818,56.817421,69.515755,1.312726,1.4,56.9865,57.0,84.184998
20160831083000,18.52,15.0,15.0,39.610752,56.817421,69.515755,1.300682,1.4,56.9865,57.0,85.209999
20160831084500,23.610001,15.0,15.0,39.610752,56.817421,69.515755,1.31674,1.4,56.9865,57.0,85.209999
20160831090000,23.610001,15.0,15.0,39.610752,56.817421,69.515755,1.31674,1.4,56.9865,57.0,85.209999
20160831091500,23.610001,15.0,15.0,39.610752,57.702423,69.515755,1.31674,1.4,56.9865,57.0,85.209999
20160831093000,23.610001,15.0,15.0,39.610752,57.702423,69.515755,1.320755,1.4,56.9865,57.0,85.209999
20160831094500,24.950001,15.0,15.0,39.610752,57.702423,68.759674,1.320755,1.4,56.9865,57.0,85.209999
20160831100000,24.950001,15.0,15.0,39.610752,57.702423,68.759674,1.312726,1.4,56.9865,57.0,85.209999
20160831101500,24.950001,15.0,15.0,39.610752,57.702423,68.759674,1.31674,1.4,56.9865,57.0,85.209999
20160831103000,26.290001,15.0,15.0,39.610752,57.702423,68.759674,1.320755,1.4,56.9865,57.0,85.209999
20160831104500,26.290001,15.0,15.0,39.610752,57.702423,68.759674,1.320755,1.4,56.9865,57.0,85.209999
20160831110000,26.290001,15.0,15.0,39.610752,57.061562,68.759674,1.320755,1.4,56.9865,57.0,85.209999
20160831111500,24.875,15.0,15.0,39.610752,55.993446,68.759674,1.31674,1.4,56.9865,57.0,85.209999
20160831113000,24.875,15.0,15.0,39.610752,57.000526,68.759674,1.31674,1.4,56.9865,57.0,85.209999
20160831114500,24.875,15.0,15.0,39.610752,57.000526,68.759674,1.320755,1.4,56.9865,57.0,85.209999
20160831120000,24.875,15.0,15.0,39.610752,57.000526,68.759674,1.324769,1.4,56.9865,57.0,85.209999
20160831121500,24.875,15.0,15.0,39.610752,55.871376,68.759674,1.320755,1.4,56.9865,57.0,85.209999
20160831123000,22.684999,15.0,15.0,39.610752,56.45121,68.759674,1.324769,1.4,56.9865,57.0,85.209999
20160831124500,21.915001,15.0,15.0,38.171141,55.718788,68.759674,1.324769,1.4,56.9865,57.0,85.209999
20160831130000,21.915001,15.0,15.0,38.581487,55.718788,68.759674,1.336812,1.4,56.9865,57.0,85.209999
20160831131500,21.915001,15.0,15.0,38.4759,57.244659,68.759674,1.328784,1.4,56.9865,57.0,85.209999
20160831133000,21.915001,15.0,15.0,38.415176,57.244659,68.759674,1.328784,1.4,56.9865,57.0,85.209999
20160831134500,21.915001,15.0,15.0,38.5252,57.244659,68.759674,1.336812,1.4,56.9865,57.0,85.209999
20160831140000,21.145,15.0,15.0,38.171141,55.871376,68.759674,1.332798,1.4,56.9865,57.0,85.209999
20160831141500,21.145,15.0,15.0,38.301208,55.871376,68.759674,1.336812,1.4,56.9865,57.0,85.209999
20160831143000,21.145,15.0,15.0,37.914696,56.970009,68.759674,1.324769,1.4,56.9865,57.0,85.209999
20160831144500,21.799999,15.0,15.0,38.073527,56.970009,68.759674,1.336812,1.4,56.9865,57.0,85.209999
20160831150000,27.0,15.0,15.0,38.107952,56.970009,68.759674,1.332798,1.4,56.9865,57.0,85.209999
20160831151500,20.790001,15.0,15.0,37.866382,55.840858,68.759674,1.344841,1.4,56.9865,57.0,85.209999
20160831153000,20.790001,15.0,15.0,38.3773,56.908974,68.759674,1.393015,1.4,56.9865,57.0,85.209999
20160831154500,20.790001,15.0,15.0,38.349522,56.908974,68.759674,1.433159,1.4,56.9865,57.0,85.209999
20160831160000,20.790001,15.0,15.0,37.934178,56.908974,68.759674,1.453232,1.4,56.9865,57.0,85.209999
20160831161500,20.790001,15.0,15.0,38.5252,56.908974,68.759674,1.481333,1.4,56.9865,57.0,85.209999
20160831163000,20.790001,15.0,15.0,41.579216,56.908974,68.759674,1.485347,1.4,56.9865,57.0,85.209999
20160831164500,20.790001,15.0,15.0,41.579216,56.908974,68.759674,1.489362,1.4,56.9865,57.0,85.209999
20160831170000,20.790001,15.0,15.0,41.17635,56.908974,68.759674,1.485347,1.4,56.9865,57.0,85.209999
20160831171500,20.790001,15.0,15.0,40.719254,56.908974,68.759674,1.489362,1.4,56.9865,57.0,85.209999
20160831173000,20.790001,15.0,15.0,40.892875,56.908974,68.759674,1.489362,1.4,56.9865,57.0,85.209999
20160831174500,20.790001,15.0,15.0,40.835772,56.908974,68.759674,1.493376,1.4,56.9865,57.0,85.209999
20160831180000,20.790001,15.0,15.0,39.98771,56.908974,68.759674,1.489362,1.4,56.9865,57.0,85.209999
20160831181500,20.790001,15.0,15.0,39.945397,56.908974,68.759674,1.489362,1.4,56.9865,57.0,85.209999
20160831183000,20.790001,15.0,15.0,39.87687,56.908974,68.759674,1.473304,1.4,56.9865,57.0,85.209999
20160831184500,20.790001,15.0,15.0,,56.908974,68.759674,1.481333,1.4,56.9865,57.0,85.209999
20160831190000,20.790001,15.0,15.0,39.69208,56.908974,68.759674,1.465275,1.4,56.9865,57.0,85.209999
20160831191500,20.790001,15.0,15.0,39.55404,56.908974,68.759674,1.453232,1.4,56.9865,57.0,85.209999
20160831193000,20.790001,15.0,15.0,39.55404,56.908974,68.759674,1.461261,1.4,56.9865,57.0,85.209999
20160831194500,18.915001,15.0,15.0,39.431861,56.908974,68.759674,1.453232,1.4,56.9865,57.0,85.209999
20160831200000,18.915001,15.0,15.0,,56.908974,68.759674,1.449217,1.4,56.9865,57.0,85.209999
20160831201500,18.915001,15.0,15.0,,56.908974,68.759674,1.453232,1.4,56.9865,57.0,85.209999
20160831203000,18.915001,15.0,15.0,,56.908974,68.759674,1.445203,1.4,56.9865,57.0,85.209999
20160831204500,18.915001,15.0,15.0,,56.908974,68.759674,1.453232,1.4,56.9865,57.0,85.209999
20160831210000,18.915001,15.0,15.0,,56.32914,69.515755,1.453232,1.4,56.9865,57.0,85.209999
20160831211500,18.915001,15.0,15.0,,56.32914,69.515755,1.449217,1.4,56.9865,57.0,85.209999
20160831213000,17.495001,15.0,15.0,,56.32914,69.515755,1.445203,1.4,56.9865,57.0,85.209999
