PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160831214500,17.495001,15.0,15.0,,56.32914,69.515755,1.449217,1.4,56.9865,57.0,85.209999
20160831220000,17.495001,15.0,15.0,,56.32914,69.515755,1.449217,1.4,56.9865,57.0,85.209999
20160831221500,23.26,15.0,15.0,,56.32914,69.515755,1.445203,1.4,56.9865,57.0,85.209999
20160831223000,18.23,15.0,15.0,,56.32914,69.515755,1.445203,1.4,56.9865,57.0,85.209999
20160831224500,18.23,15.0,15.0,,56.32914,69.515755,1.445203,1.4,56.9865,57.0,85.209999
20160831230000,18.23,15.0,15.0,,56.32914,69.515755,1.445203,1.4,56.9865,57.0,85.209999
20160831231500,17.459999,15.0,15.0,,56.32914,69.515755,1.445203,1.4,56.9865,57.0,85.209999
20160831233000,17.459999,15.0,15.0,,56.32914,69.515755,1.445203,1.4,56.9865,57.0,85.209999
20160831234500,17.459999,15.0,15.0,,56.32914,69.515755,1.449217,1.4,56.9865,57.0,85.209999
20160901000000,17.459999,15.0,15.0,,56.32914,69.515755,1.453232,1.4,56.9865,57.0,85.209999
20160901001500,17.459999,15.0,15.0,,56.32914,69.515755,1.449217,1.4,56.9865,57.0,85.209999
20160901003000,17.459999,15.0,15.0,,56.32914,69.515755,1.449217,1.4,56.9865,57.0,85.209999
20160901004500,17.459999,15.0,15.0,,56.32914,69.515755,1.449217,1.4,56.9865,57.0,85.209999
20160901010000,17.459999,15.0,15.0,,56.32914,69.515755,1.453232,1.4,56.9865,57.0,85.209999
20160901011500,17.459999,15.0,15.0,,56.32914,69.515755,1.453232,1.4,56.9865,57.0,85.209999
20160901013000,17.459999,15.0,15.0,,56.32914,69.515755,1.453232,1.4,56.9865,57.0,85.209999
20160901014500,17.459999,15.0,15.0,,56.32914,69.515755,1.453232,1.4,56.9865,57.0,85.209999
20160901020000,17.459999,15.0,15.0,,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901021500,17.459999,15.0,15.0,,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901023000,17.459999,15.0,15.0,39.431861,56.32914,69.515755,1.461261,1.4,56.9865,57.0,85.209999
20160901024500,17.459999,15.0,15.0,39.292835,56.32914,69.515755,1.453232,1.4,56.9865,57.0,85.209999
20160901030000,17.459999,15.0,15.0,39.292835,56.32914,69.515755,1.469289,1.4,56.9865,57.0,85.209999
20160901031500,17.459999,15.0,15.0,39.51477,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901033000,17.459999,15.0,15.0,39.51477,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901034500,17.459999,15.0,15.0,39.38421,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901040000,17.459999,15.0,15.0,39.243212,56.32914,69.515755,1.469289,1.4,56.9865,57.0,85.209999
20160901041500,15.635,15.0,15.0,39.102214,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901043000,20.65,15.0,15.0,38.961216,56.32914,69.515755,1.469289,1.4,56.9865,57.0,85.209999
20160901044500,20.65,15.0,15.0,38.961216,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901050000,20.65,15.0,15.0,38.961216,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901051500,20.65,15.0,15.0,38.749719,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901053000,20.65,15.0,15.0,38.964752,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901054500,20.65,15.0,15.0,38.964752,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901060000,20.65,15.0,15.0,38.822768,56.32914,69.515755,1.469289,1.4,56.9865,57.0,85.209999
20160901061500,20.65,15.0,15.0,38.822768,56.32914,69.515755,1.469289,1.4,56.9865,57.0,85.209999
20160901063000,20.65,15.0,15.0,38.822768,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901064500,19.74,15.0,15.0,38.822768,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901070000,19.74,15.0,15.0,38.822768,56.32914,69.515755,1.465275,1.4,56.9865,57.0,85.209999
20160901071500,19.74,15.0,15.0,38.822768,56.32914,69.515755,1.453232,1.4,56.9865,57.0,85.209999
20160901073000,19.74,15.0,15.0,38.822768,56.32914,69.515755,1.445203,1.4,56.9865,57.0,85.209999
20160901074500,22.309999,15.0,15.0,39.106736,56.32914,69.515755,1.417102,1.4,56.9865,57.0,85.209999
20160901080000,22.309999,15.0,15.0,39.106736,56.32914,69.515755,1.35287,1.4,56.9865,57.0,85.209999
20160901081500,22.309999,15.0,15.0,39.177728,56.32914,69.515755,1.344841,1.4,56.9865,57.0,85.209999
20160901083000,22.959999,15.0,15.0,39.38421,56.32914,69.515755,1.332798,1.4,56.9865,57.0,85.209999
20160901084500,22.959999,15.0,15.0,39.374758,56.32914,69.515755,1.31674,1.4,56.9865,57.0,85.209999
20160901090000,22.959999,15.0,15.0,39.374758,58.068634,69.515755,1.312726,1.4,56.9865,57.0,85.209999
20160901091500,22.959999,15.0,15.0,39.945397,55.993446,69.515755,1.308711,1.4,56.9865,57.0,85.209999
20160901093000,22.959999,15.0,15.0,40.363784,55.993446,69.515755,1.308711,1.4,56.9865,57.0,85.209999
20160901094500,24.264999,15.0,15.0,40.462792,56.603798,69.515755,1.308711,1.4,56.9865,57.0,85.209999
20160901100000,24.264999,15.0,15.0,40.513894,57.305695,69.515755,1.308711,1.4,56.9865,57.0,85.209999
20160901101500,24.264999,15.0,15.0,40.599098,56.664833,69.515755,1.308711,1.4,56.9865,57.0,85.209999
20160901103000,24.264999,15.0,15.0,40.948465,56.664833,69.515755,1.308711,1.4,56.9865,57.0,85.209999
20160901104500,25.715,15.0,15.0,41.0174,56.664833,69.515755,1.312726,1.4,56.9865,57.0,85.209999
20160901110000,25.715,15.0,15.0,41.0174,55.840858,69.515755,1.308711,1.4,56.9865,57.0,85.209999
20160901111500,25.715,15.0,15.0,41.0174,55.840858,69.515755,1.308711,1.4,56.9865,57.0,85.209999
20160901113000,25.715,15.0,15.0,41.0174,56.420692,69.515755,1.308711,1.4,56.9865,57.0,85.209999
20160901114500,25.715,15.0,15.0,41.0174,56.420692,69.515755,1.304697,1.4,56.9865,57.0,85.209999
20160901120000,25.715,15.0,15.0,41.0174,55.810341,69.515755,1.344841,1.4,56.9865,57.0,85.209999
20160901121500,25.715,15.0,15.0,41.0174,55.810341,69.515755,1.364914,1.4,56.9865,57.0,85.209999
20160901123000,25.715,15.0,15.0,41.0174,55.810341,69.515755,1.393015,1.4,56.9865,57.0,85.209999
20160901124500,27.469999,15.0,15.0,41.0174,55.810341,69.515755,1.405058,1.4,56.9865,57.0,85.209999
20160901130000,27.469999,15.0,15.0,41.0174,55.810341,69.515755,1.405058,1.4,56.9865,57.0,85.209999
20160901131500,27.469999,15.0,15.0,41.0174,55.810341,69.515755,1.413087,1.4,56.9865,57.0,85.209999
20160901133000,27.469999,15.0,15.0,41.0174,55.810341,69.515755,1.413087,1.4,56.9865,57.0,85.209999
20160901134500,27.469999,15.0,15.0,41.0174,55.810341,68.759674,1.417102,1.4,56.9865,57.0,85.209999
20160901140000,27.469999,15.0,15.0,41.0174,55.810341,68.759674,1.421116,1.4,56.9865,57.0,85.209999
20160901141500,27.469999,15.0,15.0,41.0174,55.810341,68.759674,1.421116,1.4,56.9865,57.0,85.209999
20160901143000,24.389999,15.0,15.0,41.0174,55.810341,68.759674,1.421116,1.4,56.9865,57.0,85.209999
20160901144500,23.07,15.0,15.0,41.0174,55.810341,68.759674,1.421116,1.4,56.9865,57.0,85.209999
20160901150000,23.07,15.0,15.0,41.0174,55.810341,68.759674,1.421116,1.4,56.9865,57.0,85.209999
20160901151500,23.07,15.0,15.0,38.014112,55.810341,68.759674,1.421116,1.4,56.9865,57.0,85.209999
20160901153000,23.07,15.0,15.0,37.993151,55.810341,68.759674,1.421116,1.4,56.9865,57.0,85.209999
20160901154500,23.07,15.0,15.0,37.809755,55.810341,68.759674,1.409073,1.4,56.9865,57.0,85.209999
20160901160000,23.07,15.0,15.0,37.488812,55.810341,68.759674,1.413087,1.4,56.9865,57.0,85.209999
20160901161500,23.07,15.0,15.0,37.620528,55.810341,68.759674,1.413087,1.4,56.9865,57.0,85.209999
20160901163000,23.07,15.0,15.0,41.686605,55.810341,68.759674,1.413087,1.4,56.9865,57.0,85.209999
20160901164500,23.07,15.0,15.0,41.51652,55.810341,68.759674,1.421116,1.4,56.9865,57.0,85.209999
20160901170000,23.07,15.0,15.0,41.51652,55.810341,68.759674,1.433159,1.4,56.9865,57.0,85.209999
20160901171500,23.07,15.0,15.0,41.281274,55.810341,68.759674,1.449217,1.4,56.9865,57.0,85.209999
20160901173000,23.07,15.0,15.0,41.573215,55.810341,68.759674,1.453232,1.4,56.9865,57.0,85.209999
20160901174500,23.07,15.0,15.0,41.51652,56.45121,68.759674,1.469289,1.4,56.9865,57.0,85.209999
20160901180000,22.299999,15.0,15.0,41.868692,56.45121,68.759674,1.453232,1.4,56.9865,57.0,85.209999
20160901181500,21.385,15.0,15.0,41.75333,56.45121,68.759674,1.449217,1.4,56.9865,57.0,85.209999
20160901183000,21.385,15.0,15.0,41.634602,56.45121,68.759674,1.453232,1.4,56.9865,57.0,85.209999
20160901184500,21.385,15.0,15.0,41.90888,56.45121,68.759674,1.449217,1.4,56.9865,57.0,85.209999
20160901190000,21.385,15.0,15.0,42.072148,55.810341,68.759674,1.445203,1.4,56.9865,57.0,85.209999
20160901191500,21.385,15.0,15.0,42.113152,55.810341,68.759674,1.449217,1.4,56.9865,57.0,85.209999
20160901193000,21.385,15.0,15.0,42.397375,55.810341,68.759674,1.441188,1.4,56.9865,57.0,85.209999
20160901194500,21.385,15.0,15.0,42.4862,55.810341,69.551758,1.449217,1.4,56.9865,57.0,85.209999
20160901200000,21.385,15.0,15.0,41.411375,55.810341,69.551758,1.441188,1.4,56.9865,57.0,85.209999
20160901201500,18.4,15.0,15.0,39.54248,55.810341,69.551758,1.437174,1.4,56.9865,57.0,85.209999
20160901203000,18.4,15.0,15.0,39.406582,55.810341,69.551758,1.441188,1.4,56.9865,57.0,85.209999
20160901204500,18.4,15.0,15.0,39.482096,55.810341,69.551758,1.445203,1.4,56.9865,57.0,85.209999
20160901210000,17.344999,15.0,15.0,39.7475,55.810341,69.551758,1.441188,1.4,56.9865,57.0,85.209999
20160901211500,17.344999,15.0,15.0,39.69089,55.810341,69.551758,1.445203,1.4,56.9865,57.0,85.209999
20160901213000,17.344999,15.0,15.0,39.566739,55.810341,69.551758,1.441188,1.4,56.9865,57.0,85.209999
20160901214500,22.834999,15.0,15.0,39.566739,55.810341,69.551758,1.441188,1.4,56.9865,57.0,85.209999
20160901220000,22.834999,15.0,15.0,39.745868,55.810341,69.551758,1.445203,1.4,56.9865,57.0,85.209999
20160901221500,22.834999,15.0,15.0,39.60742,55.810341,69.551758,1.449217,1.4,56.9865,57.0,85.209999
20160901223000,17.545,15.0,15.0,39.60742,55.810341,69.551758,1.445203,1.4,56.9865,57.0,85.209999
20160901224500,17.545,15.0,15.0,39.60742,55.810341,69.551758,1.449217,1.4,56.9865,57.0,85.209999
20160901230000,17.545,15.0,15.0,39.60742,55.810341,69.551758,1.449217,1.4,56.9865,57.0,85.209999
20160901231500,17.545,15.0,15.0,39.269307,55.810341,69.551758,1.449217,1.4,56.9865,57.0,85.209999
20160901233000,17.545,15.0,15.0,39.269307,55.810341,69.551758,1.449217,1.4,56.9865,57.0,85.209999
20160901234500,17.545,15.0,15.0,39.269307,55.810341,69.551758,1.449217,1.4,56.9865,57.0,85.209999
20160902000000,17.545,15.0,15.0,39.182624,55.810341,69.551758,1.453232,1.4,56.9865,57.0,85.209999
20160902001500,17.545,15.0,15.0,39.182624,55.810341,69.551758,1.453232,1.4,56.9865,57.0,85.209999
20160902003000,17.545,15.0,15.0,39.287718,55.810341,69.551758,1.473304,1.4,56.9865,57.0,85.209999
20160902004500,17.545,15.0,15.0,39.418856,55.810341,69.551758,1.461261,1.4,56.9865,57.0,85.209999
20160902010000,17.545,15.0,15.0,39.522964,55.810341,69.551758,1.481333,1.4,56.9865,57.0,85.209999
20160902011500,17.545,15.0,15.0,39.522964,55.810341,69.551758,1.477318,1.4,56.9865,57.0,85.209999
20160902013000,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.477318,1.4,56.9865,57.0,85.209999
20160902014500,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.477318,1.4,56.9865,57.0,85.209999
20160902020000,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.481333,1.4,56.9865,57.0,85.209999
20160902021500,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.481333,1.4,56.9865,57.0,85.209999
20160902023000,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.473304,1.4,56.9865,57.0,85.209999
20160902024500,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.473304,1.4,56.9865,57.0,85.209999
20160902030000,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.477318,1.4,56.9865,57.0,85.209999
20160902031500,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.473304,1.4,56.9865,57.0,85.209999
20160902033000,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.481333,1.4,56.9865,57.0,85.209999
20160902034500,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.485347,1.4,56.9865,57.0,85.209999
20160902040000,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.481333,1.4,56.9865,57.0,85.209999
20160902041500,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.489362,1.4,56.9865,57.0,85.209999
20160902043000,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.489362,1.4,56.9865,57.0,85.209999
20160902044500,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.485347,1.4,56.9865,57.0,85.209999
20160902050000,17.545,15.0,15.0,39.75821,55.810341,69.551758,1.489362,1.4,56.9865,57.0,85.209999
20160902051500,16.775,15.0,15.0,39.75821,55.810341,69.551758,1.489362,1.4,56.9865,57.0,85.209999
20160902053000,16.775,15.0,15.0,39.75821,55.810341,69.551758,1.485347,1.4,56.9865,57.0,85.209999
20160902054500,16.775,15.0,15.0,38.115228,55.810341,69.551758,1.489362,1.4,56.9865,57.0,85.209999
20160902060000,16.775,15.0,15.0,37.97423,55.810341,69.551758,1.489362,1.4,56.9865,57.0,85.209999
20160902061500,16.775,15.0,15.0,37.97423,55.810341,69.551758,1.485347,1.4,56.9865,57.0,85.209999
20160902063000,16.775,15.0,15.0,37.833232,55.810341,69.551758,1.493376,1.4,56.9865,57.0,85.209999
20160902064500,16.775,15.0,15.0,37.899872,55.810341,69.551758,1.481333,1.4,56.9865,57.0,85.209999
20160902070000,16.775,15.0,15.0,37.899872,55.810341,69.551758,1.473304,1.4,56.9865,57.0,85.209999
20160902071500,16.775,15.0,15.0,37.899872,55.810341,69.551758,1.437174,1.4,56.9865,57.0,85.209999
20160902073000,16.775,15.0,15.0,38.325824,55.810341,69.551758,1.429145,1.4,56.9865,57.0,85.209999
20160902074500,22.395,15.0,15.0,38.394674,55.810341,69.551758,1.409073,1.4,56.9865,57.0,85.209999
20160902080000,22.395,15.0,15.0,38.86384,55.810341,69.551758,1.393015,1.4,56.9865,57.0,85.209999
20160902081500,22.395,15.0,15.0,38.920688,55.810341,69.551758,1.368928,1.4,56.9865,57.0,85.209999
20160902083000,22.395,15.0,15.0,39.054784,55.810341,69.551758,1.35287,1.4,56.9865,57.0,85.209999
20160902084500,22.395,15.0,15.0,39.15658,55.810341,69.551758,1.340827,1.4,56.9865,57.0,85.209999
20160902090000,23.700001,15.0,15.0,39.41515,55.810341,69.551758,1.324769,1.4,56.9865,57.0,85.209999
20160902091500,23.700001,15.0,15.0,39.566739,56.817421,69.551758,1.324769,1.4,56.9865,57.0,85.209999
20160902093000,23.700001,15.0,15.0,39.441517,55.932411,69.551758,1.320755,1.4,56.9865,57.0,85.209999
20160902094500,23.700001,15.0,15.0,39.767458,55.932411,69.551758,1.308711,1.4,56.9865,57.0,85.209999
20160902100000,23.700001,15.0,15.0,39.647166,55.932411,69.551758,1.308711,1.4,56.9865,57.0,85.209999
20160902101500,25.405001,15.0,15.0,40.07492,55.932411,69.551758,1.308711,1.4,56.9865,57.0,85.209999
20160902103000,25.405001,15.0,15.0,39.947556,55.932411,69.551758,1.308711,1.4,56.9865,57.0,85.209999
20160902104500,26.055,15.0,15.0,40.2966,55.932411,69.551758,1.304697,1.4,56.9865,57.0,85.209999
20160902110000,28.465,15.0,15.0,40.426667,55.932411,69.551758,1.308711,1.4,56.9865,57.0,85.209999
20160902111500,28.465,15.0,15.0,40.209407,55.932411,69.551758,1.308711,1.4,56.9865,57.0,85.209999
20160902113000,28.465,15.0,15.0,40.31088,55.932411,69.551758,1.31674,1.4,56.9865,57.0,85.209999
20160902114500,28.465,15.0,15.0,40.59937,55.932411,69.551758,1.308711,1.4,56.9865,57.0,85.209999
20160902120000,28.465,15.0,15.0,40.2218,55.932411,69.551758,1.312726,1.4,56.9865,57.0,85.209999
20160902121500,28.465,15.0,15.0,40.251465,55.932411,69.551758,1.312726,1.4,56.9865,57.0,85.209999
20160902123000,28.465,15.0,15.0,39.390177,55.932411,69.551758,1.308711,1.4,56.9865,57.0,85.209999
20160902124500,28.465,15.0,15.0,40.620875,55.932411,69.551758,1.312726,1.4,56.9865,57.0,85.209999
20160902130000,32.16,15.0,15.0,40.356712,55.932411,69.551758,1.308711,1.4,56.9865,57.0,85.209999
20160902131500,26.290001,15.0,15.0,40.617832,55.932411,69.551758,1.308711,1.4,56.9865,57.0,85.209999
20160902133000,26.290001,15.0,15.0,40.292707,55.932411,69.551758,1.31674,1.4,56.9865,57.0,85.209999
20160902134500,26.290001,15.0,15.0,39.378175,55.932411,69.551758,1.324769,1.4,56.9865,57.0,85.209999
20160902140000,23.715,15.0,15.0,,55.932411,69.551758,1.312726,1.4,56.9865,57.0,85.209999
20160902141500,23.715,15.0,15.0,39.929043,55.932411,69.551758,1.304697,1.4,56.9865,57.0,85.209999
20160902143000,23.715,15.0,15.0,38.9689,55.932411,69.551758,1.304697,1.4,56.9865,57.0,85.209999
20160902144500,23.715,15.0,15.0,38.784348,55.932411,69.551758,1.31674,1.4,56.9865,57.0,85.209999
20160902150000,23.715,15.0,15.0,39.074232,55.932411,69.551758,1.308711,1.4,56.9865,57.0,85.209999
20160902151500,23.715,15.0,15.0,38.854439,55.932411,69.551758,1.312726,1.4,56.9865,57.0,85.209999
20160902153000,23.715,15.0,15.0,38.542778,55.932411,69.551758,1.31674,1.4,56.9865,57.0,85.209999
20160902154500,29.299999,15.0,15.0,40.174863,55.932411,68.615662,1.336812,1.4,56.9865,57.0,85.209999
20160902160000,29.299999,15.0,15.0,39.6098,55.932411,68.615662,1.336812,1.4,56.9865,57.0,85.209999
20160902161500,29.299999,15.0,15.0,39.848752,56.939491,68.615662,1.344841,1.4,56.9865,57.0,85.209999
20160902163000,29.299999,15.0,15.0,39.263408,56.939491,68.615662,1.364914,1.4,56.9865,57.0,85.209999
20160902164500,22.49,15.0,15.0,39.951296,56.939491,68.615662,1.372943,1.4,56.9865,57.0,85.209999
20160902170000,22.49,15.0,15.0,40.15499,56.939491,68.615662,1.389,1.4,56.9865,57.0,85.209999
20160902171500,22.49,15.0,15.0,39.694936,56.939491,68.615662,1.405058,1.4,56.9865,57.0,85.209999
20160902173000,22.49,15.0,15.0,39.92345,56.939491,68.615662,1.413087,1.4,56.9865,57.0,85.209999
20160902174500,21.43,15.0,15.0,39.7339,56.939491,68.615662,1.437174,1.4,56.9865,57.0,85.209999
20160902180000,21.43,15.0,15.0,39.46275,56.939491,68.615662,1.449217,1.4,56.9865,57.0,85.209999
20160902181500,21.43,15.0,15.0,39.427424,56.939491,68.615662,1.473304,1.4,56.9865,57.0,85.209999
20160902183000,21.43,15.0,15.0,38.820048,56.939491,68.615662,1.485347,1.4,56.9865,57.0,85.209999
20160902184500,21.43,15.0,15.0,38.864588,56.939491,69.443741,1.477318,1.4,56.9865,57.0,85.209999
20160902190000,21.43,15.0,15.0,38.777004,55.993446,69.443741,1.469289,1.4,56.9865,57.0,85.209999
20160902191500,21.43,15.0,15.0,38.900424,55.993446,69.443741,1.469289,1.4,56.9865,57.0,85.209999
20160902193000,20.110001,15.0,15.0,38.850886,55.993446,69.443741,1.469289,1.4,56.9865,57.0,85.209999
20160902194500,20.110001,15.0,15.0,39.065596,55.993446,69.443741,1.461261,1.4,56.9865,57.0,85.209999
20160902200000,18.690001,15.0,15.0,38.637672,55.993446,69.443741,1.461261,1.4,56.9865,57.0,85.209999
20160902201500,18.690001,15.0,15.0,38.821068,55.993446,69.443741,1.461261,1.4,56.9865,57.0,85.209999
20160902203000,18.690001,15.0,15.0,39.007592,55.993446,69.443741,1.469289,1.4,56.9865,57.0,85.209999
20160902204500,18.690001,15.0,15.0,38.690185,55.993446,69.443741,1.461261,1.4,56.9865,57.0,85.209999
20160902210000,17.92,15.0,15.0,38.878018,55.993446,69.443741,1.469289,1.4,56.9865,57.0,85.209999
20160902211500,17.92,15.0,15.0,39.253684,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160902213000,17.92,15.0,15.0,39.204724,55.993446,69.443741,1.461261,1.4,56.9865,57.0,85.209999
20160902214500,17.92,15.0,15.0,39.204724,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160902220000,17.92,15.0,15.0,39.324778,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160902221500,17.92,15.0,15.0,39.148046,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160902223000,17.92,15.0,15.0,39.035234,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160902224500,17.92,15.0,15.0,39.0709,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160902230000,17.92,15.0,15.0,39.153809,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160902231500,17.92,15.0,15.0,39.304752,55.993446,69.443741,1.461261,1.4,56.9865,57.0,85.209999
20160902233000,17.92,15.0,15.0,39.304752,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160902234500,17.92,15.0,15.0,39.304752,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160903000000,17.92,15.0,15.0,39.024728,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160903001500,17.92,15.0,15.0,38.884716,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160903003000,17.92,15.0,15.0,39.102214,55.993446,69.443741,1.469289,1.4,56.9865,57.0,85.209999
20160903004500,17.92,15.0,15.0,39.106736,55.993446,69.443741,1.465275,1.4,56.9865,57.0,85.209999
20160903010000,17.92,15.0,15.0,39.106736,55.993446,69.443741,1.549578,1.4,56.9865,57.0,84.239998
20160903011500,23.155001,15.0,15.0,39.036815,55.993446,69.443741,1.457246,1.4,56.9865,57.0,89.245003
20160903013000,20.325001,15.0,15.0,38.893845,55.993446,69.443741,1.296668,1.4,56.9865,57.0,84.959999
20160903014500,17.905001,15.0,15.0,38.893845,55.993446,69.443741,1.328784,1.4,56.9865,57.0,84.959999
20160903020000,17.905001,15.0,15.0,38.893845,55.993446,69.443741,1.344841,1.4,56.9865,57.0,84.959999
20160903021500,17.905001,15.0,15.0,38.680784,55.993446,69.443741,1.35287,1.4,56.9865,57.0,84.959999
20160903023000,16.58,15.0,15.0,38.680784,55.993446,69.443741,1.384986,1.4,56.9865,57.0,84.959999
20160903024500,16.58,15.0,15.0,38.5388,55.993446,69.443741,1.409073,1.4,56.9865,57.0,84.959999
20160903030000,16.58,15.0,15.0,38.467808,55.993446,69.443741,1.441188,1.4,56.9865,57.0,84.959999
20160903031500,16.58,15.0,15.0,38.325824,55.993446,69.443741,1.469289,1.4,56.9865,57.0,84.959999
20160903033000,16.58,15.0,15.0,38.18384,55.993446,69.443741,1.481333,1.4,56.9865,57.0,84.959999
20160903034500,16.58,15.0,15.0,37.833232,55.993446,69.443741,1.489362,1.4,56.9865,57.0,84.959999
20160903040000,16.58,15.0,15.0,37.692234,55.993446,69.443741,1.489362,1.4,56.9865,57.0,84.959999
20160903041500,14.755,15.0,15.0,37.480737,55.993446,69.443741,1.485347,1.4,56.9865,57.0,84.959999
20160903043000,19.465,15.0,15.0,37.274578,55.993446,69.443741,1.485347,1.4,56.9865,57.0,84.959999
20160903044500,50.275002,15.0,15.0,36.994554,55.993446,69.443741,1.465275,1.4,57.634563,57.0,84.959999
20160903050000,33.09,15.0,15.0,36.790367,55.993446,69.443741,1.481333,1.4,56.608459,57.0,84.959999
20160903051500,21.635,15.0,15.0,36.651341,55.993446,69.443741,1.489362,1.4,56.608459,57.0,84.959999
20160903053000,21.635,15.0,15.0,36.504512,55.993446,69.443741,1.489362,1.4,56.608459,57.0,84.959999
20160903054500,15.345,15.0,15.0,36.504512,55.993446,69.443741,1.481333,1.4,57.472549,57.0,84.959999
20160903060000,19.43,15.0,15.0,36.3645,55.993446,69.443741,1.489362,1.4,57.472549,57.0,84.959999
20160903061500,19.43,15.0,15.0,36.211755,55.993446,69.443741,1.489362,1.4,57.472549,57.0,84.959999
20160903063000,19.43,15.0,15.0,36.01447,55.993446,69.443741,1.493376,1.4,57.472549,57.0,84.959999
20160903064500,19.43,15.0,15.0,36.025724,55.993446,69.443741,1.493376,1.4,57.472549,57.0,84.959999
20160903070000,19.43,15.0,15.0,36.58618,55.993446,69.443741,1.489362,1.4,57.472549,57.0,84.959999
20160903071500,19.43,15.0,15.0,36.44814,55.993446,69.443741,1.473304,1.4,57.472549,57.0,84.959999
20160903073000,19.43,15.0,15.0,36.37912,55.993446,69.443741,1.473304,1.4,57.472549,57.0,84.959999
20160903074500,19.43,15.0,15.0,36.37912,55.993446,69.443741,1.473304,1.4,57.472549,57.0,84.959999
20160903080000,21.219999,15.0,15.0,36.37912,55.993446,69.443741,1.473304,1.4,57.472549,57.0,84.959999
20160903081500,21.219999,15.0,15.0,36.44814,55.993446,69.443741,1.473304,1.4,57.472549,57.0,84.959999
20160903083000,21.219999,15.0,15.0,36.44814,55.993446,69.443741,1.481333,1.4,57.472549,57.0,84.959999
20160903084500,21.219999,15.0,15.0,36.44814,55.993446,69.443741,1.473304,1.4,57.472549,57.0,84.959999
20160903090000,22.32,15.0,15.0,36.44814,55.993446,69.443741,1.477318,1.4,56.734474,57.0,84.959999
20160903091500,22.32,15.0,15.0,36.44814,55.993446,69.443741,1.473304,1.4,56.734474,57.0,84.959999
20160903093000,25.0,15.0,15.0,36.44814,55.993446,69.443741,1.469289,1.4,56.734474,57.0,84.959999
20160903094500,28.639999,15.0,15.0,36.44814,55.993446,69.443741,1.481333,1.4,56.734474,57.0,84.959999
20160903100000,17.174999,15.0,15.0,36.44814,55.993446,69.443741,1.473304,1.4,56.734474,57.0,84.959999
20160903101500,23.305,15.0,15.0,36.44814,55.993446,69.443741,1.477318,1.4,56.734474,57.0,84.959999
20160903103000,23.305,15.0,15.0,36.44814,55.993446,69.443741,1.481333,1.4,56.734474,57.0,84.959999
20160903104500,23.305,15.0,15.0,36.44814,55.993446,69.443741,1.477318,1.4,56.734474,57.0,84.959999
20160903110000,23.305,15.0,15.0,36.44814,55.993446,69.443741,1.477318,1.4,57.472549,57.0,84.959999
20160903111500,24.610001,15.0,15.0,40.861374,55.993446,69.443741,1.481333,1.4,57.472549,57.0,84.959999
20160903113000,24.610001,15.0,15.0,41.069828,55.993446,69.443741,1.477318,1.4,57.472549,57.0,84.959999
20160903114500,26.42,15.0,15.0,41.785664,55.993446,69.443741,1.477318,1.4,57.472549,57.0,84.959999
20160903120000,26.42,15.0,15.0,41.852627,55.993446,69.443741,1.481333,1.4,56.824486,57.0,84.959999
20160903121500,21.395,15.0,15.0,41.77152,55.993446,69.443741,1.477318,1.4,56.824486,57.0,84.959999
20160903123000,20.195,15.0,15.0,41.632902,55.993446,69.443741,1.477318,1.4,56.824486,57.0,84.959999
20160903124500,26.245001,15.0,15.0,41.7195,55.993446,69.443741,1.473304,1.4,56.824486,57.0,84.959999
20160903130000,21.895,15.0,15.0,42.2125,55.993446,69.443741,1.477318,1.4,56.824486,57.0,84.959999
20160903131500,20.09,15.0,15.0,41.725739,55.993446,69.443741,1.473304,1.4,57.436546,57.0,84.959999
20160903133000,25.940001,15.0,15.0,41.725739,55.993446,69.443741,1.473304,1.4,56.698471,57.0,84.959999
20160903134500,24.065001,15.0,15.0,42.643875,55.993446,69.443741,1.473304,1.4,56.698471,57.0,84.959999
20160903140000,20.165001,15.0,15.0,41.932714,55.993446,69.443741,1.473304,1.4,56.698471,57.0,84.959999
20160903141500,20.165001,15.0,15.0,42.210851,55.993446,69.443741,1.477318,1.4,56.698471,57.0,84.959999
20160903143000,25.584999,15.0,15.0,42.113152,55.993446,69.443741,1.473304,1.4,56.698471,57.0,84.959999
20160903144500,25.584999,15.0,15.0,42.072148,55.993446,69.443741,1.473304,1.4,56.698471,57.0,84.959999
20160903150000,25.584999,15.0,15.0,41.508972,55.993446,69.443741,1.481333,1.4,56.698471,57.0,84.959999
20160903151500,25.584999,15.0,15.0,41.90888,55.993446,69.443741,1.473304,1.4,56.698471,57.0,84.959999
20160903153000,25.584999,15.0,15.0,41.626306,55.993446,69.443741,1.481333,1.4,56.698471,57.0,84.959999
20160903154500,20.15,15.0,15.0,41.343732,55.993446,69.443741,1.473304,1.4,56.698471,57.0,84.959999
20160903160000,20.15,15.0,15.0,41.626306,55.993446,69.443741,1.469289,1.4,56.698471,57.0,84.959999
20160903161500,20.15,15.0,15.0,41.96804,55.993446,69.443741,1.473304,1.4,56.698471,57.0,84.959999
20160903163000,17.77,15.0,15.0,41.518254,55.993446,69.443741,1.461261,1.4,56.698471,57.0,84.959999
20160903164500,17.77,15.0,15.0,41.118839,55.993446,69.443741,1.461261,1.4,56.698471,57.0,84.959999
20160903170000,16.709999,15.0,15.0,41.833536,55.993446,69.443741,1.445203,1.4,56.698471,57.0,84.959999
20160903171500,16.709999,15.0,15.0,41.177353,55.993446,69.443741,1.441188,1.4,56.698471,57.0,84.959999
20160903173000,16.709999,15.0,15.0,40.998071,55.993446,69.443741,1.437174,1.4,57.382538,57.0,84.959999
20160903174500,18.195,15.0,15.0,41.10325,55.993446,69.443741,1.437174,1.4,57.382538,57.0,84.959999
20160903180000,18.85,15.0,15.0,40.31207,55.993446,69.443741,1.437174,1.4,57.382538,57.0,84.959999
20160903181500,23.049999,15.0,15.0,40.130238,55.993446,69.443741,1.445203,1.4,56.788483,57.0,84.959999
20160903183000,23.049999,15.0,15.0,40.431801,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903184500,22.280001,15.0,15.0,40.353992,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903190000,18.99,15.0,15.0,40.513894,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903191500,18.219999,15.0,15.0,40.623425,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903193000,17.305,15.0,15.0,40.596888,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903194500,17.305,15.0,15.0,40.462792,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903200000,17.305,15.0,15.0,40.498866,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903201500,17.305,15.0,15.0,40.363784,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903203000,17.305,15.0,15.0,40.259846,55.993446,69.443741,1.433159,1.4,56.788483,57.0,84.959999
20160903204500,17.305,15.0,15.0,40.493613,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903210000,17.305,15.0,15.0,40.31326,55.993446,69.443741,1.441188,1.4,56.788483,57.0,84.959999
20160903211500,17.305,15.0,15.0,40.31326,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903213000,17.305,15.0,15.0,40.31326,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903214500,17.305,15.0,15.0,40.31326,55.993446,69.443741,1.441188,1.4,56.788483,57.0,84.959999
20160903220000,17.305,15.0,15.0,40.17522,55.993446,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160903221500,17.305,15.0,15.0,40.1062,55.993446,69.443741,1.445203,1.4,56.788483,57.0,84.959999
20160903223000,18.344999,15.0,15.0,39.96816,55.993446,69.443741,1.457246,1.4,57.598564,57.0,84.959999
20160903224500,19.645,15.0,15.0,39.96816,55.993446,69.443741,1.465275,1.4,57.598564,57.0,84.959999
20160903230000,21.094999,15.0,15.0,39.48502,55.993446,69.443741,1.449217,1.4,57.598564,57.0,84.959999
20160903231500,21.094999,15.0,15.0,39.431861,55.993446,69.443741,1.449217,1.4,56.788483,57.0,84.959999
20160903233000,21.094999,15.0,15.0,39.153809,55.993446,69.443741,1.445203,1.4,56.788483,57.0,84.959999
20160903234500,18.690001,15.0,15.0,39.153809,55.993446,69.443741,1.461261,1.4,56.788483,57.0,84.959999
20160904000000,16.309999,15.0,15.0,39.084296,55.993446,69.443741,1.449217,1.4,56.788483,57.0,84.959999
20160904001500,15.755,15.0,15.0,39.153809,55.993446,69.443741,1.457246,1.4,56.788483,57.0,84.959999
20160904003000,15.755,15.0,15.0,38.94527,55.993446,69.443741,1.441188,1.4,56.788483,57.0,84.959999
20160904004500,15.755,15.0,15.0,38.94527,55.993446,69.443741,1.445203,1.4,56.788483,57.0,84.959999
20160904010000,15.755,15.0,15.0,38.884716,55.993446,69.443741,1.445203,1.4,56.788483,57.0,84.959999
20160904011500,15.755,15.0,15.0,38.884716,55.993446,69.443741,1.461261,1.4,56.788483,57.0,84.959999
20160904013000,15.755,15.0,15.0,38.884716,55.993446,69.443741,1.441188,1.4,56.788483,57.0,84.959999
20160904014500,15.755,15.0,15.0,38.884716,55.993446,69.443741,1.445203,1.4,56.788483,57.0,84.959999
20160904020000,15.755,15.0,15.0,38.884716,55.993446,69.443741,1.461261,1.4,56.788483,57.0,84.959999
20160904021500,15.755,15.0,15.0,38.884716,55.993446,69.443741,1.457246,1.4,56.788483,57.0,84.959999
20160904023000,15.755,15.0,15.0,38.884716,56.634315,69.443741,1.465275,1.4,56.788483,57.0,84.959999
20160904024500,15.755,15.0,15.0,38.884716,56.634315,69.443741,1.449217,1.4,56.788483,57.0,84.959999
20160904030000,16.41,15.0,15.0,38.961216,56.634315,69.443741,1.449217,1.4,57.436546,57.0,84.959999
20160904031500,19.055,15.0,15.0,38.961216,56.634315,69.443741,1.441188,1.4,57.436546,57.0,84.959999
20160904033000,21.23,15.0,15.0,39.102214,56.634315,69.443741,1.445203,1.4,57.436546,57.0,84.959999
20160904034500,21.23,15.0,15.0,39.243212,56.634315,69.443741,1.445203,1.4,57.436546,57.0,84.959999
20160904040000,21.23,15.0,15.0,39.243212,56.634315,69.443741,1.465275,1.4,56.788483,57.0,84.959999
20160904041500,21.23,15.0,15.0,39.243212,56.634315,69.443741,1.461261,1.4,56.788483,57.0,84.959999
20160904043000,18.705,15.0,15.0,39.024728,56.634315,69.443741,1.457246,1.4,56.788483,57.0,84.959999
20160904044500,17.934999,15.0,15.0,39.102214,56.634315,69.443741,1.457246,1.4,56.788483,57.0,84.959999
20160904050000,17.165001,15.0,15.0,39.102214,56.634315,69.443741,1.457246,1.4,56.788483,57.0,84.959999
20160904051500,17.995001,15.0,15.0,39.102214,56.634315,69.443741,1.457246,1.4,57.382538,57.0,84.959999
20160904053000,21.379999,15.0,15.0,39.102214,56.634315,69.443741,1.457246,1.4,57.382538,57.0,84.959999
20160904054500,43.189999,15.0,15.0,39.102214,56.634315,69.443741,1.461261,1.4,56.50045,57.0,84.959999
20160904060000,23.885,15.0,15.0,38.961216,56.634315,69.443741,1.461261,1.4,56.50045,57.0,84.959999
20160904061500,21.915001,15.0,15.0,38.961216,56.634315,69.443741,1.461261,1.4,56.50045,57.0,84.959999
20160904063000,15.68,15.0,15.0,38.961216,57.244659,69.443741,1.465275,1.4,57.310532,57.0,84.959999
20160904064500,22.08,15.0,15.0,38.961216,57.244659,69.443741,1.465275,1.4,57.310532,57.0,84.959999
20160904070000,22.08,15.0,15.0,38.961216,57.244659,69.443741,1.465275,1.4,56.734474,57.0,84.959999
20160904071500,22.08,15.0,15.0,39.177728,57.244659,69.443741,1.465275,1.4,56.734474,57.0,84.959999
20160904073000,23.42,15.0,15.0,39.39424,57.244659,69.443741,1.461261,1.4,57.472549,57.0,84.959999
20160904074500,24.58,15.0,15.0,39.68018,57.244659,69.443741,1.465275,1.4,57.472549,57.0,84.959999
20160904080000,26.465,15.0,15.0,39.82315,57.244659,69.443741,1.457246,1.4,57.472549,57.0,84.959999
20160904081500,19.27,15.0,15.0,40.180575,57.244659,69.443741,1.453232,1.4,56.662468,57.0,84.959999
20160904083000,18.5,15.0,15.0,40.323545,57.244659,69.443741,1.457246,1.4,56.662468,57.0,84.959999
20160904084500,18.5,15.0,15.0,40.609485,57.244659,69.443741,1.461261,1.4,56.662468,57.0,84.959999
20160904090000,23.34,15.0,15.0,40.68097,57.244659,69.443741,1.457246,1.4,57.382538,57.0,84.959999
20160904091500,24.645,15.0,15.0,41.48218,57.244659,69.443741,1.461261,1.4,57.382538,57.0,84.959999
20160904093000,24.645,15.0,15.0,41.324335,57.244659,69.443741,1.457246,1.4,57.382538,57.0,84.959999
20160904094500,24.645,15.0,15.0,41.9677,57.244659,69.443741,1.465275,1.4,57.382538,57.0,84.959999
20160904100000,24.645,15.0,15.0,42.53958,57.244659,69.443741,1.457246,1.4,57.382538,57.0,84.959999
20160904101500,25.48,15.0,15.0,42.90916,57.244659,69.443741,1.461261,1.4,56.788483,57.0,84.959999
20160904103000,25.48,15.0,15.0,43.155082,57.244659,69.443741,1.461261,1.4,56.788483,57.0,84.959999
20160904104500,25.48,15.0,15.0,43.166166,57.244659,69.443741,1.461261,1.4,56.788483,57.0,84.959999
20160904110000,17.684999,15.0,15.0,43.645855,57.244659,69.443741,1.469289,1.4,56.788483,57.0,84.959999
20160904111500,17.684999,15.0,15.0,43.09072,57.244659,69.443741,1.465275,1.4,56.788483,57.0,84.959999
20160904113000,17.684999,15.0,15.0,42.74783,57.244659,69.443741,1.469289,1.4,56.788483,57.0,84.959999
20160904114500,17.684999,15.0,15.0,42.226151,57.244659,69.443741,1.469289,1.4,56.788483,57.0,84.959999
20160904120000,23.190001,15.0,15.0,41.59421,57.244659,69.443741,1.465275,1.4,57.382538,57.0,84.959999
20160904121500,25.115,15.0,15.0,41.33785,57.244659,69.443741,1.465275,1.4,57.382538,57.0,84.959999
20160904123000,27.504999,15.0,15.0,41.400546,57.244659,69.443741,1.469289,1.4,57.382538,57.0,84.959999
20160904124500,27.504999,15.0,15.0,41.33785,57.244659,69.443741,1.465275,1.4,57.382538,57.0,84.959999
20160904130000,27.504999,15.0,15.0,41.50768,57.244659,69.443741,1.465275,1.4,57.382538,57.0,84.959999
20160904131500,27.504999,15.0,15.0,42.071179,57.244659,69.443741,1.465275,1.4,57.382538,57.0,84.959999
20160904133000,27.504999,15.0,15.0,42.654976,57.244659,69.443741,1.465275,1.4,56.662468,57.0,84.959999
20160904134500,26.084999,15.0,15.0,42.509456,57.244659,69.443741,1.465275,1.4,56.662468,57.0,84.959999
20160904140000,26.084999,15.0,15.0,42.734927,57.244659,69.443741,1.465275,1.4,56.662468,57.0,84.959999
20160904141500,26.084999,15.0,15.0,43.338036,57.244659,69.443741,1.465275,1.4,56.662468,57.0,84.959999
20160904143000,26.084999,15.0,15.0,42.79679,57.244659,69.443741,1.465275,1.4,56.662468,57.0,84.959999
20160904144500,23.344999,15.0,15.0,42.767125,57.244659,69.443741,1.465275,1.4,56.662468,57.0,84.959999
20160904150000,23.344999,15.0,15.0,42.767125,57.244659,69.443741,1.461261,1.4,56.662468,57.0,84.959999
20160904151500,23.344999,15.0,15.0,42.643875,57.244659,69.443741,1.465275,1.4,56.662468,57.0,84.959999
20160904153000,23.344999,15.0,15.0,43.180106,57.244659,69.443741,1.465275,1.4,56.662468,57.0,84.959999
20160904154500,23.344999,15.0,15.0,43.144287,57.244659,69.443741,1.469289,1.4,56.662468,57.0,84.959999
20160904160000,23.344999,15.0,15.0,43.144287,57.244659,69.443741,1.469289,1.4,56.662468,57.0,84.959999
20160904161500,23.344999,15.0,15.0,43.552746,57.244659,69.443741,1.465275,1.4,56.662468,57.0,84.959999
20160904163000,23.344999,15.0,15.0,43.552746,57.244659,69.443741,1.445203,1.4,56.662468,57.0,84.959999
20160904164500,23.344999,15.0,15.0,42.958188,57.244659,69.443741,1.437174,1.4,56.662468,57.0,84.959999
20160904170000,19.855,15.0,15.0,42.760002,57.244659,69.443741,1.429145,1.4,56.662468,57.0,84.959999
20160904171500,19.855,15.0,15.0,42.42041,57.244659,69.443741,1.437174,1.4,56.662468,57.0,84.959999
20160904173000,18.535,15.0,15.0,42.42041,57.244659,69.443741,1.421116,1.4,56.662468,57.0,84.959999
20160904174500,18.535,15.0,15.0,40.395744,57.244659,69.443741,1.42513,1.4,56.662468,57.0,84.959999
20160904180000,20.93,15.0,15.0,38.405095,57.244659,69.443741,1.421116,1.4,57.274529,57.0,84.959999
20160904181500,20.93,15.0,15.0,38.232222,57.244659,69.443741,1.429145,1.4,57.274529,57.0,84.959999
20160904183000,20.93,15.0,15.0,38.24266,57.244659,69.443741,1.42513,1.4,57.274529,57.0,84.959999
20160904184500,20.93,15.0,15.0,38.394674,57.244659,69.443741,1.42513,1.4,57.274529,57.0,84.959999
20160904190000,20.93,15.0,15.0,38.608721,57.244659,69.443741,1.42513,1.4,56.698471,57.0,84.959999
20160904191500,20.93,15.0,15.0,38.961216,57.244659,69.443741,1.417102,1.4,56.698471,57.0,84.959999
20160904193000,17.51,15.0,15.0,38.674698,57.244659,69.443741,1.421116,1.4,56.698471,57.0,84.959999
20160904194500,17.51,15.0,15.0,38.890717,57.244659,69.443741,1.42513,1.4,56.698471,57.0,84.959999
20160904200000,17.51,15.0,15.0,39.177728,57.244659,69.443741,1.421116,1.4,57.382538,57.0,84.959999
20160904201500,17.51,15.0,15.0,39.319712,57.244659,69.443741,1.429145,1.4,57.382538,57.0,84.959999
20160904203000,17.51,15.0,15.0,39.461696,57.244659,69.443741,1.421116,1.4,57.382538,57.0,84.959999
20160904204500,17.51,15.0,15.0,39.60368,57.244659,69.443741,1.42513,1.4,57.382538,57.0,84.959999
20160904210000,17.51,15.0,15.0,39.60368,57.244659,69.443741,1.42513,1.4,57.382538,57.0,84.959999
20160904211500,17.51,15.0,15.0,39.60368,57.244659,69.443741,1.42513,1.4,57.382538,57.0,84.959999
20160904213000,17.51,15.0,15.0,39.60368,57.244659,69.443741,1.42513,1.4,57.382538,57.0,84.959999
20160904214500,17.51,15.0,15.0,39.60368,57.244659,69.443741,1.429145,1.4,57.382538,57.0,84.959999
20160904220000,17.51,15.0,15.0,39.60368,57.244659,69.443741,1.429145,1.4,57.382538,57.0,84.959999
20160904221500,17.51,15.0,15.0,39.60368,57.244659,69.443741,1.429145,1.4,57.382538,57.0,84.959999
20160904223000,17.51,15.0,15.0,39.177728,57.244659,69.443741,1.429145,1.4,57.382538,57.0,84.959999
20160904224500,17.51,15.0,15.0,39.177728,57.244659,69.443741,1.429145,1.4,57.382538,57.0,84.959999
20160904230000,17.51,15.0,15.0,39.106736,57.244659,69.443741,1.437174,1.4,56.788483,57.0,84.959999
20160904231500,17.51,15.0,15.0,39.106736,57.244659,69.443741,1.441188,1.4,56.788483,57.0,84.959999
20160904233000,17.51,15.0,15.0,39.106736,57.244659,69.443741,1.445203,1.4,56.788483,57.0,84.959999
20160904234500,15.975,15.0,15.0,39.106736,57.244659,69.443741,1.465275,1.4,56.788483,57.0,84.959999
20160905000000,15.975,15.0,15.0,39.243212,57.244659,69.443741,1.461261,1.4,56.788483,57.0,84.959999
20160905001500,15.975,15.0,15.0,39.319712,57.244659,69.443741,1.461261,1.4,56.788483,57.0,84.959999
20160905003000,17.280001,15.0,15.0,39.319712,57.244659,69.443741,1.449217,1.4,56.788483,57.0,84.959999
20160905004500,21.754999,15.0,15.0,39.319712,57.244659,69.443741,1.449217,1.4,56.788483,57.0,84.959999
20160905010000,21.754999,15.0,15.0,39.319712,57.244659,69.443741,1.465275,1.4,56.788483,57.0,84.959999
20160905011500,21.754999,15.0,15.0,39.177728,57.244659,69.443741,1.465275,1.4,57.436546,57.0,84.959999
20160905013000,21.754999,15.0,15.0,39.177728,57.244659,69.443741,1.461261,1.4,57.436546,57.0,84.959999
20160905014500,21.754999,15.0,15.0,39.177728,57.244659,69.443741,1.461261,1.4,57.436546,57.0,84.959999
20160905020000,21.754999,15.0,15.0,39.177728,57.244659,69.443741,1.465275,1.4,56.824486,57.0,84.959999
20160905021500,21.754999,15.0,15.0,39.106736,57.244659,69.443741,1.461261,1.4,56.824486,57.0,84.959999
20160905023000,21.754999,15.0,15.0,39.177728,57.244659,69.443741,1.465275,1.4,56.824486,57.0,84.959999
20160905024500,21.754999,15.0,15.0,39.106736,57.244659,69.443741,1.461261,1.4,56.824486,57.0,84.959999
20160905030000,21.754999,15.0,15.0,39.106736,57.244659,69.443741,1.461261,1.4,56.824486,57.0,84.959999
20160905031500,21.754999,15.0,15.0,39.106736,57.244659,69.443741,1.461261,1.4,56.824486,57.0,84.959999
20160905033000,21.754999,15.0,15.0,39.39424,57.244659,69.443741,1.465275,1.4,56.824486,57.0,84.959999
20160905034500,21.754999,15.0,15.0,39.39424,57.244659,69.443741,1.457246,1.4,56.824486,57.0,84.959999
20160905040000,21.754999,15.0,15.0,39.39424,57.244659,69.443741,1.461261,1.4,56.824486,57.0,84.959999
20160905041500,21.754999,15.0,15.0,39.39424,57.244659,69.443741,1.465275,1.4,56.824486,57.0,84.959999
20160905043000,21.754999,15.0,15.0,39.39424,57.244659,69.443741,1.461261,1.4,56.824486,57.0,84.959999
20160905044500,21.754999,15.0,15.0,39.39424,57.244659,69.443741,1.461261,1.4,56.824486,57.0,84.959999
20160905050000,21.754999,15.0,15.0,39.322755,57.244659,69.443741,1.461261,1.4,56.824486,57.0,84.959999
20160905051500,21.754999,15.0,15.0,39.322755,57.244659,69.443741,1.465275,1.4,56.824486,57.0,84.959999
20160905053000,17.33,15.0,15.0,39.179785,57.244659,69.443741,1.465275,1.4,56.824486,57.0,84.959999
20160905054500,17.33,15.0,15.0,39.036815,57.244659,69.443741,1.465275,1.4,56.824486,57.0,84.959999
20160905060000,17.33,15.0,15.0,39.250862,57.244659,69.443741,1.461261,1.4,56.824486,57.0,84.959999
20160905061500,17.33,15.0,15.0,39.250862,57.244659,69.443741,1.457246,1.4,56.824486,57.0,84.959999
20160905063000,17.33,15.0,15.0,39.250862,57.244659,69.443741,1.465275,1.4,56.824486,57.0,84.959999
20160905064500,17.33,15.0,15.0,39.394818,57.244659,69.443741,1.461261,1.4,56.824486,57.0,84.959999
20160905070000,17.33,15.0,15.0,39.394818,57.244659,69.443741,1.461261,1.4,56.824486,57.0,84.959999
20160905071500,18.780001,15.0,15.0,39.538774,57.244659,69.443741,1.457246,1.4,57.472549,57.0,84.959999
20160905073000,22.280001,15.0,15.0,39.538774,57.244659,69.443741,1.453232,1.4,56.896492,57.0,84.959999
20160905074500,22.280001,15.0,15.0,39.610752,57.244659,69.443741,1.457246,1.4,56.896492,57.0,84.959999
20160905080000,22.280001,15.0,15.0,39.754708,57.244659,69.443741,1.461261,1.4,56.896492,57.0,84.959999
20160905081500,17.375,15.0,15.0,40.26209,57.244659,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905083000,17.375,15.0,15.0,40.407032,57.244659,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905084500,17.375,15.0,15.0,40.624445,57.244659,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905090000,17.375,15.0,15.0,40.40251,57.244659,69.443741,1.461261,1.4,56.896492,57.0,84.959999
20160905091500,17.375,15.0,15.0,40.546466,57.244659,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905093000,24.15,15.0,15.0,40.690422,57.244659,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905094500,21.530001,15.0,15.0,41.050312,57.244659,69.443741,1.473304,1.4,56.896492,57.0,84.959999
20160905100000,18.379999,15.0,15.0,41.48218,57.244659,69.443741,1.473304,1.4,56.896492,57.0,84.959999
20160905101500,18.379999,15.0,15.0,41.26492,57.244659,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905103000,18.379999,15.0,15.0,40.93444,57.244659,69.443741,1.473304,1.4,56.896492,57.0,84.959999
20160905104500,18.379999,15.0,15.0,41.452991,57.244659,69.443741,1.473304,1.4,56.896492,57.0,84.959999
20160905110000,18.379999,15.0,15.0,41.241817,57.244659,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905111500,16.195,15.0,15.0,40.86508,57.244659,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905113000,15.425,15.0,15.0,40.940186,57.244659,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905114500,21.52,15.0,15.0,40.32788,57.244659,69.443741,1.461261,1.4,56.896492,57.0,84.959999
20160905120000,21.52,15.0,15.0,39.20894,57.244659,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905121500,21.52,15.0,15.0,39.292835,57.244659,69.443741,1.461261,1.4,56.896492,57.0,84.959999
20160905123000,22.68,15.0,15.0,40.242608,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905124500,22.68,15.0,15.0,40.384592,57.824493,69.443741,1.461261,1.4,56.896492,57.0,84.959999
20160905130000,23.33,15.0,15.0,41.02352,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905131500,23.33,15.0,15.0,41.236496,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905133000,25.485001,15.0,15.0,41.37848,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905134500,23.950001,15.0,15.0,41.73344,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905140000,20.295,15.0,15.0,41.544944,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905141500,20.295,15.0,15.0,41.404932,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905143000,20.295,15.0,15.0,41.404932,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905144500,19.379999,15.0,15.0,41.404932,57.824493,69.443741,1.461261,1.4,56.896492,57.0,84.959999
20160905150000,19.379999,15.0,15.0,41.26492,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905151500,19.379999,15.0,15.0,41.194914,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905153000,19.379999,15.0,15.0,40.822121,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905154500,19.379999,15.0,15.0,40.683095,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905160000,19.379999,15.0,15.0,40.405043,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905161500,19.379999,15.0,15.0,40.544069,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905163000,19.379999,15.0,15.0,40.544069,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905164500,19.379999,15.0,15.0,40.683095,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905170000,19.379999,15.0,15.0,40.961147,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905171500,19.379999,15.0,15.0,40.961147,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905173000,19.379999,15.0,15.0,41.03066,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905174500,19.379999,15.0,15.0,41.26492,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905180000,19.379999,15.0,15.0,41.194914,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905181500,19.379999,15.0,15.0,41.194914,57.824493,69.443741,1.457246,1.4,56.896492,57.0,84.959999
20160905183000,17.84,15.0,15.0,41.194914,57.824493,69.443741,1.461261,1.4,56.896492,57.0,84.959999
20160905184500,17.84,15.0,15.0,41.194914,57.824493,69.443741,1.453232,1.4,56.896492,57.0,84.959999
20160905190000,17.84,15.0,15.0,41.194914,57.824493,69.443741,1.457246,1.4,56.896492,57.0,84.959999
20160905191500,21.344999,15.0,15.0,41.194914,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905193000,21.344999,15.0,15.0,40.4513,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905194500,21.344999,15.0,15.0,40.17522,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905200000,21.344999,15.0,15.0,40.057478,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905201500,21.344999,15.0,15.0,39.918452,57.824493,69.443741,1.461261,1.4,56.896492,57.0,84.959999
20160905203000,21.344999,15.0,15.0,39.918452,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905204500,19.665001,15.0,15.0,39.918452,57.824493,69.443741,1.473304,1.4,56.896492,57.0,84.959999
20160905210000,18.895,15.0,15.0,39.51477,57.824493,69.443741,1.473304,1.4,56.896492,57.0,84.959999
20160905211500,16.924999,15.0,15.0,39.595707,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905213000,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905214500,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905220000,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905221500,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905223000,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
