PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160905224500,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160905230000,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905231500,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.473304,1.4,56.896492,57.0,84.959999
20160905233000,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160905234500,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160906000000,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.473304,1.4,56.896492,57.0,84.959999
20160906001500,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160906003000,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160906004500,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160906010000,16.924999,15.0,15.0,39.525208,57.824493,69.443741,1.473304,1.4,56.896492,57.0,84.959999
20160906011500,15.385,15.0,15.0,39.525208,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160906013000,15.385,15.0,15.0,39.525208,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160906014500,17.52,15.0,15.0,39.525208,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160906020000,17.52,15.0,15.0,38.305373,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160906021500,19.514999,15.0,15.0,38.160431,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160906023000,19.514999,15.0,15.0,38.160431,57.824493,69.443741,1.465275,1.4,56.896492,57.0,84.959999
20160906024500,21.705,15.0,15.0,38.160431,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160906030000,15.765,15.0,15.0,38.160431,57.824493,69.443741,1.469289,1.4,56.896492,57.0,84.959999
20160906031500,16.42,15.0,15.0,38.24317,57.824493,69.443741,1.461261,1.4,57.472549,57.0,84.959999
20160906033000,20.695,15.0,15.0,38.24317,57.824493,69.443741,1.465275,1.4,57.472549,57.0,84.959999
20160906034500,21.344999,15.0,15.0,38.305373,57.824493,69.443741,1.465275,1.4,57.472549,57.0,84.959999
20160906040000,21.344999,15.0,15.0,38.450315,57.824493,69.443741,1.469289,1.4,56.608459,57.0,84.959999
20160906041500,20.434999,15.0,15.0,38.305373,57.824493,69.443741,1.465275,1.4,56.608459,57.0,84.959999
20160906043000,16.440001,15.0,15.0,38.160431,57.824493,69.443741,1.465275,1.4,56.608459,57.0,84.959999
20160906044500,16.440001,15.0,15.0,38.160431,57.824493,69.443741,1.465275,1.4,56.608459,57.0,84.959999
20160906050000,16.440001,15.0,15.0,38.305373,57.824493,69.443741,1.465275,1.4,56.608459,57.0,84.959999
20160906051500,16.440001,15.0,15.0,38.450315,57.824493,69.443741,1.469289,1.4,56.608459,57.0,84.959999
20160906053000,16.440001,15.0,15.0,38.459104,57.824493,69.443741,1.465275,1.4,56.608459,57.0,84.959999
20160906054500,16.440001,15.0,15.0,38.60306,57.824493,69.443741,1.469289,1.4,56.608459,57.0,84.959999
20160906060000,16.440001,15.0,15.0,38.459104,57.824493,69.443741,1.461261,1.4,56.608459,57.0,84.959999
20160906061500,16.440001,15.0,15.0,38.459104,57.824493,69.443741,1.465275,1.4,56.608459,57.0,84.959999
20160906063000,16.440001,15.0,15.0,38.459104,57.824493,69.443741,1.469289,1.4,56.608459,57.0,84.959999
20160906064500,16.440001,15.0,15.0,38.750875,57.824493,69.443741,1.469289,1.4,56.608459,57.0,84.959999
20160906070000,16.440001,15.0,15.0,38.890972,57.824493,69.443741,1.465275,1.4,57.310532,57.0,84.959999
20160906071500,21.9,15.0,15.0,39.036815,57.824493,69.443741,1.465275,1.4,57.310532,57.0,84.959999
20160906073000,21.9,15.0,15.0,39.084296,57.824493,68.651672,1.461261,1.4,57.310532,57.0,84.959999
20160906074500,21.9,15.0,15.0,39.103268,57.824493,68.651672,1.437174,1.4,57.310532,57.0,84.959999
20160906080000,21.9,15.0,15.0,39.06053,57.824493,68.651672,1.429145,1.4,57.310532,57.0,84.959999
20160906081500,22.555,15.0,15.0,38.494311,57.824493,68.651672,1.421116,1.4,57.310532,57.0,84.959999
20160906083000,22.555,15.0,15.0,38.50089,57.824493,68.651672,1.393015,1.4,57.310532,57.0,84.959999
20160906084500,22.555,15.0,15.0,38.817226,57.824493,68.651672,1.397029,1.4,57.310532,57.0,84.959999
20160906090000,100.0,15.0,15.0,38.88475,59.411407,68.651672,0.0,1.4,69.875793,57.0,100.0
20160906091500,19.040001,15.0,15.0,38.744976,58.37381,68.651672,1.457246,1.4,56.824486,57.0,86.705002
20160906093000,19.040001,15.0,15.0,38.516955,58.37381,68.651672,1.457246,1.4,56.824486,57.0,86.705002
20160906094500,19.040001,15.0,15.0,37.96964,58.37381,68.651672,1.441188,1.4,56.824486,57.0,86.705002
20160906100000,19.695,15.0,15.0,37.53104,58.37381,68.651672,1.433159,1.4,56.824486,57.0,86.705002
20160906101500,19.695,15.0,15.0,37.232928,58.37381,68.651672,1.437174,1.4,56.824486,57.0,86.705002
20160906103000,19.695,15.0,15.0,37.479666,58.37381,68.651672,1.437174,1.4,56.824486,57.0,86.705002
20160906104500,21.58,15.0,15.0,37.176794,58.37381,68.651672,1.437174,1.4,56.824486,57.0,86.705002
20160906110000,24.879999,15.0,15.0,37.176794,58.37381,68.651672,1.437174,1.4,56.824486,57.0,86.705002
20160906111500,24.879999,15.0,15.0,40.948465,58.37381,68.651672,1.433159,1.4,56.824486,57.0,86.705002
20160906113000,19.49,15.0,15.0,40.948465,58.37381,68.651672,1.437174,1.4,56.824486,57.0,86.705002
20160906114500,25.504999,15.0,15.0,40.948465,57.763458,68.651672,1.332798,1.4,56.824486,57.0,87.650002
20160906120000,100.0,15.0,15.0,40.948465,57.763458,68.651672,1.525492,1.4,56.824486,57.0,80.785004
20160906121500,20.93,15.0,15.0,40.948465,57.763458,68.651672,1.31674,1.4,57.436546,57.0,86.870003
20160906123000,20.93,15.0,15.0,40.948465,57.763458,68.651672,1.312726,1.4,56.788483,57.0,86.870003
20160906124500,20.93,15.0,15.0,40.948465,57.763458,68.651672,1.308711,1.4,56.788483,57.0,86.870003
20160906130000,20.93,15.0,15.0,40.48921,57.763458,68.651672,1.31674,1.4,56.788483,57.0,86.870003
20160906131500,17.09,15.0,15.0,40.48921,57.763458,68.651672,1.328784,1.4,56.788483,57.0,86.870003
20160906133000,18.665001,15.0,15.0,40.100964,57.763458,68.651672,1.328784,1.4,56.788483,57.0,86.870003
20160906134500,20.945,15.0,15.0,40.100964,57.763458,68.651672,1.336812,1.4,57.472549,57.0,86.870003
20160906140000,22.23,15.0,15.0,40.100964,57.763458,68.651672,1.336812,1.4,57.472549,57.0,86.870003
20160906141500,25.254999,15.0,15.0,40.100964,57.763458,68.651672,1.304697,1.4,56.788483,57.0,89.144997
20160906143000,25.254999,15.0,15.0,40.100964,57.763458,68.651672,1.31674,1.4,56.788483,57.0,89.144997
20160906144500,25.254999,15.0,15.0,40.100964,57.763458,68.651672,1.31674,1.4,56.788483,57.0,89.144997
20160906150000,24.485001,15.0,15.0,40.100964,56.207069,68.651672,1.31674,1.4,56.788483,57.0,89.144997
20160906151500,20.975,15.0,15.0,40.100964,57.61087,68.651672,1.312726,1.4,56.788483,57.0,89.144997
20160906153000,27.049999,15.0,15.0,40.100964,57.61087,68.651672,1.300682,1.4,56.788483,57.0,89.144997
20160906154500,27.049999,15.0,15.0,40.100964,57.61087,68.651672,1.308711,1.4,56.788483,57.0,89.144997
20160906160000,27.049999,15.0,15.0,40.100964,57.61087,68.651672,1.328784,1.4,56.788483,57.0,89.144997
20160906161500,27.049999,15.0,15.0,40.100964,57.61087,68.651672,1.324769,1.4,56.788483,57.0,89.144997
20160906163000,27.049999,15.0,15.0,40.100964,57.61087,68.651672,1.31674,1.4,56.788483,57.0,93.735001
20160906164500,27.049999,15.0,15.0,40.100964,57.61087,68.651672,1.336812,1.4,57.634563,57.0,93.735001
20160906170000,30.254999,15.0,15.0,40.100964,57.61087,68.651672,1.344841,1.4,56.896492,57.0,93.735001
20160906171500,30.254999,15.0,15.0,40.100964,57.61087,68.651672,1.489362,1.4,56.896492,57.0,93.735001
20160906173000,30.254999,15.0,15.0,40.100964,57.61087,68.651672,1.473304,1.4,56.896492,57.0,93.735001
20160906174500,23.625,15.0,15.0,40.100964,57.61087,69.353737,1.477318,1.4,56.896492,57.0,93.735001
20160906180000,23.625,15.0,15.0,39.503771,57.61087,69.353737,1.489362,1.4,56.896492,57.0,93.735001
20160906181500,23.625,15.0,15.0,39.279626,57.61087,69.353737,1.473304,1.4,56.896492,57.0,92.654999
20160906183000,23.625,15.0,15.0,42.27149,57.61087,69.353737,1.477318,1.4,56.896492,57.0,92.654999
20160906184500,21.535,15.0,15.0,42.274125,57.61087,69.353737,1.489362,1.4,56.896492,57.0,92.654999
20160906190000,21.535,15.0,15.0,41.132014,57.61087,69.353737,1.481333,1.4,56.896492,57.0,92.654999
20160906191500,21.535,15.0,15.0,41.132014,57.61087,69.353737,1.477318,1.4,56.896492,57.0,92.654999
20160906193000,21.535,15.0,15.0,41.132014,57.61087,69.353737,1.473304,1.4,56.896492,57.0,92.654999
20160906194500,21.535,15.0,15.0,40.367218,57.61087,69.353737,1.473304,1.4,56.896492,57.0,92.654999
20160906200000,21.535,15.0,15.0,40.367218,57.61087,69.353737,1.477318,1.4,56.896492,57.0,92.654999
20160906201500,19.924999,15.0,15.0,40.367218,57.61087,69.353737,1.481333,1.4,56.896492,57.0,92.654999
20160906203000,19.924999,15.0,15.0,40.367218,57.031044,69.353737,1.473304,1.4,56.896492,57.0,92.654999
20160906204500,19.924999,15.0,15.0,40.367218,57.031044,69.353737,1.477318,1.4,56.896492,57.0,92.654999
20160906210000,19.924999,15.0,15.0,40.367218,57.031044,69.353737,1.469289,1.4,56.896492,57.0,92.654999
20160906211500,19.924999,15.0,15.0,40.367218,57.031044,69.353737,1.473304,1.4,56.896492,57.0,92.654999
20160906213000,19.924999,15.0,15.0,40.367218,57.031044,69.353737,1.481333,1.4,56.896492,57.0,92.654999
20160906214500,19.924999,15.0,15.0,40.367218,57.031044,69.353737,1.473304,1.4,56.896492,57.0,92.654999
20160906220000,19.924999,15.0,15.0,40.367218,57.031044,69.353737,1.477318,1.4,56.896492,57.0,92.654999
20160906221500,19.924999,15.0,15.0,40.367218,57.031044,69.353737,1.477318,1.4,56.896492,57.0,92.654999
20160906223000,19.924999,15.0,15.0,40.367218,57.031044,69.353737,1.481333,1.4,56.896492,57.0,92.654999
20160906224500,19.924999,15.0,15.0,40.367218,57.031044,69.353737,1.473304,1.4,56.896492,57.0,92.654999
20160906230000,19.924999,15.0,15.0,40.367218,56.390175,69.353737,1.477318,1.4,56.896492,57.0,92.654999
20160906231500,19.924999,15.0,15.0,40.367218,56.390175,69.353737,1.477318,1.4,56.896492,57.0,92.654999
20160906233000,19.924999,15.0,15.0,40.367218,56.390175,69.353737,1.473304,1.4,56.896492,57.0,92.654999
20160906234500,19.924999,15.0,15.0,40.367218,56.390175,69.353737,1.473304,1.4,56.896492,57.0,92.654999
20160907000000,19.924999,15.0,15.0,39.23189,56.390175,69.353737,1.469289,1.4,56.896492,57.0,92.654999
20160907001500,19.924999,15.0,15.0,39.378804,56.390175,69.353737,1.477318,1.4,56.896492,57.0,92.654999
20160907003000,18.045,15.0,15.0,39.23189,56.390175,69.353737,1.485347,1.4,56.896492,57.0,92.654999
20160907004500,23.615,15.0,15.0,39.084976,56.390175,69.353737,1.477318,1.4,56.896492,57.0,92.654999
20160907010000,23.615,15.0,15.0,39.084976,56.390175,69.353737,1.533521,1.4,56.896492,57.0,90.294998
20160907011500,25.865,15.0,15.0,38.938062,55.810341,69.353737,1.441188,1.4,56.896492,57.0,95.5
20160907013000,23.035,15.0,15.0,38.938062,55.810341,69.353737,1.312726,1.4,57.598564,57.0,91.474998
20160907014500,23.629999,15.0,15.0,38.864605,55.810341,69.353737,1.324769,1.4,56.9865,57.0,91.474998
20160907020000,23.629999,15.0,15.0,38.864605,55.810341,69.353737,1.332798,1.4,56.9865,57.0,91.474998
20160907021500,23.629999,15.0,15.0,39.084976,55.810341,69.353737,1.368928,1.4,56.9865,57.0,91.474998
20160907023000,23.629999,15.0,15.0,39.084976,56.45121,69.353737,1.401044,1.4,56.9865,57.0,91.474998
20160907024500,23.629999,15.0,15.0,38.938062,56.45121,69.353737,1.441188,1.4,56.9865,57.0,91.474998
20160907030000,23.629999,15.0,15.0,38.938062,56.45121,69.353737,1.433159,1.4,56.9865,57.0,91.474998
20160907031500,18.674999,15.0,15.0,38.570777,56.45121,69.353737,1.433159,1.4,56.9865,57.0,91.474998
20160907033000,18.674999,15.0,15.0,38.423863,56.45121,69.353737,1.441188,1.4,56.9865,57.0,91.474998
20160907034500,66.455002,15.0,15.0,38.276949,56.45121,69.353737,1.445203,1.4,57.634563,57.0,91.474998
20160907040000,72.709999,15.0,15.0,38.276949,56.45121,69.353737,1.445203,1.4,55.150314,57.0,91.474998
20160907041500,17.870001,15.0,15.0,38.203492,56.45121,69.353737,1.437174,1.4,57.310532,57.0,91.474998
20160907054500,100.0,15.0,15.0,38.717691,57.244659,69.245728,1.336812,1.4,61.126915,57.0,100.0
20160907060000,74.754997,15.0,15.0,38.423863,57.244659,69.245728,1.296668,1.4,56.284431,57.0,93.150002
20160907061500,80.695,15.0,15.0,38.570777,57.244659,69.245728,1.312726,1.4,58.768677,57.0,93.150002
20160907063000,26.51,15.0,15.0,38.276949,57.977081,69.245728,1.368928,1.4,56.662468,57.0,93.150002
20160907064500,18.645,15.0,15.0,38.276949,57.977081,69.245728,1.433159,1.4,57.274529,57.0,93.150002
20160907070000,18.645,15.0,15.0,38.467808,57.977081,69.245728,1.489362,1.4,57.274529,57.0,93.150002
20160907071500,66.644997,15.0,15.0,38.467808,57.977081,69.245728,1.437174,1.4,57.274529,57.0,93.150002
20160907073000,22.895,15.0,15.0,38.467808,57.977081,69.245728,1.356885,1.4,57.274529,57.0,93.150002
20160907074500,22.030001,15.0,15.0,38.467808,57.977081,69.245728,1.356885,1.4,57.274529,57.0,93.150002
20160907080000,21.195,15.0,15.0,38.467808,57.977081,69.245728,1.393015,1.4,57.274529,57.0,99.230003
20160907081500,21.195,15.0,15.0,38.467808,57.977081,69.245728,1.376957,1.4,57.274529,57.0,99.230003
20160907083000,21.195,15.0,15.0,38.467808,57.977081,69.245728,1.384986,1.4,57.274529,57.0,99.230003
20160907084500,25.565001,15.0,15.0,38.467808,57.977081,69.245728,1.376957,1.4,57.274529,57.0,99.230003
20160907090000,27.395,15.0,15.0,38.467808,57.977081,69.245728,1.405058,1.4,57.274529,57.0,99.230003
20160907091500,20.6,15.0,15.0,38.467808,57.977081,69.245728,1.477318,1.4,57.274529,57.0,92.699997
20160907093000,26.125,15.0,15.0,38.467808,57.977081,69.245728,1.481333,1.4,57.274529,57.0,92.699997
20160907094500,37.064999,25.0,25.0,38.467808,57.275177,69.245728,1.489362,1.4,57.274529,57.0,92.699997
20160907100000,37.064999,25.0,25.0,38.467808,57.275177,69.245728,1.473304,1.4,57.274529,57.0,92.699997
20160907101500,37.064999,25.0,25.0,38.467808,56.512245,69.245728,1.449217,1.4,57.274529,57.0,92.699997
20160907103000,37.064999,25.0,25.0,38.467808,55.840858,69.245728,1.441188,1.4,57.274529,57.0,92.699997
20160907104500,37.064999,25.0,25.0,38.467808,55.840858,69.245728,1.417102,1.4,57.274529,57.0,92.699997
20160907110000,37.064999,25.0,25.0,38.467808,55.840858,69.245728,1.409073,1.4,57.274529,57.0,92.699997
20160907111500,38.080002,25.0,25.0,42.272459,55.840858,69.245728,1.397029,1.4,57.274529,57.0,92.699997
20160907113000,32.785,25.0,25.0,42.682312,55.840858,69.245728,1.405058,1.4,57.274529,57.0,92.699997
20160907114500,32.785,25.0,25.0,42.274516,55.840858,69.245728,1.397029,1.4,57.274529,57.0,92.699997
20160907120000,32.785,25.0,25.0,42.517718,55.840858,69.245728,1.413087,1.4,56.662468,57.0,92.699997
20160907121500,32.785,25.0,25.0,41.335742,55.840858,69.245728,1.417102,1.4,56.662468,57.0,92.699997
20160907123000,33.619999,25.0,25.0,41.435005,55.840858,69.245728,1.413087,1.4,57.382538,57.0,92.699997
20160907124500,37.825001,25.0,25.0,42.405314,55.840858,69.245728,1.417102,1.4,57.382538,57.0,92.699997
20160907130000,40.685001,25.0,25.0,41.828249,55.840858,69.245728,1.421116,1.4,57.382538,57.0,92.699997
20160907131500,42.494999,25.0,25.0,42.952,55.840858,69.245728,1.429145,1.4,57.382538,57.0,92.699997
20160907133000,45.07,25.0,25.0,42.952,55.840858,69.245728,1.429145,1.4,57.382538,57.0,92.699997
20160907134500,46.645,25.0,25.0,42.353736,55.840858,69.245728,1.429145,1.4,57.382538,57.0,92.699997
20160907140000,46.645,25.0,25.0,42.251107,55.840858,69.245728,1.421116,1.4,57.382538,57.0,92.699997
20160907141500,46.645,25.0,25.0,43.075488,55.840858,69.245728,1.421116,1.4,56.734474,57.0,92.699997
20160907143000,46.645,25.0,25.0,43.026596,55.840858,69.245728,1.429145,1.4,56.734474,57.0,92.699997
20160907144500,46.645,25.0,25.0,43.026596,55.840858,69.245728,1.42513,1.4,56.734474,57.0,92.699997
20160907150000,46.645,25.0,25.0,42.44132,55.840858,69.245728,1.413087,1.4,56.734474,57.0,92.699997
20160907151500,44.959999,25.0,25.0,41.96804,55.840858,69.245728,1.405058,1.4,56.734474,57.0,92.699997
20160907153000,40.775002,25.0,25.0,42.251107,55.840858,69.245728,1.405058,1.4,56.734474,57.0,92.699997
20160907154500,40.775002,25.0,25.0,42.251107,55.840858,69.245728,1.397029,1.4,57.436546,57.0,92.699997
20160907160000,63.98,25.0,25.0,42.251107,55.840858,69.245728,1.389,1.4,57.436546,57.0,92.699997
20160907161500,63.98,25.0,25.0,42.251107,55.840858,69.245728,1.393015,1.4,56.662468,57.0,92.699997
20160907163000,39.119999,25.0,25.0,42.251107,55.840858,69.245728,1.384986,1.4,56.662468,57.0,92.699997
20160907164500,36.740002,25.0,25.0,42.251107,55.840858,69.245728,1.405058,1.4,56.662468,57.0,92.699997
20160907170000,36.740002,25.0,25.0,42.251107,55.840858,69.245728,1.429145,1.4,56.662468,57.0,92.699997
20160907171500,34.860001,25.0,25.0,42.251107,55.840858,69.245728,1.445203,1.4,56.662468,57.0,92.699997
20160907173000,34.860001,25.0,25.0,42.251107,55.840858,69.245728,1.457246,1.4,56.662468,57.0,92.699997
20160907174500,31.014999,25.0,25.0,42.251107,55.840858,69.245728,1.477318,1.4,56.662468,57.0,92.699997
20160907180000,31.014999,25.0,25.0,42.251107,55.840858,69.245728,1.489362,1.4,56.662468,57.0,92.699997
20160907181500,29.955,25.0,25.0,40.836571,55.840858,69.245728,1.489362,1.4,56.662468,57.0,92.699997
20160907183000,27.309999,25.0,25.0,40.736084,55.840858,69.245728,1.485347,1.4,56.662468,57.0,92.699997
20160907184500,27.309999,25.0,25.0,40.600016,55.840858,69.245728,1.477318,1.4,56.662468,57.0,92.699997
20160907190000,24.23,25.0,25.0,40.836248,55.840858,69.245728,1.473304,1.4,56.662468,57.0,92.699997
20160907191500,24.23,25.0,25.0,40.699194,55.840858,69.245728,1.473304,1.4,57.382538,57.0,92.699997
20160907193000,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.481333,1.4,57.382538,57.0,92.699997
20160907194500,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.481333,1.4,57.382538,57.0,92.699997
20160907200000,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.481333,1.4,57.382538,57.0,92.699997
20160907201500,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.481333,1.4,57.382538,57.0,92.699997
20160907203000,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.481333,1.4,57.382538,57.0,92.699997
20160907204500,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.481333,1.4,57.382538,57.0,92.699997
20160907210000,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.477318,1.4,57.382538,57.0,92.699997
20160907211500,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.481333,1.4,57.382538,57.0,92.699997
20160907213000,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.481333,1.4,57.382538,57.0,92.699997
20160907214500,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.485347,1.4,57.382538,57.0,92.699997
20160907220000,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.485347,1.4,57.382538,57.0,92.699997
20160907221500,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.489362,1.4,57.382538,57.0,92.699997
20160907223000,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.485347,1.4,57.382538,57.0,92.699997
20160907224500,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.489362,1.4,57.382538,57.0,92.699997
20160907230000,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.489362,1.4,57.382538,57.0,92.699997
20160907231500,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.485347,1.4,57.382538,57.0,92.699997
20160907233000,28.985001,25.0,25.0,40.699194,55.840858,69.245728,1.489362,1.4,56.662468,57.0,92.699997
20160907234500,23.455,25.325178,25.325001,38.276949,55.840858,69.245728,1.473304,1.4,56.662468,57.0,91.684998
20160908000000,21.84,25.325178,25.325001,38.203492,55.840858,69.245728,1.477318,1.4,57.310532,57.0,91.684998
20160908001500,21.84,25.325178,25.325001,38.203492,55.932411,69.281723,1.473304,1.4,57.220524,57.0,91.684998
20160908003000,21.84,25.325178,25.325001,37.909664,55.932411,69.281723,1.481333,1.4,57.220524,57.0,91.684998
20160908004500,21.84,25.325178,25.325001,37.909664,55.932411,69.281723,1.473304,1.4,57.220524,57.0,91.684998
20160908010000,21.84,25.325178,25.325001,37.76275,55.932411,69.281723,1.481333,1.4,57.220524,57.0,91.684998
20160908011500,21.84,25.325178,25.325001,38.534686,55.932411,69.281723,1.477318,1.4,57.220524,57.0,91.684998
20160908013000,21.84,25.325178,25.325001,38.394674,55.932411,69.281723,1.473304,1.4,57.220524,57.0,91.684998
20160908014500,21.84,25.325178,25.325001,38.11465,55.932411,69.281723,1.477318,1.4,57.220524,57.0,91.684998
20160908020000,21.84,25.325178,25.325001,37.904632,55.932411,69.281723,1.481333,1.4,57.220524,57.0,91.684998
20160908021500,21.84,25.325178,25.325001,37.97423,55.932411,69.281723,1.477318,1.4,57.220524,57.0,91.684998
20160908023000,21.84,25.325178,25.325001,37.97423,55.932411,69.281723,1.477318,1.4,57.220524,57.0,91.684998
20160908024500,20.23,25.325178,25.325001,37.833232,55.932411,69.281723,1.477318,1.4,57.220524,57.0,91.684998
20160908030000,20.23,25.325178,25.325001,37.692234,55.932411,69.281723,1.481333,1.4,57.220524,57.0,91.684998
20160908031500,20.23,25.325178,25.325001,37.621735,55.932411,69.281723,1.477318,1.4,57.220524,57.0,91.684998
20160908033000,20.23,25.325178,25.325001,37.82888,55.932411,69.281723,1.481333,1.4,57.220524,57.0,91.684998
20160908034500,20.23,25.325178,25.325001,37.621735,55.932411,69.281723,1.477318,1.4,57.220524,57.0,91.684998
20160908040000,20.23,25.325178,25.325001,37.544912,55.932411,69.281723,1.473304,1.4,57.220524,57.0,91.684998
20160908041500,20.23,25.325178,25.325001,37.544912,55.932411,69.281723,1.473304,1.4,57.220524,57.0,91.684998
20160908043000,20.23,25.325178,25.325001,37.544912,55.932411,69.281723,1.477318,1.4,57.220524,57.0,91.684998
20160908044500,20.23,25.325178,25.325001,37.402928,55.932411,69.281723,1.477318,1.4,57.220524,57.0,91.684998
20160908050000,58.195,25.325178,25.325001,37.402928,55.932411,69.281723,1.473304,1.4,58.87669,57.0,91.684998
20160908051500,100.0,25.325178,25.325001,37.402928,55.932411,69.281723,1.481333,1.4,58.87669,57.0,91.684998
20160908053000,26.969999,25.325178,25.325001,37.402928,55.932411,69.281723,1.477318,1.4,56.734474,57.0,91.684998
20160908054500,21.33,25.325178,25.325001,37.260944,55.932411,69.281723,1.481333,1.4,56.734474,57.0,91.684998
20160908060000,21.33,25.325178,25.325001,37.260944,55.932411,69.281723,1.477318,1.4,56.734474,57.0,91.684998
20160908061500,77.125,25.325178,25.325001,37.402928,55.932411,69.281723,1.473304,1.4,58.318634,57.0,91.684998
20160908063000,100.0,25.325178,25.325001,37.402928,55.932411,69.281723,1.485347,1.4,57.436546,57.0,91.684998
20160908064500,26.549999,25.325178,25.325001,37.607115,55.932411,69.281723,1.481333,1.4,56.662468,57.0,91.684998
20160908070000,19.075001,25.325178,25.325001,37.750085,55.932411,69.281723,1.485347,1.4,56.662468,57.0,91.684998
20160908071500,19.075001,25.325178,25.325001,37.750085,55.932411,69.281723,1.481333,1.4,57.436546,57.0,91.684998
20160908073000,23.58,25.325178,25.325001,37.750085,55.932411,69.281723,1.481333,1.4,57.436546,57.0,91.684998
20160908074500,35.654999,25.325178,25.325001,37.893055,55.932411,69.281723,1.493376,1.4,54.538254,55.0,91.684998
20160908080000,27.165001,25.325178,25.325001,38.24317,55.932411,69.281723,1.489362,1.4,55.186317,55.0,91.684998
20160908081500,27.959999,25.325178,25.325001,38.459104,55.932411,69.281723,1.485347,1.4,55.186317,55.0,91.684998
20160908083000,34.009998,25.325178,25.325001,38.890972,55.932411,69.281723,1.481333,1.4,55.186317,55.0,91.684998
20160908084500,34.009998,25.325178,25.325001,39.106906,55.932411,69.281723,1.481333,1.4,55.186317,55.0,91.684998
20160908090000,34.009998,25.325178,25.325001,39.322755,55.932411,69.281723,1.473304,1.4,55.186317,55.0,91.684998
20160908091500,37.134998,25.325178,25.325001,39.53721,55.932411,69.281723,1.469289,1.4,55.186317,55.0,91.684998
20160908093000,37.134998,25.325178,25.325001,40.100624,55.932411,69.281723,1.461261,1.4,55.186317,55.0,91.684998
20160908094500,37.134998,25.325178,25.325001,40.144824,55.932411,69.281723,1.433159,1.4,55.186317,55.0,91.684998
20160908100000,40.040001,25.325178,25.325001,40.31326,55.932411,69.281723,1.429145,1.4,55.186317,55.0,91.684998
20160908101500,40.84,25.325178,25.325001,40.7964,55.932411,69.281723,1.429145,1.4,55.186317,55.0,91.684998
20160908103000,44.764999,25.325178,25.325001,41.076254,55.932411,69.281723,1.421116,1.4,55.186317,55.0,91.684998
20160908104500,45.419998,25.325178,25.325001,40.999176,55.932411,69.281723,1.409073,1.4,55.186317,55.0,91.684998
20160908110000,45.419998,25.325178,25.325001,40.844204,55.261024,69.281723,1.413087,1.4,55.186317,55.0,91.684998
20160908111500,45.419998,25.325178,25.325001,40.679372,55.261024,69.281723,1.417102,1.4,55.186317,55.0,91.684998
20160908113000,48.325001,25.325178,25.325001,40.257024,55.261024,69.281723,1.417102,1.4,55.186317,55.0,91.684998
20160908114500,48.325001,25.325178,25.325001,41.0174,55.261024,69.281723,1.413087,1.4,55.186317,55.0,91.684998
20160908120000,48.325001,25.325178,25.325001,41.077376,55.261024,69.281723,1.413087,1.4,55.186317,55.0,91.684998
20160908121500,48.325001,25.325178,25.325001,41.392896,55.261024,69.281723,1.413087,1.4,55.186317,55.0,91.684998
20160908123000,47.005001,25.325178,25.325001,41.257236,55.261024,69.281723,1.417102,1.4,54.502251,55.0,91.684998
20160908124500,38.790001,25.325178,25.325001,41.382458,54.650681,69.281723,1.421116,1.4,54.502251,55.0,91.684998
20160908130000,41.775002,25.325178,25.325001,41.266348,54.650681,69.281723,1.417102,1.4,55.510353,55.0,91.684998
20160908131500,50.130001,25.325178,25.325001,41.388612,54.650681,69.281723,1.429145,1.4,55.510353,55.0,91.684998
20160908133000,53.994999,25.325178,25.325001,40.2966,54.650681,69.281723,1.449217,1.4,55.510353,55.0,91.684998
20160908134500,53.994999,25.325178,25.325001,40.998394,54.650681,69.281723,1.465275,1.4,54.862289,55.0,91.684998
20160908140000,53.994999,25.325178,25.325001,40.879088,54.650681,69.281723,1.493376,1.4,54.862289,55.0,91.684998
20160908141500,53.994999,25.325178,25.325001,40.998394,54.650681,69.281723,1.485347,1.4,54.862289,55.0,91.684998
20160908143000,53.994999,25.325178,25.325001,40.998394,54.650681,69.281723,1.485347,1.4,54.862289,55.0,91.684998
20160908144500,53.994999,25.325178,25.325001,41.271108,54.650681,69.281723,1.485347,1.4,54.862289,55.0,91.684998
20160908150000,53.994999,25.325178,25.325001,40.998394,54.650681,69.281723,1.477318,1.4,54.862289,55.0,91.684998
20160908151500,45.599998,25.325178,25.325001,40.998394,54.650681,69.281723,1.477318,1.4,54.862289,55.0,91.684998
20160908153000,45.599998,25.325178,25.325001,40.879088,54.650681,69.281723,1.481333,1.4,54.862289,55.0,91.684998
20160908154500,45.599998,25.325178,25.325001,41.150816,54.101364,69.281723,1.477318,1.4,54.862289,55.0,91.684998
20160908160000,45.599998,25.325178,25.325001,41.150816,54.101364,69.281723,1.477318,1.4,54.862289,55.0,91.684998
20160908161500,45.599998,25.325178,25.325001,41.543822,54.101364,69.281723,1.477318,1.4,54.862289,55.0,91.684998
20160908163000,45.599998,25.325178,25.325001,40.994688,54.101364,68.561661,1.485347,1.4,54.862289,55.0,91.684998
20160908164500,45.599998,25.325178,25.325001,40.994688,54.101364,68.561661,1.481333,1.4,54.862289,55.0,91.684998
20160908170000,39.325001,25.325178,25.325001,40.38262,54.101364,68.561661,1.489362,1.4,54.862289,55.0,91.684998
20160908171500,35.654999,25.817717,25.82,40.38262,54.101364,68.561661,1.481333,1.4,54.862289,55.0,91.684998
20160908173000,35.654999,25.817717,25.82,40.209407,54.101364,68.561661,1.477318,1.4,54.862289,55.0,91.684998
20160908174500,35.654999,25.817717,25.82,40.209407,54.101364,68.561661,1.477318,1.4,54.862289,55.0,91.684998
20160908180000,56.415001,25.817717,25.82,40.209407,54.101364,68.561661,1.469289,1.4,55.510353,55.0,91.684998
20160908181500,64.190002,25.817717,25.82,40.209407,54.101364,68.561661,1.473304,1.4,55.510353,55.0,91.684998
20160908183000,66.519997,25.817717,25.82,40.90316,54.101364,68.561661,1.469289,1.4,55.510353,55.0,91.684998
20160908184500,66.519997,25.817717,25.82,40.998071,54.101364,68.561661,1.469289,1.4,54.700272,55.0,91.684998
20160908190000,66.519997,25.817717,25.82,41.02182,54.101364,68.561661,1.465275,1.4,54.700272,55.0,91.684998
20160908191500,66.519997,25.817717,25.82,40.98,54.101364,68.561661,1.465275,1.4,54.700272,55.0,91.684998
20160908193000,65.75,25.817717,25.82,40.809014,54.101364,68.561661,1.465275,1.4,54.700272,55.0,91.684998
20160908194500,42.790001,25.817717,25.82,40.818959,54.101364,68.561661,1.465275,1.4,54.700272,55.0,91.684998
20160908200000,42.025002,25.817717,25.82,40.636226,54.101364,68.561661,1.477318,1.4,54.700272,55.0,91.684998
20160908201500,40.345001,25.817717,25.82,40.367218,54.101364,68.561661,1.473304,1.4,54.700272,55.0,91.684998
20160908203000,37.919998,25.817717,25.82,39.877839,54.101364,68.561661,1.473304,1.4,54.700272,55.0,91.684998
20160908204500,37.919998,25.817717,25.82,39.877839,54.101364,68.561661,1.473304,1.4,54.700272,55.0,91.684998
20160908210000,36.599998,25.817717,25.82,39.993456,54.101364,68.561661,1.477318,1.4,54.700272,55.0,91.684998
20160908211500,33.625,25.817717,25.82,40.026079,54.101364,68.561661,1.477318,1.4,54.700272,55.0,91.684998
20160908213000,33.625,25.817717,25.82,40.32788,54.101364,68.561661,1.469289,1.4,54.700272,55.0,91.684998
20160908214500,33.625,25.817717,25.82,40.32788,54.101364,68.561661,1.473304,1.4,54.700272,55.0,91.684998
20160908220000,33.625,25.817717,25.82,40.498866,54.101364,68.561661,1.469289,1.4,54.700272,55.0,91.684998
20160908221500,33.625,25.817717,25.82,40.498866,54.101364,68.561661,1.465275,1.4,54.700272,55.0,91.684998
20160908223000,33.625,25.817717,25.82,40.498866,54.101364,68.561661,1.465275,1.4,54.700272,55.0,91.684998
20160908224500,33.625,25.817717,25.82,40.498866,54.101364,68.561661,1.469289,1.4,54.700272,55.0,91.684998
20160908230000,33.625,25.817717,25.82,40.498866,54.101364,68.561661,1.469289,1.4,54.700272,55.0,91.684998
20160908231500,33.625,25.817717,25.82,40.498866,54.101364,68.561661,1.465275,1.4,54.700272,55.0,91.684998
20160908233000,33.625,25.817717,25.82,40.498866,54.101364,68.561661,1.465275,1.4,54.700272,55.0,91.684998
20160908234500,33.625,25.817717,25.82,40.498866,54.101364,68.561661,1.465275,1.4,54.700272,55.0,91.684998
20160909000000,32.860001,25.817717,25.82,40.498866,54.101364,68.561661,1.465275,1.4,54.700272,55.0,91.684998
20160909001500,32.860001,25.817717,25.82,40.498866,53.704636,68.525658,1.469289,1.4,54.502251,55.0,91.209999
20160909003000,30.434999,25.817717,25.82,40.498866,53.704636,68.525658,1.473304,1.4,54.502251,55.0,91.209999
20160909004500,30.434999,25.817717,25.82,40.498866,53.704636,68.525658,1.469289,1.4,54.502251,55.0,91.209999
20160909010000,30.434999,25.817717,25.82,40.498866,53.704636,68.525658,1.473304,1.4,54.502251,55.0,91.209999
20160909011500,30.434999,25.817717,25.82,40.498866,53.704636,68.525658,1.469289,1.4,54.502251,55.0,91.209999
20160909013000,30.434999,25.817717,25.82,40.498866,53.704636,68.525658,1.473304,1.4,54.502251,55.0,91.209999
20160909014500,29.115,25.817717,25.82,37.902575,53.704636,68.525658,1.469289,1.4,54.502251,55.0,91.209999
20160909020000,29.115,25.817717,25.82,37.76462,53.704636,68.525658,1.473304,1.4,55.114311,55.0,91.209999
20160909021500,29.115,25.817717,25.82,37.76462,53.704636,68.525658,1.469289,1.4,55.114311,55.0,91.209999
20160909023000,29.115,25.817717,25.82,37.76462,53.704636,68.525658,1.469289,1.4,55.114311,55.0,91.209999
20160909024500,29.115,25.817717,25.82,37.76462,53.704636,68.525658,1.477318,1.4,55.114311,55.0,91.209999
20160909030000,29.115,25.817717,25.82,37.904632,53.704636,68.525658,1.473304,1.4,55.114311,55.0,91.209999
20160909031500,29.115,25.817717,25.82,37.55501,53.704636,68.525658,1.469289,1.4,55.114311,55.0,91.209999
20160909033000,28.35,25.817717,25.82,37.76462,53.704636,68.525658,1.477318,1.4,54.502251,55.0,91.209999
20160909034500,28.35,25.817717,25.82,37.624608,53.704636,68.525658,1.473304,1.4,54.502251,55.0,91.209999
20160909040000,27.030001,25.817717,25.82,37.97423,53.704636,68.525658,1.473304,1.4,54.502251,55.0,91.209999
20160909041500,100.0,25.817717,25.82,37.904632,53.704636,68.525658,1.461261,1.4,59.002701,55.0,91.209999
20160909043000,94.635002,25.817717,25.82,37.97423,53.704636,68.525658,1.473304,1.4,54.088211,55.0,91.209999
20160909044500,46.189999,25.817717,25.82,38.115228,53.704636,68.525658,1.473304,1.4,55.024303,55.0,91.209999
20160909050000,29.285,25.817717,25.82,38.115228,53.704636,68.525658,1.473304,1.4,55.024303,55.0,91.209999
20160909051500,29.285,25.817717,25.82,38.115228,53.704636,68.525658,1.469289,1.4,55.024303,55.0,91.209999
20160909053000,27.415001,25.817717,25.82,38.115228,53.704636,68.525658,1.473304,1.4,55.024303,55.0,91.209999
20160909054500,27.415001,25.817717,25.82,38.115228,53.704636,68.525658,1.473304,1.4,55.024303,55.0,91.209999
20160909060000,27.415001,25.817717,25.82,38.115228,53.704636,68.525658,1.469289,1.4,55.024303,55.0,91.209999
20160909061500,27.415001,25.817717,25.82,37.97423,53.704636,68.525658,1.473304,1.4,55.024303,55.0,91.209999
20160909063000,27.415001,25.817717,25.82,37.97423,53.704636,68.525658,1.465275,1.4,55.024303,55.0,91.209999
20160909064500,27.415001,25.817717,25.82,37.833232,53.704636,68.525658,1.473304,1.4,55.024303,55.0,91.209999
20160909070000,27.415001,25.817717,25.82,37.833232,53.704636,68.525658,1.469289,1.4,55.024303,55.0,91.209999
20160909071500,27.415001,25.817717,25.82,37.692234,53.704636,68.525658,1.477318,1.4,55.024303,55.0,91.209999
20160909073000,27.415001,25.817717,25.82,37.692234,53.704636,68.525658,1.473304,1.4,55.024303,55.0,91.209999
20160909074500,27.415001,25.817717,25.82,37.692234,53.704636,68.525658,1.469289,1.4,55.024303,55.0,91.209999
20160909080000,27.415001,25.817717,25.82,38.18384,53.704636,68.525658,1.473304,1.4,55.024303,55.0,91.209999
20160909081500,33.240002,25.817717,25.82,38.467808,54.52861,68.525658,1.465275,1.4,55.024303,55.0,91.209999
20160909083000,33.240002,25.817717,25.82,39.179785,54.52861,68.525658,1.469289,1.4,55.024303,55.0,91.209999
20160909084500,33.240002,25.817717,25.82,39.39424,54.52861,68.525658,1.465275,1.4,55.024303,55.0,91.209999
20160909090000,36.365002,25.817717,25.82,39.816656,53.979294,68.525658,1.469289,1.4,55.024303,55.0,91.209999
20160909091500,37.529999,25.817717,25.82,40.100624,53.979294,68.525658,1.465275,1.4,55.024303,55.0,91.209999
20160909093000,39.494999,25.817717,25.82,40.79419,53.979294,68.525658,1.465275,1.4,55.024303,55.0,91.209999
20160909094500,40.435001,25.817717,25.82,41.146685,53.979294,68.525658,1.465275,1.4,55.024303,55.0,91.209999
20160909100000,40.435001,25.817717,25.82,41.447738,53.979294,68.525658,1.465275,1.4,55.024303,55.0,91.209999
20160909101500,44.365002,25.817717,25.82,41.315937,53.979294,68.525658,1.465275,1.4,55.024303,55.0,91.209999
20160909103000,47.105,25.817717,25.82,41.824628,53.979294,68.525658,1.469289,1.4,55.024303,55.0,91.209999
20160909104500,47.105,25.817717,25.82,41.669656,53.979294,68.525658,1.473304,1.4,55.024303,55.0,91.209999
20160909110000,47.105,25.817717,25.82,41.70301,53.979294,68.525658,1.465275,1.4,55.024303,55.0,91.209999
20160909111500,50.145,25.817717,25.82,41.648202,53.979294,68.525658,1.469289,1.4,55.024303,55.0,91.209999
20160909113000,52.330002,25.817717,25.82,42.107185,54.52861,68.525658,1.477318,1.4,55.024303,55.0,91.209999
20160909114500,69.059998,25.817717,25.82,41.335793,54.52861,68.525658,1.473304,1.4,55.024303,55.0,91.209999
20160909120000,100.0,25.817717,25.82,41.77152,54.52861,68.525658,1.465275,1.4,55.798382,55.0,91.209999
20160909121500,100.0,25.817717,25.82,41.55443,54.52861,68.525658,1.473304,1.4,55.798382,55.0,91.209999
20160909123000,100.0,25.817717,25.82,41.989256,54.52861,68.525658,1.473304,1.4,55.798382,55.0,91.209999
20160909124500,100.0,25.817717,25.82,41.966,54.52861,68.525658,1.469289,1.4,55.798382,55.0,91.209999
20160909130000,100.0,25.817717,25.82,41.657875,54.52861,68.525658,1.469289,1.4,55.798382,55.0,91.209999
20160909131500,100.0,25.817717,25.82,41.820735,54.52861,68.525658,1.473304,1.4,55.798382,55.0,91.209999
20160909133000,100.0,25.817717,25.82,41.069403,54.52861,68.525658,1.473304,1.4,55.186317,55.0,91.209999
20160909134500,100.0,25.817717,25.82,40.899556,54.52861,68.525658,1.469289,1.4,55.186317,55.0,91.209999
20160909140000,100.0,25.817717,25.82,41.927138,54.52861,68.525658,1.461261,1.4,56.050407,55.0,91.209999
20160909141500,100.0,25.817717,25.82,42.08704,54.52861,68.525658,1.461261,1.4,56.050407,55.0,91.209999
20160909143000,100.0,25.817717,25.82,42.241196,54.52861,68.525658,1.469289,1.4,55.438347,55.0,91.209999
20160909144500,100.0,25.817717,25.82,41.769072,54.52861,68.525658,1.465275,1.4,55.438347,55.0,91.209999
20160909150000,96.040001,25.817717,25.82,42.071944,54.52861,68.525658,1.461261,1.4,54.502251,55.0,91.209999
20160909151500,39.32,25.817717,25.82,42.273088,55.077919,68.525658,1.469289,1.4,54.502251,55.0,91.209999
20160909153000,52.244999,25.817717,25.82,41.980892,55.077919,68.525658,1.465275,1.4,55.276329,55.0,91.209999
20160909154500,80.970001,25.817717,25.82,41.653778,54.437057,68.525658,1.461261,1.4,55.276329,55.0,91.209999
20160909160000,94.955002,25.817717,25.82,42.03536,54.437057,68.525658,1.469289,1.4,55.276329,55.0,91.209999
20160909161500,94.955002,25.817717,25.82,42.226151,54.437057,68.525658,1.469289,1.4,55.276329,55.0,91.209999
20160909163000,100.0,25.817717,25.82,42.465664,54.437057,68.525658,1.469289,1.4,55.276329,55.0,91.209999
20160909164500,100.0,25.817717,25.82,41.945957,54.437057,68.525658,1.465275,1.4,56.212421,55.0,91.209999
20160909170000,100.0,25.817717,25.82,41.392896,54.437057,68.525658,1.465275,1.4,56.212421,55.0,91.209999
20160909171500,100.0,25.817717,25.82,41.462987,54.437057,68.525658,1.461261,1.4,55.024303,55.0,91.209999
20160909173000,100.0,25.817717,25.82,41.519104,54.437057,68.525658,1.469289,1.4,55.024303,55.0,91.209999
20160909174500,100.0,25.817717,25.82,41.645312,54.437057,68.525658,1.465275,1.4,55.024303,55.0,91.209999
20160909180000,98.129997,25.817717,25.82,41.55443,54.437057,68.525658,1.469289,1.4,54.448246,55.0,91.209999
20160909181500,98.129997,25.817717,25.82,41.411375,54.437057,68.525658,1.461261,1.4,54.448246,55.0,91.209999
20160909183000,98.129997,25.817717,25.82,41.7195,54.437057,68.525658,1.473304,1.4,55.06031,55.0,91.209999
20160909184500,98.129997,25.817717,25.82,41.802902,54.437057,68.525658,1.469289,1.4,55.06031,55.0,91.209999
20160909190000,98.129997,25.817717,25.82,41.960832,54.437057,68.525658,1.469289,1.4,55.06031,55.0,91.209999
20160909191500,98.129997,25.817717,25.82,41.908166,54.437057,68.525658,1.473304,1.4,55.06031,55.0,91.209999
20160909193000,98.129997,25.817717,25.82,40.76342,54.437057,68.525658,1.469289,1.4,55.06031,55.0,91.209999
20160909194500,98.129997,25.817717,25.82,40.44059,54.437057,68.525658,1.469289,1.4,55.06031,55.0,91.209999
20160909200000,98.129997,25.817717,25.82,40.353992,54.437057,68.525658,1.465275,1.4,55.06031,55.0,91.209999
20160909201500,33.529999,25.817717,25.82,40.336822,54.437057,68.525658,1.481333,1.4,55.06031,55.0,91.209999
20160909203000,33.529999,25.817717,25.82,40.140115,53.857224,68.525658,1.477318,1.4,55.06031,55.0,91.209999
20160909204500,33.529999,25.817717,25.82,39.919336,53.857224,68.525658,1.473304,1.4,55.06031,55.0,91.209999
20160909210000,33.529999,25.817717,25.82,39.89132,53.857224,68.525658,1.469289,1.4,55.06031,55.0,91.209999
20160909211500,33.529999,25.817717,25.82,39.75821,53.857224,68.525658,1.469289,1.4,55.06031,55.0,91.209999
20160909213000,33.529999,25.817717,25.82,39.75821,53.857224,68.525658,1.477318,1.4,55.06031,55.0,91.209999
20160909214500,33.529999,25.817717,25.82,39.75821,53.857224,68.525658,1.477318,1.4,55.06031,55.0,91.209999
20160909220000,33.529999,25.817717,25.82,39.75821,53.857224,68.525658,1.473304,1.4,55.06031,55.0,91.209999
20160909221500,33.529999,25.817717,25.82,39.75821,53.857224,68.525658,1.473304,1.4,55.06031,55.0,91.209999
20160909223000,33.529999,25.817717,25.82,39.375404,53.857224,68.525658,1.473304,1.4,55.06031,55.0,91.209999
20160909224500,33.529999,25.817717,25.82,39.465708,53.857224,68.525658,1.473304,1.4,55.06031,55.0,91.209999
20160909230000,33.529999,25.817717,25.82,39.260127,53.857224,68.525658,1.469289,1.4,55.06031,55.0,91.209999
20160909231500,33.529999,25.817717,25.82,39.48502,53.857224,68.525658,1.469289,1.4,55.06031,55.0,91.209999
20160909233000,33.529999,25.817717,25.82,39.34698,53.857224,68.525658,1.469289,1.4,55.06031,55.0,91.209999
20160909234500,33.529999,25.817717,25.82,39.20894,53.857224,68.525658,1.473304,1.4,55.06031,55.0,91.209999
20160910000000,33.529999,25.817717,25.82,39.0709,53.857224,68.525658,1.469289,1.4,55.06031,55.0,91.209999
20160910001500,48.52,25.817717,25.82,39.0709,53.857224,68.525658,1.477318,1.4,55.960396,55.0,91.209999
20160910003000,70.32,25.817717,25.82,38.93286,53.857224,68.525658,1.469289,1.4,55.960396,55.0,91.209999
20160910004500,72.275002,25.817717,25.82,38.86384,53.857224,68.525658,1.473304,1.4,55.312332,55.0,91.209999
20160910010000,72.275002,25.817717,25.82,38.86384,53.857224,68.525658,1.465275,1.4,55.312332,55.0,91.209999
20160910011500,72.275002,25.817717,25.82,38.86384,53.857224,68.525658,1.465275,1.4,55.312332,55.0,91.209999
20160910013000,72.275002,25.817717,25.82,38.94527,53.857224,68.525658,1.469289,1.4,55.312332,55.0,91.209999
20160910014500,72.275002,25.817717,25.82,39.16474,53.857224,68.525658,1.465275,1.4,55.312332,55.0,91.209999
20160910020000,72.275002,25.817717,25.82,39.16474,53.857224,68.525658,1.465275,1.4,55.312332,55.0,91.209999
20160910021500,100.0,26.588636,26.59,39.16474,53.063766,68.525658,1.449217,1.4,56.176422,55.0,91.209999
20160910023000,100.0,31.010525,31.01,39.16474,53.063766,68.525658,1.324769,1.4,55.600361,55.0,86.190002
20160910024500,100.0,30.521971,30.52,39.16474,53.063766,68.525658,1.308711,1.4,55.600361,55.0,86.190002
20160910030000,100.0,30.521971,30.52,39.024728,53.063766,68.525658,1.312726,1.4,55.600361,55.0,86.190002
20160910031500,100.0,30.521971,30.52,39.024728,53.063766,68.525658,1.308711,1.4,55.600361,55.0,86.190002
20160910033000,100.0,30.521971,30.52,39.024728,53.063766,68.525658,1.308711,1.4,55.600361,55.0,86.190002
20160910034500,100.0,30.521971,30.52,39.024728,53.063766,68.525658,1.31674,1.4,55.600361,55.0,86.190002
20160910040000,100.0,30.521971,30.52,39.024728,53.063766,68.525658,1.308711,1.4,55.600361,55.0,86.190002
20160910041500,100.0,30.521971,30.52,39.024728,53.063766,68.525658,1.31674,1.4,55.600361,55.0,86.190002
20160910043000,100.0,30.521971,30.52,39.024728,53.063766,68.525658,1.31674,1.4,55.600361,55.0,86.190002
20160910044500,100.0,30.521971,30.52,38.964752,53.613083,68.525658,1.31674,1.4,55.600361,55.0,86.190002
20160910050000,100.0,30.521971,30.52,39.322755,53.613083,68.525658,1.308711,1.4,55.600361,55.0,86.190002
20160910051500,100.0,30.521971,30.52,39.179785,53.613083,68.525658,1.312726,1.4,55.600361,55.0,86.190002
20160910053000,100.0,30.521971,30.52,39.179785,53.613083,68.525658,1.312726,1.4,55.600361,55.0,86.190002
20160910054500,100.0,30.521971,30.52,39.322755,53.613083,68.525658,1.308711,1.4,55.600361,55.0,86.190002
20160910060000,100.0,30.521971,30.52,39.39424,53.613083,68.525658,1.312726,1.4,55.600361,55.0,86.190002
20160910061500,100.0,30.521971,30.52,39.538774,53.613083,68.525658,1.308711,1.4,55.600361,55.0,86.190002
20160910063000,100.0,30.521971,30.52,39.610752,53.613083,68.525658,1.308711,1.4,55.600361,55.0,86.190002
20160910064500,100.0,30.521971,30.52,39.39424,53.613083,68.525658,1.308711,1.4,55.600361,55.0,86.190002
20160910070000,100.0,30.521971,30.52,39.322755,53.613083,68.525658,1.308711,1.4,55.600361,55.0,86.190002
20160910071500,100.0,30.521971,30.52,39.179785,53.613083,68.525658,1.31674,1.4,55.600361,55.0,86.190002
20160910073000,100.0,30.521971,30.52,39.179785,53.613083,68.525658,1.308711,1.4,55.600361,55.0,86.190002
20160910074500,100.0,30.521971,30.52,39.179785,53.613083,68.525658,1.304697,1.4,55.600361,55.0,86.190002
20160910080000,100.0,30.033419,30.035,39.036815,53.613083,68.525658,1.320755,1.4,55.600361,55.0,87.135002
20160910081500,100.0,30.033419,30.035,39.036815,53.613083,68.525658,1.324769,1.4,55.600361,55.0,87.135002
20160910083000,100.0,30.033419,30.035,39.036815,53.613083,68.525658,1.320755,1.4,55.600361,55.0,87.135002
20160910084500,100.0,30.033419,30.035,39.322755,53.613083,68.525658,1.324769,1.4,55.600361,55.0,87.135002
20160910090000,100.0,30.033419,30.035,40.180575,53.613083,68.525658,1.324769,1.4,55.600361,55.0,87.135002
20160910091500,100.0,30.033419,30.035,40.180575,53.613083,68.525658,1.320755,1.4,56.824486,55.0,87.135002
20160910093000,100.0,30.033419,30.035,40.180575,53.613083,68.525658,1.31674,1.4,57.544556,55.0,87.135002
20160910094500,100.0,30.033419,30.035,40.180575,54.28447,68.525658,1.320755,1.4,58.120613,55.0,87.135002
20160910100000,100.0,30.033419,30.035,40.180575,54.28447,68.525658,1.320755,1.4,58.120613,55.0,87.135002
20160910101500,100.0,30.033419,30.035,41.41758,54.894814,68.525658,1.320755,1.4,58.714676,55.0,87.135002
20160910103000,100.0,30.033419,30.035,41.41758,54.894814,68.525658,1.31674,1.4,58.714676,55.0,87.135002
20160910104500,100.0,30.033419,30.035,41.602608,55.596718,68.525658,1.312726,1.4,59.56076,55.0,87.135002
20160910110000,100.0,30.033419,30.035,41.602608,55.596718,68.525658,1.324769,1.4,59.56076,55.0,87.135002
20160910111500,100.0,30.033419,30.035,41.555195,55.596718,68.525658,1.324769,1.4,59.56076,55.0,87.135002
20160910113000,100.0,30.033419,30.035,41.555195,55.596718,68.525658,1.328784,1.4,59.56076,55.0,87.135002
20160910114500,100.0,30.033419,30.035,41.555195,55.596718,68.525658,1.324769,1.4,59.56076,55.0,87.135002
20160910120000,100.0,30.033419,30.035,41.852627,55.596718,68.525658,1.308711,1.4,58.768677,55.0,87.135002
20160910121500,100.0,30.033419,30.035,41.462987,55.596718,68.525658,1.312726,1.4,58.768677,55.0,87.135002
20160910123000,100.0,30.033419,30.035,41.91466,55.596718,68.525658,1.308711,1.4,59.686768,55.0,87.135002
20160910124500,100.0,29.39521,29.395,41.519104,55.596718,68.525658,1.340827,1.4,59.686768,55.0,87.135002
20160910130000,100.0,29.39521,29.395,41.119604,55.596718,68.525658,1.340827,1.4,59.686768,55.0,87.135002
20160910131500,100.0,29.39521,29.395,41.24384,55.596718,68.525658,1.340827,1.4,58.156616,55.0,87.135002
20160910133000,100.0,29.39521,29.395,40.755515,55.596718,68.525658,1.340827,1.4,58.156616,55.0,87.135002
20160910134500,100.0,29.39521,29.395,41.449744,55.596718,68.525658,1.344841,1.4,58.156616,55.0,87.135002
20160910140000,100.0,29.39521,29.395,41.543822,55.596718,68.525658,1.340827,1.4,58.156616,55.0,87.135002
20160910141500,100.0,29.39521,29.395,41.296659,55.596718,68.525658,1.336812,1.4,58.930695,55.0,87.135002
20160910143000,100.0,29.39521,29.395,41.535271,55.596718,68.525658,1.344841,1.4,58.066605,55.0,87.135002
20160910144500,100.0,29.39521,29.395,40.87834,55.596718,68.525658,1.340827,1.4,58.066605,55.0,87.135002
20160910150000,100.0,29.39521,29.395,40.58747,55.596718,68.525658,1.324769,1.4,59.002701,55.0,87.135002
20160910151500,100.0,29.39521,29.395,40.58747,55.596718,68.525658,1.336812,1.4,59.002701,55.0,87.135002
20160910153000,100.0,29.39521,29.395,40.32108,55.596718,68.525658,1.336812,1.4,59.002701,55.0,87.135002
20160910154500,100.0,29.39521,29.395,41.064524,56.970009,68.525658,1.332798,1.4,59.758778,55.0,87.135002
20160910160000,100.0,29.39521,29.395,42.274516,56.970009,68.525658,1.340827,1.4,59.074707,55.0,87.135002
20160910161500,100.0,29.39521,29.395,42.157097,55.962929,68.525658,1.336812,1.4,59.074707,55.0,87.135002
20160910163000,100.0,29.39521,29.395,43.210315,56.817421,68.525658,1.336812,1.4,59.074707,55.0,87.135002
20160910164500,100.0,29.39521,29.395,43.210315,56.817421,68.525658,1.324769,1.4,59.074707,55.0,87.135002
20160910170000,100.0,29.39521,29.395,43.210315,56.817421,68.525658,1.328784,1.4,58.282631,55.0,87.135002
20160910171500,100.0,29.39521,29.395,41.812422,56.817421,68.525658,1.328784,1.4,58.282631,55.0,87.135002
20160910173000,100.0,29.39521,29.395,41.812422,57.397247,68.525658,1.328784,1.4,58.282631,55.0,87.135002
20160910174500,100.0,29.39521,29.395,40.998071,57.397247,69.245728,1.336812,1.4,58.282631,55.0,87.135002
20160910180000,100.0,29.39521,29.395,41.02182,57.397247,69.245728,1.336812,1.4,58.282631,55.0,87.135002
