PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160910181500,100.0,29.39521,29.395,41.257236,57.397247,69.245728,1.336812,1.4,58.282631,55.0,87.135002
20160910183000,100.0,29.39521,29.395,40.890614,57.397247,69.245728,1.336812,1.4,58.282631,55.0,87.135002
20160910184500,100.0,29.39521,29.395,40.22384,57.397247,69.245728,1.320755,1.4,58.282631,55.0,87.135002
20160910190000,100.0,29.39521,29.395,40.249646,57.397247,69.245728,1.31674,1.4,57.274529,55.0,87.135002
20160910191500,100.0,29.39521,29.395,40.357205,57.397247,69.245728,1.308711,1.4,57.274529,55.0,87.135002
20160910193000,100.0,29.39521,29.395,40.224095,56.817421,69.245728,1.312726,1.4,56.662468,55.0,87.135002
20160910194500,100.0,29.39521,29.395,40.127552,56.817421,69.245728,1.312726,1.4,56.662468,55.0,87.135002
20160910200000,100.0,28.906658,28.905001,40.09362,55.840858,69.245728,1.31674,1.4,56.662468,55.0,88.224998
20160910201500,100.0,28.906658,28.905001,39.511472,55.840858,69.245728,1.324769,1.4,56.662468,55.0,88.224998
20160910203000,100.0,28.906658,28.905001,39.511472,55.840858,69.245728,1.31674,1.4,56.662468,55.0,88.224998
20160910204500,100.0,28.906658,28.905001,39.239336,55.840858,69.245728,1.320755,1.4,56.662468,55.0,88.224998
20160910210000,100.0,28.906658,28.905001,38.899166,55.840858,69.245728,1.31674,1.4,55.852386,55.0,88.224998
20160910211500,100.0,28.906658,28.905001,38.50633,55.840858,69.245728,1.328784,1.4,55.852386,55.0,88.224998
20160910213000,100.0,28.906658,28.905001,38.31168,55.840858,69.245728,1.320755,1.4,55.852386,55.0,88.224998
20160910214500,100.0,28.906658,28.905001,38.458679,55.840858,69.245728,1.336812,1.4,55.852386,55.0,88.224998
20160910220000,100.0,28.906658,28.905001,38.458679,55.840858,69.245728,1.344841,1.4,55.852386,55.0,88.224998
20160910221500,100.0,28.906658,28.905001,38.674698,55.840858,69.245728,1.340827,1.4,54.9883,55.0,88.224998
20160910223000,100.0,28.906658,28.905001,38.744704,55.840858,69.245728,1.344841,1.4,54.9883,55.0,88.224998
20160910224500,100.0,28.906658,28.905001,38.884716,55.199989,69.245728,1.344841,1.4,54.9883,55.0,88.224998
20160910230000,100.0,28.906658,28.905001,39.024728,55.199989,69.245728,1.344841,1.4,55.690369,55.0,88.224998
20160910231500,100.0,28.906658,28.905001,39.16474,55.199989,69.245728,1.340827,1.4,55.690369,55.0,88.224998
20160910233000,100.0,28.906658,28.905001,39.16474,55.199989,69.245728,1.340827,1.4,55.690369,55.0,88.224998
20160910234500,100.0,28.906658,28.905001,39.16474,55.199989,69.245728,1.344841,1.4,55.690369,55.0,88.224998
20160911000000,100.0,28.906658,28.905001,39.024728,55.199989,69.245728,1.344841,1.4,55.690369,55.0,88.224998
20160911001500,100.0,28.906658,28.905001,39.024728,54.589645,69.245728,1.348856,1.4,55.690369,55.0,88.224998
20160911003000,100.0,28.906658,28.905001,39.024728,54.589645,69.245728,1.348856,1.4,55.690369,55.0,88.224998
20160911004500,100.0,28.906658,28.905001,38.884716,54.589645,69.245728,1.344841,1.4,55.690369,55.0,88.224998
20160911010000,100.0,28.906658,28.905001,38.884716,54.589645,69.245728,1.348856,1.4,55.690369,55.0,88.224998
20160911011500,100.0,28.906658,28.905001,39.102214,54.589645,69.245728,1.340827,1.4,55.690369,55.0,88.224998
20160911013000,100.0,28.906658,28.905001,38.890717,54.589645,69.245728,1.340827,1.4,55.690369,55.0,88.224998
20160911014500,100.0,28.906658,28.905001,38.822768,54.589645,69.245728,1.344841,1.4,55.690369,55.0,88.224998
20160911020000,100.0,28.906658,28.905001,38.822768,54.589645,69.245728,1.344841,1.4,55.690369,55.0,88.224998
20160911021500,100.0,28.906658,28.905001,38.893845,54.589645,69.245728,1.344841,1.4,55.690369,55.0,88.224998
20160911023000,100.0,28.906658,28.905001,38.680784,54.589645,69.245728,1.332798,1.4,55.690369,55.0,88.224998
20160911024500,100.0,28.906658,28.905001,38.5388,54.589645,69.245728,1.340827,1.4,55.690369,55.0,88.224998
20160911030000,100.0,28.906658,28.905001,38.5388,54.589645,69.245728,1.344841,1.4,55.690369,55.0,88.224998
20160911031500,100.0,28.906658,28.905001,38.467808,54.040329,69.245728,1.336812,1.4,55.690369,55.0,88.224998
20160911033000,100.0,28.906658,28.905001,38.325824,54.040329,69.245728,1.336812,1.4,55.690369,55.0,88.224998
20160911034500,100.0,28.906658,28.905001,38.325824,54.040329,69.245728,1.340827,1.4,55.690369,55.0,88.224998
20160911040000,100.0,28.906658,28.905001,38.325824,54.040329,69.245728,1.340827,1.4,55.06031,55.0,88.224998
20160911041500,100.0,28.906658,28.905001,38.39345,54.040329,69.245728,1.340827,1.4,55.06031,55.0,88.224998
20160911043000,100.0,28.906658,28.905001,38.25048,54.040329,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911044500,100.0,28.906658,28.905001,38.53642,54.040329,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911050000,100.0,28.906658,28.905001,38.53642,54.040329,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911051500,100.0,28.906658,28.905001,38.747016,54.040329,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911053000,100.0,28.906658,28.905001,38.890972,54.040329,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911054500,100.0,28.906658,28.905001,38.747016,54.040329,69.245728,1.340827,1.4,55.06031,55.0,88.224998
20160911060000,100.0,28.906658,28.905001,38.747016,54.040329,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911061500,100.0,28.906658,28.905001,38.53642,54.040329,69.245728,1.336812,1.4,55.06031,55.0,88.224998
20160911063000,100.0,28.906658,28.905001,38.39345,54.040329,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911064500,100.0,28.906658,28.905001,38.60306,54.040329,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911070000,100.0,28.906658,28.905001,38.60306,54.040329,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911071500,100.0,28.906658,28.905001,38.747016,54.040329,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911073000,100.0,28.906658,28.905001,38.747016,53.491013,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911074500,100.0,28.906658,28.905001,38.747016,53.491013,69.245728,1.340827,1.4,55.06031,55.0,88.224998
20160911080000,100.0,28.906658,28.905001,38.890972,53.491013,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911081500,100.0,28.906658,28.905001,39.106906,53.491013,69.245728,1.344841,1.4,55.726372,55.0,88.224998
20160911083000,100.0,28.906658,28.905001,39.250862,53.491013,69.245728,1.340827,1.4,55.726372,55.0,88.224998
20160911084500,100.0,28.906658,28.905001,39.538774,53.491013,69.245728,1.340827,1.4,55.726372,55.0,88.224998
20160911090000,100.0,28.906658,28.905001,39.538774,53.491013,69.245728,1.336812,1.4,56.410442,55.0,88.224998
20160911091500,100.0,28.906658,28.905001,40.04262,53.491013,69.245728,1.336812,1.4,56.410442,55.0,88.224998
20160911093000,100.0,28.906658,28.905001,40.04262,53.491013,69.245728,1.340827,1.4,57.112511,55.0,88.224998
20160911094500,100.0,28.906658,28.905001,40.04262,54.070847,69.245728,1.336812,1.4,57.112511,55.0,88.224998
20160911100000,100.0,28.906658,28.905001,40.04262,54.070847,69.245728,1.336812,1.4,57.796581,55.0,88.224998
20160911101500,100.0,28.906658,28.905001,40.04262,54.070847,69.245728,1.336812,1.4,57.796581,55.0,88.224998
20160911103000,100.0,28.906658,28.905001,41.795303,54.070847,69.245728,1.332798,1.4,58.39064,55.0,88.224998
20160911104500,100.0,28.906658,28.905001,41.96974,54.803268,69.245728,1.332798,1.4,58.39064,55.0,88.224998
20160911110000,100.0,28.906658,28.905001,41.422085,54.803268,69.245728,1.340827,1.4,58.39064,55.0,88.224998
20160911111500,100.0,28.906658,28.905001,41.821415,54.803268,69.245728,1.344841,1.4,58.39064,55.0,88.224998
20160911113000,100.0,28.906658,28.905001,42.273088,54.803268,69.245728,1.348856,1.4,58.39064,55.0,88.224998
20160911114500,100.0,28.906658,28.905001,42.36363,55.413612,69.245728,1.348856,1.4,58.39064,55.0,88.224998
20160911120000,100.0,28.906658,28.905001,42.241196,55.413612,69.245728,1.344841,1.4,58.39064,55.0,88.224998
20160911121500,100.0,28.906658,28.905001,42.697306,55.413612,69.245728,1.348856,1.4,58.39064,55.0,88.224998
20160911123000,100.0,28.906658,28.905001,42.61965,55.413612,69.245728,1.35287,1.4,58.39064,55.0,88.224998
20160911124500,100.0,28.906658,28.905001,42.74783,55.413612,69.245728,1.340827,1.4,59.038704,55.0,88.224998
20160911130000,100.0,28.906658,28.905001,42.654976,55.413612,69.245728,1.344841,1.4,59.038704,55.0,88.224998
20160911131500,100.0,28.906658,28.905001,42.259012,55.413612,69.245728,1.340827,1.4,59.038704,55.0,88.224998
20160911133000,100.0,28.906658,28.905001,42.7599,55.413612,69.245728,1.344841,1.4,59.038704,55.0,88.224998
20160911134500,100.0,28.906658,28.905001,42.520625,55.413612,69.245728,1.344841,1.4,59.038704,55.0,88.224998
20160911140000,100.0,28.906658,28.905001,42.643875,55.413612,69.245728,1.336812,1.4,59.038704,55.0,88.224998
20160911141500,100.0,28.906658,28.905001,41.968295,55.413612,69.245728,1.336812,1.4,59.848785,55.0,88.224998
20160911143000,100.0,28.906658,28.905001,42.509456,55.413612,69.245728,1.344841,1.4,59.128716,55.0,88.224998
20160911144500,100.0,28.906658,28.905001,42.384234,55.413612,69.245728,1.344841,1.4,59.128716,55.0,88.224998
20160911150000,100.0,28.906658,28.905001,40.445435,56.664833,69.245728,1.336812,1.4,59.128716,55.0,88.224998
20160911151500,100.0,28.906658,28.905001,40.353992,56.664833,69.245728,1.336812,1.4,57.796581,55.0,88.224998
20160911153000,100.0,28.906658,28.905001,39.182624,56.664833,69.245728,1.344841,1.4,56.014404,55.0,88.224998
20160911154500,100.0,28.906658,28.905001,39.15658,56.664833,69.245728,1.344841,1.4,55.06031,55.0,88.224998
20160911160000,100.0,28.906658,28.905001,39.425435,56.023964,69.245728,1.340827,1.4,55.06031,55.0,88.224998
20160911161500,100.0,28.906658,28.905001,39.425435,56.023964,69.245728,1.340827,1.4,55.06031,55.0,88.224998
20160911163000,100.0,28.906658,28.905001,39.620833,56.023964,69.245728,1.336812,1.4,57.346535,55.0,88.224998
20160911164500,100.0,28.906658,28.905001,39.52412,56.023964,69.245728,1.332798,1.4,57.346535,55.0,88.224998
20160911170000,100.0,28.906658,28.905001,39.390024,56.023964,69.245728,1.336812,1.4,57.346535,55.0,88.224998
20160911171500,100.0,28.906658,28.905001,39.239336,56.023964,69.245728,1.336812,1.4,55.798382,55.0,88.224998
20160911173000,100.0,28.906658,28.905001,39.570887,56.023964,69.245728,1.340827,1.4,55.798382,55.0,88.224998
20160911174500,100.0,28.906658,28.905001,39.709913,56.023964,69.245728,1.344841,1.4,55.798382,55.0,88.224998
20160911180000,100.0,28.906658,28.905001,39.48502,56.023964,69.245728,1.340827,1.4,55.798382,55.0,88.224998
20160911181500,100.0,28.906658,28.905001,39.34698,56.023964,69.245728,1.344841,1.4,55.798382,55.0,88.224998
20160911183000,100.0,28.906658,28.905001,39.0709,56.023964,69.245728,1.348856,1.4,55.798382,55.0,88.224998
20160911184500,100.0,28.906658,28.905001,38.86384,56.023964,69.245728,1.348856,1.4,55.798382,55.0,88.224998
20160911190000,100.0,28.906658,28.905001,38.528192,56.023964,69.245728,1.340827,1.4,55.798382,55.0,88.224998
20160911191500,100.0,28.906658,28.905001,38.744704,55.352577,69.245728,1.344841,1.4,55.186317,55.0,88.224998
20160911193000,100.0,28.906658,28.905001,38.534686,55.352577,69.245728,1.348856,1.4,55.186317,55.0,88.224998
20160911194500,97.695,28.906658,28.905001,38.394674,55.352577,69.245728,1.35287,1.4,54.502251,55.0,88.224998
20160911200000,97.695,28.906658,28.905001,38.394674,55.352577,69.245728,1.348856,1.4,54.502251,55.0,88.224998
20160911201500,97.695,28.906658,28.905001,38.394674,55.352577,69.245728,1.348856,1.4,54.502251,55.0,88.224998
20160911203000,97.695,28.906658,28.905001,38.534686,54.620163,69.245728,1.344841,1.4,55.186317,55.0,88.224998
20160911204500,97.695,28.906658,28.905001,38.11465,54.620163,69.245728,1.344841,1.4,55.186317,55.0,88.224998
20160911210000,97.695,28.906658,28.905001,38.326725,54.620163,69.245728,1.348856,1.4,55.186317,55.0,88.224998
20160911211500,97.695,28.906658,28.905001,38.326725,54.620163,69.245728,1.35287,1.4,55.186317,55.0,88.224998
20160911213000,97.695,28.906658,28.905001,38.115228,54.620163,69.245728,1.348856,1.4,55.186317,55.0,88.224998
20160911214500,97.695,28.906658,28.905001,37.833232,54.620163,69.245728,1.35287,1.4,55.186317,55.0,88.224998
20160911220000,97.695,28.906658,28.905001,37.899872,54.620163,69.245728,1.348856,1.4,55.186317,55.0,88.224998
20160911221500,97.695,28.906658,28.905001,37.82888,53.979294,69.245728,1.348856,1.4,55.186317,55.0,88.224998
20160911223000,97.695,28.906658,28.905001,37.82888,53.979294,69.245728,1.340827,1.4,55.186317,55.0,88.224998
20160911224500,97.695,28.906658,28.905001,37.82888,53.979294,69.245728,1.344841,1.4,55.186317,55.0,88.224998
20160911230000,97.695,28.906658,28.905001,37.82888,53.979294,69.245728,1.35287,1.4,55.186317,55.0,88.224998
20160911231500,97.695,28.906658,28.905001,37.686896,53.979294,69.245728,1.35287,1.4,55.186317,55.0,88.224998
20160911233000,97.695,28.906658,28.905001,37.686896,53.979294,69.245728,1.340827,1.4,55.186317,55.0,88.224998
20160911234500,97.695,28.906658,28.905001,37.82888,53.979294,69.245728,1.344841,1.4,54.502251,55.0,88.224998
20160912000000,97.695,28.906658,28.905001,37.82888,53.979294,69.245728,1.348856,1.4,54.502251,55.0,88.224998
20160912001500,84.934998,28.906658,28.905001,37.82888,53.979294,69.245728,1.348856,1.4,54.502251,55.0,88.224998
20160912003000,62.205002,28.906658,28.905001,37.339739,53.979294,69.245728,1.348856,1.4,54.502251,55.0,88.224998
20160912004500,62.205002,28.906658,28.905001,37.260944,53.979294,69.245728,1.344841,1.4,54.502251,55.0,88.224998
20160912010000,62.205002,28.906658,28.905001,37.39266,53.979294,69.245728,1.348856,1.4,54.502251,55.0,88.224998
20160912011500,51.384998,28.906658,28.905001,37.464145,53.39946,69.245728,1.344841,1.4,54.502251,55.0,88.224998
20160912013000,51.384998,28.906658,28.905001,37.464145,53.39946,69.245728,1.344841,1.4,55.150314,55.0,88.224998
20160912014500,51.384998,28.906658,28.905001,37.39266,53.39946,69.245728,1.35287,1.4,55.150314,55.0,88.224998
20160912020000,51.384998,28.906658,28.905001,37.24969,53.39946,69.245728,1.344841,1.4,55.150314,55.0,88.224998
20160912021500,51.384998,28.906658,28.905001,37.39266,53.39946,69.245728,1.348856,1.4,55.150314,55.0,88.224998
20160912023000,51.384998,28.906658,28.905001,37.464145,53.39946,69.245728,1.35287,1.4,55.150314,55.0,88.224998
20160912024500,51.384998,28.906658,28.905001,37.464145,53.39946,69.245728,1.344841,1.4,55.150314,55.0,88.224998
20160912030000,51.384998,28.906658,28.905001,37.464145,53.39946,69.245728,1.344841,1.4,55.150314,55.0,88.224998
20160912031500,51.384998,28.906658,28.905001,37.464145,53.39946,69.245728,1.348856,1.4,55.150314,55.0,88.224998
20160912033000,51.384998,28.906658,28.905001,37.464145,53.39946,69.245728,1.348856,1.4,55.150314,55.0,88.224998
20160912034500,51.384998,28.906658,28.905001,37.464145,53.39946,69.245728,1.344841,1.4,55.150314,55.0,88.224998
20160912040000,51.384998,28.906658,28.905001,37.260944,53.39946,69.245728,1.35287,1.4,55.150314,55.0,88.224998
20160912041500,51.384998,28.906658,28.905001,37.189952,53.39946,69.245728,1.344841,1.4,55.150314,55.0,88.224998
20160912043000,51.384998,28.906658,28.905001,37.39266,52.789108,69.245728,1.344841,1.4,55.150314,55.0,88.224998
20160912044500,51.384998,28.906658,28.905001,37.39266,52.789108,69.245728,1.348856,1.4,55.150314,55.0,88.224998
20160912050000,51.384998,28.906658,28.905001,37.595368,52.789108,69.245728,1.348856,1.4,55.150314,55.0,88.224998
20160912051500,51.384998,28.906658,28.905001,37.595368,52.789108,69.245728,1.35287,1.4,55.150314,55.0,88.224998
20160912053000,51.384998,28.906658,28.905001,37.595368,52.789108,69.245728,1.35287,1.4,55.150314,55.0,88.224998
20160912054500,51.384998,28.906658,28.905001,37.595368,52.789108,69.245728,1.348856,1.4,55.150314,55.0,88.224998
20160912060000,51.384998,28.906658,28.905001,37.595368,52.789108,69.245728,1.348856,1.4,55.150314,55.0,88.224998
20160912061500,51.384998,28.906658,28.905001,37.667346,52.789108,68.525658,1.35287,1.4,55.150314,55.0,88.224998
20160912063000,51.384998,28.906658,28.905001,37.667346,52.789108,68.525658,1.344841,1.4,55.150314,55.0,88.224998
20160912064500,51.384998,28.906658,28.905001,37.667346,52.789108,68.525658,1.348856,1.4,55.150314,55.0,88.224998
20160912070000,56.84,28.906658,28.905001,37.667346,52.789108,68.525658,1.344841,1.4,55.150314,55.0,88.224998
20160912071500,56.84,28.906658,28.905001,37.667346,52.789108,68.525658,1.336812,1.4,55.150314,55.0,88.224998
20160912073000,56.84,28.906658,28.905001,37.667346,52.789108,68.525658,1.348856,1.4,55.150314,55.0,88.224998
20160912074500,56.84,28.906658,28.905001,37.595368,52.789108,68.525658,1.356885,1.4,55.150314,55.0,88.224998
20160912080000,56.84,28.906658,28.905001,37.667346,52.789108,68.525658,1.35287,1.4,55.150314,55.0,88.224998
20160912081500,56.84,28.906658,28.905001,37.667346,52.789108,68.525658,1.35287,1.4,55.150314,55.0,88.224998
20160912083000,56.84,28.906658,28.905001,37.955258,52.789108,68.525658,1.35287,1.4,55.150314,55.0,88.224998
20160912084500,56.84,28.906658,28.905001,38.160431,52.789108,68.525658,1.360899,1.4,55.150314,55.0,88.224998
20160912090000,69.849998,28.906658,28.905001,38.450315,52.789108,68.525658,1.356885,1.4,55.150314,55.0,88.224998
20160912091500,82.830002,28.906658,28.905001,38.522786,53.796188,68.525658,1.35287,1.4,55.150314,55.0,88.224998
20160912093000,100.0,28.906658,28.905001,39.319967,53.796188,68.525658,1.35287,1.4,56.212421,55.0,88.224998
20160912100000,100.0,28.906658,28.905001,39.898664,53.704636,68.525658,1.344841,1.4,56.212421,55.0,88.224998
20160912101500,100.0,28.906658,28.905001,40.40251,53.704636,68.525658,1.340827,1.4,56.212421,55.0,88.224998
20160912103000,100.0,28.906658,28.905001,40.881536,54.650681,68.525658,1.344841,1.4,57.760578,55.0,88.224998
20160912104500,100.0,28.906658,28.905001,41.236496,54.650681,68.525658,1.332798,1.4,57.760578,55.0,88.224998
20160912110000,100.0,28.906658,28.905001,41.824968,54.650681,68.525658,1.340827,1.4,57.760578,55.0,88.224998
20160912111500,100.0,28.906658,28.905001,41.452991,54.650681,68.525658,1.336812,1.4,58.39064,55.0,88.224998
20160912113000,100.0,28.906658,28.905001,41.714604,54.650681,68.525658,1.340827,1.4,58.39064,55.0,88.224998
20160912114500,100.0,28.906658,28.905001,41.917227,55.505165,68.525658,1.336812,1.4,58.39064,55.0,88.224998
20160912120000,100.0,28.906658,28.905001,42.54128,55.505165,68.525658,1.344841,1.4,58.39064,55.0,88.224998
20160912121500,100.0,28.906658,28.905001,42.620075,55.505165,68.525658,1.340827,1.4,59.56076,55.0,88.224998
20160912123000,100.0,28.906658,28.905001,42.369461,55.505165,68.525658,1.340827,1.4,59.56076,55.0,88.224998
20160912124500,100.0,28.906658,28.905001,42.500599,55.505165,68.525658,1.324769,1.4,60.172817,55.0,88.224998
20160912130000,100.0,28.906658,28.905001,42.697306,55.505165,68.525658,1.332798,1.4,60.172817,55.0,88.224998
20160912131500,100.0,28.906658,28.905001,42.500599,55.505165,68.525658,1.332798,1.4,60.172817,55.0,88.224998
20160912133000,100.0,28.906658,28.905001,42.82688,56.878456,68.525658,1.332798,1.4,60.964897,55.0,88.224998
20160912134500,100.0,28.906658,28.905001,42.692206,56.878456,68.525658,1.312726,1.4,60.964897,55.0,88.224998
20160912140000,100.0,28.418106,28.42,42.692206,56.878456,68.525658,1.308711,1.4,60.964897,55.0,88.224998
20160912141500,100.0,27.929554,27.93,42.480539,58.038116,69.245728,1.31674,1.4,60.964897,55.0,89.705002
20160912143000,100.0,27.374483,27.375,41.24384,58.038116,69.245728,1.312726,1.4,60.964897,55.0,89.705002
20160912144500,100.0,26.397379,26.395,41.132014,58.038116,69.245728,1.312726,1.4,60.172817,55.0,90.650002
20160912150000,100.0,26.397379,26.395,41.069403,58.740021,69.245728,1.320755,1.4,60.172817,55.0,90.650002
20160912151500,100.0,26.397379,26.395,41.081405,58.740021,69.245728,1.332798,1.4,58.516655,55.0,90.650002
20160912153000,100.0,26.397379,26.395,40.509032,58.740021,69.245728,1.368928,1.4,58.516655,55.0,90.650002
20160912154500,100.0,26.397379,26.395,40.76104,58.740021,69.245728,1.376957,1.4,58.516655,55.0,90.650002
20160912160000,100.0,26.397379,26.395,41.529712,57.916046,69.245728,1.368928,1.4,57.598564,55.0,90.650002
20160912161500,100.0,26.397379,26.395,42.110959,57.916046,69.245728,1.372943,1.4,57.598564,55.0,90.650002
20160912163000,100.0,26.397379,26.395,41.84275,57.916046,69.245728,1.368928,1.4,57.598564,55.0,90.650002
20160912164500,100.0,26.397379,26.395,42.237728,57.916046,69.245728,1.376957,1.4,57.598564,55.0,90.650002
20160912170000,100.0,26.397379,26.395,41.572008,57.092079,69.245728,1.376957,1.4,58.552658,55.0,90.650002
20160912171500,100.0,26.397379,26.395,41.266348,57.092079,69.245728,1.376957,1.4,59.650764,55.0,90.650002
20160912173000,100.0,26.397379,26.395,41.02182,57.092079,69.245728,1.380971,1.4,59.650764,55.0,90.650002
20160912174500,100.0,26.397379,26.395,41.164875,57.092079,69.245728,1.372943,1.4,59.650764,55.0,90.650002
20160912180000,100.0,26.397379,26.395,41.820735,57.702423,69.245728,1.376957,1.4,59.650764,55.0,90.650002
20160912181500,100.0,26.397379,26.395,40.998071,57.702423,69.245728,1.389,1.4,59.650764,55.0,90.650002
20160912183000,100.0,26.397379,26.395,37.598428,57.702423,69.245728,1.397029,1.4,59.650764,55.0,90.650002
20160912184500,100.0,26.397379,26.395,37.437965,57.702423,69.245728,1.401044,1.4,56.788483,55.0,90.650002
20160912190000,100.0,26.397379,26.395,37.42836,57.702423,69.245728,1.409073,1.4,55.726372,55.0,90.650002
20160912191500,100.0,26.397379,26.395,37.30018,57.702423,69.245728,1.405058,1.4,54.790279,55.0,90.650002
20160912193000,100.0,26.397379,26.395,37.29542,57.000526,69.245728,1.405058,1.4,54.790279,55.0,90.650002
20160912194500,100.0,26.397379,26.395,37.320648,55.840858,69.245728,1.405058,1.4,54.790279,55.0,90.650002
20160912200000,100.0,26.397379,26.395,37.058372,55.840858,69.245728,1.421116,1.4,54.790279,55.0,90.650002
20160912201500,100.0,26.397379,26.395,36.796096,55.840858,69.245728,1.445203,1.4,55.348335,55.0,90.650002
20160912203000,100.0,26.397379,26.395,37.22912,55.840858,69.245728,1.449217,1.4,55.348335,55.0,90.650002
20160912204500,100.0,26.397379,26.395,37.244488,55.840858,69.245728,1.441188,1.4,55.348335,55.0,90.650002
20160912210000,100.0,26.397379,26.395,37.459521,55.840858,69.245728,1.445203,1.4,55.348335,55.0,90.650002
20160912211500,100.0,26.397379,26.395,37.402418,55.840858,69.245728,1.453232,1.4,55.348335,55.0,90.650002
20160912213000,100.0,26.397379,26.395,37.752533,55.840858,69.245728,1.453232,1.4,54.790279,55.0,90.650002
20160912214500,100.0,26.397379,26.395,37.752533,55.230507,69.245728,1.453232,1.4,54.790279,55.0,90.650002
20160912220000,100.0,26.397379,26.395,37.615479,55.230507,69.245728,1.461261,1.4,54.790279,55.0,90.650002
20160912221500,100.0,26.397379,26.395,37.478425,55.230507,69.245728,1.461261,1.4,54.790279,55.0,90.650002
20160912223000,100.0,26.397379,26.395,37.62148,55.230507,69.245728,1.461261,1.4,54.790279,55.0,90.650002
20160912224500,100.0,26.397379,26.395,37.694036,54.437057,69.245728,1.465275,1.4,54.790279,55.0,90.650002
20160912230000,100.0,26.397379,26.395,37.694036,54.437057,69.245728,1.469289,1.4,54.790279,55.0,90.650002
20160912231500,100.0,26.397379,26.395,37.694036,54.437057,69.245728,1.461261,1.4,54.790279,55.0,90.650002
20160912233000,100.0,26.397379,26.395,37.904632,54.437057,69.245728,1.465275,1.4,54.790279,55.0,90.650002
20160912234500,100.0,26.397379,26.395,37.904632,54.437057,69.245728,1.469289,1.4,54.790279,55.0,90.650002
20160913000000,100.0,26.397379,26.395,37.76462,54.437057,69.245728,1.473304,1.4,54.790279,55.0,90.650002
20160913001500,100.0,26.397379,26.395,37.76462,54.437057,69.245728,1.473304,1.4,54.790279,55.0,90.650002
20160913003000,100.0,26.397379,26.395,37.484596,54.437057,69.245728,1.469289,1.4,54.790279,55.0,90.650002
20160913004500,100.0,26.397379,26.395,37.484596,54.437057,69.245728,1.465275,1.4,54.790279,55.0,90.650002
20160913010000,100.0,26.397379,26.395,37.692234,53.857224,69.245728,1.465275,1.4,54.790279,55.0,90.650002
20160913011500,100.0,26.397379,26.395,37.484596,53.857224,69.245728,1.469289,1.4,54.790279,55.0,90.650002
20160913013000,100.0,26.397379,26.395,37.692234,53.857224,69.245728,1.461261,1.4,54.790279,55.0,90.650002
20160913014500,100.0,26.397379,26.395,37.692234,53.857224,69.245728,1.465275,1.4,54.790279,55.0,90.650002
20160913020000,100.0,26.397379,26.395,37.899872,53.857224,69.245728,1.465275,1.4,54.790279,55.0,90.650002
20160913021500,100.0,26.397379,26.395,38.041856,53.857224,69.245728,1.461261,1.4,54.790279,55.0,90.650002
20160913023000,100.0,26.397379,26.395,37.833232,53.857224,69.245728,1.477318,1.4,54.790279,55.0,90.650002
20160913024500,100.0,26.397379,26.395,37.833232,53.857224,69.245728,1.473304,1.4,54.790279,55.0,90.650002
20160913030000,100.0,26.397379,26.395,37.833232,53.857224,69.245728,1.477318,1.4,54.790279,55.0,90.650002
20160913031500,100.0,26.397379,26.395,37.692234,53.857224,69.245728,1.477318,1.4,54.790279,55.0,90.650002
20160913033000,100.0,26.397379,26.395,37.692234,53.857224,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913034500,100.0,26.397379,26.395,37.621735,53.857224,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913040000,100.0,26.397379,26.395,37.621735,53.857224,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913041500,100.0,26.397379,26.395,37.686896,53.857224,68.489655,1.477318,1.4,54.790279,55.0,90.650002
20160913043000,100.0,26.397379,26.395,37.686896,53.857224,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913044500,100.0,26.397379,26.395,37.750085,53.857224,68.489655,1.477318,1.4,54.790279,55.0,90.650002
20160913050000,100.0,26.397379,26.395,37.750085,53.857224,68.489655,1.469289,1.4,54.790279,55.0,90.650002
20160913051500,100.0,26.397379,26.395,37.607115,53.857224,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913053000,100.0,26.397379,26.395,37.607115,53.857224,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913054500,100.0,26.397379,26.395,37.607115,53.216354,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913060000,100.0,26.397379,26.395,37.464145,53.216354,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913061500,100.0,26.397379,26.395,37.464145,53.216354,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913063000,100.0,26.397379,26.395,37.464145,53.216354,68.489655,1.477318,1.4,54.790279,55.0,90.650002
20160913064500,100.0,26.397379,26.395,37.667346,53.216354,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913070000,100.0,26.397379,26.395,37.811302,53.216354,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913071500,100.0,26.397379,26.395,37.811302,53.216354,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913073000,100.0,26.397379,26.395,37.811302,53.216354,68.489655,1.473304,1.4,54.790279,55.0,90.650002
20160913074500,100.0,26.397379,26.395,37.811302,53.216354,68.489655,1.473304,1.4,55.564358,55.0,90.650002
20160913080000,100.0,26.397379,26.395,38.099214,53.216354,68.489655,1.481333,1.4,55.564358,55.0,90.650002
20160913081500,100.0,26.397379,26.395,38.24317,53.216354,68.489655,1.473304,1.4,55.564358,55.0,90.650002
20160913083000,100.0,26.397379,26.395,38.315148,53.216354,68.489655,1.477318,1.4,55.564358,55.0,90.650002
20160913084500,100.0,26.397379,26.395,38.60306,53.216354,68.489655,1.481333,1.4,55.564358,55.0,90.650002
20160913090000,100.0,26.397379,26.395,39.106906,53.216354,68.489655,1.477318,1.4,56.788483,55.0,90.650002
20160913091500,100.0,26.397379,26.395,39.322755,53.216354,68.489655,1.481333,1.4,56.788483,55.0,90.650002
20160913093000,100.0,26.397379,26.395,39.745664,53.216354,68.489655,1.477318,1.4,56.788483,55.0,90.650002
20160913094500,100.0,26.397379,26.395,40.242608,54.131882,68.489655,1.477318,1.4,57.472549,55.0,90.650002
20160913100000,100.0,26.397379,26.395,40.56486,54.131882,68.489655,1.477318,1.4,57.472549,55.0,90.650002
20160913101500,100.0,26.397379,26.395,40.822121,54.131882,68.489655,1.481333,1.4,58.282631,55.0,90.650002
20160913103000,100.0,26.397379,26.395,41.21052,54.894814,68.489655,1.477318,1.4,58.282631,55.0,90.650002
20160913104500,100.0,26.397379,26.395,41.452991,54.894814,68.489655,1.473304,1.4,58.282631,55.0,90.650002
20160913110000,100.0,26.397379,26.395,41.44444,55.44413,68.489655,1.465275,1.4,58.930695,55.0,90.650002
20160913111500,100.0,26.397379,26.395,41.602608,55.44413,68.489655,1.477318,1.4,58.930695,55.0,90.650002
20160913113000,100.0,26.397379,26.395,42.052309,55.44413,68.489655,1.473304,1.4,58.930695,55.0,90.650002
20160913114500,100.0,26.397379,26.395,41.937848,57.305695,68.489655,1.473304,1.4,59.650764,55.0,90.650002
20160913120000,100.0,26.397379,26.395,42.02108,55.871376,68.489655,1.489362,1.4,56.896492,55.0,90.650002
20160913121500,100.0,26.397379,26.395,41.77934,55.871376,68.489655,1.481333,1.4,56.896492,55.0,90.650002
20160913123000,100.0,26.397379,26.395,42.03332,55.871376,68.489655,1.481333,1.4,56.896492,55.0,90.650002
20160913124500,100.0,26.397379,26.395,42.238323,55.871376,68.489655,1.481333,1.4,56.896492,55.0,90.650002
20160913130000,100.0,26.397379,26.395,42.371348,55.871376,68.489655,1.489362,1.4,56.896492,55.0,90.650002
20160913131500,100.0,26.397379,26.395,42.17102,55.871376,68.489655,1.481333,1.4,56.896492,55.0,90.650002
20160913133000,100.0,26.397379,26.395,41.780972,55.871376,68.489655,1.477318,1.4,56.896492,55.0,90.650002
20160913134500,100.0,26.397379,26.395,42.17102,55.261024,68.489655,1.481333,1.4,56.896492,55.0,90.650002
20160913140000,100.0,26.397379,26.395,41.820735,55.261024,68.489655,1.481333,1.4,56.896492,55.0,90.650002
20160913141500,100.0,26.397379,26.395,42.734927,55.261024,68.489655,1.481333,1.4,56.896492,55.0,90.650002
20160913143000,100.0,26.397379,26.395,42.781184,55.261024,68.489655,1.485347,1.4,55.960396,55.0,90.650002
20160913144500,100.0,26.397379,26.395,42.79679,55.261024,68.489655,1.473304,1.4,56.662468,55.0,90.650002
20160913150000,100.0,26.397379,26.395,41.449744,55.261024,68.489655,1.477318,1.4,56.662468,55.0,90.650002
20160913151500,100.0,26.397379,26.395,41.10325,55.261024,68.489655,1.485347,1.4,56.662468,55.0,90.650002
20160913153000,100.0,26.397379,26.395,41.632902,55.261024,68.489655,1.477318,1.4,56.662468,55.0,90.650002
20160913154500,100.0,26.397379,26.395,42.08704,55.261024,68.489655,1.473304,1.4,55.726372,55.0,90.650002
20160913160000,100.0,26.397379,26.395,41.657875,55.261024,68.489655,1.481333,1.4,55.726372,55.0,90.650002
20160913161500,100.0,26.397379,26.395,41.55443,55.261024,68.489655,1.481333,1.4,56.410442,55.0,90.650002
20160913163000,100.0,26.397379,26.395,41.257236,55.261024,68.489655,1.477318,1.4,55.798382,55.0,90.650002
20160913164500,100.0,26.397379,26.395,41.392896,55.261024,68.489655,1.481333,1.4,55.798382,55.0,90.650002
20160913170000,100.0,26.397379,26.395,41.91466,55.261024,68.489655,1.485347,1.4,55.798382,55.0,90.650002
20160913171500,100.0,26.397379,26.395,41.85057,55.261024,68.489655,1.485347,1.4,55.798382,55.0,90.650002
20160913173000,100.0,26.397379,26.395,41.50768,55.261024,68.489655,1.489362,1.4,55.798382,55.0,90.650002
20160913174500,100.0,26.397379,26.395,41.55443,55.261024,68.489655,1.485347,1.4,55.798382,55.0,90.650002
20160913180000,100.0,26.397379,26.395,41.179988,55.261024,68.489655,1.481333,1.4,55.798382,55.0,90.650002
20160913181500,100.0,26.397379,26.395,41.388612,55.261024,68.489655,1.485347,1.4,55.798382,55.0,90.650002
20160913183000,100.0,26.889917,26.889999,41.164875,55.261024,68.489655,1.489362,1.4,55.798382,55.0,90.650002
20160913184500,100.0,26.889917,26.889999,41.132014,55.261024,68.489655,1.457246,1.4,55.240326,55.0,90.650002
20160913190000,100.0,26.889917,26.889999,,55.261024,68.489655,1.469289,1.4,55.240326,55.0,90.650002
20160913191500,100.0,26.889917,26.889999,41.265056,54.681198,68.489655,1.469289,1.4,55.240326,55.0,90.650002
20160913193000,100.0,26.889917,26.889999,41.265056,54.681198,68.489655,1.473304,1.4,55.240326,55.0,90.650002
20160913194500,100.0,26.889917,26.889999,40.939676,54.681198,68.489655,1.465275,1.4,55.240326,55.0,90.650002
20160913200000,98.68,26.889917,26.889999,40.614296,54.681198,68.489655,1.469289,1.4,55.240326,55.0,90.650002
20160913201500,90.510002,26.889917,26.889999,40.599098,54.101364,68.489655,1.465275,1.4,54.502251,55.0,90.650002
20160913203000,78.300003,26.889917,26.889999,40.38177,54.101364,68.489655,1.473304,1.4,54.502251,55.0,90.650002
20160913204500,76.980003,26.889917,26.889999,39.877839,54.101364,68.489655,1.469289,1.4,54.502251,55.0,90.650002
20160913210000,74.894997,26.889917,26.889999,39.919336,54.101364,68.489655,1.469289,1.4,54.502251,55.0,90.650002
20160913211500,66.57,26.889917,26.889999,40.02443,54.101364,68.489655,1.457246,1.4,54.502251,55.0,90.650002
20160913213000,65.029999,26.889917,26.889999,39.75821,54.101364,68.489655,1.469289,1.4,54.502251,55.0,90.650002
20160913214500,59.634998,26.889917,26.889999,39.75821,54.101364,68.489655,1.465275,1.4,54.502251,55.0,90.650002
20160913220000,57.764999,26.889917,26.889999,39.620833,53.39946,68.489655,1.469289,1.4,54.502251,55.0,90.650002
20160913221500,44.185001,26.889917,26.889999,39.485751,53.39946,68.489655,1.469289,1.4,54.502251,55.0,90.650002
20160913223000,41.099998,26.889917,26.889999,39.375404,53.39946,68.489655,1.469289,1.4,54.502251,55.0,90.650002
20160913224500,41.099998,26.889917,26.889999,39.260127,53.39946,68.489655,1.461261,1.4,54.502251,55.0,90.650002
20160913230000,41.099998,26.889917,26.889999,39.260127,53.39946,68.489655,1.465275,1.4,54.502251,55.0,90.650002
20160913231500,41.099998,26.889917,26.889999,39.48502,53.39946,68.489655,1.469289,1.4,54.502251,55.0,90.650002
20160913233000,39.23,26.889917,26.889999,39.34698,52.850143,68.489655,1.465275,1.4,54.502251,55.0,90.650002
20160913234500,39.23,26.889917,26.889999,38.93286,52.850143,68.489655,1.465275,1.4,54.502251,55.0,90.650002
20160914000000,39.23,26.889917,26.889999,39.16474,52.850143,68.489655,1.469289,1.4,54.502251,55.0,90.650002
20160914001500,39.23,26.889917,26.889999,39.024728,52.850143,68.489655,1.465275,1.4,54.502251,55.0,90.650002
20160914003000,39.23,26.889917,26.889999,39.024728,52.850143,68.489655,1.469289,1.4,54.502251,55.0,90.650002
20160914004500,39.23,26.889917,26.889999,38.884716,52.850143,68.489655,1.469289,1.4,54.502251,55.0,90.650002
20160914010000,39.23,26.889917,26.889999,38.884716,52.850143,68.489655,1.465275,1.4,54.502251,55.0,90.650002
20160914011500,39.23,26.889917,26.889999,38.884716,52.850143,68.489655,1.465275,1.4,54.502251,55.0,90.650002
20160914013000,36.59,26.889917,26.889999,38.884716,52.850143,68.489655,1.465275,1.4,54.502251,55.0,90.650002
20160914014500,36.59,26.889917,26.889999,38.884716,52.850143,68.489655,1.465275,1.4,54.502251,55.0,90.650002
20160914020000,36.59,26.889917,26.889999,38.884716,52.850143,68.489655,1.461261,1.4,54.502251,55.0,90.650002
20160914021500,36.59,29.276112,29.275,38.884716,52.300827,68.489655,1.324769,1.4,55.186317,55.0,87.864998
20160914023000,38.474998,26.57859,26.58,38.884716,52.300827,68.489655,1.437174,1.4,55.186317,55.0,90.474998
20160914024500,38.474998,26.57859,26.58,38.884716,52.300827,68.489655,1.437174,1.4,55.186317,55.0,90.474998
20160914030000,38.474998,26.57859,26.58,38.884716,52.300827,68.489655,1.433159,1.4,55.186317,55.0,90.474998
20160914031500,38.474998,26.57859,26.58,38.884716,52.300827,68.489655,1.429145,1.4,55.186317,55.0,90.474998
20160914033000,38.474998,26.57859,26.58,38.884716,52.300827,68.489655,1.429145,1.4,55.186317,55.0,90.474998
20160914034500,38.474998,26.57859,26.58,38.884716,52.300827,68.489655,1.433159,1.4,55.186317,55.0,90.474998
20160914040000,38.474998,26.57859,26.58,38.884716,52.300827,68.489655,1.437174,1.4,55.186317,55.0,90.474998
20160914041500,38.474998,26.57859,26.58,38.884716,52.300827,68.489655,1.437174,1.4,55.186317,55.0,90.474998
20160914043000,38.474998,26.57859,26.58,38.884716,52.300827,68.489655,1.437174,1.4,55.186317,55.0,90.474998
20160914044500,38.474998,26.57859,26.58,38.315148,52.300827,68.489655,1.437174,1.4,55.186317,55.0,90.474998
20160914050000,38.474998,26.57859,26.58,38.315148,52.300827,68.489655,1.433159,1.4,55.186317,55.0,90.474998
20160914051500,38.474998,26.57859,26.58,38.315148,52.300827,68.489655,1.433159,1.4,55.186317,55.0,90.474998
20160914053000,38.474998,26.57859,26.58,38.24317,52.300827,68.489655,1.437174,1.4,55.186317,55.0,90.474998
20160914054500,38.474998,26.57859,26.58,38.24317,52.300827,68.489655,1.433159,1.4,55.186317,55.0,90.474998
20160914060000,38.474998,26.57859,26.58,38.24317,52.300827,68.489655,1.429145,1.4,55.186317,55.0,90.474998
20160914061500,38.474998,26.57859,26.58,38.099214,52.300827,68.489655,1.437174,1.4,55.186317,55.0,90.474998
20160914063000,38.474998,26.57859,26.58,37.955258,52.300827,68.489655,1.437174,1.4,55.186317,55.0,90.474998
20160914064500,38.474998,26.57859,26.58,37.955258,52.300827,68.489655,1.437174,1.4,55.186317,55.0,90.474998
20160914070000,38.474998,26.57859,26.58,37.811302,52.300827,68.489655,1.437174,1.4,55.186317,55.0,90.474998
20160914071500,38.474998,26.57859,26.58,37.811302,52.300827,68.489655,1.429145,1.4,55.186317,55.0,90.474998
20160914073000,38.474998,26.57859,26.58,38.015489,52.300827,68.489655,1.429145,1.4,55.186317,55.0,90.474998
20160914074500,38.474998,26.57859,26.58,38.015489,52.300827,68.489655,1.429145,1.4,55.186317,55.0,90.474998
20160914080000,38.474998,26.57859,26.58,38.015489,52.300827,68.489655,1.429145,1.4,55.186317,55.0,90.474998
20160914081500,38.474998,26.57859,26.58,38.160431,52.300827,68.489655,1.42513,1.4,55.186317,55.0,90.474998
20160914083000,38.474998,26.57859,26.58,38.305373,52.300827,68.489655,1.421116,1.4,55.186317,55.0,90.474998
20160914084500,38.474998,26.57859,26.58,38.450315,52.300827,68.489655,1.42513,1.4,55.186317,55.0,90.474998
20160914090000,38.474998,26.57859,26.58,38.60306,52.300827,68.489655,1.42513,1.4,55.186317,55.0,90.474998
20160914091500,39.93,26.57859,26.58,38.890972,52.300827,68.489655,1.429145,1.4,55.186317,55.0,90.474998
20160914093000,44.0,26.57859,26.58,39.53721,52.300827,68.489655,1.429145,1.4,55.186317,55.0,90.474998
20160914094500,48.424999,26.57859,26.58,39.745664,52.300827,68.489655,1.42513,1.4,55.186317,55.0,90.474998
20160914100000,53.945,26.57859,26.58,40.144824,53.063766,68.489655,1.421116,1.4,55.186317,55.0,90.474998
20160914101500,64.455002,26.57859,26.58,40.33553,53.063766,68.489655,1.42513,1.4,55.186317,55.0,90.474998
20160914103000,65.105003,26.57859,26.58,40.836248,53.063766,68.489655,1.429145,1.4,55.186317,55.0,90.474998
20160914104500,82.300003,26.57859,26.58,40.701489,53.063766,68.489655,1.42513,1.4,55.186317,55.0,90.474998
20160914110000,100.0,26.57859,26.58,40.844204,53.063766,68.489655,1.42513,1.4,55.186317,55.0,90.474998
20160914111500,100.0,26.57859,26.58,40.861374,53.063766,68.489655,1.429145,1.4,55.186317,55.0,90.474998
20160914113000,100.0,26.57859,26.58,41.265056,53.063766,68.489655,1.433159,1.4,55.186317,55.0,90.474998
20160914114500,100.0,26.57859,26.58,41.52536,53.063766,68.489655,1.433159,1.4,55.798382,55.0,90.474998
20160914120000,100.0,26.57859,26.58,41.59421,53.063766,68.489655,1.433159,1.4,55.798382,55.0,90.474998
20160914121500,100.0,26.57859,26.58,41.653778,53.063766,68.489655,1.429145,1.4,55.798382,55.0,90.474998
20160914123000,100.0,26.57859,26.58,41.645312,53.063766,68.489655,1.429145,1.4,55.798382,55.0,90.474998
20160914124500,100.0,26.57859,26.58,41.945957,53.063766,68.489655,1.437174,1.4,55.798382,55.0,90.474998
20160914130000,100.0,26.57859,26.58,41.657875,53.063766,68.489655,1.429145,1.4,56.446445,55.0,90.474998
20160914131500,100.0,26.57859,26.58,41.657875,53.704636,68.489655,1.437174,1.4,56.446445,55.0,90.474998
20160914133000,100.0,26.57859,26.58,41.927138,53.704636,68.489655,1.437174,1.4,57.112511,55.0,90.474998
20160914134500,100.0,26.57859,26.58,41.7195,53.704636,68.489655,1.437174,1.4,57.112511,55.0,90.474998
20160914140000,100.0,26.57859,26.58,42.237728,53.704636,68.489655,1.441188,1.4,57.112511,55.0,90.474998
20160914141500,100.0,26.57859,26.58,42.122196,53.704636,68.489655,1.433159,1.4,57.112511,55.0,90.474998
20160914143000,100.0,26.57859,26.58,42.113152,53.704636,68.489655,1.429145,1.4,57.112511,55.0,90.474998
20160914144500,100.0,26.57859,26.58,42.392768,53.704636,68.489655,1.433159,1.4,57.112511,55.0,90.474998
20160914150000,100.0,26.57859,26.58,41.15697,54.28447,68.489655,1.433159,1.4,57.112511,55.0,90.474998
20160914151500,100.0,26.57859,26.58,41.15697,54.28447,68.489655,1.437174,1.4,57.112511,55.0,90.474998
20160914153000,100.0,26.57859,26.58,41.15697,54.28447,68.489655,1.437174,1.4,57.112511,55.0,90.474998
20160914154500,100.0,26.57859,26.58,41.118839,54.28447,68.489655,1.441188,1.4,56.536453,55.0,90.474998
20160914160000,100.0,26.57859,26.58,41.118839,54.28447,68.489655,1.445203,1.4,56.536453,55.0,90.474998
20160914161500,100.0,26.57859,26.58,41.118839,54.28447,68.489655,1.437174,1.4,56.536453,55.0,90.474998
20160914163000,100.0,26.57859,26.58,41.118839,54.28447,68.489655,1.437174,1.4,56.536453,55.0,90.474998
20160914164500,100.0,26.57859,26.58,41.118839,54.28447,68.489655,1.441188,1.4,56.536453,55.0,90.474998
20160914170000,100.0,26.57859,26.58,41.118839,54.28447,68.489655,1.433159,1.4,55.600361,55.0,90.474998
20160914171500,100.0,26.57859,26.58,41.90888,54.28447,68.489655,1.429145,1.4,56.734474,55.0,90.474998
20160914173000,100.0,26.57859,26.58,40.100964,54.28447,68.489655,1.433159,1.4,56.734474,55.0,90.474998
20160914174500,100.0,26.57859,26.58,40.165972,54.28447,68.489655,1.429145,1.4,56.734474,55.0,90.474998
20160914180000,100.0,26.898859,26.9,40.261648,54.28447,68.489655,1.380971,1.4,55.150314,55.0,90.474998
20160914181500,100.0,26.898859,26.9,40.363784,54.28447,68.489655,1.405058,1.4,56.176422,55.0,90.474998
20160914183000,100.0,26.898859,26.9,40.973302,54.28447,68.489655,1.401044,1.4,56.176422,55.0,90.474998
20160914184500,100.0,26.898859,26.9,40.973302,54.28447,68.489655,1.413087,1.4,56.176422,55.0,90.474998
20160914190000,100.0,26.898859,26.9,40.973302,54.28447,68.489655,1.417102,1.4,54.9883,55.0,90.474998
20160914191500,100.0,26.898859,26.9,40.973302,54.28447,68.489655,1.417102,1.4,54.9883,55.0,90.474998
20160914193000,100.0,26.898859,26.9,40.493613,54.28447,68.489655,1.413087,1.4,54.9883,55.0,90.474998
20160914194500,100.0,26.898859,26.9,40.1062,54.28447,68.489655,1.417102,1.4,54.9883,55.0,90.474998
20160914200000,100.0,26.898859,26.9,40.196504,54.28447,68.489655,1.413087,1.4,54.9883,55.0,90.474998
20160914201500,100.0,26.898859,26.9,40.057478,54.28447,68.489655,1.409073,1.4,54.9883,55.0,90.474998
20160914203000,100.0,26.898859,26.9,39.918452,54.28447,68.489655,1.409073,1.4,54.9883,55.0,90.474998
20160914204500,100.0,26.898859,26.9,39.934806,54.28447,68.489655,1.413087,1.4,54.9883,55.0,90.474998
20160914210000,93.760002,26.898859,26.9,39.934806,54.28447,68.489655,1.401044,1.4,54.412243,55.0,90.474998
20160914211500,83.375,26.898859,26.9,39.934806,54.28447,68.489655,1.413087,1.4,54.412243,55.0,90.474998
20160914213000,77.029999,26.898859,26.9,39.934806,54.28447,68.489655,1.409073,1.4,54.412243,55.0,90.474998
20160914214500,77.029999,26.898859,26.9,39.934806,53.552048,68.489655,1.397029,1.4,54.412243,55.0,90.474998
20160914220000,77.029999,26.898859,26.9,39.934806,53.552048,68.489655,1.409073,1.4,54.412243,55.0,90.474998
20160914221500,74.940002,26.898859,26.9,39.934806,53.552048,68.489655,1.405058,1.4,54.412243,55.0,90.474998
20160914223000,74.940002,26.898859,26.9,39.736705,53.552048,68.489655,1.405058,1.4,54.412243,55.0,90.474998
20160914224500,59.205002,26.898859,26.9,39.595707,53.552048,68.489655,1.401044,1.4,54.412243,55.0,90.474998
20160914230000,45.849998,26.898859,26.9,39.595707,53.552048,68.489655,1.405058,1.4,54.412243,55.0,90.474998
20160914231500,43.764999,26.898859,26.9,39.525208,53.552048,68.489655,1.401044,1.4,54.412243,55.0,90.474998
20160914233000,38.27,26.898859,26.9,39.38421,53.552048,68.489655,1.405058,1.4,54.412243,55.0,90.474998
20160914234500,36.400002,26.898859,26.9,39.38421,53.552048,68.489655,1.405058,1.4,54.412243,55.0,90.474998
20160915000000,36.400002,26.898859,26.9,39.60368,53.552048,68.489655,1.405058,1.4,55.186317,55.0,90.474998
20160915001500,36.400002,26.898859,26.9,39.461696,53.002731,68.489655,1.405058,1.4,55.186317,55.0,90.474998
20160915003000,36.400002,26.898859,26.9,39.177728,53.002731,68.489655,1.409073,1.4,55.186317,55.0,90.474998
20160915004500,36.400002,26.898859,26.9,39.177728,53.002731,68.489655,1.405058,1.4,55.186317,55.0,90.474998
20160915010000,36.400002,26.898859,26.9,39.177728,53.002731,68.489655,1.409073,1.4,55.186317,55.0,90.474998
20160915011500,36.400002,26.898859,26.9,39.106736,53.002731,68.489655,1.405058,1.4,55.186317,55.0,90.474998
20160915013000,36.400002,26.898859,26.9,39.106736,53.002731,68.489655,1.409073,1.4,55.186317,55.0,90.474998
20160915014500,36.400002,26.898859,26.9,39.106736,53.002731,68.489655,1.397029,1.4,55.186317,55.0,90.474998
20160915020000,36.400002,26.898859,26.9,39.106736,53.002731,68.489655,1.409073,1.4,55.186317,55.0,90.474998
20160915021500,36.400002,26.898859,26.9,39.106736,53.002731,68.489655,1.413087,1.4,55.186317,55.0,90.474998
20160915023000,36.400002,26.898859,26.9,38.680784,53.002731,68.489655,1.405058,1.4,55.186317,55.0,90.474998
20160915024500,36.400002,26.898859,26.9,38.750875,53.002731,68.489655,1.405058,1.4,55.186317,55.0,90.474998
20160915030000,36.400002,26.898859,26.9,38.750875,53.002731,68.489655,1.405058,1.4,54.502251,55.0,90.474998
20160915031500,35.630001,26.898859,26.9,38.750875,53.002731,68.489655,1.409073,1.4,54.502251,55.0,90.474998
20160915033000,35.630001,26.898859,26.9,38.53642,53.002731,68.489655,1.409073,1.4,54.502251,55.0,90.474998
20160915034500,35.630001,26.898859,26.9,38.53642,53.002731,68.489655,1.405058,1.4,54.502251,55.0,90.474998
20160915040000,35.630001,26.898859,26.9,38.39345,53.002731,68.489655,1.405058,1.4,54.502251,55.0,90.474998
20160915041500,35.630001,26.898859,26.9,38.39345,53.002731,68.489655,1.409073,1.4,54.502251,55.0,90.474998
20160915043000,35.630001,26.898859,26.9,38.39345,53.002731,68.489655,1.417102,1.4,54.502251,55.0,90.474998
20160915044500,35.630001,26.898859,26.9,38.315148,53.002731,68.489655,1.413087,1.4,54.502251,55.0,90.474998
20160915050000,35.630001,26.898859,26.9,38.459104,53.002731,68.489655,1.413087,1.4,54.502251,55.0,90.474998
20160915051500,35.630001,26.898859,26.9,38.315148,53.002731,68.489655,1.413087,1.4,54.502251,55.0,90.474998
20160915053000,35.630001,26.898859,26.9,38.24317,53.002731,68.489655,1.409073,1.4,54.502251,55.0,90.474998
20160915054500,35.630001,26.898859,26.9,38.24317,53.002731,68.489655,1.413087,1.4,54.502251,55.0,90.474998
20160915060000,34.865002,26.898859,26.9,38.450315,53.002731,68.489655,1.409073,1.4,54.502251,55.0,90.474998
20160915061500,34.865002,26.898859,26.9,38.450315,53.002731,68.489655,1.413087,1.4,54.502251,55.0,90.474998
20160915063000,33.365002,26.898859,26.9,38.450315,53.002731,68.489655,1.405058,1.4,54.502251,55.0,90.474998
20160915064500,33.365002,26.898859,26.9,38.450315,53.002731,68.489655,1.409073,1.4,54.502251,55.0,90.474998
20160915070000,33.365002,26.898859,26.9,38.450315,53.002731,68.489655,1.413087,1.4,54.502251,55.0,90.474998
20160915071500,33.365002,26.898859,26.9,38.450315,53.002731,68.489655,1.409073,1.4,54.502251,55.0,90.474998
20160915073000,33.365002,26.898859,26.9,38.450315,53.002731,68.489655,1.405058,1.4,55.186317,55.0,90.474998
20160915074500,33.365002,26.898859,26.9,38.522786,53.002731,68.489655,1.409073,1.4,55.186317,55.0,90.474998
20160915080000,33.365002,26.898859,26.9,38.667728,53.002731,68.489655,1.405058,1.4,55.186317,55.0,90.474998
20160915081500,33.365002,26.898859,26.9,38.957612,53.002731,68.489655,1.413087,1.4,55.186317,55.0,90.474998
20160915083000,33.365002,26.898859,26.9,39.319967,53.002731,68.489655,1.417102,1.4,55.186317,55.0,90.474998
20160915084500,39.255001,26.898859,26.9,39.609851,53.002731,68.489655,1.417102,1.4,55.186317,55.0,90.474998
20160915090000,43.035,26.898859,26.9,39.972206,53.002731,68.489655,1.413087,1.4,55.186317,55.0,90.474998
20160915091500,48.415001,26.898859,26.9,40.26209,53.002731,68.489655,1.409073,1.4,55.186317,55.0,90.474998
20160915093000,49.07,26.898859,26.9,40.624445,53.002731,68.489655,1.413087,1.4,55.186317,55.0,90.474998
20160915094500,49.07,26.898859,26.9,40.906356,53.002731,68.489655,1.409073,1.4,55.186317,55.0,90.474998
20160915100000,68.599998,26.898859,26.9,40.96691,53.002731,68.489655,1.413087,1.4,55.186317,55.0,90.474998
