PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160915101500,96.485001,26.898859,26.9,41.236496,53.002731,68.489655,1.413087,1.4,55.186317,55.0,90.474998
20160915103000,100.0,26.898859,26.9,41.146685,53.002731,68.489655,1.413087,1.4,55.186317,55.0,90.474998
20160915104500,100.0,26.898859,26.9,41.26492,53.002731,68.489655,1.421116,1.4,55.186317,55.0,90.474998
20160915110000,100.0,26.898859,26.9,41.308712,53.002731,68.489655,1.413087,1.4,55.186317,55.0,90.474998
20160915111500,100.0,26.898859,26.9,41.795626,53.552048,68.489655,1.413087,1.4,55.186317,55.0,90.474998
20160915113000,100.0,26.898859,26.9,41.68856,53.552048,68.489655,1.409073,1.4,55.186317,55.0,90.474998
20160915114500,100.0,26.898859,26.9,41.468512,53.552048,68.489655,1.413087,1.4,55.186317,55.0,90.474998
20160915120000,100.0,26.898859,26.9,41.602608,53.552048,68.489655,1.413087,1.4,55.186317,55.0,90.474998
20160915121500,100.0,26.898859,26.9,42.55352,53.552048,68.489655,1.413087,1.4,55.186317,55.0,90.474998
20160915123000,100.0,26.898859,26.9,42.495754,53.552048,68.489655,1.417102,1.4,56.122414,55.0,90.474998
20160915124500,100.0,26.898859,26.9,41.723461,53.552048,68.489655,1.421116,1.4,56.122414,55.0,90.474998
20160915130000,100.0,26.898859,26.9,41.19998,53.552048,68.489655,1.417102,1.4,56.122414,55.0,90.474998
20160915131500,100.0,26.898859,26.9,41.579522,53.552048,68.489655,1.417102,1.4,56.122414,55.0,90.474998
20160915133000,100.0,26.898859,26.9,41.552492,53.552048,68.489655,1.413087,1.4,55.024303,55.0,90.474998
20160915134500,100.0,26.898859,26.9,42.1768,53.552048,68.489655,1.405058,1.4,55.024303,55.0,90.474998
20160915140000,100.0,26.898859,26.9,42.45288,53.552048,68.489655,1.405058,1.4,55.798382,55.0,90.474998
20160915141500,100.0,26.898859,26.9,42.096764,53.552048,68.489655,1.409073,1.4,55.798382,55.0,90.474998
20160915143000,100.0,26.898859,26.9,42.164798,53.552048,68.489655,1.405058,1.4,55.798382,55.0,90.474998
20160915144500,100.0,26.898859,26.9,42.660178,53.552048,68.489655,1.405058,1.4,57.022503,55.0,90.474998
20160915150000,100.0,26.898859,26.9,43.065424,54.559128,68.489655,1.405058,1.4,57.022503,55.0,90.474998
20160915151500,100.0,26.898859,26.9,42.828444,54.559128,68.489655,1.413087,1.4,57.022503,55.0,90.474998
20160915153000,100.0,26.898859,26.9,42.828444,54.559128,68.489655,1.409073,1.4,57.022503,55.0,90.474998
20160915154500,100.0,26.898859,26.9,43.15226,54.559128,68.489655,1.409073,1.4,57.022503,55.0,90.474998
20160915160000,100.0,26.898859,26.9,43.15226,54.559128,68.489655,1.413087,1.4,55.690369,55.0,90.474998
20160915161500,100.0,26.898859,26.9,43.152515,54.559128,68.489655,1.413087,1.4,55.690369,55.0,90.474998
20160915163000,100.0,26.898859,26.9,41.70301,54.559128,68.489655,1.413087,1.4,56.950497,55.0,90.474998
20160915164500,100.0,26.898859,26.9,40.82309,54.009811,68.489655,1.413087,1.4,55.798382,55.0,90.474998
20160915170000,100.0,26.898859,26.9,40.462792,54.009811,68.489655,1.417102,1.4,54.826286,55.0,90.474998
20160915171500,100.0,26.898859,26.9,40.463948,54.009811,68.489655,1.417102,1.4,54.826286,55.0,90.474998
20160915173000,100.0,26.898859,26.9,40.493613,54.009811,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160915174500,100.0,26.898859,26.9,40.93444,54.009811,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160915180000,100.0,26.898859,26.9,40.93444,54.009811,68.489655,1.417102,1.4,54.826286,55.0,90.474998
20160915181500,100.0,26.898859,26.9,41.21052,54.009811,68.489655,1.417102,1.4,54.826286,55.0,90.474998
20160915183000,100.0,26.898859,26.9,41.21052,54.009811,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160915184500,100.0,26.898859,26.9,41.21052,54.009811,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160915190000,100.0,26.898859,26.9,40.836248,54.009811,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160915191500,94.099998,26.898859,26.9,40.259846,54.009811,68.489655,1.409073,1.4,54.826286,55.0,90.474998
20160915193000,82.93,26.898859,26.9,40.356559,54.009811,68.489655,1.421116,1.4,54.826286,55.0,90.474998
20160915194500,58.945,26.898859,26.9,40.17522,54.009811,68.489655,1.409073,1.4,54.826286,55.0,90.474998
20160915200000,41.209999,26.898859,26.9,40.1062,54.009811,68.489655,1.409073,1.4,54.826286,55.0,90.474998
20160915201500,41.209999,26.898859,26.9,40.196504,54.009811,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160915203000,41.209999,26.898859,26.9,40.057478,53.368942,68.489655,1.421116,1.4,54.826286,55.0,90.474998
20160915204500,37.685001,26.898859,26.9,40.004812,53.368942,68.489655,1.409073,1.4,54.826286,55.0,90.474998
20160915210000,37.685001,26.898859,26.9,39.934806,53.368942,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160915211500,37.685001,26.898859,26.9,39.794794,53.368942,68.489655,1.421116,1.4,54.826286,55.0,90.474998
20160915213000,34.599998,26.898859,26.9,39.794794,53.368942,68.489655,1.417102,1.4,54.826286,55.0,90.474998
20160915214500,34.599998,26.898859,26.9,39.736705,53.368942,68.489655,1.417102,1.4,54.826286,55.0,90.474998
20160915220000,34.599998,26.898859,26.9,39.736705,53.368942,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160915221500,34.599998,26.898859,26.9,39.525208,53.368942,68.489655,1.409073,1.4,54.826286,55.0,90.474998
20160915223000,34.599998,26.898859,26.9,39.525208,53.368942,68.489655,1.417102,1.4,54.826286,55.0,90.474998
20160915224500,34.599998,26.898859,26.9,39.525208,53.368942,68.489655,1.409073,1.4,54.826286,55.0,90.474998
20160915230000,34.599998,26.898859,26.9,39.38421,53.368942,68.489655,1.417102,1.4,54.826286,55.0,90.474998
20160915231500,34.599998,26.898859,26.9,39.38421,53.368942,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160915233000,34.599998,26.898859,26.9,38.747016,53.368942,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160915234500,34.599998,26.898859,26.9,39.461696,53.368942,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916000000,34.599998,26.898859,26.9,39.461696,53.368942,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916001500,34.599998,26.898859,26.9,39.461696,53.368942,68.489655,1.417102,1.4,54.826286,55.0,90.474998
20160916003000,34.599998,26.898859,26.9,39.319712,53.368942,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916004500,34.599998,26.898859,26.9,39.177728,53.368942,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916010000,33.279999,26.898859,26.9,39.177728,53.368942,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916011500,33.279999,26.898859,26.9,39.106736,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916013000,33.279999,26.898859,26.9,39.106736,52.819626,68.489655,1.417102,1.4,54.826286,55.0,90.474998
20160916014500,33.279999,26.898859,26.9,38.964752,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916020000,33.279999,26.898859,26.9,38.964752,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916021500,33.279999,26.898859,26.9,38.964752,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916023000,33.279999,26.898859,26.9,38.964752,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916024500,33.279999,26.898859,26.9,38.964752,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916030000,33.279999,26.898859,26.9,38.822768,52.819626,68.489655,1.409073,1.4,54.826286,55.0,90.474998
20160916031500,33.279999,26.898859,26.9,38.893845,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916033000,33.279999,26.898859,26.9,38.893845,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916034500,33.279999,26.898859,26.9,38.680784,52.819626,68.489655,1.405058,1.4,54.826286,55.0,90.474998
20160916040000,33.279999,26.898859,26.9,38.680784,52.819626,68.489655,1.405058,1.4,54.826286,55.0,90.474998
20160916041500,33.279999,26.898859,26.9,38.750875,52.819626,68.489655,1.409073,1.4,54.826286,55.0,90.474998
20160916043000,33.279999,26.898859,26.9,38.750875,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916044500,33.279999,26.898859,26.9,38.67939,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916050000,33.279999,26.898859,26.9,38.750875,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916051500,33.279999,26.898859,26.9,38.890972,52.819626,68.489655,1.409073,1.4,54.826286,55.0,90.474998
20160916053000,33.279999,26.898859,26.9,38.96295,52.819626,68.489655,1.409073,1.4,54.826286,55.0,90.474998
20160916054500,33.279999,26.898859,26.9,38.96295,52.819626,68.489655,1.405058,1.4,54.826286,55.0,90.474998
20160916060000,33.279999,26.898859,26.9,38.96295,52.819626,68.489655,1.405058,1.4,54.826286,55.0,90.474998
20160916061500,33.279999,26.898859,26.9,38.750875,52.819626,68.489655,1.401044,1.4,54.826286,55.0,90.474998
20160916063000,33.279999,26.898859,26.9,38.750875,52.819626,68.489655,1.405058,1.4,54.826286,55.0,90.474998
20160916064500,33.279999,26.898859,26.9,38.750875,52.819626,68.489655,1.413087,1.4,54.826286,55.0,90.474998
20160916070000,33.279999,26.898859,26.9,38.890972,52.819626,68.489655,1.413087,1.4,55.402344,55.0,90.474998
20160916071500,34.880001,26.898859,26.9,38.890972,52.819626,68.489655,1.413087,1.4,55.402344,55.0,90.474998
20160916073000,34.880001,26.898859,26.9,38.890972,53.613083,68.489655,1.405058,1.4,55.402344,55.0,90.474998
20160916074500,35.529999,26.898859,26.9,38.96295,53.613083,68.489655,1.405058,1.4,55.402344,55.0,90.474998
20160916080000,38.150002,26.898859,26.9,39.319967,53.613083,68.489655,1.413087,1.4,55.402344,55.0,90.474998
20160916081500,38.150002,26.898859,26.9,39.464909,53.613083,68.489655,1.405058,1.4,55.402344,55.0,90.474998
20160916083000,39.825001,26.898859,26.9,39.827264,53.613083,68.489655,1.409073,1.4,55.402344,55.0,90.474998
20160916084500,43.465,26.898859,26.9,40.26209,53.613083,68.489655,1.409073,1.4,55.402344,55.0,90.474998
20160916090000,48.314999,26.898859,26.9,40.479503,53.613083,68.489655,1.413087,1.4,55.402344,55.0,90.474998
20160916091500,48.314999,26.898859,26.9,41.059271,53.613083,68.489655,1.413087,1.4,55.402344,55.0,90.474998
20160916093000,52.459999,26.898859,26.9,41.421626,53.613083,68.489655,1.405058,1.4,55.402344,55.0,90.474998
20160916094500,74.949997,26.898859,26.9,41.698114,53.613083,68.489655,1.405058,1.4,55.402344,55.0,90.474998
20160916100000,100.0,26.898859,26.9,41.896215,53.613083,68.489655,1.397029,1.4,55.402344,55.0,90.474998
20160916101500,100.0,26.898859,26.9,42.133671,53.613083,68.489655,1.401044,1.4,55.402344,55.0,90.474998
20160916103000,100.0,26.898859,26.9,42.174998,53.613083,68.489655,1.405058,1.4,56.014404,55.0,90.474998
20160916104500,100.0,26.898859,26.9,42.073355,53.613083,68.489655,1.405058,1.4,56.014404,55.0,90.474998
20160916110000,100.0,26.898859,26.9,42.073355,53.613083,68.489655,1.401044,1.4,56.014404,55.0,90.474998
20160916111500,100.0,26.898859,26.9,42.063172,53.613083,68.489655,1.409073,1.4,56.014404,55.0,90.474998
20160916113000,100.0,26.898859,26.9,41.586764,53.613083,68.489655,1.405058,1.4,56.014404,55.0,90.474998
20160916114500,100.0,26.898859,26.9,40.93444,53.613083,68.489655,1.405058,1.4,54.9883,55.0,90.474998
20160916120000,97.360001,26.898859,26.9,40.961147,53.613083,68.489655,1.393015,1.4,54.9883,55.0,90.474998
20160916121500,97.360001,26.898859,26.9,41.287683,53.613083,68.489655,1.405058,1.4,54.9883,55.0,90.474998
20160916123000,100.0,26.898859,26.9,41.287683,53.613083,68.489655,1.409073,1.4,55.798382,55.0,90.474998
20160916124500,100.0,26.898859,26.9,40.864689,53.613083,68.489655,1.409073,1.4,54.862289,55.0,90.474998
20160916130000,100.0,26.898859,26.9,40.739552,53.613083,68.489655,1.405058,1.4,54.862289,55.0,90.474998
20160916131500,100.0,26.898859,26.9,40.384592,53.613083,68.489655,1.397029,1.4,54.862289,55.0,90.474998
20160916133000,54.98,26.898859,26.9,40.384592,53.613083,68.489655,1.405058,1.4,54.862289,55.0,90.474998
20160916134500,41.845001,26.898859,26.9,40.68097,53.613083,68.489655,1.405058,1.4,54.862289,55.0,90.474998
20160916140000,41.845001,26.898859,26.9,40.455584,53.613083,68.489655,1.409073,1.4,54.862289,55.0,90.474998
20160916141500,41.845001,26.898859,26.9,40.242608,53.613083,68.489655,1.401044,1.4,54.862289,55.0,90.474998
20160916143000,41.845001,26.898859,26.9,40.466515,53.613083,68.489655,1.409073,1.4,54.862289,55.0,90.474998
20160916144500,41.845001,26.898859,26.9,40.690422,53.613083,68.489655,1.397029,1.4,54.862289,55.0,90.474998
20160916150000,41.845001,26.898859,26.9,40.906356,53.613083,68.489655,1.401044,1.4,54.862289,55.0,90.474998
20160916151500,43.810001,26.898859,26.9,41.10988,53.613083,68.489655,1.405058,1.4,55.47435,55.0,90.474998
20160916153000,76.224998,26.898859,26.9,41.84207,53.613083,68.489655,1.397029,1.4,55.47435,55.0,90.474998
20160916154500,100.0,26.898859,26.9,42.017408,53.613083,68.489655,1.401044,1.4,56.608459,55.0,90.474998
20160916160000,100.0,26.898859,26.9,41.922174,53.613083,68.489655,1.393015,1.4,56.608459,55.0,90.474998
20160916161500,100.0,26.898859,26.9,41.447738,53.613083,68.489655,1.405058,1.4,56.608459,55.0,90.474998
20160916163000,100.0,26.898859,26.9,41.404932,53.613083,68.489655,1.401044,1.4,55.762375,55.0,90.474998
20160916164500,100.0,26.898859,26.9,41.287683,53.613083,68.489655,1.405058,1.4,55.762375,55.0,90.474998
20160916170000,100.0,26.898859,26.9,41.146685,53.613083,68.489655,1.397029,1.4,54.952297,55.0,90.474998
20160916171500,100.0,26.898859,26.9,41.005687,53.613083,68.489655,1.401044,1.4,54.952297,55.0,90.474998
20160916173000,100.0,26.898859,26.9,40.864689,53.613083,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916174500,93.065002,26.898859,26.9,41.094512,53.613083,68.489655,1.397029,1.4,54.952297,55.0,90.474998
20160916180000,83.195,26.898859,26.9,41.236496,53.613083,68.489655,1.401044,1.4,54.952297,55.0,90.474998
20160916181500,83.195,26.898859,26.9,40.864689,53.613083,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916183000,83.195,26.898859,26.9,40.79419,53.613083,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916184500,83.195,26.898859,26.9,40.653192,53.613083,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916190000,83.195,26.898859,26.9,40.512194,53.613083,68.489655,1.401044,1.4,54.952297,55.0,90.474998
20160916191500,83.195,26.898859,26.9,40.384592,53.613083,68.489655,1.401044,1.4,54.952297,55.0,90.474998
20160916193000,83.195,26.898859,26.9,40.384592,53.613083,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916194500,83.195,26.898859,26.9,40.323545,53.613083,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916200000,83.195,26.898859,26.9,40.180575,53.063766,68.489655,1.401044,1.4,54.952297,55.0,90.474998
20160916201500,83.195,26.898859,26.9,40.180575,53.063766,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916203000,83.195,26.898859,26.9,40.180575,53.063766,68.489655,1.409073,1.4,54.952297,55.0,90.474998
20160916204500,83.195,26.898859,26.9,39.53721,53.063766,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916210000,83.195,26.898859,26.9,39.610752,53.063766,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916211500,79.669998,26.898859,26.9,39.972206,53.063766,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916213000,45.084999,26.898859,26.9,39.754708,53.063766,68.489655,1.397029,1.4,54.952297,55.0,90.474998
20160916214500,45.084999,26.898859,26.9,39.754708,53.063766,68.489655,1.409073,1.4,54.952297,55.0,90.474998
20160916220000,41.895,26.898859,26.9,39.610752,53.063766,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916221500,41.895,26.898859,26.9,39.538774,53.063766,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916223000,41.895,26.898859,26.9,39.538774,53.063766,68.489655,1.397029,1.4,54.952297,55.0,90.474998
20160916224500,41.895,26.898859,26.9,39.538774,53.063766,68.489655,1.409073,1.4,54.952297,55.0,90.474998
20160916230000,40.575001,26.898859,26.9,39.538774,53.063766,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916231500,40.575001,26.898859,26.9,39.394818,53.063766,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160916233000,40.575001,26.898859,26.9,39.394818,52.483932,68.489655,1.409073,1.4,54.952297,55.0,90.474998
20160916234500,40.575001,26.898859,26.9,39.250862,52.483932,68.489655,1.401044,1.4,54.952297,55.0,90.474998
20160917000000,40.575001,26.898859,26.9,39.250862,52.483932,68.489655,1.401044,1.4,54.952297,55.0,90.474998
20160917001500,40.575001,26.898859,26.9,39.250862,52.483932,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160917003000,40.575001,26.898859,26.9,39.250862,52.483932,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160917004500,40.575001,26.898859,26.9,39.319967,52.483932,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160917010000,40.575001,26.898859,26.9,39.319967,52.483932,68.489655,1.401044,1.4,54.952297,55.0,90.474998
20160917011500,40.575001,26.898859,26.9,39.319967,52.483932,68.489655,1.409073,1.4,54.952297,55.0,90.474998
20160917013000,40.575001,26.898859,26.9,39.464909,52.483932,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160917014500,40.575001,26.898859,26.9,39.464909,52.483932,68.489655,1.405058,1.4,54.952297,55.0,90.474998
20160917020000,40.575001,26.898859,26.9,39.464909,52.483932,68.489655,1.413087,1.4,54.952297,55.0,90.474998
20160917021500,44.005001,25.561897,25.559999,39.464909,52.483932,68.489655,1.409073,1.4,54.952297,55.0,91.455002
20160917023000,38.740002,29.625931,29.625,39.464909,52.483932,68.489655,1.308711,1.4,54.952297,55.0,87.529999
20160917024500,38.740002,29.625931,29.625,39.464909,52.483932,68.489655,1.308711,1.4,54.952297,55.0,87.529999
20160917030000,38.740002,29.137379,29.135,39.464909,52.483932,68.489655,1.320755,1.4,54.952297,55.0,87.529999
20160917031500,38.740002,29.137379,29.135,39.609851,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917033000,38.740002,29.137379,29.135,39.609851,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917034500,38.740002,29.137379,29.135,39.609851,52.483932,68.489655,1.320755,1.4,54.952297,55.0,87.529999
20160917040000,40.34,29.137379,29.135,39.824884,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917041500,40.34,29.137379,29.135,39.970812,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917043000,40.34,29.137379,29.135,39.970812,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917044500,40.34,29.137379,29.135,40.043776,52.483932,68.489655,1.320755,1.4,54.952297,55.0,87.529999
20160917050000,40.34,29.137379,29.135,39.970812,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917051500,40.34,29.137379,29.135,39.609851,52.483932,68.489655,1.31674,1.4,54.952297,55.0,87.529999
20160917053000,40.34,29.137379,29.135,39.464909,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917054500,40.34,29.137379,29.135,39.319967,52.483932,68.489655,1.31674,1.4,54.952297,55.0,87.529999
20160917060000,40.34,29.137379,29.135,39.175025,52.483932,68.489655,1.328784,1.4,54.952297,55.0,87.529999
20160917061500,40.34,29.137379,29.135,39.102554,52.483932,68.489655,1.320755,1.4,54.952297,55.0,87.529999
20160917063000,40.34,29.137379,29.135,39.102554,52.483932,68.489655,1.320755,1.4,54.952297,55.0,87.529999
20160917064500,40.34,29.137379,29.135,39.102554,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917070000,40.34,29.137379,29.135,38.957612,52.483932,68.489655,1.320755,1.4,54.952297,55.0,87.529999
20160917071500,40.34,29.137379,29.135,39.102554,52.483932,68.489655,1.332798,1.4,54.952297,55.0,87.529999
20160917073000,40.34,29.137379,29.135,39.102554,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917074500,40.34,29.137379,29.135,39.175025,52.483932,68.489655,1.320755,1.4,54.952297,55.0,87.529999
20160917080000,40.34,29.137379,29.135,39.3871,52.483932,68.489655,1.31674,1.4,54.952297,55.0,87.529999
20160917081500,40.34,29.137379,29.135,39.3871,52.483932,68.489655,1.320755,1.4,54.952297,55.0,87.529999
20160917083000,40.34,29.137379,29.135,39.3871,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917084500,40.34,29.137379,29.135,39.678956,52.483932,68.489655,1.320755,1.4,54.952297,55.0,87.529999
20160917090000,40.34,29.137379,29.135,39.678956,52.483932,68.489655,1.320755,1.4,54.952297,55.0,87.529999
20160917091500,40.34,29.137379,29.135,39.824884,52.483932,68.489655,1.332798,1.4,54.952297,55.0,87.529999
20160917093000,40.34,29.137379,29.135,39.970812,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917094500,40.34,29.137379,29.135,40.189704,52.483932,68.489655,1.328784,1.4,54.952297,55.0,87.529999
20160917100000,40.34,29.137379,29.135,40.48156,52.483932,68.489655,1.324769,1.4,54.952297,55.0,87.529999
20160917101500,40.34,29.137379,29.135,40.84638,52.483932,68.489655,1.31674,1.4,54.952297,55.0,87.529999
20160917103000,41.5,29.137379,29.135,40.992308,52.483932,68.489655,1.31674,1.4,54.952297,55.0,87.529999
20160917104500,44.119999,29.137379,29.135,41.794912,52.483932,68.489655,1.31674,1.4,54.952297,55.0,87.529999
20160917110000,46.305,29.137379,29.135,41.71151,52.483932,68.489655,1.31674,1.4,54.952297,55.0,87.529999
20160917111500,48.779999,29.137379,29.135,42.43622,52.483932,68.489655,1.320755,1.4,54.952297,55.0,87.529999
20160917113000,48.779999,29.137379,29.135,42.489872,52.483932,68.489655,1.31674,1.4,54.952297,55.0,87.529999
20160917114500,56.285,29.137379,29.135,42.754035,52.483932,68.489655,1.31674,1.4,55.510353,55.0,87.529999
20160917120000,59.919998,29.137379,29.135,42.79832,52.483932,68.489655,1.31674,1.4,55.510353,55.0,87.529999
20160917121500,100.0,29.137379,29.135,42.525028,52.483932,68.489655,1.320755,1.4,55.510353,55.0,87.529999
20160917123000,100.0,29.137379,29.135,41.590045,52.483932,68.489655,1.324769,1.4,55.510353,55.0,87.529999
20160917124500,100.0,29.137379,29.135,40.93444,52.483932,68.489655,1.320755,1.4,55.510353,55.0,87.529999
20160917130000,100.0,29.137379,29.135,41.169686,52.483932,68.489655,1.320755,1.4,55.510353,55.0,87.529999
20160917131500,100.0,29.137379,29.135,41.404932,53.155319,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160917133000,100.0,29.137379,29.135,41.169686,53.155319,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160917134500,100.0,29.137379,29.135,41.03066,53.155319,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160917140000,100.0,29.137379,29.135,41.03066,53.155319,68.489655,1.328784,1.4,54.826286,55.0,87.529999
20160917141500,100.0,29.137379,29.135,40.72738,53.155319,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160917143000,100.0,29.137379,29.135,40.961147,53.155319,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160917144500,100.0,29.137379,29.135,41.03066,53.155319,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160917150000,100.0,29.137379,29.135,41.404932,53.155319,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160917151500,100.0,29.137379,29.135,40.93444,53.155319,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917153000,100.0,29.137379,29.135,40.699194,53.155319,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917154500,100.0,29.137379,29.135,40.973302,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917160000,100.0,29.137379,29.135,40.973302,52.606003,68.489655,1.308711,1.4,54.826286,55.0,87.529999
20160917161500,100.0,29.137379,29.135,40.973302,52.606003,68.489655,1.312726,1.4,54.826286,55.0,87.529999
20160917163000,100.0,29.137379,29.135,40.973302,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917164500,100.0,29.137379,29.135,40.836248,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917170000,100.0,29.137379,29.135,41.07248,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917171500,100.0,29.137379,29.135,41.21052,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917173000,100.0,29.137379,29.135,40.736084,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917174500,100.0,29.137379,29.135,40.736084,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917180000,100.0,29.137379,29.135,40.973302,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917181500,100.0,29.137379,29.135,40.973302,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917183000,100.0,29.137379,29.135,40.836248,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917184500,100.0,29.137379,29.135,40.699194,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917190000,100.0,29.137379,29.135,40.463948,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917191500,100.0,29.137379,29.135,40.56214,52.606003,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160917193000,100.0,29.137379,29.135,40.72738,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917194500,100.0,29.137379,29.135,40.683095,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917200000,100.0,29.137379,29.135,40.634866,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917201500,96.375,29.137379,29.135,40.79419,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917203000,93.150002,29.137379,29.135,40.79419,52.606003,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160917204500,74.760002,29.137379,29.135,40.653192,52.606003,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160917210000,67.324997,29.137379,29.135,40.512194,52.606003,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160917211500,66.004997,29.137379,29.135,40.371196,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917213000,66.004997,29.137379,29.135,40.230198,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917214500,66.004997,29.137379,29.135,40.230198,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917220000,62.380001,29.137379,29.135,40.384592,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917221500,60.509998,29.137379,29.135,40.384592,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917223000,59.744999,29.137379,29.135,40.384592,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917224500,59.744999,29.137379,29.135,40.384592,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917230000,59.744999,29.137379,29.135,40.384592,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917231500,59.744999,29.137379,29.135,40.384592,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160917233000,54.009998,29.137379,29.135,40.384592,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160917234500,37.384998,29.137379,29.135,40.384592,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918000000,37.384998,29.137379,29.135,40.384592,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918001500,37.384998,29.137379,29.135,40.384592,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918003000,37.384998,29.137379,29.135,40.384592,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918004500,37.384998,29.137379,29.135,40.384592,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918010000,37.384998,29.137379,29.135,40.384592,52.606003,68.489655,1.312726,1.4,54.826286,55.0,87.529999
20160918011500,34.634998,29.137379,29.135,40.384592,52.606003,68.489655,1.328784,1.4,54.826286,55.0,87.529999
20160918013000,34.634998,29.137379,29.135,40.384592,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918014500,34.634998,29.137379,29.135,40.384592,52.606003,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160918020000,33.869999,29.137379,29.135,40.384592,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918021500,33.869999,29.137379,29.135,40.384592,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918023000,33.869999,29.137379,29.135,40.384592,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918024500,33.869999,29.137379,29.135,37.909664,52.606003,68.489655,1.324769,1.4,54.826286,55.0,87.529999
20160918030000,33.869999,29.137379,29.135,37.76275,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918031500,33.869999,29.137379,29.135,37.76275,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918033000,33.869999,29.137379,29.135,37.76275,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918034500,33.869999,29.137379,29.135,37.76275,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918040000,33.869999,29.137379,29.135,37.615836,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918041500,33.869999,29.137379,29.135,37.615836,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918043000,33.869999,29.137379,29.135,37.615836,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918044500,33.869999,29.137379,29.135,37.615836,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918050000,33.869999,29.137379,29.135,37.615836,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918051500,33.869999,29.137379,29.135,37.76275,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918053000,33.869999,29.137379,29.135,37.909664,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918054500,33.869999,29.137379,29.135,37.909664,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918060000,33.869999,29.137379,29.135,37.909664,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918061500,33.869999,29.137379,29.135,37.909664,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918063000,33.869999,29.137379,29.135,37.76275,52.606003,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918064500,33.869999,29.137379,29.135,37.615836,52.606003,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918070000,33.869999,29.137379,29.135,37.76275,52.056686,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918071500,33.869999,29.137379,29.135,37.76275,52.056686,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918073000,33.869999,29.137379,29.135,38.423863,52.056686,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918074500,33.869999,29.137379,29.135,39.23189,52.056686,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918080000,33.869999,29.137379,29.135,40.921401,52.056686,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918081500,33.869999,29.137379,29.135,42.159732,52.056686,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918083000,38.724998,29.137379,29.135,42.25364,52.056686,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918084500,38.724998,29.137379,29.135,41.554158,52.056686,68.489655,1.312726,1.4,54.826286,55.0,87.529999
20160918090000,38.724998,29.137379,29.135,42.43622,52.056686,68.489655,1.31674,1.4,54.826286,55.0,87.529999
20160918091500,38.724998,29.137379,29.135,41.928923,52.056686,68.489655,1.312726,1.4,54.826286,55.0,87.529999
20160918093000,38.724998,29.137379,29.135,42.17017,52.056686,68.489655,1.320755,1.4,54.826286,55.0,87.529999
20160918094500,41.334999,29.137379,29.135,43.088459,52.056686,68.489655,1.31674,1.4,55.47435,55.0,87.529999
20160918100000,47.360001,29.137379,29.135,43.782909,52.606003,68.489655,1.31674,1.4,55.47435,55.0,87.529999
20160918101500,47.360001,29.137379,29.135,43.9023,52.606003,68.489655,1.31674,1.4,55.47435,55.0,87.529999
20160918103000,52.34,29.137379,29.135,43.538211,52.606003,68.489655,1.308711,1.4,55.47435,55.0,87.529999
20160918104500,84.239998,29.137379,29.135,43.748144,52.606003,68.489655,1.300682,1.4,55.47435,55.0,87.529999
20160918110000,100.0,29.137379,29.135,43.68487,52.606003,68.489655,1.312726,1.4,56.176422,55.0,87.529999
20160918111500,100.0,29.137379,29.135,44.008686,52.606003,68.489655,1.308711,1.4,56.176422,55.0,87.529999
20160918113000,100.0,29.137379,29.135,43.45282,52.606003,68.489655,1.31674,1.4,56.176422,55.0,87.529999
20160918114500,100.0,29.137379,29.135,43.15226,52.606003,68.489655,1.308711,1.4,56.176422,55.0,87.529999
20160918120000,100.0,29.137379,29.135,44.177615,52.606003,68.489655,1.308711,1.4,56.176422,55.0,87.529999
20160918121500,100.0,29.137379,29.135,43.604324,52.606003,68.489655,1.308711,1.4,56.9865,55.0,87.529999
20160918123000,100.0,29.137379,29.135,42.692206,53.155319,68.489655,1.308711,1.4,56.9865,55.0,87.529999
20160918124500,100.0,28.648827,28.65,43.511232,53.155319,68.489655,1.324769,1.4,56.9865,55.0,88.474998
20160918130000,100.0,28.648827,28.65,43.605548,53.155319,68.489655,1.320755,1.4,56.9865,55.0,88.474998
20160918131500,100.0,28.648827,28.65,44.10035,53.155319,68.489655,1.328784,1.4,56.9865,55.0,88.474998
20160918133000,100.0,28.648827,28.65,43.38788,53.155319,68.489655,1.328784,1.4,56.9865,55.0,88.474998
20160918134500,100.0,28.648827,28.65,42.975647,53.704636,68.489655,1.332798,1.4,56.9865,55.0,88.474998
20160918140000,100.0,28.648827,28.65,43.137674,53.704636,68.489655,1.336812,1.4,56.9865,55.0,88.474998
20160918141500,100.0,28.648827,28.65,43.728866,53.704636,68.489655,1.324769,1.4,56.9865,55.0,88.474998
20160918143000,100.0,28.648827,28.65,43.714484,53.704636,68.489655,1.336812,1.4,56.9865,55.0,88.474998
20160918144500,100.0,28.648827,28.65,43.310717,53.704636,68.489655,1.324769,1.4,56.9865,55.0,88.474998
20160918150000,100.0,28.648827,28.65,43.440529,53.704636,68.489655,1.336812,1.4,56.9865,55.0,88.474998
20160918151500,100.0,28.648827,28.65,43.469939,53.704636,68.489655,1.332798,1.4,56.9865,55.0,88.474998
20160918153000,100.0,28.648827,28.65,43.25885,53.704636,68.489655,1.336812,1.4,56.9865,55.0,88.474998
20160918154500,100.0,28.648827,28.65,43.690633,53.704636,68.489655,1.340827,1.4,56.9865,55.0,88.474998
20160918160000,100.0,28.648827,28.65,43.153263,54.253952,68.489655,1.332798,1.4,56.9865,55.0,88.474998
20160918161500,100.0,28.648827,28.65,43.096976,54.253952,68.489655,1.332798,1.4,56.9865,55.0,88.474998
20160918163000,100.0,28.648827,28.65,43.636896,54.253952,68.489655,1.332798,1.4,56.9865,55.0,88.474998
20160918164500,100.0,28.648827,28.65,43.679056,54.253952,68.489655,1.336812,1.4,57.634563,55.0,88.474998
20160918170000,100.0,28.648827,28.65,43.246763,54.253952,68.489655,1.336812,1.4,57.634563,55.0,88.474998
20160918171500,100.0,28.648827,28.65,42.77078,54.253952,68.489655,1.336812,1.4,56.860489,55.0,88.474998
20160918173000,100.0,28.648827,28.65,43.25885,54.253952,68.489655,1.332798,1.4,56.860489,55.0,88.474998
20160918174500,100.0,28.648827,28.65,43.789488,54.253952,68.489655,1.336812,1.4,56.860489,55.0,88.474998
20160918180000,100.0,28.648827,28.65,43.360493,54.253952,68.489655,1.336812,1.4,56.860489,55.0,88.474998
20160918181500,100.0,28.648827,28.65,43.022312,54.253952,68.489655,1.336812,1.4,56.860489,55.0,88.474998
20160918183000,100.0,28.648827,28.65,44.266321,54.253952,68.489655,1.332798,1.4,56.860489,55.0,88.474998
20160918184500,100.0,28.648827,28.65,43.726826,54.253952,68.489655,1.328784,1.4,56.860489,55.0,88.474998
20160918190000,100.0,28.648827,28.65,43.32464,54.253952,68.489655,1.332798,1.4,56.860489,55.0,88.474998
20160918191500,100.0,28.648827,28.65,43.278808,54.253952,68.489655,1.336812,1.4,56.860489,55.0,88.474998
20160918193000,100.0,28.648827,28.65,42.823531,54.253952,68.489655,1.324769,1.4,56.860489,55.0,88.474998
20160918194500,100.0,28.648827,28.65,42.514352,54.253952,68.489655,1.336812,1.4,56.176422,55.0,88.474998
20160918200000,100.0,28.648827,28.65,42.53958,54.253952,68.489655,1.332798,1.4,56.176422,55.0,88.474998
20160918201500,100.0,28.648827,28.65,42.43622,54.253952,68.489655,1.332798,1.4,56.176422,55.0,88.474998
20160918203000,100.0,28.648827,28.65,42.363749,54.253952,68.489655,1.328784,1.4,55.348335,55.0,88.474998
20160918204500,100.0,28.648827,28.65,42.159732,54.253952,68.489655,1.328784,1.4,55.348335,55.0,88.474998
20160918210000,100.0,28.648827,28.65,42.023256,54.253952,68.489655,1.324769,1.4,55.348335,55.0,88.474998
20160918211500,100.0,28.648827,28.65,41.876342,54.253952,68.489655,1.328784,1.4,55.348335,55.0,88.474998
20160918213000,100.0,28.648827,28.65,41.876342,54.253952,68.489655,1.324769,1.4,55.348335,55.0,88.474998
20160918214500,100.0,28.648827,28.65,41.582514,54.253952,68.489655,1.328784,1.4,55.348335,55.0,88.474998
20160918220000,100.0,28.648827,28.65,41.509057,54.253952,68.489655,1.324769,1.4,55.348335,55.0,88.474998
20160918221500,100.0,28.648827,28.65,41.215229,54.253952,68.489655,1.324769,1.4,55.348335,55.0,88.474998
20160918223000,100.0,28.648827,28.65,41.068315,54.253952,68.489655,1.324769,1.4,55.348335,55.0,88.474998
20160918224500,100.0,28.648827,28.65,41.068315,54.253952,68.489655,1.328784,1.4,55.348335,55.0,88.474998
20160918230000,100.0,28.648827,28.65,40.921401,54.253952,68.489655,1.324769,1.4,55.348335,55.0,88.474998
20160918231500,100.0,28.648827,28.65,41.068315,54.253952,68.489655,1.328784,1.4,55.348335,55.0,88.474998
20160918233000,100.0,28.648827,28.65,40.921401,53.552048,68.489655,1.332798,1.4,55.348335,55.0,88.474998
20160918234500,100.0,28.648827,28.65,40.70103,53.552048,68.489655,1.324769,1.4,55.348335,55.0,88.474998
20160919000000,100.0,28.648827,28.65,40.554116,53.552048,68.489655,1.320755,1.4,55.348335,55.0,88.474998
20160919001500,98.129997,28.648827,28.65,40.407202,53.552048,68.489655,1.324769,1.4,54.538254,55.0,88.474998
20160919003000,94.599998,28.648827,28.65,40.186831,53.552048,68.489655,1.328784,1.4,54.538254,55.0,88.474998
20160919004500,91.519997,28.648827,28.65,39.893003,53.552048,68.489655,1.324769,1.4,54.538254,55.0,88.474998
20160919010000,85.175003,28.648827,28.65,39.893003,53.552048,68.489655,1.332798,1.4,54.538254,55.0,88.474998
20160919011500,85.175003,28.648827,28.65,39.746089,52.911179,68.489655,1.324769,1.4,54.538254,55.0,88.474998
20160919013000,85.175003,28.648827,28.65,39.599175,52.911179,68.489655,1.328784,1.4,54.538254,55.0,88.474998
20160919014500,70.915001,28.648827,28.65,39.378804,52.911179,68.489655,1.328784,1.4,54.538254,55.0,88.474998
20160919020000,70.915001,28.648827,28.65,39.525718,52.911179,68.489655,1.320755,1.4,54.538254,55.0,88.474998
20160919021500,57.049999,28.648827,28.65,39.525718,52.911179,68.489655,1.328784,1.4,54.538254,55.0,88.474998
20160919023000,38.34,28.648827,28.65,39.525718,52.911179,68.489655,1.328784,1.4,54.538254,55.0,88.474998
20160919024500,37.575001,28.648827,28.65,39.378804,52.331345,68.489655,1.320755,1.4,55.150314,55.0,88.474998
20160919030000,37.575001,28.648827,28.65,39.084976,52.331345,68.489655,1.328784,1.4,55.150314,55.0,88.474998
20160919031500,37.575001,28.648827,28.65,38.938062,52.331345,68.489655,1.324769,1.4,55.150314,55.0,88.474998
20160919033000,37.575001,28.648827,28.65,38.717691,52.331345,68.489655,1.324769,1.4,55.150314,55.0,88.474998
20160919034500,37.575001,28.648827,28.65,38.570777,52.331345,68.489655,1.324769,1.4,54.574257,55.0,88.474998
20160919040000,35.485001,28.648827,28.65,38.423863,52.331345,68.489655,1.328784,1.4,55.312332,55.0,88.474998
20160919041500,36.700001,28.648827,28.65,38.423863,52.331345,68.489655,1.324769,1.4,55.312332,55.0,88.474998
20160919043000,36.700001,28.648827,28.65,38.276949,52.331345,68.489655,1.31674,1.4,55.312332,55.0,88.474998
20160919044500,36.700001,28.648827,28.65,38.203492,52.331345,68.489655,1.324769,1.4,55.312332,55.0,88.474998
20160919050000,36.700001,28.648827,28.65,38.056578,52.331345,68.489655,1.324769,1.4,55.312332,55.0,88.474998
20160919051500,36.700001,28.648827,28.65,38.056578,52.331345,68.489655,1.324769,1.4,55.312332,55.0,88.474998
20160919053000,36.700001,28.648827,28.65,38.203492,52.331345,68.489655,1.324769,1.4,55.312332,55.0,88.474998
20160919054500,36.700001,28.648827,28.65,38.203492,52.331345,68.489655,1.320755,1.4,55.312332,55.0,88.474998
20160919060000,36.700001,28.648827,28.65,38.203492,52.331345,68.489655,1.328784,1.4,54.664268,55.0,88.474998
20160919061500,36.700001,28.648827,28.65,38.056578,52.331345,68.489655,1.320755,1.4,54.664268,55.0,88.474998
20160919063000,36.700001,28.648827,28.65,38.056578,52.331345,68.489655,1.324769,1.4,54.664268,55.0,88.474998
20160919064500,30.16,28.648827,28.65,37.909664,52.331345,68.489655,1.328784,1.4,54.664268,55.0,88.474998
20160919070000,37.695,28.648827,28.65,37.615836,52.331345,68.489655,1.332798,1.4,55.510353,55.0,88.474998
20160919071500,37.695,28.648827,28.65,37.615836,52.331345,68.489655,1.324769,1.4,55.510353,55.0,88.474998
20160919073000,37.695,28.648827,28.65,38.570777,52.331345,68.489655,1.320755,1.4,55.510353,55.0,88.474998
20160919074500,37.695,28.648827,28.65,40.039917,52.331345,68.489655,1.320755,1.4,55.510353,55.0,88.474998
20160919080000,37.695,28.648827,28.65,42.390541,52.331345,68.489655,1.324769,1.4,55.510353,55.0,88.474998
20160919081500,37.695,28.648827,28.65,44.275688,52.331345,68.489655,1.324769,1.4,55.510353,55.0,88.474998
20160919083000,39.514999,28.648827,28.65,43.9023,52.331345,68.489655,1.324769,1.4,55.510353,55.0,88.474998
20160919084500,40.314999,28.648827,28.65,44.485672,52.331345,68.489655,1.332798,1.4,55.510353,55.0,88.474998
20160919090000,100.0,28.648827,28.65,44.177615,52.972214,68.201622,1.308711,1.4,60.244827,55.0,88.474998
20160919091500,100.0,28.160275,28.16,44.070464,53.552048,68.327637,1.31674,1.4,61.324936,55.0,88.945
20160919093000,100.0,28.160275,28.16,44.722448,55.261024,68.561661,1.312726,1.4,62.135017,55.0,88.945
20160919094500,100.0,28.160275,28.16,44.750872,55.077919,68.651672,1.31674,1.4,62.693069,55.0,88.945
20160919100000,100.0,28.160275,28.16,44.393855,56.146034,68.849686,1.308711,1.4,62.89109,55.0,88.945
20160919101500,100.0,28.160275,28.16,44.10035,55.901894,68.957703,1.328784,1.4,59.686768,55.0,88.945
20160919103000,100.0,27.605211,27.605,44.338962,55.871376,69.11972,1.312726,1.4,61.846985,55.0,89.480003
20160919104500,100.0,27.605211,27.605,43.362992,55.962929,69.281723,1.304697,1.4,59.29073,55.0,89.480003
20160919110000,100.0,27.05015,27.049999,43.324861,56.634315,69.245728,1.312726,1.4,57.868587,55.0,90.019997
20160919111500,100.0,26.561598,26.559999,43.075488,55.810341,69.317734,1.304697,1.4,57.634563,55.0,90.489998
20160919113000,100.0,26.561598,26.559999,43.302353,55.810341,69.281723,1.308711,1.4,57.148514,55.0,90.489998
20160919114500,100.0,26.561598,26.559999,42.85544,55.840858,69.281723,1.360899,1.4,57.544556,55.0,90.489998
20160919120000,100.0,26.561598,26.559999,42.85544,55.871376,69.281723,1.360899,1.4,57.832584,55.0,90.489998
20160919121500,100.0,26.561598,26.559999,43.022312,55.810341,69.245728,1.368928,1.4,57.706573,55.0,90.489998
20160919123000,100.0,26.561598,26.559999,43.022312,55.932411,69.281723,1.368928,1.4,57.634563,55.0,90.489998
20160919124500,100.0,26.561598,26.559999,43.008916,55.718788,69.245728,1.364914,1.4,59.36274,55.0,90.489998
20160919130000,100.0,26.561598,26.559999,42.185997,55.932411,69.245728,1.372943,1.4,57.760578,55.0,90.489998
20160919131500,100.0,25.0,25.0,42.03349,55.840858,69.155716,1.465275,1.4,57.832584,55.0,92.455002
20160919133000,100.0,25.0,25.0,41.971049,55.44413,69.245728,1.477318,1.4,57.346535,55.0,92.455002
20160919134500,100.0,25.0,25.0,41.52349,55.688271,69.209724,1.477318,1.4,57.382538,55.0,92.455002
20160919140000,100.0,25.0,25.0,40.92696,55.596718,69.209724,1.489362,1.4,57.220524,55.0,92.455002
20160919141500,100.0,25.0,25.0,42.594371,55.413612,69.209724,1.481333,1.4,57.310532,55.0,92.455002
20160919143000,100.0,25.022453,25.02,42.402747,55.749306,69.245728,1.473304,1.4,57.148514,55.0,91.980003
20160919144500,100.0,25.022453,25.02,41.70029,55.718788,69.245728,1.481333,1.4,57.436546,55.0,91.980003
20160919150000,100.0,25.022453,25.02,41.767678,55.474648,69.209724,1.477318,1.4,57.112511,55.0,91.980003
20160919151500,100.0,25.022453,25.02,41.915,55.657753,69.209724,1.481333,1.4,57.022503,55.0,91.980003
20160919153000,100.0,25.022453,25.02,41.765876,55.535683,69.245728,1.477318,1.4,56.9865,55.0,91.980003
20160919154500,100.0,25.022453,25.02,41.765876,55.413612,69.209724,1.481333,1.4,57.112511,55.0,91.980003
20160919160000,100.0,25.022453,25.02,41.573674,55.108437,69.11972,1.481333,1.4,57.112511,55.0,91.980003
20160919161500,100.0,25.022453,25.02,42.245072,55.32206,69.11972,1.481333,1.4,56.698471,55.0,91.980003
20160919163000,100.0,25.022453,25.02,42.812838,55.383095,69.08371,1.477318,1.4,57.022503,55.0,91.980003
20160919164500,100.0,25.022453,25.02,42.01853,55.169472,69.08371,1.481333,1.4,56.734474,55.0,91.980003
20160919170000,100.0,25.598139,25.6,42.022576,55.291542,68.921692,1.485347,1.4,56.734474,55.0,91.419998
20160919171500,100.0,25.598139,25.6,42.022576,55.474648,68.957703,1.477318,1.4,56.608459,55.0,91.419998
20160919173000,100.0,25.598139,25.6,42.022576,55.413612,68.921692,1.481333,1.4,56.536453,55.0,91.419998
20160919174500,100.0,25.598139,25.6,42.454682,55.352577,68.921692,1.477318,1.4,56.572456,55.0,91.419998
20160919180000,100.0,25.598139,25.6,42.454682,55.535683,68.921692,1.481333,1.4,56.608459,55.0,91.419998
20160919181500,100.0,25.598139,25.6,42.245072,55.505165,68.957703,1.485347,1.4,56.50045,55.0,91.419998
20160919183000,100.0,25.598139,25.6,42.906032,55.352577,69.08371,1.485347,1.4,56.284431,55.0,91.419998
20160919184500,100.0,25.598139,25.6,43.123292,55.383095,69.08371,1.481333,1.4,56.086411,55.0,91.419998
20160919190000,100.0,25.598139,25.6,42.489719,55.32206,69.08371,1.481333,1.4,55.798382,55.0,91.419998
20160919191500,100.0,25.598139,25.6,41.392896,55.199989,69.11972,1.489362,1.4,55.438347,55.0,91.419998
20160919193000,100.0,25.598139,25.6,40.614296,55.077919,69.11972,1.481333,1.4,55.024303,55.0,91.419998
20160919194500,100.0,25.598139,25.6,40.736084,54.955849,69.047707,1.489362,1.4,54.898293,55.0,91.419998
20160919200000,82.379997,25.598139,25.6,40.634866,54.772751,69.11972,1.489362,1.4,54.448246,55.0,91.419998
20160919201500,43.875,26.157194,26.155001,40.384592,54.345505,69.047707,1.473304,1.4,54.502251,55.0,90.879997
20160919203000,43.875,26.157194,26.155001,39.745664,54.467575,68.957703,1.469289,1.4,54.502251,55.0,90.879997
20160919204500,43.875,26.157194,26.155001,39.39424,54.314987,68.957703,1.469289,1.4,54.538254,55.0,90.879997
20160919210000,43.875,26.157194,26.155001,39.250862,54.192917,68.957703,1.469289,1.4,54.502251,55.0,90.879997
20160919211500,43.875,26.157194,26.155001,39.102554,54.131882,68.921692,1.469289,1.4,54.502251,55.0,90.879997
20160919213000,38.509998,26.157194,26.155001,39.084976,54.101364,68.921692,1.473304,1.4,54.502251,55.0,90.879997
20160919214500,38.509998,26.157194,26.155001,38.864605,54.040329,68.849686,1.461261,1.4,54.826286,55.0,90.879997
20160919220000,38.509998,26.157194,26.155001,38.570777,53.918259,68.81369,1.465275,1.4,54.826286,55.0,90.879997
20160919221500,38.509998,26.157194,26.155001,38.717691,53.735153,68.885689,1.465275,1.4,54.700272,55.0,90.879997
20160919223000,38.509998,26.157194,26.155001,38.864605,53.6436,68.849686,1.473304,1.4,54.538254,55.0,90.879997
20160919224500,38.509998,26.157194,26.155001,38.938062,53.552048,68.885689,1.469289,1.4,54.610264,55.0,90.879997
20160919230000,36.09,26.157194,26.155001,38.717691,53.582565,68.921692,1.473304,1.4,54.700272,55.0,90.879997
20160919231500,36.09,26.157194,26.155001,38.423863,53.460495,68.921692,1.473304,1.4,54.610264,55.0,90.879997
20160919233000,36.09,26.157194,26.155001,38.276949,53.338425,68.921692,1.477318,1.4,54.610264,55.0,90.879997
20160919234500,36.09,26.157194,26.155001,38.056578,53.368942,68.921692,1.465275,1.4,54.610264,55.0,90.879997
20160920000000,36.09,26.157194,26.155001,38.056578,53.033249,68.921692,1.473304,1.4,54.538254,55.0,90.879997
20160920001500,32.825001,26.157194,26.155001,37.909664,53.063766,68.921692,1.473304,1.4,54.790279,55.0,90.879997
20160920003000,31.915001,26.157194,26.155001,37.615836,52.941696,68.885689,1.473304,1.4,54.826286,55.0,90.879997
20160920004500,31.915001,26.157194,26.155001,37.395465,52.850143,68.81369,1.473304,1.4,54.700272,55.0,90.879997
20160920010000,31.915001,26.157194,26.155001,37.248551,52.697556,68.81369,1.473304,1.4,54.9883,55.0,90.879997
20160920011500,31.915001,26.157194,26.155001,36.954723,52.667038,68.81369,1.473304,1.4,54.952297,55.0,90.879997
20160920013000,31.915001,26.157194,26.155001,36.881266,52.575485,68.651672,1.469289,1.4,54.538254,55.0,90.879997
20160920014500,30.594999,26.157194,26.155001,36.587438,52.667038,68.651672,1.469289,1.4,54.952297,55.0,90.879997
20160920020000,30.594999,26.157194,26.155001,36.440524,52.697556,68.615662,1.469289,1.4,54.700272,55.0,90.879997
20160920021500,30.594999,26.157194,26.155001,36.440524,52.544968,68.615662,1.465275,1.4,54.574257,55.0,90.879997
20160920023000,30.594999,26.157194,26.155001,36.440524,52.63652,68.615662,1.473304,1.4,54.610264,55.0,90.879997
