PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160920024500,28.725,26.157194,26.155001,36.440524,52.63652,68.615662,1.465275,1.4,54.952297,55.0,90.879997
20160920030000,28.725,26.157194,26.155001,36.29361,52.51445,68.525658,1.469289,1.4,54.952297,55.0,90.879997
20160920031500,28.725,26.157194,26.155001,36.29361,52.63652,68.525658,1.469289,1.4,55.024303,55.0,90.879997
20160920033000,28.725,26.157194,26.155001,36.29361,52.697556,68.525658,1.465275,1.4,54.898293,55.0,90.879997
20160920034500,28.725,26.157194,26.155001,36.220153,52.667038,68.525658,1.469289,1.4,55.024303,55.0,90.879997
20160920040000,28.725,26.157194,26.155001,36.220153,52.697556,68.525658,1.469289,1.4,54.826286,55.0,90.879997
20160920041500,100.0,26.157194,26.155001,36.29361,52.697556,68.489655,1.453232,1.4,58.516655,55.0,90.879997
20160920043000,100.0,26.157194,26.155001,36.220153,52.789108,68.561661,1.465275,1.4,57.148514,55.0,90.879997
20160920044500,100.0,26.157194,26.155001,36.220153,52.972214,68.615662,1.461261,1.4,56.338436,55.0,90.879997
20160920050000,100.0,26.157194,26.155001,36.073239,53.063766,68.615662,1.469289,1.4,55.690369,55.0,90.879997
20160920051500,100.0,26.157194,26.155001,36.073239,53.27739,68.615662,1.465275,1.4,55.47435,55.0,90.879997
20160920053000,63.755001,26.157194,26.155001,36.073239,53.155319,68.687668,1.469289,1.4,54.052208,55.0,90.879997
20160920054500,37.799999,26.157194,26.155001,35.926325,53.155319,68.651672,1.465275,1.4,54.574257,55.0,90.879997
20160920060000,35.16,26.157194,26.155001,35.779411,53.094284,68.651672,1.465275,1.4,54.448246,55.0,90.879997
20160920061500,35.16,26.157194,26.155001,35.632497,52.850143,68.615662,1.469289,1.4,54.736275,55.0,90.879997
20160920063000,35.16,26.157194,26.155001,35.412126,52.850143,68.489655,1.465275,1.4,54.862289,55.0,90.879997
20160920064500,34.040001,26.157194,26.155001,35.412126,53.033249,68.36364,1.465275,1.4,54.37624,55.0,90.879997
20160920070000,29.155001,26.157194,26.155001,35.55904,53.002731,68.327637,1.473304,1.4,54.790279,55.0,90.879997
20160920071500,29.155001,26.157194,26.155001,35.632497,53.094284,68.25563,1.469289,1.4,54.898293,55.0,90.879997
20160920073000,29.155001,26.157194,26.155001,36.587438,53.155319,68.291626,1.473304,1.4,55.024303,55.0,90.879997
20160920074500,29.155001,26.157194,26.155001,38.276949,53.155319,68.25563,1.477318,1.4,55.150314,55.0,90.879997
20160920080000,29.155001,26.157194,26.155001,39.177728,52.911179,68.327637,1.473304,1.4,55.348335,55.0,90.879997
20160920081500,33.305,26.157194,26.155001,39.511472,53.002731,68.25563,1.473304,1.4,55.150314,55.0,90.879997
20160920083000,35.634998,26.157194,26.155001,39.442928,53.063766,68.291626,1.481333,1.4,55.240326,55.0,90.879997
20160920084500,37.355,26.157194,26.155001,39.873062,53.002731,68.291626,1.473304,1.4,55.312332,55.0,90.879997
20160920090000,40.244999,26.157194,26.155001,40.257024,53.094284,68.291626,1.477318,1.4,55.636368,55.0,90.879997
20160920091500,93.089996,26.157194,26.155001,40.425375,53.124802,68.25563,1.473304,1.4,55.726372,55.0,90.879997
20160920093000,100.0,26.157194,26.155001,40.308772,53.155319,68.291626,1.481333,1.4,56.014404,55.0,90.879997
20160920094500,100.0,26.157194,26.155001,40.72568,53.002731,68.291626,1.465275,1.4,56.014404,55.0,90.879997
20160920100000,100.0,26.157194,26.155001,40.998394,53.27739,68.327637,1.465275,1.4,56.50045,55.0,90.879997
20160920101500,100.0,26.157194,26.155001,40.998394,53.39946,68.291626,1.481333,1.4,55.438347,55.0,90.879997
20160920103000,100.0,26.157194,26.155001,41.02148,53.582565,68.291626,1.481333,1.4,55.150314,55.0,90.879997
20160920104500,100.0,26.157194,26.155001,41.02148,53.552048,68.25563,1.481333,1.4,55.438347,55.0,90.879997
20160920110000,100.0,26.157194,26.155001,40.87834,53.368942,68.291626,1.481333,1.4,55.798382,55.0,90.879997
20160920111500,100.0,26.157194,26.155001,41.15697,53.582565,68.25563,1.477318,1.4,55.798382,55.0,90.879997
20160920113000,100.0,26.157194,26.155001,41.118839,53.39946,68.201622,1.473304,1.4,55.960396,55.0,90.879997
20160920114500,100.0,26.157194,26.155001,40.666095,53.338425,68.165619,1.473304,1.4,57.112511,55.0,90.879997
20160920120000,100.0,26.157194,26.155001,41.17635,53.52153,68.165619,1.473304,1.4,59.29073,55.0,90.879997
20160920121500,100.0,26.157194,26.155001,41.579216,54.070847,68.201622,1.473304,1.4,59.9748,55.0,90.879997
20160920123000,100.0,26.157194,26.155001,41.281274,54.376022,68.327637,1.477318,1.4,58.066605,55.0,90.879997
20160920124500,100.0,26.157194,26.155001,40.0348,54.803268,68.489655,1.481333,1.4,56.014404,55.0,90.879997
20160920130000,100.0,26.157194,26.155001,40.43889,54.894814,68.525658,1.473304,1.4,55.690369,55.0,90.879997
20160920131500,100.0,26.157194,26.155001,40.52015,54.28447,68.525658,1.489362,1.4,55.564358,55.0,90.879997
20160920133000,100.0,26.157194,26.155001,39.476384,54.52861,68.561661,1.481333,1.4,55.798382,55.0,90.879997
20160920134500,100.0,26.157194,26.155001,40.305202,54.376022,68.525658,1.481333,1.4,55.798382,55.0,90.879997
20160920140000,100.0,26.157194,26.155001,39.62544,54.162399,68.525658,1.485347,1.4,55.690369,55.0,90.879997
20160920141500,100.0,26.157194,26.155001,40.412676,54.314987,68.561661,1.481333,1.4,55.636368,55.0,90.879997
20160920143000,100.0,26.157194,26.155001,40.913972,54.192917,68.561661,1.489362,1.4,55.348335,55.0,90.879997
20160920144500,100.0,26.157194,26.155001,40.97847,54.162399,68.615662,1.481333,1.4,55.852386,55.0,90.879997
20160920150000,100.0,26.157194,26.155001,40.774776,54.192917,68.615662,1.477318,1.4,55.348335,55.0,90.879997
20160920151500,100.0,26.157194,26.155001,40.827935,54.101364,68.525658,1.481333,1.4,55.348335,55.0,90.879997
20160920153000,100.0,26.157194,26.155001,40.669104,53.765671,68.615662,1.481333,1.4,55.510353,55.0,90.879997
20160920154500,100.0,26.157194,26.155001,40.251465,54.101364,68.525658,1.485347,1.4,55.47435,55.0,90.879997
20160920160000,100.0,26.157194,26.155001,40.874192,54.009811,68.525658,1.481333,1.4,55.798382,55.0,90.879997
20160920161500,100.0,26.157194,26.155001,40.207656,54.070847,68.561661,1.485347,1.4,55.600361,55.0,90.879997
20160920163000,100.0,26.157194,26.155001,39.951296,54.101364,68.561661,1.489362,1.4,55.186317,55.0,90.879997
20160920164500,100.0,26.157194,26.155001,40.67026,54.223434,68.561661,1.489362,1.4,55.510353,55.0,90.879997
20160920170000,100.0,26.157194,26.155001,40.69457,54.223434,68.615662,1.489362,1.4,55.510353,55.0,90.879997
20160920171500,100.0,26.157194,26.155001,40.3102,54.009811,68.615662,1.489362,1.4,55.402344,55.0,90.879997
20160920173000,100.0,26.157194,26.155001,40.807484,54.040329,68.651672,1.485347,1.4,55.186317,55.0,90.879997
20160920174500,100.0,26.157194,26.155001,41.08965,54.040329,68.615662,1.477318,1.4,55.114311,55.0,90.879997
20160920180000,100.0,26.157194,26.155001,41.218731,54.040329,68.615662,1.481333,1.4,54.826286,55.0,90.879997
20160920181500,100.0,26.157194,26.155001,41.992418,53.826706,68.651672,1.477318,1.4,55.150314,55.0,90.879997
20160920183000,100.0,26.157194,26.155001,42.08347,53.796188,68.651672,1.473304,1.4,55.024303,55.0,90.879997
20160920184500,100.0,26.157194,26.155001,41.573215,53.704636,68.651672,1.469289,1.4,55.114311,55.0,90.879997
20160920190000,100.0,26.157194,26.155001,42.210851,53.6436,68.651672,1.469289,1.4,55.024303,55.0,90.879997
20160920191500,100.0,26.157194,26.155001,41.645312,53.613083,68.723679,1.473304,1.4,54.502251,55.0,90.879997
20160920193000,100.0,26.157194,26.155001,41.189219,53.613083,68.723679,1.465275,1.4,55.114311,55.0,90.879997
20160920194500,100.0,26.157194,26.155001,41.34839,53.491013,68.723679,1.473304,1.4,54.700272,55.0,90.879997
20160920200000,88.949997,26.157194,26.155001,40.93444,53.460495,68.651672,1.473304,1.4,54.214222,55.0,90.879997
20160920201500,75.839996,26.157194,26.155001,40.774878,53.368942,68.723679,1.473304,1.4,54.502251,55.0,90.879997
20160920203000,57.654999,26.157194,26.155001,40.56486,53.460495,68.651672,1.473304,1.4,54.826286,55.0,90.879997
20160920204500,57.654999,26.157194,26.155001,40.739552,53.185837,68.615662,1.465275,1.4,54.862289,55.0,90.879997
20160920210000,57.654999,26.157194,26.155001,40.609485,53.246872,68.687668,1.469289,1.4,54.574257,55.0,90.879997
20160920211500,53.779999,26.157194,26.155001,40.690422,53.094284,68.687668,1.465275,1.4,54.37624,55.0,90.879997
20160920213000,40.380001,26.157194,26.155001,40.624445,53.094284,68.615662,1.465275,1.4,54.502251,55.0,90.879997
20160920214500,39.205002,26.157194,26.155001,40.627488,53.033249,68.651672,1.473304,1.4,54.826286,55.0,90.879997
20160920220000,39.205002,26.157194,26.155001,40.407032,53.002731,68.651672,1.469289,1.4,55.06031,55.0,90.879997
20160920221500,39.205002,26.157194,26.155001,40.48156,53.002731,68.651672,1.473304,1.4,54.898293,55.0,90.879997
20160920223000,39.205002,26.157194,26.155001,40.189704,52.850143,68.651672,1.465275,1.4,55.024303,55.0,90.879997
20160920224500,39.205002,26.157194,26.155001,39.970812,52.819626,68.615662,1.469289,1.4,54.826286,55.0,90.879997
20160920230000,39.205002,26.157194,26.155001,39.970812,52.819626,68.615662,1.469289,1.4,54.736275,55.0,90.879997
20160920231500,39.205002,26.157194,26.155001,39.827264,52.850143,68.615662,1.473304,1.4,54.664268,55.0,90.879997
20160920233000,39.205002,26.157194,26.155001,39.754793,52.758591,68.615662,1.473304,1.4,54.664268,55.0,90.879997
20160920234500,36.049999,26.157194,26.155001,39.754793,52.789108,68.615662,1.473304,1.4,54.664268,55.0,90.879997
20160921000000,36.049999,26.157194,26.155001,39.175025,52.758591,68.561661,1.473304,1.4,54.574257,55.0,90.879997
20160921001500,33.965,26.157194,26.155001,39.23189,52.575485,68.615662,1.473304,1.4,55.150314,55.0,90.879997
20160921003000,33.965,26.157194,26.155001,39.23189,52.606003,68.615662,1.469289,1.4,55.186317,55.0,90.879997
20160921004500,33.965,26.157194,26.155001,39.378804,52.667038,68.615662,1.473304,1.4,54.9883,55.0,90.879997
20160921010000,33.965,26.157194,26.155001,39.084976,52.697556,68.651672,1.473304,1.4,55.186317,55.0,90.879997
20160921011500,39.084999,25.0,25.0,38.938062,52.178757,68.651672,1.465275,1.4,55.186317,55.0,93.264999
20160921013000,37.485001,25.103281,25.105,38.570777,52.39238,68.651672,1.320755,1.4,55.852386,55.0,91.900002
20160921014500,37.485001,25.103281,25.105,38.276949,52.422897,68.651672,1.485347,1.4,55.114311,55.0,91.900002
20160921020000,37.485001,25.103281,25.105,38.203492,52.51445,68.615662,1.489362,1.4,54.862289,55.0,91.900002
20160921021500,37.485001,25.728855,25.73,38.056578,52.483932,68.561661,1.469289,1.4,54.700272,55.0,91.294998
20160921023000,37.485001,25.728855,25.73,37.76275,52.575485,68.489655,1.469289,1.4,54.952297,55.0,91.294998
20160921024500,37.485001,25.728855,25.73,37.615836,52.422897,68.489655,1.465275,1.4,54.700272,55.0,91.294998
20160921030000,37.485001,25.728855,25.73,37.542379,52.453415,68.489655,1.461261,1.4,54.9883,55.0,91.294998
20160921031500,37.485001,25.728855,25.73,37.542379,52.453415,68.291626,1.473304,1.4,54.826286,55.0,91.294998
20160921033000,37.485001,25.728855,25.73,37.615836,52.453415,68.327637,1.473304,1.4,54.700272,55.0,91.294998
20160921034500,36.715,25.728855,25.73,37.542379,52.697556,68.291626,1.469289,1.4,54.610264,55.0,91.294998
20160921040000,32.314999,25.728855,25.73,37.395465,52.667038,68.291626,1.473304,1.4,54.826286,55.0,91.294998
20160921041500,32.314999,25.728855,25.73,37.248551,52.63652,68.36364,1.469289,1.4,54.664268,55.0,91.294998
20160921043000,32.314999,25.728855,25.73,37.248551,52.422897,68.453644,1.465275,1.4,54.790279,55.0,91.294998
20160921044500,32.314999,25.728855,25.73,37.101637,52.606003,68.417648,1.465275,1.4,54.790279,55.0,91.294998
20160921050000,32.314999,25.728855,25.73,37.101637,52.606003,68.453644,1.469289,1.4,54.790279,55.0,91.294998
20160921051500,32.314999,25.728855,25.73,36.954723,52.63652,68.417648,1.473304,1.4,55.024303,55.0,91.294998
20160921053000,32.314999,25.728855,25.73,36.954723,52.575485,68.489655,1.477318,1.4,54.826286,55.0,91.294998
20160921054500,32.314999,25.728855,25.73,37.101637,52.575485,68.291626,1.481333,1.4,54.700272,55.0,91.294998
20160921060000,32.314999,25.728855,25.73,36.881266,52.63652,68.291626,1.481333,1.4,54.610264,55.0,91.294998
20160921061500,32.314999,25.728855,25.73,36.954723,52.606003,68.291626,1.485347,1.4,54.502251,55.0,91.294998
20160921063000,32.314999,25.728855,25.73,36.734352,52.575485,68.327637,1.481333,1.4,54.502251,55.0,91.294998
20160921064500,30.445,25.728855,25.73,36.587438,52.606003,68.291626,1.477318,1.4,54.790279,55.0,91.294998
20160921070000,29.125,25.728855,25.73,36.220153,52.880661,68.291626,1.481333,1.4,54.9883,55.0,91.294998
20160921071500,29.125,25.728855,25.73,36.073239,52.697556,68.165619,1.481333,1.4,54.826286,55.0,91.294998
20160921073000,29.125,25.728855,25.73,36.734352,52.697556,68.165619,1.477318,1.4,55.150314,55.0,91.294998
20160921074500,33.924999,25.728855,25.73,38.276949,52.758591,68.165619,1.477318,1.4,55.402344,55.0,91.294998
20160921080000,35.235001,25.728855,25.73,39.970812,54.253952,68.003601,1.481333,1.4,55.402344,55.0,91.294998
20160921081500,36.91,25.728855,25.73,40.284836,52.758591,68.165619,1.477318,1.4,55.348335,55.0,91.294998
20160921083000,39.669998,25.728855,25.73,40.498866,52.941696,68.165619,1.469289,1.4,55.402344,55.0,91.294998
20160921084500,45.549999,25.728855,25.73,40.513894,53.063766,68.165619,1.477318,1.4,55.402344,55.0,91.294998
20160921090000,46.349998,25.728855,25.73,41.142214,53.094284,68.165619,1.481333,1.4,55.150314,55.0,91.294998
20160921091500,46.349998,25.728855,25.73,40.951168,52.819626,68.165619,1.477318,1.4,55.312332,55.0,91.294998
20160921093000,52.634998,25.728855,25.73,41.411375,52.972214,68.165619,1.469289,1.4,55.186317,55.0,91.294998
20160921094500,67.330002,25.728855,25.73,41.571838,53.155319,68.165619,1.477318,1.4,55.510353,55.0,91.294998
20160921100000,100.0,25.728855,25.73,41.684973,53.216354,67.967598,1.481333,1.4,55.798382,55.0,91.294998
20160921101500,100.0,25.728855,25.73,42.08636,53.185837,67.967598,1.481333,1.4,56.248428,55.0,91.294998
20160921103000,100.0,25.728855,25.73,41.271108,53.39946,68.003601,1.481333,1.4,56.212421,55.0,91.294998
20160921104500,100.0,25.728855,25.73,41.626306,53.368942,68.003601,1.485347,1.4,56.014404,55.0,91.294998
20160921110000,100.0,25.728855,25.73,42.08636,53.460495,68.05761,1.477318,1.4,56.248428,55.0,91.294998
20160921111500,100.0,25.728855,25.73,42.04182,53.52153,68.129616,1.481333,1.4,55.798382,55.0,91.294998
20160921113000,100.0,25.728855,25.73,41.28974,53.491013,68.165619,1.481333,1.4,56.014404,55.0,91.294998
20160921114500,100.0,25.728855,25.73,29.279648,53.704636,68.165619,1.485347,1.4,56.122414,55.0,91.294998
20160921120000,100.0,25.728855,25.73,39.239336,53.765671,68.165619,1.489362,1.4,56.122414,55.0,91.294998
20160921121500,100.0,25.728855,25.73,39.239336,53.6436,68.201622,1.489362,1.4,56.446445,55.0,91.294998
20160921123000,100.0,25.728855,25.73,40.98,53.857224,68.201622,1.493376,1.4,56.212421,55.0,91.294998
20160921124500,100.0,25.728855,25.73,41.179988,53.796188,68.25563,1.485347,1.4,56.410442,55.0,91.294998
20160921130000,100.0,25.728855,25.73,41.812422,53.796188,68.201622,1.477318,1.4,56.248428,55.0,91.294998
20160921131500,100.0,25.728855,25.73,41.812422,53.704636,68.165619,1.489362,1.4,56.176422,55.0,91.294998
20160921133000,100.0,25.728855,25.73,41.802307,54.040329,68.165619,1.481333,1.4,56.176422,55.0,91.294998
20160921134500,100.0,25.728855,25.73,41.349563,54.101364,68.201622,1.493376,1.4,56.122414,55.0,91.294998
20160921140000,100.0,25.728855,25.73,41.925472,53.887741,68.165619,1.493376,1.4,55.636368,55.0,91.294998
20160921141500,100.0,25.728855,25.73,41.925472,53.704636,68.165619,1.489362,1.4,55.47435,55.0,91.294998
20160921143000,100.0,26.28791,26.290001,41.979532,54.131882,68.25563,1.477318,1.4,55.636368,55.0,90.754997
20160921144500,100.0,26.28791,26.290001,41.686605,54.070847,68.291626,1.481333,1.4,55.47435,55.0,90.754997
20160921150000,100.0,26.28791,26.290001,41.028688,53.857224,68.417648,1.473304,1.4,55.852386,55.0,90.754997
20160921151500,100.0,26.28791,26.290001,41.028688,53.857224,68.327637,1.473304,1.4,56.122414,55.0,90.754997
20160921153000,100.0,26.28791,26.290001,41.435005,53.857224,68.417648,1.469289,1.4,55.960396,55.0,90.754997
20160921154500,100.0,26.28791,26.290001,40.733789,53.857224,68.489655,1.469289,1.4,56.248428,55.0,90.754997
20160921160000,100.0,26.28791,26.290001,41.4152,53.704636,68.417648,1.469289,1.4,56.050407,55.0,90.754997
20160921161500,100.0,26.28791,26.290001,41.4152,53.796188,68.453644,1.473304,1.4,56.662468,55.0,90.754997
20160921163000,100.0,26.28791,26.290001,41.4152,53.979294,68.489655,1.461261,1.4,56.662468,55.0,90.754997
20160921164500,100.0,26.28791,26.290001,41.007404,54.040329,68.453644,1.465275,1.4,56.446445,55.0,90.754997
20160921170000,100.0,26.28791,26.290001,41.281274,54.009811,68.417648,1.465275,1.4,56.176422,55.0,90.754997
20160921171500,100.0,26.28791,26.290001,41.281274,54.253952,68.489655,1.457246,1.4,56.608459,55.0,90.754997
20160921173000,100.0,26.28791,26.290001,42.154309,54.253952,68.525658,1.453232,1.4,56.662468,55.0,90.754997
20160921174500,100.0,26.28791,26.290001,42.072148,54.437057,68.615662,1.457246,1.4,56.176422,55.0,90.754997
20160921180000,100.0,26.28791,26.290001,42.122196,54.498093,68.615662,1.453232,1.4,55.960396,55.0,90.754997
20160921181500,100.0,26.28791,26.290001,42.122196,54.376022,68.615662,1.457246,1.4,55.798382,55.0,90.754997
20160921183000,100.0,26.28791,26.290001,41.657875,54.437057,68.651672,1.461261,1.4,55.852386,55.0,90.754997
20160921184500,100.0,26.28791,26.290001,41.411375,54.253952,68.723679,1.453232,1.4,55.726372,55.0,90.754997
20160921190000,100.0,26.28791,26.290001,41.368076,54.162399,68.759674,1.461261,1.4,55.438347,55.0,90.754997
20160921191500,100.0,26.28791,26.290001,41.368076,54.192917,68.759674,1.453232,1.4,55.186317,55.0,90.754997
20160921193000,100.0,26.28791,26.290001,41.257236,54.223434,68.723679,1.457246,1.4,55.150314,55.0,90.754997
20160921194500,100.0,26.28791,26.290001,41.329792,54.131882,68.615662,1.453232,1.4,54.9883,55.0,90.754997
20160921200000,100.0,26.28791,26.290001,41.081405,54.009811,68.723679,1.461261,1.4,54.826286,55.0,90.754997
20160921201500,100.0,26.28791,26.290001,41.081405,54.040329,68.759674,1.453232,1.4,54.538254,55.0,90.754997
20160921203000,100.0,26.28791,26.290001,41.142214,53.918259,68.687668,1.465275,1.4,54.700272,55.0,90.754997
20160921204500,100.0,26.28791,26.290001,40.939676,53.674118,68.759674,1.465275,1.4,54.664268,55.0,90.754997
20160921210000,95.419998,26.28791,26.290001,40.71208,53.674118,68.651672,1.457246,1.4,54.502251,55.0,90.754997
20160921211500,95.419998,26.28791,26.290001,41.08931,53.6436,68.759674,1.465275,1.4,54.610264,55.0,90.754997
20160921213000,93.879997,26.28791,26.290001,40.86508,53.491013,68.615662,1.461261,1.4,54.538254,55.0,90.754997
20160921214500,93.879997,26.28791,26.290001,40.999176,53.552048,68.651672,1.465275,1.4,54.502251,55.0,90.754997
20160921220000,83.684998,26.28791,26.290001,41.241817,53.552048,68.687668,1.465275,1.4,54.502251,55.0,90.754997
20160921221500,81.480003,26.28791,26.290001,41.241817,53.27739,68.651672,1.457246,1.4,54.502251,55.0,90.754997
20160921223000,67.120003,26.28791,26.290001,41.106735,53.368942,68.615662,1.461261,1.4,54.502251,55.0,90.754997
20160921224500,64.050003,26.28791,26.290001,41.106735,53.27739,68.651672,1.465275,1.4,54.412243,55.0,90.754997
20160921230000,60.345001,26.28791,26.290001,40.971653,53.307907,68.615662,1.469289,1.4,54.664268,55.0,90.754997
20160921231500,59.025002,26.28791,26.290001,40.971653,53.338425,68.615662,1.469289,1.4,54.502251,55.0,90.754997
20160921233000,46.669998,26.28791,26.290001,40.872152,53.155319,68.651672,1.465275,1.4,54.502251,55.0,90.754997
20160921234500,42.709999,26.28791,26.290001,40.736084,53.094284,68.525658,1.461261,1.4,54.664268,55.0,90.754997
20160922000000,39.305,26.28791,26.290001,40.493613,52.911179,68.561661,1.465275,1.4,54.502251,55.0,90.754997
20160922001500,39.305,26.28791,26.290001,40.493613,52.819626,68.615662,1.465275,1.4,54.700272,55.0,90.754997
20160922003000,39.305,26.28791,26.290001,40.356559,52.850143,68.561661,1.465275,1.4,54.502251,55.0,90.754997
20160922004500,36.330002,26.28791,26.290001,40.17522,52.728073,68.615662,1.461261,1.4,55.024303,55.0,90.754997
20160922010000,36.330002,26.28791,26.290001,39.96816,52.63652,68.615662,1.465275,1.4,54.862289,55.0,90.754997
20160922011500,36.330002,26.28791,26.290001,39.96816,52.758591,68.615662,1.465275,1.4,54.826286,55.0,90.754997
20160922013000,36.330002,26.28791,26.290001,39.602762,52.758591,68.615662,1.465275,1.4,54.700272,55.0,90.754997
20160922014500,31.565001,26.28791,26.290001,39.69208,52.63652,68.615662,1.457246,1.4,55.06031,55.0,90.754997
20160922020000,31.565001,26.28791,26.290001,39.328654,52.63652,68.615662,1.457246,1.4,55.150314,55.0,90.754997
20160922021500,31.565001,26.28791,26.290001,39.48502,52.453415,68.615662,1.465275,1.4,55.150314,55.0,90.754997
20160922023000,31.565001,26.28791,26.290001,39.34698,52.483932,68.651672,1.465275,1.4,54.862289,55.0,90.754997
20160922024500,31.565001,26.28791,26.290001,39.20894,52.728073,68.651672,1.457246,1.4,55.186317,55.0,90.754997
20160922030000,31.565001,26.28791,26.290001,39.0709,52.51445,68.615662,1.465275,1.4,55.150314,55.0,90.754997
20160922031500,31.565001,26.28791,26.290001,39.084296,52.483932,68.615662,1.461261,1.4,54.898293,55.0,90.754997
20160922033000,31.565001,26.28791,26.290001,38.7258,52.51445,68.615662,1.461261,1.4,54.700272,55.0,90.754997
20160922034500,31.565001,26.28791,26.290001,38.94527,52.453415,68.615662,1.461261,1.4,54.862289,55.0,90.754997
20160922040000,31.565001,26.28791,26.290001,38.58776,52.544968,68.615662,1.461261,1.4,55.240326,55.0,90.754997
20160922041500,31.565001,26.28791,26.290001,38.58776,52.544968,68.615662,1.461261,1.4,54.862289,55.0,90.754997
20160922043000,31.565001,26.28791,26.290001,38.667218,52.483932,68.561661,1.461261,1.4,54.9883,55.0,90.754997
20160922044500,31.565001,26.28791,26.290001,38.667218,52.453415,68.489655,1.461261,1.4,55.024303,55.0,90.754997
20160922050000,31.565001,26.28791,26.290001,38.528192,52.51445,68.453644,1.461261,1.4,54.862289,55.0,90.754997
20160922051500,31.565001,26.28791,26.290001,38.674698,52.51445,68.489655,1.465275,1.4,55.150314,55.0,90.754997
20160922053000,31.565001,26.28791,26.290001,38.674698,52.575485,68.453644,1.461261,1.4,55.186317,55.0,90.754997
20160922054500,31.565001,26.28791,26.290001,38.534686,52.51445,68.36364,1.465275,1.4,55.150314,55.0,90.754997
20160922060000,31.565001,26.28791,26.290001,38.534686,52.606003,68.291626,1.465275,1.4,55.114311,55.0,90.754997
20160922061500,31.565001,26.28791,26.290001,38.534686,52.575485,68.291626,1.461261,1.4,55.348335,55.0,90.754997
20160922063000,31.565001,26.28791,26.290001,38.534686,53.918259,68.327637,1.457246,1.4,55.150314,55.0,90.754997
20160922064500,31.565001,26.28791,26.290001,38.534686,52.606003,68.327637,1.457246,1.4,55.312332,55.0,90.754997
20160922070000,32.365002,26.28791,26.290001,38.749719,52.667038,68.489655,1.457246,1.4,55.312332,55.0,90.754997
20160922071500,37.165001,26.28791,26.290001,38.749719,52.819626,68.327637,1.457246,1.4,55.47435,55.0,90.754997
20160922073000,37.165001,26.28791,26.290001,38.749719,52.789108,68.327637,1.465275,1.4,55.312332,55.0,90.754997
20160922074500,39.82,26.28791,26.290001,38.749719,52.850143,68.291626,1.453232,1.4,55.348335,55.0,90.754997
20160922080000,43.459999,26.28791,26.290001,38.890717,52.850143,68.25563,1.457246,1.4,55.348335,55.0,90.754997
20160922081500,48.345001,26.28791,26.290001,39.177728,53.155319,68.327637,1.461261,1.4,55.024303,55.0,90.754997
20160922083000,48.345001,26.28791,26.290001,39.82315,53.460495,68.25563,1.445203,1.4,55.348335,55.0,90.754997
20160922084500,69.019997,26.28791,26.290001,39.82315,52.911179,68.201622,1.453232,1.4,55.690369,55.0,90.754997
20160922090000,100.0,26.28791,26.290001,40.180575,53.033249,68.25563,1.453232,1.4,55.726372,55.0,90.754997
20160922091500,100.0,26.28791,26.290001,40.466515,53.063766,68.291626,1.449217,1.4,55.798382,55.0,90.754997
20160922093000,100.0,26.28791,26.290001,41.324335,53.094284,68.327637,1.449217,1.4,56.248428,55.0,90.754997
20160922094500,100.0,26.28791,26.290001,41.324335,53.155319,68.327637,1.453232,1.4,55.924393,55.0,90.754997
20160922100000,100.0,26.28791,26.290001,41.640178,53.246872,68.291626,1.449217,1.4,56.248428,55.0,90.754997
20160922101500,100.0,26.28791,26.290001,41.824968,53.491013,68.327637,1.445203,1.4,56.284431,55.0,90.754997
20160922103000,100.0,26.28791,26.290001,42.096764,53.491013,68.291626,1.445203,1.4,56.284431,55.0,90.754997
20160922104500,100.0,26.28791,26.290001,41.669656,53.491013,68.25563,1.461261,1.4,56.338436,55.0,90.754997
20160922110000,100.0,26.28791,26.290001,41.648202,53.704636,68.291626,1.457246,1.4,55.960396,55.0,90.754997
20160922111500,100.0,26.28791,26.290001,41.648202,53.613083,68.291626,1.457246,1.4,56.338436,55.0,90.754997
20160922113000,100.0,26.28791,26.290001,41.59421,53.460495,68.291626,1.461261,1.4,56.50045,55.0,90.754997
20160922114500,100.0,26.28791,26.290001,41.85057,53.857224,68.291626,1.469289,1.4,56.248428,55.0,90.754997
20160922120000,100.0,26.28791,26.290001,41.430194,53.887741,68.291626,1.457246,1.4,56.284431,55.0,90.754997
20160922121500,100.0,26.28791,26.290001,41.430194,53.704636,68.291626,1.465275,1.4,55.960396,55.0,90.754997
20160922123000,100.0,26.28791,26.290001,41.388612,53.979294,68.291626,1.461261,1.4,56.284431,55.0,90.754997
20160922124500,100.0,26.28791,26.290001,41.927138,54.009811,68.291626,1.469289,1.4,56.9865,55.0,90.754997
20160922130000,100.0,26.28791,26.290001,41.1398,54.162399,68.291626,1.457246,1.4,56.698471,55.0,90.754997
20160922131500,100.0,26.28791,26.290001,41.1398,54.253952,68.291626,1.453232,1.4,56.950497,55.0,90.754997
20160922133000,100.0,26.28791,26.290001,41.37644,54.40654,68.291626,1.461261,1.4,57.112511,55.0,90.754997
20160922134500,100.0,26.28791,26.290001,41.79056,54.620163,68.327637,1.453232,1.4,56.9865,55.0,90.754997
20160922140000,100.0,26.28791,26.290001,41.508972,54.650681,68.489655,1.465275,1.4,56.950497,55.0,90.754997
20160922141500,100.0,26.28791,26.290001,41.508972,54.650681,68.615662,1.465275,1.4,56.212421,55.0,90.754997
20160922143000,100.0,26.28791,26.290001,41.227384,54.314987,68.615662,1.461261,1.4,56.014404,55.0,90.754997
20160922144500,100.0,26.28791,26.290001,41.90888,54.52861,68.615662,1.453232,1.4,55.312332,55.0,90.754997
20160922150000,47.605,26.28791,26.290001,41.833536,54.345505,68.615662,1.449217,1.4,53.674168,55.0,90.754997
20160922151500,32.959999,26.28791,26.290001,41.833536,54.345505,68.525658,1.453232,1.4,55.276329,55.0,90.754997
20160922153000,32.959999,26.28791,26.290001,40.342211,54.345505,68.615662,1.453232,1.4,55.276329,55.0,90.754997
20160922154500,32.959999,26.28791,26.290001,39.253684,54.345505,68.615662,1.445203,1.4,55.276329,55.0,90.754997
20160922160000,38.98,26.28791,26.290001,38.96652,54.314987,68.615662,1.441188,1.4,55.276329,55.0,90.754997
20160922161500,38.98,26.28791,26.290001,39.091011,54.376022,68.615662,1.449217,1.4,55.150314,55.0,90.754997
20160922163000,38.98,26.28791,26.290001,39.091011,54.253952,68.615662,1.453232,1.4,55.348335,55.0,90.754997
20160922164500,42.52,26.28791,26.290001,38.920688,54.162399,68.615662,1.445203,1.4,55.348335,55.0,90.754997
20160922170000,57.110001,26.28791,26.290001,40.32788,54.223434,68.615662,1.449217,1.4,55.636368,55.0,90.754997
20160922171500,100.0,26.28791,26.290001,40.701489,54.162399,68.615662,1.453232,1.4,55.690369,55.0,90.754997
20160922173000,100.0,26.28791,26.290001,40.861374,54.223434,68.615662,1.445203,1.4,56.014404,55.0,90.754997
20160922174500,100.0,26.28791,26.290001,41.108452,54.101364,68.651672,1.445203,1.4,55.690369,55.0,90.754997
20160922180000,100.0,26.28791,26.290001,41.108452,54.101364,68.651672,1.445203,1.4,56.014404,55.0,90.754997
20160922181500,100.0,26.28791,26.290001,41.22242,54.131882,68.651672,1.445203,1.4,55.510353,55.0,90.754997
20160922183000,100.0,26.28791,26.290001,40.701489,53.918259,68.615662,1.445203,1.4,55.510353,55.0,90.754997
20160922184500,100.0,26.28791,26.290001,40.836248,54.009811,68.651672,1.445203,1.4,55.276329,55.0,90.754997
20160922190000,100.0,26.28791,26.290001,40.93444,53.887741,68.615662,1.441188,1.4,55.186317,55.0,90.754997
20160922191500,100.0,26.28791,26.290001,40.93444,53.826706,68.651672,1.445203,1.4,54.952297,55.0,90.754997
20160922193000,100.0,26.28791,26.290001,40.93444,53.704636,68.651672,1.441188,1.4,54.952297,55.0,90.754997
20160922194500,100.0,26.28791,26.290001,40.7964,53.674118,68.615662,1.441188,1.4,54.538254,55.0,90.754997
20160922200000,100.0,26.28791,26.290001,40.822121,53.552048,68.615662,1.445203,1.4,54.574257,55.0,90.754997
20160922201500,97.915001,26.28791,26.290001,40.683095,53.582565,68.615662,1.445203,1.4,54.448246,55.0,90.754997
20160922203000,95.059998,26.28791,26.290001,40.405043,53.39946,68.561661,1.437174,1.4,54.502251,55.0,90.754997
20160922204500,79.089996,26.28791,26.290001,40.33553,53.39946,68.615662,1.441188,1.4,54.502251,55.0,90.754997
20160922210000,64.029999,26.28791,26.290001,40.196504,53.39946,68.615662,1.445203,1.4,54.340233,55.0,90.754997
20160922211500,62.41,26.28791,26.290001,40.196504,53.246872,68.561661,1.441188,1.4,54.538254,55.0,90.754997
20160922213000,54.435001,26.28791,26.290001,40.057478,53.216354,68.615662,1.449217,1.4,54.160217,55.0,90.754997
20160922214500,43.02,26.28791,26.290001,39.918452,53.094284,68.615662,1.437174,1.4,54.700272,55.0,90.754997
20160922220000,37.919998,26.28791,26.290001,39.794794,53.155319,68.615662,1.445203,1.4,54.9883,55.0,90.754997
20160922221500,37.919998,26.28791,26.290001,39.794794,52.972214,68.615662,1.445203,1.4,54.826286,55.0,90.754997
20160922223000,37.919998,26.28791,26.290001,39.794794,52.941696,68.615662,1.441188,1.4,54.826286,55.0,90.754997
20160922224500,37.919998,26.28791,26.290001,39.654782,52.758591,68.615662,1.441188,1.4,55.024303,55.0,90.754997
20160922230000,37.919998,26.28791,26.290001,39.292835,52.728073,68.615662,1.453232,1.4,54.790279,55.0,90.754997
20160922231500,37.919998,26.28791,26.290001,39.292835,52.819626,68.651672,1.445203,1.4,54.538254,55.0,90.754997
20160922233000,37.919998,26.28791,26.290001,39.374758,52.728073,68.615662,1.449217,1.4,54.502251,55.0,90.754997
20160922234500,36.049999,26.28791,26.290001,39.304752,52.697556,68.615662,1.449217,1.4,54.448246,55.0,90.754997
20160923000000,36.049999,26.28791,26.290001,39.16474,52.63652,68.615662,1.437174,1.4,54.700272,55.0,90.754997
20160923001500,36.049999,26.28791,26.290001,39.16474,52.544968,68.615662,1.445203,1.4,54.538254,55.0,90.754997
20160923003000,36.049999,26.28791,26.290001,39.024728,52.422897,68.525658,1.449217,1.4,54.538254,55.0,90.754997
20160923004500,36.049999,26.28791,26.290001,38.884716,52.51445,68.489655,1.453232,1.4,54.538254,55.0,90.754997
20160923010000,34.73,26.28791,26.290001,38.674698,52.422897,68.489655,1.449217,1.4,54.538254,55.0,90.754997
20160923011500,34.73,26.28791,26.290001,38.674698,52.483932,68.453644,1.453232,1.4,54.664268,55.0,90.754997
20160923013000,30.219999,26.28791,26.290001,38.254662,52.575485,68.327637,1.449217,1.4,54.574257,55.0,90.754997
20160923014500,30.219999,26.28791,26.290001,38.467723,52.422897,68.291626,1.453232,1.4,55.186317,55.0,90.754997
20160923020000,30.219999,26.28791,26.290001,38.326725,52.544968,68.327637,1.449217,1.4,55.186317,55.0,90.754997
20160923021500,30.219999,26.28791,26.290001,38.326725,52.422897,68.327637,1.449217,1.4,55.06031,55.0,90.754997
20160923023000,30.219999,26.28791,26.290001,38.256226,52.606003,68.291626,1.449217,1.4,55.114311,55.0,90.754997
20160923024500,30.219999,26.28791,26.290001,38.256226,52.63652,68.327637,1.453232,1.4,55.024303,55.0,90.754997
20160923030000,30.219999,26.28791,26.290001,38.256226,52.728073,68.291626,1.453232,1.4,54.664268,55.0,90.754997
20160923031500,30.219999,26.28791,26.290001,38.256226,52.63652,68.327637,1.453232,1.4,55.150314,55.0,90.754997
20160923033000,30.219999,26.28791,26.290001,38.256226,52.697556,68.36364,1.453232,1.4,55.150314,55.0,90.754997
20160923034500,30.219999,26.28791,26.290001,38.256226,52.667038,68.417648,1.449217,1.4,55.024303,55.0,90.754997
20160923040000,30.219999,26.28791,26.290001,38.325824,52.667038,68.417648,1.449217,1.4,55.024303,55.0,90.754997
20160923041500,30.219999,26.28791,26.290001,38.325824,52.667038,68.453644,1.449217,1.4,55.114311,55.0,90.754997
20160923043000,100.0,26.28791,26.290001,38.325824,52.697556,68.291626,1.437174,1.4,59.614761,55.0,90.754997
20160923044500,100.0,26.28791,26.290001,38.18384,53.094284,68.453644,1.437174,1.4,57.760578,55.0,90.754997
20160923050000,96.775002,26.28791,26.290001,37.97423,53.52153,68.525658,1.445203,1.4,55.186317,55.0,90.754997
20160923051500,29.014999,26.28791,26.290001,37.97423,53.491013,68.489655,1.453232,1.4,54.700272,55.0,90.754997
20160923053000,29.014999,26.28791,26.290001,37.899872,53.460495,68.525658,1.449217,1.4,55.114311,55.0,90.754997
20160923054500,100.0,26.28791,26.290001,37.899872,53.338425,68.36364,1.437174,1.4,59.686768,55.0,90.754997
20160923060000,100.0,26.28791,26.290001,37.899872,53.613083,68.489655,1.437174,1.4,57.148514,55.0,90.754997
20160923061500,100.0,26.28791,26.290001,37.899872,54.070847,68.525658,1.453232,1.4,55.114311,55.0,90.754997
20160923063000,33.884998,26.28791,26.290001,37.82888,54.040329,68.453644,1.453232,1.4,53.836185,55.0,90.754997
20160923064500,31.049999,26.28791,26.290001,37.82888,53.857224,68.327637,1.449217,1.4,55.114311,55.0,90.754997
20160923070000,31.049999,26.28791,26.290001,37.82888,53.826706,68.327637,1.449217,1.4,55.114311,55.0,90.754997
20160923071500,31.049999,26.28791,26.290001,37.82888,53.613083,68.291626,1.445203,1.4,55.150314,55.0,90.754997
20160923073000,31.049999,26.28791,26.290001,37.899872,53.552048,68.291626,1.445203,1.4,55.312332,55.0,90.754997
20160923074500,39.055,26.28791,26.290001,37.899872,53.826706,68.25563,1.445203,1.4,55.348335,55.0,90.754997
20160923080000,41.384998,26.28791,26.290001,38.25048,53.765671,68.201622,1.445203,1.4,55.186317,55.0,90.754997
20160923081500,44.415001,26.28791,26.290001,38.39345,53.735153,68.165619,1.441188,1.4,55.348335,55.0,90.754997
20160923083000,61.619999,26.28791,26.290001,38.39345,53.613083,68.129616,1.445203,1.4,55.348335,55.0,90.754997
20160923084500,63.945,26.28791,26.290001,,53.6436,68.165619,1.445203,1.4,55.312332,55.0,90.754997
20160923090000,75.050003,26.28791,26.290001,40.26209,53.857224,68.165619,1.449217,1.4,55.348335,55.0,90.754997
20160923091500,100.0,26.28791,26.290001,40.26209,53.796188,68.165619,1.445203,1.4,55.510353,55.0,90.754997
20160923093000,100.0,26.28791,26.290001,40.26209,53.948776,68.165619,1.445203,1.4,55.924393,55.0,90.754997
20160923094500,100.0,26.28791,26.290001,40.26209,53.918259,68.291626,1.449217,1.4,55.726372,55.0,90.754997
20160923100000,100.0,26.28791,26.290001,41.25285,53.826706,68.25563,1.445203,1.4,56.014404,55.0,90.754997
20160923101500,100.0,26.28791,26.290001,41.25285,54.009811,68.25563,1.445203,1.4,55.798382,55.0,90.754997
20160923103000,100.0,26.28791,26.290001,40.836571,54.070847,68.201622,1.449217,1.4,55.798382,55.0,90.754997
20160923104500,100.0,26.28791,26.290001,40.999176,54.009811,68.201622,1.449217,1.4,55.47435,55.0,90.754997
20160923110000,100.0,26.28791,26.290001,41.422085,53.979294,68.25563,1.421116,1.4,55.88839,55.0,90.754997
20160923111500,100.0,26.28791,26.290001,41.422085,54.009811,68.201622,1.429145,1.4,55.88839,55.0,90.754997
20160923113000,100.0,26.28791,26.290001,41.19998,54.040329,68.201622,1.429145,1.4,56.014404,55.0,90.754997
20160923114500,100.0,26.28791,26.290001,40.890614,53.979294,68.25563,1.437174,1.4,55.960396,55.0,90.754997
20160923120000,100.0,26.28791,26.290001,41.208599,54.040329,68.291626,1.429145,1.4,56.014404,55.0,90.754997
20160923121500,100.0,26.28791,26.290001,41.203584,54.223434,68.25563,1.429145,1.4,56.284431,55.0,90.754997
20160923123000,100.0,26.28791,26.290001,41.203584,54.192917,68.291626,1.437174,1.4,56.338436,55.0,90.754997
20160923124500,100.0,26.28791,26.290001,41.368076,54.253952,68.327637,1.433159,1.4,56.338436,55.0,90.754997
20160923130000,100.0,26.28791,26.290001,41.301266,54.162399,68.327637,1.429145,1.4,55.798382,55.0,90.754997
20160923131500,100.0,26.28791,26.290001,41.301266,54.192917,68.291626,1.437174,1.4,55.798382,55.0,90.754997
20160923133000,100.0,26.28791,26.290001,40.998394,54.101364,68.291626,1.429145,1.4,56.122414,55.0,90.754997
20160923134500,100.0,26.28791,26.290001,41.25812,54.192917,68.453644,1.433159,1.4,56.122414,55.0,90.754997
20160923140000,100.0,26.28791,26.290001,41.25812,54.253952,68.453644,1.437174,1.4,56.050407,55.0,90.754997
20160923141500,100.0,26.28791,26.290001,40.994688,54.253952,68.615662,1.437174,1.4,56.086411,55.0,90.754997
20160923143000,100.0,26.28791,26.290001,41.518254,54.162399,68.615662,1.437174,1.4,56.446445,55.0,90.754997
20160923144500,100.0,26.28791,26.290001,41.064524,54.101364,68.759674,1.437174,1.4,56.122414,55.0,90.754997
20160923150000,100.0,26.28791,26.290001,40.950148,54.070847,68.759674,1.437174,1.4,56.086411,55.0,90.754997
20160923151500,100.0,26.28791,26.290001,40.950148,54.040329,68.81369,1.437174,1.4,56.122414,55.0,90.754997
20160923153000,100.0,26.28791,26.290001,40.835772,54.040329,68.81369,1.433159,1.4,55.852386,55.0,90.754997
20160923154500,100.0,26.28791,26.290001,41.234201,54.070847,68.759674,1.429145,1.4,56.014404,55.0,90.754997
20160923160000,100.0,26.28791,26.290001,40.778584,54.162399,68.81369,1.437174,1.4,56.050407,55.0,90.754997
20160923161500,100.0,26.28791,26.290001,40.994688,54.192917,68.81369,1.429145,1.4,56.248428,55.0,90.754997
20160923163000,100.0,26.28791,26.290001,40.863635,54.162399,68.885689,1.429145,1.4,56.446445,55.0,90.754997
20160923164500,100.0,26.28791,26.290001,41.177353,54.192917,68.849686,1.429145,1.4,56.014404,55.0,90.754997
20160923170000,100.0,26.28791,26.290001,41.6651,54.162399,68.885689,1.429145,1.4,56.050407,55.0,90.754997
20160923171500,100.0,26.28791,26.290001,40.998394,54.101364,68.957703,1.433159,1.4,56.086411,55.0,90.754997
20160923173000,100.0,26.28791,26.290001,40.72568,54.101364,68.957703,1.429145,1.4,56.176422,55.0,90.754997
20160923174500,100.0,26.28791,26.290001,40.879088,53.948776,68.921692,1.421116,1.4,55.726372,55.0,90.754997
20160923180000,100.0,26.28791,26.290001,40.879088,53.948776,68.921692,1.429145,1.4,55.47435,55.0,90.754997
20160923181500,100.0,26.28791,26.290001,41.030524,53.796188,68.921692,1.437174,1.4,55.114311,55.0,90.754997
20160923183000,100.0,26.28791,26.290001,40.640476,53.887741,68.921692,1.437174,1.4,55.150314,55.0,90.754997
20160923184500,100.0,26.28791,26.290001,40.609502,53.918259,68.921692,1.437174,1.4,54.826286,55.0,90.754997
20160923190000,100.0,26.28791,26.290001,40.573598,53.735153,68.921692,1.42513,1.4,54.700272,55.0,90.754997
20160923191500,99.230003,26.28791,26.290001,40.331042,53.52153,68.921692,1.441188,1.4,54.502251,55.0,90.754997
20160923193000,80.675003,26.28791,26.290001,40.425375,53.460495,68.921692,1.437174,1.4,54.502251,55.0,90.754997
20160923194500,57.57,26.28791,26.290001,40.249952,53.460495,68.921692,1.437174,1.4,54.538254,55.0,90.754997
20160923200000,55.700001,26.28791,26.290001,40.19392,53.338425,68.921692,1.437174,1.4,54.826286,55.0,90.754997
20160923201500,55.700001,26.28791,26.290001,39.99196,53.185837,68.921692,1.437174,1.4,54.664268,55.0,90.754997
20160923203000,42.73,26.28791,26.290001,39.508004,53.094284,68.921692,1.437174,1.4,54.538254,55.0,90.754997
20160923204500,38.435001,26.28791,26.290001,38.817226,53.124802,68.849686,1.441188,1.4,54.538254,55.0,90.754997
20160923210000,37.115002,26.28791,26.290001,38.623477,53.155319,68.885689,1.441188,1.4,54.736275,55.0,90.754997
20160923211500,33.924999,26.28791,26.290001,38.623477,53.033249,68.81369,1.437174,1.4,54.952297,55.0,90.754997
20160923213000,33.924999,26.28791,26.290001,38.466788,52.972214,68.81369,1.437174,1.4,54.898293,55.0,90.754997
20160923214500,33.924999,26.28791,26.290001,38.566459,52.880661,68.81369,1.437174,1.4,55.024303,55.0,90.754997
20160923220000,33.924999,26.28791,26.290001,38.598096,52.819626,68.81369,1.441188,1.4,54.898293,55.0,90.754997
20160923221500,33.924999,26.28791,26.290001,38.598096,52.789108,68.81369,1.437174,1.4,54.610264,55.0,90.754997
20160923223000,33.924999,26.28791,26.290001,38.094335,52.697556,68.81369,1.445203,1.4,54.790279,55.0,90.754997
20160923224500,33.924999,26.28791,26.290001,37.961225,52.819626,68.759674,1.437174,1.4,54.502251,55.0,90.754997
20160923230000,33.924999,26.28791,26.290001,38.049064,52.758591,68.651672,1.437174,1.4,54.502251,55.0,90.754997
20160923231500,32.605,26.28791,26.290001,38.049064,52.789108,68.687668,1.433159,1.4,54.538254,55.0,90.754997
20160923233000,28.790001,26.28791,26.290001,37.797226,52.575485,68.723679,1.441188,1.4,55.240326,55.0,90.754997
20160923234500,30.934999,26.28791,26.290001,37.662144,52.789108,68.723679,1.433159,1.4,55.510353,55.0,90.754997
20160924000000,33.77,26.28791,26.290001,37.810622,52.667038,68.687668,1.437174,1.4,55.186317,55.0,90.754997
20160924001500,33.77,26.28791,26.290001,37.810622,52.606003,68.759674,1.441188,1.4,55.150314,55.0,90.754997
20160924003000,33.77,26.28791,26.290001,37.674554,52.63652,68.81369,1.437174,1.4,55.150314,55.0,90.754997
20160924004500,33.77,26.28791,26.290001,37.674554,52.697556,68.759674,1.437174,1.4,55.150314,55.0,90.754997
20160924010000,33.77,26.28791,26.290001,37.402418,52.728073,68.81369,1.449217,1.4,55.024303,55.0,90.754997
20160924011500,35.66,25.300838,25.299999,37.402418,52.026169,68.957703,1.529506,1.4,55.276329,55.0,91.095001
20160924013000,28.709999,28.885971,28.885,37.478425,52.117722,68.921692,1.372943,1.4,55.024303,55.0,88.245003
20160924014500,100.0,28.885971,28.885,37.478425,52.148239,68.687668,1.393015,1.4,59.002701,55.0,88.245003
20160924020000,100.0,28.885971,28.885,37.478425,52.178757,68.759674,1.393015,1.4,59.038704,55.0,88.245003
20160924021500,86.485001,28.885971,28.885,37.478425,52.51445,68.849686,1.413087,1.4,54.826286,55.0,88.245003
20160924023000,24.645,28.885971,28.885,37.48344,52.63652,68.759674,1.409073,1.4,55.024303,55.0,88.245003
20160924024500,32.009998,28.885971,28.885,37.48344,52.667038,68.81369,1.405058,1.4,55.024303,55.0,88.245003
20160924030000,100.0,28.885971,28.885,37.3454,52.728073,68.759674,1.397029,1.4,58.80468,55.0,88.245003
20160924031500,100.0,28.885971,28.885,37.3454,52.789108,68.81369,1.397029,1.4,57.634563,55.0,88.245003
20160924033000,70.254997,28.885971,28.885,37.3454,53.216354,68.885689,1.409073,1.4,54.214222,55.0,88.245003
20160924034500,29.959999,28.885971,28.885,37.415984,53.39946,68.849686,1.405058,1.4,54.37624,55.0,88.245003
20160924040000,27.32,28.885971,28.885,37.415984,53.185837,68.81369,1.401044,1.4,55.186317,55.0,88.245003
20160924041500,100.0,28.885971,28.885,37.415984,53.063766,68.759674,1.401044,1.4,58.87669,55.0,88.245003
20160924043000,100.0,28.885971,28.885,37.0003,53.094284,68.759674,1.397029,1.4,58.840683,55.0,88.245003
20160924044500,60.610001,28.885971,28.885,37.0003,53.39946,68.921692,1.413087,1.4,53.962196,55.0,88.245003
20160924050000,31.5,28.885971,28.885,36.929393,53.39946,68.81369,1.417102,1.4,54.700272,55.0,88.245003
20160924051500,26.955,28.885971,28.885,36.929393,53.338425,68.849686,1.405058,1.4,55.186317,55.0,88.245003
20160924053000,98.160004,28.885971,28.885,36.929393,53.246872,68.723679,1.405058,1.4,58.516655,55.0,88.245003
20160924054500,100.0,28.885971,28.885,36.790367,53.338425,68.759674,1.393015,1.4,58.840683,55.0,88.245003
20160924060000,81.779999,28.885971,28.885,36.854542,53.52153,68.921692,1.405058,1.4,54.37624,55.0,88.245003
20160924061500,30.545,28.885971,28.885,36.854542,53.735153,68.921692,1.405058,1.4,54.340233,55.0,88.245003
20160924063000,30.545,28.885971,28.885,36.854542,53.52153,68.885689,1.405058,1.4,54.826286,55.0,88.245003
20160924064500,30.545,28.885971,28.885,36.854542,53.429977,68.921692,1.413087,1.4,54.502251,55.0,88.245003
20160924070000,29.780001,28.885971,28.885,37.402928,53.155319,68.885689,1.405058,1.4,54.502251,55.0,88.245003
20160924071500,25.785,28.885971,28.885,37.402928,53.155319,68.81369,1.409073,1.4,54.952297,55.0,88.245003
20160924073000,32.740002,28.885971,28.885,37.339739,53.094284,68.759674,1.413087,1.4,54.826286,55.0,88.245003
20160924074500,32.740002,28.885971,28.885,37.339739,53.094284,68.759674,1.409073,1.4,55.47435,55.0,88.245003
20160924080000,36.955002,28.885971,28.885,37.82888,53.124802,68.759674,1.413087,1.4,55.276329,55.0,88.245003
20160924081500,39.060001,28.885971,28.885,37.82888,53.063766,68.651672,1.409073,1.4,55.276329,55.0,88.245003
20160924083000,41.025002,28.885971,28.885,38.39345,53.033249,68.615662,1.409073,1.4,55.47435,55.0,88.245003
20160924084500,42.044998,28.885971,28.885,38.67939,53.094284,68.615662,1.409073,1.4,55.186317,55.0,88.245003
20160924090000,45.450001,28.885971,28.885,39.322755,53.094284,68.615662,1.413087,1.4,55.348335,55.0,88.245003
20160924091500,64.669998,25.0,25.0,39.322755,53.002731,68.615662,1.344841,1.4,55.798382,55.0,92.254997
20160924093000,100.0,25.0,25.0,40.242608,52.911179,68.615662,1.465275,1.4,55.960396,55.0,92.254997
20160924094500,100.0,25.0,25.0,40.455584,53.002731,68.525658,1.477318,1.4,55.88839,55.0,92.254997
20160924100000,100.0,25.0,25.0,41.054902,52.789108,68.489655,1.477318,1.4,56.086411,55.0,92.254997
20160924101500,100.0,25.0,25.0,41.054902,52.972214,68.489655,1.473304,1.4,55.690369,55.0,92.254997
20160924103000,100.0,25.0,25.0,41.106735,53.002731,68.453644,1.485347,1.4,56.122414,55.0,92.254997
20160924104500,100.0,25.0,25.0,41.44444,53.063766,68.453644,1.489362,1.4,56.014404,55.0,92.254997
20160924110000,100.0,25.226988,25.225,40.926943,53.246872,68.327637,1.481333,1.4,55.798382,55.0,91.779999
20160924111500,100.0,25.226988,25.225,40.926943,53.155319,68.291626,1.477318,1.4,55.88839,55.0,91.779999
20160924113000,100.0,25.226988,25.225,41.265056,53.094284,68.327637,1.473304,1.4,56.446445,55.0,91.779999
20160924114500,100.0,25.226988,25.225,41.400546,53.063766,68.327637,1.481333,1.4,55.924393,55.0,91.779999
20160924120000,100.0,25.226988,25.225,40.944181,53.27739,68.327637,1.477318,1.4,55.798382,55.0,91.779999
20160924121500,100.0,25.226988,25.225,40.944181,53.27739,68.327637,1.485347,1.4,56.122414,55.0,91.779999
20160924123000,100.0,25.226988,25.225,40.71616,53.338425,68.489655,1.485347,1.4,55.924393,55.0,91.779999
20160924124500,100.0,25.226988,25.225,41.55443,53.460495,68.417648,1.477318,1.4,56.50045,55.0,91.779999
20160924130000,100.0,25.226988,25.225,40.899556,53.552048,68.489655,1.481333,1.4,56.410442,55.0,91.779999
20160924131500,100.0,25.226988,25.225,40.899556,53.27739,68.489655,1.477318,1.4,56.338436,55.0,91.779999
20160924133000,100.0,25.226988,25.225,40.60736,53.613083,68.489655,1.481333,1.4,56.50045,55.0,91.779999
20160924134500,100.0,25.226988,25.225,40.628967,53.52153,68.489655,1.489362,1.4,56.176422,55.0,91.779999
20160924140000,100.0,25.226988,25.225,40.703818,53.582565,68.489655,1.485347,1.4,55.564358,55.0,91.779999
20160924141500,100.0,25.226988,25.225,40.703818,53.613083,68.489655,1.485347,1.4,55.47435,55.0,91.779999
20160924143000,100.0,25.226988,25.225,40.435456,53.704636,68.489655,1.477318,1.4,55.636368,55.0,91.779999
20160924144500,100.0,25.226988,25.225,40.263892,53.735153,68.489655,1.481333,1.4,55.564358,55.0,91.779999
20160924150000,100.0,25.226988,25.225,40.149516,53.674118,68.453644,1.477318,1.4,55.852386,55.0,91.779999
20160924151500,100.0,25.226988,25.225,40.149516,53.918259,68.489655,1.473304,1.4,55.726372,55.0,91.779999
20160924153000,100.0,25.226988,25.225,40.471122,53.826706,68.489655,1.481333,1.4,55.402344,55.0,91.779999
20160924154500,100.0,25.226988,25.225,40.60736,53.826706,68.489655,1.473304,1.4,54.862289,55.0,91.779999
20160924160000,100.0,25.226988,25.225,40.640476,53.552048,68.561661,1.473304,1.4,55.024303,55.0,91.779999
20160924161500,100.0,25.226988,25.225,40.640476,53.704636,68.525658,1.485347,1.4,54.502251,55.0,91.779999
20160924163000,98.68,25.226988,25.225,40.48921,53.52153,68.525658,1.481333,1.4,54.502251,55.0,91.779999
20160924164500,84.910004,25.226988,25.225,40.634237,53.429977,68.453644,1.481333,1.4,54.37624,55.0,91.779999
20160924170000,38.395,25.226988,25.225,41.335793,53.429977,68.489655,1.473304,1.4,54.736275,55.0,91.779999
