PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160924171500,38.395,25.226988,25.225,41.335793,53.39946,68.489655,1.485347,1.4,54.826286,55.0,91.779999
20160924173000,38.395,25.226988,25.225,41.27376,53.27739,68.453644,1.485347,1.4,54.790279,55.0,91.779999
20160924174500,38.395,25.226988,25.225,41.013048,53.094284,68.525658,1.481333,1.4,54.952297,55.0,91.779999
20160924180000,46.75,25.226988,25.225,40.939676,53.124802,68.561661,1.473304,1.4,55.240326,55.0,91.779999
20160924181500,46.75,25.226988,25.225,40.939676,53.063766,68.525658,1.481333,1.4,55.240326,55.0,91.779999
20160924183000,46.75,25.226988,25.225,40.302125,53.094284,68.615662,1.481333,1.4,55.150314,55.0,91.779999
20160924184500,46.75,25.226988,25.225,40.560542,53.246872,68.615662,1.477318,1.4,54.700272,55.0,91.779999
20160924190000,46.75,25.226988,25.225,40.125716,53.063766,68.615662,1.477318,1.4,54.574257,55.0,91.779999
20160924191500,44.450001,25.226988,25.225,40.125716,52.941696,68.651672,1.477318,1.4,54.664268,55.0,91.779999
20160924193000,44.450001,25.226988,25.225,39.815296,52.819626,68.615662,1.473304,1.4,54.664268,55.0,91.779999
20160924194500,44.450001,25.226988,25.225,39.745868,52.880661,68.615662,1.477318,1.4,54.538254,55.0,91.779999
20160924200000,42.575001,25.226988,25.225,39.54333,52.667038,68.561661,1.481333,1.4,54.502251,55.0,91.779999
20160924201500,40.490002,25.226988,25.225,39.54333,52.63652,68.525658,1.481333,1.4,54.538254,55.0,91.779999
20160924203000,37.264999,25.226988,25.225,39.398473,52.697556,68.489655,1.473304,1.4,54.700272,55.0,91.779999
20160924204500,37.264999,25.226988,25.225,39.182624,52.575485,68.489655,1.481333,1.4,54.664268,55.0,91.779999
20160924210000,37.264999,25.226988,25.225,38.959873,52.483932,68.36364,1.477318,1.4,54.538254,55.0,91.779999
20160924211500,37.264999,25.226988,25.225,38.95955,52.51445,68.36364,1.477318,1.4,54.574257,55.0,91.779999
20160924213000,37.264999,25.226988,25.225,38.69333,52.544968,68.291626,1.473304,1.4,54.610264,55.0,91.779999
20160924214500,35.209999,25.226988,25.225,38.585448,52.453415,68.291626,1.473304,1.4,54.610264,55.0,91.779999
20160924220000,35.209999,25.226988,25.225,38.540177,52.361862,68.291626,1.473304,1.4,54.574257,55.0,91.779999
20160924221500,32.715,25.226988,25.225,38.270013,52.544968,68.291626,1.473304,1.4,54.790279,55.0,91.779999
20160924223000,32.715,25.226988,25.225,38.422928,52.483932,68.291626,1.481333,1.4,55.150314,55.0,91.779999
20160924224500,32.715,25.226988,25.225,37.932308,52.483932,68.327637,1.481333,1.4,54.538254,55.0,91.779999
20160924230000,32.715,25.226988,25.225,38.014724,52.51445,68.327637,1.477318,1.4,54.736275,55.0,91.779999
20160924231500,30.629999,25.226988,25.225,37.878656,52.544968,68.327637,1.481333,1.4,55.186317,55.0,91.779999
20160924233000,30.629999,25.226988,25.225,37.674554,52.483932,68.417648,1.481333,1.4,55.240326,55.0,91.779999
20160924234500,30.629999,25.226988,25.225,37.538486,52.361862,68.453644,1.473304,1.4,55.024303,55.0,91.779999
20160925000000,30.629999,25.226988,25.225,37.26635,52.63652,68.453644,1.473304,1.4,55.150314,55.0,91.779999
20160925001500,30.629999,25.226988,25.225,37.478425,52.575485,68.489655,1.473304,1.4,55.150314,55.0,91.779999
20160925003000,30.629999,25.226988,25.225,37.13579,52.728073,68.489655,1.477318,1.4,54.862289,55.0,91.779999
20160925004500,100.0,25.226988,25.225,37.20736,52.697556,68.453644,1.465275,1.4,58.552658,55.0,91.779999
20160925010000,100.0,25.226988,25.225,37.276958,52.789108,68.525658,1.465275,1.4,57.634563,55.0,91.779999
20160925011500,92.235001,25.226988,25.225,37.276958,53.033249,68.615662,1.481333,1.4,54.862289,55.0,91.779999
20160925013000,30.965,25.226988,25.225,37.0003,53.216354,68.615662,1.481333,1.4,54.502251,55.0,91.779999
20160925014500,29.645,25.226988,25.225,37.0003,53.246872,68.561661,1.481333,1.4,54.862289,55.0,91.779999
20160925020000,100.0,25.226988,25.225,36.929393,52.911179,68.489655,1.465275,1.4,58.714676,55.0,91.779999
20160925021500,100.0,25.226988,25.225,36.929393,53.033249,68.525658,1.469289,1.4,58.714676,55.0,91.779999
20160925023000,87.980003,25.226988,25.225,37.134566,53.552048,68.615662,1.481333,1.4,54.538254,55.0,91.779999
20160925024500,30.115,25.226988,25.225,36.929393,53.552048,68.615662,1.473304,1.4,54.502251,55.0,91.779999
20160925030000,53.665001,25.226988,25.225,37.134566,53.307907,68.615662,1.481333,1.4,57.508553,55.0,91.779999
20160925031500,100.0,25.226988,25.225,37.134566,53.307907,68.489655,1.457246,1.4,59.686768,55.0,91.779999
20160925033000,100.0,25.226988,25.225,37.134566,53.582565,68.615662,1.473304,1.4,54.610264,55.0,91.779999
20160925034500,50.075001,25.226988,25.225,37.134566,53.674118,68.615662,1.473304,1.4,53.476151,55.0,91.779999
20160925040000,28.57,25.226988,25.225,36.994554,53.613083,68.615662,1.477318,1.4,54.700272,55.0,91.779999
20160925041500,100.0,25.226988,25.225,36.994554,53.491013,68.489655,1.465275,1.4,58.282631,55.0,91.779999
20160925043000,100.0,25.226988,25.225,36.854542,53.704636,68.489655,1.465275,1.4,56.788483,55.0,91.779999
20160925044500,59.889999,25.226988,25.225,36.854542,54.009811,68.615662,1.481333,1.4,54.610264,55.0,91.779999
20160925050000,30.1,25.226988,25.225,37.057743,53.979294,68.615662,1.477318,1.4,54.700272,55.0,91.779999
20160925051500,27.76,25.226988,25.225,37.057743,54.040329,68.561661,1.473304,1.4,54.862289,55.0,91.779999
20160925053000,100.0,25.226988,25.225,36.644524,53.887741,68.489655,1.461261,1.4,59.650764,55.0,91.779999
20160925054500,97.629997,25.226988,25.225,36.644524,54.192917,68.651672,1.477318,1.4,54.538254,55.0,91.779999
20160925060000,62.395,25.226988,25.225,36.705248,54.253952,68.615662,1.481333,1.4,54.664268,55.0,91.779999
20160925061500,27.184999,25.226988,25.225,36.705248,54.101364,68.615662,1.481333,1.4,54.574257,55.0,91.779999
20160925063000,27.985001,25.226988,25.225,36.846246,53.918259,68.615662,1.481333,1.4,55.510353,55.0,91.779999
20160925064500,100.0,25.226988,25.225,36.846246,53.857224,68.489655,1.461261,1.4,59.48875,55.0,91.779999
20160925070000,99.790001,25.226988,25.225,36.905984,54.070847,68.525658,1.473304,1.4,54.502251,55.0,91.779999
20160925071500,99.790001,25.226988,25.225,36.905984,54.192917,68.489655,1.473304,1.4,54.862289,55.0,91.779999
20160925073000,33.514999,25.226988,25.225,36.705248,54.192917,68.417648,1.473304,1.4,54.700272,55.0,91.779999
20160925074500,33.514999,25.226988,25.225,37.047968,53.979294,68.327637,1.473304,1.4,55.024303,55.0,91.779999
20160925080000,33.514999,25.226988,25.225,37.260944,53.887741,68.327637,1.473304,1.4,55.510353,55.0,91.779999
20160925081500,40.68,25.226988,25.225,37.260944,53.796188,68.291626,1.477318,1.4,55.348335,55.0,91.779999
20160925083000,42.564999,25.226988,25.225,38.459104,53.887741,68.291626,1.473304,1.4,55.348335,55.0,91.779999
20160925084500,44.889999,25.226988,25.225,38.747016,53.979294,68.291626,1.473304,1.4,55.312332,55.0,91.779999
20160925090000,46.994999,25.226988,25.225,39.538774,54.070847,68.291626,1.477318,1.4,55.438347,55.0,91.779999
20160925091500,61.555,25.226988,25.225,39.538774,53.857224,68.327637,1.473304,1.4,55.510353,55.0,91.779999
20160925093000,100.0,25.226988,25.225,40.100624,54.009811,68.291626,1.473304,1.4,55.636368,55.0,91.779999
20160925094500,100.0,25.226988,25.225,40.230198,53.887741,68.327637,1.473304,1.4,55.636368,55.0,91.779999
20160925100000,100.0,25.226988,25.225,40.58934,53.948776,68.327637,1.473304,1.4,55.798382,55.0,91.779999
20160925101500,100.0,25.226988,25.225,40.58934,53.887741,68.327637,1.473304,1.4,54.502251,55.0,91.779999
20160925103000,80.305,25.226988,25.225,40.93444,53.674118,68.327637,1.473304,1.4,54.700272,55.0,91.779999
20160925104500,80.305,25.226988,25.225,41.106735,53.826706,68.327637,1.485347,1.4,55.150314,55.0,91.779999
20160925110000,93.995003,25.226988,25.225,40.357205,53.6436,68.327637,1.469289,1.4,55.690369,55.0,91.779999
20160925111500,100.0,25.226988,25.225,40.623425,53.552048,68.291626,1.473304,1.4,56.014404,55.0,91.779999
20160925113000,100.0,25.226988,25.225,40.445435,53.674118,68.291626,1.469289,1.4,55.798382,55.0,91.779999
20160925114500,100.0,25.226988,25.225,40.76342,53.39946,68.291626,1.473304,1.4,56.176422,55.0,91.779999
20160925120000,100.0,25.226988,25.225,40.568515,53.704636,68.291626,1.473304,1.4,56.734474,55.0,91.779999
20160925121500,100.0,25.226988,25.225,40.568515,53.582565,68.25563,1.481333,1.4,55.852386,55.0,91.779999
20160925123000,87.919998,25.226988,25.225,41.069403,53.582565,68.291626,1.473304,1.4,54.37624,55.0,91.779999
20160925124500,81.614998,25.226988,25.225,40.548625,53.674118,68.25563,1.469289,1.4,54.826286,55.0,91.779999
20160925130000,77.995003,25.226988,25.225,39.542735,53.735153,68.165619,1.469289,1.4,54.502251,55.0,91.779999
20160925131500,66.074997,25.226988,25.225,39.542735,53.796188,68.201622,1.465275,1.4,55.47435,55.0,91.779999
20160925133000,87.525002,25.226988,25.225,40.56877,53.704636,68.291626,1.473304,1.4,55.690369,55.0,91.779999
20160925134500,88.985001,25.226988,25.225,40.19392,53.765671,68.291626,1.469289,1.4,55.186317,55.0,91.779999
20160925140000,90.580002,25.226988,25.225,39.877244,53.735153,68.291626,1.473304,1.4,55.06031,55.0,91.779999
20160925141500,90.580002,25.226988,25.225,39.877244,53.704636,68.291626,1.473304,1.4,55.06031,55.0,91.779999
20160925143000,96.394997,25.226988,25.225,40.178875,53.735153,68.25563,1.469289,1.4,55.47435,55.0,91.779999
20160925144500,97.705002,25.226988,25.225,40.349368,53.765671,68.25563,1.473304,1.4,54.952297,55.0,91.779999
20160925150000,76.830002,25.226988,25.225,41.144084,53.674118,68.201622,1.469289,1.4,54.124214,55.0,91.779999
20160925151500,42.040001,25.226988,25.225,41.144084,53.796188,68.165619,1.477318,1.4,54.664268,55.0,91.779999
20160925153000,44.634998,25.226988,25.225,41.179988,53.674118,68.165619,1.465275,1.4,55.47435,55.0,91.779999
20160925154500,100.0,25.226988,25.225,40.879088,53.582565,68.165619,1.465275,1.4,56.014404,55.0,91.779999
20160925160000,100.0,25.226988,25.225,41.451546,53.765671,68.25563,1.469289,1.4,56.014404,55.0,91.779999
20160925161500,100.0,25.226988,25.225,41.451546,53.765671,68.201622,1.477318,1.4,55.690369,55.0,91.779999
20160925163000,100.0,25.226988,25.225,41.119349,53.826706,68.291626,1.473304,1.4,55.276329,55.0,91.779999
20160925164500,100.0,25.226988,25.225,41.150816,53.887741,68.25563,1.469289,1.4,55.726372,55.0,91.779999
20160925170000,99.790001,25.226988,25.225,40.31156,54.101364,68.291626,1.469289,1.4,55.312332,55.0,91.779999
20160925171500,99.790001,25.226988,25.225,40.31156,53.948776,68.327637,1.473304,1.4,54.898293,55.0,91.779999
20160925173000,99.790001,25.226988,25.225,40.61025,54.009811,68.327637,1.469289,1.4,54.538254,55.0,91.779999
20160925174500,96.815002,25.226988,25.225,40.560542,54.009811,68.291626,1.473304,1.4,54.502251,55.0,91.779999
20160925180000,88.940002,25.226988,25.225,40.505904,53.857224,68.417648,1.465275,1.4,54.37624,55.0,91.779999
20160925181500,61.110001,25.226988,25.225,40.505904,53.674118,68.36364,1.473304,1.4,54.538254,55.0,91.779999
20160925183000,59.240002,25.226988,25.225,39.817183,53.674118,68.453644,1.469289,1.4,54.502251,55.0,91.779999
20160925184500,58.474998,25.226988,25.225,40.18423,53.552048,68.453644,1.473304,1.4,54.502251,55.0,91.779999
20160925190000,56.935001,25.226988,25.225,40.108886,53.52153,68.417648,1.473304,1.4,54.502251,55.0,91.779999
20160925191500,55.064999,25.226988,25.225,40.108886,53.460495,68.453644,1.469289,1.4,54.502251,55.0,91.779999
20160925193000,34.110001,25.226988,25.225,39.681132,53.307907,68.453644,1.477318,1.4,54.9883,55.0,91.779999
20160925194500,34.110001,25.226988,25.225,39.324778,53.338425,68.489655,1.477318,1.4,55.024303,55.0,91.779999
20160925200000,34.110001,25.226988,25.225,39.054784,53.246872,68.36364,1.469289,1.4,55.024303,55.0,91.779999
20160925201500,34.110001,25.226988,25.225,39.054784,53.216354,68.327637,1.473304,1.4,55.024303,55.0,91.779999
20160925203000,34.110001,25.226988,25.225,39.012964,53.185837,68.291626,1.473304,1.4,54.502251,55.0,91.779999
20160925204500,31.879999,25.226988,25.225,38.675259,53.124802,68.291626,1.469289,1.4,55.150314,55.0,91.779999
20160925210000,31.879999,25.226988,25.225,38.711911,53.033249,68.25563,1.473304,1.4,55.276329,55.0,91.779999
20160925211500,34.349998,25.226988,25.225,38.711911,53.27739,68.165619,1.469289,1.4,55.438347,55.0,91.779999
20160925213000,34.349998,25.226988,25.225,38.490962,53.368942,68.165619,1.465275,1.4,55.150314,55.0,91.779999
20160925214500,34.349998,25.226988,25.225,38.422928,53.368942,68.165619,1.469289,1.4,55.186317,55.0,91.779999
20160925220000,34.349998,25.226988,25.225,38.50633,53.429977,68.201622,1.465275,1.4,54.898293,55.0,91.779999
20160925221500,34.349998,25.226988,25.225,38.50633,53.429977,68.201622,1.469289,1.4,55.06031,55.0,91.779999
20160925223000,34.349998,25.226988,25.225,38.31168,53.491013,68.291626,1.469289,1.4,54.9883,55.0,91.779999
20160925224500,34.349998,25.226988,25.225,38.24266,53.552048,68.291626,1.473304,1.4,55.024303,55.0,91.779999
20160925230000,34.349998,25.226988,25.225,38.10462,53.491013,68.327637,1.477318,1.4,55.024303,55.0,91.779999
20160925231500,34.349998,25.226988,25.225,38.10462,53.491013,68.327637,1.473304,1.4,54.700272,55.0,91.779999
20160925233000,34.349998,25.226988,25.225,37.752533,53.246872,68.327637,1.473304,1.4,54.790279,55.0,91.779999
20160925234500,34.349998,25.226988,25.225,37.6905,53.216354,68.36364,1.473304,1.4,54.736275,55.0,91.779999
20160926000000,34.349998,25.226988,25.225,37.6905,53.094284,68.327637,1.473304,1.4,54.664268,55.0,91.779999
20160926001500,34.349998,25.226988,25.225,37.62148,53.094284,68.453644,1.469289,1.4,54.736275,55.0,91.779999
20160926003000,34.349998,25.226988,25.225,37.55501,53.094284,68.36364,1.477318,1.4,54.664268,55.0,91.779999
20160926004500,100.0,25.226988,25.225,37.415984,52.911179,68.291626,1.457246,1.4,59.164719,55.0,91.779999
20160926010000,100.0,25.226988,25.225,37.415984,53.307907,68.327637,1.457246,1.4,57.508553,55.0,91.779999
20160926011500,99.995003,25.226988,25.225,37.415984,53.52153,68.453644,1.473304,1.4,54.952297,55.0,91.779999
20160926013000,40.0,25.226988,25.225,37.276958,53.6436,68.489655,1.473304,1.4,53.350136,55.0,91.779999
20160926014500,30.9,25.226988,25.225,37.0003,53.552048,68.453644,1.477318,1.4,55.276329,55.0,91.779999
20160926020000,100.0,25.226988,25.225,37.068419,53.39946,68.291626,1.457246,1.4,58.80468,55.0,91.779999
20160926021500,100.0,25.226988,25.225,37.068419,53.429977,68.327637,1.453232,1.4,59.038704,55.0,91.779999
20160926023000,58.119999,25.226988,25.225,37.134566,53.918259,68.36364,1.481333,1.4,54.214222,55.0,91.779999
20160926024500,31.65,25.226988,25.225,37.134566,53.948776,68.291626,1.473304,1.4,54.574257,55.0,91.779999
20160926030000,29.355,25.226988,25.225,36.854542,53.765671,68.291626,1.461261,1.4,55.276329,55.0,91.779999
20160926031500,100.0,25.226988,25.225,36.854542,53.765671,68.25563,1.461261,1.4,58.80468,55.0,91.779999
20160926033000,100.0,25.226988,25.225,36.442802,54.131882,68.291626,1.457246,1.4,55.852386,55.0,91.779999
20160926034500,62.060001,25.226988,25.225,36.303776,54.101364,68.327637,1.473304,1.4,54.538254,55.0,91.779999
20160926040000,30.535,25.226988,25.225,36.16475,54.009811,68.453644,1.481333,1.4,54.790279,55.0,91.779999
20160926041500,26.825001,25.226988,25.225,36.3645,53.918259,68.453644,1.477318,1.4,55.024303,55.0,91.779999
20160926043000,100.0,25.226988,25.225,36.224488,53.674118,68.291626,1.465275,1.4,58.768677,55.0,91.779999
20160926044500,93.745003,25.226988,25.225,36.01447,54.009811,68.489655,1.469289,1.4,54.340233,55.0,91.779999
20160926050000,47.415001,25.226988,25.225,35.678159,54.009811,68.489655,1.473304,1.4,54.538254,55.0,91.779999
20160926051500,25.495001,25.226988,25.225,35.539133,53.979294,68.453644,1.465275,1.4,55.150314,55.0,91.779999
20160926053000,100.0,25.226988,25.225,35.594434,53.887741,68.36364,1.465275,1.4,57.760578,55.0,91.779999
20160926054500,100.0,25.226988,25.225,35.788761,54.040329,68.417648,1.465275,1.4,57.112511,55.0,91.779999
20160926060000,44.715,25.226988,25.225,35.577264,54.101364,68.453644,1.473304,1.4,54.538254,55.0,91.779999
20160926061500,67.519997,25.226988,25.225,35.718262,53.948776,68.327637,1.461261,1.4,57.436546,55.0,91.779999
20160926063000,100.0,25.226988,25.225,35.384416,54.101364,68.417648,1.461261,1.4,58.480652,55.0,91.779999
20160926064500,61.645,25.226988,25.225,35.244404,54.437057,68.489655,1.477318,1.4,54.052208,55.0,91.779999
20160926070000,27.809999,25.226988,25.225,35.244404,54.28447,68.327637,1.477318,1.4,54.448246,55.0,91.779999
20160926071500,26.275,25.226988,25.225,35.244404,54.192917,68.291626,1.473304,1.4,54.826286,55.0,91.779999
20160926073000,55.715,25.226988,25.225,35.104392,54.009811,68.165619,1.457246,1.4,58.39064,55.0,91.779999
20160926074500,100.0,25.226988,25.225,35.436266,54.162399,68.129616,1.457246,1.4,60.208824,55.0,91.779999
20160926080000,100.0,25.226988,25.225,35.244404,54.52861,68.165619,1.469289,1.4,55.564358,55.0,91.779999
20160926081500,98.684998,25.226988,25.225,35.436266,54.925331,68.25563,1.473304,1.4,55.312332,55.0,91.779999
20160926083000,98.684998,25.226988,25.225,35.929759,54.742233,68.25563,1.469289,1.4,54.502251,55.0,91.779999
20160926084500,98.684998,25.226988,25.225,36.96375,54.742233,68.25563,1.457246,1.4,55.024303,55.0,91.779999
20160926090000,98.684998,25.226988,25.225,37.811302,54.498093,68.25563,1.465275,1.4,55.06031,55.0,91.779999
20160926091500,98.684998,25.226988,25.225,38.522786,54.40654,68.201622,1.469289,1.4,55.348335,55.0,91.779999
20160926093000,100.0,25.226988,25.225,39.538774,54.40654,68.25563,1.473304,1.4,55.47435,55.0,91.779999
20160926094500,100.0,25.226988,25.225,40.04262,54.345505,68.201622,1.465275,1.4,55.798382,55.0,91.779999
20160926100000,100.0,25.226988,25.225,40.159699,54.314987,68.165619,1.465275,1.4,55.690369,55.0,91.779999
20160926101500,100.0,25.226988,25.225,40.159699,54.40654,68.165619,1.465275,1.4,55.47435,55.0,91.779999
20160926103000,99.790001,25.226988,25.225,40.1062,54.376022,68.05761,1.473304,1.4,55.348335,55.0,91.779999
20160926104500,100.0,25.226988,25.225,40.026079,54.253952,68.05761,1.477318,1.4,55.186317,55.0,91.779999
20160926110000,100.0,25.226988,25.225,39.75821,54.314987,68.003601,1.481333,1.4,55.276329,55.0,91.779999
20160926111500,100.0,25.226988,25.225,40.15754,54.192917,67.967598,1.485347,1.4,54.862289,55.0,91.779999
20160926113000,100.0,25.226988,25.225,39.49148,54.162399,67.967598,1.481333,1.4,55.114311,55.0,91.779999
20160926114500,100.0,25.226988,25.225,39.691961,54.253952,67.931595,1.481333,1.4,55.402344,55.0,91.779999
20160926120000,100.0,25.226988,25.225,39.69089,54.192917,67.859589,1.481333,1.4,55.024303,55.0,91.779999
20160926121500,100.0,25.226988,25.225,39.49352,54.192917,67.967598,1.481333,1.4,55.690369,55.0,91.779999
20160926123000,100.0,25.226988,25.225,38.970192,54.192917,68.003601,1.489362,1.4,55.636368,55.0,91.779999
20160926124500,100.0,25.226988,25.225,39.01004,54.131882,68.003601,1.489362,1.4,55.47435,55.0,91.779999
20160926130000,100.0,25.226988,25.225,39.24668,53.948776,67.967598,1.489362,1.4,55.150314,55.0,91.779999
20160926131500,100.0,25.226988,25.225,39.24668,53.796188,67.967598,1.497391,1.4,55.690369,55.0,91.779999
20160926133000,100.0,25.226988,25.225,39.42399,53.918259,67.967598,1.481333,1.4,55.690369,55.0,91.779999
20160926134500,100.0,25.226988,25.225,39.234508,53.796188,68.003601,1.481333,1.4,55.852386,55.0,91.779999
20160926140000,100.0,25.226988,25.225,39.02194,54.101364,67.967598,1.493376,1.4,55.150314,55.0,91.779999
20160926141500,100.0,25.226988,25.225,39.02194,54.223434,68.093613,1.489362,1.4,55.438347,55.0,91.779999
20160926143000,100.0,25.226988,25.225,39.634824,54.070847,68.291626,1.481333,1.4,55.690369,55.0,91.779999
20160926144500,100.0,25.226988,25.225,40.195943,53.704636,68.291626,1.485347,1.4,55.510353,55.0,91.779999
20160926150000,100.0,25.226988,25.225,40.03514,53.674118,68.291626,1.489362,1.4,55.636368,55.0,91.779999
20160926151500,100.0,25.226988,25.225,40.03514,53.735153,68.291626,1.489362,1.4,55.47435,55.0,91.779999
20160926153000,100.0,25.226988,25.225,39.20656,53.735153,68.291626,1.489362,1.4,55.690369,55.0,91.779999
20160926154500,100.0,25.226988,25.225,39.596608,53.735153,68.291626,1.489362,1.4,55.636368,55.0,91.779999
20160926160000,100.0,25.226988,25.225,39.986571,53.857224,68.327637,1.477318,1.4,56.410442,55.0,91.779999
20160926161500,100.0,25.226988,25.225,39.986571,54.040329,68.327637,1.481333,1.4,56.050407,55.0,91.779999
20160926163000,100.0,25.226988,25.225,39.813936,54.040329,68.327637,1.473304,1.4,56.338436,55.0,91.779999
20160926164500,100.0,25.226988,25.225,39.819444,54.131882,68.489655,1.481333,1.4,56.176422,55.0,91.779999
20160926170000,100.0,25.226988,25.225,39.758975,54.192917,68.453644,1.469289,1.4,56.122414,55.0,91.779999
20160926171500,100.0,25.226988,25.225,39.758975,54.437057,68.489655,1.481333,1.4,55.636368,55.0,91.779999
20160926173000,100.0,25.226988,25.225,39.930862,54.437057,68.489655,1.477318,1.4,55.690369,55.0,91.779999
20160926174500,100.0,25.226988,25.225,40.552705,54.131882,68.453644,1.473304,1.4,55.240326,55.0,91.779999
20160926180000,100.0,25.226988,25.225,40.435456,54.070847,68.417648,1.473304,1.4,55.06031,55.0,91.779999
20160926181500,100.0,25.226988,25.225,40.435456,54.192917,68.327637,1.469289,1.4,54.538254,55.0,91.779999
20160926183000,90.644997,25.226988,25.225,40.37072,54.162399,68.327637,1.481333,1.4,54.502251,55.0,91.779999
20160926184500,61.34,25.226988,25.225,40.609502,54.162399,68.417648,1.473304,1.4,54.502251,55.0,91.779999
20160926190000,40.005001,25.226988,25.225,40.548625,54.253952,68.489655,1.485347,1.4,54.37624,55.0,91.779999
20160926191500,40.005001,25.226988,25.225,40.548625,54.192917,68.453644,1.473304,1.4,54.574257,55.0,91.779999
20160926193000,40.005001,25.226988,25.225,39.441517,54.040329,68.489655,1.473304,1.4,54.700272,55.0,91.779999
20160926194500,40.005001,25.226988,25.225,39.618674,54.009811,68.525658,1.477318,1.4,54.790279,55.0,91.779999
20160926200000,40.005001,25.226988,25.225,39.28697,53.918259,68.489655,1.481333,1.4,54.574257,55.0,91.779999
20160926201500,36.994999,25.226988,25.225,39.28697,53.948776,68.525658,1.481333,1.4,54.790279,55.0,91.779999
20160926203000,36.994999,25.226988,25.225,39.052472,53.582565,68.525658,1.481333,1.4,54.502251,55.0,91.779999
20160926204500,36.994999,25.226988,25.225,38.959873,53.552048,68.561661,1.481333,1.4,54.574257,55.0,91.779999
20160926210000,36.224998,25.226988,25.225,38.959873,53.460495,68.615662,1.485347,1.4,54.790279,55.0,91.779999
20160926211500,36.224998,25.226988,25.225,38.959873,53.6436,68.615662,1.481333,1.4,54.862289,55.0,91.779999
20160926213000,36.224998,25.226988,25.225,38.928406,53.39946,68.615662,1.481333,1.4,54.826286,55.0,91.779999
20160926214500,36.224998,25.226988,25.225,38.465972,53.460495,68.651672,1.481333,1.4,54.610264,55.0,91.779999
20160926220000,36.224998,25.226988,25.225,38.652496,53.368942,68.615662,1.481333,1.4,54.736275,55.0,91.779999
20160926221500,36.224998,25.226988,25.225,38.585448,53.27739,68.615662,1.481333,1.4,54.700272,55.0,91.779999
20160926223000,36.224998,25.226988,25.225,38.585448,53.124802,68.651672,1.477318,1.4,54.502251,55.0,91.779999
20160926224500,33.805,25.226988,25.225,38.652496,52.941696,68.651672,1.481333,1.4,54.862289,55.0,91.779999
20160926230000,33.035,25.226988,25.225,38.652496,52.819626,68.615662,1.473304,1.4,54.502251,55.0,91.779999
20160926231500,33.035,25.226988,25.225,38.652496,52.575485,68.615662,1.477318,1.4,54.502251,55.0,91.779999
20160926233000,31.165001,25.226988,25.225,38.06739,52.453415,68.615662,1.477318,1.4,55.240326,55.0,91.779999
20160926234500,31.165001,25.226988,25.225,37.932308,52.728073,68.615662,1.473304,1.4,55.024303,55.0,91.779999
20160927000000,31.82,25.226988,25.225,37.878656,52.63652,68.651672,1.473304,1.4,55.150314,55.0,91.779999
20160927001500,32.619999,25.226988,25.225,37.878656,52.544968,68.651672,1.481333,1.4,54.862289,55.0,91.779999
20160927003000,32.619999,25.226988,25.225,38.095168,52.606003,68.615662,1.473304,1.4,55.150314,55.0,91.779999
20160927004500,32.619999,25.226988,25.225,38.31168,52.51445,68.651672,1.477318,1.4,54.700272,55.0,91.779999
20160927010000,32.619999,25.226988,25.225,38.026641,52.544968,68.651672,1.477318,1.4,54.700272,55.0,91.779999
20160927011500,32.619999,25.226988,25.225,38.026641,52.483932,68.651672,1.465275,1.4,55.024303,55.0,91.779999
20160927013000,32.619999,25.226988,25.225,37.6905,52.39238,68.615662,1.481333,1.4,54.862289,55.0,91.779999
20160927014500,32.619999,25.226988,25.225,37.6905,52.422897,68.615662,1.481333,1.4,54.862289,55.0,91.779999
20160927020000,32.619999,25.226988,25.225,37.62148,52.51445,68.615662,1.477318,1.4,54.862289,55.0,91.779999
20160927021500,32.619999,25.226988,25.225,37.62148,52.331345,68.651672,1.473304,1.4,54.862289,55.0,91.779999
20160927023000,32.619999,25.226988,25.225,37.48344,52.361862,68.615662,1.477318,1.4,54.700272,55.0,91.779999
20160927024500,32.619999,25.226988,25.225,37.3454,52.300827,68.651672,1.477318,1.4,54.862289,55.0,91.779999
20160927030000,32.619999,25.226988,25.225,37.55501,52.331345,68.615662,1.473304,1.4,55.150314,55.0,91.779999
20160927031500,32.619999,25.226988,25.225,37.55501,52.300827,68.615662,1.477318,1.4,55.150314,55.0,91.779999
20160927033000,32.619999,25.226988,25.225,37.134566,52.331345,68.615662,1.473304,1.4,55.150314,55.0,91.779999
20160927034500,100.0,25.226988,25.225,37.134566,52.331345,68.489655,1.461261,1.4,61.0009,55.0,91.779999
20160927040000,100.0,25.226988,25.225,36.854542,52.819626,68.615662,1.473304,1.4,55.798382,55.0,91.779999
20160927041500,71.629997,25.226988,25.225,36.854542,53.246872,68.615662,1.481333,1.4,53.836185,55.0,91.779999
20160927043000,29.115,25.226988,25.225,36.442802,53.216354,68.615662,1.477318,1.4,55.024303,55.0,91.779999
20160927044500,42.610001,25.226988,25.225,36.303776,53.094284,68.651672,1.473304,1.4,56.446445,55.0,91.779999
20160927050000,100.0,25.226988,25.225,36.10304,53.002731,68.561661,1.461261,1.4,59.758778,55.0,91.779999
20160927051500,78.394997,25.226988,25.225,35.965,53.185837,68.615662,1.477318,1.4,53.710175,55.0,91.779999
20160927053000,45.919998,25.226988,25.225,35.6199,53.460495,68.615662,1.477318,1.4,54.700272,55.0,91.779999
20160927054500,27.32,25.226988,25.225,35.48186,53.216354,68.615662,1.477318,1.4,54.700272,55.0,91.779999
20160927060000,100.0,25.226988,25.225,35.011453,53.094284,68.489655,1.473304,1.4,57.598564,55.0,91.779999
20160927061500,100.0,25.226988,25.225,35.011453,54.345505,68.489655,1.473304,1.4,57.112511,55.0,91.779999
20160927063000,36.959999,25.226988,25.225,35.13676,53.39946,68.489655,1.481333,1.4,54.538254,55.0,91.779999
20160927064500,24.120001,25.226988,25.225,34.86068,53.338425,68.489655,1.477318,1.4,55.06031,55.0,91.779999
20160927070000,100.0,25.226988,25.225,34.86068,53.429977,68.489655,1.473304,1.4,57.148514,55.0,91.779999
20160927071500,99.360001,25.226988,25.225,34.72264,53.552048,68.525658,1.481333,1.4,54.538254,55.0,91.779999
20160927073000,42.07,25.226988,25.225,34.5846,53.857224,68.525658,1.477318,1.4,54.736275,55.0,91.779999
20160927074500,24.514999,25.226988,25.225,34.51558,53.552048,68.489655,1.473304,1.4,55.438347,55.0,91.779999
20160927080000,42.689999,25.226988,25.225,34.51558,53.6436,68.489655,1.473304,1.4,55.88839,55.0,91.779999
20160927081500,100.0,25.226988,25.225,34.5846,54.772751,68.489655,1.473304,1.4,58.768677,55.0,91.779999
20160927083000,76.300003,25.226988,25.225,34.39471,53.826706,68.489655,1.489362,1.4,54.160217,55.0,91.779999
20160927084500,56.974998,25.226988,25.225,34.72264,53.948776,68.453644,1.481333,1.4,54.538254,55.0,91.779999
20160927090000,28.27,25.226988,25.225,34.668818,54.101364,68.327637,1.489362,1.4,54.700272,55.0,91.779999
20160927091500,29.07,25.226988,25.225,34.668818,53.796188,68.327637,1.485347,1.4,55.312332,55.0,91.779999
20160927093000,33.049999,25.226988,25.225,35.011453,53.674118,68.291626,1.481333,1.4,55.348335,55.0,91.779999
20160927094500,33.994999,25.226988,25.225,35.22533,54.28447,68.327637,1.477318,1.4,55.240326,55.0,91.779999
20160927100000,33.994999,25.226988,25.225,35.230668,53.613083,68.291626,1.481333,1.4,55.348335,55.0,91.779999
20160927101500,33.994999,25.226988,25.225,35.300096,53.765671,68.201622,1.481333,1.4,55.150314,55.0,91.779999
20160927103000,33.994999,25.226988,25.225,35.769432,53.765671,68.25563,1.489362,1.4,55.186317,55.0,91.779999
20160927104500,35.955002,25.226988,25.225,36.372864,53.704636,68.165619,1.481333,1.4,55.348335,55.0,91.779999
20160927110000,39.450001,25.226988,25.225,36.41805,53.979294,68.093613,1.477318,1.4,55.312332,55.0,91.779999
20160927111500,40.759998,25.226988,25.225,36.41805,53.826706,68.129616,1.481333,1.4,55.348335,55.0,91.779999
20160927113000,42.580002,25.226988,25.225,37.144732,53.887741,68.165619,1.481333,1.4,55.150314,55.0,91.779999
20160927114500,45.740002,25.226988,25.225,37.29542,53.948776,68.05761,1.477318,1.4,55.186317,55.0,91.779999
20160927120000,49.650002,25.226988,25.225,37.976338,54.009811,68.003601,1.481333,1.4,55.186317,55.0,91.779999
20160927121500,49.650002,25.226988,25.225,38.106813,53.918259,68.003601,1.473304,1.4,55.276329,55.0,91.779999
20160927123000,51.325001,25.226988,25.225,38.601122,54.070847,68.003601,1.473304,1.4,55.240326,55.0,91.779999
20160927124500,77.845001,25.226988,25.225,39.300689,54.009811,68.165619,1.477318,1.4,55.312332,55.0,91.779999
20160927130000,100.0,25.226988,25.225,39.00324,53.704636,68.165619,1.469289,1.4,55.798382,55.0,91.779999
20160927131500,100.0,25.226988,25.225,38.75912,53.765671,68.165619,1.469289,1.4,55.924393,55.0,91.779999
20160927133000,100.0,25.226988,25.225,39.128462,53.765671,68.165619,1.469289,1.4,55.88839,55.0,91.779999
20160927134500,100.0,25.226988,25.225,39.318182,53.796188,68.165619,1.469289,1.4,55.852386,55.0,91.779999
20160927140000,100.0,25.226988,25.225,39.192875,54.009811,68.165619,1.465275,1.4,55.348335,55.0,91.779999
20160927141500,100.0,25.226988,25.225,39.316125,54.070847,68.25563,1.465275,1.4,55.276329,55.0,91.779999
20160927143000,100.0,25.226988,25.225,39.501,54.070847,68.327637,1.481333,1.4,55.312332,55.0,91.779999
20160927144500,100.0,25.226988,25.225,39.62425,53.918259,68.489655,1.481333,1.4,54.952297,55.0,91.779999
20160927150000,100.0,25.226988,25.225,40.249952,53.765671,68.525658,1.473304,1.4,55.114311,55.0,91.779999
20160927151500,100.0,25.226988,25.225,39.79918,53.674118,68.489655,1.473304,1.4,54.952297,55.0,91.779999
20160927153000,100.0,25.226988,25.225,39.827604,53.460495,68.489655,1.473304,1.4,55.186317,55.0,91.779999
20160927154500,100.0,25.226988,25.225,40.209764,53.368942,68.36364,1.477318,1.4,55.726372,55.0,91.779999
20160927160000,100.0,25.226988,25.225,40.165972,53.582565,68.453644,1.473304,1.4,55.762375,55.0,91.779999
20160927161500,100.0,25.226988,25.225,40.165972,53.552048,68.417648,1.469289,1.4,55.924393,55.0,91.779999
20160927163000,100.0,25.226988,25.225,40.425375,53.52153,68.525658,1.473304,1.4,56.050407,55.0,91.779999
20160927164500,100.0,25.226988,25.225,40.548625,53.491013,68.453644,1.469289,1.4,55.852386,55.0,91.779999
20160927170000,100.0,25.226988,25.225,39.785291,53.796188,68.489655,1.473304,1.4,55.924393,55.0,91.779999
20160927171500,100.0,25.226988,25.225,39.785291,53.857224,68.489655,1.469289,1.4,55.510353,55.0,91.779999
20160927173000,100.0,25.226988,25.225,39.360818,53.979294,68.561661,1.477318,1.4,55.276329,55.0,91.779999
20160927174500,100.0,25.226988,25.225,39.615784,54.040329,68.615662,1.465275,1.4,54.9883,55.0,91.779999
20160927180000,100.0,25.226988,25.225,39.501,53.826706,68.651672,1.469289,1.4,55.024303,55.0,91.779999
20160927181500,100.0,25.226988,25.225,39.501,53.979294,68.615662,1.469289,1.4,54.862289,55.0,91.779999
20160927183000,100.0,25.226988,25.225,39.318182,53.918259,68.615662,1.473304,1.4,54.574257,55.0,91.779999
20160927184500,91.82,25.226988,25.225,39.378906,53.918259,68.651672,1.469289,1.4,54.37624,55.0,91.779999
20160927190000,55.244999,25.226988,25.225,39.121152,53.857224,68.615662,1.477318,1.4,54.448246,55.0,91.779999
20160927191500,42.365002,25.226988,25.225,39.121152,53.918259,68.615662,1.469289,1.4,54.502251,55.0,91.779999
20160927193000,41.595001,25.226988,25.225,39.15879,53.826706,68.615662,1.473304,1.4,54.610264,55.0,91.779999
20160927194500,41.595001,25.226988,25.225,39.15879,53.582565,68.615662,1.469289,1.4,54.736275,55.0,91.779999
20160927200000,36.355,25.226988,25.225,39.15879,53.52153,68.615662,1.473304,1.4,54.862289,55.0,91.779999
20160927201500,36.355,25.226988,25.225,39.15879,53.491013,68.615662,1.457246,1.4,54.9883,55.0,91.779999
20160927203000,36.355,25.226988,25.225,39.15879,53.338425,68.615662,1.469289,1.4,55.06031,55.0,91.779999
20160927204500,36.355,25.226988,25.225,38.920688,53.39946,68.615662,1.473304,1.4,54.898293,55.0,91.779999
20160927210000,36.355,25.226988,25.225,38.56022,53.39946,68.615662,1.465275,1.4,54.826286,55.0,91.779999
20160927211500,36.355,25.226988,25.225,38.56022,53.27739,68.615662,1.465275,1.4,54.664268,55.0,91.779999
20160927213000,36.355,25.226988,25.225,38.135662,53.124802,68.651672,1.469289,1.4,54.700272,55.0,91.779999
20160927214500,35.584999,25.226988,25.225,38.003538,53.124802,68.615662,1.477318,1.4,54.502251,55.0,91.779999
20160927220000,32.395,25.226988,25.225,37.871414,53.063766,68.561661,1.473304,1.4,54.610264,55.0,91.779999
20160927221500,31.625,25.226988,25.225,37.871414,53.063766,68.525658,1.473304,1.4,54.502251,55.0,91.779999
20160927223000,28.99,25.226988,25.225,37.607166,52.850143,68.561661,1.473304,1.4,54.952297,55.0,91.779999
20160927224500,28.99,25.226988,25.225,37.40898,52.850143,68.489655,1.473304,1.4,55.114311,55.0,91.779999
20160927230000,28.99,25.226988,25.225,37.276856,52.728073,68.489655,1.465275,1.4,55.312332,55.0,91.779999
20160927231500,28.99,25.226988,25.225,37.36223,52.819626,68.525658,1.469289,1.4,55.186317,55.0,91.779999
20160927233000,28.99,25.226988,25.225,37.22912,52.789108,68.489655,1.477318,1.4,55.06031,55.0,91.779999
20160927234500,28.99,25.226988,25.225,37.244488,52.819626,68.489655,1.477318,1.4,55.150314,55.0,91.779999
20160928000000,28.99,25.226988,25.225,37.110392,52.880661,68.489655,1.473304,1.4,54.790279,55.0,91.779999
20160928001500,28.99,25.226988,25.225,36.976296,52.728073,68.489655,1.473304,1.4,55.114311,55.0,91.779999
20160928003000,28.99,25.226988,25.225,36.851652,52.728073,68.489655,1.477318,1.4,55.024303,55.0,91.779999
20160928004500,28.99,25.226988,25.225,36.71657,52.697556,68.489655,1.473304,1.4,55.06031,55.0,91.779999
20160928010000,28.99,25.226988,25.225,36.446406,52.728073,68.489655,1.473304,1.4,54.862289,55.0,91.779999
20160928011500,32.955002,25.126879,25.125,36.446406,52.300827,68.615662,1.445203,1.4,55.024303,55.0,91.875
20160928013000,56.709999,30.465019,30.465,36.243783,52.331345,68.489655,1.308711,1.4,58.39064,55.0,87.190002
20160928014500,100.0,29.976467,29.975,36.108701,52.209274,68.615662,1.332798,1.4,56.212421,55.0,87.190002
20160928020000,100.0,29.976467,29.975,35.838537,52.39238,68.615662,1.336812,1.4,54.826286,55.0,87.190002
20160928021500,44.880001,29.976467,29.975,35.838537,52.483932,68.615662,1.336812,1.4,54.502251,55.0,87.190002
20160928023000,27.305,29.976467,29.975,35.838537,52.667038,68.615662,1.332798,1.4,53.710175,55.0,87.190002
20160928024500,24.57,29.976467,29.975,35.635914,52.575485,68.525658,1.328784,1.4,54.790279,55.0,87.190002
20160928030000,24.57,29.976467,29.975,35.429432,52.575485,68.525658,1.328784,1.4,54.736275,55.0,87.190002
20160928031500,24.57,29.976467,29.975,35.429432,52.667038,68.453644,1.332798,1.4,54.502251,55.0,87.190002
20160928033000,24.57,29.976467,29.975,35.22533,52.697556,68.489655,1.336812,1.4,54.664268,55.0,87.190002
20160928034500,24.57,29.976467,29.975,35.148507,52.758591,68.36364,1.332798,1.4,54.502251,55.0,87.190002
20160928040000,24.57,29.976467,29.975,34.953194,52.544968,68.36364,1.324769,1.4,54.538254,55.0,87.190002
20160928041500,24.57,29.976467,29.975,34.953194,52.606003,68.327637,1.336812,1.4,54.538254,55.0,87.190002
20160928043000,22.700001,29.976467,29.975,34.555258,52.63652,68.327637,1.332798,1.4,54.826286,55.0,87.190002
20160928044500,22.700001,29.976467,29.975,34.420176,52.422897,68.291626,1.336812,1.4,54.700272,55.0,87.190002
20160928050000,22.700001,29.976467,29.975,34.340888,52.544968,68.291626,1.336812,1.4,54.538254,55.0,87.190002
20160928051500,22.700001,29.976467,29.975,34.340888,52.544968,68.291626,1.332798,1.4,54.736275,55.0,87.190002
20160928053000,21.379999,29.976467,29.975,34.20482,52.667038,68.291626,1.336812,1.4,54.9883,55.0,87.190002
20160928054500,21.379999,29.976467,29.975,34.39471,52.63652,68.327637,1.336812,1.4,54.700272,55.0,87.190002
20160928060000,21.379999,29.976467,29.975,34.326183,52.606003,68.327637,1.328784,1.4,55.024303,55.0,87.190002
20160928061500,21.379999,29.976467,29.975,34.10146,52.667038,68.453644,1.332798,1.4,55.024303,55.0,87.190002
20160928063000,21.379999,29.976467,29.975,34.148873,53.033249,68.291626,1.324769,1.4,54.9883,55.0,87.190002
20160928064500,21.379999,29.976467,29.975,33.8944,52.941696,68.489655,1.324769,1.4,55.024303,55.0,87.190002
20160928070000,21.379999,29.976467,29.975,33.8944,52.819626,68.489655,1.324769,1.4,55.150314,55.0,87.190002
20160928071500,21.379999,29.976467,29.975,33.940334,53.246872,68.489655,1.324769,1.4,55.150314,55.0,87.190002
20160928073000,21.379999,29.976467,29.975,34.07936,52.758591,68.489655,1.324769,1.4,55.186317,55.0,87.190002
20160928074500,26.870001,29.976467,29.975,34.10146,52.819626,68.453644,1.324769,1.4,55.240326,55.0,87.190002
20160928080000,27.665001,29.976467,29.975,34.148873,53.124802,68.36364,1.320755,1.4,55.276329,55.0,87.190002
20160928081500,27.665001,29.976467,29.975,34.148873,52.972214,68.489655,1.320755,1.4,55.312332,55.0,87.190002
20160928083000,29.120001,29.976467,29.975,34.474338,53.002731,68.453644,1.320755,1.4,55.402344,55.0,87.190002
20160928084500,29.775,29.976467,29.975,34.77449,53.033249,68.489655,1.320755,1.4,55.348335,55.0,87.190002
20160928090000,32.389999,29.976467,29.975,34.668818,53.52153,68.489655,1.320755,1.4,55.186317,55.0,87.190002
20160928091500,33.549999,29.976467,29.975,34.942926,52.972214,68.489655,1.324769,1.4,55.240326,55.0,87.190002
20160928093000,35.880001,29.976467,29.975,35.028045,53.002731,68.489655,1.328784,1.4,55.276329,55.0,87.190002
20160928094500,51.165001,26.12426,26.125,35.030748,53.52153,68.489655,1.312726,1.4,56.122414,55.0,90.915001
20160928100000,28.959999,26.12426,26.125,34.54431,52.63652,68.561661,1.31674,1.4,54.826286,55.0,90.915001
20160928101500,28.959999,26.12426,26.125,34.92885,52.483932,68.615662,1.328784,1.4,54.862289,55.0,90.915001
20160928103000,100.0,26.12426,26.125,34.933525,53.460495,68.489655,1.324769,1.4,59.074707,55.0,90.915001
20160928104500,100.0,26.12426,26.125,35.218394,53.918259,68.615662,1.348856,1.4,57.148514,55.0,90.915001
20160928110000,100.0,26.12426,26.125,35.747468,53.094284,68.615662,1.344841,1.4,55.186317,55.0,90.915001
20160928111500,88.660004,26.12426,26.125,35.96381,53.246872,68.687668,1.344841,1.4,53.548157,55.0,90.915001
20160928113000,32.049999,26.12426,26.125,35.857968,53.063766,68.615662,1.340827,1.4,54.664268,55.0,90.915001
20160928114500,32.049999,26.12426,26.125,35.57876,52.758591,68.615662,1.344841,1.4,54.664268,55.0,90.915001
20160928120000,81.245003,26.12426,26.125,35.584506,52.667038,68.453644,1.35287,1.4,58.930695,55.0,90.915001
20160928121500,100.0,26.12426,26.125,35.584506,52.789108,68.525658,1.35287,1.4,59.9748,55.0,90.915001
20160928123000,100.0,26.12426,26.125,36.282594,52.819626,68.615662,1.368928,1.4,57.310532,55.0,90.915001
20160928124500,100.0,26.12426,26.125,36.689812,53.460495,68.651672,1.360899,1.4,55.852386,55.0,90.915001
20160928130000,93.014999,26.12426,26.125,37.038856,53.246872,68.615662,1.356885,1.4,54.448246,55.0,90.915001
20160928131500,61.380001,26.12426,26.125,37.038856,53.27739,68.615662,1.348856,1.4,54.574257,55.0,90.915001
20160928133000,56.939999,26.12426,26.125,37.196531,53.094284,68.615662,1.364914,1.4,54.736275,55.0,90.915001
20160928134500,53.75,26.12426,26.125,36.946988,52.880661,68.525658,1.368928,1.4,54.700272,55.0,90.915001
20160928140000,49.935001,26.12426,26.125,37.17574,53.063766,68.489655,1.384986,1.4,54.502251,55.0,90.915001
20160928141500,41.505001,26.12426,26.125,37.17574,52.911179,68.327637,1.372943,1.4,54.736275,55.0,90.915001
20160928143000,41.505001,26.12426,26.125,37.46168,52.880661,68.327637,1.397029,1.4,54.538254,55.0,90.915001
20160928144500,41.505001,26.12426,26.125,,52.819626,68.291626,1.405058,1.4,54.700272,55.0,90.915001
20160928150000,40.185001,26.12426,26.125,,53.155319,68.327637,1.429145,1.4,54.862289,55.0,90.915001
20160928151500,40.185001,26.12426,26.125,,53.460495,68.291626,1.441188,1.4,54.610264,55.0,90.915001
20160928153000,40.185001,26.12426,26.125,,53.124802,68.291626,1.433159,1.4,55.150314,55.0,90.915001
20160928154500,40.185001,26.12426,26.125,,53.063766,68.327637,1.437174,1.4,55.024303,55.0,90.915001
20160928160000,40.185001,26.12426,26.125,,53.307907,68.327637,1.441188,1.4,54.9883,55.0,90.915001
20160928161500,40.185001,26.12426,26.125,,53.246872,68.453644,1.433159,1.4,54.736275,55.0,90.915001
20160928163000,40.185001,26.12426,26.125,,53.216354,68.489655,1.437174,1.4,54.898293,55.0,90.915001
20160928164500,40.185001,26.12426,26.125,,53.216354,68.525658,1.441188,1.4,55.186317,55.0,90.915001
20160928170000,40.185001,26.12426,26.125,,53.155319,68.615662,1.433159,1.4,55.024303,55.0,90.915001
20160928171500,40.185001,26.12426,26.125,,53.063766,68.615662,1.429145,1.4,55.312332,55.0,90.915001
20160928173000,40.185001,26.12426,26.125,,53.307907,68.615662,1.433159,1.4,55.114311,55.0,90.915001
20160928174500,40.185001,26.12426,26.125,,53.185837,68.615662,1.453232,1.4,54.862289,55.0,90.915001
20160928180000,40.185001,26.12426,26.125,,53.429977,68.651672,1.453232,1.4,54.664268,55.0,90.915001
20160928181500,40.185001,26.12426,26.125,,53.338425,68.615662,1.453232,1.4,54.574257,55.0,90.915001
20160928183000,40.185001,26.12426,26.125,,53.124802,68.687668,1.449217,1.4,54.538254,55.0,90.915001
20160928184500,40.185001,26.12426,26.125,,53.033249,68.615662,1.449217,1.4,54.502251,55.0,90.915001
20160928190000,37.544998,26.12426,26.125,,52.880661,68.723679,1.449217,1.4,54.700272,55.0,90.915001
20160928191500,37.544998,26.12426,26.125,,52.850143,68.651672,1.441188,1.4,54.502251,55.0,90.915001
20160928193000,36.779999,26.12426,26.125,,52.575485,68.723679,1.441188,1.4,54.502251,55.0,90.915001
20160928194500,34.139999,26.12426,26.125,,52.667038,68.651672,1.445203,1.4,54.664268,55.0,90.915001
20160928200000,34.139999,26.12426,26.125,,52.728073,68.759674,1.445203,1.4,54.664268,55.0,90.915001
20160928201500,34.139999,26.12426,26.125,,52.544968,68.615662,1.445203,1.4,54.502251,55.0,90.915001
20160928203000,31.43,26.12426,26.125,,52.544968,68.615662,1.453232,1.4,54.610264,55.0,90.915001
20160928204500,31.43,26.12426,26.125,,52.63652,68.651672,1.445203,1.4,54.862289,55.0,90.915001
20160928210000,31.43,26.12426,26.125,,52.483932,68.651672,1.449217,1.4,55.024303,55.0,90.915001
20160928211500,31.43,26.12426,26.125,,52.483932,68.651672,1.453232,1.4,54.664268,55.0,90.915001
20160928213000,31.43,26.12426,26.125,,52.483932,68.651672,1.457246,1.4,54.502251,55.0,90.915001
20160928214500,28.969999,26.12426,26.125,,52.178757,68.723679,1.453232,1.4,54.862289,55.0,90.915001
20160928220000,28.969999,26.12426,26.125,,52.178757,68.687668,1.457246,1.4,54.826286,55.0,90.915001
20160928221500,28.969999,26.12426,26.125,,52.270309,68.651672,1.449217,1.4,54.790279,55.0,90.915001
20160928223000,28.969999,26.12426,26.125,,52.178757,68.651672,1.457246,1.4,54.736275,55.0,90.915001
20160928224500,28.969999,26.12426,26.125,,52.148239,68.615662,1.453232,1.4,54.502251,55.0,90.915001
20160928230000,100.0,26.12426,26.125,,52.148239,68.615662,1.445203,1.4,58.39064,55.0,90.915001
20160928231500,100.0,26.12426,26.125,,52.239792,68.615662,1.453232,1.4,57.022503,55.0,90.915001
20160928233000,100.0,26.12426,26.125,,52.422897,68.651672,1.461261,1.4,55.47435,55.0,90.915001
20160928234500,100.0,26.12426,26.125,,52.606003,68.651672,1.453232,1.4,55.150314,55.0,90.915001
20160929000000,100.0,26.12426,26.125,,52.667038,68.615662,1.453232,1.4,54.574257,55.0,90.915001
20160929001500,28.690001,26.12426,26.125,,52.575485,68.615662,1.453232,1.4,54.862289,55.0,90.915001
20160929003000,28.690001,26.12426,26.125,,52.63652,68.615662,1.445203,1.4,54.790279,55.0,90.915001
20160929004500,28.690001,26.12426,26.125,,52.453415,68.651672,1.461261,1.4,54.502251,55.0,90.915001
20160929010000,27.375,26.12426,26.125,,52.453415,68.615662,1.457246,1.4,54.700272,55.0,90.915001
20160929011500,27.375,26.12426,26.125,,52.331345,68.615662,1.453232,1.4,54.736275,55.0,90.915001
20160929013000,27.375,26.12426,26.125,,52.331345,68.525658,1.461261,1.4,54.538254,55.0,90.915001
20160929014500,26.055,26.12426,26.125,,52.422897,68.525658,1.465275,1.4,54.790279,55.0,90.915001
20160929020000,26.055,26.12426,26.125,,52.39238,68.489655,1.461261,1.4,54.664268,55.0,90.915001
20160929021500,26.055,26.12426,26.125,,52.239792,68.489655,1.465275,1.4,54.664268,55.0,90.915001
20160929023000,26.055,26.12426,26.125,,52.270309,68.417648,1.465275,1.4,54.502251,55.0,90.915001
20160929024500,26.055,26.12426,26.125,,52.361862,68.36364,1.469289,1.4,54.574257,55.0,90.915001
20160929030000,26.055,26.12426,26.125,,52.209274,68.291626,1.465275,1.4,54.502251,55.0,90.915001
20160929031500,26.055,26.12426,26.125,,52.209274,68.327637,1.477318,1.4,54.538254,55.0,90.915001
20160929033000,24.18,26.12426,26.125,,52.117722,68.327637,1.469289,1.4,54.664268,55.0,90.915001
20160929034500,24.18,26.12426,26.125,,52.209274,68.327637,1.465275,1.4,54.502251,55.0,90.915001
20160929040000,24.18,26.12426,26.125,,52.148239,68.291626,1.469289,1.4,54.610264,55.0,90.915001
20160929041500,24.18,26.12426,26.125,,52.300827,68.25563,1.469289,1.4,54.664268,55.0,90.915001
20160929043000,23.415001,26.12426,26.125,,52.209274,68.165619,1.469289,1.4,54.826286,55.0,90.915001
20160929044500,23.415001,26.12426,26.125,,52.300827,68.165619,1.469289,1.4,54.826286,55.0,90.915001
20160929050000,23.415001,26.12426,26.125,,52.300827,68.165619,1.477318,1.4,54.736275,55.0,90.915001
20160929051500,23.415001,26.12426,26.125,,52.331345,68.129616,1.481333,1.4,54.502251,55.0,90.915001
20160929053000,22.645,26.12426,26.125,,52.51445,68.165619,1.481333,1.4,54.610264,55.0,90.915001
20160929054500,21.879999,26.12426,26.125,,52.422897,68.165619,1.489362,1.4,54.790279,55.0,90.915001
20160929060000,21.879999,26.12426,26.125,,52.39238,68.165619,1.485347,1.4,54.790279,55.0,90.915001
20160929061500,21.879999,26.12426,26.125,,52.63652,68.165619,1.481333,1.4,54.790279,55.0,90.915001
20160929063000,20.004999,26.12426,26.125,,52.544968,68.25563,1.493376,1.4,54.700272,55.0,90.915001
20160929064500,20.004999,26.12426,26.125,,52.51445,68.25563,1.493376,1.4,54.664268,55.0,90.915001
20160929070000,20.004999,26.12426,26.125,,52.51445,68.165619,1.489362,1.4,55.024303,55.0,90.915001
20160929071500,20.004999,26.12426,26.125,,53.124802,68.25563,1.489362,1.4,55.150314,55.0,90.915001
20160929073000,20.004999,26.749834,26.75,,52.544968,68.291626,1.469289,1.4,54.952297,55.0,90.309998
20160929074500,20.004999,26.749834,26.75,,52.51445,68.291626,1.473304,1.4,55.024303,55.0,90.309998
20160929080000,26.094999,26.749834,26.75,,53.002731,68.25563,1.465275,1.4,54.9883,55.0,90.309998
20160929081500,26.094999,26.749834,26.75,,52.667038,68.291626,1.469289,1.4,55.024303,55.0,90.309998
20160929083000,26.094999,26.749834,26.75,,52.789108,68.25563,1.473304,1.4,55.438347,55.0,90.309998
20160929084500,28.215,26.749834,26.75,,52.850143,68.201622,1.473304,1.4,54.862289,55.0,90.309998
20160929090000,28.215,26.749834,26.75,,53.27739,68.201622,1.469289,1.4,55.024303,55.0,90.309998
20160929091500,29.379999,26.749834,26.75,,52.728073,68.291626,1.481333,1.4,54.790279,55.0,90.309998
20160929093000,29.379999,26.749834,26.75,,52.911179,68.291626,1.469289,1.4,54.826286,55.0,90.309998
20160929094500,29.379999,26.749834,26.75,,52.850143,68.25563,1.481333,1.4,54.736275,55.0,90.309998
20160929100000,29.379999,26.749834,26.75,,52.819626,68.165619,1.473304,1.4,54.952297,55.0,90.309998
20160929101500,30.535,26.749834,26.75,,52.789108,68.201622,1.485347,1.4,54.898293,55.0,90.309998
