PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160929103000,31.190001,26.749834,26.75,,52.758591,68.129616,1.473304,1.4,55.240326,55.0,90.309998
20160929104500,33.150002,26.749834,26.75,,52.880661,68.165619,1.493376,1.4,55.348335,55.0,90.309998
20160929110000,36.325001,26.749834,26.75,,52.789108,68.05761,1.489362,1.4,55.276329,55.0,90.309998
20160929111500,56.040001,26.749834,26.75,,52.819626,68.165619,1.489362,1.4,54.826286,55.0,90.309998
20160929113000,27.195,27.242371,27.24,,52.667038,68.129616,1.485347,1.4,54.862289,55.0,89.830002
20160929114500,78.75,27.242371,27.24,,52.728073,68.129616,1.481333,1.4,57.760578,55.0,89.830002
20160929120000,100.0,27.242371,27.24,,52.575485,68.165619,1.477318,1.4,58.318634,55.0,89.830002
20160929121500,100.0,27.242371,27.24,,53.063766,68.201622,1.477318,1.4,57.184517,55.0,89.830002
20160929123000,97.434998,27.734909,27.735001,,53.246872,68.291626,1.473304,1.4,54.790279,55.0,89.355003
20160929124500,96.665001,27.734909,27.735001,,53.27739,68.327637,1.465275,1.4,54.952297,55.0,89.355003
20160929130000,34.02,27.734909,27.735001,,53.185837,68.327637,1.465275,1.4,54.700272,55.0,89.355003
20160929131500,34.02,27.734909,27.735001,,53.155319,68.327637,1.453232,1.4,54.790279,55.0,89.355003
20160929133000,34.02,27.734909,27.735001,,53.002731,68.417648,1.457246,1.4,54.826286,55.0,89.355003
20160929134500,34.02,27.734909,27.735001,,52.972214,68.453644,1.449217,1.4,54.898293,55.0,89.355003
20160929140000,34.02,27.734909,27.735001,36.404943,53.063766,68.453644,1.445203,1.4,54.826286,55.0,89.355003
20160929141500,34.02,27.734909,27.735001,36.404943,53.185837,68.489655,1.449217,1.4,54.826286,55.0,89.355003
20160929143000,34.02,27.734909,27.735001,36.639611,53.246872,68.525658,1.441188,1.4,54.952297,55.0,89.355003
20160929144500,34.02,27.734909,27.735001,36.88028,52.880661,68.615662,1.421116,1.4,55.186317,55.0,89.355003
20160929150000,34.02,27.734909,27.735001,36.398942,52.789108,68.615662,1.429145,1.4,54.898293,55.0,89.355003
20160929151500,34.02,27.734909,27.735001,36.398942,52.789108,68.651672,1.42513,1.4,54.538254,55.0,89.355003
20160929153000,34.02,27.734909,27.735001,36.51529,52.63652,68.615662,1.433159,1.4,54.538254,55.0,89.355003
20160929154500,30.245001,27.734909,27.735001,36.273635,52.789108,68.615662,1.429145,1.4,55.114311,55.0,89.355003
20160929160000,30.245001,27.734909,27.735001,36.158273,52.850143,68.615662,1.433159,1.4,54.826286,55.0,89.355003
20160929161500,30.245001,27.734909,27.735001,36.158273,52.880661,68.615662,1.42513,1.4,54.862289,55.0,89.355003
20160929163000,30.245001,27.734909,27.735001,36.042911,52.758591,68.615662,1.429145,1.4,54.736275,55.0,89.355003
20160929164500,30.245001,27.734909,27.735001,35.927549,52.880661,68.615662,1.433159,1.4,54.700272,55.0,89.355003
20160929170000,27.280001,27.734909,27.735001,34.818044,53.033249,68.651672,1.453232,1.4,54.448246,55.0,89.355003
20160929171500,25.695,27.734909,27.735001,34.818044,53.155319,68.615662,1.453232,1.4,54.826286,55.0,89.355003
20160929173000,100.0,27.734909,27.735001,34.883205,53.216354,68.651672,1.449217,1.4,57.634563,55.0,89.355003
20160929174500,100.0,27.734909,27.735001,34.537034,53.27739,68.651672,1.465275,1.4,56.374439,55.0,89.355003
20160929180000,100.0,27.734909,27.735001,34.659468,53.338425,68.81369,1.457246,1.4,55.276329,55.0,89.355003
20160929181500,100.0,27.734909,27.735001,34.659468,53.429977,68.81369,1.461261,1.4,54.502251,55.0,89.355003
20160929183000,22.32,27.734909,27.735001,33.635915,53.216354,68.81369,1.461261,1.4,54.664268,55.0,89.355003
20160929184500,19.610001,27.734909,27.735001,33.45852,53.033249,68.849686,1.461261,1.4,54.700272,55.0,89.355003
20160929190000,19.610001,27.734909,27.735001,32.288954,53.033249,68.81369,1.473304,1.4,54.502251,55.0,89.355003
20160929191500,16.790001,27.734909,27.735001,32.288954,52.941696,68.849686,1.473304,1.4,54.862289,55.0,89.355003
20160929193000,16.790001,27.734909,27.735001,31.277318,52.728073,68.81369,1.481333,1.4,54.700272,55.0,89.355003
20160929194500,16.790001,27.734909,27.735001,31.19803,52.850143,68.81369,1.497391,1.4,54.664268,55.0,89.355003
20160929200000,14.37,28.227448,28.225,30.687775,52.758591,68.81369,1.481333,1.4,55.150314,55.0,88.879997
20160929201500,14.37,28.227448,28.225,30.687775,52.789108,68.81369,1.489362,1.4,55.06031,55.0,88.879997
20160929203000,14.37,28.227448,28.225,30.141616,52.819626,68.81369,1.497391,1.4,54.952297,55.0,88.404999
20160929204500,14.37,28.719984,28.719999,29.970052,52.63652,68.759674,1.473304,1.4,54.664268,55.0,88.404999
20160929210000,14.37,28.719984,28.719999,29.698001,52.606003,68.81369,1.473304,1.4,54.502251,55.0,88.404999
20160929211500,13.05,28.719984,28.719999,29.698001,52.606003,68.759674,1.481333,1.4,54.862289,55.0,88.404999
20160929213000,13.05,28.719984,28.719999,29.178872,52.51445,68.687668,1.485347,1.4,54.826286,55.0,88.404999
20160929214500,13.05,28.719984,28.719999,29.301714,52.51445,68.651672,1.473304,1.4,54.736275,55.0,88.404999
20160929220000,11.73,28.719984,28.719999,28.836322,52.483932,68.651672,1.485347,1.4,54.9883,55.0,88.404999
20160929221500,11.73,28.719984,28.719999,28.836322,52.300827,68.651672,1.485347,1.4,55.240326,55.0,88.404999
20160929223000,11.73,28.719984,28.719999,28.77536,52.270309,68.651672,1.493376,1.4,54.952297,55.0,88.404999
20160929224500,11.73,29.345558,29.344999,28.59788,52.239792,68.651672,1.473304,1.4,54.538254,55.0,87.800003
20160929230000,11.73,29.345558,29.344999,28.191563,52.270309,68.615662,1.473304,1.4,54.502251,55.0,87.800003
20160929231500,9.32,29.345558,29.344999,28.191563,52.300827,68.615662,1.477318,1.4,55.186317,55.0,87.800003
20160929233000,14.995,29.345558,29.344999,28.113346,52.117722,68.561661,1.477318,1.4,55.438347,55.0,87.800003
20160929234500,14.995,29.345558,29.344999,27.99404,52.117722,68.561661,1.481333,1.4,55.024303,55.0,87.800003
20160930000000,14.995,29.345558,29.344999,27.85855,52.209274,68.489655,1.473304,1.4,54.862289,55.0,87.800003
20160930001500,14.995,29.345558,29.344999,27.85855,52.209274,68.489655,1.473304,1.4,55.024303,55.0,87.800003
20160930003000,14.995,29.345558,29.344999,27.853875,52.209274,68.489655,1.469289,1.4,54.826286,55.0,87.800003
20160930004500,14.995,29.345558,29.344999,27.79225,52.209274,68.489655,1.469289,1.4,54.862289,55.0,87.800003
20160930010000,14.995,29.345558,29.344999,27.702116,52.209274,68.453644,1.469289,1.4,54.502251,55.0,87.800003
20160930011500,14.995,29.345558,29.344999,27.702116,52.270309,68.417648,1.469289,1.4,54.700272,55.0,87.800003
20160930013000,14.995,29.345558,29.344999,27.446912,52.209274,68.327637,1.465275,1.4,54.664268,55.0,87.800003
20160930014500,14.995,29.345558,29.344999,27.320704,52.178757,68.327637,1.465275,1.4,54.538254,55.0,87.800003
20160930020000,14.995,29.345558,29.344999,27.344453,52.300827,68.291626,1.465275,1.4,54.502251,55.0,87.800003
20160930021500,9.72,29.345558,29.344999,27.344453,52.361862,68.291626,1.461261,1.4,55.114311,55.0,87.800003
20160930023000,9.72,29.345558,29.344999,27.17396,52.331345,68.201622,1.461261,1.4,55.186317,55.0,87.800003
20160930024500,9.72,29.345558,29.344999,27.04578,52.483932,68.165619,1.457246,1.4,55.150314,55.0,87.800003
20160930030000,9.72,29.345558,29.344999,26.869371,52.544968,68.165619,1.461261,1.4,55.024303,55.0,87.800003
20160930031500,9.72,29.345558,29.344999,26.869371,52.697556,68.129616,1.465275,1.4,55.114311,55.0,87.800003
20160930033000,13.115,29.345558,29.344999,26.753108,52.63652,68.129616,1.465275,1.4,55.240326,55.0,87.800003
20160930034500,13.115,29.345558,29.344999,26.753108,52.697556,68.129616,1.465275,1.4,54.9883,55.0,87.800003
20160930040000,13.115,29.345558,29.344999,26.753108,52.911179,68.201622,1.461261,1.4,54.700272,55.0,87.800003
20160930041500,13.115,29.345558,29.344999,26.753108,52.941696,68.25563,1.465275,1.4,54.790279,55.0,87.800003
20160930043000,13.115,29.345558,29.344999,26.753108,52.850143,68.291626,1.457246,1.4,54.538254,55.0,87.800003
20160930044500,8.055,29.345558,29.344999,26.55788,52.941696,68.201622,1.457246,1.4,55.114311,55.0,87.800003
20160930050000,8.055,29.345558,29.344999,26.436194,52.911179,68.25563,1.461261,1.4,55.186317,55.0,87.800003
20160930051500,8.055,29.345558,29.344999,26.574812,52.819626,68.25563,1.461261,1.4,55.186317,55.0,87.800003
20160930053000,8.055,29.345558,29.344999,26.310564,53.674118,68.291626,1.465275,1.4,55.276329,55.0,87.800003
20160930054500,13.655,29.345558,29.344999,26.247545,53.002731,68.25563,1.461261,1.4,55.024303,55.0,87.800003
20160930060000,13.655,29.345558,29.344999,26.114435,53.124802,68.327637,1.465275,1.4,54.502251,55.0,87.800003
20160930061500,8.93,29.345558,29.344999,25.848215,53.094284,68.327637,1.461261,1.4,54.700272,55.0,87.800003
20160930063000,8.93,29.345558,29.344999,25.913376,53.063766,68.327637,1.461261,1.4,54.664268,55.0,87.800003
20160930064500,8.93,29.345558,29.344999,25.77928,53.033249,68.291626,1.457246,1.4,54.700272,55.0,87.800003
20160930070000,8.93,29.345558,29.344999,25.77928,53.124802,68.291626,1.461261,1.4,54.700272,55.0,87.800003
20160930071500,8.93,29.345558,29.344999,25.77928,53.155319,68.327637,1.461261,1.4,54.700272,55.0,87.800003
20160930073000,8.93,29.345558,29.344999,25.77928,52.972214,68.327637,1.461261,1.4,54.826286,55.0,87.800003
20160930074500,8.93,29.345558,29.344999,25.913376,53.063766,68.327637,1.457246,1.4,55.348335,55.0,87.800003
20160930080000,14.955,29.345558,29.344999,26.11452,53.002731,68.327637,1.461261,1.4,54.790279,55.0,87.800003
20160930081500,14.955,29.345558,29.344999,26.11452,53.246872,68.291626,1.457246,1.4,55.240326,55.0,87.800003
20160930083000,15.9,29.345558,29.344999,26.516808,53.216354,68.291626,1.461261,1.4,55.150314,55.0,87.800003
20160930084500,15.9,29.345558,29.344999,26.717952,53.368942,68.291626,1.465275,1.4,55.312332,55.0,87.800003
20160930090000,17.059999,29.345558,29.344999,27.312425,53.429977,68.25563,1.461261,1.4,55.06031,55.0,87.800003
20160930091500,19.58,29.345558,29.344999,27.288591,53.368942,68.201622,1.465275,1.4,55.114311,55.0,87.800003
20160930093000,20.889999,29.345558,29.344999,28.161031,53.460495,68.291626,1.465275,1.4,55.114311,55.0,87.800003
20160930094500,13.09,29.345558,29.344999,28.483946,53.39946,68.291626,1.469289,1.4,55.024303,55.0,87.800003
20160930100000,18.905001,29.345558,29.344999,28.77621,53.307907,68.291626,1.473304,1.4,55.150314,55.0,87.800003
20160930101500,19.559999,29.345558,29.344999,29.024512,53.338425,68.201622,1.473304,1.4,54.952297,55.0,87.800003
20160930103000,19.559999,29.345558,29.344999,29.456125,53.246872,68.291626,1.477318,1.4,54.9883,55.0,87.800003
20160930104500,19.559999,29.345558,29.344999,30.204329,53.063766,68.291626,1.485347,1.4,55.150314,55.0,87.800003
20160930110000,21.889999,29.345558,29.344999,30.491,53.124802,68.291626,1.473304,1.4,54.700272,55.0,87.800003
20160930111500,19.969999,29.345558,29.344999,30.491,53.094284,68.165619,1.489362,1.4,55.06031,55.0,87.800003
20160930113000,19.969999,29.838097,29.84,30.687775,53.002731,68.129616,1.469289,1.4,54.862289,55.0,87.324997
20160930114500,19.969999,29.838097,29.84,30.97125,53.002731,68.003601,1.481333,1.4,54.862289,55.0,87.324997
20160930120000,19.969999,29.838097,29.84,31.407385,52.880661,67.967598,1.485347,1.4,55.024303,55.0,87.324997
20160930121500,18.1,30.330635,30.33,31.407385,52.941696,68.003601,1.477318,1.4,55.186317,55.0,86.845001
20160930123000,18.1,30.330635,30.33,31.649771,52.850143,68.003601,1.477318,1.4,54.898293,55.0,86.845001
20160930124500,18.1,30.330635,30.33,30.9041,52.789108,67.967598,1.477318,1.4,55.024303,55.0,86.845001
20160930130000,18.1,30.330635,30.33,31.546071,52.758591,67.967598,1.465275,1.4,55.024303,55.0,86.845001
20160930131500,18.1,30.330635,30.33,31.546071,52.63652,67.967598,1.461261,1.4,55.024303,55.0,86.845001
20160930133000,18.1,30.330635,30.33,31.809248,52.51445,68.003601,1.473304,1.4,54.538254,55.0,86.845001
20160930134500,18.1,30.330635,30.33,31.862492,52.697556,68.003601,1.469289,1.4,54.790279,55.0,86.845001
20160930140000,18.1,30.330635,30.33,31.747045,52.63652,68.003601,1.473304,1.4,54.502251,55.0,86.845001
20160930141500,18.1,30.330635,30.33,31.747045,52.667038,67.967598,1.477318,1.4,54.502251,55.0,86.845001
20160930143000,18.1,30.330635,30.33,32.432808,51.934616,67.967598,1.477318,1.4,54.736275,55.0,86.845001
20160930144500,20.1,30.330635,30.33,32.361238,52.544968,68.003601,1.489362,1.4,55.150314,55.0,86.845001
20160930150000,20.1,30.88969,30.889999,31.87259,52.51445,68.003601,1.481333,1.4,54.9883,55.0,86.305
20160930151500,20.1,30.88969,30.889999,31.87259,52.667038,68.003601,1.473304,1.4,55.150314,55.0,86.305
20160930153000,21.775,30.88969,30.889999,31.97612,52.728073,68.165619,1.473304,1.4,55.150314,55.0,86.305
20160930154500,21.775,30.88969,30.889999,32.327306,52.667038,68.165619,1.473304,1.4,54.862289,55.0,86.305
20160930160000,22.575001,30.88969,30.889999,32.696563,52.972214,68.05761,1.473304,1.4,55.510353,55.0,86.305
20160930161500,16.540001,30.88969,30.889999,32.696563,53.002731,68.165619,1.473304,1.4,54.952297,55.0,86.305
20160930163000,19.049999,30.88969,30.889999,32.204464,53.124802,68.165619,1.473304,1.4,55.114311,55.0,86.305
20160930164500,19.705,30.88969,30.889999,32.591061,53.124802,68.165619,1.465275,1.4,55.024303,55.0,86.305
20160930170000,20.870001,30.88969,30.889999,32.099948,53.216354,68.25563,1.473304,1.4,54.898293,55.0,86.305
20160930171500,20.870001,30.88969,30.889999,31.995432,53.185837,68.291626,1.473304,1.4,54.9883,55.0,86.305
20160930173000,20.870001,30.88969,30.889999,32.063551,53.460495,68.291626,1.469289,1.4,54.790279,55.0,86.305
20160930174500,20.870001,30.88969,30.889999,31.958049,53.429977,68.327637,1.469289,1.4,55.024303,55.0,86.305
20160930180000,20.870001,30.88969,30.889999,31.641543,53.338425,68.453644,1.465275,1.4,54.700272,55.0,86.305
20160930181500,20.870001,30.88969,30.889999,31.70276,53.338425,68.489655,1.469289,1.4,54.538254,55.0,86.305
20160930183000,20.870001,30.88969,30.889999,31.54517,53.307907,68.489655,1.457246,1.4,54.664268,55.0,86.305
20160930184500,20.870001,30.88969,30.889999,31.908766,53.094284,68.489655,1.453232,1.4,54.502251,55.0,86.305
20160930190000,18.23,30.88969,30.889999,31.99176,53.155319,68.561661,1.449217,1.4,54.502251,55.0,86.305
20160930191500,16.91,30.88969,30.889999,31.774517,53.033249,68.561661,1.433159,1.4,54.502251,55.0,86.305
20160930193000,16.91,30.88969,30.889999,31.334608,53.185837,68.615662,1.42513,1.4,54.826286,55.0,86.305
20160930194500,16.91,30.88969,30.889999,31.334608,53.002731,68.651672,1.413087,1.4,54.664268,55.0,86.305
20160930200000,16.91,30.88969,30.889999,31.106434,53.002731,68.687668,1.376957,1.4,54.502251,55.0,86.305
20160930201500,16.91,30.88969,30.889999,31.2407,52.850143,68.81369,1.368928,1.4,54.700272,55.0,86.305
20160930203000,16.91,30.88969,30.889999,31.180724,52.880661,68.81369,1.372943,1.4,54.538254,55.0,86.305
20160930204500,14.485,30.88969,30.889999,31.239476,52.758591,68.81369,1.35287,1.4,55.06031,55.0,86.305
20160930210000,14.485,30.88969,30.889999,31.106944,52.667038,68.81369,1.35287,1.4,54.898293,55.0,86.305
20160930211500,14.485,30.88969,30.889999,31.106944,52.63652,68.81369,1.35287,1.4,55.348335,55.0,86.305
20160930213000,14.485,30.88969,30.889999,30.763,52.667038,68.81369,1.348856,1.4,55.240326,55.0,86.305
20160930214500,14.485,30.88969,30.889999,30.63482,52.606003,68.81369,1.336812,1.4,54.9883,55.0,86.305
20160930220000,14.485,30.88969,30.889999,30.63482,52.606003,68.81369,1.344841,1.4,54.574257,55.0,86.305
20160930221500,14.485,30.88969,30.889999,30.63482,52.63652,68.81369,1.344841,1.4,54.538254,55.0,86.305
20160930223000,13.72,30.88969,30.889999,30.31437,52.606003,68.81369,1.340827,1.4,54.862289,55.0,86.305
20160930224500,13.72,30.88969,30.889999,30.356853,52.51445,68.687668,1.340827,1.4,55.06031,55.0,86.305
20160930230000,13.72,30.88969,30.889999,30.13706,52.697556,68.723679,1.344841,1.4,55.024303,55.0,86.305
20160930231500,13.72,30.88969,30.889999,30.13706,52.63652,68.651672,1.340827,1.4,55.150314,55.0,86.305
20160930233000,13.72,30.88969,30.889999,29.64644,52.63652,68.723679,1.340827,1.4,54.826286,55.0,86.305
20160930234500,13.72,30.88969,30.889999,29.517274,52.575485,68.615662,1.336812,1.4,54.826286,55.0,86.305
20161001000000,13.72,30.88969,30.889999,29.356148,52.697556,68.651672,1.336812,1.4,54.664268,55.0,86.305
20161001001500,13.72,30.88969,30.889999,29.356148,52.728073,68.615662,1.336812,1.4,54.664268,55.0,86.305
20161001003000,12.505,30.88969,30.889999,28.936027,52.697556,68.615662,1.336812,1.4,55.47435,55.0,86.305
20161001004500,13.155,30.88969,30.889999,28.965692,52.789108,68.615662,1.336812,1.4,55.276329,55.0,86.305
20161001010000,13.155,30.88969,30.889999,28.927816,52.819626,68.615662,1.336812,1.4,55.240326,55.0,86.305
20161001011500,16.32,25.361301,25.360001,29.085168,52.51445,68.651672,1.473304,1.4,55.186317,55.0,91.650002
20161001013000,10.86,31.376553,31.375,28.9763,52.544968,68.615662,1.304697,1.4,55.186317,55.0,85.834999
20161001014500,15.575,31.376553,31.375,28.84319,52.544968,68.615662,1.336812,1.4,55.186317,55.0,85.834999
20161001020000,15.575,31.376553,31.375,28.337695,52.606003,68.561661,1.336812,1.4,54.826286,55.0,85.834999
20161001021500,15.575,31.376553,31.375,28.337695,52.728073,68.525658,1.328784,1.4,55.150314,55.0,85.834999
20161001023000,15.575,31.376553,31.375,28.358486,52.819626,68.525658,1.336812,1.4,55.024303,55.0,85.834999
20161001024500,15.575,31.376553,31.375,28.226362,52.911179,68.489655,1.332798,1.4,54.700272,55.0,85.834999
20161001030000,15.575,31.376553,31.375,28.094238,52.911179,68.489655,1.336812,1.4,54.700272,55.0,85.834999
20161001031500,15.575,31.376553,31.375,28.094238,52.911179,68.417648,1.336812,1.4,54.700272,55.0,85.834999
20161001033000,15.575,31.376553,31.375,28.327104,53.033249,68.453644,1.336812,1.4,54.502251,55.0,85.834999
20161001034500,11.615,31.376553,31.375,28.327104,53.185837,68.291626,1.328784,1.4,54.736275,55.0,85.834999
20161001040000,11.615,31.376553,31.375,28.341486,53.033249,68.327637,1.332798,1.4,54.826286,55.0,85.834999
20161001041500,14.0,31.376553,31.375,27.924816,53.246872,68.25563,1.328784,1.4,55.240326,55.0,85.834999
20161001043000,14.0,31.376553,31.375,27.924816,53.246872,68.201622,1.332798,1.4,55.276329,55.0,85.834999
20161001044500,14.0,31.376553,31.375,27.924816,53.368942,68.201622,1.332798,1.4,55.186317,55.0,85.834999
20161001050000,14.655,31.376553,31.375,27.93624,53.338425,68.201622,1.336812,1.4,55.348335,55.0,85.834999
20161001051500,14.655,31.376553,31.375,28.08176,53.552048,68.201622,1.328784,1.4,55.348335,55.0,85.834999
20161001053000,15.82,31.376553,31.375,27.868699,53.552048,68.201622,1.336812,1.4,55.024303,55.0,85.834999
20161001054500,15.82,31.376553,31.375,27.733617,53.6436,68.201622,1.328784,1.4,54.862289,55.0,85.834999
20161001060000,15.82,31.376553,31.375,27.179315,53.6436,68.291626,1.328784,1.4,54.538254,55.0,85.834999
20161001061500,10.17,31.376553,31.375,27.179315,53.552048,68.291626,1.332798,1.4,55.240326,55.0,85.834999
20161001063000,15.195,31.376553,31.375,26.84654,53.582565,68.327637,1.324769,1.4,55.150314,55.0,85.834999
20161001064500,15.195,31.376553,31.375,27.129284,53.674118,68.327637,1.332798,1.4,55.150314,55.0,85.834999
20161001070000,15.195,31.376553,31.375,27.129284,53.674118,68.36364,1.332798,1.4,55.06031,55.0,85.834999
20161001071500,15.195,31.376553,31.375,27.129284,53.796188,68.327637,1.328784,1.4,55.024303,55.0,85.834999
20161001073000,15.195,31.376553,31.375,27.129284,53.857224,68.489655,1.328784,1.4,55.312332,55.0,85.834999
20161001074500,16.360001,31.376553,31.375,26.990666,53.826706,68.36364,1.336812,1.4,55.114311,55.0,85.834999
20161001080000,17.014999,31.376553,31.375,26.993216,53.887741,68.417648,1.336812,1.4,55.150314,55.0,85.834999
20161001081500,19.434999,31.376553,31.375,27.404956,53.857224,68.489655,1.336812,1.4,55.114311,55.0,85.834999
20161001083000,21.110001,31.376553,31.375,28.0277,53.887741,68.417648,1.332798,1.4,55.150314,55.0,85.834999
20161001084500,21.110001,31.376553,31.375,28.51832,53.796188,68.453644,1.332798,1.4,55.114311,55.0,85.834999
20161001090000,22.785,31.376553,31.375,30.047606,53.979294,68.453644,1.336812,1.4,54.862289,55.0,85.834999
20161001091500,22.785,31.376553,31.375,30.047606,53.826706,68.327637,1.332798,1.4,55.06031,55.0,85.834999
20161001093000,22.785,31.376553,31.375,31.279358,53.765671,68.453644,1.336812,1.4,54.502251,55.0,85.834999
20161001094500,22.785,31.376553,31.375,31.279358,53.796188,68.327637,1.340827,1.4,54.538254,55.0,85.834999
20161001100000,22.785,31.376553,31.375,31.485007,53.613083,68.327637,1.344841,1.4,54.538254,55.0,85.834999
20161001101500,22.785,31.376553,31.375,31.648513,53.307907,68.327637,1.348856,1.4,55.024303,55.0,85.834999
20161001103000,22.785,31.376553,31.375,31.648513,53.429977,68.327637,1.364914,1.4,55.150314,55.0,85.834999
20161001104500,22.785,31.376553,31.375,31.790888,53.338425,68.291626,1.364914,1.4,55.402344,55.0,85.834999
20161001110000,25.215,31.376553,31.375,32.690528,53.246872,68.25563,1.364914,1.4,54.610264,55.0,85.834999
20161001111500,18.834999,31.376553,31.375,32.690528,53.094284,68.25563,1.368928,1.4,54.700272,55.0,85.834999
20161001113000,18.834999,31.376553,31.375,32.8574,53.063766,68.201622,1.380971,1.4,54.610264,55.0,85.834999
20161001114500,18.834999,31.376553,31.375,32.293646,52.972214,68.291626,1.384986,1.4,55.024303,55.0,85.834999
20161001120000,18.834999,31.376553,31.375,32.850328,52.941696,68.201622,1.384986,1.4,55.150314,55.0,85.834999
20161001121500,18.834999,31.376553,31.375,32.850328,52.880661,68.165619,1.384986,1.4,54.952297,55.0,85.834999
20161001123000,21.135,31.376553,31.375,33.447266,53.033249,68.165619,1.397029,1.4,55.348335,55.0,85.834999
20161001124500,23.334999,31.376553,31.375,33.23905,52.819626,68.165619,1.389,1.4,54.502251,55.0,85.834999
20161001130000,16.915001,31.376553,31.375,33.749305,52.941696,68.003601,1.401044,1.4,54.826286,55.0,85.834999
20161001131500,22.805,31.376553,31.375,33.749305,53.033249,68.003601,1.397029,1.4,55.024303,55.0,85.834999
20161001133000,22.805,31.376553,31.375,33.127292,52.911179,68.003601,1.393015,1.4,54.736275,55.0,85.834999
20161001134500,22.805,31.376553,31.375,33.45563,52.697556,68.05761,1.397029,1.4,54.862289,55.0,85.834999
20161001140000,17.190001,31.376553,31.375,33.28053,52.911179,68.003601,1.397029,1.4,54.502251,55.0,85.834999
20161001141500,16.73,31.376553,31.375,33.28053,52.758591,68.093613,1.397029,1.4,55.402344,55.0,85.834999
20161001143000,20.1,31.376553,31.375,33.71437,52.850143,68.05761,1.405058,1.4,55.510353,55.0,85.834999
20161001144500,23.15,31.376553,31.375,33.641814,52.819626,68.129616,1.397029,1.4,55.312332,55.0,85.834999
20161001150000,23.15,31.376553,31.375,33.646081,52.911179,68.165619,1.405058,1.4,54.862289,55.0,85.834999
20161001151500,23.15,31.376553,31.375,33.646081,52.819626,68.129616,1.409073,1.4,54.898293,55.0,85.834999
20161001153000,19.110001,31.376553,31.375,33.406398,52.880661,68.165619,1.409073,1.4,55.150314,55.0,85.834999
20161001154500,17.375,31.376553,31.375,33.166715,52.850143,68.25563,1.413087,1.4,55.276329,55.0,85.834999
20161001160000,17.395,31.376553,31.375,33.166715,52.697556,68.201622,1.413087,1.4,54.862289,55.0,85.834999
20161001161500,17.395,31.376553,31.375,33.510914,52.941696,68.25563,1.429145,1.4,54.952297,55.0,85.834999
20161001163000,17.395,31.376553,31.375,33.406398,52.63652,68.291626,1.421116,1.4,54.9883,55.0,85.834999
20161001164500,17.395,31.376553,31.375,33.52907,52.819626,68.327637,1.421116,1.4,55.150314,55.0,85.834999
20161001170000,17.395,31.376553,31.375,33.13212,52.819626,68.327637,1.417102,1.4,55.348335,55.0,85.834999
20161001171500,17.395,31.376553,31.375,33.477305,52.911179,68.327637,1.417102,1.4,55.186317,55.0,85.834999
20161001173000,17.395,31.376553,31.375,33.406398,52.880661,68.489655,1.421116,1.4,55.024303,55.0,85.834999
20161001174500,17.395,31.376553,31.375,33.487828,52.880661,68.525658,1.409073,1.4,55.150314,55.0,85.834999
20161001180000,17.395,31.376553,31.375,33.265655,52.758591,68.525658,1.409073,1.4,55.186317,55.0,85.834999
20161001181500,17.395,31.376553,31.375,33.265655,52.789108,68.561661,1.417102,1.4,54.700272,55.0,85.834999
20161001183000,17.395,31.376553,31.375,33.412909,52.880661,68.615662,1.413087,1.4,55.114311,55.0,85.834999
20161001184500,21.16,31.376553,31.375,33.23905,52.819626,68.615662,1.389,1.4,55.186317,55.0,85.834999
20161001190000,22.98,31.376553,31.375,32.755094,52.789108,68.615662,1.376957,1.4,55.024303,55.0,85.834999
20161001191500,22.98,31.376553,31.375,32.755094,52.758591,68.615662,1.368928,1.4,54.664268,55.0,85.834999
20161001193000,16.885,31.376553,31.375,32.20664,52.728073,68.615662,1.356885,1.4,55.024303,55.0,85.834999
20161001194500,16.885,31.376553,31.375,32.3695,52.697556,68.615662,1.348856,1.4,55.024303,55.0,85.834999
20161001200000,16.885,31.376553,31.375,32.023499,52.850143,68.615662,1.356885,1.4,54.736275,55.0,85.834999
20161001201500,16.885,31.376553,31.375,32.023499,52.850143,68.561661,1.35287,1.4,54.790279,55.0,85.834999
20161001203000,15.565,31.376553,31.375,32.174612,52.941696,68.525658,1.356885,1.4,54.952297,55.0,85.834999
20161001204500,15.565,31.376553,31.375,31.92614,52.941696,68.615662,1.35287,1.4,55.240326,55.0,85.834999
20161001210000,20.709999,31.376553,31.375,32.053419,52.911179,68.615662,1.35287,1.4,55.186317,55.0,85.834999
20161001211500,20.709999,31.376553,31.375,31.928197,52.972214,68.615662,1.344841,1.4,55.312332,55.0,85.834999
20161001213000,20.709999,31.376553,31.375,32.432213,52.941696,68.615662,1.344841,1.4,55.276329,55.0,85.834999
20161001214500,20.709999,31.376553,31.375,32.49343,52.911179,68.615662,1.344841,1.4,55.402344,55.0,85.834999
20161001220000,22.165001,31.376553,31.375,32.552675,53.033249,68.615662,1.336812,1.4,55.024303,55.0,85.834999
20161001221500,22.165001,31.376553,31.375,32.552675,53.002731,68.615662,1.336812,1.4,54.862289,55.0,85.834999
20161001223000,22.165001,31.376553,31.375,32.609948,52.911179,68.615662,1.336812,1.4,54.736275,55.0,85.834999
20161001224500,22.165001,31.376553,31.375,32.609948,52.880661,68.615662,1.332798,1.4,54.952297,55.0,85.834999
20161001230000,22.165001,31.376553,31.375,32.609948,52.819626,68.525658,1.31674,1.4,54.9883,55.0,85.834999
20161001231500,22.165001,31.376553,31.375,32.479796,52.819626,68.525658,1.324769,1.4,54.826286,55.0,85.834999
20161001233000,21.395,31.376553,31.375,32.520392,52.697556,68.561661,1.320755,1.4,54.664268,55.0,85.834999
20161001234500,21.395,31.376553,31.375,32.520392,52.758591,68.525658,1.312726,1.4,54.664268,55.0,85.834999
20161002000000,21.395,31.376553,31.375,32.520392,52.697556,68.489655,1.324769,1.4,54.736275,55.0,85.834999
20161002001500,16.584999,31.376553,31.375,32.520392,52.789108,68.417648,1.31674,1.4,55.150314,55.0,85.834999
20161002003000,16.584999,31.376553,31.375,32.256144,52.728073,68.453644,1.31674,1.4,54.898293,55.0,85.834999
20161002004500,16.584999,31.376553,31.375,32.190082,52.789108,68.417648,1.31674,1.4,54.898293,55.0,85.834999
20161002010000,16.584999,31.376553,31.375,32.237495,52.880661,68.327637,1.320755,1.4,55.024303,55.0,85.834999
20161002011500,16.584999,31.376553,31.375,32.237495,52.880661,68.327637,1.31674,1.4,55.114311,55.0,85.834999
20161002013000,16.584999,31.376553,31.375,31.971275,53.002731,68.327637,1.31674,1.4,55.186317,55.0,85.834999
20161002014500,16.584999,31.376553,31.375,32.104385,53.002731,68.291626,1.324769,1.4,54.862289,55.0,85.834999
20161002020000,16.584999,31.376553,31.375,32.104385,53.002731,68.327637,1.320755,1.4,55.114311,55.0,85.834999
20161002021500,16.584999,31.376553,31.375,32.104385,53.063766,68.291626,1.320755,1.4,55.150314,55.0,85.834999
20161002023000,16.584999,31.376553,31.375,32.14884,53.155319,68.291626,1.31674,1.4,55.150314,55.0,85.834999
20161002024500,16.584999,31.376553,31.375,32.326405,53.002731,68.25563,1.312726,1.4,55.024303,55.0,85.834999
20161002030000,16.584999,31.376553,31.375,32.14884,53.094284,68.291626,1.31674,1.4,54.862289,55.0,85.834999
20161002031500,16.584999,31.376553,31.375,32.14884,53.063766,68.25563,1.308711,1.4,55.150314,55.0,85.834999
20161002033000,16.584999,31.376553,31.375,31.9887,53.094284,68.201622,1.312726,1.4,54.9883,55.0,85.834999
20161002034500,16.584999,31.376553,31.375,31.9887,53.216354,68.165619,1.312726,1.4,54.664268,55.0,85.834999
20161002040000,16.584999,31.376553,31.375,31.9887,53.124802,68.165619,1.312726,1.4,54.664268,55.0,85.834999
20161002041500,16.584999,31.376553,31.375,31.9887,53.094284,68.165619,1.31674,1.4,54.538254,55.0,85.834999
20161002043000,15.265,31.376553,31.375,31.859211,53.063766,68.129616,1.312726,1.4,55.114311,55.0,85.834999
20161002044500,15.265,31.376553,31.375,31.859211,53.124802,68.165619,1.31674,1.4,55.348335,55.0,85.834999
20161002050000,20.215,31.376553,31.375,31.687562,53.246872,68.129616,1.31674,1.4,55.348335,55.0,85.834999
20161002051500,20.215,31.376553,31.375,31.687562,53.491013,68.129616,1.31674,1.4,54.898293,55.0,85.834999
20161002053000,20.215,31.376553,31.375,31.551494,53.39946,68.165619,1.31674,1.4,54.664268,55.0,85.834999
20161002054500,20.215,31.376553,31.375,31.585103,53.338425,68.201622,1.31674,1.4,54.736275,55.0,85.834999
20161002060000,14.705,31.376553,31.375,31.415426,53.460495,68.165619,1.31674,1.4,54.952297,55.0,85.834999
20161002061500,14.705,31.376553,31.375,31.415426,53.552048,68.165619,1.320755,1.4,55.114311,55.0,85.834999
20161002063000,14.705,31.376553,31.375,31.075256,53.368942,68.201622,1.312726,1.4,54.9883,55.0,85.834999
20161002064500,14.705,31.376553,31.375,30.939188,53.52153,68.25563,1.312726,1.4,54.9883,55.0,85.834999
20161002070000,14.705,31.376553,31.375,30.831306,53.613083,68.25563,1.31674,1.4,54.610264,55.0,85.834999
20161002071500,14.705,31.376553,31.375,30.831306,53.704636,68.201622,1.320755,1.4,55.276329,55.0,85.834999
20161002073000,20.584999,31.376553,31.375,30.488671,53.613083,68.25563,1.312726,1.4,55.276329,55.0,85.834999
20161002074500,21.24,31.376553,31.375,30.7885,53.704636,68.291626,1.320755,1.4,55.150314,55.0,85.834999
20161002080000,22.18,31.376553,31.375,31.1336,53.826706,68.327637,1.312726,1.4,55.510353,55.0,85.834999
20161002081500,22.834999,31.376553,31.375,31.1336,53.704636,68.327637,1.31674,1.4,54.952297,55.0,85.834999
20161002083000,22.834999,31.376553,31.375,31.75478,53.613083,68.327637,1.31674,1.4,55.024303,55.0,85.834999
20161002084500,22.834999,31.376553,31.375,32.09988,53.552048,68.327637,1.308711,1.4,54.9883,55.0,85.834999
20161002090000,22.834999,31.376553,31.375,32.064792,53.552048,68.291626,1.308711,1.4,55.186317,55.0,85.834999
20161002091500,22.834999,31.376553,31.375,32.3389,53.582565,68.327637,1.31674,1.4,55.186317,55.0,85.834999
20161002093000,22.834999,31.376553,31.375,32.3389,53.582565,68.291626,1.312726,1.4,55.348335,55.0,85.834999
20161002094500,24.655001,31.376553,31.375,32.912174,53.429977,68.291626,1.312726,1.4,54.862289,55.0,85.834999
20161002100000,24.655001,31.376553,31.375,33.116276,53.6436,68.291626,1.31674,1.4,55.150314,55.0,85.834999
20161002101500,26.815001,31.376553,31.375,33.52448,53.582565,68.327637,1.31674,1.4,54.9883,55.0,85.834999
20161002103000,26.815001,31.376553,31.375,34.093232,53.674118,68.201622,1.324769,1.4,54.862289,55.0,85.834999
20161002104500,26.815001,31.376553,31.375,34.425582,53.674118,68.201622,1.324769,1.4,55.438347,55.0,85.834999
20161002110000,29.290001,31.376553,31.375,34.212929,53.704636,68.201622,1.31674,1.4,55.240326,55.0,85.834999
20161002111500,30.23,31.376553,31.375,34.51456,53.704636,68.129616,1.332798,1.4,54.502251,55.0,85.834999
20161002113000,22.195,31.376553,31.375,35.064,53.582565,68.129616,1.336812,1.4,55.150314,55.0,85.834999
20161002114500,26.785,31.376553,31.375,34.973441,53.552048,68.093613,1.332798,1.4,54.700272,55.0,85.834999
20161002120000,26.785,31.376553,31.375,35.16464,53.39946,68.093613,1.336812,1.4,55.348335,55.0,85.834999
20161002121500,26.785,31.376553,31.375,35.348937,53.582565,68.05761,1.332798,1.4,55.150314,55.0,85.834999
20161002123000,26.785,31.376553,31.375,35.116972,53.552048,67.967598,1.340827,1.4,55.348335,55.0,85.834999
20161002124500,26.785,31.376553,31.375,34.42463,53.552048,67.967598,1.344841,1.4,54.952297,55.0,85.834999
20161002130000,26.785,31.376553,31.375,34.537034,53.460495,67.967598,1.336812,1.4,55.150314,55.0,85.834999
20161002131500,26.785,31.376553,31.375,35.28007,53.460495,68.05761,1.348856,1.4,55.06031,55.0,85.834999
20161002133000,26.785,31.376553,31.375,34.457984,53.368942,67.967598,1.340827,1.4,55.114311,55.0,85.834999
20161002134500,26.785,31.376553,31.375,34.58205,53.429977,68.165619,1.344841,1.4,54.952297,55.0,85.834999
20161002140000,26.785,31.376553,31.375,34.25667,53.491013,68.129616,1.35287,1.4,54.502251,55.0,85.834999
20161002141500,26.785,31.376553,31.375,34.125447,53.338425,68.165619,1.344841,1.4,54.700272,55.0,85.834999
20161002143000,26.785,31.376553,31.375,34.015338,53.27739,68.129616,1.348856,1.4,54.9883,55.0,85.834999
20161002144500,24.004999,31.376553,31.375,34.36496,53.307907,68.165619,1.360899,1.4,54.502251,55.0,85.834999
20161002150000,24.27,31.376553,31.375,34.331844,53.27739,68.165619,1.364914,1.4,54.700272,55.0,85.834999
20161002151500,19.495001,31.376553,31.375,34.331844,53.246872,68.165619,1.364914,1.4,54.9883,55.0,85.834999
20161002153000,19.495001,31.376553,31.375,35.44973,53.39946,68.165619,1.368928,1.4,55.186317,55.0,85.834999
20161002154500,24.275,31.376553,31.375,34.806603,53.338425,68.291626,1.376957,1.4,54.538254,55.0,85.834999
20161002160000,24.275,31.376553,31.375,34.844156,53.246872,68.327637,1.368928,1.4,55.024303,55.0,85.834999
20161002161500,24.275,31.376553,31.375,34.844156,53.246872,68.327637,1.364914,1.4,55.186317,55.0,85.834999
20161002163000,23.35,31.376553,31.375,34.950644,53.27739,68.327637,1.372943,1.4,54.502251,55.0,85.834999
20161002164500,23.35,31.376553,31.375,34.985239,53.155319,68.327637,1.368928,1.4,54.538254,55.0,85.834999
20161002170000,18.370001,31.376553,31.375,34.824028,53.033249,68.36364,1.364914,1.4,55.024303,55.0,85.834999
20161002171500,19.315001,31.376553,31.375,34.60908,53.216354,68.417648,1.368928,1.4,55.276329,55.0,85.834999
20161002173000,24.379999,31.376553,31.375,34.568416,53.094284,68.36364,1.364914,1.4,55.47435,55.0,85.834999
20161002174500,24.379999,31.376553,31.375,35.042852,53.124802,68.453644,1.360899,1.4,54.736275,55.0,85.834999
20161002180000,24.379999,31.376553,31.375,35.06094,53.155319,68.489655,1.356885,1.4,54.538254,55.0,85.834999
20161002181500,23.615,31.376553,31.375,35.06094,53.094284,68.489655,1.360899,1.4,54.502251,55.0,85.834999
20161002183000,23.615,31.376553,31.375,34.6322,53.155319,68.453644,1.35287,1.4,54.664268,55.0,85.834999
20161002184500,23.615,31.376553,31.375,34.55587,52.911179,68.489655,1.348856,1.4,54.664268,55.0,85.834999
20161002190000,23.615,31.376553,31.375,34.414464,52.880661,68.489655,1.340827,1.4,54.9883,55.0,85.834999
20161002191500,23.615,31.376553,31.375,34.414464,52.850143,68.489655,1.332798,1.4,55.186317,55.0,85.834999
20161002193000,23.615,31.376553,31.375,34.078,52.789108,68.489655,1.324769,1.4,54.862289,55.0,85.834999
20161002194500,23.615,31.376553,31.375,34.078,52.789108,68.489655,1.332798,1.4,54.952297,55.0,85.834999
20161002200000,23.615,31.376553,31.375,34.307415,52.819626,68.453644,1.324769,1.4,54.862289,55.0,85.834999
20161002201500,23.615,31.376553,31.375,34.307415,52.819626,68.525658,1.328784,1.4,54.862289,55.0,85.834999
20161002203000,23.615,31.376553,31.375,34.135936,52.758591,68.453644,1.324769,1.4,54.610264,55.0,85.834999
20161002204500,23.615,31.376553,31.375,34.009728,52.697556,68.489655,1.328784,1.4,54.862289,55.0,85.834999
20161002210000,23.615,31.376553,31.375,33.894944,52.758591,68.489655,1.320755,1.4,54.502251,55.0,85.834999
20161002211500,18.815001,31.376553,31.375,33.894944,52.758591,68.489655,1.320755,1.4,54.538254,55.0,85.834999
20161002213000,18.815001,31.376553,31.375,33.576959,52.728073,68.453644,1.308711,1.4,55.186317,55.0,85.834999
20161002214500,18.815001,31.376553,31.375,33.715169,52.819626,68.291626,1.31674,1.4,54.664268,55.0,85.834999
20161002220000,18.815001,31.376553,31.375,33.586003,53.063766,68.291626,1.312726,1.4,54.826286,55.0,85.834999
20161002221500,18.815001,31.376553,31.375,33.456837,53.155319,68.291626,1.31674,1.4,54.736275,55.0,85.834999
20161002223000,18.815001,31.376553,31.375,33.195632,53.185837,68.327637,1.308711,1.4,55.024303,55.0,85.834999
20161002224500,18.815001,31.376553,31.375,33.25537,53.216354,68.291626,1.308711,1.4,54.898293,55.0,85.834999
20161002230000,18.815001,31.376553,31.375,33.25537,53.27739,68.327637,1.312726,1.4,54.862289,55.0,85.834999
20161002231500,18.815001,31.376553,31.375,33.25537,53.216354,68.327637,1.312726,1.4,55.024303,55.0,85.834999
20161002233000,18.815001,31.376553,31.375,33.06548,53.155319,68.291626,1.31674,1.4,54.502251,55.0,85.834999
20161002234500,18.815001,31.376553,31.375,33.000404,53.246872,68.291626,1.308711,1.4,54.538254,55.0,85.834999
20161003000000,16.764999,31.376553,31.375,32.552675,53.002731,68.327637,1.308711,1.4,55.024303,55.0,85.834999
20161003001500,16.764999,31.376553,31.375,32.552675,52.880661,68.291626,1.308711,1.4,54.9883,55.0,85.834999
20161003003000,15.995,31.376553,31.375,32.284568,52.819626,68.327637,1.308711,1.4,55.312332,55.0,85.834999
20161003004500,20.43,31.376553,31.375,32.337404,52.728073,68.327637,1.308711,1.4,55.47435,55.0,85.834999
20161003010000,21.084999,30.888,30.889999,31.894112,52.819626,68.327637,1.328784,1.4,55.186317,55.0,86.309998
20161003011500,19.0,30.888,30.889999,31.894112,52.880661,68.327637,1.324769,1.4,54.502251,55.0,86.309998
20161003013000,14.345,30.888,30.889999,31.971275,52.941696,68.291626,1.320755,1.4,55.312332,55.0,86.309998
20161003014500,21.135,30.888,30.889999,32.14884,52.941696,68.25563,1.328784,1.4,54.9883,55.0,86.309998
20161003020000,21.135,30.888,30.889999,31.947696,53.002731,68.25563,1.324769,1.4,54.700272,55.0,86.309998
20161003021500,21.135,30.888,30.889999,31.947696,52.972214,68.25563,1.320755,1.4,54.700272,55.0,86.309998
20161003023000,19.815001,30.888,30.889999,31.37228,53.002731,68.25563,1.324769,1.4,54.448246,55.0,86.309998
20161003024500,19.815001,30.888,30.889999,31.37228,53.094284,68.165619,1.320755,1.4,54.700272,55.0,86.309998
20161003030000,19.084999,30.888,30.889999,31.245749,53.033249,68.165619,1.324769,1.4,55.600361,55.0,86.309998
20161003031500,20.385,30.888,30.889999,31.245749,53.246872,68.165619,1.324769,1.4,54.502251,55.0,86.309998
20161003033000,20.385,30.888,30.889999,30.941976,53.216354,68.165619,1.324769,1.4,54.700272,55.0,86.309998
20161003034500,15.18,30.888,30.889999,30.80788,53.246872,68.165619,1.324769,1.4,55.024303,55.0,86.309998
20161003040000,15.18,30.888,30.889999,31.075256,53.246872,68.165619,1.31674,1.4,55.150314,55.0,86.309998
20161003041500,15.18,30.888,30.889999,31.075256,53.429977,68.165619,1.324769,1.4,55.240326,55.0,86.309998
20161003043000,15.18,30.888,30.889999,30.939188,53.39946,68.201622,1.320755,1.4,55.150314,55.0,86.309998
20161003044500,15.18,30.888,30.889999,30.939188,53.368942,68.25563,1.320755,1.4,55.348335,55.0,86.309998
20161003050000,15.18,30.888,30.889999,30.96836,53.39946,68.291626,1.328784,1.4,54.700272,55.0,86.309998
20161003051500,15.18,30.888,30.889999,30.96836,53.460495,68.327637,1.324769,1.4,55.348335,55.0,86.309998
20161003053000,16.344999,30.888,30.889999,30.46295,54.40654,68.201622,1.324769,1.4,55.348335,55.0,86.309998
20161003054500,20.565001,30.888,30.889999,29.869208,53.613083,68.327637,1.328784,1.4,54.826286,55.0,86.309998
20161003060000,20.565001,30.888,30.889999,30.054746,53.735153,68.25563,1.328784,1.4,54.538254,55.0,86.309998
20161003061500,19.245001,30.888,30.889999,30.054746,53.613083,68.25563,1.31674,1.4,54.502251,55.0,86.309998
20161003063000,18.424999,30.888,30.889999,30.37438,53.674118,68.201622,1.324769,1.4,55.312332,55.0,86.309998
20161003064500,19.08,30.888,30.889999,30.534197,53.491013,68.201622,1.328784,1.4,55.024303,55.0,86.309998
20161003070000,19.08,30.888,30.889999,30.214563,53.613083,68.201622,1.328784,1.4,54.700272,55.0,86.309998
20161003071500,19.08,30.888,30.889999,30.054746,53.857224,68.201622,1.320755,1.4,54.700272,55.0,86.309998
20161003073000,19.08,30.888,30.889999,29.714576,53.491013,68.291626,1.320755,1.4,55.150314,55.0,86.309998
20161003074500,19.08,30.888,30.889999,30.483996,53.735153,68.165619,1.324769,1.4,55.438347,55.0,86.309998
20161003080000,20.68,30.888,30.889999,30.554002,53.6436,68.165619,1.324769,1.4,55.024303,55.0,86.309998
20161003081500,20.68,30.888,30.889999,30.694014,53.887741,68.129616,1.320755,1.4,55.240326,55.0,86.309998
20161003083000,22.495001,30.888,30.889999,31.020788,54.131882,68.129616,1.324769,1.4,55.150314,55.0,86.309998
20161003084500,23.15,30.888,30.889999,31.29884,53.826706,68.129616,1.324769,1.4,55.150314,55.0,86.309998
20161003090000,24.605,30.888,30.889999,31.722157,54.040329,68.129616,1.320755,1.4,55.114311,55.0,86.309998
20161003091500,26.365,30.888,30.889999,31.722157,54.009811,68.05761,1.324769,1.4,55.564358,55.0,86.309998
20161003093000,26.365,30.888,30.889999,32.461487,54.101364,68.05761,1.320755,1.4,54.9883,55.0,86.309998
20161003094500,26.365,30.888,30.889999,32.752272,53.887741,68.05761,1.320755,1.4,55.150314,55.0,86.309998
20161003100000,26.365,30.888,30.889999,33.189801,53.826706,68.003601,1.332798,1.4,54.736275,55.0,86.309998
20161003101500,26.365,30.888,30.889999,33.189801,53.704636,67.967598,1.324769,1.4,55.312332,55.0,86.309998
20161003103000,26.365,30.888,30.889999,33.64705,53.887741,67.967598,1.332798,1.4,55.312332,55.0,86.309998
20161003104500,29.215,30.888,30.889999,33.603326,53.765671,68.003601,1.336812,1.4,55.114311,55.0,86.309998
20161003110000,23.195,30.888,30.889999,33.976034,53.674118,67.967598,1.332798,1.4,54.826286,55.0,86.309998
20161003111500,23.195,30.888,30.889999,34.535096,53.491013,67.967598,1.344841,1.4,55.186317,55.0,86.309998
20161003113000,29.129999,30.888,30.889999,34.018993,53.582565,68.05761,1.344841,1.4,54.952297,55.0,86.309998
20161003114500,30.055,30.888,30.889999,34.436564,53.552048,68.003601,1.340827,1.4,55.150314,55.0,86.309998
20161003120000,32.419998,30.888,30.889999,34.292931,53.552048,67.967598,1.344841,1.4,54.736275,55.0,86.309998
20161003121500,32.419998,30.888,30.889999,34.644933,53.491013,68.093613,1.336812,1.4,55.150314,55.0,86.309998
20161003123000,42.134998,30.888,30.889999,35.235462,53.552048,68.003601,1.348856,1.4,55.852386,55.0,86.309998
20161003124500,23.440001,30.888,30.889999,35.235377,53.52153,68.003601,1.344841,1.4,54.9883,55.0,86.309998
20161003130000,30.885,30.888,30.889999,34.883205,53.39946,68.129616,1.344841,1.4,54.898293,55.0,86.309998
20161003131500,30.885,30.888,30.889999,35.288536,53.368942,68.129616,1.336812,1.4,54.664268,55.0,86.309998
20161003133000,30.885,30.888,30.889999,34.954928,53.27739,68.165619,1.336812,1.4,54.790279,55.0,86.309998
20161003134500,100.0,30.888,30.889999,35.790325,53.246872,68.129616,1.328784,1.4,58.39064,55.0,86.309998
20161003140000,100.0,30.888,30.889999,35.206766,53.216354,68.165619,1.344841,1.4,56.9865,55.0,86.309998
20161003141500,100.0,30.888,30.889999,35.07012,53.52153,68.291626,1.35287,1.4,56.662468,55.0,86.309998
20161003143000,100.0,30.888,30.889999,35.425658,53.796188,68.36364,1.356885,1.4,54.790279,55.0,86.309998
20161003144500,49.615002,30.888,30.889999,35.699273,53.857224,68.489655,1.344841,1.4,54.574257,55.0,86.309998
20161003150000,27.924999,30.888,30.889999,35.55819,53.613083,68.453644,1.340827,1.4,54.790279,55.0,86.309998
20161003151500,26.605,30.888,30.889999,34.912105,53.39946,68.489655,1.344841,1.4,54.574257,55.0,86.309998
20161003153000,25.105,30.888,30.889999,35.057132,53.307907,68.489655,1.340827,1.4,54.952297,55.0,86.309998
20161003154500,100.0,30.888,30.889999,35.42984,53.155319,68.489655,1.336812,1.4,58.120613,55.0,86.309998
20161003160000,100.0,30.888,30.889999,35.323352,53.39946,68.489655,1.336812,1.4,55.960396,55.0,86.309998
20161003161500,52.814999,30.888,30.889999,35.216864,53.704636,68.525658,1.344841,1.4,54.214222,55.0,86.309998
20161003163000,28.24,30.888,30.889999,35.576346,53.826706,68.561661,1.340827,1.4,54.9883,55.0,86.309998
20161003164500,25.049999,30.888,30.889999,35.307661,54.040329,68.525658,1.340827,1.4,54.502251,55.0,86.309998
20161003170000,25.049999,30.888,30.889999,35.55819,53.857224,68.525658,1.336812,1.4,54.826286,55.0,86.309998
20161003171500,100.0,30.888,30.889999,35.55819,53.887741,68.561661,1.328784,1.4,57.436546,55.0,86.309998
20161003173000,100.0,30.888,30.889999,35.589827,53.948776,68.615662,1.336812,1.4,56.788483,55.0,86.309998
20161003174500,100.0,30.888,30.889999,35.672736,54.376022,68.615662,1.340827,1.4,56.662468,55.0,86.309998
20161003180000,75.919998,30.888,30.889999,35.676935,54.52861,68.651672,1.340827,1.4,54.052208,55.0,86.309998
20161003181500,31.860001,30.888,30.889999,35.676935,54.345505,68.759674,1.332798,1.4,53.296131,55.0,86.309998
20161003183000,24.16,30.888,30.889999,35.700939,54.162399,68.759674,1.328784,1.4,54.610264,55.0,86.309998
20161003184500,100.0,30.888,30.889999,35.5196,54.009811,68.723679,1.324769,1.4,57.148514,55.0,86.309998
20161003190000,100.0,30.888,30.889999,35.092747,54.009811,68.759674,1.332798,1.4,55.564358,55.0,86.309998
20161003191500,81.230003,30.888,30.889999,35.092747,53.979294,68.81369,1.320755,1.4,53.926193,55.0,86.309998
20161003193000,40.790001,30.888,30.889999,34.419564,53.948776,68.81369,1.31674,1.4,54.502251,55.0,86.309998
20161003194500,22.110001,30.888,30.889999,34.113904,53.674118,68.81369,1.31674,1.4,55.024303,55.0,86.309998
20161003200000,22.110001,30.888,30.889999,34.162388,53.613083,68.81369,1.320755,1.4,54.736275,55.0,86.309998
20161003201500,22.110001,30.888,30.889999,34.182193,53.429977,68.81369,1.308711,1.4,54.700272,55.0,86.309998
20161003203000,22.110001,30.888,30.889999,34.262144,53.338425,68.759674,1.312726,1.4,54.610264,55.0,86.309998
20161003204500,19.33,30.888,30.889999,34.340123,53.338425,68.759674,1.308711,1.4,54.9883,55.0,86.309998
20161003210000,23.705,30.888,30.889999,34.149332,53.094284,68.687668,1.304697,1.4,55.240326,55.0,86.309998
20161003211500,24.924999,30.888,30.889999,34.149332,53.063766,68.723679,1.308711,1.4,54.736275,55.0,86.309998
20161003213000,24.924999,30.399448,30.4,34.022138,53.063766,68.723679,1.304697,1.4,55.024303,55.0,86.779999
20161003214500,24.924999,30.399448,30.4,34.09568,53.124802,68.723679,1.320755,1.4,54.790279,55.0,86.779999
20161003220000,24.924999,30.399448,30.4,33.844335,52.911179,68.651672,1.320755,1.4,54.700272,55.0,86.779999
20161003221500,17.879999,30.399448,30.4,33.844335,52.911179,68.615662,1.324769,1.4,55.150314,55.0,86.779999
20161003223000,23.34,30.399448,30.4,33.456837,53.002731,68.651672,1.324769,1.4,54.898293,55.0,86.779999
20161003224500,23.34,30.399448,30.4,33.586088,53.002731,68.615662,1.324769,1.4,55.186317,55.0,86.779999
20161003230000,23.34,30.399448,30.4,33.386508,52.911179,68.651672,1.31674,1.4,55.348335,55.0,86.779999
20161003231500,23.34,30.399448,30.4,33.386508,52.941696,68.615662,1.31674,1.4,55.47435,55.0,86.779999
20161003233000,22.125,30.399448,30.4,33.11495,53.063766,68.615662,1.320755,1.4,54.610264,55.0,86.779999
20161003234500,22.389999,30.399448,30.4,33.036155,53.033249,68.615662,1.320755,1.4,55.186317,55.0,86.779999
20161004000000,22.389999,30.399448,30.4,32.78464,52.941696,68.615662,1.31674,1.4,55.150314,55.0,86.779999
20161004001500,21.625,30.399448,30.4,32.78464,52.880661,68.651672,1.324769,1.4,55.024303,55.0,86.779999
20161004003000,21.625,30.399448,30.4,32.57027,52.880661,68.651672,1.324769,1.4,55.024303,55.0,86.779999
20161004004500,21.625,30.399448,30.4,32.618176,52.819626,68.615662,1.324769,1.4,54.790279,55.0,86.779999
20161004010000,21.625,30.399448,30.4,32.596569,52.850143,68.615662,1.324769,1.4,54.664268,55.0,86.779999
20161004011500,18.26,30.399448,30.4,32.461487,52.758591,68.615662,1.324769,1.4,55.510353,55.0,86.779999
20161004013000,20.735001,30.399448,30.4,32.326405,52.819626,68.615662,1.324769,1.4,54.862289,55.0,86.779999
20161004014500,20.735001,30.399448,30.4,32.014744,52.819626,68.561661,1.324769,1.4,54.664268,55.0,86.779999
20161004020000,20.735001,30.399448,30.4,31.947696,52.819626,68.489655,1.324769,1.4,54.502251,55.0,86.779999
20161004021500,20.735001,30.399448,30.4,31.947696,52.880661,68.525658,1.328784,1.4,55.024303,55.0,86.779999
