PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161004023000,20.735001,30.399448,30.4,31.718536,52.789108,68.453644,1.324769,1.4,54.826286,55.0,86.779999
20161004024500,20.735001,30.399448,30.4,31.583454,53.002731,68.417648,1.324769,1.4,54.862289,55.0,86.779999
20161004030000,18.83,30.399448,30.4,31.344264,53.033249,68.327637,1.328784,1.4,54.862289,55.0,86.779999
20161004031500,18.83,30.399448,30.4,31.344264,53.094284,68.291626,1.332798,1.4,54.826286,55.0,86.779999
20161004033000,18.83,30.399448,30.4,31.415426,53.124802,68.291626,1.320755,1.4,54.826286,55.0,86.779999
20161004034500,18.83,30.399448,30.4,31.415426,53.033249,68.291626,1.324769,1.4,54.790279,55.0,86.779999
20161004040000,18.83,30.399448,30.4,31.415426,53.033249,68.291626,1.320755,1.4,54.700272,55.0,86.779999
20161004041500,18.83,30.399448,30.4,31.448049,52.941696,68.25563,1.320755,1.4,54.826286,55.0,86.779999
20161004043000,18.83,30.399448,30.4,31.448049,53.063766,68.25563,1.320755,1.4,54.574257,55.0,86.779999
20161004044500,18.83,30.399448,30.4,31.448049,53.124802,68.201622,1.332798,1.4,54.952297,55.0,86.779999
20161004050000,18.83,30.399448,30.4,30.908044,53.094284,68.201622,1.328784,1.4,55.024303,55.0,86.779999
20161004051500,18.83,30.399448,30.4,30.908044,53.063766,68.25563,1.324769,1.4,55.150314,55.0,86.779999
20161004053000,21.809999,30.399448,30.4,31.075256,53.063766,68.25563,1.324769,1.4,55.186317,55.0,86.779999
20161004054500,21.809999,30.399448,30.4,31.242468,53.338425,68.25563,1.320755,1.4,54.9883,55.0,86.779999
20161004060000,21.045,30.399448,30.4,31.4787,53.39946,68.291626,1.328784,1.4,54.448246,55.0,86.779999
20161004061500,19.51,30.399448,30.4,31.61674,54.162399,68.165619,1.328784,1.4,54.502251,55.0,86.779999
20161004063000,18.74,30.399448,30.4,31.75478,53.582565,68.201622,1.324769,1.4,54.502251,55.0,86.779999
20161004064500,15.73,30.399448,30.4,31.61674,53.979294,68.291626,1.328784,1.4,55.276329,55.0,86.779999
20161004070000,22.334999,30.399448,30.4,31.61674,54.559128,68.093613,1.328784,1.4,54.9883,55.0,86.779999
20161004071500,22.99,30.399448,30.4,31.924457,53.6436,68.291626,1.31674,1.4,55.150314,55.0,86.779999
20161004073000,22.99,30.399448,30.4,31.924457,53.613083,68.489655,1.308711,1.4,55.348335,55.0,86.779999
20161004074500,24.665001,30.399448,30.4,31.924457,53.552048,68.489655,1.308711,1.4,55.186317,55.0,86.779999
20161004080000,24.665001,30.399448,30.4,32.234146,53.979294,68.201622,1.312726,1.4,55.312332,55.0,86.779999
20161004081500,25.73,30.399448,30.4,32.374158,53.6436,68.489655,1.308711,1.4,55.348335,55.0,86.779999
20161004083000,27.040001,30.399448,30.4,32.898302,53.674118,68.327637,1.308711,1.4,55.438347,55.0,86.779999
20161004084500,29.879999,29.910896,29.91,33.391795,53.704636,68.327637,1.324769,1.4,55.402344,55.0,87.254997
20161004090000,31.190001,29.910896,29.91,33.814789,53.918259,68.291626,1.324769,1.4,55.150314,55.0,87.254997
20161004091500,100.0,29.355827,29.355,34.026286,54.253952,68.25563,1.344841,1.4,59.812782,55.0,87.790001
20161004093000,99.779999,29.355827,29.355,34.913516,54.101364,68.327637,1.35287,1.4,55.024303,55.0,87.790001
20161004094500,62.965,29.355827,29.355,35.400107,54.437057,68.327637,1.344841,1.4,54.124214,55.0,87.790001
20161004100000,40.125,29.355827,29.355,36.176412,54.223434,68.25563,1.340827,1.4,54.538254,55.0,87.790001
20161004101500,40.125,29.355827,29.355,36.176412,53.887741,68.165619,1.332798,1.4,54.700272,55.0,87.790001
20161004103000,40.125,29.355827,29.355,37.324439,53.857224,68.165619,1.336812,1.4,54.9883,55.0,87.790001
20161004104500,40.125,29.355827,29.355,37.713824,53.857224,68.165619,1.344841,1.4,54.898293,55.0,87.790001
20161004110000,40.125,29.355827,29.355,37.525566,53.704636,68.165619,1.340827,1.4,55.024303,55.0,87.790001
20161004111500,40.125,29.355827,29.355,37.525566,53.613083,68.165619,1.332798,1.4,54.9883,55.0,87.790001
20161004113000,42.334999,29.355827,29.355,38.71016,53.491013,68.165619,1.336812,1.4,55.276329,55.0,87.790001
20161004114500,44.715,29.355827,29.355,38.919107,53.460495,68.05761,1.344841,1.4,55.240326,55.0,87.790001
20161004120000,44.715,29.355827,29.355,38.883356,53.552048,68.129616,1.336812,1.4,55.024303,55.0,87.790001
20161004121500,44.715,29.355827,29.355,38.883356,53.39946,68.05761,1.336812,1.4,54.502251,55.0,87.790001
20161004123000,44.715,29.355827,29.355,38.744976,53.429977,68.05761,1.344841,1.4,54.790279,55.0,87.790001
20161004124500,41.419998,29.355827,29.355,38.850886,53.39946,68.093613,1.344841,1.4,55.024303,55.0,87.790001
20161004130000,47.59,29.355827,29.355,39.226144,53.368942,68.093613,1.332798,1.4,54.898293,55.0,87.790001
20161004131500,47.59,29.355827,29.355,38.634289,53.27739,68.129616,1.332798,1.4,54.664268,55.0,87.790001
20161004133000,46.27,29.355827,29.355,39.249468,53.124802,68.05761,1.340827,1.4,54.610264,55.0,87.790001
20161004134500,46.919998,29.355827,29.355,39.249468,53.460495,68.003601,1.340827,1.4,55.06031,55.0,87.790001
20161004140000,46.919998,29.355827,29.355,38.86928,53.582565,68.05761,1.344841,1.4,54.952297,55.0,87.790001
20161004141500,46.919998,29.355827,29.355,39.279626,53.368942,68.129616,1.328784,1.4,54.700272,55.0,87.790001
20161004143000,46.919998,29.355827,29.355,39.249468,53.338425,68.129616,1.336812,1.4,55.150314,55.0,87.790001
20161004144500,46.919998,29.355827,29.355,38.753918,53.338425,68.165619,1.340827,1.4,55.150314,55.0,87.790001
20161004150000,46.919998,29.355827,29.355,38.900424,53.460495,68.129616,1.344841,1.4,54.574257,55.0,87.790001
20161004151500,45.049999,29.355827,29.355,38.86928,53.27739,68.093613,1.348856,1.4,54.862289,55.0,87.790001
20161004153000,45.049999,29.355827,29.355,38.638556,53.39946,68.165619,1.344841,1.4,54.538254,55.0,87.790001
20161004154500,45.049999,29.355827,29.355,38.205124,53.338425,68.165619,1.344841,1.4,55.024303,55.0,87.790001
20161004160000,45.049999,29.355827,29.355,38.350151,53.124802,68.093613,1.344841,1.4,54.862289,55.0,87.790001
20161004161500,45.049999,29.355827,29.355,38.350151,53.246872,68.129616,1.340827,1.4,55.186317,55.0,87.790001
20161004163000,45.049999,29.355827,29.355,38.262312,53.460495,68.129616,1.344841,1.4,54.700272,55.0,87.790001
20161004164500,45.049999,29.355827,29.355,38.60544,53.429977,68.129616,1.340827,1.4,54.538254,55.0,87.790001
20161004170000,40.645,29.355827,29.355,38.511685,53.613083,68.165619,1.344841,1.4,54.502251,55.0,87.790001
20161004171500,38.005001,29.355827,29.355,38.511685,53.491013,68.165619,1.344841,1.4,54.610264,55.0,87.790001
20161004173000,38.005001,29.355827,29.355,38.205124,53.39946,68.165619,1.344841,1.4,54.574257,55.0,87.790001
20161004174500,38.005001,29.355827,29.355,38.234789,53.338425,68.165619,1.344841,1.4,54.790279,55.0,87.790001
20161004180000,38.005001,29.355827,29.355,38.085988,53.429977,68.165619,1.340827,1.4,54.736275,55.0,87.790001
20161004181500,38.005001,29.355827,29.355,38.085988,53.429977,68.201622,1.344841,1.4,54.538254,55.0,87.790001
20161004183000,38.005001,29.355827,29.355,38.06348,53.429977,68.25563,1.348856,1.4,54.538254,55.0,87.790001
20161004184500,36.134998,29.355827,29.355,38.075397,53.39946,68.201622,1.340827,1.4,54.700272,55.0,87.790001
20161004190000,36.134998,29.355827,29.355,37.902932,53.185837,68.291626,1.332798,1.4,54.502251,55.0,87.790001
20161004191500,34.264999,29.355827,29.355,37.902932,53.246872,68.291626,1.332798,1.4,54.502251,55.0,87.790001
20161004193000,34.264999,29.355827,29.355,37.844843,53.124802,68.291626,1.340827,1.4,54.736275,55.0,87.790001
20161004194500,34.264999,29.355827,29.355,37.842956,53.124802,68.291626,1.344841,1.4,54.862289,55.0,87.790001
20161004200000,34.264999,29.355827,29.355,37.7755,53.155319,68.327637,1.344841,1.4,54.736275,55.0,87.790001
20161004201500,34.264999,29.355827,29.355,37.7755,53.094284,68.291626,1.344841,1.4,54.898293,55.0,87.790001
20161004203000,34.264999,29.355827,29.355,37.876242,53.033249,68.291626,1.340827,1.4,54.862289,55.0,87.790001
20161004204500,34.264999,29.355827,29.355,37.922176,53.033249,68.291626,1.340827,1.4,54.826286,55.0,87.790001
20161004210000,34.264999,29.355827,29.355,38.028749,52.972214,68.291626,1.344841,1.4,54.826286,55.0,87.790001
20161004211500,34.264999,29.355827,29.355,37.901555,52.880661,68.327637,1.344841,1.4,54.9883,55.0,87.790001
20161004213000,34.264999,29.355827,29.355,37.8129,52.880661,68.291626,1.336812,1.4,54.826286,55.0,87.790001
20161004214500,34.264999,29.355827,29.355,38.04223,52.819626,68.327637,1.344841,1.4,54.736275,55.0,87.790001
20161004220000,34.264999,29.355827,29.355,37.881104,52.880661,68.291626,1.344841,1.4,54.664268,55.0,87.790001
20161004221500,34.264999,29.355827,29.355,37.881104,52.819626,68.291626,1.336812,1.4,54.736275,55.0,87.790001
20161004223000,34.264999,29.355827,29.355,37.779631,52.850143,68.291626,1.340827,1.4,54.736275,55.0,87.790001
20161004224500,34.264999,29.355827,29.355,37.871414,52.789108,68.327637,1.336812,1.4,54.502251,55.0,87.790001
20161004230000,34.264999,29.355827,29.355,37.73929,52.728073,68.327637,1.348856,1.4,54.574257,55.0,87.790001
20161004231500,34.264999,29.355827,29.355,37.73929,52.728073,68.327637,1.340827,1.4,54.574257,55.0,87.790001
20161004233000,32.395,29.355827,29.355,37.62845,52.63652,68.291626,1.336812,1.4,54.448246,55.0,87.790001
20161004234500,32.395,29.355827,29.355,37.36223,52.63652,68.291626,1.344841,1.4,54.502251,55.0,87.790001
20161005000000,31.625,29.355827,29.355,37.445632,52.728073,68.25563,1.340827,1.4,54.574257,55.0,87.790001
20161005001500,31.625,29.355827,29.355,37.445632,52.63652,68.25563,1.336812,1.4,54.664268,55.0,87.790001
20161005003000,31.625,29.355827,29.355,37.324439,52.63652,68.25563,1.340827,1.4,54.700272,55.0,87.790001
20161005004500,31.625,29.355827,29.355,37.189357,52.667038,68.25563,1.340827,1.4,54.700272,55.0,87.790001
20161005010000,31.625,29.355827,29.355,37.198316,52.667038,68.201622,1.336812,1.4,54.700272,55.0,87.790001
20161005011500,35.189999,27.325132,27.325001,37.198316,52.178757,68.291626,1.35287,1.4,55.06031,55.0,89.75
20161005013000,32.07,30.42869,30.43,36.92618,52.51445,68.25563,1.300682,1.4,55.348335,55.0,86.75
20161005014500,32.07,29.940138,29.940001,37.13579,52.453415,68.291626,1.31674,1.4,55.348335,55.0,87.224998
20161005020000,33.744999,29.940138,29.940001,37.13579,52.63652,68.25563,1.31674,1.4,55.186317,55.0,87.224998
20161005021500,33.744999,29.940138,29.940001,37.13579,52.758591,68.25563,1.312726,1.4,54.574257,55.0,87.224998
20161005023000,33.744999,29.940138,29.940001,37.20736,52.819626,68.25563,1.31674,1.4,55.114311,55.0,87.224998
20161005024500,33.744999,29.940138,29.940001,37.20736,52.789108,68.25563,1.312726,1.4,54.826286,55.0,87.224998
20161005030000,33.744999,29.940138,29.940001,37.20736,52.819626,68.25563,1.312726,1.4,54.700272,55.0,87.224998
20161005031500,33.744999,29.940138,29.940001,37.20736,52.850143,68.201622,1.308711,1.4,55.186317,55.0,87.224998
20161005033000,33.744999,29.940138,29.940001,37.06932,52.819626,68.201622,1.31674,1.4,54.826286,55.0,87.224998
20161005034500,33.744999,29.940138,29.940001,37.0003,52.758591,68.201622,1.308711,1.4,54.538254,55.0,87.224998
20161005040000,33.744999,29.940138,29.940001,37.0003,52.850143,68.165619,1.312726,1.4,55.024303,55.0,87.224998
20161005041500,33.744999,29.940138,29.940001,37.0003,52.819626,68.25563,1.308711,1.4,54.502251,55.0,87.224998
20161005043000,29.785,29.940138,29.940001,37.207445,52.972214,68.165619,1.312726,1.4,55.348335,55.0,87.224998
20161005044500,100.0,25.0,25.0,37.068419,53.857224,68.003601,1.485347,1.4,63.251129,55.0,93.199997
20161005050000,100.0,39.475483,39.474998,37.068419,54.314987,68.327637,1.232437,1.4,60.964897,55.0,82.660004
20161005051500,100.0,25.0,25.0,36.929393,54.986366,68.651672,1.204336,1.4,58.516655,55.0,96.57
20161005053000,96.544998,25.0,25.0,36.994554,55.44413,68.651672,1.477318,1.4,54.448246,55.0,92.425003
20161005054500,31.245001,25.546309,25.545,36.994554,55.199989,68.615662,1.481333,1.4,54.700272,55.0,91.470001
20161005060000,31.245001,25.546309,25.545,36.854542,54.955849,68.561661,1.485347,1.4,55.150314,55.0,91.470001
20161005061500,31.245001,25.546309,25.545,36.854542,54.894814,68.489655,1.481333,1.4,55.186317,55.0,91.470001
20161005063000,31.245001,25.546309,25.545,37.057743,54.772751,68.417648,1.481333,1.4,55.186317,55.0,91.470001
20161005064500,31.245001,25.546309,25.545,37.198741,55.047401,68.327637,1.485347,1.4,55.114311,55.0,91.470001
20161005070000,31.245001,25.546309,25.545,37.198741,54.742233,68.291626,1.489362,1.4,55.024303,55.0,91.470001
20161005071500,31.245001,25.546309,25.545,37.198741,54.620163,68.291626,1.489362,1.4,55.114311,55.0,91.470001
20161005073000,31.245001,25.546309,25.545,37.057743,54.376022,68.291626,1.493376,1.4,55.150314,55.0,91.470001
20161005074500,31.245001,26.121994,26.120001,37.057743,54.376022,68.201622,1.473304,1.4,55.186317,55.0,90.915001
20161005080000,31.245001,26.121994,26.120001,37.198741,54.467575,68.165619,1.473304,1.4,55.438347,55.0,90.915001
20161005081500,36.224998,26.121994,26.120001,37.198741,54.314987,68.165619,1.477318,1.4,55.348335,55.0,90.915001
20161005083000,38.555,26.121994,26.120001,37.686896,54.345505,68.165619,1.481333,1.4,55.240326,55.0,90.915001
20161005084500,40.805,26.121994,26.120001,38.041856,54.345505,68.165619,1.469289,1.4,55.150314,55.0,90.915001
20161005090000,45.875,26.121994,26.120001,38.325824,54.223434,68.165619,1.469289,1.4,55.402344,55.0,90.915001
20161005091500,45.875,26.121994,26.120001,38.5388,54.40654,68.165619,1.469289,1.4,54.736275,55.0,90.915001
20161005093000,45.875,26.121994,26.120001,39.374758,54.223434,68.129616,1.473304,1.4,54.790279,55.0,90.915001
20161005094500,45.875,26.121994,26.120001,,54.070847,68.165619,1.473304,1.4,54.9883,55.0,90.915001
20161005100000,45.875,26.121994,26.120001,39.87687,54.040329,68.165619,1.477318,1.4,54.736275,55.0,90.915001
20161005101500,45.875,26.121994,26.120001,39.87687,53.979294,68.165619,1.465275,1.4,54.826286,55.0,90.915001
20161005103000,46.674999,26.121994,26.120001,40.127552,53.979294,68.165619,1.473304,1.4,55.348335,55.0,90.915001
20161005104500,46.674999,26.121994,26.120001,40.15754,54.040329,68.165619,1.477318,1.4,55.150314,55.0,90.915001
20161005110000,46.674999,26.121994,26.120001,40.117522,53.948776,68.165619,1.473304,1.4,55.348335,55.0,90.915001
20161005111500,46.674999,26.121994,26.120001,40.38177,54.162399,68.165619,1.485347,1.4,55.024303,55.0,90.915001
20161005113000,48.584999,26.121994,26.120001,39.99196,53.948776,68.165619,1.481333,1.4,55.150314,55.0,90.915001
20161005114500,48.584999,26.121994,26.120001,40.44059,54.162399,68.165619,1.489362,1.4,55.186317,55.0,90.915001
20161005120000,48.584999,26.614532,26.615,40.50944,54.192917,68.129616,1.481333,1.4,55.186317,55.0,90.440002
20161005121500,64.235001,26.614532,26.615,40.50944,54.162399,68.165619,1.481333,1.4,55.798382,55.0,90.440002
20161005123000,89.139999,26.614532,26.615,40.50944,54.101364,68.165619,1.481333,1.4,55.06031,55.0,90.440002
20161005124500,89.139999,26.614532,26.615,40.818959,54.101364,68.201622,1.477318,1.4,55.150314,55.0,90.440002
20161005130000,91.760002,26.614532,26.615,40.818959,54.070847,68.165619,1.473304,1.4,55.438347,55.0,90.440002
20161005131500,100.0,26.614532,26.615,41.132014,53.979294,68.165619,1.473304,1.4,55.348335,55.0,90.440002
20161005133000,100.0,26.614532,26.615,40.910232,54.009811,68.25563,1.473304,1.4,55.276329,55.0,90.440002
20161005134500,100.0,26.614532,26.615,40.910232,53.826706,68.25563,1.489362,1.4,55.402344,55.0,90.440002
20161005140000,100.0,26.614532,26.615,,53.948776,68.291626,1.481333,1.4,55.186317,55.0,90.440002
20161005141500,100.0,26.614532,26.615,40.879088,53.948776,68.327637,1.481333,1.4,55.186317,55.0,90.440002
20161005143000,100.0,26.614532,26.615,40.879088,53.918259,68.291626,1.481333,1.4,55.47435,55.0,90.440002
20161005144500,100.0,26.614532,26.615,40.354774,53.887741,68.417648,1.481333,1.4,55.510353,55.0,90.440002
20161005150000,100.0,26.614532,26.615,40.354774,53.979294,68.327637,1.481333,1.4,54.862289,55.0,90.440002
20161005151500,100.0,26.614532,26.615,40.354774,53.857224,68.327637,1.481333,1.4,54.610264,55.0,90.440002
20161005153000,100.0,26.614532,26.615,40.354774,53.948776,68.327637,1.477318,1.4,54.862289,55.0,90.440002
20161005154500,100.0,26.614532,26.615,40.354774,53.918259,68.291626,1.481333,1.4,55.150314,55.0,90.440002
20161005160000,100.0,26.614532,26.615,40.354774,53.826706,68.291626,1.477318,1.4,55.024303,55.0,90.440002
20161005161500,100.0,26.614532,26.615,40.354774,53.765671,68.25563,1.473304,1.4,54.610264,55.0,90.440002
20161005163000,66.830002,26.614532,26.615,40.354774,53.857224,68.25563,1.481333,1.4,54.37624,55.0,90.440002
20161005164500,40.41,26.614532,26.615,40.354774,53.826706,68.25563,1.477318,1.4,54.538254,55.0,90.440002
20161005170000,40.41,26.614532,26.615,40.354774,53.979294,68.201622,1.481333,1.4,54.538254,55.0,90.440002
20161005171500,40.41,26.614532,26.615,39.807629,54.070847,68.201622,1.481333,1.4,54.952297,55.0,90.440002
20161005173000,40.41,26.614532,26.615,39.6608,54.040329,68.201622,1.477318,1.4,54.826286,55.0,90.440002
20161005174500,35.349998,26.614532,26.615,39.54248,53.979294,68.201622,1.473304,1.4,54.700272,55.0,90.440002
20161005180000,35.349998,26.614532,26.615,39.30584,54.009811,68.25563,1.477318,1.4,54.898293,55.0,90.440002
20161005181500,35.349998,26.614532,26.615,39.30584,54.070847,68.291626,1.489362,1.4,54.736275,55.0,90.440002
20161005183000,35.349998,26.614532,26.615,38.516955,53.979294,68.291626,1.481333,1.4,54.700272,55.0,90.440002
20161005184500,35.349998,26.614532,26.615,38.59592,53.857224,68.327637,1.489362,1.4,54.610264,55.0,90.440002
20161005190000,32.084999,26.614532,26.615,37.94516,53.735153,68.327637,1.481333,1.4,54.502251,55.0,90.440002
20161005191500,30.764999,26.614532,26.615,37.94516,53.704636,68.327637,1.489362,1.4,54.610264,55.0,90.440002
20161005193000,29.23,27.240107,27.24,37.419214,53.582565,68.327637,1.465275,1.4,54.502251,55.0,89.834999
20161005194500,27.91,27.240107,27.24,37.48191,53.674118,68.291626,1.465275,1.4,54.898293,55.0,89.834999
20161005200000,27.91,27.240107,27.24,37.177814,53.460495,68.291626,1.465275,1.4,54.952297,55.0,89.834999
20161005201500,27.91,27.240107,27.24,37.177814,53.429977,68.327637,1.465275,1.4,54.862289,55.0,89.834999
20161005203000,27.91,27.240107,27.24,36.851125,53.460495,68.327637,1.461261,1.4,54.952297,55.0,89.834999
20161005204500,100.0,27.240107,27.24,36.66625,53.368942,68.291626,1.453232,1.4,59.398743,55.0,89.834999
20161005210000,100.0,27.240107,27.24,36.624022,53.704636,68.489655,1.461261,1.4,56.734474,55.0,89.834999
20161005211500,79.985001,27.240107,27.24,36.40768,54.040329,68.489655,1.465275,1.4,54.664268,55.0,89.834999
20161005213000,31.190001,27.240107,27.24,36.281472,53.979294,68.525658,1.465275,1.4,54.124214,55.0,89.834999
20161005214500,26.26,27.240107,27.24,36.31163,54.101364,68.489655,1.457246,1.4,55.312332,55.0,89.834999
20161005220000,69.055,27.240107,27.24,36.14656,53.979294,68.417648,1.461261,1.4,58.80468,55.0,89.834999
20161005221500,100.0,27.240107,27.24,36.14656,54.009811,68.453644,1.449217,1.4,59.920792,55.0,89.834999
20161005223000,99.790001,27.240107,27.24,36.124052,54.314987,68.615662,1.469289,1.4,54.502251,55.0,89.834999
20161005224500,57.924999,27.240107,27.24,36.140406,54.437057,68.561661,1.465275,1.4,54.448246,55.0,89.834999
20161005230000,24.725,27.240107,27.24,36.009268,54.437057,68.561661,1.461261,1.4,55.312332,55.0,89.834999
20161005231500,24.725,27.240107,27.24,36.009268,54.28447,68.525658,1.461261,1.4,55.348335,55.0,89.834999
20161005233000,100.0,27.240107,27.24,35.75743,54.192917,68.453644,1.453232,1.4,58.768677,55.0,89.834999
20161005234500,94.629997,27.240107,27.24,35.831465,54.40654,68.615662,1.449217,1.4,54.340233,55.0,89.834999
20161006000000,43.040001,27.240107,27.24,35.698355,54.467575,68.615662,1.453232,1.4,55.024303,55.0,89.834999
20161006001500,25.440001,27.240107,27.24,35.698355,54.437057,68.561661,1.457246,1.4,54.538254,55.0,89.834999
20161006003000,52.509998,27.240107,27.24,35.300096,54.376022,68.489655,1.453232,1.4,57.760578,55.0,89.834999
20161006004500,100.0,27.240107,27.24,34.96625,54.223434,68.489655,1.453232,1.4,57.220524,55.0,89.834999
20161006010000,30.424999,27.240107,27.24,34.964856,54.40654,68.453644,1.453232,1.4,54.736275,55.0,89.834999
20161006011500,24.65,27.240107,27.24,34.964856,54.28447,68.489655,1.457246,1.4,54.538254,55.0,89.834999
20161006013000,100.0,27.240107,27.24,34.428472,54.223434,68.327637,1.453232,1.4,56.9865,55.0,89.834999
20161006014500,35.25,27.240107,27.24,34.361424,54.345505,68.489655,1.461261,1.4,53.872189,55.0,89.834999
20161006020000,23.209999,27.240107,27.24,34.476956,54.376022,68.327637,1.457246,1.4,55.024303,55.0,89.834999
20161006021500,100.0,27.240107,27.24,34.476956,54.314987,68.291626,1.453232,1.4,56.122414,55.0,89.834999
20161006023000,53.945,27.240107,27.24,34.326183,54.345505,68.327637,1.457246,1.4,52.684067,55.0,89.834999
20161006024500,29.625,27.240107,27.24,34.326183,54.498093,68.291626,1.449217,1.4,55.150314,55.0,89.834999
20161006030000,100.0,27.240107,27.24,34.2395,54.314987,68.165619,1.453232,1.4,56.662468,55.0,89.834999
20161006031500,99.230003,27.240107,27.24,34.10146,54.498093,68.25563,1.461261,1.4,54.502251,55.0,89.834999
20161006033000,34.455002,27.240107,27.24,34.287899,54.467575,68.201622,1.453232,1.4,54.700272,55.0,89.834999
20161006034500,24.309999,27.240107,27.24,34.474338,54.467575,68.165619,1.453232,1.4,54.9883,55.0,89.834999
20161006040000,90.080002,27.240107,27.24,34.61435,54.376022,68.003601,1.445203,1.4,57.472549,55.0,89.834999
20161006041500,100.0,27.240107,27.24,34.61435,54.52861,68.165619,1.457246,1.4,56.248428,55.0,89.834999
20161006043000,33.275002,27.240107,27.24,34.61435,54.620163,68.165619,1.453232,1.4,54.502251,55.0,89.834999
20161006044500,49.014999,27.240107,27.24,34.61435,54.559128,68.093613,1.437174,1.4,57.760578,55.0,89.834999
20161006050000,100.0,27.240107,27.24,34.426925,54.589645,68.165619,1.445203,1.4,56.9865,55.0,89.834999
20161006051500,30.245001,27.240107,27.24,33.96342,54.742233,68.25563,1.457246,1.4,54.448246,55.0,89.834999
20161006053000,30.245001,27.240107,27.24,33.75636,54.681198,68.291626,1.453232,1.4,54.826286,55.0,89.834999
20161006054500,100.0,27.240107,27.24,33.61832,54.589645,68.201622,1.445203,1.4,56.662468,55.0,89.834999
20161006060000,36.365002,27.240107,27.24,33.662282,54.681198,68.327637,1.465275,1.4,53.548157,55.0,89.834999
20161006061500,22.285,27.240107,27.24,33.453743,54.620163,68.291626,1.457246,1.4,55.186317,55.0,89.834999
20161006063000,100.0,27.240107,27.24,33.453743,54.498093,68.291626,1.457246,1.4,56.284431,55.0,89.834999
20161006064500,74.794998,27.240107,27.24,33.453743,54.52861,68.417648,1.465275,1.4,53.134113,55.0,89.834999
20161006070000,29.469999,27.240107,27.24,33.494254,54.589645,68.327637,1.457246,1.4,55.240326,55.0,89.834999
20161006071500,99.845001,27.240107,27.24,33.494254,54.498093,68.327637,1.453232,1.4,56.446445,55.0,89.834999
20161006073000,100.0,27.240107,27.24,33.711344,54.314987,68.489655,1.453232,1.4,55.024303,55.0,89.834999
20161006074500,30.809999,27.240107,27.24,33.711344,54.28447,68.453644,1.453232,1.4,54.790279,55.0,89.834999
20161006080000,23.895,27.240107,27.24,34.032865,54.162399,68.489655,1.453232,1.4,54.9883,55.0,89.834999
20161006081500,100.0,27.240107,27.24,34.032865,54.223434,68.327637,1.445203,1.4,58.714676,55.0,89.834999
20161006083000,74.269997,27.240107,27.24,34.39029,54.52861,68.489655,1.457246,1.4,53.638168,55.0,89.834999
20161006084500,29.299999,27.240107,27.24,34.53326,54.742233,68.453644,1.453232,1.4,55.024303,55.0,89.834999
20161006090000,29.299999,27.240107,27.24,34.9892,54.467575,68.417648,1.453232,1.4,55.150314,55.0,89.834999
20161006091500,29.299999,27.240107,27.24,34.9892,54.559128,68.291626,1.461261,1.4,55.150314,55.0,89.834999
20161006093000,29.299999,27.240107,27.24,35.929759,54.162399,68.327637,1.457246,1.4,55.024303,55.0,89.834999
20161006094500,29.299999,27.240107,27.24,36.224488,54.376022,68.291626,1.453232,1.4,55.114311,55.0,89.834999
20161006100000,30.094999,27.240107,27.24,36.519047,54.101364,68.25563,1.453232,1.4,55.348335,55.0,89.834999
20161006101500,38.529999,27.240107,27.24,36.519047,54.192917,68.165619,1.453232,1.4,55.47435,55.0,89.834999
20161006103000,38.529999,27.240107,27.24,37.594603,54.223434,68.165619,1.457246,1.4,55.024303,55.0,89.834999
20161006104500,38.529999,27.240107,27.24,37.84792,54.101364,68.165619,1.457246,1.4,55.402344,55.0,89.834999
20161006110000,39.689999,27.240107,27.24,38.69333,54.101364,68.129616,1.461261,1.4,55.312332,55.0,89.834999
20161006111500,41.509998,27.240107,27.24,38.69333,54.253952,68.129616,1.461261,1.4,55.150314,55.0,89.834999
20161006113000,43.785,27.240107,27.24,39.312776,54.162399,67.967598,1.453232,1.4,55.276329,55.0,89.834999
20161006114500,46.205002,27.240107,27.24,39.638156,54.192917,68.003601,1.461261,1.4,55.510353,55.0,89.834999
20161006120000,46.205002,27.240107,27.24,39.499776,54.223434,68.003601,1.453232,1.4,55.240326,55.0,89.834999
20161006121500,46.205002,27.240107,27.24,39.499776,54.131882,68.003601,1.465275,1.4,55.024303,55.0,89.834999
20161006123000,46.205002,27.240107,27.24,39.501,54.192917,67.967598,1.465275,1.4,55.240326,55.0,89.834999
20161006124500,46.205002,27.240107,27.24,38.68483,54.192917,67.967598,1.465275,1.4,54.574257,55.0,89.834999
20161006130000,46.205002,27.240107,27.24,38.865268,54.192917,67.931595,1.465275,1.4,54.736275,55.0,89.834999
20161006131500,46.205002,27.240107,27.24,39.387763,54.040329,67.967598,1.465275,1.4,54.826286,55.0,89.834999
20161006133000,44.884998,27.240107,27.24,39.149151,54.070847,68.003601,1.465275,1.4,54.790279,55.0,89.834999
20161006134500,44.884998,27.240107,27.24,38.89172,54.223434,67.895592,1.461261,1.4,54.790279,55.0,89.834999
20161006140000,44.884998,27.240107,27.24,38.523194,54.040329,67.895592,1.469289,1.4,54.700272,55.0,89.834999
20161006141500,37.915001,27.240107,27.24,38.523194,54.101364,67.967598,1.465275,1.4,54.9883,55.0,89.834999
20161006143000,37.915001,27.240107,27.24,38.634289,54.009811,67.931595,1.465275,1.4,55.312332,55.0,89.834999
20161006144500,38.715,27.240107,27.24,38.465513,54.070847,67.967598,1.473304,1.4,55.240326,55.0,89.834999
20161006150000,38.715,27.240107,27.24,38.458288,54.101364,68.003601,1.473304,1.4,54.952297,55.0,89.834999
20161006151500,38.715,27.240107,27.24,38.458288,54.314987,68.003601,1.473304,1.4,54.862289,55.0,89.834999
20161006153000,38.715,27.240107,27.24,38.262312,54.040329,68.129616,1.465275,1.4,54.952297,55.0,89.834999
20161006154500,38.715,27.240107,27.24,38.86928,54.009811,68.165619,1.473304,1.4,54.610264,55.0,89.834999
20161006160000,36.075001,27.240107,27.24,37.55008,54.070847,68.201622,1.473304,1.4,54.790279,55.0,89.834999
20161006161500,32.705002,27.240107,27.24,37.55008,53.887741,68.291626,1.477318,1.4,54.448246,55.0,89.834999
20161006163000,31.934999,27.240107,27.24,36.919771,53.887741,68.291626,1.481333,1.4,54.664268,55.0,89.834999
20161006164500,31.934999,27.240107,27.24,37.18509,53.979294,68.327637,1.481333,1.4,54.700272,55.0,89.834999
20161006170000,31.17,27.240107,27.24,37.40201,54.192917,68.327637,1.489362,1.4,54.502251,55.0,89.834999
20161006171500,30.4,27.240107,27.24,37.40201,54.009811,68.417648,1.489362,1.4,54.700272,55.0,89.834999
20161006173000,30.4,27.240107,27.24,37.080404,54.009811,68.453644,1.489362,1.4,54.664268,55.0,89.834999
20161006174500,30.4,27.240107,27.24,36.867428,54.009811,68.489655,1.485347,1.4,54.736275,55.0,89.834999
20161006180000,30.4,27.240107,27.24,37.28624,53.826706,68.615662,1.485347,1.4,54.790279,55.0,89.834999
20161006181500,30.4,27.240107,27.24,37.28624,53.857224,68.615662,1.485347,1.4,54.664268,55.0,89.834999
20161006183000,28.530001,27.240107,27.24,37.232928,53.765671,68.615662,1.477318,1.4,54.664268,55.0,89.834999
20161006184500,27.76,27.240107,27.24,37.038856,53.582565,68.651672,1.481333,1.4,54.502251,55.0,89.834999
20161006190000,29.145,27.240107,27.24,36.882337,53.52153,68.651672,1.481333,1.4,55.600361,55.0,89.834999
20161006191500,29.945,27.240107,27.24,36.882337,53.39946,68.651672,1.469289,1.4,55.114311,55.0,89.834999
20161006193000,31.620001,27.240107,27.24,,53.307907,68.651672,1.465275,1.4,55.186317,55.0,89.834999
20161006194500,31.620001,27.240107,27.24,,53.39946,68.651672,1.465275,1.4,54.952297,55.0,89.834999
20161006200000,31.620001,27.240107,27.24,36.218368,53.429977,68.651672,1.465275,1.4,55.024303,55.0,89.834999
20161006201500,100.0,27.240107,27.24,36.218368,53.307907,68.651672,1.453232,1.4,59.452747,55.0,89.834999
20161006203000,100.0,27.240107,27.24,,53.52153,68.759674,1.461261,1.4,54.826286,55.0,89.834999
20161006204500,41.41,27.240107,27.24,35.930048,53.704636,68.81369,1.465275,1.4,54.088211,55.0,89.834999
20161006210000,25.24,27.240107,27.24,35.95429,53.582565,68.759674,1.461261,1.4,55.114311,55.0,89.834999
20161006211500,25.24,27.240107,27.24,35.95429,53.613083,68.81369,1.461261,1.4,55.240326,55.0,89.834999
20161006213000,100.0,27.240107,27.24,35.910991,53.52153,68.81369,1.453232,1.4,59.236725,55.0,89.834999
20161006214500,91.584999,27.240107,27.24,35.928824,53.826706,68.921692,1.473304,1.4,53.872189,55.0,89.834999
20161006220000,27.275,27.240107,27.24,35.928824,53.674118,68.885689,1.457246,1.4,55.150314,55.0,89.834999
20161006221500,28.629999,27.240107,27.24,35.798672,53.765671,68.885689,1.465275,1.4,55.240326,55.0,89.834999
20161006223000,100.0,27.240107,27.24,35.66852,53.52153,68.759674,1.449217,1.4,58.606659,55.0,89.834999
20161006224500,100.0,27.240107,27.24,35.87813,53.735153,68.81369,1.453232,1.4,58.606659,55.0,89.834999
20161006230000,63.875,27.240107,27.24,,53.826706,68.957703,1.465275,1.4,54.052208,55.0,89.834999
20161006231500,26.67,27.240107,27.24,,53.857224,68.921692,1.465275,1.4,54.502251,55.0,89.834999
20161006233000,26.67,27.240107,27.24,,53.765671,68.81369,1.461261,1.4,54.862289,55.0,89.834999
20161006234500,100.0,27.240107,27.24,,53.796188,68.759674,1.453232,1.4,58.516655,55.0,89.834999
20161007000000,99.360001,27.240107,27.24,35.831465,53.887741,68.81369,1.461261,1.4,55.47435,55.0,89.834999
20161007001500,44.060001,27.240107,27.24,,54.040329,68.81369,1.461261,1.4,54.538254,55.0,89.834999
20161007003000,24.190001,27.240107,27.24,35.500832,54.009811,68.81369,1.453232,1.4,55.024303,55.0,89.834999
20161007004500,100.0,27.240107,27.24,,54.101364,68.651672,1.445203,1.4,58.228622,55.0,89.834999
20161007010000,100.0,27.240107,27.24,,53.918259,68.759674,1.449217,1.4,57.796581,55.0,89.834999
20161007011500,38.115002,27.240107,27.24,,54.162399,68.81369,1.465275,1.4,54.538254,55.0,89.834999
20161007013000,24.084999,27.240107,27.24,,54.223434,68.759674,1.453232,1.4,55.348335,55.0,89.834999
20161007014500,100.0,27.240107,27.24,,53.979294,68.759674,1.441188,1.4,58.39064,55.0,89.834999
20161007020000,81.470001,27.240107,27.24,,54.253952,68.921692,1.461261,1.4,53.764175,55.0,89.834999
20161007021500,39.084999,27.240107,27.24,,54.162399,68.849686,1.453232,1.4,54.790279,55.0,89.834999
20161007023000,25.879999,27.240107,27.24,,54.070847,68.81369,1.449217,1.4,54.610264,55.0,89.834999
20161007024500,87.449997,27.240107,27.24,,53.979294,68.723679,1.445203,1.4,57.958595,55.0,89.834999
20161007030000,100.0,27.240107,27.24,35.20578,53.857224,68.723679,1.449217,1.4,57.310532,55.0,89.834999
20161007031500,40.549999,27.240107,27.24,35.330594,54.101364,68.885689,1.461261,1.4,54.37624,55.0,89.834999
20161007033000,25.245001,27.240107,27.24,35.330594,54.131882,68.81369,1.449217,1.4,54.502251,55.0,89.834999
20161007034500,86.254997,27.240107,27.24,35.20578,53.887741,68.687668,1.445203,1.4,57.796581,55.0,89.834999
20161007040000,100.0,27.240107,27.24,34.942926,54.009811,68.651672,1.453232,1.4,56.9865,55.0,89.834999
20161007041500,36.299999,27.240107,27.24,34.942926,54.070847,68.723679,1.457246,1.4,54.502251,55.0,89.834999
20161007043000,35.689999,27.240107,27.24,34.99872,54.040329,68.615662,1.449217,1.4,55.186317,55.0,89.834999
20161007044500,100.0,27.240107,27.24,35.052542,53.979294,68.615662,1.441188,1.4,57.832584,55.0,89.834999
20161007050000,38.77,27.240107,27.24,35.052542,54.192917,68.651672,1.457246,1.4,53.836185,55.0,89.834999
20161007051500,39.605,27.240107,27.24,35.052542,54.101364,68.615662,1.461261,1.4,55.564358,55.0,89.834999
20161007053000,100.0,27.240107,27.24,34.96438,54.070847,68.525658,1.445203,1.4,58.930695,55.0,89.834999
20161007054500,81.764999,27.240107,27.24,35.295268,54.437057,68.615662,1.461261,1.4,53.962196,55.0,89.834999
20161007060000,25.530001,27.240107,27.24,35.15427,54.742233,68.615662,1.445203,1.4,55.276329,55.0,89.834999
20161007061500,25.530001,27.240107,27.24,35.15427,54.833786,68.615662,1.453232,1.4,55.114311,55.0,89.834999
20161007063000,25.530001,27.240107,27.24,35.67702,54.40654,68.561661,1.449217,1.4,55.150314,55.0,89.834999
20161007064500,25.530001,27.240107,27.24,35.67702,54.559128,68.489655,1.453232,1.4,55.276329,55.0,89.834999
20161007070000,25.530001,27.240107,27.24,35.81999,54.559128,68.327637,1.453232,1.4,55.186317,55.0,89.834999
20161007071500,26.84,27.240107,27.24,35.81999,54.772751,68.291626,1.453232,1.4,55.312332,55.0,89.834999
20161007073000,31.785,27.240107,27.24,35.96296,54.711716,68.489655,1.453232,1.4,55.186317,55.0,89.834999
20161007074500,31.785,27.240107,27.24,36.177415,54.559128,68.489655,1.457246,1.4,54.790279,55.0,89.834999
20161007080000,31.785,27.240107,27.24,36.177415,54.192917,68.453644,1.445203,1.4,55.402344,55.0,89.834999
20161007081500,32.950001,27.240107,27.24,36.606325,54.223434,68.327637,1.457246,1.4,54.736275,55.0,89.834999
20161007083000,32.950001,27.240107,27.24,36.82078,54.162399,68.327637,1.453232,1.4,55.024303,55.0,89.834999
20161007084500,33.75,27.240107,27.24,37.189952,54.101364,68.291626,1.445203,1.4,55.438347,55.0,89.834999
20161007090000,35.060001,27.240107,27.24,37.544912,55.383095,68.093613,1.449217,1.4,55.186317,55.0,89.834999
20161007091500,36.509998,27.240107,27.24,37.544912,54.314987,68.165619,1.457246,1.4,55.186317,55.0,89.834999
20161007093000,36.509998,27.240107,27.24,37.62148,54.162399,68.165619,1.449217,1.4,55.240326,55.0,89.834999
20161007094500,36.509998,27.240107,27.24,37.810622,54.28447,68.129616,1.457246,1.4,55.024303,55.0,89.834999
20161007100000,38.84,27.240107,27.24,37.932308,54.009811,68.129616,1.461261,1.4,55.240326,55.0,89.834999
20161007101500,38.84,27.240107,27.24,37.932308,53.887741,68.003601,1.461261,1.4,55.024303,55.0,89.834999
20161007103000,38.84,27.240107,27.24,37.750952,53.918259,68.003601,1.461261,1.4,55.150314,55.0,89.834999
20161007104500,38.84,27.240107,27.24,37.913064,54.009811,68.003601,1.465275,1.4,55.150314,55.0,89.834999
20161007110000,38.84,27.240107,27.24,38.155943,54.040329,68.003601,1.465275,1.4,55.150314,55.0,89.834999
20161007111500,38.84,27.240107,27.24,38.155943,54.070847,67.967598,1.469289,1.4,55.312332,55.0,89.834999
20161007113000,38.84,27.240107,27.24,38.439741,54.162399,67.967598,1.465275,1.4,55.312332,55.0,89.834999
20161007114500,41.674999,27.240107,27.24,37.905482,54.040329,67.967598,1.465275,1.4,55.240326,55.0,89.834999
20161007120000,41.674999,27.240107,27.24,38.148038,54.009811,67.967598,1.469289,1.4,55.06031,55.0,89.834999
20161007121500,41.674999,27.240107,27.24,38.148038,54.131882,68.05761,1.481333,1.4,54.898293,55.0,89.834999
20161007123000,41.674999,27.240107,27.24,38.194703,54.192917,67.967598,1.481333,1.4,54.736275,55.0,89.834999
20161007124500,41.674999,27.240107,27.24,38.06348,54.131882,68.003601,1.469289,1.4,54.700272,55.0,89.834999
20161007130000,41.674999,27.240107,27.24,37.347304,53.918259,68.003601,1.477318,1.4,54.9883,55.0,89.834999
20161007131500,41.674999,27.240107,27.24,37.347304,53.674118,68.093613,1.473304,1.4,54.664268,55.0,89.834999
20161007133000,41.674999,27.240107,27.24,37.43448,53.918259,68.003601,1.481333,1.4,54.502251,55.0,89.834999
20161007134500,40.904999,27.240107,27.24,36.978285,53.704636,68.05761,1.481333,1.4,54.502251,55.0,89.834999
20161007140000,37.465,27.240107,27.24,37.053136,53.765671,68.003601,1.481333,1.4,54.502251,55.0,89.834999
20161007141500,37.465,27.240107,27.24,37.053136,53.52153,67.967598,1.477318,1.4,54.502251,55.0,89.834999
20161007143000,33.985001,27.240107,27.24,36.281744,53.704636,67.967598,1.481333,1.4,54.502251,55.0,89.834999
20161007144500,32.665001,27.240107,27.24,35.862524,53.27739,67.859589,1.485347,1.4,54.502251,55.0,89.834999
20161007150000,31.9,27.240107,27.24,36.654452,53.063766,67.607559,1.489362,1.4,54.700272,55.0,89.834999
20161007151500,31.9,27.240107,27.24,36.654452,53.124802,67.463547,1.489362,1.4,54.9883,55.0,89.834999
20161007153000,31.9,27.799162,27.799999,36.76094,53.063766,67.211517,1.473304,1.4,54.790279,55.0,89.294998
20161007154500,31.9,27.799162,27.799999,,53.033249,67.211517,1.473304,1.4,54.898293,55.0,89.294998
20161007160000,31.9,27.799162,27.799999,,53.582565,67.265533,1.465275,1.4,54.790279,55.0,89.294998
20161007161500,31.9,27.799162,27.799999,,53.735153,67.33754,1.469289,1.4,54.862289,55.0,89.294998
20161007163000,31.9,27.799162,27.799999,,54.253952,67.33754,1.473304,1.4,54.736275,55.0,89.294998
20161007164500,31.9,27.799162,27.799999,,54.28447,67.409546,1.477318,1.4,54.502251,55.0,89.294998
20161007170000,31.9,27.799162,27.799999,36.336382,54.40654,67.697571,1.473304,1.4,54.502251,55.0,89.294998
20161007171500,31.129999,27.799162,27.799999,36.336382,54.498093,67.859589,1.477318,1.4,54.574257,55.0,89.294998
20161007173000,30.219999,27.799162,27.799999,35.914374,54.345505,67.895592,1.469289,1.4,54.862289,55.0,89.294998
20161007174500,30.219999,27.799162,27.799999,36.122012,54.253952,67.967598,1.469289,1.4,54.610264,55.0,89.294998
20161007180000,30.219999,27.799162,27.799999,36.42587,54.376022,67.967598,1.457246,1.4,54.700272,55.0,89.294998
20161007181500,30.219999,27.799162,27.799999,36.04626,54.314987,68.003601,1.469289,1.4,54.502251,55.0,89.294998
20161007183000,28.129999,27.799162,27.799999,36.082334,54.101364,68.05761,1.465275,1.4,54.700272,55.0,89.294998
20161007184500,26.045,27.799162,27.799999,35.975523,54.192917,68.165619,1.457246,1.4,54.502251,55.0,89.294998
20161007190000,26.045,27.799162,27.799999,35.942084,54.131882,68.291626,1.457246,1.4,54.9883,55.0,89.294998
20161007191500,26.045,27.799162,27.799999,,54.040329,68.327637,1.457246,1.4,54.862289,55.0,89.294998
20161007193000,28.77,27.799162,27.799999,,53.826706,68.489655,1.457246,1.4,54.898293,55.0,89.294998
20161007194500,100.0,27.799162,27.799999,35.64268,53.826706,68.453644,1.445203,1.4,59.452747,55.0,89.294998
20161007200000,79.474998,27.799162,27.799999,35.57876,54.070847,68.615662,1.465275,1.4,53.836185,55.0,89.294998
20161007201500,25.025,27.799162,27.799999,35.271706,53.918259,68.615662,1.457246,1.4,54.9883,55.0,89.294998
20161007203000,25.025,27.799162,27.799999,35.092747,54.009811,68.615662,1.453232,1.4,54.736275,55.0,89.294998
20161007204500,100.0,27.799162,27.799999,34.895632,54.040329,68.651672,1.441188,1.4,58.120613,55.0,89.294998
20161007210000,54.935001,27.799162,27.799999,34.99481,53.857224,68.81369,1.457246,1.4,53.188118,55.0,89.294998
20161007211500,23.235001,27.799162,27.799999,34.99481,53.918259,68.759674,1.453232,1.4,54.448246,55.0,89.294998
20161007213000,22.684999,27.799162,27.799999,34.570337,53.735153,68.759674,1.449217,1.4,54.862289,55.0,89.294998
20161007214500,100.0,27.799162,27.799999,34.234026,53.674118,68.651672,1.449217,1.4,56.788483,55.0,89.294998
20161007220000,92.889999,27.799162,27.799999,,53.582565,68.81369,1.465275,1.4,54.124214,55.0,89.294998
20161007221500,32.959999,27.799162,27.799999,,53.735153,68.759674,1.461261,1.4,54.898293,55.0,89.294998
20161007223000,90.084999,27.799162,27.799999,,53.52153,68.723679,1.453232,1.4,57.022503,55.0,89.294998
20161007224500,100.0,27.799162,27.799999,,53.552048,68.81369,1.457246,1.4,56.446445,55.0,89.294998
20161007230000,30.42,27.799162,27.799999,,53.582565,68.81369,1.465275,1.4,54.700272,55.0,89.294998
20161007231500,42.294998,27.799162,27.799999,,53.368942,68.651672,1.457246,1.4,57.598564,55.0,89.294998
20161007233000,100.0,27.799162,27.799999,,53.39946,68.687668,1.465275,1.4,56.50045,55.0,89.294998
20161007234500,28.754999,27.799162,27.799999,,53.491013,68.759674,1.453232,1.4,54.538254,55.0,89.294998
20161008000000,19.615,27.799162,27.799999,,53.39946,68.651672,1.461261,1.4,55.348335,55.0,89.294998
20161008001500,100.0,27.799162,27.799999,,53.216354,68.651672,1.453232,1.4,56.338436,55.0,89.294998
20161008003000,35.865002,27.799162,27.799999,,53.246872,68.81369,1.465275,1.4,53.386139,55.0,89.294998
20161008004500,20.98,27.799162,27.799999,33.196924,53.27739,68.651672,1.461261,1.4,54.790279,55.0,89.294998
20161008010000,97.849998,27.799162,27.799999,33.21525,53.216354,68.651672,1.453232,1.4,55.798382,55.0,89.294998
20161008011500,45.764999,28.589001,28.59,33.21525,52.911179,68.81369,1.449217,1.4,52.55806,55.0,88.529999
20161008013000,22.754999,31.784357,31.785,33.180417,52.758591,68.615662,1.312726,1.4,55.348335,55.0,85.440002
20161008014500,70.580002,31.162777,31.165001,33.055195,52.63652,68.651672,1.31674,1.4,55.690369,55.0,86.044998
20161008020000,94.264999,31.162777,31.165001,32.873856,52.606003,68.651672,1.328784,1.4,54.214222,55.0,86.044998
20161008021500,20.045,31.162777,31.165001,32.877392,52.819626,68.615662,1.324769,1.4,53.836185,55.0,86.044998
20161008023000,71.044998,31.162777,31.165001,32.94206,52.819626,68.615662,1.320755,1.4,56.338436,55.0,86.044998
20161008024500,99.790001,31.162777,31.165001,32.94206,53.002731,68.651672,1.320755,1.4,55.600361,55.0,86.044998
20161008030000,27.594999,31.162777,31.165001,32.684544,53.063766,68.615662,1.328784,1.4,54.664268,55.0,86.044998
20161008031500,54.599998,31.162777,31.165001,32.49581,53.063766,68.615662,1.31674,1.4,56.338436,55.0,86.044998
20161008033000,71.644997,31.162777,31.165001,32.62161,53.124802,68.615662,1.332798,1.4,53.188118,55.0,86.044998
20161008034500,18.65,31.162777,31.165001,32.423509,53.094284,68.615662,1.328784,1.4,55.186317,55.0,86.044998
20161008040000,68.269997,31.162777,31.165001,32.294343,53.094284,68.615662,1.324769,1.4,55.636368,55.0,86.044998
20161008041500,27.99,31.162777,31.165001,32.284568,53.033249,68.615662,1.328784,1.4,54.538254,55.0,86.044998
20161008043000,17.545,31.162777,31.165001,32.154416,53.033249,68.525658,1.320755,1.4,55.150314,55.0,86.044998
20161008044500,79.190002,31.162777,31.165001,32.154416,53.216354,68.525658,1.324769,1.4,55.186317,55.0,86.044998
20161008050000,24.549999,31.162777,31.165001,31.894112,53.246872,68.489655,1.328784,1.4,54.664268,55.0,86.044998
20161008051500,17.790001,31.162777,31.165001,31.878421,53.246872,68.489655,1.324769,1.4,54.952297,55.0,86.044998
20161008053000,100.0,31.162777,31.165001,31.925834,53.185837,68.453644,1.320755,1.4,56.50045,55.0,86.044998
20161008054500,23.575001,31.162777,31.165001,31.616145,53.338425,68.453644,1.332798,1.4,54.502251,55.0,86.044998
20161008060000,16.865,31.162777,31.165001,31.616145,53.338425,68.453644,1.328784,1.4,55.276329,55.0,86.044998
20161008061500,87.675003,31.162777,31.165001,31.595524,53.39946,68.327637,1.324769,1.4,56.176422,55.0,86.044998
20161008063000,23.58,31.162777,31.165001,31.23917,53.338425,68.489655,1.336812,1.4,54.286232,55.0,86.044998
20161008064500,16.530001,31.162777,31.165001,31.23917,53.460495,68.327637,1.324769,1.4,55.114311,55.0,86.044998
20161008070000,62.654999,31.162777,31.165001,,53.674118,68.291626,1.332798,1.4,55.798382,55.0,86.044998
20161008071500,24.559999,31.162777,31.165001,,53.429977,68.327637,1.332798,1.4,53.836185,55.0,86.044998
20161008073000,16.23,31.162777,31.165001,31.210168,53.429977,68.291626,1.324769,1.4,55.186317,55.0,86.044998
20161008074500,58.84,31.162777,31.165001,,53.613083,68.291626,1.328784,1.4,55.438347,55.0,86.044998
20161008080000,69.464996,31.162777,31.165001,31.210168,53.674118,68.291626,1.328784,1.4,53.098114,55.0,86.044998
20161008081500,17.014999,31.162777,31.165001,31.344264,53.765671,68.201622,1.340827,1.4,55.114311,55.0,86.044998
20161008083000,82.845001,31.162777,31.165001,31.411312,53.6436,68.165619,1.324769,1.4,56.176422,55.0,86.044998
20161008084500,37.490002,31.162777,31.165001,31.37228,54.009811,68.165619,1.336812,1.4,53.674168,55.0,86.044998
20161008090000,20.6,31.162777,31.165001,31.77161,53.765671,68.165619,1.344841,1.4,54.952297,55.0,86.044998
20161008091500,100.0,31.162777,31.165001,31.77161,53.887741,68.165619,1.324769,1.4,57.184517,55.0,86.044998
20161008093000,43.485001,31.162777,31.165001,32.206266,54.009811,68.291626,1.344841,1.4,53.638168,55.0,86.044998
20161008094500,21.540001,31.162777,31.165001,32.284568,54.070847,68.291626,1.332798,1.4,54.664268,55.0,86.044998
20161008100000,100.0,31.162777,31.165001,33.000404,53.979294,68.291626,1.324769,1.4,58.444645,55.0,86.044998
20161008101500,85.43,31.162777,31.165001,33.000404,54.162399,68.327637,1.340827,1.4,54.448246,55.0,86.044998
20161008103000,25.879999,31.162777,31.165001,33.51887,54.101364,68.291626,1.324769,1.4,54.952297,55.0,86.044998
20161008104500,25.879999,31.162777,31.165001,33.77523,54.040329,68.327637,1.324769,1.4,55.402344,55.0,86.044998
20161008110000,100.0,31.162777,31.165001,34.340123,53.948776,68.291626,1.324769,1.4,60.172817,55.0,86.044998
20161008111500,100.0,31.162777,31.165001,34.340123,54.162399,68.453644,1.336812,1.4,55.798382,55.0,86.044998
20161008113000,80.995003,31.162777,31.165001,34.495248,54.498093,68.489655,1.344841,1.4,54.502251,55.0,86.044998
20161008114500,33.445,31.162777,31.165001,35.183969,54.223434,68.489655,1.328784,1.4,54.700272,55.0,86.044998
20161008120000,100.0,31.162777,31.165001,35.064,54.040329,68.327637,1.308711,1.4,60.532856,55.0,86.044998
20161008121500,100.0,31.162777,31.165001,35.3105,54.253952,68.453644,1.328784,1.4,58.228622,55.0,86.044998
20161008123000,100.0,31.162777,31.165001,36.2965,54.52861,68.453644,1.332798,1.4,56.338436,55.0,86.044998
20161008124500,94.190002,31.162777,31.165001,36.086312,54.833786,68.525658,1.328784,1.4,54.448246,55.0,86.044998
20161008130000,66.629997,31.162777,31.165001,36.27899,54.620163,68.525658,1.324769,1.4,54.700272,55.0,86.044998
20161008131500,57.02,31.162777,31.165001,36.27899,54.40654,68.525658,1.324769,1.4,54.502251,55.0,86.044998
20161008133000,41.994999,31.162777,31.165001,37.060888,54.223434,68.489655,1.328784,1.4,54.610264,55.0,86.044998
20161008134500,41.994999,31.162777,31.165001,36.58448,53.948776,68.489655,1.320755,1.4,55.150314,55.0,86.044998
20161008140000,41.994999,31.162777,31.165001,36.639611,53.948776,68.453644,1.320755,1.4,55.024303,55.0,86.044998
20161008141500,41.994999,31.162777,31.165001,36.639611,54.009811,68.453644,1.312726,1.4,54.862289,55.0,86.044998
20161008143000,41.994999,31.162777,31.165001,36.56204,54.040329,68.453644,1.31674,1.4,54.862289,55.0,86.044998
20161008144500,41.994999,31.162777,31.165001,36.677402,54.009811,68.489655,1.31674,1.4,55.024303,55.0,86.044998
20161008150000,41.994999,31.162777,31.165001,36.546672,54.009811,68.453644,1.312726,1.4,54.952297,55.0,86.044998
20161008151500,41.994999,31.162777,31.165001,36.546672,53.826706,68.489655,1.31674,1.4,54.862289,55.0,86.044998
20161008153000,41.994999,31.162777,31.165001,36.166892,53.857224,68.489655,1.320755,1.4,54.862289,55.0,86.044998
20161008154500,41.994999,31.162777,31.165001,36.223094,53.857224,68.489655,1.320755,1.4,54.664268,55.0,86.044998
20161008160000,41.994999,31.162777,31.165001,36.41397,53.887741,68.525658,1.31674,1.4,54.790279,55.0,86.044998
20161008161500,41.994999,31.162777,31.165001,36.41397,53.796188,68.525658,1.312726,1.4,54.700272,55.0,86.044998
20161008163000,39.91,31.162777,31.165001,36.223094,53.735153,68.561661,1.320755,1.4,54.502251,55.0,86.044998
20161008164500,36.935001,31.162777,31.165001,36.223094,53.735153,68.615662,1.320755,1.4,54.574257,55.0,86.044998
20161008170000,100.0,31.162777,31.165001,35.942084,53.52153,68.615662,1.308711,1.4,59.48875,55.0,86.044998
20161008171500,100.0,30.674225,30.674999,35.942084,53.674118,68.651672,1.340827,1.4,59.128716,55.0,86.514999
20161008173000,100.0,30.674225,30.674999,35.195597,54.162399,68.687668,1.344841,1.4,56.050407,55.0,86.514999
20161008174500,36.310001,30.674225,30.674999,34.972761,54.467575,68.81369,1.340827,1.4,53.512154,55.0,86.514999
20161008180000,26.145,30.674225,30.674999,34.457984,54.40654,68.921692,1.340827,1.4,54.664268,55.0,86.514999
20161008181500,100.0,30.674225,30.674999,34.192835,54.101364,68.849686,1.332798,1.4,59.038704,55.0,86.514999
