PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161008183000,100.0,30.674225,30.674999,33.91429,54.376022,68.957703,1.356885,1.4,55.024303,55.0,86.514999
20161008184500,22.594999,30.674225,30.674999,33.806408,54.376022,68.957703,1.35287,1.4,54.052208,55.0,86.514999
20161008190000,100.0,30.674225,30.674999,33.35244,54.131882,68.957703,1.344841,1.4,56.9865,55.0,86.514999
20161008191500,80.330002,30.674225,30.674999,33.35244,54.162399,68.921692,1.356885,1.4,53.674168,55.0,86.514999
20161008193000,18.82,30.674225,30.674999,32.928137,54.040329,68.957703,1.35287,1.4,55.024303,55.0,86.514999
20161008194500,98.095001,30.674225,30.674999,32.755094,53.918259,68.921692,1.344841,1.4,56.284431,55.0,86.514999
20161008200000,34.645,30.674225,30.674999,32.235965,53.826706,68.921692,1.356885,1.4,53.386139,55.0,86.514999
20161008201500,26.844999,30.674225,30.674999,32.235965,53.765671,68.921692,1.35287,1.4,54.502251,55.0,86.514999
20161008203000,84.724998,30.674225,30.674999,32.122252,53.552048,68.885689,1.344841,1.4,55.762375,55.0,86.514999
20161008204500,24.455,30.674225,30.674999,32.004918,53.491013,68.885689,1.356885,1.4,54.664268,55.0,86.514999
20161008210000,16.23,30.674225,30.674999,31.652916,53.368942,68.81369,1.364914,1.4,54.502251,55.0,86.514999
20161008211500,60.68,30.674225,30.674999,31.652916,53.307907,68.81369,1.35287,1.4,54.952297,55.0,86.514999
20161008213000,15.94,30.674225,30.674999,31.453914,53.27739,68.81369,1.360899,1.4,54.790279,55.0,86.514999
20161008214500,37.110001,30.674225,30.674999,31.02344,53.063766,68.723679,1.364914,1.4,55.798382,55.0,86.514999
20161008220000,63.259998,30.674225,30.674999,30.538243,53.094284,68.759674,1.372943,1.4,54.862289,55.0,86.514999
20161008221500,19.780001,30.674225,30.674999,,53.124802,68.723679,1.372943,1.4,54.502251,55.0,86.514999
20161008223000,31.530001,30.674225,30.674999,,53.155319,68.651672,1.368928,1.4,55.88839,55.0,86.514999
20161008224500,40.25,30.674225,30.674999,29.66276,53.124802,68.615662,1.376957,1.4,55.348335,55.0,86.514999
20161008230000,15.675,30.674225,30.674999,29.247569,53.094284,68.615662,1.376957,1.4,54.826286,55.0,86.514999
20161008231500,11.115,30.674225,30.674999,29.247569,52.941696,68.651672,1.376957,1.4,54.9883,55.0,86.514999
20161008233000,23.889999,30.674225,30.674999,28.429104,52.789108,68.615662,1.389,1.4,54.9883,55.0,86.514999
20161008234500,14.165,30.674225,30.674999,28.254582,52.880661,68.615662,1.389,1.4,54.538254,55.0,86.514999
20161009000000,14.19,30.674225,30.674999,27.905538,52.880661,68.561661,1.405058,1.4,55.150314,55.0,86.514999
20161009001500,23.190001,30.674225,30.674999,27.66356,52.819626,68.615662,1.409073,1.4,54.574257,55.0,86.514999
20161009003000,14.185,30.674225,30.674999,27.370225,52.819626,68.615662,1.409073,1.4,54.538254,55.0,86.514999
20161009004500,10.165,30.674225,30.674999,27.135557,52.697556,68.525658,1.409073,1.4,55.47435,55.0,86.514999
20161009010000,13.545,30.674225,30.674999,26.567536,52.728073,68.525658,1.433159,1.4,55.600361,55.0,86.514999
20161009011500,14.425,30.674225,30.674999,26.567536,52.728073,68.489655,1.429145,1.4,54.952297,55.0,86.514999
20161009013000,11.68,30.674225,30.674999,26.196885,52.667038,68.489655,1.445203,1.4,55.024303,55.0,86.514999
20161009014500,10.36,30.674225,30.674999,25.962217,52.728073,68.489655,1.465275,1.4,54.502251,55.0,86.514999
20161009020000,4.49,30.674225,30.674999,25.668882,52.758591,68.36364,1.465275,1.4,55.312332,55.0,86.514999
20161009021500,18.709999,30.674225,30.674999,25.668882,52.667038,68.453644,1.481333,1.4,54.664268,55.0,86.514999
20161009023000,9.55,30.674225,30.674999,25.40324,52.697556,68.327637,1.481333,1.4,54.502251,55.0,86.514999
20161009024500,8.23,30.674225,30.674999,25.140879,52.667038,68.327637,1.481333,1.4,54.700272,55.0,86.514999
20161009030000,6.91,30.674225,30.674999,24.92996,52.575485,68.327637,1.489362,1.4,54.862289,55.0,86.514999
20161009031500,9.505,30.674225,30.674999,24.92996,52.453415,68.327637,1.493376,1.4,54.826286,55.0,86.514999
20161009033000,9.505,31.23328,31.235001,24.670812,52.51445,68.327637,1.473304,1.4,54.574257,55.0,85.974998
20161009034500,9.505,31.23328,31.235001,24.746819,52.51445,68.291626,1.473304,1.4,54.502251,55.0,85.974998
20161009040000,9.505,31.23328,31.235001,24.21052,52.483932,68.417648,1.477318,1.4,54.538254,55.0,85.974998
20161009041500,1.755,31.23328,31.235001,23.909875,52.209274,68.453644,1.477318,1.4,55.186317,55.0,85.974998
20161009043000,1.755,31.23328,31.235001,23.786625,52.178757,68.489655,1.473304,1.4,55.348335,55.0,85.974998
20161009044500,1.755,31.23328,31.235001,23.664446,52.239792,68.489655,1.477318,1.4,55.348335,55.0,85.974998
20161009050000,1.755,31.23328,31.235001,23.353856,52.178757,68.489655,1.481333,1.4,55.150314,55.0,85.974998
20161009051500,1.755,31.23328,31.235001,23.353856,51.904099,68.525658,1.477318,1.4,55.024303,55.0,85.974998
20161009053000,1.755,31.23328,31.235001,23.225268,51.904099,68.489655,1.481333,1.4,54.898293,55.0,85.974998
20161009054500,1.755,31.23328,31.235001,23.100046,51.659958,68.525658,1.481333,1.4,54.700272,55.0,85.974998
20161009060000,1.755,31.23328,31.235001,22.794794,51.568405,68.525658,1.477318,1.4,54.700272,55.0,85.974998
20161009061500,1.755,31.23328,31.235001,22.794794,51.476852,68.525658,1.489362,1.4,54.502251,55.0,85.974998
20161009063000,1.755,31.23328,31.235001,22.536547,51.3853,68.489655,1.489362,1.4,54.502251,55.0,85.974998
20161009064500,0.0,31.23328,31.235001,22.348714,51.263229,68.489655,1.489362,1.4,54.502251,55.0,85.974998
20161009070000,0.0,31.725819,31.725,22.348714,51.110641,68.489655,1.477318,1.4,54.37624,55.0,85.5
20161009071500,0.0,31.725819,31.725,22.348714,50.958054,68.417648,1.473304,1.4,53.998199,55.0,85.5
20161009073000,0.0,31.725819,31.725,22.223492,50.897018,68.327637,1.481333,1.4,54.340233,55.0,85.5
20161009074500,0.0,31.725819,31.725,22.20928,50.683395,68.327637,1.485347,1.4,54.898293,55.0,85.5
20161009080000,6.015,31.725819,31.725,22.193096,50.774948,68.25563,1.481333,1.4,55.438347,55.0,85.5
20161009081500,2.405,31.725819,31.725,22.193096,50.835983,68.25563,1.481333,1.4,54.538254,55.0,85.5
20161009083000,11.665,31.725819,31.725,22.786991,50.866501,68.25563,1.489362,1.4,54.664268,55.0,85.5
20161009084500,3.625,32.218357,32.220001,23.105384,50.774948,68.25563,1.489362,1.4,53.836185,55.0,85.019997
20161009090000,5.4,32.218357,32.220001,23.407746,50.866501,68.291626,1.477318,1.4,54.574257,55.0,85.019997
20161009091500,6.31,32.218357,32.220001,23.407746,50.530807,68.291626,1.465275,1.4,54.700272,55.0,85.019997
20161009093000,13.855,32.218357,32.220001,24.240576,50.347702,68.291626,1.465275,1.4,56.014404,55.0,85.019997
20161009094500,8.08,32.218357,32.220001,24.44903,50.195122,68.291626,1.465275,1.4,53.836185,55.0,85.019997
20161009100000,14.265,32.218357,32.220001,24.506711,50.134087,68.291626,1.473304,1.4,55.240326,55.0,85.019997
20161009101500,2.815,32.218357,32.220001,25.109072,50.073051,68.291626,1.473304,1.4,52.900093,55.0,85.019997
20161009103000,17.950001,32.218357,32.220001,25.167977,49.767876,68.291626,1.473304,1.4,55.150314,55.0,85.019997
20161009104500,17.65,32.218357,32.220001,25.446522,49.554253,68.201622,1.465275,1.4,55.690369,55.0,85.019997
20161009110000,15.01,32.218357,32.220001,25.849133,49.401665,68.165619,1.481333,1.4,56.284431,55.0,85.019997
20161009111500,17.450001,32.218357,32.220001,26.560532,49.157524,68.201622,1.477318,1.4,54.160217,55.0,85.019997
20161009113000,20.370001,32.218357,32.220001,26.77293,49.096489,68.165619,1.481333,1.4,54.502251,55.0,85.019997
20161009114500,8.49,32.218357,32.220001,26.93562,48.943901,68.165619,1.481333,1.4,55.348335,55.0,85.019997
20161009120000,19.790001,32.218357,32.220001,27.462059,48.882866,68.165619,1.465275,1.4,56.014404,55.0,85.019997
20161009121500,23.815001,32.218357,32.220001,27.462059,48.791313,68.129616,1.473304,1.4,55.150314,55.0,85.019997
20161009123000,7.385,32.218357,32.220001,28.135412,48.791313,68.129616,1.481333,1.4,53.998199,55.0,85.019997
20161009124500,8.62,32.218357,32.220001,28.159977,48.69976,68.003601,1.473304,1.4,55.150314,55.0,85.019997
20161009130000,21.129999,32.218357,32.220001,28.634736,48.821831,68.003601,1.473304,1.4,55.276329,55.0,85.019997
20161009131500,14.945,32.218357,32.220001,28.634736,48.760796,68.05761,1.473304,1.4,54.862289,55.0,85.019997
20161009133000,14.8,32.218357,32.220001,28.87022,48.943901,68.165619,1.481333,1.4,54.790279,55.0,85.019997
20161009134500,23.075001,32.218357,32.220001,28.979088,48.974419,68.165619,1.481333,1.4,54.37624,55.0,85.019997
20161009140000,22.799999,32.218357,32.220001,29.028218,49.096489,68.165619,1.477318,1.4,54.448246,55.0,85.019997
20161009141500,16.85,32.218357,32.220001,29.270196,48.974419,68.291626,1.469289,1.4,55.798382,55.0,85.019997
20161009143000,23.74,32.218357,32.220001,29.1582,49.096489,68.291626,1.477318,1.4,55.150314,55.0,85.019997
20161009144500,17.465,32.218357,32.220001,29.519161,49.157524,68.291626,1.477318,1.4,53.836185,55.0,85.019997
20161009150000,10.07,32.218357,32.220001,29.967298,49.004936,68.327637,1.481333,1.4,54.088211,55.0,85.019997
20161009151500,34.165001,32.218357,32.220001,29.967298,49.065971,68.291626,1.481333,1.4,54.538254,55.0,85.019997
20161009153000,31.42,32.218357,32.220001,29.211104,48.821831,68.453644,1.485347,1.4,54.538254,55.0,85.019997
20161009154500,10.295,32.218357,32.220001,29.432053,48.791313,68.453644,1.481333,1.4,55.276329,55.0,85.019997
20161009160000,32.400002,32.218357,32.220001,29.083825,48.638725,68.489655,1.473304,1.4,58.39064,55.0,85.019997
20161009161500,33.16,32.218357,32.220001,29.083825,48.486137,68.525658,1.481333,1.4,54.502251,55.0,85.019997
20161009163000,9.18,32.218357,32.220001,29.364835,48.638725,68.525658,1.481333,1.4,54.160217,55.0,85.019997
20161009164500,30.99,32.218357,32.220001,29.589728,48.547173,68.561661,1.489362,1.4,56.950497,55.0,85.019997
20161009170000,15.315,32.218357,32.220001,29.589728,48.272514,68.615662,1.481333,1.4,54.052208,55.0,85.019997
20161009171500,10.14,32.218357,32.220001,29.589728,48.150444,68.615662,1.481333,1.4,55.06031,55.0,85.019997
20161009173000,29.735001,32.218357,32.220001,29.30576,48.180962,68.615662,1.481333,1.4,55.600361,55.0,85.019997
20161009174500,13.01,32.218357,32.220001,29.74963,48.180962,68.615662,1.481333,1.4,54.448246,55.0,85.019997
20161009180000,11.125,32.218357,32.220001,30.066884,48.058891,68.651672,1.477318,1.4,54.610264,55.0,85.019997
20161009181500,22.525,32.218357,32.220001,30.066884,48.028374,68.651672,1.473304,1.4,54.448246,55.0,85.019997
20161009183000,13.91,32.218357,32.220001,30.004528,48.119926,68.615662,1.465275,1.4,54.9883,55.0,85.019997
20161009184500,15.07,32.218357,32.220001,29.95737,48.211479,68.651672,1.465275,1.4,54.664268,55.0,85.019997
20161009190000,18.43,32.218357,32.220001,29.37325,48.394585,68.651672,1.465275,1.4,54.862289,55.0,85.019997
20161009191500,13.01,32.218357,32.220001,29.37325,48.608208,68.687668,1.461261,1.4,54.502251,55.0,85.019997
20161009193000,8.64,32.218357,32.220001,29.296682,48.882866,68.651672,1.465275,1.4,55.114311,55.0,85.019997
20161009194500,22.594999,32.218357,32.220001,,49.035454,68.723679,1.457246,1.4,55.150314,55.0,85.019997
20161009200000,18.23,32.218357,32.220001,29.45536,49.188042,68.759674,1.453232,1.4,54.502251,55.0,85.019997
20161009201500,15.095,32.218357,32.220001,29.121191,49.401665,68.687668,1.441188,1.4,55.114311,55.0,85.019997
20161009203000,15.095,32.218357,32.220001,29.069018,49.615288,68.687668,1.441188,1.4,54.826286,55.0,85.019997
20161009204500,19.4,32.218357,32.220001,28.95267,49.859428,68.687668,1.445203,1.4,54.538254,55.0,85.019997
20161009210000,13.39,32.218357,32.220001,28.545452,49.706841,68.651672,1.429145,1.4,55.024303,55.0,85.019997
20161009211500,9.92,32.218357,32.220001,28.545452,49.889946,68.651672,1.429145,1.4,54.826286,55.0,85.019997
20161009213000,18.715,32.218357,32.220001,28.426231,50.012016,68.759674,1.429145,1.4,54.37624,55.0,85.019997
20161009214500,16.629999,32.218357,32.220001,28.138234,50.195122,68.651672,1.413087,1.4,54.502251,55.0,85.019997
20161009220000,11.77,32.218357,32.220001,28.074229,50.256149,68.615662,1.401044,1.4,55.402344,55.0,85.019997
20161009221500,23.555,32.218357,32.220001,28.074229,50.37822,68.615662,1.405058,1.4,54.952297,55.0,85.019997
20161009223000,16.325001,32.218357,32.220001,28.06544,50.561325,68.615662,1.409073,1.4,54.664268,55.0,85.019997
20161009224500,13.685,32.218357,32.220001,28.399864,50.62236,68.615662,1.405058,1.4,54.862289,55.0,85.019997
20161009230000,9.11,32.218357,32.220001,28.203242,50.774948,68.615662,1.397029,1.4,55.024303,55.0,85.019997
20161009231500,22.75,32.218357,32.220001,28.203242,50.744431,68.615662,1.384986,1.4,55.240326,55.0,85.019997
20161009233000,12.765,32.218357,32.220001,27.826352,50.958054,68.615662,1.393015,1.4,55.150314,55.0,85.019997
20161009234500,12.765,32.218357,32.220001,27.608038,51.080124,68.615662,1.384986,1.4,55.348335,55.0,85.019997
20161010000000,13.42,32.218357,32.220001,27.726035,51.202194,68.615662,1.389,1.4,54.862289,55.0,85.019997
20161010001500,9.85,32.218357,32.220001,27.598841,51.446335,68.561661,1.380971,1.4,55.150314,55.0,85.019997
20161010003000,9.85,32.218357,32.220001,27.62259,51.476852,68.615662,1.384986,1.4,54.574257,55.0,85.019997
20161010004500,25.280001,32.218357,32.220001,27.49441,51.598923,68.489655,1.376957,1.4,56.446445,55.0,85.019997
20161010010000,15.335,32.218357,32.220001,27.579784,51.62944,68.525658,1.376957,1.4,54.700272,55.0,85.019997
20161010011500,13.25,32.218357,32.220001,27.450618,51.62944,68.489655,1.368928,1.4,54.862289,55.0,85.019997
20161010013000,9.26,32.218357,32.220001,27.321452,51.598923,68.489655,1.376957,1.4,55.024303,55.0,85.019997
20161010014500,9.26,32.218357,32.220001,27.192286,51.782028,68.489655,1.368928,1.4,55.024303,55.0,85.019997
20161010020000,9.26,32.218357,32.220001,27.06312,51.751511,68.489655,1.364914,1.4,55.024303,55.0,85.019997
20161010021500,9.26,32.218357,32.220001,27.013412,51.812546,68.417648,1.368928,1.4,55.024303,55.0,85.019997
20161010023000,9.26,32.218357,32.220001,26.88326,52.056686,68.36364,1.356885,1.4,54.862289,55.0,85.019997
20161010024500,9.26,32.218357,32.220001,26.34079,52.087204,68.327637,1.364914,1.4,55.150314,55.0,85.019997
20161010030000,9.26,32.218357,32.220001,26.69847,52.148239,68.327637,1.364914,1.4,54.9883,55.0,85.019997
20161010031500,9.26,32.218357,32.220001,26.55788,52.361862,68.327637,1.360899,1.4,54.862289,55.0,85.019997
20161010033000,9.26,32.218357,32.220001,26.427728,52.300827,68.327637,1.360899,1.4,54.862289,55.0,85.019997
20161010034500,9.26,32.218357,32.220001,26.427728,52.453415,68.25563,1.35287,1.4,54.736275,55.0,85.019997
20161010040000,9.26,32.218357,32.220001,26.305056,52.575485,68.201622,1.360899,1.4,54.736275,55.0,85.019997
20161010041500,9.26,32.218357,32.220001,26.305056,52.667038,68.201622,1.356885,1.4,54.700272,55.0,85.019997
20161010043000,9.26,32.218357,32.220001,26.310564,52.544968,68.201622,1.35287,1.4,54.538254,55.0,85.019997
20161010044500,8.495,32.218357,32.220001,26.108349,52.850143,68.291626,1.356885,1.4,55.186317,55.0,85.019997
20161010050000,9.8,32.218357,32.220001,25.981325,52.880661,68.327637,1.35287,1.4,55.024303,55.0,85.019997
20161010051500,9.8,32.218357,32.220001,25.981325,53.216354,68.417648,1.356885,1.4,55.024303,55.0,85.019997
20161010053000,9.8,32.218357,32.220001,25.84813,53.124802,68.453644,1.356885,1.4,54.9883,55.0,85.019997
20161010054500,9.8,32.218357,32.220001,25.981325,53.27739,68.489655,1.356885,1.4,55.024303,55.0,85.019997
20161010060000,9.8,32.218357,32.220001,25.84813,53.124802,68.489655,1.356885,1.4,55.150314,55.0,85.019997
20161010061500,9.8,32.218357,32.220001,25.981325,53.552048,68.525658,1.35287,1.4,55.024303,55.0,85.019997
20161010063000,9.8,32.218357,32.220001,25.981325,53.39946,68.489655,1.360899,1.4,54.9883,55.0,85.019997
20161010064500,9.8,32.218357,32.220001,25.981325,53.460495,68.489655,1.356885,1.4,54.862289,55.0,85.019997
20161010070000,9.8,32.218357,32.220001,25.981325,53.155319,68.327637,1.356885,1.4,54.826286,55.0,85.019997
20161010071500,9.8,32.218357,32.220001,25.981325,53.094284,68.327637,1.364914,1.4,54.826286,55.0,85.019997
20161010073000,9.8,32.218357,32.220001,25.981325,53.216354,68.291626,1.356885,1.4,55.024303,55.0,85.019997
20161010074500,9.8,32.218357,32.220001,25.981325,53.39946,68.201622,1.360899,1.4,55.348335,55.0,85.019997
20161010080000,13.95,32.218357,32.220001,25.980254,53.429977,68.165619,1.360899,1.4,55.186317,55.0,85.019997
20161010081500,13.95,32.218357,32.220001,26.305056,54.101364,68.165619,1.35287,1.4,55.240326,55.0,85.019997
20161010083000,16.200001,32.218357,32.220001,27.485298,53.460495,68.165619,1.356885,1.4,55.47435,55.0,85.019997
20161010084500,12.06,32.218357,32.220001,,53.674118,68.129616,1.360899,1.4,55.024303,55.0,85.019997
20161010090000,12.06,32.218357,32.220001,,53.826706,68.003601,1.360899,1.4,55.186317,55.0,85.019997
20161010091500,30.945,32.218357,32.220001,,53.552048,68.129616,1.360899,1.4,54.664268,55.0,85.019997
20161010093000,20.360001,32.218357,32.220001,,53.887741,68.165619,1.360899,1.4,54.412243,55.0,85.019997
20161010094500,16.715,32.218357,32.220001,,53.918259,68.165619,1.35287,1.4,55.690369,55.0,85.019997
20161010100000,43.299999,32.218357,32.220001,,53.857224,68.165619,1.364914,1.4,54.952297,55.0,85.019997
20161010101500,67.264999,32.218357,32.220001,,54.52861,68.165619,1.356885,1.4,53.872189,55.0,85.019997
20161010103000,16.75,32.218357,32.220001,,53.765671,68.165619,1.340827,1.4,54.9883,55.0,85.019997
20161010104500,56.02,32.218357,32.220001,,53.6436,68.165619,1.336812,1.4,55.960396,55.0,85.019997
20161010110000,66.050003,32.218357,32.220001,,53.735153,68.201622,1.344841,1.4,53.008102,55.0,85.019997
20161010111500,19.26,32.218357,32.220001,,53.552048,68.165619,1.312726,1.4,55.312332,55.0,85.019997
20161010113000,100.0,31.729805,31.73,,53.6436,68.165619,1.31674,1.4,58.066605,55.0,85.495003
20161010114500,100.0,31.729805,31.73,,53.948776,68.201622,1.332798,1.4,55.510353,55.0,85.495003
20161010120000,98.68,31.729805,31.73,,54.314987,68.25563,1.320755,1.4,54.538254,55.0,85.495003
20161010121500,28.719999,31.729805,31.73,,53.979294,68.291626,1.308711,1.4,54.448246,55.0,85.495003
20161010123000,28.719999,31.729805,31.73,,53.887741,68.327637,1.304697,1.4,55.024303,55.0,85.495003
20161010124500,35.805,31.241253,31.24,,53.674118,68.291626,1.312726,1.4,55.150314,55.0,85.964996
20161010130000,35.805,31.241253,31.24,,53.6436,68.291626,1.308711,1.4,55.150314,55.0,85.964996
20161010131500,40.994999,31.241253,31.24,,53.582565,68.327637,1.308711,1.4,55.024303,55.0,85.964996
20161010133000,40.994999,31.241253,31.24,,53.735153,68.489655,1.31674,1.4,54.862289,55.0,85.964996
20161010134500,40.994999,31.241253,31.24,,53.491013,68.525658,1.31674,1.4,54.9883,55.0,85.964996
20161010140000,40.994999,31.241253,31.24,,53.674118,68.489655,1.304697,1.4,55.024303,55.0,85.964996
20161010141500,43.41,30.686182,30.684999,,53.52153,68.615662,1.332798,1.4,55.114311,55.0,86.504997
20161010143000,43.41,30.686182,30.684999,,53.491013,68.615662,1.328784,1.4,54.502251,55.0,86.504997
20161010144500,43.41,30.686182,30.684999,,53.338425,68.615662,1.324769,1.4,54.862289,55.0,86.504997
20161010150000,43.41,30.686182,30.684999,,53.39946,68.615662,1.328784,1.4,55.186317,55.0,86.504997
20161010151500,43.41,30.686182,30.684999,36.556192,53.368942,68.651672,1.328784,1.4,55.024303,55.0,86.504997
20161010153000,43.41,30.686182,30.684999,37.32109,53.39946,68.651672,1.324769,1.4,54.502251,55.0,86.504997
20161010154500,43.41,30.686182,30.684999,37.347134,53.39946,68.615662,1.332798,1.4,55.024303,55.0,86.504997
20161010160000,43.41,30.686182,30.684999,37.053136,53.429977,68.651672,1.332798,1.4,54.502251,55.0,86.504997
20161010161500,43.41,30.686182,30.684999,37.053136,53.368942,68.651672,1.336812,1.4,54.574257,55.0,86.504997
20161010163000,35.924999,30.686182,30.684999,36.69702,53.246872,68.651672,1.336812,1.4,54.502251,55.0,86.504997
20161010164500,30.865,30.686182,30.684999,36.793733,53.429977,68.651672,1.332798,1.4,55.06031,55.0,86.504997
20161010170000,30.865,30.686182,30.684999,37.312539,53.6436,68.651672,1.332798,1.4,55.240326,55.0,86.504997
20161010171500,30.865,30.686182,30.684999,36.588322,53.429977,68.615662,1.340827,1.4,55.024303,55.0,86.504997
20161010173000,33.115002,30.686182,30.684999,36.584055,53.552048,68.651672,1.336812,1.4,55.438347,55.0,86.504997
20161010174500,33.115002,30.686182,30.684999,36.661048,53.491013,68.651672,1.336812,1.4,55.024303,55.0,86.504997
20161010180000,33.115002,30.686182,30.684999,36.546672,53.52153,68.615662,1.340827,1.4,54.9883,55.0,86.504997
20161010181500,33.115002,30.686182,30.684999,36.546672,53.52153,68.615662,1.344841,1.4,54.736275,55.0,86.504997
20161010183000,27.215,30.686182,30.684999,35.87694,53.368942,68.651672,1.344841,1.4,54.826286,55.0,86.504997
20161010184500,100.0,30.686182,30.684999,35.722478,53.39946,68.651672,1.31674,1.4,59.56076,55.0,86.504997
20161010190000,100.0,30.686182,30.684999,35.642204,53.674118,68.723679,1.336812,1.4,56.824486,55.0,86.504997
20161010191500,85.815002,30.686182,30.684999,35.642204,54.009811,68.81369,1.336812,1.4,54.37624,55.0,86.504997
20161010193000,25.790001,30.686182,30.684999,34.969752,53.918259,68.81369,1.320755,1.4,54.952297,55.0,86.504997
20161010194500,25.790001,30.686182,30.684999,35.218394,53.704636,68.81369,1.324769,1.4,54.898293,55.0,86.504997
20161010200000,100.0,30.114491,30.115,35.094158,53.735153,68.651672,1.328784,1.4,60.172817,55.0,87.055
20161010201500,100.0,30.114491,30.115,35.094158,54.070847,68.759674,1.348856,1.4,56.788483,55.0,87.055
20161010203000,83.224998,30.114491,30.115,35.309191,54.070847,68.921692,1.344841,1.4,54.574257,55.0,87.055
20161010204500,24.825001,30.114491,30.115,35.398016,53.948776,68.885689,1.344841,1.4,55.276329,55.0,87.055
20161010210000,26.42,30.114491,30.115,35.294078,54.009811,68.849686,1.336812,1.4,55.024303,55.0,87.055
20161010211500,26.42,30.114491,30.115,35.294078,53.887741,68.849686,1.340827,1.4,55.186317,55.0,87.055
20161010213000,26.42,30.114491,30.115,34.912496,53.918259,68.81369,1.340827,1.4,55.150314,55.0,87.055
20161010214500,75.849998,30.114491,30.115,34.912496,53.704636,68.759674,1.340827,1.4,57.598564,55.0,87.055
20161010220000,100.0,30.114491,30.115,34.721705,53.918259,68.81369,1.336812,1.4,57.184517,55.0,87.055
20161010221500,43.290001,30.114491,30.115,34.721705,54.040329,68.849686,1.35287,1.4,54.052208,55.0,87.055
20161010223000,22.49,30.114491,30.115,34.41613,54.009811,68.81369,1.344841,1.4,55.150314,55.0,87.055
20161010224500,94.839996,30.114491,30.115,34.09568,54.009811,68.687668,1.336812,1.4,57.598564,55.0,87.055
20161010230000,99.925003,30.114491,30.115,33.9675,54.070847,68.81369,1.340827,1.4,55.150314,55.0,87.055
20161010231500,21.405001,30.114491,30.115,33.9675,54.223434,68.81369,1.336812,1.4,54.448246,55.0,87.055
20161010233000,82.544998,30.114491,30.115,33.844335,54.040329,68.687668,1.324769,1.4,57.220524,55.0,87.055
20161010234500,99.644997,30.114491,30.115,33.586003,54.070847,68.81369,1.348856,1.4,54.574257,55.0,87.055
20161011000000,29.785,30.114491,30.115,33.586088,54.162399,68.759674,1.340827,1.4,54.538254,55.0,87.055
20161011001500,44.195,30.114491,30.115,33.586088,54.070847,68.615662,1.344841,1.4,57.310532,55.0,87.055
20161011003000,100.0,30.114491,30.115,33.06548,53.948776,68.615662,1.336812,1.4,55.150314,55.0,87.055
20161011004500,20.309999,30.114491,30.115,33.000404,54.070847,68.651672,1.344841,1.4,54.9883,55.0,87.055
20161011010000,66.360001,30.114491,30.115,32.927525,54.009811,68.615662,1.332798,1.4,56.284431,55.0,87.055
20161011011500,76.400002,30.114491,30.115,32.927525,54.070847,68.615662,1.344841,1.4,53.386139,55.0,87.055
20161011013000,19.875,30.114491,30.115,32.57027,54.070847,68.615662,1.340827,1.4,54.826286,55.0,87.055
20161011014500,95.779999,30.114491,30.115,32.43716,54.009811,68.615662,1.340827,1.4,56.122414,55.0,87.055
20161011020000,27.844999,30.114491,30.115,32.370605,54.040329,68.615662,1.35287,1.4,54.052208,55.0,87.055
20161011021500,18.559999,30.114491,30.115,32.370605,54.040329,68.561661,1.340827,1.4,55.150314,55.0,87.055
20161011023000,100.0,30.114491,30.115,32.104385,53.979294,68.525658,1.340827,1.4,56.086411,55.0,87.055
20161011024500,25.195,30.114491,30.115,31.971275,54.040329,68.489655,1.344841,1.4,54.790279,55.0,87.055
20161011030000,41.014999,30.114491,30.115,31.6385,54.040329,68.453644,1.348856,1.4,56.788483,55.0,87.055
20161011031500,100.0,30.114491,30.115,31.6385,54.131882,68.453644,1.340827,1.4,56.608459,55.0,87.055
20161011033000,22.825001,30.114491,30.115,31.545408,54.131882,68.36364,1.348856,1.4,55.114311,55.0,87.055
20161011034500,38.049999,30.114491,30.115,31.583454,54.253952,68.327637,1.336812,1.4,56.860489,55.0,87.055
20161011040000,47.990002,30.114491,30.115,31.411312,54.131882,68.453644,1.35287,1.4,53.224121,55.0,87.055
20161011041500,16.01,30.114491,30.115,31.210168,54.070847,68.291626,1.344841,1.4,54.826286,55.0,87.055
20161011043000,55.994999,30.114491,30.115,30.975585,54.131882,68.291626,1.344841,1.4,55.798382,55.0,87.055
20161011044500,100.0,30.114491,30.115,30.772962,54.223434,68.291626,1.35287,1.4,55.150314,55.0,87.055
20161011050000,16.93,30.114491,30.115,30.772962,54.345505,68.291626,1.348856,1.4,55.024303,55.0,87.055
20161011051500,50.040001,30.114491,30.115,30.80312,54.314987,68.25563,1.344841,1.4,56.122414,55.0,87.055
20161011053000,26.655001,30.114491,30.115,30.80312,54.498093,68.291626,1.35287,1.4,53.386139,55.0,87.055
20161011054500,19.285,30.114491,30.115,30.80312,54.28447,68.291626,1.35287,1.4,55.47435,55.0,87.055
20161011060000,55.990002,30.114491,30.115,30.80312,54.314987,68.327637,1.35287,1.4,55.150314,55.0,87.055
20161011061500,32.619999,30.114491,30.115,30.80312,54.437057,68.291626,1.360899,1.4,52.900093,55.0,87.055
20161011063000,15.38,30.114491,30.115,30.667052,54.345505,68.291626,1.356885,1.4,55.402344,55.0,87.055
20161011064500,47.764999,30.114491,30.115,30.530984,54.437057,68.327637,1.356885,1.4,55.186317,55.0,87.055
20161011070000,30.405001,30.114491,30.115,30.530984,54.28447,68.417648,1.364914,1.4,53.422142,55.0,87.055
20161011071500,21.18,30.114491,30.115,30.694252,54.131882,68.291626,1.356885,1.4,55.312332,55.0,87.055
20161011073000,55.075001,30.114491,30.115,30.46295,54.101364,68.291626,1.344841,1.4,55.726372,55.0,87.055
20161011074500,100.0,30.114491,30.115,30.488671,54.28447,68.327637,1.348856,1.4,54.862289,55.0,87.055
20161011080000,23.385,30.114491,30.115,30.625725,54.253952,68.327637,1.348856,1.4,54.9883,55.0,87.055
20161011081500,60.310001,30.114491,30.115,30.7885,54.223434,68.25563,1.344841,1.4,56.662468,55.0,87.055
20161011083000,92.82,30.114491,30.115,31.40968,54.498093,68.327637,1.35287,1.4,54.052208,55.0,87.055
20161011084500,21.075001,30.114491,30.115,32.03086,54.620163,68.291626,1.35287,1.4,54.052208,55.0,87.055
20161011090000,100.0,30.114491,30.115,32.201846,54.52861,68.201622,1.35287,1.4,57.634563,55.0,87.055
20161011091500,100.0,30.114491,30.115,32.201846,55.474648,68.291626,1.364914,1.4,56.788483,55.0,87.055
20161011093000,35.16,30.114491,30.115,33.15456,54.620163,68.327637,1.360899,1.4,54.538254,55.0,87.055
20161011094500,24.245001,30.114491,30.115,33.379198,54.742233,68.291626,1.35287,1.4,55.402344,55.0,87.055
20161011100000,100.0,30.114491,30.115,34.04162,54.833786,68.291626,1.360899,1.4,56.014404,55.0,87.055
20161011101500,100.0,30.114491,30.115,34.04162,55.108437,68.129616,1.364914,1.4,54.574257,55.0,87.055
20161011103000,39.595001,30.114491,30.115,34.078,54.253952,68.129616,1.368928,1.4,54.412243,55.0,87.055
20161011104500,38.060001,30.114491,30.115,34.632625,54.681198,68.093613,1.372943,1.4,54.790279,55.0,87.055
20161011110000,23.950001,30.114491,30.115,34.3364,54.559128,68.05761,1.364914,1.4,55.024303,55.0,87.055
20161011111500,23.950001,30.114491,30.115,34.3364,54.620163,68.003601,1.368928,1.4,55.150314,55.0,87.055
20161011113000,27.75,30.114491,30.115,34.600886,54.437057,68.003601,1.376957,1.4,55.312332,55.0,87.055
20161011114500,29.934999,30.114491,30.115,34.773844,54.498093,68.003601,1.372943,1.4,55.312332,55.0,87.055
20161011120000,29.934999,30.114491,30.115,34.769815,54.52861,68.003601,1.368928,1.4,54.610264,55.0,87.055
20161011121500,29.934999,30.114491,30.115,34.678848,54.376022,68.003601,1.364914,1.4,55.186317,55.0,87.055
20161011123000,33.845001,30.114491,30.115,34.734064,54.28447,67.967598,1.360899,1.4,54.862289,55.0,87.055
20161011124500,36.025002,30.114491,30.115,34.09874,54.376022,68.165619,1.372943,1.4,54.214222,55.0,87.055
20161011130000,30.965,30.114491,30.115,34.60908,54.162399,68.165619,1.368928,1.4,54.862289,55.0,87.055
20161011131500,59.674999,30.114491,30.115,34.60908,54.131882,68.165619,1.372943,1.4,58.444645,55.0,87.055
20161011133000,100.0,30.114491,30.115,34.577936,54.162399,68.201622,1.372943,1.4,57.220524,55.0,87.055
20161011134500,100.0,30.114491,30.115,34.331844,54.467575,68.327637,1.384986,1.4,56.176422,55.0,87.055
20161011140000,100.0,30.114491,30.115,34.098485,54.650681,68.489655,1.397029,1.4,55.312332,55.0,87.055
20161011141500,62.220001,30.114491,30.115,34.208832,54.376022,68.615662,1.393015,1.4,54.214222,55.0,87.055
20161011143000,30.08,30.114491,30.115,34.817364,54.040329,68.615662,1.376957,1.4,54.664268,55.0,87.055
20161011144500,30.08,30.114491,30.115,35.026396,54.040329,68.723679,1.376957,1.4,54.502251,55.0,87.055
20161011150000,28.76,30.114491,30.115,34.77143,53.674118,68.687668,1.389,1.4,54.700272,55.0,87.055
20161011151500,25.205,30.114491,30.115,34.77143,53.582565,68.651672,1.389,1.4,54.538254,55.0,87.055
20161011153000,100.0,30.114491,30.115,35.536328,53.460495,68.687668,1.384986,1.4,57.472549,55.0,87.055
20161011154500,100.0,30.114491,30.115,35.439615,53.765671,68.81369,1.401044,1.4,55.852386,55.0,87.055
20161011160000,100.0,30.114491,30.115,35.16362,53.887741,68.759674,1.389,1.4,55.114311,55.0,87.055
20161011161500,35.84,30.114491,30.115,35.16362,54.009811,68.759674,1.384986,1.4,53.638168,55.0,87.055
20161011163000,28.299999,30.114491,30.115,35.070358,53.857224,68.759674,1.384986,1.4,54.862289,55.0,87.055
20161011164500,26.98,30.114491,30.115,35.536328,53.918259,68.81369,1.389,1.4,54.610264,55.0,87.055
20161011170000,26.98,30.114491,30.115,35.281362,53.979294,68.81369,1.380971,1.4,54.736275,55.0,87.055
20161011171500,65.589996,30.114491,30.115,35.281362,53.765671,68.687668,1.380971,1.4,57.706573,55.0,87.055
20161011173000,100.0,30.114491,30.115,35.642816,53.826706,68.759674,1.389,1.4,56.788483,55.0,87.055
20161011174500,98.68,30.114491,30.115,35.386864,53.826706,68.885689,1.393015,1.4,54.448246,55.0,87.055
20161011180000,34.544998,30.114491,30.115,35.576346,53.765671,68.885689,1.384986,1.4,54.574257,55.0,87.055
20161011181500,31.870001,30.114491,30.115,35.576346,53.735153,68.921692,1.389,1.4,54.826286,55.0,87.055
20161011183000,20.59,30.114491,30.115,35.06536,53.52153,68.921692,1.376957,1.4,55.024303,55.0,87.055
20161011184500,20.59,30.114491,30.115,34.694216,53.52153,68.921692,1.372943,1.4,54.898293,55.0,87.055
20161011190000,20.59,30.114491,30.115,34.312481,53.460495,68.957703,1.380971,1.4,54.790279,55.0,87.055
20161011191500,20.59,30.114491,30.115,34.312481,53.429977,68.957703,1.376957,1.4,54.826286,55.0,87.055
20161011193000,20.59,30.114491,30.115,33.68564,53.460495,68.921692,1.376957,1.4,54.502251,55.0,87.055
20161011194500,19.645,30.114491,30.115,33.482116,53.246872,68.921692,1.380971,1.4,54.790279,55.0,87.055
20161011200000,18.875,30.114491,30.115,33.236279,53.246872,68.957703,1.372943,1.4,54.736275,55.0,87.055
20161011201500,19.825001,30.114491,30.115,33.236279,53.033249,68.921692,1.368928,1.4,55.47435,55.0,87.055
20161011203000,22.67,30.114491,30.115,32.8455,53.094284,68.921692,1.368928,1.4,54.862289,55.0,87.055
20161011204500,22.67,30.114491,30.115,32.982146,53.216354,68.957703,1.364914,1.4,55.186317,55.0,87.055
20161011210000,22.67,30.114491,30.115,32.85791,53.216354,68.921692,1.364914,1.4,55.348335,55.0,87.055
20161011211500,22.67,30.114491,30.115,32.85791,53.185837,68.921692,1.368928,1.4,55.150314,55.0,87.055
20161011213000,22.67,30.114491,30.115,33.126272,53.246872,68.921692,1.360899,1.4,55.150314,55.0,87.055
20161011214500,22.67,30.114491,30.115,33.000064,53.27739,68.957703,1.35287,1.4,55.186317,55.0,87.055
20161011220000,23.325001,30.114491,30.115,33.19842,53.27739,68.885689,1.356885,1.4,55.240326,55.0,87.055
20161011221500,24.995001,30.114491,30.115,33.19842,53.27739,68.921692,1.35287,1.4,54.790279,55.0,87.055
20161011223000,24.995001,30.114491,30.115,,53.246872,68.921692,1.35287,1.4,54.9883,55.0,87.055
20161011224500,24.995001,30.114491,30.115,33.25537,53.27739,68.885689,1.35287,1.4,54.826286,55.0,87.055
20161011230000,24.995001,30.114491,30.115,33.189801,53.246872,68.849686,1.35287,1.4,54.862289,55.0,87.055
20161011231500,24.995001,30.114491,30.115,33.189801,53.063766,68.81369,1.35287,1.4,54.574257,55.0,87.055
20161011233000,24.995001,30.114491,30.115,33.247074,53.124802,68.81369,1.348856,1.4,54.538254,55.0,87.055
20161011234500,24.995001,30.114491,30.115,33.11495,52.972214,68.759674,1.348856,1.4,54.736275,55.0,87.055
20161012000000,24.995001,30.114491,30.115,32.982826,52.972214,68.723679,1.344841,1.4,54.700272,55.0,87.055
20161012001500,21.805,30.114491,30.115,32.982826,53.002731,68.723679,1.344841,1.4,54.664268,55.0,87.055
20161012003000,21.805,30.114491,30.115,33.036155,52.850143,68.651672,1.344841,1.4,54.664268,55.0,87.055
20161012004500,21.805,30.114491,30.115,32.70338,52.789108,68.651672,1.344841,1.4,54.790279,55.0,87.055
20161012010000,21.805,30.114491,30.115,32.618176,52.911179,68.615662,1.340827,1.4,54.610264,55.0,87.055
20161012011500,24.07,27.670404,27.67,32.618176,52.789108,68.615662,1.449217,1.4,55.150314,55.0,89.419998
20161012013000,21.65,28.449968,28.450001,32.417032,52.758591,68.615662,1.332798,1.4,55.186317,55.0,88.665001
20161012014500,21.65,28.449968,28.450001,32.461487,52.941696,68.561661,1.429145,1.4,55.186317,55.0,88.665001
20161012020000,21.65,28.449968,28.450001,32.461487,53.094284,68.525658,1.421116,1.4,55.150314,55.0,88.665001
20161012021500,21.65,28.449968,28.450001,32.461487,53.124802,68.489655,1.421116,1.4,55.150314,55.0,88.665001
20161012023000,21.65,28.449968,28.450001,32.640038,53.246872,68.489655,1.429145,1.4,55.114311,55.0,88.665001
20161012024500,21.65,28.449968,28.450001,32.596569,53.246872,68.489655,1.42513,1.4,55.348335,55.0,88.665001
20161012030000,21.65,28.449968,28.450001,32.640038,53.307907,68.453644,1.42513,1.4,55.276329,55.0,88.665001
20161012031500,21.65,28.449968,28.450001,32.640038,53.368942,68.453644,1.42513,1.4,55.312332,55.0,88.665001
20161012033000,21.65,28.449968,28.450001,32.640038,53.39946,68.417648,1.42513,1.4,55.186317,55.0,88.665001
20161012034500,21.65,28.449968,28.450001,32.640038,53.39946,68.36364,1.421116,1.4,55.150314,55.0,88.665001
20161012040000,21.65,28.449968,28.450001,32.640038,53.368942,68.327637,1.429145,1.4,55.024303,55.0,88.665001
20161012041500,21.65,28.449968,28.450001,32.640038,53.552048,68.291626,1.42513,1.4,54.9883,55.0,88.665001
20161012043000,21.65,28.449968,28.450001,32.191323,53.674118,68.327637,1.429145,1.4,54.862289,55.0,88.665001
20161012044500,21.65,28.449968,28.450001,32.123782,53.6436,68.291626,1.429145,1.4,54.826286,55.0,88.665001
20161012050000,21.65,28.449968,28.450001,32.1638,53.582565,68.291626,1.429145,1.4,54.790279,55.0,88.665001
20161012051500,21.65,28.449968,28.450001,32.1638,53.704636,68.201622,1.433159,1.4,54.538254,55.0,88.665001
20161012053000,21.65,28.449968,28.450001,31.891664,53.52153,68.165619,1.433159,1.4,54.700272,55.0,88.665001
20161012054500,21.65,28.449968,28.450001,31.891664,53.52153,68.165619,1.437174,1.4,54.700272,55.0,88.665001
20161012060000,21.65,28.449968,28.450001,31.927738,53.52153,68.291626,1.437174,1.4,54.538254,55.0,88.665001
20161012061500,21.65,28.449968,28.450001,31.927738,53.613083,68.291626,1.445203,1.4,54.538254,55.0,88.665001
20161012063000,21.65,28.449968,28.450001,31.927738,53.765671,68.291626,1.437174,1.4,54.502251,55.0,88.665001
20161012064500,21.65,28.449968,28.450001,32.09988,53.460495,68.291626,1.441188,1.4,54.538254,55.0,88.665001
20161012070000,21.65,28.449968,28.450001,31.859211,53.704636,68.25563,1.441188,1.4,54.538254,55.0,88.665001
20161012071500,21.65,28.449968,28.450001,31.859211,53.52153,68.291626,1.437174,1.4,54.502251,55.0,88.665001
20161012073000,21.65,28.449968,28.450001,,53.491013,68.25563,1.437174,1.4,54.664268,55.0,88.665001
20161012074500,21.65,28.449968,28.450001,32.03086,53.552048,68.25563,1.449217,1.4,54.790279,55.0,88.665001
20161012080000,21.65,28.449968,28.450001,32.272022,53.552048,68.25563,1.437174,1.4,55.150314,55.0,88.665001
20161012081500,21.65,28.449968,28.450001,32.272022,53.491013,68.291626,1.437174,1.4,55.276329,55.0,88.665001
20161012083000,26.155001,28.449968,28.450001,32.897639,53.52153,68.291626,1.441188,1.4,55.150314,55.0,88.665001
20161012084500,26.155001,28.449968,28.450001,33.175691,53.674118,68.291626,1.437174,1.4,55.186317,55.0,88.665001
20161012090000,27.315001,28.449968,28.450001,33.75636,53.765671,68.291626,1.433159,1.4,55.47435,55.0,88.665001
20161012091500,28.475,28.449968,28.450001,33.75636,53.918259,68.291626,1.445203,1.4,55.150314,55.0,88.665001
20161012093000,28.475,28.449968,28.450001,34.340888,53.704636,68.291626,1.433159,1.4,55.114311,55.0,88.665001
20161012094500,30.49,28.449968,28.450001,34.622799,53.857224,68.327637,1.437174,1.4,55.114311,55.0,88.665001
20161012100000,33.110001,28.449968,28.450001,35.030748,53.765671,68.327637,1.437174,1.4,55.276329,55.0,88.665001
20161012101500,38.584999,28.449968,28.450001,35.030748,53.52153,68.417648,1.429145,1.4,55.312332,55.0,88.665001
20161012103000,39.355,28.449968,28.450001,35.357675,53.765671,68.36364,1.433159,1.4,54.700272,55.0,88.665001
20161012104500,35.325001,28.449968,28.450001,35.309191,53.52153,68.291626,1.429145,1.4,54.862289,55.0,88.665001
20161012110000,35.325001,28.449968,28.450001,35.747468,53.491013,68.327637,1.429145,1.4,54.664268,55.0,88.665001
20161012111500,36.244999,29.250786,29.25,35.96381,53.704636,68.291626,1.413087,1.4,55.690369,55.0,87.889999
20161012113000,46.630001,29.250786,29.25,36.158698,53.582565,68.327637,1.421116,1.4,54.790279,55.0,87.889999
20161012114500,38.150002,29.250786,29.25,36.399282,53.52153,68.327637,1.429145,1.4,54.826286,55.0,87.889999
20161012120000,36.279999,29.250786,29.25,36.703378,53.460495,68.327637,1.42513,1.4,54.664268,55.0,87.889999
20161012121500,32.02,29.250786,29.25,36.703378,53.368942,68.291626,1.42513,1.4,54.952297,55.0,87.889999
20161012123000,32.02,29.250786,29.25,36.282594,52.941696,68.327637,1.429145,1.4,54.700272,55.0,87.889999
20161012124500,32.02,29.250786,29.25,36.166246,53.27739,68.327637,1.433159,1.4,54.9883,55.0,87.889999
20161012130000,32.02,29.250786,29.25,,53.185837,68.327637,1.429145,1.4,54.700272,55.0,87.889999
20161012131500,32.02,29.250786,29.25,36.042911,52.972214,68.165619,1.429145,1.4,55.186317,55.0,87.889999
20161012133000,32.02,29.250786,29.25,36.689812,53.185837,68.327637,1.437174,1.4,54.502251,55.0,87.889999
20161012134500,32.705002,29.250786,29.25,36.31792,53.094284,68.327637,1.437174,1.4,55.186317,55.0,87.889999
20161012140000,37.605,29.250786,29.25,36.166892,53.216354,68.327637,1.433159,1.4,54.736275,55.0,87.889999
20161012141500,37.605,29.250786,29.25,36.166892,53.155319,68.291626,1.437174,1.4,54.700272,55.0,87.889999
20161012143000,37.605,29.250786,29.25,36.224896,52.544968,68.327637,1.429145,1.4,54.538254,55.0,87.889999
20161012144500,37.605,29.250786,29.25,36.69974,53.094284,68.291626,1.441188,1.4,55.150314,55.0,87.889999
20161012150000,37.605,29.250786,29.25,36.20895,53.307907,68.25563,1.437174,1.4,55.150314,55.0,87.889999
20161012151500,37.605,29.250786,29.25,36.20895,53.246872,68.291626,1.433159,1.4,54.952297,55.0,87.889999
20161012153000,37.605,29.250786,29.25,36.69702,53.368942,68.291626,1.429145,1.4,54.826286,55.0,87.889999
20161012154500,33.205002,29.250786,29.25,36.64279,53.491013,68.327637,1.42513,1.4,54.502251,55.0,87.889999
20161012160000,31.885,29.250786,29.25,36.436138,53.552048,68.327637,1.429145,1.4,54.736275,55.0,87.889999
20161012161500,31.885,29.250786,29.25,36.436138,53.52153,68.417648,1.429145,1.4,54.952297,55.0,87.889999
20161012163000,31.885,29.250786,29.25,36.388232,53.39946,68.489655,1.433159,1.4,54.790279,55.0,87.889999
20161012164500,29.389999,29.250786,29.25,35.914374,53.460495,68.525658,1.437174,1.4,54.574257,55.0,87.889999
20161012170000,27.445,29.250786,29.25,36.274927,53.582565,68.525658,1.441188,1.4,54.538254,55.0,87.889999
20161012171500,100.0,29.250786,29.25,36.274927,53.52153,68.525658,1.429145,1.4,57.382538,55.0,87.889999
20161012173000,100.0,29.250786,29.25,35.909036,53.796188,68.615662,1.433159,1.4,58.552658,55.0,87.889999
20161012174500,100.0,29.250786,29.25,36.410672,54.040329,68.651672,1.429145,1.4,57.148514,55.0,87.889999
20161012180000,100.0,29.250786,29.25,36.198359,54.253952,68.651672,1.417102,1.4,56.50045,55.0,87.889999
20161012181500,56.345001,29.250786,29.25,36.198359,54.40654,68.885689,1.417102,1.4,54.052208,55.0,87.889999
20161012183000,31.709999,29.250786,29.25,36.922508,54.253952,68.849686,1.413087,1.4,54.538254,55.0,87.889999
20161012184500,28.41,29.250786,29.25,36.932946,54.070847,68.885689,1.405058,1.4,55.024303,55.0,87.889999
20161012190000,28.41,29.250786,29.25,36.882337,53.979294,68.885689,1.401044,1.4,54.862289,55.0,87.889999
20161012191500,28.41,29.250786,29.25,36.882337,53.857224,68.849686,1.401044,1.4,54.9883,55.0,87.889999
20161012193000,28.41,29.250786,29.25,36.389507,53.704636,68.81369,1.397029,1.4,55.150314,55.0,87.889999
20161012194500,100.0,29.250786,29.25,36.314656,53.582565,68.651672,1.397029,1.4,59.29073,55.0,87.889999
20161012200000,100.0,29.250786,29.25,35.96381,53.735153,68.81369,1.393015,1.4,57.112511,55.0,87.889999
20161012201500,100.0,29.250786,29.25,35.96381,54.101364,68.921692,1.409073,1.4,55.276329,55.0,87.889999
20161012203000,36.555,29.250786,29.25,35.69793,54.040329,68.885689,1.409073,1.4,54.574257,55.0,87.889999
20161012204500,26.940001,29.250786,29.25,35.329744,54.040329,68.885689,1.405058,1.4,53.710175,55.0,87.889999
20161012210000,23.01,29.250786,29.25,35.34314,53.796188,68.81369,1.405058,1.4,54.9883,55.0,87.889999
20161012211500,23.01,29.250786,29.25,35.34314,53.765671,68.81369,1.413087,1.4,54.862289,55.0,87.889999
20161012213000,23.01,29.250786,29.25,35.025733,53.6436,68.81369,1.401044,1.4,54.826286,55.0,87.889999
20161012214500,23.01,29.250786,29.25,34.960164,53.765671,68.759674,1.409073,1.4,54.790279,55.0,87.889999
20161012220000,23.01,29.250786,29.25,35.030748,53.52153,68.723679,1.401044,1.4,54.700272,55.0,87.889999
20161012221500,23.01,29.250786,29.25,35.030748,53.582565,68.615662,1.405058,1.4,55.024303,55.0,87.889999
20161012223000,22.24,29.250786,29.25,34.634376,53.429977,68.615662,1.409073,1.4,54.790279,55.0,87.889999
20161012224500,22.24,29.250786,29.25,34.568314,53.491013,68.615662,1.409073,1.4,54.736275,55.0,87.889999
20161012230000,22.24,29.250786,29.25,34.43619,53.491013,68.615662,1.405058,1.4,54.862289,55.0,87.889999
20161012231500,21.475,29.250786,29.25,34.16759,53.674118,68.615662,1.409073,1.4,54.538254,55.0,87.889999
20161012233000,24.405001,29.250786,29.25,34.03448,53.429977,68.561661,1.409073,1.4,54.700272,55.0,87.889999
20161012234500,24.405001,29.250786,29.25,33.90137,53.491013,68.525658,1.409073,1.4,55.024303,55.0,87.889999
20161013000000,24.405001,29.250786,29.25,33.189801,53.368942,68.525658,1.413087,1.4,55.186317,55.0,87.889999
20161013001500,24.405001,29.250786,29.25,33.189801,53.429977,68.525658,1.405058,1.4,55.150314,55.0,87.889999
20161013003000,24.405001,29.250786,29.25,33.221608,53.429977,68.525658,1.401044,1.4,55.06031,55.0,87.889999
20161013004500,24.405001,29.250786,29.25,32.9696,53.39946,68.489655,1.405058,1.4,55.024303,55.0,87.889999
20161013010000,24.405001,29.250786,29.25,33.020464,53.460495,68.489655,1.405058,1.4,54.502251,55.0,87.889999
20161013011500,24.405001,29.250786,29.25,33.020464,53.460495,68.489655,1.413087,1.4,54.700272,55.0,87.889999
20161013013000,24.405001,29.250786,29.25,32.799192,53.491013,68.453644,1.413087,1.4,54.862289,55.0,87.889999
20161013014500,17.365,29.250786,29.25,32.731651,53.429977,68.417648,1.409073,1.4,55.024303,55.0,87.889999
20161013020000,17.365,29.250786,29.25,32.776106,53.39946,68.327637,1.409073,1.4,54.664268,55.0,87.889999
20161013021500,17.365,29.250786,29.25,32.776106,53.52153,68.291626,1.417102,1.4,54.9883,55.0,87.889999
20161013023000,17.365,29.250786,29.25,32.367902,53.674118,68.327637,1.413087,1.4,54.502251,55.0,87.889999
20161013024500,17.365,29.250786,29.25,32.475954,53.582565,68.291626,1.417102,1.4,54.502251,55.0,87.889999
20161013030000,22.645,29.250786,29.25,32.3389,53.613083,68.291626,1.417102,1.4,55.186317,55.0,87.889999
20161013031500,22.645,29.250786,29.25,32.3389,53.704636,68.291626,1.413087,1.4,54.502251,55.0,87.889999
20161013033000,19.115,29.250786,29.25,31.891664,53.735153,68.25563,1.413087,1.4,54.664268,55.0,87.889999
20161013034500,19.115,29.250786,29.25,31.755596,53.674118,68.291626,1.413087,1.4,54.664268,55.0,87.889999
20161013040000,15.305,29.250786,29.25,31.551494,53.765671,68.25563,1.413087,1.4,55.312332,55.0,87.889999
20161013041500,22.799999,29.250786,29.25,31.551494,53.735153,68.291626,1.417102,1.4,54.736275,55.0,87.889999
20161013043000,21.735001,29.250786,29.25,30.908044,53.796188,68.291626,1.413087,1.4,54.502251,55.0,87.889999
20161013044500,16.264999,29.250786,29.25,30.939188,53.796188,68.291626,1.409073,1.4,55.438347,55.0,87.889999
20161013050000,17.940001,29.250786,29.25,30.204448,53.857224,68.25563,1.413087,1.4,55.438347,55.0,87.889999
20161013051500,20.35,29.250786,29.25,30.326882,53.948776,68.291626,1.409073,1.4,55.024303,55.0,87.889999
20161013053000,20.35,29.250786,29.25,30.326882,54.009811,68.327637,1.413087,1.4,55.150314,55.0,87.889999
20161013054500,20.35,29.250786,29.25,30.326882,54.009811,68.291626,1.413087,1.4,55.024303,55.0,87.889999
20161013060000,20.35,29.250786,29.25,30.326882,54.162399,68.291626,1.413087,1.4,54.862289,55.0,87.889999
20161013061500,20.35,29.250786,29.25,29.759847,53.948776,68.327637,1.421116,1.4,55.186317,55.0,87.889999
20161013063000,20.35,29.250786,29.25,29.850644,54.009811,68.327637,1.413087,1.4,54.502251,55.0,87.889999
20161013064500,20.35,29.250786,29.25,29.850644,54.040329,68.291626,1.409073,1.4,55.024303,55.0,87.889999
20161013070000,20.35,29.250786,29.25,29.422142,54.101364,68.291626,1.417102,1.4,55.024303,55.0,87.889999
20161013071500,16.945,29.250786,29.25,29.422142,54.070847,68.327637,1.413087,1.4,54.790279,55.0,87.889999
20161013073000,16.945,29.250786,29.25,29.151978,55.383095,68.165619,1.413087,1.4,55.024303,55.0,87.889999
20161013074500,16.945,29.250786,29.25,29.460766,54.009811,68.327637,1.417102,1.4,55.348335,55.0,87.889999
20161013080000,21.15,29.250786,29.25,29.769554,54.040329,68.36364,1.417102,1.4,55.402344,55.0,87.889999
20161013081500,23.98,29.250786,29.25,29.769554,54.009811,68.327637,1.433159,1.4,55.47435,55.0,87.889999
20161013083000,25.945,29.250786,29.25,30.994829,54.040329,68.327637,1.42513,1.4,55.402344,55.0,87.889999
20161013084500,28.24,29.250786,29.25,31.652576,54.101364,68.291626,1.421116,1.4,55.402344,55.0,87.889999
20161013090000,30.055,29.250786,29.25,33.060754,54.101364,68.291626,1.413087,1.4,55.150314,55.0,87.889999
20161013091500,30.055,29.250786,29.25,33.060754,54.101364,68.201622,1.417102,1.4,55.438347,55.0,87.889999
20161013093000,32.674999,29.250786,29.25,34.572292,54.223434,68.165619,1.42513,1.4,55.186317,55.0,87.889999
20161013094500,37.110001,29.250786,29.25,34.890685,54.253952,68.165619,1.421116,1.4,55.402344,55.0,87.889999
20161013100000,54.330002,29.250786,29.25,35.718262,54.131882,68.165619,1.417102,1.4,54.664268,55.0,87.889999
20161013101500,35.049999,29.250786,29.25,35.718262,54.253952,68.165619,1.421116,1.4,54.862289,55.0,87.889999
20161013103000,30.719999,29.250786,29.25,36.313874,54.070847,68.093613,1.42513,1.4,54.538254,55.0,87.889999
20161013104500,28.295,29.250786,29.25,36.16424,54.070847,68.093613,1.384986,1.4,54.736275,55.0,87.889999
20161013110000,100.0,29.250786,29.25,35.484869,54.40654,68.05761,1.376957,1.4,57.760578,55.0,87.889999
20161013111500,100.0,29.250786,29.25,35.484869,54.162399,68.093613,1.384986,1.4,57.346535,55.0,87.889999
