PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161013113000,100.0,29.250786,29.25,36.436189,54.833786,68.093613,1.393015,1.4,56.122414,55.0,87.889999
20161013114500,100.0,29.250786,29.25,35.965034,54.742233,68.165619,1.397029,1.4,55.924393,55.0,87.889999
20161013120000,84.105003,29.250786,29.25,36.268229,54.772751,68.291626,1.409073,1.4,53.710175,55.0,87.889999
20161013121500,27.475,29.250786,29.25,36.268229,54.498093,68.25563,1.393015,1.4,54.664268,55.0,87.889999
20161013123000,100.0,29.250786,29.25,35.517288,54.467575,68.291626,1.397029,1.4,58.516655,55.0,87.889999
20161013124500,100.0,29.250786,29.25,34.604813,54.498093,68.291626,1.409073,1.4,57.706573,55.0,87.889999
20161013130000,100.0,29.250786,29.25,35.195597,54.620163,68.36364,1.409073,1.4,56.860489,55.0,87.889999
20161013131500,100.0,29.250786,29.25,35.195597,54.925331,68.36364,1.413087,1.4,56.122414,55.0,87.889999
20161013133000,86.82,29.250786,29.25,35.975523,54.833786,68.525658,1.413087,1.4,54.052208,55.0,87.889999
20161013134500,35.955002,29.250786,29.25,35.948816,54.833786,68.561661,1.405058,1.4,54.790279,55.0,87.889999
20161013140000,35.955002,29.250786,29.25,36.69974,54.620163,68.615662,1.397029,1.4,54.502251,55.0,87.889999
20161013141500,30.674999,29.250786,29.25,,54.467575,68.615662,1.393015,1.4,54.37624,55.0,87.889999
20161013143000,30.09,29.250786,29.25,36.19178,54.498093,68.615662,1.393015,1.4,54.538254,55.0,87.889999
20161013144500,100.0,29.250786,29.25,36.31741,54.192917,68.723679,1.393015,1.4,57.634563,55.0,87.889999
20161013150000,100.0,29.250786,29.25,36.167453,54.253952,68.759674,1.409073,1.4,56.9865,55.0,87.889999
20161013151500,100.0,29.250786,29.25,36.059979,54.437057,68.81369,1.401044,1.4,54.700272,55.0,87.889999
20161013153000,29.950001,29.250786,29.25,35.576346,54.40654,68.921692,1.405058,1.4,54.502251,55.0,87.889999
20161013154500,29.950001,29.250786,29.25,35.9378,54.162399,68.921692,1.401044,1.4,54.700272,55.0,87.889999
20161013160000,29.950001,29.250786,29.25,35.69606,54.009811,68.957703,1.397029,1.4,55.114311,55.0,87.889999
20161013161500,29.950001,29.250786,29.25,35.802548,53.918259,68.921692,1.397029,1.4,54.502251,55.0,87.889999
20161013163000,27.525,29.250786,29.25,35.650619,53.674118,68.957703,1.401044,1.4,54.898293,55.0,87.889999
20161013164500,27.525,29.250786,29.25,35.642816,53.918259,68.885689,1.397029,1.4,54.700272,55.0,87.889999
20161013170000,26.58,29.250786,29.25,35.536328,53.857224,68.885689,1.393015,1.4,54.898293,55.0,87.889999
20161013171500,26.58,29.250786,29.25,35.536328,53.887741,68.885689,1.397029,1.4,54.664268,55.0,87.889999
20161013173000,24.155001,29.250786,29.25,34.92188,53.796188,68.957703,1.393015,1.4,54.700272,55.0,87.889999
20161013174500,57.959999,29.250786,29.25,34.964856,53.704636,68.921692,1.384986,1.4,56.662468,55.0,87.889999
20161013180000,100.0,29.250786,29.25,35.200187,53.552048,68.921692,1.397029,1.4,55.186317,55.0,87.889999
20161013181500,28.59,29.250786,29.25,35.200187,53.552048,68.957703,1.409073,1.4,54.340233,55.0,87.889999
20161013183000,27.594999,29.250786,29.25,34.25667,53.582565,68.957703,1.409073,1.4,54.952297,55.0,87.889999
20161013184500,18.959999,29.250786,29.25,34.112306,53.338425,68.957703,1.409073,1.4,54.700272,55.0,87.889999
20161013190000,18.959999,29.250786,29.25,33.850608,53.39946,68.957703,1.401044,1.4,54.700272,55.0,87.889999
20161013191500,18.959999,29.250786,29.25,33.412994,53.246872,68.921692,1.409073,1.4,54.502251,55.0,87.889999
20161013193000,17.084999,29.250786,29.25,33.23905,53.124802,68.957703,1.405058,1.4,54.898293,55.0,87.889999
20161013194500,17.084999,29.250786,29.25,33.158861,53.124802,68.957703,1.405058,1.4,55.114311,55.0,87.889999
20161013200000,17.084999,29.250786,29.25,32.966676,53.124802,68.957703,1.405058,1.4,55.114311,55.0,87.889999
20161013201500,17.084999,29.250786,29.25,32.62076,52.972214,68.921692,1.397029,1.4,55.150314,55.0,87.889999
20161013203000,17.084999,29.250786,29.25,32.50244,53.063766,68.957703,1.405058,1.4,54.862289,55.0,87.889999
20161013204500,17.084999,29.250786,29.25,32.289056,52.972214,68.957703,1.397029,1.4,54.952297,55.0,87.889999
20161013210000,17.084999,29.250786,29.25,32.06877,53.002731,68.921692,1.389,1.4,54.952297,55.0,87.889999
20161013211500,17.084999,29.250786,29.25,32.06877,52.789108,68.921692,1.389,1.4,54.898293,55.0,87.889999
20161013213000,17.084999,29.250786,29.25,31.902221,53.033249,68.885689,1.384986,1.4,54.862289,55.0,87.889999
20161013214500,21.434999,29.250786,29.25,31.599026,52.941696,68.885689,1.384986,1.4,55.024303,55.0,87.889999
20161013220000,21.434999,29.250786,29.25,31.053275,52.911179,68.849686,1.384986,1.4,55.150314,55.0,87.889999
20161013221500,21.434999,29.250786,29.25,,52.880661,68.81369,1.384986,1.4,54.790279,55.0,87.889999
20161013223000,21.434999,29.250786,29.25,31.364698,52.911179,68.81369,1.384986,1.4,55.024303,55.0,87.889999
20161013224500,21.434999,29.250786,29.25,,52.880661,68.81369,1.376957,1.4,54.502251,55.0,87.889999
20161013230000,16.959999,29.250786,29.25,31.296256,52.789108,68.723679,1.372943,1.4,54.9883,55.0,87.889999
20161013231500,16.959999,29.250786,29.25,,52.880661,68.759674,1.376957,1.4,55.06031,55.0,87.889999
20161013233000,16.959999,29.250786,29.25,31.21163,52.758591,68.723679,1.368928,1.4,54.826286,55.0,87.889999
20161013234500,17.870001,29.250786,29.25,31.08345,52.789108,68.687668,1.368928,1.4,55.510353,55.0,87.889999
20161014000000,19.545,29.250786,29.25,30.95527,53.033249,68.651672,1.376957,1.4,55.348335,55.0,87.889999
20161014001500,20.709999,29.250786,29.25,30.95527,53.124802,68.651672,1.368928,1.4,55.024303,55.0,87.889999
20161014003000,20.709999,29.250786,29.25,31.026024,53.124802,68.651672,1.368928,1.4,54.862289,55.0,87.889999
20161014004500,19.389999,29.250786,29.25,30.894886,53.094284,68.651672,1.372943,1.4,54.664268,55.0,87.889999
20161014010000,20.615,29.250786,29.25,31.067028,53.094284,68.651672,1.368928,1.4,54.826286,55.0,87.889999
20161014011500,17.975,29.250786,29.25,31.067028,53.033249,68.615662,1.364914,1.4,54.502251,55.0,87.889999
20161014013000,15.0,29.250786,29.25,30.906395,53.155319,68.615662,1.368928,1.4,54.736275,55.0,87.889999
20161014014500,15.0,29.250786,29.25,31.076072,53.124802,68.615662,1.372943,1.4,54.790279,55.0,87.889999
20161014020000,13.68,29.250786,29.25,30.941976,53.155319,68.561661,1.368928,1.4,54.9883,55.0,87.889999
20161014021500,13.68,29.250786,29.25,30.941976,53.216354,68.525658,1.372943,1.4,55.150314,55.0,87.889999
20161014023000,13.68,29.250786,29.25,30.3074,53.429977,68.525658,1.372943,1.4,54.610264,55.0,87.889999
20161014024500,13.68,29.250786,29.25,30.17429,53.27739,68.489655,1.368928,1.4,54.502251,55.0,87.889999
20161014030000,13.68,29.250786,29.25,29.679726,53.338425,68.489655,1.368928,1.4,54.790279,55.0,87.889999
20161014031500,15.72,29.250786,29.25,29.679726,53.429977,68.453644,1.372943,1.4,55.690369,55.0,87.889999
20161014033000,18.245001,29.250786,29.25,29.575295,53.338425,68.489655,1.372943,1.4,55.024303,55.0,87.889999
20161014034500,16.4,29.250786,29.25,29.442185,53.52153,68.453644,1.376957,1.4,54.502251,55.0,87.889999
20161014040000,14.01,29.250786,29.25,29.085168,53.52153,68.36364,1.376957,1.4,54.826286,55.0,87.889999
20161014041500,14.01,29.250786,29.25,29.085168,53.674118,68.453644,1.372943,1.4,54.664268,55.0,87.889999
20161014043000,14.01,29.250786,29.25,29.13168,53.552048,68.417648,1.368928,1.4,54.538254,55.0,87.889999
20161014044500,11.41,29.250786,29.25,28.622734,53.552048,68.327637,1.368928,1.4,55.06031,55.0,87.889999
20161014050000,18.459999,29.250786,29.25,28.814273,53.704636,68.327637,1.376957,1.4,54.790279,55.0,87.889999
20161014051500,17.815001,29.250786,29.25,28.814273,53.765671,68.327637,1.368928,1.4,55.312332,55.0,87.889999
20161014053000,17.815001,29.250786,29.25,29.923948,53.887741,68.291626,1.372943,1.4,54.862289,55.0,87.889999
20161014054500,17.815001,29.250786,29.25,29.90858,53.887741,68.25563,1.364914,1.4,55.402344,55.0,87.889999
20161014060000,17.815001,29.250786,29.25,28.79644,55.291542,68.291626,1.372943,1.4,55.186317,55.0,87.889999
20161014061500,17.815001,29.250786,29.25,28.79644,54.223434,68.25563,1.372943,1.4,55.024303,55.0,87.889999
20161014063000,18.469999,29.250786,29.25,28.679191,54.101364,68.291626,1.372943,1.4,54.700272,55.0,87.889999
20161014064500,18.469999,29.250786,29.25,28.476568,54.101364,68.327637,1.368928,1.4,54.502251,55.0,87.889999
20161014070000,18.469999,29.250786,29.25,28.193008,54.040329,68.327637,1.376957,1.4,54.736275,55.0,87.889999
20161014071500,20.98,26.541969,26.540001,28.193008,53.704636,68.489655,1.324769,1.4,54.826286,55.0,90.510002
20161014073000,20.98,26.541969,26.540001,28.206404,53.857224,68.489655,1.364914,1.4,54.610264,55.0,90.510002
20161014074500,20.98,26.541969,26.540001,28.638442,54.009811,68.291626,1.405058,1.4,55.114311,55.0,90.510002
20161014080000,22.285,26.541969,26.540001,28.935398,54.223434,68.327637,1.445203,1.4,55.024303,55.0,90.510002
20161014081500,23.594999,26.541969,26.540001,,54.376022,68.291626,1.453232,1.4,54.826286,55.0,90.510002
20161014083000,23.594999,26.541969,26.540001,,54.28447,68.291626,1.461261,1.4,54.574257,55.0,90.510002
20161014084500,23.594999,26.541969,26.540001,,54.192917,68.201622,1.457246,1.4,55.240326,55.0,90.510002
20161014090000,25.700001,26.541969,26.540001,,54.28447,68.165619,1.457246,1.4,55.024303,55.0,90.510002
20161014091500,25.700001,26.541969,26.540001,32.746135,55.108437,68.165619,1.457246,1.4,55.276329,55.0,90.510002
20161014093000,29.1,26.541969,26.540001,,54.376022,68.129616,1.457246,1.4,55.47435,55.0,90.510002
20161014094500,29.1,26.541969,26.540001,34.519779,54.437057,68.165619,1.453232,1.4,55.186317,55.0,90.510002
20161014100000,31.59,26.541969,26.540001,34.519779,54.650681,68.129616,1.457246,1.4,55.024303,55.0,90.510002
20161014101500,31.59,26.541969,26.540001,34.86068,54.314987,68.165619,1.461261,1.4,55.024303,55.0,90.510002
20161014103000,31.59,26.541969,26.540001,35.148507,54.376022,68.129616,1.457246,1.4,54.700272,55.0,90.510002
20161014104500,31.59,26.541969,26.540001,35.770996,54.131882,68.165619,1.465275,1.4,54.664268,55.0,90.510002
20161014110000,31.59,26.541969,26.540001,35.955616,54.040329,68.165619,1.465275,1.4,54.574257,55.0,90.510002
20161014111500,31.59,26.541969,26.540001,,54.223434,68.165619,1.461261,1.4,54.898293,55.0,90.510002
20161014113000,31.59,26.541969,26.540001,35.497024,54.040329,68.129616,1.461261,1.4,54.862289,55.0,90.510002
20161014114500,31.59,26.541969,26.540001,35.747468,54.101364,68.129616,1.465275,1.4,54.790279,55.0,90.510002
20161014120000,31.59,26.541969,26.540001,36.111625,54.040329,68.165619,1.461261,1.4,55.240326,55.0,90.510002
20161014121500,33.264999,26.541969,26.540001,35.235462,54.040329,68.165619,1.465275,1.4,55.150314,55.0,90.510002
20161014123000,35.610001,26.541969,26.540001,35.05329,54.040329,68.129616,1.461261,1.4,55.348335,55.0,90.510002
20161014124500,64.279999,26.541969,26.540001,35.211458,54.223434,68.165619,1.469289,1.4,55.240326,55.0,90.510002
20161014130000,64.279999,26.541969,26.540001,35.696978,54.101364,68.165619,1.481333,1.4,54.610264,55.0,90.510002
20161014131500,58.595001,26.541969,26.540001,,54.040329,68.165619,1.477318,1.4,54.502251,55.0,90.510002
20161014133000,38.029999,26.541969,26.540001,35.696978,54.040329,68.129616,1.477318,1.4,54.790279,55.0,90.510002
20161014134500,36.709999,26.541969,26.540001,,53.887741,68.165619,1.481333,1.4,54.790279,55.0,90.510002
20161014140000,36.709999,26.541969,26.540001,36.588322,53.918259,68.129616,1.481333,1.4,54.826286,55.0,90.510002
20161014141500,36.709999,26.541969,26.540001,36.588322,53.918259,68.165619,1.481333,1.4,54.952297,55.0,90.510002
20161014143000,36.709999,26.541969,26.540001,36.666624,53.887741,68.05761,1.473304,1.4,55.150314,55.0,90.510002
20161014144500,36.709999,26.541969,26.540001,36.72184,53.796188,68.093613,1.469289,1.4,55.150314,55.0,90.510002
20161014150000,36.709999,26.541969,26.540001,36.42587,53.826706,68.093613,1.477318,1.4,55.186317,55.0,90.510002
20161014151500,36.709999,26.541969,26.540001,36.15472,53.6436,68.129616,1.477318,1.4,54.862289,55.0,90.510002
20161014153000,36.709999,26.541969,26.540001,36.19178,53.857224,68.05761,1.481333,1.4,54.664268,55.0,90.510002
20161014154500,36.709999,26.541969,26.540001,,54.040329,68.165619,1.473304,1.4,54.700272,55.0,90.510002
20161014160000,36.709999,26.541969,26.540001,36.082334,53.887741,68.129616,1.477318,1.4,54.952297,55.0,90.510002
20161014161500,36.709999,26.541969,26.540001,36.082334,54.009811,68.25563,1.465275,1.4,55.024303,55.0,90.510002
20161014163000,36.709999,26.541969,26.540001,36.335328,54.101364,68.165619,1.465275,1.4,54.862289,55.0,90.510002
20161014164500,36.709999,26.541969,26.540001,36.16968,54.070847,68.165619,1.465275,1.4,54.700272,55.0,90.510002
20161014170000,36.709999,26.541969,26.540001,36.30058,54.223434,68.165619,1.473304,1.4,54.502251,55.0,90.510002
20161014171500,33.52,26.541969,26.540001,36.30058,54.101364,68.165619,1.469289,1.4,54.700272,55.0,90.510002
20161014173000,33.52,26.541969,26.540001,36.388997,54.040329,68.25563,1.465275,1.4,54.898293,55.0,90.510002
20161014174500,33.52,26.541969,26.540001,36.398942,53.979294,68.201622,1.461261,1.4,55.150314,55.0,90.510002
20161014180000,33.52,26.541969,26.540001,36.166246,53.979294,68.165619,1.453232,1.4,54.862289,55.0,90.510002
20161014181500,33.52,26.541969,26.540001,36.285807,54.070847,68.25563,1.461261,1.4,54.952297,55.0,90.510002
20161014183000,33.52,26.541969,26.540001,36.27899,54.101364,68.201622,1.457246,1.4,55.06031,55.0,90.510002
20161014184500,33.52,26.541969,26.540001,36.038406,54.101364,68.201622,1.457246,1.4,54.700272,55.0,90.510002
20161014190000,33.52,26.541969,26.540001,35.96381,54.040329,68.201622,1.461261,1.4,54.538254,55.0,90.510002
20161014191500,30.075001,26.541969,26.540001,35.96381,53.948776,68.25563,1.453232,1.4,54.898293,55.0,90.510002
20161014193000,30.075001,26.541969,26.540001,35.739257,53.979294,68.201622,1.461261,1.4,54.862289,55.0,90.510002
20161014194500,30.075001,26.541969,26.540001,35.69793,54.009811,68.165619,1.457246,1.4,55.024303,55.0,90.510002
20161014200000,30.075001,26.541969,26.540001,35.56975,54.040329,68.201622,1.453232,1.4,54.736275,55.0,90.510002
20161014201500,30.075001,26.541969,26.540001,35.56975,54.040329,68.165619,1.453232,1.4,54.826286,55.0,90.510002
20161014203000,100.0,26.541969,26.540001,35.45891,53.979294,68.093613,1.441188,1.4,59.236725,55.0,90.510002
20161014204500,100.0,26.541969,26.540001,35.34314,53.918259,68.201622,1.457246,1.4,57.310532,55.0,90.510002
20161014210000,100.0,26.541969,26.540001,35.212988,54.467575,68.291626,1.465275,1.4,54.610264,55.0,90.510002
20161014211500,39.904999,26.541969,26.540001,35.212988,54.40654,68.291626,1.469289,1.4,54.664268,55.0,90.510002
20161014213000,38.584999,26.541969,26.540001,35.156871,54.345505,68.291626,1.465275,1.4,54.610264,55.0,90.510002
20161014214500,24.469999,26.541969,26.540001,,54.223434,68.291626,1.465275,1.4,54.538254,55.0,90.510002
20161014220000,22.49,26.541969,26.540001,34.960164,54.101364,68.25563,1.465275,1.4,55.024303,55.0,90.510002
20161014221500,22.49,26.541969,26.540001,,54.131882,68.165619,1.465275,1.4,54.862289,55.0,90.510002
20161014223000,22.49,26.541969,26.540001,,54.223434,68.201622,1.469289,1.4,54.952297,55.0,90.510002
20161014224500,22.49,26.541969,26.540001,,54.253952,68.165619,1.473304,1.4,55.024303,55.0,90.510002
20161014230000,22.49,26.541969,26.540001,,54.253952,68.165619,1.469289,1.4,54.9883,55.0,90.510002
20161014231500,22.49,26.541969,26.540001,,54.223434,68.165619,1.465275,1.4,55.024303,55.0,90.510002
20161014233000,22.49,26.541969,26.540001,,54.101364,68.165619,1.469289,1.4,54.9883,55.0,90.510002
20161014234500,20.84,26.541969,26.540001,,54.131882,68.129616,1.469289,1.4,55.276329,55.0,90.510002
20161015000000,25.59,26.541969,26.540001,,54.070847,68.165619,1.473304,1.4,55.114311,55.0,90.510002
20161015001500,25.59,26.541969,26.540001,,54.131882,68.165619,1.465275,1.4,55.114311,55.0,90.510002
20161015003000,21.844999,26.541969,26.540001,33.020464,54.223434,68.129616,1.469289,1.4,54.412243,55.0,90.510002
20161015004500,18.43,26.541969,26.540001,33.069356,54.162399,68.05761,1.465275,1.4,55.348335,55.0,90.510002
20161015010000,18.43,26.541969,26.540001,33.069356,54.131882,68.129616,1.473304,1.4,55.150314,55.0,90.510002
20161015011500,23.35,26.102974,26.105,33.252344,53.765671,68.201622,1.324769,1.4,54.826286,55.0,90.934998
20161015013000,15.945,28.877968,28.879999,,54.070847,68.05761,1.304697,1.4,55.150314,55.0,88.25
20161015014500,21.690001,28.877968,28.879999,32.980208,54.223434,68.05761,1.344841,1.4,55.240326,55.0,88.25
20161015020000,21.690001,28.877968,28.879999,33.092697,54.192917,68.003601,1.348856,1.4,54.9883,55.0,88.25
20161015021500,22.485001,28.877968,28.879999,,54.314987,68.003601,1.35287,1.4,54.862289,55.0,88.25
20161015023000,22.485001,28.877968,28.879999,,54.28447,68.003601,1.348856,1.4,54.502251,55.0,88.25
20161015024500,22.485001,28.877968,28.879999,32.191323,54.314987,68.003601,1.348856,1.4,54.790279,55.0,88.25
20161015030000,22.485001,28.877968,28.879999,31.8136,54.345505,68.003601,1.344841,1.4,54.700272,55.0,88.25
20161015031500,22.485001,28.877968,28.879999,31.679504,54.376022,67.967598,1.344841,1.4,54.538254,55.0,88.25
20161015033000,22.485001,28.877968,28.879999,31.411312,54.345505,67.967598,1.340827,1.4,54.538254,55.0,88.25
20161015034500,19.440001,28.877968,28.879999,31.927738,54.28447,68.003601,1.344841,1.4,55.024303,55.0,88.25
20161015040000,19.440001,28.877968,28.879999,32.09988,54.28447,67.967598,1.336812,1.4,55.150314,55.0,88.25
20161015041500,19.440001,28.877968,28.879999,32.23792,54.52861,67.967598,1.340827,1.4,55.024303,55.0,88.25
20161015043000,19.440001,28.877968,28.879999,31.927738,54.467575,68.003601,1.35287,1.4,54.790279,55.0,88.25
20161015044500,19.440001,28.877968,28.879999,32.03086,54.650681,68.05761,1.344841,1.4,54.9883,55.0,88.25
20161015050000,19.440001,28.877968,28.879999,31.859211,54.498093,68.003601,1.348856,1.4,54.664268,55.0,88.25
20161015051500,19.440001,28.877968,28.879999,31.279358,54.467575,67.967598,1.348856,1.4,55.024303,55.0,88.25
20161015053000,19.440001,28.877968,28.879999,31.4787,54.498093,68.003601,1.344841,1.4,55.06031,55.0,88.25
20161015054500,18.67,28.877968,28.879999,31.437866,54.40654,68.003601,1.348856,1.4,54.502251,55.0,88.25
20161015060000,16.584999,28.877968,28.879999,,54.52861,68.003601,1.35287,1.4,54.790279,55.0,88.25
20161015061500,16.584999,28.877968,28.879999,,54.437057,68.093613,1.348856,1.4,55.186317,55.0,88.25
20161015063000,16.584999,28.877968,28.879999,,54.620163,68.093613,1.35287,1.4,55.114311,55.0,88.25
20161015064500,16.584999,28.877968,28.879999,31.604092,54.52861,68.129616,1.35287,1.4,55.150314,55.0,88.25
20161015070000,16.584999,28.877968,28.879999,31.29884,54.498093,68.05761,1.35287,1.4,55.276329,55.0,88.25
20161015071500,22.895,28.877968,28.879999,30.99556,54.681198,68.05761,1.356885,1.4,55.114311,55.0,88.25
20161015073000,22.895,28.877968,28.879999,31.159814,54.650681,68.003601,1.344841,1.4,55.150314,55.0,88.25
20161015074500,22.895,28.877968,28.879999,31.159814,54.620163,67.967598,1.344841,1.4,55.150314,55.0,88.25
20161015080000,24.344999,28.877968,28.879999,31.159814,54.620163,68.003601,1.348856,1.4,55.312332,55.0,88.25
20161015081500,24.855,28.877968,28.879999,31.159814,54.620163,68.003601,1.340827,1.4,55.150314,55.0,88.25
20161015083000,27.475,28.877968,28.879999,32.433488,54.681198,68.003601,1.340827,1.4,55.312332,55.0,88.25
20161015084500,30.379999,28.877968,28.879999,32.96059,54.742233,68.093613,1.344841,1.4,55.06031,55.0,88.25
20161015090000,30.379999,28.877968,28.879999,34.068446,54.742233,67.967598,1.348856,1.4,55.150314,55.0,88.25
20161015091500,32.764999,28.877968,28.879999,34.860204,54.711716,68.003601,1.344841,1.4,55.240326,55.0,88.25
20161015093000,36.685001,28.877968,28.879999,35.36405,54.711716,67.967598,1.340827,1.4,55.276329,55.0,88.25
20161015094500,61.224998,28.877968,28.879999,35.81999,54.711716,67.967598,1.344841,1.4,56.248428,55.0,88.25
20161015100000,75.214996,28.877968,28.879999,36.764,54.742233,68.003601,1.344841,1.4,54.826286,55.0,88.25
20161015101500,75.214996,28.877968,28.879999,,54.803268,67.967598,1.336812,1.4,55.024303,55.0,88.25
20161015103000,75.214996,28.877968,28.879999,37.615479,54.498093,67.967598,1.328784,1.4,55.150314,55.0,88.25
20161015104500,75.214996,28.877968,28.879999,37.662144,54.650681,67.967598,1.340827,1.4,54.9883,55.0,88.25
20161015110000,75.214996,28.877968,28.879999,38.317256,54.681198,68.003601,1.332798,1.4,55.348335,55.0,88.25
20161015111500,100.0,28.877968,28.879999,38.317256,54.498093,67.967598,1.344841,1.4,55.564358,55.0,88.25
20161015113000,100.0,28.877968,28.879999,38.365145,54.681198,67.967598,1.340827,1.4,55.600361,55.0,88.25
20161015114500,100.0,28.877968,28.879999,38.601122,54.650681,67.967598,1.340827,1.4,55.150314,55.0,88.25
20161015120000,100.0,28.877968,28.879999,38.601122,54.559128,67.967598,1.336812,1.4,54.826286,55.0,88.25
20161015121500,100.0,28.877968,28.879999,38.601122,54.589645,68.003601,1.340827,1.4,55.47435,55.0,88.25
20161015123000,100.0,28.877968,28.879999,39.128462,54.467575,68.003601,1.344841,1.4,55.114311,55.0,88.25
20161015124500,100.0,28.877968,28.879999,38.946375,54.437057,68.003601,1.344841,1.4,54.700272,55.0,88.25
20161015130000,100.0,28.877968,28.879999,38.996984,54.498093,68.003601,1.336812,1.4,55.47435,55.0,88.25
20161015131500,100.0,28.877968,28.879999,38.996984,54.345505,68.05761,1.344841,1.4,55.06031,55.0,88.25
20161015133000,100.0,28.877968,28.879999,37.604565,54.467575,67.967598,1.344841,1.4,55.150314,55.0,88.25
20161015134500,100.0,28.877968,28.879999,38.516955,54.498093,68.05761,1.344841,1.4,55.114311,55.0,88.25
20161015140000,100.0,28.877968,28.879999,38.22821,54.40654,68.003601,1.340827,1.4,55.240326,55.0,88.25
20161015141500,100.0,28.877968,28.879999,38.22821,54.467575,68.003601,1.340827,1.4,54.700272,55.0,88.25
20161015143000,100.0,28.877968,28.879999,37.690432,54.223434,68.003601,1.340827,1.4,54.952297,55.0,88.25
20161015144500,100.0,28.877968,28.879999,38.493206,54.28447,68.003601,1.344841,1.4,55.06031,55.0,88.25
20161015150000,100.0,28.877968,28.879999,38.493206,54.437057,68.003601,1.336812,1.4,54.610264,55.0,88.25
20161015151500,94.650002,28.877968,28.879999,38.493206,54.52861,68.05761,1.344841,1.4,54.502251,55.0,88.25
20161015153000,66.889999,28.877968,28.879999,38.609554,54.498093,68.003601,1.332798,1.4,54.700272,55.0,88.25
20161015154500,65.57,28.877968,28.879999,38.516955,54.437057,68.003601,1.328784,1.4,54.502251,55.0,88.25
20161015160000,65.57,28.877968,28.879999,37.96964,54.498093,68.05761,1.340827,1.4,54.826286,55.0,88.25
20161015161500,64.660004,28.877968,28.879999,37.96964,54.40654,68.129616,1.336812,1.4,54.502251,55.0,88.25
20161015163000,64.660004,28.877968,28.879999,39.007592,54.467575,68.129616,1.336812,1.4,54.826286,55.0,88.25
20161015164500,64.660004,28.877968,28.879999,39.324778,54.40654,68.165619,1.336812,1.4,55.024303,55.0,88.25
20161015170000,64.660004,28.877968,28.879999,39.182624,54.345505,68.25563,1.340827,1.4,54.862289,55.0,88.25
20161015171500,64.660004,28.877968,28.879999,39.182624,54.376022,68.291626,1.336812,1.4,54.574257,55.0,88.25
20161015173000,56.84,28.877968,28.879999,38.206875,54.192917,68.291626,1.332798,1.4,54.700272,55.0,88.25
20161015174500,54.755001,28.877968,28.879999,38.324294,54.223434,68.327637,1.332798,1.4,54.502251,55.0,88.25
20161015180000,54.755001,28.877968,28.879999,37.96522,54.131882,68.36364,1.332798,1.4,54.502251,55.0,88.25
20161015181500,41.095001,28.877968,28.879999,37.96522,54.040329,68.417648,1.340827,1.4,54.664268,55.0,88.25
20161015183000,41.095001,28.877968,28.879999,37.65225,54.009811,68.453644,1.332798,1.4,54.502251,55.0,88.25
20161015184500,33.884998,28.877968,28.879999,37.2825,53.918259,68.489655,1.332798,1.4,54.502251,55.0,88.25
20161015190000,33.884998,28.877968,28.879999,37.081934,53.887741,68.489655,1.332798,1.4,54.502251,55.0,88.25
20161015191500,31.030001,28.877968,28.879999,37.081934,53.796188,68.453644,1.332798,1.4,54.502251,55.0,88.25
20161015193000,29.709999,28.877968,28.879999,36.944319,53.6436,68.489655,1.336812,1.4,54.664268,55.0,88.25
20161015194500,26.34,28.877968,28.879999,,53.6436,68.489655,1.332798,1.4,55.348335,55.0,88.25
20161015200000,71.385002,28.877968,28.879999,36.337113,53.765671,68.36364,1.320755,1.4,57.760578,55.0,88.25
20161015201500,100.0,28.877968,28.879999,,53.918259,68.489655,1.328784,1.4,56.374439,55.0,88.25
20161015203000,100.0,28.877968,28.879999,36.03113,54.070847,68.489655,1.328784,1.4,54.538254,55.0,88.25
20161015204500,36.310001,28.877968,28.879999,35.698355,54.192917,68.489655,1.328784,1.4,54.700272,55.0,88.25
20161015210000,36.310001,28.877968,28.879999,35.565245,54.009811,68.525658,1.332798,1.4,54.898293,55.0,88.25
20161015211500,23.875,28.877968,28.879999,35.565245,53.887741,68.525658,1.332798,1.4,54.826286,55.0,88.25
20161015213000,23.875,28.877968,28.879999,35.434192,53.918259,68.525658,1.336812,1.4,54.862289,55.0,88.25
20161015214500,23.875,28.877968,28.879999,35.163127,54.040329,68.489655,1.336812,1.4,54.862289,55.0,88.25
20161015220000,23.875,28.877968,28.879999,35.22533,53.918259,68.489655,1.336812,1.4,54.862289,55.0,88.25
20161015221500,23.875,28.877968,28.879999,35.089262,53.857224,68.417648,1.332798,1.4,54.664268,55.0,88.25
20161015223000,23.875,28.877968,28.879999,34.622799,53.918259,68.417648,1.336812,1.4,54.700272,55.0,88.25
20161015224500,23.875,28.877968,28.879999,,54.040329,68.327637,1.332798,1.4,54.736275,55.0,88.25
20161015230000,23.875,28.877968,28.879999,34.285094,53.979294,68.36364,1.332798,1.4,54.502251,55.0,88.25
20161015231500,23.875,28.877968,28.879999,34.285094,54.040329,68.327637,1.336812,1.4,54.700272,55.0,88.25
20161015233000,23.875,28.877968,28.879999,34.20482,54.009811,68.327637,1.332798,1.4,54.790279,55.0,88.25
20161015234500,23.875,28.877968,28.879999,34.20482,54.070847,68.291626,1.332798,1.4,54.736275,55.0,88.25
20161016000000,23.875,28.877968,28.879999,34.5846,53.948776,68.291626,1.328784,1.4,54.826286,55.0,88.25
20161016001500,23.875,28.877968,28.879999,34.5846,54.070847,68.25563,1.324769,1.4,54.826286,55.0,88.25
20161016003000,23.875,28.877968,28.879999,34.326183,53.979294,68.25563,1.332798,1.4,54.862289,55.0,88.25
20161016004500,23.875,28.877968,28.879999,34.189129,53.887741,68.165619,1.332798,1.4,54.664268,55.0,88.25
20161016010000,23.875,28.877968,28.879999,34.052075,53.948776,68.165619,1.324769,1.4,54.9883,55.0,88.25
20161016011500,23.875,28.877968,28.879999,34.052075,53.948776,68.129616,1.324769,1.4,54.898293,55.0,88.25
20161016013000,23.875,28.877968,28.879999,34.10146,54.040329,68.165619,1.328784,1.4,54.9883,55.0,88.25
20161016014500,23.875,28.877968,28.879999,34.10146,54.040329,68.129616,1.328784,1.4,54.664268,55.0,88.25
20161016020000,23.875,28.877968,28.879999,33.96342,54.040329,68.165619,1.328784,1.4,54.538254,55.0,88.25
20161016021500,23.875,28.877968,28.879999,33.96342,54.009811,68.129616,1.328784,1.4,54.538254,55.0,88.25
20161016023000,22.555,28.877968,28.879999,34.07936,54.253952,68.003601,1.324769,1.4,54.898293,55.0,88.25
20161016024500,21.235001,28.877968,28.879999,33.61832,54.101364,68.003601,1.328784,1.4,55.150314,55.0,88.25
20161016030000,21.235001,28.877968,28.879999,,54.162399,68.129616,1.324769,1.4,54.952297,55.0,88.25
20161016031500,21.235001,28.877968,28.879999,33.523256,54.223434,68.129616,1.324769,1.4,54.502251,55.0,88.25
20161016033000,20.469999,28.877968,28.879999,33.453743,54.192917,68.093613,1.328784,1.4,55.024303,55.0,88.25
20161016034500,20.469999,28.877968,28.879999,33.314717,54.131882,68.165619,1.332798,1.4,54.826286,55.0,88.25
20161016040000,20.469999,28.877968,28.879999,33.175691,54.131882,68.129616,1.328784,1.4,54.700272,55.0,88.25
20161016041500,20.469999,28.877968,28.879999,,54.131882,68.129616,1.328784,1.4,54.736275,55.0,88.25
20161016043000,20.469999,28.877968,28.879999,33.074218,54.131882,68.165619,1.328784,1.4,54.538254,55.0,88.25
20161016044500,20.469999,28.877968,28.879999,,54.223434,68.165619,1.328784,1.4,54.826286,55.0,88.25
20161016050000,18.379999,28.877968,28.879999,32.828126,54.28447,68.165619,1.328784,1.4,54.952297,55.0,88.25
20161016051500,18.379999,28.877968,28.879999,32.550074,54.131882,68.201622,1.332798,1.4,54.898293,55.0,88.25
20161016053000,18.379999,28.877968,28.879999,32.411048,54.345505,68.201622,1.332798,1.4,55.024303,55.0,88.25
20161016054500,18.379999,28.877968,28.879999,32.584176,54.223434,68.25563,1.328784,1.4,54.952297,55.0,88.25
20161016060000,18.379999,28.877968,28.879999,32.757304,54.28447,68.25563,1.332798,1.4,55.114311,55.0,88.25
20161016061500,24.924999,28.877968,28.879999,,54.40654,68.291626,1.336812,1.4,55.186317,55.0,88.25
20161016063000,26.09,28.877968,28.879999,,54.345505,68.291626,1.324769,1.4,55.186317,55.0,88.25
20161016064500,27.4,28.877968,28.879999,33.92449,54.437057,68.25563,1.332798,1.4,54.736275,55.0,88.25
20161016070000,27.4,28.877968,28.879999,34.068446,54.52861,68.201622,1.324769,1.4,54.952297,55.0,88.25
20161016071500,27.4,28.877968,28.879999,,54.345505,68.165619,1.324769,1.4,54.736275,55.0,88.25
20161016073000,27.4,28.877968,28.879999,34.356358,54.345505,68.165619,1.324769,1.4,55.024303,55.0,88.25
20161016074500,27.4,28.877968,28.879999,,54.253952,68.129616,1.31674,1.4,54.952297,55.0,88.25
20161016080000,27.4,28.877968,28.879999,34.356358,54.345505,68.003601,1.324769,1.4,54.952297,55.0,88.25
20161016081500,27.4,28.877968,28.879999,34.428336,54.467575,67.967598,1.324769,1.4,55.186317,55.0,88.25
20161016083000,27.4,28.877968,28.879999,34.754294,54.498093,68.003601,1.320755,1.4,55.150314,55.0,88.25
20161016084500,27.4,28.877968,28.879999,35.044178,54.589645,68.003601,1.324769,1.4,55.186317,55.0,88.25
20161016090000,28.709999,28.877968,28.879999,36.493598,54.620163,67.967598,1.324769,1.4,55.024303,55.0,88.25
20161016091500,28.709999,28.877968,28.879999,,54.711716,68.003601,1.320755,1.4,55.024303,55.0,88.25
20161016093000,31.955,28.877968,28.879999,,54.772751,68.003601,1.31674,1.4,55.240326,55.0,88.25
20161016094500,34.060001,28.877968,28.879999,,54.803268,68.003601,1.324769,1.4,55.186317,55.0,88.25
20161016100000,37.695,28.877968,28.879999,,54.894814,68.129616,1.31674,1.4,55.348335,55.0,88.25
20161016101500,53.235001,28.877968,28.879999,36.96375,54.925331,68.129616,1.324769,1.4,54.610264,55.0,88.25
20161016103000,48.724998,28.877968,28.879999,38.534686,54.772751,68.165619,1.320755,1.4,54.700272,55.0,88.25
20161016104500,48.724998,28.877968,28.879999,38.585448,54.803268,68.165619,1.328784,1.4,54.538254,55.0,88.25
20161016110000,48.724998,28.877968,28.879999,,54.620163,68.165619,1.324769,1.4,54.826286,55.0,88.25
20161016111500,48.724998,28.877968,28.879999,38.585448,54.650681,68.165619,1.324769,1.4,54.952297,55.0,88.25
20161016113000,48.724998,28.877968,28.879999,,54.498093,68.165619,1.31674,1.4,55.024303,55.0,88.25
20161016114500,49.889999,28.877968,28.879999,,54.498093,68.165619,1.324769,1.4,55.150314,55.0,88.25
20161016120000,52.794998,28.877968,28.879999,,54.467575,68.165619,1.328784,1.4,55.312332,55.0,88.25
20161016121500,52.794998,28.877968,28.879999,,54.40654,68.165619,1.324769,1.4,55.186317,55.0,88.25
20161016123000,52.794998,28.877968,28.879999,,54.52861,68.003601,1.324769,1.4,55.114311,55.0,88.25
20161016124500,52.794998,28.877968,28.879999,,54.437057,68.165619,1.340827,1.4,55.150314,55.0,88.25
20161016130000,52.794998,28.877968,28.879999,,54.498093,68.129616,1.332798,1.4,55.186317,55.0,88.25
20161016131500,58.154999,28.877968,28.879999,,54.467575,68.129616,1.332798,1.4,55.276329,55.0,88.25
20161016133000,58.154999,28.877968,28.879999,,54.376022,68.165619,1.332798,1.4,55.312332,55.0,88.25
20161016134500,58.154999,28.877968,28.879999,,54.162399,68.05761,1.336812,1.4,55.348335,55.0,88.25
20161016140000,58.810001,28.877968,28.879999,38.444246,54.223434,68.129616,1.336812,1.4,55.240326,55.0,88.25
20161016141500,58.810001,28.877968,28.879999,38.194703,54.192917,68.165619,1.336812,1.4,55.024303,55.0,88.25
20161016143000,58.810001,28.877968,28.879999,38.815067,54.314987,68.129616,1.336812,1.4,55.024303,55.0,88.25
20161016144500,58.810001,28.877968,28.879999,38.73158,54.40654,68.165619,1.332798,1.4,54.826286,55.0,88.25
20161016150000,58.810001,28.877968,28.879999,38.340954,54.28447,68.093613,1.328784,1.4,55.06031,55.0,88.25
20161016151500,58.810001,28.877968,28.879999,38.202336,54.467575,68.093613,1.336812,1.4,55.186317,55.0,88.25
20161016153000,58.810001,28.877968,28.879999,38.085988,54.498093,68.165619,1.332798,1.4,55.312332,55.0,88.25
20161016154500,58.810001,28.877968,28.879999,38.085988,54.467575,68.165619,1.336812,1.4,54.826286,55.0,88.25
20161016160000,58.810001,28.877968,28.879999,38.634289,54.498093,68.201622,1.332798,1.4,55.024303,55.0,88.25
20161016161500,58.810001,28.877968,28.879999,38.634289,54.376022,68.291626,1.336812,1.4,54.700272,55.0,88.25
20161016163000,58.810001,28.877968,28.879999,38.234789,54.162399,68.327637,1.336812,1.4,54.826286,55.0,88.25
20161016164500,58.810001,28.877968,28.879999,37.861996,54.162399,68.327637,1.332798,1.4,54.736275,55.0,88.25
20161016170000,58.810001,28.877968,28.879999,37.571942,54.131882,68.327637,1.340827,1.4,55.024303,55.0,88.25
20161016171500,57.490002,28.877968,28.879999,37.571942,54.070847,68.417648,1.340827,1.4,54.502251,55.0,88.25
20161016173000,46.154999,28.877968,28.879999,38.004065,54.040329,68.453644,1.336812,1.4,54.502251,55.0,88.25
20161016174500,46.154999,28.877968,28.879999,38.119427,53.918259,68.489655,1.328784,1.4,54.538254,55.0,88.25
20161016180000,46.154999,28.877968,28.879999,38.22362,53.979294,68.489655,1.340827,1.4,54.700272,55.0,88.25
20161016181500,42.855,28.877968,28.879999,38.22362,53.857224,68.489655,1.332798,1.4,54.538254,55.0,88.25
20161016183000,42.855,28.877968,28.879999,37.481009,53.735153,68.489655,1.324769,1.4,55.024303,55.0,88.25
20161016184500,42.855,28.877968,28.879999,37.40575,53.704636,68.525658,1.324769,1.4,54.790279,55.0,88.25
20161016190000,42.855,28.877968,28.879999,36.999688,53.674118,68.561661,1.320755,1.4,54.736275,55.0,88.25
20161016191500,34.849998,28.877968,28.879999,36.999688,53.6436,68.561661,1.324769,1.4,54.790279,55.0,88.25
20161016193000,34.849998,28.877968,28.879999,36.660096,53.52153,68.561661,1.320755,1.4,54.826286,55.0,88.25
20161016194500,32.209999,28.877968,28.879999,36.629615,53.674118,68.561661,1.324769,1.4,54.502251,55.0,88.25
20161016200000,26.360001,28.877968,28.879999,36.709736,53.582565,68.561661,1.324769,1.4,54.502251,55.0,88.25
20161016201500,30.799999,28.877968,28.879999,,53.582565,68.615662,1.320755,1.4,55.240326,55.0,88.25
20161016203000,30.799999,28.877968,28.879999,36.550174,53.582565,68.615662,1.324769,1.4,55.150314,55.0,88.25
20161016204500,30.799999,28.877968,28.879999,36.630125,53.491013,68.615662,1.308711,1.4,55.06031,55.0,88.25
20161016210000,30.799999,28.877968,28.879999,,53.704636,68.651672,1.31674,1.4,55.276329,55.0,88.25
20161016211500,30.799999,28.877968,28.879999,35.823492,53.674118,68.615662,1.312726,1.4,55.312332,55.0,88.25
20161016213000,31.594999,28.877968,28.879999,35.769432,53.704636,68.615662,1.31674,1.4,55.150314,55.0,88.25
20161016214500,32.25,28.877968,28.879999,,53.674118,68.615662,1.320755,1.4,55.024303,55.0,88.25
20161016220000,32.25,28.877968,28.879999,35.635336,53.765671,68.615662,1.320755,1.4,54.826286,55.0,88.25
20161016221500,26.15,28.877968,28.879999,35.635336,53.674118,68.615662,1.312726,1.4,54.862289,55.0,88.25
20161016223000,26.15,28.877968,28.879999,35.628196,53.613083,68.615662,1.31674,1.4,55.186317,55.0,88.25
20161016224500,26.15,28.877968,28.879999,35.628196,53.674118,68.615662,1.31674,1.4,55.276329,55.0,88.25
20161016230000,100.0,28.306276,28.305,35.559669,53.704636,68.615662,1.332798,1.4,57.634563,55.0,88.805
20161016231500,100.0,28.306276,28.305,35.559669,53.979294,68.615662,1.340827,1.4,55.88839,55.0,88.805
20161016233000,100.0,28.306276,28.305,35.75794,54.131882,68.615662,1.340827,1.4,55.024303,55.0,88.805
20161016234500,100.0,28.306276,28.305,35.82696,54.101364,68.615662,1.332798,1.4,54.862289,55.0,88.805
20161017000000,38.084999,28.306276,28.305,35.82696,54.070847,68.615662,1.344841,1.4,53.476151,55.0,88.805
20161017001500,28.02,28.306276,28.305,35.82696,54.009811,68.615662,1.336812,1.4,54.574257,55.0,88.805
20161017003000,23.51,28.306276,28.305,35.422615,53.948776,68.615662,1.336812,1.4,55.240326,55.0,88.805
20161017004500,23.51,28.306276,28.305,35.20578,53.857224,68.561661,1.340827,1.4,55.06031,55.0,88.805
20161017010000,23.51,28.306276,28.305,35.13676,53.796188,68.525658,1.340827,1.4,55.024303,55.0,88.805
20161017011500,25.469999,28.306276,28.305,34.805872,53.796188,68.489655,1.348856,1.4,55.47435,55.0,88.805
20161017013000,26.575001,28.306276,28.305,34.72264,53.918259,68.453644,1.340827,1.4,54.736275,55.0,88.805
20161017014500,26.575001,28.306276,28.305,34.72264,54.040329,68.489655,1.340827,1.4,55.024303,55.0,88.805
20161017020000,28.305,28.306276,28.305,34.5846,53.979294,68.453644,1.340827,1.4,54.952297,55.0,88.805
20161017021500,20.68,28.306276,28.305,34.287899,54.009811,68.327637,1.332798,1.4,55.114311,55.0,88.805
20161017023000,27.26,28.306276,28.305,34.148873,54.009811,68.291626,1.340827,1.4,54.610264,55.0,88.805
20161017024500,25.174999,28.306276,28.305,34.474338,54.009811,68.327637,1.340827,1.4,54.502251,55.0,88.805
20161017030000,25.174999,28.306276,28.305,34.474338,54.040329,68.291626,1.336812,1.4,54.826286,55.0,88.805
20161017031500,21.215,28.306276,28.305,34.148873,54.070847,68.327637,1.336812,1.4,55.024303,55.0,88.805
20161017033000,19.27,28.306276,28.305,34.148873,54.040329,68.25563,1.348856,1.4,54.9883,55.0,88.805
20161017034500,24.5,28.306276,28.305,33.572386,53.979294,68.25563,1.340827,1.4,54.952297,55.0,88.805
20161017040000,24.5,28.306276,28.305,33.48028,54.040329,68.165619,1.344841,1.4,54.664268,55.0,88.805
20161017041500,23.735001,28.306276,28.305,33.453743,54.162399,68.165619,1.344841,1.4,54.9883,55.0,88.805
20161017043000,23.735001,28.306276,28.305,33.453743,54.040329,68.165619,1.344841,1.4,55.186317,55.0,88.805
20161017044500,23.735001,28.306276,28.305,33.314717,54.131882,68.165619,1.35287,1.4,54.700272,55.0,88.805
20161017050000,23.735001,28.306276,28.305,33.354242,54.070847,68.129616,1.344841,1.4,54.736275,55.0,88.805
20161017051500,25.545,28.306276,28.305,33.354242,54.131882,68.129616,1.344841,1.4,55.47435,55.0,88.805
20161017053000,29.33,28.306276,28.305,33.673791,54.223434,68.129616,1.340827,1.4,55.47435,55.0,88.805
20161017054500,29.84,28.306276,28.305,34.350272,54.131882,68.003601,1.340827,1.4,55.186317,55.0,88.805
20161017060000,29.84,28.306276,28.305,34.492256,54.345505,68.003601,1.340827,1.4,55.186317,55.0,88.805
20161017061500,29.84,28.306276,28.305,34.8192,54.345505,68.003601,1.336812,1.4,55.024303,55.0,88.805
20161017063000,29.84,28.306276,28.305,34.890685,54.40654,67.967598,1.332798,1.4,55.186317,55.0,88.805
20161017064500,29.84,28.306276,28.305,34.890685,54.620163,68.003601,1.340827,1.4,55.312332,55.0,88.805
20161017070000,32.310001,28.306276,28.305,34.890685,54.620163,68.003601,1.336812,1.4,55.150314,55.0,88.805
20161017071500,33.110001,28.306276,28.305,34.890685,54.498093,67.967598,1.336812,1.4,55.150314,55.0,88.805
20161017073000,34.27,28.306276,28.305,34.890685,54.589645,67.967598,1.332798,1.4,55.348335,55.0,88.805
20161017074500,36.084999,28.306276,28.305,35.076138,54.650681,67.967598,1.336812,1.4,55.348335,55.0,88.805
20161017080000,49.505001,28.306276,28.305,35.220094,54.681198,68.003601,1.336812,1.4,54.502251,55.0,88.805
20161017081500,34.605,28.306276,28.305,35.36405,54.559128,67.967598,1.336812,1.4,54.538254,55.0,88.805
20161017083000,34.605,28.306276,28.305,35.36405,54.650681,68.003601,1.324769,1.4,54.610264,55.0,88.805
20161017084500,34.605,28.306276,28.305,35.508006,54.498093,68.003601,1.340827,1.4,54.862289,55.0,88.805
20161017090000,34.605,28.306276,28.305,35.91383,54.498093,67.967598,1.328784,1.4,55.06031,55.0,88.805
20161017091500,34.605,28.306276,28.305,36.203714,54.620163,68.003601,1.336812,1.4,55.312332,55.0,88.805
20161017093000,41.264999,28.306276,28.305,37.145837,54.681198,67.967598,1.324769,1.4,55.47435,55.0,88.805
20161017094500,43.73,28.306276,28.305,,54.742233,68.003601,1.328784,1.4,55.348335,55.0,88.805
20161017100000,46.330002,28.306276,28.305,37.36325,54.711716,68.003601,1.332798,1.4,55.150314,55.0,88.805
20161017101500,50.16,28.306276,28.305,38.015489,54.803268,68.003601,1.328784,1.4,55.438347,55.0,88.805
20161017103000,50.16,28.306276,28.305,38.24317,54.803268,67.967598,1.336812,1.4,55.186317,55.0,88.805
20161017104500,50.16,28.306276,28.305,38.39345,54.803268,67.967598,1.340827,1.4,55.312332,55.0,88.805
20161017110000,50.16,28.306276,28.305,38.394674,55.169472,67.967598,1.332798,1.4,55.186317,55.0,88.805
20161017111500,50.16,28.306276,28.305,,55.047401,67.967598,1.324769,1.4,55.438347,55.0,88.805
20161017113000,100.0,28.306276,28.305,38.86384,55.138954,67.967598,1.332798,1.4,55.852386,55.0,88.805
20161017114500,100.0,28.306276,28.305,39.035234,55.138954,67.967598,1.340827,1.4,55.47435,55.0,88.805
20161017120000,100.0,28.306276,28.305,38.598096,55.291542,67.967598,1.340827,1.4,55.240326,55.0,88.805
20161017121500,100.0,28.306276,28.305,38.598096,55.169472,67.967598,1.344841,1.4,55.852386,55.0,88.805
20161017123000,100.0,28.306276,28.305,38.346734,55.261024,67.967598,1.344841,1.4,55.276329,55.0,88.805
20161017124500,100.0,28.306276,28.305,37.905482,55.138954,68.003601,1.348856,1.4,55.186317,55.0,88.805
20161017130000,100.0,28.306276,28.305,38.451233,55.199989,68.093613,1.336812,1.4,55.024303,55.0,88.805
20161017131500,100.0,28.306276,28.305,38.06348,54.894814,68.093613,1.344841,1.4,55.150314,55.0,88.805
20161017133000,100.0,28.306276,28.305,,54.742233,68.165619,1.336812,1.4,55.276329,55.0,88.805
20161017134500,100.0,28.306276,28.305,37.578283,54.711716,68.165619,1.336812,1.4,55.186317,55.0,88.805
20161017140000,100.0,28.306276,28.305,,54.711716,68.165619,1.348856,1.4,55.150314,55.0,88.805
20161017141500,100.0,28.306276,28.305,37.861996,54.620163,68.25563,1.356885,1.4,55.47435,55.0,88.805
20161017143000,100.0,28.306276,28.305,38.07776,54.589645,68.25563,1.340827,1.4,55.402344,55.0,88.805
20161017144500,100.0,28.306276,28.305,37.242193,54.711716,68.327637,1.340827,1.4,55.06031,55.0,88.805
20161017150000,100.0,28.306276,28.305,37.403404,54.711716,68.291626,1.336812,1.4,55.438347,55.0,88.805
20161017151500,100.0,28.306276,28.305,37.080404,54.52861,68.327637,1.332798,1.4,56.176422,55.0,88.805
20161017153000,100.0,28.306276,28.305,36.811141,54.803268,68.327637,1.344841,1.4,55.47435,55.0,88.805
20161017154500,100.0,28.306276,28.305,37.51047,54.925331,68.327637,1.336812,1.4,55.348335,55.0,88.805
20161017160000,100.0,28.306276,28.305,37.51047,55.047401,68.36364,1.332798,1.4,55.348335,55.0,88.805
20161017161500,100.0,28.306276,28.305,,54.894814,68.453644,1.336812,1.4,55.186317,55.0,88.805
20161017163000,100.0,28.306276,28.305,37.51047,54.955849,68.489655,1.344841,1.4,55.348335,55.0,88.805
20161017164500,100.0,28.306276,28.305,,54.955849,68.525658,1.336812,1.4,55.47435,55.0,88.805
20161017170000,100.0,28.306276,28.305,37.936592,54.894814,68.561661,1.336812,1.4,55.240326,55.0,88.805
20161017171500,100.0,28.306276,28.305,37.936592,54.864296,68.615662,1.336812,1.4,55.312332,55.0,88.805
20161017173000,100.0,28.306276,28.305,37.660512,55.016884,68.615662,1.332798,1.4,55.690369,55.0,88.805
20161017174500,100.0,28.306276,28.305,38.609554,54.986366,68.615662,1.332798,1.4,55.348335,55.0,88.805
20161017180000,100.0,28.306276,28.305,38.516955,54.833786,68.615662,1.332798,1.4,55.348335,55.0,88.805
20161017181500,100.0,28.306276,28.305,38.68483,54.711716,68.651672,1.332798,1.4,55.024303,55.0,88.805
20161017183000,100.0,28.306276,28.305,38.698804,54.833786,68.687668,1.324769,1.4,54.9883,55.0,88.805
20161017184500,99.230003,28.306276,28.305,38.7615,54.589645,68.723679,1.332798,1.4,54.502251,55.0,88.805
20161017190000,82.445,28.306276,28.305,38.324294,54.52861,68.759674,1.320755,1.4,54.538254,55.0,88.805
20161017191500,49.599998,28.306276,28.305,,54.40654,68.81369,1.324769,1.4,54.286232,55.0,88.805
20161017193000,40.299999,28.306276,28.305,37.795968,54.223434,68.81369,1.324769,1.4,54.502251,55.0,88.805
20161017194500,38.209999,28.306276,28.305,37.331817,54.28447,68.81369,1.324769,1.4,54.538254,55.0,88.805
20161017200000,35.945,28.306276,28.305,,54.070847,68.81369,1.324769,1.4,54.502251,55.0,88.805
20161017201500,34.625,28.306276,28.305,,54.101364,68.759674,1.324769,1.4,54.502251,55.0,88.805
20161017203000,34.625,28.306276,28.305,36.709736,54.101364,68.81369,1.324769,1.4,54.700272,55.0,88.805
20161017204500,34.625,28.306276,28.305,36.599389,54.040329,68.81369,1.332798,1.4,54.538254,55.0,88.805
20161017210000,34.625,28.306276,28.305,36.43046,54.009811,68.759674,1.328784,1.4,54.538254,55.0,88.805
20161017211500,33.855,28.306276,28.305,36.43046,53.948776,68.81369,1.328784,1.4,54.664268,55.0,88.805
20161017213000,33.855,28.306276,28.305,35.964575,53.979294,68.81369,1.336812,1.4,54.502251,55.0,88.805
20161017214500,33.855,28.306276,28.305,36.037624,53.582565,68.759674,1.332798,1.4,54.538254,55.0,88.805
20161017220000,33.855,28.306276,28.305,35.635914,53.735153,68.759674,1.328784,1.4,54.574257,55.0,88.805
20161017221500,33.855,28.306276,28.305,,53.674118,68.759674,1.324769,1.4,54.862289,55.0,88.805
20161017223000,33.855,28.306276,28.305,,53.552048,68.81369,1.332798,1.4,54.574257,55.0,88.805
20161017224500,33.855,28.306276,28.305,35.5655,53.52153,68.759674,1.332798,1.4,54.790279,55.0,88.805
20161017230000,33.855,28.306276,28.305,35.628196,53.613083,68.759674,1.332798,1.4,54.664268,55.0,88.805
20161017231500,33.855,28.306276,28.305,,53.368942,68.723679,1.324769,1.4,54.538254,55.0,88.805
20161017233000,33.855,28.306276,28.305,35.361398,53.429977,68.651672,1.332798,1.4,54.502251,55.0,88.805
20161017234500,32.535,28.306276,28.305,,53.429977,68.651672,1.324769,1.4,54.610264,55.0,88.805
20161018000000,29.68,28.306276,28.305,35.422615,53.39946,68.615662,1.332798,1.4,54.9883,55.0,88.805
20161018001500,29.68,28.306276,28.305,,53.368942,68.615662,1.320755,1.4,55.024303,55.0,88.805
20161018003000,29.68,28.306276,28.305,35.34382,53.429977,68.651672,1.332798,1.4,54.952297,55.0,88.805
20161018004500,100.0,28.306276,28.305,35.34382,53.39946,68.615662,1.320755,1.4,57.904594,55.0,88.805
20161018010000,100.0,28.306276,28.305,35.20578,53.552048,68.651672,1.324769,1.4,55.852386,55.0,88.805
20161018011500,85.93,28.306276,28.305,,53.826706,68.615662,1.336812,1.4,54.160217,55.0,88.805
20161018013000,45.549999,28.306276,28.305,35.330594,53.765671,68.615662,1.332798,1.4,54.574257,55.0,88.805
20161018014500,26.68,28.306276,28.305,34.99872,53.796188,68.615662,1.336812,1.4,54.952297,55.0,88.805
20161018020000,26.68,28.306276,28.305,34.86068,53.52153,68.615662,1.336812,1.4,54.664268,55.0,88.805
20161018021500,26.68,28.306276,28.305,,53.613083,68.615662,1.324769,1.4,54.664268,55.0,88.805
20161018023000,26.68,28.306276,28.305,34.5846,53.582565,68.615662,1.336812,1.4,54.700272,55.0,88.805
20161018024500,24.254999,28.306276,28.305,,53.52153,68.489655,1.328784,1.4,55.114311,55.0,88.805
20161018030000,24.254999,28.306276,28.305,34.287899,53.552048,68.525658,1.336812,1.4,54.862289,55.0,88.805
20161018031500,24.254999,28.306276,28.305,34.334326,53.460495,68.489655,1.332798,1.4,54.826286,55.0,88.805
20161018033000,24.254999,28.306276,28.305,34.26432,53.52153,68.489655,1.336812,1.4,54.862289,55.0,88.805
20161018034500,24.254999,28.306276,28.305,34.07936,53.582565,68.489655,1.340827,1.4,54.574257,55.0,88.805
20161018040000,24.254999,28.306276,28.305,34.124308,53.582565,68.453644,1.336812,1.4,54.502251,55.0,88.805
20161018041500,21.834999,28.306276,28.305,34.124308,53.582565,68.327637,1.340827,1.4,55.024303,55.0,88.805
20161018043000,22.485001,28.306276,28.305,34.26432,53.735153,68.36364,1.336812,1.4,55.150314,55.0,88.805
20161018044500,22.485001,28.306276,28.305,34.26432,53.735153,68.291626,1.336812,1.4,54.898293,55.0,88.805
20161018050000,22.485001,28.306276,28.305,34.44928,53.796188,68.291626,1.336812,1.4,54.826286,55.0,88.805
20161018051500,22.485001,28.306276,28.305,34.124308,53.796188,68.291626,1.332798,1.4,55.150314,55.0,88.805
20161018053000,22.485001,28.306276,28.305,33.984296,53.826706,68.291626,1.336812,1.4,54.700272,55.0,88.805
