PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161018054500,21.17,28.306276,28.305,33.844284,53.918259,68.291626,1.344841,1.4,54.502251,55.0,88.805
20161018060000,19.85,28.306276,28.305,33.523256,54.101364,68.165619,1.344841,1.4,54.862289,55.0,88.805
20161018061500,19.85,28.306276,28.305,33.314717,53.918259,68.165619,1.344841,1.4,55.024303,55.0,88.805
20161018063000,19.85,28.306276,28.305,33.175691,53.826706,68.129616,1.336812,1.4,55.114311,55.0,88.805
20161018064500,19.85,28.306276,28.305,33.21423,53.887741,68.165619,1.340827,1.4,54.826286,55.0,88.805
20161018070000,19.85,28.306276,28.305,33.074218,54.070847,68.129616,1.336812,1.4,54.9883,55.0,88.805
20161018071500,19.85,28.306276,28.305,33.004212,54.803268,68.165619,1.328784,1.4,55.186317,55.0,88.805
20161018073000,25.225,28.306276,28.305,33.004212,54.009811,68.129616,1.340827,1.4,55.150314,55.0,88.805
20161018074500,25.225,28.306276,28.305,33.250797,54.192917,68.129616,1.336812,1.4,55.186317,55.0,88.805
20161018080000,26.389999,28.306276,28.305,33.711344,54.162399,68.129616,1.336812,1.4,55.150314,55.0,88.805
20161018081500,30.68,28.306276,28.305,34.860204,54.345505,68.165619,1.328784,1.4,55.186317,55.0,88.805
20161018083000,35.259998,28.306276,28.305,35.841359,54.314987,68.05761,1.332798,1.4,55.402344,55.0,88.805
20161018084500,56.365002,28.306276,28.305,,54.376022,68.003601,1.336812,1.4,55.636368,55.0,88.805
20161018090000,100.0,28.306276,28.305,37.508192,54.52861,68.003601,1.332798,1.4,55.510353,55.0,88.805
20161018091500,100.0,28.306276,28.305,,54.52861,68.129616,1.328784,1.4,55.690369,55.0,88.805
20161018093000,100.0,28.306276,28.305,,54.498093,68.129616,1.31674,1.4,55.88839,55.0,88.805
20161018094500,100.0,28.306276,28.305,38.81267,54.52861,68.129616,1.328784,1.4,55.960396,55.0,88.805
20161018100000,100.0,28.306276,28.305,39.106906,54.742233,68.165619,1.324769,1.4,56.014404,55.0,88.805
20161018101500,100.0,28.306276,28.305,39.148046,54.803268,68.129616,1.328784,1.4,55.852386,55.0,88.805
20161018103000,100.0,28.306276,28.305,38.959873,54.742233,68.129616,1.328784,1.4,55.798382,55.0,88.805
20161018104500,100.0,28.306276,28.305,38.959873,54.803268,68.165619,1.332798,1.4,55.798382,55.0,88.805
20161018110000,100.0,28.306276,28.305,38.959873,54.894814,68.165619,1.332798,1.4,55.798382,55.0,88.805
20161018111500,100.0,28.306276,28.305,38.553216,54.864296,68.201622,1.336812,1.4,55.690369,55.0,88.805
20161018113000,100.0,28.306276,28.305,38.44853,54.772751,68.201622,1.328784,1.4,55.510353,55.0,88.805
20161018114500,100.0,28.306276,28.305,38.323954,54.620163,68.201622,1.336812,1.4,55.276329,55.0,88.805
20161018120000,100.0,28.306276,28.305,38.323954,54.650681,68.201622,1.332798,1.4,54.826286,55.0,88.805
20161018121500,100.0,28.306276,28.305,38.323954,54.589645,68.201622,1.332798,1.4,55.312332,55.0,88.805
20161018123000,100.0,28.306276,28.305,38.26051,54.376022,68.165619,1.340827,1.4,55.402344,55.0,88.805
20161018124500,99.644997,28.306276,28.305,38.26051,54.40654,68.165619,1.336812,1.4,55.348335,55.0,88.805
20161018130000,100.0,28.306276,28.305,,54.467575,68.165619,1.332798,1.4,55.186317,55.0,88.805
20161018131500,100.0,28.306276,28.305,38.26051,54.376022,68.05761,1.328784,1.4,55.150314,55.0,88.805
20161018133000,100.0,28.306276,28.305,37.080404,54.52861,68.165619,1.332798,1.4,55.510353,55.0,88.805
20161018134500,100.0,28.306276,28.305,37.453112,54.559128,68.129616,1.332798,1.4,55.636368,55.0,88.805
20161018140000,100.0,28.306276,28.305,36.7385,54.498093,68.129616,1.31674,1.4,55.690369,55.0,88.805
20161018141500,100.0,28.306276,28.305,,54.864296,68.25563,1.336812,1.4,55.924393,55.0,88.805
20161018143000,100.0,28.306276,28.305,38.26969,54.772751,68.453644,1.324769,1.4,56.122414,55.0,88.805
20161018144500,100.0,28.306276,28.305,,54.52861,68.525658,1.328784,1.4,56.410442,55.0,88.805
20161018150000,100.0,28.306276,28.305,37.994511,54.40654,68.525658,1.336812,1.4,56.410442,55.0,88.805
20161018151500,100.0,28.306276,28.305,,54.620163,68.651672,1.336812,1.4,56.410442,55.0,88.805
20161018153000,100.0,28.306276,28.305,38.101985,54.681198,68.615662,1.324769,1.4,56.122414,55.0,88.805
20161018154500,100.0,28.306276,28.305,38.48661,54.40654,68.615662,1.332798,1.4,56.014404,55.0,88.805
20161018160000,100.0,28.306276,28.305,38.3807,54.711716,68.615662,1.328784,1.4,56.176422,55.0,88.805
20161018161500,100.0,28.306276,28.305,38.543968,54.681198,68.615662,1.320755,1.4,55.88839,55.0,88.805
20161018163000,100.0,28.306276,28.305,38.593846,54.772751,68.651672,1.324769,1.4,56.122414,55.0,88.805
20161018164500,100.0,28.306276,28.305,38.593846,54.864296,68.615662,1.336812,1.4,56.176422,55.0,88.805
20161018170000,100.0,28.306276,28.305,39.157685,55.108437,68.651672,1.324769,1.4,56.446445,55.0,88.805
20161018171500,100.0,28.306276,28.305,,55.261024,68.651672,1.328784,1.4,55.798382,55.0,88.805
20161018173000,100.0,28.306276,28.305,39.39696,55.138954,68.723679,1.332798,1.4,55.852386,55.0,88.805
20161018174500,100.0,28.306276,28.305,,55.077919,68.81369,1.332798,1.4,55.690369,55.0,88.805
20161018180000,100.0,28.306276,28.305,39.387763,55.108437,68.81369,1.320755,1.4,55.510353,55.0,88.805
20161018181500,100.0,28.306276,28.305,38.865268,55.016884,68.885689,1.324769,1.4,55.690369,55.0,88.805
20161018183000,100.0,28.306276,28.305,38.943332,54.925331,68.921692,1.31674,1.4,55.348335,55.0,88.805
20161018184500,100.0,28.306276,28.305,,54.772751,68.921692,1.324769,1.4,54.9883,55.0,88.805
20161018190000,100.0,28.306276,28.305,,54.681198,68.957703,1.320755,1.4,54.9883,55.0,88.805
20161018191500,97.144997,28.306276,28.305,,54.52861,68.957703,1.324769,1.4,54.502251,55.0,88.805
20161018193000,68.735001,28.306276,28.305,,54.40654,68.957703,1.324769,1.4,54.286232,55.0,88.805
20161018194500,56.509998,28.306276,28.305,,54.376022,68.921692,1.31674,1.4,54.502251,55.0,88.805
20161018200000,42.325001,28.306276,28.305,,54.192917,68.921692,1.320755,1.4,54.502251,55.0,88.805
20161018201500,42.325001,28.306276,28.305,,54.253952,68.921692,1.328784,1.4,54.664268,55.0,88.805
20161018203000,42.325001,28.306276,28.305,37.144732,54.345505,68.885689,1.31674,1.4,54.610264,55.0,88.805
20161018204500,36.709999,28.306276,28.305,,54.040329,68.849686,1.320755,1.4,54.664268,55.0,88.805
20161018210000,36.709999,28.306276,28.305,,54.162399,68.849686,1.328784,1.4,54.664268,55.0,88.805
20161018211500,36.709999,28.306276,28.305,36.630125,53.948776,68.849686,1.324769,1.4,54.574257,55.0,88.805
20161018213000,33.485001,28.306276,28.305,36.630125,54.009811,68.849686,1.320755,1.4,54.664268,55.0,88.805
20161018214500,28.83,28.306276,28.305,36.372864,53.857224,68.81369,1.328784,1.4,54.898293,55.0,88.805
20161018220000,28.83,28.306276,28.305,36.378865,53.918259,68.81369,1.31674,1.4,55.348335,55.0,88.805
20161018221500,34.450001,28.306276,28.305,,53.796188,68.81369,1.320755,1.4,55.240326,55.0,88.805
20161018223000,32.950001,28.306276,28.305,,53.857224,68.759674,1.320755,1.4,54.448246,55.0,88.805
20161018224500,32.950001,28.306276,28.305,,53.765671,68.81369,1.328784,1.4,54.502251,55.0,88.805
20161018230000,70.345001,28.306276,28.305,,53.674118,68.615662,1.328784,1.4,57.796581,55.0,88.805
20161018231500,100.0,28.306276,28.305,35.23247,53.735153,68.759674,1.324769,1.4,58.228622,55.0,88.805
20161018233000,100.0,28.306276,28.305,,54.192917,68.849686,1.328784,1.4,54.952297,55.0,88.805
20161018234500,26.655001,28.306276,28.305,36.10304,54.223434,68.81369,1.332798,1.4,54.664268,55.0,88.805
20161019000000,32.080002,28.306276,28.305,,54.162399,68.849686,1.324769,1.4,55.276329,55.0,88.805
20161019001500,32.080002,28.306276,28.305,35.965,54.070847,68.759674,1.324769,1.4,54.826286,55.0,88.805
20161019003000,100.0,28.306276,28.305,,54.070847,68.687668,1.31674,1.4,59.722771,55.0,88.805
20161019004500,100.0,28.306276,28.305,,54.314987,68.885689,1.332798,1.4,54.502251,55.0,88.805
20161019010000,26.68,28.306276,28.305,,54.559128,68.81369,1.324769,1.4,54.862289,55.0,88.805
20161019011500,29.219999,27.484505,27.485001,35.285561,54.192917,68.81369,1.393015,1.4,55.348335,55.0,89.599998
20161019013000,100.0,29.505554,29.504999,,53.979294,68.651672,1.308711,1.4,58.354637,55.0,87.644997
20161019014500,90.934998,29.505554,29.504999,,54.192917,68.81369,1.308711,1.4,54.088211,55.0,87.644997
20161019020000,23.655001,29.505554,29.504999,34.953194,54.437057,68.759674,1.308711,1.4,54.412243,55.0,87.644997
20161019021500,29.465,29.017002,29.014999,,54.253952,68.651672,1.31674,1.4,55.312332,55.0,88.114998
20161019023000,100.0,29.017002,29.014999,35.148507,54.253952,68.615662,1.31674,1.4,58.516655,55.0,88.114998
20161019024500,75.555,29.017002,29.014999,,54.498093,68.759674,1.328784,1.4,54.160217,55.0,88.114998
20161019030000,26.205,29.017002,29.014999,34.805872,54.437057,68.723679,1.320755,1.4,55.024303,55.0,88.114998
20161019031500,74.309998,29.017002,29.014999,,54.498093,68.651672,1.312726,1.4,57.382538,55.0,88.114998
20161019033000,100.0,29.017002,29.014999,,54.559128,68.651672,1.31674,1.4,57.112511,55.0,88.114998
20161019034500,43.785,29.017002,29.014999,34.99872,54.772751,68.687668,1.31674,1.4,53.836185,55.0,88.114998
20161019040000,24.690001,29.017002,29.014999,35.191568,54.681198,68.615662,1.31674,1.4,54.898293,55.0,88.114998
20161019041500,100.0,29.017002,29.014999,,54.681198,68.615662,1.308711,1.4,59.074707,55.0,88.114998
20161019043000,99.995003,29.017002,29.014999,34.913516,54.772751,68.615662,1.336812,1.4,54.826286,55.0,88.114998
20161019044500,24.684999,29.017002,29.014999,35.052542,54.955849,68.615662,1.320755,1.4,54.826286,55.0,88.114998
20161019050000,39.404999,29.017002,29.014999,35.052542,54.711716,68.615662,1.320755,1.4,55.690369,55.0,88.114998
20161019051500,100.0,29.017002,29.014999,,54.803268,68.615662,1.308711,1.4,58.80468,55.0,88.114998
20161019053000,78.675003,29.017002,29.014999,35.052542,55.047401,68.615662,1.320755,1.4,54.286232,55.0,88.114998
20161019054500,28.01,29.017002,29.014999,35.244404,55.077919,68.651672,1.324769,1.4,54.502251,55.0,88.114998
20161019060000,54.16,29.017002,29.014999,35.244404,54.955849,68.489655,1.31674,1.4,57.760578,55.0,88.114998
20161019061500,100.0,29.017002,29.014999,35.384416,54.925331,68.489655,1.31674,1.4,57.274529,55.0,88.114998
20161019063000,46.990002,29.017002,29.014999,35.384416,55.352577,68.561661,1.332798,1.4,54.214222,55.0,88.114998
20161019064500,27.049999,29.017002,29.014999,35.384416,55.413612,68.489655,1.31674,1.4,54.736275,55.0,88.114998
20161019070000,54.700001,29.017002,29.014999,35.244404,55.261024,68.327637,1.324769,1.4,58.516655,55.0,88.114998
20161019071500,100.0,29.017002,29.014999,35.104392,55.352577,68.453644,1.308711,1.4,57.598564,55.0,88.114998
20161019073000,94.864998,29.017002,29.014999,34.96438,55.44413,68.489655,1.324769,1.4,54.610264,55.0,88.114998
20161019074500,28.665001,29.017002,29.014999,34.704977,55.291542,68.489655,1.320755,1.4,54.610264,55.0,88.114998
20161019080000,33.759998,29.017002,29.014999,34.96438,55.261024,68.489655,1.320755,1.4,55.150314,55.0,88.114998
20161019081500,41.165001,29.017002,29.014999,35.912096,55.077919,68.327637,1.31674,1.4,55.47435,55.0,88.114998
20161019083000,44.215,29.017002,29.014999,,55.108437,68.327637,1.308711,1.4,55.276329,55.0,88.114998
20161019084500,53.865002,29.017002,29.014999,36.749295,55.077919,68.327637,1.308711,1.4,55.510353,55.0,88.114998
20161019090000,70.105003,29.017002,29.014999,37.1635,54.986366,68.291626,1.31674,1.4,54.37624,55.0,88.114998
20161019091500,42.014999,29.017002,29.014999,,54.833786,68.25563,1.31674,1.4,54.790279,55.0,88.114998
20161019093000,42.014999,29.017002,29.014999,38.459104,54.559128,68.25563,1.304697,1.4,55.024303,55.0,88.114998
20161019094500,42.014999,29.017002,29.014999,39.82315,54.650681,68.201622,1.308711,1.4,55.06031,55.0,88.114998
20161019100000,42.014999,29.017002,29.014999,39.82315,54.772751,68.165619,1.308711,1.4,54.952297,55.0,88.114998
20161019101500,42.014999,29.017002,29.014999,39.83012,54.620163,68.165619,1.304697,1.4,54.502251,55.0,88.114998
20161019103000,42.014999,28.52845,28.530001,39.658216,54.467575,68.165619,1.324769,1.4,54.862289,55.0,88.589996
20161019104500,42.014999,28.52845,28.530001,,54.498093,68.05761,1.332798,1.4,55.024303,55.0,88.589996
20161019110000,42.014999,28.52845,28.530001,39.658216,54.620163,67.967598,1.328784,1.4,54.736275,55.0,88.589996
20161019111500,42.014999,28.52845,28.530001,39.658216,54.52861,67.967598,1.328784,1.4,55.024303,55.0,88.589996
20161019113000,42.014999,26.358074,26.360001,39.890997,54.498093,67.931595,1.304697,1.4,55.240326,55.0,90.684998
20161019114500,42.014999,26.358074,26.360001,39.87687,54.345505,67.967598,1.312726,1.4,55.150314,55.0,90.684998
20161019120000,42.014999,26.358074,26.360001,40.144824,54.711716,67.931595,1.308711,1.4,55.276329,55.0,90.684998
20161019121500,45.139999,26.358074,26.360001,40.144824,54.52861,67.967598,1.324769,1.4,55.186317,55.0,90.684998
20161019123000,47.259998,26.358074,26.360001,40.739552,54.589645,67.967598,1.348856,1.4,55.240326,55.0,90.684998
20161019124500,47.259998,26.358074,26.360001,40.56486,54.589645,67.967598,1.376957,1.4,54.862289,55.0,90.684998
20161019130000,47.259998,26.358074,26.360001,39.98771,54.955849,67.967598,1.397029,1.4,54.610264,55.0,90.684998
20161019131500,44.674999,26.358074,26.360001,39.98771,54.559128,67.967598,1.405058,1.4,55.348335,55.0,90.684998
20161019133000,44.674999,26.358074,26.360001,39.75821,54.314987,68.129616,1.421116,1.4,54.862289,55.0,90.684998
20161019134500,44.674999,26.358074,26.360001,39.549994,54.28447,68.05761,1.429145,1.4,54.502251,55.0,90.684998
20161019140000,37.455002,26.358074,26.360001,39.269307,54.223434,68.003601,1.42513,1.4,54.700272,55.0,90.684998
20161019141500,39.965,26.358074,26.360001,39.269307,54.223434,68.003601,1.42513,1.4,55.510353,55.0,90.684998
20161019143000,43.849998,26.358074,26.360001,38.690185,54.589645,68.093613,1.421116,1.4,54.826286,55.0,90.684998
20161019144500,43.849998,26.358074,26.360001,38.93184,54.467575,68.165619,1.417102,1.4,54.826286,55.0,90.684998
20161019150000,43.849998,26.358074,26.360001,38.815407,54.192917,68.165619,1.433159,1.4,55.240326,55.0,90.684998
20161019151500,47.970001,26.358074,26.360001,38.815407,54.131882,68.165619,1.42513,1.4,55.240326,55.0,90.684998
20161019153000,50.66,26.358074,26.360001,39.69089,54.192917,68.25563,1.421116,1.4,55.024303,55.0,90.684998
20161019154500,32.310001,26.358074,26.360001,39.941504,54.253952,68.129616,1.429145,1.4,54.502251,55.0,90.684998
20161019160000,39.0,26.358074,26.360001,39.441517,54.192917,68.129616,1.42513,1.4,55.510353,55.0,90.684998
20161019161500,43.630001,26.358074,26.360001,39.441517,54.345505,68.129616,1.42513,1.4,55.312332,55.0,90.684998
20161019163000,43.630001,26.358074,26.360001,39.182624,54.559128,68.165619,1.421116,1.4,55.024303,55.0,90.684998
20161019164500,43.630001,26.358074,26.360001,39.655088,54.498093,68.165619,1.421116,1.4,54.862289,55.0,90.684998
20161019170000,43.630001,26.358074,26.360001,39.287718,54.559128,68.165619,1.429145,1.4,54.538254,55.0,90.684998
20161019171500,35.855,26.358074,26.360001,39.287718,54.437057,68.165619,1.429145,1.4,54.790279,55.0,90.684998
20161019173000,33.985001,26.358074,26.360001,38.566459,54.52861,68.25563,1.421116,1.4,54.790279,55.0,90.684998
20161019174500,32.115002,26.358074,26.360001,38.107476,54.52861,68.291626,1.429145,1.4,54.574257,55.0,90.684998
20161019180000,32.115002,26.358074,26.360001,38.270013,54.28447,68.291626,1.429145,1.4,54.9883,55.0,90.684998
20161019181500,32.115002,26.358074,26.360001,38.270013,54.376022,68.291626,1.421116,1.4,54.610264,55.0,90.684998
20161019183000,32.115002,26.358074,26.360001,38.28686,54.345505,68.291626,1.433159,1.4,54.952297,55.0,90.684998
20161019184500,32.115002,26.358074,26.360001,38.369276,54.192917,68.327637,1.421116,1.4,54.502251,55.0,90.684998
20161019190000,31.344999,26.358074,26.360001,38.24266,54.253952,68.327637,1.42513,1.4,54.736275,55.0,90.684998
20161019191500,31.344999,26.358074,26.360001,38.24266,54.162399,68.291626,1.429145,1.4,54.790279,55.0,90.684998
20161019193000,31.344999,26.358074,26.360001,38.041601,54.131882,68.327637,1.42513,1.4,54.826286,55.0,90.684998
20161019194500,31.344999,26.358074,26.360001,37.902575,54.162399,68.327637,1.429145,1.4,54.574257,55.0,90.684998
20161019200000,31.344999,26.358074,26.360001,38.044644,54.314987,68.327637,1.421116,1.4,54.826286,55.0,90.684998
20161019201500,31.344999,26.358074,26.360001,38.044644,54.040329,68.291626,1.429145,1.4,54.862289,55.0,90.684998
20161019203000,31.344999,26.358074,26.360001,38.044644,54.101364,68.327637,1.433159,1.4,54.826286,55.0,90.684998
20161019204500,31.344999,26.358074,26.360001,38.11465,54.009811,68.291626,1.429145,1.4,55.186317,55.0,90.684998
20161019210000,31.344999,26.358074,26.360001,37.902575,54.101364,68.291626,1.429145,1.4,54.952297,55.0,90.684998
20161019211500,30.025,26.358074,26.360001,37.902575,53.979294,68.291626,1.42513,1.4,54.502251,55.0,90.684998
20161019213000,30.025,26.358074,26.360001,38.044644,54.070847,68.291626,1.421116,1.4,55.06031,55.0,90.684998
20161019214500,30.025,26.358074,26.360001,37.904632,53.979294,68.327637,1.417102,1.4,54.9883,55.0,90.684998
20161019220000,30.025,26.358074,26.360001,37.76462,54.009811,68.327637,1.421116,1.4,54.952297,55.0,90.684998
20161019221500,30.025,26.358074,26.360001,37.76462,53.857224,68.327637,1.429145,1.4,54.538254,55.0,90.684998
20161019223000,30.025,26.358074,26.360001,37.207445,53.918259,68.327637,1.437174,1.4,54.502251,55.0,90.684998
20161019224500,27.605,26.358074,26.360001,37.207445,53.857224,68.291626,1.421116,1.4,54.538254,55.0,90.684998
20161019230000,27.605,26.358074,26.360001,37.134566,53.796188,68.291626,1.433159,1.4,54.826286,55.0,90.684998
20161019231500,27.605,26.358074,26.360001,37.134566,53.796188,68.25563,1.42513,1.4,54.862289,55.0,90.684998
20161019233000,100.0,26.358074,26.360001,36.644524,53.918259,68.165619,1.421116,1.4,59.074707,55.0,90.684998
20161019234500,61.5,26.358074,26.360001,36.504512,54.192917,68.291626,1.433159,1.4,53.188118,55.0,90.684998
20161020000000,26.965,26.358074,26.360001,36.224488,54.52861,68.327637,1.42513,1.4,54.664268,55.0,90.684998
20161020001500,26.965,26.358074,26.360001,36.224488,54.28447,68.327637,1.42513,1.4,54.502251,55.0,90.684998
20161020003000,100.0,26.358074,26.360001,36.01447,54.314987,68.25563,1.421116,1.4,57.760578,55.0,90.684998
20161020004500,47.985001,26.358074,26.360001,36.01447,54.437057,68.327637,1.429145,1.4,53.710175,55.0,90.684998
20161020010000,25.58,26.358074,26.360001,36.070757,54.498093,68.327637,1.429145,1.4,54.862289,55.0,90.684998
20161020011500,63.869999,26.358074,26.360001,36.070757,54.498093,68.165619,1.421116,1.4,57.706573,55.0,90.684998
20161020013000,100.0,26.358074,26.360001,36.070757,54.437057,68.201622,1.42513,1.4,58.282631,55.0,90.684998
20161020014500,43.924999,26.358074,26.360001,36.070757,54.772751,68.327637,1.429145,1.4,54.502251,55.0,90.684998
20161020020000,27.08,26.358074,26.360001,35.929759,54.742233,68.291626,1.429145,1.4,54.700272,55.0,90.684998
20161020021500,100.0,26.358074,26.360001,35.929759,54.620163,68.165619,1.417102,1.4,58.282631,55.0,90.684998
20161020023000,100.0,26.358074,26.360001,35.718262,54.833786,68.201622,1.421116,1.4,57.706573,55.0,90.684998
20161020024500,43.025002,26.358074,26.360001,35.718262,54.986366,68.291626,1.429145,1.4,54.502251,55.0,90.684998
20161020030000,25.43,26.358074,26.360001,35.436266,54.925331,68.25563,1.429145,1.4,54.952297,55.0,90.684998
20161020031500,25.43,26.358074,26.360001,35.436266,54.772751,68.165619,1.433159,1.4,54.610264,55.0,90.684998
20161020033000,100.0,26.358074,26.360001,35.295268,54.772751,68.165619,1.42513,1.4,57.760578,55.0,90.684998
20161020034500,50.365002,26.358074,26.360001,35.34416,54.925331,68.25563,1.441188,1.4,53.062107,55.0,90.684998
20161020040000,24.540001,26.358074,26.360001,35.083771,54.894814,68.25563,1.429145,1.4,54.37624,55.0,90.684998
20161020041500,23.690001,26.358074,26.360001,34.801775,54.864296,68.165619,1.433159,1.4,55.024303,55.0,90.684998
20161020043000,100.0,26.358074,26.360001,34.801775,54.925331,68.129616,1.429145,1.4,56.9865,55.0,90.684998
20161020044500,36.825001,26.358074,26.360001,34.660777,54.986366,68.165619,1.437174,1.4,53.710175,55.0,90.684998
20161020050000,25.530001,26.358074,26.360001,34.660777,54.986366,68.129616,1.437174,1.4,54.826286,55.0,90.684998
20161020051500,22.375,26.358074,26.360001,34.660777,54.894814,68.093613,1.437174,1.4,55.186317,55.0,90.684998
20161020053000,100.0,26.358074,26.360001,34.847216,54.833786,68.05761,1.429145,1.4,56.50045,55.0,90.684998
20161020054500,85.014999,26.358074,26.360001,35.176625,55.047401,68.165619,1.437174,1.4,53.638168,55.0,90.684998
20161020060000,27.030001,26.358074,26.360001,35.508006,55.291542,68.165619,1.433159,1.4,54.412243,55.0,90.684998
20161020061500,26.035,26.358074,26.360001,35.508006,55.138954,68.129616,1.437174,1.4,54.862289,55.0,90.684998
20161020063000,26.035,26.358074,26.360001,35.72394,55.169472,68.05761,1.437174,1.4,54.502251,55.0,90.684998
20161020064500,100.0,26.358074,26.360001,35.72394,55.44413,68.003601,1.429145,1.4,56.698471,55.0,90.684998
20161020070000,100.0,26.358074,26.360001,35.72394,55.291542,68.003601,1.429145,1.4,56.824486,55.0,90.684998
20161020071500,32.529999,26.358074,26.360001,35.72394,55.596718,68.05761,1.429145,1.4,54.502251,55.0,90.684998
20161020073000,25.115,26.358074,26.360001,35.53405,55.413612,68.003601,1.433159,1.4,55.150314,55.0,90.684998
20161020074500,100.0,26.358074,26.360001,35.67702,55.383095,67.967598,1.417102,1.4,57.868587,55.0,90.684998
20161020080000,100.0,26.358074,26.360001,,55.474648,68.165619,1.421116,1.4,56.788483,55.0,90.684998
20161020081500,49.275002,26.358074,26.360001,,55.810341,68.165619,1.433159,1.4,54.610264,55.0,90.684998
20161020083000,29.135,26.358074,26.360001,36.299764,55.810341,68.25563,1.429145,1.4,54.9883,55.0,90.684998
20161020084500,29.135,26.358074,26.360001,36.371742,55.718788,68.201622,1.429145,1.4,54.736275,55.0,90.684998
20161020090000,29.135,26.358074,26.360001,36.659654,55.5662,68.165619,1.42513,1.4,55.024303,55.0,90.684998
20161020091500,34.474998,26.358074,26.360001,36.659654,55.383095,68.165619,1.429145,1.4,55.438347,55.0,90.684998
20161020093000,35.415001,26.358074,26.360001,37.451412,55.413612,68.165619,1.433159,1.4,54.952297,55.0,90.684998
20161020094500,38.139999,26.358074,26.360001,37.811302,55.413612,68.165619,1.433159,1.4,55.150314,55.0,90.684998
20161020100000,38.139999,26.358074,26.360001,38.53642,55.077919,68.05761,1.429145,1.4,54.862289,55.0,90.684998
20161020101500,38.139999,26.358074,26.360001,38.53642,54.986366,68.003601,1.433159,1.4,54.826286,55.0,90.684998
20161020103000,33.845001,26.358074,26.360001,38.319653,55.016884,68.003601,1.437174,1.4,54.664268,55.0,90.684998
20161020104500,33.845001,26.358074,26.360001,38.31168,54.894814,68.003601,1.429145,1.4,54.826286,55.0,90.684998
20161020110000,33.845001,26.358074,26.360001,38.7258,55.230507,68.093613,1.437174,1.4,54.952297,55.0,90.684998
20161020111500,37.849998,26.358074,26.360001,38.7258,54.925331,68.327637,1.433159,1.4,55.276329,55.0,90.684998
20161020113000,37.849998,26.358074,26.360001,38.810341,54.803268,68.291626,1.429145,1.4,55.150314,55.0,90.684998
20161020114500,41.77,26.358074,26.360001,,54.711716,68.327637,1.433159,1.4,54.736275,55.0,90.684998
20161020120000,36.375,26.358074,26.360001,38.727092,54.650681,68.327637,1.429145,1.4,54.9883,55.0,90.684998
20161020121500,36.375,26.358074,26.360001,38.727092,54.498093,68.291626,1.437174,1.4,54.664268,55.0,90.684998
20161020123000,33.365002,26.358074,26.360001,38.623477,54.314987,68.327637,1.437174,1.4,55.024303,55.0,90.684998
20161020124500,33.365002,26.358074,26.360001,37.922176,54.131882,68.327637,1.433159,1.4,55.240326,55.0,90.684998
20161020130000,36.305,26.358074,26.360001,38.490112,54.253952,68.291626,1.437174,1.4,55.312332,55.0,90.684998
20161020131500,36.305,26.358074,26.360001,38.490112,54.101364,68.327637,1.437174,1.4,55.06031,55.0,90.684998
20161020133000,36.305,26.358074,26.360001,38.314519,54.162399,68.165619,1.449217,1.4,55.240326,55.0,90.684998
20161020134500,36.305,26.358074,26.360001,38.083625,54.131882,68.25563,1.449217,1.4,55.240326,55.0,90.684998
20161020140000,38.700001,26.358074,26.360001,37.120949,54.223434,68.165619,1.441188,1.4,55.240326,55.0,90.684998
20161020141500,40.52,26.358074,26.360001,37.11692,54.192917,68.165619,1.445203,1.4,54.790279,55.0,90.684998
20161020143000,40.52,26.358074,26.360001,37.11692,54.131882,68.25563,1.445203,1.4,54.790279,55.0,90.684998
20161020144500,33.369999,26.358074,26.360001,35.451872,54.131882,68.165619,1.445203,1.4,54.538254,55.0,90.684998
20161020150000,29.565001,26.358074,26.360001,36.086941,54.131882,68.165619,1.461261,1.4,54.538254,55.0,90.684998
20161020151500,29.565001,26.358074,26.360001,35.838384,54.070847,68.165619,1.453232,1.4,55.024303,55.0,90.684998
20161020153000,29.565001,26.358074,26.360001,34.595599,54.223434,68.165619,1.457246,1.4,54.862289,55.0,90.684998
20161020154500,28.799999,26.358074,26.360001,35.942084,53.979294,68.165619,1.469289,1.4,54.790279,55.0,90.684998
20161020160000,26.375,26.358074,26.360001,36.18719,54.253952,68.129616,1.469289,1.4,55.276329,55.0,90.684998
20161020161500,36.07,26.358074,26.360001,36.30058,54.101364,68.129616,1.465275,1.4,54.736275,55.0,90.684998
20161020163000,36.07,26.358074,26.360001,36.689812,54.009811,68.165619,1.461261,1.4,54.736275,55.0,90.684998
20161020164500,30.709999,26.358074,26.360001,36.677402,54.101364,68.165619,1.465275,1.4,54.736275,55.0,90.684998
20161020170000,37.384998,26.358074,26.360001,36.922508,54.040329,68.093613,1.453232,1.4,55.186317,55.0,90.684998
20161020171500,37.384998,26.358074,26.360001,37.167614,54.101364,68.129616,1.453232,1.4,55.348335,55.0,90.684998
20161020173000,37.384998,26.358074,26.360001,37.41272,54.314987,68.003601,1.449217,1.4,55.150314,55.0,90.684998
20161020174500,37.384998,26.358074,26.360001,37.602287,54.192917,68.05761,1.445203,1.4,54.736275,55.0,90.684998
20161020180000,37.384998,26.358074,26.360001,37.837125,54.314987,68.05761,1.433159,1.4,55.024303,55.0,90.684998
20161020181500,37.384998,26.358074,26.360001,,54.40654,68.165619,1.445203,1.4,54.898293,55.0,90.684998
20161020183000,36.064999,26.358074,26.360001,37.58357,54.52861,68.165619,1.449217,1.4,54.664268,55.0,90.684998
20161020184500,31.66,26.358074,26.360001,37.460983,54.52861,68.165619,1.429145,1.4,54.790279,55.0,90.684998
20161020190000,31.66,26.358074,26.360001,37.460983,54.345505,68.201622,1.441188,1.4,55.06031,55.0,90.684998
20161020191500,31.66,26.358074,26.360001,37.460983,54.28447,68.201622,1.437174,1.4,54.736275,55.0,90.684998
20161020193000,31.66,26.358074,26.360001,37.517355,54.345505,68.291626,1.437174,1.4,54.862289,55.0,90.684998
20161020194500,31.66,26.358074,26.360001,37.713824,54.28447,68.291626,1.445203,1.4,54.736275,55.0,90.684998
20161020200000,31.66,26.358074,26.360001,37.662144,54.101364,68.327637,1.437174,1.4,54.736275,55.0,90.684998
20161020201500,31.66,26.358074,26.360001,37.244488,54.131882,68.291626,1.429145,1.4,55.186317,55.0,90.684998
20161020203000,31.66,26.358074,26.360001,37.26635,54.162399,68.417648,1.437174,1.4,55.024303,55.0,90.684998
20161020204500,31.66,26.358074,26.360001,37.62148,54.223434,68.36364,1.445203,1.4,54.502251,55.0,90.684998
20161020210000,28.469999,26.358074,26.360001,37.48344,54.131882,68.453644,1.437174,1.4,55.150314,55.0,90.684998
20161020211500,28.469999,26.358074,26.360001,37.13579,54.101364,68.489655,1.449217,1.4,55.186317,55.0,90.684998
20161020213000,28.469999,26.358074,26.360001,36.519047,54.070847,68.489655,1.437174,1.4,55.024303,55.0,90.684998
20161020214500,28.469999,26.358074,26.360001,36.381993,54.070847,68.489655,1.445203,1.4,54.610264,55.0,90.684998
20161020220000,28.469999,26.358074,26.360001,36.37912,54.101364,68.489655,1.449217,1.4,54.502251,55.0,90.684998
20161020221500,26.969999,26.358074,26.360001,36.37912,54.101364,68.489655,1.449217,1.4,54.700272,55.0,90.684998
20161020223000,100.0,26.358074,26.360001,35.965,53.979294,68.489655,1.445203,1.4,57.634563,55.0,90.684998
20161020224500,90.760002,26.358074,26.360001,35.6199,54.162399,68.489655,1.461261,1.4,53.836185,55.0,90.684998
20161020230000,28.565001,26.358074,26.360001,35.34382,54.192917,68.489655,1.445203,1.4,54.538254,55.0,90.684998
20161020231500,27.030001,26.358074,26.360001,35.34382,54.131882,68.525658,1.449217,1.4,54.610264,55.0,90.684998
20161020233000,98.705002,26.358074,26.360001,35.330594,54.253952,68.489655,1.437174,1.4,57.760578,55.0,90.684998
20161020234500,100.0,26.358074,26.360001,34.99872,54.223434,68.489655,1.445203,1.4,56.824486,55.0,90.684998
20161021000000,31.83,26.358074,26.360001,34.72264,54.467575,68.489655,1.453232,1.4,55.024303,55.0,90.684998
20161021001500,47.834999,26.358074,26.360001,34.72264,54.498093,68.489655,1.449217,1.4,57.472549,55.0,90.684998
20161021003000,66.364998,26.358074,26.360001,33.204438,54.52861,68.525658,1.465275,1.4,53.674168,55.0,90.684998
20161021004500,24.530001,26.358074,26.360001,32.43716,54.467575,68.489655,1.469289,1.4,54.700272,55.0,90.684998
20161021010000,22.110001,26.358074,26.360001,31.43858,54.498093,68.489655,1.473304,1.4,54.700272,55.0,90.684998
20161021011500,20.110001,26.358074,26.360001,31.243352,54.376022,68.453644,1.473304,1.4,55.150314,55.0,90.684998
20161021013000,20.110001,26.358074,26.360001,30.894886,54.314987,68.489655,1.477318,1.4,55.150314,55.0,90.684998
20161021014500,20.110001,26.358074,26.360001,30.239196,54.314987,68.453644,1.481333,1.4,55.150314,55.0,90.684998
20161021020000,20.110001,26.358074,26.360001,30.274284,54.376022,68.417648,1.473304,1.4,55.024303,55.0,90.684998
20161021021500,20.110001,26.358074,26.360001,30.14216,54.376022,68.489655,1.489362,1.4,54.700272,55.0,90.684998
20161021023000,16.030001,26.850613,26.85,,54.40654,68.417648,1.485347,1.4,54.448246,55.0,90.209999
20161021024500,13.945,26.850613,26.85,29.217292,54.223434,68.417648,1.473304,1.4,54.952297,55.0,90.209999
20161021030000,13.945,26.850613,26.85,29.085168,54.345505,68.417648,1.489362,1.4,54.502251,55.0,90.209999
20161021031500,11.52,26.850613,26.85,28.82092,54.192917,68.327637,1.489362,1.4,54.700272,55.0,90.209999
20161021033000,11.52,26.850613,26.85,28.358486,54.223434,68.327637,1.493376,1.4,55.240326,55.0,90.209999
20161021034500,11.52,27.476185,27.475,28.094238,54.192917,68.417648,1.489362,1.4,54.9883,55.0,89.605003
20161021040000,11.52,27.476185,27.475,28.028176,54.162399,68.36364,1.477318,1.4,54.736275,55.0,89.605003
20161021041500,11.52,27.476185,27.475,27.631804,54.162399,68.489655,1.477318,1.4,54.502251,55.0,89.605003
20161021043000,9.435,27.476185,27.475,27.301494,54.223434,68.36364,1.489362,1.4,55.024303,55.0,89.605003
20161021044500,9.435,27.476185,27.475,27.026315,54.162399,68.291626,1.489362,1.4,54.736275,55.0,89.605003
20161021050000,9.435,27.968723,27.969999,,54.253952,68.327637,1.473304,1.4,54.502251,55.0,89.129997
20161021051500,8.665,27.968723,27.969999,26.427728,54.009811,68.291626,1.485347,1.4,54.9883,55.0,89.129997
20161021053000,8.665,27.968723,27.969999,26.037272,53.979294,68.327637,1.481333,1.4,55.024303,55.0,89.129997
20161021054500,8.665,27.968723,27.969999,25.972196,53.948776,68.25563,1.481333,1.4,55.150314,55.0,89.129997
20161021060000,8.665,28.594297,28.594999,25.711892,53.979294,68.165619,1.469289,1.4,54.700272,55.0,88.525002
20161021061500,7.9,28.594297,28.594999,25.711892,53.979294,68.165619,1.469289,1.4,54.538254,55.0,88.525002
20161021063000,7.9,28.594297,28.594999,25.386512,54.009811,68.25563,1.469289,1.4,54.790279,55.0,88.525002
20161021064500,7.9,28.594297,28.594999,25.386512,54.437057,68.165619,1.473304,1.4,54.826286,55.0,88.525002
20161021070000,7.9,28.594297,28.594999,25.386512,53.918259,68.25563,1.473304,1.4,54.790279,55.0,88.525002
20161021071500,7.13,28.594297,28.594999,24.993676,54.040329,68.291626,1.481333,1.4,54.898293,55.0,88.525002
20161021073000,7.13,28.594297,28.594999,24.993676,53.613083,68.201622,1.477318,1.4,55.150314,55.0,88.525002
20161021074500,7.785,28.594297,28.594999,24.993676,53.765671,68.25563,1.481333,1.4,55.47435,55.0,88.525002
20161021080000,13.24,28.594297,28.594999,24.791138,54.040329,68.201622,1.485347,1.4,55.312332,55.0,88.525002
20161021081500,14.04,28.594297,28.594999,24.791138,54.009811,68.201622,1.489362,1.4,54.898293,55.0,88.525002
20161021083000,8.425,28.594297,28.594999,24.791138,53.948776,68.165619,1.489362,1.4,54.826286,55.0,88.525002
20161021084500,8.425,28.594297,28.594999,24.916445,53.979294,68.165619,1.493376,1.4,55.150314,55.0,88.525002
20161021090000,12.43,29.086836,29.084999,25.055386,53.918259,68.201622,1.465275,1.4,55.510353,55.0,88.050003
20161021091500,14.01,29.086836,29.084999,25.055386,53.979294,68.165619,1.485347,1.4,55.150314,55.0,88.050003
20161021093000,14.01,29.086836,29.084999,25.38709,53.857224,68.165619,1.485347,1.4,54.862289,55.0,88.050003
20161021094500,14.01,29.086836,29.084999,25.714935,54.070847,68.165619,1.481333,1.4,55.024303,55.0,88.050003
20161021100000,14.01,29.086836,29.084999,25.972196,54.009811,68.165619,1.481333,1.4,55.186317,55.0,88.050003
20161021101500,14.01,29.645891,29.645,26.158958,53.948776,68.165619,1.477318,1.4,55.240326,55.0,87.510002
20161021103000,14.81,29.645891,29.645,,53.857224,68.05761,1.473304,1.4,54.538254,55.0,87.510002
20161021104500,9.14,29.645891,29.645,26.708228,53.918259,68.05761,1.473304,1.4,54.736275,55.0,87.510002
20161021110000,9.14,29.645891,29.645,26.708228,53.735153,68.129616,1.481333,1.4,54.898293,55.0,87.510002
20161021111500,9.14,29.645891,29.645,,53.796188,68.003601,1.489362,1.4,54.502251,55.0,87.510002
20161021113000,7.82,30.13843,30.139999,27.377382,53.429977,68.003601,1.481333,1.4,55.348335,55.0,87.035004
20161021114500,14.41,30.13843,30.139999,27.091102,53.460495,68.05761,1.489362,1.4,55.348335,55.0,87.035004
20161021120000,13.485,30.764002,30.764999,27.091102,53.368942,67.967598,1.485347,1.4,55.150314,55.0,86.43
20161021121500,15.895,30.764002,30.764999,,53.094284,68.093613,1.461261,1.4,54.826286,55.0,86.43
20161021123000,9.255,30.764002,30.764999,27.091102,53.033249,68.093613,1.457246,1.4,54.9883,55.0,86.43
20161021124500,9.255,30.764002,30.764999,27.091102,53.338425,68.093613,1.465275,1.4,55.114311,55.0,86.43
20161021130000,9.255,30.764002,30.764999,27.567986,52.941696,68.201622,1.465275,1.4,55.348335,55.0,86.43
20161021131500,9.255,30.764002,30.764999,27.567986,52.758591,68.25563,1.465275,1.4,55.114311,55.0,86.43
20161021133000,9.255,30.764002,30.764999,27.709715,52.667038,68.291626,1.457246,1.4,54.898293,55.0,86.43
20161021134500,9.255,30.764002,30.764999,27.709715,52.697556,68.327637,1.465275,1.4,55.150314,55.0,86.43
20161021140000,9.255,30.764002,30.764999,27.709715,52.39238,68.327637,1.465275,1.4,55.348335,55.0,86.43
20161021141500,12.405,30.764002,30.764999,27.709715,52.422897,68.327637,1.461261,1.4,54.610264,55.0,86.43
20161021143000,11.44,30.764002,30.764999,27.389656,52.300827,68.453644,1.473304,1.4,54.502251,55.0,86.43
20161021144500,9.605,30.764002,30.764999,27.389656,52.270309,68.453644,1.469289,1.4,55.06031,55.0,86.43
20161021150000,9.605,30.764002,30.764999,27.389656,52.056686,68.489655,1.465275,1.4,55.114311,55.0,86.43
20161021151500,13.985,30.764002,30.764999,27.389656,51.751511,68.489655,1.465275,1.4,55.024303,55.0,86.43
20161021153000,12.99,30.764002,30.764999,27.389656,51.690475,68.525658,1.473304,1.4,54.412243,55.0,86.43
20161021154500,15.955,30.764002,30.764999,27.378062,51.415817,68.489655,1.457246,1.4,55.726372,55.0,86.43
20161021160000,11.14,30.764002,30.764999,,51.263229,68.561661,1.465275,1.4,55.312332,55.0,86.43
20161021161500,11.14,30.764002,30.764999,27.469352,51.537888,68.489655,1.465275,1.4,54.700272,55.0,86.43
20161021163000,15.535,30.764002,30.764999,27.469352,51.171677,68.525658,1.473304,1.4,54.790279,55.0,86.43
20161021164500,17.6,30.764002,30.764999,27.129097,50.652878,68.615662,1.469289,1.4,55.762375,55.0,86.43
20161021170000,8.45,30.764002,30.764999,,50.744431,68.615662,1.469289,1.4,53.260128,55.0,86.43
20161021171500,18.555,30.764002,30.764999,27.11735,50.347702,68.615662,1.465275,1.4,56.608459,55.0,86.43
20161021173000,5.43,30.764002,30.764999,,50.195122,68.615662,1.465275,1.4,53.58416,55.0,86.43
20161021174500,6.415,30.764002,30.764999,26.86592,50.012016,68.651672,1.481333,1.4,54.214222,55.0,86.43
20161021180000,11.76,30.764002,30.764999,27.030922,50.073051,68.651672,1.465275,1.4,55.438347,55.0,86.43
20161021181500,8.09,30.764002,30.764999,27.030922,49.859428,68.615662,1.461261,1.4,55.114311,55.0,86.43
20161021183000,13.765,30.764002,30.764999,27.217208,49.737358,68.651672,1.465275,1.4,54.862289,55.0,86.43
20161021184500,7.97,30.764002,30.764999,26.943593,49.737358,68.651672,1.469289,1.4,55.150314,55.0,86.43
20161021190000,7.97,30.764002,30.764999,26.232194,49.615288,68.651672,1.469289,1.4,55.024303,55.0,86.43
20161021191500,16.440001,30.764002,30.764999,26.232194,49.706841,68.651672,1.469289,1.4,54.340233,55.0,86.43
20161021193000,6.16,30.764002,30.764999,25.899504,49.58477,68.759674,1.473304,1.4,54.502251,55.0,86.43
20161021194500,5.005,30.764002,30.764999,25.466072,49.523735,68.81369,1.473304,1.4,53.710175,55.0,86.43
20161021200000,16.205,30.764002,30.764999,25.40256,49.4627,68.651672,1.465275,1.4,55.186317,55.0,86.43
20161021201500,6.515,30.764002,30.764999,25.236912,49.371147,68.759674,1.473304,1.4,54.214222,55.0,86.43
20161021203000,11.14,30.764002,30.764999,24.814088,49.371147,68.687668,1.469289,1.4,54.502251,55.0,86.43
20161021204500,10.28,30.764002,30.764999,24.84819,49.188042,68.651672,1.465275,1.4,55.636368,55.0,86.43
20161021210000,8.295,30.764002,30.764999,24.59438,48.943901,68.615662,1.465275,1.4,55.348335,55.0,86.43
20161021211500,6.64,30.764002,30.764999,24.59438,48.730278,68.651672,1.473304,1.4,53.836185,55.0,86.43
20161021213000,14.17,30.764002,30.764999,24.44903,48.943901,68.651672,1.469289,1.4,55.564358,55.0,86.43
20161021214500,7.055,30.764002,30.764999,24.333668,48.760796,68.651672,1.465275,1.4,55.186317,55.0,86.43
20161021220000,5.735,30.764002,30.764999,24.124228,48.516655,68.615662,1.469289,1.4,54.610264,55.0,86.43
20161021221500,11.405,30.764002,30.764999,24.124228,48.516655,68.651672,1.469289,1.4,55.024303,55.0,86.43
20161021223000,11.405,30.764002,30.764999,23.967539,48.516655,68.615662,1.469289,1.4,55.438347,55.0,86.43
20161021224500,10.545,30.764002,30.764999,23.850205,48.394585,68.651672,1.469289,1.4,55.114311,55.0,86.43
20161021230000,10.545,30.764002,30.764999,23.80592,48.486137,68.615662,1.465275,1.4,55.186317,55.0,86.43
20161021231500,4.955,30.764002,30.764999,23.80592,48.394585,68.651672,1.469289,1.4,55.402344,55.0,86.43
20161021233000,9.26,30.764002,30.764999,23.45096,48.180962,68.615662,1.465275,1.4,55.690369,55.0,86.43
20161021234500,10.93,30.764002,30.764999,23.460412,48.150444,68.615662,1.469289,1.4,54.502251,55.0,86.43
20161022000000,10.51,30.764002,30.764999,23.400759,48.089409,68.651672,1.469289,1.4,55.186317,55.0,86.43
20161022001500,12.94,30.764002,30.764999,23.400759,48.211479,68.615662,1.469289,1.4,55.690369,55.0,86.43
20161022003000,4.35,30.764002,30.764999,23.109566,48.241997,68.615662,1.473304,1.4,54.502251,55.0,86.43
20161022004500,4.35,30.764002,30.764999,22.988288,48.150444,68.615662,1.469289,1.4,55.312332,55.0,86.43
20161022010000,3.21,30.764002,30.764999,22.98788,48.180962,68.561661,1.465275,1.4,55.240326,55.0,86.43
20161022011500,5.745,30.970201,30.969999,22.98788,47.631653,68.615662,1.364914,1.4,54.37624,55.0,86.230003
20161022013000,11.02,34.589943,34.59,22.743352,47.692688,68.615662,1.31674,1.4,55.852386,55.0,82.730003
20161022014500,0.205,34.589943,34.59,22.624454,47.631653,68.615662,1.312726,1.4,55.024303,55.0,82.730003
20161022020000,6.515,34.589943,34.59,22.68222,47.723206,68.615662,1.300682,1.4,54.412243,55.0,82.730003
20161022021500,2.685,34.589943,34.59,,47.692688,68.615662,1.304697,1.4,54.088211,55.0,82.730003
20161022023000,8.13,34.101391,34.099998,22.430875,47.5401,68.615662,1.31674,1.4,54.160217,55.0,83.199997
20161022024500,6.145,34.101391,34.099998,22.307625,47.570618,68.489655,1.320755,1.4,55.852386,55.0,83.199997
20161022030000,0.0,34.101391,34.099998,22.246,47.479065,68.489655,1.328784,1.4,53.872189,55.0,83.199997
20161022031500,7.935,34.101391,34.099998,,47.356995,68.525658,1.324769,1.4,55.312332,55.0,83.199997
20161022033000,0.19,34.101391,34.099998,21.98726,47.326477,68.489655,1.328784,1.4,54.088211,55.0,83.199997
20161022034500,0.265,34.101391,34.099998,21.800906,47.295959,68.489655,1.324769,1.4,55.240326,55.0,83.199997
20161022040000,0.0,34.101391,34.099998,21.785215,47.479065,68.489655,1.320755,1.4,55.150314,55.0,83.199997
20161022041500,0.0,34.101391,34.099998,21.785215,47.448547,68.489655,1.320755,1.4,55.114311,55.0,83.199997
20161022043000,0.0,34.101391,34.099998,21.534771,47.448547,68.36364,1.320755,1.4,55.114311,55.0,83.199997
20161022044500,0.0,34.101391,34.099998,,47.387512,68.327637,1.31674,1.4,55.402344,55.0,83.199997
20161022050000,0.0,34.101391,34.099998,21.221716,47.295959,68.417648,1.320755,1.4,55.186317,55.0,83.199997
20161022051500,0.0,34.101391,34.099998,21.221716,47.41803,68.36364,1.324769,1.4,54.826286,55.0,83.199997
20161022053000,0.0,34.101391,34.099998,21.199616,47.41803,68.453644,1.328784,1.4,54.574257,55.0,83.199997
20161022054500,0.0,34.101391,34.099998,20.884096,47.265442,68.489655,1.320755,1.4,54.37624,55.0,83.199997
20161022060000,0.0,34.101391,34.099998,20.984753,47.143372,68.489655,1.324769,1.4,54.502251,55.0,83.199997
20161022061500,0.0,34.101391,34.099998,20.984753,46.990784,68.615662,1.320755,1.4,53.872189,55.0,83.199997
20161022063000,0.0,34.101391,34.099998,20.603171,46.960266,68.615662,1.324769,1.4,54.052208,55.0,83.199997
20161022064500,0.0,34.101391,34.099998,20.603171,46.899231,68.615662,1.328784,1.4,53.422142,55.0,83.199997
20161022070000,0.0,34.101391,34.099998,20.5086,46.716125,68.615662,1.328784,1.4,53.710175,55.0,83.199997
20161022071500,0.0,34.101391,34.099998,20.5086,46.594055,68.615662,1.324769,1.4,53.224121,55.0,83.199997
20161022073000,0.0,34.101391,34.099998,19.894407,46.380432,68.525658,1.328784,1.4,53.476151,55.0,83.199997
20161022074500,0.0,34.101391,34.099998,19.894407,46.471985,68.489655,1.31674,1.4,54.250225,55.0,83.199997
20161022080000,0.0,34.101391,34.099998,19.985204,46.197327,68.489655,1.324769,1.4,54.412243,55.0,83.199997
20161022081500,1.31,34.101391,34.099998,19.985204,46.227844,68.291626,1.320755,1.4,55.348335,55.0,83.199997
20161022083000,0.515,34.101391,34.099998,20.115356,46.227844,68.327637,1.31674,1.4,54.340233,55.0,83.199997
20161022084500,1.04,34.101391,34.099998,20.403846,46.166809,68.291626,1.320755,1.4,55.06031,55.0,83.199997
20161022090000,12.31,34.101391,34.099998,21.429932,46.227844,68.291626,1.328784,1.4,55.564358,55.0,83.199997
20161022091500,4.175,34.101391,34.099998,21.429932,46.41095,68.25563,1.324769,1.4,54.37624,55.0,83.199997
20161022093000,6.29,34.101391,34.099998,,46.227844,68.291626,1.320755,1.4,55.510353,55.0,83.199997
20161022094500,10.885,34.101391,34.099998,21.9995,46.044739,68.201622,1.324769,1.4,55.726372,55.0,83.199997
20161022100000,8.79,34.101391,34.099998,21.9995,46.044739,68.25563,1.336812,1.4,55.47435,55.0,83.199997
20161022101500,0.08,34.101391,34.099998,21.9995,45.861633,68.165619,1.332798,1.4,52.55806,55.0,83.199997
20161022103000,11.26,34.101391,34.099998,22.62272,45.739563,68.201622,1.336812,1.4,55.690369,55.0,83.199997
20161022104500,10.16,34.101391,34.099998,22.62272,45.251289,68.201622,1.336812,1.4,55.186317,55.0,83.199997
20161022110000,12.075,34.101391,34.099998,23.914856,45.37336,68.201622,1.348856,1.4,55.726372,55.0,83.199997
20161022111500,2.02,34.101391,34.099998,24.165215,45.037666,68.25563,1.332798,1.4,52.180019,55.0,83.199997
20161022113000,13.7,34.101391,34.099998,24.301844,44.824043,68.165619,1.336812,1.4,55.438347,55.0,83.199997
20161022114500,3.255,34.101391,34.099998,24.361905,44.579903,68.201622,1.336812,1.4,53.926193,55.0,83.199997
20161022120000,1.265,34.101391,34.099998,24.47028,44.335762,68.165619,1.35287,1.4,52.144012,55.0,83.199997
20161022121500,0.0,34.101391,34.099998,24.207256,44.061104,68.165619,1.348856,1.4,51.855988,55.0,83.199997
20161022123000,7.025,34.101391,34.099998,24.9286,43.572823,68.201622,1.340827,1.4,53.134113,55.0,83.199997
20161022124500,3.775,34.101391,34.099998,25.273615,43.389717,68.165619,1.348856,1.4,53.062107,55.0,83.199997
20161022130000,12.045,34.101391,34.099998,25.386342,43.298164,68.165619,1.320755,1.4,54.574257,55.0,83.199997
20161022131500,19.49,34.101391,34.099998,25.386342,43.176102,68.165619,1.348856,1.4,55.852386,55.0,83.199997
20161022133000,1.805,34.101391,34.099998,25.386342,42.474197,68.129616,1.336812,1.4,53.58416,55.0,83.199997
20161022134500,11.89,34.101391,34.099998,25.386342,42.626785,68.165619,1.324769,1.4,56.122414,55.0,83.199997
20161022140000,11.24,34.101391,34.099998,25.330208,42.169022,68.165619,1.35287,1.4,53.800179,55.0,83.199997
20161022141500,3.675,34.101391,34.099998,25.330208,42.077469,68.165619,1.336812,1.4,54.862289,55.0,83.199997
20161022143000,21.59,34.101391,34.099998,25.330208,41.863846,68.129616,1.324769,1.4,56.788483,55.0,83.199997
20161022144500,1.985,34.101391,34.099998,25.988941,41.497635,68.165619,1.340827,1.4,52.396042,55.0,83.199997
20161022150000,12.98,34.101391,34.099998,26.087456,41.55867,68.165619,1.332798,1.4,54.250225,55.0,83.199997
20161022151500,24.405001,34.101391,34.099998,25.710634,41.375565,68.165619,1.320755,1.4,56.734474,55.0,83.199997
20161022153000,24.375,34.101391,34.099998,25.803318,41.009354,68.165619,1.324769,1.4,58.318634,55.0,83.199997
20161022154500,2.04,34.101391,34.099998,26.54479,41.192459,68.165619,1.344841,1.4,52.522053,55.0,83.199997
20161022160000,13.395,34.101391,34.099998,25.968796,40.826248,68.25563,1.344841,1.4,54.250225,55.0,83.199997
20161022161500,21.790001,34.101391,34.099998,25.968796,40.765213,68.291626,1.31674,1.4,56.50045,55.0,83.199997
20161022163000,2.09,34.101391,34.099998,25.878084,40.765213,68.291626,1.328784,1.4,52.018005,55.0,83.199997
20161022164500,12.315,34.101391,34.099998,25.878084,40.643143,68.417648,1.336812,1.4,54.37624,55.0,83.199997
20161022170000,10.385,34.101391,34.099998,26.127712,40.582108,68.453644,1.320755,1.4,53.836185,55.0,83.199997
20161022171500,5.015,34.101391,34.099998,26.127712,40.399002,68.525658,1.336812,1.4,54.088211,55.0,83.199997
20161022173000,25.110001,34.101391,34.099998,26.750303,40.399002,68.615662,1.332798,1.4,57.436546,55.0,83.199997
20161022174500,23.07,34.101391,34.099998,26.560906,40.246414,68.651672,1.328784,1.4,57.760578,55.0,83.199997
20161022180000,16.785,34.101391,34.099998,26.115812,40.093826,68.615662,1.336812,1.4,57.904594,55.0,83.199997
20161022181500,18.625,34.101391,34.099998,26.115812,40.032791,68.615662,1.332798,1.4,57.544556,55.0,83.199997
20161022183000,5.005,34.101391,34.099998,25.748952,40.002274,68.615662,1.308711,1.4,53.386139,55.0,83.199997
20161022184500,7.2,34.101391,34.099998,25.77673,40.276932,68.651672,1.31674,1.4,55.510353,55.0,83.199997
20161022190000,4.615,34.101391,34.099998,25.68068,40.399002,68.651672,1.320755,1.4,55.690369,55.0,83.199997
20161022191500,14.045,34.101391,34.099998,25.632944,40.490555,68.81369,1.304697,1.4,55.798382,55.0,83.199997
20161022193000,5.18,34.101391,34.099998,25.258842,40.67366,68.723679,1.308711,1.4,55.186317,55.0,83.199997
20161022194500,5.18,34.101391,34.099998,24.864119,40.643143,68.849686,1.308711,1.4,54.862289,55.0,83.199997
20161022200000,5.18,34.101391,34.099998,24.481058,40.978836,68.885689,1.31674,1.4,54.502251,55.0,83.199997
20161022201500,2.395,34.101391,34.099998,24.44376,41.100906,68.921692,1.31674,1.4,54.502251,55.0,83.199997
20161022203000,2.215,34.101391,34.099998,24.16785,41.4366,68.957703,1.31674,1.4,53.764175,55.0,83.199997
20161022204500,0.515,34.101391,34.099998,23.564996,41.741776,68.921692,1.320755,1.4,54.898293,55.0,83.199997
20161022210000,0.68,34.101391,34.099998,23.410772,41.955399,69.08371,1.31674,1.4,54.610264,55.0,83.199997
20161022211500,1.435,34.101391,34.099998,23.309792,42.321609,69.08371,1.312726,1.4,54.664268,55.0,83.199997
20161022213000,3.06,34.101391,34.099998,22.618198,42.413162,69.11972,1.31674,1.4,55.402344,55.0,83.199997
20161022214500,0.35,34.101391,34.099998,22.5044,42.657303,69.245728,1.31674,1.4,54.700272,55.0,83.199997
