PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161022220000,0.075,34.101391,34.099998,22.442537,42.840408,69.245728,1.31674,1.4,54.502251,55.0,83.199997
20161022221500,4.67,34.101391,34.099998,22.442537,42.931961,69.245728,1.308711,1.4,55.88839,55.0,83.199997
20161022223000,9.4,34.101391,34.099998,21.87625,43.176102,69.281723,1.312726,1.4,55.47435,55.0,83.199997
20161022224500,7.59,34.101391,34.099998,,43.267654,69.317734,1.300682,1.4,55.726372,55.0,83.199997
20161022230000,3.035,33.612839,33.615002,21.800906,43.633858,69.443741,1.31674,1.4,54.160217,55.0,83.675003
20161022231500,0.655,33.612839,33.615002,21.800906,43.511787,69.407745,1.328784,1.4,55.47435,55.0,83.675003
20161022233000,0.0,33.612839,33.615002,21.785215,43.664375,69.443741,1.312726,1.4,54.736275,55.0,83.675003
20161022234500,0.0,33.612839,33.615002,21.534771,43.664375,69.443741,1.320755,1.4,54.9883,55.0,83.675003
20161023000000,0.0,33.612839,33.615002,21.302738,43.72541,69.443741,1.332798,1.4,54.610264,55.0,83.675003
20161023001500,0.0,33.612839,33.615002,21.302738,43.755928,69.443741,1.324769,1.4,55.186317,55.0,83.675003
20161023003000,0.0,33.612839,33.615002,20.984753,43.755928,69.443741,1.324769,1.4,54.250225,55.0,83.675003
20161023004500,0.0,33.612839,33.615002,,43.755928,69.443741,1.324769,1.4,54.898293,55.0,83.675003
20161023010000,0.0,33.612839,33.615002,20.60482,43.908516,69.443741,1.312726,1.4,54.214222,55.0,83.675003
20161023011500,0.0,33.612839,33.615002,20.60482,43.664375,69.443741,1.320755,1.4,54.9883,55.0,83.675003
20161023013000,4.06,33.612839,33.615002,20.38042,43.816963,69.407745,1.324769,1.4,54.9883,55.0,83.675003
20161023014500,4.06,33.612839,33.615002,20.38042,43.786446,69.443741,1.324769,1.4,54.826286,55.0,83.675003
20161023020000,4.06,33.612839,33.615002,20.440736,43.877998,69.443741,1.324769,1.4,55.150314,55.0,83.675003
20161023021500,4.06,33.612839,33.615002,20.440736,44.061104,69.407745,1.324769,1.4,54.790279,55.0,83.675003
20161023023000,4.06,33.612839,33.615002,20.023573,44.091621,69.353737,1.324769,1.4,55.150314,55.0,83.675003
20161023024500,4.06,33.612839,33.615002,19.985204,43.939034,69.353737,1.328784,1.4,55.186317,55.0,83.675003
20161023030000,4.06,33.612839,33.615002,19.855052,44.091621,69.281723,1.324769,1.4,54.664268,55.0,83.675003
20161023031500,4.06,33.612839,33.615002,19.855052,43.908516,69.317734,1.31674,1.4,54.9883,55.0,83.675003
20161023033000,0.0,33.612839,33.615002,19.682587,43.786446,69.353737,1.320755,1.4,53.872189,55.0,83.675003
20161023034500,0.0,33.612839,33.615002,19.704364,43.755928,69.353737,1.324769,1.4,54.37624,55.0,83.675003
20161023040000,0.0,33.612839,33.615002,19.39952,43.847481,69.281723,1.320755,1.4,54.412243,55.0,83.675003
20161023041500,0.0,33.612839,33.615002,19.39952,43.60334,69.281723,1.31674,1.4,54.214222,55.0,83.675003
20161023043000,0.0,33.612839,33.615002,19.440116,43.572823,69.317734,1.324769,1.4,54.052208,55.0,83.675003
20161023044500,0.0,33.612839,33.615002,19.223604,43.60334,69.281723,1.31674,1.4,54.37624,55.0,83.675003
20161023050000,0.0,33.612839,33.615002,18.943988,43.664375,69.281723,1.324769,1.4,53.872189,55.0,83.675003
20161023051500,0.0,33.612839,33.615002,18.943988,43.786446,69.281723,1.328784,1.4,53.386139,55.0,83.675003
20161023053000,0.0,33.612839,33.615002,18.943988,43.694893,69.245728,1.332798,1.4,53.836185,55.0,83.675003
20161023054500,0.0,33.612839,33.615002,18.633483,43.572823,69.245728,1.324769,1.4,53.962196,55.0,83.675003
20161023060000,0.0,33.612839,33.615002,18.713434,43.694893,69.245728,1.320755,1.4,53.58416,55.0,83.675003
20161023061500,0.0,33.612839,33.615002,18.713434,43.633858,69.209724,1.324769,1.4,53.674168,55.0,83.675003
20161023063000,0.0,33.612839,33.615002,18.58131,43.572823,69.11972,1.328784,1.4,53.350136,55.0,83.675003
20161023064500,0.0,33.612839,33.615002,18.59372,43.542305,69.11972,1.320755,1.4,53.548157,55.0,83.675003
20161023070000,0.0,33.612839,33.615002,18.383124,43.572823,69.11972,1.324769,1.4,53.710175,55.0,83.675003
20161023071500,0.0,33.612839,33.615002,18.118876,43.60334,69.047707,1.324769,1.4,53.188118,55.0,83.675003
20161023073000,0.0,33.612839,33.615002,18.06128,43.633858,68.957703,1.324769,1.4,54.286232,55.0,83.675003
20161023074500,0.0,33.612839,33.615002,18.06128,43.60334,68.921692,1.324769,1.4,53.872189,55.0,83.675003
20161023080000,0.0,33.612839,33.615002,18.06128,43.633858,68.921692,1.328784,1.4,55.186317,55.0,83.675003
20161023081500,1.165,33.612839,33.615002,18.06128,43.694893,68.957703,1.324769,1.4,55.47435,55.0,83.675003
20161023083000,2.48,33.612839,33.615002,18.06128,44.091621,68.921692,1.328784,1.4,54.9883,55.0,83.675003
20161023084500,2.48,33.612839,33.615002,19.524351,44.122139,68.957703,1.332798,1.4,54.862289,55.0,83.675003
20161023090000,9.22,33.612839,33.615002,20.22844,44.335762,68.921692,1.320755,1.4,54.736275,55.0,83.675003
20161023091500,12.3,33.612839,33.615002,20.84962,44.457832,68.921692,1.328784,1.4,55.798382,55.0,83.675003
20161023093000,10.145,33.612839,33.615002,22.387355,44.732491,68.921692,1.336812,1.4,54.502251,55.0,83.675003
20161023094500,11.755,33.612839,33.615002,23.007464,44.671455,68.957703,1.336812,1.4,55.690369,55.0,83.675003
20161023100000,9.28,33.612839,33.615002,23.39265,44.701973,68.957703,1.336812,1.4,53.800179,55.0,83.675003
20161023101500,7.63,33.612839,33.615002,23.54021,44.824043,68.957703,1.328784,1.4,55.114311,55.0,83.675003
20161023103000,15.36,33.612839,33.615002,24.653472,44.854561,68.921692,1.328784,1.4,54.826286,55.0,83.675003
20161023104500,9.115,33.612839,33.615002,24.906211,44.61042,68.885689,1.328784,1.4,54.700272,55.0,83.675003
20161023110000,10.64,33.612839,33.615002,25.544969,44.671455,68.885689,1.336812,1.4,55.186317,55.0,83.675003
20161023111500,6.79,33.612839,33.615002,25.544969,44.640938,68.849686,1.324769,1.4,54.790279,55.0,83.675003
20161023113000,21.815001,33.612839,33.615002,26.396448,44.671455,68.81369,1.324769,1.4,57.112511,55.0,83.675003
20161023114500,0.87,33.612839,33.615002,26.615255,44.549385,68.81369,1.340827,1.4,52.900093,55.0,83.675003
20161023120000,6.025,33.612839,33.615002,26.82189,44.427315,68.759674,1.344841,1.4,52.648064,55.0,83.675003
20161023121500,14.4,33.612839,33.615002,26.82189,44.36628,68.81369,1.336812,1.4,55.762375,55.0,83.675003
20161023123000,10.01,33.612839,33.615002,27.472565,44.274727,68.687668,1.324769,1.4,53.962196,55.0,83.675003
20161023124500,9.32,33.612839,33.615002,27.11735,44.244209,68.723679,1.324769,1.4,53.224121,55.0,83.675003
20161023130000,16.025,33.612839,33.615002,27.771068,44.122139,68.687668,1.31674,1.4,54.160217,55.0,83.675003
20161023131500,17.93,33.612839,33.615002,27.771068,44.091621,68.81369,1.31674,1.4,56.662468,55.0,83.675003
20161023133000,6.725,33.612839,33.615002,28.210008,44.183174,68.81369,1.336812,1.4,54.862289,55.0,83.675003
20161023134500,15.75,33.612839,33.615002,28.415096,44.213692,68.81369,1.328784,1.4,55.186317,55.0,83.675003
20161023140000,17.025,33.612839,33.615002,28.273928,44.396797,68.81369,1.328784,1.4,56.014404,55.0,83.675003
20161023141500,7.925,33.612839,33.615002,27.913698,44.518867,68.849686,1.340827,1.4,53.134113,55.0,83.675003
20161023143000,16.83,33.612839,33.615002,28.140886,44.427315,68.921692,1.344841,1.4,54.736275,55.0,83.675003
20161023144500,15.625,33.612839,33.615002,28.6159,44.549385,68.921692,1.320755,1.4,55.852386,55.0,83.675003
20161023150000,10.195,33.612839,33.615002,28.30021,44.640938,69.011703,1.328784,1.4,54.124214,55.0,83.675003
20161023151500,13.58,33.612839,33.615002,28.653776,44.701973,69.011703,1.31674,1.4,54.502251,55.0,83.675003
20161023153000,12.395,33.612839,33.615002,28.735036,44.701973,69.11972,1.320755,1.4,54.412243,55.0,83.675003
20161023154500,19.725,33.612839,33.615002,29.093039,44.671455,69.11972,1.324769,1.4,57.832584,55.0,83.675003
20161023160000,22.445,33.612839,33.615002,28.638408,44.640938,69.11972,1.336812,1.4,57.148514,55.0,83.675003
20161023161500,13.265,33.612839,33.615002,28.638408,44.579903,69.209724,1.324769,1.4,56.608459,55.0,83.675003
20161023163000,20.18,33.612839,33.615002,29.234377,44.48835,69.245728,1.332798,1.4,57.796581,55.0,83.675003
20161023164500,16.205,33.612839,33.615002,29.234377,44.335762,69.245728,1.332798,1.4,54.37624,55.0,83.675003
20161023170000,8.63,33.612839,33.615002,29.132904,44.213692,69.281723,1.324769,1.4,54.37624,55.0,83.675003
20161023171500,8.63,33.612839,33.615002,29.18081,44.244209,69.245728,1.320755,1.4,55.186317,55.0,83.675003
20161023173000,9.405,33.612839,33.615002,28.97375,44.396797,69.245728,1.31674,1.4,55.186317,55.0,83.675003
20161023174500,14.74,32.991261,32.990002,28.91221,44.518867,69.281723,1.324769,1.4,54.538254,55.0,84.275002
20161023180000,14.74,32.991261,32.990002,,44.976631,69.245728,1.336812,1.4,54.790279,55.0,84.275002
20161023181500,14.74,32.991261,32.990002,28.792989,45.190254,69.281723,1.336812,1.4,54.502251,55.0,84.275002
20161023183000,14.74,32.991261,32.990002,28.399099,45.434395,69.281723,1.324769,1.4,54.862289,55.0,84.275002
20161023184500,14.74,32.991261,32.990002,28.24989,45.800598,69.281723,1.31674,1.4,54.664268,55.0,84.275002
20161023190000,10.37,32.991261,32.990002,27.621485,45.983704,69.245728,1.324769,1.4,54.412243,55.0,84.275002
20161023191500,9.055,32.991261,32.990002,27.621485,46.53302,69.281723,1.308711,1.4,55.06031,55.0,84.275002
20161023193000,9.055,32.991261,32.990002,27.252891,46.868713,69.245728,1.308711,1.4,55.06031,55.0,84.275002
20161023194500,9.055,32.991261,32.990002,26.920286,47.143372,69.443741,1.308711,1.4,54.862289,55.0,84.275002
20161023200000,15.46,32.436195,32.435001,26.775922,47.41803,69.443741,1.31674,1.4,55.06031,55.0,84.809998
20161023201500,15.46,32.436195,32.435001,26.775922,47.601135,69.407745,1.320755,1.4,54.898293,55.0,84.809998
20161023203000,8.325,32.436195,32.435001,26.411272,47.723206,69.443741,1.31674,1.4,54.736275,55.0,84.809998
20161023204500,8.325,32.436195,32.435001,26.020238,47.967339,69.443741,1.312726,1.4,54.736275,55.0,84.809998
20161023210000,8.325,32.436195,32.435001,26.128375,48.028374,69.443741,1.31674,1.4,54.898293,55.0,84.809998
20161023211500,8.325,32.436195,32.435001,25.900694,48.272514,69.551758,1.308711,1.4,54.538254,55.0,84.809998
20161023213000,6.455,31.947645,31.950001,25.869312,48.425102,69.515755,1.320755,1.4,54.826286,55.0,85.285004
20161023214500,10.46,31.947645,31.950001,25.743104,48.608208,69.479752,1.320755,1.4,55.438347,55.0,85.285004
20161023220000,10.46,31.947645,31.950001,25.563737,48.69976,69.551758,1.324769,1.4,54.9883,55.0,85.285004
20161023221500,10.46,31.947645,31.950001,25.563737,48.791313,69.551758,1.320755,1.4,54.700272,55.0,85.285004
20161023223000,10.46,31.947645,31.950001,25.18717,49.004936,69.551758,1.324769,1.4,54.502251,55.0,85.285004
20161023224500,10.46,31.947645,31.950001,25.12308,48.791313,69.515755,1.320755,1.4,55.024303,55.0,85.285004
20161023230000,10.46,31.947645,31.950001,25.12308,49.065971,69.515755,1.320755,1.4,55.186317,55.0,85.285004
20161023231500,4.225,31.947645,31.950001,24.73854,49.004936,69.515755,1.320755,1.4,55.186317,55.0,85.285004
20161023233000,5.675,31.947645,31.950001,24.670676,49.188042,69.515755,1.328784,1.4,55.402344,55.0,85.285004
20161023234500,5.75,31.947645,31.950001,24.665831,49.279594,69.515755,1.332798,1.4,54.9883,55.0,85.285004
20161024000000,3.875,31.947645,31.950001,24.28022,49.432182,69.479752,1.332798,1.4,54.862289,55.0,85.285004
20161024001500,11.17,31.947645,31.950001,24.28022,49.523735,69.515755,1.328784,1.4,54.952297,55.0,85.285004
20161024003000,11.17,31.947645,31.950001,24.206848,49.493217,69.515755,1.328784,1.4,55.024303,55.0,85.285004
20161024004500,3.83,31.947645,31.950001,24.07571,49.4627,69.443741,1.324769,1.4,55.114311,55.0,85.285004
20161024010000,8.77,31.947645,31.950001,23.511055,49.4627,69.515755,1.332798,1.4,55.600361,55.0,85.285004
20161024011500,3.505,31.947645,31.950001,23.511055,49.58477,69.443741,1.336812,1.4,54.790279,55.0,85.285004
20161024013000,10.405,31.947645,31.950001,23.734146,49.523735,69.443741,1.336812,1.4,55.150314,55.0,85.285004
20161024014500,2.505,31.947645,31.950001,23.851565,49.58477,69.443741,1.328784,1.4,55.024303,55.0,85.285004
20161024020000,9.035,31.947645,31.950001,23.602022,49.645805,69.407745,1.336812,1.4,54.9883,55.0,85.285004
20161024021500,6.06,31.947645,31.950001,23.602022,49.676323,69.443741,1.344841,1.4,54.952297,55.0,85.285004
20161024023000,13.195,31.947645,31.950001,23.043776,49.767876,69.407745,1.340827,1.4,55.06031,55.0,85.285004
20161024024500,2.96,31.947645,31.950001,22.913624,49.828911,69.317734,1.336812,1.4,54.952297,55.0,85.285004
20161024030000,10.005,31.947645,31.950001,23.139588,49.828911,69.317734,1.332798,1.4,55.510353,55.0,85.285004
20161024031500,12.48,31.947645,31.950001,23.25257,50.103569,69.245728,1.328784,1.4,54.898293,55.0,85.285004
20161024033000,4.045,31.947645,31.950001,23.613616,50.103569,69.281723,1.336812,1.4,54.862289,55.0,85.285004
20161024034500,4.045,31.947645,31.950001,23.613616,50.073051,69.281723,1.336812,1.4,55.276329,55.0,85.285004
20161024040000,7.205,31.947645,31.950001,23.365552,50.164604,69.245728,1.332798,1.4,54.826286,55.0,85.285004
20161024041500,7.205,31.947645,31.950001,23.365552,50.317184,69.281723,1.332798,1.4,54.700272,55.0,85.285004
20161024043000,5.12,31.947645,31.950001,23.20837,50.347702,69.245728,1.332798,1.4,54.9883,55.0,85.285004
20161024044500,5.12,31.947645,31.950001,23.31938,50.37822,69.281723,1.328784,1.4,55.240326,55.0,85.285004
20161024050000,12.585,31.947645,31.950001,22.786685,50.50029,69.245728,1.332798,1.4,54.9883,55.0,85.285004
20161024051500,7.15,31.947645,31.950001,22.786685,50.561325,69.281723,1.328784,1.4,54.160217,55.0,85.285004
20161024053000,3.875,31.947645,31.950001,22.628024,50.683395,69.245728,1.336812,1.4,55.186317,55.0,85.285004
20161024054500,3.875,31.947645,31.950001,22.493928,50.805466,69.245728,1.332798,1.4,54.790279,55.0,85.285004
20161024060000,13.5,31.947645,31.950001,22.359832,50.774948,69.245728,1.332798,1.4,54.862289,55.0,85.285004
20161024061500,5.22,31.947645,31.950001,22.465419,51.171677,69.08371,1.336812,1.4,54.700272,55.0,85.285004
20161024063000,3.905,31.947645,31.950001,22.465419,51.476852,69.11972,1.332798,1.4,54.736275,55.0,85.285004
20161024064500,3.905,31.947645,31.950001,22.05458,51.263229,69.08371,1.328784,1.4,54.826286,55.0,85.285004
20161024070000,10.8,31.947645,31.950001,22.024592,51.50737,69.011703,1.332798,1.4,55.276329,55.0,85.285004
20161024071500,7.71,31.947645,31.950001,22.127714,51.324265,69.011703,1.336812,1.4,54.37624,55.0,85.285004
20161024073000,4.985,31.947645,31.950001,21.7564,51.324265,69.011703,1.328784,1.4,54.664268,55.0,85.285004
20161024074500,4.985,31.947645,31.950001,,51.50737,68.921692,1.324769,1.4,55.240326,55.0,85.285004
20161024080000,12.67,31.947645,31.950001,22.230836,51.598923,68.921692,1.332798,1.4,54.826286,55.0,85.285004
20161024081500,12.67,31.947645,31.950001,22.230836,51.568405,68.81369,1.328784,1.4,55.150314,55.0,85.285004
20161024083000,13.325,31.947645,31.950001,29.255661,52.026169,68.651672,1.324769,1.4,55.150314,55.0,85.285004
20161024084500,14.92,31.947645,31.950001,29.4812,51.782028,68.723679,1.320755,1.4,54.790279,55.0,85.285004
20161024090000,14.92,31.947645,31.950001,,51.751511,68.651672,1.312726,1.4,55.114311,55.0,85.285004
20161024091500,14.92,31.947645,31.950001,,52.606003,68.651672,1.304697,1.4,55.348335,55.0,85.285004
20161024093000,16.52,31.459093,31.459999,,53.613083,68.453644,1.320755,1.4,55.186317,55.0,85.754997
20161024094500,18.584999,31.459093,31.459999,,51.934616,68.615662,1.324769,1.4,54.538254,55.0,85.754997
20161024100000,16.709999,31.459093,31.459999,,52.178757,68.615662,1.324769,1.4,54.502251,55.0,85.754997
20161024101500,16.709999,31.459093,31.459999,29.4812,51.904099,68.651672,1.324769,1.4,54.826286,55.0,85.754997
20161024103000,16.709999,31.459093,31.459999,30.384852,51.995651,68.651672,1.336812,1.4,54.862289,55.0,85.754997
20161024104500,16.709999,31.459093,31.459999,30.445984,52.087204,68.651672,1.328784,1.4,55.024303,55.0,85.754997
20161024110000,16.709999,31.459093,31.459999,30.445984,52.209274,68.651672,1.324769,1.4,55.276329,55.0,85.754997
20161024111500,19.805,31.459093,31.459999,,52.239792,68.81369,1.332798,1.4,55.438347,55.0,85.754997
20161024113000,21.764999,31.459093,31.459999,30.445984,52.239792,68.723679,1.332798,1.4,55.276329,55.0,85.754997
20161024114500,21.764999,31.459093,31.459999,30.445984,52.148239,68.81369,1.328784,1.4,55.402344,55.0,85.754997
20161024120000,28.695,31.459093,31.459999,30.445984,52.178757,68.849686,1.328784,1.4,55.726372,55.0,85.754997
20161024121500,16.24,31.459093,31.459999,30.996172,52.270309,68.81369,1.320755,1.4,55.438347,55.0,85.754997
20161024123000,43.959999,31.459093,31.459999,31.053275,52.209274,68.81369,1.304697,1.4,56.122414,55.0,85.754997
20161024124500,47.744999,31.459093,31.459999,31.053275,52.606003,68.81369,1.31674,1.4,54.664268,55.0,85.754997
20161024130000,29.700001,31.459093,31.459999,,52.300827,68.81369,1.320755,1.4,54.214222,55.0,85.754997
20161024131500,17.575001,31.459093,31.459999,,52.209274,68.723679,1.312726,1.4,55.024303,55.0,85.754997
20161024133000,64.315002,30.970541,30.969999,,52.544968,68.81369,1.324769,1.4,55.312332,55.0,86.230003
20161024134500,55.43,30.970541,30.969999,,52.728073,68.957703,1.328784,1.4,54.412243,55.0,86.230003
20161024140000,17.735001,30.970541,30.969999,31.707894,52.575485,69.11972,1.324769,1.4,55.114311,55.0,86.230003
20161024141500,38.41,30.970541,30.969999,32.933084,52.270309,69.209724,1.320755,1.4,56.176422,55.0,86.230003
20161024143000,60.849998,30.970541,30.969999,32.933084,51.904099,69.209724,1.324769,1.4,54.790279,55.0,86.230003
20161024144500,21.57,30.970541,30.969999,32.910814,51.904099,69.155716,1.31674,1.4,55.150314,55.0,86.230003
20161024150000,22.49,30.970541,30.969999,33.27169,51.720993,69.11972,1.320755,1.4,55.240326,55.0,86.230003
20161024151500,80.745003,30.970541,30.969999,,51.751511,69.11972,1.324769,1.4,55.564358,55.0,86.230003
20161024153000,21.950001,30.970541,30.969999,32.587321,51.904099,69.08371,1.328784,1.4,53.710175,55.0,86.230003
20161024154500,18.540001,30.970541,30.969999,32.527668,51.873581,68.957703,1.31674,1.4,55.024303,55.0,86.230003
20161024160000,71.629997,30.970541,30.969999,32.945239,52.056686,69.011703,1.31674,1.4,55.06031,55.0,86.230003
20161024161500,34.950001,30.970541,30.969999,32.945239,52.270309,69.011703,1.31674,1.4,53.134113,55.0,86.230003
20161024163000,16.955,30.970541,30.969999,32.73908,52.270309,68.957703,1.320755,1.4,54.952297,55.0,86.230003
20161024164500,61.014999,30.970541,30.969999,32.73908,52.422897,68.957703,1.31674,1.4,55.798382,55.0,86.230003
20161024170000,50.07,30.970541,30.969999,32.73908,52.51445,68.921692,1.324769,1.4,53.836185,55.0,86.230003
20161024171500,21.145,30.970541,30.969999,32.790522,52.697556,68.957703,1.308711,1.4,54.448246,55.0,86.230003
20161024173000,39.009998,30.970541,30.969999,32.690528,52.728073,68.921692,1.308711,1.4,58.228622,55.0,86.230003
20161024174500,64.695,30.970541,30.969999,32.527668,52.789108,69.011703,1.31674,1.4,55.150314,55.0,86.230003
20161024180000,22.245001,30.970541,30.969999,32.730376,52.819626,69.11972,1.308711,1.4,54.736275,55.0,86.230003
20161024181500,16.059999,30.970541,30.969999,32.730376,52.819626,69.08371,1.312726,1.4,54.952297,55.0,86.230003
20161024183000,51.955002,30.398849,30.4,32.050376,52.789108,69.08371,1.320755,1.4,54.826286,55.0,86.779999
20161024184500,30.07,30.398849,30.4,31.491314,52.758591,69.11972,1.332798,1.4,54.538254,55.0,86.779999
20161024190000,21.629999,30.398849,30.4,30.980736,52.697556,69.11972,1.320755,1.4,54.826286,55.0,86.779999
20161024191500,21.629999,30.398849,30.4,30.333512,52.63652,69.11972,1.31674,1.4,54.502251,55.0,86.779999
20161024193000,13.12,30.398849,30.4,30.333512,52.667038,69.08371,1.31674,1.4,55.150314,55.0,86.779999
20161024194500,15.45,30.398849,30.4,30.31437,52.544968,69.11972,1.312726,1.4,55.276329,55.0,86.779999
20161024200000,15.45,30.398849,30.4,29.64644,52.697556,69.155716,1.320755,1.4,55.024303,55.0,86.779999
20161024201500,15.45,30.398849,30.4,29.547602,52.789108,69.209724,1.320755,1.4,54.790279,55.0,86.779999
20161024203000,15.45,30.398849,30.4,29.415478,52.758591,69.245728,1.320755,1.4,54.610264,55.0,86.779999
20161024204500,12.26,30.398849,30.4,29.283354,52.880661,69.209724,1.31674,1.4,54.9883,55.0,86.779999
20161024210000,12.26,30.398849,30.4,29.24252,52.697556,69.209724,1.31674,1.4,55.024303,55.0,86.779999
20161024211500,12.26,30.398849,30.4,28.770464,52.697556,69.245728,1.324769,1.4,54.574257,55.0,86.779999
20161024213000,16.285,30.398849,30.4,28.776635,52.728073,69.209724,1.324769,1.4,55.150314,55.0,86.779999
20161024214500,16.285,30.398849,30.4,28.358486,52.606003,69.209724,1.320755,1.4,54.610264,55.0,86.779999
20161024220000,16.285,30.398849,30.4,28.17764,52.697556,69.245728,1.31674,1.4,54.502251,55.0,86.779999
20161024221500,9.135,30.398849,30.4,27.6452,52.63652,69.209724,1.320755,1.4,55.312332,55.0,86.779999
20161024223000,13.28,30.398849,30.4,27.578645,52.667038,69.209724,1.320755,1.4,55.510353,55.0,86.779999
20161024224500,13.28,30.398849,30.4,27.179315,52.63652,69.245728,1.31674,1.4,54.862289,55.0,86.779999
20161024230000,13.28,29.843786,29.844999,26.84654,52.606003,69.245728,1.324769,1.4,55.024303,55.0,87.32
20161024231500,13.28,29.843786,29.844999,26.583856,52.758591,69.209724,1.324769,1.4,55.240326,55.0,87.32
20161024233000,11.965,29.843786,29.844999,26.380655,52.789108,69.11972,1.324769,1.4,54.610264,55.0,87.32
20161024234500,8.435,29.843786,29.844999,25.980254,52.819626,69.155716,1.332798,1.4,54.862289,55.0,87.32
20161025000000,7.67,29.843786,29.844999,25.78166,52.697556,69.11972,1.324769,1.4,55.114311,55.0,87.32
20161025001500,13.125,29.843786,29.844999,25.78166,52.819626,69.155716,1.328784,1.4,54.9883,55.0,87.32
20161025003000,14.29,29.843786,29.844999,25.253572,52.789108,69.155716,1.344841,1.4,54.790279,55.0,87.32
20161025004500,7.14,29.843786,29.844999,25.437223,52.819626,69.11972,1.340827,1.4,54.538254,55.0,87.32
20161025010000,12.63,29.843786,29.844999,25.182665,52.880661,69.11972,1.344841,1.4,55.186317,55.0,87.32
20161025011500,12.515,29.843786,29.844999,24.923262,52.697556,69.11972,1.344841,1.4,54.538254,55.0,87.32
20161025013000,7.12,29.843786,29.844999,24.907656,52.819626,69.08371,1.344841,1.4,54.862289,55.0,87.32
20161025014500,13.53,29.843786,29.844999,24.650225,52.789108,69.08371,1.35287,1.4,55.510353,55.0,87.32
20161025020000,8.195,29.843786,29.844999,24.706512,52.789108,69.11972,1.35287,1.4,54.610264,55.0,87.32
20161025021500,10.915,29.843786,29.844999,24.694272,52.850143,68.957703,1.35287,1.4,55.438347,55.0,87.32
20161025023000,13.815,29.843786,29.844999,24.543992,52.941696,68.957703,1.356885,1.4,54.502251,55.0,87.32
20161025024500,6.04,29.843786,29.844999,24.543992,53.063766,68.957703,1.348856,1.4,55.186317,55.0,87.32
20161025030000,13.125,29.843786,29.844999,24.10308,53.002731,68.957703,1.360899,1.4,54.700272,55.0,87.32
20161025031500,11.265,29.843786,29.844999,24.10308,52.911179,68.957703,1.356885,1.4,54.448246,55.0,87.32
20161025033000,11.51,29.843786,29.844999,23.718455,52.880661,68.921692,1.372943,1.4,54.502251,55.0,87.32
20161025034500,6.855,29.843786,29.844999,23.566696,53.002731,68.885689,1.356885,1.4,55.024303,55.0,87.32
20161025040000,6.855,29.843786,29.844999,23.613616,52.880661,68.921692,1.356885,1.4,55.024303,55.0,87.32
20161025041500,9.09,29.843786,29.844999,22.76212,52.911179,68.921692,1.364914,1.4,55.024303,55.0,87.32
20161025043000,9.09,29.843786,29.844999,,53.002731,68.849686,1.368928,1.4,54.826286,55.0,87.32
20161025044500,9.09,29.843786,29.844999,,53.063766,68.723679,1.368928,1.4,54.862289,55.0,87.32
20161025050000,9.09,29.843786,29.844999,,53.063766,68.81369,1.368928,1.4,55.024303,55.0,87.32
20161025051500,9.09,29.843786,29.844999,22.628024,53.002731,68.723679,1.364914,1.4,54.502251,55.0,87.32
20161025053000,10.905,29.843786,29.844999,22.600501,53.124802,68.759674,1.364914,1.4,54.862289,55.0,87.32
20161025054500,8.28,29.843786,29.844999,22.707074,53.124802,68.723679,1.368928,1.4,55.852386,55.0,87.32
20161025060000,10.445,29.843786,29.844999,22.707074,53.216354,68.687668,1.376957,1.4,55.024303,55.0,87.32
20161025061500,10.445,29.843786,29.844999,22.333958,53.185837,68.81369,1.380971,1.4,55.114311,55.0,87.32
20161025063000,11.36,28.045557,28.045,22.333958,53.124802,68.81369,1.312726,1.4,55.47435,55.0,89.055
20161025064500,11.36,28.045557,28.045,22.333958,52.758591,68.81369,1.300682,1.4,55.240326,55.0,89.055
20161025070000,6.43,27.557005,27.555,22.333958,52.850143,68.81369,1.324769,1.4,54.538254,55.0,89.529999
20161025071500,6.43,27.557005,27.555,22.57512,52.697556,68.81369,1.324769,1.4,54.700272,55.0,89.529999
20161025073000,6.43,27.557005,27.555,22.78218,52.728073,68.81369,1.328784,1.4,55.024303,55.0,89.529999
20161025074500,12.52,27.557005,27.555,,52.63652,68.81369,1.328784,1.4,55.348335,55.0,89.529999
20161025080000,12.52,27.557005,27.555,30.367716,52.667038,68.759674,1.324769,1.4,54.700272,55.0,89.529999
20161025081500,12.52,27.557005,27.555,29.928725,52.728073,68.651672,1.324769,1.4,55.276329,55.0,89.529999
20161025083000,14.34,27.557005,27.555,29.928725,52.880661,68.615662,1.320755,1.4,55.348335,55.0,89.529999
20161025084500,16.445,27.557005,27.555,29.928725,53.002731,68.651672,1.31674,1.4,54.952297,55.0,89.529999
20161025090000,18.555,27.557005,27.555,29.928725,53.246872,68.651672,1.31674,1.4,55.06031,55.0,89.529999
20161025091500,31.535,27.557005,27.555,,53.368942,68.615662,1.308711,1.4,54.736275,55.0,89.529999
20161025093000,20.465,27.557005,27.555,,52.697556,68.81369,1.308711,1.4,55.024303,55.0,89.529999
20161025094500,25.915001,27.068453,27.07,29.928725,53.124802,68.615662,1.308711,1.4,55.348335,55.0,90.0
20161025100000,19.059999,27.068453,27.07,29.928725,52.972214,68.651672,1.308711,1.4,54.9883,55.0,90.0
20161025101500,19.059999,27.068453,27.07,29.928725,52.880661,68.687668,1.308711,1.4,55.024303,55.0,90.0
20161025103000,17.74,27.068453,27.07,29.928725,52.880661,68.651672,1.31674,1.4,54.502251,55.0,90.0
20161025104500,16.635,27.068453,27.07,29.928725,52.850143,68.615662,1.324769,1.4,55.024303,55.0,90.0
20161025110000,16.635,27.068453,27.07,29.928725,52.972214,68.615662,1.332798,1.4,55.150314,55.0,90.0
20161025111500,16.635,27.068453,27.07,29.928725,52.789108,68.615662,1.344841,1.4,55.186317,55.0,90.0
20161025113000,16.635,27.068453,27.07,,52.606003,68.561661,1.356885,1.4,55.150314,55.0,90.0
20161025114500,16.635,27.068453,27.07,29.928725,52.789108,68.489655,1.393015,1.4,55.06031,55.0,90.0
20161025120000,16.635,27.068453,27.07,29.928725,52.483932,68.291626,1.42513,1.4,54.9883,55.0,90.0
20161025121500,14.225,27.068453,27.07,29.928725,52.758591,68.327637,1.461261,1.4,55.150314,55.0,90.0
20161025123000,14.225,28.053528,27.559999,29.928725,52.850143,68.291626,1.497391,1.4,54.898293,55.0,89.050003
20161025124500,14.225,28.612583,28.615,29.928725,52.789108,68.201622,1.473304,1.4,54.574257,55.0,88.510002
20161025130000,13.805,29.17164,29.17,29.928725,52.544968,68.165619,1.481333,1.4,55.06031,55.0,87.964996
20161025131500,14.46,29.17164,29.17,29.928725,52.728073,68.129616,1.473304,1.4,55.024303,55.0,87.964996
20161025133000,14.46,29.17164,29.17,,52.697556,68.165619,1.477318,1.4,55.024303,55.0,87.964996
20161025134500,14.46,29.17164,29.17,,52.819626,68.05761,1.489362,1.4,54.826286,55.0,87.964996
20161025140000,14.46,29.17164,29.17,,52.819626,68.129616,1.481333,1.4,55.150314,55.0,87.964996
20161025141500,13.6,29.17164,29.17,30.281084,52.941696,68.165619,1.481333,1.4,55.438347,55.0,87.964996
20161025143000,10.575,29.797213,29.795,30.281084,52.728073,68.327637,1.485347,1.4,53.998199,55.0,87.364998
20161025144500,10.89,29.797213,29.795,30.281084,52.51445,68.417648,1.477318,1.4,54.826286,55.0,87.364998
20161025150000,10.89,29.797213,29.795,30.281084,52.178757,68.489655,1.477318,1.4,54.862289,55.0,87.364998
20161025151500,10.89,29.797213,29.795,30.281084,52.026169,68.489655,1.477318,1.4,55.024303,55.0,87.364998
20161025153000,10.89,29.797213,29.795,30.281084,51.812546,68.489655,1.481333,1.4,55.186317,55.0,87.364998
20161025154500,10.89,29.797213,29.795,30.281084,51.690475,68.489655,1.473304,1.4,55.276329,55.0,87.364998
20161025160000,10.89,29.797213,29.795,30.281084,51.415817,68.525658,1.477318,1.4,55.06031,55.0,87.364998
20161025161500,10.89,29.797213,29.795,30.281084,51.232712,68.525658,1.481333,1.4,54.826286,55.0,87.364998
20161025163000,10.89,30.289751,30.290001,30.281084,51.110641,68.561661,1.473304,1.4,55.06031,55.0,86.885002
20161025164500,10.89,30.289751,30.290001,30.281084,51.293747,68.525658,1.481333,1.4,54.862289,55.0,86.885002
20161025170000,10.89,30.289751,30.290001,30.7358,51.324265,68.525658,1.469289,1.4,54.9883,55.0,86.885002
20161025171500,10.89,30.289751,30.290001,30.410828,51.354782,68.615662,1.481333,1.4,54.574257,55.0,86.885002
20161025173000,10.89,30.289751,30.290001,30.83729,51.232712,68.615662,1.473304,1.4,54.826286,55.0,86.885002
20161025174500,17.485001,30.289751,30.290001,30.84749,51.263229,68.651672,1.453232,1.4,54.862289,55.0,86.885002
20161025180000,17.485001,30.289751,30.290001,30.363857,51.415817,68.615662,1.437174,1.4,54.790279,55.0,86.885002
20161025181500,17.485001,30.289751,30.290001,30.391142,51.476852,68.651672,1.429145,1.4,55.186317,55.0,86.885002
20161025183000,17.485001,30.289751,30.290001,30.687775,51.415817,68.759674,1.433159,1.4,55.114311,55.0,86.885002
20161025184500,17.485001,30.289751,30.290001,30.678578,51.568405,68.81369,1.429145,1.4,55.024303,55.0,86.885002
20161025190000,17.485001,30.289751,30.290001,30.40702,51.476852,68.81369,1.429145,1.4,54.538254,55.0,86.885002
20161025191500,17.485001,30.289751,30.290001,30.186241,51.598923,68.81369,1.421116,1.4,54.574257,55.0,86.885002
20161025193000,17.485001,30.289751,30.290001,29.903514,51.720993,68.759674,1.42513,1.4,54.574257,55.0,86.885002
20161025194500,11.655,30.289751,30.290001,29.416022,51.720993,68.81369,1.42513,1.4,54.952297,55.0,86.885002
20161025200000,11.655,30.289751,30.290001,29.332875,51.720993,68.81369,1.417102,1.4,54.862289,55.0,86.885002
20161025201500,11.655,30.289751,30.290001,29.332875,51.843063,68.81369,1.42513,1.4,55.186317,55.0,86.885002
20161025203000,11.655,30.289751,30.290001,29.068712,51.843063,68.81369,1.417102,1.4,54.502251,55.0,86.885002
20161025204500,11.655,30.289751,30.290001,28.898304,51.812546,68.81369,1.409073,1.4,54.952297,55.0,86.885002
20161025210000,11.655,30.289751,30.290001,28.8352,52.087204,68.81369,1.409073,1.4,55.024303,55.0,86.885002
20161025211500,11.655,30.289751,30.290001,28.708992,52.056686,68.81369,1.413087,1.4,54.736275,55.0,86.885002
20161025213000,11.655,30.289751,30.290001,28.45576,52.117722,68.81369,1.405058,1.4,54.790279,55.0,86.885002
20161025214500,11.655,30.289751,30.290001,28.483946,52.178757,68.759674,1.405058,1.4,54.502251,55.0,86.885002
20161025220000,15.125,30.289751,30.290001,28.225614,52.239792,68.81369,1.401044,1.4,55.024303,55.0,86.885002
20161025221500,15.125,30.289751,30.290001,28.225614,52.117722,68.651672,1.397029,1.4,54.700272,55.0,86.885002
20161025223000,15.125,30.289751,30.290001,28.18478,52.239792,68.723679,1.401044,1.4,54.538254,55.0,86.885002
20161025224500,8.88,30.289751,30.290001,27.794324,52.148239,68.651672,1.401044,1.4,54.790279,55.0,86.885002
20161025230000,8.88,30.289751,30.290001,,52.361862,68.651672,1.397029,1.4,54.700272,55.0,86.885002
20161025231500,8.88,30.289751,30.290001,27.485298,52.39238,68.651672,1.401044,1.4,54.826286,55.0,86.885002
20161025233000,8.88,30.289751,30.290001,,52.453415,68.651672,1.393015,1.4,54.952297,55.0,86.885002
20161025234500,8.88,30.289751,30.290001,27.16937,52.483932,68.651672,1.389,1.4,54.790279,55.0,86.885002
20161026000000,8.88,30.289751,30.290001,27.179315,52.453415,68.651672,1.393015,1.4,54.700272,55.0,86.885002
20161026001500,7.56,30.289751,30.290001,27.179315,52.39238,68.651672,1.384986,1.4,55.186317,55.0,86.885002
20161026003000,13.315,30.289751,30.290001,26.97965,52.575485,68.615662,1.397029,1.4,54.862289,55.0,86.885002
20161026004500,13.315,30.289751,30.290001,26.574812,52.667038,68.615662,1.389,1.4,55.024303,55.0,86.885002
20161026010000,13.315,30.289751,30.290001,26.305056,52.575485,68.615662,1.393015,1.4,54.826286,55.0,86.885002
20161026011500,7.075,28.482201,28.48,26.173918,52.300827,68.651672,1.340827,1.4,55.024303,55.0,88.635002
20161026013000,8.65,27.716923,27.715,26.247545,52.178757,68.615662,1.320755,1.4,55.402344,55.0,89.375
20161026014500,14.18,27.716923,27.715,26.248616,52.300827,68.615662,1.360899,1.4,54.664268,55.0,89.375
20161026020000,14.18,27.716923,27.715,25.981325,52.606003,68.489655,1.421116,1.4,55.150314,55.0,89.375
20161026021500,10.435,27.716923,27.715,25.981325,52.606003,68.453644,1.445203,1.4,54.448246,55.0,89.375
20161026023000,9.33,27.716923,27.715,25.51782,52.728073,68.417648,1.441188,1.4,54.9883,55.0,89.375
20161026024500,9.33,27.716923,27.715,25.385696,52.758591,68.327637,1.441188,1.4,54.790279,55.0,89.375
20161026030000,9.33,27.716923,27.715,25.38233,52.789108,68.327637,1.437174,1.4,54.790279,55.0,89.375
20161026031500,9.33,27.716923,27.715,25.376992,52.789108,68.291626,1.437174,1.4,54.952297,55.0,89.375
20161026033000,7.46,27.716923,27.715,25.309944,53.094284,68.327637,1.437174,1.4,55.150314,55.0,89.375
20161026034500,13.985,27.716923,27.715,25.437223,53.124802,68.327637,1.445203,1.4,55.348335,55.0,89.375
20161026040000,13.985,27.716923,27.715,25.302141,53.033249,68.327637,1.445203,1.4,55.114311,55.0,89.375
20161026041500,13.985,27.716923,27.715,25.302141,53.246872,68.327637,1.445203,1.4,55.150314,55.0,89.375
20161026043000,15.15,27.716923,27.715,25.167059,53.246872,68.489655,1.441188,1.4,54.898293,55.0,89.375
20161026044500,11.53,27.716923,27.715,25.167059,53.307907,68.489655,1.449217,1.4,54.664268,55.0,89.375
20161026050000,11.53,27.716923,27.715,25.031977,53.307907,68.453644,1.449217,1.4,54.826286,55.0,89.375
20161026051500,11.53,27.716923,27.715,25.031977,53.246872,68.453644,1.437174,1.4,54.502251,55.0,89.375
20161026053000,11.53,27.716923,27.715,25.280619,53.246872,68.453644,1.441188,1.4,54.574257,55.0,89.375
20161026054500,11.53,27.716923,27.715,25.54298,53.094284,68.453644,1.445203,1.4,54.538254,55.0,89.375
20161026060000,9.035,27.716923,27.715,25.946339,53.155319,68.453644,1.437174,1.4,54.790279,55.0,89.375
20161026061500,9.035,27.716923,27.715,25.946339,53.094284,68.417648,1.445203,1.4,54.9883,55.0,89.375
20161026063000,14.715,27.716923,27.715,26.015852,53.39946,68.417648,1.437174,1.4,54.826286,55.0,89.375
20161026064500,14.715,27.716923,27.715,26.015852,53.460495,68.417648,1.441188,1.4,54.502251,55.0,89.375
20161026070000,14.715,27.716923,27.715,26.015852,53.582565,68.327637,1.441188,1.4,54.538254,55.0,89.375
20161026071500,14.715,27.716923,27.715,26.015852,53.52153,68.291626,1.437174,1.4,54.538254,55.0,89.375
20161026073000,14.715,27.716923,27.715,26.015852,53.429977,68.291626,1.445203,1.4,54.502251,55.0,89.375
20161026074500,14.715,27.716923,27.715,25.68102,53.063766,68.327637,1.437174,1.4,54.826286,55.0,89.375
20161026080000,14.715,27.716923,27.715,26.015852,53.155319,68.291626,1.437174,1.4,54.862289,55.0,89.375
20161026081500,14.715,27.716923,27.715,26.015852,53.704636,68.201622,1.437174,1.4,55.024303,55.0,89.375
20161026083000,16.66,27.716923,27.715,26.154878,53.857224,68.165619,1.437174,1.4,54.898293,55.0,89.375
20161026084500,16.66,27.716923,27.715,26.293904,53.918259,68.165619,1.437174,1.4,55.348335,55.0,89.375
20161026090000,19.42,27.716923,27.715,26.91369,53.52153,68.129616,1.437174,1.4,55.438347,55.0,89.375
20161026091500,15.38,27.716923,27.715,26.91369,53.765671,68.093613,1.437174,1.4,54.37624,55.0,89.375
20161026093000,15.38,27.716923,27.715,28.51832,53.704636,68.093613,1.433159,1.4,55.06031,55.0,89.375
20161026094500,21.389999,27.716923,27.715,28.99398,53.6436,68.003601,1.441188,1.4,55.150314,55.0,89.375
20161026100000,22.040001,27.716923,27.715,29.460766,53.735153,67.967598,1.437174,1.4,55.186317,55.0,89.375
20161026101500,22.985001,27.716923,27.715,29.918678,54.101364,68.003601,1.437174,1.4,55.47435,55.0,89.375
20161026103000,22.985001,27.716923,27.715,30.640175,54.498093,67.967598,1.437174,1.4,55.348335,55.0,89.375
20161026104500,25.799999,27.716923,27.715,31.79371,54.009811,67.967598,1.445203,1.4,54.862289,55.0,89.375
20161026110000,25.799999,27.716923,27.715,32.075128,54.009811,67.967598,1.437174,1.4,54.826286,55.0,89.375
20161026111500,27.764999,27.716923,27.715,32.075128,54.131882,67.967598,1.437174,1.4,55.186317,55.0,89.375
20161026113000,27.764999,27.716923,27.715,32.075128,54.009811,67.967598,1.42513,1.4,54.574257,55.0,89.375
20161026114500,27.764999,27.716923,27.715,33.894944,54.131882,68.003601,1.429145,1.4,54.9883,55.0,89.375
20161026120000,27.764999,27.716923,27.715,33.747112,53.887741,67.967598,1.421116,1.4,54.9883,55.0,89.375
20161026121500,27.764999,27.716923,27.715,33.747112,53.948776,68.003601,1.421116,1.4,54.790279,55.0,89.375
20161026123000,27.764999,27.716923,27.715,34.541828,53.887741,68.003601,1.42513,1.4,55.114311,55.0,89.375
20161026124500,27.764999,27.716923,27.715,34.541828,53.918259,68.003601,1.429145,1.4,54.9883,55.0,89.375
20161026130000,27.764999,27.716923,27.715,34.55587,53.857224,67.967598,1.437174,1.4,54.9883,55.0,89.375
20161026131500,27.764999,27.716923,27.715,34.55587,53.918259,68.003601,1.42513,1.4,54.898293,55.0,89.375
20161026133000,28.415001,27.716923,27.715,34.485524,53.704636,68.129616,1.429145,1.4,54.736275,55.0,89.375
20161026134500,27.715,27.716923,27.715,34.889291,53.735153,68.129616,1.437174,1.4,54.9883,55.0,89.375
20161026140000,27.715,27.716923,27.715,34.889291,53.857224,68.003601,1.433159,1.4,54.9883,55.0,89.375
20161026141500,30.67,27.716923,27.715,35.004653,53.887741,68.093613,1.429145,1.4,55.600361,55.0,89.375
20161026143000,32.119999,27.716923,27.715,35.004653,53.887741,68.201622,1.429145,1.4,55.240326,55.0,89.375
20161026144500,42.865002,27.716923,27.715,34.889291,53.918259,68.25563,1.42513,1.4,55.186317,55.0,89.375
20161026150000,20.969999,27.716923,27.715,34.889291,53.887741,68.291626,1.437174,1.4,54.862289,55.0,89.375
20161026151500,44.459999,27.716923,27.715,34.889291,53.765671,68.291626,1.437174,1.4,58.228622,55.0,89.375
20161026153000,100.0,27.716923,27.715,34.88822,53.857224,68.327637,1.437174,1.4,55.276329,55.0,89.375
20161026154500,41.139999,27.716923,27.715,34.656425,53.948776,68.291626,1.441188,1.4,54.37624,55.0,89.375
20161026160000,32.764999,27.716923,27.715,34.47138,53.857224,68.327637,1.437174,1.4,54.448246,55.0,89.375
20161026161500,24.26,27.716923,27.715,34.47138,53.765671,68.327637,1.445203,1.4,54.790279,55.0,89.375
20161026163000,23.495001,27.716923,27.715,33.91429,53.704636,68.489655,1.433159,1.4,54.502251,55.0,89.375
20161026164500,23.495001,27.716923,27.715,34.031216,53.735153,68.453644,1.437174,1.4,54.664268,55.0,89.375
20161026170000,20.855,27.716923,27.715,34.03278,53.552048,68.453644,1.437174,1.4,54.826286,55.0,89.375
20161026171500,26.18,27.716923,27.715,34.03278,53.613083,68.489655,1.433159,1.4,55.348335,55.0,89.375
20161026173000,24.645,27.716923,27.715,34.259152,53.491013,68.489655,1.429145,1.4,54.502251,55.0,89.375
20161026174500,20.385,27.716923,27.715,33.691454,53.674118,68.489655,1.437174,1.4,54.952297,55.0,89.375
20161026180000,20.385,27.716923,27.715,33.694004,53.765671,68.489655,1.437174,1.4,55.150314,55.0,89.375
20161026181500,20.385,27.716923,27.715,33.694004,53.704636,68.525658,1.437174,1.4,55.114311,55.0,89.375
20161026183000,20.385,27.716923,27.715,33.409135,53.674118,68.489655,1.437174,1.4,54.898293,55.0,89.375
20161026184500,18.514999,27.716923,27.715,33.331904,53.704636,68.489655,1.437174,1.4,54.790279,55.0,89.375
20161026190000,18.514999,27.716923,27.715,33.060924,53.704636,68.453644,1.429145,1.4,54.790279,55.0,89.375
20161026191500,16.645,27.716923,27.715,33.060924,53.704636,68.453644,1.433159,1.4,54.790279,55.0,89.375
20161026193000,22.315001,27.716923,27.715,32.56925,53.52153,68.489655,1.433159,1.4,54.610264,55.0,89.375
20161026194500,22.315001,27.716923,27.715,32.106,53.52153,68.525658,1.437174,1.4,54.610264,55.0,89.375
20161026200000,22.315001,27.716923,27.715,32.050376,53.613083,68.489655,1.433159,1.4,54.700272,55.0,89.375
20161026201500,20.995001,27.716923,27.715,31.864022,53.613083,68.489655,1.429145,1.4,54.610264,55.0,89.375
20161026203000,16.15,27.716923,27.715,31.677753,53.582565,68.453644,1.429145,1.4,54.790279,55.0,89.375
20161026204500,16.15,27.716923,27.715,31.605452,53.552048,68.489655,1.42513,1.4,55.024303,55.0,89.375
20161026210000,16.15,27.716923,27.715,31.33981,53.491013,68.489655,1.429145,1.4,55.402344,55.0,89.375
20161026211500,16.15,27.716923,27.715,31.33981,53.735153,68.489655,1.429145,1.4,55.114311,55.0,89.375
20161026213000,16.15,27.716923,27.715,30.89118,53.674118,68.453644,1.429145,1.4,54.826286,55.0,89.375
20161026214500,16.15,27.716923,27.715,,53.6436,68.489655,1.42513,1.4,54.862289,55.0,89.375
20161026220000,14.615,27.716923,27.715,,53.674118,68.453644,1.429145,1.4,55.312332,55.0,89.375
20161026221500,19.195,27.716923,27.715,,53.765671,68.327637,1.429145,1.4,55.312332,55.0,89.375
20161026223000,20.65,27.716923,27.715,30.906395,53.857224,68.489655,1.429145,1.4,54.502251,55.0,89.375
20161026224500,14.37,27.716923,27.715,30.773285,53.887741,68.327637,1.429145,1.4,55.312332,55.0,89.375
20161026230000,19.549999,27.716923,27.715,30.740832,54.040329,68.327637,1.42513,1.4,54.538254,55.0,89.375
20161026231500,16.360001,27.716923,27.715,30.740832,53.979294,68.327637,1.429145,1.4,55.024303,55.0,89.375
20161026233000,16.360001,27.716923,27.715,30.772962,53.948776,68.327637,1.42513,1.4,55.06031,55.0,89.375
20161026234500,16.360001,27.716923,27.715,30.63788,53.979294,68.291626,1.421116,1.4,54.664268,55.0,89.375
20161027000000,13.505,27.716923,27.715,30.96836,53.948776,68.291626,1.42513,1.4,55.402344,55.0,89.375
20161027001500,19.469999,27.716923,27.715,30.96836,53.948776,68.291626,1.429145,1.4,54.862289,55.0,89.375
20161027003000,19.469999,27.716923,27.715,30.80312,54.009811,68.291626,1.42513,1.4,55.114311,55.0,89.375
20161027004500,19.469999,27.716923,27.715,30.831306,54.009811,68.327637,1.433159,1.4,54.898293,55.0,89.375
20161027010000,19.469999,27.716923,27.715,30.99556,53.979294,68.291626,1.42513,1.4,55.024303,55.0,89.375
20161027011500,19.469999,27.716923,27.715,30.99556,54.070847,68.25563,1.417102,1.4,55.150314,55.0,89.375
20161027013000,19.469999,27.716923,27.715,30.625725,54.070847,68.201622,1.421116,1.4,55.114311,55.0,89.375
20161027014500,19.469999,27.716923,27.715,30.351617,54.162399,68.201622,1.413087,1.4,55.114311,55.0,89.375
20161027020000,19.469999,27.716923,27.715,30.351617,54.131882,68.165619,1.421116,1.4,54.502251,55.0,89.375
20161027021500,19.469999,27.716923,27.715,30.214563,54.131882,68.201622,1.421116,1.4,55.06031,55.0,89.375
20161027023000,19.469999,27.716923,27.715,30.077509,54.28447,68.165619,1.409073,1.4,55.186317,55.0,89.375
20161027024500,20.924999,27.716923,27.715,30.16732,54.28447,68.25563,1.421116,1.4,54.9883,55.0,89.375
20161027030000,20.924999,27.716923,27.715,30.008982,54.376022,68.25563,1.413087,1.4,55.114311,55.0,89.375
20161027031500,20.924999,27.716923,27.715,29.850644,54.314987,68.291626,1.413087,1.4,55.47435,55.0,89.375
20161027033000,22.235001,27.716923,27.715,29.557224,54.376022,68.327637,1.417102,1.4,55.150314,55.0,89.375
20161027034500,22.235001,27.716923,27.715,30.02928,54.467575,68.327637,1.413087,1.4,54.862289,55.0,89.375
20161027040000,15.71,27.716923,27.715,30.343984,54.40654,68.327637,1.417102,1.4,55.150314,55.0,89.375
20161027041500,15.71,27.716923,27.715,30.343984,54.437057,68.327637,1.413087,1.4,55.186317,55.0,89.375
20161027043000,15.71,27.716923,27.715,31.013648,54.253952,68.291626,1.413087,1.4,55.186317,55.0,89.375
20161027044500,20.745001,27.716923,27.715,31.297616,54.376022,68.327637,1.409073,1.4,55.402344,55.0,89.375
20161027050000,22.055,27.716923,27.715,31.135827,54.437057,68.327637,1.409073,1.4,55.114311,55.0,89.375
20161027051500,22.055,27.716923,27.715,31.135827,54.437057,68.291626,1.409073,1.4,55.150314,55.0,89.375
20161027053000,23.504999,27.716923,27.715,31.276825,54.345505,68.327637,1.409073,1.4,54.862289,55.0,89.375
20161027054500,23.504999,27.716923,27.715,31.276825,54.467575,68.291626,1.409073,1.4,54.790279,55.0,89.375
20161027060000,23.504999,27.716923,27.715,31.276825,54.681198,68.327637,1.401044,1.4,55.024303,55.0,89.375
20161027061500,23.504999,27.716923,27.715,31.11405,54.52861,68.36364,1.405058,1.4,54.736275,55.0,89.375
20161027063000,23.504999,27.716923,27.715,31.11405,54.314987,68.327637,1.405058,1.4,54.664268,55.0,89.375
20161027064500,17.16,27.716923,27.715,31.11405,54.162399,68.453644,1.405058,1.4,54.898293,55.0,89.375
20161027070000,17.16,27.716923,27.715,31.155632,54.101364,68.489655,1.405058,1.4,55.348335,55.0,89.375
20161027071500,17.16,27.716923,27.715,31.155632,55.261024,68.489655,1.397029,1.4,55.312332,55.0,89.375
20161027073000,17.16,27.716923,27.715,31.459405,54.131882,68.453644,1.397029,1.4,55.348335,55.0,89.375
20161027074500,21.885,27.716923,27.715,31.67386,55.413612,68.327637,1.401044,1.4,55.276329,55.0,89.375
20161027080000,21.885,27.716923,27.715,31.81683,54.101364,68.417648,1.405058,1.4,55.348335,55.0,89.375
20161027081500,23.195,27.716923,27.715,31.9598,54.28447,68.327637,1.409073,1.4,54.9883,55.0,89.375
20161027083000,23.195,27.716923,27.715,32.24574,54.223434,68.327637,1.409073,1.4,55.114311,55.0,89.375
20161027084500,23.195,27.716923,27.715,32.603165,55.169472,68.201622,1.405058,1.4,55.186317,55.0,89.375
20161027090000,24.870001,27.716923,27.715,32.746135,54.589645,68.165619,1.401044,1.4,55.348335,55.0,89.375
20161027091500,24.870001,27.716923,27.715,32.746135,54.345505,68.201622,1.405058,1.4,55.402344,55.0,89.375
20161027093000,25.525,27.716923,27.715,33.708556,54.437057,68.165619,1.393015,1.4,55.312332,55.0,89.375
20161027094500,26.83,27.716923,27.715,34.032865,54.52861,68.165619,1.405058,1.4,55.186317,55.0,89.375
20161027100000,26.83,27.716923,27.715,33.995312,54.437057,68.165619,1.401044,1.4,55.348335,55.0,89.375
20161027101500,28.65,27.716923,27.715,34.208288,54.498093,68.093613,1.409073,1.4,55.186317,55.0,89.375
20161027103000,29.959999,27.716923,27.715,35.083771,55.230507,68.05761,1.405058,1.4,55.312332,55.0,89.375
20161027104500,31.27,27.716923,27.715,35.48186,54.650681,68.003601,1.413087,1.4,55.240326,55.0,89.375
20161027110000,33.18,27.716923,27.715,35.48186,54.955849,68.003601,1.413087,1.4,55.312332,55.0,89.375
20161027111500,35.505001,27.716923,27.715,35.48186,54.559128,67.967598,1.409073,1.4,55.150314,55.0,89.375
20161027113000,55.075001,27.716923,27.715,35.48186,54.559128,67.967598,1.409073,1.4,55.690369,55.0,89.375
20161027114500,26.690001,27.716923,27.715,35.997912,54.620163,68.129616,1.413087,1.4,54.502251,55.0,89.375
20161027120000,26.690001,27.716923,27.715,36.2965,54.467575,68.003601,1.409073,1.4,55.114311,55.0,89.375
20161027121500,26.690001,27.716923,27.715,36.2965,54.28447,68.165619,1.421116,1.4,55.348335,55.0,89.375
20161027123000,31.915001,27.716923,27.715,36.314656,54.52861,68.129616,1.417102,1.4,55.06031,55.0,89.375
20161027124500,31.915001,27.716923,27.715,36.166501,54.253952,68.129616,1.417102,1.4,54.862289,55.0,89.375
20161027130000,31.915001,27.716923,27.715,36.940596,54.559128,68.165619,1.413087,1.4,54.826286,55.0,89.375
20161027131500,26.334999,27.716923,27.715,36.940596,54.559128,68.201622,1.421116,1.4,54.790279,55.0,89.375
20161027133000,26.334999,27.716923,27.715,35.875376,54.437057,68.25563,1.429145,1.4,55.024303,55.0,89.375
20161027134500,26.334999,27.716923,27.715,35.40842,54.40654,68.327637,1.42513,1.4,55.150314,55.0,89.375
20161027140000,26.334999,27.716923,27.715,35.517288,54.314987,68.453644,1.42513,1.4,55.348335,55.0,89.375
20161027141500,26.334999,27.716923,27.715,35.517288,54.345505,68.615662,1.42513,1.4,54.826286,55.0,89.375
20161027143000,26.334999,27.716923,27.715,35.82968,54.131882,68.615662,1.429145,1.4,54.898293,55.0,89.375
20161027144500,26.334999,27.716923,27.715,35.696978,54.162399,68.759674,1.42513,1.4,54.574257,55.0,89.375
20161027150000,24.465,27.716923,27.715,35.474142,54.162399,68.849686,1.433159,1.4,54.700272,55.0,89.375
20161027151500,24.465,27.716923,27.715,35.474142,53.979294,68.921692,1.437174,1.4,54.736275,55.0,89.375
