PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161027153000,24.465,27.716923,27.715,34.824028,53.735153,68.957703,1.437174,1.4,54.790279,55.0,89.375
20161027154500,24.465,27.716923,27.715,35.17858,53.552048,69.011703,1.453232,1.4,54.664268,55.0,89.375
20161027160000,24.465,27.716923,27.715,35.44973,53.429977,69.08371,1.445203,1.4,54.790279,55.0,89.375
20161027161500,20.950001,27.716923,27.715,35.44973,53.368942,69.11972,1.449217,1.4,55.510353,55.0,89.375
20161027163000,21.75,27.716923,27.715,35.44973,53.27739,69.11972,1.449217,1.4,55.240326,55.0,89.375
20161027164500,26.9,27.716923,27.715,35.23281,53.39946,69.11972,1.465275,1.4,55.690369,55.0,89.375
20161027170000,100.0,27.716923,27.715,35.200187,53.246872,69.245728,1.449217,1.4,55.798382,55.0,89.375
20161027171500,90.540001,27.716923,27.715,34.985239,53.338425,69.245728,1.461261,1.4,54.160217,55.0,89.375
20161027173000,31.084999,27.716923,27.715,35.092713,53.155319,69.281723,1.457246,1.4,54.574257,55.0,89.375
20161027174500,21.68,27.716923,27.715,34.985239,52.880661,69.281723,1.461261,1.4,55.150314,55.0,89.375
20161027180000,22.33,27.716923,27.715,35.07012,52.819626,69.317734,1.449217,1.4,55.348335,55.0,89.375
20161027181500,26.115,27.716923,27.715,35.06536,52.789108,69.407745,1.445203,1.4,55.348335,55.0,89.375
20161027183000,26.115,27.716923,27.715,34.543035,52.728073,69.443741,1.445203,1.4,55.240326,55.0,89.375
20161027184500,26.115,27.716923,27.715,34.711896,52.63652,69.443741,1.437174,1.4,55.06031,55.0,89.375
20161027190000,26.115,27.716923,27.715,34.436564,52.850143,69.479752,1.429145,1.4,55.150314,55.0,89.375
20161027191500,26.115,27.716923,27.715,33.99164,52.850143,69.479752,1.429145,1.4,55.114311,55.0,89.375
20161027193000,26.115,27.716923,27.715,33.99164,52.63652,69.605759,1.42513,1.4,54.952297,55.0,89.375
20161027194500,26.115,27.716923,27.715,34.078,52.667038,69.551758,1.42513,1.4,54.502251,55.0,89.375
20161027200000,26.115,27.716923,27.715,33.769875,52.544968,69.641769,1.42513,1.4,54.610264,55.0,89.375
20161027201500,26.115,27.716923,27.715,33.769875,52.453415,69.749771,1.42513,1.4,54.610264,55.0,89.375
20161027203000,26.115,27.716923,27.715,33.618694,52.209274,69.713776,1.42513,1.4,54.610264,55.0,89.375
20161027204500,26.115,27.716923,27.715,33.618694,52.483932,69.605759,1.429145,1.4,54.502251,55.0,89.375
20161027210000,23.08,27.716923,27.715,33.322571,52.453415,69.641769,1.421116,1.4,54.502251,55.0,89.375
20161027211500,19.745001,27.716923,27.715,33.322571,52.51445,69.605759,1.42513,1.4,55.186317,55.0,89.375
20161027213000,19.745001,27.716923,27.715,32.811007,52.39238,69.641769,1.421116,1.4,55.024303,55.0,89.375
20161027214500,19.745001,27.716923,27.715,32.7401,52.361862,69.677765,1.421116,1.4,55.150314,55.0,89.375
20161027220000,19.745001,27.716923,27.715,32.468542,52.300827,69.713776,1.417102,1.4,55.150314,55.0,89.375
20161027221500,19.745001,27.716923,27.715,32.468542,52.361862,69.749771,1.421116,1.4,54.664268,55.0,89.375
20161027223000,19.745001,27.716923,27.715,32.388268,52.178757,69.749771,1.417102,1.4,54.736275,55.0,89.375
20161027224500,17.25,27.716923,27.715,32.104385,52.178757,69.749771,1.42513,1.4,54.9883,55.0,89.375
20161027230000,17.25,27.716923,27.715,31.838165,52.117722,69.749771,1.421116,1.4,55.186317,55.0,89.375
20161027231500,17.25,27.716923,27.715,31.8136,52.148239,69.749771,1.42513,1.4,55.186317,55.0,89.375
20161027233000,17.25,27.716923,27.715,31.50539,52.209274,69.803787,1.42513,1.4,55.276329,55.0,89.375
20161027234500,17.25,27.716923,27.715,31.067028,52.300827,69.803787,1.421116,1.4,55.276329,55.0,89.375
20161028000000,18.559999,27.716923,27.715,31.344264,52.178757,69.749771,1.417102,1.4,55.510353,55.0,89.375
20161028001500,17.5,27.716923,27.715,31.344264,52.239792,69.749771,1.421116,1.4,54.9883,55.0,89.375
20161028003000,17.5,27.716923,27.715,31.415426,52.178757,69.749771,1.42513,1.4,54.9883,55.0,89.375
20161028004500,17.5,27.716923,27.715,31.279358,52.117722,69.803787,1.421116,1.4,54.610264,55.0,89.375
20161028010000,15.63,27.716923,27.715,31.14329,52.056686,69.749771,1.421116,1.4,55.348335,55.0,89.375
20161028011500,15.63,27.716923,27.715,31.14329,51.934616,69.749771,1.42513,1.4,55.024303,55.0,89.375
20161028013000,20.795,27.716923,27.715,31.105414,51.995651,69.713776,1.421116,1.4,55.348335,55.0,89.375
20161028014500,20.795,27.716923,27.715,30.96836,51.995651,69.677765,1.42513,1.4,54.862289,55.0,89.375
20161028020000,20.795,27.716923,27.715,31.29884,52.117722,69.641769,1.429145,1.4,54.790279,55.0,89.375
20161028021500,20.795,27.716923,27.715,31.29884,51.965134,69.605759,1.421116,1.4,54.9883,55.0,89.375
20161028023000,14.195,27.716923,27.715,30.488671,52.087204,69.551758,1.417102,1.4,55.348335,55.0,89.375
20161028024500,20.775,27.716923,27.715,30.351617,52.178757,69.551758,1.417102,1.4,54.952297,55.0,89.375
20161028030000,20.775,27.716923,27.715,30.214563,51.995651,69.515755,1.409073,1.4,55.186317,55.0,89.375
20161028031500,20.775,27.716923,27.715,30.077509,52.117722,69.443741,1.413087,1.4,54.826286,55.0,89.375
20161028033000,20.775,27.716923,27.715,29.306372,52.056686,69.479752,1.417102,1.4,54.826286,55.0,89.375
20161028034500,20.775,27.716923,27.715,29.238338,52.239792,69.407745,1.421116,1.4,54.862289,55.0,89.375
20161028040000,20.775,27.716923,27.715,29.54614,52.148239,69.443741,1.421116,1.4,54.502251,55.0,89.375
20161028041500,19.455,27.716923,27.715,29.54614,52.087204,69.317734,1.417102,1.4,54.538254,55.0,89.375
20161028043000,14.825,27.716923,27.715,30.360338,52.026169,69.245728,1.417102,1.4,55.114311,55.0,89.375
20161028044500,14.825,27.716923,27.715,30.658688,52.178757,69.317734,1.413087,1.4,55.312332,55.0,89.375
20161028050000,14.825,27.716923,27.715,30.658688,52.178757,69.245728,1.413087,1.4,55.024303,55.0,89.375
20161028051500,16.790001,27.716923,27.715,30.81604,52.178757,69.245728,1.421116,1.4,55.438347,55.0,89.375
20161028053000,14.755,27.716923,27.715,30.81604,52.239792,69.245728,1.417102,1.4,55.024303,55.0,89.375
20161028054500,14.755,27.716923,27.715,30.81604,52.544968,69.281723,1.421116,1.4,54.826286,55.0,89.375
20161028060000,14.755,27.716923,27.715,30.81604,52.51445,69.155716,1.417102,1.4,54.700272,55.0,89.375
20161028061500,14.755,27.716923,27.715,30.81604,52.544968,69.08371,1.413087,1.4,54.736275,55.0,89.375
20161028063000,14.755,27.716923,27.715,30.81604,52.51445,69.011703,1.42513,1.4,54.826286,55.0,89.375
20161028064500,14.755,27.716923,27.715,30.81604,52.453415,69.047707,1.413087,1.4,55.114311,55.0,89.375
20161028070000,21.215,27.716923,27.715,30.67307,52.789108,69.047707,1.417102,1.4,54.826286,55.0,89.375
20161028071500,21.215,27.716923,27.715,30.67307,52.819626,69.11972,1.409073,1.4,55.348335,55.0,89.375
20161028073000,21.215,27.716923,27.715,30.829436,52.483932,69.155716,1.405058,1.4,55.06031,55.0,89.375
20161028074500,21.215,27.716923,27.715,30.829436,52.39238,69.11972,1.413087,1.4,55.240326,55.0,89.375
20161028080000,23.035,27.716923,27.715,30.84086,52.789108,69.11972,1.401044,1.4,55.06031,55.0,89.375
20161028081500,21.715,27.716923,27.715,30.84086,52.697556,69.11972,1.405058,1.4,54.502251,55.0,89.375
20161028083000,21.715,27.716923,27.715,30.985802,52.63652,69.11972,1.413087,1.4,54.664268,55.0,89.375
20161028084500,21.715,27.716923,27.715,31.275686,52.697556,69.155716,1.405058,1.4,54.898293,55.0,89.375
20161028090000,21.715,27.716923,27.715,31.348157,54.009811,69.11972,1.409073,1.4,54.9883,55.0,89.375
20161028091500,21.715,27.716923,27.715,31.506988,52.789108,69.281723,1.405058,1.4,55.150314,55.0,89.375
20161028093000,21.715,27.716923,27.715,32.0907,52.51445,69.245728,1.405058,1.4,55.150314,55.0,89.375
20161028094500,24.924999,27.716923,27.715,32.145338,52.667038,69.245728,1.405058,1.4,54.826286,55.0,89.375
20161028100000,24.924999,27.716923,27.715,32.145338,52.758591,69.11972,1.405058,1.4,55.06031,55.0,89.375
20161028101500,26.235001,27.716923,27.715,32.145338,52.819626,69.11972,1.409073,1.4,55.240326,55.0,89.375
20161028103000,27.540001,27.716923,27.715,33.304874,52.575485,69.245728,1.413087,1.4,55.276329,55.0,89.375
20161028104500,27.540001,27.716923,27.715,34.068446,52.697556,69.245728,1.405058,1.4,55.510353,55.0,89.375
20161028110000,30.285,27.716923,27.715,34.67623,52.667038,69.245728,1.409073,1.4,55.240326,55.0,89.375
20161028111500,33.27,27.716923,27.715,34.801775,52.63652,69.245728,1.409073,1.4,55.312332,55.0,89.375
20161028113000,35.52,27.716923,27.715,35.34382,52.819626,69.281723,1.417102,1.4,55.150314,55.0,89.375
20161028114500,57.314999,27.716923,27.715,35.902304,52.697556,69.281723,1.405058,1.4,54.37624,55.0,89.375
20161028120000,25.950001,27.716923,27.715,36.140406,52.51445,69.281723,1.413087,1.4,55.114311,55.0,89.375
20161028121500,25.950001,27.716923,27.715,36.140406,52.575485,69.317734,1.405058,1.4,55.06031,55.0,89.375
20161028123000,33.064999,27.716923,27.715,36.40292,52.39238,69.407745,1.405058,1.4,55.06031,55.0,89.375
20161028124500,33.064999,27.716923,27.715,36.438824,52.483932,69.407745,1.409073,1.4,55.186317,55.0,89.375
20161028130000,33.064999,27.716923,27.715,36.060523,52.331345,69.353737,1.413087,1.4,55.06031,55.0,89.375
20161028131500,33.064999,27.716923,27.715,36.060523,52.178757,69.407745,1.413087,1.4,54.826286,55.0,89.375
20161028133000,33.064999,27.716923,27.715,36.060523,52.178757,69.353737,1.413087,1.4,55.06031,55.0,89.375
20161028134500,33.064999,27.716923,27.715,36.060523,52.026169,69.317734,1.413087,1.4,55.06031,55.0,89.375
20161028140000,33.064999,27.716923,27.715,36.060523,52.209274,69.245728,1.413087,1.4,54.790279,55.0,89.375
20161028141500,33.064999,27.716923,27.715,36.060523,52.026169,69.281723,1.417102,1.4,55.402344,55.0,89.375
20161028143000,34.369999,27.716923,27.715,36.060523,52.239792,69.353737,1.413087,1.4,54.826286,55.0,89.375
20161028144500,27.315001,27.716923,27.715,36.060523,52.148239,69.281723,1.421116,1.4,54.862289,55.0,89.375
20161028150000,27.315001,27.716923,27.715,35.563545,52.209274,69.281723,1.417102,1.4,55.024303,55.0,89.375
20161028151500,27.315001,27.716923,27.715,35.563545,52.178757,69.281723,1.413087,1.4,54.826286,55.0,89.375
20161028153000,24.745001,27.716923,27.715,36.203544,52.148239,69.281723,1.421116,1.4,54.790279,55.0,89.375
20161028154500,24.745001,27.716923,27.715,36.0738,52.239792,69.281723,1.421116,1.4,54.790279,55.0,89.375
20161028160000,100.0,27.716923,27.715,36.054488,52.453415,69.281723,1.42513,1.4,56.50045,55.0,89.375
20161028161500,100.0,27.716923,27.715,35.717276,52.697556,69.281723,1.429145,1.4,55.636368,55.0,89.375
20161028163000,100.0,27.716923,27.715,35.54867,52.728073,69.407745,1.433159,1.4,55.47435,55.0,89.375
20161028164500,100.0,27.716923,27.715,35.307015,52.789108,69.443741,1.445203,1.4,54.502251,55.0,89.375
20161028170000,21.860001,27.716923,27.715,35.418433,52.697556,69.443741,1.417102,1.4,54.826286,55.0,89.375
20161028171500,21.860001,27.716923,27.715,35.418433,52.63652,69.479752,1.421116,1.4,55.024303,55.0,89.375
20161028173000,75.834999,27.716923,27.715,34.823705,52.544968,69.515755,1.421116,1.4,55.114311,55.0,89.375
20161028174500,41.404999,27.716923,27.715,34.331198,52.51445,69.605759,1.421116,1.4,54.412243,55.0,89.375
20161028180000,26.985001,27.716923,27.715,33.7686,52.483932,69.605759,1.409073,1.4,54.538254,55.0,89.375
20161028181500,26.985001,27.716923,27.715,33.7686,52.178757,69.677765,1.413087,1.4,54.502251,55.0,89.375
20161028183000,18.85,27.716923,27.715,33.806408,52.117722,69.713776,1.409073,1.4,54.736275,55.0,89.375
20161028184500,18.85,27.716923,27.715,33.409135,52.087204,69.749771,1.405058,1.4,54.700272,55.0,89.375
20161028190000,18.084999,27.716923,27.715,32.94359,52.117722,69.749771,1.413087,1.4,54.700272,55.0,89.375
20161028191500,18.084999,27.716923,27.715,32.94359,52.209274,69.875793,1.413087,1.4,54.862289,55.0,89.375
20161028193000,18.084999,27.716923,27.715,32.189062,51.50737,69.875793,1.417102,1.4,54.502251,55.0,89.375
20161028194500,18.084999,27.716923,27.715,32.023499,51.598923,69.875793,1.42513,1.4,54.736275,55.0,89.375
20161028200000,15.445,27.716923,27.715,31.790888,51.446335,69.9478,1.421116,1.4,55.06031,55.0,89.375
20161028201500,21.215,27.716923,27.715,31.790888,51.415817,69.875793,1.409073,1.4,55.150314,55.0,89.375
20161028203000,21.215,27.716923,27.715,31.485228,51.415817,69.875793,1.405058,1.4,54.952297,55.0,89.375
20161028204500,21.215,27.716923,27.715,31.674625,51.537888,69.875793,1.42513,1.4,55.024303,55.0,89.375
20161028210000,21.215,27.716923,27.715,30.75008,51.3853,69.875793,1.421116,1.4,54.826286,55.0,89.375
20161028211500,21.215,27.716923,27.715,30.75008,51.3853,69.839783,1.413087,1.4,54.952297,55.0,89.375
20161028213000,21.215,27.716923,27.715,30.808016,51.476852,69.803787,1.417102,1.4,54.538254,55.0,89.375
20161028214500,19.895,27.716923,27.715,30.621662,51.446335,69.749771,1.409073,1.4,54.736275,55.0,89.375
20161028220000,19.895,27.716923,27.715,30.2377,51.3853,69.749771,1.417102,1.4,54.664268,55.0,89.375
20161028221500,19.895,27.716923,27.715,30.2377,51.50737,69.749771,1.421116,1.4,54.538254,55.0,89.375
20161028223000,15.05,27.716923,27.715,30.05801,51.3853,69.713776,1.42513,1.4,54.9883,55.0,89.375
20161028224500,14.28,27.716923,27.715,29.969355,51.50737,69.713776,1.409073,1.4,54.664268,55.0,89.375
20161028230000,13.73,27.716923,27.715,29.969355,51.324265,69.605759,1.421116,1.4,54.862289,55.0,89.375
20161028231500,12.41,27.716923,27.715,29.969355,51.415817,69.641769,1.42513,1.4,54.502251,55.0,89.375
20161028233000,16.309999,27.716923,27.715,29.64644,51.415817,69.551758,1.413087,1.4,55.690369,55.0,89.375
20161028234500,12.195,27.716923,27.715,29.517937,51.415817,69.515755,1.409073,1.4,55.348335,55.0,89.375
20161029000000,15.035,27.716923,27.715,29.24252,51.568405,69.551758,1.417102,1.4,55.438347,55.0,89.375
20161029001500,15.035,27.716923,27.715,29.24252,51.598923,69.551758,1.429145,1.4,55.150314,55.0,89.375
20161029003000,15.035,27.716923,27.715,28.84319,51.659958,69.551758,1.421116,1.4,55.06031,55.0,89.375
20161029004500,15.035,27.716923,27.715,28.622734,51.690475,69.515755,1.421116,1.4,55.114311,55.0,89.375
20161029010000,15.035,27.716923,27.715,28.377305,51.843063,69.515755,1.413087,1.4,54.664268,55.0,89.375
20161029011500,16.215,27.532009,27.530001,28.377305,51.476852,69.551758,1.344841,1.4,54.826286,55.0,89.550003
20161029013000,15.325,30.960161,30.959999,28.04453,51.446335,69.353737,1.300682,1.4,54.826286,55.0,86.239998
20161029014500,15.325,30.960161,30.959999,28.193008,51.50737,69.281723,1.312726,1.4,54.862289,55.0,86.239998
20161029020000,15.325,30.960161,30.959999,28.217828,51.476852,69.281723,1.308711,1.4,54.610264,55.0,86.239998
20161029021500,10.155,30.338581,30.34,28.217828,51.690475,69.245728,1.324769,1.4,54.826286,55.0,86.839996
20161029023000,10.155,30.338581,30.34,28.08176,51.720993,69.245728,1.324769,1.4,54.862289,55.0,86.839996
20161029024500,10.155,30.338581,30.34,27.868699,51.782028,69.281723,1.328784,1.4,54.700272,55.0,86.839996
20161029030000,8.835,30.338581,30.34,27.321384,51.812546,69.245728,1.324769,1.4,55.348335,55.0,86.839996
20161029031500,14.345,30.338581,30.34,27.321384,51.843063,69.281723,1.328784,1.4,55.348335,55.0,86.839996
20161029033000,10.3,30.338581,30.34,27.328371,51.965134,69.281723,1.332798,1.4,55.024303,55.0,86.839996
20161029034500,10.3,30.338581,30.34,27.40142,52.178757,69.245728,1.328784,1.4,54.502251,55.0,86.839996
20161029040000,10.3,30.338581,30.34,26.852048,52.117722,69.281723,1.324769,1.4,54.700272,55.0,86.839996
20161029041500,14.815,30.338581,30.34,26.852048,52.117722,69.209724,1.324769,1.4,55.240326,55.0,86.839996
20161029043000,10.305,30.338581,30.34,26.652961,51.965134,69.245728,1.332798,1.4,54.37624,55.0,86.839996
20161029044500,13.765,30.338581,30.34,26.382712,52.270309,69.245728,1.332798,1.4,55.150314,55.0,86.839996
20161029050000,13.765,30.338581,30.34,26.38091,52.117722,69.245728,1.332798,1.4,54.952297,55.0,86.839996
20161029051500,13.765,30.338581,30.34,26.244842,52.117722,69.245728,1.324769,1.4,54.700272,55.0,86.839996
20161029053000,13.765,30.338581,30.34,26.244842,52.239792,69.209724,1.336812,1.4,54.538254,55.0,86.839996
20161029054500,13.765,30.338581,30.34,26.176808,52.178757,69.155716,1.328784,1.4,54.898293,55.0,86.839996
20161029060000,13.89,30.338581,30.34,26.308524,52.270309,69.155716,1.324769,1.4,55.348335,55.0,86.839996
20161029061500,14.125,30.338581,30.34,26.176808,52.239792,69.11972,1.332798,1.4,54.736275,55.0,86.839996
20161029063000,8.7,30.338581,30.34,26.514105,52.300827,69.11972,1.328784,1.4,54.862289,55.0,86.839996
20161029064500,9.625,30.338581,30.34,26.6473,52.331345,69.08371,1.328784,1.4,55.402344,55.0,86.839996
20161029070000,14.715,30.338581,30.34,26.6473,52.453415,69.08371,1.324769,1.4,54.700272,55.0,86.839996
20161029071500,13.95,30.338581,30.34,26.6473,52.422897,69.08371,1.324769,1.4,54.700272,55.0,86.839996
20161029073000,12.08,30.338581,30.34,26.6473,52.39238,68.957703,1.328784,1.4,55.114311,55.0,86.839996
20161029074500,12.08,30.338581,30.34,26.6473,52.51445,68.957703,1.324769,1.4,55.06031,55.0,86.839996
20161029080000,17.334999,30.338581,30.34,26.780495,52.544968,68.957703,1.332798,1.4,55.510353,55.0,86.839996
20161029081500,17.334999,30.338581,30.34,26.780495,52.63652,68.957703,1.324769,1.4,54.664268,55.0,86.839996
20161029083000,19.155001,30.338581,30.34,27.333726,52.667038,68.921692,1.31674,1.4,55.186317,55.0,86.839996
20161029084500,20.32,30.338581,30.34,28.24496,52.667038,68.921692,1.324769,1.4,55.240326,55.0,86.839996
20161029090000,24.379999,30.338581,30.34,28.742975,52.758591,68.921692,1.320755,1.4,54.610264,55.0,86.839996
20161029091500,17.959999,30.338581,30.34,29.1004,52.819626,68.921692,1.308711,1.4,55.150314,55.0,86.839996
20161029093000,25.195,30.338581,30.34,30.32559,52.819626,68.957703,1.308711,1.4,55.024303,55.0,86.839996
20161029094500,26.139999,29.850029,29.85,31.477238,52.728073,68.957703,1.300682,1.4,55.276329,55.0,87.309998
20161029100000,26.139999,29.850029,29.85,31.9598,52.728073,68.957703,1.31674,1.4,55.024303,55.0,87.309998
20161029101500,26.139999,29.850029,29.85,32.433488,52.819626,68.921692,1.320755,1.4,55.114311,55.0,87.309998
20161029103000,26.139999,29.850029,29.85,32.898302,52.667038,68.957703,1.31674,1.4,55.510353,55.0,87.309998
20161029104500,27.445,29.850029,29.85,33.75636,52.667038,68.921692,1.324769,1.4,55.348335,55.0,87.309998
20161029110000,30.99,29.850029,29.85,33.812307,52.667038,68.885689,1.324769,1.4,55.150314,55.0,87.309998
20161029111500,30.99,29.850029,29.85,34.227328,52.758591,68.885689,1.320755,1.4,55.510353,55.0,87.309998
20161029113000,33.32,29.850029,29.85,34.829026,52.667038,68.921692,1.31674,1.4,55.06031,55.0,87.309998
20161029114500,33.32,29.850029,29.85,35.2493,52.667038,68.885689,1.320755,1.4,55.348335,55.0,87.309998
20161029120000,35.279999,29.850029,29.85,35.294078,52.667038,68.921692,1.31674,1.4,54.9883,55.0,87.309998
20161029121500,50.009998,29.850029,29.85,35.183969,52.667038,68.885689,1.320755,1.4,55.276329,55.0,87.309998
20161029123000,26.205,29.850029,29.85,35.43375,52.63652,68.885689,1.320755,1.4,54.9883,55.0,87.309998
20161029124500,61.950001,29.850029,29.85,35.271706,52.51445,68.81369,1.31674,1.4,58.444645,55.0,87.309998
20161029130000,100.0,29.850029,29.85,34.944592,52.483932,68.885689,1.324769,1.4,56.536453,55.0,87.309998
20161029131500,99.790001,29.850029,29.85,35.120015,52.63652,68.885689,1.344841,1.4,54.826286,55.0,87.309998
20161029133000,37.41,29.850029,29.85,35.40842,52.850143,68.921692,1.336812,1.4,54.502251,55.0,87.309998
20161029134500,20.25,29.850029,29.85,35.39346,52.667038,68.921692,1.348856,1.4,55.186317,55.0,87.309998
20161029140000,20.25,29.850029,29.85,35.155256,52.667038,68.957703,1.348856,1.4,55.186317,55.0,87.309998
20161029141500,20.25,29.850029,29.85,35.155256,52.63652,68.921692,1.35287,1.4,54.664268,55.0,87.309998
20161029143000,20.25,29.850029,29.85,35.231008,52.667038,68.957703,1.356885,1.4,54.862289,55.0,87.309998
20161029144500,20.25,29.850029,29.85,34.716554,52.758591,68.957703,1.364914,1.4,55.186317,55.0,87.309998
20161029150000,23.629999,29.850029,29.85,34.931502,52.606003,69.011703,1.368928,1.4,54.700272,55.0,87.309998
20161029151500,23.629999,29.850029,29.85,34.931502,52.667038,69.08371,1.380971,1.4,55.240326,55.0,87.309998
20161029153000,23.629999,29.850029,29.85,34.226342,52.453415,69.11972,1.372943,1.4,55.186317,55.0,87.309998
20161029154500,23.629999,29.850029,29.85,34.437346,52.544968,69.11972,1.380971,1.4,54.862289,55.0,87.309998
20161029160000,23.629999,29.850029,29.85,34.684424,52.483932,69.209724,1.384986,1.4,55.024303,55.0,87.309998
20161029161500,23.629999,29.850029,29.85,34.684424,52.331345,69.245728,1.384986,1.4,55.024303,55.0,87.309998
20161029163000,23.629999,29.850029,29.85,34.701101,52.300827,69.245728,1.384986,1.4,54.9883,55.0,87.309998
20161029164500,19.959999,29.850029,29.85,34.595599,52.300827,69.245728,1.389,1.4,54.700272,55.0,87.309998
20161029170000,19.959999,29.850029,29.85,34.595599,52.056686,69.281723,1.380971,1.4,54.538254,55.0,87.309998
20161029171500,19.959999,29.850029,29.85,34.595599,52.209274,69.281723,1.389,1.4,54.502251,55.0,87.309998
20161029173000,19.959999,29.850029,29.85,34.490097,52.026169,69.443741,1.376957,1.4,54.610264,55.0,87.309998
20161029174500,18.09,29.850029,29.85,34.36496,52.026169,69.407745,1.372943,1.4,54.502251,55.0,87.309998
20161029180000,27.665001,29.850029,29.85,34.221752,51.843063,69.443741,1.336812,1.4,55.690369,55.0,87.309998
20161029181500,27.665001,29.361477,29.360001,34.221752,51.904099,69.479752,1.308711,1.4,55.150314,55.0,87.785004
20161029183000,27.665001,28.806416,28.805,33.749305,51.904099,69.515755,1.308711,1.4,54.700272,55.0,88.32
20161029184500,21.530001,28.317863,28.32,33.373894,51.873581,69.551758,1.312726,1.4,54.736275,55.0,88.794998
20161029190000,21.530001,28.317863,28.32,33.178258,51.934616,69.605759,1.312726,1.4,54.574257,55.0,88.794998
20161029191500,21.530001,28.317863,28.32,33.064545,51.873581,69.551758,1.336812,1.4,54.790279,55.0,88.794998
20161029193000,18.41,28.317863,28.32,33.044264,51.843063,69.605759,1.35287,1.4,55.150314,55.0,88.794998
20161029194500,18.41,28.317863,28.32,33.055195,51.843063,69.551758,1.35287,1.4,54.700272,55.0,88.794998
20161029200000,23.035,28.317863,28.32,32.877392,51.782028,69.551758,1.344841,1.4,55.150314,55.0,88.794998
20161029201500,23.035,28.317863,28.32,32.877392,51.904099,69.605759,1.348856,1.4,55.024303,55.0,88.794998
20161029203000,23.035,28.317863,28.32,32.49343,51.904099,69.551758,1.348856,1.4,55.024303,55.0,88.794998
20161029204500,23.035,28.317863,28.32,32.050631,51.782028,69.677765,1.35287,1.4,54.664268,55.0,88.794998
20161029210000,21.059999,28.317863,28.32,31.91662,51.720993,69.641769,1.348856,1.4,55.024303,55.0,88.794998
20161029211500,21.855,28.317863,28.32,31.91662,51.690475,69.713776,1.356885,1.4,55.150314,55.0,88.794998
20161029213000,21.855,28.317863,28.32,31.698884,51.720993,69.749771,1.35287,1.4,54.610264,55.0,88.794998
20161029214500,20.174999,28.317863,28.32,31.568732,51.782028,69.677765,1.348856,1.4,54.9883,55.0,88.794998
20161029220000,20.174999,28.317863,28.32,31.243352,51.812546,69.677765,1.344841,1.4,54.700272,55.0,88.794998
20161029221500,15.595,28.317863,28.32,31.243352,51.659958,69.605759,1.364914,1.4,55.024303,55.0,88.794998
20161029223000,15.595,28.317863,28.32,31.172615,51.690475,69.713776,1.35287,1.4,55.024303,55.0,88.794998
20161029224500,15.595,28.317863,28.32,31.039505,51.659958,69.749771,1.35287,1.4,54.574257,55.0,88.794998
20161029230000,14.275,28.317863,28.32,30.640175,51.598923,69.605759,1.368928,1.4,54.826286,55.0,88.794998
20161029231500,14.275,28.317863,28.32,30.640175,51.537888,69.551758,1.372943,1.4,54.9883,55.0,88.794998
20161029233000,14.275,28.317863,28.32,30.606736,51.537888,69.605759,1.368928,1.4,54.700272,55.0,88.794998
20161029234500,12.955,28.317863,28.32,30.274284,51.659958,69.551758,1.372943,1.4,55.240326,55.0,88.794998
20161030000000,19.09,28.317863,28.32,29.877912,51.598923,69.551758,1.376957,1.4,55.024303,55.0,88.794998
20161030001500,19.09,28.317863,28.32,29.877912,51.537888,69.515755,1.376957,1.4,54.862289,55.0,88.794998
20161030003000,19.09,28.317863,28.32,29.869208,51.568405,69.443741,1.364914,1.4,54.790279,55.0,88.794998
20161030004500,12.12,28.317863,28.32,29.575295,51.62944,69.443741,1.372943,1.4,55.024303,55.0,88.794998
20161030010000,18.215,28.317863,28.32,29.399872,51.62944,69.443741,1.376957,1.4,54.736275,55.0,88.794998
20161030011500,12.05,28.317863,28.32,29.399872,51.62944,69.443741,1.360899,1.4,55.186317,55.0,88.794998
20161030013000,16.83,28.317863,28.32,29.422142,51.751511,69.407745,1.376957,1.4,54.952297,55.0,88.794998
20161030014500,16.83,28.317863,28.32,29.151978,51.690475,69.407745,1.380971,1.4,55.348335,55.0,88.794998
20161030020000,16.83,28.317863,28.32,28.949355,51.843063,69.407745,1.376957,1.4,55.150314,55.0,88.794998
20161030021500,16.83,28.317863,28.32,28.949355,51.720993,69.353737,1.372943,1.4,54.9883,55.0,88.794998
20161030023000,16.83,28.317863,28.32,28.17764,51.934616,69.245728,1.372943,1.4,55.150314,55.0,88.794998
20161030024500,16.83,28.317863,28.32,27.77831,51.812546,69.317734,1.380971,1.4,54.538254,55.0,88.794998
20161030030000,15.85,28.317863,28.32,27.723672,51.904099,69.281723,1.364914,1.4,54.448246,55.0,88.794998
20161030031500,10.02,28.317863,28.32,27.723672,51.873581,69.245728,1.376957,1.4,55.276329,55.0,88.794998
20161030033000,12.435,28.317863,28.32,27.12024,52.026169,69.281723,1.376957,1.4,54.610264,55.0,88.794998
20161030034500,10.78,28.317863,28.32,27.125748,52.026169,69.245728,1.384986,1.4,54.610264,55.0,88.794998
20161030040000,9.46,28.317863,28.32,27.129284,52.087204,69.245728,1.368928,1.4,55.186317,55.0,88.794998
20161030041500,13.24,28.317863,28.32,26.993216,52.026169,69.245728,1.380971,1.4,55.510353,55.0,88.794998
20161030043000,17.475,28.317863,28.32,26.993794,52.239792,69.245728,1.364914,1.4,54.538254,55.0,88.794998
20161030044500,11.275,28.317863,28.32,26.652961,52.117722,69.155716,1.360899,1.4,54.862289,55.0,88.794998
20161030050000,11.275,28.317863,28.32,26.11452,52.209274,69.11972,1.372943,1.4,54.9883,55.0,88.794998
20161030051500,11.275,28.317863,28.32,25.78166,52.239792,69.11972,1.368928,1.4,55.06031,55.0,88.794998
20161030053000,11.275,28.317863,28.32,26.16416,52.270309,69.11972,1.380971,1.4,55.150314,55.0,88.794998
20161030054500,11.275,28.317863,28.32,26.571956,52.300827,69.08371,1.380971,1.4,55.150314,55.0,88.794998
20161030060000,11.275,28.317863,28.32,27.053702,52.331345,69.08371,1.368928,1.4,55.186317,55.0,88.794998
20161030061500,11.275,28.317863,28.32,27.053702,52.453415,69.11972,1.376957,1.4,55.276329,55.0,88.794998
20161030063000,11.275,28.317863,28.32,27.193714,52.51445,69.08371,1.364914,1.4,55.186317,55.0,88.794998
20161030064500,11.275,28.317863,28.32,27.403732,52.544968,69.08371,1.376957,1.4,55.06031,55.0,88.794998
20161030070000,11.275,28.317863,28.32,27.403732,52.728073,68.957703,1.376957,1.4,54.862289,55.0,88.794998
20161030071500,11.275,28.317863,28.32,27.267086,52.667038,68.957703,1.384986,1.4,54.610264,55.0,88.794998
20161030073000,11.275,28.317863,28.32,27.681376,52.728073,68.957703,1.372943,1.4,54.898293,55.0,88.794998
20161030074500,11.275,28.317863,28.32,27.960992,52.758591,68.957703,1.389,1.4,55.47435,55.0,88.794998
20161030080000,17.135,28.317863,28.32,28.382184,52.880661,68.957703,1.384986,1.4,55.240326,55.0,88.794998
20161030081500,18.24,28.317863,28.32,28.382184,52.667038,68.957703,1.384986,1.4,55.186317,55.0,88.794998
20161030083000,19.405001,28.317863,28.32,28.742074,52.972214,68.921692,1.380971,1.4,55.47435,55.0,88.794998
20161030084500,19.405001,28.317863,28.32,29.029085,52.941696,68.957703,1.380971,1.4,55.150314,55.0,88.794998
20161030090000,21.655001,28.317863,28.32,29.536382,53.094284,68.957703,1.372943,1.4,55.348335,55.0,88.794998
20161030091500,25.615,28.317863,28.32,29.536382,53.094284,68.921692,1.372943,1.4,54.826286,55.0,88.794998
20161030093000,24.299999,28.317863,28.32,29.536382,53.124802,68.957703,1.376957,1.4,54.664268,55.0,88.794998
20161030094500,24.299999,28.317863,28.32,31.434024,53.155319,68.957703,1.368928,1.4,55.186317,55.0,88.794998
20161030100000,28.389999,28.317863,28.32,31.782983,53.094284,68.921692,1.364914,1.4,54.862289,55.0,88.794998
20161030101500,28.389999,28.317863,28.32,32.145338,53.033249,68.921692,1.364914,1.4,55.240326,55.0,88.794998
20161030103000,28.389999,28.317863,28.32,33.420644,53.155319,68.921692,1.360899,1.4,54.898293,55.0,88.794998
20161030104500,30.5,28.317863,28.32,34.068446,53.185837,68.885689,1.368928,1.4,55.186317,55.0,88.794998
20161030110000,31.299999,28.317863,28.32,34.660777,52.758591,68.957703,1.368928,1.4,55.348335,55.0,88.794998
20161030111500,34.040001,28.317863,28.32,34.660777,52.880661,68.921692,1.368928,1.4,55.47435,55.0,88.794998
20161030113000,38.389999,28.317863,28.32,35.973704,52.972214,68.957703,1.360899,1.4,55.276329,55.0,88.794998
20161030114500,71.394997,28.317863,28.32,36.037624,52.941696,68.885689,1.360899,1.4,54.952297,55.0,88.794998
20161030120000,27.08,28.317863,28.32,36.775152,53.002731,68.921692,1.364914,1.4,55.024303,55.0,88.794998
20161030121500,33.174999,28.317863,28.32,36.599389,52.880661,68.885689,1.360899,1.4,55.312332,55.0,88.794998
20161030123000,33.174999,28.317863,28.32,36.85155,52.819626,68.921692,1.364914,1.4,55.186317,55.0,88.794998
20161030124500,33.174999,28.317863,28.32,37.228032,52.850143,68.921692,1.368928,1.4,55.114311,55.0,88.794998
20161030130000,33.174999,28.317863,28.32,36.81398,52.63652,68.921692,1.360899,1.4,55.06031,55.0,88.794998
20161030131500,33.174999,28.317863,28.32,36.822684,52.667038,68.957703,1.360899,1.4,55.024303,55.0,88.794998
20161030133000,33.174999,28.317863,28.32,37.2944,52.667038,68.921692,1.372943,1.4,54.9883,55.0,88.794998
20161030134500,33.174999,28.317863,28.32,37.2944,52.63652,68.957703,1.372943,1.4,54.862289,55.0,88.794998
20161030140000,31.299999,28.317863,28.32,37.2944,52.575485,68.921692,1.372943,1.4,54.700272,55.0,88.794998
20161030141500,23.625,28.317863,28.32,36.922508,52.728073,68.957703,1.389,1.4,54.826286,55.0,88.794998
20161030143000,100.0,28.317863,28.32,36.661048,52.667038,68.921692,1.376957,1.4,58.282631,55.0,88.794998
20161030144500,100.0,28.317863,28.32,36.470665,52.697556,68.957703,1.393015,1.4,56.662468,55.0,88.794998
20161030150000,100.0,28.317863,28.32,36.41397,53.033249,68.957703,1.405058,1.4,55.348335,55.0,88.794998
20161030151500,100.0,28.317863,28.32,36.41397,53.063766,69.11972,1.401044,1.4,54.574257,55.0,88.794998
20161030153000,47.185001,28.317863,28.32,36.661048,52.911179,69.11972,1.401044,1.4,53.512154,55.0,88.794998
20161030154500,31.525,28.317863,28.32,36.447902,52.819626,69.11972,1.409073,1.4,54.610264,55.0,88.794998
20161030160000,30.754999,28.317863,28.32,35.44973,52.850143,69.155716,1.393015,1.4,54.9883,55.0,88.794998
20161030161500,27.014999,28.317863,28.32,35.44973,52.606003,69.209724,1.405058,1.4,54.952297,55.0,88.794998
20161030163000,28.325001,28.317863,28.32,35.17858,52.667038,69.245728,1.401044,1.4,55.47435,55.0,88.794998
20161030164500,32.139999,28.317863,28.32,35.206766,52.63652,69.245728,1.401044,1.4,55.150314,55.0,88.794998
20161030170000,33.740002,28.317863,28.32,34.824028,52.667038,69.245728,1.397029,1.4,55.312332,55.0,88.794998
20161030171500,29.225,28.317863,28.32,34.824028,52.667038,69.281723,1.401044,1.4,54.37624,55.0,88.794998
20161030173000,25.15,28.317863,28.32,34.8532,52.606003,69.281723,1.397029,1.4,54.700272,55.0,88.794998
20161030174500,100.0,28.317863,28.32,35.175792,52.483932,69.281723,1.389,1.4,57.760578,55.0,88.794998
20161030180000,100.0,28.317863,28.32,35.155256,52.453415,69.407745,1.384986,1.4,56.788483,55.0,88.794998
20161030181500,100.0,28.317863,28.32,34.88822,52.667038,69.443741,1.364914,1.4,56.122414,55.0,88.794998
20161030183000,100.0,28.317863,28.32,34.09976,52.789108,69.515755,1.35287,1.4,55.798382,55.0,88.794998
20161030184500,66.010002,28.317863,28.32,33.98144,52.697556,69.551758,1.35287,1.4,53.350136,55.0,88.794998
20161030190000,24.815001,28.317863,28.32,34.449059,52.697556,69.551758,1.344841,1.4,54.574257,55.0,88.794998
20161030191500,21.405001,28.317863,28.32,34.449059,52.483932,69.605759,1.360899,1.4,54.9883,55.0,88.794998
20161030193000,100.0,28.317863,28.32,34.340123,52.667038,69.551758,1.35287,1.4,56.50045,55.0,88.794998
20161030194500,100.0,28.317863,28.32,34.22386,52.453415,69.677765,1.348856,1.4,54.736275,55.0,88.794998
20161030200000,30.115,28.317863,28.32,34.09568,52.544968,69.713776,1.35287,1.4,55.114311,55.0,88.794998
20161030201500,30.115,28.317863,28.32,33.973501,52.39238,69.749771,1.340827,1.4,54.790279,55.0,88.794998
20161030203000,21.975,28.317863,28.32,33.779922,52.239792,69.713776,1.348856,1.4,54.9883,55.0,88.794998
20161030204500,21.975,28.317863,28.32,33.263088,52.209274,69.713776,1.344841,1.4,54.700272,55.0,88.794998
20161030210000,20.655001,28.317863,28.32,32.811007,52.117722,69.605759,1.340827,1.4,54.700272,55.0,88.794998
20161030211500,20.43,28.317863,28.32,32.811007,52.178757,69.713776,1.340827,1.4,54.898293,55.0,88.794998
20161030213000,20.43,28.317863,28.32,32.850702,52.270309,69.749771,1.344841,1.4,54.664268,55.0,88.794998
20161030214500,20.43,28.317863,28.32,32.78464,52.148239,69.605759,1.360899,1.4,54.952297,55.0,88.794998
20161030220000,20.43,28.317863,28.32,32.83649,52.148239,69.677765,1.344841,1.4,54.538254,55.0,88.794998
20161030221500,20.43,28.317863,28.32,32.886368,52.239792,69.605759,1.35287,1.4,54.898293,55.0,88.794998
20161030223000,23.225,28.317863,28.32,32.618176,52.056686,69.713776,1.360899,1.4,54.898293,55.0,88.794998
20161030224500,23.225,28.317863,28.32,32.104385,52.056686,69.605759,1.35287,1.4,54.862289,55.0,88.794998
20161030230000,16.690001,28.317863,28.32,31.595524,51.965134,69.605759,1.360899,1.4,54.862289,55.0,88.794998
20161030231500,16.690001,28.317863,28.32,31.595524,51.904099,69.605759,1.356885,1.4,55.150314,55.0,88.794998
20161030233000,16.690001,28.317863,28.32,30.657668,51.843063,69.551758,1.348856,1.4,54.538254,55.0,88.794998
20161030234500,16.690001,28.317863,28.32,30.906395,51.843063,69.551758,1.35287,1.4,54.790279,55.0,88.794998
20161031000000,16.690001,28.317863,28.32,30.941976,51.904099,69.605759,1.364914,1.4,54.736275,55.0,88.794998
20161031001500,21.32,28.317863,28.32,30.975585,51.812546,69.605759,1.364914,1.4,54.538254,55.0,88.794998
20161031003000,13.905,28.317863,28.32,30.80312,51.843063,69.515755,1.35287,1.4,55.024303,55.0,88.794998
20161031004500,14.56,28.317863,28.32,30.502798,51.904099,69.479752,1.364914,1.4,55.47435,55.0,88.794998
20161031010000,16.235001,28.317863,28.32,29.974625,51.965134,69.515755,1.368928,1.4,55.186317,55.0,88.794998
20161031011500,16.235001,28.317863,28.32,29.841515,51.812546,69.479752,1.368928,1.4,54.700272,55.0,88.794998
20161031013000,16.235001,28.317863,28.32,29.759847,51.873581,69.443741,1.360899,1.4,54.826286,55.0,88.794998
20161031014500,15.92,28.317863,28.32,29.399872,51.934616,69.443741,1.364914,1.4,54.664268,55.0,88.794998
20161031020000,15.15,28.317863,28.32,29.578508,51.904099,69.443741,1.368928,1.4,54.700272,55.0,88.794998
20161031021500,12.405,28.317863,28.32,29.578508,51.843063,69.443741,1.368928,1.4,55.312332,55.0,88.794998
20161031023000,19.57,28.317863,28.32,28.79644,51.965134,69.443741,1.368928,1.4,54.700272,55.0,88.794998
20161031024500,13.67,28.317863,28.32,28.830134,51.904099,69.407745,1.376957,1.4,54.826286,55.0,88.794998
20161031030000,17.58,28.317863,28.32,28.844023,51.904099,69.245728,1.372943,1.4,55.47435,55.0,88.794998
20161031031500,17.58,28.317863,28.32,28.844023,51.965134,69.317734,1.376957,1.4,54.664268,55.0,88.794998
20161031033000,17.58,28.317863,28.32,27.924816,51.904099,69.317734,1.368928,1.4,54.448246,55.0,88.794998
20161031034500,17.58,28.317863,28.32,27.79072,51.995651,69.281723,1.376957,1.4,54.952297,55.0,88.794998
20161031040000,15.71,28.317863,28.32,28.013726,51.965134,69.281723,1.364914,1.4,54.862289,55.0,88.794998
20161031041500,15.345,28.317863,28.32,28.013726,52.056686,69.245728,1.368928,1.4,55.47435,55.0,88.794998
20161031043000,17.309999,28.317863,28.32,27.884645,52.148239,69.281723,1.368928,1.4,54.862289,55.0,88.794998
20161031044500,12.13,28.317863,28.32,27.884645,52.209274,69.281723,1.368928,1.4,54.826286,55.0,88.794998
20161031050000,12.13,28.317863,28.32,27.469454,52.178757,69.245728,1.376957,1.4,54.826286,55.0,88.794998
20161031051500,12.13,28.317863,28.32,27.469454,52.117722,69.245728,1.376957,1.4,55.114311,55.0,88.794998
20161031053000,12.13,28.317863,28.32,27.125748,52.178757,69.155716,1.368928,1.4,55.348335,55.0,88.794998
20161031054500,18.51,28.317863,28.32,27.267902,52.300827,69.209724,1.372943,1.4,54.952297,55.0,88.794998
20161031060000,18.51,28.317863,28.32,27.267902,52.51445,69.08371,1.368928,1.4,54.502251,55.0,88.794998
20161031061500,12.715,28.317863,28.32,27.267902,52.361862,69.08371,1.376957,1.4,54.826286,55.0,88.794998
20161031063000,10.295,28.317863,28.32,26.993216,52.575485,68.921692,1.368928,1.4,54.952297,55.0,88.794998
20161031064500,10.295,28.317863,28.32,26.789114,52.880661,68.921692,1.376957,1.4,55.348335,55.0,88.794998
20161031070000,17.475,26.080969,26.08,26.651159,52.819626,69.047707,1.308711,1.4,54.736275,55.0,90.955002
20161031071500,11.68,26.080969,26.08,26.651159,53.39946,68.957703,1.308711,1.4,55.06031,55.0,90.955002
20161031073000,16.57,26.080969,26.08,26.377051,52.026169,69.11972,1.308711,1.4,55.024303,55.0,90.955002
20161031074500,16.57,26.080969,26.08,26.377051,53.948776,68.759674,1.308711,1.4,55.348335,55.0,90.955002
20161031080000,19.045,26.080969,26.08,26.571956,52.270309,69.011703,1.308711,1.4,54.952297,55.0,90.955002
20161031081500,21.23,26.080969,26.08,26.571956,52.51445,68.81369,1.300682,1.4,55.150314,55.0,90.955002
20161031083000,22.389999,25.592417,25.59,26.571956,52.178757,68.81369,1.320755,1.4,55.150314,55.0,91.425003
20161031084500,25.885,25.592417,25.59,27.267086,52.880661,68.687668,1.393015,1.4,55.240326,55.0,91.425003
20161031090000,25.885,25.592417,25.59,27.823768,52.148239,68.81369,1.397029,1.4,54.898293,55.0,91.425003
20161031091500,25.885,25.592417,25.59,27.823768,52.453415,68.81369,1.401044,1.4,55.276329,55.0,91.425003
20161031093000,26.825001,25.592417,25.59,31.348157,53.246872,68.36364,1.393015,1.4,55.186317,55.0,91.425003
20161031094500,30.26,25.592417,25.59,32.145338,52.270309,68.723679,1.397029,1.4,55.186317,55.0,91.425003
20161031100000,30.26,25.592417,25.59,33.087461,52.178757,68.615662,1.401044,1.4,55.024303,55.0,91.425003
20161031101500,30.26,25.592417,25.59,33.708556,52.606003,68.615662,1.401044,1.4,55.240326,55.0,91.425003
20161031103000,33.310001,25.592417,25.59,34.308282,52.422897,68.615662,1.401044,1.4,55.348335,55.0,91.425003
20161031104500,33.310001,25.592417,25.59,34.426925,52.300827,68.651672,1.397029,1.4,55.186317,55.0,91.425003
20161031110000,34.619999,28.051136,28.049999,34.817126,52.453415,68.651672,1.481333,1.4,54.862289,55.0,89.050003
20161031111500,34.619999,28.051136,28.049999,35.028045,52.758591,68.615662,1.489362,1.4,55.150314,55.0,89.050003
20161031113000,48.095001,28.051136,28.049999,35.228934,52.758591,68.615662,1.481333,1.4,55.348335,55.0,89.050003
20161031114500,25.485001,28.67671,28.674999,35.56975,52.850143,68.651672,1.473304,1.4,54.826286,55.0,88.445
20161031120000,24.165001,28.67671,28.674999,36.08247,52.850143,68.651672,1.469289,1.4,54.538254,55.0,88.445
20161031121500,100.0,28.67671,28.674999,36.08247,52.880661,68.651672,1.465275,1.4,56.608459,55.0,88.445
20161031123000,100.0,28.67671,28.674999,35.172936,52.789108,68.651672,1.473304,1.4,55.88839,55.0,88.445
20161031124500,100.0,28.67671,28.674999,35.172936,52.972214,68.81369,1.485347,1.4,55.690369,55.0,88.445
20161031130000,100.0,31.871088,31.870001,35.172936,52.63652,68.957703,1.465275,1.4,55.150314,55.0,85.360001
20161031131500,33.325001,31.871088,31.870001,35.172936,52.667038,69.047707,1.457246,1.4,54.448246,55.0,85.360001
20161031133000,27.385,31.871088,31.870001,35.172936,52.270309,69.11972,1.469289,1.4,55.240326,55.0,85.360001
20161031134500,19.344999,31.871088,31.870001,34.714259,52.39238,69.11972,1.473304,1.4,54.736275,55.0,85.360001
20161031140000,37.724998,31.871088,31.870001,34.36496,52.178757,69.11972,1.473304,1.4,57.634563,55.0,85.360001
20161031141500,58.455002,31.871088,31.870001,34.36496,52.361862,69.08371,1.485347,1.4,54.088211,55.0,85.360001
20161031143000,34.384998,31.871088,31.870001,34.36496,52.270309,69.11972,1.497391,1.4,54.37624,55.0,85.360001
20161031144500,23.254999,32.5798,32.580002,34.36496,52.209274,69.11972,1.461261,1.4,54.790279,55.0,84.675003
20161031150000,29.415001,32.5798,32.580002,35.200187,52.239792,69.08371,1.473304,1.4,55.024303,55.0,84.675003
20161031151500,17.25,32.5798,32.580002,35.200187,52.209274,69.11972,1.469289,1.4,55.150314,55.0,84.675003
20161031153000,20.549999,32.5798,32.580002,35.200187,52.300827,69.11972,1.473304,1.4,55.348335,55.0,84.675003
20161031154500,23.094999,32.5798,32.580002,34.15756,51.873581,69.11972,1.485347,1.4,54.952297,55.0,84.675003
20161031160000,17.285,32.5798,32.580002,34.15756,52.270309,69.245728,1.477318,1.4,54.790279,55.0,84.675003
20161031161500,17.285,32.5798,32.580002,34.347042,52.178757,69.245728,1.481333,1.4,54.9883,55.0,84.675003
20161031163000,17.285,32.5798,32.580002,34.347042,52.148239,69.245728,1.473304,1.4,54.502251,55.0,84.675003
20161031164500,22.545,32.5798,32.580002,34.347042,52.209274,69.281723,1.477318,1.4,54.826286,55.0,84.675003
20161031170000,21.775,32.5798,32.580002,33.453386,52.606003,69.245728,1.477318,1.4,54.700272,55.0,84.675003
20161031171500,21.825001,32.5798,32.580002,33.453386,52.575485,69.245728,1.477318,1.4,54.898293,55.0,84.675003
20161031173000,15.845,32.5798,32.580002,33.453386,50.683395,69.281723,1.481333,1.4,54.214222,55.0,84.675003
20161031174500,21.030001,32.5798,32.580002,33.245918,52.483932,69.281723,1.481333,1.4,55.114311,55.0,84.675003
20161031180000,21.030001,32.5798,32.580002,33.245918,52.483932,69.245728,1.473304,1.4,54.952297,55.0,84.675003
20161031181500,19.709999,32.5798,32.580002,33.245918,52.148239,69.443741,1.477318,1.4,54.610264,55.0,84.675003
20161031183000,14.06,32.5798,32.580002,33.131984,52.239792,69.443741,1.481333,1.4,55.150314,55.0,84.675003
20161031184500,14.06,32.5798,32.580002,33.131984,52.117722,69.443741,1.481333,1.4,55.114311,55.0,84.675003
20161031190000,14.06,32.5798,32.580002,33.131984,52.178757,69.353737,1.473304,1.4,54.9883,55.0,84.675003
20161031191500,14.06,32.5798,32.580002,32.120603,52.148239,69.245728,1.465275,1.4,54.862289,55.0,84.675003
20161031193000,14.06,32.5798,32.580002,31.803196,52.178757,69.245728,1.469289,1.4,54.952297,55.0,84.675003
20161031194500,14.06,32.5798,32.580002,31.43756,52.300827,69.245728,1.465275,1.4,54.862289,55.0,84.675003
20161031200000,14.06,32.5798,32.580002,30.90512,52.361862,69.245728,1.457246,1.4,54.898293,55.0,84.675003
20161031201500,14.06,32.5798,32.580002,30.90512,52.39238,69.11972,1.461261,1.4,55.024303,55.0,84.675003
20161031203000,14.06,32.5798,32.580002,30.75008,52.361862,69.08371,1.453232,1.4,54.898293,55.0,84.675003
20161031204500,14.06,32.5798,32.580002,30.812776,52.39238,68.957703,1.453232,1.4,54.700272,55.0,84.675003
20161031210000,14.06,32.5798,32.580002,30.627,52.361862,68.921692,1.445203,1.4,55.024303,55.0,84.675003
20161031211500,14.06,32.5798,32.580002,30.565375,52.483932,68.921692,1.437174,1.4,54.862289,55.0,84.675003
20161031213000,14.06,32.5798,32.580002,29.895796,52.39238,68.921692,1.441188,1.4,54.700272,55.0,84.675003
20161031214500,14.06,32.5798,32.580002,29.895796,52.39238,68.921692,1.437174,1.4,54.700272,55.0,84.675003
20161031220000,11.865,32.5798,32.580002,30.112478,52.361862,69.047707,1.429145,1.4,55.276329,55.0,84.675003
20161031221500,17.35,32.5798,32.580002,30.112478,52.331345,69.11972,1.437174,1.4,54.664268,55.0,84.675003
20161031223000,17.35,32.5798,32.580002,29.844864,52.422897,69.11972,1.433159,1.4,54.502251,55.0,84.675003
20161031224500,10.56,32.5798,32.580002,29.761139,52.422897,69.155716,1.437174,1.4,54.736275,55.0,84.675003
20161031230000,10.56,32.5798,32.580002,29.80165,52.239792,69.209724,1.429145,1.4,55.114311,55.0,84.675003
20161031231500,12.74,32.5798,32.580002,29.60938,52.209274,69.209724,1.433159,1.4,55.150314,55.0,84.675003
20161031233000,17.725,32.5798,32.580002,29.551376,52.239792,69.245728,1.42513,1.4,55.114311,55.0,84.675003
20161031234500,17.725,32.5798,32.580002,29.551376,52.361862,69.245728,1.42513,1.4,54.574257,55.0,84.675003
20161101000000,11.05,32.5798,32.580002,28.58394,52.270309,69.209724,1.42513,1.4,55.348335,55.0,84.675003
20161101001500,12.215,32.5798,32.580002,28.58394,52.300827,69.245728,1.42513,1.4,55.06031,55.0,84.675003
20161101003000,14.545,32.5798,32.580002,28.643525,52.178757,69.209724,1.421116,1.4,55.150314,55.0,84.675003
20161101004500,14.545,32.5798,32.580002,28.643525,52.178757,69.209724,1.42513,1.4,54.862289,55.0,84.675003
20161101010000,14.545,32.5798,32.580002,28.358486,52.178757,69.245728,1.421116,1.4,55.348335,55.0,84.675003
20161101011500,12.33,32.5798,32.580002,28.358486,52.178757,69.245728,1.417102,1.4,55.186317,55.0,84.675003
20161101013000,12.145,32.5798,32.580002,28.358486,52.270309,69.11972,1.409073,1.4,55.114311,55.0,84.675003
20161101014500,12.145,32.5798,32.580002,28.358486,52.270309,69.11972,1.413087,1.4,55.150314,55.0,84.675003
20161101020000,10.27,32.5798,32.580002,28.358486,52.270309,69.155716,1.409073,1.4,54.826286,55.0,84.675003
20161101021500,10.27,32.5798,32.580002,28.358486,52.209274,69.11972,1.417102,1.4,55.024303,55.0,84.675003
20161101023000,14.16,32.5798,32.580002,28.358486,52.361862,69.11972,1.417102,1.4,55.024303,55.0,84.675003
20161101024500,9.525,32.5798,32.580002,28.358486,52.51445,69.11972,1.417102,1.4,55.024303,55.0,84.675003
20161101030000,13.27,32.5798,32.580002,28.358486,52.483932,69.11972,1.421116,1.4,54.502251,55.0,84.675003
20161101031500,14.935,32.5798,32.580002,28.358486,52.453415,69.11972,1.421116,1.4,55.348335,55.0,84.675003
20161101033000,13.955,32.5798,32.580002,28.364334,52.544968,69.11972,1.413087,1.4,55.510353,55.0,84.675003
20161101034500,15.47,32.5798,32.580002,28.364334,52.422897,69.11972,1.421116,1.4,55.024303,55.0,84.675003
20161101040000,14.23,32.5798,32.580002,27.868699,52.483932,69.08371,1.413087,1.4,55.510353,55.0,84.675003
20161101041500,14.23,32.5798,32.580002,27.868699,52.544968,69.08371,1.417102,1.4,54.826286,55.0,84.675003
20161101043000,15.395,32.5798,32.580002,27.877658,52.697556,69.08371,1.42513,1.4,54.826286,55.0,84.675003
20161101044500,15.395,32.5798,32.580002,27.877658,52.606003,69.08371,1.413087,1.4,55.186317,55.0,84.675003
20161101050000,11.535,32.5798,32.580002,27.877658,52.697556,69.047707,1.413087,1.4,55.114311,55.0,84.675003
20161101051500,11.535,32.5798,32.580002,27.877658,52.63652,68.921692,1.413087,1.4,55.186317,55.0,84.675003
20161101053000,10.77,32.5798,32.580002,28.158753,53.338425,68.921692,1.417102,1.4,54.538254,55.0,84.675003
20161101054500,10.77,32.5798,32.580002,28.3728,52.758591,69.011703,1.421116,1.4,54.9883,55.0,84.675003
20161101060000,10.77,32.5798,32.580002,28.3728,52.758591,68.957703,1.409073,1.4,54.9883,55.0,84.675003
20161101061500,10.77,31.791935,31.790001,28.3728,52.789108,68.957703,1.300682,1.4,55.150314,55.0,85.904999
20161101063000,13.165,30.814831,30.815001,28.657346,53.613083,68.759674,1.368928,1.4,55.47435,55.0,86.379997
20161101064500,15.615,30.814831,30.815001,28.796372,52.575485,68.921692,1.461261,1.4,54.502251,55.0,86.379997
20161101070000,15.615,30.814831,30.815001,28.796372,52.422897,68.921692,1.461261,1.4,54.736275,55.0,86.379997
20161101071500,15.615,30.814831,30.815001,28.51084,52.483932,68.885689,1.461261,1.4,54.736275,55.0,86.379997
20161101073000,16.264999,30.814831,30.815001,28.3728,52.972214,68.81369,1.465275,1.4,55.150314,55.0,86.379997
20161101074500,17.719999,30.814831,30.815001,28.3728,52.758591,68.81369,1.469289,1.4,54.9883,55.0,86.379997
20161101080000,19.174999,30.814831,30.815001,28.935398,53.39946,68.561661,1.453232,1.4,55.186317,55.0,86.379997
20161101081500,15.245,30.814831,30.815001,29.223888,52.880661,68.651672,1.457246,1.4,55.024303,55.0,86.379997
20161101083000,22.355,30.814831,30.815001,29.223888,52.850143,68.615662,1.453232,1.4,55.186317,55.0,86.379997
20161101084500,24.32,30.814831,30.815001,30.232736,52.880661,68.615662,1.453232,1.4,54.700272,55.0,86.379997
