PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161101090000,24.32,30.814831,30.815001,30.67307,52.819626,68.615662,1.445203,1.4,55.438347,55.0,86.379997
20161101091500,100.0,30.814831,30.815001,31.030495,52.819626,68.525658,1.433159,1.4,56.086411,55.0,86.379997
20161101093000,29.809999,30.814831,30.815001,32.268996,53.185837,68.615662,1.429145,1.4,54.790279,55.0,86.379997
20161101094500,46.669998,30.814831,30.815001,32.268996,53.491013,68.417648,1.441188,1.4,57.868587,55.0,86.379997
20161101100000,100.0,30.814831,30.815001,33.276688,53.185837,68.489655,1.421116,1.4,58.444645,55.0,86.379997
20161101101500,50.595001,30.814831,30.815001,34.068446,53.735153,68.489655,1.445203,1.4,53.476151,55.0,86.379997
20161101103000,25.93,30.814831,30.815001,34.77449,53.491013,68.453644,1.421116,1.4,55.150314,55.0,86.379997
20161101104500,25.93,30.814831,30.815001,35.23247,53.552048,68.489655,1.429145,1.4,55.114311,55.0,86.379997
20161101110000,25.93,30.814831,30.815001,35.66852,53.39946,68.453644,1.429145,1.4,54.826286,55.0,86.379997
20161101111500,100.0,30.043592,30.045,35.66852,53.429977,68.327637,1.324769,1.4,58.552658,55.0,87.125
20161101113000,100.0,30.043592,30.045,35.064,53.887741,68.327637,1.389,1.4,58.714676,55.0,87.125
20161101114500,50.755001,30.043592,30.045,35.65322,54.223434,68.489655,1.433159,1.4,54.052208,55.0,87.125
20161101120000,23.1,30.043592,30.045,35.65322,53.368942,68.561661,1.453232,1.4,54.538254,55.0,87.125
20161101121500,23.1,30.043592,30.045,35.196362,53.704636,68.615662,1.465275,1.4,55.186317,55.0,87.125
20161101123000,29.280001,30.043592,30.045,35.348937,53.6436,68.615662,1.473304,1.4,54.862289,55.0,87.125
20161101124500,25.504999,30.043592,30.045,35.348937,52.911179,68.615662,1.481333,1.4,54.250225,55.0,87.125
20161101130000,28.17,30.043592,30.045,35.523782,53.033249,68.615662,1.421116,1.4,55.240326,55.0,87.125
20161101131500,28.17,30.043592,30.045,35.754506,53.246872,68.615662,1.376957,1.4,55.348335,55.0,87.125
20161101133000,23.290001,30.043592,30.045,35.418433,53.27739,68.651672,1.437174,1.4,54.340233,55.0,87.125
20161101134500,27.389999,30.669167,30.67,35.418433,53.368942,68.615662,1.465275,1.4,54.790279,55.0,86.519997
20161101140000,27.389999,30.669167,30.67,35.23281,53.27739,68.615662,1.477318,1.4,54.610264,55.0,86.519997
20161101141500,22.055,30.669167,30.67,34.716554,53.185837,68.615662,1.473304,1.4,55.348335,55.0,86.519997
20161101143000,23.365,30.669167,30.67,34.684424,53.368942,68.615662,1.485347,1.4,55.276329,55.0,86.519997
20161101144500,100.0,30.669167,30.67,34.684424,52.972214,68.651672,1.473304,1.4,59.200722,55.0,86.519997
20161101150000,76.625,30.669167,30.67,34.96166,53.582565,68.759674,1.489362,1.4,53.188118,55.0,86.519997
20161101151500,25.555,30.669167,30.67,34.96166,53.52153,68.81369,1.481333,1.4,54.664268,55.0,86.519997
20161101153000,21.290001,30.669167,30.67,35.34127,53.704636,68.615662,1.477318,1.4,54.700272,55.0,86.519997
20161101154500,21.290001,30.669167,30.67,35.808719,53.582565,68.81369,1.473304,1.4,54.862289,55.0,86.519997
20161101160000,86.690002,30.669167,30.67,35.44973,53.52153,68.687668,1.445203,1.4,57.310532,55.0,86.519997
20161101161500,100.0,30.669167,30.67,35.66665,53.796188,68.81369,1.469289,1.4,58.39064,55.0,86.519997
20161101163000,40.799999,30.669167,30.67,35.66665,53.552048,68.957703,1.485347,1.4,53.962196,55.0,86.519997
20161101164500,23.475,30.669167,30.67,34.737668,54.070847,68.921692,1.469289,1.4,54.9883,55.0,86.519997
20161101170000,22.705,30.669167,30.67,35.092713,53.887741,68.921692,1.465275,1.4,54.9883,55.0,86.519997
20161101171500,22.705,30.669167,30.67,35.092713,53.826706,68.921692,1.465275,1.4,55.150314,55.0,86.519997
20161101173000,22.705,30.669167,30.67,35.09732,53.735153,68.921692,1.469289,1.4,54.952297,55.0,86.519997
20161101174500,90.425003,30.669167,30.67,35.307015,53.735153,68.921692,1.445203,1.4,57.598564,55.0,86.519997
20161101180000,100.0,30.669167,30.67,35.307015,53.826706,68.957703,1.465275,1.4,58.066605,55.0,86.519997
20161101181500,32.445,30.669167,30.67,35.39346,53.826706,68.957703,1.465275,1.4,54.700272,55.0,86.519997
20161101183000,22.584999,30.669167,30.67,35.39346,53.857224,68.957703,1.469289,1.4,55.024303,55.0,86.519997
20161101184500,100.0,30.669167,30.67,35.235462,53.796188,68.921692,1.457246,1.4,57.760578,55.0,86.519997
20161101190000,31.57,30.669167,30.67,34.938268,53.918259,68.957703,1.473304,1.4,53.926193,55.0,86.519997
20161101191500,21.115,30.669167,30.67,34.938268,53.918259,68.957703,1.465275,1.4,54.862289,55.0,86.519997
20161101193000,100.0,30.669167,30.67,34.734829,53.735153,68.921692,1.457246,1.4,56.212421,55.0,86.519997
20161101194500,70.059998,30.669167,30.67,34.752254,53.948776,68.921692,1.465275,1.4,53.062107,55.0,86.519997
20161101200000,20.225,30.669167,30.67,34.752254,53.948776,68.921692,1.461261,1.4,55.06031,55.0,86.519997
20161101201500,81.010002,30.669167,30.67,34.206503,53.765671,68.885689,1.453232,1.4,56.050407,55.0,86.519997
20161101203000,99.915001,30.669167,30.67,33.95475,53.826706,68.921692,1.457246,1.4,55.348335,55.0,86.519997
20161101204500,20.475,30.669167,30.67,33.95475,53.674118,68.921692,1.465275,1.4,53.962196,55.0,86.519997
20161101210000,56.805,30.669167,30.67,33.727562,53.6436,68.885689,1.461261,1.4,56.338436,55.0,86.519997
20161101211500,100.0,30.669167,30.67,33.541208,53.52153,68.921692,1.457246,1.4,55.636368,55.0,86.519997
20161101213000,25.135,30.669167,30.67,33.378688,53.491013,68.957703,1.457246,1.4,54.610264,55.0,86.519997
20161101214500,19.23,30.669167,30.67,33.378688,53.27739,68.957703,1.457246,1.4,54.700272,55.0,86.519997
20161101220000,66.004997,30.669167,30.67,33.195377,53.368942,68.957703,1.457246,1.4,55.510353,55.0,86.519997
20161101221500,24.42,30.669167,30.67,33.068183,53.460495,68.921692,1.453232,1.4,54.862289,55.0,86.519997
20161101223000,18.16,30.669167,30.67,33.068183,53.368942,68.957703,1.461261,1.4,55.186317,55.0,86.519997
20161101224500,86.495003,30.669167,30.67,32.87559,53.27739,68.921692,1.453232,1.4,55.348335,55.0,86.519997
20161101230000,52.474998,30.669167,30.67,32.870252,53.368942,68.921692,1.465275,1.4,52.234024,55.0,86.519997
20161101231500,20.27,30.669167,30.67,32.7401,53.27739,68.81369,1.449217,1.4,55.150314,55.0,86.519997
20161101233000,70.419998,30.669167,30.67,32.850702,53.246872,68.651672,1.449217,1.4,55.798382,55.0,86.519997
20161101234500,92.555,30.669167,30.67,33.036155,53.27739,68.759674,1.449217,1.4,54.826286,55.0,86.519997
20161102000000,22.245001,30.669167,30.67,33.036155,53.338425,68.651672,1.453232,1.4,54.286232,55.0,86.519997
20161102001500,45.509998,30.669167,30.67,32.83649,53.155319,68.615662,1.445203,1.4,56.446445,55.0,86.519997
20161102003000,89.925003,30.669167,30.67,32.934274,53.246872,68.615662,1.449217,1.4,55.276329,55.0,86.519997
20161102004500,23.655001,30.669167,30.67,32.799192,53.368942,68.615662,1.453232,1.4,54.502251,55.0,86.519997
20161102010000,18.620001,30.669167,30.67,32.776106,53.52153,68.615662,1.445203,1.4,55.402344,55.0,86.519997
20161102011500,63.935001,31.559462,31.559999,32.776106,52.880661,68.651672,1.389,1.4,55.510353,55.0,85.660004
20161102013000,27.76,35.281292,35.279999,32.776106,53.185837,68.615662,1.336812,1.4,54.37624,55.0,82.059998
20161102014500,17.535,35.281292,35.279999,32.818589,53.246872,68.615662,1.320755,1.4,55.348335,55.0,82.059998
20161102020000,69.050003,35.281292,35.279999,32.818589,53.246872,68.615662,1.324769,1.4,55.762375,55.0,82.059998
20161102021500,44.919998,35.281292,35.279999,32.818589,53.39946,68.615662,1.328784,1.4,54.160217,55.0,82.059998
20161102023000,16.290001,35.281292,35.279999,32.818589,53.307907,68.615662,1.31674,1.4,55.186317,55.0,82.059998
20161102024500,42.415001,35.281292,35.279999,32.681535,53.27739,68.615662,1.31674,1.4,55.798382,55.0,82.059998
20161102030000,61.415001,35.281292,35.279999,32.544481,53.246872,68.615662,1.324769,1.4,54.448246,55.0,82.059998
20161102031500,22.094999,35.281292,35.279999,32.544481,53.39946,68.615662,1.320755,1.4,54.700272,55.0,82.059998
20161102033000,16.434999,35.281292,35.279999,32.3389,53.460495,68.615662,1.324769,1.4,55.06031,55.0,82.059998
20161102034500,52.494999,35.281292,35.279999,32.3389,53.460495,68.615662,1.324769,1.4,54.412243,55.0,82.059998
20161102040000,33.904999,35.281292,35.279999,32.201846,53.368942,68.651672,1.324769,1.4,54.664268,55.0,82.059998
20161102041500,14.65,35.281292,35.279999,32.201846,53.338425,68.615662,1.320755,1.4,55.312332,55.0,82.059998
20161102043000,19.74,35.281292,35.279999,32.23792,53.429977,68.651672,1.324769,1.4,55.186317,55.0,82.059998
20161102044500,39.865002,35.281292,35.279999,32.09988,53.39946,68.615662,1.324769,1.4,54.37624,55.0,82.059998
20161102050000,25.195,35.281292,35.279999,32.03086,53.582565,68.723679,1.328784,1.4,54.502251,55.0,82.059998
20161102051500,25.195,35.281292,35.279999,32.202509,53.429977,68.615662,1.324769,1.4,54.826286,55.0,82.059998
20161102053000,18.254999,35.281292,35.279999,32.063483,53.460495,68.651672,1.320755,1.4,55.114311,55.0,82.059998
20161102054500,18.254999,35.281292,35.279999,32.063483,53.39946,68.615662,1.324769,1.4,54.862289,55.0,82.059998
20161102060000,14.15,35.281292,35.279999,32.063483,53.582565,68.651672,1.324769,1.4,54.9883,55.0,82.059998
20161102061500,38.82,35.281292,35.279999,32.063483,54.040329,68.615662,1.324769,1.4,57.904594,55.0,82.059998
20161102063000,43.060001,35.281292,35.279999,32.063483,53.368942,68.723679,1.320755,1.4,54.340233,55.0,82.059998
20161102064500,26.065001,35.281292,35.279999,32.063483,53.124802,68.81369,1.320755,1.4,54.502251,55.0,82.059998
20161102070000,26.379999,31.362568,31.365,32.063483,53.246872,68.759674,1.473304,1.4,55.186317,55.0,85.849998
20161102071500,20.395,31.362568,31.365,32.063483,53.094284,68.81369,1.477318,1.4,55.348335,55.0,85.849998
20161102073000,16.745001,31.362568,31.365,32.094134,54.803268,68.615662,1.477318,1.4,54.862289,55.0,85.849998
20161102074500,16.745001,31.362568,31.365,32.094134,53.552048,68.759674,1.477318,1.4,55.276329,55.0,85.849998
20161102080000,76.410004,31.362568,31.365,32.094134,53.429977,68.687668,1.481333,1.4,55.402344,55.0,85.849998
20161102081500,30.365,31.362568,31.365,32.094134,53.307907,68.759674,1.332798,1.4,54.37624,55.0,85.849998
20161102083000,39.25,25.462704,25.465,32.094134,53.704636,68.723679,1.481333,1.4,55.47435,55.0,91.555
20161102084500,93.860001,25.955242,25.955,32.094134,53.246872,68.615662,1.465275,1.4,58.066605,55.0,91.074997
20161102090000,100.0,25.955242,25.955,33.2144,54.192917,68.81369,1.465275,1.4,58.066605,55.0,91.074997
20161102091500,90.519997,25.955242,25.955,33.427376,53.429977,68.957703,1.477318,1.4,54.538254,55.0,91.074997
20161102093000,29.030001,25.955242,25.955,34.492256,53.460495,68.759674,1.481333,1.4,54.664268,55.0,91.074997
20161102094500,32.384998,26.514297,26.514999,34.492256,53.552048,68.687668,1.489362,1.4,55.348335,55.0,90.535004
20161102100000,31.065001,26.514297,26.514999,35.295268,53.368942,68.81369,1.477318,1.4,54.502251,55.0,90.535004
20161102101500,29.530001,27.006836,27.004999,35.539133,52.941696,68.615662,1.497391,1.4,54.790279,55.0,90.059998
20161102103000,27.635,27.499374,27.5,35.973619,53.39946,68.651672,1.481333,1.4,54.664268,55.0,89.584999
20161102104500,27.190001,28.05843,28.059999,36.29735,53.27739,68.615662,1.481333,1.4,55.06031,55.0,89.044998
20161102110000,27.190001,28.05843,28.059999,36.492238,53.338425,68.489655,1.473304,1.4,54.700272,55.0,89.044998
20161102111500,30.415001,28.05843,28.059999,36.492238,53.368942,68.291626,1.477318,1.4,55.690369,55.0,89.044998
20161102113000,30.415001,28.05843,28.059999,36.436189,53.338425,68.327637,1.489362,1.4,55.510353,55.0,89.044998
20161102114500,32.685001,28.617485,28.615,36.89558,53.582565,68.327637,1.461261,1.4,54.790279,55.0,88.504997
20161102120000,30.6,28.617485,28.615,36.89558,53.39946,68.327637,1.477318,1.4,54.502251,55.0,88.504997
20161102121500,27.959999,28.617485,28.615,36.632063,53.552048,68.291626,1.465275,1.4,54.502251,55.0,88.504997
20161102123000,27.959999,28.617485,28.615,36.822684,53.39946,68.489655,1.465275,1.4,54.736275,55.0,88.504997
20161102124500,27.959999,28.617485,28.615,37.602202,53.338425,68.417648,1.469289,1.4,54.862289,55.0,88.504997
20161102130000,26.084999,28.617485,28.615,37.602202,53.216354,68.489655,1.469289,1.4,54.826286,55.0,88.504997
20161102131500,26.084999,28.617485,28.615,37.167614,53.368942,68.453644,1.481333,1.4,54.502251,55.0,88.504997
20161102133000,23.004999,28.617485,28.615,36.51529,53.39946,68.417648,1.477318,1.4,54.9883,55.0,88.504997
20161102134500,23.004999,28.617485,28.615,36.166246,53.39946,68.36364,1.481333,1.4,55.024303,55.0,88.504997
20161102140000,23.004999,28.617485,28.615,36.166246,53.582565,68.291626,1.489362,1.4,55.186317,55.0,88.504997
20161102141500,28.639999,28.617485,28.615,35.39346,53.6436,68.327637,1.473304,1.4,54.952297,55.0,88.504997
20161102143000,28.639999,28.617485,28.615,35.96041,53.460495,68.489655,1.489362,1.4,54.736275,55.0,88.504997
20161102144500,28.639999,28.617485,28.615,36.560306,53.216354,68.489655,1.485347,1.4,55.276329,55.0,88.504997
20161102150000,28.639999,29.259687,29.26,36.560306,53.39946,68.489655,1.469289,1.4,54.700272,55.0,87.879997
20161102151500,28.639999,29.835373,29.834999,35.808396,53.582565,68.489655,1.473304,1.4,54.700272,55.0,87.324997
20161102153000,24.9,29.835373,29.834999,35.661074,53.6436,68.489655,1.477318,1.4,54.502251,55.0,87.324997
20161102154500,23.58,29.835373,29.834999,35.661074,53.52153,68.453644,1.477318,1.4,54.898293,55.0,87.324997
20161102160000,23.58,29.835373,29.834999,34.972761,53.674118,68.489655,1.481333,1.4,54.862289,55.0,87.324997
20161102161500,22.26,29.835373,29.834999,35.042852,53.552048,68.561661,1.477318,1.4,54.502251,55.0,87.324997
20161102163000,22.26,29.835373,29.834999,35.042852,53.552048,68.561661,1.473304,1.4,54.826286,55.0,87.324997
20161102164500,22.145,29.835373,29.834999,35.116972,53.52153,68.561661,1.473304,1.4,55.402344,55.0,87.324997
20161102170000,28.889999,29.835373,29.834999,35.116972,53.613083,68.525658,1.477318,1.4,54.700272,55.0,87.324997
20161102171500,24.795,29.835373,29.834999,34.917052,53.552048,68.615662,1.465275,1.4,55.186317,55.0,87.324997
20161102173000,26.395,29.835373,29.834999,34.805634,53.52153,68.615662,1.477318,1.4,54.9883,55.0,87.324997
20161102174500,100.0,29.835373,29.834999,34.805634,53.613083,68.615662,1.469289,1.4,57.148514,55.0,87.324997
20161102180000,100.0,29.835373,29.834999,34.883205,53.765671,68.651672,1.473304,1.4,57.67057,55.0,87.324997
20161102181500,31.77,30.327911,30.33,35.120015,53.826706,68.687668,1.469289,1.4,54.610264,55.0,86.849998
20161102183000,21.469999,30.327911,30.33,35.120015,53.857224,68.651672,1.465275,1.4,55.114311,55.0,86.849998
20161102184500,21.469999,30.327911,30.33,34.485524,53.735153,68.651672,1.465275,1.4,54.826286,55.0,86.849998
20161102190000,100.0,30.327911,30.33,34.410265,53.613083,68.651672,1.461261,1.4,57.598564,55.0,86.849998
20161102191500,32.82,30.327911,30.33,34.45472,53.796188,68.759674,1.473304,1.4,53.188118,55.0,86.849998
20161102193000,19.955,30.327911,30.33,34.45472,53.796188,68.651672,1.461261,1.4,55.186317,55.0,86.849998
20161102194500,30.645,30.327911,30.33,34.113734,53.674118,68.651672,1.461261,1.4,55.312332,55.0,86.849998
20161102200000,100.0,30.327911,30.33,34.113904,53.826706,68.651672,1.461261,1.4,56.176422,55.0,86.849998
20161102201500,25.705,30.327911,30.33,33.95475,53.826706,68.615662,1.457246,1.4,54.9883,55.0,86.849998
20161102203000,20.620001,30.327911,30.33,33.743916,53.826706,68.651672,1.453232,1.4,55.150314,55.0,86.849998
20161102204500,20.620001,30.327911,30.33,33.441792,53.674118,68.651672,1.453232,1.4,54.574257,55.0,86.849998
20161102210000,94.114998,30.327911,30.33,33.195377,53.674118,68.615662,1.453232,1.4,56.014404,55.0,86.849998
20161102211500,73.68,30.327911,30.33,33.195377,53.6436,68.615662,1.469289,1.4,52.720074,55.0,86.849998
20161102213000,20.16,30.327911,30.33,32.432128,53.674118,68.615662,1.449217,1.4,55.024303,55.0,86.849998
20161102214500,42.544998,30.327911,30.33,32.6857,53.52153,68.525658,1.449217,1.4,57.112511,55.0,86.849998
20161102220000,100.0,30.327911,30.33,32.681841,53.6436,68.525658,1.457246,1.4,55.690369,55.0,86.849998
20161102221500,25.545,30.327911,30.33,32.681841,53.765671,68.525658,1.457246,1.4,54.610264,55.0,86.849998
20161102223000,18.844999,30.327911,30.33,32.796387,53.735153,68.489655,1.453232,1.4,55.312332,55.0,86.849998
20161102224500,100.0,30.327911,30.33,32.850702,53.6436,68.489655,1.449217,1.4,56.014404,55.0,86.849998
20161102230000,24.565001,30.327911,30.33,32.78464,53.704636,68.489655,1.457246,1.4,54.826286,55.0,86.849998
20161102231500,19.33,30.327911,30.33,32.78464,53.735153,68.489655,1.453232,1.4,54.952297,55.0,86.849998
20161102233000,69.699997,30.327911,30.33,32.70338,53.6436,68.489655,1.449217,1.4,55.024303,55.0,86.849998
20161102234500,28.74,30.327911,30.33,32.256144,53.674118,68.489655,1.457246,1.4,53.710175,55.0,86.849998
20161103000000,17.799999,30.327911,30.33,32.190082,53.674118,68.291626,1.453232,1.4,55.150314,55.0,86.849998
20161103001500,71.269997,30.327911,30.33,32.551128,53.6436,68.327637,1.449217,1.4,55.960396,55.0,86.849998
20161103003000,62.439999,30.327911,30.33,32.417032,53.674118,68.36364,1.457246,1.4,53.926193,55.0,86.849998
20161103004500,22.6,30.327911,30.33,32.282936,53.674118,68.291626,1.453232,1.4,55.024303,55.0,86.849998
20161103010000,20.415001,30.327911,30.33,32.326405,53.6436,68.291626,1.457246,1.4,55.88839,55.0,86.849998
20161103011500,69.824997,30.327911,30.33,32.326405,53.857224,68.291626,1.453232,1.4,54.826286,55.0,86.849998
20161103013000,22.844999,30.327911,30.33,32.123782,53.857224,68.291626,1.453232,1.4,55.150314,55.0,86.849998
20161103014500,17.615,30.327911,30.33,32.299868,53.887741,68.327637,1.453232,1.4,55.186317,55.0,86.849998
20161103020000,60.799999,30.327911,30.33,32.299868,53.887741,68.36364,1.453232,1.4,54.9883,55.0,86.849998
20161103021500,25.870001,30.327911,30.33,32.3389,53.826706,68.489655,1.453232,1.4,54.538254,55.0,86.849998
20161103023000,17.334999,30.327911,30.33,32.3389,53.918259,68.453644,1.453232,1.4,55.024303,55.0,86.849998
20161103024500,53.035,30.327911,30.33,32.514,53.765671,68.489655,1.449217,1.4,54.862289,55.0,86.849998
20161103030000,38.825001,30.327911,30.33,32.514,53.796188,68.525658,1.457246,1.4,54.160217,55.0,86.849998
20161103031500,23.110001,30.327911,30.33,32.37596,53.796188,68.489655,1.457246,1.4,54.538254,55.0,86.849998
20161103033000,20.645,30.327911,30.33,32.09988,53.796188,68.489655,1.461261,1.4,55.06031,55.0,86.849998
20161103034500,48.445,30.327911,30.33,32.09988,53.887741,68.489655,1.453232,1.4,54.826286,55.0,86.849998
20161103040000,29.915001,30.327911,30.33,32.09988,53.887741,68.489655,1.453232,1.4,54.574257,55.0,86.849998
20161103041500,23.995001,30.327911,30.33,32.09988,53.857224,68.453644,1.453232,1.4,54.502251,55.0,86.849998
20161103043000,17.195,30.327911,30.33,32.202509,53.826706,68.489655,1.449217,1.4,55.186317,55.0,86.849998
20161103044500,17.195,30.327911,30.33,32.374158,53.796188,68.489655,1.453232,1.4,55.402344,55.0,86.849998
20161103050000,22.940001,30.327911,30.33,32.374158,53.887741,68.453644,1.453232,1.4,55.438347,55.0,86.849998
20161103051500,24.245001,30.327911,30.33,32.063483,54.009811,68.453644,1.457246,1.4,55.186317,55.0,86.849998
20161103053000,24.245001,30.327911,30.33,31.924457,53.979294,68.453644,1.453232,1.4,54.826286,55.0,86.849998
20161103054500,18.26,30.327911,30.33,31.954122,54.040329,68.453644,1.457246,1.4,54.610264,55.0,86.849998
20161103060000,15.8,30.327911,30.33,32.122813,55.138954,68.165619,1.453232,1.4,55.150314,55.0,86.849998
20161103061500,43.860001,30.327911,30.33,32.122813,54.52861,68.327637,1.461261,1.4,54.160217,55.0,86.849998
20161103063000,24.695,30.327911,30.33,31.911316,54.070847,68.327637,1.453232,1.4,54.448246,55.0,86.849998
20161103064500,23.375,29.573303,29.575001,31.911316,54.009811,68.291626,1.304697,1.4,54.952297,55.0,87.580002
20161103070000,18.605,29.573303,29.575001,31.911316,54.28447,68.25563,1.465275,1.4,54.448246,55.0,87.580002
20161103071500,16.705,29.573303,29.575001,31.936544,54.131882,68.291626,1.465275,1.4,54.9883,55.0,87.580002
20161103073000,16.705,29.573303,29.575001,31.79456,54.345505,68.327637,1.473304,1.4,55.150314,55.0,87.580002
20161103074500,16.705,29.573303,29.575001,31.79456,55.077919,68.291626,1.481333,1.4,55.348335,55.0,87.580002
20161103080000,23.405001,29.573303,29.575001,31.652576,54.498093,68.36364,1.473304,1.4,55.276329,55.0,87.580002
20161103081500,24.059999,29.573303,29.575001,31.488322,53.979294,68.489655,1.473304,1.4,55.186317,55.0,87.580002
20161103083000,18.58,29.573303,29.575001,31.79456,54.131882,68.489655,1.477318,1.4,54.448246,55.0,87.580002
20161103084500,25.27,29.573303,29.575001,32.078528,53.918259,68.489655,1.465275,1.4,55.024303,55.0,87.580002
20161103090000,100.0,29.573303,29.575001,32.460195,53.918259,68.525658,1.465275,1.4,56.536453,55.0,87.580002
20161103091500,93.75,29.573303,29.575001,32.746135,54.009811,68.525658,1.473304,1.4,53.998199,55.0,87.580002
20161103093000,24.73,29.573303,29.575001,33.92449,54.101364,68.453644,1.469289,1.4,54.160217,55.0,87.580002
20161103094500,24.200001,29.573303,29.575001,33.92449,54.101364,68.453644,1.457246,1.4,55.186317,55.0,87.580002
20161103100000,29.174999,29.573303,29.575001,34.572292,54.070847,68.489655,1.421116,1.4,55.186317,55.0,87.580002
20161103101500,31.139999,29.573303,29.575001,35.033655,54.009811,68.327637,1.441188,1.4,55.150314,55.0,87.580002
20161103103000,31.139999,29.573303,29.575001,35.912096,54.070847,68.327637,1.453232,1.4,54.664268,55.0,87.580002
20161103104500,31.139999,29.573303,29.575001,36.303776,54.131882,68.165619,1.465275,1.4,55.348335,55.0,87.580002
20161103110000,31.139999,29.573303,29.575001,36.303776,54.345505,68.129616,1.465275,1.4,55.024303,55.0,87.580002
20161103111500,29.82,29.573303,29.575001,36.790112,54.223434,68.165619,1.469289,1.4,54.952297,55.0,87.580002
20161103113000,29.82,29.573303,29.575001,36.946546,54.162399,68.201622,1.465275,1.4,55.186317,55.0,87.580002
20161103114500,29.82,29.573303,29.575001,36.884003,54.131882,68.165619,1.461261,1.4,55.024303,55.0,87.580002
20161103120000,32.860001,29.573303,29.575001,37.101824,54.040329,68.165619,1.477318,1.4,55.276329,55.0,87.580002
20161103121500,32.860001,29.573303,29.575001,36.510785,53.887741,68.165619,1.485347,1.4,54.664268,55.0,87.580002
20161103123000,27.245001,29.573303,29.575001,36.510785,53.857224,68.165619,1.481333,1.4,54.664268,55.0,87.580002
20161103124500,27.245001,29.573303,29.575001,36.510785,53.735153,68.165619,1.489362,1.4,55.114311,55.0,87.580002
20161103130000,27.245001,29.573303,29.575001,36.34546,53.765671,68.093613,1.485347,1.4,54.700272,55.0,87.580002
20161103131500,27.245001,29.573303,29.575001,36.57972,53.765671,68.165619,1.481333,1.4,54.700272,55.0,87.580002
20161103133000,27.245001,29.573303,29.575001,36.76196,53.948776,68.093613,1.417102,1.4,54.826286,55.0,87.580002
20161103134500,27.245001,30.065842,30.065001,36.76196,53.918259,68.165619,1.477318,1.4,54.862289,55.0,87.105003
20161103140000,27.245001,30.065842,30.065001,35.754506,54.101364,68.165619,1.481333,1.4,54.862289,55.0,87.105003
20161103141500,27.245001,30.065842,30.065001,35.759028,53.979294,68.129616,1.473304,1.4,55.114311,55.0,87.105003
20161103143000,27.245001,30.065842,30.065001,35.64268,54.101364,68.327637,1.481333,1.4,55.06031,55.0,87.105003
20161103144500,27.245001,30.065842,30.065001,35.64268,54.162399,68.291626,1.485347,1.4,54.736275,55.0,87.105003
20161103150000,27.245001,30.065842,30.065001,36.158273,54.040329,68.327637,1.481333,1.4,54.574257,55.0,87.105003
20161103151500,23.5,30.065842,30.065001,35.917604,53.582565,68.453644,1.477318,1.4,54.700272,55.0,87.105003
20161103153000,23.5,30.065842,30.065001,35.688852,53.491013,68.489655,1.477318,1.4,54.664268,55.0,87.105003
20161103154500,22.735001,30.065842,30.065001,35.688852,53.765671,68.36364,1.473304,1.4,54.574257,55.0,87.105003
20161103160000,22.735001,30.065842,30.065001,36.470665,53.857224,68.327637,1.481333,1.4,55.150314,55.0,87.105003
20161103161500,22.735001,30.065842,30.065001,36.560306,53.918259,68.291626,1.489362,1.4,55.150314,55.0,87.105003
20161103163000,22.735001,30.065842,30.065001,36.560306,53.735153,68.327637,1.477318,1.4,55.024303,55.0,87.105003
20161103164500,33.07,30.065842,30.065001,35.808396,53.52153,68.327637,1.473304,1.4,55.636368,55.0,87.105003
20161103170000,31.754999,30.065842,30.065001,35.808396,53.552048,68.489655,1.465275,1.4,54.538254,55.0,87.105003
20161103171500,27.530001,30.065842,30.065001,35.808396,53.491013,68.453644,1.473304,1.4,54.502251,55.0,87.105003
20161103173000,25.445,30.065842,30.065001,36.51529,53.491013,68.489655,1.457246,1.4,54.700272,55.0,87.105003
20161103174500,25.445,30.065842,30.065001,36.51529,53.39946,68.489655,1.465275,1.4,55.024303,55.0,87.105003
20161103180000,25.445,30.065842,30.065001,36.639611,53.368942,68.489655,1.457246,1.4,55.150314,55.0,87.105003
20161103181500,25.445,30.065842,30.065001,36.58448,53.429977,68.489655,1.461261,1.4,54.862289,55.0,87.105003
20161103183000,25.445,30.065842,30.065001,36.399282,53.460495,68.489655,1.465275,1.4,54.538254,55.0,87.105003
20161103184500,65.394997,30.065842,30.065001,36.070128,53.460495,68.489655,1.449217,1.4,57.112511,55.0,87.105003
20161103190000,100.0,30.065842,30.065001,35.839574,53.460495,68.489655,1.453232,1.4,57.472549,55.0,87.105003
20161103191500,32.259998,30.065842,30.065001,35.747468,53.6436,68.525658,1.461261,1.4,54.574257,55.0,87.105003
20161103193000,26.535,30.065842,30.065001,35.03969,53.826706,68.489655,1.457246,1.4,54.574257,55.0,87.105003
20161103194500,100.0,30.065842,30.065001,34.877663,53.979294,68.453644,1.445203,1.4,57.310532,55.0,87.105003
20161103200000,29.98,30.065842,30.065001,34.748497,54.040329,68.525658,1.465275,1.4,53.674168,55.0,87.105003
20161103201500,22.365,30.065842,30.065001,34.627304,54.070847,68.453644,1.457246,1.4,54.664268,55.0,87.105003
20161103203000,19.07,30.065842,30.065001,34.238905,53.948776,68.327637,1.461261,1.4,55.024303,55.0,87.105003
20161103204500,100.0,30.065842,30.065001,33.976629,54.101364,68.291626,1.461261,1.4,55.960396,55.0,87.105003
20161103210000,67.830002,30.065842,30.065001,34.039818,54.223434,68.291626,1.473304,1.4,52.810081,55.0,87.105003
20161103211500,18.535,30.065842,30.065001,33.648784,54.253952,68.25563,1.457246,1.4,55.402344,55.0,87.105003
20161103213000,83.154999,30.065842,30.065001,33.44526,54.345505,68.201622,1.461261,1.4,56.176422,55.0,87.105003
20161103214500,72.525002,30.065842,30.065001,33.379198,54.40654,68.291626,1.465275,1.4,53.836185,55.0,87.105003
20161103220000,22.700001,30.065842,30.065001,33.435485,54.345505,68.201622,1.457246,1.4,54.502251,55.0,87.105003
20161103221500,54.68,30.065842,30.065001,33.302375,54.101364,68.165619,1.457246,1.4,56.446445,55.0,87.105003
20161103223000,100.0,30.065842,30.065001,33.221608,54.28447,68.201622,1.453232,1.4,55.240326,55.0,87.105003
20161103224500,25.219999,30.065842,30.065001,33.15456,54.437057,68.129616,1.453232,1.4,54.826286,55.0,87.105003
20161103230000,15.915,30.065842,30.065001,32.83649,54.40654,68.129616,1.457246,1.4,55.024303,55.0,87.105003
20161103231500,58.060001,30.065842,30.065001,33.069356,54.314987,68.165619,1.461261,1.4,54.826286,55.0,87.105003
20161103233000,29.52,30.065842,30.065001,32.980208,54.314987,68.165619,1.461261,1.4,54.574257,55.0,87.105003
20161103234500,17.215,30.065842,30.065001,32.731651,54.314987,68.129616,1.465275,1.4,54.664268,55.0,87.105003
20161104000000,36.634998,30.065842,30.065001,32.640038,54.28447,68.129616,1.457246,1.4,57.958595,55.0,87.105003
20161104001500,32.305,30.065842,30.065001,32.640038,54.314987,68.165619,1.461261,1.4,54.538254,55.0,87.105003
20161104003000,21.799999,30.065842,30.065001,32.367902,54.376022,68.165619,1.461261,1.4,55.150314,55.0,87.105003
20161104004500,25.76,30.065842,30.065001,31.8136,54.253952,68.201622,1.465275,1.4,54.826286,55.0,87.105003
20161104010000,16.940001,30.065842,30.065001,31.718536,54.314987,68.25563,1.461261,1.4,54.9883,55.0,87.105003
20161104011500,16.940001,30.065842,30.065001,31.718536,54.345505,68.25563,1.461261,1.4,54.790279,55.0,87.105003
20161104013000,16.940001,30.065842,30.065001,31.687562,54.28447,68.291626,1.465275,1.4,54.574257,55.0,87.105003
20161104014500,16.174999,30.065842,30.065001,31.448049,54.253952,68.291626,1.457246,1.4,55.150314,55.0,87.105003
20161104020000,16.174999,30.065842,30.065001,31.448049,54.223434,68.327637,1.465275,1.4,55.06031,55.0,87.105003
20161104021500,16.174999,30.065842,30.065001,31.310995,54.253952,68.291626,1.461261,1.4,54.9883,55.0,87.105003
20161104023000,16.174999,30.065842,30.065001,31.075256,54.253952,68.291626,1.465275,1.4,54.862289,55.0,87.105003
20161104024500,16.174999,30.065842,30.065001,30.47264,54.101364,68.291626,1.461261,1.4,54.538254,55.0,87.105003
20161104030000,16.174999,30.065842,30.065001,30.367716,54.253952,68.291626,1.461261,1.4,54.826286,55.0,87.105003
20161104031500,16.174999,30.065842,30.065001,30.367716,54.131882,68.201622,1.469289,1.4,54.700272,55.0,87.105003
20161104033000,15.405,30.065842,30.065001,30.46295,54.28447,68.25563,1.457246,1.4,54.826286,55.0,87.105003
20161104034500,19.83,30.065842,30.065001,30.46295,54.253952,68.165619,1.465275,1.4,55.186317,55.0,87.105003
20161104040000,19.83,30.065842,30.065001,30.46295,54.314987,68.201622,1.457246,1.4,55.348335,55.0,87.105003
20161104041500,22.16,30.065842,30.065001,30.46295,54.314987,68.201622,1.461261,1.4,54.664268,55.0,87.105003
20161104043000,14.745,30.065842,30.065001,30.46295,54.498093,68.201622,1.461261,1.4,55.348335,55.0,87.105003
20161104044500,20.34,30.065842,30.065001,30.46295,54.467575,68.165619,1.465275,1.4,55.150314,55.0,87.105003
20161104050000,20.34,30.065842,30.065001,30.46295,54.620163,68.165619,1.461261,1.4,55.186317,55.0,87.105003
20161104051500,20.34,30.065842,30.065001,30.46295,54.40654,68.165619,1.461261,1.4,54.700272,55.0,87.105003
20161104053000,20.34,30.065842,30.065001,30.46295,54.437057,68.165619,1.465275,1.4,54.952297,55.0,87.105003
20161104054500,20.34,30.065842,30.065001,30.46295,54.40654,68.129616,1.461261,1.4,55.150314,55.0,87.105003
20161104060000,20.34,30.065842,30.065001,30.46295,54.40654,68.165619,1.469289,1.4,55.186317,55.0,87.105003
20161104061500,20.34,30.065842,30.065001,30.46295,54.681198,68.003601,1.461261,1.4,55.150314,55.0,87.105003
20161104063000,20.34,30.065842,30.065001,30.46295,54.711716,68.129616,1.461261,1.4,55.47435,55.0,87.105003
20161104064500,20.995001,30.065842,30.065001,30.46295,54.894814,67.967598,1.461261,1.4,54.826286,55.0,87.105003
20161104070000,20.995001,30.065842,30.065001,30.46295,54.894814,68.003601,1.469289,1.4,54.664268,55.0,87.105003
20161104071500,20.995001,30.065842,30.065001,30.46295,54.955849,67.967598,1.469289,1.4,54.826286,55.0,87.105003
20161104073000,20.995001,29.57729,29.575001,29.099176,54.437057,68.093613,1.453232,1.4,54.862289,55.0,87.574997
20161104074500,20.995001,29.57729,29.575001,28.953248,54.345505,68.165619,1.465275,1.4,54.862289,55.0,87.574997
20161104080000,20.995001,29.57729,29.575001,30.193636,54.650681,68.165619,1.469289,1.4,54.826286,55.0,87.574997
20161104081500,22.815001,29.57729,29.575001,32.45552,54.559128,68.05761,1.465275,1.4,55.186317,55.0,87.574997
20161104083000,25.655001,29.57729,29.575001,34.936296,54.345505,68.165619,1.465275,1.4,55.402344,55.0,87.574997
20161104084500,20.790001,29.57729,29.575001,35.400107,54.314987,68.129616,1.469289,1.4,54.700272,55.0,87.574997
20161104090000,18.92,29.57729,29.575001,35.964575,54.772751,68.165619,1.469289,1.4,55.348335,55.0,87.574997
20161104091500,100.0,29.57729,29.575001,35.993645,54.772751,68.003601,1.457246,1.4,56.446445,55.0,87.574997
20161104093000,87.239998,29.57729,29.575001,36.43692,55.108437,68.165619,1.473304,1.4,53.512154,55.0,87.574997
20161104094500,33.419998,29.57729,29.575001,35.987542,54.742233,68.25563,1.465275,1.4,54.700272,55.0,87.574997
20161104100000,22.219999,29.57729,29.575001,36.82112,54.711716,68.201622,1.473304,1.4,55.024303,55.0,87.574997
20161104101500,100.0,29.57729,29.575001,37.155204,54.650681,68.165619,1.461261,1.4,57.868587,55.0,87.574997
20161104103000,100.0,29.57729,29.575001,37.43448,54.955849,68.165619,1.473304,1.4,58.444645,55.0,87.574997
20161104104500,62.084999,29.57729,29.575001,37.604565,55.383095,68.25563,1.489362,1.4,54.340233,55.0,87.574997
20161104110000,25.49,29.57729,29.575001,37.81392,55.352577,68.165619,1.481333,1.4,54.736275,55.0,87.574997
20161104111500,25.49,29.57729,29.575001,37.702502,55.261024,68.165619,1.473304,1.4,55.186317,55.0,87.574997
20161104113000,25.49,29.57729,29.575001,35.56975,54.498093,68.327637,1.485347,1.4,54.952297,55.0,87.574997
20161104114500,100.0,29.57729,29.575001,35.56975,54.803268,68.201622,1.485347,1.4,58.80468,55.0,87.574997
20161104120000,87.775002,30.562365,30.559999,35.557,55.199989,68.291626,1.497391,1.4,53.926193,55.0,86.625
20161104121500,45.255001,30.562365,30.559999,35.07607,55.413612,68.291626,1.469289,1.4,54.538254,55.0,86.625
20161104123000,23.030001,30.562365,30.559999,35.271706,54.986366,68.327637,1.461261,1.4,54.898293,55.0,86.625
20161104124500,23.030001,30.562365,30.559999,35.28296,54.589645,68.453644,1.461261,1.4,54.574257,55.0,86.625
20161104130000,23.030001,30.562365,30.559999,35.808583,54.437057,68.453644,1.465275,1.4,54.862289,55.0,86.625
20161104131500,23.030001,30.562365,30.559999,35.808583,54.070847,68.453644,1.469289,1.4,55.024303,55.0,86.625
20161104133000,21.709999,30.562365,30.559999,35.818273,53.887741,68.327637,1.465275,1.4,54.9883,55.0,86.625
20161104134500,27.16,30.562365,30.559999,35.64268,54.040329,68.327637,1.469289,1.4,55.186317,55.0,86.625
20161104140000,27.16,30.562365,30.559999,35.639144,53.796188,68.25563,1.469289,1.4,54.826286,55.0,86.625
20161104141500,23.934999,30.562365,30.559999,35.639144,54.162399,68.165619,1.477318,1.4,54.502251,55.0,86.625
20161104143000,23.934999,30.562365,30.559999,35.323862,54.467575,68.129616,1.473304,1.4,54.502251,55.0,86.625
20161104144500,22.065001,30.562365,30.559999,35.06536,54.345505,68.093613,1.469289,1.4,55.186317,55.0,86.625
20161104150000,85.105003,30.562365,30.559999,35.717276,54.28447,68.129616,1.469289,1.4,57.274529,55.0,86.625
20161104151500,100.0,30.562365,30.559999,35.717276,54.162399,68.201622,1.477318,1.4,58.39064,55.0,86.625
20161104153000,42.060001,30.562365,30.559999,35.09732,54.772751,68.291626,1.485347,1.4,53.710175,55.0,86.625
20161104154500,22.415001,30.562365,30.559999,34.933151,54.40654,68.489655,1.477318,1.4,54.826286,55.0,86.625
20161104160000,22.415001,30.562365,30.559999,34.933151,54.070847,68.489655,1.473304,1.4,54.862289,55.0,86.625
20161104161500,52.540001,30.562365,30.559999,35.474142,53.979294,68.489655,1.465275,1.4,56.50045,55.0,86.625
20161104163000,100.0,30.562365,30.559999,35.474142,54.070847,68.525658,1.469289,1.4,57.904594,55.0,86.625
20161104164500,60.560001,30.562365,30.559999,35.195597,54.162399,68.615662,1.473304,1.4,53.296131,55.0,86.625
20161104170000,21.174999,30.562365,30.559999,35.155256,54.223434,68.615662,1.465275,1.4,54.700272,55.0,86.625
20161104171500,21.174999,30.562365,30.559999,35.39346,54.223434,68.615662,1.469289,1.4,55.186317,55.0,86.625
20161104173000,100.0,30.562365,30.559999,35.155256,54.192917,68.615662,1.465275,1.4,57.382538,55.0,86.625
20161104174500,99.995003,30.562365,30.559999,34.818044,54.131882,68.651672,1.469289,1.4,55.438347,55.0,86.625
20161104180000,22.5,30.562365,30.559999,35.116972,54.437057,68.615662,1.453232,1.4,54.700272,55.0,86.625
20161104181500,90.959999,30.562365,30.559999,35.235462,54.559128,68.615662,1.445203,1.4,57.148514,55.0,86.625
20161104183000,100.0,30.562365,30.559999,34.675176,54.345505,68.651672,1.449217,1.4,57.112511,55.0,86.625
20161104184500,29.615,30.562365,30.559999,34.414464,54.498093,68.615662,1.437174,1.4,54.952297,55.0,86.625
20161104190000,41.865002,30.562365,30.559999,34.2973,54.498093,68.615662,1.421116,1.4,57.994598,55.0,86.625
20161104191500,100.0,30.562365,30.559999,34.2973,54.314987,68.651672,1.429145,1.4,57.634563,55.0,86.625
20161104193000,30.0,30.562365,30.559999,33.95475,54.467575,68.723679,1.437174,1.4,54.502251,55.0,86.625
20161104194500,22.35,30.562365,30.559999,33.976034,54.345505,68.687668,1.433159,1.4,55.402344,55.0,86.625
20161104200000,22.35,30.562365,30.559999,33.976034,54.28447,68.615662,1.437174,1.4,55.024303,55.0,86.625
20161104201500,100.0,30.562365,30.559999,34.467317,54.192917,68.651672,1.437174,1.4,56.950497,55.0,86.625
20161104203000,89.059998,30.562365,30.559999,34.898624,54.162399,68.81369,1.433159,1.4,53.710175,55.0,86.625
20161104204500,22.075001,30.562365,30.559999,34.96625,54.28447,68.615662,1.433159,1.4,54.610264,55.0,86.625
20161104210000,22.075001,30.562365,30.559999,35.300096,54.101364,68.651672,1.429145,1.4,54.952297,55.0,86.625
20161104211500,100.0,30.562365,30.559999,35.230668,54.040329,68.615662,1.429145,1.4,56.338436,55.0,86.625
20161104213000,93.389999,30.562365,30.559999,35.361398,54.040329,68.687668,1.441188,1.4,54.052208,55.0,86.625
20161104214500,31.025,30.562365,30.559999,35.22533,54.009811,68.615662,1.429145,1.4,54.502251,55.0,86.625
20161104220000,22.379999,30.562365,30.559999,35.422615,53.979294,68.615662,1.42513,1.4,54.826286,55.0,86.625
20161104221500,100.0,30.562365,30.559999,35.22533,53.887741,68.651672,1.429145,1.4,56.9865,55.0,86.625
20161104223000,35.814999,30.562365,30.559999,34.83076,53.796188,68.615662,1.449217,1.4,52.810081,55.0,86.625
20161104224500,21.040001,30.562365,30.559999,34.633475,53.826706,68.651672,1.437174,1.4,55.114311,55.0,86.625
20161104230000,77.489998,30.562365,30.559999,34.367255,54.009811,68.525658,1.437174,1.4,56.176422,55.0,86.625
20161104231500,100.0,30.562365,30.559999,34.367255,54.223434,68.489655,1.441188,1.4,55.06031,55.0,86.625
20161104233000,19.365,30.562365,30.559999,33.973756,54.314987,68.489655,1.437174,1.4,54.124214,55.0,86.625
20161104234500,43.349998,30.562365,30.559999,33.648784,54.253952,68.327637,1.441188,1.4,56.212421,55.0,86.625
20161105000000,63.970001,30.562365,30.559999,33.386508,54.467575,68.291626,1.445203,1.4,54.898293,55.0,86.625
20161105001500,22.504999,30.562365,30.559999,33.25537,54.437057,68.291626,1.445203,1.4,54.664268,55.0,86.625
20161105003000,22.15,30.562365,30.559999,32.927525,54.467575,68.291626,1.445203,1.4,54.898293,55.0,86.625
20161105004500,61.465,30.562365,30.559999,32.479796,54.40654,68.165619,1.449217,1.4,54.700272,55.0,86.625
20161105010000,33.685001,30.562365,30.559999,32.59968,54.40654,68.201622,1.449217,1.4,54.610264,55.0,86.625
20161105011500,17.025,30.082115,30.08,32.337404,53.857224,68.327637,1.360899,1.4,53.836185,55.0,87.084999
20161105013000,14.345,31.701084,31.700001,32.075128,53.796188,68.291626,1.332798,1.4,55.312332,55.0,85.519997
20161105014500,33.424999,31.701084,31.700001,32.075128,53.857224,68.291626,1.405058,1.4,54.214222,55.0,85.519997
20161105020000,21.190001,31.701084,31.700001,31.157162,53.948776,68.291626,1.397029,1.4,54.538254,55.0,85.519997
20161105021500,19.655001,31.701084,31.700001,31.157162,54.009811,68.291626,1.397029,1.4,54.898293,55.0,85.519997
20161105023000,14.13,31.701084,31.700001,30.829317,53.948776,68.201622,1.401044,1.4,54.790279,55.0,85.519997
20161105024500,14.13,31.701084,31.700001,30.567041,54.070847,68.165619,1.405058,1.4,54.538254,55.0,85.519997
20161105030000,13.365,31.701084,31.700001,30.304765,54.009811,68.165619,1.405058,1.4,54.790279,55.0,85.519997
20161105031500,13.365,31.701084,31.700001,29.64644,54.009811,68.129616,1.417102,1.4,54.502251,55.0,85.519997
20161105033000,11.83,31.701084,31.700001,29.64644,54.070847,68.129616,1.421116,1.4,55.114311,55.0,85.519997
20161105034500,11.83,31.701084,31.700001,29.323525,54.070847,68.093613,1.42513,1.4,54.736275,55.0,85.519997
20161105040000,11.83,31.701084,31.700001,29.065193,54.162399,67.967598,1.429145,1.4,54.790279,55.0,85.519997
20161105041500,11.83,31.701084,31.700001,29.065193,54.131882,68.093613,1.433159,1.4,54.538254,55.0,85.519997
20161105043000,9.74,31.701084,31.700001,28.64803,54.192917,68.129616,1.437174,1.4,55.150314,55.0,85.519997
20161105044500,9.74,31.701084,31.700001,28.58394,54.345505,68.093613,1.441188,1.4,55.024303,55.0,85.519997
20161105050000,9.74,31.701084,31.700001,28.32758,54.28447,68.129616,1.449217,1.4,54.826286,55.0,85.519997
20161105051500,9.74,31.701084,31.700001,27.88864,54.314987,68.165619,1.449217,1.4,54.574257,55.0,85.519997
20161105053000,8.42,31.701084,31.700001,27.57312,54.192917,68.165619,1.457246,1.4,54.862289,55.0,85.519997
20161105054500,8.42,31.701084,31.700001,27.57312,54.101364,68.129616,1.473304,1.4,54.736275,55.0,85.519997
20161105060000,8.42,31.701084,31.700001,27.344453,54.314987,68.165619,1.469289,1.4,54.574257,55.0,85.519997
20161105061500,7.655,31.701084,31.700001,26.62656,54.131882,68.165619,1.473304,1.4,55.186317,55.0,85.519997
20161105063000,7.655,31.701084,31.700001,26.62656,54.131882,68.165619,1.477318,1.4,55.240326,55.0,85.519997
20161105064500,7.655,31.701084,31.700001,26.62656,54.162399,68.165619,1.489362,1.4,55.348335,55.0,85.519997
20161105070000,7.655,32.193623,32.195,26.563456,54.070847,68.165619,1.481333,1.4,54.9883,55.0,85.044998
20161105071500,7.655,32.193623,32.195,26.31104,54.223434,68.129616,1.489362,1.4,54.790279,55.0,85.044998
20161105073000,7.655,32.686161,32.685001,25.99552,54.253952,68.165619,1.481333,1.4,54.826286,55.0,84.57
20161105074500,7.655,32.686161,32.685001,25.869312,54.28447,68.165619,1.481333,1.4,54.700272,55.0,84.57
20161105080000,7.655,32.686161,32.685001,25.743104,54.131882,68.165619,1.481333,1.4,54.502251,55.0,84.57
20161105081500,7.655,32.686161,32.685001,25.743104,54.131882,68.165619,1.481333,1.4,55.186317,55.0,84.57
20161105083000,7.655,32.686161,32.685001,25.616896,54.192917,68.165619,1.485347,1.4,55.348335,55.0,84.57
20161105084500,7.655,32.686161,32.685001,25.743104,54.131882,68.165619,1.493376,1.4,55.402344,55.0,84.57
20161105090000,14.305,32.686161,32.685001,25.869312,54.28447,68.165619,1.489362,1.4,55.150314,55.0,84.095001
20161105091500,13.83,33.178699,33.18,25.85493,54.314987,68.129616,1.473304,1.4,54.700272,55.0,84.095001
20161105093000,13.435,33.178699,33.18,26.149166,54.314987,68.129616,1.477318,1.4,54.448246,55.0,84.095001
20161105094500,15.995,33.178699,33.18,26.744625,54.376022,68.165619,1.477318,1.4,54.700272,55.0,84.095001
20161105100000,15.255,33.178699,33.18,27.083724,54.223434,68.165619,1.481333,1.4,54.700272,55.0,84.095001
20161105101500,9.53,33.178699,33.18,27.511648,54.223434,68.165619,1.481333,1.4,54.898293,55.0,84.095001
20161105103000,9.53,33.178699,33.18,27.657491,54.009811,68.165619,1.481333,1.4,55.114311,55.0,84.095001
20161105104500,16.450001,33.178699,33.18,28.32452,54.009811,68.165619,1.473304,1.4,54.700272,55.0,84.095001
20161105110000,16.450001,33.178699,33.18,28.870271,53.948776,68.093613,1.489362,1.4,55.150314,55.0,84.095001
20161105111500,16.450001,33.178699,33.18,29.067794,54.040329,68.129616,1.497391,1.4,55.276329,55.0,84.095001
20161105113000,10.2,33.671234,33.669998,29.409596,54.009811,68.003601,1.481333,1.4,55.06031,55.0,83.620003
20161105114500,16.305,33.671234,33.669998,29.855676,53.857224,68.093613,1.481333,1.4,55.348335,55.0,83.620003
20161105120000,16.959999,33.671234,33.669998,30.159449,53.765671,68.003601,1.481333,1.4,55.276329,55.0,83.620003
20161105121500,18.264999,33.671234,33.669998,30.447854,53.826706,68.05761,1.473304,1.4,55.276329,55.0,83.620003
20161105123000,14.02,33.671234,33.669998,30.883904,53.765671,67.967598,1.481333,1.4,54.502251,55.0,83.620003
20161105124500,12.145,33.671234,33.669998,31.047818,53.52153,68.003601,1.481333,1.4,54.862289,55.0,83.620003
20161105130000,28.665001,33.671234,33.669998,31.116175,53.765671,67.967598,1.485347,1.4,54.664268,55.0,83.620003
20161105131500,20.415001,33.671234,33.669998,31.331123,53.6436,67.967598,1.481333,1.4,54.700272,55.0,83.620003
20161105133000,11.67,33.671234,33.669998,31.383296,53.613083,67.967598,1.489362,1.4,54.862289,55.0,83.620003
20161105134500,18.365,34.163773,34.165001,31.383296,53.460495,67.967598,1.465275,1.4,55.024303,55.0,83.139999
20161105140000,32.755001,34.163773,34.165001,31.420594,53.39946,67.967598,1.473304,1.4,55.240326,55.0,83.139999
20161105141500,13.77,34.163773,34.165001,31.303175,53.582565,67.859589,1.469289,1.4,55.186317,55.0,83.139999
20161105143000,17.9,34.163773,34.165001,31.406705,53.52153,67.931595,1.469289,1.4,54.826286,55.0,83.139999
20161105144500,22.795,34.163773,34.165001,31.406705,53.582565,67.859589,1.473304,1.4,55.06031,55.0,83.139999
20161105150000,16.145,34.163773,34.165001,31.417874,53.491013,67.859589,1.469289,1.4,54.574257,55.0,83.139999
20161105151500,10.675,34.163773,34.165001,30.6372,53.552048,67.895592,1.473304,1.4,55.402344,55.0,83.139999
20161105153000,26.469999,34.163773,34.165001,30.410828,53.52153,67.859589,1.473304,1.4,54.160217,55.0,83.139999
20161105154500,18.055,34.163773,34.165001,30.6372,52.911179,67.859589,1.477318,1.4,55.348335,55.0,83.139999
20161105160000,15.7,34.163773,34.165001,30.714193,53.582565,67.859589,1.473304,1.4,55.024303,55.0,83.139999
20161105161500,30.32,34.163773,34.165001,30.737942,53.552048,67.859589,1.477318,1.4,54.700272,55.0,83.139999
20161105163000,18.875,34.163773,34.165001,30.415435,53.552048,67.931595,1.473304,1.4,54.37624,55.0,83.139999
20161105164500,14.485,34.163773,34.165001,30.315849,53.460495,67.967598,1.477318,1.4,54.37624,55.0,83.139999
20161105170000,16.48,34.163773,34.165001,29.947,53.39946,68.003601,1.473304,1.4,55.150314,55.0,83.139999
20161105171500,25.799999,34.163773,34.165001,29.947,53.124802,68.003601,1.477318,1.4,54.502251,55.0,83.139999
20161105173000,15.945,34.163773,34.165001,30.066884,53.338425,68.093613,1.481333,1.4,55.150314,55.0,83.139999
20161105174500,15.945,34.163773,34.165001,30.033938,52.544968,68.093613,1.473304,1.4,54.538254,55.0,83.139999
20161105180000,9.67,34.163773,34.165001,30.046841,52.880661,68.291626,1.477318,1.4,54.160217,55.0,83.139999
20161105181500,9.67,34.163773,34.165001,29.901984,53.002731,68.327637,1.473304,1.4,55.276329,55.0,83.139999
20161105183000,9.67,34.163773,34.165001,29.95737,52.880661,68.417648,1.477318,1.4,54.700272,55.0,83.139999
20161105184500,9.67,34.163773,34.165001,29.95737,52.728073,68.453644,1.477318,1.4,54.502251,55.0,83.139999
20161105190000,14.58,34.163773,34.165001,29.95737,52.850143,68.453644,1.481333,1.4,55.024303,55.0,83.139999
20161105191500,12.495,34.163773,34.165001,29.95737,52.606003,68.489655,1.477318,1.4,54.502251,55.0,83.139999
20161105193000,13.165,34.163773,34.165001,29.185366,52.606003,68.489655,1.473304,1.4,55.186317,55.0,83.139999
20161105194500,13.165,34.163773,34.165001,29.130235,52.606003,68.525658,1.473304,1.4,55.114311,55.0,83.139999
20161105210000,13.165,34.163773,34.165001,28.15928,52.667038,68.489655,1.473304,1.4,55.024303,55.0,83.139999
20161105211500,13.165,34.163773,34.165001,27.918696,52.544968,68.489655,1.473304,1.4,54.700272,55.0,83.139999
20161105213000,13.165,34.163773,34.165001,27.633912,52.575485,68.489655,1.469289,1.4,54.700272,55.0,83.139999
20161105214500,13.165,34.163773,34.165001,27.389384,52.51445,68.489655,1.477318,1.4,54.502251,55.0,83.139999
20161105220000,12.93,34.163773,34.165001,26.991125,52.453415,68.453644,1.469289,1.4,54.736275,55.0,83.139999
20161105221500,10.505,34.163773,34.165001,27.143054,52.209274,68.489655,1.477318,1.4,54.502251,55.0,83.139999
20161105223000,6.98,34.163773,34.165001,26.832464,52.300827,68.417648,1.473304,1.4,54.502251,55.0,83.139999
20161105224500,6.98,34.163773,34.165001,26.894582,52.239792,68.417648,1.469289,1.4,54.502251,55.0,83.139999
20161105230000,6.98,34.163773,34.165001,26.594668,52.209274,68.327637,1.469289,1.4,54.736275,55.0,83.139999
20161105231500,6.98,34.163773,34.165001,26.594668,52.270309,68.327637,1.469289,1.4,55.150314,55.0,83.139999
20161105233000,6.98,34.163773,34.165001,26.444711,52.239792,68.327637,1.465275,1.4,55.150314,55.0,83.139999
20161105234500,6.98,34.163773,34.165001,26.411272,52.361862,68.291626,1.465275,1.4,54.898293,55.0,83.139999
20161106000000,6.98,34.163773,34.165001,26.19,52.51445,68.291626,1.461261,1.4,55.114311,55.0,83.139999
20161106001500,12.985,34.163773,34.165001,26.19,52.483932,68.291626,1.465275,1.4,55.348335,55.0,83.139999
